PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160505000000,303.0,101.0,59,50.3,68.3,63.5,60.5
20160505001500,303.0,101.0,59,50.3,67.8,63.5,60.5
20160505003000,303.0,101.0,59,50.3,67.3,63.5,60.5
20160505004500,303.0,101.0,59,50.3,66.9,63.5,60.5
20160505010000,303.0,101.0,59,50.3,66.7,63.5,60.5
20160505011500,303.0,101.0,59,50.3,66.6,63.5,60.5
20160505013000,297.0,99.0,58,50.3,66.3,63.5,60.5
20160505014500,300.0,100.0,58,50.3,66.3,63.4,60.4
20160505020000,300.0,100.0,58,50.3,66.1,63.3,60.3
20160505021500,294.6,98.2,58,50.3,65.9,63.3,60.3
20160505023000,291.0,97.0,58,50.3,65.7,63.3,60.3
20160505024500,294.6,98.2,58,50.3,65.6,63.3,60.3
20160505030000,288.6,96.2,58,50.3,65.5,63.1,60.1
20160505031500,288.6,96.2,58,50.3,65.5,63.2,60.2
20160505033000,288.6,96.2,58,50.3,65.3,63.2,60.2
20160505034500,288.6,96.2,58,50.3,65.3,63.1,60.1
20160505040000,288.6,96.2,58,50.3,65.5,63.1,60.1
20160505041500,288.6,96.2,58,50.3,65.3,63.0,60.0
20160505043000,297.0,99.0,58,50.3,65.3,63.1,60.1
20160505044500,291.0,97.0,58,50.3,65.1,63.1,60.1
20160505050000,294.6,98.2,58,50.3,65.0,63.1,60.1
20160505051500,291.0,97.0,58,50.3,64.9,63.1,60.1
20160505053000,294.6,98.2,58,50.3,64.8,63.0,60.0
20160505054500,291.0,97.0,58,50.3,64.7,63.0,60.0
20160505060000,294.6,98.2,58,50.3,64.7,63.0,60.0
20160505061500,294.6,98.2,58,50.3,64.7,62.9,59.9
20160505063000,294.6,98.2,58,50.3,64.8,63.0,60.0
20160505064500,294.6,98.2,58,50.3,64.8,62.9,59.9
20160505070000,291.0,97.0,58,50.3,64.8,62.9,59.9
20160505071500,294.6,98.2,58,50.3,64.7,62.9,59.9
20160505073000,294.6,98.2,58,50.3,64.7,62.9,59.9
20160505074500,294.6,98.2,58,51.0,64.7,62.9,59.9
20160505080000,294.6,98.2,58,51.0,64.7,62.9,59.9
20160505081500,291.0,97.0,58,51.0,64.7,62.9,59.9
20160505083000,294.6,98.2,58,51.0,64.7,62.9,59.9
20160505084500,303.0,101.0,58,51.0,64.8,62.9,59.9
20160505090000,309.0,103.0,58,51.0,64.8,62.9,59.9
20160505091500,300.0,100.0,57,51.0,64.9,62.9,59.9
20160505093000,0.0,0.0,0,56.3,65.9,75.0,72.0
20160505094500,0.0,0.0,0,58.7,66.2,75.0,72.0
20160505100000,0.0,0.0,0,59.5,66.5,75.3,72.3
20160505101500,0.0,0.0,0,60.3,66.7,75.3,72.3
20160505103000,0.0,0.0,0,60.3,66.8,75.7,72.7
20160505104500,0.0,0.0,0,61.1,67.0,75.7,72.7
20160505110000,0.0,0.0,0,61.1,67.1,75.7,72.7
20160505111500,0.0,0.0,0,61.1,67.2,75.7,72.7
20160505113000,0.0,0.0,0,61.9,67.3,75.7,72.7
20160505114500,0.0,0.0,0,61.9,67.3,75.4,72.4
20160505120000,0.0,0.0,0,61.9,67.4,75.4,72.4
20160505121500,0.0,0.0,0,61.9,67.4,75.7,72.7
20160505123000,0.0,0.0,0,61.9,67.5,75.6,72.6
20160505124500,0.0,0.0,0,62.8,67.5,75.4,72.4
20160505130000,0.0,0.0,0,62.8,67.4,75.4,72.4
20160505131500,0.0,0.0,0,62.8,67.5,75.4,72.4
20160505133000,0.0,0.0,0,62.8,67.6,75.4,72.4
20160505134500,0.0,0.0,0,62.8,67.7,75.4,72.4
20160505140000,0.0,0.0,0,62.8,67.7,75.5,72.5
20160505141500,0.0,0.0,0,62.8,67.7,75.7,72.7
20160505143000,0.0,0.0,0,62.8,67.7,75.7,72.7
20160505144500,0.0,0.0,0,63.6,67.8,75.7,72.7
20160505150000,0.0,0.0,0,63.6,67.9,75.7,72.7
20160505151500,306.0,102.0,59,55.5,68.5,60.0,53.0
20160505153000,306.0,102.0,59,51.1,68.1,60.0,53.0
20160505154500,306.0,102.0,59,51.1,67.5,60.0,53.0
20160505160000,306.0,102.0,59,51.1,67.2,60.0,53.0
20160505161500,306.0,102.0,59,51.1,66.8,60.0,53.0
20160505163000,306.0,102.0,59,51.1,66.6,60.0,53.0
20160505164500,306.0,102.0,59,51.1,66.5,60.0,53.0
20160505170000,306.0,102.0,59,51.1,66.6,60.0,53.0
20160505171500,306.0,102.0,59,51.1,66.6,60.0,53.0
20160505173000,306.0,102.0,59,51.1,66.5,60.0,53.0
20160505174500,306.0,102.0,59,51.1,66.3,60.0,53.0
20160505180000,306.0,102.0,59,51.1,66.4,60.0,53.0
20160505181500,306.0,102.0,58,51.1,66.4,60.0,53.0
20160505183000,306.0,102.0,58,51.1,66.4,60.0,53.0
20160505184500,306.0,102.0,58,51.1,66.2,60.0,53.0
20160505190000,306.0,102.0,58,51.1,66.2,60.0,53.0
20160505191500,306.0,102.0,58,51.1,66.2,60.0,53.0
20160505193000,306.0,102.0,58,50.3,66.2,60.0,53.0
20160505194500,306.0,102.0,58,50.3,66.3,60.0,53.0
20160505200000,306.0,102.0,58,50.3,66.2,60.0,53.0
20160505201500,306.0,102.0,58,50.3,66.1,60.0,53.0
20160505203000,306.0,102.0,58,50.3,66.2,60.0,53.0
20160505204500,306.0,102.0,58,50.3,66.0,60.0,53.0
20160505210000,306.0,102.0,58,50.3,66.0,60.0,53.0
20160505211500,306.0,102.0,58,50.3,66.0,60.0,53.0
20160505213000,306.0,102.0,58,50.3,66.0,60.0,53.0
20160505214500,306.0,102.0,58,50.3,65.9,60.0,53.0
20160505220000,306.0,102.0,58,50.3,66.1,60.0,53.0
20160505221500,306.0,102.0,58,50.3,66.0,60.0,53.0
20160505223000,306.0,102.0,58,50.3,66.1,60.0,53.0
20160505224500,306.0,102.0,58,50.3,66.0,60.0,53.0
20160505230000,306.0,102.0,58,50.3,65.8,60.0,53.0
20160505231500,306.0,102.0,58,50.3,65.8,60.0,53.0
20160505233000,300.0,100.0,58,50.3,65.7,60.0,53.0
20160505234500,303.0,101.0,58,50.3,65.7,60.0,53.0
20160506000000,303.0,101.0,58,50.3,65.6,60.0,53.0
20160506001500,303.0,101.0,58,50.3,65.6,60.0,53.0
20160506003000,303.0,101.0,58,50.3,65.7,60.0,53.0
20160506004500,303.0,101.0,58,50.3,65.6,60.0,53.0
20160506010000,303.0,101.0,58,49.5,65.6,60.0,53.0
20160506011500,303.0,101.0,58,49.5,65.5,60.0,53.0
20160506013000,303.0,101.0,58,49.5,65.5,60.0,53.0
20160506014500,303.0,101.0,58,49.5,65.4,60.0,53.0
20160506020000,303.0,101.0,58,49.5,65.3,60.0,53.0
20160506021500,309.0,103.0,58,49.5,65.3,60.0,53.0
20160506023000,303.0,101.0,58,49.5,65.2,60.0,53.0
20160506024500,303.0,101.0,58,49.5,65.3,60.0,53.0
20160506030000,303.0,101.0,58,49.5,65.3,60.0,53.0
20160506031500,303.0,101.0,58,49.5,65.3,60.0,53.0
20160506033000,303.0,101.0,58,49.5,65.1,60.0,53.0
20160506034500,303.0,101.0,58,49.5,64.8,60.0,53.0
20160506040000,303.0,101.0,58,49.5,64.7,60.0,53.0
20160506041500,303.0,101.0,58,49.5,64.6,60.0,53.0
20160506043000,303.0,101.0,58,49.5,64.4,60.0,53.0
20160506044500,303.0,101.0,58,49.5,64.4,60.0,53.0
20160506050000,303.0,101.0,58,49.5,64.3,60.0,53.0
20160506051500,303.0,101.0,58,49.5,64.2,60.0,53.0
20160506053000,303.0,101.0,58,49.5,64.2,60.0,53.0
20160506054500,303.0,101.0,58,49.5,64.2,60.0,53.0
20160506060000,303.0,101.0,58,49.5,64.2,60.0,53.0
20160506061500,303.0,101.0,58,49.5,64.1,60.0,53.0
20160506063000,303.0,101.0,58,49.5,64.1,60.0,53.0
20160506064500,303.0,101.0,58,49.5,64.1,60.0,53.0
20160506070000,303.0,101.0,58,49.5,64.2,60.0,53.0
20160506071500,303.0,101.0,58,49.5,64.2,60.0,53.0
20160506073000,303.0,101.0,58,49.5,64.2,60.0,53.0
20160506074500,303.0,101.0,58,49.5,64.3,60.0,53.0
20160506080000,303.0,101.0,58,50.2,64.3,60.0,53.0
20160506081500,82.2,27.4,35,50.2,64.9,64.3,61.3
20160506083000,185.4,61.8,44,50.2,65.4,64.3,61.3
20160506084500,282.6,94.2,56,50.2,65.1,64.1,61.1
20160506090000,253.2,84.4,52,51.9,64.8,64.3,61.3
20160506091500,259.8,86.6,53,52.7,65.3,64.3,61.3
20160506093000,291.0,97.0,57,52.7,65.2,63.6,60.6
20160506094500,291.0,97.0,57,51.5,65.0,63.6,60.6
20160506100000,282.6,94.2,56,50.7,65.0,63.6,60.6
20160506101500,282.6,94.2,56,50.7,65.0,64.3,61.3
20160506103000,227.4,75.8,49,50.7,65.2,64.8,61.8
20160506104500,239.4,79.8,51,50.7,65.2,64.8,61.8
20160506110000,256.8,85.6,53,50.7,65.1,64.8,61.8
20160506111500,253.2,84.4,53,50.7,65.0,64.8,61.8
20160506113000,0.0,0.0,0,53.1,65.7,68.9,65.9
20160506114500,0.0,0.0,0,57.5,66.2,68.9,65.9
20160506120000,0.0,0.0,0,58.7,66.5,68.9,65.9
20160506121500,0.0,0.0,2,59.7,66.7,68.9,65.9
20160506123000,0.0,0.0,0,60.3,66.9,69.0,66.0
20160506124500,0.0,0.0,0,60.3,66.9,69.0,66.0
20160506130000,0.0,0.0,0,61.1,67.1,69.4,66.4
20160506131500,0.0,0.0,0,61.1,67.1,69.4,66.4
20160506133000,0.0,0.0,0,61.1,67.2,69.4,66.4
20160506134500,0.0,0.0,0,61.9,67.3,69.4,66.4
20160506140000,0.0,0.0,0,61.9,67.4,69.4,66.4
20160506141500,0.0,0.0,0,61.9,67.4,69.4,66.4
20160506143000,0.0,0.0,0,62.8,67.5,69.4,66.4
20160506144500,0.0,0.0,0,62.8,67.6,69.4,66.4
20160506150000,0.0,0.0,0,62.8,67.7,69.4,66.4
20160506151500,0.0,0.0,0,62.8,67.8,69.4,66.4
20160506153000,0.0,0.0,0,62.8,67.9,69.4,66.4
20160506154500,0.0,0.0,0,63.6,67.9,69.4,66.4
20160506160000,300.0,100.0,58,51.1,68.2,65.5,62.5
20160506161500,297.0,99.0,58,51.1,67.6,65.5,62.5
20160506163000,297.0,99.0,58,51.1,67.3,65.5,62.5
20160506164500,297.0,99.0,58,51.1,67.0,65.5,62.5
20160506170000,300.0,100.0,58,51.1,66.8,65.5,62.5
20160506171500,297.0,99.0,58,51.1,66.4,65.5,62.5
20160506173000,297.0,99.0,58,51.1,66.1,65.5,62.5
20160506174500,300.0,100.0,58,51.1,66.0,65.5,62.5
20160506180000,300.0,100.0,58,51.1,65.8,65.5,62.5
20160506181500,294.6,98.2,57,51.1,65.7,65.5,62.5
20160506183000,294.6,98.2,57,51.1,65.5,65.5,62.5
20160506184500,291.0,97.0,57,51.1,65.4,65.5,62.5
20160506190000,294.6,98.2,57,51.1,65.4,65.5,62.5
20160506191500,291.0,97.0,57,51.1,65.3,65.5,62.5
20160506193000,291.0,97.0,57,51.1,65.3,65.5,62.5
20160506194500,285.0,95.0,56,50.3,65.2,65.5,62.5
20160506200000,276.0,92.0,55,50.3,65.1,65.5,62.5
20160506201500,0.0,0.0,0,52.0,65.7,71.3,68.3
20160506203000,0.0,0.0,0,58.3,66.5,71.3,68.3
20160506204500,0.0,0.0,0,60.3,66.8,71.3,68.3
20160506210000,0.0,0.0,0,61.2,66.9,71.3,68.3
20160506211500,0.0,0.0,0,61.9,67.1,71.3,68.3
20160506213000,0.0,0.0,0,61.9,67.1,71.3,68.3
20160506214500,0.0,0.0,0,62.8,67.2,71.3,68.3
20160506220000,0.0,0.0,0,62.8,67.3,71.3,68.3
20160506221500,0.0,0.0,0,62.8,67.4,71.3,68.3
20160506223000,0.0,0.0,0,62.8,67.5,71.3,68.3
20160506224500,0.0,0.0,0,63.6,67.6,71.3,68.3
20160506230000,0.0,0.0,0,63.6,67.7,71.3,68.3
20160506231500,0.0,0.0,0,63.6,67.8,71.3,68.3
20160506233000,0.0,0.0,0,63.6,67.8,71.3,68.3
20160506234500,0.0,0.0,0,63.6,67.9,71.3,68.3
20160507000000,0.0,0.0,0,63.6,67.9,71.3,68.3
20160507001500,0.0,0.0,0,63.6,67.9,71.3,68.3
20160507003000,306.0,102.0,59,50.3,68.8,61.3,58.3
20160507004500,306.0,102.0,59,50.3,68.1,61.3,58.3
20160507010000,306.0,102.0,59,50.3,67.5,61.3,58.3
20160507011500,294.6,98.2,58,50.3,66.9,61.3,58.3
20160507013000,294.6,98.2,58,50.3,66.6,61.3,58.3
20160507014500,291.0,97.0,58,50.3,66.3,61.3,58.3
20160507020000,294.6,98.2,58,50.3,66.1,61.3,58.3
20160507021500,291.0,97.0,58,49.5,65.9,61.3,58.3
20160507023000,291.0,97.0,58,49.5,65.6,61.3,58.3
20160507024500,294.6,98.2,58,49.5,65.3,61.3,58.3
20160507030000,294.6,98.2,58,49.5,65.3,61.3,58.3
20160507031500,291.0,97.0,58,49.5,65.3,61.3,58.3
20160507033000,291.0,97.0,58,49.5,65.2,61.3,58.3
20160507034500,291.0,97.0,58,49.5,65.0,61.3,58.3
20160507040000,294.6,98.2,58,49.5,64.8,61.3,58.3
20160507041500,294.6,98.2,58,49.5,64.7,61.3,58.3
20160507043000,294.6,98.2,58,49.5,64.6,61.3,58.3
20160507044500,294.6,98.2,58,49.5,64.4,61.3,58.3
20160507050000,294.6,98.2,58,49.5,64.4,61.3,58.3
20160507051500,291.0,97.0,58,49.5,64.3,61.3,58.3
20160507053000,294.6,98.2,58,49.5,64.3,61.3,58.3
20160507054500,294.6,98.2,58,49.5,64.3,61.3,58.3
20160507060000,294.6,98.2,58,49.5,64.2,61.3,58.3
20160507061500,294.6,98.2,58,49.5,64.1,61.3,58.3
20160507063000,294.6,98.2,58,49.5,64.0,61.3,58.3
20160507064500,294.6,98.2,58,49.5,64.0,61.3,58.3
20160507070000,294.6,98.2,58,49.5,63.9,61.3,58.3
20160507071500,294.6,98.2,58,49.5,63.8,61.3,58.3
20160507073000,294.6,98.2,58,49.5,63.8,61.3,58.3
20160507074500,294.6,98.2,58,50.3,63.9,61.3,58.3
20160507080000,294.6,98.2,58,50.3,64.0,61.3,58.3
20160507081500,294.6,98.2,58,50.3,64.1,61.3,58.3
20160507083000,291.0,97.0,58,50.3,64.0,61.3,58.3
20160507084500,294.6,98.2,58,50.3,63.9,61.3,58.3
20160507090000,294.6,98.2,58,51.0,63.9,61.3,58.3
20160507091500,294.6,98.2,58,51.0,63.8,61.3,58.3
20160507093000,294.6,98.2,58,51.0,63.8,61.3,58.3
20160507094500,294.6,98.2,58,51.0,63.8,61.3,58.3
20160507100000,294.6,98.2,58,51.0,63.8,61.3,58.3
20160507101500,116.4,38.8,38,51.9,64.6,64.8,61.8
20160507103000,114.6,38.2,38,51.9,65.1,65.4,62.4
20160507104500,141.6,47.2,41,51.9,65.5,64.9,61.9
20160507110000,167.4,55.8,44,51.9,65.5,64.9,61.9
20160507111500,216.0,72.0,49,51.9,65.4,64.8,61.8
20160507113000,223.8,74.6,50,51.9,65.3,64.8,61.8
20160507114500,239.4,79.8,52,51.2,65.2,64.8,61.8
20160507120000,249.6,83.2,53,51.2,65.1,64.8,61.8
20160507121500,0.0,0.0,0,56.7,65.8,70.4,67.4
20160507123000,0.0,0.0,0,58.8,66.0,70.4,67.4
20160507124500,0.0,0.0,0,59.9,66.1,70.4,67.4
20160507130000,0.0,0.0,0,60.7,66.2,70.4,67.4
20160507131500,0.0,0.0,0,60.7,66.2,70.4,67.4
20160507133000,0.0,0.0,0,61.5,66.4,70.4,67.4
20160507134500,0.0,0.0,0,61.5,66.5,70.4,67.4
20160507140000,0.0,0.0,0,61.5,66.6,70.4,67.4
20160507141500,0.0,0.0,0,62.4,66.6,70.4,67.4
20160507143000,0.0,0.0,0,62.4,66.7,70.4,67.4
20160507144500,0.0,0.0,0,62.4,66.7,70.4,67.4
20160507150000,0.0,0.0,0,63.2,66.8,70.4,67.4
20160507151500,0.0,0.0,0,63.2,66.9,70.4,67.4
20160507153000,0.0,0.0,0,63.2,66.9,70.4,67.4
20160507154500,0.0,0.0,0,63.2,67.0,70.4,67.4
20160507160000,0.0,0.0,0,64.0,67.1,70.4,67.4
20160507161500,0.0,0.0,0,64.0,67.2,70.4,67.4
20160507163000,0.0,0.0,0,64.0,67.2,70.4,67.4
20160507164500,0.0,0.0,0,64.0,67.2,70.4,67.4
20160507170000,0.0,0.0,0,64.0,67.2,70.4,67.4
20160507171500,0.0,0.0,0,64.0,67.2,70.4,67.4
20160507173000,0.0,0.0,0,64.0,67.2,70.4,67.4
20160507174500,0.0,0.0,0,64.7,67.4,70.4,67.4
20160507180000,0.0,0.0,0,64.7,67.4,70.4,67.4
20160507181500,0.0,0.0,0,64.7,67.4,70.4,67.4
20160507183000,0.0,0.0,0,64.7,67.4,70.4,67.4
20160507184500,0.0,0.0,0,64.7,67.4,70.4,67.4
20160507190000,0.0,0.0,0,64.7,67.5,70.4,67.4
20160507191500,0.0,0.0,0,64.7,67.6,70.4,67.4
20160507193000,0.0,0.0,0,64.7,67.6,70.4,67.4
20160507194500,0.0,0.0,0,64.7,67.6,70.4,67.4
20160507200000,0.0,0.0,0,64.7,67.7,70.4,67.4
20160507201500,0.0,0.0,0,64.7,67.7,70.4,67.4
20160507203000,0.0,0.0,0,64.7,67.8,70.4,67.4
20160507204500,0.0,0.0,0,64.7,67.7,70.4,67.4
20160507210000,0.0,0.0,0,64.7,67.7,70.4,67.4
20160507211500,0.0,0.0,0,64.7,67.8,70.4,67.4
20160507213000,0.0,0.0,0,64.7,67.8,70.4,67.4
20160507214500,0.0,0.0,8,60.7,67.9,69.5,66.5
20160507220000,0.0,0.0,0,63.6,67.9,69.5,66.5
20160507221500,0.0,0.0,0,63.6,67.9,69.5,66.5
20160507223000,0.0,0.0,0,63.6,68.0,69.5,66.5
20160507224500,0.0,0.0,0,63.6,68.1,69.5,66.5
20160507230000,0.0,0.0,0,64.3,68.1,69.5,66.5
20160507231500,0.0,0.0,0,64.3,68.1,69.5,66.5
20160507233000,0.0,0.0,0,64.3,68.1,69.5,66.5
20160507234500,0.0,0.0,0,64.3,68.2,69.5,66.5
20160508000000,0.0,0.0,0,64.3,68.2,69.5,66.5
20160508001500,111.0,37.0,39,62.8,68.2,61.6,58.6
20160508003000,306.0,102.0,59,51.1,68.9,62.8,59.8
20160508004500,306.0,102.0,59,51.1,68.3,62.8,59.8
20160508010000,306.0,102.0,59,51.1,67.8,62.8,59.8
20160508011500,306.0,102.0,59,51.1,67.4,62.8,59.8
20160508013000,306.0,102.0,59,51.1,67.1,62.8,59.8
20160508014500,306.0,102.0,59,51.1,66.7,62.8,59.8
20160508020000,306.0,102.0,59,51.1,66.4,62.8,59.8
20160508021500,306.0,102.0,59,51.1,66.2,62.8,59.8
20160508023000,306.0,102.0,59,51.1,66.0,62.8,59.8
20160508024500,306.0,102.0,58,51.1,65.8,62.8,59.8
20160508030000,300.0,100.0,58,51.1,65.7,62.8,59.8
20160508031500,300.0,100.0,58,51.1,65.7,62.8,59.8
20160508033000,303.0,101.0,58,51.1,65.6,62.8,59.8
20160508034500,303.0,101.0,58,51.1,65.4,62.8,59.8
20160508040000,303.0,101.0,58,50.5,65.3,62.8,59.8
20160508041500,297.0,99.0,58,50.5,65.1,62.8,59.8
20160508043000,300.0,100.0,58,50.5,65.0,62.8,59.8
20160508044500,300.0,100.0,58,50.5,64.8,62.8,59.8
20160508050000,300.0,100.0,58,49.9,64.7,62.8,59.8
20160508051500,300.0,100.0,58,49.9,64.7,62.8,59.8
20160508053000,300.0,100.0,58,49.9,64.7,62.8,59.8
20160508054500,300.0,100.0,58,49.9,64.7,62.8,59.8
20160508060000,303.0,101.0,58,49.9,64.6,62.8,59.8
20160508061500,303.0,101.0,58,49.9,64.4,62.8,59.8
20160508063000,303.0,101.0,58,49.9,64.4,62.8,59.8
20160508064500,303.0,101.0,58,49.9,64.2,62.8,59.8
20160508070000,303.0,101.0,58,50.6,64.2,62.8,59.8
20160508071500,303.0,101.0,58,50.6,64.2,62.8,59.8
20160508073000,294.6,98.2,58,50.6,64.2,62.8,59.8
20160508074500,294.6,98.2,58,50.6,64.3,62.8,59.8
20160508080000,294.6,98.2,58,51.4,64.3,62.8,59.8
20160508081500,294.6,98.2,58,51.4,64.3,62.8,59.8
20160508083000,294.6,98.2,58,51.4,64.3,62.8,59.8
20160508084500,294.6,98.2,58,52.2,64.2,62.8,59.8
20160508090000,207.6,69.2,47,52.2,64.4,64.3,61.3
20160508091500,216.0,72.0,48,52.2,64.7,64.3,61.3
20160508093000,239.4,79.8,50,52.2,64.7,64.3,61.3
20160508094500,259.8,86.6,53,52.2,64.7,64.3,61.3
20160508100000,279.0,93.0,56,52.2,64.7,64.3,61.3
20160508101500,291.0,97.0,58,52.2,64.8,64.3,61.3
20160508103000,291.0,97.0,58,52.2,64.8,64.3,61.3
20160508104500,294.6,98.2,58,52.2,64.7,64.3,61.3
20160508110000,294.6,98.2,58,52.2,64.7,64.3,61.3
20160508111500,294.6,98.2,58,52.2,64.8,64.3,61.3
20160508113000,294.6,98.2,58,52.2,64.7,64.3,61.3
20160508114500,294.6,98.2,58,52.2,64.7,64.3,61.3
20160508120000,294.6,98.2,58,52.2,64.7,64.3,61.3
20160508121500,294.6,98.2,58,52.2,64.8,64.3,61.3
20160508123000,294.6,98.2,58,52.2,64.9,64.3,61.3
20160508124500,294.6,98.2,58,52.2,65.0,64.3,61.3
20160508130000,294.6,98.2,58,52.2,65.0,64.3,61.3
20160508131500,291.0,97.0,58,52.2,64.9,64.3,61.3
20160508133000,291.0,97.0,58,52.2,64.8,64.3,61.3
20160508134500,291.0,97.0,58,52.2,64.8,64.3,61.3
20160508140000,294.6,98.2,58,52.2,64.9,64.3,61.3
20160508141500,294.6,98.2,58,52.2,64.9,64.3,61.3
20160508143000,294.6,98.2,58,52.2,64.9,64.3,61.3
20160508144500,291.0,97.0,58,52.2,64.9,64.3,61.3
20160508150000,294.6,98.2,58,52.2,65.0,64.3,61.3
20160508151500,294.6,98.2,58,52.2,65.1,64.3,61.3
20160508153000,294.6,98.2,58,53.1,65.2,64.3,61.3
20160508154500,294.6,98.2,58,53.1,65.2,64.3,61.3
20160508160000,300.0,100.0,58,53.1,65.2,64.3,61.3
20160508161500,294.6,98.2,58,53.1,65.1,64.3,61.3
20160508163000,294.6,98.2,58,53.1,65.1,64.3,61.3
20160508164500,291.0,97.0,58,53.1,65.1,64.3,61.3
20160508170000,294.6,98.2,58,53.1,65.1,64.3,61.3
20160508171500,294.6,98.2,58,53.1,65.1,64.3,61.3
20160508173000,294.6,98.2,58,53.1,65.1,64.3,61.3
20160508174500,294.6,98.2,58,53.1,65.2,64.3,61.3
20160508180000,294.6,98.2,58,53.1,65.3,64.3,61.3
20160508181500,294.6,98.2,58,53.1,65.4,64.3,61.3
20160508183000,294.6,98.2,58,53.1,65.3,64.3,61.3
20160508184500,294.6,98.2,58,53.1,65.2,64.3,61.3
20160508190000,294.6,98.2,58,53.1,65.2,64.3,61.3
20160508191500,294.6,98.2,58,53.1,65.1,64.3,61.3
20160508193000,294.6,98.2,58,53.1,65.1,64.3,61.3
20160508194500,294.6,98.2,58,52.4,65.1,64.3,61.3
20160508200000,294.6,98.2,58,52.4,65.0,64.3,61.3
20160508201500,294.6,98.2,58,52.4,65.1,64.3,61.3
20160508203000,294.6,98.2,58,52.4,65.1,64.3,61.3
20160508204500,294.6,98.2,58,52.4,65.2,64.3,61.3
20160508210000,294.6,98.2,58,52.4,65.3,64.3,61.3
20160508211500,291.0,97.0,58,52.4,65.1,64.3,61.3
20160508213000,294.6,98.2,58,52.4,65.1,64.3,61.3
20160508214500,294.6,98.2,58,52.4,65.2,64.3,61.3
20160508220000,294.6,98.2,58,52.4,65.0,64.3,61.3
20160508221500,294.6,98.2,58,52.4,65.0,64.3,61.3
20160508223000,294.6,98.2,58,52.4,65.0,64.3,61.3
20160508224500,294.6,98.2,58,52.4,65.2,64.3,61.3
20160508230000,291.0,97.0,58,52.4,65.1,64.3,61.3
20160508231500,294.6,98.2,58,52.4,65.0,64.3,61.3
20160508233000,294.6,98.2,58,52.4,65.0,64.3,61.3
20160508234500,294.6,98.2,58,52.4,64.9,64.3,61.3
20160509000000,294.6,98.2,58,52.4,65.0,61.3,58.3
20160509001500,294.6,98.2,58,52.4,65.0,61.3,58.3
20160509003000,291.0,97.0,58,52.4,64.9,61.3,58.3
20160509004500,291.0,97.0,58,52.4,64.7,61.3,58.3
20160509010000,294.6,98.2,58,52.4,64.6,61.3,58.3
20160509011500,291.0,97.0,58,52.4,64.6,61.3,58.3
20160509013000,294.6,98.2,58,52.4,64.5,61.3,58.3
20160509014500,291.0,97.0,58,52.4,64.4,61.3,58.3
20160509020000,294.6,98.2,57,52.4,64.4,61.0,58.0
20160509021500,291.0,97.0,57,52.4,64.3,60.8,57.8
20160509023000,294.6,98.2,57,52.4,64.3,60.6,57.6
20160509024500,294.6,98.2,57,52.4,64.3,60.6,57.6
20160509030000,288.6,96.2,57,52.4,64.4,60.6,57.6
20160509031500,288.6,96.2,57,52.4,64.3,60.6,57.6
20160509033000,297.0,99.0,57,52.4,64.3,60.6,57.6
20160509034500,297.0,99.0,57,52.4,64.2,60.6,57.6
20160509040000,297.0,99.0,57,52.4,64.2,60.6,57.6
20160509041500,291.0,97.0,57,52.4,64.2,60.6,57.6
20160509043000,294.6,98.2,57,52.4,64.1,60.6,57.6
20160509044500,291.0,97.0,57,52.4,64.1,60.6,57.6
20160509050000,294.6,98.2,57,52.4,64.1,60.6,57.6
20160509051500,291.0,97.0,57,52.4,64.2,60.6,57.6
20160509053000,291.0,97.0,57,52.4,64.2,60.6,57.6
20160509054500,294.6,98.2,57,52.4,64.2,60.6,57.6
20160509060000,291.0,97.0,57,52.4,64.1,60.6,57.6
20160509061500,291.0,97.0,57,52.4,64.1,60.6,57.6
20160509063000,291.0,97.0,57,52.4,64.0,60.6,57.6
20160509064500,0.0,0.0,0,56.7,64.7,68.4,65.4
20160509070000,0.0,0.0,0,59.5,65.1,68.4,65.4
20160509071500,0.0,0.0,27,60.3,65.5,65.4,62.4
20160509073000,227.4,75.8,50,53.1,65.7,65.4,62.4
20160509074500,227.4,75.8,50,53.1,65.5,65.4,62.4
20160509080000,231.6,77.2,50,53.1,65.5,65.4,62.4
20160509081500,231.6,77.2,50,53.1,65.6,65.4,62.4
20160509083000,239.4,79.8,51,53.1,65.7,65.4,62.4
20160509084500,235.2,78.4,51,53.1,65.6,65.4,62.4
20160509090000,239.4,79.8,51,53.1,65.7,65.4,62.4
20160509091500,239.4,79.8,51,53.1,65.6,65.4,62.4
20160509093000,253.2,84.4,54,53.9,65.7,65.4,62.4
20160509094500,259.8,86.6,54,53.9,65.6,65.4,62.4
20160509100000,253.2,84.4,54,53.9,65.5,65.4,62.4
20160509101500,259.8,86.6,54,53.9,65.6,65.4,62.4
20160509103000,263.4,87.8,54,53.9,65.7,65.4,62.4
20160509104500,279.0,93.0,57,53.9,65.8,65.4,62.4
20160509110000,285.0,95.0,58,53.9,65.8,65.4,62.4
20160509111500,294.6,98.2,58,53.9,65.8,65.4,62.4
20160509113000,294.6,98.2,58,53.9,65.8,65.4,62.4
20160509114500,285.0,95.0,57,53.9,65.6,65.4,62.4
20160509120000,291.0,97.0,58,53.9,65.8,65.4,62.4
20160509121500,291.0,97.0,58,53.9,66.2,65.4,62.4
20160509123000,294.6,98.2,58,53.9,66.3,65.4,62.4
20160509124500,294.6,98.2,58,54.7,66.1,65.4,62.4
20160509130000,291.0,97.0,58,54.7,66.0,65.4,62.4
20160509131500,291.0,97.0,58,54.7,66.0,65.4,62.4
20160509133000,291.0,97.0,58,54.7,65.8,65.4,62.4
20160509134500,291.0,97.0,58,53.9,65.7,65.4,62.4
20160509140000,294.6,98.2,58,53.9,65.6,65.4,62.4
20160509141500,291.0,97.0,58,53.9,65.5,65.4,62.4
20160509143000,0.0,0.0,0,56.3,66.0,70.4,67.4
20160509144500,0.0,0.0,0,59.9,66.2,70.4,67.4
20160509150000,0.0,0.0,0,61.5,66.4,70.4,67.4
20160509151500,0.0,0.0,0,61.5,66.6,70.4,67.4
20160509153000,0.0,0.0,0,62.8,66.7,70.4,67.4
20160509154500,0.0,0.0,0,62.8,66.8,70.4,67.4
20160509160000,0.0,0.0,0,62.8,66.9,70.4,67.4
20160509161500,0.0,0.0,0,62.8,67.1,70.4,67.4
20160509163000,0.0,0.0,0,63.6,67.2,70.4,67.4
20160509164500,0.0,0.0,0,63.6,67.2,70.4,67.4
20160509170000,0.0,0.0,0,63.6,67.3,70.4,67.4
20160509171500,0.0,0.0,0,63.6,67.4,70.4,67.4
20160509173000,0.0,0.0,0,63.6,67.5,70.4,67.4
20160509174500,0.0,0.0,0,63.6,67.6,70.4,67.4
20160509180000,0.0,0.0,0,63.6,67.6,70.4,67.4
20160509181500,0.0,0.0,0,63.6,67.7,70.4,67.4
20160509183000,0.0,0.0,0,63.6,67.7,70.4,67.4
20160509184500,0.0,0.0,0,63.6,67.8,70.4,67.4
20160509190000,0.0,0.0,0,63.6,67.9,70.4,67.4
20160509191500,0.0,0.0,0,63.6,67.9,70.4,67.4
20160509193000,0.0,0.0,0,63.6,68.0,70.4,67.4
20160509194500,0.0,0.0,0,64.4,68.0,70.4,67.4
20160509200000,0.0,0.0,0,64.4,68.1,70.4,67.4
20160509201500,0.0,0.0,0,64.4,68.1,70.4,67.4
20160509203000,0.0,0.0,0,64.4,68.1,70.4,67.4
20160509204500,0.0,0.0,0,64.4,68.1,70.4,67.4
20160509210000,0.0,0.0,0,64.4,68.1,70.4,67.4
20160509211500,0.0,0.0,0,64.4,68.0,70.4,67.4
20160509213000,0.0,0.0,0,64.4,68.1,70.4,67.4
20160509214500,0.0,0.0,0,64.4,68.1,70.4,67.4
20160509220000,0.0,0.0,0,64.4,68.1,70.4,67.4
20160509221500,0.0,0.0,0,64.4,68.2,70.4,67.4
20160509223000,0.0,0.0,0,64.4,68.2,70.4,67.4
20160509224500,0.0,0.0,0,64.4,68.2,70.4,67.4
20160509230000,0.0,0.0,0,64.4,68.3,70.4,67.4
20160509231500,0.0,0.0,0,64.4,68.3,70.4,67.4
20160509233000,0.0,0.0,0,64.4,68.3,70.4,67.4
20160509234500,0.0,0.0,0,64.4,68.2,70.4,67.4
20160510000000,0.0,0.0,0,64.4,68.2,70.4,67.4
20160510001500,0.0,0.0,0,64.4,68.3,70.4,67.4
20160510003000,0.0,0.0,0,64.4,68.3,70.4,67.4
20160510004500,0.0,0.0,0,64.4,68.4,70.4,67.4
20160510010000,0.0,0.0,0,64.4,68.4,70.4,67.4
20160510011500,0.0,0.0,0,64.4,68.3,70.4,67.4
20160510013000,0.0,0.0,0,64.4,68.3,70.4,67.4
20160510014500,0.0,0.0,0,64.4,68.3,70.4,67.4
20160510020000,0.0,0.0,0,64.4,68.3,70.4,67.4
20160510021500,0.0,0.0,0,64.4,68.3,70.4,67.4
20160510023000,0.0,0.0,0,63.7,68.3,70.4,67.4
20160510024500,0.0,0.0,0,63.7,68.3,70.4,67.4
20160510030000,0.0,0.0,0,63.7,68.3,70.4,67.4
20160510031500,0.0,0.0,0,63.7,68.3,70.4,67.4
20160510033000,0.0,0.0,0,63.7,68.3,70.4,67.4
20160510034500,0.0,0.0,0,63.7,68.3,70.4,67.4
20160510040000,0.0,0.0,0,63.7,68.3,70.4,67.4
20160510041500,0.0,0.0,0,63.7,68.3,70.4,67.4
20160510043000,0.0,0.0,0,63.7,68.3,70.4,67.4
20160510044500,0.0,0.0,0,63.7,68.3,70.4,67.4
20160510050000,0.0,0.0,0,63.7,68.3,70.4,67.4
20160510051500,0.0,0.0,0,63.7,68.2,70.4,67.4
20160510053000,0.0,0.0,0,63.7,68.2,70.4,67.4
20160510054500,0.0,0.0,0,63.7,68.3,70.4,67.4
20160510060000,0.0,0.0,0,63.7,68.3,70.4,67.4
20160510061500,0.0,0.0,0,63.7,68.3,70.4,67.4
20160510063000,0.0,0.0,0,63.7,68.3,70.4,67.4
20160510064500,0.0,0.0,0,63.7,68.3,70.4,67.4
20160510070000,0.0,0.0,0,63.7,68.3,70.4,67.4
20160510071500,0.0,0.0,0,63.7,68.4,70.4,67.4
20160510073000,0.0,0.0,0,63.7,68.5,70.4,67.4
20160510074500,0.0,0.0,0,63.7,68.6,70.4,67.4
20160510080000,0.0,0.0,0,63.7,68.6,70.4,67.4
20160510081500,0.0,0.0,0,63.7,68.6,70.4,67.4
20160510083000,0.0,0.0,0,63.7,68.6,70.4,67.4
20160510084500,0.0,0.0,0,63.7,68.7,70.4,67.4
20160510090000,0.0,0.0,0,63.7,68.6,70.4,67.4
20160510091500,0.0,0.0,0,63.7,68.6,70.4,67.4
20160510093000,0.0,0.0,0,63.7,68.6,70.4,67.4
20160510094500,0.0,0.0,0,63.7,68.6,70.4,67.4
20160510100000,0.0,0.0,0,63.7,68.6,70.4,67.4
20160510101500,0.0,0.0,0,63.7,68.6,70.4,67.4
20160510103000,111.0,37.0,37,56.0,68.7,68.9,65.9
20160510104500,116.4,38.8,37,56.0,68.8,68.9,65.9
20160510110000,112.8,37.6,37,56.0,68.7,68.9,65.9
20160510111500,116.4,38.8,37,56.0,68.8,68.9,65.9
20160510113000,116.4,38.8,37,55.2,68.9,68.9,65.9
20160510114500,111.0,37.0,37,55.2,68.8,68.9,65.9
20160510120000,113.4,37.8,37,55.2,68.8,68.9,65.9
20160510121500,115.2,38.4,37,55.9,68.9,68.9,65.9
20160510123000,115.2,38.4,37,55.9,68.7,68.9,65.9
20160510124500,113.4,37.8,37,55.9,68.7,68.9,65.9
20160510130000,106.2,35.4,37,55.9,68.6,69.0,66.0
20160510131500,119.4,39.8,38,55.9,69.2,69.0,66.0
20160510133000,116.4,38.8,38,55.9,68.8,69.0,66.0
20160510134500,102.6,34.2,36,55.9,68.6,69.0,66.0
20160510140000,70.8,23.6,32,55.9,68.6,69.0,66.0
20160510141500,70.8,23.6,32,55.9,68.6,69.0,66.0
20160510143000,0.0,0.0,8,58.7,68.6,69.0,66.0
20160510144500,0.0,0.0,7,61.5,68.7,69.0,66.0
20160510150000,0.0,0.0,5,62.4,68.6,69.0,66.0
20160510151500,0.0,0.0,3,63.6,68.6,69.0,66.0
20160510153000,0.0,0.0,2,64.4,68.7,69.0,66.0
20160510154500,0.0,0.0,2,64.4,68.7,69.0,66.0
20160510160000,288.6,96.2,58,53.9,69.8,66.7,63.7
20160510161500,300.0,100.0,58,53.9,69.3,66.7,63.7
20160510163000,303.0,101.0,58,53.9,69.1,66.7,63.7
20160510164500,297.0,99.0,57,53.9,68.8,66.7,63.7
20160510170000,303.0,101.0,57,53.9,68.7,66.7,63.7
20160510171500,303.0,101.0,57,53.9,68.4,66.7,63.7
20160510173000,303.0,101.0,57,53.9,68.2,66.7,63.7
20160510174500,303.0,101.0,57,53.9,68.1,66.7,63.7
20160510180000,0.0,0.0,8,55.6,68.4,69.9,66.9
20160510181500,0.0,0.0,0,60.7,68.4,69.9,66.9
20160510183000,0.0,0.0,0,62.4,68.4,69.9,66.9
20160510184500,0.0,0.0,0,63.6,68.5,69.9,66.9
20160510190000,0.0,0.0,0,64.4,68.6,69.9,66.9
20160510191500,0.0,0.0,0,64.4,68.6,69.9,66.9
20160510193000,0.0,0.0,0,64.4,68.7,69.9,66.9
20160510194500,0.0,0.0,0,65.3,68.7,69.9,66.9
20160510200000,0.0,0.0,0,65.3,68.7,69.9,66.9
20160510201500,0.0,0.0,0,65.3,68.8,69.9,66.9
20160510203000,0.0,0.0,0,65.3,68.9,69.9,66.9
20160510204500,0.0,0.0,0,65.3,68.9,69.9,66.9
20160510210000,0.0,0.0,0,65.3,69.0,69.9,66.9
20160510211500,0.0,0.0,0,65.3,69.0,69.9,66.9
20160510213000,306.0,102.0,59,53.9,70.2,64.3,61.3
20160510214500,306.0,102.0,59,53.9,69.7,64.8,61.8
20160510220000,306.0,102.0,59,53.9,69.3,64.3,61.3
20160510221500,306.0,102.0,59,53.9,68.8,64.3,61.3
20160510223000,306.0,102.0,59,53.9,68.7,64.3,61.3
20160510224500,306.0,102.0,59,53.9,68.6,64.4,61.4
20160510230000,306.0,102.0,59,53.9,68.4,64.3,61.3
20160510231500,306.0,102.0,59,53.9,68.2,64.3,61.3
20160510233000,306.0,102.0,59,53.9,68.0,64.4,61.4
20160510234500,306.0,102.0,59,53.9,67.8,62.8,59.8
20160511000000,306.0,102.0,59,53.9,67.6,62.8,59.8
20160511001500,306.0,102.0,59,53.9,67.4,62.8,59.8
20160511003000,306.0,102.0,59,53.9,67.2,62.8,59.8
20160511004500,306.0,102.0,59,53.9,67.1,62.8,59.8
20160511010000,306.0,102.0,59,53.9,67.0,62.8,59.8
20160511011500,291.0,97.0,58,53.1,66.9,62.8,59.8
20160511013000,303.0,101.0,58,53.1,66.7,62.8,59.8
20160511014500,303.0,101.0,58,53.1,66.6,62.8,59.8
20160511020000,303.0,101.0,58,53.1,66.5,62.8,59.8
20160511021500,303.0,101.0,58,53.1,66.4,62.8,59.8
20160511023000,303.0,101.0,58,53.1,66.3,62.8,59.8
20160511024500,303.0,101.0,58,53.1,66.2,62.8,59.8
20160511030000,303.0,101.0,58,53.1,66.2,62.8,59.8
20160511031500,303.0,101.0,58,53.1,66.2,62.8,59.8
20160511033000,303.0,101.0,58,53.1,66.2,62.8,59.8
20160511034500,303.0,101.0,58,53.1,66.2,62.8,59.8
20160511040000,303.0,101.0,58,53.1,66.0,62.8,59.8
20160511041500,303.0,101.0,58,53.1,66.0,62.8,59.8
20160511043000,303.0,101.0,58,53.1,65.8,62.8,59.8
20160511044500,303.0,101.0,12,54.3,66.0,62.8,59.8
20160511050000,294.6,98.2,13,55.1,66.0,62.8,59.8
20160511051500,309.0,103.0,59,53.7,66.1,62.8,59.8
20160511053000,309.0,103.0,58,54.7,66.0,62.8,59.8
20160511054500,303.0,101.0,58,56.0,66.1,62.8,59.8
20160511060000,303.0,101.0,58,55.2,66.1,62.8,59.8
20160511061500,303.0,101.0,58,55.2,66.1,62.8,59.8
20160511063000,303.0,101.0,58,55.2,66.0,62.8,59.8
20160511064500,303.0,101.0,58,53.5,66.0,62.8,59.8
20160511070000,203.4,67.8,47,53.5,65.9,63.6,60.6
20160511071500,294.6,98.2,57,53.5,66.4,64.6,61.6
20160511073000,276.0,92.0,55,53.5,66.3,64.8,61.8
20160511074500,288.6,96.2,57,53.5,66.6,64.8,61.8
20160511080000,288.6,96.2,57,53.5,66.5,64.8,61.8
20160511081500,294.6,98.2,58,53.5,66.7,64.8,61.8
20160511083000,291.0,97.0,58,53.5,66.9,64.8,61.8
20160511084500,294.6,98.2,58,53.5,66.8,64.6,61.6
20160511090000,288.6,96.2,57,53.5,67.0,64.3,61.3
20160511091500,288.6,96.2,57,54.3,67.1,64.3,61.3
20160511093000,294.6,98.2,57,54.3,67.1,64.3,61.3
20160511094500,294.6,98.2,57,55.5,67.1,64.8,61.8
20160511100000,291.0,97.0,57,54.8,67.2,64.3,61.3
20160511101500,291.0,97.0,58,54.8,67.2,64.4,61.4
20160511103000,291.0,97.0,57,54.8,67.4,64.4,61.4
20160511104500,291.0,97.0,57,54.8,67.4,64.8,61.8
20160511110000,291.0,97.0,57,54.8,67.4,64.5,61.5
20160511111500,291.0,97.0,57,54.8,67.4,64.6,61.6
20160511113000,291.0,97.0,57,54.8,67.2,64.3,61.3
20160511114500,291.0,97.0,57,54.8,67.1,64.8,61.8
20160511120000,294.6,98.2,57,54.8,67.3,64.8,61.8
20160511121500,294.6,98.2,57,54.8,67.5,64.8,61.8
20160511123000,294.6,98.2,57,54.8,67.3,64.8,61.8
20160511124500,291.0,97.0,57,54.8,67.4,64.8,61.8
20160511130000,291.0,97.0,57,53.1,67.2,64.8,61.8
20160511131500,297.0,99.0,57,54.7,67.2,64.6,61.6
20160511133000,297.0,99.0,57,54.7,67.1,64.3,61.3
20160511134500,297.0,99.0,57,54.7,67.2,64.3,61.3
20160511140000,291.0,97.0,57,54.7,67.1,64.3,61.3
20160511141500,294.6,98.2,57,54.7,67.2,64.3,61.3
20160511143000,294.6,98.2,57,54.7,67.1,64.3,61.3
20160511144500,294.6,98.2,57,54.7,67.2,64.3,61.3
20160511150000,294.6,98.2,57,54.0,67.3,64.8,61.8
20160511151500,294.6,98.2,57,54.0,67.3,64.8,61.8
20160511153000,294.6,98.2,57,54.0,67.2,64.8,61.8
20160511154500,279.0,93.0,54,54.0,67.0,64.8,61.8
20160511160000,297.0,99.0,56,54.0,67.1,64.8,61.8
20160511161500,297.0,99.0,56,54.0,67.4,64.8,61.8
20160511163000,297.0,99.0,56,54.7,67.4,64.8,61.8
20160511164500,297.0,99.0,56,54.7,67.3,64.8,61.8
20160511170000,297.0,99.0,56,54.7,67.2,64.8,61.8
20160511171500,297.0,99.0,56,54.7,66.9,64.8,61.8
20160511173000,297.0,99.0,56,54.7,66.7,64.8,61.8
20160511174500,297.0,99.0,56,54.7,66.7,64.8,61.8
20160511180000,297.0,99.0,56,54.7,66.7,64.8,61.8
20160511181500,297.0,99.0,56,54.7,66.7,64.8,61.8
20160511183000,297.0,99.0,56,54.7,66.9,64.8,61.8
20160511184500,300.0,100.0,56,54.7,66.9,64.6,61.6
20160511190000,297.0,99.0,56,54.7,66.9,64.4,61.4
20160511191500,297.0,99.0,56,54.7,66.9,64.4,61.4
20160511193000,297.0,99.0,56,53.9,66.8,64.3,61.3
20160511194500,297.0,99.0,56,53.9,66.6,64.3,61.3
20160511200000,297.0,99.0,56,53.2,66.6,64.3,61.3
20160511201500,300.0,100.0,56,53.2,66.4,64.3,61.3
20160511203000,297.0,99.0,56,53.2,66.4,64.3,61.3
20160511204500,297.0,99.0,56,53.2,66.4,64.3,61.3
20160511210000,297.0,99.0,56,53.2,66.5,64.3,61.3
20160511211500,297.0,99.0,56,53.2,66.6,64.3,61.3
20160511213000,297.0,99.0,56,53.2,66.4,64.3,61.3
20160511214500,297.0,99.0,56,53.2,66.3,64.3,61.3
20160511220000,297.0,99.0,56,53.2,66.3,64.3,61.3
20160511221500,297.0,99.0,56,53.2,66.2,64.3,61.3
20160511223000,279.0,93.0,54,53.2,66.2,64.8,61.8
20160511224500,294.6,98.2,56,55.2,66.3,64.7,61.7
20160511230000,294.6,98.2,56,55.2,66.4,64.3,61.3
20160511231500,294.6,98.2,56,55.2,66.6,64.3,61.3
20160511233000,291.0,97.0,56,53.9,66.6,64.3,61.3
20160511234500,291.0,97.0,56,53.9,66.6,64.3,61.3
20160512000000,297.0,99.0,56,53.9,66.3,64.3,61.3
20160512001500,297.0,99.0,56,53.1,66.2,64.3,61.3
20160512003000,297.0,99.0,56,53.1,66.1,64.3,61.3
20160512004500,297.0,99.0,56,53.1,66.1,64.3,61.3
20160512010000,297.0,99.0,56,53.1,66.0,64.3,61.3
20160512011500,297.0,99.0,56,53.1,65.8,64.3,61.3
20160512013000,288.6,96.2,55,53.1,65.8,64.8,61.8
20160512014500,288.6,96.2,55,53.1,65.9,64.8,61.8
20160512020000,297.0,99.0,56,53.1,65.8,64.8,61.8
20160512021500,291.0,97.0,56,53.1,65.7,64.8,61.8
20160512023000,294.6,98.2,56,53.1,65.6,64.3,61.3
20160512024500,294.6,98.2,56,53.1,65.6,64.3,61.3
20160512030000,294.6,98.2,56,53.1,65.5,64.3,61.3
20160512031500,294.6,98.2,56,53.1,65.5,64.4,61.4
20160512033000,294.6,98.2,56,53.1,65.5,64.3,61.3
20160512034500,291.0,97.0,56,53.1,65.4,64.3,61.3
20160512040000,285.0,95.0,55,53.1,65.5,64.7,61.7
20160512041500,294.6,98.2,56,53.1,65.5,64.8,61.8
20160512043000,294.6,98.2,56,53.1,65.6,64.8,61.8
20160512044500,288.6,96.2,55,53.1,65.4,64.6,61.6
20160512050000,294.6,98.2,56,53.1,65.3,64.5,61.5
20160512051500,294.6,98.2,56,53.1,65.3,64.4,61.4
20160512053000,294.6,98.2,56,53.1,65.2,64.3,61.3
20160512054500,294.6,98.2,56,53.1,65.2,64.3,61.3
20160512060000,294.6,98.2,56,53.1,65.2,64.3,61.3
20160512061500,294.6,98.2,56,53.1,65.1,64.3,61.3
20160512063000,294.6,98.2,56,53.1,65.2,64.3,61.3
20160512064500,294.6,98.2,56,53.1,65.4,64.3,61.3
20160512070000,294.6,98.2,56,53.1,65.4,64.3,61.3
20160512071500,294.6,98.2,56,53.1,65.5,64.3,61.3
20160512073000,294.6,98.2,56,53.1,65.5,64.3,61.3
20160512074500,294.6,98.2,56,53.1,65.6,64.3,61.3
20160512080000,294.6,98.2,56,53.1,65.6,64.3,61.3
20160512081500,294.6,98.2,56,53.9,65.7,64.3,61.3
20160512083000,291.0,97.0,57,53.9,65.8,64.3,61.3
20160512084500,300.0,100.0,57,53.9,65.9,64.3,61.3
20160512090000,297.0,99.0,57,53.9,65.9,64.3,61.3
20160512091500,297.0,99.0,57,54.7,65.9,64.3,61.3
20160512093000,297.0,99.0,57,54.7,65.8,64.3,61.3
20160512094500,297.0,99.0,57,54.7,65.9,64.3,61.3
20160512100000,297.0,99.0,57,54.7,66.0,64.3,61.3
20160512101500,297.0,99.0,57,54.7,65.9,64.3,61.3
20160512103000,297.0,99.0,57,54.7,65.9,64.3,61.3
20160512104500,297.0,99.0,57,54.7,66.1,64.3,61.3
20160512110000,297.0,99.0,57,54.7,66.1,64.3,61.3
20160512111500,291.0,97.0,57,54.7,66.2,64.3,61.3
20160512113000,223.8,74.6,49,54.7,66.4,65.5,62.5
20160512114500,273.0,91.0,55,54.7,66.9,66.0,63.0
20160512120000,294.6,98.2,57,54.7,66.9,66.0,63.0
20160512121500,294.6,98.2,57,54.7,66.8,66.0,63.0
20160512123000,294.6,98.2,57,54.7,66.7,66.0,63.0
20160512124500,294.6,98.2,57,54.7,66.8,66.0,63.0
20160512130000,288.6,96.2,57,54.7,67.0,66.0,63.0
20160512131500,297.0,99.0,58,54.7,66.8,66.0,63.0
20160512133000,297.0,99.0,58,54.7,66.7,66.0,63.0
20160512134500,300.0,100.0,58,53.9,66.9,66.0,63.0
20160512140000,294.6,98.2,58,54.7,67.0,66.0,63.0
20160512141500,294.6,98.2,58,54.7,66.8,66.0,63.0
20160512143000,300.0,100.0,58,54.7,66.7,66.0,63.0
20160512144500,297.0,99.0,58,54.7,66.6,66.0,63.0
20160512150000,300.0,100.0,58,54.7,66.7,66.0,63.0
20160512151500,297.0,99.0,58,54.7,66.7,66.0,63.0
20160512153000,297.0,99.0,58,54.7,66.7,66.0,63.0
20160512154500,297.0,99.0,58,54.7,66.9,66.0,63.0
20160512160000,297.0,99.0,58,54.7,66.7,62.8,59.8
20160512161500,297.0,99.0,58,54.7,66.6,62.8,59.8
20160512163000,297.0,99.0,58,54.7,66.6,62.8,59.8
20160512164500,300.0,100.0,58,54.7,66.7,62.9,59.9
20160512170000,303.0,101.0,58,54.7,66.7,62.9,59.9
20160512171500,303.0,101.0,58,54.7,66.3,62.9,59.9
20160512173000,303.0,101.0,58,54.7,66.2,63.0,60.0
20160512174500,303.0,101.0,58,54.7,66.1,62.9,59.9
20160512180000,288.6,96.2,56,54.7,66.2,63.4,60.4
20160512181500,297.0,99.0,57,54.7,66.1,62.8,59.8
20160512183000,297.0,99.0,57,54.7,66.0,62.8,59.8
20160512184500,291.0,97.0,57,54.7,66.0,62.8,59.8
20160512190000,291.0,97.0,57,54.7,66.0,62.8,59.8
20160512191500,294.6,98.2,57,54.7,66.0,62.8,59.8
20160512193000,294.6,98.2,57,54.7,66.1,62.8,59.8
20160512194500,294.6,98.2,57,54.7,66.2,62.8,59.8
20160512200000,291.0,97.0,57,54.7,66.3,62.8,59.8
20160512201500,294.6,98.2,57,54.7,66.3,62.8,59.8
20160512203000,300.0,100.0,57,54.7,66.3,62.9,59.9
20160512204500,300.0,100.0,57,54.7,66.2,62.9,59.9
20160512210000,297.0,99.0,57,54.7,66.2,62.9,59.9
20160512211500,297.0,99.0,57,54.7,66.2,62.9,59.9
20160512213000,297.0,99.0,57,54.7,66.2,62.9,59.9
20160512214500,297.0,99.0,57,54.7,66.2,62.9,59.9
20160512220000,297.0,99.0,57,53.9,66.2,62.9,59.9
20160512221500,297.0,99.0,57,53.9,66.2,62.9,59.9
20160512223000,297.0,99.0,57,53.9,66.3,62.9,59.9
20160512224500,297.0,99.0,57,53.9,66.2,62.9,59.9
20160512230000,297.0,99.0,57,53.9,66.1,62.9,59.9
20160512231500,297.0,99.0,57,53.9,66.1,60.0,56.8
20160512233000,297.0,99.0,57,53.9,66.0,60.0,56.8
20160512234500,297.0,99.0,57,53.9,65.8,60.0,56.8
20160513000000,297.0,99.0,57,53.9,65.7,60.0,56.8
20160513001500,297.0,99.0,57,53.9,65.6,60.0,56.8
20160513003000,300.0,100.0,57,53.9,65.7,60.0,56.8
20160513004500,297.0,99.0,57,53.9,65.7,60.0,56.8
20160513010000,297.0,99.0,57,53.9,65.6,60.0,56.8
20160513011500,297.0,99.0,57,53.9,65.5,60.0,56.8
20160513013000,297.0,99.0,57,53.9,65.4,60.0,56.8
20160513014500,297.0,99.0,57,53.9,65.3,60.0,56.8
20160513020000,297.0,99.0,57,53.9,65.3,60.0,56.8
20160513021500,297.0,99.0,57,53.9,65.2,60.0,56.8
20160513023000,300.0,100.0,57,53.9,65.1,60.0,56.8
20160513024500,297.0,99.0,57,53.9,65.1,60.0,56.8
20160513030000,297.0,99.0,57,53.9,65.2,60.0,56.8
20160513031500,297.0,99.0,57,53.9,65.2,60.0,56.8
20160513033000,297.0,99.0,57,53.9,65.2,60.0,56.8
20160513034500,300.0,100.0,57,53.1,65.1,60.0,56.8
20160513040000,297.0,99.0,57,53.1,65.0,60.0,56.8
20160513041500,297.0,99.0,57,55.6,65.0,60.0,56.8
20160513043000,297.0,99.0,57,54.7,65.1,60.0,56.8
20160513044500,297.0,99.0,57,54.7,65.0,60.0,56.8
20160513050000,300.0,100.0,57,54.7,65.1,60.0,56.8
20160513051500,297.0,99.0,57,53.7,65.1,60.0,56.8
20160513053000,300.0,100.0,57,53.1,64.9,60.0,56.8
20160513054500,303.0,101.0,57,53.1,64.9,60.0,56.8
20160513060000,297.0,99.0,57,53.1,64.9,60.0,56.8
20160513061500,300.0,100.0,57,53.1,64.9,60.0,56.8
20160513063000,303.0,101.0,57,53.1,64.8,60.0,56.8
20160513064500,303.0,101.0,57,53.1,64.7,60.0,56.8
20160513070000,303.0,101.0,57,53.1,64.8,60.0,56.8
20160513071500,303.0,101.0,57,53.1,65.0,60.0,56.8
20160513073000,303.0,101.0,57,53.1,65.1,60.0,56.8
20160513074500,303.0,101.0,57,53.1,65.1,60.0,56.8
20160513080000,303.0,101.0,57,53.1,65.2,60.0,56.8
20160513081500,303.0,101.0,57,53.9,65.5,60.0,56.8
20160513083000,303.0,101.0,57,53.9,65.6,60.0,56.8
20160513084500,297.0,99.0,57,53.9,65.8,60.0,56.8
20160513090000,0.0,0.0,0,53.9,65.9,74.3,71.3
20160513091500,0.0,0.0,0,59.1,66.2,74.3,71.3
20160513093000,0.0,0.0,0,60.3,66.4,74.3,71.3
20160513094500,0.0,0.0,0,61.1,66.6,74.3,71.3
20160513100000,0.0,0.0,0,61.1,66.8,74.3,71.3
20160513101500,0.0,0.0,0,62.0,66.9,74.3,71.3
20160513103000,0.0,0.0,0,62.0,67.1,74.3,71.3
20160513104500,0.0,0.0,0,62.8,67.1,74.3,71.3
20160513110000,0.0,0.0,0,62.8,67.3,74.3,71.3
20160513111500,0.0,0.0,0,62.8,67.3,74.3,71.3
20160513113000,0.0,0.0,0,62.8,67.4,74.3,71.3
20160513114500,0.0,0.0,0,62.8,67.4,74.3,71.3
20160513120000,0.0,0.0,0,63.6,67.6,74.3,71.3
20160513121500,0.0,0.0,0,63.6,67.7,74.3,71.3
20160513123000,0.0,0.0,0,63.6,67.8,74.3,71.3
20160513124500,0.0,0.0,0,63.6,67.7,74.3,71.3
20160513130000,0.0,0.0,0,63.6,67.8,74.3,71.3
20160513131500,0.0,0.0,0,63.6,67.9,74.3,71.3
20160513133000,0.0,0.0,0,63.6,67.8,74.3,71.3
20160513134500,0.0,0.0,0,63.6,68.0,74.3,71.3
20160513140000,0.0,0.0,0,63.6,68.1,74.3,71.3
20160513141500,0.0,0.0,0,64.4,68.2,74.3,71.3
20160513143000,0.0,0.0,0,64.4,68.2,74.3,71.3
20160513144500,0.0,0.0,0,64.4,68.1,74.3,71.3
20160513150000,0.0,0.0,0,64.4,68.1,74.3,71.3
20160513151500,0.0,0.0,0,64.4,68.1,74.3,71.3
20160513153000,0.0,0.0,0,64.4,68.2,74.3,71.3
20160513154500,0.0,0.0,0,64.4,68.2,74.3,71.3
20160513160000,0.0,0.0,0,64.4,68.2,74.3,71.3
20160513161500,0.0,0.0,0,64.4,68.3,74.3,71.3
20160513163000,0.0,0.0,0,65.3,68.4,74.3,71.3
20160513164500,0.0,0.0,0,65.3,68.4,74.3,71.3
20160513170000,0.0,0.0,0,65.3,68.4,74.3,71.3
20160513171500,0.0,0.0,0,65.3,68.4,74.3,71.3
20160513173000,300.0,100.0,58,54.7,69.6,60.0,53.0
20160513174500,306.0,102.0,58,54.7,69.1,60.0,53.0
20160513180000,306.0,102.0,58,54.7,68.7,60.0,53.0
20160513181500,306.0,102.0,58,54.7,68.3,60.0,53.0
20160513183000,311.4,103.8,58,53.9,68.1,60.0,53.0
20160513184500,311.4,103.8,58,53.9,67.9,60.0,53.0
20160513190000,311.4,103.8,58,53.9,67.7,60.0,53.0
20160513191500,311.4,103.8,58,53.9,67.7,60.0,53.0
20160513193000,306.0,102.0,58,53.9,67.6,60.0,53.0
20160513194500,306.0,102.0,58,53.9,67.6,60.0,53.0
20160513200000,306.0,102.0,58,53.1,67.4,60.0,53.0
20160513201500,306.0,102.0,58,53.1,67.2,60.0,53.0
20160513203000,306.0,102.0,58,53.1,67.1,60.0,53.0
20160513204500,306.0,102.0,58,53.1,66.9,60.0,53.0
20160513210000,306.0,102.0,58,55.5,66.9,60.0,53.0
20160513211500,306.0,102.0,58,54.7,66.9,60.0,53.0
20160513213000,306.0,102.0,57,54.7,66.9,60.0,53.0
20160513214500,306.0,102.0,57,54.7,67.0,60.0,53.0
20160513220000,306.0,102.0,57,53.9,67.0,60.0,53.0
20160513221500,306.0,102.0,57,53.9,66.9,60.0,53.0
20160513223000,306.0,102.0,57,53.9,66.8,60.0,53.0
20160513224500,306.0,102.0,57,53.9,66.8,60.0,53.0
20160513230000,306.0,102.0,57,53.1,66.7,60.0,53.0
20160513231500,300.0,100.0,57,53.1,66.6,60.0,53.0
20160513233000,303.0,101.0,57,53.1,66.5,60.0,53.0
20160513234500,303.0,101.0,57,53.1,66.4,60.0,53.0
20160514000000,303.0,101.0,57,53.1,66.2,60.0,53.0
20160514001500,303.0,101.0,57,53.1,66.3,60.0,53.0
20160514003000,303.0,101.0,57,53.1,66.2,60.0,53.0
20160514004500,303.0,101.0,57,53.1,66.2,60.0,53.0
20160514010000,303.0,101.0,57,53.1,66.0,60.0,53.0
20160514011500,297.0,99.0,57,51.9,65.8,60.0,53.0
20160514013000,306.0,102.0,58,51.9,65.7,60.0,53.0
20160514014500,306.0,102.0,58,51.9,65.6,60.0,53.0
20160514020000,306.0,102.0,58,52.6,65.6,60.0,53.0
20160514021500,306.0,102.0,58,52.6,65.5,60.0,53.0
20160514023000,306.0,102.0,58,52.6,65.5,60.0,53.0
20160514024500,306.0,102.0,58,52.6,65.6,60.0,53.0
20160514030000,306.0,102.0,58,52.6,65.6,60.0,53.0
20160514031500,306.0,102.0,58,52.6,65.5,60.0,53.0
20160514033000,306.0,102.0,58,52.6,65.5,60.0,53.0
20160514034500,306.0,102.0,58,52.6,65.3,60.0,53.0
20160514040000,306.0,102.0,58,52.6,65.3,60.0,53.0
20160514041500,300.0,100.0,58,52.6,65.2,60.0,53.0
20160514043000,306.0,102.0,58,52.6,65.2,60.0,53.0
20160514044500,306.0,102.0,58,52.6,65.2,60.0,53.0
20160514050000,306.0,102.0,58,52.6,65.2,60.0,53.0
20160514051500,306.0,102.0,58,52.6,65.2,60.0,53.0
20160514053000,306.0,102.0,58,52.6,65.3,60.0,53.0
20160514054500,306.0,102.0,58,52.6,65.2,60.0,53.0
20160514060000,306.0,102.0,58,52.6,65.1,60.0,53.0
20160514061500,306.0,102.0,58,51.9,65.0,60.0,53.0
20160514063000,306.0,102.0,58,51.9,65.0,60.0,53.0
20160514064500,306.0,102.0,58,51.9,65.0,60.0,53.0
20160514070000,306.0,102.0,58,51.9,65.0,60.0,53.0
20160514071500,306.0,102.0,58,52.6,64.9,60.0,53.0
20160514073000,306.0,102.0,58,52.6,65.0,60.0,53.0
20160514074500,306.0,102.0,58,52.6,65.0,60.0,53.0
20160514080000,306.0,102.0,58,52.6,65.1,60.0,53.0
20160514081500,306.0,102.0,58,53.3,65.1,60.0,53.0
20160514083000,306.0,102.0,58,53.3,65.0,60.0,53.0
20160514084500,306.0,102.0,58,53.3,65.0,60.0,53.0
20160514090000,306.0,102.0,58,53.3,65.0,60.0,53.0
20160514091500,306.0,102.0,58,53.3,64.8,60.0,53.0
20160514093000,311.4,103.8,58,52.7,65.0,60.0,53.0
20160514094500,306.0,102.0,58,52.7,64.8,60.0,53.0
20160514100000,311.4,103.8,58,52.7,64.8,60.0,53.0
20160514101500,311.4,103.8,58,52.7,65.0,60.0,53.0
20160514103000,311.4,103.8,58,52.7,65.1,60.0,53.0
20160514104500,311.4,103.8,58,52.7,65.2,60.0,53.0
20160514110000,311.4,103.8,58,52.7,65.1,60.0,53.0
20160514111500,311.4,103.8,58,52.7,65.1,60.0,53.0
20160514113000,300.0,100.0,58,53.5,65.1,60.0,53.0
20160514114500,306.0,102.0,58,53.5,65.2,60.0,53.0
20160514120000,306.0,102.0,58,53.5,65.3,60.0,53.0
20160514121500,306.0,102.0,58,53.5,65.6,60.0,53.0
20160514123000,306.0,102.0,58,53.5,65.8,60.0,53.0
20160514124500,300.0,100.0,58,54.3,65.8,60.0,53.0
20160514130000,303.0,101.0,58,54.3,66.0,60.0,53.0
20160514131500,303.0,101.0,58,54.3,66.1,60.0,53.0
20160514133000,303.0,101.0,58,54.3,66.0,60.0,53.0
20160514134500,303.0,101.0,58,54.3,66.0,60.0,53.0
20160514140000,303.0,101.0,58,54.3,66.0,60.0,53.0
20160514141500,303.0,101.0,58,54.3,66.0,60.0,53.0
20160514143000,303.0,101.0,58,54.3,66.0,60.0,53.0
20160514144500,303.0,101.0,58,54.3,66.0,60.0,53.0
20160514150000,303.0,101.0,58,54.3,66.1,60.0,53.0
20160514151500,303.0,101.0,58,54.3,66.1,60.0,53.0
20160514153000,303.0,101.0,58,54.3,66.1,60.0,53.0
20160514154500,303.0,101.0,58,54.3,66.2,60.0,53.0
20160514160000,303.0,101.0,58,54.3,66.1,60.0,53.0
20160514161500,303.0,101.0,58,54.3,66.0,60.0,53.0
20160514163000,303.0,101.0,58,54.3,66.1,60.0,53.0
20160514164500,303.0,101.0,58,54.3,66.0,60.0,53.0
20160514170000,303.0,101.0,58,54.3,66.0,60.0,53.0
20160514171500,309.0,103.0,58,54.3,66.0,60.0,53.0
20160514173000,303.0,101.0,58,54.3,66.0,60.0,53.0
20160514174500,303.0,101.0,58,54.3,66.1,60.0,53.0
20160514180000,303.0,101.0,58,54.3,66.2,60.0,53.0
20160514181500,303.0,101.0,58,54.3,66.2,60.0,53.0
20160514183000,303.0,101.0,58,54.3,66.1,60.0,53.0
20160514184500,303.0,101.0,58,54.3,66.0,60.0,53.0
20160514190000,303.0,101.0,58,53.5,66.1,60.0,53.0
20160514191500,303.0,101.0,58,53.5,66.1,60.0,53.0
20160514193000,303.0,101.0,58,53.5,66.0,60.0,53.0
20160514194500,303.0,101.0,58,53.5,66.0,60.0,53.0
20160514200000,303.0,101.0,58,53.5,66.2,60.0,53.0
20160514201500,303.0,101.0,58,53.5,66.1,60.0,53.0
20160514203000,303.0,101.0,58,53.5,66.1,60.0,53.0
20160514204500,303.0,101.0,58,53.5,66.2,60.0,53.0
20160514210000,303.0,101.0,58,53.5,66.2,60.0,53.0
20160514211500,303.0,101.0,58,53.5,66.3,60.0,53.0
20160514213000,303.0,101.0,58,53.5,66.3,60.0,53.0
20160514214500,303.0,101.0,58,53.5,66.2,60.0,53.0
20160514220000,303.0,101.0,58,53.5,66.2,60.0,53.0
20160514221500,303.0,101.0,58,53.5,66.2,60.0,53.0
20160514223000,303.0,101.0,58,53.5,66.2,60.0,53.0
20160514224500,297.0,99.0,58,53.5,66.2,60.0,53.0
20160514230000,300.0,100.0,58,53.5,66.1,60.0,53.0
20160514231500,300.0,100.0,58,53.5,66.1,60.0,53.0
20160514233000,300.0,100.0,58,53.5,66.1,60.0,53.0
20160514234500,300.0,100.0,58,53.5,66.1,60.0,53.0
20160515000000,297.0,99.0,58,53.5,66.1,60.0,53.0
20160515001500,300.0,100.0,58,53.5,65.8,60.0,53.0
20160515003000,300.0,100.0,58,53.5,65.8,60.0,53.0
20160515004500,297.0,99.0,58,53.5,65.7,60.0,53.0
20160515010000,297.0,99.0,58,53.5,65.7,60.0,53.0
20160515011500,300.0,100.0,58,53.5,65.7,60.0,53.0
20160515013000,300.0,100.0,58,53.5,65.8,60.0,53.0
20160515014500,300.0,100.0,58,53.5,65.8,60.0,53.0
20160515020000,300.0,100.0,58,53.5,65.7,60.0,53.0
20160515021500,300.0,100.0,58,53.5,65.7,60.0,53.0
20160515023000,297.0,99.0,58,53.5,65.6,60.0,53.0
20160515024500,300.0,100.0,58,53.5,65.6,60.0,53.0
20160515030000,300.0,100.0,58,53.5,65.5,60.0,53.0
20160515031500,300.0,100.0,58,53.5,65.5,60.0,53.0
20160515033000,297.0,99.0,58,53.5,65.6,60.0,53.0
20160515034500,297.0,99.0,58,53.5,65.6,60.0,53.0
20160515040000,297.0,99.0,58,53.5,65.6,60.0,53.0
20160515041500,297.0,99.0,58,53.5,65.6,60.0,53.0
20160515043000,297.0,99.0,58,53.5,65.5,60.0,53.0
20160515044500,297.0,99.0,58,53.5,65.5,60.0,53.0
20160515050000,297.0,99.0,58,53.5,65.4,60.0,53.0
20160515051500,297.0,99.0,58,53.5,65.3,60.0,53.0
20160515053000,297.0,99.0,58,53.5,65.3,60.0,53.0
20160515054500,297.0,99.0,58,53.5,65.3,60.0,53.0
20160515060000,300.0,100.0,58,53.5,65.2,60.0,53.0
20160515061500,297.0,99.0,58,53.5,65.5,60.0,53.0
20160515063000,300.0,100.0,58,53.5,65.4,60.0,53.0
20160515064500,297.0,99.0,58,53.5,65.4,60.0,53.0
20160515070000,297.0,99.0,58,53.5,65.3,60.0,53.0
20160515071500,297.0,99.0,58,53.5,65.3,60.0,53.0
20160515073000,297.0,99.0,58,53.5,65.2,60.0,53.0
20160515074500,300.0,100.0,58,53.5,65.1,60.0,53.0
