PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160515080000,303.0,101.0,58,53.5,65.1,60.0,53.0
20160515081500,303.0,101.0,58,53.5,65.0,60.0,53.0
20160515083000,297.0,99.0,58,53.5,65.0,60.0,53.0
20160515084500,303.0,101.0,58,53.5,65.0,60.0,53.0
20160515090000,303.0,101.0,58,53.5,65.3,60.0,53.0
20160515091500,297.0,99.0,58,53.5,65.3,60.0,53.0
20160515093000,300.0,100.0,58,53.5,65.4,60.0,53.0
20160515094500,300.0,100.0,58,53.5,65.5,60.0,53.0
20160515100000,297.0,99.0,58,53.5,65.5,60.0,53.0
20160515101500,297.0,99.0,58,53.5,65.3,60.0,53.0
20160515103000,297.0,99.0,58,53.5,65.3,60.0,53.0
20160515104500,300.0,100.0,58,53.5,65.5,60.0,53.0
20160515110000,300.0,100.0,58,53.5,65.6,60.0,53.0
20160515111500,294.6,98.2,58,54.1,65.2,60.0,53.0
20160515113000,300.0,100.0,58,54.1,65.2,60.0,53.0
20160515114500,297.0,99.0,58,54.1,65.2,60.0,53.0
20160515120000,297.0,99.0,58,54.7,65.3,60.0,53.0
20160515121500,300.0,100.0,58,54.7,65.6,60.0,53.0
20160515123000,297.0,99.0,58,54.7,65.9,60.0,53.0
20160515124500,300.0,100.0,58,54.7,65.8,60.0,53.0
20160515130000,297.0,99.0,58,54.7,65.9,60.0,53.0
20160515131500,297.0,99.0,58,54.7,65.9,60.0,53.0
20160515133000,297.0,99.0,58,54.7,66.0,60.0,53.0
20160515134500,297.0,99.0,58,54.7,66.1,60.0,53.0
20160515140000,297.0,99.0,58,54.7,66.2,60.0,53.0
20160515141500,300.0,100.0,58,54.7,66.1,60.0,53.0
20160515143000,300.0,100.0,58,53.9,66.1,60.0,53.0
20160515144500,297.0,99.0,58,53.9,66.1,60.0,53.0
20160515150000,300.0,100.0,58,53.9,66.2,60.0,53.0
20160515151500,300.0,100.0,58,53.9,65.8,60.0,53.0
20160515153000,300.0,100.0,58,53.9,65.8,60.0,53.0
20160515154500,300.0,100.0,58,53.9,65.8,60.0,53.0
20160515160000,303.0,101.0,58,53.9,65.7,60.0,53.0
20160515161500,303.0,101.0,58,53.9,65.8,60.0,53.0
20160515163000,303.0,101.0,58,53.9,65.8,60.0,53.0
20160515164500,303.0,101.0,58,53.9,66.0,60.0,53.0
20160515170000,303.0,101.0,58,53.9,65.9,60.0,53.0
20160515171500,303.0,101.0,58,53.9,65.8,60.0,53.0
20160515173000,297.0,99.0,58,53.9,65.7,60.0,53.0
20160515174500,303.0,101.0,58,53.9,65.8,60.0,53.0
20160515180000,303.0,101.0,58,53.9,65.9,60.0,53.0
20160515181500,303.0,101.0,58,53.9,66.0,60.0,53.0
20160515183000,303.0,101.0,58,53.9,65.9,60.0,53.0
20160515184500,303.0,101.0,58,53.9,66.0,60.0,53.0
20160515190000,297.0,99.0,58,53.9,66.0,60.0,53.0
20160515191500,300.0,100.0,58,53.1,66.0,60.0,53.0
20160515193000,303.0,101.0,58,53.1,66.1,60.0,53.0
20160515194500,303.0,101.0,58,53.1,66.0,60.0,53.0
20160515200000,303.0,101.0,58,53.1,66.1,60.0,53.0
20160515201500,303.0,101.0,58,53.1,66.1,60.0,53.0
20160515203000,303.0,101.0,58,53.1,66.0,60.0,53.0
20160515204500,303.0,101.0,58,53.1,65.9,60.0,53.0
20160515210000,303.0,101.0,58,53.1,65.9,60.0,53.0
20160515211500,303.0,101.0,58,53.1,65.7,60.0,53.0
20160515213000,303.0,101.0,58,53.1,65.4,60.0,53.0
20160515214500,303.0,101.0,58,53.1,65.3,60.0,53.0
20160515220000,303.0,101.0,58,53.1,65.3,60.0,53.0
20160515221500,303.0,101.0,58,53.1,65.3,60.0,53.0
20160515223000,303.0,101.0,58,53.1,65.3,60.0,53.0
20160515224500,303.0,101.0,58,53.1,65.3,60.0,53.0
20160515230000,303.0,101.0,58,53.1,65.4,60.0,53.0
20160515231500,303.0,101.0,58,53.1,65.3,60.0,53.0
20160515233000,303.0,101.0,58,53.1,65.4,60.0,53.0
20160515234500,303.0,101.0,58,52.3,65.6,60.0,53.0
20160516000000,303.0,101.0,58,52.3,65.4,60.0,53.0
20160516001500,303.0,101.0,58,52.3,65.3,60.0,53.0
20160516003000,303.0,101.0,58,52.3,65.3,60.0,53.0
20160516004500,303.0,101.0,58,52.3,65.2,60.0,53.0
20160516010000,303.0,101.0,58,52.3,65.1,60.0,53.0
20160516011500,303.0,101.0,58,52.3,65.0,60.0,53.0
20160516013000,303.0,101.0,58,52.3,65.0,60.0,53.0
20160516014500,303.0,101.0,58,52.3,64.9,60.0,53.0
20160516020000,303.0,101.0,58,52.3,64.9,60.0,53.0
20160516021500,303.0,101.0,58,52.3,64.8,60.0,53.0
20160516023000,303.0,101.0,58,52.3,64.8,60.0,53.0
20160516024500,303.0,101.0,58,52.3,64.8,60.0,53.0
20160516030000,297.0,99.0,58,52.3,64.9,60.0,53.0
20160516031500,297.0,99.0,58,52.3,64.8,60.0,53.0
20160516033000,300.0,100.0,58,52.3,64.7,60.0,53.0
20160516034500,303.0,101.0,58,52.3,64.7,60.0,53.0
20160516040000,303.0,101.0,58,52.3,64.7,60.0,53.0
20160516041500,303.0,101.0,58,52.3,64.6,60.0,53.0
20160516043000,303.0,101.0,58,52.3,64.6,60.0,53.0
20160516044500,303.0,101.0,58,52.3,64.6,60.0,53.0
20160516050000,297.0,99.0,58,52.3,64.5,60.0,53.0
20160516051500,300.0,100.0,58,52.3,64.6,60.0,53.0
20160516053000,303.0,101.0,58,52.3,64.6,60.0,53.0
20160516054500,303.0,101.0,58,52.3,64.6,60.0,53.0
20160516060000,297.0,99.0,58,52.3,65.2,60.0,53.0
20160516061500,297.0,99.0,58,52.3,65.5,60.0,53.0
20160516063000,303.0,101.0,58,52.3,65.3,60.0,53.0
20160516064500,303.0,101.0,58,52.3,65.5,60.0,53.0
20160516070000,303.0,101.0,58,52.3,65.3,60.0,53.0
20160516071500,303.0,101.0,58,52.3,65.2,60.0,53.0
20160516073000,303.0,101.0,58,52.3,65.1,60.0,53.0
20160516074500,0.0,0.0,0,55.5,65.8,68.9,65.9
20160516080000,0.0,0.0,0,59.1,66.3,68.9,65.9
20160516081500,0.0,0.0,0,60.3,66.4,68.9,65.9
20160516083000,0.0,0.0,0,60.3,66.6,68.9,65.9
20160516084500,0.0,0.0,0,61.5,66.7,68.9,65.9
20160516090000,0.0,0.0,0,61.5,66.9,68.9,65.9
20160516091500,0.0,0.0,0,61.5,67.1,68.9,65.9
20160516093000,0.0,0.0,0,62.4,67.2,68.9,65.9
20160516094500,0.0,0.0,0,62.4,67.4,68.9,65.9
20160516100000,0.0,0.0,0,62.4,67.4,68.9,65.9
20160516101500,0.0,0.0,0,62.4,67.4,68.9,65.9
20160516103000,0.0,0.0,0,62.4,67.4,68.9,65.9
20160516104500,0.0,0.0,0,62.4,67.4,68.9,65.9
20160516110000,0.0,0.0,0,63.2,67.6,68.9,65.9
20160516111500,0.0,0.0,0,63.2,67.6,68.9,65.9
20160516113000,0.0,0.0,0,63.2,67.7,68.9,65.9
20160516114500,0.0,0.0,0,63.2,67.8,68.9,65.9
20160516120000,0.0,0.0,0,63.2,67.8,68.9,65.9
20160516121500,0.0,0.0,0,63.2,67.9,68.9,65.9
20160516123000,0.0,0.0,1,63.2,68.2,68.9,65.9
20160516124500,0.0,0.0,0,63.2,68.1,68.9,65.9
20160516130000,0.0,0.0,0,63.2,68.1,68.9,65.9
20160516131500,0.0,0.0,0,63.2,68.0,68.9,65.9
20160516133000,0.0,0.0,0,64.0,68.0,68.9,65.9
20160516134500,0.0,0.0,0,64.0,68.1,68.9,65.9
20160516140000,0.0,0.0,0,64.0,68.1,68.9,65.9
20160516141500,0.0,0.0,0,64.0,68.2,68.9,65.9
20160516143000,0.0,0.0,0,64.0,68.2,68.9,65.9
20160516144500,0.0,0.0,0,64.0,68.2,68.9,65.9
20160516150000,0.0,0.0,0,64.0,68.2,68.9,65.9
20160516151500,0.0,0.0,0,64.0,68.2,68.9,65.9
20160516153000,0.0,0.0,0,64.0,68.3,68.9,65.9
20160516154500,0.0,0.0,0,64.0,68.3,68.9,65.9
20160516160000,0.0,0.0,0,64.0,68.3,68.9,65.9
20160516161500,0.0,0.0,0,64.0,68.3,68.9,65.9
20160516163000,0.0,0.0,0,64.0,68.4,68.9,65.9
20160516164500,0.0,0.0,0,64.0,68.4,68.9,65.9
20160516170000,0.0,0.0,0,64.0,68.5,68.9,65.9
20160516171500,0.0,0.0,0,64.0,68.4,68.9,65.9
20160516173000,0.0,0.0,0,64.0,68.4,68.9,65.9
20160516174500,0.0,0.0,0,64.0,68.4,68.9,65.9
20160516180000,0.0,0.0,0,64.0,68.6,68.9,65.9
20160516181500,0.0,0.0,0,64.0,68.6,68.9,65.9
20160516183000,0.0,0.0,0,64.0,68.6,68.9,65.9
20160516184500,0.0,0.0,0,64.0,68.5,68.9,65.9
20160516190000,0.0,0.0,0,64.0,68.5,68.9,65.9
20160516191500,0.0,0.0,2,64.0,68.6,68.9,65.9
20160516193000,309.0,103.0,59,53.5,69.6,65.4,62.4
20160516194500,303.0,101.0,58,53.5,69.2,65.4,62.4
20160516200000,303.0,101.0,58,53.5,68.9,65.4,62.4
20160516201500,303.0,101.0,58,53.5,68.6,65.4,62.4
20160516203000,303.0,101.0,58,53.5,68.4,65.4,62.4
20160516204500,303.0,101.0,58,53.5,68.2,65.4,62.4
20160516210000,303.0,101.0,58,53.5,68.1,65.4,62.4
20160516211500,303.0,101.0,58,53.5,67.9,65.4,62.4
20160516213000,303.0,101.0,58,53.5,67.7,65.4,62.4
20160516214500,303.0,101.0,58,53.5,67.5,65.4,62.4
20160516220000,309.0,103.0,58,53.5,67.2,65.4,62.4
20160516221500,309.0,103.0,58,53.5,67.2,65.4,62.4
20160516223000,309.0,103.0,58,53.5,67.1,65.4,62.4
20160516224500,309.0,103.0,58,53.5,67.0,65.4,62.4
20160516230000,303.0,101.0,58,53.5,67.1,65.4,62.4
20160516231500,303.0,101.0,57,53.5,66.9,65.4,62.4
20160516233000,303.0,101.0,57,53.5,66.9,65.4,62.4
20160516234500,303.0,101.0,57,53.5,66.7,65.4,62.4
20160517000000,303.0,101.0,57,53.5,66.6,65.4,62.4
20160517001500,303.0,101.0,57,52.7,66.5,65.4,62.4
20160517003000,297.0,99.0,57,52.7,66.5,65.4,62.4
20160517004500,297.0,99.0,57,52.7,66.4,65.4,62.4
20160517010000,297.0,99.0,57,52.7,66.4,65.4,62.4
20160517011500,297.0,99.0,57,52.7,66.3,65.4,62.4
20160517013000,297.0,99.0,57,52.7,66.2,65.4,62.4
20160517014500,297.0,99.0,57,52.7,66.3,65.4,62.4
20160517020000,300.0,100.0,57,52.7,66.4,65.4,62.4
20160517021500,297.0,99.0,57,52.7,66.4,65.4,62.4
20160517023000,297.0,99.0,57,52.7,66.2,65.4,62.4
20160517024500,0.0,0.0,1,55.1,66.7,68.9,65.9
20160517030000,0.0,0.0,1,59.1,67.0,68.9,65.9
20160517031500,0.0,0.0,3,60.0,67.1,68.5,65.5
20160517033000,0.0,0.0,0,60.8,67.1,68.9,65.9
20160517034500,0.0,0.0,1,60.8,67.2,68.5,65.5
20160517040000,0.0,0.0,0,61.5,67.3,68.6,65.6
20160517041500,0.0,0.0,0,61.5,67.4,68.9,65.9
20160517043000,0.0,0.0,0,61.5,67.4,68.9,65.9
20160517044500,0.0,0.0,1,62.3,67.4,68.5,65.5
20160517050000,0.0,0.0,0,62.3,67.4,68.5,65.5
20160517051500,0.0,0.0,1,62.3,67.6,68.4,65.4
20160517053000,0.0,0.0,3,62.3,67.6,68.5,65.5
20160517054500,0.0,0.0,0,62.3,67.7,68.5,65.5
20160517060000,0.0,0.0,0,62.3,67.7,68.5,65.5
20160517061500,0.0,0.0,0,62.3,67.7,68.9,65.9
20160517063000,0.0,0.0,0,62.3,67.7,68.9,65.9
20160517064500,0.0,0.0,0,62.3,67.7,68.9,65.9
20160517070000,0.0,0.0,0,62.3,67.8,68.9,65.9
20160517071500,0.0,0.0,0,62.3,67.8,68.9,65.9
20160517073000,0.0,0.0,0,62.3,67.8,68.8,65.8
20160517074500,0.0,0.0,1,62.3,67.8,68.7,65.7
20160517080000,0.0,0.0,0,62.3,67.8,68.9,65.9
20160517081500,0.0,0.0,0,62.3,67.9,68.9,65.9
20160517083000,0.0,0.0,0,62.3,67.9,68.9,65.9
20160517084500,0.0,0.0,0,63.2,67.9,68.9,65.9
20160517090000,0.0,0.0,0,63.2,68.1,68.9,65.9
20160517091500,0.0,0.0,0,63.2,68.1,68.9,65.9
20160517093000,0.0,0.0,0,63.2,68.1,68.9,65.9
20160517094500,311.4,103.8,59,55.2,69.2,60.0,53.0
20160517100000,303.0,101.0,58,55.2,68.9,60.0,53.0
20160517101500,303.0,101.0,58,55.2,68.6,60.0,53.0
20160517103000,303.0,101.0,57,55.2,68.3,60.0,53.0
20160517104500,311.4,103.8,57,55.2,68.2,60.0,53.0
20160517110000,303.0,101.0,57,55.2,67.9,60.0,53.0
20160517111500,309.0,103.0,57,55.2,67.7,60.0,53.0
20160517113000,309.0,103.0,57,55.2,67.4,60.0,53.0
20160517114500,309.0,103.0,57,55.2,67.4,60.0,53.0
20160517120000,309.0,103.0,57,54.3,67.5,60.0,53.0
20160517121500,309.0,103.0,57,54.3,67.7,60.0,53.0
20160517123000,309.0,103.0,57,54.3,67.7,60.0,53.0
20160517124500,309.0,103.0,57,54.3,67.7,60.0,53.0
20160517130000,309.0,103.0,57,54.3,67.4,60.0,53.0
20160517131500,309.0,103.0,57,54.3,67.3,60.0,53.0
20160517133000,309.0,103.0,57,54.3,67.2,60.0,53.0
20160517134500,309.0,103.0,57,54.3,67.2,60.0,53.0
20160517140000,309.0,103.0,57,54.3,67.1,60.0,53.0
20160517141500,309.0,103.0,57,55.0,66.9,60.0,53.0
20160517143000,309.0,103.0,57,55.0,66.9,60.0,53.0
20160517144500,309.0,103.0,57,54.3,66.9,60.0,53.0
20160517150000,309.0,103.0,57,54.3,66.8,60.0,53.0
20160517151500,309.0,103.0,57,54.3,66.9,60.0,53.0
20160517153000,309.0,103.0,57,54.3,66.8,60.0,53.0
20160517154500,309.0,103.0,57,54.3,66.8,60.0,53.0
20160517160000,309.0,103.0,57,54.3,66.9,60.0,53.0
20160517161500,309.0,103.0,57,54.3,66.7,60.0,53.0
20160517163000,309.0,103.0,56,54.3,66.7,60.0,53.0
20160517164500,303.0,101.0,56,54.3,66.7,60.0,53.0
20160517170000,303.0,101.0,56,54.3,66.6,60.0,53.0
20160517171500,303.0,101.0,56,54.3,66.5,60.0,53.0
20160517173000,303.0,101.0,56,54.3,66.6,60.0,53.0
20160517174500,303.0,101.0,56,54.3,66.4,60.0,53.0
20160517180000,303.0,101.0,56,54.3,66.4,60.0,53.0
20160517181500,303.0,101.0,56,54.3,66.6,60.0,53.0
20160517183000,303.0,101.0,56,54.3,66.7,60.0,53.0
20160517184500,309.0,103.0,56,54.3,66.7,60.0,53.0
20160517190000,309.0,103.0,56,54.3,66.7,60.0,53.0
20160517191500,309.0,103.0,56,54.3,66.7,60.0,53.0
20160517193000,309.0,103.0,56,54.3,66.6,60.0,53.0
20160517194500,309.0,103.0,56,54.3,66.7,60.0,53.0
20160517200000,309.0,103.0,56,54.3,66.7,60.0,53.0
20160517201500,309.0,103.0,56,54.3,66.7,60.0,53.0
20160517203000,309.0,103.0,56,54.3,66.6,60.0,53.0
20160517204500,309.0,103.0,56,54.3,66.7,60.0,53.0
20160517210000,309.0,103.0,56,54.3,66.7,60.0,53.0
20160517211500,309.0,103.0,56,54.3,66.7,60.0,53.0
20160517213000,309.0,103.0,56,54.3,66.9,60.0,53.0
20160517214500,309.0,103.0,56,54.3,66.9,60.0,53.0
20160517220000,309.0,103.0,56,54.3,66.9,60.0,53.0
20160517221500,309.0,103.0,56,54.3,66.9,60.0,53.0
20160517223000,303.0,101.0,56,54.3,66.9,60.0,53.0
20160517224500,303.0,101.0,56,54.3,67.1,60.0,53.0
20160517230000,303.0,101.0,56,54.3,67.0,60.0,53.0
20160517231500,303.0,101.0,56,54.3,67.0,60.0,53.0
20160517233000,303.0,101.0,56,54.3,67.1,60.0,53.0
20160517234500,303.0,101.0,56,54.3,67.1,60.0,53.0
20160518000000,303.0,101.0,56,54.3,66.9,60.0,53.0
20160518001500,303.0,101.0,56,54.3,66.9,60.0,53.0
20160518003000,303.0,101.0,56,54.3,66.8,60.0,53.0
20160518004500,303.0,101.0,56,54.3,66.7,60.0,53.0
20160518010000,303.0,101.0,56,54.3,66.6,60.0,53.0
20160518011500,291.0,97.0,56,53.5,66.4,60.0,53.0
20160518013000,291.0,97.0,57,53.5,66.6,60.0,53.0
20160518014500,291.0,97.0,57,53.5,66.5,60.0,53.0
20160518020000,294.6,98.2,57,53.5,66.4,60.0,53.0
20160518021500,294.6,98.2,57,53.5,66.2,60.0,53.0
20160518023000,294.6,98.2,57,52.7,66.0,60.0,53.0
20160518024500,294.6,98.2,57,52.7,66.0,60.0,53.0
20160518030000,291.0,97.0,57,52.7,65.8,60.0,53.0
20160518031500,294.6,98.2,57,55.2,65.7,60.0,53.0
20160518033000,294.6,98.2,57,54.3,66.0,60.0,53.0
20160518034500,294.6,98.2,57,55.1,65.8,60.0,53.0
20160518040000,294.6,98.2,57,55.1,66.0,60.0,53.0
20160518041500,294.6,98.2,57,53.9,66.1,60.0,53.0
20160518043000,294.6,98.2,57,53.9,66.0,60.0,53.0
20160518044500,294.6,98.2,57,53.9,65.8,60.0,53.0
20160518050000,294.6,98.2,57,53.9,65.7,60.0,53.0
20160518051500,294.6,98.2,57,53.9,65.7,60.0,53.0
20160518053000,291.0,97.0,57,53.9,65.6,60.0,53.0
20160518054500,294.6,98.2,57,53.9,65.6,60.0,53.0
20160518060000,294.6,98.2,57,53.3,65.5,60.0,53.0
20160518061500,294.6,98.2,57,53.3,65.5,60.0,53.0
20160518063000,294.6,98.2,57,53.3,65.6,60.0,53.0
20160518064500,294.6,98.2,57,53.3,65.6,60.0,53.0
20160518070000,294.6,98.2,57,53.3,65.7,60.0,53.0
20160518071500,294.6,98.2,57,53.3,66.0,60.0,53.0
20160518073000,294.6,98.2,57,53.3,65.8,60.0,53.0
20160518074500,294.6,98.2,57,53.3,65.6,60.0,53.0
20160518080000,294.6,98.2,57,53.9,65.6,60.0,53.0
20160518081500,294.6,98.2,57,53.9,65.7,60.0,53.0
20160518083000,291.0,97.0,57,53.9,65.8,60.0,53.0
20160518084500,294.6,98.2,57,53.9,65.8,60.0,53.0
20160518090000,291.0,97.0,57,53.9,65.9,60.0,53.0
20160518091500,291.0,97.0,57,53.9,65.7,60.0,53.0
20160518093000,294.6,98.2,57,54.7,65.7,60.0,53.0
20160518094500,294.6,98.2,57,54.7,65.7,60.0,53.0
20160518100000,294.6,98.2,57,54.7,65.7,60.0,53.0
20160518101500,291.0,97.0,57,54.7,65.7,60.0,53.0
20160518103000,294.6,98.2,57,54.7,65.8,60.0,53.0
20160518104500,294.6,98.2,57,54.7,65.8,60.0,53.0
20160518110000,294.6,98.2,57,54.7,65.9,60.0,53.0
20160518111500,291.0,97.0,57,54.7,66.3,60.0,53.0
20160518113000,294.6,98.2,57,54.7,66.7,60.0,53.0
20160518114500,291.0,97.0,57,54.7,66.3,60.0,53.0
20160518120000,291.0,97.0,57,54.7,66.2,60.0,53.0
20160518121500,294.6,98.2,57,54.7,66.2,60.0,53.0
20160518123000,294.6,98.2,57,54.7,66.0,60.0,53.0
20160518124500,294.6,98.2,57,54.7,66.1,60.0,53.0
20160518130000,294.6,98.2,57,54.7,66.1,60.0,53.0
20160518131500,291.0,97.0,57,54.7,66.1,60.0,53.0
20160518133000,294.6,98.2,57,54.7,66.2,60.0,53.0
20160518134500,294.6,98.2,57,54.7,66.2,60.0,53.0
20160518140000,294.6,98.2,57,54.7,66.0,60.0,53.0
20160518141500,300.0,100.0,57,54.7,66.1,60.0,53.0
20160518143000,297.0,99.0,57,54.7,65.9,60.0,53.0
20160518144500,297.0,99.0,57,54.7,66.2,62.8,59.8
20160518150000,297.0,99.0,57,54.7,66.1,62.8,59.8
20160518151500,297.0,99.0,57,53.5,66.0,62.8,59.8
20160518153000,297.0,99.0,57,54.3,66.0,62.8,59.8
20160518154500,291.0,97.0,57,54.3,66.1,62.8,59.8
20160518160000,294.6,98.2,57,54.3,66.3,62.8,59.8
20160518161500,294.6,98.2,57,54.3,66.2,62.8,59.8
20160518163000,294.6,98.2,57,53.5,66.1,62.8,59.8
20160518164500,300.0,100.0,57,53.5,66.0,62.8,59.8
20160518170000,297.0,99.0,57,54.3,65.8,62.8,59.8
20160518171500,253.2,84.4,51,54.3,66.3,64.8,61.8
20160518173000,291.0,97.0,56,54.3,66.1,64.8,61.8
20160518174500,297.0,99.0,56,54.3,66.3,64.8,61.8
20160518180000,297.0,99.0,56,54.3,66.3,64.8,61.8
20160518181500,297.0,99.0,56,54.3,66.3,64.8,61.8
20160518183000,297.0,99.0,56,54.3,66.2,64.8,61.8
20160518184500,300.0,100.0,56,54.3,66.3,64.8,61.8
20160518190000,297.0,99.0,56,54.3,66.1,64.8,61.8
20160518191500,297.0,99.0,56,54.3,65.8,64.8,61.8
20160518193000,300.0,100.0,56,54.3,65.8,64.8,61.8
20160518194500,300.0,100.0,56,53.5,65.7,64.8,61.8
20160518200000,303.0,101.0,56,53.5,65.6,64.8,61.8
20160518201500,303.0,101.0,56,53.5,65.6,64.8,61.8
20160518203000,297.0,99.0,56,53.5,65.6,64.8,61.8
20160518204500,300.0,100.0,56,53.5,65.6,64.8,61.8
20160518210000,300.0,100.0,56,53.5,65.7,64.8,61.8
20160518211500,297.0,99.0,56,53.5,65.6,64.8,61.8
20160518213000,300.0,100.0,56,53.5,65.6,64.8,61.8
20160518214500,300.0,100.0,56,53.5,65.5,64.8,61.8
20160518220000,297.0,99.0,56,52.7,65.5,64.8,61.8
20160518221500,300.0,100.0,56,54.3,65.3,64.8,61.8
20160518223000,300.0,100.0,56,55.1,65.6,64.8,61.8
20160518224500,300.0,100.0,56,55.1,65.7,64.8,61.8
20160518230000,297.0,99.0,56,55.1,65.8,64.8,61.8
20160518231500,297.0,99.0,56,54.3,65.8,62.1,59.1
20160518233000,303.0,101.0,56,54.3,65.6,62.1,59.1
20160518234500,297.0,99.0,56,54.3,65.5,62.1,59.1
20160519000000,303.0,101.0,56,54.3,65.3,62.1,59.1
20160519001500,303.0,101.0,56,54.3,65.2,62.1,59.1
20160519003000,303.0,101.0,56,54.3,65.1,62.1,59.1
20160519004500,303.0,101.0,56,54.3,65.1,62.1,59.1
20160519010000,294.6,98.2,56,53.5,65.1,62.1,59.1
20160519011500,294.6,98.2,56,53.5,65.1,62.1,59.1
20160519013000,300.0,100.0,56,53.5,65.0,62.1,59.1
20160519014500,300.0,100.0,56,53.5,65.0,62.1,59.1
20160519020000,303.0,101.0,56,53.5,64.8,62.1,59.1
20160519021500,303.0,101.0,56,53.5,64.8,62.1,59.1
20160519023000,303.0,101.0,56,53.5,64.7,62.1,59.1
20160519024500,303.0,101.0,56,53.5,64.7,62.1,59.1
20160519030000,303.0,101.0,56,53.5,64.6,62.1,59.1
20160519031500,303.0,101.0,56,53.5,64.7,62.1,59.1
20160519033000,303.0,101.0,56,53.5,64.7,62.1,59.1
20160519034500,303.0,101.0,56,53.5,64.7,62.1,59.1
20160519040000,297.0,99.0,56,53.5,64.6,62.1,59.1
20160519041500,300.0,100.0,56,53.5,64.5,62.1,59.1
20160519043000,300.0,100.0,56,53.5,64.4,62.1,59.1
20160519044500,300.0,100.0,56,53.5,64.4,62.1,59.1
20160519050000,300.0,100.0,56,53.5,64.3,62.1,59.1
20160519051500,297.0,99.0,56,53.5,64.3,62.1,59.1
20160519053000,300.0,100.0,56,53.5,64.3,62.1,59.1
20160519054500,297.0,99.0,56,53.5,64.4,62.1,59.1
20160519060000,300.0,100.0,56,53.5,64.4,62.1,59.1
20160519061500,300.0,100.0,56,53.5,64.4,62.1,59.1
20160519063000,297.0,99.0,56,53.5,64.3,62.1,59.1
20160519064500,297.0,99.0,56,53.5,64.3,62.1,59.1
20160519070000,300.0,100.0,56,53.5,64.3,62.1,59.1
20160519071500,300.0,100.0,56,53.5,64.5,62.1,59.1
20160519073000,300.0,100.0,56,53.5,64.6,62.1,59.1
20160519074500,297.0,99.0,56,53.5,64.8,62.1,59.1
20160519080000,300.0,100.0,56,53.5,64.8,62.1,59.1
20160519081500,300.0,100.0,56,53.5,64.8,62.1,59.1
20160519083000,300.0,100.0,56,53.5,65.0,62.1,59.1
20160519084500,294.6,98.2,56,53.5,64.9,62.1,59.1
20160519090000,294.6,98.2,56,53.5,65.1,62.1,59.1
20160519091500,294.6,98.2,56,53.5,65.0,62.1,59.1
20160519093000,294.6,98.2,56,53.5,65.0,62.1,59.1
20160519094500,291.0,97.0,56,53.5,65.0,62.1,59.1
20160519100000,294.6,98.2,57,53.5,65.1,62.1,59.1
20160519101500,303.0,101.0,57,53.5,65.1,62.1,59.1
20160519103000,303.0,101.0,57,54.3,65.2,62.1,59.1
20160519104500,303.0,101.0,57,54.3,65.3,62.1,59.1
20160519110000,303.0,101.0,57,54.3,65.2,62.1,59.1
20160519111500,303.0,101.0,57,54.3,65.3,62.1,59.1
20160519113000,0.0,0.0,4,57.5,66.0,66.6,63.6
20160519114500,0.0,0.0,0,60.3,66.3,67.8,64.8
20160519120000,0.0,0.0,0,61.4,66.6,67.8,64.8
20160519121500,0.0,0.0,0,61.4,66.8,67.8,64.8
20160519123000,0.0,0.0,0,62.4,66.9,67.8,64.8
20160519124500,0.0,0.0,0,62.4,67.1,67.8,64.8
20160519130000,0.0,0.0,0,62.4,67.1,67.8,64.8
20160519131500,0.0,0.0,0,62.4,67.1,67.8,64.8
20160519133000,0.0,0.0,0,63.2,67.2,67.8,64.8
20160519134500,0.0,0.0,0,63.2,67.2,67.8,64.8
20160519140000,0.0,0.0,0,63.2,67.3,67.8,64.8
20160519141500,0.0,0.0,1,63.2,67.4,67.8,64.8
20160519143000,0.0,0.0,0,63.2,67.5,67.8,64.8
20160519144500,0.0,0.0,1,64.0,67.6,67.8,64.8
20160519150000,0.0,0.0,1,64.0,67.7,67.8,64.8
20160519151500,0.0,0.0,5,64.0,67.7,67.3,64.3
20160519153000,61.8,20.6,28,58.4,67.9,67.3,64.3
20160519154500,110.4,36.8,35,56.0,68.0,67.2,64.2
20160519160000,102.6,34.2,33,56.0,68.1,67.8,64.8
20160519161500,102.6,34.2,33,56.0,68.1,67.8,64.8
20160519163000,103.8,34.6,34,55.2,68.0,67.8,64.8
20160519164500,105.6,35.2,34,55.2,67.9,67.8,64.8
20160519170000,101.4,33.8,34,55.9,67.9,67.8,64.8
20160519171500,105.6,35.2,34,55.9,67.9,67.8,64.8
20160519173000,105.6,35.2,34,55.9,67.9,67.8,64.8
20160519174500,105.6,35.2,34,55.9,67.9,67.8,64.8
20160519180000,102.6,34.2,34,55.9,68.0,67.8,64.8
20160519181500,114.6,38.2,35,55.9,68.1,67.8,64.8
20160519183000,126.0,42.0,37,55.9,68.2,67.8,64.8
20160519184500,141.0,47.0,39,55.9,68.2,67.8,64.8
20160519190000,168.0,56.0,42,55.9,68.2,67.8,64.8
20160519191500,199.2,66.4,46,55.2,68.4,67.8,64.8
20160519193000,223.8,74.6,49,55.2,68.3,67.8,64.8
20160519194500,235.2,78.4,50,55.2,68.2,67.8,64.8
20160519200000,235.2,78.4,50,55.2,68.1,67.8,64.8
20160519201500,235.2,78.4,50,55.2,67.9,67.8,64.8
20160519203000,231.6,77.2,50,55.2,68.1,67.8,64.8
20160519204500,246.0,82.0,51,55.2,68.0,67.8,64.8
20160519210000,249.6,83.2,51,55.2,67.9,67.8,64.8
20160519211500,249.6,83.2,51,55.2,67.8,67.8,64.8
20160519213000,242.4,80.8,49,53.9,67.7,67.8,64.8
20160519214500,235.2,78.4,49,53.9,67.7,67.8,64.8
20160519220000,239.4,79.8,49,53.9,67.6,67.8,64.8
20160519221500,239.4,79.8,49,53.9,67.4,67.8,64.8
20160519223000,223.8,74.6,47,53.1,67.4,67.8,64.8
20160519224500,207.6,69.2,45,53.1,67.4,67.8,64.8
20160519230000,207.6,69.2,45,53.1,67.6,67.8,64.8
20160519231500,212.4,70.8,45,53.1,67.6,67.8,64.8
20160519233000,207.6,69.2,45,53.1,67.4,67.8,64.8
20160519234500,194.4,64.8,44,53.1,67.5,67.8,64.8
20160520000000,194.4,64.8,44,53.1,67.6,67.8,64.8
20160520001500,190.2,63.4,44,55.1,67.7,67.8,64.8
20160520003000,194.4,64.8,44,55.1,67.7,67.8,64.8
20160520004500,190.2,63.4,44,55.1,67.7,67.8,64.8
20160520010000,190.2,63.4,44,54.3,67.7,67.8,64.8
20160520011500,194.4,64.8,44,54.3,67.7,67.8,64.8
20160520013000,194.4,64.8,44,54.3,67.6,67.8,64.8
20160520014500,194.4,64.8,44,54.3,67.6,67.8,64.8
20160520020000,190.2,63.4,44,54.3,67.4,67.6,64.6
20160520021500,194.4,64.8,44,54.3,67.4,67.5,64.5
20160520023000,194.4,64.8,44,54.3,67.3,67.4,64.4
20160520024500,194.4,64.8,44,54.3,67.3,67.4,64.4
20160520030000,190.2,63.4,44,54.3,67.3,67.3,64.3
20160520031500,194.4,64.8,44,54.3,67.2,67.3,64.3
20160520033000,194.4,64.8,44,54.3,67.2,67.4,64.4
20160520034500,190.2,63.4,44,54.3,67.2,67.3,64.3
20160520040000,194.4,64.8,44,54.3,67.2,67.3,64.3
20160520041500,190.2,63.4,44,53.7,67.2,67.3,64.3
20160520043000,190.2,63.4,44,53.7,67.1,67.3,64.3
20160520044500,190.2,63.4,44,53.7,67.1,67.3,64.3
20160520050000,190.2,63.4,44,53.7,67.1,67.3,64.3
20160520051500,194.4,64.8,44,53.7,67.1,67.3,64.3
20160520053000,190.2,63.4,44,53.7,67.1,67.3,64.3
20160520054500,190.2,63.4,44,53.7,67.1,67.3,64.3
20160520060000,194.4,64.8,44,53.7,67.1,67.3,64.3
20160520061500,194.4,64.8,44,53.7,67.1,67.3,64.3
20160520063000,190.2,63.4,44,53.7,67.0,67.3,64.3
20160520064500,186.0,62.0,43,53.7,67.0,67.3,64.3
20160520070000,189.6,63.2,42,53.7,67.2,67.3,64.3
20160520071500,189.6,63.2,42,53.7,67.2,67.3,64.3
20160520073000,189.6,63.2,42,53.7,67.2,67.3,64.3
20160520074500,189.6,63.2,42,53.7,67.3,67.3,64.3
20160520080000,186.6,62.2,42,54.3,67.3,67.3,64.3
20160520081500,186.6,62.2,42,54.3,67.4,67.3,64.3
20160520083000,186.6,62.2,42,54.3,67.4,67.3,64.3
20160520084500,186.6,62.2,42,54.3,67.5,67.3,64.3
20160520090000,186.6,62.2,42,54.3,67.6,67.3,64.3
20160520091500,190.2,63.4,44,55.1,67.6,67.3,64.3
20160520093000,198.0,66.0,45,55.1,67.6,67.3,64.3
20160520094500,201.0,67.0,46,55.1,67.6,67.3,64.3
20160520100000,212.4,70.8,48,55.1,67.6,67.3,64.3
20160520101500,223.8,74.6,49,55.1,67.6,67.3,64.3
20160520103000,223.8,74.6,49,55.1,67.3,67.3,64.3
20160520104500,223.8,74.6,49,55.1,67.4,67.3,64.3
20160520110000,220.2,73.4,49,55.1,67.4,67.3,64.3
20160520111500,220.2,73.4,49,54.3,67.3,67.3,64.3
20160520113000,220.2,73.4,49,55.1,67.3,67.3,64.3
20160520114500,223.8,74.6,49,55.1,67.4,67.3,64.3
20160520120000,220.2,73.4,49,55.1,67.6,67.3,64.3
20160520121500,227.4,75.8,50,55.1,67.6,67.3,64.3
20160520123000,239.4,79.8,51,55.1,67.5,67.3,64.3
20160520124500,235.2,78.4,51,55.1,67.5,67.3,64.3
20160520130000,239.4,79.8,51,55.1,67.4,67.3,64.3
20160520131500,235.2,78.4,51,55.1,67.3,67.3,64.3
20160520133000,239.4,79.8,51,55.1,67.2,67.3,64.3
20160520134500,239.4,79.8,51,55.1,67.3,67.3,64.3
20160520140000,235.2,78.4,51,55.1,67.3,67.3,64.3
20160520141500,235.2,78.4,51,55.1,67.3,67.3,64.3
20160520143000,239.4,79.8,51,55.1,67.3,67.3,64.3
20160520144500,235.2,78.4,51,55.1,67.4,67.3,64.3
20160520150000,239.4,79.8,51,54.3,67.3,67.3,64.3
20160520151500,239.4,79.8,50,54.3,67.4,67.3,64.3
20160520153000,239.4,79.8,50,54.3,67.3,67.3,64.3
20160520154500,242.4,80.8,50,55.1,67.2,67.3,64.3
20160520160000,239.4,79.8,50,55.1,67.2,67.3,64.3
20160520161500,235.2,78.4,49,54.3,67.2,67.3,64.3
20160520163000,235.2,78.4,49,54.3,67.2,67.3,64.3
20160520164500,235.2,78.4,49,54.9,67.2,67.3,64.3
20160520170000,235.2,78.4,49,54.9,67.4,67.3,64.3
20160520171500,235.2,78.4,49,54.9,67.4,67.3,64.3
20160520173000,239.4,79.8,49,54.3,67.4,67.3,64.3
20160520174500,231.6,77.2,49,54.3,67.4,67.3,64.3
20160520180000,235.2,78.4,49,54.3,67.4,67.3,64.3
20160520181500,231.6,77.2,49,54.3,67.5,67.3,64.3
20160520183000,239.4,79.8,50,54.3,67.5,67.3,64.3
20160520184500,239.4,79.8,50,54.3,67.4,67.3,64.3
20160520190000,239.4,79.8,50,54.3,67.5,67.3,64.3
20160520191500,239.4,79.8,50,54.3,67.5,67.3,64.3
20160520193000,235.2,78.4,50,54.3,67.4,67.3,64.3
20160520194500,239.4,79.8,50,54.3,67.5,67.3,64.3
20160520200000,235.2,78.4,50,54.3,67.6,67.3,64.3
20160520201500,242.4,80.8,50,54.3,67.4,67.3,64.3
20160520203000,242.4,80.8,50,55.1,67.4,67.3,64.3
20160520204500,246.0,82.0,50,55.1,67.4,67.3,64.3
20160520210000,242.4,80.8,50,55.1,67.3,67.3,64.3
20160520211500,242.4,80.8,50,55.1,67.4,67.3,64.3
20160520213000,242.4,80.8,50,55.1,67.4,67.3,64.3
20160520214500,242.4,80.8,50,55.1,67.4,67.3,64.3
20160520220000,246.0,82.0,50,55.1,67.4,67.3,64.3
20160520221500,246.0,82.0,50,55.1,67.3,67.3,64.3
20160520223000,246.0,82.0,50,54.3,67.3,67.3,64.3
20160520224500,246.0,82.0,50,54.3,67.2,67.3,64.3
20160520230000,246.0,82.0,50,54.3,67.2,67.3,64.3
20160520231500,242.4,80.8,50,54.3,67.2,67.3,64.3
20160520233000,242.4,80.8,50,54.3,67.2,67.3,64.3
20160520234500,291.0,97.0,56,54.3,66.9,60.0,56.8
20160521000000,297.0,99.0,56,54.3,66.8,60.0,56.2
20160521001500,297.0,99.0,56,54.3,66.6,60.5,57.5
20160521003000,297.0,99.0,56,54.3,66.3,60.5,57.5
20160521004500,297.0,99.0,56,54.3,66.2,60.0,57.0
20160521010000,297.0,99.0,56,53.6,66.0,60.0,56.0
20160521011500,297.0,99.0,57,53.6,65.8,60.5,57.5
20160521013000,300.0,100.0,58,53.6,65.7,60.5,57.5
20160521014500,303.0,101.0,58,53.6,65.6,60.0,56.9
20160521020000,303.0,101.0,58,53.6,65.6,60.0,56.8
20160521021500,303.0,101.0,58,53.6,65.6,60.5,57.5
20160521023000,303.0,101.0,58,53.6,65.5,60.5,57.5
20160521024500,303.0,101.0,58,53.6,65.3,60.5,57.5
20160521030000,303.0,101.0,58,53.6,65.3,60.5,57.5
20160521031500,303.0,101.0,58,53.6,65.1,60.5,57.5
20160521033000,303.0,101.0,58,53.6,65.1,61.3,58.3
20160521034500,303.0,101.0,58,53.6,65.0,61.3,58.3
20160521040000,303.0,101.0,58,53.6,65.0,61.3,58.3
20160521041500,309.0,103.0,58,53.6,65.0,61.3,58.3
20160521043000,303.0,101.0,58,52.8,65.0,61.3,58.3
20160521044500,309.0,103.0,58,52.8,65.0,61.3,58.3
20160521050000,309.0,103.0,58,54.7,65.0,61.3,58.3
20160521051500,309.0,103.0,58,54.7,65.0,61.3,58.3
20160521053000,309.0,103.0,58,55.5,65.1,61.3,58.3
20160521054500,303.0,101.0,57,54.3,65.1,61.3,58.3
20160521060000,303.0,101.0,57,54.3,65.0,61.3,58.3
20160521061500,303.0,101.0,57,54.3,65.0,61.3,58.3
20160521063000,303.0,101.0,57,54.3,65.0,61.3,58.3
20160521064500,303.0,101.0,57,54.3,65.0,61.3,58.3
20160521070000,303.0,101.0,57,54.3,65.0,61.3,58.3
20160521071500,303.0,101.0,57,54.3,65.0,61.3,58.3
20160521073000,303.0,101.0,57,54.3,64.9,61.3,58.3
20160521074500,303.0,101.0,57,54.3,65.0,61.3,58.3
20160521080000,309.0,103.0,57,54.3,64.8,61.3,58.3
20160521081500,300.0,100.0,57,54.3,64.8,61.3,58.3
20160521083000,0.0,0.0,8,56.7,65.1,65.4,62.4
20160521084500,0.0,0.0,9,59.7,65.2,65.4,62.4
20160521090000,0.0,0.0,9,60.7,65.3,65.4,62.4
20160521091500,0.0,0.0,9,61.5,65.4,65.4,62.4
20160521093000,0.0,0.0,9,61.5,65.5,65.4,62.4
20160521094500,0.0,0.0,9,62.4,65.6,65.4,62.4
20160521100000,0.0,0.0,9,62.4,65.6,65.4,62.4
20160521101500,49.2,16.4,28,60.0,65.7,65.4,62.4
20160521103000,69.6,23.2,31,56.4,65.8,65.4,62.4
20160521104500,79.8,26.6,32,56.4,65.8,65.4,62.4
20160521110000,102.6,34.2,35,56.4,65.8,65.4,62.4
20160521111500,123.6,41.2,38,56.4,65.9,65.4,62.4
20160521113000,165.0,55.0,43,55.6,66.0,65.4,62.4
20160521114500,288.6,96.2,58,55.6,66.8,64.7,61.7
20160521120000,288.6,96.2,58,53.1,66.6,64.8,61.8
20160521121500,288.6,96.2,58,55.1,66.5,64.9,61.9
20160521123000,288.6,96.2,58,54.3,66.5,64.9,61.9
20160521124500,297.0,99.0,58,54.3,66.4,64.9,61.9
20160521130000,263.4,87.8,54,54.3,66.4,65.4,62.4
20160521131500,291.0,97.0,57,54.3,66.2,65.4,62.4
20160521133000,294.6,98.2,57,54.3,66.1,65.4,62.4
20160521134500,294.6,98.2,57,54.3,66.1,65.4,62.4
20160521140000,294.6,98.2,58,54.3,66.0,65.4,62.4
20160521141500,294.6,98.2,58,54.3,66.0,65.4,62.4
20160521143000,294.6,98.2,58,54.3,66.0,65.4,62.4
20160521144500,291.0,97.0,58,54.3,66.1,65.4,62.4
20160521150000,294.6,98.2,58,54.3,66.1,65.4,62.4
20160521151500,294.6,98.2,58,54.3,66.1,65.4,62.4
20160521153000,294.6,98.2,58,54.3,66.0,65.4,62.4
20160521154500,294.6,98.2,58,54.3,66.0,65.4,62.4
20160521160000,300.0,100.0,58,54.3,65.9,65.4,62.4
20160521161500,297.0,99.0,58,54.3,65.8,65.4,62.4
20160521163000,291.0,97.0,58,54.3,65.8,65.4,62.4
20160521164500,294.6,98.2,58,54.3,65.8,65.4,62.4
20160521170000,294.6,98.2,58,54.3,66.0,65.4,62.4
20160521171500,294.6,98.2,58,54.3,66.0,65.4,62.4
20160521173000,300.0,100.0,58,55.1,66.0,65.4,62.4
20160521174500,300.0,100.0,58,55.1,66.0,65.4,62.4
20160521180000,300.0,100.0,58,55.1,66.0,65.4,62.4
20160521181500,297.0,99.0,58,54.3,66.0,65.4,62.4
20160521183000,300.0,100.0,58,54.3,66.0,65.4,62.4
20160521184500,303.0,101.0,58,54.3,66.0,65.4,62.4
20160521190000,303.0,101.0,58,54.9,66.0,65.4,62.4
20160521191500,297.0,99.0,58,54.9,66.2,65.4,62.4
20160521193000,300.0,100.0,58,54.3,66.2,65.4,62.4
20160521194500,300.0,100.0,57,54.3,66.2,65.4,62.4
20160521200000,297.0,99.0,57,54.3,66.1,65.4,62.4
20160521201500,300.0,100.0,57,54.3,66.1,65.4,62.4
20160521203000,303.0,101.0,57,54.3,66.0,65.4,62.4
20160521204500,297.0,99.0,57,54.3,66.0,65.4,62.4
20160521210000,300.0,100.0,57,54.3,66.0,65.4,62.4
20160521211500,300.0,100.0,57,54.3,66.0,65.4,62.4
20160521213000,303.0,101.0,57,54.3,66.0,65.4,62.4
20160521214500,270.0,90.0,53,54.3,66.1,65.4,62.4
20160521220000,266.4,88.8,53,54.3,66.1,65.4,62.4
20160521221500,291.0,97.0,56,54.3,66.1,65.4,62.4
20160521223000,294.6,98.2,56,54.3,66.0,62.8,59.8
20160521224500,291.0,97.0,56,54.3,65.9,62.8,59.8
20160521230000,291.0,97.0,56,54.3,65.7,62.8,59.8
20160521231500,294.6,98.2,56,54.3,65.6,62.8,59.8
20160521233000,288.6,96.2,56,53.6,65.6,62.8,59.8
20160521234500,288.6,96.2,56,53.6,65.5,62.8,59.8
20160522000000,288.6,96.2,56,53.6,65.3,62.8,59.8
20160522001500,294.6,98.2,56,53.6,65.3,62.8,59.8
20160522003000,294.6,98.2,56,53.6,65.3,62.8,59.8
20160522004500,294.6,98.2,56,53.6,65.3,62.8,59.8
20160522010000,291.0,97.0,56,53.6,65.2,62.8,59.8
20160522011500,297.0,99.0,57,53.6,65.2,62.8,59.8
20160522013000,297.0,99.0,57,53.6,65.1,62.8,59.8
20160522014500,300.0,100.0,57,53.6,65.0,62.8,59.8
20160522020000,297.0,99.0,57,53.6,65.0,62.8,59.8
20160522021500,300.0,100.0,57,53.6,64.9,62.8,59.8
20160522023000,297.0,99.0,57,53.6,64.8,62.8,59.8
20160522024500,297.0,99.0,57,53.6,64.9,62.8,59.8
20160522030000,297.0,99.0,57,53.6,64.9,62.8,59.8
20160522031500,297.0,99.0,57,53.6,64.8,62.8,59.8
20160522033000,297.0,99.0,57,53.6,64.7,62.8,59.8
20160522034500,297.0,99.0,57,53.6,64.7,62.8,59.8
20160522040000,297.0,99.0,57,53.6,64.6,62.8,59.8
20160522041500,297.0,99.0,57,53.6,64.6,62.8,59.8
20160522043000,297.0,99.0,57,52.7,64.4,62.8,59.8
20160522044500,300.0,100.0,57,52.7,64.4,62.8,59.8
20160522050000,297.0,99.0,57,52.7,64.4,62.8,59.8
20160522051500,297.0,99.0,57,52.7,64.4,62.8,59.8
20160522053000,300.0,100.0,57,52.7,64.4,62.8,59.8
20160522054500,297.0,99.0,57,52.7,64.3,62.8,59.8
20160522060000,297.0,99.0,57,52.7,64.3,62.8,59.8
20160522061500,297.0,99.0,57,52.7,64.2,62.8,59.8
20160522063000,297.0,99.0,57,52.7,64.1,62.8,59.8
20160522064500,300.0,100.0,57,52.7,64.1,62.8,59.8
20160522070000,294.6,98.2,57,53.5,64.1,62.8,59.8
20160522071500,294.6,98.2,57,53.5,64.1,62.8,59.8
20160522073000,294.6,98.2,57,53.5,64.2,62.8,59.8
20160522074500,294.6,98.2,57,53.5,64.3,62.8,59.8
20160522080000,291.0,97.0,57,53.5,64.3,62.8,59.8
20160522081500,294.6,98.2,57,53.5,64.3,62.8,59.8
20160522083000,294.6,98.2,57,53.5,64.2,62.8,59.8
20160522084500,291.0,97.0,57,53.5,64.2,62.8,59.8
20160522090000,294.6,98.2,57,53.5,64.2,62.8,59.8
20160522091500,0.0,0.0,0,54.3,64.2,67.8,64.8
20160522093000,0.0,0.0,0,58.8,64.3,67.8,64.8
20160522094500,0.0,0.0,0,60.3,64.3,67.8,64.8
20160522100000,0.0,0.0,0,61.1,64.4,67.8,64.8
20160522101500,0.0,0.0,0,61.1,64.4,67.8,64.8
20160522103000,0.0,0.0,0,61.9,64.6,67.8,64.8
20160522104500,0.0,0.0,0,61.9,64.7,67.8,64.8
20160522110000,0.0,0.0,0,61.9,64.8,67.8,64.8
20160522111500,0.0,0.0,0,61.9,64.8,67.8,64.8
20160522113000,0.0,0.0,0,61.9,64.8,67.8,64.8
20160522114500,0.0,0.0,0,62.8,64.8,67.8,64.8
20160522120000,0.0,0.0,0,62.8,65.0,67.8,64.8
20160522121500,0.0,0.0,0,62.8,65.1,67.8,64.8
20160522123000,0.0,0.0,0,62.8,65.2,67.8,64.8
20160522124500,0.0,0.0,0,62.8,65.2,67.8,64.8
20160522130000,0.0,0.0,0,62.8,65.2,67.8,64.8
20160522131500,0.0,0.0,0,62.8,65.2,67.8,64.8
20160522133000,0.0,0.0,0,62.8,65.3,67.8,64.8
20160522134500,0.0,0.0,0,63.6,65.3,67.8,64.8
20160522140000,0.0,0.0,0,63.6,65.3,67.8,64.8
20160522141500,0.0,0.0,0,63.6,65.5,67.8,64.8
20160522143000,0.0,0.0,0,63.6,65.6,67.8,64.8
20160522144500,0.0,0.0,0,63.6,65.6,67.8,64.8
20160522150000,291.0,97.0,57,53.9,67.2,64.3,61.3
20160522151500,294.6,98.2,58,53.9,66.9,64.3,61.3
20160522153000,294.6,98.2,58,53.9,66.7,64.3,61.3
20160522154500,294.6,98.2,58,53.9,66.4,64.3,61.3
20160522160000,276.0,92.0,55,53.9,66.4,64.8,61.8
20160522161500,291.0,97.0,58,53.9,66.3,64.8,61.8
20160522163000,291.0,97.0,58,53.9,66.3,64.8,61.8
20160522164500,273.0,91.0,55,53.9,66.2,64.8,61.8
20160522170000,291.0,97.0,58,53.9,66.2,64.8,61.8
20160522171500,294.6,98.2,58,53.9,66.1,64.8,61.8
20160522173000,294.6,98.2,58,53.9,66.0,64.8,61.8
20160522174500,291.0,97.0,58,53.9,66.0,64.8,61.8
20160522180000,297.0,99.0,58,53.9,65.9,64.8,61.8
20160522181500,291.0,97.0,58,53.9,65.8,64.8,61.8
20160522183000,297.0,99.0,58,53.9,65.8,64.8,61.8
20160522184500,291.0,97.0,58,53.9,65.7,64.8,61.8
20160522190000,297.0,99.0,58,53.9,65.8,64.8,61.8
20160522191500,297.0,99.0,58,53.9,65.8,64.8,61.8
20160522193000,297.0,99.0,58,53.9,65.8,64.8,61.8
20160522194500,297.0,99.0,58,53.9,65.7,64.8,61.8
20160522200000,297.0,99.0,58,53.9,65.6,64.8,61.8
20160522201500,297.0,99.0,58,53.9,65.6,64.8,61.8
20160522203000,297.0,99.0,58,53.9,65.5,64.8,61.8
20160522204500,297.0,99.0,58,53.9,65.6,64.8,61.8
20160522210000,297.0,99.0,58,53.9,65.7,64.8,61.8
20160522211500,297.0,99.0,58,53.9,65.7,64.8,61.8
20160522213000,297.0,99.0,58,53.1,65.6,64.8,61.8
20160522214500,297.0,99.0,57,53.1,65.6,64.8,61.8
20160522220000,291.0,97.0,57,53.1,65.5,64.8,61.8
20160522221500,291.0,97.0,57,53.1,65.5,64.8,61.8
20160522223000,291.0,97.0,57,53.1,65.5,64.8,61.8
20160522224500,291.0,97.0,57,53.1,65.5,64.8,61.8
20160522230000,294.6,98.2,57,53.1,65.5,64.8,61.8
20160522231500,288.6,96.2,57,53.1,65.3,63.5,60.5
20160522233000,288.6,96.2,57,53.1,65.3,63.5,60.5
20160522234500,294.6,98.2,57,55.5,65.2,63.5,60.5
20160523000000,291.0,97.0,57,55.5,65.2,63.5,60.5
20160523001500,291.0,97.0,57,55.5,65.3,63.5,60.5
20160523003000,291.0,97.0,57,55.5,65.3,63.5,60.5
20160523004500,291.0,97.0,57,53.9,65.3,63.5,60.5
20160523010000,291.0,97.0,57,53.9,65.2,63.5,60.5
20160523011500,291.0,97.0,57,53.9,65.2,63.5,60.5
20160523013000,291.0,97.0,57,53.1,65.1,63.5,60.5
20160523014500,291.0,97.0,57,53.1,65.0,63.5,60.5
20160523020000,294.6,98.2,57,53.1,64.8,63.5,60.5
20160523021500,294.6,98.2,57,53.1,64.8,63.5,60.5
20160523023000,294.6,98.2,57,53.1,64.7,63.5,60.5
20160523024500,294.6,98.2,57,53.1,64.6,63.5,60.5
20160523030000,294.6,98.2,57,53.1,64.6,63.5,60.5
20160523031500,294.6,98.2,57,53.1,64.6,63.5,60.5
20160523033000,294.6,98.2,57,53.1,64.6,63.5,60.5
20160523034500,294.6,98.2,57,53.1,64.5,63.5,60.5
20160523040000,294.6,98.2,57,53.1,64.4,63.5,60.5
20160523041500,294.6,98.2,57,53.1,64.4,63.5,60.5
20160523043000,294.6,98.2,57,53.1,64.4,63.5,60.5
20160523044500,294.6,98.2,57,53.1,64.3,63.5,60.5
20160523050000,294.6,98.2,57,53.1,64.2,63.5,60.5
20160523051500,294.6,98.2,57,53.1,64.2,63.5,60.5
20160523053000,294.6,98.2,57,53.1,64.2,63.5,60.5
20160523054500,294.6,98.2,57,53.1,64.3,63.5,60.5
20160523060000,294.6,98.2,57,53.1,64.2,63.5,60.5
20160523061500,300.0,100.0,57,53.1,64.1,63.5,60.5
20160523063000,297.0,99.0,57,53.1,64.1,63.5,60.5
20160523064500,297.0,99.0,57,53.1,64.1,63.5,60.5
20160523070000,300.0,100.0,57,53.1,64.0,63.5,60.5
20160523071500,297.0,99.0,57,53.1,64.3,63.5,60.5
20160523073000,297.0,99.0,57,53.1,64.7,63.5,60.5
20160523074500,309.0,103.0,58,53.1,65.1,63.5,60.5
20160523080000,309.0,103.0,58,53.1,65.2,63.5,60.5
20160523081500,309.0,103.0,58,53.9,65.4,63.5,60.5
20160523083000,303.0,101.0,57,53.9,65.5,63.5,60.5
20160523084500,303.0,101.0,57,53.9,65.6,63.5,60.5
20160523090000,297.0,99.0,57,53.9,65.7,63.5,60.5
20160523091500,297.0,99.0,57,53.9,65.8,63.5,60.5
20160523093000,297.0,99.0,57,53.9,65.9,63.5,60.5
20160523094500,297.0,99.0,57,53.9,65.9,63.5,60.5
20160523100000,297.0,99.0,57,53.9,65.9,63.5,60.5
20160523101500,297.0,99.0,57,53.9,65.8,63.5,60.5
20160523103000,297.0,99.0,57,54.7,65.7,63.5,60.5
20160523104500,300.0,100.0,57,54.7,65.8,63.5,60.5
20160523110000,297.0,99.0,57,54.7,66.0,63.5,60.5
20160523111500,297.0,99.0,57,54.7,66.0,63.5,60.5
20160523113000,297.0,99.0,57,54.7,66.1,63.5,60.5
20160523114500,300.0,100.0,57,54.7,66.1,63.5,60.5
20160523120000,300.0,100.0,57,54.7,66.2,63.5,60.5
20160523121500,303.0,101.0,57,54.7,66.1,63.5,60.5
20160523123000,294.6,98.2,57,54.7,66.2,63.5,60.5
20160523124500,294.6,98.2,57,55.5,66.2,63.5,60.5
20160523130000,291.0,97.0,57,53.9,66.2,63.5,60.5
20160523131500,297.0,99.0,57,53.9,66.6,63.5,60.5
20160523133000,297.0,99.0,57,53.9,66.6,63.5,60.5
20160523134500,297.0,99.0,57,53.9,66.5,63.5,60.5
20160523140000,297.0,99.0,57,53.9,66.4,63.5,60.5
20160523141500,291.0,97.0,57,53.9,66.4,63.5,60.5
20160523143000,291.0,97.0,57,53.9,66.1,63.5,60.5
20160523144500,294.6,98.2,57,53.9,66.1,63.5,60.5
20160523150000,294.6,98.2,57,53.9,66.2,63.5,60.5
20160523151500,294.6,98.2,58,53.9,66.3,63.5,60.5
20160523153000,294.6,98.2,58,53.9,66.1,63.5,60.5
20160523154500,294.6,98.2,58,53.9,66.1,63.5,60.5
20160523160000,294.6,98.2,58,53.9,66.0,63.5,60.5
20160523161500,306.0,102.0,58,53.9,66.0,63.5,60.5
20160523163000,306.0,102.0,58,53.9,66.0,63.5,60.5
20160523164500,306.0,102.0,58,53.9,66.1,63.5,60.5
20160523170000,306.0,102.0,58,53.9,66.3,63.5,60.5
20160523171500,306.0,102.0,57,53.9,66.3,63.5,60.5
20160523173000,306.0,102.0,57,54.5,66.1,63.5,60.5
20160523174500,306.0,102.0,57,54.5,66.0,63.5,60.5
20160523180000,306.0,102.0,57,54.5,65.9,63.5,60.5
20160523181500,306.0,102.0,57,54.5,65.8,63.5,60.5
20160523183000,306.0,102.0,57,54.5,65.8,63.5,60.5
20160523184500,294.6,98.2,56,53.9,65.7,63.5,60.5
20160523190000,294.6,98.2,56,53.9,65.8,63.5,60.5
20160523191500,294.6,98.2,56,53.9,65.8,63.5,60.5
20160523193000,294.6,98.2,56,53.9,65.8,63.5,60.5
20160523194500,294.6,98.2,56,53.9,65.9,63.5,60.5
20160523200000,294.6,98.2,56,53.9,66.0,63.5,60.5
20160523201500,294.6,98.2,56,53.9,66.0,63.5,60.5
20160523203000,294.6,98.2,56,53.9,65.8,63.5,60.5
20160523204500,294.6,98.2,56,53.9,65.8,63.5,60.5
20160523210000,294.6,98.2,56,53.9,65.8,63.5,60.5
20160523211500,294.6,98.2,56,53.9,65.8,63.5,60.5
20160523213000,294.6,98.2,56,53.9,65.7,63.5,60.5
20160523214500,294.6,98.2,56,53.9,65.7,63.5,60.5
20160523220000,291.0,97.0,56,53.9,65.8,63.5,60.5
20160523221500,294.6,98.2,56,53.9,65.8,63.5,60.5
20160523223000,294.6,98.2,56,53.9,65.6,63.5,60.5
20160523224500,294.6,98.2,56,53.9,65.5,63.5,60.5
20160523230000,294.6,98.2,56,53.9,65.5,63.5,60.5
20160523231500,294.6,98.2,56,53.9,65.3,63.5,60.5
20160523233000,294.6,98.2,56,53.9,65.3,63.5,60.5
20160523234500,300.0,100.0,56,53.1,65.2,63.5,60.5
20160524000000,294.6,98.2,56,53.1,65.2,63.5,60.5
20160524001500,291.0,97.0,56,53.1,65.2,63.5,60.5
20160524003000,297.0,99.0,56,53.1,65.2,63.5,60.5
20160524004500,297.0,99.0,56,53.1,65.1,63.5,60.5
20160524010000,297.0,99.0,56,53.1,65.1,63.5,60.5
20160524011500,297.0,99.0,56,53.1,65.0,63.5,60.5
20160524013000,297.0,99.0,56,53.1,64.8,63.5,60.5
20160524014500,291.0,97.0,56,55.1,65.0,63.5,60.5
20160524020000,291.0,97.0,56,55.1,65.1,63.5,60.5
20160524021500,294.6,98.2,56,55.1,65.1,63.5,60.5
20160524023000,294.6,98.2,56,54.0,65.1,63.5,60.5
20160524024500,294.6,98.2,56,54.0,65.0,63.5,60.5
20160524030000,294.6,98.2,56,54.0,65.0,63.5,60.5
20160524031500,294.6,98.2,56,54.0,65.1,63.5,60.5
20160524033000,294.6,98.2,56,54.0,65.1,63.5,60.5
20160524034500,294.6,98.2,56,54.0,65.1,63.5,60.5
20160524040000,294.6,98.2,56,54.0,65.0,63.5,60.5
20160524041500,294.6,98.2,56,54.0,64.9,63.5,60.5
20160524043000,294.6,98.2,56,54.0,64.8,63.5,60.5
20160524044500,294.6,98.2,56,54.0,64.8,63.5,60.5
20160524050000,294.6,98.2,56,54.0,64.8,63.5,60.5
20160524051500,294.6,98.2,56,54.0,64.8,63.5,60.5
20160524053000,291.0,97.0,56,54.0,64.8,63.5,60.5
20160524054500,297.0,99.0,56,54.0,64.8,63.5,60.5
20160524060000,297.0,99.0,56,54.0,64.9,63.5,60.5
20160524061500,297.0,99.0,56,54.0,64.8,63.5,60.5
20160524063000,297.0,99.0,56,54.0,64.7,63.5,60.5
20160524064500,297.0,99.0,56,54.0,64.7,63.5,60.5
20160524070000,291.0,97.0,56,54.0,64.8,63.5,60.5
20160524071500,294.6,98.2,56,54.0,64.9,63.5,60.5
20160524073000,291.0,97.0,56,54.0,65.1,63.5,60.5
20160524074500,291.0,97.0,56,54.0,65.5,63.5,60.5
20160524080000,291.0,97.0,56,54.0,65.6,63.5,60.5
20160524081500,291.0,97.0,56,54.7,65.8,63.5,60.5
20160524083000,291.0,97.0,57,54.7,66.0,63.5,60.5
20160524084500,291.0,97.0,57,54.7,65.8,63.5,60.5
20160524090000,294.6,98.2,57,55.8,65.7,63.5,60.5
20160524091500,291.0,97.0,57,54.3,65.8,63.5,60.5
20160524093000,294.6,98.2,58,54.3,65.7,63.5,60.5
20160524094500,291.0,97.0,58,54.3,65.6,63.5,60.5
20160524100000,291.0,97.0,58,54.3,65.5,63.5,60.5
20160524101500,294.6,98.2,58,54.3,65.5,63.5,60.5
20160524103000,294.6,98.2,58,55.3,65.5,63.5,60.5
20160524104500,291.0,97.0,58,55.3,65.5,63.5,60.5
20160524110000,294.6,98.2,58,54.0,65.5,63.5,60.5
20160524111500,294.6,98.2,58,54.0,65.6,63.5,60.5
20160524113000,294.6,98.2,58,54.0,65.6,63.5,60.5
20160524114500,294.6,98.2,58,54.7,65.9,63.5,60.5
20160524120000,291.0,97.0,58,54.7,65.8,63.5,60.5
20160524121500,294.6,98.2,58,54.7,66.1,63.5,60.5
20160524123000,294.6,98.2,58,54.7,66.2,63.5,60.5
20160524124500,294.6,98.2,58,54.7,66.1,63.5,60.5
20160524130000,294.6,98.2,58,54.7,66.0,63.5,60.5
20160524131500,294.6,98.2,58,54.7,66.0,63.5,60.5
20160524133000,294.6,98.2,58,54.7,66.0,63.5,60.5
20160524134500,294.6,98.2,58,54.7,65.8,63.5,60.5
20160524140000,294.6,98.2,58,54.7,65.8,63.5,60.5
20160524141500,291.0,97.0,58,54.7,65.8,63.5,60.5
20160524143000,294.6,98.2,58,54.7,65.8,63.5,60.5
20160524144500,294.6,98.2,58,54.7,65.7,63.5,60.5
20160524150000,294.6,98.2,58,54.7,65.8,63.5,60.5
20160524151500,294.6,98.2,58,54.7,65.8,63.5,60.5
20160524153000,294.6,98.2,58,54.7,65.8,63.5,60.5
20160524154500,294.6,98.2,58,54.7,65.8,63.5,60.5
20160524160000,294.6,98.2,58,54.7,65.8,63.5,60.5
20160524161500,291.0,97.0,58,53.9,65.8,63.5,60.5
20160524163000,291.0,97.0,58,53.9,65.6,63.5,60.5
20160524164500,294.6,98.2,58,53.9,65.5,63.5,60.5
20160524170000,294.6,98.2,58,53.9,65.6,63.5,60.5
20160524171500,168.6,56.2,42,53.9,65.8,65.4,62.4
20160524173000,82.2,27.4,31,54.7,65.6,66.6,63.6
20160524174500,0.0,0.0,0,58.8,65.4,66.6,63.6
20160524180000,0.0,0.0,0,61.2,65.4,66.6,63.6
20160524181500,0.0,0.0,6,61.9,65.4,66.0,63.0
20160524183000,0.0,0.0,0,63.2,65.5,66.6,63.6
20160524184500,0.0,0.0,5,63.2,65.5,66.1,63.1
20160524190000,0.0,0.0,0,64.0,65.5,66.6,63.6
20160524191500,0.0,0.0,0,64.0,65.6,66.6,63.6
20160524193000,0.0,0.0,0,64.0,65.7,66.6,63.6
20160524194500,0.0,0.0,0,64.8,65.8,66.6,63.6
20160524200000,0.0,0.0,1,64.8,65.9,66.6,63.6
20160524201500,0.0,0.0,0,64.8,66.0,66.6,63.6
20160524203000,0.0,0.0,0,64.8,66.0,66.6,63.6
20160524204500,0.0,0.0,0,64.8,66.0,66.6,63.6
20160524210000,0.0,0.0,5,64.8,66.0,66.0,63.0
20160524211500,0.0,0.0,6,64.8,66.1,66.0,63.0
20160524213000,60.6,20.2,28,63.9,66.1,65.5,62.5
20160524214500,0.0,0.0,5,60.3,66.1,66.6,63.6
20160524220000,0.0,0.0,4,62.8,66.2,66.6,63.6
20160524221500,0.0,0.0,2,63.6,66.2,66.6,63.6
20160524223000,0.0,0.0,0,63.6,66.2,66.6,63.6
20160524224500,0.0,0.0,1,63.6,66.3,66.6,63.6
20160524230000,0.0,0.0,0,63.6,66.3,66.6,63.6
20160524231500,0.0,0.0,0,64.4,66.3,66.6,63.6
20160524233000,309.0,103.0,58,54.7,67.8,62.1,59.1
20160524234500,309.0,103.0,58,53.9,68.1,62.1,59.1
20160525000000,309.0,103.0,58,53.9,67.7,62.1,59.1
20160525001500,309.0,103.0,58,53.9,67.4,62.1,59.1
20160525003000,309.0,103.0,58,53.9,67.0,62.1,59.1
20160525004500,300.0,100.0,58,53.9,66.7,62.1,59.1
20160525010000,306.0,102.0,58,53.9,66.5,62.1,59.1
20160525011500,291.0,97.0,57,53.1,66.3,62.1,59.1
20160525013000,291.0,97.0,58,53.1,66.1,62.1,59.1
20160525014500,297.0,99.0,58,53.1,65.9,62.1,59.1
20160525020000,297.0,99.0,58,53.1,65.8,62.1,59.1
20160525021500,297.0,99.0,58,53.1,65.8,62.1,59.1
20160525023000,297.0,99.0,58,53.1,65.8,62.1,59.1
20160525024500,297.0,99.0,58,53.1,65.6,62.1,59.1
20160525030000,297.0,99.0,58,53.1,65.5,62.1,59.1
20160525031500,297.0,99.0,58,53.1,65.3,62.1,59.1
20160525033000,297.0,99.0,58,53.1,65.3,62.1,59.1
20160525034500,297.0,99.0,58,53.1,65.2,62.1,59.1
20160525040000,297.0,99.0,58,53.1,65.1,62.1,59.1
20160525041500,297.0,99.0,58,53.1,65.1,62.1,59.1
20160525043000,297.0,99.0,58,53.1,65.0,62.1,59.1
20160525044500,297.0,99.0,58,53.1,65.0,62.1,59.1
20160525050000,297.0,99.0,58,53.1,65.0,62.1,59.1
20160525051500,297.0,99.0,58,53.1,65.0,62.1,59.1
20160525053000,300.0,100.0,58,53.1,65.0,62.1,59.1
20160525054500,294.6,98.2,58,53.1,65.0,62.1,59.1
20160525060000,294.6,98.2,58,53.1,64.8,62.1,59.1
20160525061500,294.6,98.2,58,53.1,64.8,62.1,59.1
20160525063000,300.0,100.0,58,53.1,64.7,62.1,59.1
20160525064500,297.0,99.0,58,53.1,64.6,62.1,59.1
20160525070000,297.0,99.0,58,53.1,64.6,62.1,59.1
20160525071500,297.0,99.0,58,53.9,64.8,62.1,59.1
20160525073000,297.0,99.0,58,53.9,65.0,62.1,59.1
20160525074500,297.0,99.0,58,53.9,65.0,62.1,59.1
20160525080000,297.0,99.0,58,53.9,65.1,62.1,59.1
20160525081500,297.0,99.0,58,53.9,65.1,62.1,59.1
20160525083000,297.0,99.0,58,53.9,65.1,62.1,59.1
20160525084500,297.0,99.0,58,53.9,65.0,62.1,59.1
20160525090000,297.0,99.0,58,53.9,65.0,62.1,59.1
20160525091500,300.0,100.0,58,53.9,65.0,62.1,59.1
20160525093000,297.0,99.0,58,54.7,65.2,62.0,59.0
20160525094500,297.0,99.0,58,54.7,65.3,62.0,59.0
20160525100000,297.0,99.0,58,54.7,65.6,62.0,59.0
20160525101500,297.0,99.0,58,54.7,65.4,62.0,59.0
20160525103000,297.0,99.0,58,54.7,65.3,62.0,59.0
20160525104500,291.0,97.0,58,54.7,65.7,62.0,59.0
20160525110000,297.0,99.0,58,54.7,65.5,62.0,59.0
20160525111500,300.0,100.0,58,54.7,65.6,62.0,59.0
20160525113000,300.0,100.0,58,54.7,65.5,62.0,59.0
20160525114500,300.0,100.0,58,54.7,65.6,62.0,59.0
20160525120000,300.0,100.0,58,54.7,66.0,62.0,59.0
20160525121500,300.0,100.0,58,54.7,66.3,61.9,58.9
20160525123000,303.0,101.0,58,54.7,66.2,62.0,59.0
20160525124500,303.0,101.0,58,54.7,65.8,62.0,59.0
20160525130000,303.0,101.0,58,54.7,66.0,62.0,59.0
20160525131500,303.0,101.0,58,54.7,66.1,62.0,59.0
20160525133000,303.0,101.0,58,54.7,66.0,62.0,59.0
20160525134500,303.0,101.0,58,54.7,66.0,62.0,59.0
20160525140000,303.0,101.0,58,54.7,65.8,62.0,59.0
