PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160525141500,303.0,101.0,58,54.7,66.0,62.0,59.0
20160525143000,303.0,101.0,58,54.7,66.0,61.9,58.9
20160525144500,309.0,103.0,58,54.7,66.1,61.9,58.9
20160525150000,303.0,101.0,58,54.7,66.1,62.0,59.0
20160525151500,303.0,101.0,58,54.7,66.0,62.0,59.0
20160525153000,303.0,101.0,58,54.7,66.0,61.9,58.9
20160525154500,303.0,101.0,58,54.7,66.0,61.9,58.9
20160525160000,309.0,103.0,58,54.7,66.0,61.8,58.8
20160525161500,309.0,103.0,57,54.7,66.0,61.9,58.9
20160525163000,303.0,101.0,57,54.7,65.8,61.8,58.8
20160525164500,303.0,101.0,57,54.7,66.1,61.8,58.8
20160525170000,303.0,101.0,57,54.7,66.1,61.8,58.8
20160525171500,303.0,101.0,57,54.7,66.1,61.7,58.7
20160525173000,303.0,101.0,57,54.7,66.0,61.6,58.6
20160525174500,309.0,103.0,57,54.7,66.1,61.7,58.7
20160525180000,309.0,103.0,57,54.7,66.0,61.5,58.5
20160525181500,303.0,101.0,57,54.7,66.0,61.8,58.8
20160525183000,303.0,101.0,57,54.7,66.0,61.5,58.5
20160525184500,303.0,101.0,57,54.7,66.0,61.4,58.4
20160525190000,303.0,101.0,57,54.7,66.0,61.5,58.5
20160525191500,303.0,101.0,57,54.7,66.1,61.5,58.5
20160525193000,303.0,101.0,57,54.7,66.2,61.4,58.4
20160525194500,303.0,101.0,57,54.7,66.2,61.4,58.4
20160525200000,303.0,101.0,57,54.7,66.2,61.4,58.4
20160525201500,303.0,101.0,57,54.7,66.2,61.4,58.4
20160525203000,303.0,101.0,57,54.7,66.2,61.4,58.4
20160525204500,303.0,101.0,57,54.7,66.2,61.4,58.4
20160525210000,297.0,99.0,57,54.7,66.2,61.4,58.4
20160525211500,300.0,100.0,57,54.7,66.2,61.4,58.4
20160525213000,300.0,100.0,57,54.7,66.2,61.4,58.4
20160525214500,300.0,100.0,57,54.7,66.3,61.4,58.4
20160525220000,303.0,101.0,57,54.7,66.3,61.4,58.4
20160525221500,303.0,101.0,57,54.7,66.3,61.4,58.4
20160525223000,297.0,99.0,57,54.7,66.3,61.4,58.4
20160525224500,300.0,100.0,57,54.7,66.2,61.4,58.4
20160525230000,300.0,100.0,57,54.7,66.2,61.4,58.4
20160525231500,300.0,100.0,57,54.7,66.2,61.4,58.4
20160525233000,303.0,101.0,57,54.7,66.2,61.4,58.4
20160525234500,303.0,101.0,57,54.7,66.2,61.4,58.4
20160526000000,303.0,101.0,57,54.7,66.2,61.4,58.4
20160526001500,303.0,101.0,57,54.7,66.4,61.4,58.4
20160526003000,303.0,101.0,57,54.7,66.2,61.4,58.4
20160526004500,303.0,101.0,57,54.7,66.2,61.4,58.4
20160526010000,303.0,101.0,57,54.7,66.0,61.4,58.4
20160526011500,303.0,101.0,57,54.7,65.9,61.4,58.4
20160526013000,303.0,101.0,57,54.7,65.8,61.4,58.4
20160526014500,303.0,101.0,57,54.7,65.7,61.4,58.4
20160526020000,303.0,101.0,57,54.7,65.7,61.4,58.4
20160526021500,303.0,101.0,57,54.7,65.7,61.4,58.4
20160526023000,303.0,101.0,57,54.7,65.6,61.4,58.4
20160526024500,303.0,101.0,57,54.7,65.6,61.4,58.4
20160526030000,303.0,101.0,57,54.7,65.7,61.4,58.4
20160526031500,303.0,101.0,57,54.7,65.7,61.4,58.4
20160526033000,303.0,101.0,57,54.7,65.6,61.4,58.4
20160526034500,303.0,101.0,57,54.7,65.5,61.4,58.4
20160526040000,303.0,101.0,57,54.7,65.4,61.4,58.4
20160526041500,303.0,101.0,57,54.7,65.3,61.4,58.4
20160526043000,303.0,101.0,57,54.7,65.3,61.4,58.4
20160526044500,303.0,101.0,57,54.7,65.3,61.4,58.4
20160526050000,303.0,101.0,57,54.7,65.3,61.4,58.4
20160526051500,303.0,101.0,57,54.7,65.3,61.4,58.4
20160526053000,303.0,101.0,57,54.7,65.3,61.4,58.4
20160526054500,303.0,101.0,57,53.9,65.3,61.4,58.4
20160526060000,303.0,101.0,57,53.9,65.3,61.4,58.4
20160526061500,303.0,101.0,57,53.9,65.2,61.4,58.4
20160526063000,303.0,101.0,57,53.9,65.1,61.4,58.4
20160526064500,303.0,101.0,57,53.9,65.1,61.4,58.4
20160526070000,303.0,101.0,57,53.9,65.1,61.4,58.4
20160526071500,303.0,101.0,57,53.9,65.2,61.4,58.4
20160526073000,297.0,99.0,57,53.9,65.5,61.4,58.4
20160526074500,300.0,100.0,57,53.9,65.8,61.4,58.4
20160526080000,297.0,99.0,57,54.5,65.8,61.4,58.4
20160526081500,297.0,99.0,57,54.5,66.0,61.4,58.4
20160526083000,297.0,99.0,57,54.5,65.9,61.4,58.4
20160526084500,297.0,99.0,57,54.5,66.0,61.4,58.4
20160526090000,297.0,99.0,57,55.1,66.1,61.4,58.4
20160526091500,297.0,99.0,57,54.3,66.2,61.4,58.4
20160526093000,297.0,99.0,57,54.3,66.2,61.4,58.4
20160526094500,297.0,99.0,57,54.3,66.5,61.4,58.4
20160526100000,297.0,99.0,57,54.3,66.5,61.4,58.4
20160526101500,297.0,99.0,57,55.1,66.5,61.4,58.4
20160526103000,291.0,97.0,57,55.1,66.4,61.4,58.4
20160526104500,291.0,97.0,57,55.1,66.5,61.4,58.4
20160526110000,291.0,97.0,57,55.1,66.6,61.4,58.4
20160526111500,294.6,98.2,57,54.3,66.7,61.4,58.4
20160526113000,294.6,98.2,57,54.3,66.6,61.4,58.4
20160526114500,294.6,98.2,57,54.3,66.6,61.4,58.4
20160526120000,0.0,0.0,0,57.1,67.0,69.4,66.4
20160526121500,0.0,0.0,0,60.3,67.6,69.4,66.4
20160526123000,0.0,0.0,0,61.5,67.9,69.4,66.4
20160526124500,0.0,0.0,0,62.4,67.9,69.4,66.4
20160526130000,0.0,0.0,0,62.4,68.1,69.4,66.4
20160526131500,0.0,0.0,0,62.4,68.1,69.4,66.4
20160526133000,0.0,0.0,0,63.2,68.0,69.4,66.4
20160526134500,0.0,0.0,0,63.2,67.7,69.4,66.4
20160526140000,0.0,0.0,0,63.2,66.9,69.4,66.4
20160526141500,0.0,0.0,0,64.0,66.8,69.4,66.4
20160526143000,294.6,98.2,57,54.7,67.8,65.5,62.5
20160526144500,291.0,97.0,57,54.7,67.4,65.5,62.5
20160526150000,291.0,97.0,57,54.7,67.2,65.5,62.5
20160526151500,294.6,98.2,58,54.7,66.9,65.5,62.5
20160526153000,300.0,100.0,58,54.7,66.8,65.5,62.5
20160526154500,300.0,100.0,58,54.7,66.7,65.5,62.5
20160526160000,297.0,99.0,58,54.7,66.7,65.5,62.5
20160526161500,300.0,100.0,58,54.7,66.6,65.5,62.5
20160526163000,300.0,100.0,58,54.7,66.6,65.5,62.5
20160526164500,297.0,99.0,58,54.7,66.5,65.5,62.5
20160526170000,297.0,99.0,58,54.7,66.2,65.5,62.5
20160526171500,259.8,86.6,52,54.7,66.1,66.6,63.6
20160526173000,194.4,64.8,44,54.7,66.4,67.2,64.2
20160526174500,174.0,58.0,41,54.7,66.6,67.2,64.2
20160526180000,162.6,54.2,39,55.3,66.7,67.2,64.2
20160526181500,100.8,33.6,32,55.3,66.3,67.2,64.2
20160526183000,0.0,0.0,4,58.4,66.1,67.2,64.2
20160526184500,0.0,0.0,0,61.2,66.1,67.0,64.0
20160526190000,0.0,0.0,0,62.4,66.1,66.9,63.9
20160526191500,0.0,0.0,4,62.4,66.1,66.6,63.6
20160526193000,0.0,0.0,1,62.4,66.2,66.6,63.6
20160526194500,0.0,0.0,5,63.6,66.2,66.8,63.8
20160526200000,0.0,0.0,0,63.6,66.3,67.2,64.2
20160526201500,0.0,0.0,0,63.6,66.3,67.2,64.2
20160526203000,0.0,0.0,0,63.6,66.4,67.2,64.2
20160526204500,0.0,0.0,0,63.6,66.5,67.2,64.2
20160526210000,0.0,0.0,0,63.6,66.5,67.2,64.2
20160526211500,0.0,0.0,5,63.6,66.6,66.7,63.7
20160526213000,0.0,0.0,0,63.6,66.6,67.2,64.2
20160526214500,0.0,0.0,5,64.4,66.6,66.6,63.6
20160526220000,0.0,0.0,0,64.4,66.6,67.2,64.2
20160526221500,0.0,0.0,4,64.4,66.6,66.6,63.6
20160526223000,0.0,0.0,5,64.4,66.6,66.7,63.7
20160526224500,0.0,0.0,5,64.4,66.7,66.7,63.7
20160526230000,0.0,0.0,3,64.4,66.7,67.2,64.2
20160526231500,259.8,86.6,53,54.3,67.4,64.8,61.8
20160526233000,294.6,98.2,56,53.5,67.6,64.8,61.8
20160526234500,294.6,98.2,56,53.5,67.6,64.8,61.8
20160527000000,291.0,97.0,56,53.5,67.4,64.8,61.8
20160527001500,294.6,98.2,56,53.5,67.2,64.8,61.8
20160527003000,291.0,97.0,56,53.5,66.9,62.0,59.0
20160527004500,291.0,97.0,56,53.5,66.7,62.0,59.0
20160527010000,291.0,97.0,56,53.5,66.5,62.0,59.0
20160527011500,291.0,97.0,56,53.5,66.3,62.0,59.0
20160527013000,291.0,97.0,56,53.5,66.1,62.0,59.0
20160527014500,294.6,98.2,56,53.5,66.0,62.0,59.0
20160527020000,288.6,96.2,56,53.5,66.0,62.0,59.0
20160527021500,288.6,96.2,56,53.5,65.8,62.0,59.0
20160527023000,288.6,96.2,56,53.5,65.7,62.0,59.0
20160527024500,294.6,98.2,56,53.5,65.6,62.0,59.0
20160527030000,291.0,97.0,56,53.5,65.4,62.0,59.0
20160527031500,291.0,97.0,56,53.5,65.3,62.0,59.0
20160527033000,291.0,97.0,56,53.5,65.1,62.0,59.0
20160527034500,294.6,98.2,56,53.5,65.1,62.0,59.0
20160527040000,294.6,98.2,56,53.5,65.1,62.0,59.0
20160527041500,294.6,98.2,56,53.5,65.1,62.0,59.0
20160527043000,291.0,97.0,56,53.5,65.1,62.0,59.0
20160527044500,291.0,97.0,56,54.2,65.1,62.0,59.0
20160527050000,294.6,98.2,56,54.2,65.0,62.0,59.0
20160527051500,294.6,98.2,56,54.9,65.0,62.0,59.0
20160527053000,291.0,97.0,56,54.9,65.0,62.0,59.0
20160527054500,291.0,97.0,56,53.5,64.8,62.0,59.0
20160527060000,294.6,98.2,56,53.5,64.8,62.0,59.0
20160527061500,294.6,98.2,56,53.5,64.7,62.0,59.0
20160527063000,294.6,98.2,56,53.5,64.8,62.0,59.0
20160527064500,0.0,0.0,0,54.3,65.3,68.9,65.9
20160527070000,0.0,0.0,0,58.3,65.8,69.2,66.2
20160527071500,0.0,0.0,0,59.5,66.1,69.3,66.3
20160527073000,0.0,0.0,0,60.3,66.6,69.2,66.2
20160527074500,0.0,0.0,0,60.3,66.9,69.1,66.1
20160527080000,0.0,0.0,1,61.1,67.2,69.1,66.1
20160527081500,0.0,0.0,0,61.1,67.3,69.1,66.1
20160527083000,0.0,0.0,0,61.9,67.6,69.1,66.1
20160527084500,0.0,0.0,0,61.9,67.7,69.1,66.1
20160527090000,0.0,0.0,0,62.6,67.9,69.0,66.0
20160527091500,0.0,0.0,0,62.6,68.0,69.1,66.1
20160527093000,0.0,0.0,0,62.6,67.9,69.2,66.2
20160527094500,0.0,0.0,1,62.6,68.0,69.1,66.1
20160527100000,0.0,0.0,1,62.6,68.2,69.0,66.0
20160527101500,0.0,0.0,1,62.6,68.3,69.1,66.1
20160527103000,0.0,0.0,1,63.6,68.3,69.2,66.2
20160527104500,0.0,0.0,0,63.6,68.4,69.1,66.1
20160527110000,0.0,0.0,3,63.6,68.7,69.1,66.1
20160527111500,0.0,0.0,3,63.6,68.8,69.0,66.0
20160527113000,0.0,0.0,3,63.6,68.9,69.0,66.0
20160527114500,0.0,0.0,3,63.6,69.0,69.0,66.0
20160527120000,0.0,0.0,3,63.6,69.1,69.0,66.0
20160527121500,0.0,0.0,4,63.6,69.3,69.0,66.0
20160527123000,0.0,0.0,5,63.6,69.4,69.0,66.0
20160527124500,0.0,0.0,9,63.6,69.5,69.0,66.0
20160527130000,61.8,20.6,28,56.0,69.4,69.0,66.0
20160527131500,67.8,22.6,30,55.2,69.3,69.0,66.0
20160527133000,69.6,23.2,30,55.2,69.2,69.0,66.0
20160527134500,67.8,22.6,30,55.2,69.0,69.0,66.0
20160527140000,66.6,22.2,30,55.2,68.9,69.0,66.0
20160527141500,66.6,22.2,30,55.2,69.0,69.0,66.0
20160527143000,67.8,22.6,30,55.2,69.1,69.0,66.0
20160527144500,66.6,22.2,30,55.2,68.9,69.0,66.0
20160527150000,66.6,22.2,30,55.2,69.1,69.0,66.0
20160527151500,69.6,23.2,30,55.2,69.1,69.0,66.0
20160527153000,66.6,22.2,30,55.2,69.2,69.0,66.0
20160527154500,72.6,24.2,30,55.2,69.3,69.0,66.0
20160527160000,77.4,25.8,31,55.2,69.3,69.0,66.0
20160527161500,74.4,24.8,31,55.2,69.3,69.0,66.0
20160527163000,76.2,25.4,31,55.2,69.3,69.0,66.0
20160527164500,77.4,25.8,31,55.2,69.3,69.0,66.0
20160527170000,83.4,27.8,32,55.2,69.3,69.0,66.0
20160527171500,92.4,30.8,33,55.2,69.4,69.0,66.0
20160527173000,123.6,41.2,37,55.2,69.5,69.0,66.0
20160527174500,144.6,48.2,39,55.2,69.5,69.0,66.0
20160527180000,150.0,50.0,40,55.2,69.4,69.0,66.0
20160527181500,155.4,51.8,41,55.2,69.1,69.0,66.0
20160527183000,155.4,51.8,41,55.2,69.2,69.0,66.0
20160527184500,157.8,52.6,41,55.2,69.3,69.0,66.0
20160527190000,157.8,52.6,41,54.3,69.3,69.0,66.0
20160527191500,162.0,54.0,41,54.3,69.2,69.0,66.0
20160527193000,162.0,54.0,41,54.3,69.1,69.0,66.0
20160527194500,162.0,54.0,41,54.3,69.1,69.0,66.0
20160527200000,162.0,54.0,41,54.3,68.9,69.0,66.0
20160527201500,162.0,54.0,41,54.3,68.9,69.0,66.0
20160527203000,162.0,54.0,41,54.3,68.9,69.0,66.0
20160527204500,159.6,53.2,41,54.3,68.9,69.0,66.0
20160527210000,162.6,54.2,41,54.3,68.9,69.0,66.0
20160527211500,160.2,53.4,41,54.3,68.9,69.0,66.0
20160527213000,162.6,54.2,41,54.3,68.9,69.0,66.0
20160527214500,162.6,54.2,41,53.5,68.8,69.0,66.0
20160527220000,162.6,54.2,41,56.7,68.7,69.0,66.0
20160527221500,158.4,52.8,40,55.5,68.8,69.0,66.0
20160527223000,158.4,52.8,40,55.5,68.9,69.0,66.0
20160527224500,158.4,52.8,40,55.5,68.9,69.0,66.0
20160527230000,158.4,52.8,40,54.3,68.9,69.0,66.0
20160527231500,158.4,52.8,40,54.3,68.8,69.0,66.0
20160527233000,306.0,102.0,58,54.3,67.7,62.9,59.9
20160527234500,306.0,102.0,58,53.5,67.4,62.9,59.9
20160528000000,306.0,102.0,58,53.5,67.2,62.9,59.9
20160528001500,306.0,102.0,58,53.5,66.9,62.9,59.9
20160528003000,306.0,102.0,58,53.5,66.8,62.9,59.9
20160528004500,306.0,102.0,58,53.5,66.6,62.9,59.9
20160528010000,306.0,102.0,58,53.5,66.6,62.9,59.9
20160528011500,294.6,98.2,57,53.5,66.4,62.0,59.0
20160528013000,294.6,98.2,57,52.7,66.2,62.1,59.1
20160528014500,291.0,97.0,57,52.7,66.2,62.1,59.1
20160528020000,291.0,97.0,57,52.7,66.2,62.5,59.5
20160528021500,294.6,98.2,57,52.7,66.1,62.8,59.8
20160528023000,294.6,98.2,57,52.7,65.9,62.8,59.8
20160528024500,294.6,98.2,57,52.7,65.8,62.8,59.8
20160528030000,294.6,98.2,57,52.7,65.7,62.8,59.8
20160528031500,291.0,97.0,57,52.7,65.6,62.8,59.8
20160528033000,294.6,98.2,57,53.5,65.6,62.8,59.8
20160528034500,291.0,97.0,57,53.5,65.5,62.8,59.8
20160528040000,294.6,98.2,57,53.5,65.6,62.8,59.8
20160528041500,294.6,98.2,57,53.5,65.6,62.8,59.8
20160528043000,294.6,98.2,57,53.5,65.6,62.8,59.8
20160528044500,294.6,98.2,57,53.5,65.4,62.8,59.8
20160528050000,291.0,97.0,57,53.5,65.3,62.8,59.8
20160528051500,291.0,97.0,57,53.5,65.2,62.8,59.8
20160528053000,294.6,98.2,57,53.5,65.2,62.8,59.8
20160528054500,291.0,97.0,57,53.5,65.1,62.8,59.8
20160528060000,291.0,97.0,57,53.5,65.1,62.8,59.8
20160528061500,294.6,98.2,57,53.5,65.2,62.8,59.8
20160528063000,291.0,97.0,57,53.5,65.1,62.8,59.8
20160528064500,294.6,98.2,57,53.5,65.1,62.8,59.8
20160528070000,291.0,97.0,57,53.5,65.2,62.8,59.8
20160528071500,294.6,98.2,57,53.5,65.2,62.8,59.8
20160528073000,291.0,97.0,57,53.5,65.2,62.8,59.8
20160528074500,294.6,98.2,57,53.5,65.1,62.8,59.8
20160528080000,291.0,97.0,57,53.5,65.1,62.8,59.8
20160528081500,294.6,98.2,57,53.5,65.0,62.8,59.8
20160528083000,0.0,0.0,5,57.9,66.4,67.2,64.2
20160528084500,51.6,17.2,28,58.8,67.0,67.2,64.2
20160528090000,54.6,18.2,28,55.6,67.3,67.2,64.2
20160528091500,57.0,19.0,29,55.6,67.5,67.2,64.2
20160528093000,90.6,30.2,33,54.7,67.7,67.2,64.2
20160528094500,124.2,41.4,37,54.7,67.8,67.2,64.2
20160528100000,151.8,50.6,41,54.7,67.8,67.2,64.2
20160528101500,162.6,54.2,42,54.7,67.6,67.2,64.2
20160528103000,162.6,54.2,42,54.7,67.5,67.2,64.2
20160528104500,168.0,56.0,42,54.7,67.6,67.2,64.2
20160528110000,174.6,58.2,43,54.7,67.4,67.2,64.2
20160528111500,174.6,58.2,43,54.7,67.3,67.2,64.2
20160528113000,174.6,58.2,43,54.7,67.4,67.2,64.2
20160528114500,180.0,60.0,44,55.5,67.4,67.2,64.2
20160528120000,185.4,61.8,45,54.7,67.5,67.2,64.2
20160528121500,185.4,61.8,45,54.7,67.5,67.2,64.2
20160528123000,192.0,64.0,46,54.7,67.3,67.2,64.2
20160528124500,192.0,64.0,46,54.7,67.4,67.2,64.2
20160528130000,194.4,64.8,46,54.7,67.2,67.2,64.2
20160528131500,191.4,63.8,46,54.7,67.2,67.2,64.2
20160528133000,191.4,63.8,46,54.7,67.2,67.2,64.2
20160528134500,191.4,63.8,46,54.7,67.3,67.2,64.2
20160528140000,197.4,65.8,46,54.7,67.5,67.2,64.2
20160528141500,197.4,65.8,46,54.7,67.5,67.2,64.2
20160528143000,194.4,64.8,46,54.7,67.4,67.2,64.2
20160528144500,194.4,64.8,46,53.9,67.3,67.2,64.2
20160528150000,194.4,64.8,46,55.1,67.3,67.2,64.2
20160528151500,194.4,64.8,46,55.1,67.4,67.2,64.2
20160528153000,194.4,64.8,46,55.1,67.4,67.2,64.2
20160528154500,198.0,66.0,46,54.3,67.4,67.2,64.2
20160528160000,194.4,64.8,47,54.3,67.4,67.2,64.2
20160528161500,199.2,66.4,47,54.3,67.4,67.2,64.2
20160528163000,203.4,67.8,47,54.3,67.5,67.2,64.2
20160528164500,203.4,67.8,47,54.3,67.4,67.2,64.2
20160528170000,203.4,67.8,47,54.3,67.3,67.2,64.2
20160528171500,203.4,67.8,47,54.3,67.3,67.2,64.2
20160528173000,203.4,67.8,47,54.3,67.3,67.2,64.2
20160528174500,203.4,67.8,47,54.3,67.3,67.2,64.2
20160528180000,203.4,67.8,47,54.3,67.3,67.2,64.2
20160528181500,203.4,67.8,47,54.3,67.4,67.2,64.2
20160528183000,216.0,72.0,48,54.3,67.5,67.2,64.2
20160528184500,227.4,75.8,50,54.3,67.5,67.2,64.2
20160528190000,227.4,75.8,50,54.3,67.4,67.2,64.2
20160528191500,223.8,74.6,50,54.3,67.3,67.2,64.2
20160528193000,227.4,75.8,50,54.3,67.2,67.2,64.2
20160528194500,223.8,74.6,50,54.3,67.2,67.2,64.2
20160528200000,227.4,75.8,50,54.3,67.2,67.2,64.2
20160528201500,223.8,74.6,50,54.3,67.2,67.2,64.2
20160528203000,227.4,75.8,50,54.3,67.2,67.2,64.2
20160528204500,227.4,75.8,50,54.3,67.3,67.2,64.2
20160528210000,231.6,77.2,50,54.3,67.3,67.2,64.2
20160528211500,231.6,77.2,50,54.3,67.3,67.2,64.2
20160528213000,227.4,75.8,50,54.3,67.4,67.2,64.2
20160528214500,231.6,77.2,50,54.3,67.4,67.2,64.2
20160528220000,227.4,75.8,50,53.5,67.4,67.2,64.2
20160528221500,231.6,77.2,50,53.5,67.4,67.2,64.2
20160528223000,231.6,77.2,50,53.5,67.4,67.2,64.2
20160528224500,231.6,77.2,50,53.5,67.3,67.2,64.2
20160528230000,231.6,77.2,50,53.5,67.5,67.2,64.2
20160528231500,231.6,77.2,50,53.5,67.5,67.2,64.2
20160528233000,235.2,78.4,50,53.5,67.4,67.2,64.2
20160528234500,291.0,97.0,56,53.5,67.4,62.0,59.0
20160529000000,294.6,98.2,56,53.5,67.3,62.0,59.0
20160529001500,294.6,98.2,56,53.5,66.7,62.0,59.0
20160529003000,291.0,97.0,56,53.5,66.4,62.0,59.0
20160529004500,291.0,97.0,56,52.7,66.2,62.0,59.0
20160529010000,294.6,98.2,56,52.7,66.1,62.0,59.0
20160529011500,294.6,98.2,56,52.7,66.1,62.0,59.0
20160529013000,288.6,96.2,56,52.7,65.8,62.0,59.0
20160529014500,288.6,96.2,56,52.7,65.7,62.0,59.0
20160529020000,288.6,96.2,56,52.7,65.6,62.0,59.0
20160529021500,288.6,96.2,56,52.7,65.5,62.0,59.0
20160529023000,288.6,96.2,56,52.7,65.4,62.0,59.0
20160529024500,294.6,98.2,56,52.7,65.3,62.0,59.0
20160529030000,294.6,98.2,56,52.7,65.3,62.0,59.0
20160529031500,294.6,98.2,56,52.7,65.3,62.0,59.0
20160529033000,291.0,97.0,56,52.7,65.2,62.0,59.0
20160529034500,294.6,98.2,56,52.7,65.1,62.0,59.0
20160529040000,291.0,97.0,56,52.7,65.0,62.0,59.0
20160529041500,291.0,97.0,56,52.7,65.0,62.0,59.0
20160529043000,291.0,97.0,56,54.7,65.1,62.0,59.0
20160529044500,294.6,98.2,56,54.7,65.1,62.0,59.0
20160529050000,294.6,98.2,56,54.7,65.3,62.0,59.0
20160529051500,291.0,97.0,56,53.9,65.3,62.0,59.0
20160529053000,294.6,98.2,56,53.9,65.2,62.0,59.0
20160529054500,294.6,98.2,56,53.9,65.1,62.0,59.0
20160529060000,294.6,98.2,56,53.9,65.0,62.0,59.0
20160529061500,291.0,97.0,56,53.9,65.0,62.0,59.0
20160529063000,294.6,98.2,56,53.9,64.9,62.0,59.0
20160529064500,294.6,98.2,56,53.9,65.2,62.0,59.0
20160529070000,294.6,98.2,56,53.9,65.7,62.0,59.0
20160529071500,291.0,97.0,56,53.9,66.0,62.0,59.0
20160529073000,294.6,98.2,56,53.9,66.1,62.0,59.0
20160529074500,294.6,98.2,56,54.7,66.1,62.0,59.0
20160529080000,294.6,98.2,56,54.7,66.3,62.0,59.0
20160529081500,291.0,97.0,56,54.7,66.3,62.0,59.0
20160529083000,291.0,97.0,56,54.7,66.4,62.0,59.0
20160529084500,291.0,97.0,56,55.5,66.4,62.0,59.0
20160529090000,291.0,97.0,56,55.5,66.5,62.0,59.0
20160529091500,291.0,97.0,57,55.5,66.5,62.0,59.0
20160529093000,291.0,97.0,57,55.5,66.7,62.0,59.0
20160529094500,294.6,98.2,57,55.5,66.4,62.0,59.0
20160529100000,291.0,97.0,57,55.5,66.3,62.0,59.0
20160529101500,294.6,98.2,57,55.5,66.2,62.0,59.0
20160529103000,291.0,97.0,57,55.5,66.2,62.0,59.0
20160529104500,294.6,98.2,57,55.5,66.2,62.0,59.0
20160529110000,294.6,98.2,57,55.5,66.2,62.0,59.0
20160529111500,300.0,100.0,57,54.0,66.3,62.0,59.0
20160529113000,297.0,99.0,57,54.7,66.5,62.0,59.0
20160529114500,297.0,99.0,57,54.7,66.6,62.0,59.0
20160529120000,300.0,100.0,57,54.7,66.6,62.0,59.0
20160529121500,297.0,99.0,57,54.7,66.6,62.0,59.0
20160529123000,297.0,99.0,57,54.7,66.6,62.0,59.0
20160529124500,297.0,99.0,57,54.7,66.6,62.0,59.0
20160529130000,297.0,99.0,57,54.7,66.7,62.0,59.0
20160529131500,297.0,99.0,57,54.7,66.6,62.0,59.0
20160529133000,297.0,99.0,57,54.7,66.4,62.0,59.0
20160529134500,297.0,99.0,57,54.7,66.4,62.0,59.0
20160529140000,300.0,100.0,57,54.7,66.6,62.0,59.0
20160529141500,297.0,99.0,57,54.7,66.7,62.0,59.0
20160529143000,297.0,99.0,57,54.7,66.7,62.0,59.0
20160529144500,300.0,100.0,57,54.7,66.6,62.0,59.0
20160529150000,300.0,100.0,57,54.7,66.4,62.0,59.0
20160529151500,303.0,101.0,57,54.0,66.4,62.0,59.0
20160529153000,303.0,101.0,57,54.0,66.3,62.0,59.0
20160529154500,303.0,101.0,57,54.0,66.2,62.0,59.0
20160529160000,303.0,101.0,57,54.0,66.2,62.0,59.0
20160529161500,303.0,101.0,57,54.0,66.4,62.0,59.0
20160529163000,303.0,101.0,57,54.0,66.4,62.0,59.0
20160529164500,303.0,101.0,57,54.0,66.3,62.0,59.0
20160529170000,303.0,101.0,57,54.0,66.3,62.0,59.0
20160529171500,303.0,101.0,57,54.0,66.3,62.0,59.0
20160529173000,303.0,101.0,57,54.0,66.2,62.0,59.0
20160529174500,297.0,99.0,57,54.0,66.1,62.0,59.0
20160529180000,300.0,100.0,57,54.0,66.1,62.0,59.0
20160529181500,303.0,101.0,57,54.0,66.0,62.0,59.0
20160529183000,303.0,101.0,57,54.0,66.3,62.0,59.0
20160529184500,303.0,101.0,57,54.0,66.2,62.0,59.0
20160529190000,303.0,101.0,57,54.0,66.2,62.0,59.0
20160529191500,303.0,101.0,57,54.0,66.2,62.0,59.0
20160529193000,303.0,101.0,57,54.0,66.1,62.0,59.0
20160529194500,303.0,101.0,57,54.0,66.1,62.0,59.0
20160529200000,303.0,101.0,57,54.0,66.1,62.0,59.0
20160529201500,303.0,101.0,57,54.0,66.1,62.0,59.0
20160529203000,303.0,101.0,57,54.7,66.1,62.0,59.0
20160529204500,303.0,101.0,57,54.7,66.2,62.0,59.0
20160529210000,303.0,101.0,57,54.7,66.4,62.0,59.0
20160529211500,309.0,103.0,57,54.7,66.4,62.0,59.0
20160529213000,309.0,103.0,57,54.7,66.2,62.0,59.0
20160529214500,309.0,103.0,57,53.9,66.2,62.0,59.0
20160529220000,303.0,101.0,57,53.9,66.1,62.0,59.0
20160529221500,309.0,103.0,57,53.9,66.1,62.0,59.0
20160529223000,309.0,103.0,57,53.9,66.1,62.0,59.0
20160529224500,309.0,103.0,57,53.9,66.2,62.0,59.0
20160529230000,309.0,103.0,57,53.9,66.1,62.0,59.0
20160529231500,309.0,103.0,57,53.9,66.1,62.0,59.0
20160529233000,303.0,101.0,57,53.9,66.2,62.0,59.0
20160529234500,303.0,101.0,57,53.9,66.1,62.0,59.0
20160530000000,309.0,103.0,57,53.9,66.1,62.0,59.0
20160530001500,303.0,101.0,57,53.9,65.9,62.0,59.0
20160530003000,303.0,101.0,57,53.9,65.8,62.0,59.0
20160530004500,303.0,101.0,57,53.9,65.7,62.0,59.0
20160530010000,303.0,101.0,57,53.9,65.6,62.0,59.0
20160530011500,303.0,101.0,57,53.9,65.6,62.0,59.0
20160530013000,303.0,101.0,57,53.9,65.6,62.0,59.0
20160530014500,303.0,101.0,57,53.9,65.6,62.0,59.0
20160530020000,303.0,101.0,57,53.9,65.5,62.0,59.0
20160530021500,303.0,101.0,57,53.9,65.4,62.0,59.0
20160530023000,303.0,101.0,57,53.9,65.5,62.0,59.0
20160530024500,303.0,101.0,56,53.9,65.3,62.0,59.0
20160530030000,291.0,97.0,56,53.1,65.3,62.0,59.0
20160530031500,300.0,100.0,56,53.1,65.2,62.0,59.0
20160530033000,297.0,99.0,56,53.1,65.2,62.0,59.0
20160530034500,297.0,99.0,56,53.1,65.3,62.0,59.0
20160530040000,297.0,99.0,56,53.1,65.3,62.0,59.0
20160530041500,297.0,99.0,56,53.1,65.2,62.0,59.0
20160530043000,297.0,99.0,56,53.1,65.1,62.0,59.0
20160530044500,297.0,99.0,56,53.1,65.1,62.0,59.0
20160530050000,297.0,99.0,56,53.1,65.0,62.0,59.0
20160530051500,297.0,99.0,56,53.1,65.0,61.4,58.4
20160530053000,297.0,99.0,56,53.1,65.0,61.4,58.4
20160530054500,297.0,99.0,56,53.1,64.9,61.4,58.4
20160530060000,297.0,99.0,56,53.1,65.0,61.4,58.4
20160530061500,297.0,99.0,56,53.1,65.0,61.4,58.4
20160530063000,297.0,99.0,56,56.7,65.0,61.4,58.4
20160530064500,297.0,99.0,56,55.1,65.3,61.4,58.4
20160530070000,297.0,99.0,56,55.1,65.3,61.4,58.4
20160530071500,297.0,99.0,56,55.1,65.5,61.4,58.4
20160530073000,297.0,99.0,56,53.9,65.5,61.4,58.4
20160530074500,297.0,99.0,56,53.9,65.3,61.4,58.4
20160530080000,288.6,96.2,56,53.9,65.3,61.4,58.4
20160530081500,288.6,96.2,56,53.9,65.5,61.4,58.4
20160530083000,288.6,96.2,56,54.7,65.5,61.4,58.4
20160530084500,288.6,96.2,56,55.3,65.7,61.4,58.4
20160530090000,288.6,96.2,56,55.3,65.8,61.4,58.4
20160530091500,288.6,96.2,56,55.3,65.8,61.4,58.4
20160530093000,288.6,96.2,56,53.9,66.2,61.4,58.4
20160530094500,294.6,98.2,56,54.5,66.4,61.4,58.4
20160530100000,288.6,96.2,56,54.5,66.4,61.4,58.4
20160530101500,288.6,96.2,57,54.5,66.6,61.4,58.4
20160530103000,294.6,98.2,57,54.5,66.7,61.4,58.4
20160530104500,294.6,98.2,57,55.1,66.7,61.4,58.4
20160530110000,294.6,98.2,57,55.1,66.7,61.4,58.4
20160530111500,294.6,98.2,57,55.1,66.9,61.4,58.4
20160530113000,294.6,98.2,57,55.1,66.7,61.4,58.4
20160530114500,294.6,98.2,57,55.1,66.6,61.4,58.4
20160530120000,294.6,98.2,57,54.4,66.4,61.4,58.4
20160530121500,300.0,100.0,57,54.4,66.2,61.4,58.4
20160530123000,297.0,99.0,57,54.4,66.2,61.4,58.4
20160530124500,303.0,101.0,57,54.4,66.2,61.4,58.4
20160530130000,303.0,101.0,57,55.1,66.3,61.4,58.4
20160530131500,297.0,99.0,57,54.3,66.1,61.4,58.4
20160530133000,300.0,100.0,57,54.3,66.0,61.4,58.4
20160530134500,300.0,100.0,57,54.3,66.0,61.4,58.4
20160530140000,300.0,100.0,57,55.1,66.0,61.4,58.4
20160530141500,300.0,100.0,57,55.1,66.0,61.4,58.4
20160530143000,303.0,101.0,57,54.3,66.0,61.4,58.4
20160530144500,303.0,101.0,57,54.3,66.0,61.4,58.4
20160530150000,303.0,101.0,57,54.3,66.0,61.4,58.4
20160530151500,303.0,101.0,57,54.3,65.9,61.4,58.4
20160530153000,303.0,101.0,57,54.3,66.0,61.4,58.4
20160530154500,303.0,101.0,57,54.3,66.1,61.4,58.4
20160530160000,303.0,101.0,57,54.3,66.2,61.4,58.4
20160530161500,303.0,101.0,57,54.3,66.1,61.4,58.4
20160530163000,303.0,101.0,57,54.3,66.2,61.4,58.4
20160530164500,303.0,101.0,57,54.3,66.1,61.4,58.4
20160530170000,303.0,101.0,57,54.3,66.1,61.4,58.4
20160530171500,303.0,101.0,57,54.3,66.0,61.4,58.4
20160530173000,303.0,101.0,57,54.3,66.0,61.4,58.4
20160530174500,303.0,101.0,57,53.5,66.1,61.4,58.4
20160530180000,303.0,101.0,57,53.5,66.2,61.4,58.4
20160530181500,303.0,101.0,57,54.3,66.1,61.4,58.4
20160530183000,303.0,101.0,57,54.3,66.1,61.4,58.4
20160530184500,303.0,101.0,57,54.3,66.1,61.4,58.4
20160530190000,303.0,101.0,57,54.3,66.2,61.4,58.4
20160530191500,303.0,101.0,57,54.3,66.2,61.4,58.4
20160530193000,303.0,101.0,57,54.3,66.3,61.4,58.4
20160530194500,303.0,101.0,57,54.3,66.2,61.4,58.4
20160530200000,303.0,101.0,57,54.3,66.2,61.4,58.4
20160530201500,309.0,103.0,57,54.3,66.2,61.4,58.4
20160530203000,309.0,103.0,57,54.3,66.2,60.0,53.0
20160530204500,309.0,103.0,57,54.3,66.2,60.0,53.0
20160530210000,309.0,103.0,57,54.3,66.2,60.0,53.0
20160530211500,303.0,101.0,57,54.3,66.3,60.0,53.0
20160530213000,303.0,101.0,57,54.3,66.3,60.0,53.0
20160530214500,303.0,101.0,57,54.3,66.2,60.0,53.0
20160530220000,303.0,101.0,57,54.3,66.2,60.0,53.0
20160530221500,309.0,103.0,57,54.3,66.1,60.0,53.0
20160530223000,309.0,103.0,57,54.3,66.1,60.0,53.0
20160530224500,309.0,103.0,57,53.5,66.1,60.0,53.0
20160530230000,309.0,103.0,57,53.5,66.0,60.0,53.0
20160530231500,309.0,103.0,57,53.5,66.0,60.0,53.0
20160530233000,300.0,100.0,56,53.5,66.0,60.0,53.0
20160530234500,300.0,100.0,56,53.5,66.0,60.0,53.0
20160531000000,303.0,101.0,56,53.5,65.8,60.0,53.0
20160531001500,303.0,101.0,56,53.5,65.6,60.0,53.0
20160531003000,297.0,99.0,56,53.5,65.6,60.0,53.0
20160531004500,303.0,101.0,56,53.5,65.5,60.0,53.0
20160531010000,303.0,101.0,56,53.5,65.3,60.0,53.0
20160531011500,303.0,101.0,56,53.5,65.3,60.0,53.0
20160531013000,303.0,101.0,56,53.5,65.3,60.0,53.0
20160531014500,303.0,101.0,56,53.5,65.3,60.0,53.0
20160531020000,303.0,101.0,56,53.5,65.4,60.0,53.0
20160531021500,303.0,101.0,56,53.5,65.3,60.0,53.0
20160531023000,303.0,101.0,56,53.5,65.1,60.0,53.0
20160531024500,303.0,101.0,56,53.5,65.1,60.0,53.0
20160531030000,303.0,101.0,56,53.5,65.1,60.0,53.0
20160531031500,303.0,101.0,56,53.5,65.1,60.0,53.0
20160531033000,303.0,101.0,56,53.5,65.0,60.0,53.0
20160531034500,303.0,101.0,56,53.5,65.0,60.0,53.0
20160531040000,303.0,101.0,56,53.5,65.1,60.0,53.0
20160531041500,303.0,101.0,56,53.5,65.1,60.0,53.0
20160531043000,303.0,101.0,56,53.5,65.1,60.0,53.0
20160531044500,303.0,101.0,56,53.5,65.0,60.0,53.0
20160531050000,303.0,101.0,56,53.5,64.8,60.0,53.0
20160531051500,303.0,101.0,56,53.5,64.8,60.0,53.0
20160531053000,303.0,101.0,56,53.5,64.8,60.0,53.0
20160531054500,303.0,101.0,56,53.5,64.8,60.0,53.0
20160531060000,303.0,101.0,56,53.5,64.8,60.0,53.0
20160531061500,303.0,101.0,56,53.5,64.8,60.0,53.0
20160531063000,303.0,101.0,56,53.5,64.9,60.0,53.0
20160531064500,303.0,101.0,56,53.5,65.0,60.0,53.0
20160531070000,303.0,101.0,56,53.5,65.1,60.0,53.0
20160531071500,303.0,101.0,56,53.5,65.1,60.0,53.0
20160531073000,297.0,99.0,56,53.5,65.5,60.0,53.0
20160531074500,300.0,100.0,56,53.5,65.7,60.0,53.0
20160531080000,300.0,100.0,56,53.5,66.1,60.0,53.0
20160531081500,297.0,99.0,56,53.5,66.2,60.0,53.0
20160531083000,297.0,99.0,56,53.5,66.3,60.0,53.0
20160531084500,297.0,99.0,56,53.5,66.2,60.0,53.0
20160531090000,297.0,99.0,56,53.5,66.3,60.0,53.0
20160531091500,297.0,99.0,56,54.3,66.4,60.0,53.0
20160531093000,291.0,97.0,57,54.3,66.3,60.0,53.0
20160531094500,291.0,97.0,57,54.3,66.5,60.0,53.0
20160531100000,291.0,97.0,57,54.3,66.6,60.0,53.0
20160531101500,291.0,97.0,57,54.3,67.2,60.0,53.0
20160531103000,294.6,98.2,57,54.3,66.7,60.0,53.0
20160531104500,300.0,100.0,57,54.3,66.6,60.0,53.0
20160531110000,303.0,101.0,57,54.3,66.4,60.0,53.0
20160531111500,303.0,101.0,57,54.3,66.3,60.0,53.0
20160531113000,297.0,99.0,57,54.3,66.3,60.0,53.0
20160531114500,303.0,101.0,57,54.3,66.4,60.0,53.0
20160531120000,297.0,99.0,57,54.3,66.7,60.0,53.0
20160531121500,300.0,100.0,57,54.3,66.5,60.0,53.0
20160531123000,0.0,0.0,5,57.1,67.4,68.4,65.4
20160531124500,0.0,0.0,0,60.3,67.7,69.4,66.4
20160531130000,0.0,0.0,0,61.5,67.8,69.4,66.4
20160531131500,0.0,0.0,1,62.4,68.1,69.4,66.4
20160531133000,0.0,0.0,0,62.4,68.1,69.4,66.4
20160531134500,0.0,0.0,1,63.2,68.2,69.4,66.4
20160531140000,0.0,0.0,0,63.2,68.2,69.4,66.4
20160531141500,0.0,0.0,0,63.2,68.3,69.4,66.4
20160531143000,0.0,0.0,0,64.0,68.4,69.4,66.4
20160531144500,0.0,0.0,0,64.0,68.5,69.4,66.4
20160531150000,0.0,0.0,0,64.0,68.6,69.4,66.4
20160531151500,0.0,0.0,0,64.0,68.6,69.4,66.4
20160531153000,0.0,0.0,0,64.0,68.6,69.4,66.4
20160531154500,0.0,0.0,0,64.0,68.6,69.4,66.4
20160531160000,0.0,0.0,0,64.0,68.6,69.4,66.4
20160531161500,0.0,0.0,0,64.8,68.7,69.4,66.4
20160531163000,0.0,0.0,2,64.8,68.7,69.4,66.4
20160531164500,0.0,0.0,1,64.8,68.9,69.4,66.4
20160531170000,0.0,0.0,0,64.8,68.4,69.4,66.4
20160531171500,0.0,0.0,0,64.8,68.3,69.4,66.4
20160531173000,0.0,0.0,0,64.8,68.2,69.4,66.4
20160531174500,0.0,0.0,0,64.8,68.2,69.4,66.4
20160531180000,0.0,0.0,0,64.8,68.2,69.4,66.4
20160531181500,0.0,0.0,0,64.8,68.3,69.4,66.4
20160531183000,0.0,0.0,0,64.8,68.4,69.4,66.4
20160531184500,0.0,0.0,0,65.7,68.5,69.3,66.3
20160531190000,0.0,0.0,0,65.7,68.5,69.3,66.3
20160531191500,0.0,0.0,1,65.7,68.6,69.3,66.3
20160531193000,0.0,0.0,0,65.7,68.6,69.3,66.3
20160531194500,0.0,0.0,0,65.7,68.7,69.3,66.3
20160531200000,0.0,0.0,0,65.7,68.7,69.3,66.3
20160531201500,0.0,0.0,1,65.7,68.7,69.2,66.2
20160531203000,0.0,0.0,0,65.7,68.7,69.1,66.1
20160531204500,0.0,0.0,0,65.7,68.7,69.2,66.2
20160531210000,0.0,0.0,0,65.7,68.8,69.1,66.1
20160531211500,309.0,103.0,58,58.8,69.3,60.0,53.0
20160531213000,309.0,103.0,58,53.5,69.2,60.0,53.0
20160531214500,309.0,103.0,58,53.5,68.7,60.0,53.0
20160531220000,309.0,103.0,58,53.5,68.3,60.0,53.0
20160531221500,309.0,103.0,58,53.5,67.9,60.0,53.0
20160531223000,309.0,103.0,58,53.5,67.7,60.0,53.0
20160531224500,309.0,103.0,58,53.5,67.6,60.0,53.0
20160531230000,309.0,103.0,58,53.5,67.6,60.0,53.0
20160531231500,309.0,103.0,58,53.5,67.5,60.0,53.0
20160531233000,309.0,103.0,58,53.5,67.3,60.0,53.0
20160531234500,303.0,101.0,57,53.5,67.0,60.0,53.0
20160601000000,303.0,101.0,57,53.5,66.8,60.0,53.0
20160601001500,303.0,101.0,57,53.5,66.7,60.0,53.0
20160601003000,309.0,103.0,57,53.5,66.6,60.0,53.0
20160601004500,309.0,103.0,57,53.5,66.4,60.0,53.0
20160601010000,303.0,101.0,57,53.5,66.3,60.0,53.0
20160601011500,291.0,97.0,57,53.5,66.3,60.0,53.0
20160601013000,291.0,97.0,57,52.6,66.2,60.0,53.0
20160601014500,294.6,98.2,57,52.6,66.2,60.0,53.0
20160601020000,294.6,98.2,57,52.6,66.1,60.0,53.0
20160601021500,294.6,98.2,57,52.6,66.0,60.0,53.0
20160601023000,294.6,98.2,57,52.6,65.9,60.0,53.0
20160601024500,291.0,97.0,57,52.6,65.8,60.0,53.0
20160601030000,291.0,97.0,57,52.6,65.8,60.0,53.0
20160601031500,294.6,98.2,57,52.6,65.7,60.0,53.0
20160601033000,294.6,98.2,57,52.6,65.8,60.0,53.0
20160601034500,294.6,98.2,57,52.6,65.8,60.0,53.0
20160601040000,294.6,98.2,57,52.6,65.7,60.0,53.0
20160601041500,294.6,98.2,57,52.6,65.6,60.0,53.0
20160601043000,294.6,98.2,57,52.6,65.6,60.0,53.0
20160601044500,294.6,98.2,57,52.6,65.5,60.0,53.0
20160601050000,294.6,98.2,57,52.6,65.5,60.0,53.0
20160601051500,294.6,98.2,57,52.6,65.4,60.0,53.0
20160601053000,294.6,98.2,57,52.6,65.4,60.0,53.0
20160601054500,294.6,98.2,57,52.6,65.5,60.0,53.0
20160601060000,294.6,98.2,57,52.6,65.5,60.0,53.0
20160601061500,294.6,98.2,57,52.6,65.4,60.0,53.0
20160601063000,294.6,98.2,57,52.6,65.3,60.0,53.0
20160601064500,294.6,98.2,57,52.6,65.8,60.0,53.0
20160601070000,294.6,98.2,57,52.6,65.7,60.0,53.0
20160601071500,294.6,98.2,57,52.6,65.8,60.0,53.0
20160601073000,294.6,98.2,57,52.6,66.0,60.0,53.0
20160601074500,294.6,98.2,57,52.6,66.1,60.0,53.0
20160601080000,294.6,98.2,57,52.6,66.1,60.0,53.0
20160601081500,294.6,98.2,57,52.6,66.2,60.0,53.0
20160601083000,291.0,97.0,57,53.2,66.2,60.0,53.0
20160601084500,294.6,98.2,57,53.2,66.4,60.0,53.0
20160601090000,288.6,96.2,57,53.9,66.5,60.0,53.0
20160601091500,288.6,96.2,57,53.9,66.3,60.0,53.0
20160601093000,294.6,98.2,57,53.9,66.5,60.0,53.0
20160601094500,291.0,97.0,57,53.9,66.4,60.0,53.0
20160601100000,294.6,98.2,57,53.9,66.4,60.0,53.0
20160601101500,294.6,98.2,57,53.9,66.4,60.0,53.0
20160601103000,291.0,97.0,57,53.9,66.5,60.0,53.0
20160601104500,294.6,98.2,57,53.9,66.4,60.0,53.0
20160601110000,0.0,0.0,0,54.9,66.6,75.7,72.7
20160601111500,0.0,0.0,0,59.5,67.4,75.7,72.7
20160601113000,0.0,0.0,0,61.1,67.7,75.7,72.7
20160601114500,0.0,0.0,0,61.1,67.9,75.7,72.7
20160601120000,0.0,0.0,0,61.9,68.1,75.7,72.7
20160601121500,0.0,0.0,0,61.9,68.0,75.7,72.7
20160601123000,0.0,0.0,0,61.9,68.1,75.7,72.7
20160601124500,0.0,0.0,0,61.9,68.2,75.7,72.7
20160601130000,0.0,0.0,0,61.9,68.2,75.7,72.7
20160601131500,0.0,0.0,0,62.6,68.2,75.7,72.7
20160601133000,0.0,0.0,0,62.6,68.2,75.7,72.7
20160601134500,0.0,0.0,0,62.6,68.2,75.7,72.7
20160601140000,0.0,0.0,0,62.6,68.2,75.7,72.7
20160601141500,0.0,0.0,0,62.6,68.1,75.7,72.7
20160601143000,0.0,0.0,0,62.6,68.1,75.7,72.7
20160601144500,0.0,0.0,0,63.6,68.4,75.7,72.7
20160601150000,0.0,0.0,0,63.6,68.4,75.7,72.7
20160601151500,0.0,0.0,0,63.6,68.6,75.7,72.7
20160601153000,0.0,0.0,0,63.6,68.5,75.7,72.7
20160601154500,0.0,0.0,0,63.6,68.5,75.7,72.7
20160601160000,0.0,0.0,0,63.6,68.5,75.7,72.7
20160601161500,0.0,0.0,0,63.6,68.4,75.7,72.7
20160601163000,0.0,0.0,0,64.4,68.4,75.7,72.7
20160601164500,0.0,0.0,0,64.4,68.8,75.7,72.7
20160601170000,0.0,0.0,0,64.4,68.8,75.7,72.7
20160601171500,157.2,52.4,40,57.7,68.7,69.9,66.9
20160601173000,0.0,0.0,3,57.7,68.3,70.0,67.0
20160601174500,0.0,0.0,0,61.5,68.2,69.9,66.9
20160601180000,0.0,0.0,0,62.8,68.2,69.9,66.9
20160601181500,0.0,0.0,0,63.6,68.2,69.9,66.9
20160601183000,0.0,0.0,0,63.6,68.3,69.9,66.9
20160601184500,0.0,0.0,0,63.6,68.4,69.9,66.9
20160601190000,0.0,0.0,0,64.4,68.5,69.9,66.9
20160601191500,0.0,0.0,0,64.4,68.6,69.9,66.9
20160601193000,0.0,0.0,0,64.4,68.7,69.9,66.9
20160601194500,303.0,101.0,58,54.7,69.3,66.0,63.0
20160601200000,288.6,96.2,56,54.7,68.7,65.5,62.5
20160601201500,297.0,99.0,57,54.7,68.3,66.0,63.0
20160601203000,297.0,99.0,57,54.7,68.0,66.0,63.0
20160601204500,288.6,96.2,56,54.7,67.8,66.0,63.0
20160601210000,288.6,96.2,56,54.7,67.7,65.4,62.4
20160601211500,294.6,98.2,56,53.9,67.6,65.0,62.0
20160601213000,279.0,93.0,54,53.9,67.4,65.4,62.4
20160601214500,279.0,93.0,55,53.9,67.2,65.4,62.4
20160601220000,291.0,97.0,56,53.9,67.2,63.5,60.5
20160601221500,294.6,98.2,56,53.9,67.1,63.5,60.5
20160601223000,294.6,98.2,56,53.9,66.9,63.5,60.5
20160601224500,294.6,98.2,56,53.9,66.7,63.5,60.5
20160601230000,294.6,98.2,56,53.9,66.5,63.5,60.5
20160601231500,294.6,98.2,56,53.9,66.4,63.5,60.5
20160601233000,294.6,98.2,56,53.9,66.4,63.5,60.5
20160601234500,291.0,97.0,56,53.9,66.3,63.5,60.5
20160602000000,297.0,99.0,56,53.9,66.2,63.5,60.5
20160602001500,297.0,99.0,56,53.9,66.1,63.5,60.5
20160602003000,297.0,99.0,56,53.9,66.1,63.5,60.5
20160602004500,297.0,99.0,56,53.9,66.1,63.5,60.5
20160602010000,297.0,99.0,56,53.9,66.0,63.5,60.5
20160602011500,297.0,99.0,56,53.9,65.8,63.5,60.5
20160602013000,297.0,99.0,56,53.9,65.7,63.5,60.5
20160602014500,300.0,100.0,56,53.9,65.6,63.5,60.5
20160602020000,294.6,98.2,56,53.9,65.5,63.5,60.5
20160602021500,294.6,98.2,56,53.9,65.6,63.5,60.5
20160602023000,294.6,98.2,56,53.9,65.5,63.5,60.5
20160602024500,294.6,98.2,56,53.9,65.5,63.5,60.5
20160602030000,294.6,98.2,56,53.9,65.5,63.5,60.5
20160602031500,294.6,98.2,56,53.9,65.5,63.5,60.5
20160602033000,294.6,98.2,56,53.9,65.5,63.5,60.5
20160602034500,294.6,98.2,56,53.9,65.4,63.5,60.5
20160602040000,294.6,98.2,56,53.9,65.3,63.5,60.5
20160602041500,294.6,98.2,56,53.9,65.2,63.5,60.5
20160602043000,294.6,98.2,56,53.9,65.1,63.5,60.5
20160602044500,294.6,98.2,56,53.9,65.1,63.5,60.5
20160602050000,294.6,98.2,56,53.9,65.0,63.5,60.5
20160602051500,294.6,98.2,56,53.9,65.1,63.5,60.5
20160602053000,294.6,98.2,56,53.9,65.0,63.5,60.5
20160602054500,294.6,98.2,56,53.9,65.1,63.5,60.5
20160602060000,294.6,98.2,56,53.9,65.1,63.5,60.5
20160602061500,294.6,98.2,56,53.9,65.1,63.5,60.5
20160602063000,294.6,98.2,56,53.9,65.0,63.5,60.5
20160602064500,294.6,98.2,56,53.9,65.0,63.5,60.5
20160602070000,294.6,98.2,56,53.9,65.0,63.5,60.5
20160602071500,294.6,98.2,56,53.9,65.0,63.5,60.5
20160602073000,294.6,98.2,56,53.9,65.0,63.5,60.5
20160602074500,294.6,98.2,56,53.9,65.0,63.5,60.5
20160602080000,294.6,98.2,56,53.9,65.2,63.5,60.5
20160602081500,148.2,49.4,39,53.9,65.8,66.1,63.1
20160602083000,0.0,0.0,0,58.3,66.3,68.4,65.4
20160602084500,0.0,0.0,0,60.3,66.6,68.4,65.4
20160602090000,0.0,0.0,0,61.1,66.7,68.4,65.4
20160602091500,0.0,0.0,0,61.1,66.9,68.4,65.4
20160602093000,0.0,0.0,0,62.0,67.1,68.4,65.4
20160602094500,0.0,0.0,1,62.8,67.2,68.4,65.4
20160602100000,0.0,0.0,0,62.8,67.3,68.4,65.4
20160602101500,0.0,0.0,0,62.8,67.4,68.4,65.4
20160602103000,0.0,0.0,0,62.8,67.5,68.4,65.4
20160602104500,0.0,0.0,0,63.6,67.6,68.4,65.4
20160602110000,0.0,0.0,0,63.6,67.7,68.4,65.4
20160602111500,0.0,0.0,0,63.6,67.7,68.4,65.4
20160602113000,0.0,0.0,0,63.6,67.9,68.4,65.4
20160602114500,0.0,0.0,0,63.6,67.9,68.4,65.4
20160602120000,0.0,0.0,1,63.6,68.1,68.4,65.4
20160602121500,0.0,0.0,1,63.6,68.1,68.4,65.4
20160602123000,0.0,0.0,2,63.6,68.2,68.4,65.4
20160602124500,0.0,0.0,2,63.6,68.2,68.4,65.4
20160602130000,0.0,0.0,2,63.6,68.2,68.4,65.4
20160602131500,0.0,0.0,2,64.4,68.2,68.4,65.4
20160602133000,0.0,0.0,2,64.4,68.3,68.4,65.4
20160602134500,0.0,0.0,2,64.4,68.3,68.4,65.4
20160602140000,0.0,0.0,2,64.4,68.4,68.4,65.4
20160602141500,0.0,0.0,2,64.4,68.3,68.4,65.4
20160602143000,0.0,0.0,2,64.4,68.4,68.4,65.4
20160602144500,0.0,0.0,2,64.4,68.5,68.4,65.4
20160602150000,0.0,0.0,2,64.4,68.6,68.4,65.4
20160602151500,0.0,0.0,3,65.3,68.6,68.4,65.4
20160602153000,0.0,0.0,3,65.3,68.6,68.4,65.4
20160602154500,0.0,0.0,3,65.3,68.6,68.4,65.4
20160602160000,0.0,0.0,3,65.3,68.6,68.4,65.4
20160602161500,0.0,0.0,3,65.3,68.6,68.4,65.4
20160602163000,0.0,0.0,3,65.3,68.6,68.4,65.4
20160602164500,0.0,0.0,3,65.3,68.6,68.4,65.4
20160602170000,0.0,0.0,5,65.3,68.7,68.4,65.4
20160602171500,0.0,0.0,6,65.3,68.7,68.4,65.4
20160602173000,291.0,97.0,57,54.3,69.3,66.6,63.6
20160602174500,291.0,97.0,57,54.3,68.7,66.6,63.6
20160602180000,294.6,98.2,57,54.3,68.3,66.6,63.6
20160602181500,294.6,98.2,57,54.3,68.1,66.6,63.6
20160602183000,294.6,98.2,57,54.3,67.8,66.6,63.6
20160602184500,300.0,100.0,57,54.3,67.8,66.6,63.6
20160602190000,300.0,100.0,57,54.3,67.9,66.6,63.6
20160602191500,300.0,100.0,57,54.3,67.8,66.6,63.6
20160602193000,300.0,100.0,57,54.3,67.7,66.6,63.6
20160602194500,303.0,101.0,57,54.3,67.7,66.6,63.6
20160602200000,303.0,101.0,57,54.3,67.6,66.6,63.6
20160602201500,303.0,101.0,57,54.3,67.4,66.6,63.6
20160602203000,303.0,101.0,57,54.3,67.3,66.6,63.6
20160602204500,303.0,101.0,57,54.3,67.2,66.6,63.6
20160602210000,303.0,101.0,57,54.3,67.1,66.6,63.6
20160602211500,303.0,101.0,57,54.3,67.1,66.6,63.6
20160602213000,303.0,101.0,57,54.3,67.0,66.6,63.6
20160602214500,297.0,99.0,56,54.3,66.9,66.6,63.6
20160602220000,300.0,100.0,56,54.3,66.9,66.6,63.6
20160602221500,297.0,99.0,56,54.3,67.0,66.6,63.6
20160602223000,297.0,99.0,56,54.3,67.1,66.6,63.6
20160602224500,297.0,99.0,55,54.3,66.9,66.6,63.6
20160602230000,297.0,99.0,55,54.3,66.9,66.6,63.6
20160602231500,297.0,99.0,55,54.3,66.7,66.6,63.6
20160602233000,297.0,99.0,55,54.3,66.7,62.9,59.9
20160602234500,297.0,99.0,55,54.3,66.5,62.9,59.9
20160603000000,291.0,97.0,55,54.3,66.4,62.9,59.9
20160603001500,291.0,97.0,55,54.3,66.3,62.9,59.9
20160603003000,294.6,98.2,55,54.3,66.3,62.9,59.9
20160603004500,291.0,97.0,55,54.3,66.2,62.9,59.9
20160603010000,291.0,97.0,55,54.3,66.2,62.9,59.9
20160603011500,291.0,97.0,55,54.3,66.1,62.9,59.9
20160603013000,291.0,97.0,55,54.3,66.0,62.9,59.9
20160603014500,291.0,97.0,55,54.3,66.0,62.9,59.9
20160603020000,291.0,97.0,55,54.3,65.9,62.9,59.9
20160603021500,291.0,97.0,55,54.3,65.8,62.9,59.9
20160603023000,297.0,99.0,55,54.3,65.8,62.9,59.9
20160603024500,291.0,97.0,55,54.3,65.7,62.9,59.9
20160603030000,291.0,97.0,55,54.3,65.7,62.9,59.9
20160603031500,291.0,97.0,55,54.3,65.8,62.9,59.9
20160603033000,291.0,97.0,55,55.1,65.8,62.9,59.9
20160603034500,294.6,98.2,55,55.1,65.8,62.9,59.9
20160603040000,288.6,96.2,55,55.1,65.8,62.9,59.9
20160603041500,288.6,96.2,55,55.1,65.7,62.9,59.9
20160603043000,297.0,99.0,56,55.1,65.6,62.9,59.9
20160603044500,291.0,97.0,56,55.1,65.6,62.9,59.9
20160603050000,294.6,98.2,56,55.1,65.6,62.9,59.9
20160603051500,294.6,98.2,56,55.1,65.5,62.9,59.9
20160603053000,294.6,98.2,56,55.1,65.5,62.9,59.9
20160603054500,294.6,98.2,56,55.1,65.5,62.9,59.9
20160603060000,294.6,98.2,56,55.1,65.5,62.9,59.9
20160603061500,294.6,98.2,56,55.1,65.6,62.9,59.9
20160603063000,294.6,98.2,56,55.1,65.6,62.9,59.9
20160603064500,294.6,98.2,56,54.3,65.6,62.9,59.9
20160603070000,294.6,98.2,56,54.3,65.5,62.9,59.9
20160603071500,93.6,31.2,34,55.2,66.2,66.0,63.0
20160603073000,113.4,37.8,36,55.2,66.4,66.0,63.0
20160603074500,165.0,55.0,42,55.2,66.7,66.0,63.0
20160603080000,216.0,72.0,48,54.4,66.8,66.0,63.0
20160603081500,246.0,82.0,52,54.4,66.7,66.0,63.0
20160603083000,279.0,93.0,55,54.4,66.6,66.0,63.0
20160603084500,285.0,95.0,56,54.4,66.4,66.0,63.0
20160603090000,285.0,95.0,56,54.4,66.3,66.0,63.0
20160603091500,285.0,95.0,56,54.4,66.2,66.0,63.0
20160603093000,0.0,0.0,0,58.7,67.2,76.7,73.7
20160603094500,0.0,0.0,0,60.9,67.6,76.7,73.7
20160603100000,0.0,0.0,0,61.9,68.1,76.7,73.7
20160603101500,0.0,0.0,0,61.9,68.2,76.7,73.7
20160603103000,0.0,0.0,0,62.8,68.3,76.7,73.7
20160603104500,0.0,0.0,0,62.8,68.4,76.7,73.7
20160603110000,0.0,0.0,0,62.8,68.6,76.7,73.7
20160603111500,0.0,0.0,0,63.6,68.6,76.7,73.7
20160603113000,0.0,0.0,0,63.6,68.6,76.7,73.7
20160603114500,0.0,0.0,0,63.6,68.6,76.7,73.7
20160603120000,0.0,0.0,0,63.6,68.6,76.7,73.7
20160603121500,0.0,0.0,0,63.6,68.8,76.7,73.7
20160603123000,0.0,0.0,0,63.6,69.2,76.7,73.7
20160603124500,0.0,0.0,0,63.6,69.3,76.7,73.7
20160603130000,0.0,0.0,0,63.6,69.3,76.7,73.7
20160603131500,0.0,0.0,0,63.6,69.4,76.7,73.7
20160603133000,0.0,0.0,0,64.4,69.3,76.7,73.7
20160603134500,0.0,0.0,0,64.4,69.4,76.7,73.7
20160603140000,0.0,0.0,0,64.4,69.4,76.7,73.7
20160603141500,0.0,0.0,0,64.4,69.2,76.7,73.7
20160603143000,0.0,0.0,0,64.4,69.2,76.7,73.7
20160603144500,0.0,0.0,0,64.4,69.2,76.7,73.7
20160603150000,0.0,0.0,0,64.4,69.3,76.7,73.7
20160603151500,0.0,0.0,0,64.4,69.6,76.7,73.7
20160603153000,0.0,0.0,0,65.3,69.6,76.7,73.7
20160603154500,0.0,0.0,0,65.3,69.5,76.7,73.7
20160603160000,0.0,0.0,0,65.3,69.6,76.7,73.7
20160603161500,0.0,0.0,0,65.3,69.5,76.7,73.7
20160603163000,0.0,0.0,0,64.5,69.4,76.7,73.7
20160603164500,0.0,0.0,0,64.5,69.6,76.7,73.7
20160603170000,0.0,0.0,0,64.5,69.7,76.7,73.7
20160603171500,0.0,0.0,0,64.5,69.1,76.7,73.7
20160603173000,0.0,0.0,0,64.5,68.8,76.7,73.7
20160603174500,0.0,0.0,0,64.5,68.8,76.7,73.7
20160603180000,0.0,0.0,0,64.5,68.9,76.7,73.7
20160603181500,0.0,0.0,0,64.5,68.8,76.7,73.7
20160603183000,0.0,0.0,0,64.5,68.8,76.7,73.7
20160603184500,0.0,0.0,0,64.5,68.8,76.7,73.7
20160603190000,0.0,0.0,0,64.5,68.8,76.7,73.7
20160603191500,0.0,0.0,0,64.5,68.8,76.7,73.7
20160603193000,82.2,27.4,29,55.7,68.8,70.4,67.4
20160603194500,0.0,0.0,0,60.3,68.8,70.8,67.8
20160603200000,0.0,0.0,0,62.4,68.9,70.4,67.4
20160603201500,0.0,0.0,4,63.2,69.4,70.4,67.4
20160603203000,0.0,0.0,0,63.2,69.2,70.8,67.8
20160603204500,0.0,0.0,0,63.2,69.1,70.8,67.8
20160603210000,0.0,0.0,0,64.0,69.1,70.8,67.8
20160603211500,0.0,0.0,0,64.0,69.1,70.8,67.8
20160603213000,0.0,0.0,1,64.0,69.1,70.4,67.4
20160603214500,0.0,0.0,0,64.0,69.1,70.7,67.7
20160603220000,0.0,0.0,0,64.0,69.1,70.8,67.8
20160603221500,0.0,0.0,0,64.0,69.1,70.8,67.8
20160603223000,0.0,0.0,0,64.0,69.1,70.8,67.8
20160603224500,0.0,0.0,0,64.0,69.1,70.8,67.8
20160603230000,0.0,0.0,0,64.0,69.0,70.8,67.8
20160603231500,0.0,0.0,0,64.0,69.0,70.4,67.4
20160603233000,0.0,0.0,0,64.0,69.0,70.4,67.4
20160603234500,311.4,103.8,58,53.5,69.8,64.9,61.9
20160604000000,303.0,101.0,58,53.5,69.2,64.9,61.9
20160604001500,303.0,101.0,58,53.5,68.7,63.5,60.5
20160604003000,303.0,101.0,58,53.5,68.3,63.5,60.5
20160604004500,303.0,101.0,58,53.5,68.1,63.5,60.5
20160604010000,303.0,101.0,58,53.5,67.8,63.5,60.5
20160604011500,288.6,96.2,57,53.5,67.6,63.5,60.5
20160604013000,288.6,96.2,57,52.6,67.2,63.5,60.5
20160604014500,294.6,98.2,58,52.6,67.0,63.5,60.5
20160604020000,294.6,98.2,58,52.6,66.8,63.5,60.5
20160604021500,300.0,100.0,58,52.6,66.7,63.5,60.5
20160604023000,297.0,99.0,58,52.6,66.6,63.5,60.5
20160604024500,297.0,99.0,58,52.6,66.4,63.5,60.5
20160604030000,297.0,99.0,58,52.6,66.4,63.5,60.5
20160604031500,297.0,99.0,58,52.6,66.3,63.5,60.5
20160604033000,297.0,99.0,58,52.6,66.2,63.5,60.5
20160604034500,297.0,99.0,58,52.6,66.2,63.5,60.5
20160604040000,297.0,99.0,58,52.6,66.1,63.5,60.5
20160604041500,297.0,99.0,58,52.6,65.8,63.5,60.5
20160604043000,300.0,100.0,58,52.6,65.8,63.5,60.5
20160604044500,297.0,99.0,58,52.6,65.7,63.5,60.5
20160604050000,297.0,99.0,58,52.6,65.7,63.5,60.5
20160604051500,297.0,99.0,58,52.6,65.7,63.5,60.5
20160604053000,297.0,99.0,58,52.6,65.7,63.5,60.5
20160604054500,297.0,99.0,58,52.6,65.7,63.5,60.5
20160604060000,297.0,99.0,58,52.6,65.7,63.5,60.5
20160604061500,297.0,99.0,58,52.6,65.6,63.5,60.5
20160604063000,297.0,99.0,58,52.6,65.5,63.5,60.5
20160604064500,297.0,99.0,58,52.6,65.4,63.5,60.5
20160604070000,297.0,99.0,58,53.5,65.3,63.5,60.5
20160604071500,297.0,99.0,58,53.5,65.3,63.5,60.5
20160604073000,297.0,99.0,58,53.5,65.3,63.5,60.5
20160604074500,297.0,99.0,58,53.5,65.3,63.5,60.5
20160604080000,300.0,100.0,58,53.5,65.3,63.5,60.5
20160604081500,297.0,99.0,58,53.5,65.4,63.5,60.5
20160604083000,297.0,99.0,58,53.5,65.4,63.5,60.5
20160604084500,297.0,99.0,58,53.5,65.2,63.5,60.5
20160604090000,297.0,99.0,58,54.3,65.3,63.5,60.5
20160604091500,297.0,99.0,58,54.3,65.3,63.5,60.5
20160604093000,291.0,97.0,58,54.3,65.2,63.5,60.5
20160604094500,294.6,98.2,58,54.3,65.2,63.5,60.5
20160604100000,294.6,98.2,58,54.3,65.2,63.5,60.5
20160604101500,294.6,98.2,58,54.3,65.2,63.5,60.5
20160604103000,294.6,98.2,58,54.3,65.2,63.5,60.5
20160604104500,294.6,98.2,58,54.3,65.2,63.5,60.5
20160604110000,0.0,0.0,0,55.5,65.6,67.3,64.3
20160604111500,0.0,0.0,0,59.6,66.1,67.7,64.7
20160604113000,0.0,0.0,0,61.1,66.4,67.8,64.8
20160604114500,0.0,0.0,0,61.1,66.5,67.8,64.8
20160604120000,0.0,0.0,2,61.9,66.6,67.6,64.6
20160604121500,0.0,0.0,0,61.9,66.7,67.7,64.7
20160604123000,0.0,0.0,2,61.9,66.9,67.5,64.5
20160604124500,0.0,0.0,2,61.9,67.0,67.5,64.5
20160604130000,0.0,0.0,2,61.9,67.1,67.4,64.4
20160604131500,0.0,0.0,3,62.8,67.2,67.4,64.4
20160604133000,0.0,0.0,3,62.8,67.4,67.4,64.4
20160604134500,0.0,0.0,3,62.8,67.4,67.3,64.3
20160604140000,0.0,0.0,3,62.8,67.5,67.3,64.3
20160604141500,0.0,0.0,4,62.8,67.6,67.3,64.3
20160604143000,0.0,0.0,5,62.8,67.6,67.3,64.3
20160604144500,0.0,0.0,6,63.6,67.6,67.3,64.3
20160604150000,0.0,0.0,7,63.6,67.6,67.3,64.3
20160604151500,49.2,16.4,26,61.2,67.7,67.3,64.3
20160604153000,64.8,21.6,29,56.4,67.7,67.3,64.3
20160604154500,93.6,31.2,33,56.4,67.8,67.3,64.3
20160604160000,118.2,39.4,36,56.4,67.8,67.3,64.3
20160604161500,137.4,45.8,38,55.6,67.8,67.3,64.3
20160604163000,175.2,58.4,43,55.6,67.9,67.3,64.3
20160604164500,223.8,74.6,50,55.6,68.2,67.3,64.3
20160604170000,276.0,92.0,55,55.6,68.1,67.3,64.3
20160604171500,285.0,95.0,56,55.6,67.8,67.3,64.3
20160604173000,285.0,95.0,56,55.6,67.7,67.3,64.3
20160604174500,288.6,96.2,57,55.6,67.6,67.3,64.3
20160604180000,294.6,98.2,58,55.6,67.6,67.3,64.3
20160604181500,294.6,98.2,58,55.6,67.4,67.3,64.3
20160604183000,294.6,98.2,58,54.8,67.3,67.3,64.3
20160604184500,294.6,98.2,58,54.8,67.1,67.3,64.3
20160604190000,279.0,93.0,56,54.8,66.9,67.3,64.3
20160604191500,276.0,92.0,55,54.8,67.1,67.3,64.3
20160604193000,270.0,90.0,54,54.8,67.1,67.3,64.3
20160604194500,266.4,88.8,54,54.8,67.2,67.3,64.3
20160604200000,263.4,87.8,54,54.8,67.3,67.3,64.3
20160604201500,266.4,88.8,54,53.5,67.2,67.3,64.3
20160604203000,266.4,88.8,54,53.5,67.1,67.3,64.3
20160604204500,256.8,85.6,53,53.5,66.9,67.3,64.3
20160604210000,246.0,82.0,51,53.5,66.9,67.3,64.3
20160604211500,235.2,78.4,49,53.5,66.9,67.3,64.3
20160604213000,223.8,74.6,48,53.5,67.0,67.3,64.3
20160604214500,223.8,74.6,48,53.5,67.1,67.3,64.3
20160604220000,223.8,74.6,48,53.5,67.0,67.3,64.3
20160604221500,223.8,74.6,48,54.3,67.1,67.3,64.3
20160604223000,223.8,74.6,48,55.5,67.2,67.3,64.3
