PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160604224500,223.8,74.6,48,55.5,67.3,67.3,64.3
20160604230000,223.8,74.6,48,54.7,67.4,67.3,64.3
20160604231500,223.8,74.6,48,54.7,67.4,67.3,64.3
20160604233000,220.2,73.4,48,54.7,67.3,67.3,64.3
20160604234500,220.2,73.4,48,54.7,67.3,67.3,64.3
20160605000000,223.8,74.6,48,54.7,67.3,67.3,64.3
20160605001500,223.8,74.6,48,54.7,67.3,67.3,64.3
20160605003000,294.6,98.2,58,54.7,66.8,62.1,59.1
20160605004500,294.6,98.2,58,54.7,66.6,62.1,59.1
20160605010000,294.6,98.2,58,54.7,66.4,62.1,59.1
20160605011500,294.6,98.2,58,54.7,66.3,62.1,59.1
20160605013000,294.6,98.2,58,54.7,66.3,62.1,59.1
20160605014500,294.6,98.2,58,54.7,66.3,62.1,59.1
20160605020000,291.0,97.0,58,54.7,66.2,62.1,59.1
20160605021500,297.0,99.0,58,54.7,66.1,62.1,59.1
20160605023000,297.0,99.0,58,54.7,66.0,62.1,59.1
20160605024500,297.0,99.0,58,54.7,65.8,62.1,59.1
20160605030000,297.0,99.0,58,54.7,65.8,62.1,59.1
20160605031500,297.0,99.0,58,54.7,65.7,62.1,59.1
20160605033000,297.0,99.0,58,54.7,65.6,62.1,59.1
20160605034500,297.0,99.0,58,54.7,65.6,62.1,59.1
20160605040000,297.0,99.0,58,54.7,65.7,62.1,59.1
20160605041500,291.0,97.0,58,54.7,65.7,62.1,59.1
20160605043000,294.6,98.2,58,54.7,65.7,62.1,59.1
20160605044500,294.6,98.2,58,54.7,65.6,62.1,59.1
20160605050000,294.6,98.2,58,54.7,65.5,62.1,59.1
20160605051500,294.6,98.2,58,54.7,65.5,62.1,59.1
20160605053000,294.6,98.2,58,54.7,65.5,62.1,59.1
20160605054500,294.6,98.2,58,54.7,65.3,62.1,59.1
20160605060000,291.0,97.0,58,54.7,65.3,62.1,59.1
20160605061500,294.6,98.2,58,54.7,65.3,62.1,59.1
20160605063000,294.6,98.2,58,54.7,65.3,62.1,59.1
20160605064500,294.6,98.2,58,54.7,65.3,62.1,59.1
20160605070000,294.6,98.2,58,54.7,65.4,62.1,59.1
20160605071500,291.0,97.0,58,55.6,65.5,62.1,59.1
20160605073000,294.6,98.2,58,53.5,65.3,62.1,59.1
20160605074500,294.6,98.2,58,53.5,65.1,62.1,59.1
20160605080000,294.6,98.2,58,53.5,65.1,62.1,59.1
20160605081500,291.0,97.0,58,53.5,65.0,62.1,59.1
20160605083000,294.6,98.2,58,53.5,65.0,62.1,59.1
20160605084500,291.0,97.0,58,54.3,65.0,62.1,59.1
20160605090000,291.0,97.0,58,54.3,65.0,62.1,59.1
20160605091500,294.6,98.2,58,54.3,65.0,62.1,59.1
20160605093000,291.0,97.0,58,54.3,65.1,62.1,59.1
20160605094500,294.6,98.2,58,54.3,65.1,62.1,59.1
20160605100000,291.0,97.0,58,54.3,65.1,62.1,59.1
20160605101500,297.0,99.0,58,54.3,65.0,62.1,59.1
20160605103000,297.0,99.0,58,54.3,65.0,62.1,59.1
20160605104500,297.0,99.0,58,54.3,65.0,62.1,59.1
20160605110000,297.0,99.0,58,55.1,65.0,62.1,59.1
20160605111500,297.0,99.0,58,55.1,65.0,62.1,59.1
20160605113000,297.0,99.0,58,55.1,65.0,62.1,59.1
20160605114500,297.0,99.0,58,55.1,65.1,62.1,59.1
20160605120000,297.0,99.0,58,55.1,65.2,62.1,59.1
20160605121500,297.0,99.0,58,55.1,65.3,62.1,59.1
20160605123000,297.0,99.0,58,55.1,65.5,62.1,59.1
20160605124500,297.0,99.0,58,54.1,65.5,62.1,59.1
20160605130000,300.0,100.0,58,55.1,65.6,62.1,59.1
20160605131500,297.0,99.0,58,55.1,65.7,62.1,59.1
20160605133000,297.0,99.0,58,55.1,65.7,62.1,59.1
20160605134500,297.0,99.0,58,55.1,65.7,62.1,59.1
20160605140000,300.0,100.0,58,55.1,65.7,62.1,59.1
20160605141500,297.0,99.0,58,55.1,65.7,62.1,59.1
20160605143000,297.0,99.0,58,54.3,65.6,62.1,59.1
20160605144500,297.0,99.0,58,54.3,65.6,62.1,59.1
20160605150000,297.0,99.0,58,54.3,65.6,62.1,59.1
20160605151500,297.0,99.0,58,54.3,65.6,62.1,59.1
20160605153000,297.0,99.0,58,54.3,65.7,62.1,59.1
20160605154500,297.0,99.0,58,54.3,65.8,62.1,59.1
20160605160000,291.0,97.0,58,54.3,65.8,62.1,59.1
20160605161500,297.0,99.0,58,54.3,65.8,62.1,59.1
20160605163000,297.0,99.0,58,54.3,65.7,62.1,59.1
20160605164500,297.0,99.0,58,54.3,65.7,62.1,59.1
20160605170000,297.0,99.0,58,54.3,65.8,62.1,59.1
20160605171500,303.0,101.0,58,54.3,65.9,62.1,59.1
20160605173000,297.0,99.0,58,54.3,66.0,62.1,59.1
20160605174500,303.0,101.0,58,54.3,65.9,62.1,59.1
20160605180000,303.0,101.0,58,54.3,66.0,62.1,59.1
20160605181500,303.0,101.0,58,54.3,65.8,62.1,59.1
20160605183000,303.0,101.0,58,54.3,65.8,62.1,59.1
20160605184500,303.0,101.0,58,54.3,65.8,62.1,59.1
20160605190000,303.0,101.0,58,54.3,65.8,62.1,59.1
20160605191500,303.0,101.0,58,54.3,65.8,62.1,59.1
20160605193000,303.0,101.0,58,54.3,66.1,62.1,59.1
20160605194500,303.0,101.0,58,54.3,66.0,62.1,59.1
20160605200000,303.0,101.0,58,54.3,66.1,62.1,59.1
20160605201500,303.0,101.0,58,54.3,66.0,62.1,59.1
20160605203000,303.0,101.0,58,54.3,66.0,62.1,59.1
20160605204500,303.0,101.0,58,54.3,66.0,62.1,59.1
20160605210000,303.0,101.0,58,54.3,66.0,62.1,59.1
20160605211500,309.0,103.0,58,54.3,66.0,62.1,59.1
20160605213000,309.0,103.0,58,54.3,66.0,62.1,59.1
20160605214500,309.0,103.0,58,54.3,66.1,62.1,59.1
20160605220000,309.0,103.0,58,54.3,66.2,62.1,59.1
20160605221500,303.0,101.0,58,54.3,66.1,62.1,59.1
20160605223000,303.0,101.0,58,54.3,66.1,60.6,57.6
20160605224500,303.0,101.0,58,54.3,65.9,60.6,57.6
20160605230000,303.0,101.0,58,54.3,65.8,60.6,57.6
20160605231500,303.0,101.0,58,54.3,65.7,60.6,57.6
20160605233000,303.0,101.0,58,54.3,65.7,60.6,57.6
20160605234500,303.0,101.0,58,54.3,65.6,60.6,57.6
20160606000000,303.0,101.0,58,54.3,65.6,60.6,57.6
20160606001500,303.0,101.0,58,54.3,65.5,60.6,57.6
20160606003000,309.0,103.0,58,54.3,65.4,60.6,57.6
20160606004500,309.0,103.0,58,54.3,65.5,60.6,57.6
20160606010000,309.0,103.0,58,54.3,65.4,60.6,57.6
20160606011500,309.0,103.0,58,54.3,65.3,60.6,57.6
20160606013000,309.0,103.0,58,54.3,65.2,60.6,57.6
20160606014500,309.0,103.0,58,54.3,65.1,60.6,57.6
20160606020000,309.0,103.0,58,54.3,65.1,60.6,57.6
20160606021500,309.0,103.0,58,54.3,65.0,60.6,57.6
20160606023000,309.0,103.0,58,54.3,65.0,60.6,57.6
20160606024500,309.0,103.0,58,54.3,65.0,60.6,57.6
20160606030000,303.0,101.0,58,54.3,64.9,60.6,57.6
20160606031500,303.0,101.0,58,54.3,64.8,60.6,57.6
20160606033000,303.0,101.0,58,54.3,65.0,60.6,57.6
20160606034500,303.0,101.0,58,54.3,65.0,60.6,57.6
20160606040000,309.0,103.0,58,54.3,65.0,60.6,57.6
20160606041500,309.0,103.0,58,54.3,64.8,60.6,57.6
20160606043000,309.0,103.0,58,54.3,64.7,60.6,57.6
20160606044500,309.0,103.0,58,54.3,64.7,60.6,57.6
20160606050000,309.0,103.0,58,54.3,64.7,60.6,57.6
20160606051500,309.0,103.0,58,54.3,64.6,60.6,57.6
20160606053000,309.0,103.0,58,54.3,64.6,60.6,57.6
20160606054500,309.0,103.0,58,54.3,64.6,60.6,57.6
20160606060000,309.0,103.0,58,54.3,64.6,60.6,57.6
20160606061500,309.0,103.0,58,54.3,64.6,60.6,57.6
20160606063000,309.0,103.0,58,54.3,64.7,60.6,57.6
20160606064500,117.0,39.0,35,54.3,65.7,65.4,62.4
20160606070000,194.4,64.8,46,54.3,66.0,64.9,61.9
20160606071500,259.8,86.6,54,54.3,66.0,64.9,61.9
20160606073000,291.0,97.0,57,53.7,66.0,64.9,61.9
20160606074500,279.0,93.0,55,53.7,65.9,65.4,62.4
20160606080000,291.0,97.0,57,53.7,66.1,65.4,62.4
20160606081500,291.0,97.0,57,53.7,66.1,65.4,62.4
20160606083000,291.0,97.0,57,53.7,66.0,65.4,62.4
20160606084500,291.0,97.0,57,53.7,66.4,65.4,62.4
20160606090000,291.0,97.0,57,54.3,66.3,64.9,61.9
20160606091500,297.0,99.0,58,54.3,66.5,64.9,61.9
20160606093000,297.0,99.0,58,54.3,66.6,64.9,61.9
20160606094500,297.0,99.0,58,54.3,66.6,64.9,61.9
20160606100000,297.0,99.0,58,54.3,66.7,64.9,61.9
20160606101500,297.0,99.0,58,54.3,66.8,64.9,61.9
20160606103000,297.0,99.0,57,54.3,66.6,64.9,61.9
20160606104500,297.0,99.0,58,55.1,66.9,64.9,61.9
20160606110000,297.0,99.0,58,55.1,66.6,64.9,61.9
20160606111500,0.0,0.0,0,57.6,67.2,70.4,67.4
20160606113000,0.0,0.0,0,60.7,67.7,70.4,67.4
20160606114500,0.0,0.0,0,61.9,67.9,70.4,67.4
20160606120000,0.0,0.0,0,62.8,68.2,70.4,67.4
20160606121500,0.0,0.0,0,62.8,68.4,70.4,67.4
20160606123000,0.0,0.0,0,63.6,68.4,70.4,67.4
20160606124500,0.0,0.0,0,63.6,68.6,70.4,67.4
20160606130000,0.0,0.0,0,63.6,68.6,70.4,67.4
20160606131500,0.0,0.0,0,63.6,68.7,70.4,67.4
20160606133000,0.0,0.0,0,63.6,68.6,70.4,67.4
20160606134500,0.0,0.0,0,63.6,68.8,70.4,67.4
20160606140000,0.0,0.0,0,64.4,68.8,70.4,67.4
20160606141500,0.0,0.0,0,64.4,68.9,70.4,67.4
20160606143000,0.0,0.0,0,64.4,69.0,70.4,67.4
20160606144500,0.0,0.0,0,64.4,68.9,70.4,67.4
20160606150000,0.0,0.0,0,64.4,68.8,70.4,67.4
20160606151500,0.0,0.0,0,64.4,68.8,70.4,67.4
20160606153000,0.0,0.0,0,64.4,68.8,70.4,67.4
20160606154500,0.0,0.0,0,64.4,68.9,70.4,67.4
20160606160000,0.0,0.0,0,64.4,68.9,70.4,67.4
20160606161500,0.0,0.0,0,65.3,68.9,70.4,67.4
20160606163000,0.0,0.0,0,65.3,68.7,70.4,67.4
20160606164500,0.0,0.0,0,65.3,68.8,70.4,67.4
20160606170000,0.0,0.0,0,65.3,69.1,70.4,67.4
20160606171500,0.0,0.0,0,65.3,69.2,70.4,67.4
20160606173000,0.0,0.0,0,65.3,69.1,70.4,67.4
20160606174500,0.0,0.0,0,65.3,68.9,70.4,67.4
20160606180000,0.0,0.0,0,65.3,69.1,70.4,67.4
20160606181500,0.0,0.0,0,65.3,69.1,70.4,67.4
20160606183000,0.0,0.0,0,65.3,69.2,70.4,67.4
20160606184500,0.0,0.0,0,65.3,69.1,70.4,67.4
20160606190000,0.0,0.0,0,65.3,69.1,70.4,67.4
20160606191500,0.0,0.0,0,65.3,69.1,70.4,67.4
20160606193000,0.0,0.0,0,65.3,68.8,70.4,67.4
20160606194500,0.0,0.0,0,65.3,68.7,70.4,67.4
20160606200000,0.0,0.0,0,65.3,68.6,70.4,67.4
20160606201500,0.0,0.0,0,65.3,68.7,70.4,67.4
20160606203000,0.0,0.0,0,65.3,68.7,70.4,67.4
20160606204500,0.0,0.0,0,65.3,68.8,70.4,67.4
20160606210000,0.0,0.0,0,65.3,68.9,70.4,67.4
20160606211500,0.0,0.0,0,65.3,68.9,70.4,67.4
20160606213000,0.0,0.0,0,65.3,69.0,70.4,67.4
20160606214500,0.0,0.0,0,65.3,69.1,70.4,67.4
20160606220000,0.0,0.0,0,65.3,69.1,70.4,67.4
20160606221500,0.0,0.0,0,65.3,69.1,70.4,67.4
20160606223000,0.0,0.0,0,65.3,69.1,70.4,67.4
20160606224500,0.0,0.0,0,65.3,69.1,70.4,67.4
20160606230000,0.0,0.0,0,65.3,69.1,70.4,67.4
20160606231500,0.0,0.0,0,65.3,69.2,70.4,67.4
20160606233000,0.0,0.0,0,65.3,69.2,70.4,67.4
20160606234500,0.0,0.0,0,65.3,69.2,70.4,67.4
20160607000000,0.0,0.0,0,65.3,69.2,70.4,67.4
20160607001500,0.0,0.0,0,65.3,69.2,70.4,67.4
20160607003000,0.0,0.0,0,65.3,69.2,70.4,67.4
20160607004500,0.0,0.0,0,65.3,69.2,70.4,67.4
20160607010000,0.0,0.0,0,65.3,69.2,70.4,67.4
20160607011500,0.0,0.0,0,65.3,69.2,70.4,67.4
20160607013000,0.0,0.0,0,65.3,69.1,70.4,67.4
20160607014500,0.0,0.0,0,65.3,69.1,70.4,67.4
20160607020000,0.0,0.0,0,65.3,69.1,70.4,67.4
20160607021500,0.0,0.0,0,65.3,69.2,70.4,67.4
20160607023000,0.0,0.0,0,65.3,69.1,70.4,67.4
20160607024500,0.0,0.0,0,65.3,69.1,70.4,67.4
20160607030000,0.0,0.0,0,65.3,69.1,70.4,67.4
20160607031500,0.0,0.0,0,64.4,69.1,70.4,67.4
20160607033000,0.0,0.0,0,64.4,69.1,70.4,67.4
20160607034500,0.0,0.0,0,64.4,69.1,70.4,67.4
20160607040000,0.0,0.0,0,64.4,69.0,70.4,67.4
20160607041500,0.0,0.0,0,64.4,69.1,70.4,67.4
20160607043000,0.0,0.0,0,64.4,69.1,70.4,67.4
20160607044500,0.0,0.0,0,64.4,69.1,70.4,67.4
20160607050000,0.0,0.0,0,64.4,69.1,70.4,67.4
20160607051500,0.0,0.0,0,64.4,69.2,70.4,67.4
20160607053000,0.0,0.0,0,64.4,69.2,70.4,67.4
20160607054500,0.0,0.0,0,64.4,69.2,70.4,67.4
20160607060000,0.0,0.0,0,64.4,69.1,70.4,67.4
20160607061500,0.0,0.0,0,64.4,69.1,70.4,67.4
20160607063000,0.0,0.0,0,64.4,69.0,70.4,67.4
20160607064500,0.0,0.0,0,63.6,69.1,70.4,67.4
20160607070000,0.0,0.0,0,63.6,69.1,70.4,67.4
20160607071500,0.0,0.0,0,63.6,69.1,70.4,67.4
20160607073000,0.0,0.0,0,63.6,69.0,70.4,67.4
20160607074500,0.0,0.0,0,63.6,69.4,70.4,67.4
20160607080000,0.0,0.0,6,63.6,70.2,70.4,67.4
20160607081500,0.0,0.0,3,63.6,70.2,70.4,67.4
20160607083000,0.0,0.0,0,63.6,70.1,70.4,67.4
20160607084500,0.0,0.0,0,63.6,69.9,70.4,67.4
20160607090000,0.0,0.0,1,63.6,69.8,70.4,67.4
20160607091500,0.0,0.0,1,63.6,69.9,70.4,67.4
20160607093000,0.0,0.0,0,63.6,69.9,70.4,67.4
20160607094500,0.0,0.0,0,63.6,69.8,70.4,67.4
20160607100000,0.0,0.0,1,64.4,69.9,70.4,67.4
20160607101500,0.0,0.0,0,64.4,69.7,70.4,67.4
20160607103000,0.0,0.0,5,64.4,70.2,70.4,67.4
20160607104500,0.0,0.0,0,64.4,70.0,70.4,67.4
20160607110000,0.0,0.0,5,64.4,70.2,70.4,67.4
20160607111500,0.0,0.0,4,64.4,70.3,70.4,67.4
20160607113000,0.0,0.0,2,64.4,70.0,70.4,67.4
20160607114500,0.0,0.0,1,64.4,70.0,70.4,67.4
20160607120000,0.0,0.0,1,64.4,70.0,70.4,67.4
20160607121500,0.0,0.0,1,64.4,70.0,70.4,67.4
20160607123000,0.0,0.0,3,64.4,70.3,70.4,67.4
20160607124500,0.0,0.0,5,64.4,70.7,70.4,67.4
20160607130000,64.8,21.6,28,57.8,71.0,70.4,67.4
20160607131500,74.4,24.8,29,55.6,70.6,70.4,67.4
20160607133000,74.4,24.8,29,55.6,70.3,70.4,67.4
20160607134500,0.0,0.0,9,57.5,70.0,70.4,67.4
20160607140000,0.0,0.0,6,61.5,69.9,70.4,67.4
20160607141500,0.0,0.0,1,63.2,69.9,70.4,67.4
20160607143000,0.0,0.0,1,64.0,69.9,70.4,67.4
20160607144500,0.0,0.0,1,64.8,70.0,70.4,67.4
20160607150000,0.0,0.0,2,64.8,70.2,70.4,67.4
20160607151500,0.0,0.0,1,64.8,70.5,70.4,67.4
20160607153000,0.0,0.0,1,65.8,70.3,70.4,67.4
20160607154500,0.0,0.0,1,65.8,70.2,70.4,67.4
20160607160000,0.0,0.0,0,65.8,69.9,70.4,67.4
20160607161500,0.0,0.0,0,65.8,69.9,70.4,67.4
20160607163000,0.0,0.0,0,65.8,69.8,70.4,67.4
20160607164500,0.0,0.0,0,65.8,69.8,70.4,67.4
20160607170000,0.0,0.0,1,65.8,69.9,70.4,67.4
20160607171500,309.0,103.0,58,53.9,69.7,64.7,61.7
20160607173000,309.0,103.0,58,53.9,69.1,64.8,61.8
20160607174500,309.0,103.0,58,53.9,68.7,64.8,61.8
20160607180000,309.0,103.0,58,53.9,68.3,64.8,61.8
20160607181500,309.0,103.0,58,53.9,68.2,64.8,61.8
20160607183000,309.0,103.0,58,53.9,67.9,64.8,61.8
20160607184500,309.0,103.0,58,53.9,67.8,64.8,61.8
20160607190000,309.0,103.0,58,53.9,67.7,64.8,61.8
20160607191500,303.0,101.0,58,53.9,67.7,64.8,61.8
20160607193000,303.0,101.0,58,53.9,67.9,64.8,61.8
20160607194500,309.0,103.0,58,53.9,67.9,64.8,61.8
20160607200000,309.0,103.0,58,53.9,67.8,64.8,61.8
20160607201500,309.0,103.0,58,53.9,67.8,64.8,61.8
20160607203000,303.0,101.0,58,53.9,67.7,64.8,61.8
20160607204500,303.0,101.0,58,53.9,67.6,64.8,61.8
20160607210000,303.0,101.0,58,53.9,67.6,64.8,61.8
20160607211500,303.0,101.0,57,53.9,67.4,64.8,61.8
20160607213000,303.0,101.0,57,53.9,67.4,64.8,61.8
20160607214500,303.0,101.0,57,53.9,67.3,64.8,61.8
20160607220000,297.0,99.0,57,53.9,67.3,64.8,61.8
20160607221500,300.0,100.0,57,53.9,67.4,64.8,61.8
20160607223000,303.0,101.0,57,53.9,67.3,64.8,61.8
20160607224500,303.0,101.0,57,53.9,67.3,64.8,61.8
20160607230000,303.0,101.0,57,53.9,67.2,64.8,61.8
20160607231500,303.0,101.0,57,53.9,67.2,61.4,58.4
20160607233000,303.0,101.0,57,53.9,67.1,61.4,58.4
20160607234500,303.0,101.0,57,53.9,66.9,61.4,58.4
20160608000000,303.0,101.0,57,53.9,66.8,61.4,58.4
20160608001500,303.0,101.0,57,53.9,66.8,61.4,58.4
20160608003000,303.0,101.0,57,53.9,66.8,61.4,58.4
20160608004500,303.0,101.0,57,53.9,66.6,61.4,58.4
20160608010000,303.0,101.0,57,53.9,66.4,61.4,58.4
20160608011500,294.6,98.2,57,53.1,66.3,61.4,58.4
20160608013000,291.0,97.0,57,53.1,66.2,61.4,58.4
20160608014500,294.6,98.2,57,53.1,66.2,61.4,58.4
20160608020000,294.6,98.2,57,53.1,66.1,61.4,58.4
20160608021500,294.6,98.2,57,53.1,66.1,61.4,58.4
20160608023000,294.6,98.2,57,53.1,66.0,61.4,58.4
20160608024500,294.6,98.2,57,53.1,66.0,61.4,58.4
20160608030000,300.0,100.0,57,53.1,65.8,61.4,58.4
20160608031500,294.6,98.2,57,53.1,65.9,61.4,58.4
20160608033000,294.6,98.2,57,53.1,66.0,61.4,58.4
20160608034500,294.6,98.2,57,53.1,65.9,61.4,58.4
20160608040000,294.6,98.2,57,53.1,65.9,61.4,58.4
20160608041500,294.6,98.2,57,53.1,65.8,61.4,58.4
20160608054500,291.0,97.0,57,54.3,65.9,61.3,58.3
20160608060000,291.0,97.0,57,54.3,65.9,61.3,58.3
20160608061500,294.6,98.2,57,54.3,66.0,61.3,58.3
20160608063000,294.6,98.2,57,54.3,65.9,61.3,58.3
20160608064500,291.0,97.0,57,54.3,65.8,61.3,58.3
20160608070000,291.0,97.0,57,54.3,65.7,61.3,58.3
20160608071500,291.0,97.0,57,54.3,65.8,61.3,58.3
20160608073000,294.6,98.2,57,54.3,65.7,61.3,58.3
20160608074500,294.6,98.2,57,54.3,66.1,61.3,58.3
20160608080000,291.0,97.0,57,54.3,66.3,61.3,58.3
20160608081500,297.0,99.0,57,54.3,66.6,61.3,58.3
20160608083000,297.0,99.0,57,54.3,66.6,61.3,58.3
20160608084500,291.0,97.0,57,54.3,66.6,61.3,58.3
20160608090000,294.6,98.2,58,54.3,66.9,61.3,58.3
20160608091500,291.0,97.0,58,54.3,66.7,61.3,58.3
20160608093000,291.0,97.0,58,54.3,66.7,61.3,58.3
20160608094500,291.0,97.0,58,55.1,66.7,61.3,58.3
20160608100000,294.6,98.2,58,55.1,66.7,61.3,58.3
20160608101500,291.0,97.0,58,55.1,66.8,61.3,58.3
20160608103000,294.6,98.2,58,55.1,66.9,61.3,58.3
20160608104500,294.6,98.2,58,55.1,67.0,61.3,58.3
20160608110000,294.6,98.2,58,54.3,66.9,61.3,58.3
20160608111500,294.6,98.2,58,54.3,67.0,61.3,58.3
20160608113000,294.6,98.2,58,54.3,67.0,61.3,58.3
20160608114500,291.0,97.0,58,54.3,67.3,61.3,58.3
20160608120000,294.6,98.2,58,54.3,67.2,61.3,58.3
20160608121500,294.6,98.2,58,54.3,67.2,61.3,58.3
20160608123000,300.0,100.0,58,54.3,67.6,61.3,58.3
20160608124500,306.0,102.0,58,54.3,67.4,61.3,58.3
20160608130000,306.0,102.0,58,54.3,67.3,61.3,58.3
20160608131500,306.0,102.0,57,54.3,67.2,61.3,58.3
20160608133000,306.0,102.0,57,54.3,67.2,61.3,58.3
20160608134500,306.0,102.0,57,54.3,67.2,61.3,58.3
20160608140000,300.0,100.0,56,54.3,67.2,61.3,58.3
20160608141500,297.0,99.0,56,54.3,67.1,61.3,58.3
20160608143000,303.0,101.0,56,54.3,67.2,61.3,58.3
20160608144500,303.0,101.0,56,54.3,67.2,61.3,58.3
20160608150000,303.0,101.0,56,54.3,67.0,61.3,58.3
20160608151500,303.0,101.0,56,54.3,67.0,61.3,58.3
20160608153000,303.0,101.0,56,54.3,66.9,61.3,58.3
20160608154500,303.0,101.0,56,54.3,67.2,61.3,58.3
20160608160000,303.0,101.0,56,54.3,67.1,61.3,58.3
20160608161500,303.0,101.0,56,54.3,67.3,61.3,58.3
20160608163000,297.0,99.0,56,54.3,67.1,61.3,58.3
20160608164500,300.0,100.0,56,54.3,67.4,61.3,58.3
20160608170000,300.0,100.0,56,54.3,67.3,61.3,58.3
20160608171500,300.0,100.0,56,54.3,67.3,61.3,58.3
20160608173000,300.0,100.0,56,54.3,66.9,61.3,58.3
20160608174500,300.0,100.0,56,54.3,66.8,61.3,58.3
20160608180000,300.0,100.0,56,54.3,66.8,61.3,58.3
20160608181500,303.0,101.0,56,54.3,66.7,61.3,58.3
20160608183000,303.0,101.0,56,54.3,66.7,61.3,58.3
20160608184500,303.0,101.0,56,54.3,66.7,61.3,58.3
20160608190000,303.0,101.0,56,54.3,66.8,61.3,58.3
20160608191500,303.0,101.0,56,54.3,66.9,61.3,58.3
20160608193000,303.0,101.0,56,54.3,66.9,61.3,58.3
20160608194500,303.0,101.0,56,54.3,66.9,61.3,58.3
20160608200000,303.0,101.0,56,54.3,66.8,61.3,58.3
20160608201500,303.0,101.0,56,54.3,66.7,61.3,58.3
20160608203000,303.0,101.0,56,54.3,66.7,61.3,58.3
20160608204500,303.0,101.0,56,54.3,66.7,61.3,58.3
20160608210000,303.0,101.0,56,54.3,66.7,61.3,58.3
20160608211500,303.0,101.0,56,54.3,66.7,61.3,58.3
20160608213000,303.0,101.0,56,54.3,66.7,61.3,58.3
20160608214500,303.0,101.0,56,54.3,66.7,61.3,58.3
20160608220000,303.0,101.0,56,54.3,66.7,61.3,58.3
20160608221500,303.0,101.0,56,54.3,66.7,61.3,58.3
20160608223000,297.0,99.0,56,54.3,66.7,61.3,58.3
20160608224500,303.0,101.0,56,54.3,66.7,61.3,58.3
20160608230000,303.0,101.0,56,54.3,66.7,61.3,58.3
20160608231500,303.0,101.0,56,54.3,66.7,61.3,58.3
20160608233000,303.0,101.0,56,54.3,66.7,61.3,58.3
20160608234500,297.0,99.0,56,54.3,66.7,61.3,58.3
20160609000000,303.0,101.0,56,54.3,66.6,61.3,58.3
20160609001500,303.0,101.0,56,54.3,66.6,61.3,58.3
20160609003000,303.0,101.0,56,54.3,66.4,61.3,58.3
20160609004500,303.0,101.0,56,54.3,66.2,61.3,58.3
20160609010000,303.0,101.0,56,54.3,66.2,61.3,58.3
20160609011500,303.0,101.0,56,53.7,66.1,61.3,58.3
20160609013000,303.0,101.0,56,53.7,66.1,61.3,58.3
20160609014500,303.0,101.0,56,53.7,66.0,61.3,58.3
20160609020000,303.0,101.0,56,53.7,66.0,61.3,58.3
20160609021500,297.0,99.0,56,53.7,65.9,61.3,58.3
20160609023000,303.0,101.0,56,53.7,66.0,61.3,58.3
20160609024500,303.0,101.0,56,53.7,65.9,61.3,58.3
20160609030000,303.0,101.0,56,53.7,65.8,61.3,58.3
20160609031500,303.0,101.0,56,53.7,65.8,61.3,58.3
20160609033000,303.0,101.0,56,53.7,65.8,61.3,58.3
20160609034500,303.0,101.0,56,53.7,65.8,61.3,58.3
20160609040000,303.0,101.0,56,53.7,65.8,61.3,58.3
20160609041500,297.0,99.0,56,53.7,65.7,61.3,58.3
20160609043000,300.0,100.0,56,53.7,65.7,61.3,58.3
20160609044500,303.0,101.0,56,53.7,65.6,61.3,58.3
20160609050000,303.0,101.0,56,53.7,65.6,61.3,58.3
20160609051500,303.0,101.0,56,53.7,65.5,61.3,58.3
20160609053000,303.0,101.0,56,53.7,65.5,61.3,58.3
20160609054500,303.0,101.0,56,53.7,65.5,61.3,58.3
20160609060000,303.0,101.0,56,53.7,65.5,61.3,58.3
20160609061500,303.0,101.0,56,53.7,65.7,61.3,58.3
20160609063000,303.0,101.0,56,53.7,66.1,61.3,58.3
20160609064500,303.0,101.0,56,53.7,66.2,61.3,58.3
20160609070000,303.0,101.0,56,53.7,66.2,61.3,58.3
20160609071500,303.0,101.0,56,53.7,66.4,61.3,58.3
20160609073000,303.0,101.0,56,53.7,66.3,61.3,58.3
20160609074500,303.0,101.0,56,53.7,66.3,61.3,58.3
20160609080000,297.0,99.0,56,53.7,66.4,61.3,58.3
20160609081500,300.0,100.0,56,53.7,66.5,61.3,58.3
20160609083000,297.0,99.0,56,53.7,66.6,61.3,58.3
20160609084500,300.0,100.0,56,53.7,66.6,61.3,58.3
20160609090000,297.0,99.0,56,53.7,66.6,61.3,58.3
20160609091500,300.0,100.0,56,54.3,66.7,61.3,58.3
20160609093000,297.0,99.0,56,54.3,66.8,61.3,58.3
20160609094500,297.0,99.0,56,54.3,66.7,61.3,58.3
20160609100000,300.0,100.0,56,54.3,66.7,61.3,58.3
20160609101500,294.6,98.2,56,54.3,66.7,61.3,58.3
20160609103000,294.6,98.2,56,54.3,66.7,61.3,58.3
20160609104500,294.6,98.2,56,54.3,66.8,61.3,58.3
20160609110000,300.0,100.0,57,54.3,66.8,61.3,58.3
20160609111500,294.6,98.2,57,54.3,66.9,61.3,58.3
20160609113000,294.6,98.2,57,54.3,66.8,61.3,58.3
20160609114500,291.0,97.0,57,54.3,67.0,61.3,58.3
20160609120000,297.0,99.0,57,54.3,67.2,61.3,58.3
20160609121500,297.0,99.0,57,54.3,67.2,61.3,58.3
20160609123000,297.0,99.0,57,54.3,67.0,61.3,58.3
20160609124500,297.0,99.0,57,55.1,67.0,61.3,58.3
20160609130000,297.0,99.0,57,55.1,67.1,61.3,58.3
20160609131500,297.0,99.0,57,55.1,67.2,61.3,58.3
20160609133000,297.0,99.0,57,55.1,67.1,61.3,58.3
20160609134500,297.0,99.0,57,55.1,67.1,61.3,58.3
20160609140000,297.0,99.0,57,55.1,67.1,61.3,58.3
20160609141500,297.0,99.0,57,54.3,67.0,61.3,58.3
20160609143000,297.0,99.0,57,54.3,67.0,61.3,58.3
20160609144500,291.0,97.0,57,54.3,67.0,61.3,58.3
20160609150000,297.0,99.0,57,54.3,67.0,61.3,58.3
20160609151500,297.0,99.0,57,54.3,66.9,61.3,58.3
20160609153000,291.0,97.0,57,54.3,66.9,61.3,58.3
20160609154500,297.0,99.0,57,54.3,67.0,61.3,58.3
20160609160000,297.0,99.0,57,54.3,67.1,61.3,58.3
20160609161500,297.0,99.0,57,54.3,67.1,61.3,58.3
20160609163000,300.0,100.0,57,54.3,67.0,61.3,58.3
20160609164500,303.0,101.0,57,54.3,66.8,61.3,58.3
20160609170000,303.0,101.0,57,54.3,66.8,61.3,58.3
20160609171500,303.0,101.0,57,54.3,66.4,61.3,58.3
20160609173000,303.0,101.0,56,54.3,66.3,61.3,58.3
20160609174500,303.0,101.0,56,54.3,66.1,61.3,58.3
20160609180000,303.0,101.0,56,54.3,66.1,61.3,58.3
20160609181500,303.0,101.0,56,54.3,66.1,61.3,58.3
20160609183000,303.0,101.0,56,54.3,66.1,61.3,58.3
20160609184500,303.0,101.0,56,54.3,66.1,61.3,58.3
20160609190000,303.0,101.0,56,54.3,66.0,61.3,58.3
20160609191500,303.0,101.0,56,54.3,66.1,61.3,58.3
20160609193000,303.0,101.0,56,54.3,66.0,61.3,58.3
20160609194500,303.0,101.0,56,54.3,66.0,61.3,58.3
20160609200000,0.0,0.0,1,59.1,67.0,67.8,64.8
20160609201500,0.0,0.0,1,61.1,67.3,67.8,64.8
20160609203000,0.0,0.0,2,61.9,67.6,67.8,64.8
20160609204500,0.0,0.0,2,61.9,67.7,67.8,64.8
20160609210000,0.0,0.0,2,62.8,67.8,67.8,64.8
20160609211500,0.0,0.0,2,62.8,67.9,67.8,64.8
20160609213000,0.0,0.0,3,62.8,68.1,67.8,64.8
20160609214500,0.0,0.0,6,63.6,68.2,67.8,64.8
20160609220000,0.0,0.0,9,63.6,68.2,67.8,64.8
20160609221500,61.8,20.6,28,56.8,68.3,67.8,64.8
20160609223000,88.2,29.4,32,54.7,68.3,67.8,64.8
20160609224500,112.8,37.6,35,54.7,68.4,67.8,64.8
20160609230000,155.4,51.8,40,53.9,68.4,67.8,64.8
20160609231500,204.0,68.0,46,53.9,68.6,67.8,64.8
20160609233000,216.0,72.0,48,53.9,68.3,67.8,64.8
20160609234500,297.0,99.0,57,53.9,67.7,61.4,58.4
20160610000000,297.0,99.0,57,53.9,67.2,61.4,58.4
20160610001500,297.0,99.0,57,53.9,66.9,61.4,58.4
20160610003000,297.0,99.0,57,53.9,66.8,61.4,58.4
20160610004500,297.0,99.0,57,53.9,66.7,61.4,58.4
20160610010000,297.0,99.0,57,53.9,66.6,61.4,58.4
20160610011500,297.0,99.0,57,53.9,66.2,61.4,58.4
20160610013000,297.0,99.0,57,53.9,66.2,61.4,58.4
20160610014500,297.0,99.0,57,53.9,66.1,61.4,58.4
20160610020000,297.0,99.0,57,53.9,66.0,61.4,58.4
20160610021500,297.0,99.0,57,53.9,65.8,61.4,58.4
20160610023000,297.0,99.0,57,53.9,65.7,61.4,58.4
20160610024500,297.0,99.0,57,53.1,65.8,61.4,58.4
20160610030000,297.0,99.0,57,53.1,65.7,61.4,58.4
20160610031500,297.0,99.0,57,53.1,65.7,61.4,58.4
20160610033000,297.0,99.0,57,53.1,65.5,61.4,58.4
20160610034500,297.0,99.0,57,53.1,65.5,61.4,58.4
20160610040000,297.0,99.0,57,53.1,65.4,61.4,58.4
20160610041500,297.0,99.0,57,53.1,65.3,61.4,58.4
20160610043000,297.0,99.0,57,53.1,65.3,61.4,58.4
20160610044500,297.0,99.0,57,53.1,65.2,61.4,58.4
20160610050000,297.0,99.0,57,53.1,65.3,61.4,58.4
20160610051500,297.0,99.0,57,53.1,65.3,61.4,58.4
20160610053000,297.0,99.0,57,53.1,65.3,61.4,58.4
20160610054500,297.0,99.0,57,53.1,65.2,61.4,58.4
20160610060000,297.0,99.0,57,53.1,65.1,61.4,58.4
20160610061500,291.0,97.0,57,53.1,65.1,61.4,58.4
20160610063000,294.6,98.2,57,53.1,65.0,61.4,58.4
20160610064500,291.0,97.0,57,53.1,65.0,61.4,58.4
20160610070000,297.0,99.0,57,53.9,65.0,61.4,58.4
20160610071500,175.8,58.6,43,54.5,65.6,64.3,61.3
20160610073000,279.0,93.0,56,53.9,65.7,64.3,61.3
20160610074500,294.6,98.2,58,53.9,65.5,64.3,61.3
20160610080000,294.6,98.2,58,53.9,66.0,64.3,61.3
20160610081500,294.6,98.2,58,53.9,66.1,64.3,61.3
20160610083000,291.0,97.0,58,53.9,66.3,64.3,61.3
20160610084500,294.6,98.2,58,53.9,66.4,64.3,61.3
20160610090000,294.6,98.2,58,53.9,66.3,64.3,61.3
20160610091500,294.6,98.2,58,53.9,66.4,64.3,61.3
20160610093000,294.6,98.2,58,53.9,66.4,64.3,61.3
20160610094500,294.6,98.2,58,54.7,66.6,64.3,61.3
20160610100000,291.0,97.0,58,54.7,66.6,64.3,61.3
20160610101500,297.0,99.0,58,54.7,66.6,64.3,61.3
20160610103000,291.0,97.0,58,54.7,66.6,64.3,61.3
20160610104500,297.0,99.0,58,54.7,66.7,64.3,61.3
20160610110000,297.0,99.0,58,54.7,66.7,64.3,61.3
20160610111500,297.0,99.0,58,54.7,66.7,64.3,61.3
20160610113000,303.0,101.0,58,54.7,66.7,64.3,61.3
20160610114500,303.0,101.0,58,54.7,66.8,64.3,61.3
20160610120000,309.0,103.0,58,54.7,67.1,64.3,61.3
20160610121500,309.0,103.0,58,54.7,67.1,64.3,61.3
20160610123000,309.0,103.0,58,54.7,67.2,64.3,61.3
20160610124500,309.0,103.0,58,54.7,66.9,64.3,61.3
20160610130000,309.0,103.0,58,54.7,66.9,64.3,61.3
20160610131500,303.0,101.0,58,54.7,67.2,64.3,61.3
20160610133000,303.0,101.0,58,54.7,66.9,64.3,61.3
20160610134500,303.0,101.0,58,54.7,67.0,64.3,61.3
20160610140000,303.0,101.0,58,54.7,66.9,64.3,61.3
20160610141500,303.0,101.0,58,54.7,66.9,64.3,61.3
20160610143000,303.0,101.0,58,54.7,66.9,63.9,60.9
20160610144500,303.0,101.0,58,54.7,66.8,62.8,59.8
20160610150000,309.0,103.0,58,54.7,66.9,63.5,60.5
20160610151500,309.0,103.0,58,54.7,66.8,63.5,60.5
20160610153000,309.0,103.0,58,54.7,66.8,63.5,60.5
20160610154500,303.0,101.0,58,54.7,66.7,63.5,60.5
20160610160000,303.0,101.0,58,54.7,66.7,63.5,60.5
20160610161500,309.0,103.0,58,54.7,66.8,62.9,59.9
20160610163000,309.0,103.0,58,54.7,66.8,63.5,60.5
20160610164500,309.0,103.0,58,54.7,66.8,63.5,60.5
20160610170000,303.0,101.0,58,54.7,66.8,63.5,60.5
20160610171500,303.0,101.0,58,54.7,66.8,63.5,60.5
20160610173000,303.0,101.0,58,54.7,66.6,63.5,60.5
20160610174500,309.0,103.0,58,54.7,66.6,62.9,59.9
20160610180000,309.0,103.0,58,54.7,66.5,63.0,60.0
20160610181500,309.0,103.0,58,54.7,66.4,63.1,60.1
20160610183000,297.0,99.0,56,54.7,66.3,63.5,60.5
20160610184500,300.0,100.0,56,54.0,66.3,63.5,60.5
20160610190000,297.0,99.0,56,54.0,66.2,63.5,60.5
20160610191500,300.0,100.0,56,54.0,66.2,63.5,60.5
20160610193000,297.0,99.0,56,54.0,66.2,63.5,60.5
20160610194500,297.0,99.0,56,54.0,66.2,63.5,60.5
20160610200000,297.0,99.0,56,54.0,66.2,63.5,60.5
20160610201500,297.0,99.0,56,54.0,66.2,63.5,60.5
20160610203000,300.0,100.0,56,54.8,66.3,63.5,60.5
20160610204500,300.0,100.0,56,54.8,66.4,63.5,60.5
20160610210000,297.0,99.0,56,54.8,66.3,63.5,60.5
20160610211500,297.0,99.0,56,54.8,66.3,63.5,60.5
20160610213000,300.0,100.0,56,54.8,66.2,63.5,60.5
20160610214500,294.6,98.2,56,54.8,66.3,63.5,60.5
20160610220000,294.6,98.2,56,54.8,66.2,63.5,60.5
20160610221500,300.0,100.0,56,54.8,66.2,63.5,60.5
20160610223000,300.0,100.0,56,54.8,66.4,63.5,60.5
20160610224500,297.0,99.0,56,54.8,66.4,63.5,60.5
20160610230000,297.0,99.0,56,54.8,66.5,63.5,60.5
20160610231500,300.0,100.0,56,54.8,66.4,63.5,60.5
20160610233000,297.0,99.0,56,54.8,66.3,63.5,60.5
20160610234500,300.0,100.0,56,54.8,66.3,63.5,60.5
20160611000000,297.0,99.0,56,54.8,66.2,63.5,60.5
20160611001500,297.0,99.0,56,54.8,66.2,63.5,60.5
20160611003000,297.0,99.0,56,54.8,66.2,63.5,60.5
20160611004500,300.0,100.0,56,54.8,66.1,63.5,60.5
20160611010000,300.0,100.0,56,54.8,66.2,63.5,60.5
20160611011500,297.0,99.0,57,53.9,66.2,63.5,60.5
20160611013000,300.0,100.0,58,53.9,66.2,63.5,60.5
20160611014500,306.0,102.0,58,53.9,66.2,63.5,60.5
20160611020000,306.0,102.0,58,53.9,66.0,63.5,60.5
20160611021500,306.0,102.0,58,53.9,65.8,63.5,60.5
20160611023000,306.0,102.0,58,53.9,65.8,63.5,60.5
20160611024500,306.0,102.0,58,53.9,65.7,63.5,60.5
20160611030000,300.0,100.0,57,53.9,65.7,63.5,60.5
20160611031500,300.0,100.0,57,53.9,65.6,63.5,60.5
20160611033000,300.0,100.0,57,53.9,65.7,63.5,60.5
20160611034500,297.0,99.0,57,53.9,65.7,63.5,60.5
20160611040000,300.0,100.0,57,53.9,65.6,63.5,60.5
20160611041500,297.0,99.0,57,53.9,65.5,63.5,60.5
20160611043000,303.0,101.0,57,53.9,65.5,63.5,60.5
20160611044500,303.0,101.0,57,53.9,65.5,63.5,60.5
20160611050000,297.0,99.0,57,53.9,65.4,63.5,60.5
20160611051500,297.0,99.0,57,53.9,65.3,63.5,60.5
20160611053000,300.0,100.0,57,53.9,65.3,63.5,60.5
20160611054500,297.0,99.0,57,53.9,65.4,63.5,60.5
20160611060000,300.0,100.0,57,53.9,65.5,63.5,60.5
20160611061500,300.0,100.0,57,53.9,65.3,63.5,60.5
20160611063000,297.0,99.0,57,53.9,65.3,63.5,60.5
20160611064500,300.0,100.0,57,53.9,65.2,63.5,60.5
20160611070000,297.0,99.0,57,53.9,65.2,63.5,60.5
20160611071500,297.0,99.0,57,53.9,65.2,63.5,60.5
20160611073000,297.0,99.0,57,54.5,65.2,63.5,60.5
20160611074500,297.0,99.0,57,54.5,65.2,63.5,60.5
20160611080000,297.0,99.0,57,54.5,65.2,63.5,60.5
20160611081500,300.0,100.0,57,54.5,65.3,63.5,60.5
20160611083000,297.0,99.0,57,54.5,65.4,63.5,60.5
20160611084500,297.0,99.0,57,55.2,65.5,63.5,60.5
20160611090000,297.0,99.0,58,55.2,65.7,63.5,60.5
20160611091500,291.0,97.0,58,55.2,65.7,63.5,60.5
20160611093000,291.0,97.0,58,55.2,66.0,63.5,60.5
20160611094500,291.0,97.0,58,55.2,66.0,63.5,60.5
20160611100000,294.6,98.2,58,54.3,65.9,63.5,60.5
20160611101500,259.8,86.6,54,55.1,65.9,63.4,60.4
20160611103000,294.6,98.2,58,55.1,65.9,63.5,60.5
20160611104500,294.6,98.2,58,55.1,66.0,63.5,60.5
20160611110000,294.6,98.2,58,55.1,66.0,63.5,60.5
20160611111500,300.0,100.0,58,55.1,66.1,63.5,60.5
20160611113000,300.0,100.0,58,54.3,66.2,63.5,60.5
20160611114500,297.0,99.0,58,55.5,66.2,63.5,60.5
20160611120000,300.0,100.0,58,54.7,66.2,63.5,60.5
20160611121500,300.0,100.0,58,54.7,66.1,63.5,60.5
20160611123000,300.0,100.0,58,54.7,66.2,63.5,60.5
20160611124500,300.0,100.0,58,54.7,66.1,63.5,60.5
20160611130000,300.0,100.0,58,54.7,66.1,63.5,60.5
20160611131500,303.0,101.0,58,54.7,66.0,63.5,60.5
20160611133000,303.0,101.0,58,54.7,66.2,63.5,60.5
20160611134500,303.0,101.0,58,54.7,66.2,63.5,60.5
20160611140000,303.0,101.0,58,54.7,66.3,63.5,60.5
20160611141500,297.0,99.0,58,54.7,66.4,63.5,60.5
20160611143000,300.0,100.0,58,54.7,66.3,63.5,60.5
20160611144500,300.0,100.0,58,54.7,66.4,63.5,60.5
20160611150000,300.0,100.0,58,54.7,66.3,63.5,60.5
20160611151500,300.0,100.0,58,54.7,66.3,63.5,60.5
20160611153000,303.0,101.0,58,54.7,66.4,63.5,60.5
20160611154500,303.0,101.0,58,54.7,66.3,63.5,60.5
20160611160000,303.0,101.0,58,54.7,66.5,63.5,60.5
20160611161500,303.0,101.0,58,54.7,66.5,63.5,60.5
20160611163000,303.0,101.0,58,54.7,66.6,63.5,60.5
20160611164500,303.0,101.0,58,54.7,66.4,63.5,60.5
20160611170000,303.0,101.0,58,54.7,66.4,63.5,60.5
20160611171500,303.0,101.0,58,54.7,66.4,63.5,60.5
20160611173000,303.0,101.0,58,54.7,66.4,63.5,60.5
20160611174500,303.0,101.0,58,54.7,66.4,63.5,60.5
20160611180000,303.0,101.0,58,54.7,66.4,63.5,60.5
20160611181500,303.0,101.0,58,53.9,66.3,63.5,60.5
20160611183000,303.0,101.0,58,53.9,66.4,63.0,60.0
20160611184500,303.0,101.0,58,53.9,66.5,62.8,59.8
20160611190000,303.0,101.0,58,53.9,66.6,63.5,60.5
20160611191500,303.0,101.0,58,54.7,66.4,63.5,60.5
20160611193000,303.0,101.0,58,54.7,66.6,63.2,60.2
20160611194500,309.0,103.0,58,54.7,66.8,63.5,60.5
20160611200000,309.0,103.0,58,54.7,66.7,63.5,60.5
20160611201500,309.0,103.0,58,54.7,66.7,63.5,60.5
20160611203000,309.0,103.0,58,54.7,66.6,63.5,60.5
20160611204500,309.0,103.0,58,54.7,66.6,63.5,60.5
20160611210000,309.0,103.0,58,54.7,66.7,63.5,60.5
20160611211500,303.0,101.0,57,54.7,66.8,63.5,60.5
20160611213000,309.0,103.0,57,54.7,66.8,63.5,60.5
20160611214500,309.0,103.0,57,54.7,66.7,63.6,60.6
20160611220000,309.0,103.0,57,54.7,66.6,63.7,60.7
20160611221500,300.0,100.0,57,54.7,66.6,63.7,60.7
20160611223000,303.0,101.0,57,54.7,66.4,63.6,60.6
20160611224500,303.0,101.0,57,54.7,66.3,63.7,60.7
20160611230000,294.6,98.2,56,54.7,66.3,63.9,60.9
20160611231500,294.6,98.2,56,54.7,66.3,64.3,61.3
20160611233000,294.6,98.2,56,54.7,66.2,64.3,61.3
20160611234500,294.6,98.2,56,54.7,66.3,64.3,61.3
20160612000000,294.6,98.2,56,54.7,66.3,64.3,61.3
20160612001500,294.6,98.2,56,54.7,66.2,64.3,61.3
20160612003000,294.6,98.2,56,54.7,66.2,64.3,61.3
20160612004500,294.6,98.2,56,54.7,66.1,64.2,61.2
20160612010000,294.6,98.2,56,54.7,66.1,64.2,61.2
20160612011500,294.6,98.2,56,54.7,66.0,64.3,61.3
20160612013000,294.6,98.2,56,54.7,66.0,64.3,61.3
20160612014500,294.6,98.2,56,54.7,66.0,64.3,61.3
20160612020000,294.6,98.2,56,54.7,66.0,64.2,61.2
20160612021500,294.6,98.2,56,54.7,66.1,64.2,61.2
20160612023000,294.6,98.2,56,54.7,66.1,64.2,61.2
20160612024500,294.6,98.2,56,54.7,66.0,64.3,61.3
20160612030000,291.0,97.0,56,54.7,65.9,64.2,61.2
20160612031500,291.0,97.0,56,54.7,65.9,64.2,61.2
20160612033000,294.6,98.2,56,54.7,65.8,64.2,61.2
20160612034500,294.6,98.2,56,54.7,65.8,64.3,61.3
20160612040000,294.6,98.2,56,54.7,65.7,64.3,61.3
20160612041500,294.6,98.2,56,54.7,65.8,64.2,61.2
20160612043000,294.6,98.2,56,54.7,65.8,64.3,61.3
20160612044500,294.6,98.2,56,54.7,65.8,64.3,61.3
20160612050000,294.6,98.2,56,54.7,65.8,64.3,61.3
20160612051500,294.6,98.2,56,54.7,65.7,64.3,61.3
20160612053000,294.6,98.2,56,54.7,65.7,64.3,61.3
20160612054500,291.0,97.0,56,54.7,65.7,64.3,61.3
20160612060000,297.0,99.0,56,54.7,65.6,64.3,61.3
20160612061500,297.0,99.0,56,54.7,65.6,64.3,61.3
20160612063000,297.0,99.0,56,54.7,65.5,64.3,61.3
20160612064500,297.0,99.0,56,54.7,65.7,64.3,61.3
20160612070000,300.0,100.0,56,54.7,65.8,64.3,61.3
20160612071500,297.0,99.0,56,54.7,65.9,64.3,61.3
20160612073000,291.0,97.0,56,54.7,65.8,64.3,61.3
20160612074500,294.6,98.2,56,54.7,65.8,64.3,61.3
20160612080000,294.6,98.2,56,54.7,65.8,64.3,61.3
20160612081500,294.6,98.2,56,54.7,65.8,64.3,61.3
20160612083000,294.6,98.2,56,54.7,66.0,64.3,61.3
20160612084500,294.6,98.2,56,54.7,66.0,64.3,61.3
20160612090000,291.0,97.0,56,54.7,65.9,64.3,61.3
20160612091500,294.6,98.2,56,54.7,66.0,64.3,61.3
20160612093000,291.0,97.0,56,55.5,66.2,64.3,61.3
20160612094500,291.0,97.0,56,54.8,66.1,64.3,61.3
20160612100000,294.6,98.2,56,54.8,66.5,64.3,61.3
20160612101500,291.0,97.0,57,54.8,66.6,64.3,61.3
20160612103000,294.6,98.2,57,54.8,66.6,64.3,61.3
20160612104500,294.6,98.2,57,54.8,66.7,64.3,61.3
20160612110000,291.0,97.0,57,54.8,66.7,64.3,61.3
20160612111500,291.0,97.0,57,54.8,66.7,64.3,61.3
20160612113000,291.0,97.0,57,54.8,66.6,64.3,61.3
20160612114500,291.0,97.0,57,54.8,66.6,64.3,61.3
20160612120000,297.0,99.0,58,55.5,66.8,64.3,61.3
20160612121500,297.0,99.0,58,54.3,66.8,64.3,61.3
20160612123000,297.0,99.0,58,54.3,66.9,64.3,61.3
20160612124500,300.0,100.0,58,54.3,66.9,64.3,61.3
20160612130000,297.0,99.0,58,55.1,66.9,64.3,61.3
20160612131500,297.0,99.0,58,55.1,67.1,64.2,61.2
20160612133000,297.0,99.0,57,55.1,66.8,64.3,61.3
20160612134500,288.6,96.2,57,55.1,66.7,64.3,61.3
20160612140000,294.6,98.2,57,55.1,66.6,64.3,61.3
20160612141500,294.6,98.2,57,55.1,66.5,64.3,61.3
20160612143000,294.6,98.2,57,55.1,66.4,64.3,61.3
20160612144500,294.6,98.2,57,55.1,66.4,64.3,61.3
20160612150000,294.6,98.2,57,55.1,66.4,64.3,61.3
20160612151500,294.6,98.2,57,55.1,66.4,64.3,61.3
20160612153000,294.6,98.2,57,55.1,66.4,64.3,61.3
20160612154500,294.6,98.2,57,55.1,66.4,64.3,61.3
20160612160000,294.6,98.2,57,55.1,66.4,64.3,61.3
20160612161500,294.6,98.2,57,54.3,66.3,64.2,61.2
20160612163000,294.6,98.2,57,55.5,66.4,64.3,61.3
20160612164500,294.6,98.2,57,54.7,66.3,64.3,61.3
20160612170000,300.0,100.0,57,54.7,66.3,64.2,61.2
20160612171500,300.0,100.0,57,54.7,66.3,64.3,61.3
20160612173000,297.0,99.0,57,54.7,66.3,64.2,61.2
20160612174500,291.0,97.0,57,54.7,66.3,64.2,61.2
20160612180000,291.0,97.0,57,54.7,66.3,64.2,61.2
20160612181500,294.6,98.2,57,54.7,66.3,64.3,61.3
20160612183000,294.6,98.2,57,54.7,66.2,64.2,61.2
20160612184500,294.6,98.2,57,54.7,66.3,64.2,61.2
20160612190000,294.6,98.2,57,54.7,66.2,64.1,61.1
20160612191500,294.6,98.2,57,54.7,66.3,64.0,61.0
20160612193000,291.0,97.0,57,54.7,66.3,64.0,61.0
20160612194500,291.0,97.0,57,54.7,66.3,63.9,60.9
20160612200000,297.0,99.0,57,54.7,66.3,63.9,60.9
20160612201500,291.0,97.0,57,54.7,66.4,63.7,60.7
20160612203000,294.6,98.2,57,54.7,66.3,63.7,60.7
20160612204500,294.6,98.2,57,54.7,66.3,63.7,60.7
20160612210000,300.0,100.0,57,54.7,66.3,63.6,60.6
20160612211500,297.0,99.0,57,54.7,66.6,63.6,60.6
20160612213000,300.0,100.0,57,54.7,66.6,63.6,60.6
20160612214500,297.0,99.0,57,54.7,66.7,63.6,60.6
20160612220000,297.0,99.0,57,54.7,66.7,63.6,60.6
20160612221500,297.0,99.0,57,54.7,66.7,63.6,60.6
20160612223000,300.0,100.0,57,54.7,66.8,63.6,60.6
20160612224500,297.0,99.0,57,54.7,66.8,63.6,60.6
20160612230000,300.0,100.0,57,54.7,66.8,63.6,60.6
20160612231500,300.0,100.0,57,54.7,66.8,63.6,60.6
20160612233000,300.0,100.0,57,54.7,66.8,63.6,60.6
20160612234500,297.0,99.0,57,54.7,66.7,63.5,60.5
20160613000000,300.0,100.0,57,54.7,66.7,63.5,60.5
20160613001500,297.0,99.0,57,54.7,66.6,63.5,60.5
20160613003000,297.0,99.0,57,54.7,66.5,63.5,60.5
20160613004500,297.0,99.0,57,54.7,66.4,63.5,60.5
20160613010000,297.0,99.0,57,54.7,66.4,63.5,60.5
20160613011500,291.0,97.0,57,54.7,66.3,63.5,60.5
20160613013000,291.0,97.0,57,54.7,66.2,63.5,60.5
20160613014500,291.0,97.0,57,54.7,66.2,63.5,60.5
20160613020000,282.6,94.2,55,54.7,66.2,63.5,60.5
20160613021500,294.6,98.2,57,54.7,66.2,63.5,60.5
20160613023000,294.6,98.2,57,54.7,66.2,63.5,60.5
20160613024500,294.6,98.2,57,54.7,66.1,63.5,60.5
20160613030000,294.6,98.2,57,54.7,66.0,63.5,60.5
20160613031500,294.6,98.2,57,54.7,66.0,63.5,60.5
20160613033000,294.6,98.2,57,54.7,66.0,63.5,60.5
20160613034500,291.0,97.0,57,54.7,65.9,63.5,60.5
20160613040000,291.0,97.0,57,54.7,65.8,63.5,60.5
20160613041500,294.6,98.2,57,54.7,65.8,63.5,60.5
20160613043000,294.6,98.2,57,54.7,65.9,63.5,60.5
20160613044500,294.6,98.2,57,54.7,65.9,63.5,60.5
20160613050000,294.6,98.2,57,54.7,65.9,63.5,60.5
20160613051500,291.0,97.0,57,54.7,65.8,63.5,60.5
20160613053000,297.0,99.0,57,54.7,65.8,63.5,60.5
20160613054500,297.0,99.0,57,54.7,65.7,63.5,60.5
20160613060000,297.0,99.0,57,54.7,65.7,63.5,60.5
20160613061500,297.0,99.0,57,54.7,65.8,63.5,60.5
20160613063000,297.0,99.0,57,54.7,66.1,63.5,60.5
20160613064500,297.0,99.0,57,54.7,66.2,63.5,60.5
20160613070000,297.0,99.0,57,54.7,66.3,63.5,60.5
20160613071500,297.0,99.0,57,54.7,66.4,63.5,60.5
20160613073000,300.0,100.0,57,54.7,66.4,63.5,60.5
20160613074500,294.6,98.2,57,54.7,66.6,63.5,60.5
20160613080000,294.6,98.2,57,54.7,66.7,63.5,60.5
20160613081500,294.6,98.2,57,54.7,66.6,63.5,60.5
20160613083000,294.6,98.2,57,54.7,66.8,63.5,60.5
20160613084500,294.6,98.2,57,54.7,66.8,63.5,60.5
20160613090000,294.6,98.2,57,54.7,66.8,63.5,60.5
20160613091500,294.6,98.2,57,54.7,66.7,63.5,60.5
20160613093000,291.0,97.0,57,54.7,66.7,63.5,60.5
20160613094500,291.0,97.0,57,54.7,66.8,63.5,60.5
20160613100000,294.6,98.2,58,54.7,66.9,63.5,60.5
20160613101500,291.0,97.0,58,54.7,66.8,63.5,60.5
20160613103000,291.0,97.0,58,54.7,66.9,63.5,60.5
20160613104500,291.0,97.0,58,54.7,66.9,63.5,60.5
20160613110000,291.0,97.0,58,54.7,66.8,63.5,60.5
20160613111500,297.0,99.0,58,54.7,66.8,63.5,60.5
20160613113000,300.0,100.0,58,54.7,66.9,63.5,60.5
20160613114500,300.0,100.0,58,54.7,67.1,63.5,60.5
20160613120000,303.0,101.0,58,54.7,67.3,63.5,60.5
20160613121500,303.0,101.0,58,54.7,67.2,63.5,60.5
20160613123000,303.0,101.0,58,54.7,67.2,63.5,60.5
20160613124500,303.0,101.0,58,54.7,67.0,63.5,60.5
20160613130000,303.0,101.0,58,54.7,66.8,63.5,60.5
20160613131500,303.0,101.0,58,54.7,66.8,63.5,60.5
20160613133000,303.0,101.0,58,54.7,66.7,63.5,60.5
20160613134500,303.0,101.0,58,54.7,66.7,63.5,60.5
20160613140000,303.0,101.0,58,54.7,66.7,63.5,60.5
20160613141500,303.0,101.0,58,54.7,66.7,63.5,60.5
20160613143000,303.0,101.0,58,54.7,66.9,63.5,60.5
20160613144500,303.0,101.0,58,54.7,66.8,63.5,60.5
20160613150000,294.6,98.2,58,54.7,66.7,63.5,60.5
20160613151500,291.0,97.0,58,54.7,66.7,63.5,60.5
20160613153000,291.0,97.0,58,54.7,66.7,63.5,60.5
20160613154500,291.0,97.0,58,54.7,66.7,63.5,60.5
20160613160000,291.0,97.0,58,54.7,66.7,63.5,60.5
20160613161500,297.0,99.0,58,54.7,66.7,63.5,60.5
20160613163000,297.0,99.0,58,54.7,66.7,63.5,60.5
20160613164500,309.0,103.0,58,54.7,66.6,63.5,60.5
20160613170000,309.0,103.0,58,54.7,66.6,63.5,60.5
20160613171500,309.0,103.0,58,54.7,66.6,63.5,60.5
20160613173000,309.0,103.0,58,54.7,66.3,63.5,60.5
20160613174500,309.0,103.0,58,54.7,66.1,63.5,60.5
20160613180000,309.0,103.0,58,54.7,65.9,63.5,60.5
20160613181500,309.0,103.0,58,54.7,65.8,63.5,60.5
20160613183000,309.0,103.0,58,54.7,65.7,63.5,60.5
20160613184500,309.0,103.0,58,55.5,65.6,63.5,60.5
20160613190000,303.0,101.0,58,55.5,65.6,63.5,60.5
20160613191500,303.0,101.0,58,55.5,65.6,63.5,60.5
20160613193000,303.0,101.0,58,55.5,65.7,63.5,60.5
20160613194500,303.0,101.0,58,54.7,65.7,63.5,60.5
20160613200000,303.0,101.0,58,54.7,65.7,63.5,60.5
20160613201500,303.0,101.0,58,54.7,65.7,63.5,60.5
20160613203000,303.0,101.0,58,54.7,65.8,63.5,60.5
20160613204500,303.0,101.0,58,55.5,65.8,63.5,60.5
20160613210000,303.0,101.0,58,55.5,65.9,63.5,60.5
20160613211500,303.0,101.0,58,54.7,65.9,63.5,60.5
20160613213000,303.0,101.0,58,54.7,65.8,63.5,60.5
20160613214500,303.0,101.0,58,54.7,66.0,63.5,60.5
20160613220000,303.0,101.0,58,54.7,66.0,63.5,60.5
20160613221500,303.0,101.0,58,54.7,66.1,63.5,60.5
20160613223000,303.0,101.0,58,54.7,66.0,63.5,60.5
20160613224500,303.0,101.0,58,54.7,66.0,63.5,60.5
20160613230000,303.0,101.0,58,54.7,66.0,63.5,60.5
20160613231500,303.0,101.0,58,54.7,66.0,63.5,60.5
20160613233000,309.0,103.0,58,54.7,66.0,63.5,60.5
20160613234500,303.0,101.0,58,54.7,66.0,63.5,60.5
20160614000000,303.0,101.0,58,54.7,66.0,61.3,58.3
20160614001500,297.0,99.0,58,54.7,66.0,61.3,58.3
20160614003000,297.0,99.0,58,54.7,66.0,61.4,58.4
20160614004500,300.0,100.0,58,54.7,65.8,61.5,58.5
20160614010000,300.0,100.0,58,54.7,65.7,61.6,58.6
20160614011500,297.0,99.0,58,54.7,65.7,62.0,59.0
20160614013000,303.0,101.0,58,54.7,65.6,62.0,59.0
20160614014500,303.0,101.0,58,54.7,65.5,62.0,59.0
20160614020000,303.0,101.0,58,54.7,65.5,62.0,59.0
20160614021500,303.0,101.0,58,54.7,65.5,62.0,59.0
20160614023000,303.0,101.0,58,54.7,65.5,62.0,59.0
20160614024500,303.0,101.0,58,54.7,65.5,62.0,59.0
20160614030000,303.0,101.0,58,54.7,65.3,62.0,59.0
20160614031500,303.0,101.0,58,54.7,65.3,62.0,59.0
20160614033000,303.0,101.0,58,54.7,65.2,62.0,59.0
20160614034500,303.0,101.0,58,54.7,65.2,62.0,59.0
20160614040000,309.0,103.0,58,54.7,65.2,62.0,59.0
20160614041500,309.0,103.0,58,54.7,65.2,62.0,59.0
20160614043000,303.0,101.0,58,54.7,65.2,62.0,59.0
20160614044500,303.0,101.0,58,54.7,65.2,62.0,59.0
20160614050000,303.0,101.0,58,54.7,65.2,62.0,59.0
20160614051500,303.0,101.0,58,54.7,65.2,62.0,59.0
20160614053000,303.0,101.0,58,54.7,65.2,62.0,59.0
20160614054500,303.0,101.0,58,54.7,65.1,62.0,59.0
20160614060000,303.0,101.0,58,54.7,65.1,62.0,59.0
20160614061500,303.0,101.0,58,54.7,65.1,62.0,59.0
20160614063000,303.0,101.0,58,54.7,65.0,62.0,59.0
20160614064500,0.0,0.0,3,57.9,65.8,66.6,63.6
20160614070000,0.0,0.0,3,60.5,66.1,66.6,63.6
20160614071500,0.0,0.0,6,61.2,66.4,66.1,63.1
20160614073000,0.0,0.0,13,61.9,66.5,66.1,63.1
20160614074500,121.8,40.6,37,55.6,67.1,66.1,63.1
20160614080000,184.2,61.4,44,55.6,67.1,66.1,63.1
20160614081500,242.4,80.8,52,55.6,67.1,66.1,63.1
20160614083000,276.0,92.0,56,55.6,66.9,66.1,63.1
20160614084500,294.6,98.2,58,55.6,66.9,66.1,63.1
20160614090000,288.6,96.2,58,55.6,66.9,66.1,63.1
20160614091500,294.6,98.2,58,54.7,66.9,66.1,63.1
20160614093000,291.0,97.0,58,54.7,67.0,66.1,63.1
20160614094500,297.0,99.0,58,54.7,66.9,66.1,63.1
20160614100000,297.0,99.0,58,54.7,66.9,66.1,63.1
20160614101500,297.0,99.0,58,54.7,66.8,66.1,63.1
20160614103000,291.0,97.0,58,54.7,66.9,66.1,63.1
20160614104500,294.6,98.2,58,54.7,66.8,66.1,63.1
20160614110000,294.6,98.2,58,54.7,66.9,66.1,63.1
20160614111500,294.6,98.2,58,54.7,66.9,66.1,63.1
20160614113000,207.6,69.2,47,54.7,67.3,67.8,64.8
20160614114500,194.4,64.8,45,54.7,67.3,67.9,64.9
20160614120000,194.4,64.8,46,54.7,67.8,67.9,64.9
20160614121500,194.4,64.8,46,54.7,67.9,67.9,64.9
20160614123000,194.4,64.8,46,54.7,68.1,67.9,64.9
20160614124500,199.2,66.4,46,54.7,67.8,67.9,64.9
20160614130000,199.2,66.4,46,54.7,67.7,67.9,64.9
20160614131500,194.4,64.8,46,54.7,67.6,67.9,64.9
20160614133000,199.2,66.4,46,54.7,67.6,67.9,64.9
20160614134500,199.2,66.4,46,54.7,67.6,67.9,64.9
20160614140000,190.2,63.4,44,54.7,67.6,67.9,64.9
20160614141500,183.0,61.0,43,54.7,67.6,67.9,64.9
20160614143000,179.4,59.8,42,54.7,67.7,67.9,64.9
20160614144500,179.4,59.8,42,54.7,67.7,67.9,64.9
20160614150000,179.4,59.8,42,54.7,67.9,67.9,64.9
20160614151500,179.4,59.8,42,54.7,67.9,67.9,64.9
20160614153000,179.4,59.8,42,54.7,67.8,67.9,64.9
20160614154500,177.6,59.2,42,54.7,67.8,67.9,64.9
20160614160000,179.4,59.8,42,54.7,67.8,67.9,64.9
20160614161500,176.4,58.8,42,54.7,67.8,67.9,64.9
20160614163000,180.6,60.2,42,54.7,67.7,67.9,64.9
20160614164500,180.6,60.2,42,54.7,67.9,67.9,64.9
20160614170000,180.6,60.2,42,54.7,67.9,67.9,64.9
20160614171500,180.6,60.2,42,54.7,68.1,67.9,64.9
20160614173000,183.6,61.2,42,54.7,68.1,67.9,64.9
20160614174500,183.6,61.2,42,54.7,68.1,67.9,64.9
20160614180000,183.6,61.2,42,54.7,68.1,67.9,64.9
20160614181500,183.6,61.2,42,55.5,68.1,67.9,64.9
20160614183000,183.6,61.2,42,55.5,68.1,67.9,64.9
20160614184500,181.2,60.4,42,55.5,68.1,67.9,64.9
20160614190000,183.6,61.2,42,55.5,68.1,67.9,64.9
20160614191500,183.6,61.2,42,55.5,68.1,67.9,64.9
20160614193000,183.6,61.2,42,55.5,68.1,67.9,64.9
20160614194500,183.6,61.2,42,55.5,68.1,67.9,64.9
20160614200000,180.6,60.2,42,55.5,68.1,67.9,64.9
20160614201500,180.6,60.2,42,55.5,68.1,67.9,64.9
20160614203000,180.6,60.2,42,55.5,68.1,67.9,64.9
20160614204500,184.8,61.6,42,55.5,68.1,67.9,64.9
20160614210000,181.2,60.4,42,55.5,68.1,67.9,64.9
20160614211500,306.0,102.0,58,55.5,67.6,60.0,53.0
20160614213000,306.0,102.0,58,55.5,67.4,60.0,53.0
20160614214500,306.0,102.0,58,55.5,67.3,60.0,53.0
20160614220000,306.0,102.0,58,55.5,67.3,60.0,53.0
20160614221500,306.0,102.0,58,55.5,67.1,60.0,53.0
20160614223000,306.0,102.0,58,55.5,67.0,60.0,53.0
20160614224500,311.4,103.8,58,55.5,66.9,60.0,53.0
20160614230000,311.4,103.8,58,54.9,66.8,60.0,53.0
20160614231500,306.0,102.0,58,54.9,66.8,60.0,53.0
20160614233000,306.0,102.0,58,54.9,66.7,60.0,53.0
20160614234500,306.0,102.0,58,54.9,66.7,60.0,53.0
20160615000000,306.0,102.0,58,54.9,66.7,60.0,53.0
20160615001500,306.0,102.0,58,54.9,66.7,60.0,53.0
20160615003000,306.0,102.0,58,54.9,66.6,60.0,53.0
20160615004500,306.0,102.0,58,54.9,66.4,60.0,53.0
20160615010000,306.0,102.0,58,54.9,66.3,60.0,53.0
20160615011500,291.0,97.0,57,53.9,66.1,60.0,53.0
20160615013000,300.0,100.0,58,53.9,66.0,60.0,53.0
20160615014500,309.0,103.0,58,54.7,66.0,60.0,53.0
20160615020000,309.0,103.0,58,54.7,66.0,60.0,53.0
20160615021500,300.0,100.0,58,54.7,66.0,60.0,53.0
20160615023000,303.0,101.0,58,54.7,66.1,60.0,53.0
20160615024500,303.0,101.0,58,54.7,66.0,60.0,53.0
20160615030000,303.0,101.0,58,54.7,66.0,60.0,53.0
20160615031500,303.0,101.0,58,54.7,65.8,60.0,53.0
20160615033000,303.0,101.0,58,54.7,65.8,60.0,53.0
20160615034500,303.0,101.0,58,54.7,65.8,60.0,53.0
20160615040000,303.0,101.0,58,54.7,65.7,60.0,53.0
20160615041500,303.0,101.0,58,54.7,65.7,60.0,53.0
20160615043000,303.0,101.0,58,54.7,65.7,60.0,53.0
20160615044500,303.0,101.0,58,54.7,65.8,60.0,53.0
20160615050000,303.0,101.0,58,54.7,65.8,60.0,53.0
20160615051500,303.0,101.0,58,54.7,65.8,60.0,53.0
