PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160615053000,303.0,101.0,58,54.7,65.7,60.0,53.0
20160615054500,303.0,101.0,58,54.7,65.6,60.0,53.0
20160615060000,303.0,101.0,58,54.7,65.6,60.0,53.0
20160615061500,303.0,101.0,58,54.7,65.6,60.0,53.0
20160615063000,303.0,101.0,58,54.7,65.6,60.0,53.0
20160615064500,303.0,101.0,58,54.7,65.5,60.0,53.0
20160615070000,297.0,99.0,58,54.7,65.6,60.0,53.0
20160615071500,297.0,99.0,58,54.7,66.1,60.0,53.0
20160615073000,300.0,100.0,58,54.7,66.2,60.0,53.0
20160615074500,300.0,100.0,58,54.7,66.5,60.0,53.0
20160615080000,0.0,0.0,0,59.5,67.8,69.6,66.6
20160615081500,0.0,0.0,1,61.5,68.4,69.6,66.6
20160615083000,0.0,0.0,0,62.4,68.7,69.8,66.8
20160615084500,0.0,0.0,3,62.4,69.1,69.6,66.6
20160615090000,0.0,0.0,4,63.2,69.3,69.6,66.6
20160615091500,0.0,0.0,4,63.2,69.8,69.6,66.6
20160615093000,0.0,0.0,5,63.2,69.6,69.6,66.6
20160615094500,0.0,0.0,5,63.2,69.6,69.6,66.6
20160615100000,0.0,0.0,5,64.0,69.5,69.5,66.5
20160615101500,0.0,0.0,5,64.0,69.7,69.6,66.6
20160615103000,61.8,20.6,29,60.2,70.2,69.6,66.6
20160615104500,79.8,26.6,32,56.3,69.9,69.5,66.5
20160615110000,86.4,28.8,32,56.3,69.8,69.5,66.5
20160615111500,86.4,28.8,32,55.6,69.8,69.5,66.5
20160615113000,85.2,28.4,32,55.6,69.7,69.5,66.5
20160615114500,89.4,29.8,33,55.6,69.8,69.5,66.5
20160615120000,115.2,38.4,36,55.6,69.9,69.5,66.5
20160615121500,113.4,37.8,36,55.6,69.7,69.5,66.5
20160615123000,115.2,38.4,36,55.6,69.6,69.5,66.5
20160615124500,111.0,37.0,36,55.6,69.5,69.5,66.5
20160615130000,105.0,35.0,34,55.6,69.1,69.5,66.5
20160615131500,77.4,25.8,30,55.6,69.1,69.5,66.5
20160615133000,0.0,0.0,17,55.6,69.0,69.5,66.5
20160615134500,0.0,0.0,9,56.8,69.1,69.5,66.5
20160615140000,0.0,0.0,9,60.7,69.3,69.5,66.5
20160615141500,0.0,0.0,9,62.4,69.4,69.5,66.5
20160615143000,0.0,0.0,9,63.2,69.6,69.5,66.5
20160615144500,0.0,0.0,9,63.2,69.7,69.5,66.5
20160615150000,0.0,0.0,9,61.5,69.7,69.5,66.5
20160615151500,0.0,0.0,9,63.2,69.6,69.5,66.5
20160615153000,0.0,0.0,9,63.2,69.6,69.5,66.5
20160615154500,0.0,0.0,9,64.0,69.6,69.5,66.5
20160615160000,0.0,0.0,9,64.0,69.7,69.5,66.5
20160615161500,0.0,0.0,9,64.0,69.6,69.5,66.5
20160615163000,0.0,0.0,9,64.8,69.7,69.5,66.5
20160615164500,306.0,102.0,59,54.7,69.2,63.5,60.5
20160615170000,306.0,102.0,59,54.7,68.7,63.5,60.5
20160615171500,306.0,102.0,59,53.9,68.3,63.6,60.6
20160615173000,306.0,102.0,59,53.9,68.1,63.6,60.6
20160615174500,306.0,102.0,59,53.9,67.4,63.6,60.6
20160615180000,306.0,102.0,59,53.9,67.3,63.6,60.6
20160615181500,306.0,102.0,59,53.9,67.2,63.6,60.6
20160615183000,306.0,102.0,59,53.9,67.1,63.6,60.6
20160615184500,306.0,102.0,59,53.9,67.1,63.6,60.6
20160615190000,306.0,102.0,59,53.9,67.0,63.6,60.6
20160615191500,306.0,102.0,59,53.9,67.0,63.6,60.6
20160615193000,306.0,102.0,59,53.9,66.8,63.7,60.7
20160615194500,291.0,97.0,57,53.9,66.8,63.7,60.7
20160615200000,297.0,99.0,57,53.9,66.8,63.6,60.6
20160615201500,300.0,100.0,57,54.7,66.7,63.6,60.6
20160615203000,297.0,99.0,57,54.7,66.7,63.6,60.6
20160615204500,297.0,99.0,57,54.7,66.7,63.6,60.6
20160615210000,297.0,99.0,57,54.7,66.7,63.6,60.6
20160615211500,300.0,100.0,57,55.5,66.8,63.6,60.6
20160615213000,297.0,99.0,57,54.7,66.8,63.6,60.6
20160615214500,297.0,99.0,57,54.7,66.7,63.6,60.6
20160615220000,300.0,100.0,57,54.7,66.7,63.8,60.8
20160615221500,297.0,99.0,57,54.7,66.6,63.7,60.7
20160615223000,303.0,101.0,57,54.7,66.6,63.6,60.6
20160615224500,303.0,101.0,57,54.7,66.6,63.6,60.6
20160615230000,303.0,101.0,57,54.7,66.6,63.6,60.6
20160615231500,303.0,101.0,57,54.7,66.6,63.6,60.6
20160615233000,303.0,101.0,57,54.7,66.5,63.6,60.6
20160615234500,303.0,101.0,57,54.7,66.5,63.6,60.6
20160616000000,303.0,101.0,57,54.7,66.4,62.1,59.1
20160616001500,303.0,101.0,57,54.7,66.2,62.1,59.1
20160616003000,303.0,101.0,57,54.7,66.2,62.1,59.1
20160616004500,303.0,101.0,57,54.7,66.2,62.1,59.1
20160616010000,303.0,101.0,57,54.7,66.2,62.1,59.1
20160616011500,303.0,101.0,57,54.7,66.1,62.1,59.1
20160616013000,303.0,101.0,57,54.7,66.0,62.1,59.1
20160616014500,303.0,101.0,57,54.7,65.9,62.1,59.1
20160616020000,303.0,101.0,57,54.7,65.8,62.1,59.1
20160616021500,303.0,101.0,57,54.7,65.7,62.1,59.1
20160616023000,303.0,101.0,57,54.7,65.7,62.1,59.1
20160616024500,303.0,101.0,57,54.7,65.7,62.1,59.1
20160616030000,309.0,103.0,57,54.7,65.7,62.1,59.1
20160616031500,309.0,103.0,57,54.7,65.6,62.1,59.1
20160616033000,309.0,103.0,57,54.7,65.5,62.1,59.1
20160616034500,309.0,103.0,57,54.7,65.5,62.1,59.1
20160616040000,303.0,101.0,57,54.7,65.4,62.1,59.1
20160616041500,309.0,103.0,57,54.7,65.4,62.1,59.1
20160616043000,309.0,103.0,57,54.7,65.3,62.1,59.1
20160616044500,309.0,103.0,57,54.7,65.4,62.1,59.1
20160616050000,309.0,103.0,57,54.7,65.3,62.1,59.1
20160616051500,309.0,103.0,57,54.7,65.3,62.1,59.1
20160616053000,309.0,103.0,57,54.7,65.2,62.1,59.1
20160616054500,309.0,103.0,57,54.7,65.1,62.1,59.1
20160616060000,309.0,103.0,57,53.9,65.1,62.1,59.1
20160616061500,309.0,103.0,57,53.9,65.1,62.1,59.1
20160616063000,309.0,103.0,57,53.9,65.0,62.1,59.1
20160616064500,309.0,103.0,57,53.9,65.1,62.1,59.1
20160616070000,309.0,103.0,57,54.7,65.2,62.1,59.1
20160616071500,309.0,103.0,57,54.7,65.2,62.1,59.1
20160616073000,151.8,50.6,41,54.7,66.0,64.8,61.8
20160616074500,249.6,83.2,52,54.7,66.1,64.8,61.8
20160616080000,294.6,98.2,57,54.7,66.0,64.8,61.8
20160616081500,294.6,98.2,57,54.7,65.8,64.8,61.8
20160616083000,294.6,98.2,57,54.7,66.0,64.8,61.8
20160616084500,294.6,98.2,57,54.7,66.0,64.8,61.8
20160616090000,294.6,98.2,57,54.7,65.9,64.8,61.8
20160616091500,288.6,96.2,57,54.7,66.0,64.8,61.8
20160616093000,288.6,96.2,57,54.7,66.2,64.8,61.8
20160616094500,288.6,96.2,58,54.7,66.1,64.8,61.8
20160616100000,288.6,96.2,58,54.7,66.4,64.8,61.8
20160616101500,297.0,99.0,58,54.7,66.6,64.8,61.8
20160616103000,297.0,99.0,58,54.7,66.6,64.8,61.8
20160616104500,297.0,99.0,58,54.7,66.7,64.8,61.8
20160616110000,297.0,99.0,58,54.7,66.7,64.8,61.8
20160616111500,300.0,100.0,58,54.7,66.9,64.8,61.8
20160616113000,294.6,98.2,58,54.7,67.2,64.8,61.8
20160616114500,294.6,98.2,58,54.7,67.3,64.8,61.8
20160616120000,303.0,101.0,58,54.7,67.2,64.8,61.8
20160616121500,303.0,101.0,58,54.7,67.1,64.8,61.8
20160616123000,303.0,101.0,58,54.7,67.6,64.8,61.8
20160616124500,303.0,101.0,57,54.7,67.4,64.8,61.8
20160616130000,303.0,101.0,57,54.7,67.4,64.8,61.8
20160616131500,303.0,101.0,57,54.7,67.3,64.8,61.8
20160616133000,297.0,99.0,57,54.7,67.2,64.8,61.8
20160616134500,300.0,100.0,57,54.7,67.1,64.8,61.8
20160616140000,291.0,97.0,57,54.7,67.2,64.8,61.8
20160616141500,294.6,98.2,57,54.7,67.1,64.8,61.8
20160616143000,294.6,98.2,57,54.7,67.1,64.8,61.8
20160616144500,291.0,97.0,57,54.7,67.1,64.8,61.8
20160616150000,291.0,97.0,57,54.7,67.2,64.8,61.8
20160616151500,294.6,98.2,57,54.7,67.1,64.8,61.8
20160616153000,291.0,97.0,57,54.7,67.1,64.8,61.8
20160616154500,294.6,98.2,57,54.7,67.0,64.8,61.8
20160616160000,291.0,97.0,57,54.7,66.9,64.8,61.8
20160616161500,291.0,97.0,57,54.7,66.9,64.8,61.8
20160616163000,297.0,99.0,57,54.7,67.1,64.8,61.8
20160616164500,297.0,99.0,57,54.7,67.1,64.8,61.8
20160616170000,297.0,99.0,57,54.7,67.1,64.8,61.8
20160616171500,303.0,101.0,57,54.7,67.0,64.8,61.8
20160616173000,303.0,101.0,57,54.1,66.9,64.8,61.8
20160616174500,303.0,101.0,57,54.1,66.9,64.8,61.8
20160616180000,35.4,11.8,13,56.7,67.4,68.4,65.4
20160616181500,63.6,21.2,29,56.7,68.0,68.4,65.4
20160616183000,76.2,25.4,32,56.0,68.2,68.4,65.4
20160616184500,76.2,25.4,32,56.0,68.3,68.4,65.4
20160616190000,77.4,25.8,32,56.0,68.2,68.4,65.4
20160616191500,79.2,26.4,32,56.0,68.3,68.4,65.4
20160616193000,77.4,25.8,32,56.0,68.3,68.4,65.4
20160616194500,79.8,26.6,32,56.0,68.4,68.4,65.4
20160616200000,79.8,26.6,32,56.0,68.6,68.4,65.4
20160616201500,291.0,97.0,58,54.7,68.4,66.1,63.1
20160616203000,291.0,97.0,58,54.7,68.1,66.1,63.1
20160616204500,294.6,98.2,58,54.7,67.9,66.1,63.1
20160616210000,300.0,100.0,58,54.7,67.8,66.1,63.1
20160616211500,297.0,99.0,58,54.7,67.7,66.1,63.1
20160616213000,297.0,99.0,58,54.7,67.7,66.1,63.1
20160616214500,300.0,100.0,58,54.7,67.6,66.1,63.1
20160616220000,297.0,99.0,58,54.7,67.6,66.1,63.1
20160616221500,297.0,99.0,58,54.7,67.6,66.1,63.1
20160616223000,297.0,99.0,58,54.7,67.7,66.1,63.1
20160616224500,300.0,100.0,58,54.7,67.6,66.1,63.1
20160616230000,297.0,99.0,58,54.7,67.5,66.1,63.1
20160616231500,300.0,100.0,58,54.7,67.3,66.1,63.1
20160616233000,297.0,99.0,58,54.7,67.2,66.1,63.1
20160616234500,297.0,99.0,58,54.7,67.1,66.1,63.1
20160617000000,297.0,99.0,57,54.7,67.0,66.1,63.1
20160617001500,297.0,99.0,57,54.7,66.9,66.1,63.1
20160617003000,297.0,99.0,57,54.7,66.9,66.1,63.1
20160617004500,297.0,99.0,57,54.7,67.0,66.1,63.1
20160617010000,297.0,99.0,57,54.7,67.0,66.1,63.1
20160617011500,300.0,100.0,57,54.7,66.9,66.1,63.1
20160617013000,294.6,98.2,57,54.7,66.8,66.1,63.1
20160617014500,300.0,100.0,57,54.7,66.8,66.1,63.1
20160617020000,297.0,99.0,57,54.7,66.7,66.1,63.1
20160617021500,297.0,99.0,57,54.7,66.7,66.1,63.1
20160617023000,297.0,99.0,57,54.7,66.7,66.1,63.1
20160617024500,297.0,99.0,57,54.7,66.7,66.1,63.1
20160617030000,297.0,99.0,57,54.7,66.7,66.1,63.1
20160617031500,300.0,100.0,57,54.7,66.6,66.1,63.1
20160617033000,300.0,100.0,57,54.7,66.6,66.1,63.1
20160617034500,300.0,100.0,57,54.7,66.4,66.1,63.1
20160617040000,297.0,99.0,57,54.7,66.4,66.1,63.1
20160617041500,297.0,99.0,56,54.7,66.3,66.1,63.1
20160617043000,291.0,97.0,56,54.7,66.4,66.1,63.1
20160617044500,291.0,97.0,56,54.7,66.4,66.1,63.1
20160617050000,291.0,97.0,56,54.7,66.5,66.1,63.1
20160617051500,291.0,97.0,57,54.7,66.4,66.1,63.1
20160617053000,294.6,98.2,57,54.7,66.4,66.1,63.1
20160617054500,291.0,97.0,56,54.7,66.3,66.1,63.1
20160617060000,291.0,97.0,56,54.7,66.3,66.1,63.1
20160617061500,294.6,98.2,56,54.7,66.2,66.1,63.1
20160617063000,291.0,97.0,56,54.7,66.3,66.1,63.1
20160617064500,294.6,98.2,56,54.7,66.2,66.1,63.1
20160617070000,291.0,97.0,56,54.7,66.3,66.1,63.1
20160617071500,291.0,97.0,56,54.7,66.4,66.1,63.1
20160617073000,291.0,97.0,56,54.7,66.3,66.1,63.1
20160617074500,291.0,97.0,56,54.7,66.3,66.1,63.1
20160617080000,291.0,97.0,56,54.7,66.2,66.1,63.1
20160617081500,291.0,97.0,56,54.7,66.2,66.1,63.1
20160617083000,291.0,97.0,56,54.7,66.4,66.1,63.1
20160617084500,291.0,97.0,57,54.7,66.6,66.1,63.1
20160617090000,294.6,98.2,57,54.7,66.7,66.1,63.1
20160617091500,291.0,97.0,57,54.7,66.7,66.0,63.0
20160617093000,294.6,98.2,57,54.7,66.8,66.0,63.0
20160617094500,291.0,97.0,57,54.7,66.8,66.0,63.0
20160617100000,291.0,97.0,57,54.7,66.8,66.0,63.0
20160617101500,294.6,98.2,58,54.7,66.8,65.7,62.7
20160617103000,294.6,98.2,58,54.7,66.9,65.7,62.7
20160617104500,291.0,97.0,58,54.7,66.8,65.5,62.5
20160617110000,291.0,97.0,58,54.7,66.9,65.5,62.5
20160617111500,294.6,98.2,58,54.7,67.1,65.5,62.5
20160617113000,294.6,98.2,58,54.7,67.2,65.5,62.5
20160617114500,294.6,98.2,58,54.7,66.9,65.5,62.5
20160617120000,294.6,98.2,58,54.7,66.9,65.5,62.5
20160617121500,294.6,98.2,58,54.7,66.9,65.5,62.5
20160617123000,294.6,98.2,58,54.7,67.1,65.5,62.5
20160617124500,294.6,98.2,58,54.7,66.9,65.5,62.5
20160617130000,303.0,101.0,58,54.7,66.9,65.5,62.5
20160617131500,303.0,101.0,58,54.7,66.9,65.5,62.5
20160617133000,303.0,101.0,58,54.7,67.1,65.5,62.5
20160617134500,303.0,101.0,58,54.7,66.9,65.5,62.5
20160617140000,297.0,99.0,58,54.7,66.9,65.5,62.5
20160617141500,303.0,101.0,58,54.7,66.9,65.5,62.5
20160617143000,303.0,101.0,58,54.7,66.9,65.5,62.5
20160617144500,297.0,99.0,58,54.7,66.8,65.5,62.5
20160617150000,300.0,100.0,58,54.7,66.9,65.5,62.5
20160617151500,291.0,97.0,57,54.7,66.8,65.4,62.4
20160617153000,297.0,99.0,57,54.7,66.9,65.4,62.4
20160617154500,297.0,99.0,57,54.7,66.9,65.4,62.4
20160617160000,297.0,99.0,57,54.7,66.9,65.4,62.4
20160617161500,297.0,99.0,57,54.7,67.0,65.4,62.4
20160617163000,297.0,99.0,57,54.7,67.0,65.4,62.4
20160617164500,297.0,99.0,57,54.7,66.8,65.4,62.4
20160617170000,297.0,99.0,57,53.9,66.8,65.4,62.4
20160617171500,297.0,99.0,57,53.9,66.6,65.4,62.4
20160617173000,288.6,96.2,57,53.9,66.5,65.4,62.4
20160617174500,288.6,96.2,57,53.9,66.6,65.1,62.1
20160617180000,288.6,96.2,57,54.7,66.4,65.4,62.4
20160617181500,288.6,96.2,57,54.7,66.4,65.4,62.4
20160617183000,288.6,96.2,57,54.7,66.3,65.4,62.4
20160617184500,297.0,99.0,58,54.7,66.3,65.4,62.4
20160617190000,297.0,99.0,58,53.9,66.2,65.4,62.4
20160617191500,297.0,99.0,58,53.9,66.1,65.4,62.4
20160617193000,297.0,99.0,58,53.9,66.2,65.3,62.3
20160617194500,297.0,99.0,58,53.9,66.1,65.4,62.4
20160617200000,297.0,99.0,58,53.9,66.2,65.3,62.3
20160617201500,297.0,99.0,58,54.7,66.2,65.4,62.4
20160617203000,297.0,99.0,58,54.7,66.3,65.3,62.3
20160617204500,297.0,99.0,57,54.7,66.4,65.2,62.2
20160617210000,297.0,99.0,57,54.7,66.3,65.1,62.1
20160617211500,288.6,96.2,57,54.7,66.3,65.3,62.3
20160617213000,294.6,98.2,57,54.7,66.4,65.2,62.2
20160617214500,291.0,97.0,57,54.7,66.4,65.1,62.1
20160617220000,294.6,98.2,57,54.7,66.4,65.0,62.0
20160617221500,294.6,98.2,57,54.7,66.4,65.0,62.0
20160617223000,294.6,98.2,57,54.7,66.4,65.0,62.0
20160617224500,294.6,98.2,57,54.7,66.6,65.0,62.0
20160617230000,291.0,97.0,57,54.7,66.4,65.0,62.0
20160617231500,294.6,98.2,57,54.7,66.4,65.0,62.0
20160617233000,294.6,98.2,57,54.7,66.3,65.0,62.0
20160617234500,294.6,98.2,57,54.7,66.3,65.0,62.0
20160618000000,294.6,98.2,57,54.7,66.3,60.5,57.5
20160618001500,291.0,97.0,57,54.7,66.2,60.5,57.5
20160618003000,297.0,99.0,57,54.7,66.0,60.5,57.5
20160618004500,297.0,99.0,57,54.7,66.1,60.5,57.5
20160618010000,297.0,99.0,57,54.7,66.0,60.5,57.5
20160618011500,291.0,97.0,58,54.7,65.8,60.5,57.5
20160618013000,303.0,101.0,59,54.7,65.7,60.5,57.5
20160618014500,303.0,101.0,58,54.7,65.6,60.5,57.5
20160618020000,309.0,103.0,58,54.7,65.6,60.5,57.5
20160618021500,309.0,103.0,58,54.7,65.5,60.5,57.5
20160618023000,309.0,103.0,58,54.7,65.5,60.5,57.5
20160618024500,309.0,103.0,58,54.7,65.5,60.5,57.5
20160618030000,309.0,103.0,58,54.7,65.5,60.5,57.5
20160618031500,309.0,103.0,58,54.7,65.5,60.5,57.5
20160618033000,309.0,103.0,58,54.7,65.4,60.5,57.5
20160618034500,309.0,103.0,58,54.7,65.3,60.5,57.5
20160618040000,303.0,101.0,58,54.7,65.3,60.5,57.5
20160618041500,309.0,103.0,58,54.7,65.2,60.5,57.5
20160618043000,303.0,101.0,58,54.7,65.2,60.5,57.5
20160618044500,303.0,101.0,58,54.7,65.2,60.5,57.5
20160618050000,303.0,101.0,58,54.7,65.2,60.5,57.5
20160618051500,303.0,101.0,58,54.7,65.3,60.5,57.5
20160618053000,303.0,101.0,58,54.7,65.3,60.5,57.5
20160618054500,303.0,101.0,58,54.7,65.2,60.5,57.5
20160618060000,303.0,101.0,58,54.7,65.1,60.5,57.5
20160618061500,303.0,101.0,58,54.7,65.1,60.5,57.5
20160618063000,303.0,101.0,58,54.7,65.1,60.5,57.5
20160618064500,303.0,101.0,58,54.7,65.0,60.5,57.5
20160618070000,303.0,101.0,58,54.7,65.0,60.5,57.5
20160618071500,303.0,101.0,58,54.7,65.0,60.5,57.5
20160618073000,303.0,101.0,58,55.5,65.1,60.5,57.5
20160618074500,303.0,101.0,58,54.7,65.1,60.5,57.5
20160618080000,303.0,101.0,58,54.7,65.1,60.5,57.5
20160618081500,294.6,98.2,58,54.7,65.0,60.5,57.5
20160618083000,294.6,98.2,58,54.7,65.0,60.5,57.5
20160618084500,291.0,97.0,58,55.5,65.1,60.5,57.5
20160618090000,291.0,97.0,58,54.3,65.0,60.5,57.5
20160618091500,291.0,97.0,58,54.3,65.0,60.5,57.5
20160618093000,291.0,97.0,58,54.3,64.9,60.5,57.5
20160618094500,291.0,97.0,58,55.1,65.0,60.5,57.5
20160618100000,291.0,97.0,58,55.1,65.1,60.5,57.5
20160618101500,297.0,99.0,59,55.1,65.1,60.5,57.5
20160618103000,300.0,100.0,59,55.1,65.0,60.5,57.5
20160618104500,300.0,100.0,59,55.1,65.0,60.5,57.5
20160618110000,300.0,100.0,59,55.1,64.9,60.5,57.5
20160618111500,297.0,99.0,59,55.1,64.9,60.5,57.5
20160618113000,300.0,100.0,59,55.1,64.8,60.5,57.5
20160618114500,303.0,101.0,59,55.1,65.0,60.5,57.5
20160618120000,303.0,101.0,59,55.1,65.0,60.5,57.5
20160618121500,297.0,99.0,59,55.1,65.2,60.5,57.5
20160618123000,178.8,59.6,45,55.1,65.8,64.4,61.4
20160618124500,253.2,84.4,53,55.1,65.9,64.7,61.7
20160618130000,294.6,98.2,58,55.1,65.6,64.6,61.6
20160618131500,294.6,98.2,58,55.1,65.6,64.4,61.4
20160618133000,294.6,98.2,58,55.1,65.6,64.3,61.3
20160618134500,294.6,98.2,58,55.1,65.6,64.3,61.3
20160618140000,294.6,98.2,58,55.1,65.6,64.3,61.3
20160618141500,294.6,98.2,58,55.1,65.6,64.3,61.3
20160618143000,294.6,98.2,58,55.1,65.7,64.3,61.3
20160618144500,263.4,87.8,54,55.1,65.8,64.3,61.3
20160618150000,291.0,97.0,58,55.1,65.8,64.3,61.3
20160618151500,291.0,97.0,58,55.1,65.7,63.6,60.6
20160618153000,294.6,98.2,57,55.1,65.7,63.6,60.6
20160618154500,291.0,97.0,57,55.1,65.7,63.6,60.6
20160618160000,291.0,97.0,57,55.1,65.7,63.6,60.6
20160618161500,294.6,98.2,57,55.1,65.8,63.6,60.6
20160618163000,291.0,97.0,57,55.1,65.8,63.6,60.6
20160618164500,263.4,87.8,54,55.1,65.9,64.3,61.3
20160618170000,279.0,93.0,56,55.1,66.0,63.7,60.7
20160618171500,291.0,97.0,57,55.1,65.8,64.2,61.2
20160618173000,294.6,98.2,58,55.1,65.8,63.6,60.6
20160618174500,294.6,98.2,58,55.1,65.8,63.6,60.6
20160618180000,276.0,92.0,55,55.1,65.8,64.3,61.3
20160618181500,291.0,97.0,58,55.1,65.7,64.3,61.3
20160618183000,297.0,99.0,58,55.1,65.8,64.3,61.3
20160618184500,297.0,99.0,58,55.1,65.9,64.3,61.3
20160618190000,291.0,97.0,58,55.1,65.8,64.3,61.3
20160618191500,291.0,97.0,58,55.1,66.0,64.3,61.3
20160618193000,294.6,98.2,58,55.1,66.2,64.3,61.3
20160618194500,291.0,97.0,58,55.1,66.2,64.3,61.3
20160618200000,297.0,99.0,58,55.1,66.2,64.3,61.3
20160618201500,291.0,97.0,58,55.1,66.1,64.3,61.3
20160618203000,294.6,98.2,58,55.1,66.1,64.3,61.3
20160618204500,294.6,98.2,58,55.1,66.0,64.3,61.3
20160618210000,294.6,98.2,58,54.5,66.0,64.3,61.3
20160618211500,294.6,98.2,58,54.5,65.9,64.3,61.3
20160618213000,294.6,98.2,58,54.5,66.0,63.9,60.9
20160618214500,294.6,98.2,58,54.5,65.8,63.6,60.6
20160618220000,300.0,100.0,58,54.5,65.8,63.6,60.6
20160618221500,297.0,99.0,58,54.5,65.9,63.6,60.6
20160618223000,297.0,99.0,58,54.5,65.8,63.6,60.6
20160618224500,259.8,86.6,53,54.5,65.8,64.3,61.3
20160618230000,294.6,98.2,57,54.5,65.8,64.3,61.3
20160618231500,291.0,97.0,57,53.9,65.7,64.3,61.3
20160618233000,294.6,98.2,57,53.9,65.7,64.3,61.3
20160618234500,294.6,98.2,57,53.9,65.8,64.3,61.3
20160619000000,291.0,97.0,57,53.9,65.8,64.3,61.3
20160619001500,294.6,98.2,57,53.9,65.8,64.3,61.3
20160619003000,294.6,98.2,57,53.9,65.8,64.3,61.3
20160619004500,294.6,98.2,57,53.9,65.7,64.3,61.3
20160619010000,294.6,98.2,57,53.9,65.6,64.3,61.3
20160619011500,291.0,97.0,57,53.9,65.6,64.3,61.3
20160619013000,294.6,98.2,57,53.9,65.5,64.3,61.3
20160619014500,294.6,98.2,57,53.9,65.5,64.3,61.3
20160619020000,294.6,98.2,57,53.9,65.4,64.3,61.3
20160619021500,291.0,97.0,57,53.9,65.5,64.2,61.2
20160619023000,291.0,97.0,57,53.9,65.5,64.0,61.0
20160619024500,294.6,98.2,57,53.9,65.6,63.6,60.6
20160619030000,291.0,97.0,57,53.9,65.3,61.4,58.4
20160619031500,291.0,97.0,57,53.9,65.2,61.4,58.4
20160619033000,291.0,97.0,57,53.9,65.1,61.4,58.4
20160619034500,294.6,98.2,57,53.9,65.1,61.4,58.4
20160619040000,294.6,98.2,57,53.9,65.0,61.4,58.4
20160619041500,294.6,98.2,57,53.9,65.0,61.4,58.4
20160619043000,294.6,98.2,57,53.9,65.0,61.4,58.4
20160619044500,294.6,98.2,57,53.9,64.9,61.4,58.4
20160619050000,294.6,98.2,57,53.9,64.8,61.4,58.4
20160619051500,294.6,98.2,57,53.9,64.7,61.4,58.4
20160619053000,300.0,100.0,57,53.9,64.7,61.4,58.4
20160619054500,294.6,98.2,57,53.9,64.6,61.4,58.4
20160619060000,294.6,98.2,57,53.9,64.6,61.4,58.4
20160619061500,291.0,97.0,57,53.1,64.6,61.4,58.4
20160619063000,291.0,97.0,57,53.1,64.6,61.4,58.4
20160619064500,294.6,98.2,57,53.1,64.6,61.4,58.4
20160619070000,291.0,97.0,57,53.9,64.6,61.4,58.4
20160619071500,291.0,97.0,57,53.9,64.6,61.4,58.4
20160619073000,297.0,99.0,58,53.9,64.5,61.4,58.4
20160619074500,297.0,99.0,58,53.9,64.4,61.4,58.4
20160619080000,297.0,99.0,58,53.9,64.5,61.4,58.4
20160619081500,300.0,100.0,58,53.9,64.4,61.4,58.4
20160619083000,297.0,99.0,58,54.7,64.4,61.4,58.4
20160619084500,297.0,99.0,58,54.7,64.6,61.4,58.4
20160619090000,297.0,99.0,58,54.7,64.6,61.4,58.4
20160619091500,297.0,99.0,58,54.7,64.6,61.4,58.4
20160619093000,297.0,99.0,58,54.7,64.6,61.4,58.4
20160619094500,297.0,99.0,58,54.7,64.6,61.4,58.4
20160619100000,297.0,99.0,58,54.7,64.6,61.4,58.4
20160619101500,300.0,100.0,58,54.7,64.6,61.4,58.4
20160619103000,76.2,25.4,33,55.6,65.7,65.4,62.4
20160619104500,128.4,42.8,40,55.6,66.1,65.4,62.4
20160619110000,190.8,63.6,47,55.6,66.3,65.4,62.4
20160619111500,220.2,73.4,51,55.6,66.1,65.4,62.4
20160619113000,235.2,78.4,53,55.6,66.0,65.4,62.4
20160619114500,246.0,82.0,54,55.6,65.8,65.4,62.4
20160619120000,266.4,88.8,56,54.7,65.7,64.8,61.8
20160619121500,294.6,98.2,59,54.7,65.6,64.8,61.8
20160619123000,291.0,97.0,59,54.7,65.5,64.8,61.8
20160619124500,294.6,98.2,59,54.7,65.4,64.8,61.8
20160619130000,294.6,98.2,59,54.7,65.4,64.8,61.8
20160619131500,294.6,98.2,59,54.7,65.5,64.8,61.8
20160619133000,294.6,98.2,59,54.7,65.4,64.8,61.8
20160619134500,294.6,98.2,59,54.7,65.4,64.8,61.8
20160619140000,294.6,98.2,59,54.7,65.5,64.8,61.8
20160619141500,291.0,97.0,59,54.7,65.5,64.8,61.8
20160619143000,294.6,98.2,59,54.7,65.5,64.8,61.8
20160619144500,294.6,98.2,59,54.7,65.5,64.8,61.8
20160619150000,294.6,98.2,59,54.7,65.5,64.8,61.8
20160619151500,294.6,98.2,59,54.7,65.5,64.8,61.8
20160619153000,294.6,98.2,59,54.7,65.5,64.9,61.9
20160619154500,294.6,98.2,59,54.7,65.4,64.9,61.9
20160619160000,291.0,97.0,59,54.7,65.5,64.9,61.9
20160619161500,291.0,97.0,59,54.7,65.4,64.9,61.9
20160619163000,291.0,97.0,59,53.9,65.5,64.9,61.9
20160619164500,291.0,97.0,59,53.9,65.5,64.9,61.9
20160619170000,294.6,98.2,59,54.7,65.6,64.9,61.9
20160619171500,291.0,97.0,59,54.7,65.6,64.9,61.9
20160619173000,294.6,98.2,59,54.7,65.6,64.9,61.9
20160619174500,294.6,98.2,59,54.7,65.6,64.9,61.9
20160619180000,294.6,98.2,59,54.7,65.6,64.9,61.9
20160619181500,291.0,97.0,59,55.5,65.7,64.9,61.9
20160619183000,294.6,98.2,59,55.5,65.8,64.9,61.9
20160619184500,294.6,98.2,59,55.5,66.0,64.9,61.9
20160619190000,294.6,98.2,59,55.5,66.1,64.9,61.9
20160619191500,294.6,98.2,59,55.5,66.1,64.9,61.9
20160619193000,294.6,98.2,59,55.5,66.0,64.9,61.9
20160619194500,294.6,98.2,59,55.5,65.8,64.9,61.9
20160619200000,294.6,98.2,59,54.8,65.9,64.9,61.9
20160619201500,294.6,98.2,59,54.8,65.9,64.9,61.9
20160619203000,294.6,98.2,59,54.8,66.0,64.9,61.9
20160619204500,300.0,100.0,59,54.8,66.0,64.9,61.9
20160619210000,297.0,99.0,59,54.8,65.9,64.9,61.9
20160619211500,297.0,99.0,59,54.8,65.8,64.9,61.9
20160619213000,297.0,99.0,59,54.8,65.8,64.9,61.9
20160619214500,297.0,99.0,59,54.8,65.8,64.9,61.9
20160619220000,297.0,99.0,59,54.8,65.7,64.9,61.9
20160619221500,300.0,100.0,59,54.8,65.7,64.9,61.9
20160619223000,294.6,98.2,59,54.8,66.1,62.0,59.0
20160619224500,294.6,98.2,59,54.8,66.2,62.0,59.0
20160619230000,294.6,98.2,59,54.8,65.8,62.0,59.0
20160619231500,294.6,98.2,59,54.8,65.8,62.0,59.0
20160619233000,294.6,98.2,59,54.8,65.8,62.0,59.0
20160619234500,294.6,98.2,59,54.8,65.8,62.0,59.0
20160620000000,294.6,98.2,59,54.8,65.7,62.0,59.0
20160620001500,294.6,98.2,59,54.8,65.5,62.0,59.0
20160620003000,294.6,98.2,59,53.9,65.4,62.0,59.0
20160620004500,294.6,98.2,59,53.9,65.3,62.0,59.0
20160620010000,294.6,98.2,59,53.9,65.2,62.0,59.0
20160620011500,294.6,98.2,58,53.9,65.2,61.9,58.9
20160620013000,294.6,98.2,58,53.9,65.3,61.8,58.8
20160620014500,294.6,98.2,58,53.9,65.2,61.7,58.7
20160620020000,294.6,98.2,58,53.9,65.1,61.6,58.6
20160620021500,294.6,98.2,58,53.9,65.0,61.5,58.5
20160620023000,303.0,101.0,58,53.9,65.0,61.4,58.4
20160620024500,303.0,101.0,58,53.9,64.8,61.4,58.4
20160620030000,303.0,101.0,58,53.9,64.8,61.4,58.4
20160620031500,303.0,101.0,58,53.9,64.8,61.4,58.4
20160620033000,303.0,101.0,58,53.9,64.8,61.4,58.4
20160620034500,297.0,99.0,58,53.9,64.8,61.4,58.4
20160620040000,297.0,99.0,58,53.9,64.9,61.4,58.4
20160620041500,303.0,101.0,58,53.9,64.9,61.4,58.4
20160620043000,297.0,99.0,58,53.9,64.8,61.4,58.4
20160620044500,300.0,100.0,58,53.9,64.7,61.4,58.4
20160620050000,300.0,100.0,58,53.9,64.7,61.4,58.4
20160620051500,297.0,99.0,58,53.9,64.8,61.4,58.4
20160620053000,297.0,99.0,58,53.9,64.8,61.4,58.4
20160620054500,300.0,100.0,58,53.9,64.7,61.4,58.4
20160620060000,297.0,99.0,58,53.9,64.6,61.4,58.4
20160620061500,297.0,99.0,58,53.9,64.6,61.4,58.4
20160620063000,291.0,97.0,58,53.9,64.6,61.4,58.4
20160620064500,0.0,0.0,1,58.3,65.6,66.6,63.6
20160620070000,0.0,0.0,0,60.3,66.0,66.6,63.6
20160620071500,0.0,0.0,0,61.5,66.2,66.6,63.6
20160620073000,0.0,0.0,2,61.5,66.4,66.6,63.6
20160620074500,0.0,0.0,2,61.5,66.6,66.6,63.6
20160620080000,0.0,0.0,2,62.4,66.8,66.6,63.6
20160620081500,0.0,0.0,6,62.4,67.1,66.6,63.6
20160620083000,54.6,18.2,28,60.4,67.2,66.6,63.6
20160620084500,85.2,28.4,32,56.4,67.3,66.6,63.6
20160620090000,119.4,39.8,36,55.6,67.3,66.6,63.6
20160620091500,174.6,58.2,43,55.6,67.5,66.6,63.6
20160620093000,235.2,78.4,51,55.6,67.5,66.6,63.6
20160620094500,246.0,82.0,52,55.6,67.3,66.7,63.7
20160620100000,276.0,92.0,56,55.6,67.3,66.7,63.7
20160620101500,297.0,99.0,58,54.6,67.4,66.7,63.7
20160620103000,297.0,99.0,58,54.6,67.1,66.7,63.7
20160620104500,291.0,97.0,56,54.6,66.8,66.7,63.7
20160620110000,291.0,97.0,56,54.6,66.8,66.7,63.7
20160620111500,291.0,97.0,56,54.6,66.7,66.7,63.7
20160620113000,291.0,97.0,56,54.6,66.5,66.7,63.7
20160620114500,279.0,93.0,55,54.6,66.4,66.7,63.7
20160620120000,270.0,90.0,53,54.6,66.5,66.7,63.7
20160620121500,270.0,90.0,53,54.6,66.6,66.7,63.7
20160620123000,273.0,91.0,53,54.6,66.6,66.7,63.7
20160620124500,270.0,90.0,53,54.6,66.8,66.7,63.7
20160620130000,276.0,92.0,54,54.6,66.9,66.7,63.7
20160620131500,291.0,97.0,56,54.6,67.1,66.7,63.7
20160620133000,291.0,97.0,56,54.6,67.1,66.7,63.7
20160620134500,297.0,99.0,56,54.6,67.1,66.7,63.7
20160620140000,291.0,97.0,56,54.6,67.0,66.7,63.7
20160620141500,291.0,97.0,56,54.6,67.0,66.7,63.7
20160620143000,291.0,97.0,56,54.6,67.2,66.7,63.7
20160620144500,294.6,98.2,56,54.6,67.1,66.7,63.7
20160620150000,294.6,98.2,56,54.6,67.2,66.7,63.7
20160620151500,294.6,98.2,56,54.6,67.1,66.7,63.7
20160620153000,291.0,97.0,56,54.6,66.9,66.7,63.7
20160620154500,291.0,97.0,56,54.6,66.9,66.7,63.7
20160620160000,291.0,97.0,56,54.6,66.9,66.7,63.7
20160620161500,291.0,97.0,56,53.9,66.9,66.7,63.7
20160620163000,291.0,97.0,56,53.9,66.8,66.7,63.7
20160620164500,291.0,97.0,57,53.9,67.0,66.7,63.7
20160620170000,294.6,98.2,57,53.9,67.3,66.7,63.7
20160620171500,294.6,98.2,57,53.9,67.3,66.7,63.7
20160620173000,294.6,98.2,57,53.9,67.1,66.7,63.7
20160620174500,294.6,98.2,57,54.7,66.9,66.7,63.7
20160620180000,294.6,98.2,57,54.7,67.0,66.7,63.7
20160620181500,294.6,98.2,57,54.7,66.9,66.7,63.7
20160620183000,294.6,98.2,57,54.7,66.8,66.7,63.7
20160620184500,294.6,98.2,57,54.7,66.7,66.7,63.7
20160620190000,294.6,98.2,57,54.7,66.7,66.7,63.7
20160620191500,294.6,98.2,57,54.7,66.7,66.7,63.7
20160620193000,294.6,98.2,57,54.7,66.9,66.7,63.7
20160620194500,294.6,98.2,57,54.7,66.8,66.7,63.7
20160620200000,294.6,98.2,57,54.7,66.8,66.7,63.7
20160620201500,294.6,98.2,57,54.7,66.8,66.7,63.7
20160620203000,294.6,98.2,57,54.7,66.9,66.7,63.7
20160620204500,294.6,98.2,57,54.7,66.9,66.7,63.7
20160620210000,294.6,98.2,57,54.7,66.9,66.7,63.7
20160620211500,294.6,98.2,56,54.7,66.8,66.7,63.7
20160620213000,300.0,100.0,56,54.7,66.8,66.7,63.7
20160620214500,294.6,98.2,56,54.7,66.7,66.7,63.7
20160620220000,291.0,97.0,56,54.7,66.7,66.7,63.7
20160620221500,294.6,98.2,56,54.7,66.7,66.7,63.7
20160620223000,291.0,97.0,56,54.7,66.6,66.7,63.7
20160620224500,291.0,97.0,56,54.7,66.5,66.7,63.7
20160620230000,294.6,98.2,56,54.7,66.6,66.7,63.7
20160620231500,294.6,98.2,56,54.7,66.5,66.7,63.7
20160620233000,294.6,98.2,56,54.7,66.6,66.7,63.7
20160620234500,300.0,100.0,56,54.7,66.5,66.7,63.7
20160621000000,294.6,98.2,56,54.7,66.4,66.7,63.7
20160621001500,279.0,93.0,54,54.0,66.4,66.7,63.7
20160621003000,276.0,92.0,54,54.0,66.5,66.7,63.7
20160621004500,276.0,92.0,54,54.0,66.4,66.7,63.7
20160621010000,263.4,87.8,52,54.0,66.4,66.7,63.7
20160621011500,263.4,87.8,52,54.0,66.5,66.7,63.7
20160621013000,263.4,87.8,52,54.0,66.6,66.7,63.7
20160621014500,259.8,86.6,52,54.0,66.6,66.7,63.7
20160621020000,263.4,87.8,52,54.0,66.5,66.7,63.7
20160621021500,263.4,87.8,52,54.0,66.4,66.7,63.7
20160621023000,242.4,80.8,49,54.0,66.3,66.7,63.7
20160621024500,235.2,78.4,48,54.0,66.3,66.7,63.7
20160621030000,231.6,77.2,48,54.0,66.4,66.7,63.7
20160621031500,223.8,74.6,47,54.0,66.4,66.7,63.7
20160621033000,223.8,74.6,47,54.0,66.4,66.7,63.7
20160621034500,223.8,74.6,47,54.0,66.5,66.7,63.7
20160621040000,216.0,72.0,47,54.0,66.6,66.7,63.7
20160621041500,220.2,73.4,47,54.0,66.6,66.7,63.7
20160621043000,220.2,73.4,47,54.0,66.6,66.7,63.7
20160621044500,220.2,73.4,47,54.0,66.4,66.7,63.7
20160621050000,220.2,73.4,47,54.0,66.4,66.7,63.7
20160621051500,220.2,73.4,47,54.0,66.4,66.7,63.7
20160621053000,220.2,73.4,47,54.0,66.4,66.7,63.7
20160621054500,207.6,69.2,46,54.0,66.5,66.7,63.7
20160621060000,207.6,69.2,46,54.0,66.6,66.7,63.7
20160621061500,203.4,67.8,45,54.0,66.3,66.7,63.7
20160621063000,194.4,64.8,44,54.0,66.3,66.7,63.7
20160621064500,190.2,63.4,43,54.0,66.4,66.7,63.7
20160621070000,186.0,62.0,43,54.0,66.7,66.7,63.7
20160621071500,195.0,65.0,43,54.0,66.9,66.7,63.7
20160621073000,195.0,65.0,43,54.0,67.0,66.7,63.7
20160621074500,212.4,70.8,47,54.0,67.1,66.7,63.7
20160621080000,259.8,86.6,52,54.0,67.4,66.7,63.7
20160621081500,273.0,91.0,54,54.0,67.1,66.7,63.7
20160621083000,263.4,87.8,53,54.0,66.8,66.7,63.7
20160621084500,263.4,87.8,53,54.7,66.6,66.7,63.7
20160621090000,263.4,87.8,53,54.7,66.5,66.7,63.7
20160621091500,263.4,87.8,53,54.7,66.6,66.7,63.7
20160621093000,259.8,86.6,53,54.7,66.4,66.7,63.7
20160621094500,253.2,84.4,53,54.7,66.4,66.7,63.7
20160621100000,253.2,84.4,52,54.7,66.4,66.7,63.7
20160621101500,249.6,83.2,52,54.7,66.6,66.7,63.7
20160621103000,253.2,84.4,52,54.7,66.7,66.7,63.7
20160621104500,256.8,85.6,52,54.7,66.5,66.7,63.7
20160621110000,253.2,84.4,52,54.7,66.4,66.7,63.7
20160621111500,253.2,84.4,52,54.7,66.4,66.7,63.7
20160621113000,246.0,82.0,51,54.7,66.8,66.7,63.7
20160621114500,246.0,82.0,51,54.7,66.9,66.7,63.7
20160621120000,253.2,84.4,52,55.5,67.0,66.7,63.7
20160621121500,276.0,92.0,55,54.3,67.1,66.7,63.7
20160621123000,285.0,95.0,56,55.1,67.1,66.7,63.7
20160621124500,294.6,98.2,57,55.1,67.0,66.7,63.7
20160621130000,294.6,98.2,57,55.1,66.9,66.7,63.7
20160621131500,294.6,98.2,57,55.1,66.6,66.7,63.7
20160621133000,294.6,98.2,57,55.1,66.5,66.7,63.7
20160621134500,291.0,97.0,57,55.1,66.8,66.7,63.7
20160621140000,291.0,97.0,57,55.1,66.6,66.7,63.7
20160621141500,276.0,92.0,55,55.1,66.3,66.7,63.7
20160621143000,270.0,90.0,54,55.1,66.4,66.7,63.7
20160621144500,263.4,87.8,53,54.3,66.4,66.7,63.7
20160621150000,259.8,86.6,53,54.3,66.3,66.7,63.7
20160621151500,259.8,86.6,53,54.3,66.9,66.7,63.7
20160621153000,263.4,87.8,53,54.3,66.4,66.7,63.7
20160621154500,256.8,85.6,52,54.3,66.5,66.7,63.7
20160621160000,259.8,86.6,52,54.3,66.6,66.7,63.7
20160621161500,256.8,85.6,52,54.3,66.7,66.7,63.7
20160621163000,259.8,86.6,52,54.3,66.7,66.7,63.7
20160621164500,259.8,86.6,52,54.3,66.8,66.7,63.7
20160621170000,256.8,85.6,52,54.3,66.8,66.7,63.7
20160621171500,259.8,86.6,52,54.3,66.4,66.7,63.7
20160621173000,242.4,80.8,50,54.3,66.4,66.7,63.7
20160621174500,242.4,80.8,50,54.3,66.4,66.7,63.7
20160621180000,239.4,79.8,49,54.3,66.4,66.7,63.7
20160621181500,239.4,79.8,49,54.3,66.6,66.7,63.7
20160621183000,239.4,79.8,49,54.3,66.6,66.7,63.7
20160621184500,235.2,78.4,49,54.3,66.7,66.7,63.7
20160621190000,239.4,79.8,49,54.3,66.6,66.7,63.7
20160621191500,239.4,79.8,49,54.3,66.6,66.7,63.7
20160621193000,239.4,79.8,49,54.3,66.6,66.7,63.7
20160621194500,235.2,78.4,49,54.3,66.6,66.7,63.7
20160621200000,239.4,79.8,49,55.1,66.7,66.7,63.7
20160621201500,239.4,79.8,49,55.1,66.7,66.7,63.7
20160621203000,235.2,78.4,49,55.1,66.8,66.7,63.7
20160621204500,239.4,79.8,49,55.1,66.7,66.7,63.7
20160621210000,239.4,79.8,49,55.1,66.8,66.7,63.7
20160621211500,239.4,79.8,49,55.1,66.9,66.7,63.7
20160621213000,239.4,79.8,49,55.1,66.9,66.7,63.7
20160621214500,239.4,79.8,49,55.1,66.8,66.7,63.7
20160621220000,235.2,78.4,49,54.4,66.8,66.7,63.7
20160621221500,239.4,79.8,49,54.4,66.7,66.7,63.7
20160621223000,239.4,79.8,49,54.4,66.8,66.7,63.7
20160621224500,239.4,79.8,49,54.4,66.7,66.7,63.7
20160621230000,239.4,79.8,49,54.4,66.8,66.7,63.7
20160621231500,235.2,78.4,49,54.4,66.8,66.7,63.7
20160621233000,235.2,78.4,49,54.4,66.7,66.7,63.7
20160621234500,239.4,79.8,49,54.4,66.7,66.7,63.7
20160622000000,239.4,79.8,49,54.4,66.6,66.7,63.7
20160622001500,294.6,98.2,56,54.4,66.6,60.5,57.5
20160622003000,294.6,98.2,56,54.4,66.2,60.7,57.7
20160622004500,291.0,97.0,56,54.4,66.1,61.3,58.3
20160622010000,294.6,98.2,56,54.4,66.1,61.3,58.3
20160622011500,294.6,98.2,58,53.1,65.8,60.6,57.6
20160622013000,291.0,97.0,58,53.1,65.6,61.3,58.3
20160622014500,291.0,97.0,58,53.1,65.5,61.3,58.3
20160622020000,291.0,97.0,58,53.1,65.5,61.3,58.3
20160622021500,294.6,98.2,58,53.1,65.3,61.3,58.3
20160622023000,291.0,97.0,58,53.1,65.3,61.3,58.3
20160622024500,294.6,98.2,58,53.1,65.3,61.3,58.3
20160622030000,294.6,98.2,58,53.7,65.3,61.1,58.1
20160622031500,294.6,98.2,58,53.7,65.2,60.9,57.9
20160622033000,294.6,98.2,58,53.1,65.1,60.6,57.6
20160622034500,294.6,98.2,58,53.9,65.1,60.6,57.6
20160622040000,294.6,98.2,58,53.9,65.1,60.6,57.6
20160622041500,294.6,98.2,58,53.9,65.1,60.6,57.6
20160622043000,294.6,98.2,58,53.9,65.1,60.6,57.6
20160622044500,294.6,98.2,58,53.2,65.0,60.6,57.6
20160622050000,294.6,98.2,58,53.2,65.0,61.3,58.3
20160622051500,294.6,98.2,58,53.2,64.8,60.6,57.6
20160622053000,294.6,98.2,58,53.2,64.8,60.6,57.6
20160622054500,294.6,98.2,58,53.2,64.8,61.3,58.3
20160622060000,294.6,98.2,58,53.2,64.8,61.3,58.3
20160622061500,294.6,98.2,58,53.2,64.9,61.3,58.3
20160622063000,294.6,98.2,58,53.2,64.7,60.6,57.6
20160622064500,294.6,98.2,58,53.2,64.7,61.3,58.3
20160622070000,294.6,98.2,58,53.2,64.7,61.3,58.3
20160622071500,294.6,98.2,58,53.9,64.6,61.3,58.3
20160622073000,291.0,97.0,58,53.9,64.7,61.3,58.3
20160622074500,291.0,97.0,58,53.9,64.7,61.3,58.3
20160622080000,291.0,97.0,58,53.9,65.1,61.3,58.3
20160622081500,294.6,98.2,58,53.9,65.3,61.3,58.3
20160622083000,294.6,98.2,58,53.9,65.2,61.3,58.3
20160622084500,294.6,98.2,58,54.7,65.3,61.3,58.3
20160622090000,294.6,98.2,58,54.7,65.2,61.3,58.3
20160622091500,294.6,98.2,58,54.7,65.3,61.3,58.3
20160622093000,291.0,97.0,58,54.7,65.3,60.6,57.6
20160622094500,291.0,97.0,58,54.7,65.5,60.0,55.6
20160622100000,294.6,98.2,58,54.7,65.8,60.5,57.5
20160622101500,294.6,98.2,58,54.7,66.1,60.0,56.9
20160622103000,294.6,98.2,58,54.7,66.2,61.3,58.3
20160622104500,294.6,98.2,58,54.7,65.8,61.3,58.3
20160622110000,294.6,98.2,58,54.7,65.8,61.3,58.3
20160622111500,294.6,98.2,58,54.7,65.8,61.2,58.2
20160622113000,294.6,98.2,58,54.7,65.8,60.5,57.5
20160622114500,0.0,0.0,0,57.1,66.4,69.0,66.0
20160622120000,0.0,0.0,0,60.3,66.9,69.4,66.4
20160622121500,0.0,0.0,0,61.6,67.2,69.4,66.4
20160622123000,0.0,0.0,0,62.4,67.4,69.4,66.4
20160622124500,0.0,0.0,0,62.4,67.5,69.4,66.4
20160622130000,0.0,0.0,0,63.2,67.6,69.4,66.4
20160622131500,0.0,0.0,0,63.2,67.7,69.4,66.4
20160622133000,0.0,0.0,0,63.2,67.8,69.4,66.4
20160622134500,0.0,0.0,0,63.2,67.9,69.4,66.4
20160622140000,0.0,0.0,0,64.0,67.9,69.4,66.4
20160622141500,0.0,0.0,0,64.0,68.1,69.4,66.4
20160622143000,0.0,0.0,1,64.0,68.2,69.4,66.4
20160622144500,0.0,0.0,0,64.0,68.2,69.4,66.4
20160622150000,0.0,0.0,0,64.0,68.2,69.4,66.4
20160622151500,0.0,0.0,0,64.0,68.3,69.4,66.4
20160622153000,0.0,0.0,0,64.0,68.3,69.4,66.4
20160622154500,0.0,0.0,0,64.8,68.4,69.4,66.4
20160622160000,0.0,0.0,0,64.8,68.4,69.4,66.4
20160622161500,0.0,0.0,0,64.8,68.4,69.4,66.4
20160622163000,0.0,0.0,0,64.8,68.4,69.4,66.4
20160622164500,0.0,0.0,0,64.8,68.5,69.4,66.4
20160622170000,0.0,0.0,0,64.8,68.6,69.4,66.4
20160622171500,0.0,0.0,0,65.8,68.6,69.4,66.4
20160622173000,33.0,11.0,0,65.8,68.7,69.4,66.4
20160622174500,33.0,11.0,0,65.8,68.8,69.4,66.4
20160622180000,33.0,11.0,0,65.8,68.9,69.4,66.4
20160622181500,33.0,11.0,0,65.8,68.9,69.4,66.4
20160622183000,33.0,11.0,0,65.8,69.0,69.4,66.4
20160622184500,33.0,11.0,0,65.8,69.0,69.4,66.4
20160622190000,33.0,11.0,1,65.8,69.1,69.4,66.4
20160622191500,33.0,11.0,0,65.8,69.1,69.4,66.4
20160622193000,33.0,11.0,0,65.8,69.0,69.4,66.4
20160622194500,33.0,11.0,0,65.8,69.0,69.4,66.4
20160622200000,0.0,0.0,0,65.8,69.1,69.4,66.4
20160622201500,33.0,11.0,0,65.8,69.1,69.4,66.4
20160622203000,0.0,0.0,0,65.8,69.1,69.4,66.4
20160622204500,0.0,0.0,0,65.8,69.1,69.4,66.4
20160622210000,0.0,0.0,0,65.8,69.1,69.4,66.4
20160622211500,0.0,0.0,1,65.8,69.2,69.4,66.4
20160622213000,0.0,0.0,1,65.8,69.2,69.4,66.4
20160622214500,0.0,0.0,1,65.8,69.2,69.4,66.4
20160622220000,0.0,0.0,1,65.8,69.3,69.4,66.4
20160622221500,0.0,0.0,1,65.8,69.3,69.4,66.4
20160622223000,0.0,0.0,1,65.8,69.4,69.4,66.4
20160622224500,0.0,0.0,1,65.8,69.3,69.4,66.4
20160622230000,0.0,0.0,1,65.8,69.4,69.4,66.4
20160622231500,0.0,0.0,1,65.8,69.4,69.4,66.4
20160622233000,0.0,0.0,1,65.8,69.5,69.4,66.4
20160622234500,0.0,0.0,1,65.8,69.5,69.4,66.4
20160623000000,0.0,0.0,1,65.8,69.4,69.4,66.4
20160623001500,0.0,0.0,1,64.9,69.5,69.4,66.4
20160623003000,0.0,0.0,1,64.9,69.4,69.4,66.4
20160623004500,0.0,0.0,1,64.9,69.4,69.4,66.4
20160623010000,0.0,0.0,1,64.9,69.3,69.4,66.4
20160623011500,0.0,0.0,1,64.9,69.3,69.4,66.4
20160623013000,0.0,0.0,1,64.9,69.3,69.4,66.4
20160623014500,0.0,0.0,1,64.9,69.3,69.4,66.4
20160623020000,0.0,0.0,1,64.9,69.3,69.4,66.4
20160623021500,0.0,0.0,1,64.9,69.3,69.4,66.4
20160623023000,0.0,0.0,1,64.9,69.3,69.4,66.4
20160623024500,0.0,0.0,1,64.9,69.3,69.4,66.4
20160623030000,0.0,0.0,1,64.2,69.3,69.4,66.4
20160623031500,0.0,0.0,1,64.2,69.3,69.4,66.4
20160623033000,0.0,0.0,1,64.2,69.3,69.4,66.4
20160623034500,0.0,0.0,1,64.2,69.3,69.4,66.4
20160623040000,0.0,0.0,1,64.2,69.3,69.4,66.4
20160623041500,0.0,0.0,1,64.2,69.2,69.4,66.4
20160623043000,0.0,0.0,1,64.2,69.2,69.4,66.4
20160623044500,0.0,0.0,1,64.2,69.2,69.4,66.4
20160623050000,0.0,0.0,1,64.2,69.2,69.4,66.4
20160623051500,0.0,0.0,1,64.2,69.2,69.4,66.4
20160623053000,0.0,0.0,1,64.2,69.2,69.4,66.4
20160623054500,0.0,0.0,1,64.2,69.3,69.4,66.4
20160623060000,0.0,0.0,1,64.2,69.3,69.4,66.4
20160623061500,0.0,0.0,1,64.2,69.3,69.4,66.4
20160623063000,0.0,0.0,1,64.2,69.2,69.4,66.4
20160623064500,0.0,0.0,1,64.2,69.2,69.4,66.4
20160623070000,0.0,0.0,1,64.2,69.2,69.4,66.4
20160623071500,0.0,0.0,1,63.5,69.2,69.4,66.4
20160623073000,0.0,0.0,1,63.5,69.2,69.4,66.4
20160623074500,0.0,0.0,1,63.5,69.2,69.4,66.4
20160623080000,0.0,0.0,1,63.5,69.4,69.4,66.4
20160623081500,0.0,0.0,1,63.5,69.3,69.4,66.4
20160623083000,0.0,0.0,1,63.5,69.4,69.4,66.4
20160623084500,0.0,0.0,1,63.5,69.3,69.4,66.4
20160623090000,0.0,0.0,1,63.5,69.4,69.4,66.4
20160623091500,63.6,21.2,28,63.5,69.4,68.4,65.4
20160623093000,123.0,41.0,36,55.6,69.4,68.4,65.4
20160623094500,190.8,63.6,45,54.8,69.6,68.4,65.4
20160623100000,288.6,96.2,58,54.8,69.8,68.4,65.4
20160623101500,294.6,98.2,58,54.8,69.5,68.4,65.4
20160623103000,294.6,98.2,58,54.8,69.2,68.4,65.4
20160623104500,294.6,98.2,58,54.8,69.0,68.4,65.4
20160623110000,294.6,98.2,58,54.8,68.9,68.4,65.4
20160623111500,294.6,98.2,58,54.8,68.7,68.4,65.4
20160623113000,294.6,98.2,58,54.8,68.7,68.4,65.4
20160623114500,303.0,101.0,58,54.8,68.8,68.4,65.4
20160623120000,303.0,101.0,58,54.8,68.8,68.4,65.4
20160623121500,303.0,101.0,58,54.8,68.7,68.4,65.4
20160623123000,288.6,96.2,57,54.8,68.6,68.4,65.4
20160623124500,288.6,96.2,57,54.8,68.3,68.4,65.4
20160623130000,285.0,95.0,56,54.8,68.1,68.4,65.4
20160623131500,279.0,93.0,55,54.8,68.1,68.4,65.4
20160623133000,266.4,88.8,54,54.8,68.1,68.4,65.4
20160623134500,266.4,88.8,54,54.8,68.1,68.4,65.4
20160623140000,266.4,88.8,54,54.8,68.1,68.4,65.4
20160623141500,270.0,90.0,54,54.8,68.1,68.4,65.4
20160623143000,270.0,90.0,53,54.8,68.1,68.4,65.4
20160623144500,259.8,86.6,52,54.8,68.1,68.4,65.4
20160623150000,246.0,82.0,50,54.8,68.0,68.4,65.4
20160623151500,242.4,80.8,50,54.8,68.2,68.4,65.4
20160623153000,253.2,84.4,45,54.8,68.4,68.4,65.4
20160623154500,253.2,84.4,45,54.8,68.4,68.4,65.4
20160623160000,249.6,83.2,45,54.8,68.4,68.4,65.4
20160623161500,249.6,83.2,45,54.8,68.4,68.4,65.4
20160623163000,253.2,84.4,45,54.8,68.3,68.4,65.4
20160623164500,249.6,83.2,45,54.8,68.0,68.4,65.4
20160623170000,235.2,78.4,43,54.8,68.1,68.4,65.4
20160623171500,227.4,75.8,42,54.8,68.1,68.4,65.4
20160623173000,227.4,75.8,42,54.8,68.1,68.4,65.4
20160623174500,223.8,74.6,42,54.8,68.1,68.4,65.4
20160623180000,220.2,73.4,42,53.9,68.2,68.4,65.4
20160623181500,220.2,73.4,42,53.9,68.1,68.4,65.4
20160623183000,220.2,73.4,41,53.9,68.2,68.4,65.4
20160623184500,216.0,72.0,41,53.9,68.3,68.4,65.4
20160623190000,216.0,72.0,41,53.9,68.3,68.4,65.4
20160623191500,220.2,73.4,41,53.9,68.4,68.4,65.4
20160623193000,220.2,73.4,41,54.7,68.3,68.4,65.4
20160623194500,297.0,99.0,52,54.7,67.9,64.8,61.8
20160623200000,300.0,100.0,52,54.7,67.6,64.8,61.8
20160623201500,300.0,100.0,52,54.7,67.6,64.8,61.8
20160623203000,297.0,99.0,52,54.7,67.6,64.8,61.8
20160623204500,303.0,101.0,52,54.7,67.6,64.8,61.8
20160623210000,297.0,99.0,52,54.7,67.6,64.8,61.8
20160623211500,303.0,101.0,52,54.7,67.6,64.8,61.8
20160623213000,303.0,101.0,52,54.7,67.6,64.8,61.8
20160623214500,303.0,101.0,52,54.7,67.5,64.8,61.8
20160623220000,303.0,101.0,52,54.7,67.4,64.8,61.8
20160623221500,303.0,101.0,52,54.7,67.3,64.8,61.8
20160623223000,303.0,101.0,52,54.7,67.3,61.3,58.3
20160623224500,303.0,101.0,52,54.7,67.3,61.3,58.3
20160623230000,297.0,99.0,52,54.7,67.4,61.3,58.3
20160623231500,300.0,100.0,52,54.7,67.3,61.3,58.3
20160623233000,300.0,100.0,52,54.7,67.2,61.3,58.3
20160623234500,300.0,100.0,52,54.7,67.1,61.3,58.3
20160624000000,303.0,101.0,52,54.7,67.0,61.3,58.3
20160624001500,303.0,101.0,52,54.7,66.8,61.3,58.3
20160624003000,303.0,101.0,52,54.7,66.7,61.3,58.3
20160624004500,303.0,101.0,52,54.7,66.5,61.3,58.3
20160624010000,303.0,101.0,52,54.7,66.6,61.3,58.3
20160624011500,303.0,101.0,52,53.9,66.5,61.3,58.3
20160624013000,297.0,99.0,52,53.9,66.3,61.3,58.3
20160624014500,300.0,100.0,52,53.9,66.2,61.3,58.3
20160624020000,303.0,101.0,52,53.9,66.2,61.3,58.3
20160624021500,303.0,101.0,52,53.9,66.1,61.3,58.3
20160624023000,303.0,101.0,52,53.9,66.1,61.3,58.3
20160624024500,297.0,99.0,52,53.9,66.1,61.3,58.3
20160624030000,300.0,100.0,52,53.9,66.1,61.3,58.3
20160624031500,300.0,100.0,52,53.9,66.0,61.3,58.3
20160624033000,300.0,100.0,52,53.9,65.9,61.3,58.3
20160624034500,297.0,99.0,52,53.9,65.8,61.3,58.3
20160624040000,300.0,100.0,52,53.9,65.7,61.3,58.3
20160624041500,300.0,100.0,52,53.9,65.7,61.3,58.3
20160624043000,300.0,100.0,52,53.9,65.6,61.3,58.3
20160624044500,300.0,100.0,52,53.9,65.6,61.3,58.3
20160624050000,297.0,99.0,52,53.9,65.7,61.3,58.3
20160624051500,303.0,101.0,52,53.9,65.6,61.3,58.3
20160624053000,303.0,101.0,52,53.9,65.5,61.3,58.3
20160624054500,303.0,101.0,52,53.9,65.4,61.3,58.3
20160624060000,303.0,101.0,52,53.9,65.3,61.3,58.3
20160624061500,303.0,101.0,52,53.9,65.4,61.3,58.3
20160624063000,297.0,99.0,52,53.9,65.5,61.3,58.3
20160624064500,300.0,100.0,52,53.9,65.6,61.3,58.3
20160624070000,141.6,47.2,34,53.9,66.3,65.4,62.4
20160624071500,235.2,78.4,45,53.9,66.6,65.4,62.4
20160624073000,282.6,94.2,50,53.9,66.4,65.4,62.4
20160624074500,291.0,97.0,52,53.9,66.1,65.4,62.4
20160624080000,291.0,97.0,52,53.9,66.2,65.4,62.4
20160624081500,291.0,97.0,52,53.9,66.4,65.4,62.4
20160624083000,291.0,97.0,52,53.9,66.3,65.4,62.4
20160624084500,291.0,97.0,52,53.9,66.3,65.4,62.4
20160624090000,291.0,97.0,52,53.9,66.4,65.4,62.4
20160624091500,294.6,98.2,53,54.7,66.6,65.4,62.4
20160624093000,294.6,98.2,53,54.7,66.4,65.4,62.4
20160624094500,294.6,98.2,53,54.7,66.3,65.4,62.4
20160624100000,294.6,98.2,53,54.7,66.2,65.4,62.4
20160624101500,294.6,98.2,53,54.7,66.2,65.4,62.4
20160624103000,294.6,98.2,53,54.7,66.2,65.4,62.4
20160624104500,300.0,100.0,53,54.7,66.2,65.4,62.4
20160624110000,297.0,99.0,53,54.7,66.2,65.4,62.4
20160624111500,300.0,100.0,53,54.7,66.2,65.4,62.4
20160624113000,297.0,99.0,53,54.7,66.6,65.4,62.4
20160624114500,300.0,100.0,53,54.7,66.7,65.4,62.4
20160624120000,297.0,99.0,53,54.7,67.0,65.4,62.4
20160624121500,300.0,100.0,53,54.7,67.0,65.4,62.4
20160624123000,297.0,99.0,53,54.7,67.1,65.4,62.4
20160624124500,300.0,100.0,53,54.7,66.9,65.4,62.4
20160624130000,297.0,99.0,53,54.7,66.8,65.4,62.4
20160624131500,300.0,100.0,53,54.7,66.7,65.4,62.4
20160624133000,297.0,99.0,53,54.7,66.4,65.4,62.4
20160624134500,297.0,99.0,53,54.7,66.4,65.4,62.4
20160624140000,297.0,99.0,53,54.7,66.7,65.4,62.4
20160624141500,300.0,100.0,53,54.7,66.7,65.4,62.4
20160624143000,303.0,101.0,53,54.7,66.7,65.5,62.5
20160624144500,303.0,101.0,53,54.7,66.6,65.5,62.5
20160624150000,303.0,101.0,53,54.7,66.6,65.5,62.5
20160624151500,303.0,101.0,53,54.7,66.6,65.5,62.5
20160624153000,303.0,101.0,53,54.7,66.7,65.5,62.5
20160624154500,303.0,101.0,53,54.7,66.5,65.5,62.5
20160624160000,303.0,101.0,52,54.7,66.6,65.5,62.5
20160624161500,303.0,101.0,52,54.7,66.6,65.5,62.5
20160624163000,303.0,101.0,52,54.7,66.6,65.5,62.5
20160624164500,303.0,101.0,52,54.7,66.4,65.5,62.5
20160624170000,303.0,101.0,52,54.7,66.5,65.5,62.5
20160624171500,303.0,101.0,52,54.7,66.6,65.5,62.5
20160624173000,303.0,101.0,52,54.7,66.6,65.5,62.5
20160624174500,303.0,101.0,52,53.9,66.6,65.5,62.5
20160624180000,303.0,101.0,52,53.9,66.6,65.5,62.5
20160624181500,294.6,98.2,51,53.9,66.7,65.5,62.5
20160624183000,294.6,98.2,51,53.9,66.7,65.5,62.5
20160624184500,294.6,98.2,51,53.9,66.7,65.5,62.5
20160624190000,294.6,98.2,51,53.9,66.7,65.5,62.5
20160624191500,294.6,98.2,51,53.9,66.6,65.5,62.5
20160624193000,291.0,97.0,51,53.9,66.7,65.5,62.5
20160624194500,297.0,99.0,51,53.9,66.6,65.5,62.5
20160624200000,297.0,99.0,51,54.5,66.7,65.5,62.5
20160624201500,297.0,99.0,51,54.5,66.8,65.5,62.5
20160624203000,297.0,99.0,51,54.5,66.8,65.5,62.5
20160624204500,297.0,99.0,51,54.5,66.8,65.5,62.5
20160624210000,297.0,99.0,51,54.5,66.7,65.5,62.5
20160624211500,297.0,99.0,51,54.5,66.7,65.5,62.5
20160624213000,297.0,99.0,51,54.5,66.8,65.5,62.5
20160624214500,297.0,99.0,51,54.5,66.8,65.5,62.5
20160624220000,297.0,99.0,51,54.5,66.9,65.5,62.5
20160624221500,297.0,99.0,51,54.5,66.8,65.5,62.5
20160624223000,291.0,97.0,51,54.5,66.8,65.5,62.5
20160624224500,297.0,99.0,51,54.5,66.7,65.5,62.5
20160624230000,297.0,99.0,51,54.5,66.7,65.5,62.5
20160624231500,297.0,99.0,51,54.5,66.7,65.5,62.5
20160624233000,297.0,99.0,51,54.5,66.7,65.5,62.5
20160624234500,297.0,99.0,51,54.5,66.7,65.5,62.5
20160625000000,297.0,99.0,51,54.5,66.7,65.5,62.5
20160625001500,291.0,97.0,51,54.5,66.8,65.5,62.5
20160625003000,297.0,99.0,51,54.5,66.6,65.5,62.5
20160625004500,291.0,97.0,51,54.5,66.4,65.5,62.5
20160625010000,294.6,98.2,51,54.5,66.4,65.5,62.5
20160625011500,288.6,96.2,53,54.5,66.2,65.5,62.5
20160625013000,288.6,96.2,53,54.5,66.1,65.5,62.5
20160625014500,294.6,98.2,53,54.5,66.1,65.5,62.5
20160625020000,294.6,98.2,53,54.5,66.1,65.5,62.5
20160625021500,294.6,98.2,53,54.5,66.1,65.5,62.5
20160625023000,294.6,98.2,53,54.5,66.2,65.5,62.5
20160625024500,294.6,98.2,53,54.5,66.2,65.5,62.5
20160625030000,294.6,98.2,53,54.5,66.1,65.5,62.5
20160625031500,294.6,98.2,53,54.5,66.0,65.5,62.5
20160625033000,294.6,98.2,53,54.5,65.9,65.5,62.5
20160625034500,294.6,98.2,53,54.5,65.8,65.5,62.5
20160625040000,294.6,98.2,53,53.9,66.0,65.5,62.5
20160625041500,294.6,98.2,53,53.9,65.9,65.5,62.5
20160625043000,294.6,98.2,53,53.9,65.9,65.5,62.5
20160625044500,294.6,98.2,53,53.9,66.0,65.5,62.5
20160625050000,294.6,98.2,53,53.9,65.9,65.5,62.5
20160625051500,300.0,100.0,53,53.9,65.8,65.5,62.5
20160625053000,297.0,99.0,53,53.9,65.7,65.5,62.5
20160625054500,300.0,100.0,53,53.9,65.7,65.5,62.5
20160625060000,297.0,99.0,53,53.9,65.6,65.5,62.5
20160625061500,297.0,99.0,53,53.9,65.6,65.5,62.5
20160625063000,297.0,99.0,53,53.9,65.6,65.5,62.5
20160625064500,297.0,99.0,53,53.9,65.5,65.5,62.5
20160625070000,291.0,97.0,53,53.9,65.5,65.5,62.5
20160625071500,294.6,98.2,53,53.9,65.6,65.5,62.5
20160625073000,291.0,97.0,53,54.7,65.7,65.5,62.5
20160625074500,294.6,98.2,53,54.7,65.7,65.5,62.5
20160625080000,294.6,98.2,53,54.7,65.7,65.5,62.5
20160625081500,294.6,98.2,53,54.7,65.6,65.5,62.5
20160625083000,294.6,98.2,53,55.5,65.7,65.5,62.5
20160625084500,288.6,96.2,53,55.5,65.7,65.5,62.5
20160625090000,294.6,98.2,53,55.5,65.7,65.5,62.5
20160625091500,291.0,97.0,53,55.5,65.6,65.5,62.5
20160625093000,294.6,98.2,53,55.5,65.8,65.5,62.5
20160625094500,291.0,97.0,53,55.5,66.0,65.5,62.5
20160625100000,294.6,98.2,53,54.7,66.0,65.5,62.5
20160625101500,291.0,97.0,53,54.7,65.9,65.5,62.5
20160625103000,294.6,98.2,53,54.7,65.9,65.5,62.5
20160625104500,294.6,98.2,53,54.7,65.9,65.5,62.5
20160625110000,294.6,98.2,53,54.7,65.8,65.5,62.5
20160625111500,294.6,98.2,53,54.7,65.9,65.5,62.5
