PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160625113000,294.6,98.2,53,54.7,65.8,65.5,62.5
20160625114500,294.6,98.2,53,54.7,65.8,65.5,62.5
20160625120000,294.6,98.2,53,54.7,65.7,65.5,62.5
20160625121500,294.6,98.2,53,54.7,65.8,65.5,62.5
20160625123000,294.6,98.2,53,54.7,65.9,65.5,62.5
20160625124500,294.6,98.2,53,54.7,66.0,65.5,62.5
20160625130000,294.6,98.2,53,54.7,66.0,65.5,62.5
20160625131500,294.6,98.2,53,54.7,66.0,65.5,62.5
20160625133000,294.6,98.2,53,54.7,65.9,65.5,62.5
20160625134500,294.6,98.2,53,54.7,65.8,65.5,62.5
20160625140000,294.6,98.2,53,53.9,65.9,65.5,62.5
20160625141500,294.6,98.2,53,54.7,66.1,65.5,62.5
20160625143000,294.6,98.2,53,54.7,66.1,65.5,62.5
20160625144500,294.6,98.2,53,54.7,66.0,65.5,62.5
20160625150000,294.6,98.2,53,54.7,66.1,65.5,62.5
20160625151500,294.6,98.2,53,54.7,66.1,65.5,62.5
20160625153000,294.6,98.2,53,54.7,66.2,65.5,62.5
20160625154500,294.6,98.2,53,54.7,66.1,65.5,62.5
20160625160000,294.6,98.2,53,54.7,66.1,65.5,62.5
20160625161500,294.6,98.2,53,54.7,66.1,65.5,62.5
20160625163000,294.6,98.2,53,54.7,66.1,65.5,62.5
20160625164500,294.6,98.2,53,53.9,66.0,65.5,62.5
20160625170000,291.0,97.0,53,53.9,66.0,65.5,62.5
20160625171500,294.6,98.2,53,53.9,65.9,65.5,62.5
20160625173000,294.6,98.2,53,53.9,65.9,65.5,62.5
20160625174500,294.6,98.2,53,53.9,66.0,65.5,62.5
20160625180000,294.6,98.2,53,53.9,66.0,65.5,62.5
20160625181500,294.6,98.2,53,53.9,66.0,65.5,62.5
20160625183000,300.0,100.0,53,53.9,65.9,65.5,62.5
20160625184500,297.0,99.0,53,54.7,65.8,65.5,62.5
20160625190000,297.0,99.0,53,54.7,65.8,65.5,62.5
20160625191500,291.0,97.0,52,54.7,65.9,65.5,62.5
20160625193000,294.6,98.2,52,54.7,65.9,65.5,62.5
20160625194500,291.0,97.0,52,54.7,66.0,65.5,62.5
20160625200000,291.0,97.0,52,54.7,66.1,65.5,62.5
20160625201500,291.0,97.0,52,54.7,66.1,65.5,62.5
20160625203000,294.6,98.2,52,54.7,66.1,65.5,62.5
20160625204500,291.0,97.0,52,54.7,66.1,65.5,62.5
20160625210000,291.0,97.0,52,54.7,66.0,65.5,62.5
20160625211500,294.6,98.2,52,54.7,66.0,65.5,62.5
20160625213000,294.6,98.2,52,54.7,66.0,65.5,62.5
20160625214500,291.0,97.0,52,54.7,66.0,65.5,62.5
20160625220000,294.6,98.2,52,54.7,66.0,65.5,62.5
20160625221500,294.6,98.2,52,54.7,66.0,65.5,62.5
20160625223000,294.6,98.2,52,54.7,66.1,65.5,62.5
20160625224500,294.6,98.2,52,54.7,66.2,65.5,62.5
20160625230000,294.6,98.2,52,54.7,66.2,65.5,62.5
20160625231500,294.6,98.2,52,54.7,66.2,65.5,62.5
20160625233000,294.6,98.2,52,54.7,66.2,65.5,62.5
20160625234500,294.6,98.2,52,54.7,66.1,65.5,62.5
20160626000000,300.0,100.0,52,54.7,66.1,65.5,62.5
20160626001500,294.6,98.2,52,54.7,66.1,65.5,62.5
20160626003000,294.6,98.2,52,54.7,66.1,65.5,62.5
20160626004500,294.6,98.2,52,54.7,66.0,65.5,62.5
20160626010000,294.6,98.2,52,54.7,66.0,65.5,62.5
20160626011500,300.0,100.0,52,54.7,66.0,65.5,62.5
20160626013000,294.6,98.2,52,54.7,66.1,65.5,62.5
20160626014500,300.0,100.0,52,54.7,66.1,65.5,62.5
20160626020000,297.0,99.0,52,54.7,66.1,65.5,62.5
20160626021500,297.0,99.0,52,54.7,66.1,65.5,62.5
20160626023000,297.0,99.0,52,54.7,66.0,65.5,62.5
20160626024500,297.0,99.0,52,54.7,66.0,65.5,62.5
20160626030000,297.0,99.0,52,54.7,66.0,65.5,62.5
20160626031500,297.0,99.0,52,54.7,66.0,65.5,62.5
20160626033000,300.0,100.0,52,54.7,66.0,65.5,62.5
20160626034500,303.0,101.0,52,54.7,66.0,65.5,62.5
20160626040000,303.0,101.0,52,54.7,66.0,65.5,62.5
20160626041500,303.0,101.0,52,54.7,66.0,65.5,62.5
20160626043000,303.0,101.0,52,54.7,65.9,65.5,62.5
20160626044500,297.0,99.0,51,54.7,65.8,65.5,62.5
20160626050000,300.0,100.0,51,54.7,65.8,65.5,62.5
20160626051500,297.0,99.0,51,54.7,65.7,65.5,62.5
20160626053000,297.0,99.0,51,54.7,65.7,65.5,62.5
20160626054500,297.0,99.0,51,54.7,65.8,65.5,62.5
20160626060000,297.0,99.0,51,54.7,65.7,65.5,62.5
20160626061500,297.0,99.0,51,54.7,65.6,65.5,62.5
20160626063000,300.0,100.0,51,54.7,65.6,65.5,62.5
20160626064500,297.0,99.0,51,54.7,65.8,65.5,62.5
20160626070000,297.0,99.0,51,54.7,65.8,65.5,62.5
20160626071500,297.0,99.0,51,54.7,65.9,65.5,62.5
20160626073000,297.0,99.0,51,54.7,65.8,65.5,62.5
20160626074500,297.0,99.0,51,54.7,65.7,65.5,62.5
20160626080000,297.0,99.0,51,54.7,65.7,65.5,62.5
20160626081500,297.0,99.0,51,55.5,65.7,65.5,62.5
20160626083000,291.0,97.0,51,54.3,65.7,65.5,62.5
20160626084500,291.0,97.0,51,55.5,65.7,65.5,62.5
20160626090000,291.0,97.0,51,54.7,65.7,65.5,62.5
20160626091500,291.0,97.0,52,54.7,65.8,65.5,62.5
20160626093000,291.0,97.0,52,54.7,65.9,65.5,62.5
20160626094500,294.6,98.2,53,54.7,66.0,65.5,62.5
20160626100000,294.6,98.2,53,54.7,66.0,65.5,62.5
20160626101500,291.0,97.0,53,54.7,66.0,65.5,62.5
20160626103000,297.0,99.0,53,54.7,65.9,65.5,62.5
20160626104500,297.0,99.0,53,54.7,65.8,65.5,62.5
20160626110000,297.0,99.0,53,54.7,65.8,65.5,62.5
20160626111500,291.0,97.0,53,54.7,66.3,65.5,62.5
20160626113000,291.0,97.0,53,54.7,66.3,65.5,62.5
20160626114500,291.0,97.0,53,54.7,66.3,65.5,62.5
20160626120000,291.0,97.0,53,54.7,66.3,65.5,62.5
20160626121500,291.0,97.0,53,54.7,66.2,65.5,62.5
20160626123000,297.0,99.0,53,54.7,66.3,65.5,62.5
20160626124500,297.0,99.0,53,54.7,66.3,65.5,62.5
20160626130000,300.0,100.0,53,54.7,66.2,65.5,62.5
20160626131500,297.0,99.0,53,54.7,66.1,65.5,62.5
20160626133000,297.0,99.0,53,54.7,66.1,65.5,62.5
20160626134500,297.0,99.0,53,54.7,66.2,65.5,62.5
20160626140000,300.0,100.0,53,54.7,66.2,65.5,62.5
20160626141500,297.0,99.0,53,54.7,66.1,65.5,62.5
20160626143000,300.0,100.0,53,54.7,66.1,65.5,62.5
20160626144500,294.6,98.2,53,54.7,66.0,65.5,62.5
20160626150000,294.6,98.2,53,54.7,66.0,65.5,62.5
20160626151500,294.6,98.2,53,54.7,66.0,65.5,62.5
20160626153000,300.0,100.0,53,54.7,66.0,65.5,62.5
20160626154500,297.0,99.0,53,54.7,66.2,65.5,62.5
20160626160000,297.0,99.0,53,54.7,66.1,65.5,62.5
20160626161500,297.0,99.0,53,54.7,66.2,65.5,62.5
20160626163000,300.0,100.0,53,54.7,66.1,65.5,62.5
20160626164500,300.0,100.0,53,54.7,66.1,65.5,62.5
20160626170000,300.0,100.0,53,54.7,66.1,65.5,62.5
20160626171500,300.0,100.0,53,54.7,66.1,65.5,62.5
20160626173000,303.0,101.0,53,54.7,66.1,65.5,62.5
20160626174500,297.0,99.0,53,54.7,66.1,65.5,62.5
20160626180000,300.0,100.0,53,54.7,66.1,65.5,62.5
20160626181500,300.0,100.0,53,54.7,66.2,65.5,62.5
20160626183000,300.0,100.0,53,54.7,66.2,65.5,62.5
20160626184500,300.0,100.0,53,54.7,66.2,65.5,62.5
20160626190000,297.0,99.0,53,54.7,66.2,65.5,62.5
20160626191500,303.0,101.0,53,54.7,66.2,65.5,62.5
20160626193000,303.0,101.0,53,54.7,66.2,65.5,62.5
20160626194500,303.0,101.0,53,54.7,66.2,65.5,62.5
20160626200000,303.0,101.0,53,54.7,66.2,65.5,62.5
20160626201500,303.0,101.0,53,54.7,66.3,65.5,62.5
20160626203000,303.0,101.0,53,54.7,66.5,65.5,62.5
20160626204500,297.0,99.0,53,54.7,66.6,65.5,62.5
20160626210000,297.0,99.0,53,54.7,66.6,65.5,62.5
20160626211500,297.0,99.0,53,54.7,66.4,65.5,62.5
20160626213000,297.0,99.0,53,54.7,66.4,65.5,62.5
20160626214500,297.0,99.0,52,54.7,66.5,65.5,62.5
20160626220000,297.0,99.0,52,54.7,66.6,65.5,62.5
20160626221500,291.0,97.0,52,54.7,66.6,65.5,62.5
20160626223000,294.6,98.2,52,54.7,66.7,65.5,62.5
20160626224500,294.6,98.2,52,54.7,66.5,65.5,62.5
20160626230000,291.0,97.0,52,54.7,66.6,65.6,62.6
20160626231500,297.0,99.0,52,54.7,66.4,65.6,62.6
20160626233000,297.0,99.0,52,54.7,66.4,65.6,62.6
20160626234500,291.0,97.0,51,54.7,66.5,65.5,62.5
20160627000000,291.0,97.0,51,54.7,66.4,65.6,62.6
20160627001500,291.0,97.0,51,54.7,66.6,65.6,62.6
20160627003000,291.0,97.0,51,54.7,66.6,65.6,62.6
20160627004500,291.0,97.0,51,55.5,66.5,65.5,62.5
20160627010000,291.0,97.0,51,55.5,66.4,65.5,62.5
20160627011500,291.0,97.0,51,54.7,66.3,65.6,62.6
20160627013000,291.0,97.0,51,54.7,66.2,65.5,62.5
20160627014500,291.0,97.0,51,54.7,66.2,65.5,62.5
20160627020000,291.0,97.0,51,54.7,66.1,65.5,62.5
20160627021500,291.0,97.0,51,54.7,66.1,65.5,62.5
20160627023000,294.6,98.2,51,54.7,66.1,65.5,62.5
20160627024500,288.6,96.2,51,54.7,66.1,65.5,62.5
20160627030000,288.6,96.2,51,54.7,66.1,65.5,62.5
20160627031500,288.6,96.2,51,54.7,66.1,65.5,62.5
20160627033000,288.6,96.2,51,54.7,66.0,65.5,62.5
20160627034500,294.6,98.2,51,54.7,65.9,65.5,62.5
20160627040000,294.6,98.2,51,54.7,66.0,65.5,62.5
20160627041500,294.6,98.2,51,54.7,65.9,65.5,62.5
20160627043000,294.6,98.2,51,54.7,65.8,65.5,62.5
20160627044500,291.0,97.0,51,54.7,65.8,65.5,62.5
20160627050000,297.0,99.0,51,54.7,65.8,65.5,62.5
20160627051500,297.0,99.0,51,54.7,65.8,65.5,62.5
20160627053000,291.0,97.0,51,54.7,65.8,65.5,62.5
20160627054500,294.6,98.2,51,54.7,65.7,65.5,62.5
20160627060000,294.6,98.2,51,54.7,65.7,65.5,62.5
20160627061500,294.6,98.2,51,54.1,65.8,65.5,62.5
20160627063000,294.6,98.2,51,54.1,65.8,65.5,62.5
20160627064500,294.6,98.2,51,54.1,66.1,65.5,62.5
20160627070000,294.6,98.2,51,54.1,66.0,65.5,62.5
20160627071500,294.6,98.2,51,54.1,65.9,65.5,62.5
20160627073000,294.6,98.2,51,54.1,66.1,65.6,62.6
20160627074500,294.6,98.2,51,54.1,66.1,65.5,62.5
20160627080000,294.6,98.2,51,54.1,66.0,65.5,62.5
20160627081500,294.6,98.2,51,54.7,66.0,65.5,62.5
20160627083000,288.6,96.2,51,54.7,66.1,65.5,62.5
20160627084500,294.6,98.2,53,55.5,66.2,65.5,62.5
20160627090000,294.6,98.2,53,55.5,66.3,65.5,62.5
20160627091500,294.6,98.2,53,55.5,66.4,65.5,62.5
20160627093000,291.0,97.0,53,55.5,66.3,65.5,62.5
20160627094500,294.6,98.2,52,55.5,66.5,65.6,62.6
20160627100000,291.0,97.0,52,55.5,66.3,65.6,62.6
20160627101500,291.0,97.0,52,55.5,66.3,65.7,62.7
20160627103000,291.0,97.0,52,55.5,66.3,65.6,62.6
20160627104500,291.0,97.0,52,55.5,66.2,65.6,62.6
20160627110000,291.0,97.0,52,55.5,66.2,65.6,62.6
20160627111500,294.6,98.2,53,55.5,66.2,65.6,62.6
20160627113000,114.6,38.2,31,55.5,66.9,66.6,63.6
20160627114500,139.2,46.4,35,55.5,67.3,66.6,63.6
20160627120000,187.8,62.6,41,55.5,67.4,66.6,63.6
20160627121500,212.4,70.8,44,54.7,67.2,66.6,63.6
20160627123000,242.4,80.8,47,54.7,67.2,66.6,63.6
20160627124500,253.2,84.4,48,54.7,66.9,66.6,63.6
20160627130000,259.8,86.6,49,54.7,67.1,66.6,63.6
20160627131500,263.4,87.8,50,54.7,66.9,66.6,63.6
20160627133000,263.4,87.8,50,54.7,66.7,66.6,63.6
20160627134500,263.4,87.8,50,54.7,66.7,66.6,63.6
20160627140000,266.4,88.8,50,54.7,66.6,66.6,63.6
20160627141500,266.4,88.8,50,54.7,66.6,66.6,63.6
20160627143000,266.4,88.8,50,54.7,66.5,66.6,63.6
20160627144500,270.0,90.0,50,54.7,66.6,66.6,63.6
20160627150000,270.0,90.0,50,54.7,66.5,66.6,63.6
20160627151500,270.0,90.0,50,54.7,66.4,66.6,63.6
20160627153000,270.0,90.0,50,54.7,66.4,66.6,63.6
20160627154500,266.4,88.8,50,54.7,66.5,66.6,63.6
20160627160000,270.0,90.0,50,54.7,66.6,66.6,63.6
20160627161500,270.0,90.0,50,54.7,66.7,66.6,63.6
20160627163000,270.0,90.0,50,54.7,66.8,66.6,63.6
20160627164500,270.0,90.0,50,54.7,66.7,66.6,63.6
20160627170000,273.0,91.0,49,54.7,66.6,66.6,63.6
20160627171500,273.0,91.0,49,54.7,66.6,66.6,63.6
20160627173000,270.0,90.0,49,54.7,66.6,66.6,63.6
20160627174500,266.4,88.8,49,54.7,66.6,66.6,63.6
20160627180000,270.0,90.0,49,55.2,66.9,65.4,62.4
20160627181500,276.0,92.0,50,55.2,66.9,66.0,63.0
20160627183000,288.6,96.2,51,55.2,66.8,66.0,63.0
20160627184500,288.6,96.2,51,55.2,66.8,66.0,63.0
20160627190000,294.6,98.2,52,55.2,66.7,66.0,63.0
20160627191500,294.6,98.2,52,55.2,66.7,66.0,63.0
20160627193000,294.6,98.2,52,55.2,66.7,66.0,63.0
20160627194500,0.0,0.0,9,55.9,67.1,69.6,66.6
20160627200000,0.0,0.0,0,60.4,67.6,69.9,66.9
20160627201500,0.0,0.0,0,61.9,67.9,69.9,66.9
20160627203000,0.0,0.0,0,62.8,68.0,69.6,66.6
20160627204500,0.0,0.0,0,62.8,68.2,69.9,66.9
20160627210000,0.0,0.0,0,64.0,68.3,69.9,66.9
20160627211500,0.0,0.0,1,64.0,68.4,69.9,66.9
20160627213000,0.0,0.0,0,64.8,68.4,69.9,66.9
20160627214500,0.0,0.0,0,64.8,68.5,69.9,66.9
20160627220000,38.4,12.8,20,64.8,68.6,64.3,61.3
20160627221500,291.0,97.0,52,54.3,68.3,65.4,62.4
20160627223000,279.0,93.0,51,54.3,67.9,65.4,62.4
20160627224500,291.0,97.0,53,54.3,67.7,65.4,62.4
20160627230000,291.0,97.0,53,54.3,67.6,64.9,61.9
20160627231500,279.0,93.0,51,54.3,67.5,64.8,61.8
20160627233000,263.4,87.8,49,54.3,67.4,64.8,61.8
20160627234500,273.0,91.0,50,54.3,67.2,64.8,61.8
20160628000000,294.6,98.2,52,54.3,67.2,62.0,59.0
20160628001500,291.0,97.0,52,54.3,66.9,62.0,59.0
20160628003000,294.6,98.2,52,54.3,66.7,62.0,59.0
20160628004500,294.6,98.2,52,54.3,66.6,62.0,59.0
20160628010000,291.0,97.0,52,54.3,66.5,62.0,59.0
20160628011500,294.6,98.2,52,54.3,66.4,62.0,59.0
20160628013000,294.6,98.2,52,54.3,66.3,62.0,59.0
20160628014500,294.6,98.2,52,54.3,66.2,62.0,59.0
20160628020000,294.6,98.2,52,54.3,66.1,62.0,59.0
20160628021500,294.6,98.2,52,54.3,66.0,62.0,59.0
20160628023000,294.6,98.2,52,54.3,65.8,62.0,59.0
20160628024500,300.0,100.0,52,54.3,65.8,62.0,59.0
20160628030000,291.0,97.0,52,54.3,65.7,62.0,59.0
20160628031500,294.6,98.2,52,54.3,65.7,62.0,59.0
20160628033000,294.6,98.2,52,54.3,65.7,62.0,59.0
20160628034500,294.6,98.2,52,53.5,65.7,62.0,59.0
20160628040000,294.6,98.2,52,53.5,65.5,62.0,59.0
20160628041500,294.6,98.2,52,53.5,65.5,62.0,59.0
20160628043000,291.0,97.0,52,53.5,65.3,62.0,59.0
20160628044500,294.6,98.2,52,53.5,65.3,62.0,59.0
20160628050000,294.6,98.2,52,53.5,65.3,62.0,59.0
20160628051500,294.6,98.2,52,53.5,65.2,62.0,59.0
20160628053000,294.6,98.2,52,53.5,65.2,62.0,59.0
20160628054500,294.6,98.2,52,53.5,65.3,62.0,59.0
20160628060000,294.6,98.2,52,53.5,65.3,62.0,59.0
20160628061500,294.6,98.2,52,53.5,65.2,62.0,59.0
20160628063000,291.0,97.0,52,53.5,65.1,62.0,59.0
20160628064500,294.6,98.2,52,54.3,65.1,62.0,59.0
20160628070000,0.0,0.0,0,57.1,66.1,67.5,64.5
20160628071500,0.0,0.0,0,59.9,66.7,67.8,64.8
20160628073000,0.0,0.0,0,61.1,67.0,67.8,64.8
20160628074500,0.0,0.0,0,61.1,67.2,67.8,64.8
20160628080000,0.0,0.0,1,61.9,67.4,67.8,64.8
20160628081500,0.0,0.0,2,61.9,67.7,67.8,64.8
20160628083000,0.0,0.0,2,61.9,67.7,67.8,64.8
20160628084500,0.0,0.0,2,63.2,67.8,67.8,64.8
20160628090000,0.0,0.0,2,63.2,67.9,67.8,64.8
20160628091500,0.0,0.0,2,63.2,67.9,67.8,64.8
20160628093000,0.0,0.0,3,63.2,68.1,67.8,64.8
20160628094500,0.0,0.0,2,63.2,68.0,67.8,64.8
20160628100000,0.0,0.0,4,63.2,68.1,67.8,64.8
20160628101500,0.0,0.0,9,63.2,68.3,67.8,64.8
20160628103000,57.0,19.0,25,59.6,68.3,67.8,64.8
20160628104500,82.2,27.4,28,56.6,68.3,67.8,64.8
20160628110000,102.6,34.2,31,56.0,68.3,67.8,64.8
20160628111500,129.0,43.0,34,56.0,68.4,67.8,64.8
20160628113000,183.6,61.2,41,56.0,68.6,67.8,64.8
20160628114500,216.0,72.0,45,55.2,68.5,67.8,64.8
20160628120000,227.4,75.8,47,55.2,68.3,67.8,64.8
20160628121500,235.2,78.4,48,55.2,68.2,67.8,64.8
20160628123000,253.2,84.4,49,55.2,68.3,67.8,64.8
20160628124500,266.4,88.8,51,55.2,68.1,67.7,64.7
20160628130000,263.4,87.8,51,54.3,67.8,67.8,64.8
20160628131500,270.0,90.0,51,55.1,67.6,67.8,64.8
20160628133000,246.0,82.0,47,55.1,67.6,67.8,64.8
20160628134500,235.2,78.4,46,55.1,67.8,67.8,64.8
20160628140000,242.4,80.8,47,55.1,67.9,67.7,64.7
20160628141500,239.4,79.8,47,55.1,67.6,67.7,64.7
20160628143000,239.4,79.8,47,55.1,67.6,67.8,64.8
20160628144500,242.4,80.8,47,55.1,67.5,67.8,64.8
20160628150000,239.4,79.8,47,55.1,67.5,67.8,64.8
20160628151500,242.4,80.8,47,55.1,67.4,67.7,64.7
20160628153000,242.4,80.8,47,55.1,67.7,67.6,64.6
20160628154500,246.0,82.0,47,55.1,67.7,67.6,64.6
20160628160000,249.6,83.2,47,55.1,67.6,67.7,64.7
20160628161500,246.0,82.0,47,55.1,67.6,67.6,64.6
20160628163000,249.6,83.2,47,54.3,67.6,67.7,64.7
20160628164500,227.4,75.8,45,54.3,67.3,67.7,64.7
20160628170000,239.4,79.8,46,54.3,67.2,67.6,64.6
20160628171500,220.2,73.4,44,54.3,67.2,67.5,64.5
20160628173000,207.6,69.2,42,54.3,67.3,67.4,64.4
20160628174500,212.4,70.8,42,54.3,67.6,67.4,64.4
20160628180000,212.4,70.8,42,54.3,67.4,67.4,64.4
20160628181500,207.6,69.2,42,54.3,67.6,67.4,64.4
20160628183000,212.4,70.8,42,54.3,67.6,67.4,64.4
20160628184500,207.6,69.2,42,54.3,67.6,67.4,64.4
20160628190000,207.6,69.2,42,54.3,67.6,67.4,64.4
20160628191500,207.6,69.2,43,54.3,67.6,67.4,64.4
20160628193000,212.4,70.8,43,54.3,67.5,67.4,64.4
20160628194500,212.4,70.8,43,54.3,67.4,67.4,64.4
20160628200000,212.4,70.8,43,54.3,67.6,67.3,64.3
20160628201500,212.4,70.8,43,54.3,67.6,67.4,64.4
20160628203000,216.0,72.0,43,54.3,67.6,67.4,64.4
20160628204500,212.4,70.8,43,54.3,67.5,67.4,64.4
20160628210000,216.0,72.0,43,54.3,67.6,67.3,64.3
20160628211500,216.0,72.0,43,54.3,67.4,67.3,64.3
20160628213000,212.4,70.8,43,54.3,67.4,67.3,64.3
20160628214500,212.4,70.8,43,54.3,67.4,67.4,64.4
20160628220000,212.4,70.8,43,54.3,67.4,67.3,64.3
20160628221500,212.4,70.8,43,54.3,67.4,67.3,64.3
20160628223000,212.4,70.8,43,54.3,67.4,67.3,64.3
20160628224500,212.4,70.8,43,54.3,67.4,67.3,64.3
20160628230000,212.4,70.8,43,54.3,67.6,67.3,64.3
20160628231500,212.4,70.8,43,54.3,67.4,67.3,64.3
20160628233000,212.4,70.8,43,54.3,67.2,67.4,64.4
20160628234500,212.4,70.8,43,54.3,67.2,67.3,64.3
20160629000000,212.4,70.8,43,54.3,67.2,67.3,64.3
20160629001500,212.4,70.8,43,53.7,67.2,67.3,64.3
20160629003000,216.0,72.0,43,53.7,67.2,67.3,64.3
20160629004500,207.6,69.2,43,53.7,67.1,67.3,64.3
20160629010000,199.2,66.4,41,53.7,67.0,67.3,64.3
20160629011500,195.0,65.0,40,53.7,67.0,67.3,64.3
20160629013000,181.8,60.6,40,53.7,67.1,67.3,64.3
20160629014500,181.8,60.6,40,53.7,67.1,67.3,64.3
20160629020000,185.4,61.8,40,53.7,67.2,67.3,64.3
20160629021500,185.4,61.8,40,53.7,67.3,67.3,64.3
20160629023000,185.4,61.8,40,53.7,67.2,67.3,64.3
20160629024500,182.4,60.8,40,53.7,67.2,67.3,64.3
20160629030000,186.0,62.0,40,53.7,67.2,67.3,64.3
20160629031500,183.6,61.2,40,53.7,67.1,67.3,64.3
20160629033000,183.6,61.2,40,53.7,67.1,67.3,64.3
20160629034500,183.6,61.2,40,53.7,67.1,67.3,64.3
20160629040000,183.6,61.2,40,53.7,67.1,67.3,64.3
20160629041500,183.6,61.2,40,53.7,67.1,67.3,64.3
20160629043000,186.0,62.0,40,53.7,67.1,67.3,64.3
20160629044500,183.6,61.2,40,53.7,67.1,67.3,64.3
20160629050000,183.6,61.2,40,53.7,67.1,67.3,64.3
20160629051500,183.6,61.2,40,53.7,67.2,67.3,64.3
20160629053000,183.6,61.2,40,53.7,67.1,67.3,64.3
20160629054500,186.6,62.2,40,53.7,67.1,67.3,64.3
20160629060000,183.6,61.2,40,53.7,67.1,67.3,64.3
20160629061500,183.6,61.2,40,53.7,67.3,67.3,64.3
20160629063000,187.2,62.4,40,53.7,67.4,67.3,64.3
20160629064500,187.2,62.4,40,53.7,67.4,67.3,64.3
20160629070000,184.2,61.4,40,53.7,67.5,67.3,64.3
20160629071500,186.6,62.2,40,53.1,67.6,67.3,64.3
20160629073000,186.6,62.2,40,53.1,67.4,67.3,64.3
20160629074500,181.8,60.6,40,53.1,67.2,67.3,64.3
20160629080000,184.2,61.4,40,53.7,67.4,67.3,64.3
20160629081500,184.2,61.4,40,53.7,67.5,67.3,64.3
20160629083000,187.8,62.6,40,53.7,67.4,67.3,64.3
20160629084500,193.8,64.6,40,54.3,67.3,67.3,64.3
20160629090000,193.8,64.6,40,54.3,67.6,67.3,64.3
20160629091500,199.2,66.4,42,54.3,67.8,67.3,64.3
20160629093000,227.4,75.8,46,54.3,67.9,67.3,64.3
20160629094500,288.6,96.2,53,54.3,68.3,60.0,55.2
20160629100000,288.6,96.2,53,54.3,67.2,60.0,55.2
20160629101500,288.6,96.2,54,55.1,67.1,60.0,55.2
20160629103000,288.6,96.2,54,55.1,66.9,60.0,55.2
20160629104500,288.6,96.2,54,55.1,66.8,60.0,55.2
20160629110000,294.6,98.2,54,55.1,66.7,60.0,55.2
20160629111500,291.0,97.0,54,55.1,66.6,60.0,55.2
20160629113000,294.6,98.2,54,55.1,66.5,60.0,55.2
20160629114500,294.6,98.2,54,55.1,66.6,60.0,55.2
20160629120000,294.6,98.2,54,55.1,66.5,60.0,55.2
20160629121500,300.0,100.0,54,55.1,67.1,60.0,55.2
20160629123000,303.0,101.0,54,54.3,67.0,60.0,55.2
20160629124500,303.0,101.0,54,54.3,66.8,60.0,55.2
20160629130000,297.0,99.0,54,54.3,66.7,60.0,55.2
20160629131500,300.0,100.0,54,54.3,66.9,60.0,55.2
20160629133000,303.0,101.0,54,55.1,66.7,60.0,55.2
20160629134500,303.0,101.0,54,55.1,66.7,60.0,55.2
20160629140000,303.0,101.0,54,55.1,66.6,60.0,55.2
20160629141500,303.0,101.0,54,54.3,66.7,60.0,55.2
20160629143000,303.0,101.0,54,54.3,66.7,60.0,55.2
20160629144500,309.0,103.0,54,54.3,66.6,60.0,55.2
20160629150000,309.0,103.0,54,54.3,66.4,60.0,55.2
20160629151500,303.0,101.0,54,54.3,66.3,60.0,55.2
20160629153000,303.0,101.0,54,54.3,66.3,60.0,55.2
20160629154500,303.0,101.0,54,54.3,66.3,60.0,55.2
20160629160000,309.0,103.0,54,54.3,66.2,60.0,55.2
20160629161500,309.0,103.0,54,54.3,66.2,62.0,59.0
20160629163000,309.0,103.0,54,54.3,66.6,62.0,59.0
20160629164500,309.0,103.0,54,55.1,66.3,62.0,59.0
20160629170000,303.0,101.0,53,55.1,66.4,62.0,59.0
20160629171500,294.6,98.2,53,55.1,66.5,64.3,61.3
20160629173000,294.6,98.2,53,55.1,66.4,64.3,61.3
20160629174500,294.6,98.2,53,55.1,66.3,64.3,61.3
20160629180000,294.6,98.2,53,55.1,66.3,64.3,61.3
20160629181500,279.0,93.0,50,55.1,66.4,64.5,61.5
20160629183000,285.0,95.0,52,55.1,66.7,65.4,62.4
20160629184500,285.0,95.0,52,55.1,66.7,65.4,62.4
20160629190000,285.0,95.0,52,55.1,66.7,65.4,62.4
20160629191500,270.0,90.0,50,55.1,66.5,65.4,62.4
20160629193000,291.0,97.0,53,55.1,66.4,65.4,62.4
20160629194500,291.0,97.0,52,55.1,66.5,64.9,61.9
20160629200000,294.6,98.2,53,55.1,66.4,64.9,61.9
20160629201500,282.6,94.2,51,55.1,66.4,64.8,61.8
20160629203000,270.0,90.0,50,55.1,66.5,65.4,62.4
20160629204500,291.0,97.0,53,55.1,66.6,64.3,61.3
20160629210000,253.2,84.4,48,55.1,66.7,65.4,62.4
20160629211500,270.0,90.0,50,55.1,66.7,65.4,62.4
20160629213000,291.0,97.0,53,55.1,66.6,65.4,62.4
20160629214500,294.6,98.2,53,55.1,66.5,65.4,62.4
20160629220000,291.0,97.0,53,55.1,66.4,65.4,62.4
20160629221500,291.0,97.0,53,55.1,66.4,62.8,59.8
20160629223000,291.0,97.0,53,55.1,66.4,62.8,59.8
20160629224500,291.0,97.0,53,55.1,66.5,62.8,59.8
20160629230000,291.0,97.0,53,55.1,66.4,62.8,59.8
20160629231500,291.0,97.0,53,55.1,66.4,62.8,59.8
20160629233000,294.6,98.2,53,55.1,66.2,62.8,59.8
20160629234500,291.0,97.0,53,54.3,66.0,62.8,59.8
20160630000000,291.0,97.0,53,54.3,65.9,62.8,59.8
20160630001500,291.0,97.0,53,54.3,65.8,62.8,59.8
20160630003000,294.6,98.2,53,54.3,65.7,62.8,59.8
20160630004500,294.6,98.2,53,54.3,65.6,62.8,59.8
20160630010000,294.6,98.2,53,54.3,65.6,62.8,59.8
20160630011500,291.0,97.0,53,54.3,65.7,62.8,59.8
20160630013000,291.0,97.0,53,54.3,65.6,62.8,59.8
20160630014500,291.0,97.0,53,54.3,65.5,62.8,59.8
20160630020000,297.0,99.0,53,54.3,65.5,62.8,59.8
20160630021500,297.0,99.0,53,54.3,65.4,62.8,59.8
20160630023000,297.0,99.0,53,54.3,65.3,62.8,59.8
20160630024500,297.0,99.0,53,54.3,65.4,62.8,59.8
20160630030000,297.0,99.0,53,54.3,65.4,62.8,59.8
20160630031500,297.0,99.0,53,54.3,65.5,62.8,59.8
20160630033000,297.0,99.0,53,54.3,65.5,62.8,59.8
20160630034500,297.0,99.0,53,54.3,65.3,62.8,59.8
20160630040000,297.0,99.0,53,54.3,65.2,62.8,59.8
20160630041500,297.0,99.0,53,54.3,65.2,62.8,59.8
20160630043000,297.0,99.0,53,54.3,65.1,62.8,59.8
20160630044500,297.0,99.0,53,54.3,65.1,62.8,59.8
20160630050000,297.0,99.0,53,54.3,65.1,62.8,59.8
20160630051500,297.0,99.0,53,54.3,65.1,62.8,59.8
20160630053000,300.0,100.0,53,54.3,65.2,62.8,59.8
20160630054500,294.6,98.2,53,54.3,65.1,62.8,59.8
20160630060000,294.6,98.2,53,54.3,65.0,62.8,59.8
20160630061500,294.6,98.2,53,54.3,65.0,62.8,59.8
20160630063000,291.0,97.0,53,54.3,65.0,62.8,59.8
20160630064500,297.0,99.0,53,54.3,65.0,62.8,59.8
20160630070000,297.0,99.0,53,54.3,64.9,62.8,59.8
20160630071500,130.2,43.4,35,54.3,65.6,65.1,62.1
20160630073000,149.4,49.8,37,54.3,66.0,65.4,62.4
20160630074500,203.4,67.8,45,54.3,66.2,65.4,62.4
20160630080000,239.4,79.8,49,54.3,66.1,65.4,62.4
20160630081500,256.8,85.6,51,54.3,66.0,65.4,62.4
20160630083000,282.6,94.2,54,54.3,65.9,65.4,62.4
20160630084500,291.0,97.0,55,54.3,65.8,65.4,62.4
20160630090000,297.0,99.0,55,55.1,66.0,65.4,62.4
20160630091500,303.0,101.0,55,55.1,66.1,65.4,62.4
20160630093000,303.0,101.0,55,55.1,66.0,65.4,62.4
20160630094500,303.0,101.0,55,55.1,66.0,65.4,62.4
20160630100000,297.0,99.0,55,55.1,66.0,65.4,62.4
20160630101500,297.0,99.0,55,55.1,66.0,65.4,62.4
20160630103000,297.0,99.0,55,55.1,65.8,65.4,62.4
20160630104500,297.0,99.0,55,55.1,65.8,65.4,62.4
20160630110000,297.0,99.0,55,55.1,66.2,65.4,62.4
20160630111500,303.0,101.0,55,55.1,66.1,65.4,62.4
20160630113000,303.0,101.0,55,55.1,66.1,65.4,62.4
20160630114500,303.0,101.0,55,55.1,66.3,65.4,62.4
20160630120000,297.0,99.0,55,55.1,66.4,65.4,62.4
20160630121500,297.0,99.0,55,55.1,66.2,65.4,62.4
20160630123000,297.0,99.0,55,55.1,66.2,65.4,62.4
20160630124500,300.0,100.0,55,54.3,66.2,65.4,62.4
20160630130000,300.0,100.0,55,54.3,66.2,65.4,62.4
20160630131500,300.0,100.0,55,54.3,66.1,65.4,62.4
20160630133000,300.0,100.0,55,54.3,66.1,65.4,62.4
20160630134500,300.0,100.0,55,54.3,66.1,65.4,62.4
20160630140000,300.0,100.0,55,54.3,66.2,65.4,62.4
20160630141500,300.0,100.0,55,54.3,66.0,65.4,62.4
20160630143000,300.0,100.0,55,54.3,65.8,65.4,62.4
20160630144500,297.0,99.0,54,54.3,66.1,65.4,62.4
20160630150000,300.0,100.0,54,54.3,66.0,65.4,62.4
20160630151500,297.0,99.0,54,55.1,65.8,65.4,62.4
20160630153000,300.0,100.0,54,55.1,66.0,65.4,62.4
20160630154500,297.0,99.0,54,55.1,66.1,65.4,62.4
20160630160000,297.0,99.0,54,55.1,66.1,65.4,62.4
20160630161500,297.0,99.0,54,55.1,66.0,65.4,62.4
20160630163000,297.0,99.0,54,55.1,66.0,65.4,62.4
20160630164500,297.0,99.0,54,55.1,66.0,65.4,62.4
20160630170000,300.0,100.0,54,55.1,66.0,65.4,62.4
20160630171500,297.0,99.0,54,54.3,65.9,65.4,62.4
20160630173000,297.0,99.0,54,54.3,65.8,65.4,62.4
20160630174500,297.0,99.0,54,54.3,66.0,65.4,62.4
20160630180000,297.0,99.0,54,54.3,66.2,65.4,62.4
20160630181500,297.0,99.0,54,54.3,66.2,65.4,62.4
20160630183000,297.0,99.0,54,54.3,66.0,65.4,62.4
20160630184500,291.0,97.0,54,54.3,66.1,65.4,62.4
20160630190000,297.0,99.0,54,54.3,66.1,65.4,62.4
20160630191500,297.0,99.0,54,54.3,66.1,65.4,62.4
20160630193000,297.0,99.0,54,54.3,66.1,65.4,62.4
20160630194500,297.0,99.0,54,54.3,66.1,65.4,62.4
20160630200000,297.0,99.0,54,54.3,66.2,65.4,62.4
20160630201500,300.0,100.0,54,55.1,66.2,65.4,62.4
20160630203000,303.0,101.0,54,55.1,66.1,65.4,62.4
20160630204500,303.0,101.0,54,55.1,66.1,65.4,62.4
20160630210000,297.0,99.0,54,55.1,66.2,65.4,62.4
20160630211500,297.0,99.0,54,55.1,66.1,65.4,62.4
20160630213000,297.0,99.0,54,55.1,66.3,65.4,62.4
20160630214500,297.0,99.0,54,55.1,66.3,65.4,62.4
20160630220000,297.0,99.0,54,55.1,66.3,65.4,62.4
20160630221500,297.0,99.0,54,55.1,66.2,65.4,62.4
20160630223000,297.0,99.0,54,55.1,66.2,65.4,62.4
20160630224500,297.0,99.0,54,55.1,66.2,65.4,62.4
20160630230000,297.0,99.0,54,55.1,66.1,65.4,62.4
20160630231500,297.0,99.0,54,55.1,66.0,65.4,62.4
20160630233000,300.0,100.0,54,54.4,66.1,65.4,62.4
20160630234500,297.0,99.0,54,54.4,66.2,65.4,62.4
20160701000000,297.0,99.0,54,54.4,66.1,65.4,62.4
20160701001500,297.0,99.0,54,54.4,66.0,65.4,62.4
20160701003000,297.0,99.0,54,54.4,65.8,65.4,62.4
20160701004500,288.6,96.2,53,54.4,65.8,65.4,62.4
20160701010000,288.6,96.2,53,54.4,65.7,65.4,62.4
20160701011500,288.6,96.2,54,54.4,65.7,65.4,62.4
20160701013000,288.6,96.2,54,54.4,65.7,65.4,62.4
20160701014500,297.0,99.0,54,54.4,65.7,65.4,62.4
20160701020000,300.0,100.0,54,54.4,65.7,65.4,62.4
20160701021500,300.0,100.0,54,54.4,65.6,65.4,62.4
20160701023000,294.6,98.2,54,54.4,65.6,65.4,62.4
20160701024500,294.6,98.2,54,54.4,65.5,65.4,62.4
20160701030000,294.6,98.2,54,54.4,65.5,65.4,62.4
20160701031500,294.6,98.2,54,54.4,65.5,65.4,62.4
20160701033000,294.6,98.2,54,54.4,65.6,65.4,62.4
20160701034500,294.6,98.2,54,54.4,65.6,65.4,62.4
20160701040000,294.6,98.2,54,54.4,65.6,65.4,62.4
20160701041500,294.6,98.2,54,54.4,65.4,65.4,62.4
20160701043000,291.0,97.0,54,53.2,65.4,65.4,62.4
20160701044500,294.6,98.2,54,53.2,65.2,65.4,62.4
20160701050000,294.6,98.2,54,53.2,65.2,65.4,62.4
20160701051500,291.0,97.0,53,53.2,65.1,65.4,62.4
20160701053000,291.0,97.0,53,53.2,65.2,65.4,62.4
20160701054500,294.6,98.2,53,53.2,65.1,65.4,62.4
20160701060000,285.0,95.0,52,53.2,65.1,65.4,62.4
20160701061500,279.0,93.0,52,53.2,65.2,65.4,62.4
20160701063000,279.0,93.0,52,53.2,65.2,65.4,62.4
20160701064500,279.0,93.0,52,53.2,65.3,65.4,62.4
20160701070000,276.0,92.0,52,53.2,65.3,65.4,62.4
20160701071500,279.0,93.0,52,53.9,65.3,65.4,62.4
20160701073000,279.0,93.0,52,53.9,65.5,65.4,62.4
20160701074500,279.0,93.0,52,53.9,65.4,65.4,62.4
20160701080000,276.0,92.0,52,53.9,65.4,65.4,62.4
20160701081500,276.0,92.0,53,53.9,65.5,65.4,62.4
20160701083000,282.6,94.2,53,54.7,65.7,65.4,62.4
20160701084500,294.6,98.2,55,54.7,65.6,65.4,62.4
20160701090000,291.0,97.0,55,54.7,65.7,65.4,62.4
20160701091500,291.0,97.0,55,55.5,65.7,65.4,62.4
20160701093000,294.6,98.2,55,55.5,65.7,65.4,62.4
20160701094500,291.0,97.0,55,55.5,65.6,65.4,62.4
20160701100000,294.6,98.2,55,55.5,65.6,65.4,62.4
20160701101500,288.6,96.2,55,55.5,65.7,65.4,62.4
20160701103000,288.6,96.2,55,55.5,65.7,65.4,62.4
20160701104500,294.6,98.2,55,55.5,65.8,65.4,62.4
20160701110000,294.6,98.2,55,55.5,65.9,65.4,62.4
20160701111500,294.6,98.2,55,54.7,66.1,65.4,62.4
20160701113000,294.6,98.2,55,54.7,66.3,65.4,62.4
20160701114500,294.6,98.2,55,54.7,66.4,65.4,62.4
20160701120000,294.6,98.2,55,54.7,66.2,65.4,62.4
20160701121500,294.6,98.2,55,54.7,66.1,65.4,62.4
20160701123000,294.6,98.2,55,54.7,66.1,65.4,62.4
20160701124500,300.0,100.0,55,54.7,66.0,65.4,62.4
20160701130000,303.0,101.0,55,54.7,65.8,65.4,62.4
20160701131500,303.0,101.0,55,54.7,65.7,65.4,62.4
20160701133000,303.0,101.0,55,54.7,65.7,65.4,62.4
20160701134500,303.0,101.0,55,54.7,65.7,65.4,62.4
20160701140000,303.0,101.0,55,54.7,65.8,65.4,62.4
20160701141500,297.0,99.0,55,54.7,65.9,65.4,62.4
20160701143000,297.0,99.0,55,54.7,65.9,65.4,62.4
20160701144500,297.0,99.0,55,54.7,65.8,65.4,62.4
20160701150000,297.0,99.0,55,54.7,66.0,65.4,62.4
20160701151500,291.0,97.0,54,54.7,65.7,65.4,62.4
20160701153000,291.0,97.0,54,54.7,65.7,65.4,62.4
20160701154500,294.6,98.2,54,54.7,65.6,65.4,62.4
20160701160000,294.6,98.2,54,54.7,65.6,65.4,62.4
20160701161500,291.0,97.0,53,54.7,65.6,65.4,62.4
20160701163000,291.0,97.0,53,54.7,65.5,65.4,62.4
20160701164500,294.6,98.2,53,54.7,65.5,65.4,62.4
20160701170000,291.0,97.0,53,54.7,65.5,65.4,62.4
20160701171500,291.0,97.0,53,54.7,65.5,65.4,62.4
20160701173000,291.0,97.0,53,54.7,65.4,65.4,62.4
20160701174500,291.0,97.0,53,54.7,65.5,65.4,62.4
20160701180000,291.0,97.0,53,54.7,65.5,65.4,62.4
20160701181500,291.0,97.0,53,54.7,65.6,65.4,62.4
20160701183000,291.0,97.0,53,54.7,65.5,65.4,62.4
20160701184500,291.0,97.0,53,54.7,65.5,65.4,62.4
20160701190000,87.0,29.0,28,55.9,66.2,67.9,64.9
20160701191500,0.0,0.0,7,59.5,66.8,67.9,64.9
20160701193000,33.0,11.0,4,62.0,67.2,67.9,64.9
20160701194500,33.0,11.0,8,63.2,67.5,67.8,64.8
20160701200000,0.0,0.0,4,64.0,67.7,68.1,65.1
20160701201500,33.0,11.0,7,64.0,67.9,67.8,64.8
20160701203000,35.4,11.8,8,64.0,68.0,67.8,64.8
20160701204500,90.6,30.2,30,58.8,68.1,67.5,64.5
20160701210000,121.8,40.6,35,56.3,68.2,67.3,64.3
20160701211500,157.2,52.4,37,55.6,68.3,67.8,64.8
20160701213000,180.0,60.0,40,55.6,68.1,67.8,64.8
20160701214500,173.4,57.8,40,55.6,68.2,67.8,64.8
20160701220000,190.8,63.6,42,55.6,68.2,67.8,64.8
20160701221500,196.2,65.4,43,55.6,68.1,67.8,64.8
20160701223000,196.2,65.4,43,55.6,67.9,67.8,64.8
20160701224500,196.2,65.4,43,55.6,67.8,68.0,65.0
20160701230000,309.0,103.0,57,54.8,67.3,62.8,59.8
20160701231500,309.0,103.0,57,54.8,67.0,62.8,59.8
20160701233000,303.0,101.0,56,54.8,66.9,62.8,59.8
20160701234500,303.0,101.0,56,54.8,66.8,62.8,59.8
20160702000000,303.0,101.0,56,54.8,66.8,62.8,59.8
20160702001500,303.0,101.0,56,54.8,66.7,62.8,59.8
20160702003000,303.0,101.0,56,54.8,66.7,62.8,59.8
20160702004500,303.0,101.0,56,54.8,66.5,62.8,59.8
20160702010000,303.0,101.0,56,54.8,66.3,62.8,59.8
20160702011500,294.6,98.2,55,54.8,66.1,62.8,59.8
20160702013000,294.6,98.2,55,54.8,66.0,62.8,59.8
20160702014500,291.0,97.0,55,54.8,66.1,62.8,59.8
20160702020000,297.0,99.0,55,54.8,66.1,62.8,59.8
20160702021500,297.0,99.0,55,54.8,66.0,62.8,59.8
20160702023000,291.0,97.0,55,54.8,65.8,62.8,59.8
20160702024500,294.6,98.2,55,54.8,65.7,62.8,59.8
20160702030000,294.6,98.2,55,54.8,65.7,62.8,59.8
20160702031500,294.6,98.2,55,54.8,65.6,62.8,59.8
20160702033000,294.6,98.2,55,54.8,65.5,62.8,59.8
20160702034500,294.6,98.2,55,54.8,65.5,62.8,59.8
20160702040000,294.6,98.2,55,54.8,65.6,62.8,59.8
20160702041500,294.6,98.2,55,54.8,65.6,62.8,59.8
20160702043000,294.6,98.2,55,54.8,65.5,62.7,59.7
20160702044500,294.6,98.2,55,54.8,65.3,62.8,59.8
20160702050000,294.6,98.2,55,54.8,65.3,62.7,59.7
20160702051500,294.6,98.2,55,54.8,65.2,62.8,59.8
20160702053000,294.6,98.2,55,54.8,65.2,62.8,59.8
20160702054500,294.6,98.2,55,54.8,65.1,62.8,59.8
20160702060000,294.6,98.2,55,54.8,65.1,62.8,59.8
20160702061500,294.6,98.2,55,54.8,65.1,62.7,59.7
20160702063000,294.6,98.2,55,54.8,65.2,62.8,59.8
20160702064500,294.6,98.2,55,54.8,65.2,62.8,59.8
20160702070000,294.6,98.2,55,54.8,65.3,62.8,59.8
20160702071500,294.6,98.2,55,54.8,65.3,62.8,59.8
20160702073000,294.6,98.2,55,54.8,65.2,62.7,59.7
20160702074500,294.6,98.2,55,54.8,65.2,62.6,59.6
20160702080000,294.6,98.2,55,55.5,65.2,62.5,59.5
20160702081500,291.0,97.0,55,54.4,65.1,62.6,59.6
20160702083000,294.6,98.2,55,55.2,65.1,62.6,59.6
20160702084500,294.6,98.2,55,55.2,65.2,62.6,59.6
20160702090000,291.0,97.0,55,55.2,65.2,62.3,59.3
20160702091500,294.6,98.2,55,55.2,65.3,62.3,59.3
20160702093000,291.0,97.0,55,55.2,65.2,62.2,59.2
20160702094500,97.8,32.6,30,55.2,65.6,65.4,62.4
20160702100000,124.8,41.6,35,55.2,66.0,65.4,62.4
20160702101500,185.4,61.8,42,55.2,66.2,65.4,62.4
20160702103000,216.0,72.0,47,55.2,66.1,65.4,62.4
20160702104500,239.4,79.8,49,55.2,66.0,65.4,62.4
20160702110000,273.0,91.0,54,55.2,66.0,65.4,62.4
20160702111500,294.6,98.2,56,55.2,66.0,65.4,62.4
20160702113000,294.6,98.2,56,55.2,66.0,65.4,62.4
20160702114500,294.6,98.2,56,55.2,65.8,65.4,62.4
20160702120000,294.6,98.2,56,55.2,65.8,65.4,62.4
20160702121500,294.6,98.2,56,55.2,65.7,65.4,62.4
20160702123000,300.0,100.0,56,55.2,65.6,65.5,62.5
20160702124500,297.0,99.0,56,55.2,65.6,65.5,62.5
20160702130000,297.0,99.0,56,55.2,65.7,65.5,62.5
20160702131500,297.0,99.0,56,55.2,65.8,65.5,62.5
20160702133000,300.0,100.0,56,55.2,65.8,65.5,62.5
20160702134500,297.0,99.0,56,55.2,65.8,65.5,62.5
20160702140000,297.0,99.0,56,55.2,65.8,65.5,62.5
20160702141500,300.0,100.0,56,55.2,65.8,65.5,62.5
20160702143000,297.0,99.0,56,55.2,65.7,65.5,62.5
20160702144500,297.0,99.0,56,55.2,65.7,65.5,62.5
20160702150000,297.0,99.0,56,55.2,65.7,65.5,62.5
20160702151500,300.0,100.0,56,55.2,65.8,65.5,62.5
20160702153000,297.0,99.0,56,55.2,65.8,65.5,62.5
20160702154500,297.0,99.0,56,55.2,66.0,65.5,62.5
20160702160000,297.0,99.0,56,55.2,65.8,65.5,62.5
20160702161500,300.0,100.0,56,54.3,65.8,65.5,62.5
20160702163000,300.0,100.0,56,54.3,65.8,65.5,62.5
20160702164500,297.0,99.0,56,54.3,65.8,65.5,62.5
20160702170000,300.0,100.0,56,54.3,65.7,65.5,62.5
20160702171500,297.0,99.0,56,54.3,65.8,65.5,62.5
20160702173000,300.0,100.0,56,54.3,65.8,65.5,62.5
20160702174500,297.0,99.0,56,54.3,65.9,65.5,62.5
20160702180000,300.0,100.0,56,54.3,65.8,65.5,62.5
20160702181500,300.0,100.0,56,54.3,65.8,65.5,62.5
20160702183000,300.0,100.0,56,54.3,65.8,65.5,62.5
20160702184500,300.0,100.0,56,54.3,65.8,65.5,62.5
20160702190000,300.0,100.0,55,54.3,65.8,65.5,62.5
20160702191500,297.0,99.0,55,54.3,65.8,65.5,62.5
20160702193000,259.8,86.6,51,54.3,66.0,64.3,61.3
20160702194500,294.6,98.2,55,54.3,66.1,64.4,61.4
20160702200000,294.6,98.2,55,54.3,66.2,64.8,61.8
20160702201500,294.6,98.2,55,54.3,66.3,64.8,61.8
20160702203000,300.0,100.0,55,54.3,66.1,64.8,61.8
20160702204500,300.0,100.0,55,55.1,66.1,64.8,61.8
20160702210000,303.0,101.0,55,55.1,66.1,64.8,61.8
20160702211500,303.0,101.0,55,55.1,66.1,64.8,61.8
20160702213000,303.0,101.0,55,55.1,66.1,64.8,61.8
20160702214500,303.0,101.0,55,55.1,66.2,64.8,61.8
20160702220000,303.0,101.0,55,55.1,66.2,64.8,61.8
20160702221500,303.0,101.0,55,55.1,66.1,64.8,61.8
20160702223000,294.6,98.2,54,55.1,66.1,64.8,61.8
20160702224500,294.6,98.2,54,55.1,66.0,64.8,61.8
20160702230000,294.6,98.2,54,55.1,66.1,64.8,61.8
20160702231500,294.6,98.2,54,55.1,66.0,61.3,58.3
20160702233000,300.0,100.0,54,55.1,66.1,61.3,58.3
20160702234500,297.0,99.0,54,55.1,66.1,61.3,58.3
20160703000000,297.0,99.0,54,55.1,66.0,61.3,58.3
20160703001500,300.0,100.0,54,55.1,65.8,61.3,58.3
20160703003000,300.0,100.0,54,55.1,65.7,61.3,58.3
20160703004500,297.0,99.0,54,55.1,65.7,61.3,58.3
20160703010000,297.0,99.0,54,55.1,65.7,61.3,58.3
20160703011500,297.0,99.0,54,55.1,65.6,61.3,58.3
20160703013000,297.0,99.0,54,55.1,65.6,61.3,58.3
20160703014500,297.0,99.0,54,55.1,65.6,61.3,58.3
20160703020000,300.0,100.0,54,55.1,65.6,61.3,58.3
20160703021500,300.0,100.0,54,55.1,65.5,61.3,58.3
20160703023000,297.0,99.0,54,55.1,65.5,61.3,58.3
20160703024500,297.0,99.0,54,55.1,65.4,61.3,58.3
20160703030000,297.0,99.0,54,54.5,65.3,61.3,58.3
20160703031500,297.0,99.0,54,54.5,65.2,61.3,58.3
20160703033000,297.0,99.0,54,54.5,65.3,61.3,58.3
20160703034500,297.0,99.0,54,54.5,65.4,61.3,58.3
20160703040000,297.0,99.0,54,54.5,65.3,61.3,58.3
20160703041500,297.0,99.0,54,54.5,65.2,61.3,58.3
20160703043000,297.0,99.0,54,54.5,65.1,61.3,58.3
20160703044500,297.0,99.0,54,54.5,65.1,61.3,58.3
20160703050000,297.0,99.0,54,54.5,65.1,61.3,58.3
20160703051500,297.0,99.0,54,54.5,65.0,61.3,58.3
20160703053000,297.0,99.0,54,54.5,65.1,61.3,58.3
20160703054500,297.0,99.0,54,54.5,65.1,61.3,58.3
20160703060000,297.0,99.0,54,54.5,65.1,61.3,58.3
20160703061500,297.0,99.0,54,54.5,65.0,61.4,58.4
20160703063000,297.0,99.0,54,54.5,65.0,61.4,58.4
20160703064500,297.0,99.0,54,54.5,65.0,61.4,58.4
20160703070000,297.0,99.0,54,54.5,65.0,61.4,58.4
20160703071500,297.0,99.0,54,55.1,65.0,61.4,58.4
20160703073000,297.0,99.0,54,55.1,65.0,61.4,58.4
20160703074500,297.0,99.0,54,55.1,65.1,61.4,58.4
20160703080000,297.0,99.0,54,55.1,65.2,61.4,58.4
20160703081500,291.0,97.0,54,54.3,65.1,61.4,58.4
20160703083000,291.0,97.0,54,55.5,65.0,61.4,58.4
20160703084500,294.6,98.2,55,54.7,65.0,61.4,58.4
20160703090000,288.6,96.2,55,54.7,65.0,61.4,58.4
20160703091500,288.6,96.2,55,54.7,65.0,61.4,58.4
20160703093000,60.6,20.2,28,55.3,65.1,64.8,61.8
20160703094500,87.0,29.0,31,55.9,65.7,65.4,62.4
20160703100000,130.8,43.6,37,55.9,66.1,65.4,62.4
20160703101500,178.2,59.4,42,55.2,66.2,65.4,62.4
20160703103000,223.8,74.6,48,55.2,66.2,65.4,62.4
20160703104500,256.8,85.6,52,55.2,66.1,65.4,62.4
20160703110000,291.0,97.0,56,55.2,66.1,65.4,62.4
20160703111500,291.0,97.0,57,55.2,65.8,65.4,62.4
20160703113000,297.0,99.0,57,55.2,65.8,65.4,62.4
20160703114500,297.0,99.0,57,55.2,65.7,65.4,62.4
20160703120000,297.0,99.0,57,55.2,65.7,65.4,62.4
20160703121500,297.0,99.0,57,55.2,65.6,65.4,62.4
20160703123000,297.0,99.0,57,55.2,65.7,65.4,62.4
20160703124500,297.0,99.0,57,55.2,65.7,65.4,62.4
20160703130000,297.0,99.0,57,55.2,65.7,65.4,62.4
20160703131500,297.0,99.0,57,55.2,65.6,65.4,62.4
20160703133000,297.0,99.0,57,55.2,65.6,65.4,62.4
20160703134500,297.0,99.0,57,55.2,65.6,65.4,62.4
20160703140000,291.0,97.0,57,55.2,65.6,65.4,62.4
20160703141500,297.0,99.0,57,55.2,65.6,65.4,62.4
20160703143000,297.0,99.0,57,55.2,65.6,65.4,62.4
20160703144500,297.0,99.0,57,55.2,65.7,65.4,62.4
20160703150000,297.0,99.0,57,55.2,65.8,65.4,62.4
20160703151500,297.0,99.0,57,55.2,65.7,65.4,62.4
20160703153000,297.0,99.0,57,55.2,65.7,65.4,62.4
20160703154500,300.0,100.0,57,55.2,65.7,65.4,62.4
20160703160000,300.0,100.0,57,55.2,65.7,65.4,62.4
20160703161500,300.0,100.0,57,55.2,65.6,65.4,62.4
20160703163000,297.0,99.0,57,55.2,65.6,65.4,62.4
20160703164500,300.0,100.0,57,54.3,65.7,65.4,62.4
20160703170000,297.0,99.0,56,54.3,65.8,65.4,62.4
20160703171500,297.0,99.0,56,54.3,65.7,65.4,62.4
20160703173000,300.0,100.0,56,54.3,65.7,65.4,62.4
20160703174500,297.0,99.0,56,54.3,65.8,65.4,62.4
20160703180000,297.0,99.0,56,54.3,65.6,65.4,62.4
20160703181500,300.0,100.0,56,54.3,65.6,65.4,62.4
20160703183000,300.0,100.0,56,54.3,65.7,65.4,62.4
20160703184500,300.0,100.0,56,54.3,65.8,65.4,62.4
20160703190000,297.0,99.0,56,54.3,65.8,65.4,62.4
20160703191500,300.0,100.0,56,54.3,65.8,65.4,62.4
20160703193000,300.0,100.0,56,54.3,65.7,65.4,62.4
20160703194500,297.0,99.0,56,54.3,65.8,65.4,62.4
20160703200000,300.0,100.0,56,54.3,65.8,65.4,62.4
20160703201500,300.0,100.0,56,55.1,65.8,65.4,62.4
20160703203000,300.0,100.0,56,55.1,65.9,65.4,62.4
20160703204500,303.0,101.0,56,55.1,66.0,65.4,62.4
20160703210000,303.0,101.0,56,55.1,66.0,65.4,62.4
20160703211500,294.6,98.2,55,55.1,65.9,65.4,62.4
20160703213000,294.6,98.2,55,55.1,65.8,65.4,62.4
20160703214500,294.6,98.2,55,55.1,65.8,65.4,62.4
20160703220000,300.0,100.0,55,55.1,65.8,65.4,62.4
20160703221500,300.0,100.0,55,55.1,65.8,65.4,62.4
20160703223000,297.0,99.0,55,55.1,65.8,65.4,62.4
20160703224500,300.0,100.0,55,55.1,65.9,65.4,62.4
20160703230000,297.0,99.0,55,55.1,66.0,65.4,62.4
20160703231500,300.0,100.0,55,55.1,65.9,65.4,62.4
20160703233000,300.0,100.0,55,55.1,65.9,65.4,62.4
20160703234500,297.0,99.0,55,55.1,65.8,65.4,62.4
20160704000000,300.0,100.0,55,55.1,65.8,65.4,62.4
20160704001500,297.0,99.0,55,55.1,65.8,65.4,62.4
20160704003000,297.0,99.0,55,55.1,65.8,65.4,62.4
20160704004500,297.0,99.0,55,55.1,66.0,65.4,62.4
20160704010000,300.0,100.0,55,55.1,66.0,65.4,62.4
20160704011500,297.0,99.0,55,55.1,66.0,65.4,62.4
20160704013000,297.0,99.0,55,55.1,65.8,65.4,62.4
20160704014500,300.0,100.0,55,55.1,65.8,65.4,62.4
20160704020000,300.0,100.0,55,55.1,65.8,60.6,57.6
20160704021500,294.6,98.2,55,55.1,65.7,61.3,58.3
20160704023000,294.6,98.2,55,55.1,65.8,61.3,58.3
20160704024500,294.6,98.2,55,55.1,65.8,61.3,58.3
20160704030000,300.0,100.0,55,55.1,65.6,61.3,58.3
20160704031500,297.0,99.0,55,55.1,65.5,61.3,58.3
20160704033000,297.0,99.0,55,55.1,65.5,61.3,58.3
20160704034500,297.0,99.0,55,55.1,65.3,61.3,58.3
20160704040000,300.0,100.0,55,55.1,65.3,61.3,58.3
20160704041500,297.0,99.0,55,55.1,65.3,61.3,58.3
20160704043000,297.0,99.0,55,55.1,65.3,61.3,58.3
20160704044500,297.0,99.0,55,55.1,65.3,61.3,58.3
20160704050000,297.0,99.0,55,55.1,65.4,61.3,58.3
20160704051500,297.0,99.0,55,55.1,65.3,61.3,58.3
20160704053000,297.0,99.0,55,55.1,65.3,61.3,58.3
20160704054500,297.0,99.0,55,55.1,65.2,61.3,58.3
20160704060000,297.0,99.0,55,55.1,65.1,61.3,58.3
20160704061500,297.0,99.0,55,55.1,65.1,61.3,58.3
20160704063000,297.0,99.0,55,55.1,65.3,61.3,58.3
20160704064500,297.0,99.0,55,55.1,65.3,61.3,58.3
20160704070000,297.0,99.0,55,55.1,65.3,61.3,58.3
20160704071500,297.0,99.0,55,55.1,65.2,61.3,58.3
20160704073000,54.6,18.2,26,55.9,65.5,65.5,62.5
20160704074500,57.0,19.0,28,56.9,66.3,66.0,63.0
20160704080000,113.4,37.8,35,55.6,66.7,66.0,63.0
20160704081500,162.0,54.0,41,55.6,66.8,66.0,63.0
20160704083000,192.6,64.2,45,55.6,66.7,66.0,63.0
20160704084500,212.4,70.8,48,55.6,66.6,66.0,63.0
20160704090000,235.2,78.4,51,55.6,66.4,66.0,63.0
20160704091500,246.0,82.0,52,55.6,66.3,66.0,63.0
20160704093000,242.4,80.8,52,54.7,66.2,66.0,63.0
20160704094500,246.0,82.0,52,54.7,66.2,66.0,63.0
20160704100000,246.0,82.0,52,54.7,66.1,66.0,63.0
20160704101500,246.0,82.0,52,54.7,66.1,66.0,63.0
20160704103000,246.0,82.0,52,54.7,66.1,66.0,63.0
20160704104500,246.0,82.0,52,54.7,66.2,66.0,63.0
20160704110000,242.4,80.8,52,54.7,66.3,66.0,63.0
20160704111500,259.8,86.6,53,55.5,66.4,66.0,63.0
20160704113000,273.0,91.0,54,55.5,66.3,66.0,63.0
20160704114500,270.0,90.0,54,55.5,66.1,66.0,63.0
20160704120000,273.0,91.0,54,55.5,66.1,66.0,63.0
20160704121500,273.0,91.0,54,55.5,66.1,66.0,63.0
20160704123000,273.0,91.0,54,55.5,66.0,66.0,63.0
20160704124500,270.0,90.0,54,55.5,66.0,66.0,63.0
20160704130000,273.0,91.0,54,55.5,66.1,66.0,63.0
20160704131500,276.0,92.0,54,55.5,66.1,66.0,63.0
20160704133000,273.0,91.0,54,55.5,66.1,66.0,63.0
20160704134500,273.0,91.0,54,55.5,66.2,66.0,63.0
20160704140000,270.0,90.0,54,55.5,66.2,66.0,63.0
20160704141500,279.0,93.0,55,55.5,66.2,66.0,63.0
20160704143000,282.6,94.2,56,55.5,66.2,66.0,63.0
20160704144500,282.6,94.2,56,55.5,66.1,66.0,63.0
20160704150000,282.6,94.2,56,55.5,66.1,66.0,63.0
20160704151500,282.6,94.2,56,55.5,66.1,66.0,63.0
20160704153000,282.6,94.2,56,55.5,66.1,66.0,63.0
20160704154500,282.6,94.2,56,54.7,66.1,66.0,63.0
20160704160000,282.6,94.2,56,54.7,66.1,66.0,63.0
20160704161500,282.6,94.2,56,54.7,66.2,66.0,63.0
20160704163000,282.6,94.2,56,54.7,66.3,66.0,63.0
20160704164500,282.6,94.2,56,54.7,66.2,66.0,63.0
20160704170000,282.6,94.2,56,54.7,66.1,66.0,63.0
20160704171500,282.6,94.2,56,54.7,66.2,66.0,63.0
20160704173000,282.6,94.2,56,54.7,66.1,66.0,63.0
20160704174500,282.6,94.2,56,54.7,66.1,66.0,63.0
20160704180000,288.6,96.2,56,54.7,66.0,66.0,63.0
20160704181500,285.0,95.0,56,54.7,66.1,66.0,63.0
20160704183000,288.6,96.2,56,54.7,66.2,66.0,63.0
20160704184500,288.6,96.2,56,54.7,66.2,66.0,63.0
20160704190000,288.6,96.2,56,54.7,66.1,66.0,63.0
20160704191500,285.0,95.0,55,54.7,66.1,66.0,63.0
20160704193000,285.0,95.0,55,54.7,66.1,66.0,63.0
20160704194500,288.6,96.2,55,54.7,66.1,66.0,63.0
20160704200000,285.0,95.0,55,54.7,66.1,66.0,63.0
20160704201500,288.6,96.2,55,54.7,66.2,66.0,63.0
20160704203000,288.6,96.2,55,54.7,66.3,66.0,63.0
20160704204500,294.6,98.2,56,54.7,66.4,66.0,63.0
20160704210000,294.6,98.2,56,54.7,66.3,66.0,63.0
20160704211500,294.6,98.2,56,54.7,66.3,66.0,63.0
20160704213000,294.6,98.2,56,54.7,66.2,66.0,63.0
20160704214500,294.6,98.2,56,54.7,66.2,66.0,63.0
20160704220000,291.0,97.0,56,54.7,66.1,66.0,63.0
20160704221500,294.6,98.2,56,54.7,66.1,66.0,63.0
20160704223000,291.0,97.0,56,54.7,66.1,66.0,63.0
20160704224500,291.0,97.0,56,54.7,66.2,61.3,58.3
20160704230000,294.6,98.2,56,54.7,66.3,61.3,58.3
20160704231500,300.0,100.0,56,54.7,66.3,61.3,58.3
20160704233000,294.6,98.2,56,54.7,66.3,61.3,58.3
20160704234500,294.6,98.2,56,54.7,66.2,61.3,58.3
20160705000000,294.6,98.2,56,54.7,66.2,61.3,58.3
20160705001500,294.6,98.2,56,54.7,66.1,61.3,58.3
20160705003000,294.6,98.2,56,54.7,66.1,61.3,58.3
20160705004500,294.6,98.2,56,54.7,66.1,61.3,58.3
20160705010000,294.6,98.2,56,54.7,66.1,61.3,58.3
20160705011500,294.6,98.2,56,54.7,66.2,61.3,58.3
20160705013000,294.6,98.2,56,54.7,66.1,61.3,58.3
20160705014500,294.6,98.2,56,54.7,66.1,61.3,58.3
20160705020000,294.6,98.2,56,54.7,66.1,61.3,58.3
20160705021500,294.6,98.2,56,54.7,66.0,61.3,58.3
20160705023000,294.6,98.2,56,54.7,66.1,61.3,58.3
20160705024500,294.6,98.2,56,54.7,66.1,61.3,58.3
20160705030000,294.6,98.2,56,54.7,66.1,61.3,58.3
20160705031500,294.6,98.2,56,54.7,66.2,61.3,58.3
20160705033000,294.6,98.2,56,54.7,66.2,61.3,58.3
20160705034500,294.6,98.2,56,54.7,66.1,61.3,58.3
20160705040000,294.6,98.2,56,54.7,66.1,61.3,58.3
20160705041500,294.6,98.2,56,54.7,66.1,61.3,58.3
20160705043000,294.6,98.2,56,54.7,66.1,61.3,58.3
20160705044500,294.6,98.2,56,54.7,66.1,61.3,58.3
20160705050000,294.6,98.2,56,54.7,66.1,61.3,58.3
20160705051500,294.6,98.2,56,54.7,66.2,61.3,58.3
20160705053000,294.6,98.2,56,54.7,66.1,61.3,58.3
20160705054500,294.6,98.2,56,54.7,65.9,61.3,58.3
20160705060000,294.6,98.2,56,54.7,65.8,61.3,58.3
20160705061500,294.6,98.2,56,54.7,65.8,61.3,58.3
20160705063000,294.6,98.2,56,54.7,65.8,61.3,58.3
20160705064500,294.6,98.2,56,54.7,65.7,61.3,58.3
20160705070000,294.6,98.2,56,54.7,66.0,61.3,58.3
20160705071500,288.6,96.2,56,54.7,66.0,61.3,58.3
20160705073000,288.6,96.2,56,54.7,66.0,61.3,58.3
20160705074500,297.0,99.0,56,54.7,66.0,61.3,58.3
20160705080000,297.0,99.0,56,54.7,65.9,61.3,58.3
20160705081500,291.0,97.0,56,54.7,65.9,61.3,58.3
20160705083000,294.6,98.2,56,55.5,66.1,61.3,58.3
20160705084500,300.0,100.0,57,54.7,66.1,61.3,58.3
20160705090000,297.0,99.0,57,54.7,66.0,61.3,58.3
20160705091500,297.0,99.0,57,54.7,66.0,61.3,58.3
20160705093000,297.0,99.0,57,54.7,66.0,61.3,58.3
20160705094500,297.0,99.0,57,54.7,66.0,61.3,58.3
20160705100000,297.0,99.0,57,54.7,66.0,61.3,58.3
20160705101500,297.0,99.0,57,54.7,66.1,61.3,58.3
20160705103000,291.0,97.0,57,54.7,66.2,61.3,58.3
20160705104500,291.0,97.0,57,54.7,66.1,61.3,58.3
20160705110000,297.0,99.0,57,54.7,66.1,61.3,58.3
20160705111500,0.0,0.0,9,56.3,66.5,66.7,63.7
20160705113000,0.0,0.0,8,60.3,67.0,67.2,64.2
20160705114500,0.0,0.0,8,61.5,67.2,67.2,64.2
20160705120000,0.0,0.0,8,62.4,67.4,67.2,64.2
20160705121500,60.6,20.2,28,58.0,67.6,67.2,64.2
20160705123000,86.4,28.8,32,56.3,67.7,67.2,64.2
20160705124500,124.2,41.4,37,55.6,67.8,67.2,64.2
20160705130000,157.2,52.4,40,55.6,67.8,67.2,64.2
20160705131500,216.0,72.0,48,55.6,68.1,67.2,64.2
20160705133000,279.0,93.0,55,55.6,67.7,66.7,63.7
20160705134500,294.6,98.2,57,54.7,67.6,66.7,63.7
20160705140000,291.0,97.0,57,54.7,67.2,66.7,63.7
20160705141500,297.0,99.0,57,54.7,67.1,66.7,63.7
20160705143000,297.0,99.0,57,54.7,67.0,66.7,63.7
20160705144500,297.0,99.0,57,54.7,66.9,66.7,63.7
20160705150000,297.0,99.0,57,54.7,66.8,66.7,63.7
20160705151500,297.0,99.0,57,54.7,66.8,66.7,63.7
20160705153000,297.0,99.0,57,54.7,66.7,66.7,63.7
20160705154500,297.0,99.0,57,53.9,66.8,66.7,63.7
20160705160000,297.0,99.0,57,55.1,66.8,66.7,63.7
