PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160705161500,297.0,99.0,57,54.3,66.9,66.7,63.7
20160705163000,297.0,99.0,57,54.3,66.8,66.7,63.7
20160705164500,300.0,100.0,57,54.3,66.7,66.7,63.7
20160705170000,291.0,97.0,57,54.3,66.8,66.7,63.7
20160705171500,300.0,100.0,57,54.3,66.8,66.7,63.7
20160705173000,300.0,100.0,57,54.3,66.8,66.7,63.7
20160705174500,300.0,100.0,57,54.3,66.7,66.7,63.7
20160705180000,300.0,100.0,57,54.3,66.7,66.7,63.7
20160705181500,297.0,99.0,56,54.3,66.7,66.7,63.7
20160705183000,297.0,99.0,56,54.3,66.7,66.7,63.7
20160705184500,297.0,99.0,56,54.3,66.7,66.7,63.7
20160705190000,297.0,99.0,56,54.3,66.7,66.7,63.7
20160705191500,297.0,99.0,56,54.3,66.7,66.7,63.7
20160705193000,300.0,100.0,56,54.3,66.7,66.7,63.7
20160705194500,297.0,99.0,56,54.3,66.7,66.7,63.7
20160705200000,297.0,99.0,56,54.3,66.7,66.7,63.7
20160705201500,297.0,99.0,56,54.3,66.8,66.7,63.7
20160705203000,297.0,99.0,56,55.1,66.7,66.7,63.7
20160705204500,297.0,99.0,56,55.1,66.7,66.7,63.7
20160705210000,297.0,99.0,56,55.1,66.7,66.7,63.7
20160705211500,297.0,99.0,56,55.1,66.6,66.7,63.7
20160705213000,291.0,97.0,56,55.1,66.6,66.7,63.7
20160705214500,294.6,98.2,56,55.1,66.7,66.7,63.7
20160705220000,294.6,98.2,56,55.1,66.7,66.7,63.7
20160705221500,291.0,97.0,56,55.1,66.7,66.7,63.7
20160705223000,294.6,98.2,56,55.1,66.7,66.7,63.7
20160705224500,294.6,98.2,56,55.1,66.7,66.7,63.7
20160705230000,294.6,98.2,56,55.1,66.7,66.7,63.7
20160705231500,294.6,98.2,56,55.1,66.8,66.7,63.7
20160705233000,294.6,98.2,56,55.1,66.8,66.7,63.7
20160705234500,300.0,100.0,56,55.1,66.7,66.7,63.7
20160706000000,300.0,100.0,56,55.1,66.6,66.7,63.7
20160706001500,294.6,98.2,56,55.1,66.6,66.7,63.7
20160706003000,294.6,98.2,56,55.1,66.5,66.7,63.7
20160706004500,291.0,97.0,55,55.1,66.4,66.7,63.7
20160706010000,291.0,97.0,55,55.1,66.4,66.7,63.7
20160706011500,273.0,91.0,55,55.1,66.4,66.7,63.7
20160706013000,270.0,90.0,54,55.1,66.3,66.7,63.7
20160706014500,270.0,90.0,54,55.1,66.4,66.7,63.7
20160706020000,263.4,87.8,53,55.1,66.4,66.7,63.7
20160706021500,259.8,86.6,53,55.1,66.4,66.7,63.7
20160706023000,256.8,85.6,52,55.1,66.4,66.7,63.7
20160706024500,256.8,85.6,52,55.1,66.4,66.7,63.7
20160706030000,253.2,84.4,51,55.1,66.4,66.7,63.7
20160706031500,253.2,84.4,51,55.1,66.4,66.7,63.7
20160706033000,253.2,84.4,51,55.1,66.4,66.7,63.7
20160706034500,249.6,83.2,51,55.1,66.4,66.7,63.7
20160706040000,253.2,84.4,51,55.1,66.4,66.7,63.7
20160706041500,253.2,84.4,51,55.1,66.4,66.7,63.7
20160706043000,239.4,79.8,49,55.1,66.4,66.7,63.7
20160706044500,249.6,83.2,1,58.7,66.6,66.7,63.7
20160706050000,256.8,85.6,1,57.9,66.7,66.7,63.7
20160706051500,0.0,0.0,7,59.5,67.3,66.7,63.7
20160706053000,99.6,33.2,34,56.4,67.6,66.7,63.7
20160706054500,157.2,52.4,41,55.6,67.7,66.7,63.7
20160706060000,216.0,72.0,49,54.7,67.7,66.7,63.7
20160706061500,249.6,83.2,53,54.7,67.4,66.7,63.7
20160706063000,263.4,87.8,54,54.7,67.2,66.7,63.7
20160706064500,259.8,86.6,54,54.7,67.1,66.7,63.7
20160706070000,276.0,92.0,55,54.7,66.9,66.7,63.7
20160706071500,276.0,92.0,55,54.7,66.9,66.7,63.7
20160706073000,276.0,92.0,55,54.7,66.7,66.7,63.7
20160706074500,276.0,92.0,55,54.7,66.7,66.7,63.7
20160706080000,276.0,92.0,55,54.7,66.6,66.7,63.7
20160706081500,276.0,92.0,55,54.7,66.5,66.7,63.7
20160706083000,276.0,92.0,55,54.7,66.6,66.7,63.7
20160706084500,273.0,91.0,55,54.7,66.5,66.7,63.7
20160706090000,270.0,90.0,55,54.7,66.5,66.7,63.7
20160706091500,270.0,90.0,55,54.7,66.5,66.7,63.7
20160706093000,273.0,91.0,55,54.7,66.6,66.7,63.7
20160706094500,273.0,91.0,55,54.7,66.6,66.7,63.7
20160706100000,270.0,90.0,55,54.7,66.5,66.7,63.7
20160706101500,270.0,90.0,54,54.7,66.6,66.7,63.7
20160706103000,270.0,90.0,54,54.7,66.6,66.7,63.7
20160706104500,266.4,88.8,54,54.7,66.6,66.7,63.7
20160706110000,266.4,88.8,54,54.7,66.6,66.7,63.7
20160706111500,266.4,88.8,54,55.5,66.7,66.7,63.7
20160706113000,270.0,90.0,54,54.7,66.7,66.7,63.7
20160706114500,263.4,87.8,54,54.7,66.7,66.7,63.7
20160706120000,266.4,88.8,54,54.7,66.6,66.7,63.7
20160706121500,270.0,90.0,54,54.7,66.7,66.7,63.7
20160706123000,270.0,90.0,54,54.7,66.7,66.7,63.7
20160706124500,270.0,90.0,54,54.7,66.8,66.7,63.7
20160706130000,270.0,90.0,54,54.7,66.8,66.7,63.7
20160706131500,276.0,92.0,54,54.7,66.7,66.7,63.7
20160706133000,270.0,90.0,54,54.7,66.7,66.7,63.7
20160706134500,273.0,91.0,54,54.7,66.7,66.7,63.7
20160706140000,279.0,93.0,54,54.7,66.7,66.7,63.7
20160706141500,276.0,92.0,54,54.7,66.7,66.7,63.7
20160706143000,276.0,92.0,54,54.7,66.7,66.7,63.7
20160706144500,276.0,92.0,54,54.7,66.6,66.7,63.7
20160706150000,273.0,91.0,54,54.7,66.6,66.7,63.7
20160706151500,276.0,92.0,54,54.7,66.6,66.7,63.7
20160706153000,276.0,92.0,54,54.7,66.8,66.7,63.7
20160706154500,276.0,92.0,54,54.7,66.8,66.7,63.7
20160706160000,273.0,91.0,54,54.7,66.8,66.7,63.7
20160706161500,270.0,90.0,54,54.7,66.8,66.7,63.7
20160706163000,276.0,92.0,54,54.7,66.9,66.7,63.7
20160706164500,270.0,90.0,54,54.7,66.6,66.7,63.7
20160706170000,273.0,91.0,54,54.7,66.6,66.7,63.7
20160706171500,273.0,91.0,54,54.7,66.9,66.7,63.7
20160706173000,276.0,92.0,54,54.7,66.9,66.7,63.7
20160706174500,270.0,90.0,54,55.3,66.8,66.7,63.7
20160706180000,273.0,91.0,54,54.3,66.9,66.7,63.7
20160706181500,270.0,90.0,54,55.1,66.9,66.7,63.7
20160706183000,273.0,91.0,54,55.1,66.8,66.7,63.7
20160706184500,270.0,90.0,54,55.1,66.8,66.7,63.7
20160706190000,273.0,91.0,54,55.1,66.8,66.7,63.7
20160706191500,270.0,90.0,54,55.1,66.7,66.7,63.7
20160706193000,273.0,91.0,54,55.1,66.7,66.7,63.7
20160706194500,273.0,91.0,54,55.1,66.7,66.7,63.7
20160706200000,270.0,90.0,54,55.1,66.7,66.7,63.7
20160706201500,273.0,91.0,54,55.1,66.7,66.7,63.7
20160706203000,276.0,92.0,54,55.1,66.8,66.7,63.7
20160706204500,273.0,91.0,54,55.1,66.9,66.7,63.7
20160706210000,273.0,91.0,54,55.1,66.9,66.7,63.7
20160706211500,276.0,92.0,54,55.1,67.0,66.7,63.7
20160706213000,282.6,94.2,55,55.1,67.0,66.7,63.7
20160706214500,288.6,96.2,56,55.1,67.0,66.7,63.7
20160706220000,288.6,96.2,56,55.1,66.9,66.7,63.7
20160706221500,285.0,95.0,56,55.1,66.8,66.7,63.7
20160706223000,288.6,96.2,56,55.1,66.7,66.7,63.7
20160706224500,288.6,96.2,56,55.1,66.7,66.7,63.7
20160706230000,288.6,96.2,56,55.1,66.6,66.7,63.7
20160706231500,285.0,95.0,56,55.1,66.6,66.7,63.7
20160706233000,288.6,96.2,56,55.1,66.7,66.7,63.7
20160706234500,288.6,96.2,56,55.1,66.9,66.7,63.7
20160707000000,288.6,96.2,56,55.1,66.7,66.7,63.7
20160707001500,285.0,95.0,56,55.1,66.6,66.7,63.7
20160707003000,288.6,96.2,56,55.1,66.6,66.7,63.7
20160707004500,288.6,96.2,56,55.1,66.5,66.7,63.7
20160707010000,288.6,96.2,56,55.1,66.4,66.7,63.7
20160707011500,273.0,91.0,54,55.1,66.4,66.7,63.7
20160707013000,266.4,88.8,53,55.1,66.4,66.7,63.7
20160707014500,259.8,86.6,52,55.1,66.4,66.7,63.7
20160707020000,263.4,87.8,52,55.1,66.5,66.7,63.7
20160707021500,259.8,86.6,52,55.1,66.5,66.7,63.7
20160707023000,259.8,86.6,52,55.1,66.4,66.7,63.7
20160707024500,249.6,83.2,51,55.1,66.4,66.7,63.7
20160707030000,235.2,78.4,49,55.1,66.3,66.7,63.7
20160707031500,239.4,79.8,49,55.1,66.4,66.7,63.7
20160707033000,227.4,75.8,48,55.1,66.4,66.7,63.7
20160707034500,231.6,77.2,48,55.1,66.5,66.7,63.7
20160707040000,231.6,77.2,48,55.1,66.6,66.7,63.7
20160707041500,231.6,77.2,48,55.1,66.6,66.7,63.7
20160707043000,231.6,77.2,48,55.1,66.6,66.7,63.7
20160707044500,231.6,77.2,48,55.1,66.6,66.7,63.7
20160707050000,223.8,74.6,48,55.1,66.6,66.7,63.7
20160707051500,227.4,75.8,48,55.1,66.6,66.7,63.7
20160707053000,227.4,75.8,49,55.1,66.5,66.7,63.7
20160707054500,227.4,75.8,49,55.1,66.5,66.7,63.7
20160707060000,231.6,77.2,49,55.1,66.6,66.7,63.7
20160707061500,227.4,75.8,49,55.1,66.7,66.7,63.7
20160707063000,231.6,77.2,50,55.1,66.9,66.7,63.7
20160707064500,253.2,84.4,52,55.1,67.1,66.7,63.7
20160707070000,249.6,83.2,51,55.1,67.0,66.7,63.7
20160707071500,249.6,83.2,51,55.1,67.0,66.7,63.7
20160707073000,246.0,82.0,51,55.1,66.9,66.7,63.7
20160707074500,246.0,82.0,51,55.1,66.8,66.7,63.7
20160707080000,253.2,84.4,51,55.1,66.8,66.7,63.7
20160707081500,249.6,83.2,51,55.1,66.9,66.7,63.7
20160707083000,246.0,82.0,51,55.1,67.0,66.7,63.7
20160707084500,256.8,85.6,53,55.1,66.9,66.7,63.7
20160707090000,253.2,84.4,53,55.1,66.8,66.7,63.7
20160707091500,256.8,85.6,53,55.1,66.8,66.7,63.7
20160707093000,256.8,85.6,53,55.1,66.8,66.7,63.7
20160707094500,256.8,85.6,53,55.1,66.8,66.7,63.7
20160707100000,256.8,85.6,53,55.1,66.8,66.7,63.7
20160707101500,256.8,85.6,53,55.1,66.8,66.7,63.7
20160707103000,256.8,85.6,53,55.1,66.8,66.7,63.7
20160707104500,259.8,86.6,53,55.1,66.8,66.7,63.7
20160707110000,259.8,86.6,53,55.1,66.8,66.7,63.7
20160707111500,256.8,85.6,53,55.1,66.8,66.7,63.7
20160707113000,263.4,87.8,53,55.1,66.9,66.7,63.7
20160707114500,259.8,86.6,53,55.1,66.8,66.7,63.7
20160707120000,259.8,86.6,53,55.1,66.9,66.7,63.7
20160707121500,259.8,86.6,53,55.1,66.9,66.7,63.7
20160707123000,259.8,86.6,53,55.1,67.0,66.7,63.7
20160707124500,259.8,86.6,53,55.1,67.0,66.7,63.7
20160707130000,263.4,87.8,53,55.1,66.9,66.7,63.7
20160707131500,259.8,86.6,53,54.3,66.8,66.7,63.7
20160707133000,263.4,87.8,53,54.3,66.7,66.7,63.7
20160707134500,259.8,86.6,53,55.1,66.7,66.7,63.7
20160707140000,259.8,86.6,53,55.1,66.8,66.7,63.7
20160707141500,259.8,86.6,53,55.1,66.8,66.7,63.7
20160707143000,259.8,86.6,53,55.1,67.0,66.7,63.7
20160707144500,259.8,86.6,54,55.1,67.0,66.7,63.7
20160707150000,263.4,87.8,54,55.1,66.9,66.7,63.7
20160707151500,282.6,94.2,56,55.1,66.9,66.7,63.7
20160707153000,276.0,92.0,55,55.1,67.0,66.7,63.7
20160707154500,297.0,99.0,57,54.1,67.1,66.7,63.7
20160707160000,297.0,99.0,57,54.1,66.9,66.7,63.7
20160707161500,297.0,99.0,57,54.1,66.9,66.7,63.7
20160707163000,297.0,99.0,57,54.1,66.9,66.7,63.7
20160707164500,297.0,99.0,57,54.7,66.8,66.7,63.7
20160707170000,297.0,99.0,57,54.7,66.7,66.7,63.7
20160707171500,297.0,99.0,57,54.7,66.8,66.7,63.7
20160707173000,300.0,100.0,57,54.7,66.8,66.7,63.7
20160707174500,297.0,99.0,57,54.7,66.8,66.7,63.7
20160707180000,297.0,99.0,57,54.7,66.8,66.7,63.7
20160707181500,300.0,100.0,57,54.7,66.8,66.7,63.7
20160707183000,300.0,100.0,57,54.7,66.8,66.7,63.7
20160707184500,300.0,100.0,57,54.7,66.7,66.7,63.7
20160707190000,300.0,100.0,57,54.7,66.6,66.8,63.8
20160707191500,294.6,98.2,56,54.7,66.6,66.7,63.7
20160707193000,291.0,97.0,56,54.7,66.7,66.7,63.7
20160707194500,291.0,97.0,56,54.7,66.8,66.7,63.7
20160707200000,294.6,98.2,56,54.7,66.8,66.7,63.7
20160707201500,294.6,98.2,56,54.7,66.8,66.7,63.7
20160707203000,294.6,98.2,56,54.7,66.9,66.7,63.7
20160707204500,294.6,98.2,56,54.7,67.0,66.7,63.7
20160707210000,294.6,98.2,56,54.7,67.1,66.7,63.7
20160707211500,294.6,98.2,56,54.7,67.1,66.7,63.7
20160707213000,294.6,98.2,56,54.7,67.0,66.7,63.7
20160707214500,291.0,97.0,56,54.7,66.9,66.7,63.7
20160707220000,294.6,98.2,56,54.7,66.9,66.7,63.7
20160707221500,288.6,96.2,56,54.7,66.9,67.1,64.1
20160707223000,288.6,96.2,56,54.7,66.9,66.9,63.9
20160707224500,285.0,95.0,56,54.7,66.9,66.8,63.8
20160707230000,288.6,96.2,56,54.7,67.1,67.0,64.0
20160707231500,288.6,96.2,56,54.7,67.1,66.9,63.9
20160707233000,285.0,95.0,56,54.7,67.1,67.0,64.0
20160707234500,288.6,96.2,56,54.7,67.1,66.7,63.7
20160708000000,288.6,96.2,56,54.7,66.9,66.7,63.7
20160708001500,288.6,96.2,56,54.7,66.9,66.7,63.7
20160708003000,288.6,96.2,56,54.7,66.8,66.7,63.7
20160708004500,288.6,96.2,56,54.7,66.7,66.7,63.7
20160708010000,288.6,96.2,56,54.7,66.7,66.7,63.7
20160708011500,288.6,96.2,56,54.7,66.7,66.7,63.7
20160708013000,288.6,96.2,56,54.7,66.7,66.8,63.8
20160708014500,288.6,96.2,56,54.7,66.8,66.8,63.8
20160708020000,288.6,96.2,56,55.5,66.8,66.7,63.7
20160708021500,294.6,98.2,56,55.5,66.8,66.8,63.8
20160708023000,294.6,98.2,56,55.5,66.8,66.7,63.7
20160708024500,291.0,97.0,56,55.5,66.7,66.7,63.7
20160708030000,294.6,98.2,56,55.5,66.6,66.7,63.7
20160708031500,288.6,96.2,56,55.5,66.6,66.7,63.7
20160708033000,288.6,96.2,56,55.5,66.6,66.8,63.8
20160708034500,288.6,96.2,56,55.5,66.6,66.7,63.7
20160708040000,288.6,96.2,56,55.5,66.5,66.8,63.8
20160708041500,285.0,95.0,56,55.5,66.6,66.8,63.8
20160708043000,273.0,91.0,55,55.5,66.6,66.8,63.8
20160708044500,279.0,93.0,55,55.5,66.7,66.8,63.8
20160708050000,276.0,92.0,55,55.5,66.7,66.7,63.7
20160708051500,276.0,92.0,55,55.5,66.6,66.8,63.8
20160708053000,276.0,92.0,55,54.7,66.6,66.8,63.8
20160708054500,279.0,93.0,55,54.7,66.6,66.7,63.7
20160708060000,270.0,90.0,53,54.7,66.5,66.7,63.7
20160708061500,266.4,88.8,53,54.7,66.5,66.7,63.7
20160708063000,266.4,88.8,53,54.7,66.6,66.7,63.7
20160708064500,253.2,84.4,51,54.7,66.6,67.0,64.0
20160708070000,246.0,82.0,51,54.7,66.6,66.8,63.8
20160708071500,242.4,80.8,50,54.7,66.7,67.0,64.0
20160708073000,231.6,77.2,49,54.7,66.8,66.9,63.9
20160708074500,231.6,77.2,49,54.7,66.9,66.9,63.9
20160708080000,235.2,78.4,49,54.7,67.0,66.8,63.8
20160708081500,246.0,82.0,51,55.5,67.1,66.7,63.7
20160708083000,253.2,84.4,52,55.5,66.9,66.7,63.7
20160708084500,253.2,84.4,52,55.5,66.9,66.7,63.7
20160708090000,249.6,83.2,52,55.5,66.7,66.7,63.7
20160708091500,246.0,82.0,52,55.5,66.7,66.9,63.9
20160708093000,246.0,82.0,52,55.5,66.7,66.9,63.9
20160708094500,246.0,82.0,52,55.5,66.7,66.7,63.7
20160708100000,249.6,83.2,53,55.5,66.7,66.7,63.7
20160708101500,249.6,83.2,53,55.5,66.7,66.7,63.7
20160708103000,249.6,83.2,53,55.5,66.8,66.7,63.7
20160708104500,253.2,84.4,53,54.9,66.7,66.7,63.7
20160708110000,253.2,84.4,53,54.9,66.6,66.8,63.8
20160708111500,256.8,85.6,53,54.9,66.6,66.8,63.8
20160708113000,249.6,83.2,52,54.9,66.6,66.7,63.7
20160708114500,246.0,82.0,52,54.9,66.6,66.7,63.7
20160708120000,231.6,77.2,49,54.9,66.8,67.1,64.1
20160708121500,231.6,77.2,49,54.9,66.9,67.0,64.0
20160708123000,235.2,78.4,49,54.9,67.1,67.1,64.1
20160708124500,235.2,78.4,49,54.9,67.2,67.0,64.0
20160708130000,239.4,79.8,49,54.9,67.2,67.1,64.1
20160708131500,239.4,79.8,49,54.9,67.3,67.0,64.0
20160708133000,239.4,79.8,49,54.9,67.2,66.9,63.9
20160708134500,239.4,79.8,49,54.9,67.3,67.0,64.0
20160708140000,256.8,85.6,52,54.9,67.2,67.0,64.0
20160708141500,253.2,84.4,52,54.9,67.3,67.1,64.1
20160708143000,253.2,84.4,52,54.9,67.3,67.1,64.1
20160708144500,266.4,88.8,53,54.9,67.2,67.0,64.0
20160708150000,266.4,88.8,53,54.9,67.2,67.0,64.0
20160708151500,263.4,87.8,53,54.9,67.2,67.1,64.1
20160708153000,259.8,86.6,53,54.9,67.1,67.1,64.1
20160708154500,263.4,87.8,53,54.9,66.8,67.1,64.1
20160708160000,263.4,87.8,53,54.9,66.9,67.1,64.1
20160708161500,263.4,87.8,53,54.9,66.9,67.1,64.1
20160708163000,266.4,88.8,53,54.9,67.1,67.0,64.0
20160708164500,263.4,87.8,53,54.9,66.9,67.2,64.2
20160708170000,263.4,87.8,53,54.9,66.9,67.2,64.2
20160708171500,263.4,87.8,53,54.9,67.2,67.1,64.1
20160708173000,263.4,87.8,53,54.9,67.1,67.0,64.0
20160708174500,259.8,86.6,53,54.3,67.1,67.1,64.1
20160708180000,263.4,87.8,53,54.3,67.1,67.2,64.2
20160708181500,263.4,87.8,53,54.3,67.1,67.2,64.2
20160708183000,259.8,86.6,53,54.3,67.1,67.2,64.2
20160708184500,259.8,86.6,53,54.3,67.1,67.2,64.2
20160708190000,263.4,87.8,53,54.3,67.1,67.2,64.2
20160708191500,263.4,87.8,53,54.3,67.2,67.1,64.1
20160708193000,266.4,88.8,53,54.3,67.2,67.2,64.2
20160708194500,263.4,87.8,53,54.3,67.3,67.2,64.2
20160708200000,263.4,87.8,53,55.1,67.3,67.2,64.2
20160708201500,266.4,88.8,53,55.1,67.2,67.2,64.2
20160708203000,263.4,87.8,53,55.1,67.3,67.1,64.1
20160708204500,263.4,87.8,53,55.1,67.4,67.0,64.0
20160708210000,259.8,86.6,52,55.1,67.4,67.1,64.1
20160708211500,270.0,90.0,53,55.1,67.4,67.2,64.2
20160708213000,259.8,86.6,52,55.1,67.4,67.1,64.1
20160708214500,282.6,94.2,55,55.1,67.3,67.0,64.0
20160708220000,273.0,91.0,54,55.1,67.2,67.0,64.0
20160708221500,273.0,91.0,54,55.1,67.2,67.0,64.0
20160708223000,273.0,91.0,54,55.1,67.2,67.1,64.1
20160708224500,276.0,92.0,54,55.1,67.2,67.0,64.0
20160708230000,279.0,93.0,55,55.1,67.2,67.0,64.0
20160708231500,288.6,96.2,56,55.1,67.2,67.0,64.0
20160708233000,285.0,95.0,55,55.1,67.1,67.0,64.0
20160708234500,285.0,95.0,55,55.1,66.8,67.0,64.0
20160709000000,285.0,95.0,55,55.1,66.8,67.0,64.0
20160709001500,279.0,93.0,55,55.1,66.7,66.9,63.9
20160709003000,266.4,88.8,53,55.1,66.7,67.0,64.0
20160709004500,253.2,84.4,52,54.5,66.7,66.9,63.9
20160709010000,239.4,79.8,49,54.5,66.8,67.0,64.0
20160709011500,235.2,78.4,51,53.9,66.7,66.9,63.9
20160709013000,227.4,75.8,50,53.9,66.6,66.9,63.9
20160709014500,227.4,75.8,49,53.9,66.7,66.9,63.9
20160709020000,203.4,67.8,46,53.9,66.7,67.0,64.0
20160709021500,203.4,67.8,46,53.9,66.7,67.0,64.0
20160709023000,203.4,67.8,46,53.9,66.8,67.0,64.0
20160709024500,207.6,69.2,46,53.9,66.8,66.9,63.9
20160709030000,203.4,67.8,46,53.9,66.9,67.0,64.0
20160709031500,203.4,67.8,46,53.9,66.9,66.9,63.9
20160709033000,203.4,67.8,46,53.9,66.9,67.0,64.0
20160709034500,203.4,67.8,46,53.9,66.9,67.0,64.0
20160709040000,203.4,67.8,46,53.9,66.9,67.0,64.0
20160709041500,212.4,70.8,48,53.9,66.8,67.0,64.0
20160709043000,212.4,70.8,48,53.9,66.7,67.1,64.1
20160709044500,203.4,67.8,47,53.9,66.8,67.2,64.2
20160709050000,203.4,67.8,47,53.9,66.9,67.2,64.2
20160709051500,199.2,66.4,47,53.9,66.8,67.2,64.2
20160709053000,194.4,64.8,45,53.9,66.9,67.2,64.2
20160709054500,194.4,64.8,45,53.9,66.9,67.2,64.2
20160709060000,194.4,64.8,45,53.9,66.9,67.2,64.2
20160709061500,190.2,63.4,45,53.9,66.9,67.2,64.2
20160709063000,190.2,63.4,45,53.9,66.9,67.2,64.2
20160709064500,183.6,61.2,43,53.9,67.1,67.2,64.2
20160709070000,183.6,61.2,43,53.9,67.2,67.2,64.2
20160709071500,183.6,61.2,43,53.9,67.2,67.2,64.2
20160709073000,183.6,61.2,43,53.9,67.2,67.2,64.2
20160709074500,183.6,61.2,43,53.9,67.3,67.2,64.2
20160709080000,183.6,61.2,43,53.9,67.3,67.2,64.2
20160709081500,183.6,61.2,43,54.7,67.4,67.2,64.2
20160709083000,183.6,61.2,43,54.7,67.4,67.2,64.2
20160709084500,180.6,60.2,43,54.7,67.5,67.2,64.2
20160709090000,198.0,66.0,46,54.7,67.4,67.2,64.2
20160709091500,198.0,66.0,46,55.6,67.2,67.1,64.1
20160709093000,198.0,66.0,46,55.6,67.3,67.2,64.2
20160709094500,198.0,66.0,46,55.6,67.4,67.2,64.2
20160709100000,202.2,67.4,47,55.6,67.3,66.9,63.9
20160709101500,227.4,75.8,50,54.8,67.3,66.8,63.8
20160709103000,231.6,77.2,50,54.8,67.3,67.1,64.1
20160709104500,223.8,74.6,50,54.8,67.3,67.2,64.2
20160709110000,223.8,74.6,50,54.8,67.2,67.2,64.2
20160709111500,227.4,75.8,50,54.8,67.1,67.2,64.2
20160709113000,223.8,74.6,50,55.5,67.1,67.1,64.1
20160709114500,223.8,74.6,50,55.5,67.1,67.1,64.1
20160709120000,227.4,75.8,50,54.8,67.1,67.2,64.2
20160709121500,223.8,74.6,50,54.8,67.2,67.2,64.2
20160709123000,227.4,75.8,50,54.8,67.2,67.2,64.2
20160709124500,227.4,75.8,50,54.8,67.2,67.2,64.2
20160709130000,223.8,74.6,50,54.8,67.2,67.2,64.2
20160709131500,223.8,74.6,50,55.5,67.2,67.1,64.1
20160709133000,227.4,75.8,50,54.3,67.2,67.1,64.1
20160709134500,227.4,75.8,50,55.1,67.2,67.1,64.1
20160709140000,223.8,74.6,50,55.1,67.2,67.1,64.1
20160709141500,227.4,75.8,50,55.1,67.2,67.1,64.1
20160709143000,223.8,74.6,50,55.1,67.3,67.1,64.1
20160709144500,231.6,77.2,50,55.1,67.3,67.1,64.1
20160709150000,231.6,77.2,50,55.1,67.3,67.1,64.1
20160709151500,246.0,82.0,52,55.1,67.1,66.8,63.8
20160709153000,259.8,86.6,53,55.1,67.1,66.8,63.8
20160709154500,259.8,86.6,53,55.1,66.9,67.0,64.0
20160709160000,256.8,85.6,53,55.1,66.9,66.8,63.8
20160709161500,259.8,86.6,53,54.3,67.0,67.0,64.0
20160709163000,256.8,85.6,53,54.3,67.1,67.1,64.1
20160709164500,256.8,85.6,53,54.3,66.9,66.9,63.9
20160709170000,259.8,86.6,53,54.3,66.9,66.9,63.9
20160709171500,259.8,86.6,53,54.3,66.9,66.9,63.9
20160709173000,259.8,86.6,53,54.3,66.9,67.0,64.0
20160709174500,259.8,86.6,53,54.3,66.9,67.0,64.0
20160709180000,259.8,86.6,53,54.3,66.9,67.1,64.1
20160709181500,256.8,85.6,53,54.3,66.9,67.1,64.1
20160709183000,263.4,87.8,53,54.3,67.1,67.0,64.0
20160709184500,259.8,86.6,53,55.1,66.9,66.9,63.9
20160709190000,256.8,85.6,53,55.1,66.9,67.1,64.1
20160709191500,259.8,86.6,53,55.1,66.9,66.9,63.9
20160709193000,263.4,87.8,53,55.1,66.9,66.9,63.9
20160709194500,263.4,87.8,53,55.1,67.0,67.0,64.0
20160709200000,263.4,87.8,53,55.1,67.1,67.0,64.0
20160709201500,263.4,87.8,53,55.1,67.1,67.0,64.0
20160709203000,263.4,87.8,53,55.1,67.1,67.1,64.1
20160709204500,263.4,87.8,53,55.1,67.0,67.1,64.1
20160709210000,259.8,86.6,53,55.1,67.0,67.2,64.2
20160709211500,259.8,86.6,53,55.1,67.0,67.1,64.1
20160709213000,259.8,86.6,53,55.1,67.1,67.1,64.1
20160709214500,263.4,87.8,53,55.1,67.0,66.9,63.9
20160709220000,263.4,87.8,53,55.1,67.1,67.0,64.0
20160709221500,266.4,88.8,53,55.1,67.1,66.9,63.9
20160709223000,263.4,87.8,53,55.1,67.1,67.1,64.1
20160709224500,256.8,85.6,53,55.1,67.1,67.1,64.1
20160709230000,263.4,87.8,53,55.1,67.0,67.2,64.2
20160709231500,259.8,86.6,53,55.1,66.9,67.2,64.2
20160709233000,263.4,87.8,53,55.1,66.9,67.2,64.2
20160709234500,263.4,87.8,53,55.1,67.0,67.2,64.2
20160710000000,259.8,86.6,53,55.1,67.1,67.1,64.1
20160710001500,266.4,88.8,53,55.1,67.1,67.2,64.2
20160710003000,266.4,88.8,53,55.1,67.1,67.1,64.1
20160710004500,263.4,87.8,52,55.1,67.0,67.2,64.2
20160710010000,256.8,85.6,52,55.1,67.0,67.2,64.2
20160710011500,263.4,87.8,52,55.1,66.9,67.2,64.2
20160710013000,256.8,85.6,52,54.3,66.9,67.1,64.1
20160710014500,256.8,85.6,52,54.3,66.9,67.2,64.2
20160710020000,259.8,86.6,52,54.3,66.9,67.1,64.1
20160710021500,259.8,86.6,52,54.3,66.9,67.2,64.2
20160710023000,256.8,85.6,52,54.3,66.9,67.2,64.2
20160710024500,227.4,75.8,48,54.3,66.8,67.1,64.1
20160710030000,223.8,74.6,48,54.3,66.9,67.2,64.2
20160710031500,220.2,73.4,48,54.3,66.9,67.1,64.1
20160710033000,220.2,73.4,48,54.3,66.9,67.2,64.2
20160710034500,223.8,74.6,48,54.3,66.9,67.2,64.2
20160710040000,220.2,73.4,48,54.3,67.0,67.1,64.1
20160710041500,227.4,75.8,49,54.3,67.1,67.2,64.2
20160710043000,227.4,75.8,49,54.3,66.9,67.2,64.2
20160710044500,227.4,75.8,49,54.3,66.9,67.2,64.2
20160710050000,220.2,73.4,47,54.3,66.8,67.2,64.2
20160710051500,207.6,69.2,46,54.3,66.9,67.2,64.2
20160710053000,207.6,69.2,46,54.3,66.9,67.2,64.2
20160710054500,207.6,69.2,46,54.3,66.9,67.0,64.0
20160710060000,203.4,67.8,46,54.3,66.9,67.2,64.2
20160710061500,203.4,67.8,45,54.3,67.0,67.2,64.2
20160710063000,199.2,66.4,45,54.3,67.1,67.2,64.2
20160710064500,199.2,66.4,45,54.3,67.0,67.2,64.2
20160710070000,199.2,66.4,45,54.3,66.9,67.2,64.2
20160710071500,199.2,66.4,45,54.3,66.9,67.2,64.2
20160710073000,190.2,63.4,44,54.9,66.9,67.2,64.2
20160710074500,183.0,61.0,42,54.9,66.9,67.2,64.2
20160710080000,183.0,61.0,42,55.5,67.1,67.2,64.2
20160710081500,183.0,61.0,42,55.5,67.2,67.2,64.2
20160710083000,183.0,61.0,42,55.5,67.2,67.2,64.2
20160710084500,183.0,61.0,42,54.7,67.2,67.2,64.2
20160710090000,183.0,61.0,42,54.7,67.2,67.1,64.1
20160710091500,183.0,61.0,43,54.7,67.3,67.1,64.1
20160710093000,185.4,61.8,44,54.7,67.2,67.1,64.1
20160710094500,185.4,61.8,44,54.7,67.4,67.1,64.1
20160710100000,207.6,69.2,48,54.7,67.3,67.2,64.2
20160710101500,207.6,69.2,48,54.7,67.3,67.1,64.1
20160710103000,212.4,70.8,49,54.7,67.3,67.0,64.0
20160710104500,220.2,73.4,49,54.7,67.2,67.2,64.2
20160710110000,216.0,72.0,49,54.7,67.2,67.1,64.1
20160710111500,220.2,73.4,49,54.7,67.3,67.1,64.1
20160710113000,235.2,78.4,51,54.7,67.2,67.0,64.0
20160710114500,235.2,78.4,51,54.7,67.2,67.0,64.0
20160710120000,235.2,78.4,51,54.7,67.2,67.1,64.1
20160710121500,249.6,83.2,52,54.7,67.3,67.1,64.1
20160710123000,266.4,88.8,54,54.7,67.2,67.0,64.0
20160710124500,273.0,91.0,55,54.7,67.1,66.7,63.7
20160710130000,282.6,94.2,57,54.7,67.1,66.8,63.8
20160710131500,282.6,94.2,57,54.7,66.9,66.8,63.8
20160710133000,288.6,96.2,57,54.7,66.8,66.8,63.8
20160710134500,282.6,94.2,56,54.7,66.7,66.9,63.9
20160710140000,282.6,94.2,56,54.7,66.7,66.8,63.8
20160710141500,282.6,94.2,56,54.7,66.7,66.9,63.9
20160710143000,282.6,94.2,56,54.7,66.7,66.8,63.8
20160710144500,282.6,94.2,56,54.7,66.7,66.8,63.8
20160710150000,282.6,94.2,56,54.7,66.7,66.8,63.8
20160710151500,282.6,94.2,56,54.7,66.6,66.8,63.8
20160710153000,282.6,94.2,56,54.7,66.6,66.8,63.8
20160710154500,276.0,92.0,55,54.7,66.6,66.8,63.8
20160710160000,273.0,91.0,55,54.7,66.6,66.8,63.8
20160710161500,276.0,92.0,55,54.7,66.6,66.8,63.8
20160710163000,276.0,92.0,55,54.7,66.7,66.9,63.9
20160710164500,273.0,91.0,55,54.7,66.8,66.8,63.8
20160710170000,276.0,92.0,55,54.7,66.7,66.8,63.8
20160710171500,276.0,92.0,55,54.7,66.7,66.9,63.9
20160710173000,279.0,93.0,55,54.7,66.7,66.9,63.9
20160710174500,279.0,93.0,55,54.7,66.7,66.8,63.8
20160710180000,276.0,92.0,55,54.7,66.7,66.8,63.8
20160710181500,279.0,93.0,55,54.7,66.7,66.8,63.8
20160710183000,276.0,92.0,55,54.7,66.8,66.8,63.8
20160710184500,279.0,93.0,55,54.7,66.8,66.8,63.8
20160710190000,276.0,92.0,55,54.7,66.8,66.8,63.8
20160710191500,279.0,93.0,55,54.7,66.8,66.8,63.8
20160710193000,279.0,93.0,55,54.7,66.9,67.0,64.0
20160710194500,276.0,92.0,55,54.7,67.1,67.0,64.0
20160710200000,273.0,91.0,54,54.7,67.2,67.0,64.0
20160710201500,273.0,91.0,54,54.7,67.2,67.0,64.0
20160710203000,294.6,98.2,57,54.7,67.3,66.9,63.9
20160710204500,288.6,96.2,56,54.7,67.1,66.8,63.8
20160710210000,285.0,95.0,56,54.7,66.9,67.1,64.1
20160710211500,285.0,95.0,56,54.7,66.9,66.8,63.8
20160710213000,288.6,96.2,56,54.7,66.9,67.0,64.0
20160710214500,285.0,95.0,55,54.7,66.8,67.0,64.0
20160710220000,273.0,91.0,54,54.7,66.8,67.0,64.0
20160710221500,266.4,88.8,53,54.7,66.8,67.1,64.1
20160710223000,270.0,90.0,53,54.7,66.9,67.1,64.1
20160710224500,270.0,90.0,53,54.7,66.8,67.0,64.0
20160710230000,253.2,84.4,52,54.7,66.7,67.0,64.0
20160710231500,235.2,78.4,49,54.7,66.7,67.0,64.0
20160710233000,212.4,70.8,47,53.9,66.7,67.0,64.0
20160710234500,207.6,69.2,46,53.9,66.7,67.0,64.0
20160711000000,199.2,66.4,45,53.9,66.9,67.2,64.2
20160711001500,190.2,63.4,44,53.9,66.9,67.1,64.1
20160711003000,186.0,62.0,44,53.9,66.9,67.2,64.2
20160711004500,186.0,62.0,44,53.9,66.8,67.2,64.2
20160711010000,181.8,60.6,42,53.9,66.9,67.2,64.2
20160711011500,181.8,60.6,42,53.9,66.9,67.2,64.2
20160711013000,178.2,59.4,42,53.9,66.9,67.2,64.2
20160711014500,178.2,59.4,42,53.9,67.1,67.2,64.2
20160711020000,181.2,60.4,42,53.9,67.1,67.2,64.2
20160711021500,176.4,58.8,42,53.9,67.1,67.2,64.2
20160711023000,180.0,60.0,42,53.9,67.1,67.2,64.2
20160711024500,180.0,60.0,42,53.9,67.1,67.2,64.2
20160711030000,180.0,60.0,42,53.9,67.1,67.2,64.2
20160711031500,180.0,60.0,42,53.9,67.0,67.2,64.2
20160711033000,180.0,60.0,42,53.9,67.0,67.2,64.2
20160711034500,178.2,59.4,42,53.9,67.1,67.2,64.2
20160711040000,181.2,60.4,42,53.9,67.1,67.2,64.2
20160711041500,181.2,60.4,42,53.9,67.1,67.2,64.2
20160711043000,177.6,59.2,42,53.9,67.1,67.2,64.2
20160711044500,177.6,59.2,42,53.9,67.1,67.2,64.2
20160711050000,177.6,59.2,42,53.9,67.1,67.2,64.2
20160711051500,179.4,59.8,42,53.9,67.1,67.2,64.2
20160711053000,177.0,59.0,42,53.9,67.1,67.2,64.2
20160711054500,181.2,60.4,42,53.9,67.1,67.2,64.2
20160711060000,181.2,60.4,42,53.9,67.2,67.2,64.2
20160711061500,181.2,60.4,42,53.9,67.2,67.2,64.2
20160711063000,177.6,59.2,42,53.9,67.1,67.2,64.2
20160711064500,177.6,59.2,42,53.9,67.1,67.2,64.2
20160711070000,177.6,59.2,42,53.9,67.2,67.2,64.2
20160711071500,177.6,59.2,42,53.9,67.3,67.2,64.2
20160711073000,177.6,59.2,42,54.7,67.2,67.2,64.2
20160711074500,177.6,59.2,42,54.7,67.3,67.2,64.2
20160711080000,174.6,58.2,42,54.7,67.4,67.2,64.2
20160711081500,177.6,59.2,43,54.7,67.4,67.2,64.2
20160711083000,179.4,59.8,43,55.5,67.4,67.2,64.2
20160711084500,179.4,59.8,43,55.5,67.5,67.2,64.2
20160711090000,198.0,66.0,46,55.5,67.4,67.2,64.2
20160711091500,193.2,64.4,44,55.5,67.4,67.1,64.1
20160711093000,207.6,69.2,48,55.5,67.3,67.1,64.1
20160711094500,207.6,69.2,48,55.5,67.3,67.1,64.1
20160711100000,231.6,77.2,50,55.5,67.6,67.0,64.0
20160711101500,223.8,74.6,50,55.5,67.2,67.0,64.0
20160711103000,223.8,74.6,50,55.5,67.1,67.2,64.2
20160711104500,223.8,74.6,50,55.5,67.1,67.1,64.1
20160711110000,227.4,75.8,50,55.5,66.9,67.1,64.1
20160711111500,227.4,75.8,50,54.7,67.1,67.1,64.1
20160711113000,227.4,75.8,50,54.7,67.2,67.0,64.0
20160711114500,231.6,77.2,50,54.7,67.2,67.1,64.1
20160711120000,246.0,82.0,52,55.5,67.4,67.0,64.0
20160711121500,259.8,86.6,53,54.7,67.4,67.1,64.1
20160711123000,276.0,92.0,55,54.7,67.5,67.1,64.1
20160711124500,282.6,94.2,56,54.7,67.3,67.1,64.1
20160711130000,282.6,94.2,56,54.7,66.9,67.1,64.1
20160711131500,288.6,96.2,56,54.7,66.9,67.1,64.1
20160711133000,282.6,94.2,56,54.7,66.9,67.0,64.0
20160711134500,282.6,94.2,56,54.7,66.9,67.0,64.0
20160711140000,279.0,93.0,56,54.7,66.9,67.1,64.1
20160711141500,273.0,91.0,55,54.700001,66.800003,67.0,64.0
20160711143000,256.799988,85.599996,53,54.700001,67.0,67.0,64.0
20160711144500,259.799988,86.599996,53,54.700001,66.900002,67.099998,64.099998
20160711150000,263.399994,87.799998,53,54.700001,66.900002,67.099998,64.099998
20160711151500,259.799988,86.599996,52,54.700001,67.099998,67.099998,64.099998
20160711153000,263.399994,87.799998,52,54.700001,67.099998,67.0,64.0
20160711154500,263.399994,87.799998,52,55.400002,66.900002,67.0,64.0
20160711160000,263.399994,87.799998,52,55.400002,67.0,67.199997,64.199997
20160711161500,259.799988,86.599996,52,55.400002,67.099998,67.0,64.0
20160711163000,259.799988,86.599996,52,55.400002,67.199997,67.099998,64.099998
20160711164500,263.399994,87.799998,52,55.400002,67.099998,67.099998,64.099998
20160711170000,259.799988,86.599996,52,55.400002,67.099998,67.0,64.0
20160711171500,263.399994,87.799998,52,55.400002,67.099998,67.099998,64.099998
20160711173000,259.799988,86.599996,52,55.400002,67.099998,67.099998,64.099998
20160711174500,263.399994,87.799998,52,54.700001,67.300003,67.0,64.0
20160711180000,276.0,92.0,54,54.700001,67.300003,66.900002,63.900002
20160711181500,282.600006,94.200002,55,54.700001,67.099998,67.099998,64.099998
20160711183000,276.0,92.0,54,54.700001,67.0,67.199997,64.199997
20160711184500,279.0,93.0,54,54.700001,67.0,67.099998,64.099998
20160711190000,279.0,93.0,54,54.700001,67.0,67.099998,64.099998
20160711191500,279.0,93.0,54,54.700001,67.0,67.099998,64.099998
20160711193000,276.0,92.0,54,54.700001,66.900002,66.900002,63.900002
20160711194500,276.0,92.0,54,54.700001,67.099998,67.099998,64.099998
20160711200000,273.0,91.0,54,54.700001,67.0,66.900002,63.900002
20160711201500,276.0,92.0,54,54.700001,66.900002,66.900002,63.900002
20160711203000,276.0,92.0,54,54.700001,66.900002,66.900002,63.900002
20160711204500,276.0,92.0,54,54.700001,66.900002,67.0,64.0
20160711210000,276.0,92.0,54,53.900002,66.900002,66.900002,63.900002
20160711211500,279.0,93.0,54,53.900002,66.800003,66.900002,63.900002
20160711213000,276.0,92.0,54,53.900002,66.800003,66.900002,63.900002
20160711214500,276.0,92.0,54,53.900002,66.699997,66.900002,63.900002
20160711220000,270.0,90.0,53,53.900002,66.699997,66.900002,63.900002
20160711221500,273.0,91.0,53,53.900002,66.800003,66.900002,63.900002
20160711223000,263.399994,87.799998,53,53.900002,66.800003,67.0,64.0
20160711224500,253.199997,84.399999,50,53.900002,66.699997,67.099998,64.099998
20160711230000,239.399994,79.799998,49,53.900002,66.800003,67.099998,64.099998
20160711231500,249.600006,83.200002,51,53.900002,66.800003,67.0,64.0
20160711233000,235.199997,78.399999,50,53.900002,66.800003,67.099998,64.099998
20160711234500,227.399994,75.799998,48,53.900002,66.900002,67.099998,64.099998
20160712000000,227.399994,75.799998,48,53.900002,66.800003,67.099998,64.099998
20160712001500,212.399994,70.799998,47,53.900002,66.800003,67.099998,64.099998
20160712003000,203.399994,67.799998,45,53.900002,66.800003,67.199997,64.199997
20160712004500,194.399994,64.799998,44,53.900002,66.900002,67.099998,64.099998
20160712010000,194.399994,64.799998,44,53.900002,66.900002,67.199997,64.199997
20160712011500,190.199997,63.399999,44,53.900002,66.900002,67.199997,64.199997
20160712013000,190.199997,63.399999,44,53.900002,66.900002,67.199997,64.199997
20160712014500,190.199997,63.399999,44,53.900002,66.900002,67.199997,64.199997
20160712020000,190.199997,63.399999,44,53.900002,66.900002,67.199997,64.199997
20160712021500,186.0,62.0,44,53.900002,66.900002,67.199997,64.199997
20160712023000,190.199997,63.399999,44,53.900002,67.0,67.199997,64.199997
20160712024500,193.199997,64.399999,43,53.900002,67.0,67.199997,64.199997
20160712030000,193.199997,64.399999,43,53.900002,67.0,67.199997,64.199997
20160712031500,188.399994,62.799998,43,53.900002,67.0,67.099998,64.099998
20160712033000,188.399994,62.799998,43,53.900002,67.0,67.199997,64.199997
20160712034500,188.399994,62.799998,43,53.900002,67.099998,67.199997,64.199997
20160712040000,188.399994,62.799998,43,53.900002,67.099998,67.199997,64.199997
20160712041500,188.399994,62.799998,43,53.900002,67.099998,67.199997,64.199997
20160712043000,188.399994,62.799998,43,53.900002,67.099998,67.199997,64.199997
20160712044500,188.399994,62.799998,43,53.900002,67.099998,67.199997,64.199997
20160712050000,188.399994,62.799998,43,53.900002,67.0,67.199997,64.199997
20160712051500,188.399994,62.799998,43,53.900002,67.099998,67.199997,64.199997
20160712053000,188.399994,62.799998,43,53.900002,67.099998,67.199997,64.199997
20160712054500,188.399994,62.799998,43,53.900002,67.099998,67.199997,64.199997
20160712060000,188.399994,62.799998,43,53.900002,67.099998,67.199997,64.199997
20160712061500,184.199997,61.399999,43,53.900002,66.900002,67.199997,64.199997
20160712063000,184.199997,61.399999,43,53.900002,66.900002,67.099998,64.099998
20160712064500,188.399994,62.799998,43,53.900002,67.0,67.099998,64.099998
20160712070000,184.800003,61.600001,43,53.900002,67.199997,67.099998,64.099998
20160712071500,182.399994,60.799998,43,53.900002,67.199997,67.199997,64.199997
20160712073000,182.399994,60.799998,43,53.900002,67.300003,67.199997,64.199997
20160712074500,182.399994,60.799998,43,54.700001,67.400002,67.199997,64.199997
20160712080000,193.800003,64.600001,45,54.700001,67.599998,67.199997,64.199997
20160712081500,207.600006,69.200002,48,54.700001,67.5,67.199997,64.199997
20160712083000,203.399994,67.799998,47,55.299999,67.5,67.199997,64.199997
20160712084500,216.0,72.0,49,55.299999,67.5,67.199997,64.199997
20160712090000,227.399994,75.799998,50,55.299999,67.400002,67.199997,64.199997
20160712091500,227.399994,75.799998,50,54.700001,67.400002,67.199997,64.199997
20160712093000,223.800003,74.600001,50,54.700001,67.400002,67.199997,64.199997
20160712094500,231.600006,77.200002,50,54.700001,67.400002,67.199997,64.199997
20160712100000,227.399994,75.799998,50,54.700001,67.199997,67.199997,64.199997
20160712101500,231.600006,77.200002,50,54.700001,67.199997,67.199997,64.199997
20160712103000,227.399994,75.799998,50,54.700001,67.199997,67.199997,64.199997
20160712104500,231.600006,77.200002,50,54.700001,67.300003,67.199997,64.199997
20160712110000,235.199997,78.399999,51,54.700001,67.300003,67.099998,64.099998
20160712111500,227.399994,75.799998,50,54.700001,67.400002,67.199997,64.199997
20160712113000,242.399994,80.799998,52,54.700001,67.599998,67.099998,64.099998
20160712114500,249.600006,83.200002,53,54.700001,67.400002,67.199997,64.199997
20160712120000,253.199997,84.399999,53,54.700001,67.300003,67.099998,64.099998
20160712121500,249.600006,83.200002,52,54.700001,67.400002,67.199997,64.199997
20160712123000,259.799988,86.599996,53,54.700001,67.400002,67.099998,64.099998
20160712124500,273.0,91.0,55,54.700001,67.300003,67.0,64.0
20160712130000,273.0,91.0,54,54.700001,67.199997,67.0,64.0
20160712131500,291.0,97.0,57,54.700001,67.400002,67.0,64.0
20160712133000,282.600006,94.200002,55,54.700001,67.199997,67.099998,64.099998
20160712134500,279.0,93.0,55,54.700001,67.099998,67.099998,64.099998
20160712140000,279.0,93.0,55,54.700001,67.099998,67.099998,64.099998
20160712141500,285.0,95.0,55,54.700001,67.099998,67.0,64.0
20160712143000,285.0,95.0,55,54.700001,67.099998,67.0,64.0
20160712144500,285.0,95.0,55,54.700001,67.0,67.0,64.0
20160712150000,285.0,95.0,55,54.700001,67.099998,67.0,64.0
20160712151500,279.0,93.0,55,54.700001,67.0,67.099998,64.099998
20160712153000,276.0,92.0,55,54.700001,67.0,67.099998,64.099998
20160712154500,279.0,93.0,56,54.700001,67.099998,67.099998,64.099998
20160712160000,282.600006,94.200002,56,54.700001,67.099998,67.0,64.0
20160712161500,282.600006,94.200002,56,54.700001,67.099998,67.0,64.0
20160712163000,282.600006,94.200002,56,54.700001,67.199997,67.0,64.0
20160712164500,282.600006,94.200002,56,54.700001,66.900002,67.0,64.0
20160712170000,282.600006,94.200002,56,54.700001,66.900002,67.099998,64.099998
20160712171500,276.0,92.0,55,54.700001,66.900002,67.099998,64.099998
20160712173000,276.0,92.0,55,54.700001,67.0,67.099998,64.099998
20160712174500,276.0,92.0,55,54.700001,66.900002,67.099998,64.099998
20160712180000,279.0,93.0,55,54.700001,66.900002,67.0,64.0
20160712181500,276.0,92.0,55,54.0,67.0,67.0,64.0
20160712183000,276.0,92.0,54,54.0,66.900002,66.900002,63.900002
20160712184500,276.0,92.0,54,54.0,66.900002,66.900002,63.900002
20160712190000,279.0,93.0,54,54.0,67.0,67.199997,64.199997
20160712191500,276.0,92.0,54,54.0,67.099998,67.099998,64.099998
20160712193000,279.0,93.0,54,54.0,67.099998,67.099998,64.099998
20160712194500,276.0,92.0,54,54.0,67.099998,67.0,64.0
20160712200000,279.0,93.0,54,54.700001,67.099998,67.0,64.0
20160712201500,273.0,91.0,54,54.700001,67.199997,67.0,64.0
20160712203000,273.0,91.0,54,54.700001,67.199997,67.0,64.0
20160712204500,276.0,92.0,54,54.700001,67.199997,67.0,64.0
20160712210000,276.0,92.0,54,55.5,67.199997,66.900002,63.900002
20160712211500,282.600006,94.200002,55,55.5,67.199997,66.900002,63.900002
20160712213000,291.0,97.0,56,55.5,67.300003,67.0,64.0
20160712214500,291.0,97.0,56,55.5,67.400002,67.0,64.0
20160712220000,294.600006,98.200002,56,55.5,67.300003,67.099998,64.099998
20160712221500,291.0,97.0,56,55.5,67.400002,67.099998,64.099998
20160712223000,291.0,97.0,56,55.5,67.300003,67.099998,64.099998
20160712224500,291.0,97.0,56,55.5,67.199997,67.199997,64.199997
20160712230000,291.0,97.0,56,55.5,67.199997,67.099998,64.099998
20160712231500,294.600006,98.200002,56,55.5,67.199997,67.099998,64.099998
20160712233000,288.600006,96.200002,56,54.700001,67.199997,67.0,64.0
20160712234500,288.600006,96.200002,56,54.700001,67.199997,67.099998,64.099998
20160713000000,288.600006,96.200002,56,54.700001,67.099998,67.0,64.0
20160713001500,288.600006,96.200002,56,54.700001,66.900002,67.099998,64.099998
20160713003000,282.600006,94.200002,55,54.700001,66.800003,67.099998,64.099998
20160713004500,282.600006,94.200002,55,54.700001,66.699997,67.0,64.0
20160713010000,282.600006,94.200002,55,54.700001,66.699997,66.800003,63.799999
20160713011500,276.0,92.0,56,54.700001,66.599998,66.900002,63.900002
20160713013000,273.0,91.0,56,54.700001,66.599998,67.0,64.0
20160713014500,253.199997,84.399999,53,54.700001,66.599998,66.900002,63.900002
20160713020000,246.0,82.0,52,54.700001,66.800003,67.0,64.0
20160713021500,249.600006,83.200002,53,54.700001,66.800003,67.0,64.0
20160713023000,249.600006,83.200002,53,54.700001,66.699997,67.0,64.0
20160713024500,231.600006,77.200002,49,54.700001,66.800003,67.0,64.0
20160713030000,220.199997,73.399999,49,54.700001,66.800003,67.0,64.0
20160713031500,220.199997,73.399999,49,54.700001,66.800003,67.0,64.0
20160713033000,220.199997,73.399999,49,54.700001,66.800003,67.099998,64.099998
20160713034500,220.199997,73.399999,49,54.700001,66.800003,66.900002,63.900002
20160713040000,223.800003,74.600001,49,54.700001,66.900002,66.900002,63.900002
20160713041500,223.800003,74.600001,49,54.700001,66.900002,67.099998,64.099998
20160713043000,220.199997,73.399999,49,54.700001,66.900002,67.0,64.0
20160713044500,220.199997,73.399999,48,54.700001,66.800003,67.0,64.0
20160713050000,220.199997,73.399999,48,54.700001,66.800003,67.0,64.0
20160713051500,220.199997,73.399999,48,54.700001,66.800003,67.0,64.0
20160713053000,212.399994,70.799998,47,54.700001,66.800003,67.0,64.0
20160713054500,212.399994,70.799998,47,54.700001,66.900002,67.0,64.0
20160713060000,207.600006,69.200002,47,54.700001,66.900002,67.099998,64.099998
20160713061500,207.600006,69.200002,47,54.700001,66.900002,67.0,64.0
20160713063000,207.600006,69.200002,47,54.700001,66.900002,67.0,64.0
20160713064500,207.600006,69.200002,47,54.700001,67.0,67.0,64.0
20160713070000,203.399994,67.799998,47,54.700001,67.199997,67.0,64.0
20160713071500,212.399994,70.799998,49,54.700001,67.400002,67.0,64.0
20160713073000,227.399994,75.799998,50,54.700001,67.300003,67.099998,64.099998
20160713074500,235.199997,78.399999,51,54.700001,67.300003,66.900002,63.900002
20160713080000,246.0,82.0,52,55.5,67.300003,67.0,64.0
20160713081500,249.600006,83.200002,53,55.5,67.300003,67.099998,64.099998
20160713083000,273.0,91.0,56,54.700001,67.5,66.900002,63.900002
20160713084500,273.0,91.0,55,54.700001,67.300003,67.0,64.0
20160713090000,270.0,90.0,55,54.700001,67.300003,67.099998,64.099998
20160713091500,282.600006,94.200002,56,54.700001,67.199997,67.0,64.0
20160713093000,282.600006,94.200002,56,54.700001,67.199997,66.900002,63.900002
20160713094500,279.0,93.0,56,54.700001,67.099998,67.099998,64.099998
20160713100000,282.600006,94.200002,56,55.5,66.900002,67.0,64.0
20160713101500,276.0,92.0,56,54.900002,67.0,67.099998,64.099998
20160713103000,279.0,93.0,56,54.900002,67.099998,67.099998,64.099998
20160713104500,276.0,92.0,56,54.900002,67.199997,67.099998,64.099998
20160713110000,279.0,93.0,56,54.900002,67.099998,67.099998,64.099998
20160713111500,300.0,100.0,50,54.299999,67.099998,67.0,64.0
20160713113000,300.0,100.0,49,54.299999,67.099998,67.099998,64.099998
20160713114500,297.0,99.0,49,54.299999,67.099998,67.099998,64.099998
20160713120000,297.0,99.0,49,55.099998,67.099998,67.0,64.0
20160713121500,297.0,99.0,49,55.099998,67.199997,66.900002,63.900002
20160713123000,291.0,97.0,49,55.099998,67.199997,67.0,64.0
20160713124500,291.0,97.0,49,54.299999,67.199997,67.0,64.0
20160713130000,291.0,97.0,49,55.099998,67.199997,67.0,64.0
20160713131500,291.0,97.0,49,55.099998,67.099998,66.900002,63.900002
20160713133000,294.600006,98.200002,49,55.099998,67.099998,66.800003,63.799999
20160713134500,291.0,97.0,49,55.099998,66.900002,66.900002,63.900002
20160713140000,291.0,97.0,49,55.099998,66.900002,66.900002,63.900002
20160713141500,291.0,97.0,49,54.400002,66.800003,67.0,64.0
20160713143000,294.600006,98.200002,49,54.400002,66.900002,67.0,64.0
20160713144500,294.600006,98.200002,49,54.400002,66.900002,67.0,64.0
20160713150000,294.600006,98.200002,49,54.400002,66.900002,67.0,64.0
20160713151500,294.600006,98.200002,49,54.400002,66.900002,67.0,64.0
20160713153000,282.600006,94.200002,48,55.099998,66.800003,67.099998,64.099998
20160713154500,282.600006,94.200002,48,54.299999,67.0,67.099998,64.099998
20160713160000,288.600006,96.200002,48,54.299999,67.0,67.199997,64.199997
20160713161500,288.600006,96.200002,48,54.299999,67.199997,67.199997,64.199997
20160713163000,282.600006,94.200002,48,54.299999,67.199997,67.099998,64.099998
20160713164500,282.600006,94.200002,48,55.099998,66.900002,67.0,64.0
20160713170000,282.600006,94.200002,48,55.099998,67.0,67.099998,64.099998
20160713171500,279.0,93.0,48,55.099998,66.900002,66.900002,63.900002
20160713173000,285.0,95.0,48,55.099998,66.900002,67.0,64.0
20160713174500,285.0,95.0,48,55.099998,67.099998,66.900002,63.900002
20160713180000,285.0,95.0,48,55.099998,67.099998,67.099998,64.099998
20160713181500,285.0,95.0,48,55.099998,67.0,67.0,64.0
20160713183000,285.0,95.0,48,55.099998,66.900002,66.900002,63.900002
20160713184500,285.0,95.0,48,55.099998,66.900002,66.800003,63.799999
20160713190000,291.0,97.0,49,55.099998,66.900002,66.699997,63.700001
20160713191500,294.600006,98.200002,49,55.099998,66.800003,66.699997,63.700001
20160713193000,294.600006,98.200002,49,55.099998,66.900002,66.699997,63.700001
20160713194500,291.0,97.0,49,55.099998,66.900002,66.699997,63.700001
20160713200000,291.0,97.0,49,55.099998,66.900002,66.699997,63.700001
20160713201500,294.600006,98.200002,49,55.099998,66.900002,66.699997,63.700001
20160713203000,291.0,97.0,49,55.099998,66.900002,66.699997,63.700001
20160713204500,291.0,97.0,49,55.099998,66.800003,66.699997,63.700001
20160713210000,294.600006,98.200002,49,55.099998,66.900002,66.699997,63.700001
20160713211500,294.600006,98.200002,49,55.099998,66.900002,66.699997,63.700001
20160713213000,294.600006,98.200002,49,55.099998,67.0,66.699997,63.700001
20160713214500,291.0,97.0,49,55.099998,66.900002,66.699997,63.700001
20160713220000,297.0,99.0,49,55.099998,66.900002,66.699997,63.700001
20160713221500,297.0,99.0,49,55.099998,66.900002,66.699997,63.700001
20160713223000,297.0,99.0,49,55.099998,66.800003,66.699997,63.700001
20160713224500,291.0,97.0,49,55.099998,66.800003,62.0,59.0
20160713230000,291.0,97.0,49,55.099998,66.699997,62.0,59.0
20160713231500,294.600006,98.200002,49,55.099998,66.699997,62.0,59.0
20160713233000,294.600006,98.200002,49,55.099998,66.599998,62.0,59.0
20160713234500,294.600006,98.200002,49,55.099998,66.5,62.0,59.0
20160714000000,294.600006,98.200002,49,55.099998,66.300003,62.099998,59.099998
20160714001500,291.0,97.0,49,55.099998,66.199997,62.099998,59.099998
20160714003000,291.0,97.0,49,55.099998,66.199997,62.099998,59.099998
20160714004500,291.0,97.0,49,55.099998,66.099998,62.099998,59.099998
20160714010000,294.600006,98.200002,49,55.099998,66.099998,62.099998,59.099998
20160714011500,291.0,97.0,49,55.099998,66.199997,62.099998,59.099998
20160714013000,291.0,97.0,49,55.099998,66.099998,62.099998,59.099998
20160714014500,291.0,97.0,49,55.099998,66.0,62.099998,59.099998
20160714020000,294.600006,98.200002,49,55.099998,66.0,62.099998,59.099998
20160714021500,291.0,97.0,49,55.099998,66.0,62.099998,59.099998
20160714023000,291.0,97.0,49,55.099998,65.800003,62.099998,59.099998
20160714024500,291.0,97.0,49,55.099998,65.900002,62.099998,59.099998
20160714030000,291.0,97.0,49,55.099998,66.0,62.099998,59.099998
20160714031500,291.0,97.0,49,55.099998,65.900002,62.099998,59.099998
20160714033000,291.0,97.0,49,55.099998,65.800003,62.099998,59.099998
20160714034500,291.0,97.0,49,55.099998,65.800003,62.099998,59.099998
20160714040000,291.0,97.0,49,55.099998,65.699997,62.099998,59.099998
20160714041500,291.0,97.0,49,55.099998,65.599998,62.099998,59.099998
20160714043000,291.0,97.0,49,55.099998,65.699997,62.099998,59.099998
20160714044500,294.600006,98.200002,50,55.099998,65.699997,62.099998,59.099998
20160714050000,294.600006,98.200002,50,55.099998,65.699997,62.099998,59.099998
20160714051500,294.600006,98.200002,50,55.099998,65.599998,62.099998,59.099998
20160714053000,294.600006,98.200002,50,55.099998,65.599998,62.099998,59.099998
20160714054500,294.600006,98.200002,50,55.099998,65.5,62.099998,59.099998
20160714060000,294.600006,98.200002,50,55.099998,65.5,62.200001,59.200001
20160714061500,294.600006,98.200002,50,55.099998,65.5,62.200001,59.200001
20160714063000,294.600006,98.200002,50,55.099998,65.5,62.099998,59.099998
20160714064500,294.600006,98.200002,50,55.099998,65.5,62.099998,59.099998
20160714070000,294.600006,98.200002,50,55.099998,65.5,62.099998,59.099998
20160714071500,77.400002,25.800001,25,55.099998,65.800003,65.400002,62.400002
20160714073000,93.599998,31.199999,27,55.099998,66.199997,66.0,63.0
20160714074500,121.199997,40.399999,31,55.099998,66.5,66.0,63.0
20160714080000,165.0,55.0,36,55.099998,66.699997,66.0,63.0
20160714081500,227.399994,75.799998,44,55.099998,66.900002,66.0,63.0
20160714083000,263.399994,87.799998,48,55.099998,66.699997,66.0,63.0
20160714084500,285.0,95.0,50,55.099998,66.5,66.0,63.0
20160714090000,294.600006,98.200002,52,55.099998,66.400002,66.0,63.0
20160714091500,294.600006,98.200002,52,55.099998,66.300003,66.0,63.0
20160714093000,294.600006,98.200002,52,55.099998,66.199997,66.0,63.0
20160714094500,294.600006,98.200002,52,55.099998,66.199997,66.0,63.0
20160714100000,294.600006,98.200002,52,55.099998,66.199997,66.0,63.0
20160714101500,294.600006,98.200002,52,55.099998,66.300003,66.0,63.0
20160714103000,294.600006,98.200002,52,55.099998,66.300003,66.0,63.0
20160714104500,294.600006,98.200002,52,55.099998,66.199997,66.0,63.0
20160714110000,294.600006,98.200002,52,55.099998,66.199997,66.0,63.0
20160714111500,294.600006,98.200002,52,55.099998,66.5,66.0,63.0
20160714113000,294.600006,98.200002,52,55.099998,66.699997,66.0,63.0
20160714114500,294.600006,98.200002,52,55.099998,66.599998,66.0,63.0
20160714120000,300.0,100.0,52,55.099998,66.599998,66.0,63.0
20160714121500,300.0,100.0,51,55.099998,66.400002,66.0,63.0
20160714123000,300.0,100.0,51,55.099998,66.400002,66.0,63.0
20160714124500,303.0,101.0,51,55.099998,66.300003,66.0,63.0
20160714130000,303.0,101.0,51,55.099998,66.300003,66.0,63.0
20160714131500,303.0,101.0,50,55.099998,66.199997,66.0,63.0
20160714133000,297.0,99.0,50,55.099998,66.400002,66.0,63.0
20160714134500,300.0,100.0,50,55.099998,66.300003,66.0,63.0
