PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160714140000,291.0,97.0,49,55.099998,66.400002,66.0,63.0
20160714141500,291.0,97.0,49,55.099998,66.5,66.0,63.0
20160714143000,291.0,97.0,49,55.099998,66.400002,66.0,63.0
20160714144500,291.0,97.0,50,55.099998,66.5,66.0,63.0
20160714150000,291.0,97.0,50,55.099998,66.300003,66.0,63.0
20160714151500,291.0,97.0,50,55.099998,66.400002,66.0,63.0
20160714153000,294.600006,98.200002,50,55.099998,66.300003,66.0,63.0
20160714154500,294.600006,98.200002,50,55.099998,66.300003,66.0,63.0
20160714160000,294.600006,98.200002,50,55.099998,66.300003,66.0,63.0
20160714161500,288.600006,96.200002,50,55.099998,66.400002,66.0,63.0
20160714163000,288.600006,96.200002,50,55.099998,66.5,66.0,63.0
20160714164500,288.600006,96.200002,50,55.099998,66.400002,66.0,63.0
20160714170000,288.600006,96.200002,50,54.299999,66.400002,66.0,63.0
20160714171500,294.600006,98.200002,50,55.5,66.199997,66.0,63.0
20160714173000,291.0,97.0,50,54.700001,66.199997,66.0,63.0
20160714174500,294.600006,98.200002,50,54.700001,66.099998,66.0,63.0
20160714180000,294.600006,98.200002,50,54.700001,66.099998,66.0,63.0
20160714181500,291.0,97.0,49,54.700001,66.199997,66.0,63.0
20160714183000,291.0,97.0,49,54.700001,66.300003,66.0,63.0
20160714184500,291.0,97.0,49,54.700001,66.199997,66.0,63.0
20160714190000,291.0,97.0,49,54.700001,66.300003,66.0,63.0
20160714191500,291.0,97.0,49,54.700001,66.599998,66.0,63.0
20160714193000,291.0,97.0,49,54.700001,66.599998,66.0,63.0
20160714194500,294.600006,98.200002,50,54.700001,66.5,66.0,63.0
20160714200000,294.600006,98.200002,50,54.700001,66.5,66.0,63.0
20160714201500,294.600006,98.200002,50,54.700001,66.5,66.0,63.0
20160714203000,294.600006,98.200002,50,55.5,66.400002,66.0,63.0
20160714204500,291.0,97.0,50,55.5,66.400002,66.0,63.0
20160714210000,297.0,99.0,50,55.5,66.400002,66.0,63.0
20160714211500,297.0,99.0,50,55.5,66.300003,66.0,63.0
20160714213000,297.0,99.0,50,54.799999,66.400002,66.0,63.0
20160714214500,297.0,99.0,50,54.799999,66.300003,66.0,63.0
20160714220000,297.0,99.0,50,54.799999,66.400002,66.0,63.0
20160714221500,297.0,99.0,50,54.799999,66.400002,66.0,63.0
20160714223000,297.0,99.0,50,54.799999,66.300003,60.799999,57.799999
20160714224500,297.0,99.0,50,54.799999,66.300003,61.299999,58.299999
20160714230000,291.0,97.0,50,54.799999,66.300003,61.299999,58.299999
20160714231500,294.600006,98.200002,50,54.799999,66.300003,61.299999,58.299999
20160714233000,294.600006,98.200002,50,54.799999,66.199997,61.299999,58.299999
20160714234500,294.600006,98.200002,50,54.799999,66.099998,61.299999,58.299999
20160715000000,294.600006,98.200002,50,54.799999,66.099998,61.299999,58.299999
20160715001500,294.600006,98.200002,50,54.799999,66.099998,61.299999,58.299999
20160715003000,294.600006,98.200002,50,54.799999,66.0,61.299999,58.299999
20160715004500,291.0,97.0,50,54.799999,65.900002,61.299999,58.299999
20160715010000,294.600006,98.200002,50,54.799999,65.800003,61.299999,58.299999
20160715011500,291.0,97.0,50,54.799999,65.800003,61.299999,58.299999
20160715013000,291.0,97.0,50,54.799999,65.699997,61.299999,58.299999
20160715014500,291.0,97.0,50,54.799999,65.800003,61.299999,58.299999
20160715020000,291.0,97.0,50,54.799999,65.800003,61.299999,58.299999
20160715021500,297.0,99.0,50,54.799999,65.800003,61.299999,58.299999
20160715023000,297.0,99.0,50,54.799999,65.699997,61.299999,58.299999
20160715024500,300.0,100.0,50,54.799999,65.699997,61.299999,58.299999
20160715030000,300.0,100.0,50,54.799999,65.599998,61.299999,58.299999
20160715031500,294.600006,98.200002,50,54.799999,65.599998,61.299999,58.299999
20160715033000,294.600006,98.200002,50,54.799999,65.599998,61.299999,58.299999
20160715034500,294.600006,98.200002,50,54.799999,65.5,61.299999,58.299999
20160715040000,300.0,100.0,50,54.799999,65.699997,61.299999,58.299999
20160715041500,294.600006,98.200002,50,54.799999,65.699997,61.299999,58.299999
20160715043000,294.600006,98.200002,50,54.799999,65.599998,61.299999,58.299999
20160715044500,294.600006,98.200002,50,54.799999,65.599998,61.299999,58.299999
20160715050000,294.600006,98.200002,50,54.799999,65.5,61.299999,58.299999
20160715051500,294.600006,98.200002,50,54.799999,65.5,61.299999,58.299999
20160715053000,294.600006,98.200002,50,54.799999,65.5,61.299999,58.299999
20160715054500,294.600006,98.200002,50,54.799999,65.400002,61.299999,58.299999
20160715060000,294.600006,98.200002,50,54.799999,65.5,61.299999,58.299999
20160715061500,300.0,100.0,50,54.799999,65.5,61.299999,58.299999
20160715063000,297.0,99.0,50,54.799999,65.5,61.299999,58.299999
20160715064500,297.0,99.0,50,54.799999,65.5,61.299999,58.299999
20160715070000,297.0,99.0,50,54.799999,65.400002,61.299999,58.299999
20160715071500,297.0,99.0,50,54.799999,65.5,61.299999,58.299999
20160715073000,300.0,100.0,50,54.799999,65.699997,61.299999,58.299999
20160715074500,297.0,99.0,50,54.799999,65.800003,61.299999,58.299999
20160715080000,291.0,97.0,50,54.799999,66.0,61.299999,58.299999
20160715081500,294.600006,98.200002,50,54.799999,66.0,61.299999,58.299999
20160715083000,294.600006,98.200002,51,54.799999,66.0,61.299999,58.299999
20160715084500,294.600006,98.200002,51,55.5,66.099998,61.299999,58.299999
20160715090000,291.0,97.0,51,55.5,66.0,61.299999,58.299999
20160715091500,188.399994,62.799998,38,55.5,66.5,65.400002,62.400002
20160715093000,270.0,90.0,49,55.5,66.599998,65.400002,62.400002
20160715094500,294.600006,98.200002,52,55.5,66.400002,65.400002,62.400002
20160715100000,294.600006,98.200002,52,55.5,66.300003,65.400002,62.400002
20160715101500,294.600006,98.200002,52,55.5,66.199997,65.400002,62.400002
20160715103000,294.600006,98.200002,52,54.700001,66.199997,65.400002,62.400002
20160715104500,294.600006,98.200002,52,54.700001,66.199997,65.400002,62.400002
20160715110000,294.600006,98.200002,52,54.700001,66.300003,65.400002,62.400002
20160715111500,294.600006,98.200002,52,54.700001,66.300003,65.400002,62.400002
20160715113000,294.600006,98.200002,52,54.700001,66.599998,65.400002,62.400002
20160715114500,300.0,100.0,52,55.5,66.599998,65.400002,62.400002
20160715120000,297.0,99.0,52,55.5,66.400002,65.400002,62.400002
20160715121500,297.0,99.0,52,54.700001,66.400002,65.400002,62.400002
20160715123000,300.0,100.0,52,54.700001,66.400002,65.400002,62.400002
20160715124500,303.0,101.0,52,54.700001,66.400002,65.400002,62.400002
20160715130000,303.0,101.0,52,54.700001,66.400002,65.400002,62.400002
20160715131500,303.0,101.0,52,54.700001,66.400002,65.400002,62.400002
20160715133000,297.0,99.0,51,54.700001,66.300003,65.400002,62.400002
20160715134500,300.0,100.0,51,54.700001,66.300003,65.400002,62.400002
20160715140000,297.0,99.0,51,54.700001,66.300003,65.400002,62.400002
20160715141500,300.0,100.0,51,54.700001,66.300003,65.400002,62.400002
20160715143000,300.0,100.0,51,55.5,66.199997,65.400002,62.400002
20160715144500,297.0,99.0,51,55.5,66.400002,65.400002,62.400002
20160715150000,297.0,99.0,51,54.700001,66.400002,65.400002,62.400002
20160715151500,297.0,99.0,51,54.700001,66.400002,65.400002,62.400002
20160715153000,300.0,100.0,51,54.700001,66.300003,65.400002,62.400002
20160715154500,294.600006,98.200002,51,54.700001,66.199997,65.400002,62.400002
20160715160000,300.0,100.0,51,54.700001,66.199997,65.400002,62.400002
20160715161500,291.0,97.0,51,54.700001,66.199997,64.900002,61.900002
20160715163000,279.0,93.0,49,54.700001,66.099998,65.400002,62.400002
20160715164500,291.0,97.0,51,54.700001,66.0,65.400002,62.400002
20160715170000,297.0,99.0,51,54.700001,66.099998,65.400002,62.400002
20160715171500,291.0,97.0,51,54.700001,66.099998,65.400002,62.400002
20160715173000,294.600006,98.200002,51,54.700001,66.099998,65.400002,62.400002
20160715174500,294.600006,98.200002,51,54.700001,66.0,65.400002,62.400002
20160715180000,294.600006,98.200002,51,54.700001,66.0,65.400002,62.400002
20160715181500,294.600006,98.200002,51,54.700001,66.0,65.400002,62.400002
20160715183000,294.600006,98.200002,51,54.700001,65.900002,65.400002,62.400002
20160715184500,294.600006,98.200002,51,54.700001,65.900002,65.400002,62.400002
20160715190000,294.600006,98.200002,51,54.700001,66.0,65.400002,62.400002
20160715191500,294.600006,98.200002,51,54.700001,66.099998,65.400002,62.400002
20160715193000,294.600006,98.200002,51,54.700001,66.099998,65.400002,62.400002
20160715194500,294.600006,98.200002,51,54.700001,66.099998,65.400002,62.400002
20160715200000,294.600006,98.200002,51,54.700001,66.199997,65.400002,62.400002
20160715201500,291.0,97.0,51,54.700001,66.400002,65.400002,62.400002
20160715203000,297.0,99.0,51,54.700001,66.400002,65.400002,62.400002
20160715204500,297.0,99.0,51,54.700001,66.5,65.400002,62.400002
20160715210000,297.0,99.0,51,54.700001,66.300003,65.400002,62.400002
20160715211500,297.0,99.0,51,54.700001,66.300003,65.400002,62.400002
20160715213000,297.0,99.0,51,54.700001,66.400002,65.400002,62.400002
20160715214500,297.0,99.0,51,54.700001,66.300003,65.400002,62.400002
20160715220000,297.0,99.0,51,54.700001,66.199997,65.400002,62.400002
20160715221500,297.0,99.0,51,54.700001,66.300003,65.400002,62.400002
20160715223000,297.0,99.0,51,54.700001,66.300003,65.400002,62.400002
20160715224500,297.0,99.0,51,54.700001,66.300003,65.400002,62.400002
20160715230000,297.0,99.0,51,54.700001,66.400002,60.0,56.799999
20160715231500,297.0,99.0,51,54.700001,66.400002,60.0,56.799999
20160715233000,297.0,99.0,51,54.700001,66.5,60.0,56.799999
20160715234500,297.0,99.0,51,54.700001,66.5,60.0,56.799999
20160716000000,297.0,99.0,51,54.700001,66.400002,60.5,57.5
20160716001500,297.0,99.0,51,54.700001,66.199997,61.299999,58.299999
20160716003000,297.0,99.0,51,54.700001,66.199997,61.299999,58.299999
20160716004500,297.0,99.0,51,54.700001,66.0,61.299999,58.299999
20160716010000,297.0,99.0,51,54.700001,66.0,61.299999,58.299999
20160716011500,288.600006,96.200002,52,53.099998,65.800003,61.299999,58.299999
20160716013000,294.600006,98.200002,52,53.099998,65.699997,61.299999,58.299999
20160716014500,294.600006,98.200002,52,53.099998,65.599998,61.299999,58.299999
20160716020000,294.600006,98.200002,52,53.900002,65.5,61.299999,58.299999
20160716021500,294.600006,98.200002,52,53.900002,65.5,61.299999,58.299999
20160716023000,294.600006,98.200002,52,53.900002,65.400002,61.299999,58.299999
20160716024500,300.0,100.0,52,53.900002,65.300003,61.299999,58.299999
20160716030000,297.0,99.0,52,53.900002,65.300003,61.299999,58.299999
20160716031500,297.0,99.0,52,53.900002,65.400002,61.299999,58.299999
20160716033000,297.0,99.0,52,53.900002,65.400002,61.400002,58.400002
20160716034500,297.0,99.0,52,53.900002,65.199997,61.400002,58.400002
20160716040000,300.0,100.0,52,53.900002,65.199997,61.400002,58.400002
20160716041500,297.0,99.0,52,53.900002,65.099998,61.400002,58.400002
20160716043000,300.0,100.0,52,53.900002,65.099998,61.400002,58.400002
20160716044500,297.0,99.0,52,53.900002,65.0,61.400002,58.400002
20160716050000,300.0,100.0,52,53.900002,65.0,61.400002,58.400002
20160716051500,297.0,99.0,52,53.900002,65.099998,61.400002,58.400002
20160716053000,297.0,99.0,52,53.900002,65.0,61.5,58.5
20160716054500,300.0,100.0,52,53.099998,65.0,61.5,58.5
20160716060000,297.0,99.0,52,53.099998,64.900002,61.400002,58.400002
20160716061500,297.0,99.0,52,53.099998,64.900002,61.5,58.5
20160716063000,297.0,99.0,52,53.099998,64.800003,61.5,58.5
20160716064500,300.0,100.0,52,53.099998,64.800003,61.5,58.5
20160716070000,300.0,100.0,52,53.099998,64.800003,61.5,58.5
20160716071500,297.0,99.0,52,53.900002,64.900002,61.5,58.5
20160716073000,297.0,99.0,52,53.900002,64.900002,61.5,58.5
20160716074500,297.0,99.0,52,53.900002,64.800003,61.400002,58.400002
20160716080000,297.0,99.0,52,53.900002,64.800003,61.599998,58.599998
20160716081500,291.0,97.0,52,53.900002,64.800003,61.400002,58.400002
20160716083000,294.600006,98.200002,52,54.700001,64.800003,61.5,58.5
20160716084500,288.600006,96.200002,52,54.700001,64.800003,61.599998,58.599998
20160716090000,294.600006,98.200002,52,54.700001,64.900002,61.700001,58.700001
20160716091500,291.0,97.0,52,54.700001,65.0,61.700001,58.700001
20160716093000,291.0,97.0,52,54.700001,65.0,61.799999,58.799999
20160716094500,291.0,97.0,52,55.599998,65.0,61.799999,58.799999
20160716100000,291.0,97.0,52,54.700001,65.0,61.900002,58.900002
20160716101500,291.0,97.0,52,54.700001,64.900002,61.900002,58.900002
20160716103000,291.0,97.0,52,54.700001,64.900002,62.0,59.0
20160716104500,291.0,97.0,52,54.700001,64.800003,62.0,59.0
20160716110000,291.0,97.0,52,54.700001,65.0,62.0,59.0
20160716111500,291.0,97.0,52,54.700001,65.099998,62.0,59.0
20160716113000,291.0,97.0,52,54.700001,65.099998,62.0,59.0
20160716114500,291.0,97.0,52,54.700001,65.199997,62.0,59.0
20160716120000,291.0,97.0,52,54.700001,65.199997,62.0,59.0
20160716121500,294.600006,98.200002,52,54.700001,65.400002,62.0,59.0
20160716123000,288.600006,96.200002,52,54.700001,65.5,62.0,59.0
20160716124500,288.600006,96.200002,52,54.700001,65.5,62.0,59.0
20160716130000,288.600006,96.200002,52,54.700001,65.300003,62.0,59.0
20160716131500,294.600006,98.200002,52,54.700001,65.400002,62.0,59.0
20160716133000,291.0,97.0,52,54.700001,65.5,62.0,59.0
20160716134500,294.600006,98.200002,52,54.700001,65.400002,62.0,59.0
20160716140000,294.600006,98.200002,52,54.700001,65.300003,62.0,59.0
20160716141500,294.600006,98.200002,52,54.700001,65.400002,62.0,59.0
20160716143000,294.600006,98.200002,52,54.700001,65.5,62.0,59.0
20160716144500,300.0,100.0,52,54.700001,65.599998,62.0,59.0
20160716150000,297.0,99.0,52,54.700001,65.5,62.0,59.0
20160716151500,303.0,101.0,52,54.700001,65.5,62.0,59.0
20160716153000,303.0,101.0,52,54.700001,65.5,62.0,59.0
20160716154500,303.0,101.0,52,54.700001,65.5,62.0,59.0
20160716160000,303.0,101.0,52,54.700001,65.5,62.0,59.0
20160716161500,303.0,101.0,52,54.700001,65.5,62.0,59.0
20160716163000,309.0,103.0,52,54.700001,65.599998,62.0,59.0
20160716164500,309.0,103.0,52,54.700001,65.5,62.0,59.0
20160716170000,303.0,101.0,52,54.700001,65.5,62.0,59.0
20160716171500,303.0,101.0,52,54.700001,65.5,62.0,59.0
20160716173000,303.0,101.0,52,54.700001,65.5,62.0,59.0
20160716174500,303.0,101.0,52,54.700001,65.400002,62.0,59.0
20160716180000,303.0,101.0,52,54.700001,65.300003,62.0,59.0
20160716181500,303.0,101.0,52,54.700001,65.300003,62.0,59.0
20160716183000,303.0,101.0,52,54.700001,65.5,62.0,59.0
20160716184500,303.0,101.0,52,54.700001,65.400002,62.0,59.0
20160716190000,303.0,101.0,52,54.700001,65.599998,62.0,59.0
20160716191500,303.0,101.0,52,54.700001,65.699997,62.0,59.0
20160716193000,303.0,101.0,52,54.700001,65.699997,62.0,59.0
20160716194500,303.0,101.0,52,54.700001,65.599998,62.0,59.0
20160716200000,303.0,101.0,52,54.700001,65.5,62.0,59.0
20160716201500,303.0,101.0,52,54.700001,65.5,62.0,59.0
20160716203000,303.0,101.0,52,54.700001,65.5,62.0,59.0
20160716204500,303.0,101.0,52,54.700001,65.5,62.0,59.0
20160716210000,303.0,101.0,52,54.700001,65.599998,62.0,59.0
20160716211500,303.0,101.0,52,54.700001,65.599998,62.0,59.0
20160716213000,303.0,101.0,52,54.700001,65.5,62.0,59.0
20160716214500,303.0,101.0,52,54.700001,65.5,62.0,59.0
20160716220000,309.0,103.0,52,54.700001,65.400002,62.0,59.0
20160716221500,309.0,103.0,52,54.700001,65.300003,62.0,59.0
20160716223000,309.0,103.0,52,54.700001,65.300003,62.0,59.0
20160716224500,303.0,101.0,52,54.700001,65.400002,62.0,59.0
20160716230000,303.0,101.0,52,54.700001,65.5,62.0,59.0
20160716231500,303.0,101.0,52,54.700001,65.5,62.0,59.0
20160716233000,303.0,101.0,52,54.700001,65.300003,62.0,59.0
20160716234500,303.0,101.0,52,54.700001,65.300003,62.0,59.0
20160717000000,303.0,101.0,52,54.700001,65.300003,62.0,59.0
20160717001500,303.0,101.0,52,54.700001,65.199997,62.0,59.0
20160717003000,303.0,101.0,52,54.0,65.199997,62.0,59.0
20160717004500,303.0,101.0,52,54.0,65.199997,62.0,59.0
20160717010000,303.0,101.0,52,54.0,65.099998,62.0,59.0
20160717011500,303.0,101.0,52,54.0,65.0,62.0,59.0
20160717013000,303.0,101.0,52,54.0,64.800003,62.0,59.0
20160717014500,303.0,101.0,52,54.0,64.800003,62.0,59.0
20160717020000,303.0,101.0,52,54.0,64.699997,62.0,59.0
20160717021500,303.0,101.0,52,54.0,64.599998,62.0,59.0
20160717023000,303.0,101.0,52,54.0,64.699997,62.0,59.0
20160717024500,303.0,101.0,52,54.0,64.599998,62.0,59.0
20160717030000,303.0,101.0,51,54.0,64.599998,62.0,59.0
20160717031500,297.0,99.0,51,54.0,64.400002,62.0,59.0
20160717033000,297.0,99.0,51,54.0,64.400002,62.0,59.0
20160717034500,297.0,99.0,51,54.0,64.400002,62.0,59.0
20160717040000,297.0,99.0,51,54.0,64.400002,62.0,59.0
20160717041500,297.0,99.0,51,54.0,64.300003,62.0,59.0
20160717043000,297.0,99.0,51,54.0,64.300003,62.0,59.0
20160717044500,297.0,99.0,51,54.0,64.300003,62.0,59.0
20160717050000,297.0,99.0,51,54.0,64.300003,62.0,59.0
20160717051500,297.0,99.0,51,53.099998,64.300003,62.0,59.0
20160717053000,297.0,99.0,51,53.099998,64.400002,62.0,59.0
20160717054500,297.0,99.0,51,53.700001,64.199997,62.0,59.0
20160717060000,297.0,99.0,51,53.099998,64.199997,62.0,59.0
20160717061500,300.0,100.0,51,53.099998,64.199997,62.0,59.0
20160717063000,297.0,99.0,51,53.099998,64.099998,62.0,59.0
20160717064500,297.0,99.0,51,53.099998,64.099998,62.0,59.0
20160717070000,297.0,99.0,51,53.099998,64.199997,62.0,59.0
20160717071500,297.0,99.0,51,53.700001,64.199997,62.0,59.0
20160717073000,297.0,99.0,51,53.700001,64.300003,62.0,59.0
20160717074500,297.0,99.0,51,54.299999,64.300003,62.0,59.0
20160717080000,297.0,99.0,51,54.299999,64.300003,62.0,59.0
20160717081500,297.0,99.0,51,54.299999,64.300003,62.0,59.0
20160717083000,297.0,99.0,51,54.299999,64.400002,62.0,59.0
20160717084500,297.0,99.0,51,54.299999,64.400002,62.0,59.0
20160717090000,297.0,99.0,51,55.5,64.5,62.0,59.0
20160717091500,291.0,97.0,51,55.5,64.599998,62.0,59.0
20160717093000,291.0,97.0,51,55.5,64.699997,62.0,59.0
20160717094500,291.0,97.0,52,54.900002,64.599998,62.0,59.0
20160717100000,291.0,97.0,52,54.900002,64.599998,62.0,59.0
20160717101500,294.600006,98.200002,52,54.900002,64.599998,62.0,59.0
20160717103000,291.0,97.0,52,54.900002,64.599998,62.0,59.0
20160717104500,294.600006,98.200002,52,54.299999,64.599998,62.0,59.0
20160717110000,294.600006,98.200002,52,55.099998,64.699997,62.0,59.0
20160717111500,294.600006,98.200002,52,55.099998,64.800003,62.0,59.0
20160717113000,294.600006,98.200002,52,55.099998,64.800003,62.0,59.0
20160717114500,0.0,0.0,0,59.200001,64.699997,66.599998,63.599998
20160717120000,0.0,0.0,0,61.099998,64.699997,70.800003,67.800003
20160717121500,0.0,0.0,0,61.900002,64.800003,70.800003,67.800003
20160717123000,0.0,0.0,0,61.900002,64.800003,70.800003,67.800003
20160717124500,0.0,0.0,0,62.799999,65.0,70.800003,67.800003
20160717130000,0.0,0.0,0,62.799999,65.099998,70.800003,67.800003
20160717131500,0.0,0.0,0,62.799999,65.099998,70.800003,67.800003
20160717133000,0.0,0.0,0,62.799999,65.199997,70.800003,67.800003
20160717134500,0.0,0.0,0,63.599998,65.300003,70.800003,67.800003
20160717140000,0.0,0.0,0,63.599998,65.300003,70.800003,67.800003
20160717141500,0.0,0.0,0,63.599998,65.400002,70.800003,67.800003
20160717143000,0.0,0.0,0,63.599998,65.5,70.800003,67.800003
20160717144500,0.0,0.0,0,63.599998,65.5,70.0,67.0
20160717150000,0.0,0.0,0,64.400002,65.599998,70.800003,67.800003
20160717151500,0.0,0.0,0,64.400002,65.699997,70.800003,67.800003
20160717153000,0.0,0.0,0,64.400002,65.699997,70.800003,67.800003
20160717154500,0.0,0.0,0,64.400002,65.699997,68.400002,65.400002
20160717160000,0.0,0.0,0,64.400002,65.699997,68.900002,65.900002
20160717161500,0.0,0.0,0,64.400002,65.800003,68.900002,65.900002
20160717163000,0.0,0.0,0,64.400002,65.800003,68.900002,65.900002
20160717164500,0.0,0.0,0,64.400002,65.900002,68.900002,65.900002
20160717170000,0.0,0.0,0,64.400002,66.0,68.800003,65.800003
20160717171500,0.0,0.0,0,64.400002,66.0,68.800003,65.800003
20160717173000,0.0,0.0,0,65.300003,66.0,68.599998,65.599998
20160717174500,0.0,0.0,0,65.300003,66.0,68.699997,65.699997
20160717180000,0.0,0.0,0,65.300003,66.099998,68.699997,65.699997
20160717181500,0.0,0.0,0,65.300003,66.199997,68.800003,65.800003
20160717183000,0.0,0.0,0,65.300003,66.199997,68.900002,65.900002
20160717184500,0.0,0.0,0,65.300003,66.199997,68.900002,65.900002
20160717190000,0.0,0.0,0,65.300003,66.300003,68.900002,65.900002
20160717191500,0.0,0.0,0,65.300003,66.300003,68.900002,65.900002
20160717193000,0.0,0.0,0,65.300003,66.300003,68.900002,65.900002
20160717194500,0.0,0.0,0,65.300003,66.300003,68.900002,65.900002
20160717200000,0.0,0.0,0,65.300003,66.400002,68.900002,65.900002
20160717201500,303.0,101.0,53,54.700001,68.5,64.800003,61.799999
20160717203000,309.0,103.0,53,54.700001,68.300003,64.800003,61.799999
20160717204500,309.0,103.0,53,54.700001,68.099998,64.800003,61.799999
20160717210000,303.0,101.0,53,54.700001,67.800003,64.800003,61.799999
20160717211500,303.0,101.0,53,54.700001,67.599998,64.800003,61.799999
20160717213000,303.0,101.0,53,54.700001,67.400002,64.800003,61.799999
20160717214500,309.0,103.0,53,54.700001,67.199997,64.800003,61.799999
20160717220000,309.0,103.0,53,54.700001,67.199997,64.800003,61.799999
20160717221500,309.0,103.0,53,54.700001,67.199997,60.0,56.799999
20160717223000,309.0,103.0,53,54.700001,67.0,60.0,56.799999
20160717224500,309.0,103.0,53,54.700001,66.800003,60.0,56.799999
20160717230000,309.0,103.0,53,54.700001,66.599998,60.0,56.799999
20160717231500,309.0,103.0,53,54.700001,66.400002,60.0,56.799999
20160717233000,309.0,103.0,53,54.700001,66.300003,60.0,56.799999
20160717234500,303.0,101.0,53,54.700001,66.300003,60.0,56.799999
20160718000000,303.0,101.0,53,54.700001,66.199997,60.0,56.799999
20160718001500,303.0,101.0,53,54.700001,66.099998,60.0,56.799999
20160718003000,303.0,101.0,53,54.700001,65.900002,60.0,56.799999
20160718004500,303.0,101.0,53,54.700001,65.800003,60.0,56.799999
20160718010000,303.0,101.0,53,54.700001,65.699997,60.0,56.799999
20160718011500,303.0,101.0,53,54.700001,65.699997,60.0,56.799999
20160718013000,303.0,101.0,53,54.700001,65.800003,60.0,56.799999
20160718014500,303.0,101.0,53,54.700001,65.699997,60.0,56.799999
20160718020000,303.0,101.0,53,54.700001,65.5,60.0,56.799999
20160718021500,303.0,101.0,53,54.700001,65.5,60.0,56.799999
20160718023000,303.0,101.0,53,54.700001,65.400002,60.0,56.799999
20160718024500,303.0,101.0,53,54.700001,65.300003,60.0,56.799999
20160718030000,303.0,101.0,53,54.700001,65.400002,60.0,56.799999
20160718031500,303.0,101.0,53,54.700001,65.400002,60.0,56.900002
20160718033000,303.0,101.0,53,54.700001,65.300003,60.0,56.900002
20160718034500,303.0,101.0,53,54.700001,65.199997,60.0,56.900002
20160718040000,303.0,101.0,53,54.700001,65.199997,60.0,56.900002
20160718041500,303.0,101.0,53,54.700001,65.099998,60.0,56.900002
20160718043000,303.0,101.0,53,54.700001,65.099998,60.0,56.900002
20160718044500,303.0,101.0,53,54.700001,65.099998,60.0,56.900002
20160718050000,303.0,101.0,53,54.700001,65.199997,60.0,56.900002
20160718051500,303.0,101.0,53,54.700001,65.099998,60.0,56.900002
20160718053000,303.0,101.0,53,54.700001,65.099998,60.0,56.900002
20160718054500,303.0,101.0,53,54.700001,65.0,60.0,56.900002
20160718060000,303.0,101.0,53,54.700001,65.0,60.0,56.900002
20160718061500,303.0,101.0,53,54.700001,64.900002,60.0,56.900002
20160718063000,303.0,101.0,53,54.700001,65.0,60.0,56.900002
20160718064500,303.0,101.0,53,54.700001,65.300003,60.0,57.0
20160718070000,303.0,101.0,53,54.700001,65.400002,60.0,56.900002
20160718071500,303.0,101.0,53,54.700001,65.400002,60.0,56.900002
20160718073000,303.0,101.0,53,54.700001,65.400002,60.0,56.900002
20160718074500,303.0,101.0,53,54.700001,65.5,60.0,56.900002
20160718080000,303.0,101.0,53,54.700001,65.5,60.0,57.0
20160718081500,303.0,101.0,53,55.5,65.599998,60.0,56.900002
20160718083000,303.0,101.0,53,55.5,65.699997,60.0,56.900002
20160718084500,303.0,101.0,53,55.5,65.699997,60.0,56.900002
20160718090000,297.0,99.0,53,55.5,65.699997,60.400002,57.400002
20160718091500,306.0,102.0,53,55.5,65.699997,60.200001,57.200001
20160718093000,306.0,102.0,53,55.5,65.900002,60.0,57.0
20160718094500,306.0,102.0,53,55.5,66.0,60.0,57.0
20160718100000,306.0,102.0,53,55.5,65.800003,60.0,56.900002
20160718101500,306.0,102.0,53,54.700001,65.699997,60.099998,57.099998
20160718103000,306.0,102.0,53,54.700001,65.599998,60.200001,57.200001
20160718104500,306.0,102.0,53,54.700001,65.699997,60.400002,57.400002
20160718110000,306.0,102.0,53,55.5,65.800003,60.200001,57.200001
20160718111500,0.0,0.0,0,58.299999,65.699997,66.599998,63.599998
20160718113000,0.0,0.0,0,60.700001,65.599998,66.800003,63.799999
20160718114500,0.0,0.0,0,61.5,65.599998,66.699997,63.700001
20160718120000,0.0,0.0,0,62.400002,65.699997,66.699997,63.700001
20160718121500,0.0,0.0,0,62.400002,65.800003,66.699997,63.700001
20160718123000,0.0,0.0,0,62.400002,65.800003,66.699997,63.700001
20160718124500,0.0,0.0,0,63.200001,65.900002,66.699997,63.700001
20160718130000,0.0,0.0,0,63.200001,66.099998,66.699997,63.700001
20160718131500,0.0,0.0,0,63.200001,66.199997,66.699997,63.700001
20160718133000,0.0,0.0,0,64.0,66.199997,66.699997,63.700001
20160718134500,0.0,0.0,1,64.0,66.300003,66.699997,63.700001
20160718140000,0.0,0.0,0,64.0,66.400002,66.699997,63.700001
20160718141500,0.0,0.0,0,64.0,66.400002,66.699997,63.700001
20160718143000,0.0,0.0,1,64.800003,66.599998,66.699997,63.700001
20160718144500,0.0,0.0,1,64.800003,66.699997,66.699997,63.700001
20160718150000,0.0,0.0,1,64.800003,66.699997,66.699997,63.700001
20160718151500,0.0,0.0,1,64.800003,66.800003,66.699997,63.700001
20160718153000,0.0,0.0,4,64.800003,66.900002,66.599998,63.599998
20160718154500,0.0,0.0,6,64.800003,67.0,66.599998,63.599998
20160718160000,77.400002,25.800001,25,57.599998,67.0,66.599998,63.599998
20160718161500,109.199997,36.399999,28,55.599998,67.0,66.599998,63.599998
20160718163000,150.600006,50.200002,35,55.599998,66.900002,66.099998,63.099998
20160718164500,256.799988,85.599996,47,55.599998,67.900002,66.599998,63.599998
20160718170000,282.600006,94.200002,50,54.700001,68.099998,66.599998,63.599998
20160718171500,291.0,97.0,51,54.700001,67.900002,66.599998,63.599998
20160718173000,291.0,97.0,51,54.700001,67.800003,66.599998,63.599998
20160718174500,291.0,97.0,51,54.700001,67.599998,66.099998,63.099998
20160718180000,297.0,99.0,52,54.700001,67.5,66.099998,63.099998
20160718181500,300.0,100.0,52,54.700001,67.300003,66.099998,63.099998
20160718183000,291.0,97.0,51,54.700001,67.300003,66.199997,63.200001
20160718184500,276.0,92.0,49,54.700001,67.300003,66.599998,63.599998
20160718190000,294.600006,98.200002,51,54.700001,67.199997,66.599998,63.599998
20160718191500,288.600006,96.200002,50,54.700001,67.0,66.599998,63.599998
20160718193000,288.600006,96.200002,50,54.700001,66.800003,66.599998,63.599998
20160718194500,288.600006,96.200002,50,54.700001,66.800003,66.599998,63.599998
20160718200000,285.0,95.0,50,54.700001,66.800003,66.599998,63.599998
20160718201500,291.0,97.0,51,54.700001,66.699997,66.099998,63.099998
20160718203000,297.0,99.0,51,54.700001,66.800003,66.099998,63.099998
20160718204500,297.0,99.0,51,54.700001,66.800003,66.099998,63.099998
20160718210000,297.0,99.0,51,54.700001,66.699997,66.099998,63.099998
20160718211500,297.0,99.0,51,54.700001,66.699997,66.099998,63.099998
20160718213000,297.0,99.0,51,54.700001,66.900002,66.099998,63.099998
20160718214500,300.0,100.0,51,54.700001,66.800003,66.099998,63.099998
20160718220000,273.0,91.0,49,54.700001,66.699997,66.599998,63.599998
20160718221500,276.0,92.0,49,54.700001,66.699997,66.599998,63.599998
20160718223000,291.0,97.0,51,54.700001,66.599998,66.099998,63.099998
20160718224500,294.600006,98.200002,51,54.700001,66.5,66.099998,63.099998
20160718230000,294.600006,98.200002,51,54.700001,66.5,66.099998,63.099998
20160718231500,294.600006,98.200002,51,54.700001,66.400002,66.099998,63.099998
20160718233000,294.600006,98.200002,51,54.700001,66.400002,66.099998,63.099998
20160718234500,294.600006,98.200002,51,54.700001,66.300003,66.099998,63.099998
20160719000000,291.0,97.0,51,54.700001,66.300003,66.099998,63.099998
20160719001500,285.0,95.0,51,54.700001,66.199997,66.099998,63.099998
20160719003000,288.600006,96.200002,51,54.700001,66.199997,66.099998,63.099998
20160719004500,288.600006,96.200002,51,54.700001,66.199997,66.099998,63.099998
20160719010000,288.600006,96.200002,51,54.700001,66.199997,66.099998,63.099998
20160719011500,288.600006,96.200002,51,54.700001,66.099998,66.099998,63.099998
20160719013000,288.600006,96.200002,51,54.700001,66.099998,66.099998,63.099998
20160719014500,294.600006,98.200002,51,54.700001,66.0,66.099998,63.099998
20160719020000,294.600006,98.200002,51,54.700001,66.0,66.099998,63.099998
20160719021500,291.0,97.0,51,54.700001,66.0,66.099998,63.099998
20160719023000,291.0,97.0,51,54.700001,66.0,66.099998,63.099998
20160719024500,291.0,97.0,51,54.700001,66.0,66.099998,63.099998
20160719030000,294.600006,98.200002,51,54.700001,65.900002,66.099998,63.099998
20160719031500,291.0,97.0,51,54.700001,65.900002,66.099998,63.099998
20160719033000,285.0,95.0,50,54.700001,65.800003,66.099998,63.099998
20160719034500,291.0,97.0,50,54.700001,65.800003,66.099998,63.099998
20160719040000,276.0,92.0,50,54.700001,65.900002,66.099998,63.099998
20160719041500,279.0,93.0,50,54.700001,65.800003,66.099998,63.099998
20160719043000,276.0,92.0,49,54.700001,65.800003,66.099998,63.099998
20160719044500,270.0,90.0,49,54.700001,65.800003,66.099998,63.099998
20160719050000,270.0,90.0,49,54.700001,65.900002,66.099998,63.099998
20160719051500,266.399994,88.799998,48,54.700001,65.800003,66.099998,63.099998
20160719053000,266.399994,88.799998,48,54.700001,65.800003,66.099998,63.099998
20160719054500,263.399994,87.799998,47,54.700001,65.800003,66.099998,63.099998
20160719060000,259.799988,86.599996,47,54.700001,65.800003,66.099998,63.099998
20160719061500,263.399994,87.799998,47,54.700001,65.800003,66.099998,63.099998
20160719063000,246.0,82.0,45,54.700001,65.800003,66.099998,63.099998
20160719064500,246.0,82.0,45,54.700001,66.0,66.099998,63.099998
20160719070000,242.399994,80.799998,45,54.700001,66.099998,66.099998,63.099998
20160719071500,242.399994,80.799998,45,54.700001,66.199997,66.099998,63.099998
20160719073000,242.399994,80.799998,45,54.700001,66.099998,66.099998,63.099998
20160719074500,242.399994,80.799998,45,54.700001,66.099998,66.099998,63.099998
20160719080000,242.399994,80.799998,45,54.700001,66.099998,66.099998,63.099998
20160719081500,239.399994,79.799998,45,55.5,66.300003,66.099998,63.099998
20160719083000,249.600006,83.200002,47,55.5,66.300003,66.099998,63.099998
20160719084500,246.0,82.0,47,55.5,66.199997,66.099998,63.099998
20160719090000,246.0,82.0,47,54.700001,66.400002,66.099998,63.099998
20160719091500,249.600006,83.200002,47,55.5,66.199997,66.099998,63.099998
20160719093000,246.0,82.0,47,55.5,66.199997,66.099998,63.099998
20160719094500,249.600006,83.200002,47,54.799999,66.199997,66.099998,63.099998
20160719100000,246.0,82.0,47,54.799999,66.199997,66.099998,63.099998
20160719101500,249.600006,83.200002,47,54.799999,66.199997,66.099998,63.099998
20160719103000,246.0,82.0,47,54.799999,66.199997,66.099998,63.099998
20160719104500,246.0,82.0,47,55.5,66.199997,66.099998,63.099998
20160719110000,246.0,82.0,47,55.5,66.099998,66.099998,63.099998
20160719111500,246.0,82.0,47,54.400002,66.199997,66.099998,63.099998
20160719113000,249.600006,83.200002,46,55.099998,66.400002,66.599998,63.599998
20160719114500,246.0,82.0,46,55.099998,66.599998,66.599998,63.599998
20160719120000,246.0,82.0,46,55.099998,66.800003,66.699997,63.700001
20160719121500,246.0,82.0,46,55.099998,66.699997,66.800003,63.799999
20160719123000,227.399994,75.799998,44,55.099998,66.599998,67.0,64.0
20160719124500,203.399994,67.799998,41,55.099998,66.699997,67.199997,64.199997
20160719130000,190.199997,63.399999,39,55.099998,66.699997,67.199997,64.199997
20160719131500,111.0,37.0,29,55.900002,66.199997,67.199997,64.199997
20160719133000,0.0,0.0,5,57.900002,66.099998,67.199997,64.199997
20160719134500,0.0,0.0,1,60.700001,66.199997,67.199997,64.199997
20160719140000,0.0,0.0,0,61.5,66.099998,67.199997,64.199997
20160719141500,0.0,0.0,0,62.299999,66.099998,67.199997,64.199997
20160719143000,0.0,0.0,0,62.299999,66.199997,67.199997,64.199997
20160719144500,0.0,0.0,0,63.200001,66.300003,67.199997,64.199997
20160719150000,0.0,0.0,0,63.200001,66.300003,67.199997,64.199997
20160719151500,0.0,0.0,0,63.200001,66.400002,67.199997,64.199997
20160719153000,0.0,0.0,0,64.0,66.400002,67.199997,64.199997
20160719154500,0.0,0.0,0,64.0,66.400002,67.199997,64.199997
20160719160000,0.0,0.0,0,64.0,66.400002,67.199997,64.199997
20160719161500,0.0,0.0,0,64.0,66.599998,67.199997,64.199997
20160719163000,0.0,0.0,0,64.0,66.599998,67.199997,64.199997
20160719164500,0.0,0.0,0,64.800003,66.599998,67.199997,64.199997
20160719170000,49.200001,16.4,22,64.800003,66.699997,62.099998,59.099998
20160719171500,306.0,102.0,54,54.400002,67.599998,62.799999,59.799999
20160719173000,306.0,102.0,54,54.400002,67.300003,62.799999,59.799999
20160719174500,306.0,102.0,54,54.400002,66.900002,62.900002,59.900002
20160719180000,306.0,102.0,54,54.400002,66.800003,63.0,60.0
20160719181500,306.0,102.0,54,54.400002,66.699997,63.0,60.0
20160719183000,306.0,102.0,54,54.400002,66.599998,63.200001,60.200001
20160719184500,306.0,102.0,54,54.400002,66.300003,63.299999,60.299999
20160719190000,306.0,102.0,53,54.400002,66.199997,63.400002,60.400002
20160719191500,300.0,100.0,53,54.400002,66.199997,63.5,60.5
20160719193000,291.0,97.0,52,54.400002,66.199997,63.5,60.5
20160719194500,297.0,99.0,52,54.400002,66.300003,63.5,60.5
20160719200000,297.0,99.0,52,54.400002,66.5,63.5,60.5
20160719201500,297.0,99.0,52,54.400002,66.400002,63.5,60.5
20160719203000,291.0,97.0,52,55.099998,66.400002,63.5,60.5
20160719204500,294.600006,98.200002,52,55.099998,66.400002,63.5,60.5
20160719210000,294.600006,98.200002,52,55.099998,66.400002,63.5,60.5
20160719211500,291.0,97.0,52,55.099998,66.300003,63.5,60.5
20160719213000,294.600006,98.200002,52,55.099998,66.400002,63.5,60.5
20160719214500,294.600006,98.200002,52,55.099998,66.400002,63.5,60.5
20160719220000,291.0,97.0,52,55.099998,66.5,63.5,60.5
20160719221500,297.0,99.0,52,55.099998,66.5,63.5,60.5
20160719223000,291.0,97.0,52,55.099998,66.400002,63.5,60.5
20160719224500,297.0,99.0,52,55.099998,66.400002,63.5,60.5
20160719230000,297.0,99.0,52,55.099998,66.400002,63.5,60.5
20160719231500,297.0,99.0,52,55.099998,66.400002,63.5,60.5
20160719233000,297.0,99.0,52,55.099998,66.5,60.0,55.099998
20160719234500,297.0,99.0,52,55.099998,66.5,60.0,55.099998
20160720000000,297.0,99.0,52,55.099998,66.400002,60.0,55.900002
20160720001500,297.0,99.0,52,55.099998,66.199997,60.0,56.0
20160720003000,300.0,100.0,52,55.099998,66.0,60.0,56.0
20160720004500,297.0,99.0,52,55.099998,65.900002,60.0,56.0
20160720010000,297.0,99.0,52,55.099998,65.800003,60.0,56.0
20160720011500,291.0,97.0,53,53.900002,65.599998,60.0,56.0
20160720013000,294.600006,98.200002,54,53.900002,65.599998,60.0,56.0
20160720014500,294.600006,98.200002,54,53.900002,65.599998,60.0,56.0
20160720020000,294.600006,98.200002,54,53.900002,65.5,60.0,56.0
20160720021500,294.600006,98.200002,54,53.900002,65.300003,60.0,56.0
20160720023000,294.600006,98.200002,54,53.900002,65.300003,60.0,56.0
20160720024500,294.600006,98.200002,54,53.900002,65.199997,60.0,56.0
20160720030000,294.600006,98.200002,54,53.900002,65.099998,60.0,56.0
20160720031500,291.0,97.0,54,53.900002,65.099998,60.0,56.0
20160720033000,297.0,99.0,54,53.900002,65.099998,60.0,56.0
20160720034500,297.0,99.0,54,53.900002,65.099998,60.0,56.0
20160720040000,297.0,99.0,54,53.900002,65.0,60.0,56.0
20160720041500,297.0,99.0,54,53.900002,65.0,60.0,56.0
20160720043000,297.0,99.0,54,53.900002,64.800003,60.0,56.0
20160720044500,297.0,99.0,54,53.900002,64.800003,60.0,56.0
20160720050000,297.0,99.0,54,53.900002,64.699997,60.0,56.0
20160720051500,297.0,99.0,54,53.099998,64.699997,60.0,56.0
20160720053000,291.0,97.0,54,53.099998,64.800003,60.0,56.0
20160720054500,294.600006,98.200002,54,53.099998,64.699997,60.0,56.0
20160720060000,300.0,100.0,54,53.099998,64.599998,60.0,56.0
20160720061500,297.0,99.0,54,53.099998,64.599998,60.0,56.0
20160720063000,297.0,99.0,54,53.099998,64.5,60.0,56.0
20160720064500,81.0,27.0,25,54.700001,64.599998,64.800003,61.799999
20160720070000,82.199997,27.399999,25,54.700001,64.599998,64.800003,61.799999
20160720071500,0.0,0.0,0,58.700001,64.599998,65.400002,62.400002
20160720073000,0.0,0.0,0,60.599998,64.800003,65.400002,62.400002
20160720074500,0.0,0.0,0,60.599998,64.900002,65.400002,62.400002
20160720080000,0.0,0.0,0,61.5,65.0,65.400002,62.400002
20160720081500,0.0,0.0,0,62.400002,65.099998,65.400002,62.400002
20160720083000,0.0,0.0,1,62.400002,65.5,65.400002,62.400002
20160720084500,0.0,0.0,1,63.200001,65.5,65.400002,62.400002
20160720090000,0.0,0.0,2,63.200001,65.599998,65.400002,62.400002
20160720091500,0.0,0.0,6,63.200001,65.800003,65.400002,62.400002
20160720093000,0.0,0.0,8,63.200001,65.800003,65.400002,62.400002
20160720094500,93.599998,31.199999,29,56.799999,66.099998,65.400002,62.400002
20160720100000,117.0,39.0,32,56.799999,66.099998,65.400002,62.400002
20160720101500,159.0,53.0,37,55.900002,66.099998,65.400002,62.400002
20160720103000,190.199997,63.399999,40,55.200001,66.099998,65.400002,62.400002
20160720104500,291.0,97.0,53,55.200001,66.900002,65.5,62.5
20160720110000,291.0,97.0,53,55.200001,66.900002,65.5,62.5
20160720111500,294.600006,98.200002,53,55.200001,66.800003,65.5,62.5
20160720113000,294.600006,98.200002,53,55.200001,66.699997,65.5,62.5
20160720114500,294.600006,98.200002,53,55.200001,66.599998,65.599998,62.599998
20160720120000,294.600006,98.200002,52,55.200001,66.800003,65.599998,62.599998
20160720121500,294.600006,98.200002,52,54.299999,66.900002,65.5,62.5
20160720123000,294.600006,98.200002,52,55.099998,66.800003,65.5,62.5
20160720124500,294.600006,98.200002,52,55.099998,66.699997,65.599998,62.599998
20160720130000,294.600006,98.200002,51,55.099998,66.699997,65.699997,62.700001
20160720131500,291.0,97.0,51,55.099998,66.699997,65.699997,62.700001
20160720133000,291.0,97.0,51,55.099998,66.599998,65.800003,62.799999
20160720134500,285.0,95.0,50,55.099998,66.5,66.0,63.0
20160720140000,291.0,97.0,51,55.099998,66.5,66.0,63.0
20160720141500,291.0,97.0,51,55.099998,66.300003,66.0,63.0
20160720143000,297.0,99.0,52,55.099998,66.5,66.0,63.0
20160720144500,297.0,99.0,52,55.099998,66.400002,66.0,63.0
20160720150000,291.0,97.0,52,55.099998,66.400002,66.0,63.0
20160720151500,291.0,97.0,52,55.099998,66.400002,66.0,63.0
20160720153000,294.600006,98.200002,52,55.099998,66.199997,66.0,63.0
20160720154500,294.600006,98.200002,52,55.099998,66.199997,66.0,63.0
20160720160000,294.600006,98.200002,52,55.099998,66.300003,66.0,63.0
20160720161500,291.0,97.0,51,55.099998,66.199997,66.0,63.0
20160720163000,294.600006,98.200002,51,55.099998,66.400002,66.0,63.0
20160720164500,291.0,97.0,51,55.099998,66.300003,66.0,63.0
20160720170000,291.0,97.0,51,55.099998,66.300003,66.0,63.0
20160720171500,291.0,97.0,51,55.099998,66.300003,66.0,63.0
20160720173000,294.600006,98.200002,51,55.099998,66.199997,66.0,63.0
20160720174500,291.0,97.0,51,54.299999,66.199997,66.0,63.0
20160720180000,294.600006,98.200002,51,54.299999,66.199997,66.0,63.0
20160720181500,291.0,97.0,51,54.299999,66.199997,66.0,63.0
20160720183000,294.600006,98.200002,51,54.299999,66.099998,66.0,63.0
20160720184500,291.0,97.0,51,54.299999,66.099998,66.0,63.0
20160720190000,294.600006,98.200002,51,54.299999,66.099998,66.0,63.0
20160720191500,294.600006,98.200002,51,54.299999,66.099998,66.0,63.0
20160720193000,294.600006,98.200002,51,54.299999,66.199997,66.0,63.0
20160720194500,294.600006,98.200002,51,54.299999,66.099998,66.0,63.0
20160720200000,291.0,97.0,51,54.299999,66.199997,66.0,63.0
20160720201500,291.0,97.0,51,54.900002,66.199997,66.0,63.0
20160720203000,297.0,99.0,51,54.900002,66.300003,66.0,63.0
20160720204500,297.0,99.0,51,54.900002,66.300003,66.0,63.0
20160720210000,297.0,99.0,51,54.900002,66.400002,66.0,63.0
20160720211500,291.0,97.0,51,54.900002,66.400002,66.0,63.0
20160720213000,297.0,99.0,51,54.900002,66.400002,66.0,63.0
20160720214500,297.0,99.0,51,54.900002,66.400002,66.0,63.0
20160720220000,291.0,97.0,51,54.900002,66.300003,66.0,63.0
20160720221500,294.600006,98.200002,51,54.900002,66.300003,66.0,63.0
20160720223000,294.600006,98.200002,51,54.900002,66.400002,66.0,63.0
20160720224500,291.0,97.0,51,54.900002,66.400002,66.0,63.0
20160720230000,291.0,97.0,51,54.900002,66.400002,66.0,63.0
20160720231500,291.0,97.0,51,54.900002,66.400002,66.0,63.0
20160720233000,294.600006,98.200002,51,54.900002,66.300003,66.0,63.0
20160720234500,294.600006,98.200002,51,54.900002,66.300003,66.0,63.0
20160721000000,294.600006,98.200002,51,54.900002,66.300003,66.0,63.0
20160721001500,291.0,97.0,51,54.900002,66.400002,66.0,63.0
20160721003000,294.600006,98.200002,51,54.900002,66.400002,66.0,63.0
20160721004500,294.600006,98.200002,51,54.900002,66.300003,66.0,63.0
20160721010000,294.600006,98.200002,51,54.900002,66.199997,66.0,63.0
20160721011500,291.0,97.0,51,54.900002,66.099998,66.0,63.0
20160721013000,291.0,97.0,51,54.900002,66.099998,66.0,63.0
20160721014500,291.0,97.0,51,54.900002,66.099998,66.0,63.0
20160721020000,294.600006,98.200002,51,54.900002,66.0,66.0,63.0
20160721021500,291.0,97.0,51,54.900002,66.0,66.0,63.0
20160721023000,294.600006,98.200002,51,54.900002,65.900002,66.0,63.0
20160721024500,291.0,97.0,51,54.900002,65.800003,66.0,63.0
20160721030000,291.0,97.0,51,54.900002,65.800003,66.0,63.0
20160721031500,291.0,97.0,51,54.900002,65.699997,66.0,63.0
20160721033000,285.0,95.0,51,54.900002,65.699997,66.0,63.0
20160721034500,285.0,95.0,50,54.900002,65.699997,66.0,63.0
20160721040000,279.0,93.0,49,54.900002,65.699997,66.0,63.0
20160721041500,273.0,91.0,49,54.900002,65.699997,66.0,63.0
20160721043000,270.0,90.0,48,54.900002,65.699997,66.0,63.0
20160721044500,263.399994,87.799998,48,54.900002,65.699997,66.0,63.0
20160721050000,259.799988,86.599996,46,54.299999,65.699997,66.0,63.0
20160721051500,246.0,82.0,45,54.299999,65.699997,66.0,63.0
20160721053000,239.399994,79.799998,44,54.299999,65.699997,66.0,63.0
20160721054500,239.399994,79.799998,44,54.299999,65.800003,66.0,63.0
20160721060000,239.399994,79.799998,44,54.299999,65.800003,66.0,63.0
20160721061500,235.199997,78.399999,44,54.299999,65.800003,66.0,63.0
20160721063000,235.199997,78.399999,44,54.299999,65.800003,66.0,63.0
20160721064500,239.399994,79.799998,44,54.299999,65.800003,66.0,63.0
20160721070000,235.199997,78.399999,44,54.299999,66.0,66.0,63.0
20160721071500,239.399994,79.799998,44,55.099998,66.099998,66.0,63.0
20160721073000,235.199997,78.399999,46,55.099998,66.199997,66.0,63.0
20160721074500,242.399994,80.799998,46,55.099998,66.300003,66.0,63.0
20160721080000,253.199997,84.399999,48,55.099998,66.300003,66.0,63.0
20160721081500,266.399994,88.799998,50,55.099998,66.300003,66.0,63.0
20160721083000,288.600006,96.200002,52,55.099998,66.400002,66.0,63.0
20160721084500,288.600006,96.200002,53,55.099998,66.5,66.0,63.0
20160721090000,288.600006,96.200002,52,55.099998,66.199997,66.0,63.0
20160721091500,285.0,95.0,51,55.099998,66.300003,66.0,63.0
20160721093000,294.600006,98.200002,53,55.099998,66.300003,66.0,63.0
20160721094500,291.0,97.0,53,55.099998,66.300003,66.0,63.0
20160721100000,294.600006,98.200002,53,55.099998,66.099998,66.0,63.0
20160721101500,294.600006,98.200002,53,55.099998,66.099998,66.0,63.0
20160721103000,294.600006,98.200002,53,55.099998,66.199997,66.0,63.0
20160721104500,294.600006,98.200002,53,55.099998,66.099998,66.0,63.0
20160721110000,294.600006,98.200002,53,55.099998,66.5,66.0,63.0
20160721111500,294.600006,98.200002,53,55.099998,66.400002,66.0,63.0
20160721113000,294.600006,98.200002,53,55.099998,66.5,66.0,63.0
20160721114500,294.600006,98.200002,53,55.099998,66.599998,66.0,63.0
20160721120000,294.600006,98.200002,53,55.099998,66.699997,66.0,63.0
20160721121500,294.600006,98.200002,53,55.099998,66.599998,66.0,63.0
20160721123000,300.0,100.0,53,55.099998,66.599998,66.0,63.0
20160721124500,297.0,99.0,53,55.099998,66.5,66.0,63.0
20160721130000,297.0,99.0,53,55.099998,66.400002,66.0,63.0
20160721131500,297.0,99.0,53,54.299999,66.5,66.0,63.0
20160721133000,288.600006,96.200002,51,55.099998,66.300003,66.0,63.0
20160721134500,288.600006,96.200002,51,55.099998,66.300003,66.0,63.0
20160721140000,288.600006,96.200002,51,55.099998,66.300003,66.0,63.0
20160721141500,288.600006,96.200002,51,55.099998,66.300003,66.0,63.0
20160721143000,294.600006,98.200002,51,55.099998,66.400002,66.0,63.0
20160721144500,291.0,97.0,51,55.099998,66.300003,66.0,63.0
20160721150000,297.0,99.0,51,55.099998,66.300003,66.0,63.0
20160721151500,297.0,99.0,51,54.299999,66.199997,66.0,63.0
20160721153000,300.0,100.0,51,54.299999,66.199997,66.0,63.0
20160721154500,297.0,99.0,51,54.299999,66.199997,66.0,63.0
20160721160000,297.0,99.0,51,54.299999,66.199997,66.0,63.0
20160721161500,300.0,100.0,51,54.299999,66.300003,66.0,63.0
20160721163000,297.0,99.0,51,55.200001,66.300003,66.0,63.0
20160721164500,297.0,99.0,51,54.299999,66.300003,66.0,63.0
20160721170000,297.0,99.0,51,54.299999,66.199997,66.0,63.0
20160721171500,297.0,99.0,51,55.099998,66.199997,66.0,63.0
20160721173000,297.0,99.0,51,55.099998,66.199997,66.0,63.0
20160721174500,297.0,99.0,51,55.099998,66.199997,66.0,63.0
20160721180000,297.0,99.0,51,55.099998,66.400002,66.0,63.0
20160721181500,300.0,100.0,51,55.099998,66.400002,66.0,63.0
20160721183000,297.0,99.0,51,55.099998,66.300003,66.0,63.0
20160721184500,297.0,99.0,51,55.099998,66.199997,66.0,63.0
20160721190000,291.0,97.0,51,55.099998,66.099998,66.0,63.0
20160721191500,297.0,99.0,51,55.099998,66.099998,66.0,63.0
20160721193000,297.0,99.0,51,55.099998,66.099998,66.0,63.0
20160721194500,297.0,99.0,51,55.099998,66.099998,66.0,63.0
20160721200000,297.0,99.0,51,55.099998,66.099998,66.0,63.0
20160721201500,297.0,99.0,51,55.099998,66.199997,66.0,63.0
20160721203000,297.0,99.0,51,55.099998,66.099998,66.0,63.0
20160721204500,297.0,99.0,51,55.099998,66.0,66.0,63.0
20160721210000,266.399994,88.799998,47,55.099998,66.199997,66.599998,63.599998
20160721211500,263.399994,87.799998,47,55.099998,66.300003,66.099998,63.099998
20160721213000,270.0,90.0,49,55.099998,66.300003,66.099998,63.099998
20160721214500,276.0,92.0,49,55.099998,66.300003,66.099998,63.099998
20160721220000,270.0,90.0,49,55.099998,66.300003,66.099998,63.099998
20160721221500,270.0,90.0,49,55.099998,66.300003,66.099998,63.099998
20160721223000,270.0,90.0,49,55.099998,66.300003,66.599998,63.599998
20160721224500,294.600006,98.200002,51,55.099998,66.199997,61.299999,58.299999
20160721230000,291.0,97.0,51,55.099998,66.199997,61.299999,58.299999
20160721231500,291.0,97.0,51,55.099998,66.199997,61.299999,58.299999
20160721233000,291.0,97.0,51,55.099998,66.0,61.299999,58.299999
20160721234500,291.0,97.0,51,55.099998,65.800003,61.299999,58.299999
20160722000000,294.600006,98.200002,51,54.400002,65.699997,61.299999,58.299999
20160722001500,294.600006,98.200002,51,54.400002,65.599998,61.299999,58.299999
20160722003000,291.0,97.0,51,54.400002,65.5,61.299999,58.299999
20160722004500,294.600006,98.200002,51,54.400002,65.400002,61.299999,58.299999
20160722010000,291.0,97.0,51,54.400002,65.400002,61.299999,58.299999
20160722011500,294.600006,98.200002,52,54.400002,65.300003,61.299999,58.299999
20160722013000,294.600006,98.200002,52,54.400002,65.199997,61.299999,58.299999
20160722014500,294.600006,98.200002,52,54.400002,65.099998,61.299999,58.299999
20160722020000,294.600006,98.200002,52,54.400002,65.099998,61.299999,58.299999
20160722021500,294.600006,98.200002,52,54.400002,65.0,61.299999,58.299999
20160722023000,294.600006,98.200002,52,54.400002,65.099998,61.299999,58.299999
20160722024500,294.600006,98.200002,52,54.400002,65.099998,61.299999,58.299999
20160722030000,294.600006,98.200002,52,54.400002,65.099998,61.299999,58.299999
20160722031500,294.600006,98.200002,52,54.400002,65.0,61.299999,58.299999
20160722033000,294.600006,98.200002,52,54.400002,65.0,61.299999,58.299999
20160722034500,294.600006,98.200002,52,54.400002,64.900002,61.299999,58.299999
20160722040000,294.600006,98.200002,52,54.400002,64.800003,61.299999,58.299999
20160722041500,294.600006,98.200002,52,54.400002,64.800003,61.299999,58.299999
20160722043000,294.600006,98.200002,52,54.400002,64.800003,61.299999,58.299999
