PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160722044500,294.600006,98.200002,52,54.400002,64.800003,61.299999,58.299999
20160722050000,294.600006,98.200002,52,54.400002,64.800003,61.299999,58.299999
20160722051500,294.600006,98.200002,52,54.400002,64.699997,61.299999,58.299999
20160722053000,86.400002,28.800001,28,54.400002,64.800003,64.300003,61.299999
20160722054500,110.400002,36.800001,31,54.400002,64.900002,64.300003,61.299999
20160722060000,175.800003,58.600001,39,54.400002,65.199997,64.300003,61.299999
20160722061500,231.600006,77.200002,46,54.400002,65.199997,64.300003,61.299999
20160722063000,270.0,90.0,50,53.5,65.099998,64.300003,61.299999
20160722064500,294.600006,98.200002,52,53.5,65.0,64.300003,61.299999
20160722070000,294.600006,98.200002,52,53.5,65.0,64.300003,61.299999
20160722071500,294.600006,98.200002,53,53.5,65.0,64.300003,61.299999
20160722073000,291.0,97.0,53,53.5,65.0,64.300003,61.299999
20160722074500,297.0,99.0,53,54.299999,64.900002,64.300003,61.299999
20160722080000,297.0,99.0,53,54.299999,65.0,64.300003,61.299999
20160722081500,297.0,99.0,53,54.299999,65.099998,64.300003,61.299999
20160722083000,297.0,99.0,53,55.099998,65.199997,64.300003,61.299999
20160722084500,297.0,99.0,53,55.099998,65.099998,64.300003,61.299999
20160722090000,297.0,99.0,53,55.099998,65.199997,64.300003,61.299999
20160722091500,300.0,100.0,53,55.099998,65.199997,64.300003,61.299999
20160722093000,297.0,99.0,53,55.099998,65.199997,64.300003,61.299999
20160722094500,297.0,99.0,53,55.099998,65.199997,64.300003,61.299999
20160722100000,297.0,99.0,53,55.099998,65.199997,64.300003,61.299999
20160722101500,297.0,99.0,53,55.099998,65.300003,64.300003,61.299999
20160722103000,297.0,99.0,53,55.099998,65.300003,64.300003,61.299999
20160722104500,297.0,99.0,53,55.099998,65.400002,64.300003,61.299999
20160722110000,300.0,100.0,53,55.099998,65.300003,64.300003,61.299999
20160722111500,300.0,100.0,53,55.099998,65.300003,64.300003,61.299999
20160722113000,0.0,0.0,0,59.700001,65.800003,69.400002,66.400002
20160722114500,0.0,0.0,0,61.099998,66.099998,69.400002,66.400002
20160722120000,0.0,0.0,0,61.900002,66.199997,69.400002,66.400002
20160722121500,0.0,0.0,0,62.799999,66.300003,69.400002,66.400002
20160722123000,0.0,0.0,0,62.799999,66.400002,68.900002,65.900002
20160722124500,0.0,0.0,0,63.599998,66.599998,68.900002,65.900002
20160722130000,0.0,0.0,0,63.599998,66.599998,68.900002,65.900002
20160722131500,0.0,0.0,0,63.599998,66.599998,68.900002,65.900002
20160722133000,0.0,0.0,0,64.400002,66.699997,68.900002,65.900002
20160722134500,0.0,0.0,0,64.400002,66.900002,68.900002,65.900002
20160722140000,0.0,0.0,0,64.400002,66.900002,68.900002,65.900002
20160722141500,0.0,0.0,0,64.400002,67.0,68.900002,65.900002
20160722143000,0.0,0.0,0,64.400002,67.0,68.900002,65.900002
20160722144500,0.0,0.0,0,64.400002,67.099998,68.900002,65.900002
20160722150000,0.0,0.0,0,64.400002,67.099998,68.900002,65.900002
20160722151500,0.0,0.0,0,64.400002,67.199997,68.900002,65.900002
20160722153000,0.0,0.0,0,64.400002,67.300003,68.900002,65.900002
20160722154500,0.0,0.0,0,65.300003,67.400002,68.900002,65.900002
20160722160000,0.0,0.0,0,65.300003,67.400002,68.900002,65.900002
20160722161500,0.0,0.0,0,65.300003,67.5,68.900002,65.900002
20160722163000,0.0,0.0,0,65.300003,67.599998,68.900002,65.900002
20160722164500,0.0,0.0,0,65.300003,67.599998,68.900002,65.900002
20160722170000,0.0,0.0,0,65.300003,67.599998,68.900002,65.900002
20160722171500,0.0,0.0,0,65.300003,67.599998,68.900002,65.900002
20160722173000,0.0,0.0,0,65.300003,67.699997,68.900002,65.900002
20160722174500,0.0,0.0,0,65.300003,67.699997,68.900002,65.900002
20160722180000,0.0,0.0,0,65.300003,67.800003,68.900002,65.900002
20160722181500,0.0,0.0,0,65.300003,67.900002,68.900002,65.900002
20160722183000,0.0,0.0,5,65.300003,67.900002,68.900002,65.900002
20160722184500,0.0,0.0,0,65.300003,68.099998,68.900002,65.900002
20160722190000,0.0,0.0,0,66.199997,68.099998,68.900002,65.900002
20160722191500,0.0,0.0,0,66.199997,68.199997,68.900002,65.900002
20160722193000,0.0,0.0,0,66.199997,68.199997,68.900002,65.900002
20160722194500,0.0,0.0,0,66.199997,68.199997,68.900002,65.900002
20160722200000,0.0,0.0,0,66.199997,68.199997,68.900002,65.900002
20160722201500,0.0,0.0,0,66.199997,68.199997,68.900002,65.900002
20160722203000,0.0,0.0,0,66.199997,68.300003,68.900002,65.900002
20160722204500,0.0,0.0,0,66.199997,68.300003,68.900002,65.900002
20160722210000,0.0,0.0,0,66.199997,68.5,68.900002,65.900002
20160722211500,0.0,0.0,0,66.199997,68.5,68.900002,65.900002
20160722213000,0.0,0.0,0,66.199997,68.599998,68.900002,65.900002
20160722214500,0.0,0.0,0,66.199997,68.599998,68.900002,65.900002
20160722220000,0.0,0.0,0,66.199997,68.699997,69.400002,66.400002
20160722221500,0.0,0.0,0,66.199997,68.699997,69.400002,66.400002
20160722223000,311.399994,103.799998,54,54.799999,69.800003,60.0,53.0
20160722224500,311.399994,103.799998,54,54.799999,69.199997,60.0,53.0
20160722230000,306.0,102.0,54,54.799999,68.800003,60.0,53.0
20160722231500,306.0,102.0,54,54.799999,68.599998,60.0,53.0
20160722233000,306.0,102.0,54,54.799999,68.300003,60.0,53.0
20160722234500,311.399994,103.799998,54,54.799999,68.099998,60.0,53.0
20160723000000,306.0,102.0,53,54.799999,68.099998,60.0,53.0
20160723001500,306.0,102.0,53,54.799999,67.900002,60.0,53.0
20160723003000,306.0,102.0,53,54.799999,67.800003,60.0,53.0
20160723004500,306.0,102.0,53,54.799999,67.699997,60.0,53.0
20160723010000,306.0,102.0,53,54.799999,67.599998,60.0,53.0
20160723011500,294.600006,98.200002,53,54.799999,67.400002,60.0,53.0
20160723013000,294.600006,98.200002,53,54.799999,67.300003,60.0,53.0
20160723014500,294.600006,98.200002,53,54.799999,67.400002,60.0,53.0
20160723020000,291.0,97.0,53,54.799999,67.300003,60.0,53.0
20160723021500,291.0,97.0,53,54.799999,67.199997,60.0,53.0
20160723023000,294.600006,98.200002,53,54.799999,67.199997,60.0,53.0
20160723024500,294.600006,98.200002,53,54.799999,67.099998,60.0,53.0
20160723030000,291.0,97.0,53,54.799999,67.099998,60.0,53.0
20160723031500,291.0,97.0,53,54.799999,67.0,60.0,53.0
20160723033000,294.600006,98.200002,53,54.799999,66.900002,60.0,53.0
20160723034500,294.600006,98.200002,53,54.799999,66.800003,60.0,53.0
20160723040000,291.0,97.0,53,54.799999,66.699997,60.0,53.0
20160723041500,294.600006,98.200002,53,54.799999,66.599998,60.0,53.0
20160723043000,294.600006,98.200002,53,54.799999,66.5,60.0,53.0
20160723044500,294.600006,98.200002,53,54.799999,66.400002,60.0,53.0
20160723050000,294.600006,98.200002,53,54.799999,66.400002,60.0,53.0
20160723051500,291.0,97.0,53,54.799999,66.300003,60.0,53.0
20160723053000,297.0,99.0,53,54.799999,66.300003,60.0,53.0
20160723054500,297.0,99.0,53,54.799999,66.199997,60.0,53.0
20160723060000,297.0,99.0,53,54.099998,66.099998,60.0,53.0
20160723061500,297.0,99.0,53,54.099998,66.099998,60.0,53.0
20160723063000,297.0,99.0,53,54.099998,66.099998,60.0,53.0
20160723064500,300.0,100.0,53,54.099998,66.099998,60.0,53.0
20160723070000,300.0,100.0,53,54.099998,66.099998,60.0,53.0
20160723071500,297.0,99.0,53,54.099998,65.900002,60.0,53.0
20160723073000,300.0,100.0,53,54.700001,65.800003,60.0,53.0
20160723074500,297.0,99.0,53,54.700001,65.800003,60.0,53.0
20160723080000,297.0,99.0,53,54.700001,65.800003,60.0,53.0
20160723081500,297.0,99.0,53,54.700001,65.800003,60.0,53.0
20160723083000,300.0,100.0,53,55.5,65.900002,60.0,53.0
20160723084500,294.600006,98.200002,53,54.299999,66.0,60.0,53.0
20160723090000,294.600006,98.200002,53,55.5,65.900002,60.0,53.0
20160723091500,294.600006,98.200002,53,55.5,65.900002,60.0,53.0
20160723093000,294.600006,98.200002,53,55.5,65.800003,60.0,53.0
20160723094500,294.600006,98.200002,53,55.5,65.699997,60.0,53.0
20160723100000,294.600006,98.200002,53,55.5,65.800003,60.0,53.0
20160723101500,294.600006,98.200002,53,55.5,65.900002,60.0,53.0
20160723103000,294.600006,98.200002,53,55.5,65.900002,60.0,53.0
20160723104500,294.600006,98.200002,53,54.5,66.0,60.0,53.0
20160723110000,291.0,97.0,53,54.5,66.0,60.0,53.0
20160723111500,297.0,99.0,53,54.5,65.900002,60.0,53.0
20160723113000,297.0,99.0,53,54.5,65.800003,60.0,53.0
20160723114500,303.0,101.0,53,54.5,65.699997,60.0,53.0
20160723120000,303.0,101.0,53,55.099998,65.800003,60.0,53.0
20160723121500,303.0,101.0,53,55.099998,65.900002,60.0,53.0
20160723123000,303.0,101.0,53,55.099998,66.0,60.0,53.0
20160723124500,303.0,101.0,53,55.099998,66.0,60.0,53.0
20160723130000,303.0,101.0,53,55.099998,66.0,60.0,53.0
20160723131500,297.0,99.0,53,55.099998,65.800003,60.0,53.0
20160723133000,300.0,100.0,53,55.099998,65.800003,60.0,53.0
20160723134500,300.0,100.0,53,55.099998,65.800003,60.0,53.0
20160723140000,297.0,99.0,53,55.099998,65.800003,60.0,53.0
20160723141500,297.0,99.0,53,55.099998,65.800003,60.0,53.0
20160723143000,300.0,100.0,53,55.099998,66.099998,60.0,53.0
20160723144500,300.0,100.0,53,55.099998,66.099998,60.0,53.0
20160723150000,297.0,99.0,53,54.400002,66.0,60.0,53.0
20160723151500,300.0,100.0,53,54.400002,65.800003,60.0,53.0
20160723153000,303.0,101.0,53,54.400002,65.800003,60.0,53.0
20160723154500,297.0,99.0,53,54.400002,65.699997,60.0,53.0
20160723160000,300.0,100.0,53,54.400002,65.800003,60.0,53.0
20160723161500,303.0,101.0,53,54.400002,65.800003,60.0,53.0
20160723163000,303.0,101.0,53,54.400002,65.800003,60.0,53.0
20160723164500,303.0,101.0,53,54.400002,65.900002,60.0,53.0
20160723170000,297.0,99.0,53,54.400002,65.800003,60.0,53.0
20160723171500,300.0,100.0,53,54.400002,65.800003,60.0,53.0
20160723173000,297.0,99.0,53,54.400002,65.800003,60.0,53.0
20160723174500,300.0,100.0,53,54.400002,65.699997,60.0,53.0
20160723180000,300.0,100.0,53,54.400002,65.800003,60.0,53.0
20160723181500,300.0,100.0,53,54.400002,65.800003,60.0,53.0
20160723183000,300.0,100.0,53,54.400002,66.0,60.0,53.0
20160723184500,303.0,101.0,53,55.099998,66.0,60.0,53.0
20160723190000,303.0,101.0,53,55.099998,66.0,60.0,53.0
20160723191500,303.0,101.0,53,55.099998,65.800003,60.0,53.0
20160723193000,303.0,101.0,53,55.099998,65.800003,60.0,53.0
20160723194500,303.0,101.0,53,55.099998,65.699997,60.0,53.0
20160723200000,303.0,101.0,53,55.099998,65.800003,60.0,53.0
20160723201500,309.0,103.0,53,55.099998,65.800003,60.0,53.0
20160723203000,309.0,103.0,53,55.099998,66.0,60.0,53.0
20160723204500,309.0,103.0,53,55.099998,66.0,60.0,53.0
20160723210000,309.0,103.0,53,55.099998,66.0,60.0,53.0
20160723211500,309.0,103.0,53,55.099998,65.900002,60.0,53.0
20160723213000,309.0,103.0,53,55.099998,65.800003,60.0,53.0
20160723214500,309.0,103.0,53,55.099998,66.0,60.0,53.0
20160723220000,309.0,103.0,53,55.099998,66.0,60.0,53.0
20160723221500,309.0,103.0,52,55.099998,65.900002,60.0,53.0
20160723223000,309.0,103.0,52,55.099998,65.800003,60.0,53.0
20160723224500,303.0,101.0,52,55.099998,65.699997,60.0,53.0
20160723230000,303.0,101.0,52,55.099998,65.800003,60.0,53.0
20160723231500,303.0,101.0,52,55.099998,65.699997,60.0,53.0
20160723233000,303.0,101.0,52,55.099998,65.599998,60.0,53.0
20160723234500,303.0,101.0,52,55.099998,65.699997,60.0,53.0
20160724000000,303.0,101.0,52,55.099998,65.800003,60.0,53.0
20160724001500,303.0,101.0,52,55.099998,65.800003,60.0,53.0
20160724003000,303.0,101.0,52,55.099998,65.699997,60.0,53.0
20160724004500,303.0,101.0,52,55.099998,65.599998,60.0,53.0
20160724010000,303.0,101.0,52,55.099998,65.599998,60.0,53.0
20160724011500,303.0,101.0,52,55.099998,65.599998,60.0,53.0
20160724013000,303.0,101.0,52,55.099998,65.599998,60.0,53.0
20160724014500,303.0,101.0,52,55.099998,65.599998,60.0,53.0
20160724020000,303.0,101.0,52,55.099998,65.599998,60.0,53.0
20160724021500,303.0,101.0,52,55.099998,65.599998,60.0,53.0
20160724023000,303.0,101.0,52,55.099998,65.5,60.0,53.0
20160724024500,303.0,101.0,52,55.099998,65.5,60.0,53.0
20160724030000,303.0,101.0,52,55.099998,65.5,60.0,53.0
20160724031500,303.0,101.0,52,55.099998,65.5,60.0,53.0
20160724033000,303.0,101.0,52,55.099998,65.400002,60.0,53.0
20160724034500,309.0,103.0,52,55.099998,65.5,60.0,53.0
20160724040000,303.0,101.0,52,55.099998,65.5,60.0,53.0
20160724041500,303.0,101.0,52,55.099998,65.5,60.0,53.0
20160724043000,303.0,101.0,52,55.099998,65.400002,60.0,53.0
20160724044500,309.0,103.0,52,55.099998,65.300003,60.0,53.0
20160724050000,303.0,101.0,52,55.099998,65.300003,60.0,53.0
20160724051500,303.0,101.0,52,55.099998,65.199997,60.0,53.0
20160724053000,303.0,101.0,52,55.099998,65.199997,60.0,53.0
20160724054500,303.0,101.0,52,55.099998,65.300003,60.0,53.0
20160724060000,303.0,101.0,52,55.099998,65.300003,60.0,53.0
20160724061500,303.0,101.0,52,54.299999,65.300003,60.0,53.0
20160724063000,303.0,101.0,52,54.299999,65.300003,60.0,53.0
20160724064500,303.0,101.0,52,54.299999,65.300003,60.0,53.0
20160724070000,303.0,101.0,52,54.299999,65.300003,60.0,53.0
20160724071500,303.0,101.0,52,54.299999,65.5,60.0,53.0
20160724073000,303.0,101.0,52,54.299999,65.599998,60.0,53.0
20160724074500,303.0,101.0,52,55.099998,65.699997,60.0,53.0
20160724080000,303.0,101.0,52,55.099998,65.800003,60.0,53.0
20160724081500,303.0,101.0,52,55.099998,65.699997,60.0,53.0
20160724083000,303.0,101.0,52,55.099998,65.800003,60.0,53.0
20160724084500,303.0,101.0,52,55.099998,65.800003,60.0,53.0
20160724090000,303.0,101.0,52,55.099998,65.699997,60.0,53.0
20160724091500,303.0,101.0,52,55.099998,65.699997,60.0,53.0
20160724093000,297.0,99.0,52,55.099998,65.699997,60.0,53.0
20160724094500,297.0,99.0,52,55.099998,66.0,60.0,53.0
20160724100000,297.0,99.0,52,55.099998,66.0,60.0,53.0
20160724101500,297.0,99.0,52,55.099998,65.900002,60.0,53.0
20160724103000,297.0,99.0,52,55.099998,66.0,60.0,53.0
20160724104500,297.0,99.0,52,55.099998,66.0,60.0,53.0
20160724110000,297.0,99.0,52,55.099998,66.0,60.0,53.0
20160724111500,297.0,99.0,53,55.099998,66.0,60.0,53.0
20160724113000,297.0,99.0,53,55.099998,66.0,60.0,53.0
20160724114500,297.0,99.0,53,55.099998,66.099998,60.0,53.0
20160724120000,297.0,99.0,53,55.099998,66.099998,60.0,53.0
20160724121500,297.0,99.0,53,55.099998,66.099998,60.0,53.0
20160724123000,297.0,99.0,53,55.099998,66.0,60.0,53.0
20160724124500,297.0,99.0,53,55.099998,66.0,60.0,53.0
20160724130000,297.0,99.0,53,55.099998,66.099998,60.0,53.0
20160724131500,297.0,99.0,53,55.099998,66.0,60.0,53.0
20160724133000,297.0,99.0,53,55.099998,66.099998,60.0,53.0
20160724134500,297.0,99.0,53,55.099998,66.099998,60.0,53.0
20160724140000,297.0,99.0,53,55.099998,66.0,60.0,53.0
20160724141500,297.0,99.0,53,55.099998,66.400002,60.0,53.0
20160724143000,297.0,99.0,53,55.099998,66.199997,60.0,53.0
20160724144500,297.0,99.0,53,54.299999,66.300003,60.0,53.0
20160724150000,297.0,99.0,53,54.299999,66.400002,60.0,53.0
20160724151500,297.0,99.0,53,54.299999,66.300003,60.0,53.0
20160724153000,297.0,99.0,53,54.299999,66.400002,60.0,53.0
20160724154500,297.0,99.0,53,54.299999,66.400002,60.0,53.0
20160724160000,297.0,99.0,53,54.299999,66.300003,60.0,53.0
20160724161500,297.0,99.0,53,54.299999,66.400002,60.0,53.0
20160724163000,297.0,99.0,53,54.299999,66.400002,60.0,53.0
20160724164500,300.0,100.0,53,54.299999,66.5,60.0,53.0
20160724170000,303.0,101.0,53,54.299999,66.400002,60.0,53.0
20160724171500,303.0,101.0,53,54.299999,66.400002,60.0,53.0
20160724173000,303.0,101.0,53,54.299999,66.400002,60.0,53.0
20160724174500,303.0,101.0,53,54.299999,66.400002,60.0,53.0
20160724180000,303.0,101.0,53,54.299999,66.300003,60.0,53.0
20160724181500,303.0,101.0,53,54.299999,66.300003,60.0,53.0
20160724183000,303.0,101.0,53,54.299999,66.300003,60.0,53.0
20160724184500,297.0,99.0,53,54.299999,66.400002,60.0,53.0
20160724190000,300.0,100.0,53,54.299999,66.400002,60.0,53.0
20160724191500,303.0,101.0,53,54.299999,66.400002,60.0,53.0
20160724193000,303.0,101.0,53,54.299999,66.400002,60.0,53.0
20160724194500,303.0,101.0,53,54.299999,66.300003,60.0,53.0
20160724200000,303.0,101.0,53,54.299999,66.300003,60.0,53.0
20160724201500,303.0,101.0,53,54.299999,66.400002,60.0,53.0
20160724203000,303.0,101.0,53,54.299999,66.400002,60.0,53.0
20160724204500,303.0,101.0,53,54.299999,66.400002,60.0,53.0
20160724210000,303.0,101.0,53,54.299999,66.400002,60.0,53.0
20160724211500,303.0,101.0,53,54.299999,66.400002,60.0,53.0
20160724213000,303.0,101.0,53,54.299999,66.599998,60.0,53.0
20160724214500,303.0,101.0,53,54.299999,66.400002,60.0,53.0
20160724220000,303.0,101.0,53,54.299999,66.5,60.0,53.0
20160724221500,303.0,101.0,53,54.299999,66.400002,60.0,53.0
20160724223000,309.0,103.0,53,54.299999,66.300003,60.0,53.0
20160724224500,309.0,103.0,53,54.299999,66.300003,60.0,53.0
20160724230000,309.0,103.0,53,54.299999,66.300003,60.0,53.0
20160724231500,309.0,103.0,53,54.299999,66.199997,60.0,53.0
20160724233000,303.0,101.0,52,54.299999,66.300003,60.0,53.0
20160724234500,303.0,101.0,52,54.299999,66.300003,60.0,53.0
20160725000000,303.0,101.0,52,54.299999,66.300003,60.0,53.0
20160725001500,303.0,101.0,52,54.299999,66.199997,60.0,53.0
20160725003000,303.0,101.0,52,54.299999,66.199997,60.0,53.0
20160725004500,297.0,99.0,52,54.299999,66.099998,60.0,53.0
20160725010000,297.0,99.0,52,54.299999,66.099998,60.0,53.0
20160725011500,300.0,100.0,52,54.299999,66.099998,60.0,53.0
20160725013000,300.0,100.0,52,54.299999,66.199997,60.0,53.0
20160725014500,300.0,100.0,52,54.299999,66.099998,60.0,53.0
20160725020000,300.0,100.0,52,54.299999,66.0,60.0,53.0
20160725021500,300.0,100.0,52,54.299999,66.0,60.0,53.0
20160725023000,300.0,100.0,52,54.299999,65.800003,60.0,53.0
20160725024500,300.0,100.0,52,54.299999,65.699997,60.0,53.0
20160725030000,300.0,100.0,52,54.299999,65.599998,60.0,53.0
20160725031500,300.0,100.0,52,54.299999,65.599998,60.0,53.0
20160725033000,303.0,101.0,52,54.299999,65.599998,60.0,53.0
20160725034500,294.600006,98.200002,52,54.299999,65.599998,60.0,53.0
20160725040000,294.600006,98.200002,52,54.299999,65.5,60.0,53.0
20160725041500,300.0,100.0,52,54.299999,65.400002,60.0,53.0
20160725043000,300.0,100.0,52,54.299999,65.300003,60.0,53.0
20160725044500,300.0,100.0,52,54.299999,65.400002,60.0,53.0
20160725050000,300.0,100.0,52,54.299999,65.5,60.0,53.0
20160725051500,300.0,100.0,52,54.299999,65.5,60.0,53.0
20160725053000,297.0,99.0,52,54.299999,65.300003,60.0,53.0
20160725054500,297.0,99.0,52,54.299999,65.300003,60.0,53.0
20160725060000,303.0,101.0,52,53.5,65.199997,60.0,53.0
20160725061500,303.0,101.0,52,53.5,65.099998,60.0,53.0
20160725063000,303.0,101.0,52,53.5,65.099998,60.0,53.0
20160725064500,297.0,99.0,52,53.5,65.199997,60.0,53.0
20160725070000,300.0,100.0,52,53.5,65.5,60.0,53.0
20160725071500,297.0,99.0,52,54.299999,65.5,60.0,53.0
20160725073000,300.0,100.0,52,54.299999,65.5,60.0,53.0
20160725074500,297.0,99.0,52,55.099998,65.5,60.0,53.0
20160725080000,112.800003,37.600001,30,55.900002,66.0,65.400002,62.400002
20160725081500,216.0,72.0,44,55.900002,66.400002,65.199997,62.200001
20160725083000,249.600006,83.200002,48,55.200001,66.400002,65.400002,62.400002
20160725084500,223.800003,74.600001,45,55.200001,66.400002,65.400002,62.400002
20160725090000,270.0,90.0,51,55.200001,66.300003,65.400002,62.400002
20160725091500,291.0,97.0,54,55.200001,66.199997,65.400002,62.400002
20160725093000,294.600006,98.200002,54,55.200001,66.0,65.400002,62.400002
20160725094500,279.0,93.0,52,55.200001,66.099998,65.400002,62.400002
20160725100000,294.600006,98.200002,54,55.200001,66.0,65.400002,62.400002
20160725101500,294.600006,98.200002,54,55.200001,66.099998,65.400002,62.400002
20160725103000,294.600006,98.200002,54,55.200001,66.099998,65.400002,62.400002
20160725104500,288.600006,96.200002,53,55.200001,66.099998,64.900002,61.900002
20160725110000,270.0,90.0,51,55.200001,66.099998,65.400002,62.400002
20160725111500,291.0,97.0,53,55.200001,66.099998,65.400002,62.400002
20160725113000,294.600006,98.200002,53,55.200001,66.099998,65.400002,62.400002
20160725114500,288.600006,96.200002,53,55.200001,66.0,65.400002,62.400002
20160725120000,288.600006,96.200002,53,55.200001,66.099998,65.400002,62.400002
20160725121500,288.600006,96.200002,53,55.200001,66.199997,65.400002,62.400002
20160725123000,288.600006,96.200002,53,55.200001,66.400002,65.400002,62.400002
20160725124500,288.600006,96.200002,53,55.200001,66.400002,65.400002,62.400002
20160725130000,276.0,92.0,51,55.200001,66.300003,65.400002,62.400002
20160725131500,288.600006,96.200002,53,55.200001,66.300003,65.400002,62.400002
20160725133000,294.600006,98.200002,53,55.200001,66.300003,65.099998,62.099998
20160725134500,270.0,90.0,51,55.200001,66.199997,65.400002,62.400002
20160725140000,294.600006,98.200002,54,55.200001,66.300003,65.400002,62.400002
20160725141500,294.600006,98.200002,54,55.200001,66.300003,65.400002,62.400002
20160725143000,291.0,97.0,54,55.200001,66.300003,65.400002,62.400002
20160725144500,300.0,100.0,54,55.200001,66.300003,65.400002,62.400002
20160725150000,297.0,99.0,54,55.200001,66.199997,65.400002,62.400002
20160725151500,297.0,99.0,54,55.200001,66.199997,65.0,62.0
20160725153000,285.0,95.0,52,55.200001,66.400002,65.400002,62.400002
20160725154500,273.0,91.0,51,55.200001,66.400002,65.400002,62.400002
20160725160000,291.0,97.0,53,55.200001,66.599998,65.400002,62.400002
20160725161500,266.399994,88.799998,50,55.200001,66.400002,65.400002,62.400002
20160725163000,297.0,99.0,54,54.299999,66.5,65.199997,62.200001
20160725164500,297.0,99.0,54,55.5,66.599998,64.900002,61.900002
20160725170000,297.0,99.0,54,55.5,66.599998,65.0,62.0
20160725171500,297.0,99.0,53,55.5,66.599998,65.400002,62.400002
20160725173000,291.0,97.0,52,55.5,66.599998,65.400002,62.400002
20160725174500,276.0,92.0,50,55.5,66.5,65.400002,62.400002
20160725180000,297.0,99.0,53,55.5,66.400002,65.400002,62.400002
20160725181500,297.0,99.0,53,54.700001,66.400002,65.400002,62.400002
20160725183000,300.0,100.0,53,54.700001,66.599998,64.900002,61.900002
20160725184500,294.600006,98.200002,52,54.700001,66.699997,64.900002,61.900002
20160725190000,273.0,91.0,50,54.700001,66.699997,65.400002,62.400002
20160725191500,291.0,97.0,52,54.700001,66.699997,65.400002,62.400002
20160725193000,291.0,97.0,52,54.700001,66.599998,65.400002,62.400002
20160725194500,291.0,97.0,53,54.700001,66.5,65.400002,62.400002
20160725200000,294.600006,98.200002,53,54.700001,66.400002,65.400002,62.400002
20160725201500,300.0,100.0,53,54.700001,66.400002,65.400002,62.400002
20160725203000,294.600006,98.200002,53,54.700001,66.599998,65.400002,62.400002
20160725204500,294.600006,98.200002,53,54.700001,66.699997,65.400002,62.400002
20160725210000,294.600006,98.200002,53,54.700001,66.5,65.400002,62.400002
20160725211500,294.600006,98.200002,53,54.700001,66.400002,65.400002,62.400002
20160725213000,294.600006,98.200002,53,54.700001,66.400002,65.400002,62.400002
20160725214500,294.600006,98.200002,53,54.700001,66.5,65.400002,62.400002
20160725220000,294.600006,98.200002,53,54.700001,66.400002,65.400002,62.400002
20160725221500,294.600006,98.200002,53,54.700001,66.5,65.400002,62.400002
20160725223000,294.600006,98.200002,53,54.700001,66.599998,65.400002,62.400002
20160725224500,294.600006,98.200002,53,54.700001,66.5,65.400002,62.400002
20160725230000,294.600006,98.200002,53,54.700001,66.400002,65.400002,62.400002
20160725231500,291.0,97.0,53,54.700001,66.400002,63.5,60.5
20160725233000,291.0,97.0,53,54.700001,66.300003,63.5,60.5
20160725234500,294.600006,98.200002,53,54.700001,66.199997,63.5,60.5
20160726000000,294.600006,98.200002,53,54.700001,66.099998,63.5,60.5
20160726001500,294.600006,98.200002,53,54.700001,66.0,63.5,60.5
20160726003000,294.600006,98.200002,53,54.700001,65.800003,63.5,60.5
20160726004500,294.600006,98.200002,53,54.700001,65.699997,63.5,60.5
20160726010000,294.600006,98.200002,53,54.700001,65.800003,63.5,60.5
20160726011500,291.0,97.0,53,54.700001,65.800003,63.5,60.5
20160726013000,294.600006,98.200002,53,54.700001,65.599998,63.5,60.5
20160726014500,291.0,97.0,53,54.700001,65.599998,63.5,60.5
20160726020000,294.600006,98.200002,53,54.700001,65.5,63.5,60.5
20160726021500,294.600006,98.200002,53,54.700001,65.5,63.5,60.5
20160726023000,294.600006,98.200002,53,54.700001,65.5,63.5,60.5
20160726024500,291.0,97.0,53,54.700001,65.5,63.5,60.5
20160726030000,297.0,99.0,53,54.700001,65.5,63.5,60.5
20160726031500,297.0,99.0,53,54.700001,65.5,63.5,60.5
20160726033000,297.0,99.0,53,54.700001,65.300003,63.5,60.5
20160726034500,297.0,99.0,53,54.700001,65.300003,63.5,60.5
20160726040000,297.0,99.0,53,54.700001,65.199997,63.5,60.5
20160726041500,291.0,97.0,53,54.700001,65.199997,63.5,60.5
20160726043000,294.600006,98.200002,53,54.700001,65.199997,63.5,60.5
20160726044500,294.600006,98.200002,53,54.700001,65.300003,63.5,60.5
20160726050000,294.600006,98.200002,53,54.700001,65.300003,63.5,60.5
20160726051500,294.600006,98.200002,53,54.700001,65.199997,63.5,60.5
20160726053000,294.600006,98.200002,53,54.700001,65.099998,63.5,60.5
20160726054500,294.600006,98.200002,53,54.700001,65.099998,63.5,60.5
20160726060000,294.600006,98.200002,53,54.700001,65.099998,63.5,60.5
20160726061500,291.0,97.0,53,54.700001,65.0,63.5,60.5
20160726063000,294.600006,98.200002,53,54.700001,65.099998,63.5,60.5
20160726064500,294.600006,98.200002,53,54.700001,65.099998,63.5,60.5
20160726070000,294.600006,98.200002,53,54.700001,65.099998,63.5,60.5
20160726071500,291.0,97.0,53,54.700001,65.199997,63.5,60.5
20160726073000,297.0,99.0,53,54.700001,65.099998,63.5,60.5
20160726074500,297.0,99.0,53,54.700001,65.199997,63.5,60.5
20160726080000,297.0,99.0,53,54.700001,65.199997,63.5,60.5
20160726081500,297.0,99.0,53,54.700001,65.199997,63.5,60.5
20160726083000,297.0,99.0,53,54.700001,65.300003,63.5,60.5
20160726084500,297.0,99.0,53,54.700001,65.199997,63.5,60.5
20160726090000,291.0,97.0,53,54.700001,65.400002,63.5,60.5
20160726091500,291.0,97.0,53,54.700001,65.599998,63.5,60.5
20160726093000,297.0,99.0,54,55.5,65.800003,63.5,60.5
20160726094500,297.0,99.0,54,55.5,65.800003,63.5,60.5
20160726100000,300.0,100.0,54,54.700001,65.699997,63.5,60.5
20160726101500,297.0,99.0,54,54.700001,65.599998,63.5,60.5
20160726103000,300.0,100.0,54,54.700001,65.599998,63.5,60.5
20160726104500,300.0,100.0,54,54.700001,65.599998,63.5,60.5
20160726110000,300.0,100.0,54,55.400002,65.699997,63.5,60.5
20160726111500,0.0,0.0,0,58.700001,66.199997,68.400002,65.400002
20160726113000,0.0,0.0,0,61.099998,66.400002,68.400002,65.400002
20160726114500,0.0,0.0,0,61.900002,66.599998,68.400002,65.400002
20160726120000,0.0,0.0,0,61.900002,66.699997,68.400002,65.400002
20160726121500,0.0,0.0,0,62.799999,66.699997,68.400002,65.400002
20160726123000,0.0,0.0,0,62.799999,66.900002,68.400002,65.400002
20160726124500,0.0,0.0,0,63.599998,67.0,68.400002,65.400002
20160726130000,0.0,0.0,0,63.599998,67.199997,68.400002,65.400002
20160726131500,0.0,0.0,0,63.599998,67.300003,68.400002,65.400002
20160726133000,0.0,0.0,0,64.400002,67.400002,68.400002,65.400002
20160726134500,0.0,0.0,0,64.400002,67.5,68.400002,65.400002
20160726140000,0.0,0.0,0,64.400002,67.599998,68.400002,65.400002
20160726141500,0.0,0.0,0,64.400002,67.599998,68.400002,65.400002
20160726143000,0.0,0.0,0,64.400002,67.599998,68.400002,65.400002
20160726144500,0.0,0.0,0,64.400002,67.599998,68.400002,65.400002
20160726150000,0.0,0.0,0,65.300003,67.599998,68.400002,65.400002
20160726151500,0.0,0.0,0,65.300003,67.599998,68.400002,65.400002
20160726153000,0.0,0.0,0,65.300003,67.699997,68.400002,65.400002
20160726154500,0.0,0.0,0,65.300003,67.699997,68.400002,65.400002
20160726160000,0.0,0.0,0,65.300003,67.800003,68.400002,65.400002
20160726161500,0.0,0.0,0,65.300003,67.900002,68.400002,65.400002
20160726163000,0.0,0.0,0,65.300003,67.900002,68.400002,65.400002
20160726164500,0.0,0.0,1,65.300003,68.099998,68.400002,65.400002
20160726170000,309.0,103.0,55,54.700001,68.800003,60.0,53.0
20160726171500,309.0,103.0,55,54.700001,68.400002,60.0,53.0
20160726173000,309.0,103.0,55,54.700001,68.099998,60.0,53.0
20160726174500,309.0,103.0,54,54.700001,67.800003,60.0,53.0
20160726180000,309.0,103.0,54,54.700001,67.699997,60.0,53.0
20160726181500,303.0,101.0,54,54.700001,67.599998,60.0,53.0
20160726183000,303.0,101.0,54,54.700001,67.400002,60.0,53.0
20160726184500,303.0,101.0,54,54.700001,67.199997,60.0,53.0
20160726190000,303.0,101.0,54,54.700001,67.199997,60.0,53.0
20160726191500,309.0,103.0,54,54.700001,67.099998,60.0,53.0
20160726193000,300.0,100.0,53,54.700001,67.099998,60.0,53.0
20160726194500,297.0,99.0,53,54.700001,66.900002,60.0,53.0
20160726200000,297.0,99.0,53,54.700001,67.0,60.0,53.0
20160726201500,303.0,101.0,53,54.700001,67.099998,60.0,53.0
20160726203000,297.0,99.0,53,54.700001,66.900002,60.0,53.0
20160726204500,297.0,99.0,53,54.700001,66.800003,60.0,53.0
20160726210000,300.0,100.0,53,54.700001,66.800003,60.0,53.0
20160726211500,300.0,100.0,53,54.700001,66.699997,60.0,53.0
20160726213000,300.0,100.0,53,54.700001,66.699997,60.0,53.0
20160726214500,300.0,100.0,53,54.700001,66.599998,60.0,53.0
20160726220000,300.0,100.0,53,54.700001,66.699997,60.0,53.0
20160726221500,297.0,99.0,53,54.700001,66.699997,60.0,53.0
20160726223000,300.0,100.0,53,54.700001,66.599998,60.0,53.0
20160726224500,297.0,99.0,53,54.700001,66.599998,60.0,53.0
20160726230000,297.0,99.0,53,54.700001,66.5,60.0,53.0
20160726231500,297.0,99.0,53,54.700001,66.5,60.0,53.0
20160726233000,297.0,99.0,53,54.700001,66.300003,60.0,53.0
20160726234500,297.0,99.0,53,54.700001,66.300003,60.0,53.0
20160727000000,300.0,100.0,53,54.700001,66.199997,60.0,53.0
20160727001500,297.0,99.0,53,54.700001,66.400002,60.0,53.0
20160727003000,297.0,99.0,53,54.700001,66.300003,60.0,53.0
20160727004500,300.0,100.0,53,54.700001,66.099998,60.0,53.0
20160727010000,300.0,100.0,53,54.700001,66.099998,60.0,53.0
20160727011500,291.0,97.0,54,53.900002,65.900002,60.0,53.0
20160727013000,297.0,99.0,55,53.900002,65.800003,60.0,53.0
20160727014500,309.0,103.0,55,53.900002,65.800003,60.0,53.0
20160727020000,309.0,103.0,55,53.900002,65.800003,60.0,53.0
20160727021500,309.0,103.0,55,53.900002,65.900002,60.0,53.0
20160727023000,309.0,103.0,55,53.900002,65.800003,60.0,53.0
20160727024500,303.0,101.0,54,53.900002,65.699997,60.0,53.0
20160727030000,303.0,101.0,54,53.900002,65.699997,60.0,53.0
20160727031500,303.0,101.0,54,53.900002,65.599998,60.0,53.0
20160727033000,303.0,101.0,54,53.900002,65.599998,60.0,53.0
20160727034500,309.0,103.0,54,53.900002,65.5,60.0,53.0
20160727040000,309.0,103.0,54,53.900002,65.599998,60.0,53.0
20160727041500,309.0,103.0,54,53.900002,65.599998,60.0,53.0
20160727043000,303.0,101.0,54,53.900002,65.599998,60.0,53.0
20160727044500,303.0,101.0,54,53.900002,65.5,60.0,53.0
20160727050000,303.0,101.0,54,53.900002,65.5,60.0,53.0
20160727051500,303.0,101.0,54,53.900002,65.300003,60.0,53.0
20160727053000,303.0,101.0,54,53.900002,65.300003,60.0,53.0
20160727054500,303.0,101.0,54,53.900002,65.300003,60.0,53.0
20160727060000,309.0,103.0,54,53.900002,65.300003,60.0,53.0
20160727061500,303.0,101.0,54,53.900002,65.400002,60.0,53.0
20160727063000,303.0,101.0,54,53.900002,65.400002,60.0,53.0
20160727064500,303.0,101.0,54,53.900002,65.300003,60.0,53.0
20160727070000,303.0,101.0,54,53.900002,65.199997,60.0,53.0
20160727071500,303.0,101.0,54,53.900002,65.300003,60.0,53.0
20160727073000,297.0,99.0,54,53.900002,65.5,60.0,53.0
20160727074500,297.0,99.0,54,53.900002,65.599998,60.0,53.0
20160727080000,297.0,99.0,54,53.900002,65.599998,60.0,53.0
20160727081500,297.0,99.0,54,53.900002,65.5,60.0,53.0
20160727083000,300.0,100.0,54,53.900002,65.5,60.0,53.0
20160727084500,300.0,100.0,54,53.900002,65.5,60.0,53.0
20160727090000,297.0,99.0,54,53.900002,65.699997,60.0,53.0
20160727091500,297.0,99.0,54,53.900002,65.699997,60.0,53.0
20160727093000,297.0,99.0,54,53.900002,65.800003,60.0,53.0
20160727094500,297.0,99.0,54,53.900002,65.599998,60.0,53.0
20160727100000,288.600006,96.200002,54,53.900002,65.599998,60.0,53.0
20160727101500,288.600006,96.200002,54,53.900002,65.599998,60.0,53.0
20160727103000,297.0,99.0,54,53.900002,65.699997,60.0,53.0
20160727104500,297.0,99.0,54,53.900002,65.699997,60.0,53.0
20160727110000,297.0,99.0,54,53.900002,65.800003,60.0,53.0
20160727111500,291.0,97.0,54,53.900002,65.900002,60.0,53.0
20160727113000,291.0,97.0,54,53.900002,66.0,60.0,53.0
20160727114500,291.0,97.0,54,53.900002,66.099998,60.0,53.0
20160727120000,179.399994,59.799998,41,55.099998,66.599998,65.400002,62.400002
20160727121500,249.600006,83.200002,49,54.299999,66.599998,65.400002,62.400002
20160727123000,239.399994,79.799998,48,54.299999,66.599998,66.0,63.0
20160727124500,279.0,93.0,53,54.299999,66.699997,66.0,63.0
20160727130000,279.0,93.0,52,54.299999,66.599998,66.0,63.0
20160727131500,291.0,97.0,54,54.299999,66.5,65.699997,62.700001
20160727133000,294.600006,98.200002,54,54.299999,66.300003,65.5,62.5
20160727134500,270.0,90.0,51,54.299999,66.199997,66.0,63.0
20160727140000,291.0,97.0,54,54.299999,66.199997,65.400002,62.400002
20160727141500,291.0,97.0,54,55.099998,66.099998,65.400002,62.400002
20160727143000,294.600006,98.200002,54,55.099998,66.099998,65.5,62.5
20160727144500,294.600006,98.200002,54,55.099998,66.400002,65.5,62.5
20160727150000,294.600006,98.200002,54,55.099998,66.300003,65.5,62.5
20160727151500,266.399994,88.799998,49,55.099998,66.300003,66.0,63.0
20160727153000,263.399994,87.799998,50,55.099998,66.300003,66.0,63.0
20160727154500,263.399994,87.799998,50,55.099998,66.300003,66.0,63.0
20160727160000,263.399994,87.799998,50,55.099998,66.300003,66.0,63.0
20160727161500,270.0,90.0,51,55.099998,66.400002,66.0,63.0
20160727163000,279.0,93.0,52,55.099998,66.300003,66.0,63.0
20160727164500,270.0,90.0,50,55.099998,66.300003,66.0,63.0
20160727170000,270.0,90.0,51,55.099998,66.5,64.300003,61.299999
20160727171500,291.0,97.0,53,55.099998,66.199997,64.300003,61.299999
20160727173000,291.0,97.0,53,55.099998,66.099998,63.599998,60.599998
20160727174500,273.0,91.0,51,54.299999,66.099998,63.5,60.5
20160727180000,273.0,91.0,51,54.299999,66.0,63.5,60.5
20160727181500,285.0,95.0,52,54.299999,65.800003,63.5,60.5
20160727183000,291.0,97.0,53,55.099998,66.0,63.0,60.0
20160727184500,291.0,97.0,53,55.099998,66.0,62.900002,59.900002
20160727190000,294.600006,98.200002,53,55.099998,65.800003,63.5,60.5
20160727191500,294.600006,98.200002,53,55.099998,65.900002,63.599998,60.599998
20160727193000,291.0,97.0,53,55.099998,65.800003,63.599998,60.599998
20160727194500,291.0,97.0,53,55.099998,66.099998,63.599998,60.599998
20160727200000,294.600006,98.200002,53,55.099998,66.099998,64.300003,61.299999
20160727201500,288.600006,96.200002,53,55.099998,66.099998,64.0,61.0
20160727203000,294.600006,98.200002,54,55.099998,66.0,63.599998,60.599998
20160727204500,294.600006,98.200002,54,55.099998,66.0,63.599998,60.599998
20160727210000,294.600006,98.200002,54,55.099998,66.0,63.599998,60.599998
20160727211500,294.600006,98.200002,54,55.099998,66.099998,63.599998,60.599998
20160727213000,294.600006,98.200002,54,55.099998,66.099998,63.599998,60.599998
20160727214500,294.600006,98.200002,54,55.099998,66.0,63.599998,60.599998
20160727220000,294.600006,98.200002,54,55.099998,66.0,63.599998,60.599998
20160727221500,294.600006,98.200002,54,55.099998,66.0,63.599998,60.599998
20160727223000,294.600006,98.200002,54,55.099998,66.0,63.599998,60.599998
20160727224500,294.600006,98.200002,54,55.099998,66.0,63.599998,60.599998
20160727230000,294.600006,98.200002,54,55.099998,66.0,63.599998,60.599998
20160727231500,291.0,97.0,54,55.099998,66.0,63.599998,60.599998
20160727233000,297.0,99.0,54,55.099998,65.900002,63.599998,60.599998
20160727234500,297.0,99.0,54,55.099998,65.800003,63.599998,60.599998
20160728000000,297.0,99.0,54,55.099998,65.800003,63.599998,60.599998
20160728001500,297.0,99.0,54,55.099998,65.699997,63.599998,60.599998
20160728003000,297.0,99.0,54,54.299999,65.5,63.599998,60.599998
20160728004500,297.0,99.0,54,54.299999,65.5,63.599998,60.599998
20160728010000,297.0,99.0,54,54.299999,65.300003,63.599998,60.599998
20160728011500,297.0,99.0,54,54.299999,65.300003,63.599998,60.599998
20160728013000,297.0,99.0,54,54.299999,65.199997,63.599998,60.599998
20160728014500,297.0,99.0,54,54.299999,65.199997,63.599998,60.599998
20160728020000,297.0,99.0,54,54.299999,65.199997,63.599998,60.599998
20160728021500,297.0,99.0,54,54.299999,65.199997,63.599998,60.599998
20160728023000,297.0,99.0,54,54.299999,65.0,63.599998,60.599998
20160728024500,297.0,99.0,54,54.299999,65.0,63.599998,60.599998
20160728030000,291.0,97.0,54,54.299999,64.800003,63.599998,60.599998
20160728031500,297.0,99.0,54,54.299999,64.800003,63.599998,60.599998
20160728033000,297.0,99.0,54,54.299999,64.800003,63.599998,60.599998
20160728034500,297.0,99.0,54,54.299999,64.699997,63.599998,60.599998
20160728040000,303.0,101.0,54,54.299999,64.800003,63.599998,60.599998
20160728041500,303.0,101.0,54,54.299999,64.800003,63.599998,60.599998
20160728043000,303.0,101.0,54,54.299999,64.800003,63.599998,60.599998
20160728044500,303.0,101.0,54,54.299999,64.800003,63.599998,60.599998
20160728050000,297.0,99.0,54,54.299999,64.699997,63.599998,60.599998
20160728051500,297.0,99.0,54,54.299999,64.699997,63.599998,60.599998
20160728053000,297.0,99.0,54,54.299999,64.699997,63.599998,60.599998
20160728054500,297.0,99.0,54,54.299999,64.699997,63.599998,60.599998
20160728060000,300.0,100.0,54,54.299999,64.800003,63.599998,60.599998
20160728061500,294.600006,98.200002,54,54.299999,64.800003,63.599998,60.599998
20160728063000,294.600006,98.200002,54,54.299999,64.800003,63.599998,60.599998
20160728064500,294.600006,98.200002,54,54.299999,64.699997,63.599998,60.599998
20160728070000,294.600006,98.200002,54,54.299999,64.599998,63.599998,60.599998
20160728071500,294.600006,98.200002,54,54.299999,64.800003,63.599998,60.599998
20160728073000,294.600006,98.200002,54,54.299999,65.0,63.599998,60.599998
20160728074500,294.600006,98.200002,54,54.299999,65.0,63.599998,60.599998
20160728080000,294.600006,98.200002,54,55.099998,65.099998,63.599998,60.599998
20160728081500,291.0,97.0,54,55.099998,65.099998,63.599998,60.599998
20160728083000,291.0,97.0,54,55.099998,65.099998,63.599998,60.599998
20160728084500,291.0,97.0,54,55.099998,65.300003,63.599998,60.599998
20160728090000,291.0,97.0,54,55.099998,65.300003,63.599998,60.599998
20160728091500,294.600006,98.200002,55,55.099998,65.099998,63.599998,60.599998
20160728093000,291.0,97.0,55,55.099998,65.199997,63.599998,60.599998
20160728094500,294.600006,98.200002,55,55.099998,65.199997,63.599998,60.599998
20160728100000,291.0,97.0,55,55.099998,65.199997,63.599998,60.599998
20160728101500,294.600006,98.200002,55,55.099998,65.300003,63.599998,60.599998
20160728103000,294.600006,98.200002,55,55.099998,65.300003,63.599998,60.599998
20160728104500,294.600006,98.200002,55,55.099998,65.199997,63.599998,60.599998
20160728110000,300.0,100.0,55,55.099998,65.300003,63.599998,60.599998
20160728111500,297.0,99.0,55,55.099998,65.300003,63.599998,60.599998
20160728113000,300.0,100.0,55,55.099998,65.300003,63.599998,60.599998
20160728114500,294.600006,98.200002,55,55.099998,65.699997,63.599998,60.599998
20160728120000,291.0,97.0,55,54.299999,65.5,63.599998,60.599998
20160728121500,291.0,97.0,55,55.099998,65.5,63.599998,60.599998
20160728123000,300.0,100.0,55,55.099998,65.5,63.599998,60.599998
20160728124500,294.600006,98.200002,55,55.099998,65.5,63.599998,60.599998
20160728130000,294.600006,98.200002,55,55.099998,65.300003,63.599998,60.599998
20160728131500,303.0,101.0,55,55.099998,65.400002,63.599998,60.599998
20160728133000,303.0,101.0,55,55.099998,65.5,63.599998,60.599998
20160728134500,303.0,101.0,55,55.099998,65.5,63.599998,60.599998
20160728140000,303.0,101.0,55,55.099998,65.300003,63.599998,60.599998
20160728141500,303.0,101.0,54,55.099998,65.099998,63.599998,60.599998
20160728143000,297.0,99.0,54,55.099998,65.199997,63.599998,60.599998
20160728144500,300.0,100.0,54,56.299999,65.300003,63.599998,60.599998
20160728150000,300.0,100.0,54,57.099998,65.400002,63.599998,60.599998
20160728151500,294.600006,98.200002,54,57.900002,65.599998,63.599998,60.599998
20160728153000,291.0,97.0,54,57.900002,65.800003,63.5,60.5
20160728154500,300.0,100.0,55,57.900002,65.900002,63.5,60.5
20160728160000,300.0,100.0,55,57.900002,65.800003,63.5,60.5
20160728161500,300.0,100.0,55,57.900002,66.0,63.5,60.5
20160728163000,294.600006,98.200002,55,57.900002,66.0,63.5,60.5
20160728164500,294.600006,98.200002,55,56.799999,66.0,63.5,60.5
20160728170000,294.600006,98.200002,55,56.799999,66.0,63.5,60.5
20160728171500,300.0,100.0,55,56.799999,66.099998,63.200001,60.200001
20160728173000,297.0,99.0,55,56.799999,66.199997,62.900002,59.900002
20160728174500,291.0,97.0,54,56.0,66.300003,63.5,60.5
20160728180000,291.0,97.0,53,56.0,66.300003,62.900002,59.900002
20160728181500,294.600006,98.200002,54,54.700001,66.199997,63.5,60.5
20160728183000,300.0,100.0,54,54.700001,66.099998,63.5,60.5
20160728184500,297.0,99.0,54,54.700001,66.0,63.5,60.5
20160728190000,300.0,100.0,54,54.700001,66.099998,63.5,60.5
20160728191500,294.600006,98.200002,54,54.700001,66.199997,63.5,60.5
20160728193000,294.600006,98.200002,54,54.700001,66.099998,63.5,60.5
20160728194500,300.0,100.0,54,54.700001,66.099998,63.5,60.5
20160728200000,300.0,100.0,54,54.700001,66.0,63.5,60.5
20160728201500,297.0,99.0,54,54.700001,66.099998,63.5,60.5
20160728203000,297.0,99.0,54,54.700001,66.099998,63.5,60.5
20160728204500,297.0,99.0,54,54.700001,66.0,63.5,60.5
20160728210000,300.0,100.0,54,54.700001,66.0,63.5,60.5
20160728211500,297.0,99.0,54,54.700001,66.099998,63.5,60.5
20160728213000,297.0,99.0,54,54.700001,66.099998,63.5,60.5
20160728214500,297.0,99.0,54,54.700001,66.099998,63.5,60.5
20160728220000,300.0,100.0,54,54.700001,66.099998,63.5,60.5
20160728221500,294.600006,98.200002,54,54.700001,66.099998,63.5,60.5
20160728223000,300.0,100.0,54,54.700001,66.099998,63.5,60.5
20160728224500,300.0,100.0,54,54.700001,66.099998,63.5,60.5
20160728230000,297.0,99.0,54,54.700001,66.199997,63.5,60.5
20160728231500,300.0,100.0,54,54.700001,66.199997,63.5,60.5
20160728233000,294.600006,98.200002,54,54.700001,66.099998,63.5,60.5
20160728234500,294.600006,98.200002,54,54.700001,66.0,63.5,60.5
20160729000000,300.0,100.0,54,54.700001,65.900002,63.5,60.5
20160729001500,297.0,99.0,54,54.700001,65.800003,63.5,60.5
20160729003000,297.0,99.0,54,54.700001,65.800003,63.5,60.5
20160729004500,300.0,100.0,54,54.700001,65.800003,63.5,60.5
20160729010000,297.0,99.0,54,54.700001,65.800003,63.5,60.5
20160729011500,300.0,100.0,54,54.700001,65.699997,63.5,60.5
20160729013000,294.600006,98.200002,54,54.700001,65.699997,63.5,60.5
20160729014500,294.600006,98.200002,54,54.700001,65.599998,63.5,60.5
20160729020000,294.600006,98.200002,54,54.700001,65.5,63.5,60.5
20160729021500,294.600006,98.200002,54,54.700001,65.400002,63.5,60.5
20160729023000,294.600006,98.200002,54,54.700001,65.5,63.5,60.5
20160729024500,294.600006,98.200002,54,54.700001,65.5,63.5,60.5
20160729030000,300.0,100.0,54,54.700001,65.400002,63.5,60.5
20160729031500,297.0,99.0,54,54.700001,65.300003,63.5,60.5
20160729033000,291.0,97.0,54,54.700001,65.300003,63.5,60.5
20160729034500,297.0,99.0,54,54.700001,65.300003,63.5,60.5
20160729040000,300.0,100.0,54,54.700001,65.199997,63.5,60.5
20160729041500,294.600006,98.200002,54,54.700001,65.300003,63.5,60.5
20160729043000,294.600006,98.200002,54,54.700001,65.300003,63.5,60.5
20160729044500,294.600006,98.200002,54,54.700001,65.199997,63.5,60.5
20160729050000,294.600006,98.200002,54,53.900002,65.099998,63.5,60.5
20160729051500,294.600006,98.200002,54,53.900002,65.199997,63.5,60.5
20160729053000,294.600006,98.200002,54,53.900002,65.099998,63.5,60.5
20160729054500,294.600006,98.200002,54,53.900002,65.099998,63.5,60.5
20160729060000,294.600006,98.200002,54,53.900002,65.099998,63.5,60.5
20160729061500,294.600006,98.200002,54,53.900002,65.0,63.5,60.5
20160729063000,294.600006,98.200002,54,53.900002,65.0,63.5,60.5
20160729064500,294.600006,98.200002,54,53.900002,65.099998,63.5,60.5
20160729070000,294.600006,98.200002,54,53.900002,65.300003,63.5,60.5
20160729071500,294.600006,98.200002,54,53.900002,65.300003,63.5,60.5
20160729073000,294.600006,98.200002,54,53.900002,65.300003,63.5,60.5
20160729074500,291.0,97.0,54,54.700001,65.300003,63.5,60.5
20160729080000,291.0,97.0,54,54.700001,65.300003,63.5,60.5
20160729081500,291.0,97.0,54,54.700001,65.5,63.5,60.5
20160729083000,291.0,97.0,54,54.700001,65.599998,63.5,60.5
20160729084500,294.600006,98.200002,54,55.299999,65.699997,63.5,60.5
20160729090000,294.600006,98.200002,55,55.299999,65.699997,63.5,60.5
20160729091500,294.600006,98.200002,55,54.700001,65.5,63.5,60.5
20160729093000,294.600006,98.200002,55,54.700001,65.599998,63.5,60.5
20160729094500,294.600006,98.200002,55,55.5,65.5,63.5,60.5
20160729100000,294.600006,98.200002,55,55.5,65.5,63.5,60.5
20160729101500,294.600006,98.200002,55,55.5,65.699997,63.5,60.5
20160729103000,294.600006,98.200002,55,55.5,65.800003,63.400002,60.400002
20160729104500,294.600006,98.200002,55,55.5,65.699997,63.5,60.5
20160729110000,294.600006,98.200002,55,55.5,65.900002,63.5,60.5
20160729111500,291.0,97.0,54,55.5,66.099998,63.5,60.5
20160729113000,291.0,97.0,54,54.700001,66.400002,63.5,60.5
20160729114500,300.0,100.0,55,54.700001,66.599998,63.5,60.5
20160729120000,291.0,97.0,54,54.700001,66.5,63.5,60.5
20160729121500,297.0,99.0,54,54.700001,66.599998,62.900002,59.900002
20160729123000,291.0,97.0,54,54.700001,66.400002,63.5,60.5
20160729124500,291.0,97.0,54,54.700001,66.300003,63.5,60.5
20160729130000,132.0,44.0,36,56.0,66.900002,66.0,63.0
20160729131500,161.399994,53.799998,39,55.200001,66.900002,66.099998,63.099998
20160729133000,223.800003,74.600001,47,55.200001,66.800003,66.0,63.0
20160729134500,199.199997,66.399999,42,55.200001,66.900002,66.599998,63.599998
20160729140000,203.399994,67.799998,44,55.200001,66.900002,66.599998,63.599998
20160729141500,203.399994,67.799998,44,55.200001,66.900002,66.599998,63.599998
20160729143000,212.399994,70.799998,45,55.200001,66.900002,66.599998,63.599998
20160729144500,212.399994,70.799998,45,55.200001,66.900002,66.599998,63.599998
20160729150000,223.800003,74.600001,46,54.299999,66.900002,66.599998,63.599998
20160729151500,220.199997,73.399999,46,55.099998,66.900002,66.599998,63.599998
20160729153000,239.399994,79.799998,48,55.099998,67.0,66.599998,63.599998
20160729154500,263.399994,87.799998,51,55.099998,67.0,66.599998,63.599998
20160729160000,270.0,90.0,51,55.099998,67.099998,67.0,64.0
20160729161500,291.0,97.0,54,55.099998,67.099998,66.099998,63.099998
20160729163000,253.199997,84.399999,50,55.099998,66.900002,66.599998,63.599998
20160729164500,270.0,90.0,51,55.099998,67.099998,66.599998,63.599998
20160729170000,273.0,91.0,52,55.900002,67.099998,66.599998,63.599998
20160729171500,282.600006,94.200002,53,55.900002,66.900002,66.599998,63.599998
20160729173000,282.600006,94.200002,53,55.900002,66.599998,66.599998,63.599998
20160729174500,276.0,92.0,52,55.900002,66.300003,66.599998,63.599998
20160729180000,273.0,91.0,52,55.900002,66.300003,66.599998,63.599998
20160729181500,259.799988,86.599996,50,55.900002,66.199997,66.599998,63.599998
20160729183000,249.600006,83.200002,48,55.200001,66.199997,66.599998,63.599998
20160729184500,235.199997,78.399999,47,54.299999,66.199997,66.599998,63.599998
20160729190000,227.399994,75.799998,45,54.299999,66.199997,66.599998,63.599998
20160729191500,223.800003,74.600001,45,55.200001,66.300003,66.599998,63.599998
20160729193000,216.0,72.0,44,55.200001,66.400002,66.599998,63.599998
20160729194500,216.0,72.0,44,55.200001,66.400002,66.599998,63.599998
20160729200000,220.199997,73.399999,44,55.200001,66.599998,66.599998,63.599998
20160729201500,216.0,72.0,44,55.200001,66.699997,66.599998,63.599998
20160729203000,223.800003,74.600001,44,55.200001,66.900002,66.599998,63.599998
20160729204500,220.199997,73.399999,45,55.200001,66.900002,66.599998,63.599998
20160729210000,227.399994,75.799998,46,55.200001,66.900002,66.599998,63.599998
20160729211500,223.800003,74.600001,46,55.200001,66.800003,66.599998,63.599998
20160729213000,227.399994,75.799998,46,55.200001,66.800003,66.599998,63.599998
20160729214500,227.399994,75.799998,46,55.200001,66.800003,66.599998,63.599998
20160729220000,227.399994,75.799998,46,55.200001,66.800003,66.599998,63.599998
20160729221500,227.399994,75.799998,46,55.200001,66.800003,66.599998,63.599998
20160729223000,227.399994,75.799998,46,55.200001,66.900002,66.599998,63.599998
20160729224500,235.199997,78.399999,47,55.200001,66.900002,66.599998,63.599998
20160729230000,235.199997,78.399999,47,55.200001,66.800003,66.599998,63.599998
