PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160729231500,235.199997,78.399999,47,55.200001,66.800003,66.599998,63.599998
20160729233000,235.199997,78.399999,47,55.200001,66.800003,66.599998,63.599998
20160729234500,246.0,82.0,48,55.200001,66.800003,66.699997,63.700001
20160730000000,294.600006,98.200002,54,55.200001,66.800003,62.0,59.0
20160730001500,288.600006,96.200002,54,55.200001,66.400002,62.0,59.0
20160730003000,288.600006,96.200002,54,55.200001,66.199997,62.0,59.0
20160730004500,297.0,99.0,54,55.200001,66.099998,62.099998,59.099998
20160730010000,297.0,99.0,54,55.200001,66.099998,62.099998,59.099998
20160730011500,297.0,99.0,55,53.900002,65.900002,62.099998,59.099998
20160730013000,303.0,101.0,56,53.900002,65.800003,62.099998,59.099998
20160730014500,309.0,103.0,56,54.700001,65.599998,62.099998,59.099998
20160730020000,309.0,103.0,56,54.700001,65.599998,62.099998,59.099998
20160730021500,309.0,103.0,56,54.700001,65.5,62.099998,59.099998
20160730023000,309.0,103.0,56,54.700001,65.400002,62.099998,59.099998
20160730024500,309.0,103.0,56,54.700001,65.300003,62.099998,59.099998
20160730030000,309.0,103.0,56,54.700001,65.5,62.099998,59.099998
20160730031500,309.0,103.0,56,54.700001,65.5,62.099998,59.099998
20160730033000,309.0,103.0,56,54.700001,65.400002,62.099998,59.099998
20160730034500,309.0,103.0,56,54.700001,65.300003,62.099998,59.099998
20160730040000,303.0,101.0,56,54.700001,65.199997,62.099998,59.099998
20160730041500,303.0,101.0,56,54.700001,65.099998,62.099998,59.099998
20160730043000,303.0,101.0,56,54.700001,65.099998,62.099998,59.099998
20160730044500,303.0,101.0,56,54.700001,65.099998,62.099998,59.099998
20160730050000,309.0,103.0,56,54.700001,65.099998,62.099998,59.099998
20160730051500,303.0,101.0,56,54.700001,65.099998,62.099998,59.099998
20160730053000,303.0,101.0,56,54.700001,65.0,62.099998,59.099998
20160730054500,303.0,101.0,56,54.700001,65.0,62.099998,59.099998
20160730060000,303.0,101.0,56,54.700001,64.900002,62.099998,59.099998
20160730061500,303.0,101.0,56,54.700001,64.800003,62.099998,59.099998
20160730063000,303.0,101.0,56,54.700001,64.900002,62.099998,59.099998
20160730064500,303.0,101.0,56,54.700001,64.900002,62.099998,59.099998
20160730070000,303.0,101.0,56,54.700001,64.900002,62.099998,59.099998
20160730071500,303.0,101.0,56,54.700001,64.800003,62.099998,59.099998
20160730073000,303.0,101.0,56,54.700001,64.800003,62.099998,59.099998
20160730074500,303.0,101.0,56,54.700001,64.800003,62.099998,59.099998
20160730080000,303.0,101.0,56,54.700001,64.800003,62.099998,59.099998
20160730081500,303.0,101.0,56,55.5,64.800003,62.099998,59.099998
20160730083000,303.0,101.0,56,55.5,64.900002,62.099998,59.099998
20160730084500,303.0,101.0,56,55.5,64.800003,62.099998,59.099998
20160730090000,303.0,101.0,56,55.5,64.800003,62.099998,59.099998
20160730091500,303.0,101.0,56,55.5,65.0,62.099998,59.099998
20160730093000,303.0,101.0,56,55.5,65.0,62.099998,59.099998
20160730094500,297.0,99.0,56,55.5,65.0,62.099998,59.099998
20160730100000,297.0,99.0,56,55.5,65.0,62.099998,59.099998
20160730101500,297.0,99.0,56,55.5,65.0,62.099998,59.099998
20160730103000,300.0,100.0,56,55.5,65.099998,62.099998,59.099998
20160730104500,300.0,100.0,56,54.700001,65.099998,62.099998,59.099998
20160730110000,303.0,101.0,56,54.700001,65.099998,62.099998,59.099998
20160730111500,303.0,101.0,56,54.700001,65.199997,62.099998,59.099998
20160730113000,303.0,101.0,56,54.700001,65.300003,62.099998,59.099998
20160730114500,0.0,0.0,0,55.900002,65.599998,67.800003,64.800003
20160730120000,0.0,0.0,0,60.299999,66.300003,68.0,65.0
20160730121500,0.0,0.0,0,61.799999,66.599998,68.199997,65.199997
20160730123000,0.0,0.0,0,61.799999,66.699997,68.099998,65.099998
20160730124500,0.0,0.0,0,63.200001,66.900002,68.300003,65.300003
20160730130000,0.0,0.0,0,63.200001,66.900002,68.300003,65.300003
20160730131500,0.0,0.0,0,63.200001,67.099998,68.099998,65.099998
20160730133000,0.0,0.0,1,64.0,67.199997,68.099998,65.099998
20160730134500,0.0,0.0,1,64.0,67.300003,68.099998,65.099998
20160730140000,0.0,0.0,3,64.0,67.400002,68.0,65.0
20160730141500,0.0,0.0,3,64.0,67.599998,67.900002,64.900002
20160730143000,0.0,0.0,0,64.800003,67.699997,68.0,65.0
20160730144500,0.0,0.0,1,64.800003,67.900002,68.0,65.0
20160730150000,0.0,0.0,1,64.800003,68.099998,68.0,65.0
20160730151500,0.0,0.0,2,64.800003,68.199997,68.0,65.0
20160730153000,0.0,0.0,4,64.800003,68.300003,68.0,65.0
20160730154500,231.600006,77.200002,48,54.900002,68.699997,66.599998,63.599998
20160730160000,294.600006,98.200002,55,54.900002,68.099998,66.599998,63.599998
20160730161500,294.600006,98.200002,55,54.900002,67.699997,66.599998,63.599998
20160730163000,294.600006,98.200002,55,54.900002,67.599998,66.599998,63.599998
20160730164500,294.600006,98.200002,55,54.900002,67.400002,66.599998,63.599998
20160730170000,294.600006,98.200002,55,54.900002,67.199997,66.599998,63.599998
20160730171500,303.0,101.0,55,54.900002,67.099998,66.599998,63.599998
20160730173000,294.600006,98.200002,54,54.900002,66.900002,66.599998,63.599998
20160730174500,294.600006,98.200002,54,54.900002,66.900002,66.599998,63.599998
20160730180000,294.600006,98.200002,54,54.900002,66.900002,66.599998,63.599998
20160730181500,294.600006,98.200002,54,54.900002,66.900002,66.599998,63.599998
20160730183000,294.600006,98.200002,54,54.900002,66.900002,66.599998,63.599998
20160730184500,294.600006,98.200002,54,54.900002,66.800003,66.599998,63.599998
20160730190000,294.600006,98.200002,54,54.900002,66.699997,66.599998,63.599998
20160730191500,294.600006,98.200002,54,54.900002,66.699997,66.599998,63.599998
20160730193000,294.600006,98.200002,54,54.900002,66.699997,66.599998,63.599998
20160730194500,300.0,100.0,54,54.299999,66.5,66.599998,63.599998
20160730200000,291.0,97.0,54,54.299999,66.599998,66.599998,63.599998
20160730201500,294.600006,98.200002,54,55.099998,66.699997,66.599998,63.599998
20160730203000,294.600006,98.200002,54,55.099998,66.699997,66.599998,63.599998
20160730204500,294.600006,98.200002,54,55.099998,66.599998,66.599998,63.599998
20160730210000,294.600006,98.200002,54,55.099998,66.599998,66.5,63.5
20160730211500,294.600006,98.200002,54,55.099998,66.599998,66.599998,63.599998
20160730213000,294.600006,98.200002,54,55.099998,66.599998,66.5,63.5
20160730214500,294.600006,98.200002,54,55.099998,66.699997,66.599998,63.599998
20160730220000,294.600006,98.200002,54,55.099998,66.599998,66.5,63.5
20160730221500,294.600006,98.200002,54,55.099998,66.599998,66.5,63.5
20160730223000,294.600006,98.200002,54,55.099998,66.599998,66.400002,63.400002
20160730224500,300.0,100.0,54,55.099998,66.400002,66.400002,63.400002
20160730230000,300.0,100.0,54,55.099998,66.400002,61.299999,58.299999
20160730231500,297.0,99.0,54,55.099998,66.5,61.299999,58.299999
20160730233000,297.0,99.0,54,55.099998,66.5,61.299999,58.299999
20160730234500,297.0,99.0,54,55.099998,66.5,61.299999,58.299999
20160731000000,297.0,99.0,54,55.099998,66.400002,61.299999,58.299999
20160731001500,297.0,99.0,54,55.099998,66.400002,61.299999,58.299999
20160731003000,297.0,99.0,54,55.099998,66.400002,61.299999,58.299999
20160731004500,297.0,99.0,54,55.099998,66.199997,61.299999,58.299999
20160731010000,297.0,99.0,54,55.099998,66.099998,61.299999,58.299999
20160731011500,297.0,99.0,54,55.099998,66.099998,61.299999,58.299999
20160731013000,297.0,99.0,54,55.099998,66.099998,61.299999,58.299999
20160731014500,297.0,99.0,54,55.099998,66.0,61.299999,58.299999
20160731020000,297.0,99.0,54,55.099998,65.900002,61.299999,58.299999
20160731021500,297.0,99.0,54,55.099998,65.699997,61.299999,58.299999
20160731023000,297.0,99.0,54,55.099998,65.699997,61.299999,58.299999
20160731024500,297.0,99.0,54,54.299999,65.599998,61.299999,58.299999
20160731030000,297.0,99.0,54,54.299999,65.599998,61.299999,58.299999
20160731031500,297.0,99.0,54,54.299999,65.599998,61.299999,58.299999
20160731033000,291.0,97.0,54,54.299999,65.599998,61.299999,58.299999
20160731034500,297.0,99.0,54,54.299999,65.599998,61.299999,58.299999
20160731040000,297.0,99.0,54,54.299999,65.5,61.299999,58.299999
20160731041500,300.0,100.0,54,54.299999,65.400002,61.299999,58.299999
20160731043000,297.0,99.0,54,54.299999,65.400002,61.299999,58.299999
20160731044500,297.0,99.0,54,54.299999,65.300003,61.299999,58.299999
20160731050000,297.0,99.0,54,54.299999,65.300003,61.299999,58.299999
20160731051500,297.0,99.0,54,54.299999,65.300003,61.299999,58.299999
20160731053000,297.0,99.0,54,54.299999,65.300003,61.299999,58.299999
20160731054500,297.0,99.0,54,54.299999,65.300003,61.299999,58.299999
20160731060000,297.0,99.0,54,54.299999,65.199997,61.299999,58.299999
20160731061500,297.0,99.0,54,54.299999,65.300003,61.299999,58.299999
20160731063000,297.0,99.0,54,54.299999,65.199997,61.299999,58.299999
20160731064500,297.0,99.0,54,54.299999,65.099998,61.299999,58.299999
20160731070000,297.0,99.0,54,54.299999,65.099998,61.299999,58.299999
20160731071500,297.0,99.0,54,55.099998,65.300003,61.299999,58.299999
20160731073000,297.0,99.0,54,55.099998,65.300003,61.299999,58.299999
20160731074500,297.0,99.0,54,55.099998,65.300003,61.299999,58.299999
20160731080000,297.0,99.0,54,55.099998,65.300003,61.299999,58.299999
20160731081500,291.0,97.0,54,55.099998,65.199997,61.299999,58.299999
20160731083000,291.0,97.0,54,55.099998,65.199997,61.299999,58.299999
20160731084500,294.600006,98.200002,54,55.099998,65.199997,61.299999,58.299999
20160731090000,291.0,97.0,54,55.099998,65.199997,61.299999,58.299999
20160731091500,297.0,99.0,54,55.099998,65.099998,61.299999,58.299999
20160731093000,297.0,99.0,54,55.099998,65.199997,61.299999,58.299999
20160731094500,291.0,97.0,54,55.099998,65.199997,61.299999,58.299999
20160731100000,291.0,97.0,54,55.099998,65.199997,61.299999,58.299999
20160731101500,294.600006,98.200002,55,55.099998,65.199997,61.299999,58.299999
20160731103000,291.0,97.0,55,55.099998,65.099998,61.299999,58.299999
20160731104500,294.600006,98.200002,55,55.099998,65.099998,61.299999,58.299999
20160731110000,300.0,100.0,55,55.099998,65.099998,61.299999,58.299999
20160731111500,297.0,99.0,55,55.099998,65.199997,61.299999,58.299999
20160731113000,300.0,100.0,55,55.099998,65.199997,61.299999,58.299999
20160731114500,297.0,99.0,55,55.099998,65.300003,61.299999,58.299999
20160731120000,297.0,99.0,55,55.099998,65.300003,61.299999,58.299999
20160731121500,61.799999,20.6,27,56.299999,66.400002,66.0,63.0
20160731123000,105.0,35.0,31,55.200001,66.900002,67.199997,64.199997
20160731124500,103.800003,34.600001,31,55.200001,67.400002,67.199997,64.199997
20160731130000,124.800003,41.600001,35,55.200001,67.699997,67.199997,64.199997
20160731131500,135.0,45.0,36,55.200001,67.699997,67.800003,64.800003
20160731133000,135.0,45.0,35,55.200001,67.800003,67.800003,64.800003
20160731134500,141.600006,47.200002,37,55.200001,67.800003,67.800003,64.800003
20160731140000,156.0,52.0,39,55.200001,67.800003,67.300003,64.300003
20160731141500,156.0,52.0,39,55.200001,67.699997,67.300003,64.300003
20160731143000,169.199997,56.399999,40,55.200001,67.699997,67.300003,64.300003
20160731144500,173.399994,57.799998,41,55.200001,67.599998,67.800003,64.800003
20160731150000,176.399994,58.799998,41,55.200001,67.599998,67.300003,64.300003
20160731151500,176.399994,58.799998,41,55.200001,67.599998,67.800003,64.800003
20160731153000,176.399994,58.799998,41,55.200001,67.599998,67.800003,64.800003
20160731154500,176.399994,58.799998,41,55.200001,67.699997,67.800003,64.800003
20160731160000,174.600006,58.200002,41,55.200001,67.699997,67.800003,64.800003
20160731161500,174.600006,58.200002,41,55.200001,67.800003,67.699997,64.699997
20160731163000,194.399994,64.799998,43,55.200001,67.699997,67.800003,64.800003
20160731164500,194.399994,64.799998,43,55.200001,67.599998,67.800003,64.800003
20160731170000,191.399994,63.799998,42,55.200001,67.599998,67.699997,64.699997
20160731171500,191.399994,63.799998,42,55.200001,67.599998,67.400002,64.400002
20160731173000,191.399994,63.799998,42,55.200001,67.599998,67.300003,64.300003
20160731174500,191.399994,63.799998,42,55.200001,67.599998,67.300003,64.300003
20160731180000,194.399994,64.799998,43,55.200001,67.599998,67.300003,64.300003
20160731181500,194.399994,64.799998,43,55.200001,67.699997,67.800003,64.800003
20160731183000,194.399994,64.799998,43,55.200001,67.800003,67.800003,64.800003
20160731184500,227.399994,75.799998,47,55.200001,67.800003,67.400002,64.400002
20160731190000,227.399994,75.799998,47,55.200001,67.599998,67.300003,64.300003
20160731191500,216.0,72.0,46,55.200001,67.5,67.800003,64.800003
20160731193000,207.600006,69.200002,43,55.200001,67.400002,67.800003,64.800003
20160731194500,199.199997,66.399999,42,55.200001,67.5,67.800003,64.800003
20160731200000,194.399994,64.799998,42,55.200001,67.5,67.800003,64.800003
20160731201500,190.199997,63.399999,42,55.200001,67.699997,67.800003,64.800003
20160731203000,194.399994,64.799998,42,55.200001,67.699997,67.800003,64.800003
20160731204500,194.399994,64.799998,42,55.200001,67.699997,67.800003,64.800003
20160731210000,194.399994,64.799998,42,55.200001,67.699997,67.800003,64.800003
20160731211500,190.199997,63.399999,42,55.200001,67.599998,67.800003,64.800003
20160731213000,194.399994,64.799998,42,55.200001,67.599998,67.800003,64.800003
20160731214500,194.399994,64.799998,42,55.200001,67.599998,67.800003,64.800003
20160731220000,190.199997,63.399999,42,55.200001,67.699997,67.800003,64.800003
20160731221500,194.399994,64.799998,42,55.200001,67.800003,67.800003,64.800003
20160731223000,309.0,103.0,56,55.200001,67.199997,60.5,57.5
20160731224500,309.0,103.0,56,55.200001,67.0,60.5,57.5
20160731230000,309.0,103.0,56,55.200001,66.800003,60.0,56.900002
20160731231500,309.0,103.0,56,55.200001,66.699997,60.5,57.5
20160731233000,309.0,103.0,56,55.200001,66.599998,60.5,57.5
20160731234500,309.0,103.0,56,55.200001,66.699997,60.5,57.5
20160801000000,303.0,101.0,55,55.200001,66.599998,60.5,57.5
20160801001500,303.0,101.0,55,55.200001,66.300003,60.5,57.5
20160801003000,303.0,101.0,55,55.200001,66.300003,60.5,57.5
20160801004500,303.0,101.0,55,55.200001,66.099998,60.5,57.5
20160801010000,303.0,101.0,55,55.200001,66.0,60.5,57.5
20160801011500,303.0,101.0,55,55.200001,66.0,60.5,57.5
20160801013000,303.0,101.0,55,55.200001,66.0,60.5,57.5
20160801014500,303.0,101.0,55,55.200001,66.0,60.5,57.5
20160801020000,303.0,101.0,55,55.200001,65.800003,60.5,57.5
20160801021500,303.0,101.0,55,54.400002,65.699997,60.5,57.5
20160801023000,303.0,101.0,55,54.400002,65.599998,60.5,57.5
20160801024500,303.0,101.0,55,54.400002,65.599998,60.5,57.5
20160801030000,303.0,101.0,55,54.400002,65.599998,60.0,56.900002
20160801031500,303.0,101.0,55,54.400002,65.599998,60.0,56.900002
20160801033000,303.0,101.0,55,54.400002,65.5,60.299999,57.299999
20160801034500,303.0,101.0,55,54.400002,65.5,60.299999,57.299999
20160801040000,303.0,101.0,55,54.400002,65.400002,60.0,56.900002
20160801041500,303.0,101.0,55,54.400002,65.300003,60.0,56.900002
20160801043000,303.0,101.0,55,54.400002,65.300003,60.0,56.900002
20160801044500,303.0,101.0,55,54.400002,65.300003,60.0,56.900002
20160801050000,303.0,101.0,55,54.400002,65.300003,60.0,56.900002
20160801051500,303.0,101.0,55,54.400002,65.199997,60.0,56.900002
20160801053000,303.0,101.0,55,54.400002,65.099998,60.0,56.900002
20160801054500,303.0,101.0,55,54.400002,65.099998,60.0,56.900002
20160801060000,303.0,101.0,55,54.400002,65.199997,60.0,56.799999
20160801061500,303.0,101.0,55,54.400002,65.199997,60.5,57.5
20160801063000,303.0,101.0,55,54.400002,65.199997,60.400002,57.400002
20160801064500,309.0,103.0,55,54.400002,65.099998,60.0,56.900002
20160801070000,303.0,101.0,55,54.400002,65.099998,60.0,56.900002
20160801071500,139.800003,46.600001,35,54.400002,65.900002,65.400002,62.400002
20160801073000,177.600006,59.200002,41,54.400002,66.199997,65.400002,62.400002
20160801074500,231.600006,77.200002,46,54.400002,66.099998,65.400002,62.400002
20160801080000,259.799988,86.599996,51,54.400002,66.0,65.400002,62.400002
20160801081500,273.0,91.0,53,55.5,66.0,65.400002,62.400002
20160801083000,291.0,97.0,55,55.5,65.800003,65.400002,62.400002
20160801084500,291.0,97.0,55,55.5,65.900002,65.099998,62.099998
20160801090000,270.0,90.0,53,55.5,65.900002,65.400002,62.400002
20160801091500,297.0,99.0,55,55.5,66.0,65.400002,62.400002
20160801093000,297.0,99.0,55,55.5,66.0,65.400002,62.400002
20160801094500,263.399994,87.799998,51,54.700001,65.800003,65.400002,62.400002
20160801100000,276.0,92.0,53,54.700001,65.699997,65.400002,62.400002
20160801101500,288.600006,96.200002,54,54.700001,65.800003,65.400002,62.400002
20160801103000,294.600006,98.200002,55,54.700001,65.699997,65.400002,62.400002
20160801104500,300.0,100.0,55,54.700001,65.699997,65.400002,62.400002
20160801110000,303.0,101.0,55,55.5,65.800003,65.400002,62.400002
20160801111500,303.0,101.0,55,55.5,65.900002,65.400002,62.400002
20160801113000,303.0,101.0,55,55.5,66.099998,65.400002,62.400002
20160801114500,303.0,101.0,55,55.5,66.199997,65.400002,62.400002
20160801120000,303.0,101.0,55,54.700001,66.400002,65.400002,62.400002
20160801121500,303.0,101.0,54,54.700001,66.599998,65.400002,62.400002
20160801123000,291.0,97.0,53,54.700001,66.300003,65.400002,62.400002
20160801124500,291.0,97.0,53,55.5,66.199997,65.400002,62.400002
20160801130000,291.0,97.0,53,55.5,66.099998,65.400002,62.400002
20160801131500,294.600006,98.200002,54,55.5,66.0,65.400002,62.400002
20160801133000,291.0,97.0,54,54.799999,66.0,65.400002,62.400002
20160801134500,291.0,97.0,54,54.799999,65.800003,65.099998,62.099998
20160801140000,276.0,92.0,52,54.799999,65.800003,65.400002,62.400002
20160801141500,285.0,95.0,53,54.799999,65.800003,65.400002,62.400002
20160801143000,294.600006,98.200002,54,54.799999,66.0,65.400002,62.400002
20160801144500,291.0,97.0,54,54.799999,65.800003,65.400002,62.400002
20160801150000,291.0,97.0,54,54.799999,65.800003,65.400002,62.400002
20160801151500,291.0,97.0,54,54.799999,65.800003,65.400002,62.400002
20160801153000,291.0,97.0,55,54.799999,65.800003,65.400002,62.400002
20160801154500,294.600006,98.200002,55,54.799999,65.800003,65.400002,62.400002
20160801160000,294.600006,98.200002,55,54.799999,65.699997,65.400002,62.400002
20160801161500,294.600006,98.200002,55,54.799999,65.800003,65.400002,62.400002
20160801163000,294.600006,98.200002,55,54.799999,65.800003,65.400002,62.400002
20160801164500,300.0,100.0,54,54.799999,65.699997,65.400002,62.400002
20160801170000,300.0,100.0,54,54.799999,65.599998,65.400002,62.400002
20160801171500,297.0,99.0,54,54.799999,65.599998,65.400002,62.400002
20160801173000,297.0,99.0,54,54.799999,65.599998,65.400002,62.400002
20160801174500,297.0,99.0,54,54.799999,65.699997,65.400002,62.400002
20160801180000,297.0,99.0,54,54.799999,65.699997,65.400002,62.400002
20160801181500,297.0,99.0,54,54.799999,65.800003,65.400002,62.400002
20160801183000,297.0,99.0,54,54.799999,65.699997,65.400002,62.400002
20160801184500,291.0,97.0,54,54.799999,65.800003,65.400002,62.400002
20160801190000,297.0,99.0,54,54.799999,65.800003,65.400002,62.400002
20160801191500,297.0,99.0,54,54.799999,65.800003,65.400002,62.400002
20160801193000,297.0,99.0,54,54.799999,65.800003,65.400002,62.400002
20160801194500,297.0,99.0,54,54.799999,66.0,65.400002,62.400002
20160801200000,297.0,99.0,54,54.799999,66.099998,65.400002,62.400002
20160801201500,297.0,99.0,54,54.799999,66.099998,65.400002,62.400002
20160801203000,297.0,99.0,54,54.799999,66.0,65.400002,62.400002
20160801204500,297.0,99.0,54,54.799999,66.0,65.400002,62.400002
20160801210000,297.0,99.0,54,54.799999,66.0,65.400002,62.400002
20160801211500,300.0,100.0,54,54.799999,66.0,65.400002,62.400002
20160801213000,297.0,99.0,54,54.799999,66.099998,65.400002,62.400002
20160801214500,297.0,99.0,54,54.799999,66.099998,65.400002,62.400002
20160801220000,297.0,99.0,54,54.799999,66.099998,65.400002,62.400002
20160801221500,297.0,99.0,54,54.799999,66.099998,65.400002,62.400002
20160801223000,297.0,99.0,54,54.799999,66.099998,65.400002,62.400002
20160801224500,297.0,99.0,54,54.799999,66.099998,65.400002,62.400002
20160801230000,297.0,99.0,54,54.799999,66.0,65.400002,62.400002
20160801231500,297.0,99.0,54,54.799999,66.099998,65.400002,62.400002
20160801233000,297.0,99.0,54,54.799999,66.099998,65.400002,62.400002
20160801234500,297.0,99.0,54,54.799999,66.0,65.400002,62.400002
20160802000000,291.0,97.0,54,54.799999,65.800003,65.400002,62.400002
20160802001500,294.600006,98.200002,54,54.799999,65.800003,65.400002,62.400002
20160802003000,294.600006,98.200002,54,54.799999,65.699997,65.400002,62.400002
20160802004500,291.0,97.0,54,54.799999,65.699997,65.400002,62.400002
20160802010000,291.0,97.0,54,54.799999,65.800003,65.400002,62.400002
20160802011500,291.0,97.0,54,54.799999,65.699997,65.400002,62.400002
20160802013000,294.600006,98.200002,54,54.799999,65.599998,65.400002,62.400002
20160802014500,294.600006,98.200002,54,54.799999,65.599998,65.400002,62.400002
20160802020000,291.0,97.0,54,54.799999,65.599998,65.400002,62.400002
20160802021500,291.0,97.0,54,54.799999,65.5,65.400002,62.400002
20160802023000,294.600006,98.200002,54,54.799999,65.599998,65.400002,62.400002
20160802024500,294.600006,98.200002,54,54.799999,65.699997,65.400002,62.400002
20160802030000,291.0,97.0,54,54.799999,65.599998,65.400002,62.400002
20160802031500,294.600006,98.200002,54,54.799999,65.5,65.400002,62.400002
20160802033000,291.0,97.0,54,54.799999,65.400002,65.400002,62.400002
20160802034500,294.600006,98.200002,54,54.799999,65.400002,65.400002,62.400002
20160802040000,294.600006,98.200002,54,54.799999,65.300003,65.400002,62.400002
20160802041500,294.600006,98.200002,54,54.799999,65.5,65.400002,62.400002
20160802043000,294.600006,98.200002,54,54.799999,65.400002,65.400002,62.400002
20160802044500,291.0,97.0,54,54.799999,65.300003,65.400002,62.400002
20160802050000,294.600006,98.200002,54,54.799999,65.300003,65.400002,62.400002
20160802051500,294.600006,98.200002,54,54.799999,65.199997,65.400002,62.400002
20160802053000,294.600006,98.200002,54,54.799999,65.199997,65.400002,62.400002
20160802054500,294.600006,98.200002,54,54.799999,65.300003,65.400002,62.400002
20160802060000,294.600006,98.200002,54,54.799999,65.300003,65.400002,62.400002
20160802061500,291.0,97.0,54,54.799999,65.199997,65.400002,62.400002
20160802063000,291.0,97.0,54,54.799999,65.199997,65.400002,62.400002
20160802064500,291.0,97.0,54,54.799999,65.099998,65.400002,62.400002
20160802070000,294.600006,98.200002,54,54.799999,65.099998,65.400002,62.400002
20160802071500,285.0,95.0,53,54.799999,65.199997,65.400002,62.400002
20160802073000,288.600006,96.200002,53,54.799999,65.5,65.400002,62.400002
20160802074500,285.0,95.0,54,54.799999,65.599998,65.400002,62.400002
20160802080000,285.0,95.0,54,54.799999,65.599998,65.400002,62.400002
20160802081500,291.0,97.0,54,54.799999,65.699997,65.400002,62.400002
20160802083000,291.0,97.0,54,54.799999,65.599998,65.400002,62.400002
20160802084500,291.0,97.0,54,54.799999,65.5,65.400002,62.400002
20160802090000,291.0,97.0,54,55.5,65.699997,65.400002,62.400002
20160802091500,291.0,97.0,55,55.5,65.800003,65.400002,62.400002
20160802093000,291.0,97.0,55,54.700001,65.599998,65.400002,62.400002
20160802094500,291.0,97.0,55,54.700001,65.599998,65.400002,62.400002
20160802100000,291.0,97.0,55,55.400002,65.599998,65.400002,62.400002
20160802101500,291.0,97.0,55,55.400002,65.599998,65.400002,62.400002
20160802103000,291.0,97.0,55,55.400002,65.599998,65.400002,62.400002
20160802104500,294.600006,98.200002,55,55.400002,65.699997,65.400002,62.400002
20160802110000,291.0,97.0,55,55.400002,65.800003,65.400002,62.400002
20160802111500,79.800003,26.600001,29,56.400002,66.099998,68.400002,65.400002
20160802113000,0.0,0.0,0,60.299999,66.5,68.5,65.5
20160802114500,0.0,0.0,0,62.400002,66.699997,68.5,65.5
20160802120000,0.0,0.0,1,63.200001,66.900002,68.599998,65.599998
20160802121500,0.0,0.0,1,64.0,66.900002,68.599998,65.599998
20160802123000,0.0,0.0,0,64.0,67.099998,68.5,65.5
20160802124500,0.0,0.0,0,64.0,67.199997,68.599998,65.599998
20160802130000,0.0,0.0,0,64.800003,67.300003,68.599998,65.599998
20160802131500,0.0,0.0,0,64.800003,67.400002,68.599998,65.599998
20160802133000,0.0,0.0,0,64.800003,67.5,68.5,65.5
20160802134500,0.0,0.0,0,64.800003,67.400002,68.5,65.5
20160802140000,0.0,0.0,0,64.800003,67.5,68.5,65.5
20160802141500,0.0,0.0,0,64.800003,67.599998,68.599998,65.599998
20160802143000,0.0,0.0,0,65.800003,67.699997,68.5,65.5
20160802144500,0.0,0.0,1,65.800003,67.699997,68.5,65.5
20160802150000,0.0,0.0,0,65.800003,67.699997,68.5,65.5
20160802151500,0.0,0.0,0,66.699997,67.800003,68.5,65.5
20160802153000,0.0,0.0,0,66.699997,67.800003,68.5,65.5
20160802154500,0.0,0.0,0,66.699997,67.900002,68.5,65.5
20160802160000,0.0,0.0,0,66.699997,67.900002,68.5,65.5
20160802161500,311.399994,103.799998,57,57.599998,69.099998,60.5,57.5
20160802163000,306.0,102.0,57,57.599998,68.599998,60.5,57.5
20160802164500,306.0,102.0,56,57.599998,68.300003,60.5,57.5
20160802170000,306.0,102.0,56,57.599998,68.199997,60.0,56.900002
20160802171500,306.0,102.0,56,57.599998,68.099998,60.0,56.900002
20160802173000,306.0,102.0,56,57.599998,67.900002,60.5,57.5
20160802174500,306.0,102.0,56,57.599998,67.800003,60.5,57.5
20160802180000,306.0,102.0,56,57.599998,67.699997,60.5,57.5
20160802181500,306.0,102.0,56,57.599998,67.599998,60.5,57.5
20160802183000,306.0,102.0,56,57.599998,67.400002,60.5,57.5
20160802184500,311.399994,103.799998,56,56.400002,67.400002,60.5,57.5
20160802190000,311.399994,103.799998,56,56.400002,67.199997,60.5,57.5
20160802191500,306.0,102.0,55,55.599998,67.5,60.5,57.5
20160802193000,306.0,102.0,55,54.700001,67.199997,60.599998,57.599998
20160802194500,306.0,102.0,55,53.900002,67.0,60.599998,57.599998
20160802200000,306.0,102.0,55,55.099998,66.800003,60.599998,57.599998
20160802201500,306.0,102.0,55,55.099998,66.699997,60.599998,57.599998
20160802203000,306.0,102.0,55,55.099998,66.599998,60.599998,57.599998
20160802204500,306.0,102.0,55,55.099998,66.599998,60.5,57.5
20160802210000,306.0,102.0,55,55.099998,66.699997,60.5,57.5
20160802211500,306.0,102.0,55,55.099998,66.699997,60.5,57.5
20160802213000,306.0,102.0,55,55.099998,66.599998,60.5,57.5
20160802214500,306.0,102.0,55,55.099998,66.5,60.5,57.5
20160802220000,306.0,102.0,55,55.099998,66.400002,60.5,57.5
20160802221500,306.0,102.0,55,55.099998,66.400002,60.5,57.5
20160802223000,306.0,102.0,55,55.099998,66.400002,60.5,57.5
20160802224500,306.0,102.0,55,55.099998,66.400002,62.0,59.0
20160802230000,306.0,102.0,55,55.099998,66.400002,62.0,59.0
20160802231500,306.0,102.0,55,55.099998,66.400002,62.0,59.0
20160802233000,306.0,102.0,55,55.099998,66.400002,62.0,59.0
20160802234500,306.0,102.0,55,55.099998,66.199997,62.0,59.0
20160803000000,306.0,102.0,55,55.099998,66.099998,62.0,59.0
20160803001500,306.0,102.0,55,55.099998,66.099998,62.0,59.0
20160803003000,306.0,102.0,55,55.099998,65.900002,62.0,59.0
20160803004500,306.0,102.0,55,55.099998,65.800003,62.0,59.0
20160803010000,300.0,100.0,55,55.099998,66.0,62.0,59.0
20160803011500,291.0,97.0,55,55.099998,65.900002,62.0,59.0
20160803013000,294.600006,98.200002,56,55.099998,65.800003,62.0,59.0
20160803014500,294.600006,98.200002,56,55.099998,65.800003,62.0,59.0
20160803020000,294.600006,98.200002,56,55.099998,65.699997,62.0,59.0
20160803021500,294.600006,98.200002,56,55.099998,65.599998,62.0,59.0
20160803023000,291.0,97.0,56,55.099998,65.599998,62.0,59.0
20160803024500,294.600006,98.200002,56,55.099998,65.599998,62.0,59.0
20160803030000,294.600006,98.200002,56,55.099998,65.599998,62.0,59.0
20160803031500,294.600006,98.200002,56,55.099998,65.599998,62.0,59.0
20160803033000,294.600006,98.200002,56,55.099998,65.5,62.0,59.0
20160803034500,294.600006,98.200002,56,55.099998,65.5,62.0,59.0
20160803040000,294.600006,98.200002,56,55.099998,65.400002,62.0,59.0
20160803041500,294.600006,98.200002,56,55.099998,65.300003,62.0,59.0
20160803043000,294.600006,98.200002,56,55.099998,65.400002,62.0,59.0
20160803044500,294.600006,98.200002,56,55.099998,65.5,62.0,59.0
20160803050000,291.0,97.0,56,55.099998,65.400002,62.0,59.0
20160803051500,297.0,99.0,56,55.099998,65.300003,62.0,59.0
20160803053000,297.0,99.0,56,55.099998,65.199997,62.0,59.0
20160803054500,297.0,99.0,56,55.099998,65.199997,62.0,59.0
20160803060000,291.0,97.0,56,55.099998,65.199997,62.0,59.0
20160803061500,294.600006,98.200002,56,55.099998,65.199997,62.0,59.0
20160803063000,294.600006,98.200002,56,55.099998,65.300003,62.0,59.0
20160803064500,294.600006,98.200002,56,55.099998,65.099998,62.0,59.0
20160803070000,242.399994,80.799998,49,55.099998,65.199997,63.400002,60.400002
20160803071500,294.600006,98.200002,55,55.099998,65.400002,62.900002,59.900002
20160803073000,294.600006,98.200002,55,55.099998,65.300003,62.900002,59.900002
20160803074500,291.0,97.0,55,55.099998,65.5,62.900002,59.900002
20160803080000,282.600006,94.200002,54,55.099998,65.599998,62.799999,59.799999
20160803081500,294.600006,98.200002,55,55.099998,65.599998,62.799999,59.799999
20160803083000,294.600006,98.200002,55,55.099998,65.699997,62.799999,59.799999
20160803084500,291.0,97.0,55,55.099998,65.599998,62.799999,59.799999
20160803090000,297.0,99.0,55,55.099998,65.699997,62.799999,59.799999
20160803091500,297.0,99.0,55,55.099998,65.699997,62.799999,59.799999
20160803093000,291.0,97.0,55,55.099998,65.699997,62.799999,59.799999
20160803094500,294.600006,98.200002,55,55.900002,65.900002,62.799999,59.799999
20160803100000,294.600006,98.200002,55,57.099998,66.099998,62.799999,59.799999
20160803101500,294.600006,98.200002,55,52.700001,66.0,62.799999,59.799999
20160803103000,294.600006,98.200002,55,55.700001,65.800003,62.099998,59.099998
20160803104500,294.600006,98.200002,55,53.900002,66.0,62.099998,59.099998
20160803110000,294.600006,98.200002,55,54.599998,65.900002,62.099998,59.099998
20160803111500,294.600006,98.200002,55,54.599998,65.800003,62.099998,59.099998
20160803113000,294.600006,98.200002,55,54.599998,66.0,62.799999,59.799999
20160803114500,294.600006,98.200002,55,54.599998,66.0,62.599998,59.599998
20160803120000,300.0,100.0,55,54.599998,66.199997,62.799999,59.799999
20160803121500,297.0,99.0,55,54.599998,66.199997,62.299999,59.299999
20160803123000,297.0,99.0,55,54.599998,66.099998,62.799999,59.799999
20160803124500,300.0,100.0,55,54.599998,66.0,62.799999,59.799999
20160803130000,297.0,99.0,55,56.700001,66.0,62.799999,59.799999
20160803131500,297.0,99.0,55,56.700001,66.0,62.799999,59.799999
20160803133000,297.0,99.0,55,56.0,66.300003,62.099998,59.099998
20160803134500,297.0,99.0,55,53.099998,66.099998,62.799999,59.799999
20160803140000,297.0,99.0,55,55.099998,65.900002,62.799999,59.799999
20160803141500,300.0,100.0,55,55.099998,65.800003,62.799999,59.799999
20160803143000,303.0,101.0,55,55.099998,66.0,62.799999,59.799999
20160803144500,303.0,101.0,55,55.099998,65.900002,62.799999,59.799999
20160803150000,297.0,99.0,55,55.099998,65.900002,62.799999,59.799999
20160803151500,300.0,100.0,55,55.099998,65.800003,62.799999,59.799999
20160803153000,303.0,101.0,55,55.099998,66.099998,62.799999,59.799999
20160803154500,303.0,101.0,55,55.099998,65.800003,62.799999,59.799999
20160803160000,303.0,101.0,55,55.099998,65.800003,62.799999,59.799999
20160803161500,303.0,101.0,55,55.099998,65.699997,62.799999,59.799999
20160803163000,273.0,91.0,48,55.099998,65.900002,68.900002,65.900002
20160803164500,0.0,0.0,0,59.5,66.400002,68.5,65.5
20160803170000,0.0,0.0,0,61.099998,66.5,68.5,65.5
20160803171500,0.0,0.0,0,61.900002,66.599998,68.5,65.5
20160803173000,0.0,0.0,0,62.799999,66.699997,68.5,65.5
20160803174500,0.0,0.0,0,62.799999,66.900002,68.5,65.5
20160803180000,0.0,0.0,0,63.599998,67.0,68.5,65.5
20160803181500,0.0,0.0,0,63.599998,67.099998,68.5,65.5
20160803183000,0.0,0.0,0,63.599998,67.199997,68.5,65.5
20160803184500,0.0,0.0,0,64.400002,67.199997,68.5,65.5
20160803190000,0.0,0.0,0,64.400002,67.199997,68.5,65.5
20160803191500,0.0,0.0,0,64.400002,67.300003,68.5,65.5
20160803193000,0.0,0.0,0,64.400002,67.400002,68.5,65.5
20160803194500,0.0,0.0,0,64.400002,67.400002,68.5,65.5
20160803200000,0.0,0.0,0,64.400002,67.5,68.5,65.5
20160803201500,0.0,0.0,0,64.400002,67.599998,68.5,65.5
20160803203000,0.0,0.0,0,64.400002,67.599998,68.5,65.5
20160803204500,180.0,60.0,41,60.0,67.800003,66.0,63.0
20160803210000,291.0,97.0,55,55.099998,68.300003,66.099998,63.099998
20160803211500,291.0,97.0,54,55.099998,68.099998,66.199997,63.200001
20160803213000,279.0,93.0,53,55.099998,67.800003,66.599998,63.599998
20160803214500,294.600006,98.200002,55,55.099998,67.699997,66.599998,63.599998
20160803220000,294.600006,98.200002,55,55.099998,67.599998,66.599998,63.599998
20160803221500,294.600006,98.200002,55,55.099998,67.5,66.599998,63.599998
20160803223000,294.600006,98.200002,55,55.099998,67.300003,66.599998,63.599998
20160803224500,294.600006,98.200002,55,55.099998,67.199997,66.599998,63.599998
20160803230000,294.600006,98.200002,55,55.099998,67.099998,66.599998,63.599998
20160803231500,300.0,100.0,55,55.099998,67.099998,66.599998,63.599998
20160803233000,294.600006,98.200002,55,55.099998,66.900002,66.599998,63.599998
20160803234500,294.600006,98.200002,55,55.099998,66.800003,66.599998,63.599998
20160804000000,291.0,97.0,54,55.099998,66.800003,66.599998,63.599998
20160804001500,294.600006,98.200002,54,55.099998,66.699997,66.599998,63.599998
20160804003000,294.600006,98.200002,54,55.099998,66.699997,66.599998,63.599998
20160804004500,294.600006,98.200002,54,55.099998,66.599998,66.599998,63.599998
20160804010000,288.600006,96.200002,53,55.099998,66.599998,66.599998,63.599998
20160804011500,294.600006,98.200002,53,55.099998,66.5,66.599998,63.599998
20160804013000,294.600006,98.200002,53,55.099998,66.5,66.599998,63.599998
20160804014500,294.600006,98.200002,53,55.099998,66.400002,66.599998,63.599998
20160804020000,288.600006,96.200002,53,55.099998,66.400002,66.599998,63.599998
20160804021500,285.0,95.0,53,55.099998,66.300003,66.599998,63.599998
20160804023000,285.0,95.0,53,55.099998,66.400002,66.599998,63.599998
20160804024500,288.600006,96.200002,53,55.099998,66.400002,66.599998,63.599998
20160804030000,288.600006,96.200002,53,55.099998,66.300003,66.599998,63.599998
20160804031500,282.600006,94.200002,52,55.099998,66.300003,66.599998,63.599998
20160804033000,273.0,91.0,52,55.099998,66.300003,66.599998,63.599998
20160804034500,270.0,90.0,51,55.099998,66.300003,66.599998,63.599998
20160804040000,259.799988,86.599996,50,55.099998,66.300003,66.599998,63.599998
20160804041500,253.199997,84.399999,50,55.099998,66.300003,66.599998,63.599998
20160804043000,256.799988,85.599996,49,55.099998,66.300003,66.599998,63.599998
20160804044500,246.0,82.0,48,55.099998,66.300003,66.599998,63.599998
20160804050000,235.199997,78.399999,47,55.099998,66.400002,66.599998,63.599998
20160804051500,235.199997,78.399999,47,55.099998,66.400002,66.599998,63.599998
20160804053000,239.399994,79.799998,47,55.099998,66.400002,66.599998,63.599998
20160804054500,235.199997,78.399999,47,55.099998,66.5,66.599998,63.599998
20160804060000,235.199997,78.399999,47,55.099998,66.400002,66.599998,63.599998
20160804061500,235.199997,78.399999,47,55.099998,66.300003,66.599998,63.599998
20160804063000,235.199997,78.399999,47,55.099998,66.400002,66.599998,63.599998
20160804064500,235.199997,78.399999,47,55.099998,66.5,66.599998,63.599998
20160804070000,235.199997,78.399999,47,55.099998,66.5,66.599998,63.599998
20160804071500,239.399994,79.799998,47,55.099998,66.5,66.599998,63.599998
20160804073000,235.199997,78.399999,47,55.099998,66.599998,66.599998,63.599998
20160804074500,235.199997,78.399999,47,55.099998,66.599998,66.599998,63.599998
20160804080000,231.600006,77.200002,47,55.099998,66.699997,66.599998,63.599998
20160804081500,235.199997,78.399999,48,55.099998,66.699997,66.599998,63.599998
20160804083000,239.399994,79.799998,48,55.099998,66.699997,66.599998,63.599998
20160804084500,239.399994,79.799998,48,55.099998,66.699997,66.599998,63.599998
20160804090000,235.199997,78.399999,48,55.099998,66.699997,66.599998,63.599998
20160804091500,235.199997,78.399999,48,55.099998,66.599998,66.599998,63.599998
20160804093000,235.199997,78.399999,48,55.099998,66.400002,66.599998,63.599998
20160804094500,235.199997,78.399999,48,55.099998,66.400002,66.599998,63.599998
20160804100000,227.399994,75.799998,47,55.099998,66.199997,66.599998,63.599998
20160804101500,223.800003,74.600001,46,55.099998,66.5,66.599998,63.599998
20160804103000,220.199997,73.399999,46,55.099998,66.5,66.599998,63.599998
20160804104500,223.800003,74.600001,46,55.099998,66.5,66.599998,63.599998
20160804110000,223.800003,74.600001,46,55.099998,66.599998,66.599998,63.599998
20160804111500,223.800003,74.600001,46,55.099998,66.400002,66.599998,63.599998
20160804113000,223.800003,74.600001,46,55.099998,66.699997,66.599998,63.599998
20160804114500,231.600006,77.200002,48,55.099998,66.900002,66.599998,63.599998
20160804120000,231.600006,77.200002,48,55.099998,66.699997,66.599998,63.599998
20160804121500,227.399994,75.799998,48,55.099998,66.699997,66.599998,63.599998
20160804123000,231.600006,77.200002,48,55.099998,66.699997,66.599998,63.599998
20160804124500,235.199997,78.399999,48,55.099998,66.599998,66.599998,63.599998
20160804130000,231.600006,77.200002,47,55.099998,66.5,66.599998,63.599998
20160804131500,235.199997,78.399999,47,55.099998,66.599998,66.599998,63.599998
20160804133000,235.199997,78.399999,47,55.099998,66.5,66.599998,63.599998
20160804134500,220.199997,73.399999,46,55.099998,66.800003,66.699997,63.700001
20160804140000,223.800003,74.600001,46,55.099998,66.599998,66.699997,63.700001
20160804141500,216.0,72.0,46,55.099998,66.699997,66.699997,63.700001
20160804143000,220.199997,73.399999,46,55.099998,66.699997,66.699997,63.700001
20160804144500,220.199997,73.399999,46,55.099998,66.699997,66.699997,63.700001
20160804150000,220.199997,73.399999,46,55.099998,66.599998,66.699997,63.700001
20160804151500,220.199997,73.399999,46,55.099998,66.800003,66.699997,63.700001
20160804153000,216.0,72.0,46,55.099998,66.800003,66.699997,63.700001
20160804154500,220.199997,73.399999,46,55.099998,66.699997,66.699997,63.700001
20160804160000,220.199997,73.399999,46,55.099998,66.699997,66.699997,63.700001
20160804161500,220.199997,73.399999,46,55.099998,66.599998,66.699997,63.700001
20160804163000,220.199997,73.399999,46,55.099998,66.800003,66.699997,63.700001
20160804164500,291.0,97.0,54,55.099998,66.699997,65.400002,62.400002
20160804170000,297.0,99.0,54,55.099998,66.599998,65.400002,62.400002
20160804171500,297.0,99.0,54,55.099998,66.400002,65.400002,62.400002
20160804173000,297.0,99.0,54,55.099998,66.300003,65.400002,62.400002
20160804174500,297.0,99.0,54,54.299999,66.199997,65.400002,62.400002
20160804180000,291.0,97.0,54,54.299999,66.099998,65.400002,62.400002
20160804181500,294.600006,98.200002,54,54.299999,66.099998,65.400002,62.400002
20160804183000,291.0,97.0,54,54.299999,66.099998,65.400002,62.400002
20160804184500,246.0,82.0,47,54.299999,66.199997,66.599998,63.599998
20160804190000,203.399994,67.799998,43,55.099998,66.699997,67.199997,64.199997
20160804191500,203.399994,67.799998,43,55.099998,66.900002,67.199997,64.199997
20160804193000,207.600006,69.200002,43,55.099998,67.099998,67.199997,64.199997
20160804194500,203.399994,67.799998,43,55.099998,67.099998,67.199997,64.199997
20160804200000,203.399994,67.799998,43,55.099998,67.199997,67.199997,64.199997
20160804201500,207.600006,69.200002,43,55.099998,67.199997,67.199997,64.199997
20160804203000,203.399994,67.799998,43,55.099998,67.199997,67.199997,64.199997
20160804204500,199.199997,66.399999,43,55.099998,67.400002,67.199997,64.199997
20160804210000,203.399994,67.799998,43,55.099998,67.400002,67.199997,64.199997
20160804211500,203.399994,67.799998,43,55.099998,67.5,67.199997,64.199997
20160804213000,212.399994,70.799998,45,55.099998,67.400002,67.199997,64.199997
20160804214500,212.399994,70.799998,45,55.099998,67.400002,67.199997,64.199997
20160804220000,212.399994,70.799998,45,55.099998,67.400002,67.199997,64.199997
20160804221500,220.199997,73.399999,46,55.099998,67.5,67.199997,64.199997
20160804223000,227.399994,75.799998,46,55.099998,67.5,67.199997,64.199997
20160804224500,297.0,99.0,55,55.099998,67.0,62.099998,59.099998
20160804230000,297.0,99.0,55,55.099998,66.900002,62.099998,59.099998
20160804231500,297.0,99.0,55,55.099998,66.699997,62.099998,59.099998
20160804233000,300.0,100.0,55,55.099998,66.800003,62.099998,59.099998
20160804234500,297.0,99.0,55,55.099998,66.599998,62.099998,59.099998
20160805000000,300.0,100.0,55,55.099998,66.599998,62.099998,59.099998
20160805001500,297.0,99.0,55,55.099998,66.300003,62.099998,59.099998
20160805003000,297.0,99.0,55,55.099998,66.199997,62.099998,59.099998
20160805004500,297.0,99.0,55,55.099998,66.099998,62.099998,59.099998
20160805010000,300.0,100.0,55,55.099998,66.0,62.099998,59.099998
20160805011500,300.0,100.0,55,55.099998,65.900002,62.099998,59.099998
20160805013000,300.0,100.0,55,55.099998,66.0,62.099998,59.099998
20160805014500,297.0,99.0,55,55.099998,65.900002,62.099998,59.099998
20160805020000,297.0,99.0,55,55.099998,65.800003,62.099998,59.099998
20160805021500,297.0,99.0,55,55.099998,65.699997,62.099998,59.099998
20160805023000,297.0,99.0,55,55.099998,65.599998,62.099998,59.099998
20160805024500,300.0,100.0,55,55.099998,65.5,62.099998,59.099998
20160805030000,303.0,101.0,55,55.099998,65.5,62.099998,59.099998
20160805031500,303.0,101.0,55,55.099998,65.599998,62.099998,59.099998
20160805033000,297.0,99.0,55,55.099998,65.599998,62.099998,59.099998
20160805034500,300.0,100.0,55,55.099998,65.5,62.099998,59.099998
20160805040000,300.0,100.0,55,55.099998,65.400002,62.099998,59.099998
20160805041500,303.0,101.0,55,55.099998,65.300003,62.099998,59.099998
20160805043000,297.0,99.0,55,55.099998,65.300003,62.099998,59.099998
20160805044500,297.0,99.0,55,55.099998,65.300003,62.099998,59.099998
20160805050000,297.0,99.0,55,54.299999,65.300003,62.099998,59.099998
20160805051500,300.0,100.0,55,54.299999,65.300003,62.099998,59.099998
20160805053000,300.0,100.0,55,54.299999,65.199997,62.099998,59.099998
20160805054500,300.0,100.0,55,54.299999,65.099998,62.099998,59.099998
20160805060000,297.0,99.0,55,54.299999,65.099998,62.099998,59.099998
20160805061500,300.0,100.0,55,54.299999,65.099998,62.099998,59.099998
20160805063000,300.0,100.0,55,54.299999,65.0,62.099998,59.099998
20160805064500,0.0,0.0,0,55.5,65.400002,66.599998,63.599998
20160805070000,0.0,0.0,0,59.5,65.699997,66.599998,63.599998
20160805071500,0.0,0.0,0,60.700001,65.900002,66.599998,63.599998
20160805073000,0.0,0.0,0,61.5,66.0,66.599998,63.599998
20160805074500,0.0,0.0,0,61.5,66.199997,66.599998,63.599998
20160805080000,0.0,0.0,0,62.400002,66.199997,66.599998,63.599998
20160805081500,0.0,0.0,2,62.400002,66.400002,66.599998,63.599998
20160805083000,0.0,0.0,2,62.400002,66.599998,66.599998,63.599998
20160805084500,0.0,0.0,2,62.400002,66.699997,66.599998,63.599998
20160805090000,0.0,0.0,2,63.200001,66.800003,66.599998,63.599998
20160805091500,0.0,0.0,4,63.200001,66.900002,66.599998,63.599998
20160805093000,0.0,0.0,8,63.200001,67.099998,66.599998,63.599998
20160805094500,64.800003,21.600001,28,57.599998,67.099998,66.599998,63.599998
20160805100000,85.199997,28.399999,31,56.400002,67.099998,66.599998,63.599998
20160805101500,124.800003,41.600001,36,56.400002,67.199997,66.599998,63.599998
20160805103000,173.399994,57.799998,42,55.200001,67.5,66.599998,63.599998
20160805104500,253.199997,84.399999,52,55.200001,67.599998,66.599998,63.599998
20160805110000,276.0,92.0,54,55.200001,67.300003,66.599998,63.599998
20160805111500,294.600006,98.200002,56,55.200001,67.199997,66.599998,63.599998
20160805113000,291.0,97.0,56,55.200001,67.199997,66.599998,63.599998
20160805114500,294.600006,98.200002,56,55.200001,67.099998,64.900002,61.900002
20160805120000,291.0,97.0,56,55.200001,66.900002,64.800003,61.799999
20160805121500,294.600006,98.200002,56,55.200001,66.900002,64.800003,61.799999
20160805123000,294.600006,98.200002,56,55.200001,66.800003,64.800003,61.799999
20160805124500,294.600006,98.200002,56,55.200001,66.699997,64.800003,61.799999
20160805130000,294.600006,98.200002,56,55.200001,66.699997,64.800003,61.799999
20160805131500,300.0,100.0,56,55.200001,66.599998,64.800003,61.799999
20160805133000,297.0,99.0,56,55.200001,66.5,64.800003,61.799999
20160805134500,300.0,100.0,56,55.200001,66.400002,64.800003,61.799999
20160805140000,300.0,100.0,56,55.200001,66.400002,64.800003,61.799999
20160805141500,303.0,101.0,56,55.200001,66.400002,64.800003,61.799999
20160805143000,303.0,101.0,56,55.200001,66.300003,64.800003,61.799999
20160805144500,303.0,101.0,56,55.200001,66.199997,64.800003,61.799999
20160805150000,303.0,101.0,56,55.200001,66.300003,64.800003,61.799999
20160805151500,297.0,99.0,56,55.200001,66.300003,64.800003,61.799999
20160805153000,297.0,99.0,56,55.200001,66.400002,64.800003,61.799999
20160805154500,300.0,100.0,56,55.200001,66.300003,64.800003,61.799999
20160805160000,300.0,100.0,56,55.200001,66.199997,64.800003,61.799999
20160805161500,300.0,100.0,56,55.200001,66.199997,64.800003,61.799999
20160805173000,300.0,100.0,55,55.200001,66.599998,64.800003,61.799999
20160805174500,300.0,100.0,55,55.200001,66.5,64.800003,61.799999
20160805180000,303.0,101.0,55,55.200001,66.400002,64.800003,61.799999
20160805181500,303.0,101.0,55,55.200001,66.400002,64.800003,61.799999
20160805183000,303.0,101.0,55,55.200001,66.400002,64.800003,61.799999
20160805184500,303.0,101.0,55,55.200001,66.400002,64.800003,61.799999
20160805190000,297.0,99.0,55,55.200001,66.400002,64.800003,61.799999
20160805191500,297.0,99.0,55,55.200001,66.5,64.800003,61.799999
20160805193000,300.0,100.0,55,55.200001,66.400002,64.800003,61.799999
20160805194500,297.0,99.0,55,55.200001,66.400002,64.800003,61.799999
20160805200000,297.0,99.0,55,55.200001,66.400002,64.800003,61.799999
20160805201500,300.0,100.0,55,55.200001,66.400002,64.800003,61.799999
20160805203000,300.0,100.0,55,55.200001,66.300003,64.800003,61.799999
20160805204500,303.0,101.0,55,55.200001,66.300003,64.800003,61.799999
20160805210000,303.0,101.0,55,55.200001,66.400002,64.800003,61.799999
20160805211500,294.600006,98.200002,55,55.200001,66.400002,64.800003,61.799999
20160805213000,294.600006,98.200002,55,55.200001,66.300003,64.800003,61.799999
20160805214500,294.600006,98.200002,55,55.200001,66.199997,64.800003,61.799999
20160805220000,300.0,100.0,55,55.200001,66.199997,64.800003,61.799999
20160805221500,279.0,93.0,52,55.200001,66.199997,64.800003,61.799999
20160805223000,294.600006,98.200002,55,55.200001,66.199997,64.800003,61.799999
20160805224500,291.0,97.0,55,55.200001,66.300003,64.800003,61.799999
20160805230000,294.600006,98.200002,55,55.200001,66.400002,64.800003,61.799999
20160805231500,294.600006,98.200002,55,55.200001,66.300003,64.800003,61.799999
20160805233000,294.600006,98.200002,55,55.200001,66.199997,64.800003,61.799999
20160805234500,294.600006,98.200002,55,55.200001,66.099998,64.800003,61.799999
20160806000000,294.600006,98.200002,55,55.200001,66.099998,64.800003,61.799999
20160806001500,294.600006,98.200002,55,55.200001,66.0,64.900002,61.900002
20160806003000,294.600006,98.200002,55,55.200001,66.0,65.0,62.0
20160806004500,294.600006,98.200002,55,54.299999,66.0,65.0,62.0
20160806010000,288.600006,96.200002,54,54.299999,65.900002,65.099998,62.099998
20160806011500,288.600006,96.200002,56,54.299999,65.699997,65.099998,62.099998
20160806013000,300.0,100.0,57,54.299999,65.599998,65.099998,62.099998
20160806014500,288.600006,96.200002,54,54.299999,65.599998,65.099998,62.099998
20160806020000,288.600006,96.200002,54,54.299999,65.599998,65.0,62.0
20160806021500,294.600006,98.200002,55,54.299999,65.599998,65.099998,62.099998
20160806023000,291.0,97.0,55,54.299999,65.599998,65.0,62.0
20160806024500,291.0,97.0,55,54.299999,65.599998,65.099998,62.099998
20160806030000,291.0,97.0,55,54.299999,65.5,65.0,62.0
20160806031500,291.0,97.0,55,54.299999,65.5,65.0,62.0
20160806033000,294.600006,98.200002,55,54.299999,65.5,65.199997,62.200001
20160806034500,291.0,97.0,55,54.299999,65.400002,65.099998,62.099998
20160806040000,291.0,97.0,55,54.299999,65.400002,65.099998,62.099998
20160806041500,285.0,95.0,54,54.299999,65.300003,65.0,62.0
20160806043000,294.600006,98.200002,56,54.299999,65.400002,65.0,62.0
