PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160806044500,294.600006,98.200002,56,54.299999,65.5,65.0,62.0
20160806050000,288.600006,96.200002,54,54.299999,65.300003,65.099998,62.099998
20160806051500,288.600006,96.200002,54,54.299999,65.300003,65.099998,62.099998
20160806053000,288.600006,96.200002,54,54.299999,65.300003,65.0,62.0
20160806054500,288.600006,96.200002,54,54.299999,65.300003,65.0,62.0
20160806060000,288.600006,96.200002,54,54.299999,65.300003,65.099998,62.099998
20160806061500,288.600006,96.200002,54,54.299999,65.199997,65.099998,62.099998
20160806063000,288.600006,96.200002,55,54.299999,65.300003,65.0,62.0
20160806064500,288.600006,96.200002,55,54.299999,65.400002,64.900002,61.900002
20160806070000,288.600006,96.200002,55,54.299999,65.300003,64.900002,61.900002
20160806071500,294.600006,98.200002,55,54.299999,65.300003,64.900002,61.900002
20160806073000,291.0,97.0,55,55.099998,65.300003,64.900002,61.900002
20160806074500,291.0,97.0,55,55.099998,65.300003,64.900002,61.900002
20160806080000,291.0,97.0,55,55.099998,65.300003,64.900002,61.900002
20160806081500,291.0,97.0,55,55.099998,65.400002,64.900002,61.900002
20160806083000,294.600006,98.200002,56,55.099998,65.5,64.900002,61.900002
20160806084500,294.600006,98.200002,56,55.099998,65.5,64.900002,61.900002
20160806090000,276.0,92.0,53,55.099998,65.400002,64.800003,61.799999
20160806091500,288.600006,96.200002,55,55.099998,65.400002,65.0,62.0
20160806093000,285.0,95.0,55,55.099998,65.400002,65.300003,62.299999
20160806094500,285.0,95.0,55,55.099998,65.5,65.400002,62.400002
20160806100000,285.0,95.0,55,55.099998,65.5,65.400002,62.400002
20160806101500,285.0,95.0,55,55.099998,65.599998,65.400002,62.400002
20160806103000,279.0,93.0,55,55.099998,65.699997,65.400002,62.400002
20160806104500,291.0,97.0,56,55.099998,65.699997,65.400002,62.400002
20160806110000,291.0,97.0,56,55.099998,65.599998,65.400002,62.400002
20160806111500,291.0,97.0,56,55.099998,65.599998,65.400002,62.400002
20160806113000,291.0,97.0,56,55.099998,65.599998,65.400002,62.400002
20160806114500,291.0,97.0,56,55.099998,65.599998,65.400002,62.400002
20160806120000,294.600006,98.200002,56,55.099998,65.599998,65.400002,62.400002
20160806121500,291.0,97.0,56,55.099998,65.599998,65.400002,62.400002
20160806123000,294.600006,98.200002,56,55.099998,65.699997,65.400002,62.400002
20160806124500,291.0,97.0,56,55.099998,65.699997,65.400002,62.400002
20160806130000,294.600006,98.200002,56,55.099998,65.699997,65.400002,62.400002
20160806131500,288.600006,96.200002,56,55.099998,65.699997,65.400002,62.400002
20160806133000,288.600006,96.200002,56,55.099998,65.599998,65.400002,62.400002
20160806134500,294.600006,98.200002,56,55.099998,65.699997,65.400002,62.400002
20160806140000,294.600006,98.200002,56,55.099998,65.599998,65.400002,62.400002
20160806141500,294.600006,98.200002,56,55.099998,65.699997,65.400002,62.400002
20160806143000,294.600006,98.200002,56,55.099998,65.800003,65.400002,62.400002
20160806144500,294.600006,98.200002,56,55.099998,65.699997,65.400002,62.400002
20160806150000,291.0,97.0,56,55.099998,65.800003,65.400002,62.400002
20160806151500,294.600006,98.200002,56,55.099998,65.900002,65.400002,62.400002
20160806153000,294.600006,98.200002,56,55.099998,66.0,65.400002,62.400002
20160806154500,294.600006,98.200002,56,55.099998,65.900002,65.400002,62.400002
20160806160000,294.600006,98.200002,56,55.099998,65.800003,65.400002,62.400002
20160806161500,294.600006,98.200002,56,55.099998,65.800003,65.400002,62.400002
20160806163000,300.0,100.0,56,54.299999,65.900002,65.400002,62.400002
20160806164500,297.0,99.0,56,54.299999,66.0,65.400002,62.400002
20160806170000,297.0,99.0,56,54.299999,66.0,65.400002,62.400002
20160806171500,300.0,100.0,56,54.299999,65.900002,65.400002,62.400002
20160806173000,303.0,101.0,56,54.299999,65.800003,65.400002,62.400002
20160806174500,303.0,101.0,56,54.299999,65.800003,65.400002,62.400002
20160806180000,303.0,101.0,56,54.299999,65.800003,65.400002,62.400002
20160806181500,303.0,101.0,56,54.299999,65.800003,65.400002,62.400002
20160806183000,297.0,99.0,56,54.299999,65.800003,65.400002,62.400002
20160806184500,297.0,99.0,56,54.299999,65.900002,65.400002,62.400002
20160806190000,300.0,100.0,56,54.299999,66.0,65.400002,62.400002
20160806191500,303.0,101.0,56,54.299999,65.800003,65.400002,62.400002
20160806193000,303.0,101.0,56,54.299999,65.800003,65.400002,62.400002
20160806194500,297.0,99.0,56,54.299999,65.900002,65.400002,62.400002
20160806200000,297.0,99.0,55,54.299999,65.800003,65.400002,62.400002
20160806201500,297.0,99.0,55,54.299999,65.800003,65.400002,62.400002
20160806203000,297.0,99.0,55,54.299999,66.0,65.400002,62.400002
20160806204500,297.0,99.0,55,54.299999,66.0,65.400002,62.400002
20160806210000,297.0,99.0,55,54.299999,65.900002,65.400002,62.400002
20160806211500,300.0,100.0,55,55.099998,66.0,65.400002,62.400002
20160806213000,297.0,99.0,55,55.099998,65.900002,65.400002,62.400002
20160806214500,300.0,100.0,55,55.099998,65.900002,65.400002,62.400002
20160806220000,300.0,100.0,55,55.099998,66.0,65.400002,62.400002
20160806221500,300.0,100.0,55,55.099998,66.0,65.400002,62.400002
20160806223000,297.0,99.0,55,55.099998,66.099998,65.400002,62.400002
20160806224500,300.0,100.0,55,55.099998,66.0,65.400002,62.400002
20160806230000,297.0,99.0,55,55.099998,66.0,65.400002,62.400002
20160806231500,300.0,100.0,55,55.099998,65.900002,65.400002,62.400002
20160806233000,300.0,100.0,55,55.099998,65.900002,65.400002,62.400002
20160806234500,300.0,100.0,55,55.099998,65.900002,65.400002,62.400002
20160807000000,300.0,100.0,55,55.099998,66.0,65.400002,62.400002
20160807001500,300.0,100.0,55,55.099998,66.0,65.400002,62.400002
20160807003000,300.0,100.0,55,55.099998,66.0,65.400002,62.400002
20160807004500,300.0,100.0,55,55.099998,65.800003,65.400002,62.400002
20160807010000,297.0,99.0,55,55.099998,65.800003,65.400002,62.400002
20160807011500,297.0,99.0,55,55.099998,65.699997,65.400002,62.400002
20160807013000,297.0,99.0,55,55.099998,65.699997,65.400002,62.400002
20160807014500,297.0,99.0,55,55.099998,65.599998,65.400002,62.400002
20160807020000,300.0,100.0,55,55.099998,65.599998,65.400002,62.400002
20160807021500,300.0,100.0,55,55.099998,65.699997,65.400002,62.400002
20160807023000,297.0,99.0,55,55.099998,65.599998,65.400002,62.400002
20160807024500,297.0,99.0,55,55.099998,65.599998,65.400002,62.400002
20160807030000,297.0,99.0,55,55.099998,65.599998,65.400002,62.400002
20160807031500,297.0,99.0,55,55.099998,65.5,65.400002,62.400002
20160807033000,297.0,99.0,55,55.099998,65.5,65.400002,62.400002
20160807034500,297.0,99.0,55,54.400002,65.5,65.400002,62.400002
20160807040000,300.0,100.0,55,54.400002,65.5,65.400002,62.400002
20160807041500,297.0,99.0,55,54.400002,65.5,65.400002,62.400002
20160807043000,297.0,99.0,55,54.400002,65.5,65.400002,62.400002
20160807044500,297.0,99.0,55,54.400002,65.400002,65.400002,62.400002
20160807050000,297.0,99.0,55,54.400002,65.300003,65.400002,62.400002
20160807051500,297.0,99.0,55,54.400002,65.300003,65.400002,62.400002
20160807053000,297.0,99.0,55,54.400002,65.300003,65.400002,62.400002
20160807054500,297.0,99.0,55,54.400002,65.300003,65.400002,62.400002
20160807060000,297.0,99.0,55,54.400002,65.300003,65.400002,62.400002
20160807061500,297.0,99.0,55,54.400002,65.300003,65.400002,62.400002
20160807063000,297.0,99.0,55,54.400002,65.300003,65.400002,62.400002
20160807064500,297.0,99.0,55,54.400002,65.199997,65.400002,62.400002
20160807070000,291.0,97.0,55,54.400002,65.199997,65.400002,62.400002
20160807071500,294.600006,98.200002,55,54.400002,65.199997,65.400002,62.400002
20160807073000,291.0,97.0,55,55.099998,65.199997,65.400002,62.400002
20160807074500,294.600006,98.200002,55,55.099998,65.199997,65.400002,62.400002
20160807080000,294.600006,98.200002,55,55.099998,65.199997,65.199997,62.200001
20160807081500,291.0,97.0,55,55.099998,65.300003,65.300003,62.299999
20160807083000,294.600006,98.200002,55,55.099998,65.400002,65.300003,62.299999
20160807084500,288.600006,96.200002,55,55.099998,65.300003,65.300003,62.299999
20160807090000,288.600006,96.200002,55,55.099998,65.5,65.300003,62.299999
20160807091500,288.600006,96.200002,55,55.099998,65.5,65.199997,62.200001
20160807093000,288.600006,96.200002,55,54.5,65.5,65.099998,62.099998
20160807094500,288.600006,96.200002,55,54.5,65.5,65.099998,62.099998
20160807100000,288.600006,96.200002,55,54.5,65.599998,64.900002,61.900002
20160807101500,288.600006,96.200002,55,55.200001,65.699997,64.900002,61.900002
20160807103000,288.600006,96.200002,56,55.200001,65.800003,64.900002,61.900002
20160807104500,294.600006,98.200002,56,55.200001,65.699997,64.900002,61.900002
20160807110000,266.399994,88.799998,53,55.200001,65.699997,64.800003,61.799999
20160807111500,291.0,97.0,56,55.200001,65.699997,64.800003,61.799999
20160807113000,291.0,97.0,56,55.200001,65.699997,64.900002,61.900002
20160807114500,294.600006,98.200002,56,55.200001,65.699997,64.900002,61.900002
20160807120000,294.600006,98.200002,57,55.200001,65.699997,64.900002,61.900002
20160807121500,300.0,100.0,57,55.200001,65.800003,64.900002,61.900002
20160807123000,300.0,100.0,57,55.200001,65.800003,64.900002,61.900002
20160807124500,297.0,99.0,57,55.200001,65.800003,64.900002,61.900002
20160807130000,297.0,99.0,57,55.200001,65.800003,64.900002,61.900002
20160807131500,300.0,100.0,57,55.200001,65.800003,64.900002,61.900002
20160807133000,297.0,99.0,57,55.200001,65.800003,64.900002,61.900002
20160807134500,300.0,100.0,57,54.299999,65.800003,64.900002,61.900002
20160807140000,300.0,100.0,57,55.099998,65.900002,64.900002,61.900002
20160807141500,300.0,100.0,57,55.099998,66.099998,64.900002,61.900002
20160807143000,297.0,99.0,57,55.099998,66.099998,64.900002,61.900002
20160807144500,300.0,100.0,57,55.099998,66.099998,64.900002,61.900002
20160807150000,303.0,101.0,57,55.099998,66.099998,64.900002,61.900002
20160807151500,303.0,101.0,56,55.099998,66.099998,64.900002,61.900002
20160807153000,297.0,99.0,56,55.099998,66.099998,64.900002,61.900002
20160807154500,297.0,99.0,55,55.099998,66.099998,64.800003,61.799999
20160807160000,291.0,97.0,55,55.099998,66.300003,64.900002,61.900002
20160807161500,294.600006,98.200002,55,55.099998,66.300003,64.800003,61.799999
20160807163000,294.600006,98.200002,55,55.099998,66.300003,64.800003,61.799999
20160807164500,294.600006,98.200002,55,55.099998,66.199997,64.800003,61.799999
20160807170000,300.0,100.0,55,55.099998,66.199997,64.800003,61.799999
20160807171500,297.0,99.0,55,55.099998,66.099998,64.800003,61.799999
20160807173000,297.0,99.0,55,55.099998,66.199997,64.300003,61.299999
20160807174500,263.399994,87.799998,51,55.099998,66.199997,65.400002,62.400002
20160807180000,294.600006,98.200002,55,55.099998,66.199997,65.400002,62.400002
20160807181500,291.0,97.0,55,55.099998,66.199997,65.400002,62.400002
20160807183000,294.600006,98.200002,55,55.099998,66.199997,65.400002,62.400002
20160807184500,291.0,97.0,55,55.099998,66.199997,65.400002,62.400002
20160807190000,291.0,97.0,55,55.099998,66.199997,65.400002,62.400002
20160807191500,294.600006,98.200002,55,55.099998,66.5,65.400002,62.400002
20160807193000,294.600006,98.200002,55,55.099998,66.400002,65.400002,62.400002
20160807194500,288.600006,96.200002,55,55.099998,66.300003,65.400002,62.400002
20160807200000,288.600006,96.200002,55,55.099998,66.400002,65.400002,62.400002
20160807201500,297.0,99.0,55,55.099998,66.300003,65.400002,62.400002
20160807203000,297.0,99.0,55,54.299999,66.300003,65.400002,62.400002
20160807204500,297.0,99.0,55,54.299999,66.400002,65.400002,62.400002
20160807210000,291.0,97.0,55,54.299999,66.400002,65.400002,62.400002
20160807211500,294.600006,98.200002,55,54.299999,66.300003,65.400002,62.400002
20160807213000,291.0,97.0,55,54.299999,66.300003,65.400002,62.400002
20160807214500,297.0,99.0,55,54.299999,66.400002,65.400002,62.400002
20160807220000,297.0,99.0,55,54.299999,66.400002,65.400002,62.400002
20160807221500,297.0,99.0,55,54.299999,66.400002,65.400002,62.400002
20160807223000,297.0,99.0,55,54.299999,66.300003,65.400002,62.400002
20160807224500,297.0,99.0,55,54.299999,66.300003,65.400002,62.400002
20160807230000,300.0,100.0,55,54.299999,66.300003,65.400002,62.400002
20160807231500,294.600006,98.200002,55,54.299999,66.199997,65.400002,62.400002
20160807233000,294.600006,98.200002,55,54.299999,66.199997,65.400002,62.400002
20160807234500,294.600006,98.200002,55,54.299999,66.199997,65.400002,62.400002
20160808000000,294.600006,98.200002,55,54.299999,66.199997,65.400002,62.400002
20160808001500,294.600006,98.200002,55,54.299999,66.099998,65.400002,62.400002
20160808003000,294.600006,98.200002,55,54.299999,66.099998,65.400002,62.400002
20160808004500,294.600006,98.200002,55,54.299999,66.099998,65.300003,62.299999
20160808010000,294.600006,98.200002,55,54.299999,66.0,65.300003,62.299999
20160808011500,291.0,97.0,55,54.299999,66.099998,65.099998,62.099998
20160808013000,291.0,97.0,55,54.299999,65.900002,65.099998,62.099998
20160808014500,291.0,97.0,55,54.299999,65.900002,65.0,62.0
20160808020000,291.0,97.0,55,54.299999,65.800003,64.900002,61.900002
20160808021500,291.0,97.0,55,54.299999,65.699997,64.900002,61.900002
20160808023000,291.0,97.0,55,54.299999,65.599998,64.900002,61.900002
20160808024500,291.0,97.0,55,54.299999,65.599998,64.900002,61.900002
20160808030000,291.0,97.0,55,54.299999,65.5,64.900002,61.900002
20160808031500,291.0,97.0,55,54.299999,65.5,64.900002,61.900002
20160808033000,291.0,97.0,55,54.299999,65.400002,64.900002,61.900002
20160808034500,294.600006,98.200002,55,54.299999,65.5,64.900002,61.900002
20160808040000,291.0,97.0,55,54.299999,65.5,64.900002,61.900002
20160808041500,291.0,97.0,55,54.299999,65.400002,64.900002,61.900002
20160808043000,291.0,97.0,55,54.299999,65.300003,64.900002,61.900002
20160808044500,291.0,97.0,55,54.299999,65.300003,64.900002,61.900002
20160808050000,294.600006,98.200002,55,54.299999,65.199997,64.900002,61.900002
20160808051500,294.600006,98.200002,55,54.299999,65.199997,64.900002,61.900002
20160808053000,294.600006,98.200002,55,54.299999,65.199997,64.900002,61.900002
20160808054500,294.600006,98.200002,55,54.299999,65.199997,64.900002,61.900002
20160808060000,294.600006,98.200002,55,54.299999,65.199997,64.900002,61.900002
20160808061500,294.600006,98.200002,55,54.299999,65.199997,64.900002,61.900002
20160808063000,294.600006,98.200002,55,54.299999,65.099998,64.900002,61.900002
20160808064500,294.600006,98.200002,55,54.299999,65.099998,64.900002,61.900002
20160808070000,294.600006,98.200002,55,54.299999,65.199997,64.900002,61.900002
20160808071500,294.600006,98.200002,55,54.299999,65.300003,64.900002,61.900002
20160808073000,300.0,100.0,55,54.299999,65.400002,64.900002,61.900002
20160808074500,291.0,97.0,55,54.299999,65.5,64.900002,61.900002
20160808080000,294.600006,98.200002,55,54.299999,65.699997,64.900002,61.900002
20160808081500,288.600006,96.200002,55,54.299999,65.699997,65.0,62.0
20160808083000,288.600006,96.200002,56,54.299999,65.800003,64.900002,61.900002
20160808084500,294.600006,98.200002,56,55.099998,65.800003,64.900002,61.900002
20160808090000,291.0,97.0,56,55.099998,65.800003,64.900002,61.900002
20160808091500,294.600006,98.200002,56,55.099998,66.099998,64.900002,61.900002
20160808093000,294.600006,98.200002,56,55.099998,65.800003,64.900002,61.900002
20160808094500,294.600006,98.200002,56,55.099998,65.800003,64.900002,61.900002
20160808100000,291.0,97.0,56,55.099998,66.0,64.900002,61.900002
20160808101500,294.600006,98.200002,56,55.099998,66.0,64.900002,61.900002
20160808103000,291.0,97.0,56,55.099998,66.0,64.900002,61.900002
20160808104500,291.0,97.0,56,55.099998,66.0,64.900002,61.900002
20160808110000,303.0,101.0,56,55.099998,65.900002,64.900002,61.900002
20160808111500,303.0,101.0,55,55.099998,65.900002,64.900002,61.900002
20160808113000,303.0,101.0,55,55.099998,66.0,64.900002,61.900002
20160808114500,294.600006,98.200002,55,55.099998,66.199997,64.900002,61.900002
20160808120000,294.600006,98.200002,55,55.099998,66.400002,64.900002,61.900002
20160808121500,291.0,97.0,55,55.099998,66.599998,64.900002,61.900002
20160808123000,294.600006,98.200002,55,55.099998,66.400002,64.900002,61.900002
20160808124500,291.0,97.0,55,55.099998,66.400002,65.0,62.0
20160808130000,294.600006,98.200002,55,55.099998,66.099998,64.900002,61.900002
20160808131500,294.600006,98.200002,55,55.099998,66.099998,65.0,62.0
20160808133000,294.600006,98.200002,55,55.099998,66.0,65.0,62.0
20160808134500,291.0,97.0,55,55.099998,66.099998,65.099998,62.099998
20160808140000,294.600006,98.200002,55,55.099998,66.099998,65.0,62.0
20160808141500,294.600006,98.200002,55,55.099998,66.199997,65.0,62.0
20160808143000,291.0,97.0,55,55.099998,66.199997,65.0,62.0
20160808144500,294.600006,98.200002,55,55.099998,66.199997,65.0,62.0
20160808150000,288.600006,96.200002,55,55.099998,66.199997,65.099998,62.099998
20160808151500,294.600006,98.200002,55,55.099998,66.300003,65.099998,62.099998
20160808153000,294.600006,98.200002,55,55.099998,66.300003,65.400002,62.400002
20160808154500,294.600006,98.200002,55,55.099998,66.300003,65.400002,62.400002
20160808160000,294.600006,98.200002,55,55.099998,66.199997,65.400002,62.400002
20160808161500,294.600006,98.200002,55,55.099998,66.099998,65.400002,62.400002
20160808163000,291.0,97.0,55,55.099998,66.099998,65.400002,62.400002
20160808164500,294.600006,98.200002,56,55.099998,66.0,65.400002,62.400002
20160808170000,294.600006,98.200002,56,55.099998,66.099998,65.400002,62.400002
20160808171500,294.600006,98.200002,55,55.099998,66.099998,65.400002,62.400002
20160808173000,303.0,101.0,55,55.099998,66.0,65.400002,62.400002
20160808174500,303.0,101.0,55,54.299999,66.0,65.400002,62.400002
20160808180000,303.0,101.0,55,54.299999,66.099998,65.400002,62.400002
20160808181500,297.0,99.0,55,54.299999,66.099998,65.400002,62.400002
20160808183000,300.0,100.0,55,54.299999,66.099998,65.400002,62.400002
20160808184500,297.0,99.0,55,54.299999,66.0,65.400002,62.400002
20160808190000,300.0,100.0,55,54.299999,66.0,65.400002,62.400002
20160808191500,300.0,100.0,55,54.299999,66.099998,65.400002,62.400002
20160808193000,297.0,99.0,55,54.299999,66.0,65.400002,62.400002
20160808194500,300.0,100.0,55,54.299999,66.099998,65.400002,62.400002
20160808200000,303.0,101.0,55,54.299999,66.199997,65.400002,62.400002
20160808201500,294.600006,98.200002,55,54.299999,66.199997,65.400002,62.400002
20160808203000,294.600006,98.200002,55,55.099998,66.199997,65.400002,62.400002
20160808204500,294.600006,98.200002,55,55.099998,66.199997,65.400002,62.400002
20160808210000,294.600006,98.200002,55,55.099998,66.199997,65.400002,62.400002
20160808211500,291.0,97.0,55,55.099998,66.199997,65.400002,62.400002
20160808213000,294.600006,98.200002,55,55.099998,66.300003,65.400002,62.400002
20160808214500,294.600006,98.200002,55,55.099998,66.300003,65.400002,62.400002
20160808220000,294.600006,98.200002,55,55.099998,66.300003,61.400002,58.400002
20160808221500,294.600006,98.200002,55,55.099998,66.400002,60.0,56.799999
20160808223000,294.600006,98.200002,55,55.099998,66.300003,60.0,56.799999
20160808224500,291.0,97.0,55,55.099998,66.199997,60.0,56.900002
20160808230000,297.0,99.0,55,55.099998,66.099998,60.0,56.900002
20160808231500,291.0,97.0,55,55.099998,66.099998,60.0,56.900002
20160808233000,294.600006,98.200002,55,55.099998,65.900002,60.0,56.900002
20160808234500,294.600006,98.200002,55,55.099998,65.900002,60.0,56.900002
20160809000000,288.600006,96.200002,55,55.099998,65.900002,60.0,56.900002
20160809001500,294.600006,98.200002,55,55.099998,65.900002,60.0,56.900002
20160809003000,294.600006,98.200002,55,55.099998,65.699997,60.0,56.900002
20160809004500,294.600006,98.200002,55,55.099998,65.699997,60.0,56.900002
20160809010000,294.600006,98.200002,55,55.099998,65.599998,60.0,56.900002
20160809011500,294.600006,98.200002,55,55.099998,65.599998,60.0,57.0
20160809013000,291.0,97.0,55,55.099998,65.599998,60.0,57.0
20160809014500,294.600006,98.200002,55,55.099998,65.599998,60.099998,57.099998
20160809020000,291.0,97.0,55,55.099998,65.599998,60.099998,57.099998
20160809021500,294.600006,98.200002,55,55.099998,65.5,60.099998,57.099998
20160809023000,294.600006,98.200002,55,55.099998,65.5,60.0,57.0
20160809024500,294.600006,98.200002,55,55.099998,65.599998,60.0,56.900002
20160809030000,294.600006,98.200002,55,55.099998,65.599998,60.0,56.900002
20160809031500,294.600006,98.200002,55,55.099998,65.5,60.0,56.900002
20160809033000,294.600006,98.200002,55,55.099998,65.400002,60.0,57.0
20160809034500,291.0,97.0,55,55.099998,65.300003,60.0,57.0
20160809040000,294.600006,98.200002,55,55.099998,65.199997,60.0,57.0
20160809041500,300.0,100.0,55,55.099998,65.199997,60.0,57.0
20160809043000,300.0,100.0,55,55.099998,65.099998,60.0,57.0
20160809044500,297.0,99.0,55,55.099998,65.199997,60.0,57.0
20160809050000,300.0,100.0,55,55.099998,65.199997,60.099998,57.099998
20160809051500,300.0,100.0,55,55.099998,65.199997,60.0,56.900002
20160809053000,297.0,99.0,55,55.099998,65.099998,60.099998,57.099998
20160809054500,297.0,99.0,55,55.099998,65.099998,60.0,57.0
20160809060000,297.0,99.0,55,55.099998,65.099998,60.0,57.0
20160809061500,297.0,99.0,55,55.099998,65.0,60.0,57.0
20160809063000,300.0,100.0,55,55.099998,65.0,60.0,57.0
20160809064500,95.400002,31.800001,33,55.099998,65.300003,64.900002,61.900002
20160809070000,136.199997,45.399999,38,55.099998,65.599998,64.900002,61.900002
20160809071500,194.399994,64.799998,45,55.099998,65.699997,64.800003,61.799999
20160809073000,282.600006,94.200002,56,54.299999,66.0,64.800003,61.799999
20160809074500,294.600006,98.200002,57,54.900002,65.800003,64.800003,61.799999
20160809080000,294.600006,98.200002,57,55.5,65.800003,64.800003,61.799999
20160809081500,263.399994,87.799998,53,55.5,65.900002,65.400002,62.400002
20160809083000,291.0,97.0,56,55.5,66.0,64.900002,61.900002
20160809084500,291.0,97.0,57,55.5,66.0,64.900002,61.900002
20160809090000,285.0,95.0,56,55.5,66.0,65.099998,62.099998
20160809091500,288.600006,96.200002,56,54.700001,66.0,65.0,62.0
20160809093000,297.0,99.0,57,55.5,65.900002,65.0,62.0
20160809094500,291.0,97.0,56,54.700001,65.900002,64.900002,61.900002
20160809100000,297.0,99.0,57,54.700001,65.800003,64.900002,61.900002
20160809101500,297.0,99.0,57,54.700001,65.900002,64.900002,61.900002
20160809103000,300.0,100.0,57,54.700001,65.800003,65.0,62.0
20160809104500,300.0,100.0,57,54.700001,65.800003,65.099998,62.099998
20160809110000,300.0,100.0,57,54.700001,66.0,65.199997,62.200001
20160809111500,0.0,0.0,1,56.799999,66.099998,68.900002,65.900002
20160809113000,0.0,0.0,0,60.700001,66.300003,68.900002,65.900002
20160809114500,0.0,0.0,3,61.599998,66.300003,68.5,65.5
20160809120000,0.0,0.0,0,62.400002,66.400002,68.900002,65.900002
20160809121500,0.0,0.0,0,62.400002,66.5,68.900002,65.900002
20160809123000,0.0,0.0,8,62.400002,66.599998,67.900002,64.900002
20160809124500,47.400002,15.800001,27,61.200001,66.599998,67.300003,64.300003
20160809130000,161.399994,53.799998,40,55.599998,66.800003,66.900002,63.900002
20160809131500,0.0,0.0,0,57.799999,66.699997,69.400002,66.400002
20160809133000,0.0,0.0,0,61.099998,66.699997,69.400002,66.400002
20160809134500,0.0,0.0,0,62.400002,66.800003,69.400002,66.400002
20160809140000,0.0,0.0,0,63.200001,67.099998,69.400002,66.400002
20160809141500,0.0,0.0,0,63.200001,67.099998,69.400002,66.400002
20160809143000,0.0,0.0,0,64.0,67.099998,69.400002,66.400002
20160809144500,0.0,0.0,0,64.0,67.099998,69.400002,66.400002
20160809150000,0.0,0.0,0,64.800003,67.199997,69.400002,66.400002
20160809151500,0.0,0.0,0,64.800003,67.300003,69.400002,66.400002
20160809153000,0.0,0.0,0,64.800003,67.300003,69.400002,66.400002
20160809154500,0.0,0.0,0,64.800003,67.300003,69.400002,66.400002
20160809160000,0.0,0.0,0,64.800003,67.300003,69.400002,66.400002
20160809161500,0.0,0.0,0,64.800003,67.400002,69.400002,66.400002
20160809163000,0.0,0.0,0,65.800003,67.400002,69.400002,66.400002
20160809164500,0.0,0.0,0,65.800003,67.599998,69.400002,66.400002
20160809170000,0.0,0.0,0,65.800003,67.599998,69.400002,66.400002
20160809171500,106.199997,35.399999,34,58.799999,67.699997,67.900002,64.900002
20160809173000,111.0,37.0,34,56.0,67.699997,67.900002,64.900002
20160809174500,109.199997,36.399999,34,56.0,67.800003,67.900002,64.900002
20160809180000,109.199997,36.399999,34,56.0,67.699997,67.900002,64.900002
20160809181500,108.0,36.0,34,56.0,67.699997,67.900002,64.900002
20160809183000,108.0,36.0,34,56.0,67.699997,67.900002,64.900002
20160809184500,108.0,36.0,34,56.0,67.699997,67.900002,64.900002
20160809190000,108.0,36.0,34,56.0,67.699997,67.900002,64.900002
20160809191500,108.0,36.0,34,56.0,67.699997,67.900002,64.900002
20160809193000,109.199997,36.399999,34,56.0,67.699997,67.900002,64.900002
20160809194500,106.199997,35.399999,34,56.0,67.699997,67.900002,64.900002
20160809200000,309.0,103.0,58,54.700001,68.599998,64.300003,61.299999
20160809201500,309.0,103.0,58,54.700001,68.300003,64.300003,61.299999
20160809203000,309.0,103.0,58,54.700001,68.300003,64.300003,61.299999
20160809204500,309.0,103.0,58,54.700001,68.199997,64.300003,61.299999
20160809210000,309.0,103.0,57,54.700001,68.099998,64.300003,61.299999
20160809211500,309.0,103.0,57,54.700001,68.0,64.300003,61.299999
20160809213000,309.0,103.0,57,54.700001,67.900002,64.300003,61.299999
20160809214500,309.0,103.0,57,54.700001,67.699997,64.300003,61.299999
20160809220000,309.0,103.0,57,54.700001,67.599998,64.300003,61.299999
20160809221500,300.0,100.0,56,54.700001,67.5,64.300003,61.299999
20160809223000,300.0,100.0,56,54.700001,67.400002,64.199997,61.200001
20160809224500,303.0,101.0,56,54.700001,67.400002,63.799999,60.799999
20160809230000,303.0,101.0,56,54.700001,67.400002,63.700001,60.700001
20160809231500,303.0,101.0,56,54.700001,67.300003,63.599998,60.599998
20160809233000,303.0,101.0,56,54.700001,67.199997,63.599998,60.599998
20160809234500,303.0,101.0,56,54.700001,67.099998,63.599998,60.599998
20160810000000,303.0,101.0,56,54.700001,67.0,63.599998,60.599998
20160810001500,303.0,101.0,56,54.700001,66.900002,63.599998,60.599998
20160810003000,303.0,101.0,56,54.700001,66.800003,63.599998,60.599998
20160810004500,303.0,101.0,56,54.700001,66.900002,63.599998,60.599998
20160810010000,303.0,101.0,56,54.700001,66.900002,63.599998,60.599998
20160810011500,291.0,97.0,57,54.700001,66.900002,63.599998,60.599998
20160810013000,294.600006,98.200002,57,54.700001,66.800003,63.599998,60.599998
20160810014500,294.600006,98.200002,57,54.700001,66.699997,63.599998,60.599998
20160810020000,291.0,97.0,57,54.700001,66.699997,63.599998,60.599998
20160810021500,291.0,97.0,57,54.700001,66.599998,63.599998,60.599998
20160810023000,294.600006,98.200002,57,54.700001,66.599998,63.599998,60.599998
20160810024500,291.0,97.0,57,54.700001,66.599998,63.599998,60.599998
20160810030000,294.600006,98.200002,57,54.700001,66.699997,63.599998,60.599998
20160810031500,294.600006,98.200002,57,54.700001,66.699997,63.599998,60.599998
20160810033000,294.600006,98.200002,57,54.700001,66.599998,63.599998,60.599998
20160810034500,291.0,97.0,57,54.700001,66.5,63.599998,60.599998
20160810040000,291.0,97.0,57,54.700001,66.400002,63.599998,60.599998
20160810041500,294.600006,98.200002,57,54.700001,66.400002,63.599998,60.599998
20160810054500,294.600006,98.200002,58,55.099998,66.599998,63.599998,60.599998
20160810060000,294.600006,98.200002,58,55.099998,66.400002,63.599998,60.599998
20160810061500,294.600006,98.200002,58,55.099998,66.400002,63.599998,60.599998
20160810063000,294.600006,98.200002,58,55.099998,66.400002,63.599998,60.599998
20160810064500,294.600006,98.200002,58,55.099998,66.400002,63.599998,60.599998
20160810070000,294.600006,98.200002,58,55.099998,66.5,63.599998,60.599998
20160810071500,294.600006,98.200002,58,53.900002,66.599998,63.599998,60.599998
20160810073000,294.600006,98.200002,58,55.5,66.5,63.599998,60.599998
20160810074500,291.0,97.0,58,55.5,66.400002,63.599998,60.599998
20160810080000,291.0,97.0,58,54.299999,66.400002,63.599998,60.599998
20160810081500,291.0,97.0,59,54.299999,66.300003,63.599998,60.599998
20160810083000,291.0,97.0,59,55.0,66.400002,63.599998,60.599998
20160810084500,291.0,97.0,60,55.0,66.400002,63.599998,60.599998
20160810090000,291.0,97.0,60,55.0,66.400002,63.599998,60.599998
20160810091500,291.0,97.0,60,55.0,66.599998,63.599998,60.599998
20160810093000,294.600006,98.200002,60,55.0,66.599998,63.599998,60.599998
20160810094500,291.0,97.0,60,55.0,66.699997,63.599998,60.599998
20160810100000,291.0,97.0,60,55.0,66.599998,63.599998,60.599998
20160810101500,300.0,100.0,60,55.0,66.400002,63.599998,60.599998
20160810103000,300.0,100.0,60,55.0,66.400002,63.599998,60.599998
20160810104500,300.0,100.0,60,55.0,66.300003,63.599998,60.599998
20160810110000,297.0,99.0,60,55.0,66.400002,63.599998,60.599998
20160810111500,297.0,99.0,60,55.0,66.400002,63.599998,60.599998
20160810113000,291.0,97.0,60,55.0,66.400002,63.599998,60.599998
20160810114500,303.0,101.0,60,55.0,66.599998,63.599998,60.599998
20160810120000,153.0,51.0,40,55.0,66.699997,65.400002,62.400002
20160810121500,249.600006,83.200002,53,55.0,66.699997,65.400002,62.400002
20160810123000,291.0,97.0,58,55.0,66.699997,65.400002,62.400002
20160810124500,300.0,100.0,59,55.0,66.699997,65.400002,62.400002
20160810130000,294.600006,98.200002,59,55.0,66.800003,65.400002,62.400002
20160810131500,294.600006,98.200002,58,55.0,66.599998,65.400002,62.400002
20160810133000,294.600006,98.200002,58,55.0,66.400002,65.400002,62.400002
20160810134500,294.600006,98.200002,58,55.0,66.599998,65.400002,62.400002
20160810140000,294.600006,98.200002,58,55.0,66.599998,65.400002,62.400002
20160810141500,291.0,97.0,58,55.0,66.599998,65.400002,62.400002
20160810143000,291.0,97.0,58,55.0,66.400002,65.400002,62.400002
20160810144500,291.0,97.0,58,55.0,66.400002,65.5,62.5
20160810150000,291.0,97.0,59,55.0,66.300003,65.5,62.5
20160810151500,294.600006,98.200002,59,55.0,66.400002,65.5,62.5
20160810153000,294.600006,98.200002,59,55.0,66.300003,65.5,62.5
20160810154500,294.600006,98.200002,59,55.0,66.400002,65.5,62.5
20160810160000,294.600006,98.200002,59,55.0,66.400002,65.5,62.5
20160810161500,300.0,100.0,59,55.0,66.5,65.5,62.5
20160810163000,300.0,100.0,59,55.0,66.400002,65.5,62.5
20160810164500,297.0,99.0,59,55.0,66.400002,65.5,62.5
20160810170000,297.0,99.0,59,55.0,66.300003,65.5,62.5
20160810171500,300.0,100.0,59,55.0,66.300003,65.5,62.5
20160810173000,297.0,99.0,59,55.0,66.300003,65.5,62.5
20160810174500,273.0,91.0,55,55.0,66.300003,66.0,63.0
20160810180000,259.799988,86.599996,54,55.0,66.300003,66.099998,63.099998
20160810181500,263.399994,87.799998,54,55.0,66.199997,66.099998,63.099998
20160810183000,259.799988,86.599996,54,55.0,66.199997,66.199997,63.200001
20160810184500,259.799988,86.599996,54,55.0,66.099998,66.199997,63.200001
20160810190000,259.799988,86.599996,54,55.0,66.199997,66.199997,63.200001
20160810191500,259.799988,86.599996,54,55.0,66.099998,66.099998,63.099998
20160810193000,259.799988,86.599996,54,55.0,66.199997,66.099998,63.099998
20160810194500,259.799988,86.599996,54,55.0,66.400002,66.099998,63.099998
20160810200000,288.600006,96.200002,58,55.0,66.699997,66.099998,63.099998
20160810201500,288.600006,96.200002,58,55.0,66.5,66.099998,63.099998
20160810203000,288.600006,96.200002,58,55.0,66.400002,66.199997,63.200001
20160810204500,294.600006,98.200002,58,55.0,66.199997,66.099998,63.099998
20160810210000,294.600006,98.200002,58,55.0,66.300003,66.199997,63.200001
20160810211500,291.0,97.0,58,55.0,66.300003,66.199997,63.200001
20160810213000,291.0,97.0,58,55.0,66.400002,66.300003,63.299999
20160810214500,294.600006,98.200002,58,55.0,66.199997,66.400002,63.400002
20160810220000,291.0,97.0,57,55.0,66.099998,66.300003,63.299999
20160810221500,273.0,91.0,55,55.0,66.099998,66.400002,63.400002
20160810223000,259.799988,86.599996,54,55.0,66.099998,66.300003,63.299999
20160810224500,288.600006,96.200002,58,55.0,66.0,62.099998,59.099998
20160810230000,288.600006,96.200002,58,55.0,65.900002,62.0,59.0
20160810231500,288.600006,96.200002,58,55.0,66.0,61.599998,58.599998
20160810233000,288.600006,96.200002,58,55.0,65.900002,61.400002,58.400002
20160810234500,294.600006,98.200002,58,55.0,65.699997,61.400002,58.400002
20160811000000,294.600006,98.200002,58,55.0,65.599998,61.400002,58.400002
20160811001500,294.600006,98.200002,58,55.0,65.5,61.400002,58.400002
20160811003000,294.600006,98.200002,58,55.0,65.300003,61.400002,58.400002
20160811004500,294.600006,98.200002,58,55.0,65.300003,61.400002,58.400002
20160811010000,294.600006,98.200002,58,54.299999,65.300003,61.400002,58.400002
20160811011500,291.0,97.0,58,54.299999,65.300003,61.400002,58.400002
20160811013000,294.600006,98.200002,58,54.299999,65.300003,61.400002,58.400002
20160811014500,291.0,97.0,58,54.299999,65.099998,61.200001,58.200001
20160811020000,294.600006,98.200002,58,54.299999,65.099998,60.599998,57.599998
20160811021500,294.600006,98.200002,58,54.299999,65.099998,60.599998,57.599998
20160811023000,291.0,97.0,58,54.299999,65.0,61.299999,58.299999
20160811024500,291.0,97.0,58,54.299999,65.0,61.299999,58.299999
20160811030000,291.0,97.0,58,54.299999,65.099998,61.299999,58.299999
20160811031500,291.0,97.0,58,54.299999,65.0,61.299999,58.299999
20160811033000,294.600006,98.200002,58,54.299999,65.0,61.299999,58.299999
20160811034500,291.0,97.0,58,54.299999,65.0,60.0,57.0
20160811040000,294.600006,98.200002,58,54.299999,64.900002,60.5,57.5
20160811041500,291.0,97.0,58,54.299999,64.800003,60.5,57.5
20160811043000,294.600006,98.200002,58,54.299999,64.900002,60.5,57.5
20160811044500,288.600006,96.200002,58,54.299999,65.0,60.5,57.5
20160811050000,288.600006,96.200002,58,54.299999,64.800003,60.5,57.5
20160811051500,288.600006,96.200002,58,54.299999,64.800003,60.5,57.5
20160811053000,288.600006,96.200002,58,54.299999,64.800003,60.5,57.5
20160811054500,288.600006,96.200002,58,54.299999,64.800003,60.5,57.5
20160811060000,294.600006,98.200002,59,54.299999,64.800003,60.5,57.5
20160811061500,294.600006,98.200002,59,54.299999,64.900002,60.5,57.5
20160811063000,294.600006,98.200002,59,54.299999,64.900002,60.5,57.5
20160811064500,294.600006,98.200002,59,54.299999,64.800003,60.5,57.5
20160811070000,294.600006,98.200002,59,54.299999,64.800003,60.5,57.5
20160811071500,294.600006,98.200002,59,54.299999,64.800003,60.5,57.5
20160811073000,0.0,0.0,0,58.700001,65.599998,66.599998,63.599998
20160811074500,33.0,11.0,0,60.299999,65.900002,66.599998,63.599998
20160811080000,33.0,11.0,0,61.099998,66.099998,66.599998,63.599998
20160811081500,33.0,11.0,1,61.099998,66.199997,66.599998,63.599998
20160811083000,33.0,11.0,1,61.900002,66.400002,66.599998,63.599998
20160811084500,0.0,0.0,1,61.900002,66.599998,66.599998,63.599998
20160811090000,33.0,11.0,1,61.900002,66.599998,66.599998,63.599998
20160811091500,33.0,11.0,1,62.799999,66.699997,66.599998,63.599998
20160811093000,0.0,0.0,1,62.799999,66.699997,66.599998,63.599998
20160811094500,0.0,0.0,2,62.799999,66.699997,66.599998,63.599998
20160811100000,33.0,11.0,2,62.799999,66.800003,66.599998,63.599998
20160811101500,0.0,0.0,3,62.799999,66.900002,66.599998,63.599998
20160811103000,33.0,11.0,6,62.799999,67.0,66.599998,63.599998
20160811104500,51.599998,17.199999,26,58.799999,67.099998,66.599998,63.599998
20160811110000,99.599998,33.199999,35,55.599998,67.300003,66.599998,63.599998
20160811111500,124.800003,41.600001,38,55.599998,67.300003,66.599998,63.599998
20160811113000,169.199997,56.399999,44,54.799999,67.400002,66.599998,63.599998
20160811114500,235.199997,78.399999,53,54.799999,67.5,66.599998,63.599998
20160811120000,259.799988,86.599996,56,54.799999,67.199997,66.599998,63.599998
20160811121500,270.0,90.0,57,54.799999,67.099998,66.599998,63.599998
20160811123000,294.600006,98.200002,61,54.799999,67.199997,66.599998,63.599998
20160811124500,291.0,97.0,61,54.799999,66.900002,66.599998,63.599998
20160811130000,297.0,99.0,61,54.799999,66.599998,66.599998,63.599998
20160811131500,297.0,99.0,61,54.799999,66.599998,66.599998,63.599998
20160811133000,288.600006,96.200002,60,54.799999,66.400002,66.599998,63.599998
20160811134500,282.600006,94.200002,59,54.799999,66.300003,66.599998,63.599998
20160811140000,279.0,93.0,58,54.799999,66.400002,66.599998,63.599998
20160811141500,282.600006,94.200002,58,54.799999,66.300003,66.599998,63.599998
20160811143000,273.0,91.0,57,54.799999,66.400002,66.599998,63.599998
20160811144500,266.399994,88.799998,57,54.799999,66.400002,66.599998,63.599998
20160811150000,249.600006,83.200002,54,54.799999,66.199997,66.599998,63.599998
20160811151500,249.600006,83.200002,54,54.799999,66.300003,66.599998,63.599998
20160811153000,249.600006,83.200002,54,54.799999,66.5,66.599998,63.599998
20160811154500,253.199997,84.399999,54,54.799999,66.300003,66.599998,63.599998
20160811160000,249.600006,83.200002,54,55.5,66.400002,66.599998,63.599998
20160811161500,253.199997,84.399999,55,54.900002,66.599998,66.599998,63.599998
20160811163000,253.199997,84.399999,55,54.900002,66.400002,66.599998,63.599998
20160811164500,256.799988,85.599996,55,54.900002,66.300003,66.599998,63.599998
20160811170000,246.0,82.0,53,54.900002,66.300003,66.599998,63.599998
20160811171500,246.0,82.0,53,54.900002,66.400002,66.599998,63.599998
20160811173000,242.399994,80.799998,53,54.900002,66.5,66.599998,63.599998
20160811174500,246.0,82.0,53,54.900002,66.800003,66.599998,63.599998
20160811180000,249.600006,83.200002,53,54.900002,66.900002,66.599998,63.599998
20160811181500,256.799988,85.599996,54,54.900002,66.900002,66.599998,63.599998
20160811183000,263.399994,87.799998,54,54.900002,66.599998,66.599998,63.599998
20160811184500,253.199997,84.399999,53,54.900002,66.300003,66.599998,63.599998
20160811190000,156.0,52.0,40,55.5,66.699997,67.800003,64.800003
20160811191500,97.800003,32.600001,33,55.5,66.699997,67.800003,64.800003
20160811193000,0.0,0.0,5,58.299999,66.699997,67.800003,64.800003
20160811194500,0.0,0.0,0,61.099998,66.800003,67.800003,64.800003
20160811200000,0.0,0.0,0,62.200001,66.900002,67.800003,64.800003
20160811201500,0.0,0.0,0,62.200001,66.900002,67.800003,64.800003
20160811203000,0.0,0.0,0,63.200001,67.0,67.800003,64.800003
20160811204500,0.0,0.0,0,63.200001,67.099998,67.800003,64.800003
20160811210000,0.0,0.0,0,63.200001,67.099998,67.800003,64.800003
20160811211500,0.0,0.0,0,64.0,67.199997,67.800003,64.800003
20160811213000,0.0,0.0,0,64.0,67.199997,67.800003,64.800003
20160811214500,0.0,0.0,0,64.0,67.199997,67.800003,64.800003
20160811220000,0.0,0.0,0,64.0,67.199997,67.800003,64.800003
20160811221500,0.0,0.0,0,64.0,67.199997,67.800003,64.800003
20160811223000,0.0,0.0,1,64.0,67.300003,67.800003,64.800003
20160811224500,0.0,0.0,0,64.0,67.300003,67.800003,64.800003
20160811230000,0.0,0.0,0,64.0,67.300003,67.800003,64.800003
20160811231500,0.0,0.0,0,64.0,67.300003,67.800003,64.800003
20160811233000,0.0,0.0,0,64.0,67.400002,67.800003,64.800003
20160811234500,0.0,0.0,0,64.0,67.400002,67.800003,64.800003
20160812000000,0.0,0.0,0,64.0,67.400002,67.800003,64.800003
20160812001500,0.0,0.0,0,64.0,67.400002,67.800003,64.800003
20160812003000,0.0,0.0,0,64.0,67.400002,67.800003,64.800003
20160812004500,0.0,0.0,0,64.0,67.400002,67.800003,64.800003
20160812010000,0.0,0.0,0,64.0,67.400002,67.800003,64.800003
20160812011500,0.0,0.0,0,64.0,67.5,67.800003,64.800003
20160812013000,0.0,0.0,0,64.0,67.5,67.800003,64.800003
20160812014500,0.0,0.0,0,64.0,67.5,67.800003,64.800003
20160812020000,0.0,0.0,1,64.0,67.599998,67.800003,64.800003
20160812021500,0.0,0.0,1,64.0,67.599998,67.800003,64.800003
20160812023000,0.0,0.0,1,64.0,67.599998,67.800003,64.800003
20160812024500,0.0,0.0,1,64.0,67.599998,67.800003,64.800003
20160812030000,0.0,0.0,1,64.0,67.599998,67.800003,64.800003
20160812031500,0.0,0.0,1,64.0,67.599998,67.800003,64.800003
20160812033000,0.0,0.0,1,64.0,67.599998,67.800003,64.800003
20160812034500,0.0,0.0,1,64.0,67.599998,67.800003,64.800003
20160812040000,0.0,0.0,1,64.0,67.599998,67.800003,64.800003
20160812041500,0.0,0.0,1,64.0,67.699997,67.800003,64.800003
20160812043000,0.0,0.0,1,64.0,67.699997,67.800003,64.800003
20160812044500,0.0,0.0,1,64.0,67.699997,67.800003,64.800003
20160812050000,0.0,0.0,1,64.0,67.699997,67.800003,64.800003
20160812051500,0.0,0.0,1,64.0,67.699997,67.800003,64.800003
20160812053000,0.0,0.0,1,64.0,67.699997,67.800003,64.800003
20160812054500,0.0,0.0,1,64.0,67.699997,67.800003,64.800003
20160812060000,0.0,0.0,1,64.0,67.699997,67.800003,64.800003
20160812061500,0.0,0.0,1,64.0,67.699997,67.800003,64.800003
20160812063000,0.0,0.0,1,64.0,67.699997,67.800003,64.800003
20160812064500,0.0,0.0,1,64.0,67.699997,67.800003,64.800003
20160812070000,0.0,0.0,1,64.0,67.699997,67.800003,64.800003
20160812071500,0.0,0.0,1,64.0,67.699997,67.800003,64.800003
20160812073000,0.0,0.0,1,64.0,67.699997,67.800003,64.800003
20160812074500,0.0,0.0,1,64.0,67.699997,67.800003,64.800003
20160812080000,0.0,0.0,1,64.0,67.800003,67.800003,64.800003
20160812081500,0.0,0.0,1,64.0,67.800003,67.800003,64.800003
20160812083000,0.0,0.0,1,64.0,67.800003,67.800003,64.800003
20160812084500,0.0,0.0,1,64.0,67.800003,67.800003,64.800003
20160812090000,0.0,0.0,1,64.0,67.800003,67.800003,64.800003
20160812091500,0.0,0.0,1,64.0,67.800003,67.800003,64.800003
20160812093000,0.0,0.0,1,64.0,67.900002,67.800003,64.800003
20160812094500,0.0,0.0,1,64.0,67.900002,67.800003,64.800003
20160812100000,0.0,0.0,2,64.0,67.900002,67.800003,64.800003
20160812101500,0.0,0.0,3,64.0,68.099998,67.800003,64.800003
20160812103000,0.0,0.0,5,64.0,68.099998,67.800003,64.800003
20160812104500,0.0,0.0,4,64.0,68.0,67.800003,64.800003
20160812110000,0.0,0.0,5,64.0,68.099998,67.800003,64.800003
20160812111500,0.0,0.0,4,64.0,67.900002,67.800003,64.800003
20160812113000,0.0,0.0,4,64.0,67.900002,67.800003,64.800003
20160812114500,0.0,0.0,7,64.0,68.099998,67.800003,64.800003
20160812120000,67.800003,22.600001,29,57.599998,68.400002,67.800003,64.800003
20160812121500,93.599998,31.199999,33,54.700001,68.099998,67.800003,64.800003
20160812123000,85.199997,28.399999,30,54.700001,67.800003,67.800003,64.800003
20160812124500,86.400002,28.800001,30,54.700001,67.699997,67.800003,64.800003
20160812130000,86.400002,28.800001,30,54.700001,67.699997,67.800003,64.800003
20160812131500,86.400002,28.800001,30,54.700001,67.800003,67.800003,64.800003
20160812133000,82.199997,27.399999,30,54.700001,67.800003,67.800003,64.800003
20160812134500,82.199997,27.399999,30,54.700001,67.800003,67.800003,64.800003
20160812140000,82.199997,27.399999,30,54.700001,67.900002,67.800003,64.800003
20160812141500,82.199997,27.399999,30,54.700001,67.800003,67.800003,64.800003
20160812143000,83.400002,27.800001,30,54.700001,67.699997,67.800003,64.800003
20160812144500,82.199997,27.399999,30,54.700001,67.699997,67.800003,64.800003
20160812150000,83.400002,27.800001,30,54.700001,67.699997,67.800003,64.800003
20160812151500,83.400002,27.800001,30,54.700001,67.699997,67.800003,64.800003
20160812153000,82.199997,27.399999,30,54.700001,67.699997,67.800003,64.800003
20160812154500,82.199997,27.399999,30,54.700001,67.699997,67.800003,64.800003
20160812160000,81.0,27.0,30,54.700001,67.599998,67.800003,64.800003
20160812161500,82.199997,27.399999,30,54.700001,67.599998,67.800003,64.800003
20160812163000,82.199997,27.399999,30,54.700001,67.599998,67.800003,64.800003
20160812164500,83.400002,27.800001,30,54.700001,67.599998,67.800003,64.800003
20160812170000,82.199997,27.399999,30,54.700001,67.599998,67.800003,64.800003
20160812171500,81.0,27.0,30,54.700001,67.599998,67.800003,64.800003
20160812173000,82.199997,27.399999,30,54.700001,67.599998,67.800003,64.800003
20160812174500,81.0,27.0,30,54.700001,67.599998,67.800003,64.800003
20160812180000,82.199997,27.399999,30,54.700001,67.599998,67.800003,64.800003
20160812181500,82.199997,27.399999,30,54.700001,67.599998,67.800003,64.800003
20160812183000,82.199997,27.399999,30,54.700001,67.599998,67.800003,64.800003
20160812184500,82.199997,27.399999,30,54.700001,67.599998,67.800003,64.800003
20160812190000,81.0,27.0,30,54.700001,67.599998,67.800003,64.800003
20160812191500,79.800003,26.600001,30,55.599998,67.599998,67.800003,64.800003
20160812193000,79.800003,26.600001,30,56.299999,67.599998,67.800003,64.800003
20160812194500,81.0,27.0,30,55.599998,67.599998,67.800003,64.800003
20160812200000,81.0,27.0,30,54.700001,67.699997,67.800003,64.800003
20160812201500,81.0,27.0,30,56.0,67.699997,67.800003,64.800003
20160812203000,79.800003,26.600001,30,56.0,67.699997,67.800003,64.800003
20160812204500,79.800003,26.600001,30,56.0,67.699997,67.800003,64.800003
20160812210000,79.800003,26.600001,30,55.200001,67.699997,67.800003,64.800003
20160812211500,79.800003,26.600001,30,55.200001,67.699997,67.800003,64.800003
20160812213000,81.0,27.0,30,56.299999,67.699997,67.800003,64.800003
20160812214500,81.0,27.0,30,56.299999,67.699997,67.800003,64.800003
20160812220000,79.199997,26.399999,30,55.200001,67.699997,67.800003,64.800003
20160812221500,79.199997,26.399999,30,55.200001,67.699997,67.800003,64.800003
20160812223000,79.199997,26.399999,30,56.799999,67.699997,67.800003,64.800003
20160812224500,79.199997,26.399999,30,56.799999,67.699997,67.800003,64.800003
20160812230000,309.0,103.0,60,55.599998,68.300003,62.099998,59.099998
20160812231500,309.0,103.0,60,53.900002,67.900002,62.099998,59.099998
20160812233000,309.0,103.0,60,53.900002,67.599998,62.099998,59.099998
20160812234500,309.0,103.0,60,53.900002,67.400002,62.099998,59.099998
20160813000000,309.0,103.0,60,55.599998,67.300003,62.099998,59.099998
20160813001500,303.0,101.0,60,54.299999,67.199997,62.099998,59.099998
20160813003000,303.0,101.0,60,54.299999,66.900002,62.099998,59.099998
20160813004500,303.0,101.0,60,53.5,66.699997,62.099998,59.099998
20160813010000,303.0,101.0,60,55.099998,66.599998,62.099998,59.099998
20160813011500,294.600006,98.200002,59,55.099998,66.599998,62.099998,59.099998
20160813013000,294.600006,98.200002,60,55.099998,66.5,62.099998,59.099998
20160813014500,303.0,101.0,60,55.099998,66.400002,62.099998,59.099998
20160813020000,303.0,101.0,60,54.299999,66.400002,62.099998,59.099998
20160813021500,303.0,101.0,60,54.299999,66.199997,62.099998,59.099998
20160813023000,309.0,103.0,60,54.299999,66.099998,62.099998,59.099998
20160813024500,309.0,103.0,60,54.299999,66.0,62.099998,59.099998
20160813030000,309.0,103.0,60,54.299999,65.800003,62.099998,59.099998
20160813031500,309.0,103.0,60,54.299999,65.800003,62.099998,59.099998
20160813033000,309.0,103.0,60,54.299999,65.800003,62.099998,59.099998
20160813034500,309.0,103.0,60,53.700001,65.800003,62.099998,59.099998
20160813040000,309.0,103.0,60,53.700001,65.599998,62.099998,59.099998
20160813041500,309.0,103.0,60,53.700001,65.599998,62.099998,59.099998
20160813043000,309.0,103.0,60,53.700001,65.5,62.099998,59.099998
20160813044500,303.0,101.0,60,53.700001,65.5,62.099998,59.099998
20160813050000,309.0,103.0,60,53.700001,65.400002,62.099998,59.099998
20160813051500,309.0,103.0,60,53.700001,65.5,62.099998,59.099998
20160813053000,309.0,103.0,60,53.700001,65.5,62.099998,59.099998
20160813054500,303.0,101.0,60,53.700001,65.300003,62.099998,59.099998
20160813060000,303.0,101.0,60,53.700001,65.300003,62.099998,59.099998
20160813061500,303.0,101.0,60,54.299999,65.300003,62.099998,59.099998
20160813063000,309.0,103.0,60,54.299999,65.400002,62.099998,59.099998
20160813064500,309.0,103.0,60,54.299999,65.300003,62.099998,59.099998
20160813070000,309.0,103.0,60,54.299999,65.300003,62.099998,59.099998
20160813071500,309.0,103.0,60,54.299999,65.300003,62.099998,59.099998
20160813073000,309.0,103.0,60,54.299999,65.300003,62.099998,59.099998
20160813074500,309.0,103.0,60,54.299999,65.199997,62.099998,59.099998
20160813080000,303.0,101.0,60,54.299999,65.199997,62.099998,59.099998
20160813081500,303.0,101.0,60,54.299999,65.099998,62.099998,59.099998
20160813083000,303.0,101.0,60,54.299999,65.099998,62.099998,59.099998
20160813084500,309.0,103.0,60,54.299999,65.099998,62.099998,59.099998
20160813090000,309.0,103.0,60,54.299999,65.199997,62.099998,59.099998
20160813091500,303.0,101.0,60,54.299999,65.099998,62.099998,59.099998
20160813093000,303.0,101.0,60,54.299999,65.099998,62.099998,59.099998
20160813094500,303.0,101.0,60,54.299999,65.099998,62.099998,59.099998
