PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160813100000,303.0,101.0,60,54.299999,65.099998,62.099998,59.099998
20160813101500,303.0,101.0,60,54.299999,65.099998,62.099998,59.099998
20160813103000,0.0,0.0,0,54.299999,65.300003,67.099998,64.099998
20160813104500,0.0,0.0,0,59.5,66.0,67.199997,64.199997
20160813110000,0.0,0.0,0,60.900002,66.300003,67.199997,64.199997
20160813111500,0.0,0.0,0,60.900002,66.5,67.199997,64.199997
20160813113000,0.0,0.0,0,62.400002,66.5,67.199997,64.199997
20160813114500,0.0,0.0,0,62.400002,66.599998,67.199997,64.199997
20160813120000,0.0,0.0,0,62.400002,66.699997,67.199997,64.199997
20160813121500,0.0,0.0,1,62.400002,66.800003,67.199997,64.199997
20160813123000,0.0,0.0,0,62.400002,66.900002,67.199997,64.199997
20160813124500,0.0,0.0,1,63.200001,67.0,67.199997,64.199997
20160813130000,0.0,0.0,1,63.200001,67.099998,67.199997,64.199997
20160813131500,0.0,0.0,1,63.200001,67.099998,67.199997,64.199997
20160813133000,0.0,0.0,1,63.200001,67.199997,67.199997,64.199997
20160813134500,0.0,0.0,1,63.200001,67.199997,67.199997,64.199997
20160813140000,0.0,0.0,1,63.200001,67.300003,67.199997,64.199997
20160813141500,0.0,0.0,1,63.200001,67.400002,67.199997,64.199997
20160813143000,0.0,0.0,1,63.200001,67.400002,67.199997,64.199997
20160813144500,0.0,0.0,1,63.200001,67.300003,67.199997,64.199997
20160813150000,0.0,0.0,1,63.200001,67.300003,67.199997,64.199997
20160813151500,0.0,0.0,1,63.200001,67.300003,67.199997,64.199997
20160813153000,0.0,0.0,1,63.200001,67.400002,67.199997,64.199997
20160813154500,0.0,0.0,1,63.200001,67.400002,67.199997,64.199997
20160813160000,0.0,0.0,1,63.200001,67.400002,67.199997,64.199997
20160813161500,0.0,0.0,1,63.200001,67.400002,67.199997,64.199997
20160813163000,0.0,0.0,1,63.200001,67.400002,67.199997,64.199997
20160813164500,0.0,0.0,1,63.200001,67.400002,67.199997,64.199997
20160813170000,0.0,0.0,1,63.200001,67.300003,67.199997,64.199997
20160813171500,0.0,0.0,1,63.200001,67.300003,67.199997,64.199997
20160813173000,0.0,0.0,1,63.200001,67.400002,67.199997,64.199997
20160813174500,0.0,0.0,1,63.200001,67.400002,67.199997,64.199997
20160813180000,291.0,97.0,59,53.5,68.199997,65.400002,62.400002
20160813181500,291.0,97.0,59,53.5,68.099998,65.400002,62.400002
20160813183000,291.0,97.0,59,53.5,67.800003,65.400002,62.400002
20160813184500,291.0,97.0,59,53.5,67.5,65.400002,62.400002
20160813190000,294.600006,98.200002,59,55.200001,67.400002,65.400002,62.400002
20160813191500,294.600006,98.200002,59,55.200001,67.400002,65.400002,62.400002
20160813193000,291.0,97.0,59,55.200001,67.300003,65.400002,62.400002
20160813194500,291.0,97.0,59,53.5,67.199997,65.400002,62.400002
20160813200000,291.0,97.0,59,53.5,67.0,65.400002,62.400002
20160813201500,291.0,97.0,59,55.900002,66.800003,65.400002,62.400002
20160813203000,291.0,97.0,59,54.299999,66.800003,65.400002,62.400002
20160813204500,291.0,97.0,59,55.099998,66.800003,65.400002,62.400002
20160813210000,291.0,97.0,59,53.900002,66.699997,65.400002,62.400002
20160813211500,294.600006,98.200002,59,53.900002,66.699997,65.400002,62.400002
20160813213000,294.600006,98.200002,59,54.700001,66.800003,65.400002,62.400002
20160813214500,294.600006,98.200002,59,54.700001,66.699997,65.400002,62.400002
20160813220000,294.600006,98.200002,59,54.700001,66.699997,65.400002,62.400002
20160813221500,294.600006,98.200002,59,54.700001,66.599998,65.400002,62.400002
20160813223000,294.600006,98.200002,59,53.900002,66.5,65.400002,62.400002
20160813224500,294.600006,98.200002,59,53.900002,66.400002,65.400002,62.400002
20160813230000,291.0,97.0,59,53.900002,66.300003,65.400002,62.400002
20160813231500,297.0,99.0,59,53.900002,66.300003,65.400002,62.400002
20160813233000,297.0,99.0,59,53.900002,66.300003,65.400002,62.400002
20160813234500,297.0,99.0,59,53.900002,66.300003,65.400002,62.400002
20160814000000,291.0,97.0,59,53.200001,66.199997,61.299999,58.299999
20160814001500,297.0,99.0,59,53.200001,66.099998,61.299999,58.299999
20160814003000,297.0,99.0,59,53.200001,66.0,61.299999,58.299999
20160814004500,297.0,99.0,59,53.200001,65.699997,61.299999,58.299999
20160814010000,297.0,99.0,59,53.200001,65.599998,61.299999,58.299999
20160814011500,300.0,100.0,59,53.200001,65.599998,61.299999,58.299999
20160814013000,294.600006,98.200002,59,53.200001,65.599998,61.299999,58.299999
20160814014500,294.600006,98.200002,59,53.200001,65.5,61.299999,58.299999
20160814020000,294.600006,98.200002,59,53.200001,65.5,61.299999,58.299999
20160814021500,294.600006,98.200002,59,53.200001,65.300003,61.299999,58.299999
20160814023000,291.0,97.0,59,53.200001,65.199997,61.299999,58.299999
20160814024500,294.600006,98.200002,59,53.200001,65.099998,61.299999,58.299999
20160814030000,294.600006,98.200002,59,53.200001,65.099998,61.299999,58.299999
20160814031500,294.600006,98.200002,59,53.200001,65.099998,61.299999,58.299999
20160814033000,294.600006,98.200002,59,53.200001,65.099998,61.299999,58.299999
20160814034500,294.600006,98.200002,59,53.200001,65.0,61.299999,58.299999
20160814040000,294.600006,98.200002,59,53.200001,65.0,61.299999,58.299999
20160814041500,294.600006,98.200002,59,53.200001,64.800003,61.299999,58.299999
20160814043000,294.600006,98.200002,59,53.200001,64.800003,61.299999,58.299999
20160814044500,300.0,100.0,59,53.200001,64.800003,61.299999,58.299999
20160814050000,294.600006,98.200002,59,53.200001,64.800003,61.299999,58.299999
20160814051500,294.600006,98.200002,59,53.200001,64.800003,61.299999,58.299999
20160814053000,300.0,100.0,59,53.200001,64.699997,61.299999,58.299999
20160814054500,297.0,99.0,59,53.200001,64.599998,61.299999,58.299999
20160814060000,297.0,99.0,59,53.200001,64.599998,61.299999,58.299999
20160814061500,297.0,99.0,59,53.200001,64.5,61.299999,58.299999
20160814063000,297.0,99.0,59,53.200001,64.5,61.299999,58.299999
20160814064500,297.0,99.0,59,53.200001,64.599998,61.299999,58.299999
20160814070000,297.0,99.0,59,53.200001,64.599998,61.299999,58.299999
20160814071500,297.0,99.0,59,53.200001,64.5,61.299999,58.299999
20160814073000,297.0,99.0,59,53.200001,64.400002,61.299999,58.299999
20160814074500,297.0,99.0,59,53.200001,64.400002,61.299999,58.299999
20160814080000,297.0,99.0,59,53.200001,64.400002,61.299999,58.299999
20160814081500,297.0,99.0,59,53.200001,64.300003,61.299999,58.299999
20160814083000,297.0,99.0,59,53.200001,64.300003,61.299999,58.299999
20160814084500,297.0,99.0,59,53.200001,64.400002,61.299999,58.299999
20160814090000,297.0,99.0,59,53.200001,64.599998,61.299999,58.299999
20160814091500,300.0,100.0,59,53.200001,64.599998,61.299999,58.299999
20160814093000,297.0,99.0,59,53.200001,64.599998,61.299999,58.299999
20160814094500,297.0,99.0,59,53.200001,64.599998,61.299999,58.299999
20160814100000,297.0,99.0,59,53.200001,64.599998,61.299999,58.299999
20160814101500,297.0,99.0,59,53.200001,64.599998,61.299999,58.299999
20160814103000,0.0,0.0,0,54.700001,64.900002,66.599998,63.599998
20160814104500,0.0,0.0,0,58.700001,65.199997,66.599998,63.599998
20160814110000,0.0,0.0,1,60.299999,65.300003,66.599998,63.599998
20160814111500,0.0,0.0,0,61.099998,65.5,66.599998,63.599998
20160814113000,0.0,0.0,0,61.099998,65.699997,66.599998,63.599998
20160814114500,0.0,0.0,1,61.900002,65.800003,66.599998,63.599998
20160814120000,0.0,0.0,0,61.900002,65.900002,66.599998,63.599998
20160814121500,0.0,0.0,0,61.900002,66.0,66.599998,63.599998
20160814123000,0.0,0.0,0,62.799999,66.099998,66.599998,63.599998
20160814124500,0.0,0.0,0,62.799999,66.199997,66.599998,63.599998
20160814130000,0.0,0.0,1,62.799999,66.300003,66.599998,63.599998
20160814131500,0.0,0.0,2,62.799999,66.400002,66.599998,63.599998
20160814133000,0.0,0.0,2,62.799999,66.5,66.599998,63.599998
20160814134500,0.0,0.0,2,62.799999,66.699997,66.599998,63.599998
20160814140000,0.0,0.0,5,62.799999,67.0,66.599998,63.599998
20160814141500,53.400002,17.800001,26,62.799999,67.199997,66.599998,63.599998
20160814143000,93.599998,31.199999,33,55.599998,67.300003,66.599998,63.599998
20160814144500,142.800003,47.600001,40,54.700001,67.400002,66.599998,63.599998
20160814150000,223.800003,74.600001,50,54.700001,67.699997,66.599998,63.599998
20160814151500,249.600006,83.200002,54,54.700001,67.400002,66.599998,63.599998
20160814153000,270.0,90.0,57,54.700001,67.199997,66.599998,63.599998
20160814154500,279.0,93.0,58,54.700001,67.0,66.599998,63.599998
20160814160000,285.0,95.0,58,54.700001,66.800003,66.599998,63.599998
20160814161500,285.0,95.0,58,54.700001,66.699997,66.599998,63.599998
20160814163000,279.0,93.0,58,54.700001,66.599998,66.599998,63.599998
20160814164500,285.0,95.0,58,54.700001,66.400002,66.599998,63.599998
20160814170000,285.0,95.0,58,54.700001,66.400002,66.599998,63.599998
20160814171500,285.0,95.0,58,54.700001,66.400002,66.599998,63.599998
20160814173000,285.0,95.0,58,54.700001,66.5,66.599998,63.599998
20160814174500,285.0,95.0,58,54.700001,66.400002,66.599998,63.599998
20160814180000,285.0,95.0,58,54.700001,66.300003,66.599998,63.599998
20160814181500,285.0,95.0,58,54.700001,66.300003,66.599998,63.599998
20160814183000,276.0,92.0,57,54.700001,66.300003,66.599998,63.599998
20160814184500,270.0,90.0,56,54.700001,66.5,66.599998,63.599998
20160814190000,266.399994,88.799998,56,54.700001,66.699997,66.599998,63.599998
20160814191500,266.399994,88.799998,56,54.700001,66.599998,66.599998,63.599998
20160814193000,266.399994,88.799998,56,54.700001,66.699997,66.599998,63.599998
20160814194500,270.0,90.0,56,54.700001,66.5,66.599998,63.599998
20160814200000,266.399994,88.799998,56,53.900002,66.5,66.599998,63.599998
20160814201500,270.0,90.0,56,53.900002,66.400002,66.599998,63.599998
20160814203000,270.0,90.0,56,53.900002,66.300003,66.599998,63.599998
20160814204500,266.399994,88.799998,55,53.900002,66.400002,66.599998,63.599998
20160814210000,266.399994,88.799998,55,53.900002,66.400002,66.599998,63.599998
20160814211500,263.399994,87.799998,55,53.900002,66.400002,66.599998,63.599998
20160814213000,263.399994,87.799998,55,53.900002,66.400002,66.599998,63.599998
20160814214500,266.399994,88.799998,55,53.900002,66.300003,66.599998,63.599998
20160814220000,263.399994,87.799998,55,53.900002,66.300003,66.599998,63.599998
20160814221500,249.600006,83.200002,53,53.900002,66.199997,66.599998,63.599998
20160814223000,246.0,82.0,52,53.900002,66.5,66.599998,63.599998
20160814224500,242.399994,80.799998,52,53.900002,66.5,66.599998,63.599998
20160814230000,294.600006,98.200002,59,53.900002,66.400002,60.0,56.0
20160814231500,294.600006,98.200002,59,53.900002,66.099998,60.0,55.200001
20160814233000,294.600006,98.200002,59,53.900002,66.0,60.0,56.0
20160814234500,294.600006,98.200002,59,53.900002,65.900002,60.0,56.0
20160815000000,294.600006,98.200002,59,53.900002,65.699997,60.0,56.0
20160815001500,294.600006,98.200002,59,53.299999,65.699997,60.0,56.0
20160815003000,294.600006,98.200002,59,53.299999,65.599998,60.0,56.0
20160815004500,294.600006,98.200002,59,53.299999,65.599998,60.0,56.099998
20160815010000,294.600006,98.200002,59,53.299999,65.5,60.0,56.099998
20160815011500,294.600006,98.200002,59,53.299999,65.300003,60.0,56.099998
20160815013000,294.600006,98.200002,59,57.099998,65.400002,60.0,56.099998
20160815014500,291.0,97.0,59,55.099998,65.400002,60.0,56.099998
20160815020000,291.0,97.0,59,55.099998,65.5,60.0,56.299999
20160815021500,294.600006,98.200002,59,53.900002,65.599998,60.0,56.099998
20160815023000,294.600006,98.200002,59,53.900002,65.400002,60.0,56.200001
20160815024500,294.600006,98.200002,59,53.900002,65.199997,60.0,56.099998
20160815030000,291.0,97.0,59,57.0,65.199997,60.0,56.799999
20160815031500,294.600006,98.200002,59,54.299999,65.300003,60.0,56.599998
20160815033000,291.0,97.0,59,54.299999,65.300003,60.0,56.799999
20160815034500,294.600006,98.200002,59,54.299999,65.199997,60.0,56.799999
20160815040000,294.600006,98.200002,59,53.5,65.300003,60.0,56.5
20160815041500,291.0,97.0,59,55.099998,65.400002,60.0,56.099998
20160815043000,297.0,99.0,59,54.299999,65.5,60.0,56.099998
20160815044500,291.0,97.0,59,54.299999,65.300003,60.0,56.099998
20160815050000,294.600006,98.200002,59,53.5,65.199997,60.0,56.200001
20160815051500,294.600006,98.200002,59,56.299999,65.099998,60.0,56.200001
20160815053000,294.600006,98.200002,59,55.0,65.199997,60.0,56.799999
20160815054500,294.600006,98.200002,59,54.299999,65.199997,60.0,56.799999
20160815060000,294.600006,98.200002,59,54.299999,65.199997,60.0,56.799999
20160815061500,291.0,97.0,59,53.5,65.199997,60.0,56.799999
20160815063000,297.0,99.0,60,53.5,65.099998,60.0,56.799999
20160815064500,291.0,97.0,59,54.299999,65.199997,62.0,59.0
20160815070000,297.0,99.0,59,54.299999,65.099998,62.0,59.0
20160815071500,300.0,100.0,59,54.299999,65.099998,62.0,59.0
20160815073000,291.0,97.0,57,54.299999,65.199997,62.0,59.0
20160815074500,294.600006,98.200002,57,54.299999,65.199997,62.0,59.0
20160815080000,291.0,97.0,58,54.299999,65.300003,62.0,59.0
20160815081500,291.0,97.0,58,54.299999,65.199997,62.0,59.0
20160815083000,291.0,97.0,58,54.299999,65.199997,62.0,59.0
20160815084500,294.600006,98.200002,58,54.299999,65.199997,62.0,59.0
20160815090000,291.0,97.0,58,54.299999,65.300003,62.0,59.0
20160815091500,291.0,97.0,58,55.099998,65.300003,62.0,59.0
20160815093000,291.0,97.0,58,55.099998,65.5,62.0,59.0
20160815094500,291.0,97.0,59,55.099998,65.599998,62.0,59.0
20160815100000,291.0,97.0,60,55.099998,65.5,62.799999,59.799999
20160815101500,297.0,99.0,60,55.099998,65.599998,62.799999,59.799999
20160815103000,297.0,99.0,60,55.099998,65.699997,62.799999,59.799999
20160815104500,297.0,99.0,60,55.900002,65.699997,62.799999,59.799999
20160815110000,297.0,99.0,60,55.900002,65.699997,62.799999,59.799999
20160815111500,291.0,97.0,60,55.900002,65.699997,62.799999,59.799999
20160815113000,297.0,99.0,60,55.900002,65.800003,62.799999,59.799999
20160815114500,297.0,99.0,60,55.900002,65.800003,62.799999,59.799999
20160815120000,297.0,99.0,60,55.900002,66.0,62.799999,59.799999
20160815121500,297.0,99.0,60,55.900002,66.0,62.799999,59.799999
20160815123000,297.0,99.0,60,55.900002,66.0,62.799999,59.799999
20160815124500,297.0,99.0,60,55.900002,66.0,62.799999,59.799999
20160815130000,297.0,99.0,60,55.900002,66.099998,62.799999,59.799999
20160815131500,300.0,100.0,60,55.900002,65.900002,62.400002,59.400002
20160815133000,300.0,100.0,60,55.900002,65.900002,62.200001,59.200001
20160815134500,297.0,99.0,60,56.5,66.099998,62.099998,59.099998
20160815140000,300.0,100.0,60,56.5,66.099998,62.799999,59.799999
20160815141500,300.0,100.0,60,56.5,66.0,62.799999,59.799999
20160815143000,306.0,102.0,60,57.5,66.0,62.799999,59.799999
20160815144500,306.0,102.0,60,57.5,66.099998,62.799999,59.799999
20160815150000,306.0,102.0,60,57.5,66.099998,62.799999,59.799999
20160815151500,306.0,102.0,60,57.5,66.199997,62.799999,59.799999
20160815153000,306.0,102.0,60,57.5,66.199997,62.799999,59.799999
20160815154500,311.399994,103.799998,59,57.5,66.199997,62.799999,59.799999
20160815160000,306.0,102.0,59,57.5,66.099998,62.799999,59.799999
20160815161500,306.0,102.0,59,57.5,66.199997,62.799999,59.799999
20160815163000,306.0,102.0,59,57.5,66.199997,62.700001,59.700001
20160815164500,306.0,102.0,59,57.5,66.199997,62.5,59.5
20160815170000,306.0,102.0,59,57.5,66.5,62.099998,59.099998
20160815171500,306.0,102.0,59,57.5,66.599998,62.299999,59.299999
20160815173000,306.0,102.0,59,57.5,66.599998,62.099998,59.099998
20160815174500,306.0,102.0,59,56.400002,66.400002,62.099998,59.099998
20160815180000,306.0,102.0,59,56.400002,66.400002,62.099998,59.099998
20160815181500,306.0,102.0,59,56.400002,66.400002,62.799999,59.799999
20160815183000,306.0,102.0,59,55.599998,66.400002,62.099998,59.099998
20160815184500,306.0,102.0,59,55.599998,66.400002,62.099998,59.099998
20160815190000,306.0,102.0,59,55.599998,66.300003,62.799999,59.799999
20160815191500,306.0,102.0,59,55.599998,66.400002,62.799999,59.799999
20160815193000,306.0,102.0,59,55.599998,66.199997,62.799999,59.799999
20160815194500,306.0,102.0,59,54.700001,66.099998,62.799999,59.799999
20160815200000,306.0,102.0,59,54.700001,66.099998,62.799999,59.799999
20160815201500,306.0,102.0,59,54.700001,66.0,62.799999,59.799999
20160815203000,306.0,102.0,59,54.700001,66.0,62.799999,59.799999
20160815204500,306.0,102.0,59,54.700001,66.0,62.799999,59.799999
20160815210000,306.0,102.0,59,54.700001,66.0,62.799999,59.799999
20160815211500,306.0,102.0,59,54.700001,65.900002,62.799999,59.799999
20160815213000,306.0,102.0,59,54.700001,65.900002,62.799999,59.799999
20160815214500,306.0,102.0,59,54.700001,65.800003,62.799999,59.799999
20160815220000,306.0,102.0,59,54.700001,66.0,62.799999,59.799999
20160815221500,306.0,102.0,59,54.700001,66.0,62.799999,59.799999
20160815223000,306.0,102.0,59,54.700001,66.0,62.799999,59.799999
20160815224500,306.0,102.0,59,54.700001,65.900002,62.799999,59.799999
20160815230000,306.0,102.0,59,54.700001,65.900002,62.799999,59.799999
20160815231500,306.0,102.0,59,54.700001,65.900002,62.799999,59.799999
20160815233000,306.0,102.0,59,54.700001,65.900002,62.799999,59.799999
20160815234500,306.0,102.0,59,54.700001,65.900002,62.799999,59.799999
20160816000000,306.0,102.0,59,54.700001,66.0,62.799999,59.799999
20160816001500,300.0,100.0,59,54.700001,65.900002,62.799999,59.799999
20160816003000,303.0,101.0,59,54.700001,65.900002,62.799999,59.799999
20160816004500,303.0,101.0,59,54.700001,65.800003,62.799999,59.799999
20160816010000,303.0,101.0,59,53.900002,65.699997,62.799999,59.799999
20160816011500,303.0,101.0,59,53.900002,65.599998,62.799999,59.799999
20160816013000,303.0,101.0,59,53.900002,65.599998,62.799999,59.799999
20160816014500,303.0,101.0,59,53.900002,65.599998,62.799999,59.799999
20160816020000,303.0,101.0,59,53.900002,65.400002,62.799999,59.799999
20160816021500,303.0,101.0,59,53.900002,65.300003,62.799999,59.799999
20160816023000,303.0,101.0,59,53.900002,65.300003,62.799999,59.799999
20160816024500,303.0,101.0,59,53.900002,65.199997,62.799999,59.799999
20160816030000,303.0,101.0,59,53.900002,65.199997,62.799999,59.799999
20160816031500,297.0,99.0,59,53.900002,65.199997,62.799999,59.799999
20160816033000,303.0,101.0,59,53.900002,65.199997,62.799999,59.799999
20160816034500,303.0,101.0,59,53.900002,65.199997,62.799999,59.799999
20160816040000,303.0,101.0,59,53.900002,65.099998,62.799999,59.799999
20160816041500,303.0,101.0,59,53.900002,65.099998,62.799999,59.799999
20160816043000,303.0,101.0,59,53.900002,65.0,62.799999,59.799999
20160816044500,303.0,101.0,59,53.900002,65.0,62.799999,59.799999
20160816050000,303.0,101.0,59,53.900002,65.0,62.799999,59.799999
20160816051500,303.0,101.0,59,53.900002,65.0,62.799999,59.799999
20160816053000,303.0,101.0,59,53.900002,64.900002,62.5,59.5
20160816054500,263.399994,87.799998,53,53.900002,65.099998,62.799999,59.799999
20160816060000,288.600006,96.200002,58,53.900002,65.099998,62.799999,59.799999
20160816061500,294.600006,98.200002,58,53.900002,65.0,62.799999,59.799999
20160816063000,291.0,97.0,58,54.700001,65.099998,62.799999,59.799999
20160816064500,291.0,97.0,58,54.700001,65.199997,62.799999,59.799999
20160816070000,291.0,97.0,58,53.5,65.300003,62.799999,59.799999
20160816071500,294.600006,98.200002,58,53.5,65.300003,62.799999,59.799999
20160816073000,303.0,101.0,60,53.5,65.199997,62.799999,59.799999
20160816074500,309.0,103.0,60,53.5,65.099998,62.799999,59.799999
20160816080000,309.0,103.0,60,53.5,65.099998,62.799999,59.799999
20160816081500,309.0,103.0,60,53.5,65.199997,62.799999,59.799999
20160816083000,309.0,103.0,60,54.299999,65.199997,62.799999,59.799999
20160816084500,297.0,99.0,60,54.299999,65.199997,62.799999,59.799999
20160816090000,303.0,101.0,60,54.299999,65.300003,62.799999,59.799999
20160816091500,297.0,99.0,60,55.099998,65.300003,62.799999,59.799999
20160816093000,300.0,100.0,60,55.099998,65.300003,62.799999,59.799999
20160816094500,294.600006,98.200002,60,55.099998,65.300003,62.799999,59.799999
20160816100000,294.600006,98.200002,60,55.099998,65.199997,62.799999,59.799999
20160816101500,303.0,101.0,61,55.099998,65.199997,62.799999,59.799999
20160816103000,303.0,101.0,61,55.099998,65.300003,62.799999,59.799999
20160816104500,303.0,101.0,61,55.099998,65.300003,62.799999,59.799999
20160816110000,303.0,101.0,61,55.099998,65.400002,62.799999,59.799999
20160816111500,303.0,101.0,61,55.099998,65.300003,62.799999,59.799999
20160816113000,303.0,101.0,61,55.099998,65.400002,62.799999,59.799999
20160816114500,303.0,101.0,61,55.099998,65.300003,62.799999,59.799999
20160816120000,303.0,101.0,61,55.900002,65.5,62.799999,59.799999
20160816121500,303.0,101.0,61,55.900002,65.699997,62.799999,59.799999
20160816123000,0.0,0.0,0,59.5,66.0,67.199997,64.199997
20160816124500,0.0,0.0,0,61.599998,66.0,67.199997,64.199997
20160816130000,0.0,0.0,0,62.799999,66.0,67.300003,64.300003
20160816131500,0.0,0.0,0,63.599998,66.099998,67.800003,64.800003
20160816133000,0.0,0.0,0,63.599998,66.099998,67.800003,64.800003
20160816134500,0.0,0.0,0,63.599998,66.199997,67.800003,64.800003
20160816140000,0.0,0.0,0,63.599998,66.300003,67.800003,64.800003
20160816141500,0.0,0.0,0,64.400002,66.400002,67.800003,64.800003
20160816143000,0.0,0.0,0,64.400002,66.400002,67.800003,64.800003
20160816144500,0.0,0.0,0,64.400002,66.5,67.800003,64.800003
20160816150000,0.0,0.0,0,64.400002,66.599998,67.800003,64.800003
20160816151500,0.0,0.0,0,64.400002,66.599998,67.800003,64.800003
20160816153000,0.0,0.0,0,64.400002,66.599998,67.800003,64.800003
20160816154500,0.0,0.0,0,64.400002,66.599998,67.800003,64.800003
20160816160000,0.0,0.0,0,64.400002,66.599998,67.800003,64.800003
20160816161500,0.0,0.0,0,65.300003,66.699997,67.800003,64.800003
20160816163000,0.0,0.0,1,65.300003,66.800003,67.800003,64.800003
20160816164500,0.0,0.0,0,65.300003,66.800003,67.800003,64.800003
20160816170000,0.0,0.0,0,65.300003,66.800003,67.800003,64.800003
20160816171500,0.0,0.0,0,65.300003,66.800003,67.800003,64.800003
20160816173000,0.0,0.0,0,65.300003,66.900002,67.800003,64.800003
20160816174500,0.0,0.0,0,65.300003,66.900002,67.800003,64.800003
20160816180000,0.0,0.0,0,65.300003,66.900002,67.800003,64.800003
20160816181500,0.0,0.0,0,65.300003,67.0,67.800003,64.800003
20160816183000,0.0,0.0,1,65.300003,67.099998,67.800003,64.800003
20160816184500,0.0,0.0,0,65.300003,67.099998,67.800003,64.800003
20160816190000,0.0,0.0,0,65.300003,67.099998,67.800003,64.800003
20160816191500,0.0,0.0,0,65.300003,67.099998,67.800003,64.800003
20160816193000,0.0,0.0,1,65.300003,67.300003,67.800003,64.800003
20160816194500,0.0,0.0,2,65.300003,67.699997,67.800003,64.800003
20160816200000,291.0,97.0,59,54.299999,68.599998,65.400002,62.400002
20160816201500,291.0,97.0,59,54.299999,68.199997,65.400002,62.400002
20160816203000,291.0,97.0,59,54.299999,67.900002,65.400002,62.400002
20160816204500,291.0,97.0,59,54.299999,67.800003,65.400002,62.400002
20160816210000,291.0,97.0,59,54.299999,67.599998,65.400002,62.400002
20160816211500,297.0,99.0,59,54.299999,67.400002,65.400002,62.400002
20160816213000,297.0,99.0,59,54.299999,67.199997,65.400002,62.400002
20160816214500,297.0,99.0,59,53.5,67.099998,65.400002,62.400002
20160816220000,297.0,99.0,59,53.5,66.900002,65.400002,62.400002
20160816221500,297.0,99.0,59,53.5,66.900002,65.400002,62.400002
20160816223000,291.0,97.0,59,53.5,66.800003,65.400002,62.400002
20160816224500,297.0,99.0,59,53.5,66.699997,65.400002,62.400002
20160816230000,297.0,99.0,59,53.5,66.699997,65.400002,62.400002
20160816231500,297.0,99.0,59,53.5,66.599998,65.400002,62.400002
20160816233000,297.0,99.0,59,53.5,66.300003,61.299999,58.299999
20160816234500,297.0,99.0,59,53.5,66.300003,61.299999,58.299999
20160817000000,297.0,99.0,59,53.5,66.199997,61.299999,58.299999
20160817001500,297.0,99.0,59,53.5,66.0,61.299999,58.299999
20160817003000,297.0,99.0,59,53.5,65.800003,61.299999,58.299999
20160817004500,297.0,99.0,59,53.5,65.699997,61.299999,58.299999
20160817010000,297.0,99.0,59,53.5,65.599998,61.299999,58.299999
20160817011500,297.0,99.0,59,52.599998,65.5,61.299999,58.299999
20160817013000,300.0,100.0,60,52.599998,65.300003,61.299999,58.299999
20160817014500,300.0,100.0,60,52.599998,65.300003,61.299999,58.299999
20160817020000,303.0,101.0,60,54.299999,65.300003,61.299999,58.299999
20160817021500,303.0,101.0,60,54.299999,65.300003,61.299999,58.299999
20160817023000,303.0,101.0,60,53.099998,65.099998,61.299999,58.299999
20160817024500,303.0,101.0,60,53.099998,65.099998,61.299999,58.299999
20160817030000,303.0,101.0,60,53.099998,64.900002,61.299999,58.299999
20160817031500,303.0,101.0,60,53.099998,64.800003,61.299999,58.299999
20160817033000,303.0,101.0,60,53.099998,64.699997,61.299999,58.299999
20160817034500,303.0,101.0,60,53.099998,64.800003,61.299999,58.299999
20160817040000,303.0,101.0,60,54.299999,65.0,61.299999,58.299999
20160817041500,309.0,103.0,60,53.5,65.099998,61.299999,58.299999
20160817043000,309.0,103.0,60,53.5,65.0,61.299999,58.299999
20160817044500,309.0,103.0,60,53.5,64.800003,61.299999,58.299999
20160817050000,309.0,103.0,60,53.5,64.699997,61.299999,58.299999
20160817051500,309.0,103.0,60,53.5,64.599998,61.299999,58.299999
20160817053000,309.0,103.0,60,53.5,64.599998,61.299999,58.299999
20160817054500,309.0,103.0,60,53.5,64.5,61.299999,58.299999
20160817060000,309.0,103.0,60,53.5,64.5,61.299999,58.299999
20160817061500,303.0,101.0,60,53.5,64.599998,61.299999,58.299999
20160817063000,303.0,101.0,60,53.5,64.599998,61.299999,58.299999
20160817064500,303.0,101.0,60,53.5,64.599998,61.299999,58.299999
20160817070000,303.0,101.0,60,53.5,64.599998,61.299999,58.299999
20160817071500,203.399994,67.799998,47,53.5,64.900002,63.5,60.5
20160817073000,282.600006,94.200002,58,53.5,64.800003,63.5,60.5
20160817074500,291.0,97.0,59,53.5,64.699997,63.5,60.5
20160817080000,294.600006,98.200002,59,53.5,64.599998,63.5,60.5
20160817081500,282.600006,94.200002,57,53.5,64.699997,63.5,60.5
20160817083000,270.0,90.0,55,53.5,64.800003,63.5,60.5
20160817084500,276.0,92.0,57,54.299999,64.800003,63.400002,60.400002
20160817090000,291.0,97.0,59,54.299999,64.900002,62.900002,59.900002
20160817091500,282.600006,94.200002,58,54.299999,65.0,63.5,60.5
20160817093000,282.600006,94.200002,58,54.299999,65.0,63.299999,60.299999
20160817094500,291.0,97.0,60,55.099998,65.0,63.5,60.5
20160817100000,291.0,97.0,60,55.099998,65.0,63.5,60.5
20160817101500,294.600006,98.200002,60,55.099998,65.0,63.5,60.5
20160817103000,0.0,0.0,0,57.5,65.0,73.900002,70.900002
20160817104500,0.0,0.0,0,60.799999,65.900002,73.900002,70.900002
20160817110000,0.0,0.0,0,62.400002,65.099998,73.900002,70.900002
20160817111500,0.0,0.0,0,62.400002,65.099998,73.900002,70.900002
20160817113000,0.0,0.0,0,63.599998,65.199997,73.900002,70.900002
20160817114500,0.0,0.0,0,63.599998,65.599998,73.900002,70.900002
20160817120000,0.0,0.0,0,63.599998,65.599998,73.900002,70.900002
20160817121500,0.0,0.0,0,64.400002,65.800003,73.900002,70.900002
20160817123000,0.0,0.0,0,64.400002,66.0,73.900002,70.900002
20160817124500,0.0,0.0,0,64.400002,66.300003,73.900002,70.900002
20160817130000,0.0,0.0,0,64.400002,66.400002,73.900002,70.900002
20160817131500,0.0,0.0,0,64.400002,66.599998,73.900002,70.900002
20160817133000,0.0,0.0,0,65.300003,66.800003,73.900002,70.900002
20160817134500,306.0,102.0,62,57.200001,67.599998,60.0,53.0
20160817140000,311.399994,103.799998,62,57.200001,67.400002,60.0,53.0
20160817141500,306.0,102.0,61,57.200001,67.199997,60.0,53.0
20160817143000,306.0,102.0,61,57.200001,67.199997,60.0,53.0
20160817144500,306.0,102.0,61,57.200001,66.900002,60.0,53.0
20160817150000,306.0,102.0,61,57.200001,66.800003,60.0,53.0
20160817151500,306.0,102.0,61,57.200001,66.800003,60.0,53.0
20160817153000,306.0,102.0,60,57.200001,66.800003,60.0,53.0
20160817154500,306.0,102.0,60,56.299999,66.599998,60.0,53.0
20160817160000,306.0,102.0,60,56.299999,66.5,60.0,53.0
20160817161500,306.0,102.0,59,56.299999,66.599998,60.0,53.0
20160817163000,306.0,102.0,59,56.299999,66.599998,60.0,53.0
20160817164500,306.0,102.0,59,56.299999,66.400002,60.0,53.0
20160817170000,306.0,102.0,59,56.299999,66.400002,60.0,53.0
20160817171500,306.0,102.0,59,56.299999,66.599998,60.0,53.0
20160817173000,306.0,102.0,59,56.299999,66.599998,60.0,53.0
20160817174500,306.0,102.0,59,56.299999,66.599998,60.0,53.0
20160817180000,306.0,102.0,59,56.299999,66.599998,60.0,53.0
20160817181500,306.0,102.0,59,56.299999,66.599998,60.0,53.0
20160817183000,306.0,102.0,59,56.299999,66.599998,60.0,53.0
20160817184500,306.0,102.0,59,56.299999,66.599998,60.0,53.0
20160817190000,306.0,102.0,59,55.599998,66.400002,60.0,53.0
20160817191500,306.0,102.0,59,55.599998,66.400002,60.0,53.0
20160817193000,306.0,102.0,59,55.599998,66.300003,60.0,53.0
20160817194500,306.0,102.0,59,55.599998,66.300003,60.0,53.0
20160817200000,306.0,102.0,59,55.599998,66.300003,60.0,53.0
20160817201500,306.0,102.0,59,55.599998,66.300003,60.0,53.0
20160817203000,306.0,102.0,59,54.700001,66.300003,60.0,53.0
20160817204500,306.0,102.0,59,54.700001,66.199997,60.0,53.0
20160817210000,306.0,102.0,59,54.700001,66.199997,60.0,53.0
20160817211500,306.0,102.0,59,54.700001,66.199997,60.0,53.0
20160817213000,306.0,102.0,59,54.700001,66.099998,60.0,53.0
20160817214500,306.0,102.0,59,54.700001,66.099998,60.0,53.0
20160817220000,300.0,100.0,59,54.700001,66.099998,60.0,53.0
20160817221500,300.0,100.0,59,54.700001,66.199997,60.0,53.0
20160817223000,306.0,102.0,59,54.700001,66.199997,60.0,53.0
20160817224500,306.0,102.0,59,54.700001,66.0,60.0,53.0
20160817230000,306.0,102.0,59,54.700001,66.0,60.0,53.0
20160817231500,306.0,102.0,59,54.700001,66.0,60.0,53.0
20160817233000,306.0,102.0,59,54.700001,65.900002,60.0,53.0
20160817234500,306.0,102.0,59,54.700001,65.800003,60.0,53.0
20160818000000,306.0,102.0,59,53.900002,65.800003,60.0,53.0
20160818001500,306.0,102.0,59,53.900002,66.0,60.0,53.0
20160818003000,306.0,102.0,59,53.900002,66.0,60.0,53.0
20160818004500,306.0,102.0,59,53.900002,65.800003,60.0,53.0
20160818010000,306.0,102.0,59,53.900002,65.699997,60.0,53.0
20160818011500,306.0,102.0,59,53.900002,65.699997,60.0,53.0
20160818013000,306.0,102.0,59,53.900002,65.699997,60.0,53.0
20160818014500,306.0,102.0,59,53.900002,65.699997,60.0,53.0
20160818020000,306.0,102.0,59,53.900002,65.599998,60.0,53.0
20160818021500,306.0,102.0,59,53.900002,65.699997,60.0,53.0
20160818023000,306.0,102.0,59,53.900002,65.699997,60.0,53.0
20160818024500,306.0,102.0,59,53.900002,65.800003,60.0,53.0
20160818030000,306.0,102.0,59,53.900002,65.599998,60.0,53.0
20160818031500,300.0,100.0,59,53.900002,65.5,60.0,53.0
20160818033000,300.0,100.0,59,53.900002,65.5,60.0,53.0
20160818034500,300.0,100.0,59,53.900002,65.5,60.0,53.0
20160818040000,300.0,100.0,59,53.900002,65.300003,60.0,53.0
20160818041500,300.0,100.0,59,53.900002,65.300003,60.0,53.0
20160818043000,303.0,101.0,59,53.900002,65.300003,60.0,53.0
20160818044500,303.0,101.0,59,53.900002,65.400002,60.0,53.0
20160818050000,303.0,101.0,59,53.900002,65.400002,60.0,53.0
20160818051500,303.0,101.0,59,53.900002,65.300003,60.0,53.0
20160818053000,303.0,101.0,59,53.900002,65.199997,60.0,53.0
20160818054500,303.0,101.0,59,53.900002,65.199997,60.0,53.0
20160818060000,303.0,101.0,59,53.900002,65.099998,60.0,53.0
20160818061500,303.0,101.0,59,53.900002,65.099998,60.0,53.0
20160818063000,303.0,101.0,59,53.900002,65.099998,60.0,53.0
20160818064500,303.0,101.0,59,53.900002,65.199997,60.0,53.0
20160818070000,303.0,101.0,59,53.900002,65.400002,60.0,53.0
20160818071500,303.0,101.0,59,53.900002,65.300003,60.0,53.0
20160818073000,303.0,101.0,59,53.900002,65.5,60.0,53.0
20160818074500,303.0,101.0,59,53.900002,65.199997,60.0,53.0
20160818080000,297.0,99.0,59,53.900002,65.300003,60.0,53.0
20160818081500,300.0,100.0,59,53.900002,65.300003,60.0,53.0
20160818083000,294.600006,98.200002,59,53.900002,65.5,60.0,53.0
20160818084500,291.0,97.0,59,54.700001,65.599998,60.0,53.0
20160818090000,294.600006,98.200002,59,54.700001,65.699997,60.0,53.0
20160818091500,294.600006,98.200002,59,54.700001,65.800003,60.0,53.0
20160818093000,291.0,97.0,59,54.700001,65.699997,60.0,53.0
20160818094500,291.0,97.0,59,54.700001,65.800003,60.0,53.0
20160818100000,291.0,97.0,60,55.5,65.800003,60.0,53.0
20160818101500,291.0,97.0,60,55.5,65.900002,60.0,53.0
20160818103000,297.0,99.0,60,55.5,66.0,60.0,53.0
20160818104500,297.0,99.0,60,56.299999,66.099998,60.0,53.0
20160818110000,76.199997,25.399999,26,56.299999,66.199997,67.800003,64.800003
20160818111500,54.599998,18.199999,29,57.900002,67.400002,67.900002,64.900002
20160818113000,0.0,0.0,8,60.700001,67.800003,68.199997,65.199997
20160818114500,0.0,0.0,4,62.400002,67.900002,68.300003,65.300003
20160818120000,0.0,0.0,5,63.200001,68.0,68.199997,65.199997
20160818121500,0.0,0.0,6,63.200001,68.099998,68.300003,65.300003
20160818123000,0.0,0.0,6,64.0,68.199997,68.099998,65.099998
20160818124500,0.0,0.0,6,64.0,68.199997,68.099998,65.099998
20160818130000,0.0,0.0,6,64.0,68.300003,68.199997,65.199997
20160818131500,0.0,0.0,6,64.0,68.400002,68.099998,65.099998
20160818133000,0.0,0.0,8,64.0,68.599998,68.300003,65.300003
20160818134500,64.800003,21.600001,30,59.0,68.699997,68.300003,65.300003
20160818140000,89.400002,29.800001,35,56.799999,68.699997,68.099998,65.099998
20160818141500,119.400002,39.800001,38,56.099998,68.800003,68.300003,65.300003
20160818143000,148.199997,49.399999,42,56.099998,68.800003,68.199997,65.199997
20160818144500,180.600006,60.200002,47,56.099998,68.800003,68.300003,65.300003
20160818150000,212.399994,70.799998,50,56.099998,68.699997,68.199997,65.199997
20160818151500,223.800003,74.600001,52,56.099998,68.699997,68.099998,65.099998
20160818153000,235.199997,78.399999,52,55.5,68.599998,68.099998,65.099998
20160818154500,239.399994,79.799998,53,55.5,68.400002,68.099998,65.099998
20160818160000,242.399994,80.799998,53,55.5,68.199997,68.199997,65.199997
20160818161500,242.399994,80.799998,53,55.5,68.099998,68.099998,65.099998
20160818163000,246.0,82.0,53,55.5,68.099998,68.099998,65.099998
20160818164500,242.399994,80.799998,52,55.5,68.099998,68.099998,65.099998
20160818170000,235.199997,78.399999,52,55.5,67.699997,68.0,65.0
20160818171500,220.199997,73.399999,49,55.5,67.800003,68.099998,65.099998
20160818173000,220.199997,73.399999,49,55.5,67.800003,68.0,65.0
20160818174500,207.600006,69.200002,48,55.5,67.699997,68.0,65.0
20160818180000,207.600006,69.200002,48,55.5,67.800003,68.0,65.0
20160818181500,203.399994,67.799998,47,55.5,67.699997,68.0,65.0
20160818183000,186.0,62.0,45,55.5,67.699997,68.0,65.0
20160818184500,186.0,62.0,45,55.5,67.900002,68.0,65.0
20160818190000,186.0,62.0,45,54.700001,67.900002,68.0,65.0
20160818191500,186.0,62.0,45,54.700001,68.0,68.0,65.0
20160818193000,186.0,62.0,45,54.700001,68.099998,68.0,65.0
20160818194500,188.399994,62.799998,45,54.700001,68.300003,68.0,65.0
20160818200000,193.199997,64.399999,46,54.700001,68.199997,68.0,65.0
20160818201500,193.199997,64.399999,46,54.700001,68.099998,68.099998,65.099998
20160818203000,193.199997,64.399999,46,54.700001,67.900002,68.0,65.0
20160818204500,193.199997,64.399999,46,54.700001,68.099998,68.0,65.0
20160818210000,193.199997,64.399999,46,54.700001,67.900002,68.0,65.0
20160818211500,193.199997,64.399999,46,54.700001,68.099998,68.099998,65.099998
20160818213000,193.199997,64.399999,46,54.700001,68.099998,68.099998,65.099998
20160818214500,190.800003,63.600001,46,54.700001,67.900002,68.0,65.0
20160818220000,193.800003,64.600001,46,54.700001,67.900002,67.900002,64.900002
20160818221500,193.800003,64.600001,46,54.700001,67.900002,67.900002,64.900002
20160818223000,193.800003,64.600001,46,54.700001,67.900002,68.0,65.0
20160818224500,191.399994,63.799998,46,54.700001,67.800003,67.900002,64.900002
20160818230000,194.399994,64.799998,46,54.700001,67.800003,68.0,65.0
20160818231500,191.399994,63.799998,46,54.700001,68.0,67.900002,64.900002
20160818233000,191.399994,63.799998,46,54.700001,68.0,68.0,65.0
20160818234500,194.399994,64.799998,46,54.700001,67.900002,67.900002,64.900002
20160819000000,306.0,102.0,62,54.700001,67.699997,62.900002,59.900002
20160819001500,306.0,102.0,62,54.099998,66.800003,62.900002,59.900002
20160819003000,306.0,102.0,62,54.099998,66.599998,62.900002,59.900002
20160819004500,306.0,102.0,62,54.099998,66.300003,62.900002,59.900002
20160819010000,306.0,102.0,61,54.099998,66.300003,62.900002,59.900002
20160819011500,306.0,102.0,61,54.099998,66.199997,62.900002,59.900002
20160819013000,306.0,102.0,61,54.099998,66.099998,62.900002,59.900002
20160819014500,306.0,102.0,61,54.099998,65.900002,62.900002,59.900002
20160819020000,306.0,102.0,61,54.099998,65.800003,62.900002,59.900002
20160819021500,306.0,102.0,61,54.099998,65.699997,62.900002,59.900002
20160819023000,306.0,102.0,61,54.099998,65.599998,62.900002,59.900002
20160819024500,306.0,102.0,61,54.099998,65.599998,62.900002,59.900002
20160819030000,306.0,102.0,61,54.099998,65.5,62.900002,59.900002
20160819031500,306.0,102.0,61,54.099998,65.599998,62.900002,59.900002
20160819033000,306.0,102.0,61,54.099998,65.599998,62.900002,59.900002
20160819034500,306.0,102.0,61,54.099998,65.5,62.900002,59.900002
20160819040000,306.0,102.0,61,54.099998,65.400002,62.900002,59.900002
20160819041500,306.0,102.0,61,54.099998,65.300003,62.900002,59.900002
20160819043000,300.0,100.0,60,54.099998,65.199997,62.900002,59.900002
20160819044500,303.0,101.0,60,54.099998,65.199997,62.900002,59.900002
20160819050000,303.0,101.0,60,54.099998,65.199997,62.900002,59.900002
20160819051500,303.0,101.0,60,54.099998,65.199997,62.900002,59.900002
20160819053000,303.0,101.0,60,53.5,65.199997,62.900002,59.900002
20160819054500,303.0,101.0,60,53.5,65.300003,62.900002,59.900002
20160819060000,303.0,101.0,60,53.5,65.099998,62.900002,59.900002
20160819061500,303.0,101.0,60,53.5,65.0,62.900002,59.900002
20160819063000,303.0,101.0,60,53.5,65.0,62.900002,59.900002
20160819064500,303.0,101.0,60,53.5,65.0,62.900002,59.900002
20160819070000,0.0,0.0,2,56.700001,66.0,67.800003,64.800003
20160819071500,0.0,0.0,1,59.900002,66.800003,67.800003,64.800003
20160819073000,0.0,0.0,0,61.099998,67.099998,67.800003,64.800003
20160819074500,0.0,0.0,1,61.099998,67.400002,67.800003,64.800003
20160819080000,0.0,0.0,2,61.900002,67.599998,67.800003,64.800003
20160819081500,294.600006,98.200002,60,54.299999,67.199997,64.800003,61.799999
20160819083000,300.0,100.0,60,54.299999,66.699997,64.800003,61.799999
20160819084500,303.0,101.0,60,54.299999,66.5,64.800003,61.799999
20160819090000,303.0,101.0,60,54.299999,66.400002,64.800003,61.799999
20160819091500,297.0,99.0,60,54.299999,66.5,64.800003,61.799999
20160819093000,297.0,99.0,60,54.299999,66.300003,64.800003,61.799999
20160819094500,297.0,99.0,60,54.299999,66.199997,64.800003,61.799999
20160819100000,297.0,99.0,60,54.299999,66.199997,64.800003,61.799999
20160819101500,300.0,100.0,60,54.299999,66.199997,64.800003,61.799999
20160819103000,297.0,99.0,60,54.299999,66.400002,64.800003,61.799999
20160819104500,300.0,100.0,60,54.299999,66.199997,64.800003,61.799999
20160819110000,297.0,99.0,60,55.099998,66.300003,64.699997,61.700001
20160819111500,297.0,99.0,60,55.099998,66.300003,64.5,61.5
20160819113000,190.199997,63.399999,46,55.099998,66.400002,66.599998,63.599998
20160819114500,123.0,41.0,35,55.900002,66.900002,66.599998,63.599998
20160819120000,239.399994,79.799998,52,55.900002,67.400002,65.5,62.5
20160819121500,137.399994,45.799998,37,55.900002,67.599998,67.800003,64.800003
20160819123000,168.600006,56.200002,43,55.900002,67.800003,67.199997,64.199997
20160819124500,231.600006,77.200002,52,55.900002,67.800003,66.699997,63.700001
20160819130000,186.600006,62.200002,44,55.900002,67.900002,67.900002,64.900002
20160819131500,0.0,0.0,9,57.900002,68.0,69.0,66.0
20160819133000,0.0,0.0,4,61.5,68.199997,69.0,66.0
20160819134500,0.0,0.0,0,62.799999,68.300003,69.400002,66.400002
20160819140000,0.0,0.0,0,63.599998,68.400002,69.400002,66.400002
20160819141500,0.0,0.0,0,63.599998,68.400002,69.400002,66.400002
20160819143000,0.0,0.0,0,63.599998,68.5,69.400002,66.400002
20160819144500,0.0,0.0,4,64.400002,68.599998,69.0,66.0
20160819150000,0.0,0.0,0,64.400002,68.599998,69.400002,66.400002
20160819151500,0.0,0.0,4,64.400002,68.699997,69.0,66.0
20160819153000,0.0,0.0,0,65.300003,68.699997,69.400002,66.400002
20160819154500,0.0,0.0,0,65.300003,68.800003,69.400002,66.400002
20160819160000,0.0,0.0,4,65.300003,68.800003,69.0,66.0
20160819161500,33.0,11.0,0,65.300003,68.900002,69.400002,66.400002
20160819163000,0.0,0.0,2,65.300003,68.900002,69.0,66.0
20160819164500,33.0,11.0,2,65.300003,69.0,69.0,66.0
20160819170000,0.0,0.0,2,65.300003,69.0,69.199997,66.199997
20160819171500,0.0,0.0,2,65.300003,69.099998,69.300003,66.300003
20160819173000,0.0,0.0,2,65.300003,69.199997,69.199997,66.199997
20160819174500,0.0,0.0,2,65.300003,69.199997,69.400002,66.400002
20160819180000,33.0,11.0,2,66.199997,69.300003,69.300003,66.300003
20160819181500,33.0,11.0,2,66.199997,69.300003,69.199997,66.199997
20160819183000,33.0,11.0,4,66.199997,69.300003,69.0,66.0
20160819184500,33.0,11.0,4,66.199997,69.300003,69.0,66.0
20160819190000,33.0,11.0,4,66.199997,69.300003,69.400002,66.400002
20160819191500,33.0,11.0,4,66.199997,69.400002,69.400002,66.400002
20160819193000,0.0,0.0,7,66.199997,69.400002,69.0,66.0
20160819194500,69.599998,23.199999,29,59.400002,69.599998,69.0,66.0
20160819200000,100.800003,33.600001,34,56.799999,69.599998,69.0,66.0
20160819201500,124.199997,41.399999,37,56.0,69.599998,69.0,66.0
20160819203000,156.0,52.0,41,56.0,69.599998,69.0,66.0
20160819204500,194.399994,64.799998,46,55.299999,69.699997,69.0,66.0
20160819210000,223.800003,74.600001,50,55.299999,69.5,69.0,66.0
20160819211500,227.399994,75.799998,51,55.299999,69.300003,69.0,66.0
20160819213000,227.399994,75.799998,51,55.299999,69.300003,69.099998,66.099998
20160819214500,227.399994,75.799998,51,55.299999,69.099998,69.0,66.0
20160819220000,227.399994,75.799998,51,55.299999,69.0,69.0,66.0
20160819221500,227.399994,75.799998,49,54.700001,69.0,69.0,66.0
20160819223000,227.399994,75.799998,49,54.700001,68.900002,69.0,66.0
20160819224500,227.399994,75.799998,49,54.700001,68.800003,69.0,66.0
20160819230000,227.399994,75.799998,49,54.700001,68.800003,69.0,66.0
20160819231500,220.199997,73.399999,49,54.700001,68.699997,69.0,66.0
20160819233000,203.399994,67.799998,46,54.700001,68.699997,68.900002,65.900002
20160819234500,203.399994,67.799998,46,54.700001,68.599998,68.900002,65.900002
20160820000000,194.399994,64.799998,44,54.700001,68.599998,68.900002,65.900002
20160820001500,194.399994,64.799998,44,54.700001,68.699997,68.900002,65.900002
20160820003000,190.199997,63.399999,44,54.700001,68.699997,68.900002,65.900002
20160820004500,190.199997,63.399999,44,54.700001,68.599998,69.0,66.0
20160820010000,183.0,61.0,43,54.700001,68.599998,69.0,66.0
20160820011500,162.600006,54.200002,42,53.900002,68.699997,69.0,66.0
20160820013000,147.600006,49.200002,39,53.900002,68.699997,69.0,66.0
20160820014500,153.600006,51.200002,41,53.900002,68.800003,69.0,66.0
20160820020000,153.600006,51.200002,41,53.900002,68.699997,69.0,66.0
20160820021500,153.600006,51.200002,41,53.900002,68.699997,68.900002,65.900002
20160820023000,153.600006,51.200002,41,53.900002,68.699997,68.900002,65.900002
20160820024500,153.600006,51.200002,41,53.900002,68.699997,68.900002,65.900002
20160820030000,153.600006,51.200002,41,53.900002,68.699997,68.900002,65.900002
20160820031500,150.600006,50.200002,40,53.900002,68.699997,69.0,66.0
20160820033000,141.600006,47.200002,39,53.900002,68.699997,69.0,66.0
20160820034500,141.600006,47.200002,38,53.900002,68.699997,69.0,66.0
20160820040000,130.199997,43.399999,37,53.900002,68.699997,69.0,66.0
20160820041500,130.199997,43.399999,37,53.900002,68.699997,69.0,66.0
20160820043000,118.199997,39.399999,35,53.900002,68.699997,69.0,66.0
20160820044500,72.599998,24.199999,29,54.700001,68.699997,69.400002,66.400002
20160820050000,0.0,0.0,7,57.5,68.800003,69.400002,66.400002
20160820051500,309.0,103.0,62,53.5,67.900002,60.0,53.0
20160820053000,309.0,103.0,62,53.5,67.400002,60.0,53.0
20160820054500,309.0,103.0,62,53.5,67.199997,60.0,53.0
20160820060000,309.0,103.0,62,53.5,67.199997,60.0,53.0
20160820061500,309.0,103.0,61,53.5,67.099998,60.0,53.0
20160820063000,309.0,103.0,61,53.5,66.800003,60.0,53.0
20160820064500,309.0,103.0,61,53.5,66.599998,60.0,53.0
20160820070000,309.0,103.0,61,53.5,66.599998,60.0,53.0
20160820071500,309.0,103.0,61,53.5,66.400002,60.0,53.0
20160820073000,309.0,103.0,61,53.5,66.5,60.0,53.0
20160820074500,309.0,103.0,61,53.5,66.699997,60.0,53.0
20160820080000,309.0,103.0,61,53.5,66.599998,60.0,53.0
20160820081500,309.0,103.0,61,53.5,66.599998,60.0,53.0
20160820083000,309.0,103.0,61,53.5,66.400002,60.0,53.0
20160820084500,309.0,103.0,61,54.299999,66.400002,60.0,53.0
20160820090000,309.0,103.0,61,54.299999,66.5,60.0,53.0
20160820091500,309.0,103.0,61,54.299999,66.400002,60.0,53.0
20160820093000,303.0,101.0,61,54.299999,66.400002,60.0,53.0
20160820094500,303.0,101.0,61,54.299999,66.599998,60.0,53.0
20160820100000,303.0,101.0,61,54.299999,66.599998,60.0,53.0
20160820101500,303.0,101.0,61,55.099998,66.5,60.0,53.0
20160820103000,303.0,101.0,61,55.099998,66.400002,60.0,53.0
20160820104500,303.0,101.0,61,55.099998,66.400002,60.0,53.0
20160820110000,303.0,101.0,61,55.099998,66.300003,60.0,53.0
20160820111500,303.0,101.0,61,55.099998,66.199997,60.0,53.0
20160820113000,309.0,103.0,61,55.099998,66.300003,60.0,53.0
20160820114500,303.0,101.0,61,55.099998,66.400002,60.0,53.0
20160820120000,303.0,101.0,61,55.799999,66.599998,60.0,53.0
20160820121500,309.0,103.0,61,55.799999,66.800003,60.0,53.0
20160820123000,309.0,103.0,60,55.799999,66.800003,60.0,53.0
20160820124500,303.0,101.0,60,55.799999,66.800003,60.0,53.0
20160820130000,303.0,101.0,60,55.799999,66.900002,60.0,53.0
20160820131500,303.0,101.0,60,55.799999,67.099998,60.0,53.0
20160820133000,303.0,101.0,60,55.799999,66.900002,60.0,53.0
20160820134500,303.0,101.0,60,55.799999,67.0,60.0,53.0
20160820140000,303.0,101.0,60,55.799999,67.099998,60.0,53.0
20160820141500,303.0,101.0,60,55.799999,67.099998,60.0,53.0
20160820143000,303.0,101.0,60,55.799999,67.099998,60.0,53.0
20160820144500,303.0,101.0,60,55.799999,67.0,60.0,53.0
20160820150000,303.0,101.0,60,55.799999,67.0,60.0,53.0
20160820151500,303.0,101.0,60,55.799999,67.099998,60.0,53.0
20160820153000,303.0,101.0,60,55.799999,67.099998,60.0,53.0
20160820154500,303.0,101.0,60,55.799999,67.099998,60.0,53.0
20160820160000,303.0,101.0,60,55.799999,67.199997,60.0,53.0
20160820161500,303.0,101.0,60,55.799999,67.199997,60.0,53.0
20160820163000,303.0,101.0,60,55.799999,67.099998,60.0,53.0
20160820164500,303.0,101.0,60,55.799999,67.099998,60.0,53.0
20160820170000,303.0,101.0,60,55.799999,67.099998,60.0,53.0
20160820171500,303.0,101.0,60,55.799999,67.0,60.0,53.0
20160820173000,303.0,101.0,60,55.799999,67.099998,60.0,53.0
20160820174500,303.0,101.0,60,55.799999,67.099998,60.0,53.0
20160820180000,303.0,101.0,60,55.799999,67.199997,60.0,53.0
20160820181500,303.0,101.0,60,55.799999,67.099998,60.0,53.0
20160820183000,303.0,101.0,60,55.799999,67.099998,60.0,53.0
20160820184500,303.0,101.0,60,55.799999,67.199997,60.0,53.0
20160820190000,303.0,101.0,60,55.799999,67.0,60.0,53.0
20160820191500,303.0,101.0,60,55.799999,66.900002,60.0,53.0
20160820193000,303.0,101.0,60,55.799999,67.0,60.0,53.0
20160820194500,303.0,101.0,60,55.799999,67.099998,60.0,53.0
20160820200000,303.0,101.0,60,55.200001,67.099998,60.0,53.0
20160820201500,311.399994,103.799998,60,55.200001,66.900002,60.0,53.0
20160820203000,311.399994,103.799998,60,55.200001,66.800003,60.0,53.0
20160820204500,303.0,101.0,60,55.200001,66.900002,60.0,53.0
20160820210000,303.0,101.0,60,55.200001,66.699997,60.0,53.0
20160820211500,309.0,103.0,60,55.200001,66.699997,60.0,53.0
20160820213000,309.0,103.0,60,55.200001,66.800003,60.0,53.0
20160820214500,309.0,103.0,60,55.200001,66.900002,60.0,53.0
20160820220000,309.0,103.0,60,55.200001,66.900002,60.0,53.0
20160820221500,309.0,103.0,60,55.200001,66.800003,60.0,53.0
20160820223000,300.0,100.0,59,55.200001,66.699997,60.0,53.0
20160820224500,303.0,101.0,59,55.200001,66.699997,60.0,53.0
20160820230000,303.0,101.0,59,55.200001,66.699997,60.0,53.0
20160820231500,303.0,101.0,59,54.299999,66.699997,60.0,53.0
20160820233000,303.0,101.0,59,54.299999,66.699997,60.0,53.0
20160820234500,303.0,101.0,59,54.299999,66.5,60.0,53.0
20160821000000,303.0,101.0,59,54.299999,66.5,60.0,53.0
