PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160821001500,303.0,101.0,59,54.299999,66.400002,60.0,53.0
20160821003000,303.0,101.0,59,54.299999,66.5,60.0,53.0
20160821004500,303.0,101.0,59,54.299999,66.400002,60.0,53.0
20160821010000,303.0,101.0,59,54.299999,66.199997,60.0,53.0
20160821011500,303.0,101.0,59,54.299999,66.199997,60.0,53.0
20160821013000,303.0,101.0,59,54.299999,66.199997,60.0,53.0
20160821014500,303.0,101.0,59,54.299999,66.199997,60.0,53.0
20160821020000,303.0,101.0,59,54.299999,66.199997,60.0,53.0
20160821021500,303.0,101.0,59,54.299999,66.199997,60.0,53.0
20160821023000,303.0,101.0,59,54.299999,66.099998,60.0,53.0
20160821024500,303.0,101.0,59,54.299999,66.0,60.0,53.0
20160821030000,303.0,101.0,59,54.299999,66.0,60.0,53.0
20160821031500,303.0,101.0,59,54.299999,65.900002,60.0,53.0
20160821033000,303.0,101.0,59,54.299999,66.0,60.0,53.0
20160821034500,303.0,101.0,59,54.299999,66.099998,60.0,53.0
20160821040000,303.0,101.0,59,54.299999,66.099998,60.0,53.0
20160821041500,303.0,101.0,59,54.299999,65.900002,60.0,53.0
20160821043000,303.0,101.0,59,54.299999,65.800003,60.0,53.0
20160821044500,303.0,101.0,59,54.299999,65.800003,60.0,53.0
20160821050000,303.0,101.0,59,54.299999,65.699997,60.0,53.0
20160821051500,303.0,101.0,59,54.299999,65.699997,60.0,53.0
20160821053000,303.0,101.0,59,54.299999,65.800003,60.0,53.0
20160821054500,303.0,101.0,59,54.299999,65.800003,60.0,53.0
20160821060000,303.0,101.0,59,54.299999,65.699997,60.0,53.0
20160821061500,303.0,101.0,59,54.299999,65.599998,60.0,53.0
20160821063000,303.0,101.0,59,54.299999,65.599998,60.0,53.0
20160821064500,303.0,101.0,59,54.299999,65.599998,60.0,53.0
20160821070000,303.0,101.0,59,54.299999,65.599998,60.0,53.0
20160821071500,303.0,101.0,59,54.299999,65.599998,60.0,53.0
20160821073000,303.0,101.0,59,54.299999,65.699997,60.0,53.0
20160821074500,303.0,101.0,59,54.299999,65.699997,60.0,53.0
20160821080000,303.0,101.0,59,54.299999,65.599998,60.0,53.0
20160821081500,303.0,101.0,59,54.299999,65.599998,60.0,53.0
20160821083000,303.0,101.0,59,54.299999,65.599998,60.0,53.0
20160821084500,303.0,101.0,59,55.099998,65.599998,60.0,53.0
20160821090000,303.0,101.0,59,55.099998,65.599998,60.0,53.0
20160821091500,303.0,101.0,59,55.099998,65.699997,60.0,53.0
20160821093000,303.0,101.0,59,55.099998,65.699997,60.0,53.0
20160821094500,303.0,101.0,59,55.099998,65.599998,60.0,53.0
20160821100000,303.0,101.0,59,55.099998,65.599998,60.0,53.0
20160821101500,303.0,101.0,59,55.099998,65.599998,60.0,53.0
20160821103000,303.0,101.0,59,55.099998,65.699997,60.0,53.0
20160821104500,303.0,101.0,59,55.099998,65.800003,60.0,53.0
20160821110000,303.0,101.0,59,55.900002,65.900002,60.0,53.0
20160821111500,303.0,101.0,59,55.900002,66.0,60.0,53.0
20160821113000,303.0,101.0,59,55.900002,66.099998,60.0,53.0
20160821114500,294.600006,98.200002,59,55.900002,66.199997,60.0,53.0
20160821120000,300.0,100.0,59,55.900002,66.199997,60.0,53.0
20160821121500,300.0,100.0,59,55.900002,66.300003,60.0,53.0
20160821123000,300.0,100.0,59,55.900002,66.699997,60.0,53.0
20160821124500,303.0,101.0,59,55.900002,66.699997,60.0,53.0
20160821130000,303.0,101.0,59,55.900002,66.699997,60.0,53.0
20160821131500,297.0,99.0,59,55.900002,66.699997,60.0,53.0
20160821133000,297.0,99.0,59,55.900002,66.699997,60.0,53.0
20160821134500,300.0,100.0,59,55.900002,66.699997,60.0,53.0
20160821140000,300.0,100.0,59,55.900002,66.599998,60.0,53.0
20160821141500,300.0,100.0,59,55.900002,66.699997,60.0,53.0
20160821143000,294.600006,98.200002,59,55.900002,66.800003,60.0,53.0
20160821144500,294.600006,98.200002,59,55.900002,66.800003,60.0,53.0
20160821150000,300.0,100.0,59,55.900002,66.699997,60.0,53.0
20160821151500,300.0,100.0,59,55.900002,66.699997,60.0,53.0
20160821153000,297.0,99.0,59,55.200001,66.699997,60.0,53.0
20160821154500,297.0,99.0,59,55.200001,66.699997,60.0,53.0
20160821160000,297.0,99.0,59,55.200001,66.699997,60.0,53.0
20160821161500,297.0,99.0,59,55.200001,66.699997,60.0,53.0
20160821163000,297.0,99.0,59,55.200001,66.699997,60.0,53.0
20160821164500,297.0,99.0,59,55.200001,66.800003,60.0,53.0
20160821170000,297.0,99.0,59,55.200001,66.800003,60.0,53.0
20160821171500,297.0,99.0,59,55.200001,66.800003,60.0,53.0
20160821173000,297.0,99.0,59,55.200001,66.800003,60.0,53.0
20160821174500,297.0,99.0,59,55.200001,66.800003,60.0,53.0
20160821180000,300.0,100.0,59,55.200001,66.699997,60.0,53.0
20160821181500,297.0,99.0,59,55.200001,66.699997,60.0,53.0
20160821183000,303.0,101.0,59,55.200001,66.699997,60.0,53.0
20160821184500,303.0,101.0,59,55.200001,66.699997,60.0,53.0
20160821190000,303.0,101.0,59,55.200001,66.800003,60.0,53.0
20160821191500,303.0,101.0,59,55.200001,66.699997,60.0,53.0
20160821193000,303.0,101.0,59,55.200001,66.699997,60.0,53.0
20160821194500,303.0,101.0,59,54.299999,66.699997,60.0,53.0
20160821200000,303.0,101.0,59,54.299999,66.699997,60.0,53.0
20160821201500,303.0,101.0,59,54.299999,66.699997,60.0,53.0
20160821203000,303.0,101.0,59,54.299999,66.699997,60.0,53.0
20160821204500,303.0,101.0,59,54.299999,66.599998,60.0,53.0
20160821210000,303.0,101.0,59,54.299999,66.599998,60.0,53.0
20160821211500,303.0,101.0,59,54.299999,66.599998,60.0,53.0
20160821213000,303.0,101.0,59,54.299999,66.699997,60.0,53.0
20160821214500,303.0,101.0,59,54.299999,66.699997,60.0,53.0
20160821220000,303.0,101.0,59,54.299999,66.699997,60.0,53.0
20160821221500,303.0,101.0,59,54.299999,66.699997,60.0,53.0
20160821223000,303.0,101.0,59,54.299999,66.599998,60.0,53.0
20160821224500,303.0,101.0,59,54.299999,66.599998,60.0,53.0
20160821230000,303.0,101.0,59,54.299999,66.599998,60.0,53.0
20160821231500,303.0,101.0,59,54.299999,66.599998,60.0,53.0
20160821233000,303.0,101.0,59,54.299999,66.599998,60.0,53.0
20160821234500,303.0,101.0,59,54.299999,66.599998,60.0,53.0
20160822000000,303.0,101.0,59,54.299999,66.400002,60.0,53.0
20160822001500,303.0,101.0,59,54.299999,66.400002,60.0,53.0
20160822003000,311.399994,103.799998,59,54.299999,66.199997,60.0,53.0
20160822004500,303.0,101.0,59,54.299999,66.099998,60.0,53.0
20160822010000,309.0,103.0,59,54.299999,66.0,60.0,53.0
20160822011500,303.0,101.0,59,54.299999,66.0,60.0,53.0
20160822013000,303.0,101.0,59,54.299999,66.0,60.0,53.0
20160822014500,303.0,101.0,59,54.299999,65.800003,60.0,53.0
20160822020000,303.0,101.0,59,54.299999,65.800003,60.0,53.0
20160822021500,309.0,103.0,59,53.599998,65.599998,60.0,53.0
20160822023000,309.0,103.0,59,53.599998,65.599998,60.0,53.0
20160822024500,309.0,103.0,59,53.599998,65.5,60.0,53.0
20160822030000,309.0,103.0,59,53.599998,65.699997,60.0,53.0
20160822031500,303.0,101.0,59,53.599998,65.599998,60.0,53.0
20160822033000,309.0,103.0,59,56.400002,65.699997,60.0,53.0
20160822034500,309.0,103.0,59,54.700001,65.599998,60.0,53.0
20160822040000,303.0,101.0,59,53.900002,65.599998,60.0,53.0
20160822041500,303.0,101.0,59,53.900002,65.5,60.0,53.0
20160822043000,303.0,101.0,59,53.900002,65.400002,60.0,53.0
20160822044500,303.0,101.0,59,53.900002,65.5,60.0,53.0
20160822050000,303.0,101.0,59,53.900002,65.599998,60.0,53.0
20160822051500,303.0,101.0,59,53.900002,65.5,60.0,53.0
20160822053000,303.0,101.0,59,53.900002,65.400002,60.0,53.0
20160822054500,303.0,101.0,59,54.700001,65.5,60.0,53.0
20160822060000,303.0,101.0,59,53.900002,65.400002,60.0,53.0
20160822061500,303.0,101.0,59,53.900002,65.199997,60.0,53.0
20160822063000,309.0,103.0,59,53.900002,65.199997,60.0,53.0
20160822064500,300.0,100.0,59,53.900002,65.099998,60.0,53.0
20160822070000,294.600006,98.200002,59,53.900002,65.400002,60.0,53.0
20160822071500,300.0,100.0,59,53.900002,65.599998,60.0,53.0
20160822073000,300.0,100.0,59,53.900002,65.699997,60.0,53.0
20160822074500,303.0,101.0,59,53.900002,66.099998,60.0,53.0
20160822080000,303.0,101.0,59,53.900002,65.900002,60.0,53.0
20160822081500,303.0,101.0,59,53.900002,66.0,60.0,53.0
20160822083000,303.0,101.0,59,53.900002,66.0,60.0,53.0
20160822084500,303.0,101.0,59,53.900002,66.099998,60.0,53.0
20160822090000,303.0,101.0,59,53.900002,66.099998,60.0,53.0
20160822091500,288.600006,96.200002,59,54.700001,66.199997,60.0,53.0
20160822093000,294.600006,98.200002,59,54.700001,66.300003,60.0,53.0
20160822094500,294.600006,98.200002,59,54.700001,66.0,60.0,53.0
20160822100000,0.0,0.0,0,58.799999,66.199997,75.699997,72.699997
20160822101500,0.0,0.0,0,61.200001,66.199997,75.699997,72.699997
20160822103000,0.0,0.0,0,62.400002,66.199997,75.699997,72.699997
20160822104500,0.0,0.0,0,62.400002,66.300003,75.699997,72.699997
20160822110000,0.0,0.0,0,63.200001,66.400002,75.699997,72.699997
20160822111500,0.0,0.0,0,63.200001,66.400002,75.699997,72.699997
20160822113000,0.0,0.0,0,63.200001,66.599998,75.699997,72.699997
20160822114500,0.0,0.0,0,64.0,66.599998,75.699997,72.699997
20160822120000,0.0,0.0,0,64.0,66.699997,75.699997,72.699997
20160822121500,0.0,0.0,0,64.0,66.699997,75.699997,72.699997
20160822123000,0.0,0.0,0,64.800003,67.099998,75.699997,72.699997
20160822124500,0.0,0.0,0,64.800003,66.900002,75.699997,72.699997
20160822130000,0.0,0.0,0,64.800003,67.099998,75.699997,72.699997
20160822131500,0.0,0.0,0,64.800003,67.099998,75.699997,72.699997
20160822133000,0.0,0.0,0,64.800003,67.199997,75.699997,72.699997
20160822134500,0.0,0.0,0,64.800003,67.199997,75.699997,72.699997
20160822140000,0.0,0.0,0,64.800003,67.300003,75.699997,72.699997
20160822141500,0.0,0.0,0,64.800003,67.300003,75.699997,72.699997
20160822143000,33.0,11.0,0,64.800003,67.300003,75.699997,72.699997
20160822144500,0.0,0.0,0,64.800003,67.300003,75.699997,72.699997
20160822150000,33.0,11.0,0,65.800003,67.300003,75.699997,72.699997
20160822151500,35.400002,11.800001,0,65.800003,67.400002,75.699997,72.699997
20160822153000,0.0,0.0,0,65.800003,67.400002,75.699997,72.699997
20160822154500,0.0,0.0,0,65.800003,67.400002,75.699997,72.699997
20160822160000,0.0,0.0,0,65.800003,67.400002,75.699997,72.699997
20160822161500,306.0,102.0,61,58.799999,68.199997,64.900002,61.900002
20160822163000,306.0,102.0,61,55.799999,68.699997,64.900002,61.900002
20160822164500,306.0,102.0,61,55.799999,68.400002,64.900002,61.900002
20160822170000,311.399994,103.799998,61,55.799999,68.199997,64.900002,61.900002
20160822171500,311.399994,103.799998,61,55.799999,68.099998,64.900002,61.900002
20160822173000,306.0,102.0,60,55.799999,67.900002,64.900002,61.900002
20160822174500,306.0,102.0,60,54.299999,67.800003,64.900002,61.900002
20160822180000,311.399994,103.799998,60,54.299999,67.5,64.800003,61.799999
20160822181500,297.0,99.0,58,54.299999,67.300003,64.300003,61.299999
20160822183000,303.0,101.0,58,54.299999,67.199997,64.300003,61.299999
20160822184500,303.0,101.0,58,54.299999,67.099998,64.300003,61.299999
20160822190000,303.0,101.0,58,54.299999,66.900002,64.300003,61.299999
20160822191500,303.0,101.0,58,54.299999,66.900002,64.300003,61.299999
20160822193000,303.0,101.0,59,54.299999,66.900002,64.300003,61.299999
20160822194500,303.0,101.0,60,54.299999,66.900002,64.300003,61.299999
20160822200000,291.0,97.0,58,54.299999,66.900002,63.599998,60.599998
20160822201500,306.0,102.0,60,54.299999,66.800003,63.599998,60.599998
20160822203000,306.0,102.0,60,53.700001,66.699997,63.5,60.5
20160822204500,306.0,102.0,60,53.700001,66.599998,63.5,60.5
20160822210000,291.0,97.0,58,53.700001,66.5,63.599998,60.599998
20160822211500,291.0,97.0,58,53.700001,66.400002,63.599998,60.599998
20160822213000,294.600006,98.200002,58,53.700001,66.400002,63.599998,60.599998
20160822214500,294.600006,98.200002,58,53.700001,66.400002,63.599998,60.599998
20160822220000,291.0,97.0,58,53.700001,66.400002,63.599998,60.599998
20160822221500,297.0,99.0,58,53.700001,66.300003,63.599998,60.599998
20160822223000,259.799988,86.599996,53,53.099998,66.300003,64.300003,61.299999
20160822224500,291.0,97.0,58,53.099998,66.199997,63.599998,60.599998
20160822230000,282.600006,94.200002,56,53.099998,66.199997,64.300003,61.299999
20160822231500,288.600006,96.200002,57,53.099998,66.199997,64.300003,61.299999
20160822233000,288.600006,96.200002,58,53.099998,66.199997,62.900002,59.900002
20160822234500,297.0,99.0,58,53.099998,66.0,62.900002,59.900002
20160823000000,291.0,97.0,58,53.099998,65.800003,62.900002,59.900002
20160823001500,297.0,99.0,58,53.099998,65.699997,62.900002,59.900002
20160823003000,297.0,99.0,58,53.099998,65.599998,62.900002,59.900002
20160823004500,291.0,97.0,58,53.099998,65.5,62.900002,59.900002
20160823010000,297.0,99.0,58,53.099998,65.400002,62.900002,59.900002
20160823011500,297.0,99.0,58,53.099998,65.300003,62.900002,59.900002
20160823013000,297.0,99.0,58,53.099998,65.400002,62.900002,59.900002
20160823014500,297.0,99.0,58,53.099998,65.300003,62.900002,59.900002
20160823020000,297.0,99.0,58,53.099998,65.300003,62.900002,59.900002
20160823021500,297.0,99.0,58,53.099998,65.199997,62.900002,59.900002
20160823023000,297.0,99.0,58,53.099998,65.099998,62.900002,59.900002
20160823024500,297.0,99.0,58,53.099998,65.099998,62.900002,59.900002
20160823030000,297.0,99.0,58,53.099998,65.0,62.900002,59.900002
20160823031500,297.0,99.0,58,53.099998,65.0,62.900002,59.900002
20160823033000,297.0,99.0,58,53.099998,65.0,62.900002,59.900002
20160823034500,297.0,99.0,58,53.099998,65.0,62.900002,59.900002
20160823040000,297.0,99.0,58,53.099998,64.900002,62.900002,59.900002
20160823041500,297.0,99.0,58,53.099998,64.800003,62.900002,59.900002
20160823043000,297.0,99.0,58,53.099998,64.800003,62.900002,59.900002
20160823044500,297.0,99.0,58,53.099998,64.699997,62.900002,59.900002
20160823050000,291.0,97.0,58,53.099998,64.699997,62.900002,59.900002
20160823051500,294.600006,98.200002,58,53.099998,64.599998,62.900002,59.900002
20160823053000,294.600006,98.200002,58,52.299999,64.599998,62.900002,59.900002
20160823054500,291.0,97.0,58,52.299999,64.699997,62.900002,59.900002
20160823060000,291.0,97.0,58,52.299999,64.699997,62.900002,59.900002
20160823061500,294.600006,98.200002,58,52.299999,64.599998,62.900002,59.900002
20160823063000,294.600006,98.200002,58,52.299999,64.599998,62.900002,59.900002
20160823064500,294.600006,98.200002,58,52.299999,64.5,62.900002,59.900002
20160823070000,294.600006,98.200002,58,52.299999,64.400002,62.900002,59.900002
20160823071500,294.600006,98.200002,58,52.299999,64.400002,62.900002,59.900002
20160823073000,294.600006,98.200002,58,52.299999,64.300003,62.900002,59.900002
20160823074500,288.600006,96.200002,58,52.299999,64.5,62.900002,59.900002
20160823080000,288.600006,96.200002,58,52.299999,64.5,62.900002,59.900002
20160823081500,288.600006,96.200002,58,53.0,64.599998,62.900002,59.900002
20160823083000,300.0,100.0,61,57.099998,64.900002,62.900002,59.900002
20160823084500,294.600006,98.200002,61,55.5,65.099998,62.900002,59.900002
20160823090000,303.0,101.0,61,55.5,65.199997,62.900002,59.900002
20160823091500,303.0,101.0,61,54.700001,65.199997,62.900002,59.900002
20160823093000,303.0,101.0,61,54.700001,65.400002,62.900002,59.900002
20160823094500,303.0,101.0,61,53.900002,65.199997,62.900002,59.900002
20160823100000,303.0,101.0,61,54.700001,65.199997,62.900002,59.900002
20160823101500,303.0,101.0,61,54.700001,65.199997,62.900002,59.900002
20160823103000,309.0,103.0,61,55.5,65.300003,62.900002,59.900002
20160823104500,309.0,103.0,61,54.400002,65.300003,62.900002,59.900002
20160823110000,309.0,103.0,61,54.400002,65.199997,62.900002,59.900002
20160823111500,303.0,101.0,61,54.400002,65.300003,62.900002,59.900002
20160823113000,303.0,101.0,61,55.099998,65.599998,62.900002,59.900002
20160823114500,303.0,101.0,61,55.099998,66.199997,62.900002,59.900002
20160823120000,303.0,101.0,61,55.099998,66.300003,62.900002,59.900002
20160823121500,309.0,103.0,61,55.099998,66.199997,62.900002,59.900002
20160823123000,309.0,103.0,61,54.299999,66.099998,62.900002,59.900002
20160823124500,309.0,103.0,60,54.299999,65.800003,62.900002,59.900002
20160823130000,309.0,103.0,60,54.299999,65.800003,62.900002,59.900002
20160823131500,297.0,99.0,60,54.299999,65.699997,62.900002,59.900002
20160823133000,297.0,99.0,59,55.099998,65.800003,62.900002,59.900002
20160823134500,297.0,99.0,59,54.299999,65.800003,62.900002,59.900002
20160823140000,297.0,99.0,59,54.299999,65.900002,62.900002,59.900002
20160823141500,300.0,100.0,59,55.099998,65.599998,62.900002,59.900002
20160823143000,300.0,100.0,59,55.099998,65.699997,62.900002,59.900002
20160823144500,303.0,101.0,59,55.099998,65.699997,62.900002,59.900002
20160823150000,303.0,101.0,59,55.099998,65.599998,62.900002,59.900002
20160823151500,303.0,101.0,59,55.099998,65.599998,62.900002,59.900002
20160823153000,297.0,99.0,59,55.099998,65.800003,62.900002,59.900002
20160823154500,297.0,99.0,59,54.299999,65.599998,62.900002,59.900002
20160823160000,300.0,100.0,59,54.299999,65.599998,62.900002,59.900002
20160823161500,297.0,99.0,59,54.299999,65.599998,62.900002,59.900002
20160823163000,303.0,101.0,59,54.299999,65.599998,62.900002,59.900002
20160823164500,303.0,101.0,59,54.299999,65.599998,62.900002,59.900002
20160823170000,303.0,101.0,59,54.299999,65.5,62.900002,59.900002
20160823171500,303.0,101.0,59,54.299999,65.599998,62.900002,59.900002
20160823173000,303.0,101.0,59,54.299999,65.599998,62.900002,59.900002
20160823174500,303.0,101.0,59,54.299999,65.699997,62.900002,59.900002
20160823180000,309.0,103.0,59,54.299999,65.800003,62.900002,59.900002
20160823181500,309.0,103.0,59,54.299999,65.900002,62.900002,59.900002
20160823183000,309.0,103.0,59,54.299999,65.800003,62.900002,59.900002
20160823184500,309.0,103.0,59,54.299999,65.800003,62.900002,59.900002
20160823190000,309.0,103.0,59,54.299999,65.800003,62.900002,59.900002
20160823191500,309.0,103.0,59,54.299999,65.699997,62.900002,59.900002
20160823193000,303.0,101.0,59,54.299999,65.699997,62.900002,59.900002
20160823194500,303.0,101.0,59,54.299999,65.699997,62.900002,59.900002
20160823200000,303.0,101.0,59,53.5,65.800003,62.900002,59.900002
20160823201500,303.0,101.0,59,53.5,65.800003,62.900002,59.900002
20160823203000,303.0,101.0,59,53.5,65.800003,62.900002,59.900002
20160823204500,303.0,101.0,59,53.5,65.699997,62.900002,59.900002
20160823210000,297.0,99.0,59,53.5,65.699997,62.900002,59.900002
20160823211500,300.0,100.0,59,53.5,65.699997,62.900002,59.900002
20160823213000,303.0,101.0,59,53.5,65.599998,62.900002,59.900002
20160823214500,303.0,101.0,59,53.5,65.599998,62.900002,59.900002
20160823220000,303.0,101.0,59,53.5,65.599998,62.900002,59.900002
20160823221500,303.0,101.0,59,53.5,65.699997,62.900002,59.900002
20160823223000,303.0,101.0,59,52.700001,65.699997,62.900002,59.900002
20160823224500,303.0,101.0,59,52.700001,65.699997,62.900002,59.900002
20160823230000,303.0,101.0,59,52.700001,65.599998,62.900002,59.900002
20160823231500,303.0,101.0,59,52.700001,65.5,62.900002,59.900002
20160823233000,303.0,101.0,59,52.700001,65.5,62.900002,59.900002
20160823234500,303.0,101.0,59,52.700001,65.300003,62.900002,59.900002
20160824000000,303.0,101.0,59,52.700001,65.199997,62.900002,59.900002
20160824001500,303.0,101.0,59,52.599998,65.300003,62.900002,59.900002
20160824003000,303.0,101.0,59,52.599998,65.300003,62.900002,59.900002
20160824004500,294.600006,98.200002,59,52.599998,65.199997,62.900002,59.900002
20160824010000,300.0,100.0,59,52.599998,65.099998,62.900002,59.900002
20160824011500,288.600006,96.200002,60,52.599998,65.0,62.900002,59.900002
20160824013000,288.600006,96.200002,60,51.799999,64.800003,62.900002,59.900002
20160824014500,294.600006,98.200002,60,51.799999,64.800003,62.900002,59.900002
20160824020000,291.0,97.0,60,51.799999,64.800003,62.900002,59.900002
20160824021500,294.600006,98.200002,60,51.799999,64.800003,62.900002,59.900002
20160824023000,294.600006,98.200002,60,51.799999,65.0,62.900002,59.900002
20160824024500,291.0,97.0,60,51.799999,64.800003,62.900002,59.900002
20160824030000,291.0,97.0,60,51.799999,64.800003,62.900002,59.900002
20160824031500,291.0,97.0,60,51.799999,64.699997,62.900002,59.900002
20160824033000,291.0,97.0,60,51.799999,64.699997,62.900002,59.900002
20160824034500,291.0,97.0,60,51.799999,64.599998,62.900002,59.900002
20160824040000,297.0,99.0,60,51.799999,64.5,62.900002,59.900002
20160824041500,297.0,99.0,60,51.799999,64.400002,62.900002,59.900002
20160824043000,297.0,99.0,60,51.799999,64.5,62.900002,59.900002
20160824044500,297.0,99.0,60,51.799999,64.599998,62.900002,59.900002
20160824050000,297.0,99.0,60,51.799999,64.599998,62.900002,59.900002
20160824051500,297.0,99.0,60,51.799999,64.400002,62.900002,59.900002
20160824053000,297.0,99.0,60,51.799999,64.400002,62.900002,59.900002
20160824054500,297.0,99.0,60,51.799999,64.400002,62.900002,59.900002
20160824060000,300.0,100.0,60,51.799999,64.300003,62.900002,59.900002
20160824061500,294.600006,98.200002,60,51.799999,64.199997,62.900002,59.900002
20160824063000,300.0,100.0,60,51.799999,64.300003,62.900002,59.900002
20160824064500,297.0,99.0,60,51.799999,64.5,62.900002,59.900002
20160824070000,297.0,99.0,60,51.799999,64.599998,62.900002,59.900002
20160824071500,297.0,99.0,60,51.799999,64.699997,62.900002,59.900002
20160824073000,297.0,99.0,60,51.799999,64.599998,62.900002,59.900002
20160824074500,297.0,99.0,60,51.799999,64.599998,62.900002,59.900002
20160824080000,300.0,100.0,60,52.599998,64.599998,62.900002,59.900002
20160824081500,297.0,99.0,60,52.599998,64.599998,62.900002,59.900002
20160824083000,297.0,99.0,60,52.599998,64.800003,62.900002,59.900002
20160824084500,291.0,97.0,60,53.5,64.800003,62.900002,59.900002
20160824090000,294.600006,98.200002,60,53.5,65.0,62.900002,59.900002
20160824091500,294.600006,98.200002,60,54.099998,65.0,62.900002,59.900002
20160824093000,294.600006,98.200002,60,54.099998,65.099998,62.900002,59.900002
20160824094500,294.600006,98.200002,60,54.099998,65.099998,62.900002,59.900002
20160824100000,294.600006,98.200002,60,54.099998,65.099998,62.900002,59.900002
20160824101500,291.0,97.0,60,54.099998,65.199997,62.900002,59.900002
20160824103000,294.600006,98.200002,60,54.099998,65.300003,62.900002,59.900002
20160824104500,294.600006,98.200002,60,54.099998,65.300003,62.900002,59.900002
20160824110000,89.400002,29.800001,32,55.200001,65.800003,65.900002,62.900002
20160824111500,0.0,0.0,0,59.5,66.0,67.199997,64.199997
20160824113000,0.0,0.0,0,61.099998,66.199997,67.199997,64.199997
20160824114500,0.0,0.0,0,61.900002,66.400002,67.199997,64.199997
20160824120000,0.0,0.0,0,62.799999,66.599998,67.800003,64.800003
20160824121500,0.0,0.0,0,62.799999,66.900002,67.800003,64.800003
20160824123000,0.0,0.0,0,62.799999,67.099998,67.800003,64.800003
20160824124500,0.0,0.0,0,62.799999,67.099998,67.800003,64.800003
20160824130000,0.0,0.0,0,63.599998,67.099998,67.800003,64.800003
20160824131500,0.0,0.0,0,63.599998,67.099998,67.800003,64.800003
20160824133000,0.0,0.0,0,63.599998,67.099998,67.800003,64.800003
20160824134500,0.0,0.0,0,64.400002,67.199997,67.800003,64.800003
20160824140000,0.0,0.0,0,64.400002,67.300003,67.800003,64.800003
20160824141500,0.0,0.0,0,64.400002,67.400002,67.800003,64.800003
20160824143000,0.0,0.0,0,64.400002,67.400002,67.800003,64.800003
20160824144500,0.0,0.0,1,64.400002,67.5,67.800003,64.800003
20160824150000,33.0,11.0,17,65.300003,67.599998,65.5,62.5
20160824151500,306.0,102.0,61,55.200001,68.099998,62.799999,59.799999
20160824153000,306.0,102.0,61,55.200001,67.599998,62.799999,59.799999
20160824154500,306.0,102.0,60,54.299999,67.300003,62.799999,59.799999
20160824160000,306.0,102.0,60,54.299999,67.099998,62.799999,59.799999
20160824161500,306.0,102.0,60,54.299999,66.800003,62.799999,59.799999
20160824163000,306.0,102.0,60,54.299999,66.599998,62.799999,59.799999
20160824164500,306.0,102.0,60,54.299999,66.599998,62.799999,59.799999
20160824170000,306.0,102.0,59,54.299999,66.599998,62.799999,59.799999
20160824171500,306.0,102.0,59,54.299999,66.400002,62.799999,59.799999
20160824173000,306.0,102.0,59,54.299999,66.300003,62.799999,59.799999
20160824174500,306.0,102.0,59,54.299999,66.199997,62.799999,59.799999
20160824180000,306.0,102.0,59,54.299999,66.099998,62.799999,59.799999
20160824181500,306.0,102.0,59,54.299999,65.900002,62.799999,59.799999
20160824183000,297.0,99.0,58,54.299999,65.800003,62.799999,59.799999
20160824184500,300.0,100.0,58,54.299999,65.900002,62.799999,59.799999
20160824190000,303.0,101.0,58,54.299999,66.0,62.799999,59.799999
20160824191500,303.0,101.0,58,54.299999,66.0,62.799999,59.799999
20160824193000,303.0,101.0,58,54.299999,66.0,62.799999,59.799999
20160824194500,297.0,99.0,58,54.299999,66.099998,62.799999,59.799999
20160824200000,300.0,100.0,58,54.299999,66.300003,62.799999,59.799999
20160824201500,303.0,101.0,58,54.299999,66.099998,62.799999,59.799999
20160824203000,303.0,101.0,58,54.299999,66.0,62.799999,59.799999
20160824204500,303.0,101.0,58,54.299999,66.0,62.700001,59.700001
20160824210000,303.0,101.0,58,54.299999,66.0,62.700001,59.700001
20160824211500,303.0,101.0,58,53.599998,66.0,62.799999,59.799999
20160824213000,303.0,101.0,58,53.599998,65.900002,62.799999,59.799999
20160824214500,303.0,101.0,58,53.599998,66.0,62.799999,59.799999
20160824220000,303.0,101.0,58,53.599998,66.099998,62.700001,59.700001
20160824221500,303.0,101.0,58,53.599998,66.0,62.599998,59.599998
20160824223000,303.0,101.0,58,53.599998,66.0,62.599998,59.599998
20160824224500,303.0,101.0,58,53.599998,66.0,62.5,59.5
20160824230000,297.0,99.0,58,53.599998,65.800003,62.400002,59.400002
20160824231500,300.0,100.0,58,53.599998,65.800003,62.5,59.5
20160824233000,297.0,99.0,58,53.599998,65.800003,60.5,57.5
20160824234500,300.0,100.0,58,53.599998,65.699997,60.5,57.5
20160825000000,300.0,100.0,58,53.599998,65.699997,60.599998,57.599998
20160825001500,300.0,100.0,58,53.599998,65.599998,60.599998,57.599998
20160825003000,297.0,99.0,58,53.599998,65.400002,60.599998,57.599998
20160825004500,297.0,99.0,58,53.599998,65.300003,60.599998,57.599998
20160825010000,300.0,100.0,58,53.599998,65.199997,60.599998,57.599998
20160825011500,300.0,100.0,58,52.700001,65.099998,61.299999,58.299999
20160825013000,300.0,100.0,58,52.700001,65.099998,61.299999,58.299999
20160825014500,297.0,99.0,58,52.700001,65.099998,61.299999,58.299999
20160825020000,300.0,100.0,58,52.700001,65.099998,61.299999,58.299999
20160825021500,297.0,99.0,58,52.700001,65.0,61.299999,58.299999
20160825023000,303.0,101.0,58,52.700001,64.800003,61.299999,58.299999
20160825024500,303.0,101.0,58,52.700001,64.800003,61.299999,58.299999
20160825030000,303.0,101.0,58,52.700001,64.800003,61.299999,58.299999
20160825031500,303.0,101.0,58,52.700001,64.699997,61.299999,58.299999
20160825033000,297.0,99.0,58,52.700001,64.699997,61.299999,58.299999
20160825034500,300.0,100.0,58,52.700001,64.699997,61.299999,58.299999
20160825040000,300.0,100.0,58,52.700001,64.699997,61.299999,58.299999
20160825041500,300.0,100.0,58,52.700001,64.599998,61.299999,58.299999
20160825043000,300.0,100.0,58,52.700001,64.599998,61.299999,58.299999
20160825044500,297.0,99.0,58,52.700001,64.5,61.299999,58.299999
20160825050000,297.0,99.0,58,52.700001,64.5,61.299999,58.299999
20160825051500,300.0,100.0,58,52.700001,64.400002,61.299999,58.299999
20160825053000,300.0,100.0,58,52.700001,64.5,61.299999,58.299999
20160825054500,303.0,101.0,58,52.700001,64.599998,61.299999,58.299999
20160825060000,303.0,101.0,58,52.700001,64.5,61.299999,58.299999
20160825061500,303.0,101.0,58,52.700001,64.400002,61.299999,58.299999
20160825063000,303.0,101.0,58,52.700001,64.400002,61.299999,58.299999
20160825064500,303.0,101.0,58,52.700001,64.300003,61.299999,58.299999
20160825070000,297.0,99.0,58,52.700001,64.300003,61.299999,58.299999
20160825071500,297.0,99.0,58,52.700001,64.400002,61.299999,58.299999
20160825073000,297.0,99.0,58,52.700001,64.400002,61.299999,58.299999
20160825074500,297.0,99.0,58,52.700001,64.599998,61.299999,58.299999
20160825080000,0.0,0.0,0,55.900002,65.099998,67.800003,64.800003
20160825081500,33.0,11.0,0,59.5,65.400002,67.800003,64.800003
20160825083000,0.0,0.0,0,60.700001,65.5,67.800003,64.800003
20160825084500,0.0,0.0,0,61.5,65.599998,67.800003,64.800003
20160825090000,0.0,0.0,0,61.5,65.800003,67.800003,64.800003
20160825091500,0.0,0.0,0,62.400002,65.800003,67.800003,64.800003
20160825093000,0.0,0.0,0,62.400002,66.0,67.800003,64.800003
20160825094500,0.0,0.0,0,62.400002,66.099998,67.800003,64.800003
20160825100000,0.0,0.0,0,63.200001,66.300003,67.800003,64.800003
20160825101500,0.0,0.0,0,63.200001,66.400002,67.800003,64.800003
20160825103000,0.0,0.0,0,63.200001,66.5,67.800003,64.800003
20160825104500,0.0,0.0,0,63.200001,66.599998,67.800003,64.800003
20160825110000,0.0,0.0,0,64.0,66.699997,67.800003,64.800003
20160825111500,0.0,0.0,0,64.0,66.800003,67.900002,64.900002
20160825113000,0.0,0.0,0,64.0,66.800003,67.900002,64.900002
20160825114500,0.0,0.0,0,64.0,67.0,67.900002,64.900002
20160825120000,0.0,0.0,0,64.0,67.099998,67.900002,64.900002
20160825121500,0.0,0.0,0,64.0,67.099998,67.900002,64.900002
20160825123000,0.0,0.0,0,64.0,67.099998,67.900002,64.900002
20160825124500,0.0,0.0,0,64.0,67.199997,67.900002,64.900002
20160825130000,0.0,0.0,0,64.0,67.300003,67.900002,64.900002
20160825131500,0.0,0.0,0,64.0,67.300003,67.900002,64.900002
20160825133000,0.0,0.0,0,64.0,67.300003,67.900002,64.900002
20160825134500,0.0,0.0,0,64.0,67.300003,67.900002,64.900002
20160825140000,0.0,0.0,0,64.0,67.400002,67.900002,64.900002
20160825141500,0.0,0.0,0,64.0,67.300003,67.900002,64.900002
20160825143000,0.0,0.0,0,64.0,67.400002,67.900002,64.900002
20160825144500,0.0,0.0,0,64.800003,67.400002,67.900002,64.900002
20160825150000,0.0,0.0,0,64.800003,67.5,67.900002,64.900002
20160825151500,0.0,0.0,1,64.800003,67.599998,67.900002,64.900002
20160825153000,0.0,0.0,1,64.800003,67.599998,67.900002,64.900002
20160825154500,0.0,0.0,1,64.800003,67.699997,67.900002,64.900002
20160825160000,0.0,0.0,1,64.800003,67.699997,67.900002,64.900002
20160825161500,0.0,0.0,0,64.800003,67.599998,67.900002,64.900002
20160825163000,0.0,0.0,0,64.800003,67.599998,67.900002,64.900002
20160825164500,0.0,0.0,0,64.800003,67.599998,67.900002,64.900002
20160825170000,0.0,0.0,0,64.800003,67.599998,67.900002,64.900002
20160825171500,0.0,0.0,1,64.800003,67.699997,67.900002,64.900002
20160825173000,0.0,0.0,1,64.800003,67.699997,67.900002,64.900002
20160825174500,0.0,0.0,1,64.800003,67.800003,67.900002,64.900002
20160825180000,0.0,0.0,1,64.800003,67.800003,67.900002,64.900002
20160825181500,0.0,0.0,1,64.800003,67.800003,67.900002,64.900002
20160825183000,0.0,0.0,1,64.800003,67.900002,67.900002,64.900002
20160825184500,0.0,0.0,1,64.800003,67.900002,67.900002,64.900002
20160825190000,0.0,0.0,1,64.800003,68.0,67.900002,64.900002
20160825191500,0.0,0.0,1,64.800003,68.0,67.900002,64.900002
20160825193000,0.0,0.0,1,64.099998,68.099998,67.900002,64.900002
20160825194500,0.0,0.0,1,64.099998,68.099998,67.900002,64.900002
20160825200000,0.0,0.0,1,64.099998,68.099998,67.900002,64.900002
20160825201500,0.0,0.0,1,64.099998,68.099998,67.900002,64.900002
20160825203000,0.0,0.0,1,64.099998,68.099998,67.900002,64.900002
20160825204500,0.0,0.0,1,64.099998,68.099998,67.900002,64.900002
20160825210000,0.0,0.0,1,64.099998,68.099998,67.900002,64.900002
20160825211500,0.0,0.0,2,64.099998,68.199997,67.900002,64.900002
20160825213000,0.0,0.0,4,64.099998,68.199997,67.900002,64.900002
20160825214500,0.0,0.0,3,64.099998,68.099998,67.900002,64.900002
20160825220000,0.0,0.0,4,64.099998,68.199997,67.900002,64.900002
20160825221500,0.0,0.0,3,64.099998,68.099998,67.900002,64.900002
20160825223000,0.0,0.0,4,64.099998,68.199997,67.900002,64.900002
20160825224500,0.0,0.0,6,64.099998,68.199997,67.900002,64.900002
20160825230000,0.0,0.0,7,64.099998,68.199997,67.900002,64.900002
20160825231500,0.0,0.0,8,64.099998,68.199997,67.900002,64.900002
20160825233000,61.799999,20.6,28,55.200001,68.300003,67.900002,64.900002
20160825234500,79.800003,26.600001,30,54.099998,68.300003,67.900002,64.900002
20160826000000,95.400002,31.800001,33,53.5,68.300003,67.900002,64.900002
20160826001500,107.400002,35.800001,34,53.5,68.199997,67.900002,64.900002
20160826003000,107.400002,35.800001,34,53.5,68.199997,67.900002,64.900002
20160826004500,118.199997,39.399999,36,53.5,68.199997,67.900002,64.900002
20160826010000,121.800003,40.600001,37,53.5,68.099998,67.900002,64.900002
20160826011500,121.800003,40.600001,37,53.5,68.099998,67.900002,64.900002
20160826013000,121.800003,40.600001,37,53.5,67.900002,67.900002,64.900002
20160826014500,121.800003,40.600001,37,52.700001,67.900002,67.900002,64.900002
20160826020000,119.400002,39.800001,37,52.700001,67.800003,67.900002,64.900002
20160826021500,121.800003,40.600001,37,52.700001,67.800003,67.900002,64.900002
20160826023000,123.599998,41.199999,37,52.700001,67.800003,67.900002,64.900002
20160826024500,123.599998,41.199999,37,52.700001,67.699997,67.900002,64.900002
20160826030000,121.800003,40.600001,37,52.700001,67.699997,67.900002,64.900002
20160826031500,121.800003,40.600001,37,52.700001,67.599998,67.900002,64.900002
20160826033000,121.800003,40.600001,37,52.700001,67.599998,67.900002,64.900002
20160826034500,121.800003,40.600001,35,52.700001,67.599998,67.900002,64.900002
20160826040000,117.0,39.0,35,52.700001,67.599998,67.900002,64.900002
20160826041500,117.0,39.0,35,52.700001,67.599998,67.900002,64.900002
20160826043000,115.199997,38.399999,35,52.700001,67.699997,67.900002,64.900002
20160826044500,115.199997,38.399999,35,52.700001,67.599998,67.900002,64.900002
20160826050000,110.400002,36.800001,34,52.700001,67.599998,67.900002,64.900002
20160826051500,111.599998,37.199999,34,52.700001,67.599998,67.900002,64.900002
20160826053000,92.400002,30.800001,31,52.700001,67.5,67.900002,64.900002
20160826054500,81.0,27.0,29,56.299999,67.599998,67.900002,64.900002
20160826060000,79.199997,26.399999,29,55.5,67.599998,67.900002,64.900002
20160826061500,79.199997,26.399999,29,55.5,67.599998,67.900002,64.900002
20160826063000,79.199997,26.399999,29,54.700001,67.599998,67.900002,64.900002
20160826064500,33.0,11.0,9,56.299999,67.400002,67.900002,64.900002
20160826070000,33.0,11.0,7,59.5,67.5,67.900002,64.900002
20160826071500,33.0,11.0,6,60.700001,67.599998,67.900002,64.900002
20160826073000,86.400002,28.800001,32,57.200001,68.699997,67.900002,64.900002
20160826074500,126.599998,42.199999,37,54.299999,68.599998,67.900002,64.900002
20160826080000,135.0,45.0,39,54.299999,68.400002,67.900002,64.900002
20160826081500,155.399994,51.799998,41,54.299999,68.300003,67.900002,64.900002
20160826083000,172.199997,57.399999,44,54.299999,68.199997,67.900002,64.900002
20160826084500,177.0,59.0,44,54.299999,68.199997,67.900002,64.900002
20160826090000,193.800003,64.600001,46,54.299999,68.199997,67.900002,64.900002
20160826091500,207.600006,69.200002,49,54.299999,68.199997,67.900002,64.900002
20160826093000,203.399994,67.799998,49,54.299999,67.900002,67.900002,64.900002
20160826094500,199.199997,66.399999,49,54.299999,67.800003,67.900002,64.900002
20160826100000,199.199997,66.399999,49,54.299999,67.800003,67.900002,64.900002
20160826101500,203.399994,67.799998,49,54.299999,67.800003,67.900002,64.900002
20160826103000,203.399994,67.799998,49,54.299999,67.699997,67.900002,64.900002
20160826104500,199.199997,66.399999,49,54.299999,67.900002,67.900002,64.900002
20160826110000,203.399994,67.799998,49,54.299999,67.900002,67.900002,64.900002
20160826111500,203.399994,67.799998,49,55.099998,68.0,67.900002,64.900002
20160826113000,203.399994,67.799998,49,55.099998,67.900002,67.900002,64.900002
20160826114500,199.199997,66.399999,49,55.099998,67.699997,67.900002,64.900002
20160826120000,199.199997,66.399999,49,55.099998,67.699997,67.900002,64.900002
20160826121500,199.199997,66.399999,49,55.099998,67.900002,67.900002,64.900002
20160826123000,207.600006,69.200002,49,55.099998,67.900002,67.900002,64.900002
20160826124500,203.399994,67.799998,49,55.099998,67.800003,67.900002,64.900002
20160826130000,203.399994,67.799998,49,55.099998,67.900002,67.900002,64.900002
20160826131500,203.399994,67.799998,49,55.099998,67.900002,67.900002,64.900002
20160826133000,203.399994,67.799998,49,55.099998,67.599998,67.900002,64.900002
20160826134500,203.399994,67.799998,49,55.099998,67.599998,67.900002,64.900002
20160826140000,207.600006,69.200002,49,55.099998,67.699997,67.900002,64.900002
20160826141500,203.399994,67.799998,48,55.099998,67.599998,67.900002,64.900002
20160826143000,207.600006,69.200002,48,55.099998,67.599998,67.900002,64.900002
20160826144500,199.199997,66.399999,47,55.900002,67.699997,67.900002,64.900002
20160826150000,199.199997,66.399999,47,55.900002,67.599998,67.900002,64.900002
20160826151500,199.199997,66.399999,47,55.900002,67.800003,67.900002,64.900002
20160826153000,199.199997,66.399999,47,55.900002,67.699997,67.900002,64.900002
20160826154500,199.199997,66.399999,47,55.900002,67.800003,67.900002,64.900002
20160826160000,199.199997,66.399999,47,55.900002,67.800003,67.900002,64.900002
20160826161500,199.199997,66.399999,47,55.900002,67.699997,67.900002,64.900002
20160826163000,180.600006,60.200002,43,55.900002,67.400002,67.900002,64.900002
20160826164500,141.600006,47.200002,38,55.900002,67.199997,67.900002,64.900002
20160826170000,91.800003,30.600001,32,55.900002,67.099998,67.900002,64.900002
20160826171500,0.0,0.0,7,57.900002,67.099998,67.900002,64.900002
20160826173000,0.0,0.0,1,61.299999,67.099998,67.900002,64.900002
20160826174500,0.0,0.0,0,62.799999,67.099998,67.900002,64.900002
20160826180000,0.0,0.0,0,62.799999,67.199997,67.900002,64.900002
20160826181500,0.0,0.0,0,64.0,67.199997,67.900002,64.900002
20160826183000,0.0,0.0,0,64.0,67.199997,67.900002,64.900002
20160826184500,0.0,0.0,0,64.0,67.199997,67.900002,64.900002
20160826190000,0.0,0.0,0,64.0,67.300003,67.900002,64.900002
20160826191500,0.0,0.0,0,64.800003,67.300003,67.900002,64.900002
20160826193000,0.0,0.0,0,64.800003,67.5,67.900002,64.900002
20160826194500,0.0,0.0,0,64.800003,67.5,67.900002,64.900002
20160826200000,0.0,0.0,1,64.800003,67.599998,67.900002,64.900002
20160826201500,0.0,0.0,1,64.800003,67.599998,67.900002,64.900002
20160826203000,0.0,0.0,0,64.800003,67.599998,67.900002,64.900002
20160826204500,0.0,0.0,1,64.800003,67.699997,67.900002,64.900002
20160826210000,0.0,0.0,0,64.800003,67.599998,67.900002,64.900002
20160826211500,0.0,0.0,0,64.800003,67.599998,67.900002,64.900002
20160826213000,0.0,0.0,0,64.800003,67.599998,67.900002,64.900002
20160826214500,0.0,0.0,1,64.800003,67.699997,67.900002,64.900002
20160826220000,0.0,0.0,1,64.800003,67.699997,67.900002,64.900002
20160826221500,0.0,0.0,1,64.800003,67.800003,67.900002,64.900002
20160826223000,0.0,0.0,1,64.800003,67.800003,67.900002,64.900002
20160826224500,294.600006,98.200002,59,54.299999,69.099998,65.400002,62.400002
20160826230000,291.0,97.0,59,54.299999,68.800003,65.400002,62.400002
20160826231500,294.600006,98.200002,59,54.299999,68.599998,65.400002,62.400002
20160826233000,294.600006,98.200002,59,54.299999,68.300003,65.400002,62.400002
20160826234500,294.600006,98.200002,59,54.299999,68.099998,65.400002,62.400002
20160827000000,294.600006,98.200002,59,54.299999,67.800003,65.400002,62.400002
20160827001500,294.600006,98.200002,59,54.299999,67.599998,65.400002,62.400002
20160827003000,294.600006,98.200002,59,54.299999,67.5,65.400002,62.400002
20160827004500,294.600006,98.200002,59,54.299999,67.300003,65.400002,62.400002
20160827010000,294.600006,98.200002,59,54.299999,67.300003,60.0,56.799999
20160827011500,288.600006,96.200002,59,53.5,67.099998,60.0,56.799999
20160827013000,288.600006,96.200002,60,53.5,66.800003,60.0,56.799999
20160827014500,294.600006,98.200002,60,53.5,66.699997,60.0,56.799999
20160827020000,294.600006,98.200002,60,53.5,66.599998,60.0,56.799999
20160827021500,294.600006,98.200002,60,53.5,66.400002,60.0,56.799999
20160827023000,294.600006,98.200002,60,53.5,66.300003,60.5,57.5
20160827024500,300.0,100.0,60,53.5,66.199997,60.5,57.5
20160827030000,297.0,99.0,60,53.5,66.199997,60.5,57.5
20160827031500,297.0,99.0,60,53.5,66.199997,60.5,57.5
20160827033000,297.0,99.0,60,53.5,66.099998,60.5,57.5
20160827034500,297.0,99.0,60,53.5,66.0,60.5,57.5
20160827040000,297.0,99.0,60,53.5,65.900002,60.5,57.5
20160827041500,297.0,99.0,60,53.5,65.800003,60.5,57.5
20160827043000,297.0,99.0,60,53.5,65.699997,60.5,57.5
20160827044500,297.0,99.0,60,53.5,65.800003,60.5,57.5
20160827050000,297.0,99.0,60,53.5,65.800003,60.5,57.5
20160827051500,297.0,99.0,60,53.5,65.699997,60.5,57.5
20160827053000,297.0,99.0,60,53.5,65.599998,60.5,57.5
20160827054500,297.0,99.0,60,53.5,65.599998,60.5,57.5
20160827060000,297.0,99.0,60,53.5,65.5,60.5,57.5
20160827061500,297.0,99.0,60,53.5,65.5,60.5,57.5
20160827063000,297.0,99.0,60,53.5,65.5,60.5,57.5
20160827064500,300.0,100.0,60,53.5,65.5,60.5,57.5
20160827070000,303.0,101.0,60,53.5,65.400002,60.5,57.5
20160827071500,303.0,101.0,60,53.5,65.400002,60.5,57.5
20160827073000,303.0,101.0,60,53.5,65.300003,60.5,57.5
20160827074500,303.0,101.0,60,53.5,65.300003,60.5,57.5
20160827080000,303.0,101.0,60,53.5,65.199997,60.5,57.5
20160827081500,303.0,101.0,60,53.5,65.300003,60.5,57.5
20160827083000,303.0,101.0,60,53.5,65.300003,60.400002,57.400002
20160827084500,303.0,101.0,60,53.5,65.199997,60.099998,57.099998
20160827090000,303.0,101.0,60,53.5,65.199997,60.0,56.900002
20160827091500,303.0,101.0,60,53.5,65.300003,60.5,57.5
20160827093000,297.0,99.0,60,53.5,65.300003,60.5,57.5
20160827094500,303.0,101.0,60,53.5,65.099998,60.5,57.5
20160827100000,303.0,101.0,60,53.5,65.099998,60.5,57.5
20160827101500,303.0,101.0,60,53.5,65.099998,60.5,57.5
20160827103000,303.0,101.0,60,53.5,65.099998,60.5,57.5
20160827104500,303.0,101.0,60,53.5,65.099998,60.5,57.5
20160827110000,297.0,99.0,60,53.5,65.099998,60.5,57.5
20160827111500,300.0,100.0,60,54.200001,65.199997,60.5,57.5
20160827113000,297.0,99.0,60,54.200001,65.199997,60.5,57.5
20160827114500,297.0,99.0,60,54.200001,65.099998,60.5,57.5
20160827120000,297.0,99.0,60,54.200001,65.099998,60.5,57.5
20160827121500,82.199997,27.399999,33,55.299999,65.900002,65.400002,62.400002
20160827123000,138.600006,46.200002,40,54.700001,66.199997,65.400002,62.400002
20160827124500,199.199997,66.399999,48,54.700001,66.300003,65.400002,62.400002
20160827130000,242.399994,80.799998,53,54.700001,66.199997,65.400002,62.400002
20160827131500,279.0,93.0,57,54.700001,66.099998,65.400002,62.400002
20160827133000,291.0,97.0,59,54.700001,65.900002,65.400002,62.400002
20160827134500,291.0,97.0,59,54.700001,65.900002,65.400002,62.400002
20160827140000,297.0,99.0,60,54.700001,65.900002,65.400002,62.400002
20160827141500,300.0,100.0,60,54.700001,65.800003,65.400002,62.400002
20160827143000,297.0,99.0,60,54.700001,65.800003,65.400002,62.400002
20160827144500,297.0,99.0,60,54.700001,65.900002,65.400002,62.400002
20160827150000,303.0,101.0,60,54.700001,66.0,65.400002,62.400002
20160827151500,303.0,101.0,60,54.700001,66.0,65.400002,62.400002
20160827153000,297.0,99.0,60,54.700001,65.900002,65.400002,62.400002
20160827154500,297.0,99.0,60,54.700001,66.0,65.400002,62.400002
20160827160000,300.0,100.0,60,54.700001,66.0,65.400002,62.400002
20160827161500,300.0,100.0,60,54.700001,65.900002,65.400002,62.400002
20160827163000,297.0,99.0,60,54.700001,66.0,65.400002,62.400002
20160827164500,300.0,100.0,60,54.700001,66.099998,65.400002,62.400002
20160827170000,294.600006,98.200002,60,54.700001,66.0,65.400002,62.400002
20160827171500,300.0,100.0,60,54.700001,66.0,65.400002,62.400002
20160827173000,300.0,100.0,60,54.700001,66.0,65.400002,62.400002
20160827174500,300.0,100.0,60,54.700001,66.0,65.400002,62.400002
20160827180000,300.0,100.0,60,54.700001,66.0,65.400002,62.400002
20160827181500,297.0,99.0,60,54.700001,66.0,65.400002,62.400002
20160827183000,303.0,101.0,60,54.700001,66.099998,65.400002,62.400002
20160827184500,303.0,101.0,60,54.700001,66.099998,65.400002,62.400002
20160827190000,297.0,99.0,60,54.700001,66.300003,65.400002,62.400002
20160827191500,300.0,100.0,60,54.700001,66.199997,65.400002,62.400002
20160827193000,297.0,99.0,60,54.700001,66.099998,65.400002,62.400002
20160827194500,300.0,100.0,60,54.700001,66.099998,65.400002,62.400002
20160827200000,300.0,100.0,60,54.700001,66.0,65.400002,62.400002
20160827201500,300.0,100.0,60,54.700001,66.0,65.400002,62.400002
20160827203000,300.0,100.0,60,53.900002,66.0,65.400002,62.400002
20160827204500,303.0,101.0,60,53.900002,66.0,65.400002,62.400002
20160827210000,303.0,101.0,60,53.900002,66.099998,65.400002,62.400002
20160827211500,303.0,101.0,60,53.900002,66.0,65.400002,62.400002
20160827213000,303.0,101.0,60,53.900002,66.0,65.400002,62.400002
20160827214500,303.0,101.0,60,53.900002,65.900002,65.400002,62.400002
20160827220000,297.0,99.0,59,53.900002,65.900002,65.400002,62.400002
20160827221500,297.0,99.0,59,53.900002,66.0,65.400002,62.400002
20160827223000,297.0,99.0,59,53.900002,66.0,65.400002,62.400002
20160827224500,297.0,99.0,59,56.0,66.099998,65.400002,62.400002
20160827230000,297.0,99.0,59,56.0,66.099998,65.400002,62.400002
20160827231500,297.0,99.0,59,55.099998,66.0,60.0,56.799999
20160827233000,297.0,99.0,59,53.900002,65.900002,60.0,56.799999
20160827234500,297.0,99.0,59,53.900002,65.800003,60.0,56.799999
20160828000000,297.0,99.0,59,54.700001,65.800003,60.0,56.799999
20160828001500,297.0,99.0,59,54.700001,65.800003,60.0,56.799999
20160828003000,297.0,99.0,59,53.900002,65.800003,60.0,56.799999
20160828004500,303.0,101.0,59,53.900002,65.599998,60.0,56.799999
20160828010000,303.0,101.0,59,54.700001,65.599998,60.0,56.799999
20160828011500,297.0,99.0,59,54.700001,65.599998,60.0,56.799999
20160828013000,300.0,100.0,59,53.900002,65.5,60.0,56.799999
20160828014500,297.0,99.0,59,53.900002,65.5,60.0,56.799999
20160828020000,300.0,100.0,59,53.900002,65.5,60.0,56.799999
20160828021500,297.0,99.0,59,56.299999,65.5,60.0,56.799999
20160828023000,300.0,100.0,59,55.5,65.5,60.0,56.799999
20160828024500,297.0,99.0,59,54.700001,65.5,60.0,56.799999
20160828030000,297.0,99.0,59,53.5,65.400002,60.0,56.799999
20160828031500,291.0,97.0,59,57.099998,65.300003,60.0,56.799999
20160828033000,300.0,100.0,60,55.099998,65.400002,60.0,56.799999
20160828034500,303.0,101.0,60,55.099998,65.5,60.0,56.799999
20160828040000,303.0,101.0,60,53.599998,65.300003,60.0,56.799999
20160828041500,303.0,101.0,60,53.599998,65.199997,60.0,56.799999
20160828043000,303.0,101.0,60,53.599998,65.099998,60.0,56.799999
20160828044500,303.0,101.0,60,55.099998,65.199997,60.0,56.799999
20160828050000,303.0,101.0,60,55.099998,65.199997,60.0,56.799999
20160828051500,303.0,101.0,60,54.299999,65.199997,60.0,56.799999
20160828053000,303.0,101.0,60,54.299999,65.199997,60.0,56.799999
20160828054500,303.0,101.0,60,54.299999,65.400002,60.0,56.799999
20160828060000,303.0,101.0,60,54.299999,65.300003,60.0,56.799999
20160828061500,303.0,101.0,60,54.299999,65.199997,60.0,56.799999
20160828063000,303.0,101.0,60,54.299999,65.099998,60.0,56.799999
20160828064500,303.0,101.0,60,54.299999,65.099998,60.0,56.799999
20160828070000,303.0,101.0,60,54.299999,65.099998,60.0,56.799999
20160828071500,303.0,101.0,60,54.299999,65.0,60.0,56.799999
20160828073000,303.0,101.0,60,54.299999,65.099998,60.0,56.799999
20160828074500,303.0,101.0,60,54.299999,65.099998,60.0,56.799999
20160828080000,303.0,101.0,60,54.299999,65.099998,60.0,56.799999
20160828081500,303.0,101.0,60,54.299999,65.0,60.0,56.799999
20160828083000,303.0,101.0,60,54.299999,65.0,60.0,56.799999
20160828084500,303.0,101.0,60,54.299999,65.0,60.0,56.799999
20160828090000,309.0,103.0,60,54.299999,65.099998,60.0,56.799999
20160828091500,303.0,101.0,60,54.299999,65.099998,60.0,56.799999
20160828093000,303.0,101.0,60,54.299999,65.300003,60.0,56.799999
20160828094500,303.0,101.0,60,54.299999,65.400002,60.0,56.799999
20160828100000,303.0,101.0,60,55.099998,65.400002,60.0,56.799999
20160828101500,303.0,101.0,60,55.099998,65.5,60.0,56.799999
20160828103000,303.0,101.0,60,55.099998,65.5,60.0,56.799999
20160828104500,303.0,101.0,60,55.099998,65.5,60.0,56.799999
20160828110000,309.0,103.0,60,55.099998,65.5,60.0,56.799999
20160828111500,303.0,101.0,60,55.099998,65.599998,60.0,56.799999
20160828113000,303.0,101.0,60,55.099998,65.699997,60.0,56.799999
20160828114500,156.600006,52.200002,42,55.700001,66.5,65.400002,62.400002
20160828120000,220.199997,73.399999,50,55.700001,66.400002,65.400002,62.400002
20160828121500,259.799988,86.599996,55,55.700001,66.199997,65.400002,62.400002
20160828123000,0.0,0.0,4,57.299999,67.5,70.0,67.0
20160828124500,0.0,0.0,3,60.700001,68.699997,70.0,67.0
20160828130000,0.0,0.0,4,61.900002,69.199997,70.0,67.0
20160828131500,0.0,0.0,0,62.799999,69.300003,70.0,67.0
