PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160828133000,0.0,0.0,0,62.799999,69.5,69.900002,66.900002
20160828134500,0.0,0.0,1,63.599998,69.599998,69.900002,66.900002
20160828140000,0.0,0.0,2,63.599998,69.699997,69.900002,66.900002
20160828141500,0.0,0.0,2,63.599998,69.800003,69.900002,66.900002
20160828143000,0.0,0.0,2,63.599998,70.0,69.900002,66.900002
20160828144500,0.0,0.0,7,64.400002,70.0,69.5,66.5
20160828150000,97.800003,32.600001,33,56.900002,70.099998,69.400002,66.400002
20160828151500,136.199997,45.399999,39,56.0,70.199997,69.400002,66.400002
20160828153000,156.600006,52.200002,42,56.0,70.0,69.5,66.5
20160828154500,151.800003,50.600001,41,56.0,69.900002,69.800003,66.800003
20160828160000,151.800003,50.600001,41,56.0,69.800003,69.900002,66.900002
20160828161500,151.800003,50.600001,41,56.0,69.800003,69.900002,66.900002
20160828163000,151.800003,50.600001,41,56.0,69.800003,69.900002,66.900002
20160828164500,151.800003,50.600001,41,56.0,69.900002,69.900002,66.900002
20160828170000,151.800003,50.600001,41,56.0,69.900002,69.900002,66.900002
20160828171500,150.0,50.0,41,56.0,69.900002,69.900002,66.900002
20160828173000,150.0,50.0,41,56.0,69.800003,69.900002,66.900002
20160828174500,151.800003,50.600001,41,56.0,69.900002,69.900002,66.900002
20160828180000,151.800003,50.600001,41,56.0,69.900002,69.900002,66.900002
20160828181500,151.800003,50.600001,40,56.0,70.0,69.900002,66.900002
20160828183000,151.800003,50.600001,40,56.0,69.699997,69.900002,66.900002
20160828184500,0.0,0.0,7,57.900002,68.900002,69.900002,66.900002
20160828190000,0.0,0.0,5,61.5,69.400002,69.900002,66.900002
20160828191500,0.0,0.0,18,62.799999,70.300003,69.900002,66.900002
20160828193000,82.199997,27.399999,32,56.400002,70.400002,69.900002,66.900002
20160828194500,115.199997,38.399999,37,55.599998,70.5,69.900002,66.900002
20160828200000,141.600006,47.200002,40,55.599998,70.5,69.900002,66.900002
20160828201500,159.0,53.0,42,55.599998,70.400002,69.900002,66.900002
20160828203000,166.199997,55.399999,43,54.700001,70.199997,69.900002,66.900002
20160828204500,169.199997,56.399999,43,54.700001,70.0,69.900002,66.900002
20160828210000,165.600006,55.200002,43,54.700001,69.900002,69.900002,66.900002
20160828211500,165.600006,55.200002,43,54.700001,69.800003,69.900002,66.900002
20160828213000,163.199997,54.399999,42,54.700001,69.800003,69.900002,66.900002
20160828214500,306.0,102.0,61,54.700001,68.699997,64.800003,61.799999
20160828220000,306.0,102.0,61,54.700001,67.900002,64.800003,61.799999
20160828221500,306.0,102.0,61,54.700001,67.5,64.800003,61.799999
20160828223000,306.0,102.0,61,54.700001,67.199997,64.800003,61.799999
20160828224500,306.0,102.0,61,54.700001,67.0,64.800003,61.799999
20160828230000,306.0,102.0,61,54.700001,66.900002,64.800003,61.799999
20160828231500,306.0,102.0,61,54.700001,66.699997,64.800003,61.799999
20160828233000,306.0,102.0,61,54.700001,66.699997,64.800003,61.799999
20160828234500,300.0,100.0,60,54.700001,66.599998,64.800003,61.799999
20160829000000,300.0,100.0,60,54.700001,66.599998,64.800003,61.799999
20160829001500,297.0,99.0,60,54.700001,66.400002,64.800003,61.799999
20160829003000,300.0,100.0,60,54.700001,66.300003,64.800003,61.799999
20160829004500,300.0,100.0,60,54.700001,66.199997,64.800003,61.799999
20160829010000,300.0,100.0,60,54.0,66.199997,64.800003,61.799999
20160829011500,300.0,100.0,60,54.0,66.199997,64.800003,61.799999
20160829013000,300.0,100.0,60,54.0,66.099998,64.800003,61.799999
20160829014500,300.0,100.0,60,54.0,66.099998,64.800003,61.799999
20160829020000,300.0,100.0,60,54.0,66.0,64.800003,61.799999
20160829021500,300.0,100.0,60,54.0,65.900002,64.800003,61.799999
20160829023000,300.0,100.0,60,54.0,65.900002,64.800003,61.799999
20160829024500,297.0,99.0,59,54.0,65.900002,64.800003,61.799999
20160829030000,300.0,100.0,59,54.0,66.0,64.800003,61.799999
20160829031500,294.600006,98.200002,59,54.0,65.800003,64.800003,61.799999
20160829033000,300.0,100.0,59,54.0,65.800003,64.800003,61.799999
20160829034500,294.600006,98.200002,59,54.0,65.699997,64.800003,61.799999
20160829040000,291.0,97.0,59,54.0,65.699997,64.599998,61.599998
20160829041500,297.0,99.0,59,54.0,65.699997,64.599998,61.599998
20160829043000,297.0,99.0,59,54.0,65.699997,64.699997,61.700001
20160829044500,297.0,99.0,59,54.0,65.800003,64.5,61.5
20160829050000,297.0,99.0,59,54.0,65.699997,64.5,61.5
20160829051500,288.600006,96.200002,59,54.0,65.599998,64.5,61.5
20160829053000,288.600006,96.200002,59,54.0,65.599998,64.400002,61.400002
20160829054500,288.600006,96.200002,59,54.0,65.599998,64.400002,61.400002
20160829060000,294.600006,98.200002,59,54.0,65.599998,64.300003,61.299999
20160829061500,294.600006,98.200002,59,54.0,65.699997,64.300003,61.299999
20160829063000,294.600006,98.200002,59,54.0,65.599998,64.400002,61.400002
20160829064500,291.0,97.0,59,54.0,65.599998,64.300003,61.299999
20160829070000,291.0,97.0,59,54.0,65.5,64.400002,61.400002
20160829071500,294.600006,98.200002,59,54.0,65.699997,64.400002,61.400002
20160829073000,294.600006,98.200002,59,54.0,65.699997,64.400002,61.400002
20160829074500,294.600006,98.200002,59,54.0,65.599998,64.400002,61.400002
20160829080000,294.600006,98.200002,59,54.0,65.5,64.300003,61.299999
20160829081500,291.0,97.0,59,54.0,65.699997,64.400002,61.400002
20160829083000,297.0,99.0,60,54.0,65.599998,64.300003,61.299999
20160829084500,297.0,99.0,60,54.0,65.599998,64.300003,61.299999
20160829090000,297.0,99.0,60,54.0,65.599998,64.300003,61.299999
20160829091500,297.0,99.0,60,54.0,65.699997,64.400002,61.400002
20160829093000,288.600006,96.200002,60,54.0,65.599998,64.300003,61.299999
20160829094500,288.600006,96.200002,60,54.0,65.5,64.300003,61.299999
20160829100000,294.600006,98.200002,60,54.0,65.5,64.300003,61.299999
20160829101500,294.600006,98.200002,60,54.0,65.400002,64.300003,61.299999
20160829103000,291.0,97.0,60,54.0,65.5,64.400002,61.400002
20160829104500,291.0,97.0,60,54.0,65.5,64.300003,61.299999
20160829110000,300.0,100.0,60,54.0,65.599998,64.300003,61.299999
20160829111500,297.0,99.0,60,54.0,65.5,64.300003,61.299999
20160829113000,300.0,100.0,60,54.900002,65.5,64.400002,61.400002
20160829114500,297.0,99.0,60,54.900002,65.599998,64.400002,61.400002
20160829120000,0.0,0.0,0,58.299999,66.400002,69.900002,66.900002
20160829121500,0.0,0.0,0,61.099998,66.900002,69.900002,66.900002
20160829123000,0.0,0.0,0,61.900002,67.099998,69.900002,66.900002
20160829124500,0.0,0.0,0,61.900002,67.199997,69.900002,66.900002
20160829130000,0.0,0.0,0,62.799999,67.300003,69.900002,66.900002
20160829131500,0.0,0.0,0,62.799999,67.300003,69.900002,66.900002
20160829133000,0.0,0.0,0,62.799999,67.400002,69.900002,66.900002
20160829134500,0.0,0.0,0,62.799999,67.400002,69.900002,66.900002
20160829140000,0.0,0.0,0,63.599998,67.5,69.900002,66.900002
20160829141500,0.0,0.0,0,63.599998,67.599998,69.900002,66.900002
20160829143000,0.0,0.0,0,63.599998,67.599998,69.900002,66.900002
20160829144500,0.0,0.0,0,63.599998,67.599998,69.900002,66.900002
20160829150000,0.0,0.0,0,63.599998,67.599998,69.900002,66.900002
20160829151500,0.0,0.0,0,63.599998,67.599998,69.900002,66.900002
20160829153000,0.0,0.0,0,63.599998,67.599998,69.900002,66.900002
20160829154500,0.0,0.0,0,63.599998,67.699997,69.900002,66.900002
20160829160000,0.0,0.0,0,64.400002,67.699997,69.900002,66.900002
20160829161500,0.0,0.0,0,64.400002,67.699997,69.900002,66.900002
20160829163000,0.0,0.0,0,64.400002,67.699997,69.800003,66.800003
20160829164500,0.0,0.0,0,64.400002,67.699997,69.800003,66.800003
20160829170000,0.0,0.0,0,64.400002,67.699997,69.900002,66.900002
20160829171500,0.0,0.0,0,64.400002,67.699997,69.900002,66.900002
20160829173000,0.0,0.0,0,64.400002,67.699997,69.800003,66.800003
20160829174500,0.0,0.0,0,64.400002,67.699997,69.800003,66.800003
20160829180000,0.0,0.0,0,64.400002,67.699997,69.800003,66.800003
20160829181500,0.0,0.0,0,64.400002,67.699997,69.800003,66.800003
20160829183000,0.0,0.0,0,64.400002,67.699997,69.800003,66.800003
20160829184500,0.0,0.0,0,64.400002,67.699997,69.800003,66.800003
20160829190000,0.0,0.0,0,64.400002,67.800003,69.699997,66.699997
20160829191500,0.0,0.0,0,64.400002,67.800003,69.800003,66.800003
20160829193000,0.0,0.0,1,64.400002,67.800003,69.699997,66.699997
20160829194500,0.0,0.0,0,64.400002,67.800003,69.699997,66.699997
20160829200000,0.0,0.0,0,64.400002,67.800003,69.699997,66.699997
20160829201500,0.0,0.0,0,64.400002,67.800003,69.599998,66.599998
20160829203000,0.0,0.0,0,64.400002,67.900002,69.599998,66.599998
20160829204500,0.0,0.0,0,64.400002,67.900002,69.599998,66.599998
20160829210000,0.0,0.0,0,64.400002,68.0,69.599998,66.599998
20160829211500,0.0,0.0,0,64.400002,68.0,69.5,66.5
20160829213000,0.0,0.0,0,64.400002,68.099998,69.5,66.5
20160829214500,0.0,0.0,0,64.400002,68.099998,69.5,66.5
20160829220000,0.0,0.0,4,64.400002,68.099998,68.900002,65.900002
20160829221500,0.0,0.0,0,64.400002,68.099998,68.900002,65.900002
20160829223000,0.0,0.0,0,64.400002,68.199997,68.900002,65.900002
20160829224500,0.0,0.0,1,64.400002,68.199997,68.900002,65.900002
20160829230000,0.0,0.0,0,64.400002,68.099998,68.900002,65.900002
20160829231500,0.0,0.0,0,64.400002,68.099998,68.900002,65.900002
20160829233000,0.0,0.0,0,64.400002,68.099998,68.900002,65.900002
20160829234500,0.0,0.0,0,64.400002,68.099998,68.900002,65.900002
20160830000000,306.0,102.0,61,53.5,69.099998,60.0,54.299999
20160830001500,306.0,102.0,61,53.5,68.699997,60.0,54.299999
20160830003000,306.0,102.0,61,54.299999,68.5,60.0,54.299999
20160830004500,306.0,102.0,61,54.299999,68.199997,60.0,54.299999
20160830010000,306.0,102.0,61,53.5,67.900002,60.0,54.299999
20160830011500,306.0,102.0,61,53.5,67.699997,60.0,54.299999
20160830013000,306.0,102.0,61,53.5,67.5,60.0,54.299999
20160830014500,306.0,102.0,61,55.900002,67.300003,60.0,54.299999
20160830020000,306.0,102.0,61,55.099998,67.300003,60.0,54.299999
20160830021500,306.0,102.0,61,55.099998,67.300003,60.0,54.299999
20160830023000,306.0,102.0,61,53.5,67.099998,60.0,54.299999
20160830024500,306.0,102.0,61,53.5,67.099998,60.0,54.299999
20160830030000,306.0,102.0,61,54.5,66.800003,60.0,54.299999
20160830031500,306.0,102.0,61,55.099998,66.800003,60.0,54.299999
20160830033000,306.0,102.0,61,54.400002,66.699997,60.0,54.299999
20160830034500,306.0,102.0,61,53.5,66.699997,60.0,54.299999
20160830040000,306.0,102.0,61,53.5,66.599998,60.0,54.299999
20160830041500,306.0,102.0,61,55.099998,66.599998,60.0,54.299999
20160830043000,306.0,102.0,61,54.5,66.400002,60.0,54.299999
20160830044500,306.0,102.0,61,53.5,66.400002,60.0,54.299999
20160830050000,306.0,102.0,61,54.299999,66.400002,60.0,54.299999
20160830051500,306.0,102.0,61,54.299999,66.300003,60.0,54.299999
20160830053000,306.0,102.0,61,53.5,66.300003,60.0,54.299999
20160830054500,306.0,102.0,61,53.5,66.199997,60.0,54.299999
20160830060000,306.0,102.0,61,54.299999,66.300003,60.0,54.299999
20160830061500,306.0,102.0,61,54.299999,66.300003,60.0,54.299999
20160830063000,306.0,102.0,61,54.299999,66.199997,60.0,54.299999
20160830064500,306.0,102.0,61,53.5,66.099998,60.0,54.299999
20160830070000,306.0,102.0,61,53.5,66.199997,60.0,54.299999
20160830071500,306.0,102.0,61,54.299999,66.5,60.0,54.299999
20160830073000,306.0,102.0,61,54.299999,66.400002,60.0,54.299999
20160830074500,306.0,102.0,61,53.5,66.599998,60.0,54.299999
20160830080000,306.0,102.0,61,53.5,66.400002,60.0,54.299999
20160830081500,306.0,102.0,61,53.5,66.400002,60.0,54.299999
20160830083000,0.0,0.0,0,58.299999,66.599998,67.800003,64.800003
20160830084500,0.0,0.0,0,60.299999,66.599998,67.800003,64.800003
20160830090000,33.0,11.0,0,61.5,66.800003,67.800003,64.800003
20160830091500,0.0,0.0,0,61.5,66.900002,67.800003,64.800003
20160830093000,0.0,0.0,1,62.400002,67.199997,67.800003,64.800003
20160830094500,0.0,0.0,1,62.400002,67.300003,67.800003,64.800003
20160830100000,0.0,0.0,2,63.200001,67.699997,67.900002,64.900002
20160830101500,0.0,0.0,1,63.200001,67.599998,67.900002,64.900002
20160830103000,0.0,0.0,2,63.200001,67.800003,67.900002,64.900002
20160830104500,0.0,0.0,2,63.200001,67.800003,67.900002,64.900002
20160830110000,0.0,0.0,2,64.0,67.900002,67.900002,64.900002
20160830111500,0.0,0.0,2,64.0,68.099998,67.900002,64.900002
20160830113000,0.0,0.0,2,64.0,68.0,67.900002,64.900002
20160830114500,0.0,0.0,3,64.0,68.0,67.900002,64.900002
20160830120000,0.0,0.0,4,64.0,68.099998,67.900002,64.900002
20160830121500,0.0,0.0,3,64.0,68.0,67.900002,64.900002
20160830123000,0.0,0.0,4,64.0,68.099998,67.900002,64.900002
20160830124500,0.0,0.0,9,59.900002,69.199997,68.900002,65.900002
20160830130000,88.199997,29.399999,33,57.200001,69.099998,68.5,65.5
20160830131500,101.400002,33.800001,35,57.200001,68.900002,68.5,65.5
20160830133000,117.0,39.0,37,56.400002,68.900002,68.5,65.5
20160830134500,130.199997,43.399999,39,56.400002,68.900002,68.5,65.5
20160830140000,139.199997,46.399999,40,56.400002,68.900002,68.5,65.5
20160830141500,150.600006,50.200002,42,56.400002,68.900002,68.5,65.5
20160830143000,154.800003,51.600001,42,56.400002,68.199997,68.5,65.5
20160830144500,120.0,40.0,35,56.400002,67.900002,68.5,65.5
20160830150000,63.599998,21.199999,32,57.5,67.699997,64.900002,61.900002
20160830151500,291.0,97.0,59,56.400002,68.300003,65.400002,62.400002
20160830153000,291.0,97.0,59,56.400002,68.199997,65.400002,62.400002
20160830154500,291.0,97.0,59,56.400002,68.199997,65.400002,62.400002
20160830160000,291.0,97.0,59,57.099998,68.199997,65.400002,62.400002
20160830161500,291.0,97.0,59,57.099998,68.199997,65.400002,62.400002
20160830163000,294.600006,98.200002,59,57.099998,68.099998,65.400002,62.400002
20160830164500,294.600006,98.200002,58,57.099998,68.099998,65.400002,62.400002
20160830170000,291.0,97.0,58,57.099998,68.0,65.400002,62.400002
20160830171500,297.0,99.0,58,57.099998,67.900002,65.400002,62.400002
20160830173000,303.0,101.0,58,57.099998,67.800003,65.400002,62.400002
20160830174500,303.0,101.0,58,57.099998,67.800003,65.400002,62.400002
20160830180000,303.0,101.0,58,57.099998,67.800003,65.400002,62.400002
20160830181500,303.0,101.0,58,57.099998,67.699997,65.400002,62.400002
20160830183000,303.0,101.0,58,56.400002,67.599998,65.400002,62.400002
20160830184500,297.0,99.0,58,56.400002,67.5,65.400002,62.400002
20160830190000,297.0,99.0,58,56.400002,67.400002,65.400002,62.400002
20160830191500,300.0,100.0,58,55.599998,67.599998,65.400002,62.400002
20160830193000,297.0,99.0,58,55.599998,67.599998,65.400002,62.400002
20160830194500,300.0,100.0,58,55.599998,67.400002,65.400002,62.400002
20160830200000,294.600006,98.200002,58,55.599998,67.400002,65.400002,62.400002
20160830201500,300.0,100.0,58,54.799999,67.300003,65.300003,62.299999
20160830203000,297.0,99.0,58,54.799999,67.099998,65.400002,62.400002
20160830204500,300.0,100.0,58,54.799999,67.0,65.400002,62.400002
20160830210000,300.0,100.0,58,54.799999,66.900002,65.400002,62.400002
20160830211500,297.0,99.0,58,54.799999,66.800003,65.400002,62.400002
20160830213000,297.0,99.0,58,54.799999,66.900002,65.400002,62.400002
20160830214500,297.0,99.0,58,54.799999,66.900002,65.400002,62.400002
20160830220000,300.0,100.0,58,54.799999,66.699997,65.400002,62.400002
20160830221500,273.0,91.0,56,54.799999,66.699997,66.0,63.0
20160830223000,291.0,97.0,58,54.799999,66.699997,66.0,63.0
20160830224500,294.600006,98.200002,58,54.799999,66.699997,66.0,63.0
20160830230000,291.0,97.0,58,54.799999,66.599998,66.0,63.0
20160830231500,294.600006,98.200002,58,54.799999,66.599998,66.0,63.0
20160830233000,291.0,97.0,58,53.900002,66.599998,66.0,63.0
20160830234500,294.600006,98.200002,58,53.900002,66.5,66.0,63.0
20160831000000,291.0,97.0,58,53.900002,66.300003,66.0,63.0
20160831001500,291.0,97.0,58,53.900002,66.199997,66.0,63.0
20160831003000,291.0,97.0,58,53.900002,66.099998,66.0,63.0
20160831004500,291.0,97.0,58,53.900002,66.099998,66.0,63.0
20160831010000,291.0,97.0,58,53.900002,66.0,66.0,63.0
20160831011500,282.600006,94.200002,59,53.900002,65.900002,66.0,63.0
20160831013000,288.600006,96.200002,59,53.900002,65.800003,66.0,63.0
20160831014500,288.600006,96.200002,59,53.900002,65.699997,66.0,63.0
20160831020000,285.0,95.0,59,53.900002,65.699997,66.0,63.0
20160831021500,266.399994,88.799998,57,53.900002,65.599998,66.0,63.0
20160831023000,259.799988,86.599996,55,53.900002,65.599998,66.0,63.0
20160831024500,249.600006,83.200002,53,53.900002,65.599998,66.0,63.0
20160831030000,239.399994,79.799998,52,53.900002,65.699997,66.0,63.0
20160831031500,235.199997,78.399999,52,53.900002,65.800003,66.0,63.0
20160831033000,239.399994,79.799998,52,53.900002,65.800003,66.0,63.0
20160831034500,239.399994,79.799998,52,53.900002,65.699997,66.0,63.0
20160831040000,235.199997,78.399999,51,53.900002,65.699997,66.0,63.0
20160831041500,231.600006,77.200002,50,53.900002,65.699997,66.0,63.0
20160831043000,223.800003,74.600001,50,53.900002,65.699997,66.0,63.0
20160831044500,227.399994,75.799998,50,53.900002,65.699997,66.0,63.0
20160831050000,223.800003,74.600001,50,53.900002,65.800003,66.0,63.0
20160831051500,223.800003,74.600001,50,53.900002,65.800003,66.0,63.0
20160831053000,223.800003,74.600001,50,53.900002,65.800003,65.5,62.5
20160831054500,223.800003,74.600001,50,56.700001,65.800003,66.0,63.0
20160831060000,223.800003,74.600001,50,55.099998,65.800003,66.0,63.0
20160831061500,223.800003,74.600001,50,55.099998,65.800003,66.0,63.0
20160831063000,223.800003,74.600001,50,55.099998,65.800003,66.0,63.0
20160831064500,227.399994,75.799998,50,53.900002,65.900002,66.0,63.0
20160831070000,235.199997,78.399999,52,53.900002,65.900002,66.0,63.0
20160831071500,235.199997,78.399999,53,53.900002,66.0,65.5,62.5
20160831073000,231.600006,77.200002,52,53.900002,65.800003,66.0,63.0
20160831074500,235.199997,78.399999,52,53.900002,65.800003,66.0,63.0
20160831080000,239.399994,79.799998,52,54.700001,65.800003,66.0,63.0
20160831081500,231.600006,77.200002,52,54.700001,66.0,66.0,63.0
20160831083000,242.399994,80.799998,53,53.900002,66.0,66.0,63.0
20160831084500,239.399994,79.799998,53,53.900002,65.900002,66.0,63.0
20160831090000,239.399994,79.799998,53,54.700001,65.900002,66.0,63.0
20160831091500,239.399994,79.799998,53,54.700001,65.800003,66.0,63.0
20160831093000,246.0,82.0,54,54.700001,65.900002,66.0,63.0
20160831094500,246.0,82.0,54,54.700001,65.900002,66.0,63.0
20160831100000,242.399994,80.799998,54,54.700001,66.0,66.0,63.0
20160831101500,242.399994,80.799998,54,54.700001,66.099998,66.0,63.0
20160831103000,246.0,82.0,54,55.5,66.0,66.0,63.0
20160831104500,249.600006,83.200002,54,55.5,66.0,66.0,63.0
20160831110000,249.600006,83.200002,54,55.5,66.0,66.0,63.0
20160831111500,253.199997,84.399999,54,55.5,66.0,66.0,63.0
20160831113000,273.0,91.0,57,55.5,66.0,65.5,62.5
20160831114500,273.0,91.0,57,56.299999,66.0,66.0,63.0
20160831120000,288.600006,96.200002,59,56.299999,66.0,66.0,63.0
20160831121500,285.0,95.0,58,56.299999,66.0,66.0,63.0
20160831123000,291.0,97.0,59,56.299999,66.099998,66.0,63.0
20160831124500,291.0,97.0,59,56.299999,66.199997,65.5,62.5
20160831130000,285.0,95.0,58,56.299999,66.0,65.699997,62.700001
20160831131500,288.600006,96.200002,58,56.299999,66.0,66.0,63.0
20160831133000,288.600006,96.200002,59,56.299999,66.0,65.5,62.5
20160831134500,0.0,0.0,0,57.900002,66.300003,69.900002,66.900002
20160831140000,0.0,0.0,0,61.5,66.300003,69.900002,66.900002
20160831141500,0.0,0.0,0,62.799999,66.300003,69.900002,66.900002
20160831143000,0.0,0.0,0,63.599998,66.400002,69.900002,66.900002
20160831144500,0.0,0.0,0,63.599998,66.400002,69.900002,66.900002
20160831150000,0.0,0.0,0,64.400002,66.400002,69.900002,66.900002
20160831151500,0.0,0.0,0,64.400002,66.400002,69.900002,66.900002
20160831153000,0.0,0.0,0,64.400002,66.400002,69.5,66.5
20160831154500,0.0,0.0,0,65.300003,66.400002,69.900002,66.900002
20160831160000,33.0,11.0,0,65.300003,66.300003,69.900002,66.900002
20160831161500,35.400002,11.800001,0,65.300003,66.300003,69.900002,66.900002
20160831163000,35.400002,11.800001,0,66.199997,66.300003,69.400002,66.400002
20160831164500,35.400002,11.800001,0,66.199997,66.5,69.400002,66.400002
20160831170000,35.400002,11.800001,0,66.199997,66.400002,69.900002,66.900002
20160831171500,33.0,11.0,0,66.199997,66.599998,69.5,66.5
20160831173000,35.400002,11.800001,0,66.199997,66.599998,69.400002,66.400002
20160831174500,203.399994,67.799998,47,56.799999,67.0,67.699997,64.699997
20160831180000,288.600006,96.200002,58,56.799999,67.699997,66.099998,63.099998
20160831181500,288.600006,96.200002,58,56.799999,67.800003,66.599998,63.599998
20160831183000,294.600006,98.200002,59,56.0,67.699997,66.099998,63.099998
20160831184500,282.600006,94.200002,56,56.0,67.699997,66.599998,63.599998
20160831190000,276.0,92.0,55,56.0,67.599998,66.599998,63.599998
20160831191500,291.0,97.0,57,56.0,67.400002,66.599998,63.599998
20160831193000,291.0,97.0,58,56.0,67.400002,66.699997,63.700001
20160831194500,294.600006,98.200002,57,56.0,67.199997,67.199997,64.199997
20160831200000,288.600006,96.200002,57,56.0,67.099998,67.199997,64.199997
20160831201500,288.600006,96.200002,57,56.0,67.0,67.199997,64.199997
20160831203000,285.0,95.0,56,56.0,67.099998,67.199997,64.199997
20160831204500,285.0,95.0,56,56.0,67.0,67.199997,64.199997
20160831210000,285.0,95.0,56,55.200001,66.900002,67.199997,64.199997
20160831211500,266.399994,88.799998,54,55.200001,66.800003,67.199997,64.199997
20160831213000,259.799988,86.599996,53,55.200001,66.800003,67.199997,64.199997
20160831214500,246.0,82.0,51,55.200001,66.800003,67.199997,64.199997
20160831220000,239.399994,79.799998,50,55.200001,66.900002,67.199997,64.199997
20160831221500,239.399994,79.799998,50,55.200001,67.0,67.199997,64.199997
20160831223000,294.600006,98.200002,58,55.200001,66.900002,64.0,61.0
20160831224500,291.0,97.0,57,55.200001,66.699997,64.300003,61.299999
20160831230000,291.0,97.0,57,55.200001,66.599998,64.300003,61.299999
20160831231500,294.600006,98.200002,57,55.200001,66.599998,64.300003,61.299999
20160831233000,294.600006,98.200002,58,55.200001,66.599998,64.300003,61.299999
20160831234500,294.600006,98.200002,58,55.200001,66.400002,64.300003,61.299999
20160901000000,291.0,97.0,58,54.5,66.400002,64.300003,61.299999
20160901001500,294.600006,98.200002,58,54.5,66.300003,64.300003,61.299999
20160901003000,294.600006,98.200002,58,54.5,66.199997,64.300003,61.299999
20160901004500,291.0,97.0,58,54.5,66.199997,64.300003,61.299999
20160901010000,294.600006,98.200002,58,54.5,66.099998,64.300003,61.299999
20160901011500,294.600006,98.200002,58,54.5,66.099998,64.300003,61.299999
20160901013000,294.600006,98.200002,58,54.5,66.099998,64.199997,61.200001
20160901014500,291.0,97.0,58,54.5,66.0,64.300003,61.299999
20160901020000,294.600006,98.200002,58,54.5,66.0,64.199997,61.200001
20160901021500,294.600006,98.200002,58,54.5,65.900002,64.199997,61.200001
20160901023000,294.600006,98.200002,58,54.5,65.900002,64.199997,61.200001
20160901024500,291.0,97.0,57,54.5,65.800003,64.199997,61.200001
20160901030000,291.0,97.0,58,53.900002,65.800003,64.099998,61.099998
20160901031500,291.0,97.0,58,53.900002,65.800003,64.0,61.0
20160901033000,291.0,97.0,58,53.900002,65.699997,63.900002,60.900002
20160901034500,291.0,97.0,58,53.900002,65.699997,63.799999,60.799999
20160901040000,291.0,97.0,58,53.900002,65.699997,63.799999,60.799999
20160901041500,212.399994,70.799998,44,53.900002,65.699997,66.599998,63.599998
20160901043000,101.400002,33.800001,33,54.700001,65.699997,66.599998,63.599998
20160901044500,0.0,0.0,5,57.099998,65.599998,66.599998,63.599998
20160901050000,0.0,0.0,0,60.299999,65.5,66.599998,63.599998
20160901051500,72.599998,24.199999,30,55.599998,65.599998,65.400002,62.400002
20160901053000,95.400002,31.800001,34,54.700001,65.599998,64.900002,61.900002
20160901054500,76.199997,25.399999,30,54.700001,65.599998,66.0,63.0
20160901060000,38.400002,12.800001,25,54.700001,65.599998,65.900002,62.900002
20160901061500,49.200001,16.4,30,56.0,65.599998,65.599998,62.599998
20160901063000,0.0,0.0,0,58.099998,65.599998,66.599998,63.599998
20160901064500,0.0,0.0,0,60.700001,65.699997,66.599998,63.599998
20160901070000,0.0,0.0,5,61.5,65.699997,66.099998,63.099998
20160901071500,0.0,0.0,3,61.5,65.699997,66.099998,63.099998
20160901073000,0.0,0.0,3,62.400002,65.699997,65.599998,62.599998
20160901074500,0.0,0.0,4,62.400002,65.800003,65.5,62.5
20160901080000,0.0,0.0,5,62.400002,65.800003,65.5,62.5
20160901081500,51.599998,17.199999,26,58.0,66.0,65.5,62.5
20160901083000,106.199997,35.399999,35,55.200001,66.0,65.400002,62.400002
20160901084500,0.0,0.0,3,59.200001,66.0,66.599998,63.599998
20160901090000,0.0,0.0,2,61.5,66.099998,66.199997,63.200001
20160901091500,0.0,0.0,2,62.400002,66.099998,66.099998,63.099998
20160901093000,53.400002,17.800001,27,59.700001,66.099998,65.400002,62.400002
20160901094500,0.0,0.0,6,57.599998,66.199997,66.0,63.0
20160901100000,0.0,0.0,8,61.099998,66.300003,66.0,63.0
20160901101500,0.0,0.0,9,62.400002,66.300003,66.0,63.0
20160901103000,0.0,0.0,9,61.099998,66.400002,66.599998,63.599998
20160901104500,0.0,0.0,9,62.799999,66.400002,66.599998,63.599998
20160901110000,0.0,0.0,9,62.799999,66.400002,66.599998,63.599998
20160901111500,0.0,0.0,9,63.599998,66.599998,66.599998,63.599998
20160901113000,0.0,0.0,9,63.599998,66.5,66.599998,63.599998
20160901114500,0.0,0.0,9,63.599998,66.599998,66.599998,63.599998
20160901120000,0.0,0.0,9,64.400002,66.699997,66.599998,63.599998
20160901121500,49.200001,16.4,26,60.5,66.900002,66.599998,63.599998
20160901123000,58.799999,19.6,28,57.599998,66.900002,66.599998,63.599998
20160901124500,73.199997,24.399999,31,57.599998,67.0,66.599998,63.599998
20160901130000,106.199997,35.399999,36,56.799999,67.099998,66.599998,63.599998
20160901131500,130.800003,43.600001,39,56.799999,67.099998,66.599998,63.599998
20160901133000,156.0,52.0,42,56.799999,67.199997,66.599998,63.599998
20160901134500,273.0,91.0,57,56.799999,68.099998,66.0,63.0
20160901140000,253.199997,84.399999,53,56.799999,68.199997,66.599998,63.599998
20160901141500,291.0,97.0,60,56.799999,68.099998,66.0,63.0
20160901143000,294.600006,98.200002,60,56.799999,68.099998,66.0,63.0
20160901144500,294.600006,98.200002,60,56.799999,67.900002,66.0,63.0
20160901150000,294.600006,98.200002,60,56.799999,67.800003,66.0,63.0
20160901151500,288.600006,96.200002,59,56.799999,67.800003,66.0,63.0
20160901153000,288.600006,96.200002,59,56.799999,67.699997,66.0,63.0
20160901154500,288.600006,96.200002,59,56.799999,67.699997,66.0,63.0
20160901160000,294.600006,98.200002,59,56.799999,67.599998,66.099998,63.099998
20160901161500,291.0,97.0,59,57.5,67.699997,66.099998,63.099998
20160901163000,282.600006,94.200002,58,57.5,67.699997,66.0,63.0
20160901164500,294.600006,98.200002,60,56.799999,67.599998,66.0,63.0
20160901170000,291.0,97.0,60,56.799999,67.699997,66.0,63.0
20160901171500,297.0,99.0,60,56.799999,67.599998,66.099998,63.099998
20160901173000,300.0,100.0,60,56.799999,67.599998,66.099998,63.099998
20160901174500,300.0,100.0,60,56.799999,67.699997,66.099998,63.099998
20160901180000,294.600006,98.200002,59,56.799999,67.5,65.400002,62.400002
20160901181500,294.600006,98.200002,59,56.799999,67.400002,65.400002,62.400002
20160901183000,291.0,97.0,59,56.799999,67.400002,65.400002,62.400002
20160901184500,294.600006,98.200002,59,56.799999,67.400002,65.400002,62.400002
20160901190000,294.600006,98.200002,59,56.799999,67.5,65.400002,62.400002
20160901191500,294.600006,98.200002,59,56.799999,67.400002,65.400002,62.400002
20160901193000,294.600006,98.200002,59,56.799999,67.5,65.400002,62.400002
20160901194500,300.0,100.0,59,56.799999,67.400002,65.400002,62.400002
20160901200000,300.0,100.0,59,56.799999,67.300003,65.400002,62.400002
20160901201500,300.0,100.0,59,56.799999,67.199997,65.400002,62.400002
20160901203000,297.0,99.0,59,56.799999,67.199997,65.400002,62.400002
20160901204500,297.0,99.0,59,56.099998,67.099998,65.400002,62.400002
20160901210000,297.0,99.0,59,56.099998,67.199997,65.400002,62.400002
20160901211500,297.0,99.0,59,56.099998,67.099998,65.400002,62.400002
20160901213000,297.0,99.0,59,56.099998,67.099998,65.400002,62.400002
20160901214500,297.0,99.0,59,56.099998,66.900002,65.400002,62.400002
20160901220000,297.0,99.0,59,55.5,66.900002,65.400002,62.400002
20160901221500,297.0,99.0,59,55.5,66.800003,65.400002,62.400002
20160901223000,300.0,100.0,59,55.5,66.800003,65.400002,62.400002
20160901224500,297.0,99.0,59,55.5,66.699997,65.400002,62.400002
20160901230000,297.0,99.0,59,55.5,66.800003,65.400002,62.400002
20160901231500,297.0,99.0,59,54.799999,66.800003,65.5,62.5
20160901233000,297.0,99.0,59,54.799999,66.699997,65.5,62.5
20160901234500,297.0,99.0,59,54.799999,66.599998,65.5,62.5
20160902000000,297.0,99.0,59,54.799999,66.5,65.5,62.5
20160902001500,297.0,99.0,59,54.799999,66.400002,64.300003,61.299999
20160902003000,297.0,99.0,59,54.799999,66.300003,64.300003,61.299999
20160902004500,297.0,99.0,59,54.799999,66.300003,64.300003,61.299999
20160902010000,300.0,100.0,59,54.799999,66.199997,64.300003,61.299999
20160902011500,297.0,99.0,59,54.799999,66.099998,64.300003,61.299999
20160902013000,297.0,99.0,59,54.799999,66.099998,64.300003,61.299999
20160902014500,297.0,99.0,59,54.799999,66.099998,64.300003,61.299999
20160902020000,297.0,99.0,59,54.799999,66.099998,64.300003,61.299999
20160902021500,297.0,99.0,59,54.799999,66.0,64.300003,61.299999
20160902023000,297.0,99.0,59,54.799999,65.800003,64.300003,61.299999
20160902024500,297.0,99.0,59,54.799999,65.800003,64.300003,61.299999
20160902030000,297.0,99.0,59,54.799999,65.699997,64.300003,61.299999
20160902031500,297.0,99.0,59,54.799999,65.699997,64.300003,61.299999
20160902033000,297.0,99.0,59,54.799999,65.699997,64.300003,61.299999
20160902034500,291.0,97.0,59,54.799999,65.699997,64.300003,61.299999
20160902040000,297.0,99.0,59,54.799999,65.699997,64.300003,61.299999
20160902041500,297.0,99.0,59,54.799999,65.599998,64.300003,61.299999
20160902043000,297.0,99.0,59,54.799999,65.5,64.300003,61.299999
20160902044500,297.0,99.0,59,54.799999,65.5,64.300003,61.299999
20160902050000,297.0,99.0,59,54.799999,65.5,64.300003,61.299999
20160902051500,297.0,99.0,59,54.799999,65.5,64.300003,61.299999
20160902053000,297.0,99.0,59,54.799999,65.5,64.300003,61.299999
20160902054500,297.0,99.0,59,54.799999,65.5,64.300003,61.299999
20160902060000,297.0,99.0,59,54.799999,65.300003,64.300003,61.299999
20160902061500,297.0,99.0,59,54.799999,65.300003,64.300003,61.299999
20160902063000,297.0,99.0,59,54.799999,65.300003,64.300003,61.299999
20160902064500,300.0,100.0,59,54.799999,65.199997,64.300003,61.299999
20160902070000,294.600006,98.200002,59,54.799999,65.199997,64.300003,61.299999
20160902071500,294.600006,98.200002,59,54.799999,65.300003,64.300003,61.299999
20160902073000,291.0,97.0,59,54.799999,65.599998,64.300003,61.299999
20160902074500,294.600006,98.200002,59,54.799999,65.599998,64.300003,61.299999
20160902080000,291.0,97.0,59,54.799999,65.599998,64.300003,61.299999
20160902081500,291.0,97.0,59,54.799999,65.699997,64.300003,61.299999
20160902083000,291.0,97.0,59,54.799999,65.800003,64.300003,61.299999
20160902084500,291.0,97.0,59,54.799999,65.900002,64.300003,61.299999
20160902090000,291.0,97.0,59,54.799999,65.900002,64.300003,61.299999
20160902091500,291.0,97.0,59,54.799999,65.900002,64.300003,61.299999
20160902093000,291.0,97.0,59,54.799999,65.900002,64.300003,61.299999
20160902094500,291.0,97.0,59,54.799999,66.0,64.300003,61.299999
20160902100000,291.0,97.0,59,54.799999,66.0,64.300003,61.299999
20160902101500,291.0,97.0,59,54.799999,66.0,64.300003,61.299999
20160902103000,291.0,97.0,59,55.5,66.0,64.300003,61.299999
20160902104500,294.600006,98.200002,59,55.5,66.0,64.300003,61.299999
20160902110000,300.0,100.0,61,55.5,66.0,64.300003,61.299999
20160902111500,297.0,99.0,61,55.5,66.099998,64.300003,61.299999
20160902113000,291.0,97.0,61,56.299999,66.0,64.300003,61.299999
20160902114500,303.0,101.0,61,56.299999,66.400002,64.300003,61.299999
20160902120000,303.0,101.0,61,56.299999,66.599998,64.300003,61.299999
20160902121500,297.0,99.0,61,57.099998,66.699997,64.300003,61.299999
20160902123000,306.0,102.0,60,57.099998,66.900002,64.300003,61.299999
20160902124500,306.0,102.0,60,57.099998,66.800003,64.300003,61.299999
20160902130000,306.0,102.0,60,57.099998,66.699997,64.300003,61.299999
20160902131500,306.0,102.0,60,57.099998,67.099998,64.300003,61.299999
20160902133000,300.0,100.0,60,57.099998,66.900002,64.300003,61.299999
20160902134500,303.0,101.0,60,57.099998,67.199997,64.300003,61.299999
20160902140000,303.0,101.0,60,57.099998,66.699997,64.300003,61.299999
20160902141500,303.0,101.0,60,57.099998,66.699997,64.300003,61.299999
20160902143000,303.0,101.0,60,57.099998,66.699997,64.300003,61.299999
20160902144500,303.0,101.0,60,57.099998,66.699997,64.300003,61.299999
20160902150000,303.0,101.0,60,57.099998,66.800003,64.300003,61.299999
20160902151500,303.0,101.0,60,57.099998,66.699997,64.300003,61.299999
20160902153000,303.0,101.0,60,57.099998,66.699997,64.300003,61.299999
20160902154500,303.0,101.0,60,57.099998,66.699997,64.300003,61.299999
20160902160000,303.0,101.0,60,57.099998,66.599998,64.300003,61.299999
20160902161500,303.0,101.0,60,57.099998,66.699997,64.300003,61.299999
20160902163000,303.0,101.0,60,57.099998,66.699997,64.300003,61.299999
20160902164500,303.0,101.0,60,57.099998,66.800003,64.300003,61.299999
20160902170000,303.0,101.0,60,57.099998,66.900002,64.300003,61.299999
20160902171500,303.0,101.0,59,57.099998,66.900002,64.300003,61.299999
20160902173000,303.0,101.0,59,57.099998,66.900002,64.300003,61.299999
20160902174500,297.0,99.0,59,57.099998,66.800003,64.300003,61.299999
20160902180000,297.0,99.0,59,57.099998,66.800003,64.300003,61.299999
20160902181500,300.0,100.0,59,57.099998,66.800003,64.300003,61.299999
20160902183000,300.0,100.0,59,56.400002,66.900002,64.300003,61.299999
20160902184500,300.0,100.0,59,56.400002,66.900002,64.300003,61.299999
20160902190000,297.0,99.0,59,56.400002,66.900002,64.300003,61.299999
20160902191500,300.0,100.0,59,56.400002,66.900002,64.300003,61.299999
20160902193000,300.0,100.0,59,55.599998,66.900002,64.300003,61.299999
20160902194500,300.0,100.0,59,55.599998,66.800003,64.300003,61.299999
20160902200000,297.0,99.0,59,55.599998,66.800003,64.300003,61.299999
20160902201500,300.0,100.0,59,55.599998,66.800003,64.300003,61.299999
20160902203000,300.0,100.0,59,54.700001,66.699997,64.300003,61.299999
20160902204500,300.0,100.0,59,54.700001,66.599998,64.300003,61.299999
20160902210000,294.600006,98.200002,59,54.700001,66.599998,64.300003,61.299999
20160902211500,294.600006,98.200002,59,54.700001,66.5,64.300003,61.299999
20160902213000,294.600006,98.200002,59,54.700001,66.400002,64.300003,61.299999
20160902214500,294.600006,98.200002,59,54.700001,66.5,64.300003,61.299999
20160902220000,294.600006,98.200002,59,54.700001,66.5,64.300003,61.299999
20160902221500,294.600006,98.200002,59,54.700001,66.599998,64.300003,61.299999
20160902223000,300.0,100.0,59,54.700001,66.5,64.300003,61.299999
20160902224500,294.600006,98.200002,59,54.700001,66.5,64.300003,61.299999
20160902230000,294.600006,98.200002,59,54.700001,66.300003,64.300003,61.299999
20160902231500,294.600006,98.200002,59,54.700001,66.300003,64.300003,61.299999
20160902233000,300.0,100.0,59,54.700001,66.300003,64.300003,61.299999
20160902234500,300.0,100.0,59,54.700001,66.400002,64.300003,61.299999
20160903000000,297.0,99.0,59,54.700001,66.300003,64.300003,61.299999
20160903001500,297.0,99.0,59,54.700001,66.300003,64.300003,61.299999
20160903003000,297.0,99.0,59,54.700001,66.300003,64.300003,61.299999
20160903004500,297.0,99.0,59,54.700001,66.199997,64.300003,61.299999
20160903010000,291.0,97.0,59,54.700001,66.199997,64.300003,61.299999
20160903011500,291.0,97.0,61,53.5,66.099998,64.300003,61.299999
20160903013000,294.600006,98.200002,62,53.5,66.099998,64.300003,61.299999
20160903014500,294.600006,98.200002,62,53.5,66.0,64.300003,61.299999
20160903020000,294.600006,98.200002,62,53.5,65.800003,64.300003,61.299999
20160903021500,294.600006,98.200002,62,53.5,66.0,64.300003,61.299999
20160903023000,300.0,100.0,62,53.5,66.0,64.300003,61.299999
20160903024500,303.0,101.0,62,53.5,66.099998,64.300003,61.299999
20160903030000,297.0,99.0,62,53.5,66.0,64.300003,61.299999
20160903031500,297.0,99.0,62,53.5,66.0,64.300003,61.299999
20160903033000,297.0,99.0,62,53.5,65.900002,64.300003,61.299999
20160903034500,297.0,99.0,62,53.5,66.0,64.300003,61.299999
20160903040000,300.0,100.0,62,53.5,65.800003,64.300003,61.299999
20160903041500,297.0,99.0,62,53.5,65.699997,64.300003,61.299999
20160903043000,297.0,99.0,62,53.5,65.800003,64.300003,61.299999
20160903044500,297.0,99.0,62,56.700001,65.800003,64.300003,61.299999
20160903050000,297.0,99.0,62,54.700001,65.800003,64.300003,61.299999
20160903051500,297.0,99.0,62,54.700001,65.699997,64.300003,61.299999
20160903053000,297.0,99.0,62,54.700001,65.699997,64.300003,61.299999
20160903054500,297.0,99.0,62,53.900002,65.599998,64.300003,61.299999
20160903060000,297.0,99.0,62,53.900002,65.5,64.300003,61.299999
20160903061500,297.0,99.0,62,53.900002,65.5,64.300003,61.299999
20160903063000,297.0,99.0,62,53.900002,65.599998,64.300003,61.299999
20160903064500,300.0,100.0,62,53.200001,65.5,64.300003,61.299999
20160903070000,297.0,99.0,62,53.200001,65.400002,64.300003,61.299999
20160903071500,297.0,99.0,62,53.200001,65.300003,64.300003,61.299999
20160903073000,297.0,99.0,62,53.200001,65.300003,64.300003,61.299999
20160903074500,297.0,99.0,62,53.200001,65.300003,64.300003,61.299999
20160903080000,297.0,99.0,62,53.900002,65.199997,64.300003,61.299999
20160903081500,297.0,99.0,62,53.900002,65.300003,64.300003,61.299999
20160903083000,300.0,100.0,62,53.900002,65.300003,64.300003,61.299999
20160903084500,297.0,99.0,62,53.900002,65.300003,64.300003,61.299999
20160903090000,300.0,100.0,62,53.900002,65.300003,64.300003,61.299999
20160903091500,297.0,99.0,62,53.900002,65.300003,64.300003,61.299999
20160903093000,297.0,99.0,62,54.700001,65.300003,64.300003,61.299999
20160903094500,297.0,99.0,62,55.900002,65.400002,64.300003,61.299999
20160903100000,297.0,99.0,62,53.900002,65.5,64.300003,61.299999
20160903101500,300.0,100.0,62,53.900002,65.5,64.300003,61.299999
20160903103000,294.600006,98.200002,62,53.900002,65.400002,64.300003,61.299999
20160903104500,294.600006,98.200002,62,53.900002,65.400002,64.300003,61.299999
20160903110000,294.600006,98.200002,62,54.599998,65.300003,64.300003,61.299999
20160903111500,294.600006,98.200002,62,54.599998,65.400002,64.300003,61.299999
20160903113000,294.600006,98.200002,62,54.599998,65.300003,64.300003,61.299999
20160903114500,300.0,100.0,62,54.599998,65.5,64.300003,61.299999
20160903120000,297.0,99.0,62,55.200001,65.900002,64.300003,61.299999
20160903121500,297.0,99.0,62,55.200001,66.0,64.300003,61.299999
20160903123000,297.0,99.0,62,55.200001,65.900002,64.300003,61.299999
20160903124500,297.0,99.0,62,55.200001,66.0,64.300003,61.299999
20160903130000,297.0,99.0,62,55.200001,66.0,64.300003,61.299999
20160903131500,297.0,99.0,62,55.200001,66.099998,64.300003,61.299999
20160903133000,297.0,99.0,62,55.200001,66.0,64.300003,61.299999
20160903134500,300.0,100.0,62,55.200001,66.0,64.300003,61.299999
20160903140000,297.0,99.0,62,55.200001,66.0,64.300003,61.299999
20160903141500,297.0,99.0,62,55.200001,65.800003,64.300003,61.299999
20160903143000,297.0,99.0,62,55.200001,65.900002,64.300003,61.299999
20160903144500,297.0,99.0,62,55.200001,65.900002,64.300003,61.299999
20160903150000,297.0,99.0,62,55.200001,66.0,64.300003,61.299999
20160903151500,297.0,99.0,62,55.900002,66.099998,64.300003,61.299999
20160903153000,297.0,99.0,62,55.900002,66.099998,64.300003,61.299999
20160903154500,297.0,99.0,62,55.900002,66.099998,64.300003,61.299999
20160903160000,297.0,99.0,62,55.900002,66.0,64.300003,61.299999
20160903161500,300.0,100.0,62,55.900002,66.0,64.300003,61.299999
20160903163000,297.0,99.0,62,55.299999,66.0,64.300003,61.299999
20160903164500,297.0,99.0,62,55.299999,66.0,64.300003,61.299999
20160903170000,297.0,99.0,62,55.299999,66.199997,64.300003,61.299999
20160903171500,300.0,100.0,62,54.700001,66.099998,64.300003,61.299999
20160903173000,300.0,100.0,62,54.700001,66.0,64.300003,61.299999
20160903174500,297.0,99.0,62,54.700001,66.0,64.300003,61.299999
20160903180000,303.0,101.0,62,54.700001,66.0,64.300003,61.299999
20160903181500,303.0,101.0,62,54.700001,65.900002,64.300003,61.299999
20160903183000,303.0,101.0,61,54.700001,65.900002,64.300003,61.299999
20160903184500,303.0,101.0,61,54.700001,66.0,64.300003,61.299999
20160903190000,303.0,101.0,61,54.700001,66.0,64.300003,61.299999
20160903191500,303.0,101.0,61,54.700001,65.900002,64.300003,61.299999
20160903193000,303.0,101.0,61,54.700001,65.800003,64.300003,61.299999
20160903194500,303.0,101.0,61,54.700001,65.800003,64.300003,61.299999
20160903200000,303.0,101.0,61,54.700001,65.800003,64.300003,61.299999
20160903201500,303.0,101.0,61,54.700001,65.800003,64.300003,61.299999
20160903203000,303.0,101.0,61,54.700001,65.800003,64.300003,61.299999
20160903204500,303.0,101.0,61,54.700001,65.900002,64.300003,61.299999
20160903210000,303.0,101.0,61,54.700001,66.0,64.300003,61.299999
20160903211500,303.0,101.0,61,54.700001,65.900002,64.300003,61.299999
20160903213000,297.0,99.0,61,54.700001,65.800003,64.300003,61.299999
20160903214500,300.0,100.0,61,53.900002,65.800003,64.300003,61.299999
20160903220000,303.0,101.0,61,53.900002,65.699997,64.300003,61.299999
20160903221500,303.0,101.0,61,53.900002,65.699997,64.300003,61.299999
20160903223000,303.0,101.0,61,53.900002,65.699997,64.300003,61.299999
20160903224500,297.0,99.0,60,53.900002,65.800003,64.300003,61.299999
20160903230000,297.0,99.0,60,53.900002,65.599998,64.300003,61.299999
20160903231500,297.0,99.0,60,53.900002,65.599998,64.300003,61.299999
20160903233000,297.0,99.0,60,53.900002,65.5,64.300003,61.299999
20160903234500,297.0,99.0,60,53.900002,65.5,64.300003,61.299999
20160904000000,300.0,100.0,60,53.900002,65.400002,64.300003,61.299999
20160904001500,297.0,99.0,60,53.900002,65.400002,64.300003,61.299999
20160904003000,303.0,101.0,60,53.900002,65.400002,64.300003,61.299999
20160904004500,303.0,101.0,60,53.900002,65.300003,64.300003,61.299999
20160904010000,303.0,101.0,60,53.900002,65.300003,64.300003,61.299999
20160904011500,297.0,99.0,60,53.900002,65.300003,64.300003,61.299999
20160904013000,297.0,99.0,60,53.900002,65.199997,64.300003,61.299999
20160904014500,300.0,100.0,60,53.900002,65.199997,64.300003,61.299999
20160904020000,297.0,99.0,60,53.900002,65.199997,64.300003,61.299999
20160904021500,297.0,99.0,60,53.900002,65.199997,64.300003,61.299999
20160904023000,297.0,99.0,60,53.900002,65.300003,64.300003,61.299999
20160904024500,297.0,99.0,60,53.900002,65.199997,64.300003,61.299999
20160904030000,297.0,99.0,60,53.900002,65.099998,64.300003,61.299999
20160904031500,297.0,99.0,60,53.900002,65.099998,64.300003,61.299999
20160904033000,297.0,99.0,60,53.900002,65.099998,64.300003,61.299999
20160904034500,297.0,99.0,60,53.900002,65.099998,64.300003,61.299999
20160904040000,300.0,100.0,60,53.900002,65.0,64.300003,61.299999
20160904041500,300.0,100.0,60,53.900002,65.099998,64.300003,61.299999
20160904043000,300.0,100.0,60,53.900002,65.099998,64.300003,61.299999
20160904044500,297.0,99.0,60,53.900002,65.0,64.300003,61.299999
20160904050000,297.0,99.0,60,53.099998,65.0,64.300003,61.299999
20160904051500,300.0,100.0,60,53.099998,65.0,64.300003,61.299999
20160904053000,297.0,99.0,60,53.099998,64.900002,64.300003,61.299999
20160904054500,297.0,99.0,60,55.099998,65.0,64.300003,61.299999
20160904060000,297.0,99.0,60,55.099998,65.099998,64.300003,61.299999
20160904061500,303.0,101.0,60,55.099998,65.199997,64.300003,61.299999
20160904063000,297.0,99.0,60,54.299999,65.300003,64.300003,61.299999
20160904064500,297.0,99.0,60,54.299999,65.099998,64.300003,61.299999
20160904070000,297.0,99.0,60,54.299999,65.099998,64.300003,61.299999
20160904071500,297.0,99.0,60,54.299999,65.0,64.300003,61.299999
20160904073000,297.0,99.0,60,54.299999,65.0,64.300003,61.299999
20160904074500,297.0,99.0,60,54.299999,65.0,64.300003,61.299999
20160904080000,297.0,99.0,60,55.5,65.099998,64.300003,61.299999
20160904081500,297.0,99.0,60,54.700001,65.300003,64.300003,61.299999
20160904083000,297.0,99.0,60,54.700001,65.300003,64.300003,61.299999
20160904084500,297.0,99.0,60,54.700001,65.300003,64.300003,61.299999
20160904090000,297.0,99.0,60,54.700001,65.5,64.300003,61.299999
20160904091500,297.0,99.0,60,54.700001,65.5,64.300003,61.299999
20160904093000,291.0,97.0,60,54.700001,65.5,64.300003,61.299999
20160904094500,297.0,99.0,60,54.700001,65.5,64.300003,61.299999
20160904100000,297.0,99.0,60,54.700001,65.5,64.300003,61.299999
20160904101500,297.0,99.0,60,54.700001,65.5,64.300003,61.299999
20160904103000,297.0,99.0,60,54.700001,65.5,64.300003,61.299999
20160904104500,291.0,97.0,60,55.5,65.5,64.300003,61.299999
20160904110000,294.600006,98.200002,60,54.799999,65.699997,64.300003,61.299999
20160904111500,294.600006,98.200002,60,54.799999,65.900002,64.300003,61.299999
20160904113000,294.600006,98.200002,60,54.799999,65.800003,64.300003,61.299999
20160904114500,294.600006,98.200002,60,54.799999,65.699997,64.300003,61.299999
20160904120000,294.600006,98.200002,60,54.799999,65.599998,64.300003,61.299999
20160904121500,294.600006,98.200002,60,54.799999,65.599998,64.300003,61.299999
20160904123000,291.0,97.0,60,55.5,65.699997,64.300003,61.299999
20160904124500,291.0,97.0,60,55.5,65.699997,64.300003,61.299999
20160904130000,291.0,97.0,61,55.5,65.900002,64.300003,61.299999
20160904131500,291.0,97.0,61,56.299999,66.0,64.300003,61.299999
20160904133000,294.600006,98.200002,62,56.299999,66.0,64.300003,61.299999
20160904134500,300.0,100.0,62,56.299999,65.900002,64.300003,61.299999
20160904140000,297.0,99.0,62,56.299999,66.0,64.300003,61.299999
20160904141500,297.0,99.0,62,56.299999,66.0,64.300003,61.299999
20160904143000,297.0,99.0,62,56.299999,66.099998,64.300003,61.299999
20160904144500,297.0,99.0,62,56.299999,66.099998,64.300003,61.299999
20160904150000,297.0,99.0,62,56.299999,66.199997,64.300003,61.299999
20160904151500,297.0,99.0,62,56.299999,66.199997,64.300003,61.299999
20160904153000,297.0,99.0,62,56.299999,66.199997,64.300003,61.299999
20160904154500,297.0,99.0,62,56.299999,66.300003,64.300003,61.299999
20160904160000,297.0,99.0,62,56.299999,66.400002,64.300003,61.299999
20160904161500,297.0,99.0,62,56.299999,66.5,64.300003,61.299999
20160904163000,297.0,99.0,62,56.299999,66.599998,64.300003,61.299999
20160904164500,297.0,99.0,62,56.299999,66.599998,64.300003,61.299999
20160904170000,297.0,99.0,62,56.299999,66.599998,64.300003,61.299999
20160904171500,297.0,99.0,62,56.299999,66.599998,64.300003,61.299999
20160904173000,297.0,99.0,62,56.299999,66.599998,64.300003,61.299999
20160904174500,300.0,100.0,62,55.599998,66.599998,64.300003,61.299999
20160904180000,297.0,99.0,62,55.599998,66.599998,64.300003,61.299999
20160904181500,303.0,101.0,62,55.599998,66.5,64.300003,61.299999
20160904183000,303.0,101.0,62,55.599998,66.5,64.300003,61.299999
20160904184500,303.0,101.0,62,55.599998,66.400002,64.300003,61.299999
20160904190000,303.0,101.0,61,55.599998,66.5,64.300003,61.299999
20160904191500,303.0,101.0,61,55.599998,66.5,64.300003,61.299999
20160904193000,303.0,101.0,61,54.900002,66.400002,64.300003,61.299999
20160904194500,303.0,101.0,61,54.900002,66.300003,64.300003,61.299999
20160904200000,303.0,101.0,61,54.900002,66.400002,64.300003,61.299999
20160904201500,303.0,101.0,61,54.900002,66.400002,64.300003,61.299999
20160904203000,303.0,101.0,61,54.900002,66.400002,64.300003,61.299999
20160904204500,303.0,101.0,61,54.900002,66.300003,64.300003,61.299999
20160904210000,303.0,101.0,61,54.900002,66.199997,64.300003,61.299999
20160904211500,309.0,103.0,61,54.900002,66.099998,64.300003,61.299999
20160904213000,303.0,101.0,61,54.900002,66.099998,64.300003,61.299999
20160904214500,303.0,101.0,61,54.299999,66.099998,64.300003,61.299999
20160904220000,303.0,101.0,61,54.299999,66.199997,64.300003,61.299999
20160904221500,303.0,101.0,61,54.299999,66.099998,64.300003,61.299999
20160904223000,303.0,101.0,61,54.299999,66.099998,64.300003,61.299999
20160904224500,303.0,101.0,61,54.299999,66.0,64.300003,61.299999
20160904230000,303.0,101.0,61,54.299999,66.0,64.300003,61.299999
20160904231500,303.0,101.0,61,54.299999,65.800003,64.300003,61.299999
