PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160904233000,303.0,101.0,60,54.299999,65.900002,64.300003,61.299999
20160904234500,297.0,99.0,60,54.299999,65.900002,64.300003,61.299999
20160905000000,300.0,100.0,60,54.299999,66.0,64.300003,61.299999
20160905001500,297.0,99.0,60,54.299999,65.800003,64.300003,61.299999
20160905003000,300.0,100.0,60,54.299999,66.0,64.300003,61.299999
20160905004500,300.0,100.0,60,54.299999,66.199997,60.0,53.0
20160905010000,297.0,99.0,60,54.299999,66.099998,60.0,53.0
20160905011500,300.0,100.0,60,54.299999,66.0,60.0,53.0
20160905013000,297.0,99.0,60,54.299999,65.800003,60.0,53.0
20160905014500,300.0,100.0,60,54.299999,65.699997,60.0,53.0
20160905020000,300.0,100.0,60,54.299999,65.599998,60.0,53.0
20160905021500,297.0,99.0,60,54.299999,65.5,60.0,53.0
20160905023000,300.0,100.0,60,54.299999,65.599998,60.0,53.0
20160905024500,297.0,99.0,60,54.299999,65.599998,60.0,53.0
20160905030000,297.0,99.0,60,54.299999,65.599998,60.0,53.0
20160905031500,297.0,99.0,60,54.299999,65.599998,60.0,53.0
20160905033000,297.0,99.0,60,54.299999,65.5,60.0,53.0
20160905034500,297.0,99.0,60,54.299999,65.400002,60.0,53.0
20160905040000,297.0,99.0,60,54.299999,65.300003,60.0,53.0
20160905041500,297.0,99.0,60,54.299999,65.300003,60.0,53.0
20160905043000,297.0,99.0,60,54.299999,65.199997,60.0,53.0
20160905044500,297.0,99.0,60,54.299999,65.199997,60.0,53.0
20160905050000,297.0,99.0,60,54.299999,65.300003,60.0,53.0
20160905051500,300.0,100.0,60,54.299999,65.300003,60.0,53.0
20160905053000,297.0,99.0,60,54.299999,65.300003,60.0,53.0
20160905054500,297.0,99.0,60,54.299999,65.199997,60.0,53.0
20160905060000,297.0,99.0,60,54.299999,65.199997,60.0,53.0
20160905061500,297.0,99.0,60,54.299999,65.199997,60.0,53.0
20160905063000,297.0,99.0,60,54.299999,65.099998,60.0,53.0
20160905064500,297.0,99.0,60,54.299999,65.099998,60.0,53.0
20160905070000,303.0,101.0,60,54.299999,65.099998,60.0,53.0
20160905071500,297.0,99.0,60,54.299999,65.199997,60.0,53.0
20160905073000,297.0,99.0,61,54.299999,65.599998,60.0,53.0
20160905074500,309.0,103.0,61,54.299999,66.300003,60.0,53.0
20160905080000,303.0,101.0,61,54.299999,65.599998,60.0,53.0
20160905081500,303.0,101.0,61,53.5,65.300003,60.0,53.0
20160905083000,303.0,101.0,61,53.5,65.199997,60.0,53.0
20160905084500,303.0,101.0,61,53.5,65.099998,60.0,53.0
20160905090000,309.0,103.0,61,53.5,65.099998,60.0,53.0
20160905091500,303.0,101.0,61,53.5,65.099998,60.0,53.0
20160905093000,303.0,101.0,61,53.5,65.099998,60.0,53.0
20160905094500,303.0,101.0,61,54.299999,65.199997,60.0,53.0
20160905100000,303.0,101.0,61,54.299999,65.099998,60.0,53.0
20160905101500,303.0,101.0,61,54.299999,65.0,60.0,53.0
20160905103000,303.0,101.0,61,54.299999,65.0,60.0,53.0
20160905104500,303.0,101.0,61,54.299999,65.0,60.0,53.0
20160905110000,303.0,101.0,61,54.299999,65.0,60.0,53.0
20160905111500,303.0,101.0,61,54.299999,65.099998,60.0,53.0
20160905113000,303.0,101.0,61,53.5,65.099998,60.0,53.0
20160905114500,303.0,101.0,61,53.5,65.099998,60.0,53.0
20160905120000,303.0,101.0,61,53.5,65.400002,60.0,53.0
20160905121500,303.0,101.0,61,53.5,65.199997,60.0,53.0
20160905123000,303.0,101.0,61,54.299999,65.199997,60.0,53.0
20160905124500,309.0,103.0,61,54.299999,65.199997,60.0,53.0
20160905130000,309.0,103.0,61,54.299999,65.099998,60.0,53.0
20160905131500,309.0,103.0,61,54.299999,65.099998,60.0,53.0
20160905133000,309.0,103.0,61,54.299999,65.099998,60.0,53.0
20160905134500,309.0,103.0,61,54.299999,65.199997,60.0,53.0
20160905140000,309.0,103.0,61,54.299999,65.300003,60.0,53.0
20160905141500,303.0,101.0,61,54.299999,65.300003,60.0,53.0
20160905143000,303.0,101.0,61,54.299999,65.400002,60.0,53.0
20160905144500,303.0,101.0,61,54.299999,65.300003,60.0,53.0
20160905150000,303.0,101.0,61,54.299999,65.300003,60.0,53.0
20160905151500,311.399994,103.799998,61,54.299999,65.300003,60.0,53.0
20160905153000,303.0,101.0,61,54.299999,65.300003,60.0,53.0
20160905154500,303.0,101.0,61,54.299999,65.300003,60.0,53.0
20160905160000,303.0,101.0,61,54.299999,65.300003,60.0,53.0
20160905161500,303.0,101.0,61,55.099998,65.300003,60.0,53.0
20160905163000,303.0,101.0,61,55.099998,65.300003,60.0,53.0
20160905164500,303.0,101.0,61,55.099998,65.300003,60.0,53.0
20160905170000,303.0,101.0,61,55.099998,65.300003,60.0,53.0
20160905171500,303.0,101.0,61,55.099998,65.199997,60.0,53.0
20160905173000,303.0,101.0,61,55.099998,65.300003,60.0,53.0
20160905174500,303.0,101.0,61,55.099998,65.300003,60.0,53.0
20160905180000,309.0,103.0,61,55.099998,65.300003,60.0,53.0
20160905181500,309.0,103.0,61,55.099998,65.400002,60.0,53.0
20160905183000,303.0,101.0,61,54.299999,65.5,60.0,53.0
20160905184500,303.0,101.0,61,54.299999,65.5,60.0,53.0
20160905190000,303.0,101.0,61,54.299999,65.599998,60.0,53.0
20160905191500,303.0,101.0,61,54.299999,65.5,60.0,53.0
20160905193000,303.0,101.0,61,54.299999,65.599998,60.0,53.0
20160905194500,303.0,101.0,61,54.299999,65.599998,60.0,53.0
20160905200000,303.0,101.0,61,54.299999,65.5,60.0,53.0
20160905201500,303.0,101.0,61,54.299999,65.5,60.0,53.0
20160905203000,303.0,101.0,61,53.599998,65.400002,60.0,53.0
20160905204500,303.0,101.0,61,53.599998,65.5,60.0,53.0
20160905210000,303.0,101.0,61,53.599998,65.5,60.0,53.0
20160905211500,303.0,101.0,61,53.599998,65.5,60.0,53.0
20160905213000,303.0,101.0,61,53.599998,65.5,60.0,53.0
20160905214500,303.0,101.0,61,53.599998,65.5,60.0,53.0
20160905220000,303.0,101.0,61,53.599998,65.5,60.0,53.0
20160905221500,303.0,101.0,61,53.599998,65.5,60.0,53.0
20160905223000,303.0,101.0,61,53.599998,65.5,60.0,53.0
20160905224500,303.0,101.0,61,53.599998,65.400002,60.0,53.0
20160905230000,303.0,101.0,61,53.599998,65.199997,60.0,53.0
20160905231500,303.0,101.0,61,53.599998,65.099998,60.0,53.0
20160905233000,303.0,101.0,61,53.599998,65.099998,60.0,53.0
20160905234500,303.0,101.0,61,53.599998,65.099998,60.0,53.0
20160906000000,303.0,101.0,61,53.599998,65.099998,60.0,53.0
20160906001500,303.0,101.0,61,53.599998,65.099998,60.0,53.0
20160906003000,303.0,101.0,61,53.599998,65.199997,60.0,53.0
20160906004500,303.0,101.0,61,53.599998,65.099998,60.0,53.0
20160906010000,303.0,101.0,61,53.599998,65.0,60.0,53.0
20160906011500,303.0,101.0,61,53.599998,64.900002,60.0,53.0
20160906013000,303.0,101.0,61,53.599998,64.800003,60.0,53.0
20160906014500,303.0,101.0,61,53.599998,64.800003,60.0,53.0
20160906020000,303.0,101.0,61,53.599998,64.699997,60.0,53.0
20160906021500,303.0,101.0,61,53.599998,64.800003,60.0,53.0
20160906023000,303.0,101.0,61,53.599998,64.800003,60.0,53.0
20160906024500,303.0,101.0,61,53.599998,64.800003,60.0,53.0
20160906030000,303.0,101.0,61,53.599998,64.699997,60.0,53.0
20160906031500,303.0,101.0,61,53.599998,64.599998,60.0,53.0
20160906033000,311.399994,103.799998,61,53.599998,64.599998,60.0,53.0
20160906034500,306.0,102.0,61,53.599998,64.599998,60.0,53.0
20160906040000,306.0,102.0,61,53.599998,64.599998,60.0,53.0
20160906041500,306.0,102.0,61,53.599998,64.5,60.0,53.0
20160906043000,306.0,102.0,61,53.599998,64.599998,60.0,53.0
20160906044500,306.0,102.0,61,53.599998,64.599998,60.0,53.0
20160906050000,306.0,102.0,61,53.599998,64.599998,60.0,53.0
20160906051500,306.0,102.0,61,53.599998,64.599998,60.0,53.0
20160906053000,306.0,102.0,61,53.599998,64.599998,60.0,53.0
20160906054500,306.0,102.0,61,53.599998,64.5,60.0,53.0
20160906060000,306.0,102.0,61,53.599998,64.400002,60.0,53.0
20160906061500,306.0,102.0,61,53.599998,64.400002,60.0,53.0
20160906063000,306.0,102.0,61,53.599998,64.400002,60.0,53.0
20160906064500,300.0,100.0,61,53.599998,64.400002,60.0,53.0
20160906070000,297.0,99.0,61,53.599998,64.800003,60.0,53.0
20160906071500,303.0,101.0,61,53.599998,65.199997,60.0,53.0
20160906073000,303.0,101.0,61,53.599998,65.699997,60.0,53.0
20160906074500,303.0,101.0,61,53.599998,65.400002,60.0,53.0
20160906080000,303.0,101.0,61,53.599998,65.099998,60.0,53.0
20160906081500,303.0,101.0,61,53.599998,65.199997,60.0,53.0
20160906083000,303.0,101.0,61,53.599998,65.099998,60.0,53.0
20160906084500,297.0,99.0,61,53.599998,65.099998,60.0,53.0
20160906090000,300.0,100.0,61,54.299999,65.0,60.0,53.0
20160906091500,303.0,101.0,61,56.299999,65.099998,60.0,53.0
20160906093000,303.0,101.0,51,55.200001,65.400002,60.0,53.0
20160906094500,297.0,99.0,51,55.200001,65.5,60.0,53.0
20160906100000,297.0,99.0,51,55.200001,65.400002,60.0,53.0
20160906101500,297.0,99.0,51,55.200001,65.5,60.0,53.0
20160906103000,297.0,99.0,51,55.200001,65.5,60.0,53.0
20160906104500,300.0,100.0,51,55.200001,65.5,60.0,53.0
20160906110000,297.0,99.0,51,55.200001,65.300003,60.0,53.0
20160906111500,297.0,99.0,51,55.200001,65.300003,60.0,53.0
20160906113000,0.0,0.0,0,58.700001,65.599998,69.400002,66.400002
20160906114500,0.0,0.0,0,60.299999,65.599998,69.400002,66.400002
20160906120000,0.0,0.0,0,61.099998,65.699997,69.400002,66.400002
20160906121500,33.0,11.0,0,61.099998,65.800003,69.400002,66.400002
20160906123000,0.0,0.0,0,61.900002,65.800003,69.400002,66.400002
20160906124500,0.0,0.0,0,61.900002,66.0,69.400002,66.400002
20160906130000,0.0,0.0,0,61.900002,66.0,69.400002,66.400002
20160906131500,0.0,0.0,0,62.799999,66.099998,69.400002,66.400002
20160906133000,0.0,0.0,0,62.799999,66.199997,69.400002,66.400002
20160906134500,0.0,0.0,0,62.799999,66.199997,69.400002,66.400002
20160906140000,0.0,0.0,0,63.599998,66.199997,69.400002,66.400002
20160906141500,0.0,0.0,0,63.599998,66.300003,69.400002,66.400002
20160906143000,0.0,0.0,0,63.599998,66.300003,69.400002,66.400002
20160906144500,0.0,0.0,0,63.599998,66.400002,69.400002,66.400002
20160906150000,0.0,0.0,0,64.400002,66.400002,69.400002,66.400002
20160906151500,0.0,0.0,0,64.400002,66.400002,69.400002,66.400002
20160906153000,0.0,0.0,0,64.400002,66.400002,69.400002,66.400002
20160906154500,0.0,0.0,1,64.400002,66.699997,69.400002,66.400002
20160906160000,0.0,0.0,0,65.300003,66.599998,69.400002,66.400002
20160906161500,33.0,11.0,0,65.300003,66.699997,69.400002,66.400002
20160906163000,309.0,103.0,55,56.0,68.099998,60.0,53.0
20160906164500,309.0,103.0,55,56.0,67.800003,60.0,53.0
20160906170000,309.0,103.0,55,56.0,67.699997,60.0,53.0
20160906171500,309.0,103.0,54,56.0,67.699997,60.0,53.0
20160906173000,309.0,103.0,53,56.0,67.400002,60.0,53.0
20160906174500,309.0,103.0,53,56.0,67.300003,60.0,53.0
20160906180000,303.0,101.0,53,56.0,67.199997,60.0,53.0
20160906181500,303.0,101.0,53,56.0,67.099998,60.0,53.0
20160906183000,303.0,101.0,53,56.0,67.099998,60.0,53.0
20160906184500,303.0,101.0,53,55.200001,67.0,60.0,53.0
20160906190000,303.0,101.0,52,55.200001,66.900002,60.0,53.0
20160906191500,303.0,101.0,52,55.200001,66.800003,60.0,53.0
20160906193000,303.0,101.0,52,55.200001,66.699997,60.0,53.0
20160906194500,303.0,101.0,52,55.200001,66.699997,60.0,53.0
20160906200000,303.0,101.0,52,55.200001,66.800003,60.0,53.0
20160906201500,303.0,101.0,52,55.200001,66.800003,60.0,53.0
20160906203000,303.0,101.0,52,54.599998,66.699997,60.0,53.0
20160906204500,303.0,101.0,52,54.599998,66.599998,60.0,53.0
20160906210000,303.0,101.0,52,54.599998,66.599998,60.0,53.0
20160906211500,303.0,101.0,52,54.599998,66.599998,60.0,53.0
20160906213000,303.0,101.0,52,54.599998,66.400002,60.0,53.0
20160906214500,303.0,101.0,52,54.599998,66.400002,60.0,53.0
20160906220000,303.0,101.0,52,54.599998,66.300003,60.0,53.0
20160906221500,303.0,101.0,52,54.599998,66.300003,60.0,53.0
20160906223000,303.0,101.0,52,53.900002,66.300003,60.0,53.0
20160906224500,303.0,101.0,52,53.900002,66.199997,60.0,53.0
20160906230000,303.0,101.0,52,53.900002,66.199997,60.0,53.0
20160906231500,303.0,101.0,52,53.900002,66.099998,60.0,53.0
20160906233000,303.0,101.0,52,53.900002,66.0,60.0,53.0
20160906234500,303.0,101.0,52,53.900002,65.900002,60.0,53.0
20160907000000,303.0,101.0,52,53.900002,65.900002,60.0,53.0
20160907001500,303.0,101.0,52,53.900002,65.699997,60.0,53.0
20160907003000,303.0,101.0,52,53.900002,65.599998,60.0,53.0
20160907004500,303.0,101.0,52,53.900002,65.5,60.0,53.0
20160907010000,303.0,101.0,52,53.900002,65.599998,60.0,53.0
20160907011500,297.0,99.0,53,53.099998,65.5,60.0,53.0
20160907013000,297.0,99.0,54,53.099998,65.300003,60.0,53.0
20160907014500,297.0,99.0,54,53.099998,65.300003,60.0,53.0
20160907020000,300.0,100.0,54,53.099998,65.199997,60.0,53.0
20160907021500,297.0,99.0,54,53.099998,65.099998,60.0,53.0
20160907023000,297.0,99.0,54,53.099998,65.099998,60.0,53.0
20160907024500,300.0,100.0,54,53.099998,65.099998,60.0,53.0
20160907030000,300.0,100.0,54,53.099998,65.0,60.0,53.0
20160907031500,300.0,100.0,54,53.099998,65.0,60.0,53.0
20160907033000,300.0,100.0,54,53.099998,64.900002,60.0,53.0
20160907034500,300.0,100.0,54,54.700001,65.099998,60.0,53.0
20160907040000,300.0,100.0,54,53.5,65.199997,60.0,53.0
20160907041500,300.0,100.0,54,53.5,65.099998,60.0,53.0
20160907054500,291.0,97.0,8,56.400002,65.300003,60.0,53.0
20160907060000,303.0,101.0,11,52.299999,65.300003,60.0,53.0
20160907061500,309.0,103.0,61,55.900002,65.300003,60.0,53.0
20160907063000,309.0,103.0,60,54.700001,65.199997,60.0,53.0
20160907064500,309.0,103.0,60,53.5,65.099998,60.0,53.0
20160907070000,309.0,103.0,60,53.5,64.900002,60.0,53.0
20160907071500,309.0,103.0,59,55.599998,64.900002,60.0,53.0
20160907073000,309.0,103.0,59,54.700001,65.0,60.0,53.0
20160907074500,309.0,103.0,59,53.5,65.099998,60.0,53.0
20160907080000,309.0,103.0,61,53.5,65.400002,60.0,53.0
20160907081500,303.0,101.0,61,53.5,65.300003,60.0,53.0
20160907083000,303.0,101.0,61,53.5,65.300003,60.0,53.0
20160907084500,303.0,101.0,61,53.5,65.400002,60.0,53.0
20160907090000,303.0,101.0,61,53.5,65.300003,60.0,53.0
20160907091500,303.0,101.0,61,53.5,65.300003,60.0,53.0
20160907093000,303.0,101.0,61,54.299999,65.300003,60.0,53.0
20160907094500,303.0,101.0,61,55.099998,65.5,60.0,53.0
20160907100000,297.0,99.0,61,55.900002,65.5,60.0,53.0
20160907101500,300.0,100.0,61,56.700001,65.5,60.0,53.0
20160907103000,300.0,100.0,61,56.700001,65.599998,60.0,53.0
20160907104500,300.0,100.0,61,57.900002,65.699997,60.0,53.0
20160907110000,297.0,99.0,61,57.900002,65.800003,60.0,53.0
20160907111500,297.0,99.0,61,57.900002,66.0,60.0,53.0
20160907113000,297.0,99.0,61,57.900002,66.0,60.0,53.0
20160907114500,306.0,102.0,61,57.900002,66.0,60.0,53.0
20160907120000,300.0,100.0,61,57.900002,66.099998,60.0,53.0
20160907121500,297.0,99.0,61,57.900002,66.099998,60.0,53.0
20160907123000,0.0,0.0,0,60.299999,66.199997,69.900002,66.900002
20160907124500,0.0,0.0,0,62.799999,66.199997,69.900002,66.900002
20160907130000,0.0,0.0,0,63.599998,66.400002,69.900002,66.900002
20160907131500,0.0,0.0,0,63.599998,66.5,69.900002,66.900002
20160907133000,0.0,0.0,0,64.400002,66.599998,69.900002,66.900002
20160907134500,0.0,0.0,0,64.400002,66.699997,69.900002,66.900002
20160907140000,0.0,0.0,0,64.400002,66.800003,69.900002,66.900002
20160907141500,0.0,0.0,0,64.400002,66.900002,69.900002,66.900002
20160907143000,0.0,0.0,0,65.300003,67.099998,69.900002,66.900002
20160907144500,0.0,0.0,0,65.300003,67.099998,69.900002,66.900002
20160907150000,0.0,0.0,0,65.300003,67.199997,69.900002,66.900002
20160907151500,0.0,0.0,0,65.300003,67.199997,69.900002,66.900002
20160907153000,0.0,0.0,0,65.300003,67.300003,69.900002,66.900002
20160907154500,0.0,0.0,0,65.300003,67.400002,69.900002,66.900002
20160907160000,0.0,0.0,0,66.300003,67.400002,69.900002,66.900002
20160907161500,0.0,0.0,0,66.300003,67.599998,69.900002,66.900002
20160907163000,0.0,0.0,0,66.300003,67.699997,69.900002,66.900002
20160907164500,0.0,0.0,0,66.300003,67.800003,69.900002,66.900002
20160907170000,0.0,0.0,0,66.300003,67.900002,69.900002,66.900002
20160907171500,0.0,0.0,0,67.0,68.099998,69.900002,66.900002
20160907173000,0.0,0.0,0,67.0,68.099998,69.900002,66.900002
20160907174500,0.0,0.0,0,67.0,68.199997,69.900002,66.900002
20160907180000,0.0,0.0,0,67.0,68.199997,69.900002,66.900002
20160907181500,0.0,0.0,0,67.0,68.300003,69.900002,66.900002
20160907183000,0.0,0.0,0,67.0,68.400002,69.900002,66.900002
20160907184500,0.0,0.0,0,67.0,68.400002,69.900002,66.900002
20160907190000,0.0,0.0,0,67.0,68.400002,69.900002,66.900002
20160907191500,0.0,0.0,0,67.0,68.400002,69.900002,66.900002
20160907193000,0.0,0.0,0,67.0,68.400002,69.900002,66.900002
20160907194500,0.0,0.0,0,67.0,68.400002,69.900002,66.900002
20160907200000,0.0,0.0,0,67.0,68.800003,69.900002,66.900002
20160907201500,0.0,0.0,0,67.0,68.800003,69.900002,66.900002
20160907203000,0.0,0.0,0,67.0,68.699997,69.900002,66.900002
20160907204500,0.0,0.0,0,67.0,68.300003,69.900002,66.900002
20160907210000,0.0,0.0,0,66.300003,68.199997,69.900002,66.900002
20160907211500,0.0,0.0,0,66.300003,68.099998,69.900002,66.900002
20160907213000,0.0,0.0,0,66.300003,68.0,69.900002,66.900002
20160907214500,0.0,0.0,0,66.300003,67.900002,69.900002,66.900002
20160907220000,0.0,0.0,0,66.300003,67.900002,69.900002,66.900002
20160907221500,0.0,0.0,0,66.300003,67.900002,69.900002,66.900002
20160907223000,0.0,0.0,0,66.300003,67.900002,69.900002,66.900002
20160907224500,0.0,0.0,0,66.300003,67.900002,69.900002,66.900002
20160907230000,0.0,0.0,0,66.300003,67.800003,69.900002,66.900002
20160907231500,0.0,0.0,0,65.300003,67.800003,69.900002,66.900002
20160907233000,0.0,0.0,0,65.300003,67.699997,69.900002,66.900002
20160907234500,309.0,103.0,61,56.799999,69.300003,62.799999,59.799999
20160908000000,309.0,103.0,61,56.799999,69.0,62.900002,59.900002
20160908001500,303.0,101.0,60,56.799999,68.699997,62.900002,59.900002
20160908003000,303.0,101.0,60,56.799999,68.300003,62.900002,59.900002
20160908004500,303.0,101.0,60,56.799999,68.0,62.900002,59.900002
20160908010000,303.0,101.0,60,56.0,67.699997,62.900002,59.900002
20160908011500,303.0,101.0,60,56.0,67.400002,62.900002,59.900002
20160908013000,309.0,103.0,60,56.0,67.300003,62.900002,59.900002
20160908014500,309.0,103.0,60,56.0,67.199997,62.900002,59.900002
20160908020000,309.0,103.0,60,56.0,67.0,62.900002,59.900002
20160908021500,309.0,103.0,60,56.0,66.800003,62.900002,59.900002
20160908023000,309.0,103.0,60,56.0,66.599998,62.900002,59.900002
20160908024500,303.0,101.0,60,56.0,66.5,62.900002,59.900002
20160908030000,303.0,101.0,60,56.0,66.400002,62.900002,59.900002
20160908031500,303.0,101.0,60,56.0,66.400002,62.900002,59.900002
20160908033000,303.0,101.0,60,56.0,66.300003,62.900002,59.900002
20160908034500,303.0,101.0,60,56.0,66.199997,62.900002,59.900002
20160908040000,309.0,103.0,60,56.0,66.099998,62.900002,59.900002
20160908041500,309.0,103.0,60,56.0,66.0,62.900002,59.900002
20160908043000,309.0,103.0,60,56.0,65.800003,62.900002,59.900002
20160908044500,309.0,103.0,60,56.0,65.800003,62.900002,59.900002
20160908050000,309.0,103.0,60,57.900002,65.800003,62.900002,59.900002
20160908051500,309.0,103.0,60,60.700001,66.300003,62.900002,59.900002
20160908053000,309.0,103.0,60,58.0,66.300003,62.900002,59.900002
20160908054500,309.0,103.0,60,56.0,66.099998,62.900002,59.900002
20160908060000,309.0,103.0,60,55.200001,65.800003,62.900002,59.900002
20160908061500,309.0,103.0,60,59.099998,65.800003,62.900002,59.900002
20160908063000,309.0,103.0,60,59.900002,66.199997,62.900002,59.900002
20160908064500,309.0,103.0,60,57.599998,66.199997,62.900002,59.900002
20160908070000,309.0,103.0,60,56.0,66.0,62.900002,59.900002
20160908071500,309.0,103.0,60,56.0,65.800003,62.900002,59.900002
20160908073000,309.0,103.0,60,55.200001,65.699997,62.900002,59.900002
20160908074500,309.0,103.0,60,55.200001,65.599998,62.900002,59.900002
20160908080000,303.0,101.0,60,55.200001,65.599998,62.900002,59.900002
20160908081500,126.599998,42.199999,39,55.200001,66.0,65.0,62.0
20160908083000,175.800003,58.600001,43,55.200001,66.099998,65.400002,62.400002
20160908084500,216.0,72.0,50,55.200001,66.099998,65.400002,62.400002
20160908090000,253.199997,84.399999,54,55.200001,66.099998,65.400002,62.400002
20160908091500,282.600006,94.200002,59,55.900002,66.099998,65.400002,62.400002
20160908093000,294.600006,98.200002,60,55.900002,66.099998,65.400002,62.400002
20160908094500,291.0,97.0,60,55.900002,66.0,65.400002,62.400002
20160908100000,291.0,97.0,60,55.900002,66.099998,64.900002,61.900002
20160908101500,297.0,99.0,61,55.900002,66.099998,64.900002,61.900002
20160908103000,288.600006,96.200002,59,53.400002,66.099998,64.800003,61.799999
20160908104500,282.600006,94.200002,58,54.299999,66.0,64.300003,61.299999
20160908110000,288.600006,96.200002,59,54.299999,65.900002,64.800003,61.799999
20160908111500,288.600006,96.200002,59,54.299999,66.0,64.300003,61.299999
20160908113000,294.600006,98.200002,60,54.299999,65.800003,64.300003,61.299999
20160908114500,189.600006,63.200002,46,54.299999,65.900002,66.300003,63.299999
20160908120000,154.199997,51.399999,40,54.299999,66.099998,66.599998,63.599998
20160908121500,0.0,0.0,5,56.299999,66.5,67.800003,64.800003
20160908123000,33.0,11.0,9,55.5,66.699997,67.300003,64.300003
20160908124500,0.0,0.0,0,59.099998,66.900002,67.800003,64.800003
20160908130000,0.0,0.0,1,60.299999,67.099998,67.800003,64.800003
20160908131500,0.0,0.0,0,61.099998,67.099998,67.800003,64.800003
20160908133000,33.0,11.0,0,61.099998,67.099998,67.800003,64.800003
20160908134500,0.0,0.0,0,61.099998,67.099998,67.800003,64.800003
20160908140000,0.0,0.0,1,61.900002,67.199997,67.800003,64.800003
20160908141500,0.0,0.0,0,61.900002,67.199997,67.800003,64.800003
20160908143000,0.0,0.0,0,61.900002,67.099998,67.800003,64.800003
20160908144500,0.0,0.0,0,61.900002,67.099998,67.800003,64.800003
20160908150000,0.0,0.0,0,61.900002,67.099998,67.800003,64.800003
20160908151500,0.0,0.0,0,61.900002,67.099998,67.800003,64.800003
20160908153000,0.0,0.0,0,62.599998,66.900002,67.800003,64.800003
20160908154500,0.0,0.0,0,62.599998,66.900002,67.800003,64.800003
20160908160000,0.0,0.0,1,62.599998,67.099998,67.800003,64.800003
20160908161500,0.0,0.0,0,62.599998,67.0,67.800003,64.800003
20160908163000,0.0,0.0,0,62.599998,67.199997,67.800003,64.800003
20160908164500,0.0,0.0,2,62.599998,67.400002,67.800003,64.800003
20160908170000,0.0,0.0,0,62.599998,67.099998,67.800003,64.800003
20160908171500,0.0,0.0,0,62.599998,67.099998,67.800003,64.800003
20160908173000,0.0,0.0,0,62.599998,67.0,67.800003,64.800003
20160908174500,0.0,0.0,0,62.599998,67.199997,67.800003,64.800003
20160908180000,0.0,0.0,0,62.599998,67.300003,67.800003,64.800003
20160908181500,0.0,0.0,0,62.599998,67.300003,67.800003,64.800003
20160908183000,0.0,0.0,0,62.599998,67.199997,67.800003,64.800003
20160908184500,0.0,0.0,0,62.599998,67.199997,67.800003,64.800003
20160908190000,0.0,0.0,0,62.599998,66.300003,67.800003,64.800003
20160908191500,0.0,0.0,0,62.599998,66.0,67.800003,64.800003
20160908193000,0.0,0.0,0,62.599998,65.800003,67.800003,64.800003
20160908194500,0.0,0.0,0,62.599998,65.900002,67.800003,64.800003
20160908200000,0.0,0.0,0,62.599998,66.0,67.800003,64.800003
20160908201500,0.0,0.0,0,62.599998,66.0,67.800003,64.800003
20160908203000,0.0,0.0,0,62.599998,66.0,67.800003,64.800003
20160908204500,0.0,0.0,0,62.599998,66.099998,67.800003,64.800003
20160908210000,0.0,0.0,0,62.599998,66.099998,67.800003,64.800003
20160908211500,0.0,0.0,0,62.599998,66.199997,67.800003,64.800003
20160908213000,0.0,0.0,0,62.599998,66.199997,67.800003,64.800003
20160908214500,0.0,0.0,0,63.400002,66.199997,67.800003,64.800003
20160908220000,0.0,0.0,0,63.400002,66.300003,67.800003,64.800003
20160908221500,0.0,0.0,0,63.400002,66.300003,67.800003,64.800003
20160908223000,0.0,0.0,0,63.400002,66.400002,67.800003,64.800003
20160908224500,0.0,0.0,0,63.400002,66.400002,67.800003,64.800003
20160908230000,0.0,0.0,1,63.400002,66.5,67.800003,64.800003
20160908231500,0.0,0.0,0,63.400002,66.400002,67.800003,64.800003
20160908233000,291.0,97.0,59,54.299999,68.099998,64.300003,61.299999
20160908234500,291.0,97.0,59,54.299999,68.099998,64.300003,61.299999
20160909000000,294.600006,98.200002,60,53.5,67.699997,64.300003,61.299999
20160909001500,294.600006,98.200002,60,53.5,67.400002,64.300003,61.299999
20160909003000,294.600006,98.200002,60,53.5,67.099998,64.300003,61.299999
20160909004500,294.600006,98.200002,60,53.5,66.900002,64.300003,61.299999
20160909010000,294.600006,98.200002,60,53.5,66.800003,64.300003,61.299999
20160909011500,294.600006,98.200002,60,53.5,66.599998,64.300003,61.299999
20160909013000,294.600006,98.200002,60,53.5,66.400002,64.300003,61.299999
20160909014500,294.600006,98.200002,60,53.5,66.199997,64.300003,61.299999
20160909020000,291.0,97.0,60,53.5,66.099998,64.300003,61.299999
20160909021500,294.600006,98.200002,60,53.5,66.0,64.300003,61.299999
20160909023000,294.600006,98.200002,60,53.5,66.0,64.300003,61.299999
20160909024500,294.600006,98.200002,60,53.5,65.699997,64.300003,61.299999
20160909030000,291.0,97.0,60,53.5,65.599998,64.300003,61.299999
20160909031500,294.600006,98.200002,60,53.5,65.599998,64.300003,61.299999
20160909033000,294.600006,98.200002,60,53.5,65.400002,64.300003,61.299999
20160909034500,294.600006,98.200002,60,53.5,65.300003,64.300003,61.299999
20160909040000,294.600006,98.200002,60,53.5,65.400002,64.300003,61.299999
20160909041500,291.0,97.0,60,54.299999,65.300003,64.300003,61.299999
20160909043000,294.600006,98.200002,60,53.099998,65.199997,64.300003,61.299999
20160909044500,294.600006,98.200002,60,53.900002,65.199997,64.300003,61.299999
20160909050000,291.0,97.0,60,53.900002,65.099998,64.300003,61.299999
20160909051500,294.600006,98.200002,60,53.900002,65.099998,64.300003,61.299999
20160909053000,291.0,97.0,60,53.900002,65.099998,64.300003,61.299999
20160909054500,294.600006,98.200002,60,53.900002,65.0,64.300003,61.299999
20160909060000,294.600006,98.200002,60,53.900002,65.0,64.300003,61.299999
20160909061500,294.600006,98.200002,60,53.900002,65.0,64.300003,61.299999
20160909063000,294.600006,98.200002,60,53.900002,64.900002,64.300003,61.299999
20160909064500,294.600006,98.200002,60,53.900002,64.800003,64.300003,61.299999
20160909070000,291.0,97.0,60,53.900002,64.900002,64.300003,61.299999
20160909071500,294.600006,98.200002,60,53.900002,64.800003,64.300003,61.299999
20160909073000,294.600006,98.200002,60,53.900002,64.800003,64.300003,61.299999
20160909074500,294.600006,98.200002,60,53.900002,64.800003,64.300003,61.299999
20160909080000,294.600006,98.200002,60,53.900002,64.800003,64.300003,61.299999
20160909081500,291.0,97.0,60,53.900002,64.800003,64.300003,61.299999
20160909083000,291.0,97.0,60,53.900002,65.0,64.300003,61.299999
20160909084500,291.0,97.0,60,53.900002,64.900002,64.300003,61.299999
20160909090000,291.0,97.0,60,54.599998,64.900002,64.300003,61.299999
20160909091500,294.600006,98.200002,60,53.900002,64.900002,64.300003,61.299999
20160909093000,291.0,97.0,60,53.900002,64.800003,64.300003,61.299999
20160909094500,291.0,97.0,60,53.900002,64.800003,64.300003,61.299999
20160909100000,294.600006,98.200002,60,53.900002,65.0,64.300003,61.299999
20160909101500,294.600006,98.200002,60,53.900002,65.0,64.300003,61.299999
20160909103000,291.0,97.0,60,53.900002,64.800003,64.300003,61.299999
20160909104500,291.0,97.0,60,53.900002,64.800003,64.300003,61.299999
20160909110000,294.600006,98.200002,60,53.900002,65.0,64.300003,61.299999
20160909111500,291.0,97.0,60,53.900002,65.0,64.300003,61.299999
20160909113000,294.600006,98.200002,60,53.900002,65.099998,64.300003,61.299999
20160909114500,294.600006,98.200002,60,53.900002,65.0,64.300003,61.299999
20160909120000,294.600006,98.200002,60,53.900002,64.900002,64.300003,61.299999
20160909121500,203.399994,67.799998,47,54.700001,65.199997,66.099998,63.099998
20160909123000,186.0,62.0,44,54.700001,65.599998,66.199997,63.200001
20160909124500,175.800003,58.600001,42,54.700001,65.699997,66.099998,63.099998
20160909130000,175.800003,58.600001,42,54.700001,65.800003,66.099998,63.099998
20160909131500,101.400002,33.800001,32,55.5,65.5,66.599998,63.599998
20160909133000,0.0,0.0,0,58.299999,65.199997,66.599998,63.599998
20160909134500,0.0,0.0,0,60.299999,65.199997,66.599998,63.599998
20160909140000,0.0,0.0,0,61.099998,65.199997,66.599998,63.599998
20160909141500,0.0,0.0,0,61.900002,65.300003,66.599998,63.599998
20160909143000,0.0,0.0,0,61.900002,65.400002,66.599998,63.599998
20160909144500,0.0,0.0,0,61.900002,65.5,66.599998,63.599998
20160909150000,0.0,0.0,0,62.799999,65.5,66.599998,63.599998
20160909151500,0.0,0.0,0,62.799999,65.599998,66.599998,63.599998
20160909153000,0.0,0.0,6,62.799999,65.800003,66.099998,63.099998
20160909154500,0.0,0.0,2,62.799999,65.800003,66.400002,63.400002
20160909160000,0.0,0.0,6,62.799999,65.900002,66.099998,63.099998
20160909161500,0.0,0.0,6,62.799999,66.0,66.099998,63.099998
20160909163000,0.0,0.0,5,62.799999,66.0,66.099998,63.099998
20160909164500,0.0,0.0,2,62.799999,66.0,66.5,63.5
20160909170000,0.0,0.0,0,63.599998,66.099998,66.599998,63.599998
20160909171500,0.0,0.0,0,63.599998,66.099998,66.599998,63.599998
20160909173000,0.0,0.0,0,63.599998,66.099998,66.599998,63.599998
20160909174500,0.0,0.0,0,63.599998,66.099998,66.599998,63.599998
20160909180000,0.0,0.0,3,63.599998,66.099998,66.199997,63.200001
20160909181500,0.0,0.0,3,63.599998,66.199997,66.099998,63.099998
20160909183000,0.0,0.0,3,63.599998,66.199997,66.099998,63.099998
20160909184500,0.0,0.0,0,63.599998,66.199997,66.599998,63.599998
20160909190000,0.0,0.0,0,63.599998,66.199997,67.199997,64.199997
20160909191500,0.0,0.0,0,63.599998,66.300003,67.199997,64.199997
20160909193000,0.0,0.0,0,63.599998,66.400002,67.199997,64.199997
20160909194500,0.0,0.0,0,63.599998,66.400002,67.199997,64.199997
20160909200000,0.0,0.0,0,63.599998,66.5,67.199997,64.199997
20160909201500,0.0,0.0,0,63.599998,66.599998,67.199997,64.199997
20160909203000,0.0,0.0,1,63.599998,66.699997,67.199997,64.199997
20160909204500,0.0,0.0,0,63.599998,66.699997,67.199997,64.199997
20160909210000,0.0,0.0,0,63.599998,66.699997,67.199997,64.199997
20160909211500,0.0,0.0,0,63.599998,66.699997,67.199997,64.199997
20160909213000,0.0,0.0,0,63.599998,66.699997,67.199997,64.199997
20160909214500,0.0,0.0,0,63.599998,66.699997,67.199997,64.199997
20160909220000,0.0,0.0,0,63.599998,66.699997,67.199997,64.199997
20160909221500,0.0,0.0,0,63.599998,66.599998,67.199997,64.199997
20160909223000,294.600006,98.200002,59,54.599998,68.099998,64.099998,61.099998
20160909224500,294.600006,98.200002,59,54.599998,68.0,64.300003,61.299999
20160909230000,291.0,97.0,59,54.599998,67.699997,64.300003,61.299999
20160909231500,291.0,97.0,59,54.599998,67.5,64.300003,61.299999
20160909233000,291.0,97.0,59,54.599998,67.400002,64.300003,61.299999
20160909234500,291.0,97.0,59,54.599998,67.300003,64.300003,61.299999
20160910000000,273.0,91.0,56,54.599998,67.099998,64.800003,61.799999
20160910001500,291.0,97.0,59,54.599998,66.900002,64.800003,61.799999
20160910003000,291.0,97.0,59,53.900002,66.699997,64.300003,61.299999
20160910004500,291.0,97.0,59,53.900002,66.599998,64.300003,61.299999
20160910010000,291.0,97.0,59,53.900002,66.400002,64.300003,61.299999
20160910011500,291.0,97.0,59,53.900002,66.400002,64.300003,61.299999
20160910013000,291.0,97.0,59,53.900002,66.199997,64.300003,61.299999
20160910014500,294.600006,98.200002,59,53.900002,66.099998,64.300003,61.299999
20160910020000,288.600006,96.200002,59,53.900002,65.900002,64.300003,61.299999
20160910021500,297.0,99.0,59,53.900002,65.800003,64.300003,61.299999
20160910023000,306.0,102.0,60,53.900002,65.699997,64.300003,61.299999
20160910024500,291.0,97.0,59,53.900002,65.699997,64.300003,61.299999
20160910030000,294.600006,98.200002,59,53.900002,65.599998,64.300003,61.299999
20160910031500,294.600006,98.200002,59,53.900002,65.5,64.300003,61.299999
20160910033000,294.600006,98.200002,59,53.900002,65.5,64.300003,61.299999
20160910034500,294.600006,98.200002,59,53.900002,65.300003,64.199997,61.200001
20160910040000,294.600006,98.200002,59,53.900002,65.300003,64.300003,61.299999
20160910041500,294.600006,98.200002,59,53.900002,65.199997,64.099998,61.099998
20160910043000,294.600006,98.200002,59,53.900002,65.099998,64.099998,61.099998
20160910044500,294.600006,98.200002,59,53.900002,65.199997,64.0,61.0
20160910050000,291.0,97.0,59,53.900002,65.199997,63.900002,60.900002
20160910051500,294.600006,98.200002,59,53.900002,65.099998,63.900002,60.900002
20160910053000,291.0,97.0,59,53.900002,65.099998,63.700001,60.700001
20160910054500,291.0,97.0,58,53.900002,65.0,63.799999,60.799999
20160910060000,291.0,97.0,58,53.900002,65.0,63.799999,60.799999
20160910061500,291.0,97.0,58,53.900002,65.0,63.799999,60.799999
20160910063000,294.600006,98.200002,59,53.900002,65.0,63.700001,60.700001
20160910064500,294.600006,98.200002,59,53.900002,65.0,63.599998,60.599998
20160910070000,294.600006,98.200002,59,53.900002,64.900002,63.700001,60.700001
20160910071500,294.600006,98.200002,59,53.900002,64.800003,63.700001,60.700001
20160910073000,294.600006,98.200002,59,53.900002,64.699997,63.599998,60.599998
20160910074500,294.600006,98.200002,59,53.900002,64.699997,63.599998,60.599998
20160910080000,294.600006,98.200002,59,53.900002,64.800003,63.599998,60.599998
20160910081500,294.600006,98.200002,59,53.900002,64.699997,63.599998,60.599998
20160910083000,294.600006,98.200002,59,53.900002,64.599998,63.599998,60.599998
20160910084500,294.600006,98.200002,59,53.900002,64.599998,63.599998,60.599998
20160910090000,294.600006,98.200002,59,53.900002,64.599998,63.599998,60.599998
20160910091500,294.600006,98.200002,59,53.900002,64.599998,63.599998,60.599998
20160910093000,294.600006,98.200002,59,53.900002,64.699997,63.599998,60.599998
20160910094500,294.600006,98.200002,59,53.900002,64.599998,63.599998,60.599998
20160910100000,294.600006,98.200002,59,53.900002,64.599998,63.599998,60.599998
20160910101500,253.199997,84.399999,52,53.900002,64.800003,64.900002,61.900002
20160910103000,256.799988,85.599996,52,53.900002,64.900002,64.900002,61.900002
20160910104500,249.600006,83.200002,52,53.900002,65.0,64.900002,61.900002
20160910110000,253.199997,84.399999,52,53.900002,65.099998,64.900002,61.900002
20160910111500,253.199997,84.399999,52,53.900002,65.199997,64.900002,61.900002
20160910113000,253.199997,84.399999,52,53.900002,65.099998,64.900002,61.900002
20160910114500,253.199997,84.399999,52,53.900002,65.099998,64.900002,61.900002
20160910120000,256.799988,85.599996,52,53.900002,65.099998,64.900002,61.900002
20160910121500,256.799988,85.599996,52,53.900002,65.099998,64.900002,61.900002
20160910123000,256.799988,85.599996,52,53.900002,65.199997,64.900002,61.900002
20160910124500,0.0,0.0,0,56.700001,65.699997,67.800003,64.800003
20160910130000,0.0,0.0,0,59.099998,66.0,67.800003,64.800003
20160910131500,0.0,0.0,0,59.900002,66.199997,67.800003,64.800003
20160910133000,0.0,0.0,0,60.700001,66.5,67.800003,64.800003
20160910134500,0.0,0.0,0,60.700001,66.699997,67.800003,64.800003
20160910140000,0.0,0.0,0,60.700001,66.900002,67.800003,64.800003
20160910141500,0.0,0.0,0,61.5,67.099998,67.800003,64.800003
20160910143000,0.0,0.0,0,61.5,67.199997,67.800003,64.800003
20160910144500,0.0,0.0,0,61.5,67.400002,67.800003,64.800003
20160910150000,0.0,0.0,2,61.5,67.599998,67.800003,64.800003
20160910151500,0.0,0.0,2,62.200001,67.699997,67.599998,64.599998
20160910153000,0.0,0.0,8,62.200001,67.699997,67.199997,64.199997
20160910154500,60.599998,20.199999,28,57.200001,67.800003,67.300003,64.300003
20160910160000,0.0,0.0,8,55.900002,67.900002,68.400002,65.400002
20160910161500,79.800003,26.600001,31,54.700001,68.0,67.800003,64.800003
20160910163000,76.199997,25.399999,31,54.700001,68.0,67.800003,64.800003
20160910164500,79.199997,26.399999,31,54.700001,68.099998,68.400002,65.400002
20160910170000,77.400002,25.800001,31,54.700001,68.099998,67.900002,64.900002
20160910171500,79.199997,26.399999,31,54.700001,68.199997,67.900002,64.900002
20160910173000,86.400002,28.800001,33,54.700001,68.199997,67.900002,64.900002
20160910174500,106.199997,35.399999,36,54.700001,68.300003,67.900002,64.900002
20160910180000,130.800003,43.600001,39,53.5,68.400002,67.900002,64.900002
20160910181500,147.0,49.0,42,53.5,68.400002,67.900002,64.900002
20160910183000,169.199997,56.399999,44,53.5,68.300003,67.900002,64.900002
20160910184500,177.0,59.0,46,53.5,68.199997,67.800003,64.800003
20160910190000,178.800003,59.600001,46,53.5,68.0,67.800003,64.800003
20160910191500,193.800003,64.600001,47,54.299999,67.900002,67.5,64.5
20160910193000,212.399994,70.799998,51,54.299999,67.800003,67.300003,64.300003
20160910194500,216.0,72.0,52,54.299999,67.599998,67.300003,64.300003
20160910200000,220.199997,73.399999,52,54.299999,67.400002,67.300003,64.300003
20160910201500,216.0,72.0,51,54.299999,67.300003,67.300003,64.300003
20160910203000,154.199997,51.399999,41,54.299999,67.800003,68.400002,65.400002
20160910204500,154.199997,51.399999,41,54.299999,68.099998,68.400002,65.400002
20160910210000,154.199997,51.399999,42,54.299999,68.199997,68.400002,65.400002
20160910211500,156.600006,52.200002,42,54.299999,68.300003,68.400002,65.400002
20160910213000,156.600006,52.200002,42,54.299999,68.199997,68.400002,65.400002
20160910214500,161.399994,53.799998,42,54.299999,68.099998,68.400002,65.400002
20160910220000,159.600006,53.200002,42,54.299999,68.199997,68.400002,65.400002
20160910221500,159.600006,53.200002,42,54.299999,68.199997,68.400002,65.400002
20160910223000,175.199997,58.399999,45,54.299999,68.400002,67.900002,64.900002
20160910224500,184.199997,61.399999,45,54.299999,68.099998,68.400002,65.400002
20160910230000,169.800003,56.600001,43,54.299999,68.099998,68.400002,65.400002
20160910231500,172.199997,57.399999,43,54.299999,68.099998,68.400002,65.400002
20160910233000,169.199997,56.399999,43,54.299999,68.099998,68.400002,65.400002
20160910234500,169.199997,56.399999,42,54.299999,68.099998,67.900002,64.900002
20160911000000,169.199997,56.399999,42,54.299999,68.0,67.900002,64.900002
20160911001500,162.600006,54.200002,42,54.299999,68.199997,67.900002,64.900002
20160911003000,162.600006,54.200002,43,54.299999,68.199997,67.900002,64.900002
20160911004500,165.0,55.0,43,54.299999,68.099998,68.400002,65.400002
20160911010000,165.0,55.0,43,54.299999,68.099998,67.900002,64.900002
20160911011500,306.0,102.0,63,54.299999,67.599998,64.300003,61.299999
20160911013000,306.0,102.0,63,54.299999,67.099998,64.300003,61.299999
20160911014500,306.0,102.0,63,54.299999,66.900002,64.300003,61.299999
20160911020000,306.0,102.0,63,54.299999,66.599998,64.300003,61.299999
20160911021500,306.0,102.0,62,54.299999,66.5,64.300003,61.299999
20160911023000,300.0,100.0,61,54.299999,66.300003,64.300003,61.299999
20160911024500,303.0,101.0,61,54.299999,66.099998,64.300003,61.299999
20160911030000,297.0,99.0,61,53.5,66.0,64.300003,61.299999
20160911031500,300.0,100.0,61,53.5,66.0,64.300003,61.299999
20160911033000,297.0,99.0,61,53.5,66.0,64.300003,61.299999
20160911034500,300.0,100.0,61,53.5,65.800003,64.300003,61.299999
20160911040000,300.0,100.0,61,53.5,65.800003,64.300003,61.299999
20160911041500,300.0,100.0,61,54.299999,65.699997,64.300003,61.299999
20160911043000,300.0,100.0,61,54.299999,65.699997,64.300003,61.299999
20160911044500,300.0,100.0,61,54.299999,65.699997,64.300003,61.299999
20160911050000,303.0,101.0,61,54.299999,65.699997,64.300003,61.299999
20160911051500,303.0,101.0,61,54.299999,65.5,64.300003,61.299999
20160911053000,303.0,101.0,61,53.5,65.5,64.300003,61.299999
20160911054500,303.0,101.0,61,54.299999,65.5,64.300003,61.299999
20160911060000,297.0,99.0,61,54.299999,65.300003,64.300003,61.299999
20160911061500,300.0,100.0,61,54.299999,65.400002,64.300003,61.299999
20160911063000,297.0,99.0,61,54.299999,65.5,64.300003,61.299999
20160911064500,300.0,100.0,61,54.299999,65.400002,64.300003,61.299999
20160911070000,297.0,99.0,61,53.5,65.300003,64.300003,61.299999
20160911071500,300.0,100.0,61,53.5,65.199997,64.300003,61.299999
20160911073000,300.0,100.0,61,53.5,65.199997,64.300003,61.299999
20160911074500,300.0,100.0,61,53.5,65.099998,64.300003,61.299999
20160911080000,300.0,100.0,61,53.5,65.099998,64.300003,61.299999
20160911081500,300.0,100.0,61,53.5,65.199997,64.300003,61.299999
20160911083000,297.0,99.0,61,53.5,65.099998,64.300003,61.299999
20160911084500,297.0,99.0,61,54.299999,65.099998,64.300003,61.299999
20160911090000,297.0,99.0,61,54.299999,65.099998,64.300003,61.299999
20160911091500,0.0,0.0,0,57.099998,66.599998,69.400002,66.400002
20160911093000,0.0,0.0,2,58.799999,67.699997,69.400002,66.400002
20160911094500,0.0,0.0,0,60.299999,68.300003,69.400002,66.400002
20160911100000,0.0,0.0,8,60.299999,68.599998,68.599998,65.599998
20160911101500,0.0,0.0,0,61.099998,68.800003,69.400002,66.400002
20160911103000,0.0,0.0,1,61.099998,69.0,69.400002,66.400002
20160911104500,0.0,0.0,1,61.099998,69.099998,69.400002,66.400002
20160911110000,0.0,0.0,2,61.900002,69.300003,69.400002,66.400002
20160911111500,0.0,0.0,2,61.900002,69.300003,69.400002,66.400002
20160911113000,0.0,0.0,2,61.900002,69.5,69.400002,66.400002
20160911114500,0.0,0.0,2,61.900002,69.599998,69.400002,66.400002
20160911120000,0.0,0.0,2,61.900002,69.699997,69.5,66.5
20160911121500,0.0,0.0,2,61.900002,69.699997,69.5,66.5
20160911123000,0.0,0.0,3,61.900002,69.800003,69.5,66.5
20160911124500,0.0,0.0,4,61.900002,69.800003,69.5,66.5
20160911130000,0.0,0.0,7,61.900002,69.800003,69.5,66.5
20160911131500,33.0,11.0,23,61.900002,69.900002,69.5,66.5
20160911133000,73.199997,24.399999,31,55.200001,70.0,69.5,66.5
20160911134500,81.0,27.0,32,54.299999,69.900002,69.5,66.5
20160911140000,90.599998,30.199999,33,54.299999,69.800003,69.5,66.5
20160911141500,88.199997,29.399999,33,54.299999,69.599998,69.5,66.5
20160911143000,124.199997,41.399999,36,54.299999,69.5,69.400002,66.400002
20160911144500,136.800003,45.600001,38,54.299999,69.400002,69.400002,66.400002
20160911150000,136.800003,45.600001,38,54.299999,69.400002,69.400002,66.400002
20160911151500,148.199997,49.399999,39,54.299999,69.199997,69.400002,66.400002
20160911153000,155.399994,51.799998,40,54.299999,69.199997,69.0,66.0
20160911154500,227.399994,75.799998,51,54.299999,68.599998,68.300003,65.300003
20160911160000,190.199997,63.399999,45,54.299999,68.400002,68.400002,65.400002
20160911161500,187.199997,62.399999,44,54.299999,68.300003,68.400002,65.400002
20160911163000,184.800003,61.600001,44,54.299999,68.300003,68.400002,65.400002
20160911164500,184.800003,61.600001,44,54.299999,68.199997,68.400002,65.400002
20160911170000,184.800003,61.600001,44,54.299999,68.199997,68.400002,65.400002
20160911171500,180.600006,60.200002,43,54.299999,68.199997,68.400002,65.400002
20160911173000,183.0,61.0,43,54.299999,68.099998,68.400002,65.400002
20160911174500,183.0,61.0,43,54.299999,68.099998,68.400002,65.400002
20160911180000,178.199997,59.399999,43,54.299999,68.199997,68.400002,65.400002
20160911181500,175.800003,58.600001,43,54.299999,68.400002,68.400002,65.400002
20160911183000,178.800003,59.600001,43,54.299999,68.300003,68.400002,65.400002
20160911184500,175.199997,58.399999,43,54.299999,68.300003,68.400002,65.400002
20160911190000,177.0,59.0,43,54.299999,68.300003,68.400002,65.400002
20160911191500,177.0,59.0,43,54.299999,68.300003,68.400002,65.400002
20160911193000,177.0,59.0,43,54.299999,68.599998,68.400002,65.400002
20160911194500,177.0,59.0,43,54.299999,68.400002,68.400002,65.400002
20160911200000,177.0,59.0,43,54.299999,68.400002,68.400002,65.400002
20160911201500,177.0,59.0,43,54.299999,68.400002,68.400002,65.400002
20160911203000,174.600006,58.200002,43,54.299999,68.400002,68.400002,65.400002
20160911204500,174.600006,58.200002,43,54.299999,68.599998,68.400002,65.400002
20160911210000,174.600006,58.200002,43,54.299999,68.199997,68.400002,65.400002
20160911211500,174.600006,58.200002,43,54.299999,68.300003,68.400002,65.400002
20160911213000,176.399994,58.799998,43,54.299999,68.300003,68.400002,65.400002
20160911214500,176.399994,58.799998,43,54.299999,68.300003,68.400002,65.400002
20160911220000,176.399994,58.799998,43,54.299999,68.300003,68.400002,65.400002
20160911221500,178.199997,59.399999,43,54.299999,68.5,68.400002,65.400002
20160911223000,175.800003,58.600001,43,54.299999,68.5,68.400002,65.400002
20160911224500,175.800003,58.600001,43,54.299999,68.400002,68.400002,65.400002
20160911230000,175.800003,58.600001,43,54.299999,68.400002,68.400002,65.400002
20160911231500,175.800003,58.600001,43,54.299999,68.599998,68.400002,65.400002
20160911233000,183.0,61.0,44,54.299999,68.699997,68.400002,65.400002
20160911234500,187.199997,62.399999,45,54.299999,68.300003,68.400002,65.400002
20160912000000,187.199997,62.399999,45,54.299999,68.199997,68.400002,65.400002
20160912001500,187.199997,62.399999,45,54.299999,68.099998,68.400002,65.400002
20160912003000,187.199997,62.399999,44,54.299999,68.099998,68.400002,65.400002
20160912004500,180.0,60.0,43,54.299999,68.099998,68.400002,65.400002
20160912010000,306.0,102.0,61,54.299999,67.300003,63.5,60.5
20160912011500,306.0,102.0,61,54.299999,66.900002,63.5,60.5
20160912013000,306.0,102.0,61,54.299999,66.699997,63.5,60.5
20160912014500,306.0,102.0,61,53.599998,66.599998,63.5,60.5
20160912020000,306.0,102.0,61,53.599998,66.400002,63.5,60.5
20160912021500,306.0,102.0,61,53.599998,66.300003,63.5,60.5
20160912023000,306.0,102.0,61,53.599998,66.199997,63.5,60.5
20160912024500,306.0,102.0,61,53.599998,66.099998,63.5,60.5
20160912030000,306.0,102.0,61,53.599998,66.0,63.5,60.5
20160912031500,306.0,102.0,61,53.599998,66.0,63.5,60.5
20160912033000,306.0,102.0,61,53.599998,65.800003,63.5,60.5
20160912034500,306.0,102.0,61,53.599998,65.800003,63.5,60.5
20160912040000,306.0,102.0,61,53.599998,65.699997,63.5,60.5
20160912041500,306.0,102.0,61,53.599998,65.699997,63.5,60.5
20160912043000,306.0,102.0,61,53.599998,65.599998,63.5,60.5
20160912044500,306.0,102.0,61,53.599998,65.599998,63.5,60.5
20160912050000,306.0,102.0,61,53.599998,65.599998,63.5,60.5
20160912051500,306.0,102.0,61,53.599998,65.5,63.5,60.5
20160912053000,306.0,102.0,61,53.599998,65.400002,63.5,60.5
20160912054500,306.0,102.0,61,53.599998,65.300003,63.5,60.5
20160912060000,300.0,100.0,61,53.599998,65.300003,63.5,60.5
20160912061500,303.0,101.0,61,53.599998,65.5,63.5,60.5
20160912063000,303.0,101.0,60,53.599998,65.400002,63.5,60.5
20160912064500,303.0,101.0,60,53.599998,65.300003,63.400002,60.400002
20160912070000,297.0,99.0,60,54.299999,65.300003,63.5,60.5
20160912071500,300.0,100.0,60,54.299999,65.300003,63.400002,60.400002
20160912073000,294.600006,98.200002,60,54.299999,65.199997,63.200001,60.200001
20160912074500,294.600006,98.200002,60,54.299999,65.199997,63.099998,60.099998
20160912080000,294.600006,98.200002,60,54.299999,65.300003,63.099998,60.099998
20160912081500,294.600006,98.200002,60,54.299999,65.5,63.099998,60.099998
20160912083000,294.600006,98.200002,60,54.299999,65.5,62.900002,59.900002
20160912084500,291.0,97.0,60,54.299999,65.599998,62.900002,59.900002
20160912090000,291.0,97.0,60,54.299999,65.599998,62.900002,59.900002
20160912091500,297.0,99.0,61,54.299999,65.599998,63.0,60.0
20160912093000,297.0,99.0,61,54.299999,65.800003,63.0,60.0
20160912100000,297.0,99.0,61,54.299999,65.800003,62.900002,59.900002
20160912101500,297.0,99.0,61,54.299999,65.800003,63.0,60.0
20160912103000,297.0,99.0,61,54.299999,65.800003,62.900002,59.900002
20160912104500,297.0,99.0,61,54.299999,65.800003,63.0,60.0
20160912110000,300.0,100.0,61,54.299999,65.900002,62.900002,59.900002
20160912111500,300.0,100.0,61,54.299999,65.800003,62.900002,59.900002
20160912113000,294.600006,98.200002,61,53.5,65.699997,62.900002,59.900002
20160912114500,300.0,100.0,61,53.5,65.599998,62.900002,59.900002
20160912120000,300.0,100.0,61,54.299999,65.599998,62.900002,59.900002
20160912121500,297.0,99.0,61,54.299999,65.599998,63.0,60.0
20160912123000,297.0,99.0,61,54.299999,65.699997,62.900002,59.900002
20160912124500,297.0,99.0,61,54.299999,65.800003,62.900002,59.900002
20160912130000,297.0,99.0,61,54.299999,65.800003,62.900002,59.900002
20160912131500,297.0,99.0,61,54.299999,65.699997,62.900002,59.900002
20160912133000,300.0,100.0,61,54.299999,65.699997,62.900002,59.900002
20160912134500,300.0,100.0,61,54.299999,65.599998,62.900002,59.900002
20160912140000,300.0,100.0,61,54.299999,65.599998,62.900002,59.900002
20160912141500,300.0,100.0,61,54.299999,65.900002,62.900002,59.900002
20160912143000,294.600006,98.200002,61,54.299999,65.900002,62.900002,59.900002
20160912144500,300.0,100.0,61,53.5,65.800003,62.900002,59.900002
20160912150000,300.0,100.0,61,53.5,65.599998,62.900002,59.900002
20160912151500,306.0,102.0,61,53.5,65.5,62.900002,59.900002
20160912153000,306.0,102.0,61,53.5,65.699997,62.900002,59.900002
20160912154500,306.0,102.0,61,53.5,65.5,62.900002,59.900002
