PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160912160000,306.0,102.0,61,53.5,65.599998,62.900002,59.900002
20160912161500,306.0,102.0,61,53.5,65.599998,62.900002,59.900002
20160912163000,306.0,102.0,61,53.5,65.599998,62.900002,59.900002
20160912164500,300.0,100.0,61,53.5,65.599998,62.900002,59.900002
20160912170000,303.0,101.0,61,54.299999,65.599998,62.900002,59.900002
20160912171500,303.0,101.0,61,54.299999,65.5,62.900002,59.900002
20160912173000,303.0,101.0,61,54.299999,65.5,62.900002,59.900002
20160912174500,303.0,101.0,61,54.299999,65.5,62.900002,59.900002
20160912180000,303.0,101.0,61,53.5,65.5,62.900002,59.900002
20160912181500,309.0,103.0,61,53.5,65.5,62.900002,59.900002
20160912183000,309.0,103.0,60,53.5,65.5,62.900002,59.900002
20160912184500,309.0,103.0,60,51.900002,65.400002,62.900002,59.900002
20160912190000,309.0,103.0,60,53.900002,65.599998,62.900002,59.900002
20160912191500,309.0,103.0,60,53.900002,65.599998,62.900002,59.900002
20160912193000,309.0,103.0,60,53.900002,65.5,62.900002,59.900002
20160912194500,309.0,103.0,60,53.900002,65.5,62.900002,59.900002
20160912200000,309.0,103.0,60,53.900002,65.5,62.900002,59.900002
20160912201500,309.0,103.0,60,53.900002,65.5,62.900002,59.900002
20160912203000,309.0,103.0,60,53.900002,65.599998,62.900002,59.900002
20160912204500,309.0,103.0,60,53.900002,65.5,62.900002,59.900002
20160912210000,297.0,99.0,59,53.900002,65.5,62.900002,59.900002
20160912211500,291.0,97.0,59,53.900002,65.400002,62.900002,59.900002
20160912213000,294.600006,98.200002,59,53.900002,65.5,62.900002,59.900002
20160912214500,294.600006,98.200002,59,53.900002,65.5,62.900002,59.900002
20160912220000,294.600006,98.200002,59,53.900002,65.599998,62.900002,59.900002
20160912221500,294.600006,98.200002,59,53.900002,65.599998,62.900002,59.900002
20160912223000,294.600006,98.200002,59,53.900002,65.5,62.900002,59.900002
20160912224500,294.600006,98.200002,59,53.900002,65.5,62.900002,59.900002
20160912230000,300.0,100.0,59,53.900002,65.400002,62.900002,59.900002
20160912231500,291.0,97.0,59,53.900002,65.5,62.900002,59.900002
20160912233000,297.0,99.0,59,53.900002,65.5,62.900002,59.900002
20160912234500,297.0,99.0,59,53.900002,65.599998,62.900002,59.900002
20160913000000,297.0,99.0,59,53.900002,65.5,62.900002,59.900002
20160913001500,297.0,99.0,59,53.900002,65.5,62.900002,59.900002
20160913003000,297.0,99.0,59,53.900002,65.300003,62.900002,59.900002
20160913004500,297.0,99.0,59,53.900002,65.300003,62.900002,59.900002
20160913010000,297.0,99.0,59,53.900002,65.199997,62.900002,59.900002
20160913011500,297.0,99.0,59,53.900002,65.199997,62.900002,59.900002
20160913013000,297.0,99.0,59,53.900002,65.199997,62.900002,59.900002
20160913014500,297.0,99.0,59,53.900002,65.099998,62.900002,59.900002
20160913020000,297.0,99.0,59,53.900002,65.0,62.900002,59.900002
20160913021500,297.0,99.0,59,53.900002,65.0,62.900002,59.900002
20160913023000,297.0,99.0,59,53.900002,64.900002,62.900002,59.900002
20160913024500,297.0,99.0,59,53.900002,64.900002,62.900002,59.900002
20160913030000,297.0,99.0,59,53.900002,64.900002,62.900002,59.900002
20160913031500,297.0,99.0,59,53.900002,65.0,62.900002,59.900002
20160913033000,297.0,99.0,59,53.900002,64.800003,62.900002,59.900002
20160913034500,291.0,97.0,59,53.900002,64.800003,62.900002,59.900002
20160913040000,294.600006,98.200002,59,53.900002,64.800003,62.900002,59.900002
20160913041500,294.600006,98.200002,59,53.900002,64.800003,62.900002,59.900002
20160913043000,294.600006,98.200002,59,53.900002,64.800003,62.900002,59.900002
20160913044500,294.600006,98.200002,59,53.900002,64.800003,62.900002,59.900002
20160913050000,294.600006,98.200002,59,53.900002,64.699997,62.900002,59.900002
20160913051500,294.600006,98.200002,59,53.900002,64.699997,62.900002,59.900002
20160913053000,294.600006,98.200002,59,53.900002,64.699997,62.900002,59.900002
20160913054500,294.600006,98.200002,59,53.900002,64.699997,62.900002,59.900002
20160913060000,294.600006,98.200002,59,53.900002,64.599998,62.900002,59.900002
20160913061500,294.600006,98.200002,59,53.900002,64.599998,62.900002,59.900002
20160913063000,300.0,100.0,59,53.900002,64.699997,62.900002,59.900002
20160913064500,297.0,99.0,59,53.900002,64.599998,62.900002,59.900002
20160913070000,300.0,100.0,59,53.900002,64.599998,62.900002,59.900002
20160913071500,297.0,99.0,59,53.900002,64.599998,62.900002,59.900002
20160913073000,297.0,99.0,59,53.900002,64.5,62.900002,59.900002
20160913074500,300.0,100.0,59,53.900002,64.599998,62.900002,59.900002
20160913080000,300.0,100.0,59,53.900002,64.800003,62.900002,59.900002
20160913081500,300.0,100.0,59,53.900002,65.400002,62.900002,59.900002
20160913083000,294.600006,98.200002,59,53.900002,65.5,62.900002,59.900002
20160913084500,294.600006,98.200002,59,53.900002,65.5,62.900002,59.900002
20160913090000,291.0,97.0,59,53.900002,65.5,62.900002,59.900002
20160913091500,294.600006,98.200002,59,53.900002,65.599998,62.900002,59.900002
20160913093000,291.0,97.0,59,53.900002,65.300003,62.900002,59.900002
20160913094500,291.0,97.0,59,53.900002,65.300003,62.900002,59.900002
20160913100000,0.0,0.0,0,55.5,65.5,74.599998,71.599998
20160913101500,0.0,0.0,0,59.099998,65.699997,74.599998,71.599998
20160913103000,0.0,0.0,0,60.299999,65.800003,74.599998,71.599998
20160913104500,0.0,0.0,0,60.299999,65.900002,74.599998,71.599998
20160913110000,0.0,0.0,0,61.099998,66.0,74.599998,71.599998
20160913111500,0.0,0.0,0,61.099998,66.0,74.599998,71.599998
20160913113000,0.0,0.0,0,61.099998,66.099998,74.599998,71.599998
20160913114500,0.0,0.0,0,61.900002,66.199997,74.599998,71.599998
20160913120000,0.0,0.0,0,61.900002,66.300003,74.599998,71.599998
20160913121500,0.0,0.0,0,61.900002,66.400002,73.5,70.5
20160913123000,0.0,0.0,0,61.900002,66.400002,73.900002,70.900002
20160913124500,0.0,0.0,0,61.900002,66.900002,73.900002,70.900002
20160913130000,0.0,0.0,0,61.900002,66.900002,73.900002,70.900002
20160913131500,0.0,0.0,0,61.900002,67.199997,73.900002,70.900002
20160913133000,0.0,0.0,0,61.900002,67.300003,73.900002,70.900002
20160913134500,0.0,0.0,0,61.900002,67.300003,73.900002,70.900002
20160913140000,0.0,0.0,0,62.799999,67.300003,73.900002,70.900002
20160913141500,0.0,0.0,0,62.799999,67.199997,73.900002,70.900002
20160913143000,0.0,0.0,0,62.799999,67.199997,73.900002,70.900002
20160913144500,0.0,0.0,0,62.799999,67.199997,73.900002,70.900002
20160913150000,0.0,0.0,0,62.799999,67.300003,73.900002,70.900002
20160913151500,0.0,0.0,0,62.799999,67.300003,73.900002,70.900002
20160913153000,0.0,0.0,0,62.799999,67.300003,73.900002,70.900002
20160913154500,0.0,0.0,0,62.799999,67.300003,73.900002,70.900002
20160913160000,0.0,0.0,0,62.799999,67.300003,70.400002,67.400002
20160913161500,0.0,0.0,0,62.799999,67.400002,70.400002,67.400002
20160913163000,0.0,0.0,0,62.799999,67.400002,70.400002,67.400002
20160913164500,0.0,0.0,0,62.799999,67.400002,70.400002,67.400002
20160913170000,0.0,0.0,0,62.799999,67.400002,70.400002,67.400002
20160913171500,0.0,0.0,0,63.599998,67.400002,70.400002,67.400002
20160913173000,0.0,0.0,0,63.599998,67.400002,70.400002,67.400002
20160913174500,0.0,0.0,0,63.599998,67.5,70.400002,67.400002
20160913180000,0.0,0.0,0,63.599998,67.5,70.400002,67.400002
20160913181500,300.0,100.0,60,53.099998,68.400002,65.400002,62.400002
20160913183000,300.0,100.0,60,53.099998,67.900002,65.400002,62.400002
20160913184500,303.0,101.0,60,53.099998,67.400002,65.400002,62.400002
20160913190000,291.0,97.0,58,53.099998,67.199997,65.400002,62.400002
20160913191500,0.0,0.0,0,53.900002,67.199997,71.800003,68.800003
20160913193000,0.0,0.0,0,58.799999,67.199997,71.800003,68.800003
20160913194500,0.0,0.0,0,60.700001,67.199997,71.800003,68.800003
20160913200000,0.0,0.0,0,61.5,67.199997,72.199997,69.199997
20160913201500,0.0,0.0,0,61.5,67.199997,72.099998,69.099998
20160913203000,0.0,0.0,0,62.400002,67.300003,72.199997,69.199997
20160913204500,0.0,0.0,0,62.400002,67.300003,72.199997,69.199997
20160913210000,0.0,0.0,0,63.200001,67.400002,72.199997,69.199997
20160913211500,0.0,0.0,0,63.200001,67.400002,72.099998,69.099998
20160913213000,0.0,0.0,0,63.200001,67.400002,72.199997,69.199997
20160913214500,0.0,0.0,0,63.200001,67.400002,72.199997,69.199997
20160913220000,0.0,0.0,0,63.200001,67.5,72.099998,69.099998
20160913221500,0.0,0.0,0,63.200001,67.599998,72.099998,69.099998
20160913223000,0.0,0.0,0,63.200001,67.599998,72.099998,69.099998
20160913224500,0.0,0.0,0,63.200001,67.599998,72.099998,69.099998
20160913230000,0.0,0.0,0,63.200001,67.599998,72.0,69.0
20160913231500,0.0,0.0,0,63.200001,67.699997,72.0,69.0
20160913233000,179.399994,59.799998,42,54.299999,68.300003,68.900002,65.900002
20160913234500,111.0,37.0,33,54.299999,67.900002,68.900002,65.900002
20160914000000,309.0,103.0,61,53.5,68.199997,60.5,57.5
20160914001500,309.0,103.0,61,53.5,68.0,60.599998,57.599998
20160914003000,309.0,103.0,61,53.5,67.599998,60.599998,57.599998
20160914004500,309.0,103.0,61,53.5,67.300003,60.599998,57.599998
20160914010000,303.0,101.0,60,53.5,67.0,60.599998,57.599998
20160914011500,303.0,101.0,60,53.5,66.800003,60.599998,57.599998
20160914013000,303.0,101.0,60,53.5,66.599998,60.599998,57.599998
20160914014500,303.0,101.0,60,53.5,66.599998,60.599998,57.599998
20160914020000,303.0,101.0,60,53.5,66.5,60.599998,57.599998
20160914021500,291.0,97.0,59,53.5,66.300003,60.599998,57.599998
20160914023000,294.600006,98.200002,60,53.5,66.099998,60.599998,57.599998
20160914024500,291.0,97.0,60,53.5,66.099998,60.599998,57.599998
20160914030000,294.600006,98.200002,60,53.5,65.900002,60.5,57.5
20160914031500,294.600006,98.200002,60,53.5,65.800003,60.5,57.5
20160914033000,291.0,97.0,60,53.5,65.900002,60.5,57.5
20160914034500,294.600006,98.200002,60,53.5,65.699997,60.5,57.5
20160914040000,294.600006,98.200002,60,53.5,65.599998,60.5,57.5
20160914041500,294.600006,98.200002,60,53.5,65.5,60.5,57.5
20160914043000,291.0,97.0,60,53.5,65.5,60.5,57.5
20160914044500,294.600006,98.200002,60,53.5,65.5,60.5,57.5
20160914050000,294.600006,98.200002,60,53.5,65.5,60.5,57.5
20160914051500,294.600006,98.200002,60,53.5,65.400002,60.5,57.5
20160914053000,291.0,97.0,60,53.5,65.300003,60.5,57.5
20160914054500,294.600006,98.200002,60,53.5,65.199997,60.5,57.5
20160914060000,291.0,97.0,60,53.5,65.199997,60.5,57.5
20160914061500,291.0,97.0,60,53.5,65.199997,60.5,57.5
20160914063000,294.600006,98.200002,60,53.5,65.099998,60.5,57.5
20160914064500,294.600006,98.200002,60,53.5,65.099998,60.5,57.5
20160914070000,294.600006,98.200002,60,53.5,65.0,60.5,57.5
20160914071500,294.600006,98.200002,60,53.5,65.0,60.5,57.5
20160914073000,294.600006,98.200002,60,53.5,65.0,60.5,57.5
20160914074500,294.600006,98.200002,60,53.5,65.099998,60.5,57.5
20160914080000,294.600006,98.200002,60,53.5,65.300003,60.5,57.5
20160914081500,291.0,97.0,60,53.5,65.300003,60.5,57.5
20160914083000,297.0,99.0,60,53.5,65.300003,61.299999,58.299999
20160914084500,297.0,99.0,60,53.5,65.300003,61.299999,58.299999
20160914090000,297.0,99.0,60,53.5,65.5,61.299999,58.299999
20160914091500,297.0,99.0,60,54.299999,65.599998,61.299999,58.299999
20160914093000,297.0,99.0,60,53.5,65.599998,61.299999,58.299999
20160914094500,300.0,100.0,60,53.5,65.5,61.299999,58.299999
20160914100000,297.0,99.0,60,53.5,65.5,60.900002,57.900002
20160914101500,297.0,99.0,60,53.5,66.099998,60.599998,57.599998
20160914103000,297.0,99.0,60,54.299999,66.599998,60.700001,57.700001
20160914104500,297.0,99.0,60,54.299999,66.599998,61.099998,58.099998
20160914110000,297.0,99.0,60,54.299999,66.199997,61.299999,58.299999
20160914111500,291.0,97.0,60,54.299999,66.099998,60.900002,57.900002
20160914113000,294.600006,98.200002,60,54.299999,65.800003,61.299999,58.299999
20160914114500,294.600006,98.200002,60,53.599998,65.599998,61.299999,58.299999
20160914120000,0.0,0.0,0,54.299999,65.800003,75.0,72.0
20160914121500,0.0,0.0,0,58.700001,66.199997,75.0,72.0
20160914123000,0.0,0.0,0,60.0,66.300003,75.0,72.0
20160914124500,0.0,0.0,0,60.700001,66.400002,75.0,72.0
20160914130000,0.0,0.0,0,60.700001,66.5,75.0,72.0
20160914131500,0.0,0.0,0,61.5,66.5,75.0,72.0
20160914133000,0.0,0.0,0,61.5,66.599998,75.0,72.0
20160914134500,0.0,0.0,0,61.5,66.699997,75.0,72.0
20160914140000,0.0,0.0,0,61.5,66.699997,75.0,72.0
20160914141500,0.0,0.0,0,62.400002,66.800003,75.0,72.0
20160914143000,0.0,0.0,0,62.400002,66.900002,75.0,72.0
20160914144500,0.0,0.0,0,62.400002,66.900002,75.0,72.0
20160914150000,0.0,0.0,0,62.400002,67.099998,75.0,72.0
20160914151500,0.0,0.0,0,62.400002,67.199997,75.0,72.0
20160914153000,0.0,0.0,0,62.400002,67.199997,75.0,72.0
20160914154500,0.0,0.0,0,62.400002,67.199997,75.0,72.0
20160914160000,0.0,0.0,0,62.400002,67.199997,75.0,72.0
20160914161500,0.0,0.0,0,62.400002,67.199997,75.0,72.0
20160914163000,0.0,0.0,0,62.400002,67.199997,75.0,72.0
20160914164500,0.0,0.0,0,63.200001,67.199997,75.0,72.0
20160914170000,0.0,0.0,0,63.200001,67.300003,75.0,72.0
20160914171500,0.0,0.0,0,63.200001,67.400002,75.0,72.0
20160914173000,0.0,0.0,0,63.200001,67.400002,75.0,72.0
20160914174500,0.0,0.0,0,63.200001,67.400002,75.0,72.0
20160914180000,0.0,0.0,0,64.900002,67.400002,75.0,72.0
20160914181500,0.0,0.0,0,64.900002,67.599998,75.0,72.0
20160914183000,311.399994,103.799998,60,53.900002,68.599998,60.0,53.0
20160914184500,311.399994,103.799998,59,53.900002,68.099998,60.0,53.0
20160914190000,303.0,101.0,59,52.700001,67.800003,60.0,53.0
20160914191500,303.0,101.0,59,54.0,67.599998,60.0,53.0
20160914193000,309.0,103.0,59,54.0,67.599998,60.0,53.0
20160914194500,309.0,103.0,59,54.0,67.400002,60.0,53.0
20160914200000,309.0,103.0,59,54.0,67.300003,60.0,53.0
20160914201500,309.0,103.0,59,54.0,67.199997,60.0,53.0
20160914203000,309.0,103.0,59,54.0,67.199997,60.0,53.0
20160914204500,309.0,103.0,59,54.0,67.099998,60.0,53.0
20160914210000,309.0,103.0,59,54.0,66.900002,60.0,53.0
20160914211500,309.0,103.0,59,54.0,66.800003,60.0,53.0
20160914213000,309.0,103.0,59,54.0,66.800003,60.0,53.0
20160914214500,303.0,101.0,59,54.0,66.699997,60.0,53.0
20160914220000,303.0,101.0,59,54.0,66.699997,60.0,53.0
20160914221500,303.0,101.0,59,54.0,66.800003,60.0,53.0
20160914223000,303.0,101.0,59,54.0,66.800003,60.0,53.0
20160914224500,303.0,101.0,59,54.0,66.699997,60.0,53.0
20160914230000,303.0,101.0,59,54.0,66.599998,60.0,53.0
20160914231500,303.0,101.0,59,54.0,66.599998,60.0,53.0
20160914233000,303.0,101.0,59,54.0,66.400002,60.0,53.0
20160914234500,303.0,101.0,59,54.0,66.400002,60.0,53.0
20160915000000,303.0,101.0,59,54.0,66.5,60.0,53.0
20160915001500,303.0,101.0,59,54.0,66.599998,60.0,53.0
20160915003000,303.0,101.0,59,54.0,66.300003,60.0,53.0
20160915004500,303.0,101.0,59,54.0,66.199997,60.0,53.0
20160915010000,303.0,101.0,59,54.0,66.199997,60.0,53.0
20160915011500,303.0,101.0,59,54.0,66.099998,60.0,53.0
20160915013000,303.0,101.0,59,54.0,66.0,60.0,53.0
20160915014500,303.0,101.0,59,54.0,66.099998,60.0,53.0
20160915020000,309.0,103.0,59,54.0,66.0,60.0,53.0
20160915021500,309.0,103.0,59,54.0,65.900002,60.0,53.0
20160915023000,303.0,101.0,59,54.0,65.800003,60.0,53.0
20160915024500,303.0,101.0,59,54.0,65.800003,60.0,53.0
20160915030000,303.0,101.0,59,54.0,65.800003,60.0,53.0
20160915031500,309.0,103.0,59,54.0,65.800003,60.0,53.0
20160915033000,303.0,101.0,59,54.0,65.699997,60.0,53.0
20160915034500,303.0,101.0,59,54.0,65.699997,60.0,53.0
20160915040000,303.0,101.0,59,54.0,65.599998,60.0,53.0
20160915041500,303.0,101.0,59,54.0,65.599998,60.0,53.0
20160915043000,303.0,101.0,59,54.0,65.599998,60.0,53.0
20160915044500,303.0,101.0,59,54.0,65.599998,60.0,53.0
20160915050000,303.0,101.0,59,54.0,65.699997,60.0,53.0
20160915051500,303.0,101.0,59,54.0,65.5,60.0,53.0
20160915053000,309.0,103.0,59,54.0,65.5,60.0,53.0
20160915054500,309.0,103.0,59,54.0,65.5,60.0,53.0
20160915060000,309.0,103.0,59,54.0,65.400002,60.0,53.0
20160915061500,309.0,103.0,59,54.0,65.300003,60.0,53.0
20160915063000,309.0,103.0,59,54.0,65.5,60.0,53.0
20160915064500,303.0,101.0,59,54.0,65.400002,60.0,53.0
20160915070000,303.0,101.0,59,54.0,65.300003,60.0,53.0
20160915071500,303.0,101.0,59,54.0,65.300003,60.0,53.0
20160915073000,303.0,101.0,59,54.0,65.300003,60.0,53.0
20160915074500,303.0,101.0,59,54.0,65.199997,60.0,53.0
20160915080000,303.0,101.0,59,54.0,65.300003,60.0,53.0
20160915081500,303.0,101.0,59,54.0,65.400002,60.0,53.0
20160915083000,303.0,101.0,59,54.0,65.300003,60.0,53.0
20160915084500,303.0,101.0,59,54.700001,65.5,60.0,53.0
20160915090000,303.0,101.0,59,53.900002,65.400002,60.0,53.0
20160915091500,297.0,99.0,59,53.900002,65.400002,60.0,53.0
20160915093000,291.0,97.0,59,53.900002,65.400002,60.0,53.0
20160915094500,291.0,97.0,59,53.900002,65.400002,60.0,53.0
20160915100000,294.600006,98.200002,59,53.900002,65.5,60.0,53.0
20160915101500,291.0,97.0,59,53.900002,65.599998,60.0,53.0
20160915103000,291.0,97.0,59,53.900002,65.599998,60.0,53.0
20160915104500,291.0,97.0,59,53.900002,65.5,60.0,53.0
20160915110000,291.0,97.0,59,53.900002,65.5,60.0,53.0
20160915111500,294.600006,98.200002,59,53.900002,65.599998,60.0,53.0
20160915113000,294.600006,98.200002,59,53.900002,65.5,60.0,53.0
20160915114500,294.600006,98.200002,59,53.900002,65.5,60.0,53.0
20160915120000,288.600006,96.200002,59,53.900002,65.5,60.0,53.0
20160915121500,288.600006,96.200002,59,53.900002,65.599998,60.0,53.0
20160915123000,0.0,0.0,0,57.5,66.099998,70.400002,67.400002
20160915124500,0.0,0.0,0,59.900002,66.300003,70.400002,67.400002
20160915130000,0.0,0.0,0,60.700001,66.400002,70.400002,67.400002
20160915131500,0.0,0.0,0,61.5,66.599998,70.400002,67.400002
20160915133000,0.0,0.0,0,61.5,66.699997,70.400002,67.400002
20160915134500,0.0,0.0,0,61.5,66.800003,70.400002,67.400002
20160915140000,0.0,0.0,0,61.5,66.900002,70.400002,67.400002
20160915141500,0.0,0.0,0,62.400002,66.800003,70.400002,67.400002
20160915143000,0.0,0.0,0,62.400002,66.800003,70.400002,67.400002
20160915144500,0.0,0.0,0,62.400002,66.900002,70.400002,67.400002
20160915150000,0.0,0.0,0,62.400002,66.900002,70.400002,67.400002
20160915151500,0.0,0.0,0,62.400002,67.099998,70.400002,67.400002
20160915153000,0.0,0.0,0,62.400002,67.099998,70.400002,67.400002
20160915154500,0.0,0.0,0,62.400002,67.199997,70.400002,67.400002
20160915160000,0.0,0.0,0,62.400002,67.300003,70.400002,67.400002
20160915161500,0.0,0.0,0,62.400002,67.300003,70.400002,67.400002
20160915163000,0.0,0.0,0,63.200001,67.300003,70.400002,67.400002
20160915164500,0.0,0.0,0,63.200001,67.400002,70.400002,67.400002
20160915170000,0.0,0.0,0,63.200001,67.400002,70.400002,67.400002
20160915171500,0.0,0.0,0,63.200001,67.400002,70.400002,67.400002
20160915173000,0.0,0.0,0,63.200001,67.5,70.400002,67.400002
20160915174500,0.0,0.0,0,63.200001,67.599998,70.400002,67.400002
20160915180000,0.0,0.0,14,63.200001,67.699997,68.400002,65.400002
20160915181500,123.599998,41.199999,36,54.700001,67.599998,68.400002,65.400002
20160915183000,74.400002,24.800001,29,54.700001,67.5,68.400002,65.400002
20160915184500,0.0,0.0,3,58.299999,67.5,68.400002,65.400002
20160915190000,0.0,0.0,0,60.700001,67.599998,68.400002,65.400002
20160915191500,0.0,0.0,0,61.5,67.699997,68.400002,65.400002
20160915193000,0.0,0.0,0,61.5,67.599998,68.400002,65.400002
20160915194500,0.0,0.0,0,62.400002,67.599998,68.400002,65.400002
20160915200000,0.0,0.0,0,62.400002,67.699997,68.400002,65.400002
20160915201500,0.0,0.0,0,62.400002,67.699997,68.400002,65.400002
20160915203000,0.0,0.0,0,63.200001,67.800003,68.400002,65.400002
20160915204500,0.0,0.0,0,63.200001,67.800003,68.400002,65.400002
20160915210000,0.0,0.0,0,63.200001,67.800003,68.400002,65.400002
20160915211500,0.0,0.0,0,63.200001,67.800003,68.400002,65.400002
20160915213000,0.0,0.0,0,63.200001,67.800003,68.400002,65.400002
20160915214500,0.0,0.0,0,63.200001,67.900002,68.400002,65.400002
20160915220000,0.0,0.0,0,63.200001,67.900002,68.400002,65.400002
20160915221500,0.0,0.0,1,63.200001,68.099998,68.400002,65.400002
20160915223000,0.0,0.0,1,63.200001,68.099998,68.400002,65.400002
20160915224500,0.0,0.0,0,63.200001,68.0,68.400002,65.400002
20160915230000,0.0,0.0,0,63.200001,67.900002,68.400002,65.400002
20160915231500,0.0,0.0,0,63.200001,68.0,68.400002,65.400002
20160915233000,0.0,0.0,0,63.200001,68.099998,68.400002,65.400002
20160915234500,309.0,103.0,61,53.900002,69.199997,64.300003,61.299999
20160916000000,309.0,103.0,61,53.900002,68.599998,64.300003,61.299999
20160916001500,309.0,103.0,61,53.900002,68.199997,64.300003,61.299999
20160916003000,309.0,103.0,61,53.900002,67.900002,64.300003,61.299999
20160916004500,309.0,103.0,61,53.900002,67.599998,64.300003,61.299999
20160916010000,309.0,103.0,61,53.900002,67.199997,64.300003,61.299999
20160916011500,309.0,103.0,61,53.900002,67.099998,64.300003,61.299999
20160916013000,309.0,103.0,61,53.900002,66.900002,64.300003,61.299999
20160916014500,309.0,103.0,61,53.900002,66.699997,64.300003,61.299999
20160916020000,309.0,103.0,60,53.900002,66.5,64.300003,61.299999
20160916021500,300.0,100.0,60,53.900002,66.400002,64.300003,61.299999
20160916023000,303.0,101.0,60,53.900002,66.199997,64.300003,61.299999
20160916024500,303.0,101.0,60,53.900002,66.099998,64.300003,61.299999
20160916030000,303.0,101.0,60,53.900002,66.099998,64.300003,61.299999
20160916031500,303.0,101.0,60,53.900002,66.099998,64.300003,61.299999
20160916033000,303.0,101.0,60,53.900002,66.0,64.300003,61.299999
20160916034500,303.0,101.0,60,53.900002,65.900002,64.300003,61.299999
20160916040000,303.0,101.0,60,53.900002,65.800003,64.300003,61.299999
20160916041500,303.0,101.0,60,53.900002,65.699997,64.300003,61.299999
20160916043000,297.0,99.0,60,53.900002,65.699997,64.300003,61.299999
20160916044500,297.0,99.0,60,53.900002,65.699997,64.300003,61.299999
20160916050000,297.0,99.0,60,53.900002,65.599998,64.300003,61.299999
20160916051500,297.0,99.0,60,53.900002,65.5,64.300003,61.299999
20160916053000,297.0,99.0,60,53.900002,65.5,64.300003,61.299999
20160916054500,297.0,99.0,60,53.900002,65.300003,64.300003,61.299999
20160916060000,297.0,99.0,60,53.900002,65.300003,64.300003,61.299999
20160916061500,297.0,99.0,60,53.900002,65.300003,64.300003,61.299999
20160916063000,297.0,99.0,60,53.900002,65.400002,64.300003,61.299999
20160916064500,297.0,99.0,60,53.900002,65.300003,64.300003,61.299999
20160916070000,297.0,99.0,60,53.900002,65.199997,64.300003,61.299999
20160916071500,297.0,99.0,60,53.900002,65.199997,64.300003,61.299999
20160916073000,297.0,99.0,60,53.900002,65.099998,64.300003,61.299999
20160916074500,249.600006,83.200002,52,53.900002,65.300003,65.5,62.5
20160916080000,246.0,82.0,52,53.900002,65.5,65.5,62.5
20160916081500,223.800003,74.600001,49,53.900002,65.699997,66.0,63.0
20160916083000,223.800003,74.600001,49,53.900002,65.800003,66.0,63.0
20160916084500,194.399994,64.799998,46,53.900002,66.0,66.099998,63.099998
20160916090000,170.399994,56.799998,42,53.900002,66.199997,66.599998,63.599998
20160916091500,170.399994,56.799998,42,53.900002,66.400002,66.599998,63.599998
20160916093000,178.199997,59.399999,44,54.700001,66.599998,66.199997,63.200001
20160916094500,199.800003,66.600001,47,54.700001,66.599998,66.599998,63.599998
20160916100000,199.800003,66.600001,47,54.700001,66.599998,66.599998,63.599998
20160916101500,199.800003,66.600001,47,54.700001,66.699997,66.599998,63.599998
20160916103000,199.800003,66.600001,47,54.700001,66.699997,66.599998,63.599998
20160916104500,199.800003,66.600001,45,54.700001,66.800003,66.599998,63.599998
20160916110000,199.800003,66.600001,45,54.700001,66.800003,66.599998,63.599998
20160916111500,199.800003,66.600001,45,54.700001,66.800003,66.599998,63.599998
20160916113000,199.800003,66.600001,45,53.900002,66.800003,66.599998,63.599998
20160916114500,199.800003,66.600001,45,53.900002,66.800003,66.599998,63.599998
20160916120000,203.399994,67.799998,47,53.900002,66.800003,66.599998,63.599998
20160916121500,0.0,0.0,0,55.900002,66.800003,71.800003,68.800003
20160916123000,0.0,0.0,0,59.5,66.800003,71.800003,68.800003
20160916124500,0.0,0.0,0,60.700001,66.900002,71.800003,68.800003
20160916130000,0.0,0.0,0,60.700001,67.099998,71.800003,68.800003
20160916131500,0.0,0.0,0,61.5,67.099998,71.800003,68.800003
20160916133000,0.0,0.0,0,61.5,67.199997,71.800003,68.800003
20160916134500,0.0,0.0,0,62.400002,67.199997,71.800003,68.800003
20160916140000,0.0,0.0,0,62.400002,67.300003,71.800003,68.800003
20160916141500,0.0,0.0,0,62.400002,67.400002,71.800003,68.800003
20160916143000,0.0,0.0,0,62.400002,67.400002,71.800003,68.800003
20160916144500,0.0,0.0,0,62.400002,67.300003,71.800003,68.800003
20160916150000,0.0,0.0,0,62.400002,67.900002,71.800003,68.800003
20160916151500,0.0,0.0,0,62.400002,67.699997,71.800003,68.800003
20160916153000,0.0,0.0,0,62.400002,67.599998,71.800003,68.800003
20160916154500,0.0,0.0,0,62.400002,67.5,71.800003,68.800003
20160916160000,0.0,0.0,0,62.400002,67.599998,71.800003,68.800003
20160916161500,0.0,0.0,0,62.400002,67.599998,71.800003,68.800003
20160916163000,0.0,0.0,0,62.400002,67.599998,71.800003,68.800003
20160916164500,0.0,0.0,0,62.400002,67.699997,71.800003,68.800003
20160916170000,0.0,0.0,0,63.200001,67.699997,71.800003,68.800003
20160916171500,0.0,0.0,0,63.200001,67.699997,71.800003,68.800003
20160916173000,0.0,0.0,0,63.200001,67.800003,71.800003,68.800003
20160916174500,0.0,0.0,0,63.200001,67.800003,71.800003,68.800003
20160916180000,0.0,0.0,0,63.200001,67.800003,71.800003,68.800003
20160916181500,0.0,0.0,0,63.200001,67.699997,71.800003,68.800003
20160916183000,0.0,0.0,0,63.200001,67.699997,71.800003,68.800003
20160916184500,309.0,103.0,61,53.900002,68.5,61.200001,58.200001
20160916190000,309.0,103.0,60,53.900002,68.099998,61.0,58.0
20160916191500,309.0,103.0,60,53.900002,67.800003,61.0,58.0
20160916193000,309.0,103.0,60,53.900002,67.599998,61.099998,58.099998
20160916194500,309.0,103.0,60,53.900002,67.5,61.0,58.0
20160916200000,309.0,103.0,60,53.900002,67.300003,61.099998,58.099998
20160916201500,309.0,103.0,60,53.900002,67.099998,61.0,58.0
20160916203000,309.0,103.0,59,53.900002,67.0,60.900002,57.900002
20160916204500,309.0,103.0,59,53.900002,66.900002,60.799999,57.799999
20160916210000,303.0,101.0,59,53.900002,66.800003,60.799999,57.799999
20160916211500,309.0,103.0,59,53.900002,66.800003,60.799999,57.799999
20160916213000,309.0,103.0,59,53.900002,66.699997,60.799999,57.799999
20160916214500,309.0,103.0,59,53.900002,66.699997,60.799999,57.799999
20160916220000,303.0,101.0,59,53.900002,66.699997,60.799999,57.799999
20160916221500,303.0,101.0,59,53.900002,66.599998,60.799999,57.799999
20160916223000,303.0,101.0,59,53.900002,66.599998,60.700001,57.700001
20160916224500,303.0,101.0,59,53.900002,66.5,60.700001,57.700001
20160916230000,303.0,101.0,59,53.900002,66.400002,60.599998,57.599998
20160916231500,303.0,101.0,59,53.900002,66.400002,60.700001,57.700001
20160916233000,309.0,103.0,59,53.900002,66.400002,60.599998,57.599998
20160916234500,309.0,103.0,59,53.900002,66.300003,60.700001,57.700001
20160917000000,309.0,103.0,59,53.900002,66.199997,60.599998,57.599998
20160917001500,309.0,103.0,59,53.900002,66.199997,60.700001,57.700001
20160917003000,309.0,103.0,59,53.900002,66.099998,60.599998,57.599998
20160917004500,303.0,101.0,59,53.900002,66.0,60.599998,57.599998
20160917010000,303.0,101.0,59,53.900002,66.099998,60.700001,57.700001
20160917011500,309.0,103.0,59,53.900002,66.0,60.599998,57.599998
20160917013000,309.0,103.0,59,53.900002,66.0,60.599998,57.599998
20160917014500,309.0,103.0,59,53.900002,65.900002,60.599998,57.599998
20160917020000,309.0,103.0,59,53.900002,65.800003,60.599998,57.599998
20160917021500,291.0,97.0,60,54.700001,65.800003,60.599998,57.599998
20160917023000,297.0,99.0,61,53.900002,65.599998,60.599998,57.599998
20160917024500,297.0,99.0,61,53.900002,65.800003,60.599998,57.599998
20160917030000,297.0,99.0,61,53.900002,65.800003,60.599998,57.599998
20160917031500,297.0,99.0,61,53.900002,65.699997,60.599998,57.599998
20160917033000,297.0,99.0,61,53.900002,65.599998,60.700001,57.700001
20160917034500,297.0,99.0,61,53.900002,65.599998,60.599998,57.599998
20160917040000,297.0,99.0,61,53.900002,65.599998,60.599998,57.599998
20160917041500,297.0,99.0,61,53.900002,65.599998,60.599998,57.599998
20160917043000,297.0,99.0,61,53.900002,65.599998,60.599998,57.599998
20160917044500,297.0,99.0,61,53.900002,65.5,60.599998,57.599998
20160917050000,300.0,100.0,61,53.900002,65.5,60.599998,57.599998
20160917051500,300.0,100.0,61,53.900002,65.5,60.599998,57.599998
20160917053000,300.0,100.0,61,53.900002,65.300003,60.599998,57.599998
20160917054500,300.0,100.0,61,53.900002,65.300003,60.599998,57.599998
20160917060000,300.0,100.0,61,53.900002,65.300003,60.599998,57.599998
20160917061500,297.0,99.0,61,53.900002,65.300003,60.599998,57.599998
20160917063000,300.0,100.0,61,53.900002,65.300003,60.599998,57.599998
20160917064500,300.0,100.0,61,53.900002,65.300003,60.599998,57.599998
20160917070000,297.0,99.0,61,53.900002,65.300003,60.599998,57.599998
20160917071500,297.0,99.0,61,53.900002,65.199997,60.599998,57.599998
20160917073000,297.0,99.0,61,53.900002,65.199997,60.599998,57.599998
20160917074500,297.0,99.0,61,53.900002,65.300003,60.599998,57.599998
20160917080000,300.0,100.0,61,53.900002,65.199997,60.599998,57.599998
20160917081500,297.0,99.0,61,53.900002,65.199997,60.599998,57.599998
20160917083000,300.0,100.0,61,53.900002,65.099998,60.599998,57.599998
20160917084500,297.0,99.0,61,53.900002,65.099998,60.599998,57.599998
20160917090000,300.0,100.0,61,53.900002,65.199997,60.599998,57.599998
20160917091500,300.0,100.0,61,53.900002,65.300003,60.599998,57.599998
20160917093000,300.0,100.0,61,53.900002,65.199997,60.599998,57.599998
20160917094500,300.0,100.0,61,53.900002,65.199997,60.599998,57.599998
20160917100000,300.0,100.0,61,53.900002,65.199997,60.599998,57.599998
20160917101500,297.0,99.0,61,53.900002,65.300003,60.599998,57.599998
20160917103000,300.0,100.0,61,53.900002,65.599998,60.599998,57.599998
20160917104500,300.0,100.0,61,53.900002,65.599998,60.599998,57.599998
20160917110000,297.0,99.0,61,53.900002,65.400002,60.599998,57.599998
20160917111500,297.0,99.0,61,53.900002,65.5,60.599998,57.599998
20160917113000,297.0,99.0,61,53.900002,65.400002,60.599998,57.599998
20160917114500,300.0,100.0,61,53.900002,65.300003,60.599998,57.599998
20160917120000,303.0,101.0,61,53.900002,65.400002,60.599998,57.599998
20160917121500,303.0,101.0,61,53.900002,65.5,60.599998,57.599998
20160917123000,303.0,101.0,61,53.900002,65.300003,60.599998,57.599998
20160917124500,303.0,101.0,61,53.900002,65.199997,60.599998,57.599998
20160917130000,303.0,101.0,61,53.900002,65.300003,60.599998,57.599998
20160917131500,294.600006,98.200002,61,53.900002,65.300003,60.599998,57.599998
20160917133000,303.0,101.0,61,53.900002,65.199997,60.599998,57.599998
20160917134500,303.0,101.0,61,53.900002,65.199997,60.599998,57.599998
20160917140000,303.0,101.0,61,53.900002,65.099998,60.599998,57.599998
20160917141500,303.0,101.0,61,53.900002,65.099998,60.599998,57.599998
20160917143000,303.0,101.0,61,53.900002,65.0,60.599998,57.599998
20160917144500,303.0,101.0,61,53.900002,65.0,60.599998,57.599998
20160917150000,303.0,101.0,61,53.900002,65.099998,60.599998,57.599998
20160917151500,303.0,101.0,61,53.900002,65.099998,60.599998,57.599998
20160917153000,303.0,101.0,61,53.900002,65.0,60.599998,57.599998
20160917154500,303.0,101.0,61,53.900002,65.0,60.599998,57.599998
20160917160000,303.0,101.0,61,53.900002,64.900002,60.599998,57.599998
20160917161500,303.0,101.0,61,53.900002,64.900002,60.599998,57.599998
20160917163000,303.0,101.0,61,53.900002,65.0,60.599998,57.599998
20160917164500,303.0,101.0,61,53.900002,65.0,60.599998,57.599998
20160917170000,303.0,101.0,61,53.900002,65.0,60.599998,57.599998
20160917171500,303.0,101.0,61,53.900002,64.800003,60.599998,57.599998
20160917173000,303.0,101.0,61,53.900002,64.800003,60.599998,57.599998
20160917174500,303.0,101.0,61,53.900002,64.800003,60.599998,57.599998
20160917180000,303.0,101.0,61,53.900002,64.800003,60.599998,57.599998
20160917181500,303.0,101.0,61,53.900002,64.800003,60.599998,57.599998
20160917183000,303.0,101.0,61,53.900002,64.699997,60.599998,57.599998
20160917184500,303.0,101.0,61,53.900002,64.599998,60.599998,57.599998
20160917190000,303.0,101.0,61,53.900002,64.599998,60.599998,57.599998
20160917191500,303.0,101.0,61,53.900002,64.599998,60.599998,57.599998
20160917193000,303.0,101.0,61,53.900002,64.699997,60.599998,57.599998
20160917194500,303.0,101.0,61,53.900002,64.699997,60.599998,57.599998
20160917200000,303.0,101.0,61,53.900002,64.699997,60.599998,57.599998
20160917201500,303.0,101.0,61,53.900002,64.699997,60.599998,57.599998
20160917203000,303.0,101.0,61,53.900002,64.699997,60.599998,57.599998
20160917204500,303.0,101.0,61,53.900002,64.800003,60.599998,57.599998
20160917210000,303.0,101.0,61,53.900002,64.800003,60.599998,57.599998
20160917211500,303.0,101.0,61,53.900002,64.800003,60.599998,57.599998
20160917213000,303.0,101.0,61,53.900002,64.900002,60.599998,57.599998
20160917214500,303.0,101.0,61,53.900002,65.099998,60.599998,57.599998
20160917220000,303.0,101.0,61,53.900002,65.099998,60.599998,57.599998
20160917221500,303.0,101.0,61,53.900002,65.099998,60.599998,57.599998
20160917223000,303.0,101.0,61,53.900002,65.0,60.599998,57.599998
20160917224500,303.0,101.0,61,53.900002,65.0,60.599998,57.599998
20160917230000,303.0,101.0,61,53.900002,65.0,60.599998,57.599998
20160917231500,303.0,101.0,61,53.900002,65.099998,60.599998,57.599998
20160917233000,303.0,101.0,61,53.900002,65.099998,60.599998,57.599998
20160917234500,309.0,103.0,61,53.900002,65.099998,60.599998,57.599998
20160918000000,309.0,103.0,61,53.900002,65.099998,60.599998,57.599998
20160918001500,303.0,101.0,61,53.900002,65.099998,60.599998,57.599998
20160918003000,309.0,103.0,61,53.900002,65.199997,60.599998,57.599998
20160918004500,309.0,103.0,61,53.900002,65.300003,60.599998,57.599998
20160918010000,303.0,101.0,61,53.900002,65.300003,60.599998,57.599998
20160918011500,303.0,101.0,61,53.900002,65.099998,60.599998,57.599998
20160918013000,303.0,101.0,61,53.900002,65.099998,60.599998,57.599998
20160918014500,309.0,103.0,61,53.900002,65.099998,60.599998,57.599998
20160918020000,303.0,101.0,61,53.900002,65.099998,60.599998,57.599998
20160918021500,303.0,101.0,61,53.900002,65.099998,60.599998,57.599998
20160918023000,303.0,101.0,61,53.900002,65.099998,60.599998,57.599998
20160918024500,309.0,103.0,61,53.900002,65.0,60.599998,57.599998
20160918030000,309.0,103.0,61,53.900002,65.0,60.599998,57.599998
20160918031500,309.0,103.0,61,53.900002,64.800003,60.599998,57.599998
20160918033000,309.0,103.0,61,53.900002,64.900002,60.599998,57.599998
20160918034500,309.0,103.0,61,53.900002,64.900002,60.599998,57.599998
20160918040000,303.0,101.0,61,53.900002,64.699997,60.599998,57.599998
20160918041500,309.0,103.0,61,53.900002,64.699997,60.599998,57.599998
20160918043000,309.0,103.0,61,53.900002,64.699997,60.599998,57.599998
20160918044500,309.0,103.0,61,53.900002,64.599998,60.599998,57.599998
20160918050000,303.0,101.0,61,53.900002,64.599998,60.599998,57.599998
20160918051500,303.0,101.0,61,53.900002,64.800003,60.599998,57.599998
20160918053000,303.0,101.0,61,53.900002,64.599998,60.599998,57.599998
20160918054500,303.0,101.0,61,53.900002,64.599998,60.599998,57.599998
20160918060000,309.0,103.0,61,53.900002,64.599998,60.599998,57.599998
20160918061500,309.0,103.0,61,53.900002,64.5,60.599998,57.599998
20160918063000,309.0,103.0,61,53.900002,64.599998,60.599998,57.599998
20160918064500,309.0,103.0,61,53.900002,64.699997,60.599998,57.599998
20160918070000,303.0,101.0,61,53.900002,64.599998,60.599998,57.599998
20160918071500,303.0,101.0,61,53.900002,64.599998,60.599998,57.599998
20160918073000,303.0,101.0,61,53.900002,64.599998,60.599998,57.599998
20160918074500,303.0,101.0,61,53.900002,64.599998,60.599998,57.599998
20160918080000,303.0,101.0,61,53.900002,64.800003,60.599998,57.599998
20160918081500,303.0,101.0,61,53.900002,64.900002,60.599998,57.599998
20160918083000,303.0,101.0,61,53.900002,64.900002,60.599998,57.599998
20160918084500,303.0,101.0,61,53.900002,64.800003,60.599998,57.599998
20160918090000,303.0,101.0,61,53.900002,64.699997,60.599998,57.599998
20160918091500,303.0,101.0,61,53.900002,64.699997,60.599998,57.599998
20160918093000,303.0,101.0,61,53.900002,65.0,60.599998,57.599998
20160918094500,303.0,101.0,61,53.900002,64.900002,60.599998,57.599998
20160918100000,309.0,103.0,61,53.900002,64.800003,60.599998,57.599998
20160918101500,303.0,101.0,61,53.900002,64.800003,60.599998,57.599998
20160918103000,303.0,101.0,61,53.900002,64.800003,60.599998,57.599998
20160918104500,303.0,101.0,61,53.900002,64.900002,60.599998,57.599998
20160918110000,303.0,101.0,61,53.900002,65.099998,60.599998,57.599998
20160918111500,303.0,101.0,61,53.900002,65.099998,60.599998,57.599998
20160918113000,303.0,101.0,61,53.900002,65.0,60.599998,57.599998
20160918114500,303.0,101.0,61,53.900002,65.599998,60.599998,57.599998
20160918120000,303.0,101.0,61,53.900002,65.300003,60.599998,57.599998
20160918121500,309.0,103.0,61,54.700001,65.199997,60.599998,57.599998
20160918123000,309.0,103.0,61,54.700001,65.199997,60.599998,57.599998
20160918124500,303.0,101.0,61,54.700001,65.099998,60.599998,57.599998
20160918130000,309.0,103.0,61,54.0,65.0,60.599998,57.599998
20160918131500,309.0,103.0,61,54.0,65.0,60.599998,57.599998
20160918133000,309.0,103.0,61,54.0,65.300003,60.599998,57.599998
20160918134500,303.0,101.0,60,54.0,65.800003,60.599998,57.599998
20160918140000,303.0,101.0,60,54.0,65.599998,60.599998,57.599998
20160918141500,303.0,101.0,60,54.599998,65.400002,60.599998,57.599998
20160918143000,303.0,101.0,60,53.900002,65.199997,60.599998,57.599998
20160918144500,303.0,101.0,60,53.900002,65.099998,60.599998,57.599998
20160918150000,303.0,101.0,60,53.900002,65.5,60.599998,57.599998
20160918151500,303.0,101.0,60,53.900002,65.5,60.599998,57.599998
20160918153000,303.0,101.0,60,53.900002,65.199997,60.599998,57.599998
20160918154500,303.0,101.0,60,53.900002,65.0,60.599998,57.599998
20160918160000,303.0,101.0,60,53.900002,65.199997,60.599998,57.599998
20160918161500,303.0,101.0,60,53.900002,65.300003,60.599998,57.599998
20160918163000,311.399994,103.799998,60,53.900002,65.300003,60.599998,57.599998
20160918164500,311.399994,103.799998,60,53.900002,65.300003,60.599998,57.599998
20160918170000,303.0,101.0,60,53.900002,65.300003,60.599998,57.599998
20160918171500,303.0,101.0,60,53.900002,65.300003,60.599998,57.599998
20160918173000,303.0,101.0,60,53.900002,65.199997,60.599998,57.599998
20160918174500,303.0,101.0,60,53.900002,65.099998,60.599998,57.599998
20160918180000,309.0,103.0,60,53.900002,65.099998,60.599998,57.599998
20160918181500,309.0,103.0,60,53.900002,65.099998,60.599998,57.599998
20160918183000,309.0,103.0,60,53.900002,65.0,60.599998,57.599998
20160918184500,309.0,103.0,60,53.900002,65.099998,60.599998,57.599998
20160918190000,309.0,103.0,60,53.900002,65.099998,60.599998,57.599998
20160918191500,303.0,101.0,60,53.900002,65.099998,60.599998,57.599998
20160918193000,303.0,101.0,60,53.900002,65.099998,60.599998,57.599998
20160918194500,303.0,101.0,60,53.900002,65.0,60.599998,57.599998
20160918200000,303.0,101.0,60,53.900002,65.0,60.599998,57.599998
20160918201500,303.0,101.0,60,53.900002,65.099998,60.599998,57.599998
20160918203000,303.0,101.0,60,53.200001,65.099998,60.599998,57.599998
20160918204500,303.0,101.0,60,53.200001,65.099998,60.599998,57.599998
20160918210000,303.0,101.0,60,54.299999,65.099998,60.599998,57.599998
20160918211500,303.0,101.0,60,54.299999,65.099998,60.599998,57.599998
20160918213000,303.0,101.0,60,54.299999,65.199997,60.599998,57.599998
20160918214500,303.0,101.0,60,54.299999,65.300003,60.599998,57.599998
20160918220000,303.0,101.0,60,54.299999,65.099998,60.599998,57.599998
20160918221500,303.0,101.0,60,54.299999,65.099998,60.599998,57.599998
20160918223000,303.0,101.0,60,54.299999,65.099998,60.599998,57.599998
20160918224500,303.0,101.0,60,54.299999,65.099998,60.599998,57.599998
20160918230000,309.0,103.0,60,54.299999,65.199997,60.599998,57.599998
20160918231500,303.0,101.0,60,54.299999,65.199997,60.599998,57.599998
20160918233000,303.0,101.0,60,54.299999,65.099998,60.599998,57.599998
20160918234500,303.0,101.0,60,53.5,65.199997,60.599998,57.599998
20160919000000,303.0,101.0,60,53.5,65.199997,60.599998,57.599998
20160919001500,303.0,101.0,60,53.5,65.099998,60.599998,57.599998
20160919003000,303.0,101.0,60,53.5,65.199997,60.599998,57.599998
20160919004500,303.0,101.0,60,53.5,65.099998,60.599998,57.599998
20160919010000,309.0,103.0,60,53.5,65.0,60.599998,57.599998
20160919011500,309.0,103.0,60,53.5,65.099998,60.599998,57.599998
20160919013000,309.0,103.0,60,53.5,65.099998,60.599998,57.599998
20160919014500,309.0,103.0,60,53.5,65.199997,60.599998,57.599998
20160919020000,309.0,103.0,60,53.5,65.099998,60.599998,57.599998
20160919021500,309.0,103.0,60,53.5,65.0,60.599998,57.599998
20160919023000,309.0,103.0,60,53.5,64.800003,60.599998,57.599998
20160919024500,309.0,103.0,60,53.5,64.800003,60.599998,57.599998
20160919030000,309.0,103.0,60,53.5,64.900002,60.599998,57.599998
20160919031500,309.0,103.0,60,53.5,64.800003,60.599998,57.599998
20160919033000,309.0,103.0,60,53.5,64.699997,60.599998,57.599998
20160919034500,303.0,101.0,60,53.5,64.599998,60.599998,57.599998
20160919040000,309.0,103.0,60,53.5,64.599998,60.599998,57.599998
20160919041500,309.0,103.0,60,53.5,64.599998,60.599998,57.599998
20160919043000,309.0,103.0,60,53.5,64.599998,60.599998,57.599998
20160919044500,309.0,103.0,60,53.5,64.599998,60.599998,57.599998
20160919050000,309.0,103.0,60,53.5,64.5,60.599998,57.599998
20160919051500,303.0,101.0,59,54.299999,64.400002,60.599998,57.599998
20160919053000,303.0,101.0,59,54.299999,64.400002,60.599998,57.599998
20160919054500,303.0,101.0,59,54.299999,64.5,60.599998,57.599998
20160919060000,303.0,101.0,59,54.299999,64.5,60.599998,57.599998
20160919061500,303.0,101.0,59,54.299999,64.400002,60.599998,57.599998
20160919063000,303.0,101.0,59,54.299999,64.400002,60.599998,57.599998
20160919064500,303.0,101.0,59,54.299999,64.300003,60.599998,57.599998
20160919070000,303.0,101.0,59,54.299999,64.400002,60.599998,57.599998
20160919071500,303.0,101.0,59,54.299999,64.400002,60.599998,57.599998
20160919073000,303.0,101.0,59,54.299999,64.400002,60.599998,57.599998
20160919074500,303.0,101.0,59,54.299999,64.800003,60.599998,57.599998
20160919080000,303.0,101.0,59,54.299999,64.599998,60.599998,57.599998
20160919081500,303.0,101.0,59,54.299999,64.5,60.599998,57.599998
20160919083000,303.0,101.0,59,54.299999,64.599998,60.599998,57.599998
20160919084500,303.0,101.0,59,54.299999,64.699997,60.599998,57.599998
20160919090000,0.0,0.0,0,59.700001,65.400002,74.300003,71.300003
20160919091500,0.0,0.0,0,61.5,65.699997,74.599998,71.599998
20160919093000,0.0,0.0,0,62.799999,65.900002,74.599998,71.599998
20160919094500,0.0,0.0,0,63.599998,66.099998,74.599998,71.599998
20160919100000,0.0,0.0,0,63.599998,66.300003,74.599998,71.599998
20160919101500,0.0,0.0,0,63.599998,66.400002,74.599998,71.599998
20160919103000,0.0,0.0,0,63.599998,66.599998,74.599998,71.599998
20160919104500,0.0,0.0,0,63.599998,66.699997,74.599998,71.599998
20160919110000,0.0,0.0,0,63.599998,66.800003,74.599998,71.599998
20160919111500,0.0,0.0,0,63.599998,66.800003,74.599998,71.599998
20160919113000,0.0,0.0,0,62.799999,66.800003,74.599998,71.599998
20160919114500,0.0,0.0,0,62.799999,66.800003,74.599998,71.599998
20160919120000,0.0,0.0,0,62.799999,66.699997,74.599998,71.599998
20160919121500,0.0,0.0,0,62.799999,66.699997,74.599998,71.599998
20160919123000,0.0,0.0,0,62.799999,66.900002,74.599998,71.599998
20160919124500,0.0,0.0,0,62.799999,66.900002,74.599998,71.599998
20160919130000,0.0,0.0,0,62.799999,66.900002,74.599998,71.599998
20160919131500,0.0,0.0,0,64.300003,66.900002,74.599998,71.599998
20160919133000,0.0,0.0,0,63.599998,67.199997,74.599998,71.599998
20160919134500,0.0,0.0,0,63.599998,67.300003,74.599998,71.599998
20160919140000,0.0,0.0,0,63.599998,67.300003,74.599998,71.599998
20160919141500,0.0,0.0,0,63.599998,67.400002,74.599998,71.599998
20160919143000,0.0,0.0,0,63.599998,67.400002,74.599998,71.599998
20160919144500,0.0,0.0,0,63.599998,67.400002,74.599998,71.599998
20160919150000,0.0,0.0,0,63.599998,67.5,74.599998,71.599998
20160919151500,0.0,0.0,0,63.599998,67.5,74.599998,71.599998
20160919153000,0.0,0.0,0,63.599998,67.599998,74.599998,71.599998
20160919154500,0.0,0.0,0,63.599998,67.599998,74.599998,71.599998
20160919160000,0.0,0.0,0,63.599998,67.599998,74.599998,71.599998
20160919161500,0.0,0.0,0,63.599998,67.699997,74.599998,71.599998
20160919163000,0.0,0.0,0,63.599998,67.699997,74.599998,71.599998
20160919164500,0.0,0.0,0,63.599998,67.599998,74.599998,71.599998
20160919170000,0.0,0.0,0,63.599998,67.599998,74.599998,71.599998
20160919171500,0.0,0.0,0,63.599998,67.699997,74.599998,71.599998
20160919173000,0.0,0.0,0,63.599998,67.699997,74.599998,71.599998
20160919174500,0.0,0.0,0,63.599998,67.699997,74.599998,71.599998
20160919180000,0.0,0.0,0,63.599998,67.699997,74.599998,71.599998
20160919181500,0.0,0.0,0,63.599998,67.699997,74.599998,71.599998
20160919183000,0.0,0.0,0,64.400002,67.800003,74.599998,71.599998
20160919184500,0.0,0.0,0,64.400002,67.800003,74.599998,71.599998
20160919190000,0.0,0.0,0,64.400002,67.900002,74.599998,71.599998
20160919191500,0.0,0.0,0,64.400002,68.0,74.599998,71.599998
20160919193000,0.0,0.0,0,64.400002,68.099998,74.599998,71.599998
20160919194500,0.0,0.0,0,64.400002,68.099998,74.599998,71.599998
20160919200000,0.0,0.0,0,64.400002,67.900002,74.599998,71.599998
20160919201500,0.0,0.0,0,64.400002,67.900002,74.599998,71.599998
20160919203000,0.0,0.0,0,64.400002,68.0,74.599998,71.599998
20160919204500,0.0,0.0,0,64.400002,68.099998,74.599998,71.599998
20160919210000,0.0,0.0,0,64.400002,68.099998,74.599998,71.599998
20160919211500,0.0,0.0,0,64.400002,68.099998,74.599998,71.599998
20160919213000,0.0,0.0,0,64.400002,68.099998,74.599998,71.599998
20160919214500,0.0,0.0,0,64.400002,68.199997,74.599998,71.599998
20160919220000,0.0,0.0,0,64.400002,68.199997,74.599998,71.599998
20160919221500,154.800003,51.600001,39,55.200001,68.300003,69.400002,66.400002
20160919223000,0.0,0.0,6,56.299999,68.199997,69.900002,66.900002
20160919224500,0.0,0.0,0,60.299999,68.099998,69.900002,66.900002
20160919230000,309.0,103.0,61,54.299999,69.099998,63.0,60.0
20160919231500,309.0,103.0,61,53.5,68.699997,63.099998,60.099998
20160919233000,309.0,103.0,61,53.5,68.199997,63.099998,60.099998
20160919234500,309.0,103.0,61,53.5,67.800003,63.0,60.0
20160920000000,303.0,101.0,61,53.5,67.400002,62.900002,59.900002
20160920001500,303.0,101.0,61,53.5,67.199997,62.900002,59.900002
20160920003000,309.0,103.0,61,53.5,66.900002,62.900002,59.900002
20160920004500,309.0,103.0,61,53.5,66.699997,62.900002,59.900002
20160920010000,309.0,103.0,61,53.5,66.599998,62.900002,59.900002
20160920011500,309.0,103.0,61,53.5,66.300003,62.900002,59.900002
20160920013000,309.0,103.0,61,53.5,66.099998,62.900002,59.900002
20160920014500,309.0,103.0,61,53.5,66.099998,62.900002,59.900002
20160920020000,309.0,103.0,61,53.5,66.0,62.900002,59.900002
20160920021500,309.0,103.0,61,53.5,65.800003,62.900002,59.900002
20160920023000,303.0,101.0,61,53.5,65.699997,62.900002,59.900002
20160920024500,303.0,101.0,61,53.5,65.599998,62.900002,59.900002
20160920030000,303.0,101.0,61,53.5,65.599998,62.900002,59.900002
20160920031500,309.0,103.0,61,53.5,65.5,62.900002,59.900002
20160920033000,309.0,103.0,60,53.5,65.300003,62.900002,59.900002
20160920034500,303.0,101.0,60,53.5,65.300003,62.900002,59.900002
20160920040000,303.0,101.0,60,53.5,65.199997,62.900002,59.900002
20160920041500,303.0,101.0,60,56.799999,65.300003,62.900002,59.900002
20160920043000,303.0,101.0,60,53.900002,65.199997,62.900002,59.900002
20160920044500,303.0,101.0,60,53.900002,65.099998,62.900002,59.900002
20160920050000,303.0,101.0,60,53.900002,65.099998,62.900002,59.900002
20160920051500,303.0,101.0,60,53.900002,65.0,62.900002,59.900002
20160920053000,303.0,101.0,60,53.900002,65.0,62.900002,59.900002
20160920054500,303.0,101.0,60,53.900002,65.099998,62.900002,59.900002
20160920060000,297.0,99.0,60,53.900002,65.099998,62.900002,59.900002
20160920061500,300.0,100.0,60,53.900002,65.0,62.900002,59.900002
20160920063000,297.0,99.0,60,53.900002,65.0,62.900002,59.900002
20160920064500,303.0,101.0,60,53.900002,65.0,62.900002,59.900002
