PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160920070000,303.0,101.0,60,53.099998,65.0,62.900002,59.900002
20160920071500,297.0,99.0,60,53.099998,65.099998,62.900002,59.900002
20160920073000,297.0,99.0,60,53.099998,65.099998,62.900002,59.900002
20160920074500,300.0,100.0,60,53.099998,65.099998,62.900002,59.900002
20160920080000,297.0,99.0,60,53.099998,65.099998,62.900002,59.900002
20160920081500,297.0,99.0,60,53.099998,65.400002,62.900002,59.900002
20160920083000,291.0,97.0,60,53.099998,65.5,62.900002,59.900002
20160920084500,291.0,97.0,60,53.900002,65.300003,62.900002,59.900002
20160920090000,297.0,99.0,60,53.900002,65.300003,62.900002,59.900002
20160920091500,300.0,100.0,60,53.900002,65.5,62.900002,59.900002
20160920093000,300.0,100.0,60,53.900002,65.599998,62.900002,59.900002
20160920094500,300.0,100.0,60,53.900002,65.5,62.900002,59.900002
20160920100000,294.600006,98.200002,60,53.900002,65.5,62.900002,59.900002
20160920101500,294.600006,98.200002,60,53.900002,65.300003,62.900002,59.900002
20160920103000,300.0,100.0,60,53.900002,65.300003,62.900002,59.900002
20160920104500,297.0,99.0,60,53.900002,65.300003,62.900002,59.900002
20160920110000,300.0,100.0,60,53.900002,65.5,62.900002,59.900002
20160920111500,297.0,99.0,60,53.900002,65.400002,62.900002,59.900002
20160920113000,300.0,100.0,60,53.900002,65.300003,62.900002,59.900002
20160920114500,297.0,99.0,60,53.900002,65.300003,62.900002,59.900002
20160920120000,300.0,100.0,60,56.299999,65.5,62.900002,59.900002
20160920121500,297.0,99.0,60,57.099998,65.800003,62.900002,59.900002
20160920123000,300.0,100.0,60,56.0,66.0,62.900002,59.900002
20160920124500,300.0,100.0,60,53.5,65.900002,62.900002,59.900002
20160920130000,300.0,100.0,60,53.5,65.699997,62.900002,59.900002
20160920131500,300.0,100.0,60,53.5,65.699997,62.900002,59.900002
20160920133000,297.0,99.0,60,53.5,65.699997,62.900002,59.900002
20160920134500,300.0,100.0,60,53.5,65.5,62.900002,59.900002
20160920140000,300.0,100.0,60,53.5,65.5,62.900002,59.900002
20160920141500,300.0,100.0,60,53.5,65.300003,62.900002,59.900002
20160920143000,300.0,100.0,60,53.5,65.199997,62.900002,59.900002
20160920144500,300.0,100.0,60,53.5,65.300003,62.900002,59.900002
20160920150000,297.0,99.0,60,53.5,65.599998,62.900002,59.900002
20160920151500,303.0,101.0,60,53.5,65.400002,62.900002,59.900002
20160920153000,303.0,101.0,60,53.5,65.300003,62.900002,59.900002
20160920154500,303.0,101.0,60,53.5,65.300003,62.900002,59.900002
20160920160000,303.0,101.0,60,53.5,65.300003,62.900002,59.900002
20160920161500,303.0,101.0,60,53.5,65.400002,62.900002,59.900002
20160920163000,303.0,101.0,60,53.5,65.5,62.900002,59.900002
20160920164500,303.0,101.0,60,53.5,65.400002,62.900002,59.900002
20160920170000,303.0,101.0,60,53.5,65.300003,62.900002,59.900002
20160920171500,303.0,101.0,60,53.5,65.300003,62.900002,59.900002
20160920173000,303.0,101.0,60,53.5,65.199997,62.900002,59.900002
20160920174500,311.399994,103.799998,60,53.5,65.199997,62.900002,59.900002
20160920180000,311.399994,103.799998,59,53.5,65.199997,62.900002,59.900002
20160920181500,306.0,102.0,59,53.5,65.099998,62.900002,59.900002
20160920183000,306.0,102.0,59,53.5,65.199997,62.900002,59.900002
20160920184500,306.0,102.0,59,53.5,65.099998,62.900002,59.900002
20160920190000,306.0,102.0,59,53.5,65.099998,62.900002,59.900002
20160920191500,306.0,102.0,59,53.5,65.300003,62.900002,59.900002
20160920193000,306.0,102.0,59,54.299999,65.199997,62.900002,59.900002
20160920194500,306.0,102.0,59,54.299999,65.300003,62.900002,59.900002
20160920200000,300.0,100.0,59,54.299999,65.300003,62.900002,59.900002
20160920201500,300.0,100.0,59,54.299999,65.300003,62.900002,59.900002
20160920203000,303.0,101.0,59,54.299999,65.5,62.900002,59.900002
20160920204500,303.0,101.0,59,54.299999,65.5,62.900002,59.900002
20160920210000,303.0,101.0,59,54.299999,65.300003,62.900002,59.900002
20160920211500,303.0,101.0,59,54.299999,65.300003,62.900002,59.900002
20160920213000,303.0,101.0,59,54.299999,65.300003,62.900002,59.900002
20160920214500,303.0,101.0,59,54.299999,65.300003,62.900002,59.900002
20160920220000,303.0,101.0,59,54.299999,65.5,62.900002,59.900002
20160920221500,303.0,101.0,59,54.299999,65.400002,62.900002,59.900002
20160920223000,303.0,101.0,59,53.700001,65.300003,62.900002,59.900002
20160920224500,303.0,101.0,59,53.700001,65.300003,62.900002,59.900002
20160920230000,303.0,101.0,59,53.700001,65.199997,62.900002,59.900002
20160920231500,303.0,101.0,59,53.700001,65.400002,62.900002,59.900002
20160920233000,303.0,101.0,59,53.700001,65.300003,62.900002,59.900002
20160920234500,303.0,101.0,59,53.700001,65.199997,62.900002,59.900002
20160921000000,303.0,101.0,59,53.700001,65.199997,62.900002,59.900002
20160921001500,303.0,101.0,59,53.700001,65.099998,62.900002,59.900002
20160921003000,303.0,101.0,59,53.700001,65.099998,62.900002,59.900002
20160921004500,303.0,101.0,59,53.700001,65.199997,62.900002,59.900002
20160921010000,297.0,99.0,59,53.700001,65.0,62.900002,59.900002
20160921011500,288.600006,96.200002,60,53.099998,65.0,62.900002,59.900002
20160921013000,309.0,103.0,60,53.099998,64.800003,62.900002,59.900002
20160921014500,309.0,103.0,60,53.900002,64.900002,62.900002,59.900002
20160921020000,303.0,101.0,60,53.900002,64.900002,62.900002,59.900002
20160921021500,303.0,101.0,60,53.900002,64.800003,62.900002,59.900002
20160921023000,297.0,99.0,59,53.900002,64.800003,62.900002,59.900002
20160921024500,300.0,100.0,59,53.900002,64.800003,62.900002,59.900002
20160921030000,300.0,100.0,59,53.900002,64.699997,62.900002,59.900002
20160921031500,300.0,100.0,59,53.900002,64.800003,62.900002,59.900002
20160921033000,300.0,100.0,59,53.900002,64.699997,62.900002,59.900002
20160921034500,300.0,100.0,59,53.900002,64.599998,62.900002,59.900002
20160921040000,300.0,100.0,59,53.900002,64.599998,62.900002,59.900002
20160921041500,300.0,100.0,59,53.900002,64.599998,62.900002,59.900002
20160921043000,300.0,100.0,59,53.900002,64.599998,62.900002,59.900002
20160921044500,300.0,100.0,59,53.900002,64.599998,62.900002,59.900002
20160921050000,300.0,100.0,59,53.900002,64.5,62.900002,59.900002
20160921051500,303.0,101.0,59,53.900002,64.400002,62.900002,59.900002
20160921053000,303.0,101.0,59,53.900002,64.400002,62.900002,59.900002
20160921054500,303.0,101.0,59,53.900002,64.5,62.900002,59.900002
20160921060000,297.0,99.0,59,53.900002,64.400002,62.900002,59.900002
20160921061500,300.0,100.0,59,53.200001,64.400002,62.900002,59.900002
20160921063000,303.0,101.0,59,53.200001,64.400002,62.900002,59.900002
20160921064500,303.0,101.0,59,53.200001,64.5,62.900002,59.900002
20160921070000,303.0,101.0,59,53.200001,64.800003,62.900002,59.900002
20160921071500,303.0,101.0,59,53.200001,65.0,62.900002,59.900002
20160921073000,297.0,99.0,59,53.200001,65.199997,62.900002,59.900002
20160921074500,300.0,100.0,59,53.200001,65.300003,62.900002,59.900002
20160921080000,294.600006,98.200002,59,53.900002,65.400002,62.900002,59.900002
20160921081500,291.0,97.0,59,53.900002,65.5,62.900002,59.900002
20160921083000,294.600006,98.200002,59,53.900002,65.599998,62.900002,59.900002
20160921084500,288.600006,96.200002,59,53.900002,65.599998,62.900002,59.900002
20160921090000,288.600006,96.200002,60,53.900002,65.599998,62.900002,59.900002
20160921091500,294.600006,98.200002,60,53.900002,65.800003,62.900002,59.900002
20160921093000,294.600006,98.200002,60,53.900002,66.099998,62.900002,59.900002
20160921094500,291.0,97.0,60,53.900002,65.699997,62.900002,59.900002
20160921100000,294.600006,98.200002,60,53.900002,65.599998,62.900002,59.900002
20160921101500,294.600006,98.200002,60,53.900002,65.900002,62.900002,59.900002
20160921103000,0.0,0.0,0,57.099998,66.199997,75.400002,72.400002
20160921104500,0.0,0.0,0,59.5,66.900002,74.599998,71.599998
20160921110000,0.0,0.0,0,60.299999,67.199997,74.800003,71.800003
20160921111500,33.0,11.0,0,60.299999,67.199997,74.699997,71.699997
20160921113000,0.0,0.0,0,61.099998,67.199997,75.0,72.0
20160921114500,0.0,0.0,0,61.099998,67.199997,75.0,72.0
20160921120000,0.0,0.0,0,61.099998,67.300003,75.0,72.0
20160921121500,0.0,0.0,0,61.900002,67.300003,75.0,72.0
20160921123000,0.0,0.0,0,61.900002,67.199997,74.699997,71.699997
20160921124500,0.0,0.0,0,61.900002,67.099998,74.599998,71.599998
20160921130000,0.0,0.0,0,61.900002,67.199997,74.599998,71.599998
20160921131500,0.0,0.0,0,61.900002,67.5,74.599998,71.599998
20160921133000,0.0,0.0,0,61.900002,67.699997,74.699997,71.699997
20160921134500,0.0,0.0,0,61.900002,67.699997,75.0,72.0
20160921140000,0.0,0.0,0,61.900002,67.900002,75.0,72.0
20160921141500,0.0,0.0,0,62.799999,67.900002,75.0,72.0
20160921143000,0.0,0.0,0,62.799999,68.099998,75.0,72.0
20160921144500,0.0,0.0,0,62.799999,68.0,75.0,72.0
20160921150000,0.0,0.0,0,62.799999,67.900002,75.0,72.0
20160921151500,0.0,0.0,0,62.799999,68.199997,75.0,72.0
20160921153000,0.0,0.0,0,62.799999,68.199997,75.0,72.0
20160921154500,0.0,0.0,0,63.599998,68.199997,75.0,72.0
20160921160000,0.0,0.0,0,63.599998,68.300003,75.0,72.0
20160921161500,0.0,0.0,0,63.599998,68.400002,75.0,72.0
20160921163000,0.0,0.0,0,63.599998,68.400002,75.0,72.0
20160921164500,0.0,0.0,0,63.599998,68.199997,75.0,72.0
20160921170000,0.0,0.0,0,63.599998,68.300003,75.0,72.0
20160921171500,0.0,0.0,0,63.599998,68.199997,75.0,72.0
20160921173000,0.0,0.0,0,63.599998,68.099998,75.0,72.0
20160921174500,0.0,0.0,0,63.599998,68.099998,75.0,72.0
20160921180000,0.0,0.0,0,63.599998,68.199997,75.0,72.0
20160921181500,0.0,0.0,0,63.599998,68.400002,72.800003,69.800003
20160921183000,0.0,0.0,0,63.599998,68.5,72.800003,69.800003
20160921184500,0.0,0.0,0,63.599998,68.599998,72.800003,69.800003
20160921190000,0.0,0.0,0,63.599998,68.699997,72.800003,69.800003
20160921191500,0.0,0.0,0,63.599998,68.800003,72.800003,69.800003
20160921193000,0.0,0.0,0,63.599998,68.900002,72.800003,69.800003
20160921194500,0.0,0.0,0,63.599998,68.900002,72.800003,69.800003
20160921200000,0.0,0.0,0,63.599998,68.900002,72.800003,69.800003
20160921201500,0.0,0.0,0,63.599998,68.900002,72.800003,69.800003
20160921203000,0.0,0.0,0,63.599998,69.099998,72.800003,69.800003
20160921204500,0.0,0.0,0,64.400002,68.900002,72.800003,69.800003
20160921210000,0.0,0.0,0,64.400002,69.099998,72.800003,69.800003
20160921211500,0.0,0.0,0,64.400002,69.099998,72.800003,69.800003
20160921213000,0.0,0.0,0,64.400002,69.099998,72.800003,69.800003
20160921214500,0.0,0.0,0,64.400002,69.199997,72.800003,69.800003
20160921220000,0.0,0.0,0,64.400002,69.199997,72.800003,69.800003
20160921221500,220.199997,73.399999,49,54.299999,69.599998,69.900002,66.900002
20160921223000,176.399994,58.799998,42,54.299999,69.300003,69.900002,66.900002
20160921224500,157.199997,52.399999,39,54.299999,69.400002,69.900002,66.900002
20160921230000,291.0,97.0,59,54.299999,68.599998,67.300003,64.300003
20160921231500,294.600006,98.200002,59,54.299999,68.099998,67.300003,64.300003
20160921233000,291.0,97.0,59,54.299999,67.699997,64.800003,61.799999
20160921234500,291.0,97.0,59,53.5,67.300003,64.800003,61.799999
20160922000000,291.0,97.0,59,53.5,67.099998,64.800003,61.799999
20160922001500,294.600006,98.200002,59,53.5,67.0,64.800003,61.799999
20160922003000,291.0,97.0,59,53.5,66.699997,64.800003,61.799999
20160922004500,291.0,97.0,59,53.5,66.599998,64.800003,61.799999
20160922010000,294.600006,98.200002,59,53.5,66.400002,64.800003,61.799999
20160922011500,288.600006,96.200002,59,53.5,66.300003,64.800003,61.799999
20160922013000,294.600006,98.200002,59,53.5,66.199997,64.800003,61.799999
20160922014500,288.600006,96.200002,59,53.5,66.099998,64.800003,61.799999
20160922020000,288.600006,96.200002,59,53.5,66.0,64.800003,61.799999
20160922021500,288.600006,96.200002,59,53.5,65.900002,64.800003,61.799999
20160922023000,294.600006,98.200002,59,53.5,65.800003,64.800003,61.799999
20160922024500,294.600006,98.200002,59,53.5,65.900002,64.800003,61.799999
20160922030000,294.600006,98.200002,59,53.5,65.699997,64.800003,61.799999
20160922031500,291.0,97.0,59,53.5,65.699997,64.800003,61.799999
20160922033000,294.600006,98.200002,59,53.5,65.5,64.800003,61.799999
20160922034500,294.600006,98.200002,59,53.5,65.5,64.800003,61.799999
20160922040000,294.600006,98.200002,59,53.5,65.599998,64.800003,61.799999
20160922041500,291.0,97.0,59,53.5,65.5,64.800003,61.799999
20160922043000,291.0,97.0,59,53.5,65.400002,64.800003,61.799999
20160922044500,291.0,97.0,59,53.5,65.300003,64.800003,61.799999
20160922050000,294.600006,98.200002,59,53.5,65.300003,64.800003,61.799999
20160922051500,294.600006,98.200002,59,54.299999,65.300003,64.800003,61.799999
20160922053000,291.0,97.0,59,54.299999,65.300003,64.800003,61.799999
20160922054500,294.600006,98.200002,59,54.299999,65.300003,64.800003,61.799999
20160922060000,291.0,97.0,59,54.299999,65.199997,64.800003,61.799999
20160922061500,291.0,97.0,59,54.299999,65.199997,64.800003,61.799999
20160922063000,291.0,97.0,59,54.299999,65.300003,64.800003,61.799999
20160922064500,294.600006,98.200002,59,54.299999,65.5,64.800003,61.799999
20160922070000,291.0,97.0,59,54.299999,65.599998,64.800003,61.799999
20160922071500,291.0,97.0,59,54.299999,65.5,64.800003,61.799999
20160922073000,291.0,97.0,59,54.299999,65.599998,64.800003,61.799999
20160922074500,291.0,97.0,60,54.299999,65.599998,64.800003,61.799999
20160922080000,291.0,97.0,60,54.299999,65.599998,64.800003,61.799999
20160922081500,294.600006,98.200002,61,54.299999,65.599998,64.800003,61.799999
20160922083000,294.600006,98.200002,61,54.299999,65.699997,64.800003,61.799999
20160922084500,300.0,100.0,61,54.299999,65.800003,64.800003,61.799999
20160922090000,300.0,100.0,61,54.299999,65.800003,64.800003,61.799999
20160922091500,297.0,99.0,61,54.299999,65.800003,64.800003,61.799999
20160922093000,297.0,99.0,61,54.299999,65.699997,64.800003,61.799999
20160922094500,300.0,100.0,61,54.299999,65.599998,64.800003,61.799999
20160922100000,300.0,100.0,61,54.299999,65.699997,64.800003,61.799999
20160922101500,297.0,99.0,61,54.299999,65.599998,64.800003,61.799999
20160922103000,300.0,100.0,61,54.299999,65.5,64.800003,61.799999
20160922104500,297.0,99.0,61,53.5,65.5,64.800003,61.799999
20160922110000,297.0,99.0,61,53.5,65.699997,64.800003,61.799999
20160922111500,297.0,99.0,61,53.5,65.5,64.800003,61.799999
20160922113000,297.0,99.0,61,54.299999,65.5,64.800003,61.799999
20160922114500,300.0,100.0,61,54.299999,65.400002,64.800003,61.799999
20160922120000,300.0,100.0,61,54.299999,65.5,64.800003,61.799999
20160922121500,303.0,101.0,61,54.299999,66.0,64.800003,61.799999
20160922123000,303.0,101.0,61,54.299999,66.300003,64.800003,61.799999
20160922124500,303.0,101.0,61,54.299999,66.099998,64.800003,61.799999
20160922130000,303.0,101.0,61,54.299999,66.0,64.800003,61.799999
20160922131500,297.0,99.0,61,55.099998,65.900002,64.800003,61.799999
20160922133000,300.0,100.0,61,55.099998,66.0,64.800003,61.799999
20160922134500,300.0,100.0,60,55.099998,65.800003,64.800003,61.799999
20160922140000,297.0,99.0,60,55.099998,65.900002,64.800003,61.799999
20160922141500,297.0,99.0,60,55.099998,66.0,64.800003,61.799999
20160922143000,297.0,99.0,60,55.099998,65.800003,64.800003,61.799999
20160922144500,300.0,100.0,60,54.299999,65.800003,64.800003,61.799999
20160922150000,300.0,100.0,60,54.299999,65.800003,64.800003,61.799999
20160922151500,303.0,101.0,60,53.5,65.699997,64.800003,61.799999
20160922153000,303.0,101.0,59,54.099998,65.699997,64.800003,61.799999
20160922154500,294.600006,98.200002,58,54.099998,65.800003,64.800003,61.799999
20160922160000,294.600006,98.200002,58,54.099998,65.800003,64.800003,61.799999
20160922161500,294.600006,98.200002,58,54.099998,65.699997,64.800003,61.799999
20160922163000,294.600006,98.200002,58,54.099998,65.699997,64.800003,61.799999
20160922164500,294.600006,98.200002,58,54.700001,65.800003,64.800003,61.799999
20160922170000,294.600006,98.200002,58,54.700001,65.699997,64.800003,61.799999
20160922171500,291.0,97.0,58,54.700001,66.0,64.800003,61.799999
20160922173000,294.600006,98.200002,58,54.700001,66.0,64.800003,61.799999
20160922174500,294.600006,98.200002,58,54.700001,65.800003,64.800003,61.799999
20160922180000,291.0,97.0,58,54.700001,65.800003,64.800003,61.799999
20160922181500,291.0,97.0,58,54.700001,65.699997,64.800003,61.799999
20160922183000,297.0,99.0,58,53.900002,65.699997,64.800003,61.799999
20160922184500,291.0,97.0,58,53.900002,65.800003,64.800003,61.799999
20160922190000,294.600006,98.200002,58,53.900002,65.800003,64.800003,61.799999
20160922191500,294.600006,98.200002,58,53.900002,65.699997,64.800003,61.799999
20160922193000,294.600006,98.200002,58,53.900002,65.699997,64.800003,61.799999
20160922194500,294.600006,98.200002,58,53.900002,65.699997,64.800003,61.799999
20160922200000,294.600006,98.200002,58,53.900002,65.699997,64.699997,61.700001
20160922201500,291.0,97.0,58,53.900002,65.800003,64.699997,61.700001
20160922203000,291.0,97.0,58,53.900002,65.800003,64.699997,61.700001
20160922204500,294.600006,98.200002,58,53.900002,65.800003,64.699997,61.700001
20160922210000,294.600006,98.200002,58,53.900002,65.800003,64.800003,61.799999
20160922211500,294.600006,98.200002,58,53.900002,65.699997,64.699997,61.700001
20160922213000,294.600006,98.200002,58,53.900002,65.800003,64.699997,61.700001
20160922214500,291.0,97.0,58,53.900002,65.800003,64.699997,61.700001
20160922220000,291.0,97.0,58,53.900002,65.800003,64.699997,61.700001
20160922221500,294.600006,98.200002,58,53.900002,65.699997,64.699997,61.700001
20160922223000,291.0,97.0,58,53.900002,65.699997,64.699997,61.700001
20160922224500,294.600006,98.200002,58,53.900002,65.599998,64.699997,61.700001
20160922230000,294.600006,98.200002,58,53.900002,65.699997,64.599998,61.599998
20160922231500,294.600006,98.200002,58,53.900002,65.699997,64.599998,61.599998
20160922233000,294.600006,98.200002,58,53.900002,65.599998,64.599998,61.599998
20160922234500,288.600006,96.200002,57,53.900002,65.599998,64.5,61.5
20160923000000,297.0,99.0,58,53.900002,65.599998,64.400002,61.400002
20160923001500,297.0,99.0,58,53.900002,65.5,64.5,61.5
20160923003000,291.0,97.0,58,53.900002,65.599998,64.400002,61.400002
20160923004500,294.600006,98.200002,58,53.900002,65.599998,64.400002,61.400002
20160923010000,291.0,97.0,58,53.900002,65.599998,64.400002,61.400002
20160923011500,291.0,97.0,58,53.900002,65.599998,64.400002,61.400002
20160923013000,291.0,97.0,58,53.900002,65.5,64.400002,61.400002
20160923014500,291.0,97.0,58,53.900002,65.400002,64.5,61.5
20160923020000,294.600006,98.200002,58,53.900002,65.400002,64.400002,61.400002
20160923021500,291.0,97.0,58,53.900002,65.400002,64.400002,61.400002
20160923023000,291.0,97.0,58,53.900002,65.300003,64.300003,61.299999
20160923024500,294.600006,98.200002,58,53.900002,65.199997,64.400002,61.400002
20160923030000,294.600006,98.200002,58,53.900002,65.199997,64.400002,61.400002
20160923031500,291.0,97.0,58,53.900002,65.199997,64.400002,61.400002
20160923033000,294.600006,98.200002,58,53.900002,65.300003,64.300003,61.299999
20160923034500,291.0,97.0,58,53.900002,65.300003,64.300003,61.299999
20160923040000,294.600006,98.200002,58,53.900002,65.099998,64.400002,61.400002
20160923041500,294.600006,98.200002,58,53.900002,65.099998,64.300003,61.299999
20160923043000,291.0,97.0,58,53.900002,65.099998,64.300003,61.299999
20160923044500,291.0,97.0,58,53.900002,65.199997,64.300003,61.299999
20160923050000,294.600006,98.200002,58,54.700001,65.199997,64.300003,61.299999
20160923051500,294.600006,98.200002,58,53.5,65.099998,64.400002,61.400002
20160923053000,291.0,97.0,58,53.5,65.099998,64.400002,61.400002
20160923054500,294.600006,98.200002,58,54.700001,65.099998,64.300003,61.299999
20160923060000,291.0,97.0,58,53.5,65.099998,64.300003,61.299999
20160923061500,294.600006,98.200002,58,54.700001,65.0,64.300003,61.299999
20160923063000,294.600006,98.200002,58,53.900002,65.0,64.300003,61.299999
20160923064500,294.600006,98.200002,58,53.900002,65.0,64.300003,61.299999
20160923070000,300.0,100.0,59,53.900002,65.5,64.300003,61.299999
20160923071500,300.0,100.0,59,53.900002,65.599998,64.300003,61.299999
20160923073000,300.0,100.0,59,53.900002,65.800003,64.300003,61.299999
20160923074500,297.0,99.0,59,53.900002,65.800003,64.300003,61.299999
20160923080000,300.0,100.0,59,53.900002,65.800003,64.300003,61.299999
20160923081500,300.0,100.0,59,53.900002,66.0,64.400002,61.400002
20160923083000,300.0,100.0,59,53.900002,66.0,64.300003,61.299999
20160923084500,303.0,101.0,58,53.900002,66.0,64.300003,61.299999
20160923090000,297.0,99.0,58,53.900002,66.0,64.300003,61.299999
20160923091500,297.0,99.0,58,53.900002,66.099998,64.300003,61.299999
20160923093000,297.0,99.0,58,53.900002,66.0,64.300003,61.299999
20160923094500,297.0,99.0,58,53.900002,66.099998,64.300003,61.299999
20160923100000,297.0,99.0,58,53.900002,66.199997,64.300003,61.299999
20160923101500,297.0,99.0,58,53.900002,66.300003,64.300003,61.299999
20160923103000,300.0,100.0,58,53.900002,66.199997,64.300003,61.299999
20160923104500,294.600006,98.200002,58,53.900002,66.300003,64.300003,61.299999
20160923110000,294.600006,98.200002,58,53.900002,66.300003,64.300003,61.299999
20160923111500,294.600006,98.200002,58,53.900002,66.199997,64.300003,61.299999
20160923113000,294.600006,98.200002,58,53.900002,66.300003,64.300003,61.299999
20160923114500,294.600006,98.200002,58,53.900002,66.400002,64.300003,61.299999
20160923120000,294.600006,98.200002,58,53.900002,66.599998,64.300003,61.299999
20160923121500,300.0,100.0,58,53.900002,66.699997,64.300003,61.299999
20160923123000,294.600006,98.200002,58,53.900002,66.599998,64.400002,61.400002
20160923124500,294.600006,98.200002,58,53.900002,66.400002,64.300003,61.299999
20160923130000,294.600006,98.200002,58,53.900002,66.400002,64.400002,61.400002
20160923131500,294.600006,98.200002,58,53.900002,66.400002,64.300003,61.299999
20160923133000,294.600006,98.200002,58,53.900002,66.599998,64.300003,61.299999
20160923134500,294.600006,98.200002,58,53.900002,66.400002,64.300003,61.299999
20160923140000,294.600006,98.200002,58,53.900002,66.5,64.300003,61.299999
20160923141500,294.600006,98.200002,58,53.900002,66.5,64.300003,61.299999
20160923143000,294.600006,98.200002,58,53.900002,66.699997,64.300003,61.299999
20160923144500,294.600006,98.200002,58,53.900002,66.599998,64.300003,61.299999
20160923150000,294.600006,98.200002,58,53.900002,66.599998,64.300003,61.299999
20160923151500,294.600006,98.200002,58,53.900002,66.599998,64.300003,61.299999
20160923153000,294.600006,98.200002,58,53.900002,66.599998,64.300003,61.299999
20160923154500,294.600006,98.200002,58,53.900002,66.599998,64.300003,61.299999
20160923160000,294.600006,98.200002,58,53.900002,66.699997,64.300003,61.299999
20160923161500,294.600006,98.200002,58,53.900002,66.699997,64.300003,61.299999
20160923163000,294.600006,98.200002,58,53.900002,66.699997,64.300003,61.299999
20160923164500,291.0,97.0,58,53.900002,66.699997,64.300003,61.299999
20160923170000,291.0,97.0,58,53.900002,66.699997,64.300003,61.299999
20160923171500,294.600006,98.200002,58,53.900002,66.699997,64.300003,61.299999
20160923173000,294.600006,98.200002,58,53.900002,66.599998,64.300003,61.299999
20160923174500,291.0,97.0,58,53.900002,66.199997,64.300003,61.299999
20160923180000,294.600006,98.200002,58,53.900002,66.199997,64.300003,61.299999
20160923181500,291.0,97.0,58,53.900002,66.099998,64.300003,61.299999
20160923183000,294.600006,98.200002,58,53.900002,66.099998,64.300003,61.299999
20160923184500,294.600006,98.200002,58,53.900002,66.199997,64.300003,61.299999
20160923190000,294.600006,98.200002,58,53.099998,65.900002,64.300003,61.299999
20160923191500,291.0,97.0,58,54.0,66.0,64.300003,61.299999
20160923193000,294.600006,98.200002,58,54.0,66.0,64.300003,61.299999
20160923194500,291.0,97.0,58,54.0,66.0,64.300003,61.299999
20160923200000,294.600006,98.200002,58,54.0,66.099998,64.300003,61.299999
20160923201500,291.0,97.0,58,54.0,66.099998,64.300003,61.299999
20160923203000,294.600006,98.200002,58,54.0,66.099998,64.300003,61.299999
20160923204500,294.600006,98.200002,58,54.0,66.099998,64.300003,61.299999
20160923210000,294.600006,98.200002,58,54.0,65.900002,64.300003,61.299999
20160923211500,294.600006,98.200002,58,54.0,65.800003,64.300003,61.299999
20160923213000,294.600006,98.200002,58,54.0,65.800003,64.300003,61.299999
20160923214500,294.600006,98.200002,58,54.0,65.900002,64.300003,61.299999
20160923220000,294.600006,98.200002,58,54.0,65.800003,64.300003,61.299999
20160923221500,294.600006,98.200002,58,54.0,65.800003,64.300003,61.299999
20160923223000,294.600006,98.200002,58,54.0,65.800003,64.300003,61.299999
20160923224500,294.600006,98.200002,58,54.0,65.800003,64.300003,61.299999
20160923230000,294.600006,98.200002,58,54.0,65.800003,64.300003,61.299999
20160923231500,294.600006,98.200002,58,54.0,65.800003,64.300003,61.299999
20160923233000,294.600006,98.200002,58,54.0,65.699997,64.300003,61.299999
20160923234500,294.600006,98.200002,58,54.0,65.699997,64.300003,61.299999
20160924000000,294.600006,98.200002,58,54.0,65.599998,64.300003,61.299999
20160924001500,294.600006,98.200002,58,54.0,65.699997,64.300003,61.299999
20160924003000,294.600006,98.200002,58,54.0,65.699997,64.300003,61.299999
20160924004500,294.600006,98.200002,58,54.0,65.599998,61.700001,58.700001
20160924010000,294.600006,98.200002,58,54.0,65.5,62.0,59.0
20160924011500,291.0,97.0,60,54.0,65.199997,62.0,59.0
20160924013000,291.0,97.0,60,53.099998,65.199997,62.0,59.0
20160924014500,297.0,99.0,60,55.200001,65.300003,62.0,59.0
20160924020000,297.0,99.0,60,55.200001,65.199997,62.0,59.0
20160924021500,297.0,99.0,60,54.599998,65.0,62.0,59.0
20160924023000,297.0,99.0,60,53.5,65.0,62.0,59.0
20160924024500,297.0,99.0,60,53.5,65.0,62.0,59.0
20160924030000,297.0,99.0,60,53.5,65.099998,62.0,59.0
20160924031500,297.0,99.0,60,53.5,65.099998,62.0,59.0
20160924033000,297.0,99.0,60,54.700001,64.800003,62.0,59.0
20160924034500,297.0,99.0,60,53.900002,64.800003,62.0,59.0
20160924040000,297.0,99.0,60,53.900002,64.900002,62.0,59.0
20160924041500,297.0,99.0,60,54.700001,64.900002,62.0,59.0
20160924043000,300.0,100.0,60,54.700001,64.800003,62.0,59.0
20160924044500,294.600006,98.200002,60,54.700001,64.699997,62.0,59.0
20160924050000,294.600006,98.200002,60,53.299999,64.599998,62.0,59.0
20160924051500,294.600006,98.200002,60,53.900002,64.599998,62.0,59.0
20160924053000,294.600006,98.200002,60,57.400002,64.699997,62.0,59.0
20160924054500,294.600006,98.200002,60,54.700001,64.699997,62.0,59.0
20160924060000,294.600006,98.200002,60,54.700001,64.5,62.0,59.0
20160924061500,294.600006,98.200002,60,53.099998,64.5,62.0,59.0
20160924063000,294.600006,98.200002,60,53.900002,64.5,62.0,59.0
20160924064500,291.0,97.0,60,53.900002,64.599998,62.0,59.0
20160924070000,297.0,99.0,60,53.900002,64.5,62.0,59.0
20160924071500,297.0,99.0,60,53.900002,64.400002,62.0,59.0
20160924073000,297.0,99.0,60,53.900002,64.400002,62.0,59.0
20160924074500,297.0,99.0,60,53.900002,64.400002,62.0,59.0
20160924080000,297.0,99.0,60,54.700001,64.400002,62.0,59.0
20160924081500,297.0,99.0,60,53.900002,64.599998,62.0,59.0
20160924083000,297.0,99.0,60,53.900002,64.400002,62.0,59.0
20160924084500,291.0,97.0,60,53.900002,64.300003,62.0,59.0
20160924090000,297.0,99.0,60,53.900002,64.300003,62.0,59.0
20160924091500,297.0,99.0,60,53.900002,64.300003,62.0,59.0
20160924093000,297.0,99.0,60,53.900002,64.400002,62.0,59.0
20160924094500,297.0,99.0,60,53.900002,64.300003,62.0,59.0
20160924100000,297.0,99.0,60,53.900002,64.300003,62.0,59.0
20160924101500,297.0,99.0,60,53.900002,64.300003,62.0,59.0
20160924103000,300.0,100.0,60,53.900002,64.199997,62.0,59.0
20160924104500,61.799999,20.6,31,55.200001,65.5,65.400002,62.400002
20160924110000,102.599998,34.199999,36,54.299999,66.0,65.400002,62.400002
20160924111500,147.600006,49.200002,42,54.299999,66.0,65.400002,62.400002
20160924113000,156.0,52.0,43,54.299999,65.900002,65.400002,62.400002
20160924114500,174.600006,58.200002,45,54.299999,65.800003,65.400002,62.400002
20160924120000,186.0,62.0,46,54.299999,65.800003,65.400002,62.400002
20160924121500,203.399994,67.799998,49,54.299999,65.800003,65.400002,62.400002
20160924123000,212.399994,70.799998,50,54.299999,65.699997,65.400002,62.400002
20160924124500,216.0,72.0,50,54.299999,65.599998,65.400002,62.400002
20160924130000,212.399994,70.799998,50,54.299999,65.599998,65.400002,62.400002
20160924131500,212.399994,70.799998,50,53.5,65.599998,65.400002,62.400002
20160924133000,212.399994,70.799998,50,53.5,65.599998,65.400002,62.400002
20160924134500,220.199997,73.399999,51,53.5,65.699997,65.400002,62.400002
20160924140000,220.199997,73.399999,51,53.5,65.599998,65.400002,62.400002
20160924141500,220.199997,73.399999,51,53.5,65.599998,65.400002,62.400002
20160924143000,220.199997,73.399999,51,53.5,65.699997,65.400002,62.400002
20160924144500,239.399994,79.799998,53,53.5,65.800003,65.400002,62.400002
20160924150000,242.399994,80.799998,54,53.5,65.599998,65.400002,62.400002
20160924151500,242.399994,80.799998,54,53.5,65.599998,65.400002,62.400002
20160924153000,242.399994,80.799998,54,53.5,65.5,65.400002,62.400002
20160924154500,246.0,82.0,54,53.5,65.5,65.400002,62.400002
20160924160000,242.399994,80.799998,54,53.5,65.599998,65.400002,62.400002
20160924161500,242.399994,80.799998,54,53.5,65.599998,65.400002,62.400002
20160924163000,242.399994,80.799998,54,53.5,65.599998,65.400002,62.400002
20160924164500,246.0,82.0,54,53.5,65.5,65.400002,62.400002
20160924170000,246.0,82.0,54,53.5,65.5,65.400002,62.400002
20160924171500,242.399994,80.799998,54,53.5,65.5,65.400002,62.400002
20160924173000,242.399994,80.799998,54,53.5,65.5,65.400002,62.400002
20160924174500,242.399994,80.799998,54,53.5,65.599998,65.400002,62.400002
20160924180000,242.399994,80.799998,54,53.5,65.599998,65.400002,62.400002
20160924181500,246.0,82.0,54,53.5,65.599998,65.400002,62.400002
20160924183000,242.399994,80.799998,54,53.5,65.599998,65.400002,62.400002
20160924184500,242.399994,80.799998,54,53.5,65.599998,65.400002,62.400002
20160924190000,246.0,82.0,54,53.5,65.699997,65.400002,62.400002
20160924191500,259.799988,86.599996,55,53.5,65.699997,65.400002,62.400002
20160924193000,256.799988,85.599996,55,53.5,65.599998,65.400002,62.400002
20160924194500,256.799988,85.599996,55,53.5,65.599998,65.400002,62.400002
20160924200000,256.799988,85.599996,55,53.5,65.599998,65.400002,62.400002
20160924201500,259.799988,86.599996,55,53.5,65.599998,65.400002,62.400002
20160924203000,256.799988,85.599996,55,53.5,65.599998,65.400002,62.400002
20160924204500,256.799988,85.599996,55,53.5,65.599998,65.400002,62.400002
20160924210000,256.799988,85.599996,55,53.5,65.599998,65.400002,62.400002
20160924211500,256.799988,85.599996,55,54.299999,65.599998,65.400002,62.400002
20160924213000,256.799988,85.599996,55,54.299999,65.599998,65.400002,62.400002
20160924214500,256.799988,85.599996,55,54.299999,65.599998,65.400002,62.400002
20160924220000,259.799988,86.599996,55,53.599998,65.699997,65.400002,62.400002
20160924221500,259.799988,86.599996,56,53.599998,65.599998,65.400002,62.400002
20160924223000,259.799988,86.599996,56,53.599998,65.599998,65.400002,62.400002
20160924224500,259.799988,86.599996,56,54.299999,65.599998,65.400002,62.400002
20160924230000,294.600006,98.200002,60,54.299999,65.599998,61.599998,58.599998
20160924231500,291.0,97.0,60,54.299999,65.5,62.0,59.0
20160924233000,294.600006,98.200002,60,54.299999,65.5,62.0,59.0
20160924234500,294.600006,98.200002,60,54.299999,65.5,62.0,59.0
20160925000000,291.0,97.0,60,54.299999,65.5,62.0,59.0
20160925001500,294.600006,98.200002,60,54.299999,65.300003,62.0,59.0
20160925003000,291.0,97.0,60,54.299999,65.199997,62.0,59.0
20160925004500,291.0,97.0,60,54.299999,65.300003,62.0,59.0
20160925010000,294.600006,98.200002,60,53.5,65.199997,62.0,59.0
20160925011500,291.0,97.0,60,54.299999,65.0,62.0,59.0
20160925013000,291.0,97.0,60,54.299999,64.900002,62.0,59.0
20160925014500,294.600006,98.200002,60,54.299999,64.900002,62.0,59.0
20160925020000,294.600006,98.200002,60,54.299999,65.0,62.0,59.0
20160925021500,294.600006,98.200002,60,54.299999,65.0,62.0,59.0
20160925023000,294.600006,98.200002,60,54.299999,64.800003,62.0,59.0
20160925024500,294.600006,98.200002,60,54.299999,64.800003,62.0,59.0
20160925030000,291.0,97.0,60,55.099998,64.699997,62.0,59.0
20160925031500,291.0,97.0,60,55.099998,64.699997,62.0,59.0
20160925033000,291.0,97.0,60,53.5,64.599998,62.0,59.0
20160925034500,291.0,97.0,60,52.700001,64.699997,62.0,59.0
20160925040000,291.0,97.0,60,53.5,64.599998,62.0,59.0
20160925041500,297.0,99.0,60,53.5,64.599998,62.0,59.0
20160925043000,291.0,97.0,60,53.5,64.599998,62.0,59.0
20160925044500,291.0,97.0,60,53.5,64.5,62.0,59.0
20160925050000,294.600006,98.200002,60,53.5,64.5,62.0,59.0
20160925051500,294.600006,98.200002,60,53.5,64.5,62.0,59.0
20160925053000,294.600006,98.200002,60,54.5,64.5,62.0,59.0
20160925054500,294.600006,98.200002,60,53.900002,64.400002,62.0,59.0
20160925060000,294.600006,98.200002,60,53.900002,64.5,62.0,59.0
20160925061500,294.600006,98.200002,60,53.900002,64.400002,62.0,59.0
20160925063000,291.0,97.0,60,53.900002,64.400002,62.0,59.0
20160925064500,291.0,97.0,60,53.900002,64.400002,62.0,59.0
20160925070000,294.600006,98.200002,60,53.900002,64.400002,62.0,59.0
20160925071500,294.600006,98.200002,60,53.900002,64.300003,62.0,59.0
20160925073000,294.600006,98.200002,60,53.900002,64.300003,62.0,59.0
20160925074500,291.0,97.0,60,53.900002,64.300003,62.0,59.0
20160925080000,291.0,97.0,60,53.900002,64.400002,62.0,59.0
20160925081500,291.0,97.0,60,53.900002,64.400002,62.0,59.0
20160925083000,291.0,97.0,60,53.900002,64.400002,62.0,59.0
20160925084500,291.0,97.0,60,53.900002,64.400002,62.0,59.0
20160925090000,291.0,97.0,60,53.900002,64.400002,62.0,59.0
20160925091500,0.0,0.0,3,58.299999,65.599998,66.599998,63.599998
20160925093000,0.0,0.0,5,59.900002,66.099998,66.599998,63.599998
20160925094500,0.0,0.0,7,59.900002,66.400002,66.599998,63.599998
20160925100000,0.0,0.0,7,60.700001,66.699997,66.599998,63.599998
20160925101500,0.0,0.0,7,60.700001,66.800003,66.599998,63.599998
20160925103000,51.599998,17.199999,28,58.400002,67.0,66.599998,63.599998
20160925104500,83.400002,27.800001,33,55.200001,67.099998,66.599998,63.599998
20160925110000,105.0,35.0,36,55.200001,67.099998,66.599998,63.599998
20160925111500,132.600006,44.200002,39,55.200001,67.199997,66.599998,63.599998
20160925113000,151.199997,50.399999,42,54.299999,67.099998,66.599998,63.599998
20160925114500,153.0,51.0,42,54.299999,66.900002,66.599998,63.599998
20160925120000,162.600006,54.200002,43,54.299999,67.0,66.599998,63.599998
20160925121500,166.199997,55.399999,44,54.299999,66.900002,66.599998,63.599998
20160925123000,168.0,56.0,44,53.099998,66.800003,66.599998,63.599998
20160925124500,165.600006,55.200002,44,54.700001,66.900002,66.599998,63.599998
20160925130000,163.800003,54.600001,44,53.900002,66.900002,66.599998,63.599998
20160925131500,170.399994,56.799998,44,54.700001,66.900002,66.599998,63.599998
20160925133000,227.399994,75.799998,52,53.900002,66.599998,66.0,63.0
20160925134500,227.399994,75.799998,52,53.900002,66.300003,66.0,63.0
20160925140000,227.399994,75.799998,52,53.900002,66.199997,66.0,63.0
20160925141500,227.399994,75.799998,52,53.900002,66.099998,66.0,63.0
20160925143000,223.800003,74.600001,52,53.900002,66.199997,66.0,63.0
20160925144500,223.800003,74.600001,52,53.099998,66.199997,66.0,63.0
20160925150000,231.600006,77.200002,52,53.099998,66.099998,66.0,63.0
20160925151500,227.399994,75.799998,52,53.099998,66.099998,65.699997,62.700001
20160925153000,235.199997,78.399999,52,54.299999,66.0,66.0,63.0
20160925154500,235.199997,78.399999,52,54.299999,66.0,66.0,63.0
20160925160000,239.399994,79.799998,52,54.299999,66.099998,66.0,63.0
20160925161500,235.199997,78.399999,52,53.5,66.099998,66.0,63.0
20160925163000,235.199997,78.399999,52,53.5,66.0,66.0,63.0
20160925164500,235.199997,78.399999,52,54.599998,66.0,66.0,63.0
20160925170000,235.199997,78.399999,52,53.5,66.099998,66.0,63.0
20160925171500,235.199997,78.399999,52,53.5,66.099998,66.0,63.0
20160925173000,239.399994,79.799998,52,53.5,66.199997,66.0,63.0
20160925174500,235.199997,78.399999,52,53.5,66.099998,65.900002,62.900002
20160925180000,239.399994,79.799998,53,53.5,66.099998,66.0,63.0
20160925181500,0.0,0.0,0,57.099998,67.5,70.800003,67.800003
20160925183000,0.0,0.0,2,59.900002,68.5,71.0,68.0
20160925184500,0.0,0.0,0,61.099998,69.0,70.900002,67.900002
20160925190000,0.0,0.0,0,61.900002,69.300003,70.900002,67.900002
20160925191500,0.0,0.0,3,61.900002,69.5,70.900002,67.900002
20160925193000,0.0,0.0,3,61.900002,69.599998,70.800003,67.800003
20160925194500,0.0,0.0,4,62.799999,69.800003,70.900002,67.900002
20160925200000,0.0,0.0,0,62.799999,69.900002,71.300003,68.300003
20160925201500,0.0,0.0,0,62.799999,70.0,71.300003,68.300003
20160925203000,0.0,0.0,0,62.799999,70.099998,71.300003,68.300003
20160925204500,0.0,0.0,0,62.799999,70.199997,71.300003,68.300003
20160925210000,0.0,0.0,0,63.599998,70.300003,71.300003,68.300003
20160925211500,0.0,0.0,0,63.599998,70.400002,71.300003,68.300003
20160925213000,0.0,0.0,0,63.599998,70.5,71.300003,68.300003
20160925214500,0.0,0.0,1,63.599998,70.5,71.0,68.0
20160925220000,0.0,0.0,4,63.599998,70.599998,70.900002,67.900002
20160925221500,0.0,0.0,4,63.599998,70.699997,70.900002,67.900002
20160925223000,0.0,0.0,4,63.599998,70.800003,70.900002,67.900002
20160925224500,0.0,0.0,0,63.599998,70.800003,71.300003,68.300003
20160925230000,0.0,0.0,0,63.599998,70.800003,71.300003,68.300003
20160925231500,311.399994,103.799998,61,54.299999,69.5,62.799999,59.799999
20160925233000,306.0,102.0,61,54.299999,68.199997,62.799999,59.799999
20160925234500,306.0,102.0,61,54.299999,67.699997,62.799999,59.799999
20160926000000,306.0,102.0,61,54.299999,67.300003,62.799999,59.799999
20160926001500,306.0,102.0,61,54.299999,67.099998,62.799999,59.799999
20160926003000,306.0,102.0,61,53.5,66.900002,62.799999,59.799999
20160926004500,311.399994,103.799998,61,54.299999,66.699997,62.799999,59.799999
20160926010000,311.399994,103.799998,61,53.5,66.599998,62.799999,59.799999
20160926011500,306.0,102.0,61,54.700001,66.199997,62.799999,59.799999
20160926013000,306.0,102.0,61,53.900002,66.099998,62.799999,59.799999
20160926014500,306.0,102.0,61,53.900002,66.199997,62.799999,59.799999
20160926020000,306.0,102.0,61,53.900002,66.099998,62.799999,59.799999
20160926021500,306.0,102.0,61,54.700001,66.0,62.799999,59.799999
20160926023000,300.0,100.0,60,54.700001,65.800003,62.700001,59.700001
20160926024500,300.0,100.0,60,53.099998,65.699997,62.700001,59.700001
20160926030000,300.0,100.0,60,53.900002,65.599998,62.599998,59.599998
20160926031500,297.0,99.0,60,53.900002,65.800003,62.599998,59.599998
20160926033000,300.0,100.0,60,52.299999,65.699997,62.5,59.5
20160926034500,300.0,100.0,60,54.700001,65.599998,62.5,59.5
20160926040000,291.0,97.0,59,53.5,65.5,62.400002,59.400002
20160926041500,291.0,97.0,59,53.5,65.400002,62.400002,59.400002
20160926043000,291.0,97.0,59,54.299999,65.5,62.400002,59.400002
20160926044500,294.600006,98.200002,59,54.299999,65.5,62.299999,59.299999
20160926050000,291.0,97.0,59,54.299999,65.5,62.200001,59.200001
20160926051500,294.600006,98.200002,59,53.099998,65.300003,62.200001,59.200001
20160926053000,291.0,97.0,59,53.099998,65.300003,62.099998,59.099998
20160926054500,291.0,97.0,59,54.299999,65.199997,62.200001,59.200001
20160926060000,291.0,97.0,59,54.299999,65.300003,62.200001,59.200001
20160926061500,297.0,99.0,60,56.299999,65.199997,62.099998,59.099998
20160926063000,121.800003,40.600001,38,55.099998,65.699997,64.800003,61.799999
20160926064500,223.800003,74.600001,51,54.299999,66.099998,64.800003,61.799999
20160926070000,291.0,97.0,59,53.5,66.0,64.800003,61.799999
20160926071500,291.0,97.0,59,53.5,65.800003,64.800003,61.799999
20160926073000,291.0,97.0,59,55.099998,65.699997,64.800003,61.799999
20160926074500,291.0,97.0,59,55.099998,65.900002,64.800003,61.799999
20160926080000,294.600006,98.200002,59,52.200001,65.699997,64.800003,61.799999
20160926081500,291.0,97.0,59,53.599998,66.199997,64.800003,61.799999
20160926083000,291.0,97.0,59,53.599998,66.199997,64.800003,61.799999
20160926084500,294.600006,98.200002,59,53.599998,66.099998,64.800003,61.799999
20160926090000,303.0,101.0,60,54.299999,65.800003,64.800003,61.799999
20160926091500,303.0,101.0,60,54.299999,65.800003,64.800003,61.799999
20160926093000,303.0,101.0,60,54.299999,65.800003,64.800003,61.799999
20160926094500,303.0,101.0,59,54.299999,65.699997,64.800003,61.799999
20160926100000,303.0,101.0,59,54.299999,65.800003,64.800003,61.799999
20160926101500,297.0,99.0,59,54.299999,65.800003,64.800003,61.799999
20160926103000,300.0,100.0,59,53.5,65.699997,64.800003,61.799999
20160926104500,300.0,100.0,58,53.5,65.599998,64.800003,61.799999
20160926110000,300.0,100.0,58,53.5,65.599998,64.800003,61.799999
20160926111500,297.0,99.0,58,53.5,65.5,64.800003,61.799999
20160926113000,297.0,99.0,58,54.299999,65.599998,64.800003,61.799999
20160926114500,0.0,0.0,0,54.299999,65.900002,68.900002,65.900002
20160926120000,0.0,0.0,0,58.700001,66.800003,68.900002,65.900002
20160926121500,0.0,0.0,0,60.299999,67.199997,69.0,66.0
20160926123000,0.0,0.0,0,60.299999,67.5,69.0,66.0
20160926124500,0.0,0.0,0,61.099998,67.699997,69.0,66.0
20160926130000,0.0,0.0,0,61.099998,67.800003,69.0,66.0
20160926131500,0.0,0.0,0,61.099998,67.900002,69.0,66.0
20160926133000,0.0,0.0,0,61.900002,67.900002,69.0,66.0
20160926134500,0.0,0.0,1,61.900002,68.099998,68.900002,65.900002
20160926140000,0.0,0.0,0,61.900002,68.099998,68.900002,65.900002
20160926141500,0.0,0.0,0,61.900002,68.099998,68.900002,65.900002
20160926143000,0.0,0.0,0,61.900002,68.099998,68.900002,65.900002
20160926144500,0.0,0.0,0,62.799999,68.199997,68.900002,65.900002
20160926150000,0.0,0.0,0,62.799999,68.199997,68.900002,65.900002
20160926151500,0.0,0.0,0,62.799999,68.300003,68.900002,65.900002
20160926153000,0.0,0.0,3,62.799999,68.300003,68.900002,65.900002
20160926154500,0.0,0.0,0,62.799999,68.400002,68.900002,65.900002
20160926160000,0.0,0.0,0,62.799999,68.400002,68.900002,65.900002
20160926161500,0.0,0.0,0,62.799999,68.400002,69.400002,66.400002
20160926163000,0.0,0.0,3,62.799999,68.5,69.0,66.0
20160926164500,0.0,0.0,2,63.599998,68.599998,69.199997,66.199997
20160926170000,0.0,0.0,3,63.599998,68.599998,69.0,66.0
20160926171500,0.0,0.0,0,63.599998,68.599998,69.400002,66.400002
20160926173000,0.0,0.0,0,63.599998,68.599998,69.400002,66.400002
20160926174500,0.0,0.0,0,63.599998,68.599998,69.400002,66.400002
20160926180000,0.0,0.0,0,63.599998,68.699997,69.400002,66.400002
20160926181500,0.0,0.0,0,63.599998,68.699997,69.400002,66.400002
20160926183000,0.0,0.0,0,63.599998,68.699997,69.400002,66.400002
20160926184500,0.0,0.0,0,63.599998,68.699997,69.400002,66.400002
20160926190000,0.0,0.0,0,63.599998,68.900002,69.400002,66.400002
20160926191500,0.0,0.0,1,64.300003,68.900002,69.400002,66.400002
20160926193000,0.0,0.0,0,64.300003,68.900002,69.400002,66.400002
20160926194500,0.0,0.0,0,64.300003,69.0,69.400002,66.400002
20160926200000,0.0,0.0,1,64.300003,69.099998,69.400002,66.400002
20160926201500,0.0,0.0,1,64.300003,69.099998,69.400002,66.400002
20160926203000,0.0,0.0,1,64.300003,69.099998,69.400002,66.400002
20160926204500,0.0,0.0,1,64.300003,69.199997,69.400002,66.400002
20160926210000,0.0,0.0,1,64.300003,69.199997,69.400002,66.400002
20160926211500,0.0,0.0,1,64.300003,69.199997,69.400002,66.400002
20160926213000,0.0,0.0,1,64.300003,69.300003,69.400002,66.400002
20160926214500,0.0,0.0,1,64.300003,69.300003,69.400002,66.400002
20160926220000,0.0,0.0,1,64.300003,69.300003,69.400002,66.400002
20160926221500,0.0,0.0,2,64.300003,69.300003,69.0,66.0
20160926223000,0.0,0.0,5,64.300003,69.400002,69.0,66.0
20160926224500,0.0,0.0,6,64.300003,69.400002,69.400002,66.400002
20160926230000,0.0,0.0,6,64.300003,69.400002,69.400002,66.400002
20160926231500,0.0,0.0,6,64.300003,69.400002,69.400002,66.400002
20160926233000,0.0,0.0,6,64.300003,69.400002,69.400002,66.400002
20160926234500,0.0,0.0,6,64.300003,69.400002,69.400002,66.400002
20160927000000,0.0,0.0,6,64.300003,69.5,69.400002,66.400002
20160927001500,53.400002,17.800001,26,62.5,69.5,69.0,66.0
20160927003000,67.800003,22.600001,29,56.400002,69.5,69.0,66.0
20160927004500,64.800003,21.600001,29,55.599998,69.5,69.400002,66.400002
20160927010000,64.800003,21.600001,29,55.599998,69.5,69.400002,66.400002
20160927011500,64.800003,21.600001,29,55.599998,69.400002,69.0,66.0
20160927013000,64.800003,21.600001,29,55.599998,69.400002,69.400002,66.400002
20160927014500,61.799999,20.6,29,55.599998,69.400002,69.400002,66.400002
20160927020000,63.599998,21.199999,29,55.599998,69.300003,69.400002,66.400002
20160927021500,63.599998,21.199999,29,55.599998,69.300003,69.400002,66.400002
20160927023000,63.599998,21.199999,29,54.700001,69.300003,69.400002,66.400002
20160927024500,63.599998,21.199999,29,54.700001,69.300003,69.400002,66.400002
20160927030000,63.599998,21.199999,29,54.700001,69.199997,69.400002,66.400002
20160927031500,63.599998,21.199999,29,54.700001,69.199997,69.400002,66.400002
20160927033000,309.0,103.0,60,53.5,69.699997,60.0,53.0
20160927034500,303.0,101.0,60,55.099998,69.199997,60.0,53.0
20160927040000,303.0,101.0,60,51.5,68.699997,60.0,53.0
20160927041500,303.0,101.0,60,52.700001,68.400002,60.0,53.0
20160927043000,303.0,101.0,60,53.5,68.0,60.0,53.0
20160927044500,303.0,101.0,60,54.099998,67.699997,60.0,53.0
20160927050000,303.0,101.0,60,54.099998,67.699997,60.0,53.0
20160927051500,303.0,101.0,60,54.099998,67.400002,60.0,53.0
20160927053000,303.0,101.0,60,54.099998,67.199997,60.0,53.0
20160927054500,303.0,101.0,60,53.099998,67.199997,60.0,53.0
20160927060000,309.0,103.0,60,56.0,67.099998,60.0,53.0
20160927061500,309.0,103.0,60,53.900002,67.099998,60.0,53.0
20160927063000,309.0,103.0,60,53.900002,67.099998,60.0,53.0
20160927064500,300.0,100.0,60,53.099998,67.0,60.0,53.0
20160927070000,306.0,102.0,60,53.099998,67.199997,60.0,53.0
20160927071500,306.0,102.0,60,53.099998,67.199997,60.0,53.0
20160927073000,306.0,102.0,60,54.299999,67.400002,60.0,53.0
20160927074500,306.0,102.0,60,53.099998,67.400002,60.0,53.0
20160927080000,306.0,102.0,60,53.099998,67.300003,60.0,53.0
20160927081500,306.0,102.0,60,54.299999,67.400002,60.0,53.0
20160927083000,306.0,102.0,60,53.599998,66.800003,60.0,53.0
20160927084500,306.0,102.0,60,54.299999,66.800003,60.0,53.0
20160927090000,306.0,102.0,60,53.099998,66.5,60.0,53.0
20160927091500,306.0,102.0,60,53.099998,66.400002,60.0,53.0
20160927093000,311.399994,103.799998,60,53.099998,66.300003,60.0,53.0
20160927094500,303.0,101.0,60,53.099998,66.300003,60.0,53.0
20160927100000,303.0,101.0,60,53.099998,66.300003,60.0,53.0
20160927101500,303.0,101.0,60,53.099998,66.199997,60.0,53.0
20160927103000,303.0,101.0,60,53.099998,66.300003,60.0,53.0
20160927104500,303.0,101.0,60,53.900002,66.199997,60.0,53.0
20160927110000,303.0,101.0,60,53.900002,66.199997,60.0,53.0
20160927111500,303.0,101.0,60,53.900002,66.199997,60.0,53.0
20160927113000,0.0,0.0,0,56.299999,66.699997,69.400002,66.400002
20160927114500,0.0,0.0,0,59.5,67.0,69.400002,66.400002
20160927120000,0.0,0.0,0,60.700001,67.099998,69.400002,66.400002
20160927121500,0.0,0.0,0,60.700001,67.300003,69.400002,66.400002
20160927123000,0.0,0.0,0,61.5,67.400002,69.400002,66.400002
20160927124500,0.0,0.0,0,61.5,67.5,69.400002,66.400002
20160927130000,0.0,0.0,0,61.5,67.599998,69.400002,66.400002
20160927131500,0.0,0.0,0,62.400002,67.699997,69.400002,66.400002
20160927133000,0.0,0.0,0,62.400002,67.599998,69.400002,66.400002
20160927134500,0.0,0.0,0,62.400002,67.699997,69.400002,66.400002
20160927140000,0.0,0.0,0,62.400002,67.699997,69.400002,66.400002
20160927141500,0.0,0.0,0,62.400002,67.699997,69.400002,66.400002
20160927143000,0.0,0.0,0,62.400002,67.699997,69.400002,66.400002
20160927144500,0.0,0.0,0,62.400002,67.800003,69.400002,66.400002
20160927150000,0.0,0.0,0,62.400002,67.800003,69.400002,66.400002
20160927151500,0.0,0.0,0,63.200001,67.900002,69.400002,66.400002
20160927153000,0.0,0.0,0,63.200001,67.900002,69.400002,66.400002
20160927154500,74.400002,24.800001,30,62.0,68.0,67.900002,64.900002
20160927160000,82.199997,27.399999,31,55.5,68.099998,68.400002,65.400002
20160927161500,81.0,27.0,31,54.700001,68.099998,68.400002,65.400002
20160927163000,81.0,27.0,31,54.700001,68.300003,68.400002,65.400002
