PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160927164500,81.0,27.0,31,54.700001,68.199997,68.400002,65.400002
20160927170000,82.199997,27.399999,31,54.099998,68.099998,68.400002,65.400002
20160927171500,79.199997,26.399999,31,54.099998,68.099998,68.400002,65.400002
20160927173000,66.599998,22.199999,28,54.700001,68.099998,68.400002,65.400002
20160927174500,66.599998,22.199999,28,54.700001,68.099998,68.400002,65.400002
20160927180000,70.800003,23.600001,28,54.700001,68.099998,68.400002,65.400002
20160927181500,67.800003,22.600001,28,54.700001,68.099998,68.400002,65.400002
20160927183000,64.800003,21.600001,28,54.700001,68.300003,68.400002,65.400002
20160927184500,64.800003,21.600001,28,54.700001,68.199997,68.400002,65.400002
20160927190000,66.599998,22.199999,28,54.700001,68.199997,68.400002,65.400002
20160927191500,67.800003,22.600001,28,54.700001,68.199997,68.400002,65.400002
20160927193000,63.599998,21.199999,28,54.700001,68.199997,68.400002,65.400002
20160927194500,64.800003,21.600001,28,54.700001,68.199997,68.300003,65.300003
20160927200000,64.800003,21.600001,28,54.700001,68.199997,68.400002,65.400002
20160927201500,66.599998,22.199999,28,54.700001,68.199997,68.300003,65.300003
20160927203000,64.800003,21.600001,28,54.700001,68.300003,68.300003,65.300003
20160927204500,66.599998,22.199999,28,54.700001,68.400002,68.300003,65.300003
20160927210000,64.800003,21.600001,28,54.700001,68.400002,68.400002,65.400002
20160927211500,64.800003,21.600001,28,54.700001,68.400002,68.300003,65.300003
20160927213000,70.800003,23.600001,30,54.700001,68.5,68.300003,65.300003
20160927214500,83.400002,27.800001,32,54.700001,68.599998,68.099998,65.099998
20160927220000,89.400002,29.800001,33,54.700001,68.599998,68.300003,65.300003
20160927221500,117.0,39.0,36,54.700001,68.599998,68.300003,65.300003
20160927223000,121.199997,40.399999,37,54.700001,68.5,68.099998,65.099998
20160927224500,121.199997,40.399999,37,54.700001,68.400002,68.199997,65.199997
20160927230000,121.199997,40.399999,37,54.700001,68.400002,68.099998,65.099998
20160927231500,118.199997,39.399999,36,54.700001,68.400002,68.0,65.0
20160927233000,311.399994,103.799998,60,53.900002,68.199997,63.599998,60.599998
20160927234500,303.0,101.0,60,53.900002,67.699997,63.599998,60.599998
20160928000000,303.0,101.0,60,53.900002,67.400002,63.599998,60.599998
20160928001500,303.0,101.0,60,53.900002,67.199997,63.599998,60.599998
20160928003000,303.0,101.0,60,53.900002,67.099998,63.599998,60.599998
20160928004500,309.0,103.0,60,53.900002,66.800003,63.599998,60.599998
20160928010000,303.0,101.0,60,53.900002,66.699997,63.599998,60.599998
20160928011500,303.0,101.0,61,53.099998,66.400002,63.599998,60.599998
20160928013000,303.0,101.0,60,54.5,66.400002,63.599998,60.599998
20160928014500,303.0,101.0,60,53.5,66.400002,63.599998,60.599998
20160928020000,303.0,101.0,60,53.5,66.199997,63.599998,60.599998
20160928021500,303.0,101.0,60,53.5,66.099998,63.599998,60.599998
20160928023000,303.0,101.0,60,53.5,66.099998,63.599998,60.599998
20160928024500,303.0,101.0,60,53.5,66.0,63.599998,60.599998
20160928030000,303.0,101.0,60,53.5,65.900002,63.599998,60.599998
20160928031500,303.0,101.0,59,53.5,65.800003,63.599998,60.599998
20160928033000,303.0,101.0,59,53.5,65.699997,63.599998,60.599998
20160928034500,303.0,101.0,59,53.5,65.599998,63.599998,60.599998
20160928040000,303.0,101.0,59,53.5,65.5,63.599998,60.599998
20160928041500,303.0,101.0,59,53.5,65.599998,63.599998,60.599998
20160928043000,303.0,101.0,59,53.5,65.400002,63.599998,60.599998
20160928044500,303.0,101.0,59,53.5,65.300003,63.599998,60.599998
20160928050000,303.0,101.0,59,53.5,65.300003,63.599998,60.599998
20160928051500,303.0,101.0,59,53.5,65.199997,63.599998,60.599998
20160928053000,303.0,101.0,59,52.700001,65.199997,63.599998,60.599998
20160928054500,303.0,101.0,59,52.700001,65.099998,63.599998,60.599998
20160928060000,297.0,99.0,59,52.700001,65.099998,63.599998,60.599998
20160928061500,297.0,99.0,59,52.700001,65.0,63.599998,60.599998
20160928063000,306.0,102.0,59,52.700001,65.0,63.599998,60.599998
20160928064500,306.0,102.0,59,52.700001,65.0,63.599998,60.599998
20160928070000,306.0,102.0,59,52.700001,65.300003,63.599998,60.599998
20160928071500,306.0,102.0,59,52.700001,65.400002,63.599998,60.599998
20160928073000,300.0,100.0,59,52.700001,65.300003,63.599998,60.599998
20160928074500,297.0,99.0,59,52.700001,65.300003,63.599998,60.599998
20160928080000,300.0,100.0,59,52.700001,65.300003,63.599998,60.599998
20160928081500,300.0,100.0,59,53.5,66.099998,63.599998,60.599998
20160928083000,294.600006,98.200002,59,53.5,66.400002,63.599998,60.599998
20160928084500,294.600006,98.200002,59,53.5,66.599998,63.599998,60.599998
20160928090000,300.0,100.0,59,54.299999,66.699997,63.599998,60.599998
20160928091500,297.0,99.0,59,54.299999,66.900002,63.599998,60.599998
20160928093000,300.0,100.0,59,54.299999,67.199997,63.599998,60.599998
20160928094500,297.0,99.0,59,54.299999,67.400002,63.599998,60.599998
20160928100000,297.0,99.0,59,53.099998,67.099998,63.599998,60.599998
20160928101500,297.0,99.0,59,53.099998,67.099998,63.599998,60.599998
20160928103000,300.0,100.0,59,53.099998,67.099998,63.599998,60.599998
20160928104500,294.600006,98.200002,59,53.099998,67.099998,63.599998,60.599998
20160928110000,303.0,101.0,59,53.099998,67.199997,63.599998,60.599998
20160928111500,0.0,0.0,1,57.5,67.599998,68.400002,65.400002
20160928113000,0.0,0.0,0,59.5,67.800003,68.400002,65.400002
20160928114500,0.0,0.0,0,60.299999,67.900002,68.400002,65.400002
20160928120000,0.0,0.0,2,61.099998,67.900002,67.900002,64.900002
20160928121500,0.0,0.0,1,61.099998,68.099998,68.400002,65.400002
20160928123000,0.0,0.0,2,61.900002,68.199997,68.400002,65.400002
20160928124500,0.0,0.0,2,61.900002,68.199997,68.400002,65.400002
20160928130000,0.0,0.0,2,61.900002,68.199997,68.400002,65.400002
20160928131500,0.0,0.0,9,61.900002,68.300003,67.800003,64.800003
20160928133000,0.0,0.0,8,58.299999,68.400002,68.099998,65.099998
20160928134500,112.800003,37.600001,35,54.700001,68.5,67.800003,64.800003
20160928140000,110.400002,36.800001,35,54.700001,68.400002,68.300003,65.300003
20160928141500,99.599998,33.199999,33,54.700001,68.300003,68.099998,65.099998
20160928143000,105.0,35.0,35,54.700001,68.400002,68.300003,65.300003
20160928144500,124.800003,41.600001,38,54.700001,68.400002,67.900002,64.900002
20160928150000,141.600006,47.200002,40,53.900002,68.300003,67.800003,64.800003
20160928151500,141.600006,47.200002,40,53.900002,68.199997,68.400002,65.400002
20160928153000,138.600006,46.200002,40,53.900002,68.199997,68.400002,65.400002
20160928154500,142.199997,47.399999,40,53.900002,68.199997,67.900002,64.900002
20160928160000,139.199997,46.399999,40,53.900002,68.099998,68.400002,65.400002
20160928161500,139.199997,46.399999,40,53.900002,68.099998,67.900002,64.900002
20160928163000,139.199997,46.399999,40,53.900002,68.099998,68.400002,65.400002
20160928164500,139.199997,46.399999,40,53.900002,68.199997,68.400002,65.400002
20160928170000,139.199997,46.399999,40,53.900002,68.300003,68.400002,65.400002
20160928171500,162.0,54.0,43,53.900002,68.5,67.900002,64.900002
20160928173000,193.199997,64.399999,47,53.900002,68.300003,67.800003,64.800003
20160928174500,203.399994,67.799998,48,53.900002,68.099998,67.800003,64.800003
20160928180000,207.600006,69.200002,48,53.900002,68.099998,67.800003,64.800003
20160928181500,203.399994,67.799998,48,53.900002,68.099998,67.800003,64.800003
20160928183000,223.800003,74.600001,50,53.900002,67.800003,67.800003,64.800003
20160928184500,231.600006,77.200002,50,53.900002,67.599998,67.800003,64.800003
20160928190000,223.800003,74.600001,51,53.900002,67.599998,67.199997,64.199997
20160928191500,246.0,82.0,54,53.900002,67.599998,67.199997,64.199997
20160928193000,216.0,72.0,49,53.900002,67.599998,67.300003,64.300003
20160928194500,220.199997,73.399999,49,53.900002,67.599998,67.800003,64.800003
20160928200000,216.0,72.0,49,53.900002,67.599998,67.800003,64.800003
20160928201500,223.800003,74.600001,50,53.900002,67.5,67.300003,64.300003
20160928203000,212.399994,70.799998,48,53.900002,67.5,67.800003,64.800003
20160928204500,207.600006,69.200002,48,53.900002,67.400002,67.300003,64.300003
20160928210000,216.0,72.0,49,53.900002,67.599998,67.699997,64.699997
20160928211500,223.800003,74.600001,50,53.900002,67.699997,67.300003,64.300003
20160928213000,223.800003,74.600001,51,53.900002,67.599998,67.800003,64.800003
20160928214500,227.399994,75.799998,51,53.900002,67.599998,67.5,64.5
20160928220000,223.800003,74.600001,51,53.900002,67.400002,67.800003,64.800003
20160928221500,223.800003,74.600001,50,53.900002,67.599998,67.300003,64.300003
20160928223000,227.399994,75.799998,51,53.900002,67.599998,67.800003,64.800003
20160928224500,216.0,72.0,50,53.900002,67.5,67.800003,64.800003
20160928230000,216.0,72.0,50,53.900002,67.599998,67.800003,64.800003
20160928231500,203.399994,67.799998,47,53.900002,67.5,67.800003,64.800003
20160928233000,199.199997,66.399999,47,53.900002,67.5,67.800003,64.800003
20160928234500,203.399994,67.799998,47,53.900002,67.599998,67.800003,64.800003
20160929000000,188.399994,62.799998,44,53.900002,67.5,67.800003,64.800003
20160929001500,188.399994,62.799998,44,53.900002,67.599998,67.800003,64.800003
20160929003000,188.399994,62.799998,44,53.900002,67.599998,67.800003,64.800003
20160929004500,188.399994,62.799998,44,53.900002,67.5,67.800003,64.800003
20160929010000,183.0,61.0,44,53.900002,67.599998,67.800003,64.800003
20160929011500,183.0,61.0,44,53.900002,67.599998,67.800003,64.800003
20160929013000,183.0,61.0,44,53.900002,67.599998,67.800003,64.800003
20160929014500,183.0,61.0,44,53.900002,67.599998,67.800003,64.800003
20160929020000,179.399994,59.799998,43,53.900002,67.5,67.800003,64.800003
20160929021500,173.399994,57.799998,42,53.900002,67.5,67.800003,64.800003
20160929023000,173.399994,57.799998,42,53.900002,67.599998,67.800003,64.800003
20160929024500,173.399994,57.799998,42,53.900002,67.599998,67.800003,64.800003
20160929030000,171.600006,57.200002,42,53.900002,67.599998,67.800003,64.800003
20160929031500,171.600006,57.200002,42,53.900002,67.599998,67.800003,64.800003
20160929033000,173.399994,57.799998,42,53.900002,67.5,67.5,64.5
20160929034500,173.399994,57.799998,42,53.900002,67.5,67.300003,64.300003
20160929040000,173.399994,57.799998,42,53.900002,67.5,67.300003,64.300003
20160929041500,173.399994,57.799998,42,53.900002,67.400002,67.400002,64.400002
20160929043000,163.199997,54.399999,41,53.099998,67.400002,67.699997,64.699997
20160929044500,163.199997,54.399999,41,53.099998,67.400002,67.300003,64.300003
20160929050000,163.199997,54.399999,41,53.099998,67.5,67.300003,64.300003
20160929051500,165.600006,55.200002,41,53.099998,67.599998,67.300003,64.300003
20160929053000,160.199997,53.399999,40,53.099998,67.5,67.800003,64.800003
20160929054500,157.199997,52.399999,40,53.099998,67.599998,67.800003,64.800003
20160929060000,157.199997,52.399999,40,53.099998,67.599998,67.800003,64.800003
20160929061500,160.199997,53.399999,40,53.099998,67.599998,67.800003,64.800003
20160929063000,162.0,54.0,41,53.099998,67.699997,67.300003,64.300003
20160929064500,162.0,54.0,41,52.299999,67.599998,67.800003,64.800003
20160929070000,142.199997,47.399999,38,52.299999,67.300003,67.800003,64.800003
20160929071500,123.599998,41.199999,36,52.299999,67.300003,67.800003,64.800003
20160929073000,102.599998,34.199999,33,53.099998,67.300003,67.800003,64.800003
20160929074500,99.0,33.0,32,53.099998,67.300003,67.300003,64.300003
20160929080000,103.800003,34.600001,34,53.099998,67.300003,67.199997,64.199997
20160929081500,118.199997,39.399999,36,53.799999,67.699997,67.199997,64.199997
20160929083000,115.199997,38.399999,35,53.799999,67.599998,67.800003,64.800003
20160929084500,115.199997,38.399999,35,53.799999,67.800003,67.800003,64.800003
20160929090000,0.0,0.0,0,57.900002,68.0,74.300003,71.300003
20160929091500,0.0,0.0,0,59.900002,68.199997,74.300003,71.300003
20160929093000,0.0,0.0,0,60.700001,68.300003,74.300003,71.300003
20160929094500,0.0,0.0,0,60.700001,68.400002,74.300003,71.300003
20160929100000,0.0,0.0,0,60.700001,68.5,74.300003,71.300003
20160929101500,0.0,0.0,0,61.5,68.599998,74.300003,71.300003
20160929103000,0.0,0.0,0,61.5,68.699997,74.300003,71.300003
20160929104500,0.0,0.0,0,61.5,68.599998,74.300003,71.300003
20160929110000,0.0,0.0,0,62.400002,68.599998,74.300003,71.300003
20160929111500,0.0,0.0,0,62.400002,68.599998,74.300003,71.300003
20160929113000,0.0,0.0,0,62.400002,68.599998,74.300003,71.300003
20160929114500,0.0,0.0,0,62.400002,68.699997,74.300003,71.300003
20160929120000,0.0,0.0,0,62.400002,68.699997,74.199997,71.199997
20160929121500,0.0,0.0,0,62.400002,68.800003,74.0,71.0
20160929123000,0.0,0.0,0,62.400002,68.599998,73.900002,70.900002
20160929124500,0.0,0.0,0,62.400002,68.599998,73.900002,70.900002
20160929130000,0.0,0.0,0,62.400002,68.599998,73.900002,70.900002
20160929131500,0.0,0.0,0,63.200001,68.900002,74.199997,71.199997
20160929133000,0.0,0.0,0,63.200001,68.800003,74.199997,71.199997
20160929134500,0.0,0.0,0,63.200001,68.800003,74.199997,71.199997
20160929140000,0.0,0.0,0,63.200001,68.900002,74.0,71.0
20160929141500,0.0,0.0,0,63.200001,68.900002,74.0,71.0
20160929143000,0.0,0.0,0,63.900002,68.900002,74.0,71.0
20160929144500,0.0,0.0,0,63.900002,68.800003,74.0,71.0
20160929150000,0.0,0.0,0,63.900002,68.800003,74.0,71.0
20160929151500,0.0,0.0,0,63.900002,68.800003,74.0,71.0
20160929153000,0.0,0.0,0,63.900002,68.900002,74.0,71.0
20160929154500,0.0,0.0,0,63.900002,69.0,74.0,71.0
20160929160000,0.0,0.0,0,63.900002,69.0,74.0,71.0
20160929161500,0.0,0.0,0,63.900002,68.900002,74.0,71.0
20160929163000,0.0,0.0,0,63.900002,69.0,74.0,71.0
20160929164500,0.0,0.0,0,63.900002,69.099998,74.0,71.0
20160929170000,0.0,0.0,0,63.900002,69.199997,74.0,71.0
20160929171500,0.0,0.0,0,63.900002,69.0,74.0,71.0
20160929173000,0.0,0.0,0,63.900002,69.199997,74.0,71.0
20160929174500,0.0,0.0,0,63.900002,69.099998,74.0,71.0
20160929180000,0.0,0.0,0,63.900002,69.0,74.0,71.0
20160929181500,203.399994,67.799998,47,53.5,69.400002,69.900002,66.900002
20160929183000,169.199997,56.399999,41,53.5,69.300003,69.900002,66.900002
20160929184500,150.0,50.0,38,52.799999,69.400002,69.900002,66.900002
20160929190000,147.0,49.0,38,52.799999,69.5,69.900002,66.900002
20160929191500,123.599998,41.199999,34,52.799999,69.400002,69.900002,66.900002
20160929193000,69.599998,23.199999,28,52.799999,69.099998,69.900002,66.900002
20160929194500,0.0,0.0,0,57.900002,68.900002,69.900002,66.900002
20160929200000,0.0,0.0,0,60.299999,68.900002,69.900002,66.900002
20160929201500,0.0,0.0,0,61.5,69.0,69.900002,66.900002
20160929203000,0.0,0.0,0,61.5,69.099998,69.900002,66.900002
20160929204500,0.0,0.0,0,62.400002,69.199997,69.900002,66.900002
20160929210000,0.0,0.0,0,62.400002,69.199997,69.900002,66.900002
20160929211500,0.0,0.0,0,63.200001,69.199997,69.900002,66.900002
20160929213000,0.0,0.0,0,63.200001,69.199997,69.900002,66.900002
20160929214500,0.0,0.0,0,63.200001,69.300003,69.900002,66.900002
20160929220000,0.0,0.0,0,63.200001,69.300003,69.900002,66.900002
20160929221500,303.0,101.0,61,50.299999,69.099998,64.900002,61.900002
20160929223000,311.399994,103.799998,61,50.299999,68.300003,64.900002,61.900002
20160929224500,306.0,102.0,61,50.299999,67.900002,64.900002,61.900002
20160929230000,306.0,102.0,61,50.299999,67.599998,64.900002,61.900002
20160929231500,297.0,99.0,59,50.299999,67.199997,61.299999,58.299999
20160929233000,300.0,100.0,59,50.299999,66.900002,61.299999,58.299999
20160929234500,297.0,99.0,59,50.299999,66.599998,61.299999,58.299999
20160930000000,300.0,100.0,59,50.299999,66.400002,62.0,59.0
20160930001500,300.0,100.0,59,50.299999,66.199997,61.400002,58.400002
20160930003000,303.0,101.0,59,50.299999,65.900002,61.400002,58.400002
20160930004500,303.0,101.0,59,50.299999,65.699997,62.0,59.0
20160930010000,297.0,99.0,59,50.299999,65.599998,62.0,59.0
20160930011500,297.0,99.0,59,50.299999,65.5,62.0,59.0
20160930013000,300.0,100.0,59,50.299999,65.400002,62.0,59.0
20160930014500,300.0,100.0,59,50.299999,65.199997,62.0,59.0
20160930020000,300.0,100.0,59,50.299999,65.099998,62.0,59.0
20160930021500,300.0,100.0,59,50.299999,65.0,62.0,59.0
20160930023000,297.0,99.0,59,50.299999,64.800003,62.0,59.0
20160930024500,297.0,99.0,59,50.299999,64.800003,62.0,59.0
20160930030000,297.0,99.0,59,50.299999,64.800003,62.0,59.0
20160930031500,297.0,99.0,59,50.299999,64.599998,62.0,59.0
20160930033000,300.0,100.0,59,50.299999,64.5,62.0,59.0
20160930034500,297.0,99.0,59,49.5,64.400002,62.0,59.0
20160930040000,297.0,99.0,59,49.5,64.300003,62.0,59.0
20160930041500,297.0,99.0,59,49.5,64.300003,62.0,59.0
20160930043000,297.0,99.0,59,49.5,64.300003,62.0,59.0
20160930044500,297.0,99.0,59,49.5,64.199997,62.0,59.0
20160930050000,300.0,100.0,59,49.5,64.099998,62.0,59.0
20160930051500,297.0,99.0,59,49.5,64.0,62.0,59.0
20160930053000,300.0,100.0,59,49.5,64.0,62.0,59.0
20160930054500,300.0,100.0,59,49.5,64.099998,62.0,59.0
20160930060000,294.600006,98.200002,59,49.5,64.0,62.0,59.0
20160930061500,300.0,100.0,59,49.5,63.900002,62.0,59.0
20160930063000,300.0,100.0,59,49.5,63.799999,62.0,59.0
20160930064500,0.0,0.0,0,52.200001,64.5,69.400002,66.400002
20160930070000,33.0,11.0,0,56.299999,65.5,69.400002,66.400002
20160930071500,0.0,0.0,0,57.5,66.0,69.400002,66.400002
20160930073000,0.0,0.0,0,58.299999,66.300003,69.400002,66.400002
20160930074500,0.0,0.0,0,58.299999,66.5,69.400002,66.400002
20160930080000,0.0,0.0,0,59.099998,66.699997,69.400002,66.400002
20160930081500,0.0,0.0,0,59.099998,66.900002,69.400002,66.400002
20160930083000,0.0,0.0,0,59.900002,67.099998,69.400002,66.400002
20160930084500,0.0,0.0,0,59.900002,67.099998,69.400002,66.400002
20160930090000,0.0,0.0,0,59.900002,67.199997,69.400002,66.400002
20160930091500,0.0,0.0,0,59.900002,67.300003,69.400002,66.400002
20160930093000,0.0,0.0,0,59.900002,67.400002,69.400002,66.400002
20160930094500,0.0,0.0,0,59.900002,67.599998,69.400002,66.400002
20160930100000,0.0,0.0,0,60.700001,67.699997,69.400002,66.400002
20160930101500,0.0,0.0,0,60.700001,67.800003,69.400002,66.400002
20160930103000,0.0,0.0,0,60.700001,67.800003,69.400002,66.400002
20160930104500,0.0,0.0,0,60.700001,67.699997,69.400002,66.400002
20160930110000,0.0,0.0,0,60.700001,67.800003,69.400002,66.400002
20160930111500,0.0,0.0,0,60.700001,67.900002,69.400002,66.400002
20160930113000,0.0,0.0,0,60.700001,67.900002,69.400002,66.400002
20160930114500,0.0,0.0,0,60.700001,68.099998,69.400002,66.400002
20160930120000,0.0,0.0,0,60.700001,68.099998,69.400002,66.400002
20160930121500,0.0,0.0,0,60.700001,68.199997,69.400002,66.400002
20160930123000,0.0,0.0,0,60.700001,68.199997,69.400002,66.400002
20160930124500,0.0,0.0,0,60.700001,68.300003,69.400002,66.400002
20160930130000,0.0,0.0,0,60.700001,68.400002,69.400002,66.400002
20160930131500,0.0,0.0,0,60.700001,68.599998,69.400002,66.400002
20160930133000,0.0,0.0,0,61.5,68.900002,69.400002,66.400002
20160930134500,0.0,0.0,1,61.5,69.099998,69.400002,66.400002
20160930140000,0.0,0.0,1,61.5,69.099998,69.400002,66.400002
20160930141500,0.0,0.0,0,61.5,68.900002,69.400002,66.400002
20160930143000,0.0,0.0,0,61.5,68.900002,69.400002,66.400002
20160930144500,0.0,0.0,0,61.5,68.800003,69.400002,66.400002
20160930150000,0.0,0.0,0,61.5,68.800003,69.400002,66.400002
20160930151500,0.0,0.0,0,61.5,68.900002,69.400002,66.400002
20160930153000,0.0,0.0,0,62.400002,68.800003,69.400002,66.400002
20160930154500,0.0,0.0,0,62.400002,68.800003,69.400002,66.400002
20160930160000,0.0,0.0,0,62.400002,68.800003,69.400002,66.400002
20160930161500,0.0,0.0,0,62.400002,68.800003,69.400002,66.400002
20160930163000,0.0,0.0,0,62.400002,68.800003,69.400002,66.400002
20160930164500,0.0,0.0,0,62.400002,68.800003,69.400002,66.400002
20160930170000,0.0,0.0,0,62.400002,68.800003,69.400002,66.400002
20160930171500,0.0,0.0,0,62.400002,68.699997,69.400002,66.400002
20160930173000,309.0,103.0,61,51.5,69.0,60.0,53.0
20160930174500,309.0,103.0,61,51.5,68.300003,60.0,53.0
20160930180000,303.0,101.0,61,51.5,67.800003,60.0,53.0
20160930181500,303.0,101.0,61,51.5,67.599998,60.0,53.0
20160930183000,303.0,101.0,61,51.5,67.400002,60.0,53.0
20160930184500,303.0,101.0,61,51.5,67.199997,60.0,53.0
20160930190000,303.0,101.0,61,51.5,67.099998,60.0,53.0
20160930191500,303.0,101.0,61,51.5,66.900002,60.0,53.0
20160930193000,303.0,101.0,61,51.5,66.699997,60.0,53.0
20160930194500,303.0,101.0,61,51.5,66.699997,60.0,53.0
20160930200000,303.0,101.0,61,51.5,66.599998,60.0,53.0
20160930201500,303.0,101.0,61,51.5,66.400002,60.0,53.0
20160930203000,303.0,101.0,61,51.5,66.300003,60.0,53.0
20160930204500,303.0,101.0,61,51.5,66.300003,60.0,53.0
20160930210000,303.0,101.0,61,51.5,66.199997,60.0,53.0
20160930211500,303.0,101.0,61,51.5,66.199997,60.0,53.0
20160930213000,303.0,101.0,61,51.5,66.199997,60.0,53.0
20160930214500,303.0,101.0,61,51.5,66.099998,60.0,53.0
20160930220000,303.0,101.0,61,51.5,66.099998,60.0,53.0
20160930221500,303.0,101.0,61,51.5,66.0,60.0,53.0
20160930223000,303.0,101.0,61,51.5,66.0,60.0,53.0
20160930224500,303.0,101.0,61,51.5,66.0,60.0,53.0
20160930230000,303.0,101.0,61,51.5,65.800003,60.0,53.0
20160930231500,303.0,101.0,61,51.5,65.900002,60.0,53.0
20160930233000,303.0,101.0,61,51.5,65.900002,60.0,53.0
20160930234500,303.0,101.0,61,50.700001,65.800003,60.0,53.0
20161001000000,309.0,103.0,61,50.700001,65.599998,60.0,53.0
20161001001500,309.0,103.0,61,50.700001,65.599998,60.0,53.0
20161001003000,309.0,103.0,61,50.700001,65.5,60.0,53.0
20161001004500,309.0,103.0,61,50.700001,65.5,60.0,53.0
20161001010000,309.0,103.0,61,50.700001,65.599998,60.0,53.0
20161001011500,291.0,97.0,59,50.700001,65.5,60.0,53.0
20161001013000,291.0,97.0,60,49.799999,65.199997,60.0,53.0
20161001014500,294.600006,98.200002,60,50.299999,65.099998,60.0,53.0
20161001020000,294.600006,98.200002,60,50.299999,65.099998,60.0,53.0
20161001021500,294.600006,98.200002,60,50.299999,65.0,60.0,53.0
20161001023000,294.600006,98.200002,60,50.299999,65.099998,60.0,53.0
20161001024500,294.600006,98.200002,60,50.299999,65.0,60.0,53.0
20161001030000,294.600006,98.200002,60,50.299999,64.800003,60.0,53.0
20161001031500,294.600006,98.200002,60,50.299999,64.800003,60.0,53.0
20161001033000,294.600006,98.200002,60,50.299999,64.599998,60.0,53.0
20161001034500,294.600006,98.200002,60,50.299999,64.599998,60.0,53.0
20161001040000,294.600006,98.200002,60,50.299999,64.699997,60.0,53.0
20161001041500,300.0,100.0,60,50.299999,64.599998,60.0,53.0
20161001043000,300.0,100.0,60,50.299999,64.400002,60.0,53.0
20161001044500,297.0,99.0,60,50.299999,64.300003,60.0,53.0
20161001050000,297.0,99.0,60,50.299999,64.300003,60.0,53.0
20161001051500,297.0,99.0,60,50.299999,64.300003,60.0,53.0
20161001053000,297.0,99.0,60,50.299999,64.400002,60.0,53.0
20161001054500,297.0,99.0,60,50.299999,64.300003,60.0,53.0
20161001060000,297.0,99.0,60,50.299999,64.300003,60.0,53.0
20161001061500,297.0,99.0,60,50.299999,64.199997,60.0,53.0
20161001063000,297.0,99.0,60,50.299999,64.099998,60.0,53.0
20161001064500,297.0,99.0,60,50.299999,64.099998,60.0,53.0
20161001070000,300.0,100.0,60,50.299999,64.199997,60.0,53.0
20161001071500,303.0,101.0,60,50.299999,64.099998,60.0,53.0
20161001073000,303.0,101.0,60,50.299999,64.0,60.0,53.0
20161001074500,303.0,101.0,60,50.299999,64.0,60.0,53.0
20161001080000,303.0,101.0,60,51.0,64.099998,60.0,53.0
20161001081500,303.0,101.0,60,51.0,64.099998,60.0,53.0
20161001083000,303.0,101.0,60,51.900002,64.300003,60.0,53.0
20161001084500,303.0,101.0,60,51.900002,64.199997,60.0,53.0
20161001090000,303.0,101.0,60,51.900002,64.300003,60.0,53.0
20161001091500,303.0,101.0,60,51.900002,64.400002,60.0,53.0
20161001093000,303.0,101.0,60,51.900002,64.400002,60.0,53.0
20161001094500,303.0,101.0,60,51.900002,64.400002,60.0,53.0
20161001100000,303.0,101.0,60,51.900002,64.5,60.0,53.0
20161001101500,303.0,101.0,60,51.900002,64.599998,60.0,53.0
20161001103000,303.0,101.0,60,51.900002,64.400002,60.0,53.0
20161001104500,309.0,103.0,60,51.900002,64.400002,60.0,53.0
20161001110000,309.0,103.0,60,51.900002,64.400002,60.0,53.0
20161001111500,309.0,103.0,60,51.900002,64.5,60.0,53.0
20161001113000,309.0,103.0,60,51.900002,64.5,60.0,53.0
20161001114500,309.0,103.0,60,51.900002,64.599998,60.0,53.0
20161001120000,309.0,103.0,60,51.900002,64.400002,60.0,53.0
20161001121500,309.0,103.0,60,51.900002,64.400002,60.0,53.0
20161001123000,303.0,101.0,59,51.900002,64.400002,60.0,53.0
20161001124500,303.0,101.0,59,51.900002,64.400002,60.0,53.0
20161001130000,309.0,103.0,59,51.900002,64.400002,60.0,53.0
20161001131500,309.0,103.0,59,51.900002,64.599998,60.0,53.0
20161001133000,309.0,103.0,59,51.900002,64.400002,60.0,53.0
20161001134500,309.0,103.0,59,51.900002,64.400002,60.0,53.0
20161001140000,309.0,103.0,59,51.900002,64.400002,60.0,53.0
20161001141500,309.0,103.0,59,51.900002,64.400002,60.0,53.0
20161001143000,309.0,103.0,59,51.900002,64.5,60.0,53.0
20161001144500,309.0,103.0,59,51.900002,64.599998,60.0,53.0
20161001150000,309.0,103.0,59,51.900002,64.699997,60.0,53.0
20161001151500,309.0,103.0,59,51.900002,64.599998,60.0,53.0
20161001153000,303.0,101.0,59,51.900002,64.800003,60.0,53.0
20161001154500,303.0,101.0,59,51.900002,64.599998,60.0,53.0
20161001160000,303.0,101.0,59,51.900002,64.599998,60.0,53.0
20161001161500,303.0,101.0,59,51.900002,64.699997,60.0,53.0
20161001163000,303.0,101.0,59,51.900002,64.599998,60.0,53.0
20161001164500,309.0,103.0,59,51.900002,64.599998,60.0,53.0
20161001170000,309.0,103.0,59,51.900002,64.599998,60.0,53.0
20161001171500,309.0,103.0,59,51.900002,64.599998,60.0,53.0
20161001173000,309.0,103.0,59,51.900002,64.5,60.0,53.0
20161001174500,309.0,103.0,59,51.900002,64.699997,60.0,53.0
20161001180000,309.0,103.0,59,51.900002,64.699997,60.0,53.0
20161001181500,309.0,103.0,59,51.900002,64.599998,60.0,53.0
20161001183000,309.0,103.0,59,51.900002,64.599998,60.0,53.0
20161001184500,303.0,101.0,59,51.900002,64.699997,60.0,53.0
20161001190000,303.0,101.0,59,51.900002,64.699997,60.0,53.0
20161001191500,303.0,101.0,59,51.900002,64.699997,60.0,53.0
20161001193000,303.0,101.0,59,51.900002,64.800003,60.0,53.0
20161001194500,303.0,101.0,59,51.900002,64.699997,60.0,53.0
20161001200000,297.0,99.0,59,51.900002,64.699997,60.0,53.0
20161001201500,303.0,101.0,59,51.900002,64.599998,60.0,53.0
20161001203000,303.0,101.0,59,51.900002,64.599998,60.0,53.0
20161001204500,303.0,101.0,59,51.900002,64.699997,60.0,53.0
20161001210000,297.0,99.0,59,51.900002,64.699997,60.0,53.0
20161001211500,303.0,101.0,59,51.900002,64.800003,60.0,53.0
20161001213000,297.0,99.0,59,51.900002,64.900002,60.0,53.0
20161001214500,297.0,99.0,59,51.900002,64.800003,60.0,53.0
20161001220000,300.0,100.0,59,51.900002,64.800003,60.0,53.0
20161001221500,300.0,100.0,59,51.900002,64.900002,60.0,53.0
20161001223000,294.600006,98.200002,59,51.900002,64.900002,60.0,53.0
20161001224500,294.600006,98.200002,59,51.900002,64.800003,60.0,53.0
20161001230000,294.600006,98.200002,59,51.900002,64.800003,60.0,53.0
20161001231500,294.600006,98.200002,59,51.900002,64.800003,60.0,53.0
20161001233000,294.600006,98.200002,59,51.900002,64.800003,60.0,53.0
20161001234500,294.600006,98.200002,59,51.900002,64.900002,60.0,53.0
20161002000000,294.600006,98.200002,59,51.900002,64.800003,60.0,53.0
20161002001500,294.600006,98.200002,59,51.900002,64.800003,60.0,53.0
20161002003000,294.600006,98.200002,59,51.900002,64.800003,60.0,53.0
20161002004500,294.600006,98.200002,59,51.900002,64.800003,60.0,53.0
20161002010000,294.600006,98.200002,59,51.900002,64.800003,60.0,53.0
20161002011500,294.600006,98.200002,59,51.900002,64.699997,60.0,53.0
20161002013000,294.600006,98.200002,59,51.900002,64.599998,60.0,53.0
20161002014500,294.600006,98.200002,59,51.900002,64.599998,60.0,53.0
20161002020000,294.600006,98.200002,59,51.900002,64.5,60.0,53.0
20161002021500,294.600006,98.200002,59,51.900002,64.400002,60.0,53.0
20161002023000,294.600006,98.200002,59,51.900002,64.400002,60.0,53.0
20161002024500,294.600006,98.200002,59,51.900002,64.400002,60.0,53.0
20161002030000,294.600006,98.200002,59,51.900002,64.300003,60.0,53.0
20161002031500,294.600006,98.200002,59,51.900002,64.300003,60.0,53.0
20161002033000,294.600006,98.200002,59,51.900002,64.199997,60.0,53.0
20161002034500,294.600006,98.200002,59,51.900002,64.199997,60.0,53.0
20161002040000,294.600006,98.200002,59,51.900002,64.300003,60.0,53.0
20161002041500,294.600006,98.200002,59,51.900002,64.199997,60.0,53.0
20161002043000,294.600006,98.200002,59,51.900002,64.099998,60.0,53.0
20161002044500,294.600006,98.200002,59,51.900002,64.0,60.0,53.0
20161002050000,294.600006,98.200002,59,51.900002,64.0,60.0,53.0
20161002051500,294.600006,98.200002,59,51.900002,64.0,60.0,53.0
20161002053000,294.600006,98.200002,59,51.900002,64.099998,60.0,53.0
20161002054500,294.600006,98.200002,59,51.099998,64.099998,60.0,53.0
20161002060000,294.600006,98.200002,59,51.099998,64.0,60.0,53.0
20161002061500,294.600006,98.200002,59,51.099998,63.900002,60.0,53.0
20161002063000,291.0,97.0,59,51.099998,63.900002,60.0,53.0
20161002064500,297.0,99.0,59,51.099998,63.799999,60.0,53.0
20161002070000,297.0,99.0,59,51.099998,63.900002,60.0,53.0
20161002071500,297.0,99.0,59,51.099998,63.900002,60.0,53.0
20161002073000,300.0,100.0,59,51.099998,63.799999,60.0,53.0
20161002074500,294.600006,98.200002,59,51.099998,63.799999,60.0,53.0
20161002080000,294.600006,98.200002,59,51.799999,63.799999,60.0,53.0
20161002081500,294.600006,98.200002,59,51.799999,63.799999,60.0,53.0
20161002083000,294.600006,98.200002,59,51.799999,63.900002,60.0,53.0
20161002084500,300.0,100.0,59,51.799999,63.900002,60.0,53.0
20161002090000,294.600006,98.200002,59,51.799999,63.799999,60.0,53.0
20161002091500,294.600006,98.200002,59,51.799999,63.799999,60.0,53.0
20161002093000,294.600006,98.200002,59,51.799999,63.700001,60.0,53.0
20161002094500,294.600006,98.200002,59,51.799999,63.700001,60.0,53.0
20161002100000,294.600006,98.200002,59,51.799999,63.799999,60.0,53.0
20161002101500,294.600006,98.200002,59,52.400002,64.0,60.0,53.0
20161002103000,294.600006,98.200002,59,52.400002,64.099998,60.0,53.0
20161002104500,294.600006,98.200002,59,52.400002,64.099998,60.0,53.0
20161002110000,300.0,100.0,59,53.099998,64.099998,60.0,53.0
20161002111500,300.0,100.0,59,53.099998,64.300003,60.0,53.0
20161002113000,300.0,100.0,59,52.299999,64.300003,60.0,53.0
20161002114500,303.0,101.0,59,52.299999,64.300003,60.0,53.0
20161002120000,303.0,101.0,59,52.299999,64.400002,60.0,53.0
20161002121500,303.0,101.0,59,52.299999,64.400002,60.0,53.0
20161002123000,303.0,101.0,59,52.299999,64.599998,60.0,53.0
20161002124500,303.0,101.0,59,52.299999,64.400002,60.0,53.0
20161002130000,297.0,99.0,59,52.299999,64.800003,60.0,53.0
20161002131500,300.0,100.0,59,52.299999,65.300003,60.0,53.0
20161002133000,297.0,99.0,59,52.299999,65.300003,60.0,53.0
20161002134500,297.0,99.0,59,52.299999,65.099998,60.0,53.0
20161002140000,297.0,99.0,59,52.299999,65.0,60.0,53.0
20161002141500,297.0,99.0,59,52.299999,64.800003,60.0,53.0
20161002143000,297.0,99.0,59,52.299999,64.800003,60.0,53.0
20161002144500,297.0,99.0,59,52.299999,64.800003,60.0,53.0
20161002150000,300.0,100.0,59,52.299999,64.800003,60.0,53.0
20161002151500,300.0,100.0,59,52.299999,64.800003,60.0,53.0
20161002153000,300.0,100.0,59,52.299999,64.800003,60.0,53.0
20161002154500,300.0,100.0,59,52.299999,64.599998,60.0,53.0
20161002160000,300.0,100.0,59,52.299999,64.699997,60.0,53.0
20161002161500,297.0,99.0,59,52.299999,64.699997,60.0,53.0
20161002163000,297.0,99.0,59,52.299999,64.699997,60.0,53.0
20161002164500,297.0,99.0,59,52.299999,64.800003,60.0,53.0
20161002170000,300.0,100.0,59,52.299999,64.800003,60.0,53.0
20161002171500,297.0,99.0,59,52.299999,64.800003,60.0,53.0
20161002173000,303.0,101.0,59,52.299999,64.699997,60.0,53.0
20161002174500,303.0,101.0,59,52.299999,64.699997,60.0,53.0
20161002180000,303.0,101.0,59,52.299999,64.699997,60.0,53.0
20161002181500,297.0,99.0,59,52.299999,65.0,60.0,53.0
20161002183000,297.0,99.0,59,52.299999,65.199997,60.0,53.0
20161002184500,297.0,99.0,59,52.299999,65.300003,60.0,53.0
20161002190000,297.0,99.0,59,52.299999,65.300003,60.0,53.0
20161002191500,297.0,99.0,59,52.299999,65.099998,60.0,53.0
20161002193000,297.0,99.0,59,52.299999,65.099998,60.0,53.0
20161002194500,297.0,99.0,59,52.299999,65.0,60.0,53.0
20161002200000,297.0,99.0,59,52.299999,65.199997,60.0,53.0
20161002201500,297.0,99.0,59,52.299999,65.099998,60.0,53.0
20161002203000,297.0,99.0,59,52.299999,65.0,60.0,53.0
20161002204500,297.0,99.0,59,52.299999,65.0,60.0,53.0
20161002210000,297.0,99.0,59,52.299999,65.0,60.0,53.0
20161002211500,297.0,99.0,59,52.299999,65.099998,60.0,53.0
20161002213000,297.0,99.0,59,52.299999,65.0,60.0,53.0
20161002214500,297.0,99.0,59,52.299999,65.0,60.0,53.0
20161002220000,297.0,99.0,59,52.299999,64.900002,60.0,53.0
20161002221500,297.0,99.0,59,52.299999,64.800003,60.0,53.0
20161002223000,297.0,99.0,59,52.299999,64.900002,60.0,53.0
20161002224500,297.0,99.0,59,52.299999,64.800003,60.0,53.0
20161002230000,297.0,99.0,59,52.299999,64.800003,60.0,53.0
20161002231500,263.399994,87.799998,55,52.299999,64.800003,62.799999,59.799999
20161002233000,294.600006,98.200002,60,52.299999,64.800003,62.599998,59.599998
20161002234500,291.0,97.0,59,52.299999,65.0,60.0,53.299999
20161003000000,291.0,97.0,59,52.299999,64.699997,60.0,53.299999
20161003001500,291.0,97.0,59,51.5,64.599998,60.0,53.299999
20161003003000,294.600006,98.200002,60,51.5,64.400002,60.0,53.299999
20161003004500,294.600006,98.200002,60,51.5,64.300003,60.0,53.299999
20161003010000,294.600006,98.200002,60,51.5,64.300003,60.0,53.299999
20161003011500,291.0,97.0,60,51.5,64.199997,60.0,53.299999
20161003013000,294.600006,98.200002,60,51.5,64.199997,60.0,53.299999
20161003014500,294.600006,98.200002,60,51.5,64.099998,60.0,53.299999
20161003020000,291.0,97.0,60,51.5,64.0,60.0,53.299999
20161003021500,294.600006,98.200002,60,51.5,64.0,60.0,53.299999
20161003023000,294.600006,98.200002,60,51.5,64.099998,60.0,53.299999
20161003024500,294.600006,98.200002,60,51.5,64.0,60.0,53.299999
20161003030000,294.600006,98.200002,60,51.5,63.900002,60.0,53.299999
20161003031500,294.600006,98.200002,60,51.5,63.799999,60.0,53.299999
20161003033000,294.600006,98.200002,60,51.5,63.799999,60.0,53.299999
20161003034500,294.600006,98.200002,60,51.5,63.700001,60.0,53.299999
20161003040000,294.600006,98.200002,60,51.5,63.900002,60.0,53.299999
20161003041500,294.600006,98.200002,60,51.5,63.700001,60.0,53.299999
20161003043000,294.600006,98.200002,60,51.5,63.700001,60.0,53.299999
20161003044500,294.600006,98.200002,60,51.5,63.599998,60.0,53.299999
20161003050000,294.600006,98.200002,60,50.700001,63.599998,60.0,53.299999
20161003051500,294.600006,98.200002,60,50.700001,63.599998,60.0,53.299999
20161003053000,294.600006,98.200002,60,50.700001,63.700001,60.0,53.299999
20161003054500,294.600006,98.200002,60,51.400002,63.599998,60.0,53.299999
20161003060000,294.600006,98.200002,60,51.400002,63.599998,60.0,53.299999
20161003061500,294.600006,98.200002,60,51.400002,63.5,60.0,53.299999
20161003063000,294.600006,98.200002,60,51.400002,63.5,60.0,53.299999
20161003064500,294.600006,98.200002,60,51.400002,63.599998,60.0,53.299999
20161003070000,291.0,97.0,60,51.400002,63.599998,60.0,53.299999
20161003071500,294.600006,98.200002,60,50.700001,64.0,60.0,53.299999
20161003073000,294.600006,98.200002,60,50.700001,64.0,60.0,53.299999
20161003074500,291.0,97.0,60,50.700001,64.099998,60.0,53.299999
20161003080000,294.600006,98.200002,60,51.400002,64.300003,60.0,53.299999
20161003081500,291.0,97.0,60,51.400002,64.400002,60.0,53.299999
20161003083000,291.0,97.0,60,51.400002,64.400002,60.0,53.299999
20161003084500,300.0,100.0,60,52.200001,64.300003,60.0,53.299999
20161003090000,297.0,99.0,60,52.200001,64.199997,60.0,53.299999
20161003091500,297.0,99.0,60,52.200001,64.099998,60.0,53.299999
20161003093000,300.0,100.0,60,52.200001,64.099998,60.0,53.299999
20161003094500,0.0,0.0,0,57.099998,65.400002,74.300003,71.300003
20161003100000,0.0,0.0,0,58.700001,66.0,74.300003,71.300003
20161003101500,0.0,0.0,0,59.5,66.300003,73.800003,70.800003
20161003103000,0.0,0.0,0,59.5,66.5,74.300003,71.300003
20161003104500,0.0,0.0,0,60.299999,66.699997,74.300003,71.300003
20161003110000,0.0,0.0,0,60.299999,66.800003,74.300003,71.300003
20161003111500,0.0,0.0,0,60.299999,66.900002,74.300003,71.300003
20161003113000,0.0,0.0,0,60.299999,66.900002,74.599998,71.599998
20161003114500,0.0,0.0,0,61.099998,67.099998,74.599998,71.599998
20161003120000,0.0,0.0,0,61.099998,67.099998,74.599998,71.599998
20161003121500,0.0,0.0,0,61.099998,67.199997,74.599998,71.599998
20161003123000,0.0,0.0,0,61.099998,67.199997,74.599998,71.599998
20161003124500,0.0,0.0,0,61.799999,67.300003,74.599998,71.599998
20161003130000,0.0,0.0,0,61.799999,67.300003,74.599998,71.599998
20161003131500,0.0,0.0,0,61.799999,67.300003,74.599998,71.599998
20161003133000,0.0,0.0,0,61.799999,67.400002,74.599998,71.599998
20161003134500,0.0,0.0,0,61.799999,67.5,74.599998,71.599998
20161003140000,0.0,0.0,0,61.799999,67.699997,74.599998,71.599998
20161003141500,0.0,0.0,0,61.799999,67.699997,74.699997,71.699997
20161003143000,0.0,0.0,0,61.799999,67.699997,74.699997,71.699997
20161003144500,0.0,0.0,0,61.799999,67.699997,74.699997,71.699997
20161003150000,0.0,0.0,0,61.799999,67.800003,74.900002,71.900002
20161003151500,0.0,0.0,0,61.799999,67.800003,74.900002,71.900002
20161003153000,0.0,0.0,0,61.799999,67.900002,75.0,72.0
20161003154500,0.0,0.0,0,62.799999,68.099998,75.0,72.0
20161003160000,0.0,0.0,0,62.799999,68.099998,75.0,72.0
20161003161500,0.0,0.0,0,62.799999,68.099998,75.0,72.0
20161003163000,0.0,0.0,0,62.799999,68.199997,75.0,72.0
20161003164500,0.0,0.0,0,62.799999,68.199997,74.800003,71.800003
20161003170000,0.0,0.0,0,62.799999,68.300003,74.800003,71.800003
20161003171500,0.0,0.0,0,62.799999,68.400002,74.699997,71.699997
20161003173000,0.0,0.0,0,62.799999,68.400002,74.699997,71.699997
20161003174500,0.0,0.0,0,62.799999,68.400002,74.699997,71.699997
20161003180000,0.0,0.0,0,63.599998,68.400002,74.699997,71.699997
20161003181500,0.0,0.0,0,63.599998,68.400002,74.699997,71.699997
20161003183000,0.0,0.0,0,63.599998,68.599998,74.699997,71.699997
20161003184500,0.0,0.0,0,63.599998,68.599998,74.699997,71.699997
20161003190000,0.0,0.0,0,63.599998,68.599998,74.699997,71.699997
20161003191500,0.0,0.0,0,63.599998,68.599998,74.699997,71.699997
20161003193000,0.0,0.0,0,63.599998,68.699997,74.699997,71.699997
20161003194500,0.0,0.0,0,63.599998,68.699997,74.699997,71.699997
20161003200000,0.0,0.0,0,63.599998,68.800003,74.699997,71.699997
20161003201500,0.0,0.0,0,63.599998,68.900002,74.699997,71.699997
20161003203000,0.0,0.0,0,63.599998,68.900002,74.699997,71.699997
20161003204500,0.0,0.0,0,63.599998,68.900002,74.699997,71.699997
20161003210000,0.0,0.0,0,63.599998,68.900002,74.699997,71.699997
20161003211500,0.0,0.0,0,63.599998,68.900002,74.699997,71.699997
20161003213000,0.0,0.0,0,63.599998,69.0,74.699997,71.699997
20161003214500,0.0,0.0,0,63.599998,69.099998,74.699997,71.699997
20161003220000,0.0,0.0,0,63.599998,69.099998,74.699997,71.699997
20161003221500,0.0,0.0,0,63.599998,69.199997,75.0,72.0
20161003223000,0.0,0.0,0,63.599998,69.199997,74.900002,71.900002
20161003224500,0.0,0.0,0,63.599998,69.099998,74.699997,71.699997
20161003230000,303.0,101.0,61,52.400002,69.0,64.800003,61.799999
20161003231500,303.0,101.0,61,52.400002,68.199997,64.800003,61.799999
20161003233000,303.0,101.0,61,52.400002,67.800003,64.800003,61.799999
20161003234500,303.0,101.0,61,52.400002,67.300003,64.800003,61.799999
20161004000000,297.0,99.0,61,52.400002,66.900002,64.800003,61.799999
20161004001500,300.0,100.0,61,52.400002,66.699997,64.800003,61.799999
20161004003000,297.0,99.0,60,52.400002,66.400002,64.800003,61.799999
20161004004500,297.0,99.0,60,52.400002,66.199997,64.800003,61.799999
20161004010000,297.0,99.0,60,52.400002,66.099998,64.800003,61.799999
20161004011500,297.0,99.0,60,51.5,65.900002,64.800003,61.799999
20161004013000,297.0,99.0,60,51.5,65.699997,64.800003,61.799999
20161004014500,297.0,99.0,60,51.5,65.599998,64.800003,61.799999
20161004020000,297.0,99.0,60,51.5,65.400002,64.800003,61.799999
20161004021500,297.0,99.0,60,51.5,65.300003,64.800003,61.799999
20161004023000,297.0,99.0,60,51.5,65.400002,64.800003,61.799999
20161004024500,297.0,99.0,60,51.5,65.099998,64.800003,61.799999
20161004030000,291.0,97.0,60,51.5,65.0,64.800003,61.799999
20161004031500,291.0,97.0,60,51.5,65.0,64.800003,61.799999
20161004033000,294.600006,98.200002,60,51.5,64.800003,64.800003,61.799999
20161004034500,294.600006,98.200002,60,51.5,64.800003,64.800003,61.799999
20161004040000,291.0,97.0,60,51.5,64.800003,64.800003,61.799999
20161004041500,294.600006,98.200002,60,51.5,64.599998,64.800003,61.799999
20161004043000,288.600006,96.200002,59,51.5,64.5,64.800003,61.799999
20161004044500,276.0,92.0,57,51.5,64.5,64.800003,61.799999
20161004050000,270.0,90.0,56,51.5,64.400002,64.800003,61.799999
20161004051500,263.399994,87.799998,56,51.5,64.599998,64.800003,61.799999
20161004053000,263.399994,87.799998,56,51.5,64.599998,64.800003,61.799999
20161004054500,263.399994,87.799998,56,51.5,64.5,64.800003,61.799999
20161004060000,259.799988,86.599996,55,51.5,64.5,64.800003,61.799999
20161004061500,246.0,82.0,53,51.5,64.5,64.800003,61.799999
20161004063000,0.0,0.0,0,52.200001,64.699997,68.900002,65.900002
20161004064500,0.0,0.0,0,57.099998,65.5,68.5,65.5
20161004070000,0.0,0.0,0,58.700001,66.0,68.5,65.5
20161004071500,0.0,0.0,0,59.5,66.199997,68.5,65.5
20161004073000,0.0,0.0,0,59.5,66.5,68.5,65.5
20161004074500,0.0,0.0,0,60.400002,66.599998,68.5,65.5
20161004080000,0.0,0.0,0,60.400002,66.800003,68.5,65.5
20161004081500,0.0,0.0,0,61.099998,66.900002,68.5,65.5
20161004083000,0.0,0.0,0,61.099998,67.099998,68.5,65.5
20161004084500,0.0,0.0,0,61.099998,67.199997,68.5,65.5
20161004090000,0.0,0.0,3,61.099998,67.300003,68.099998,65.099998
20161004091500,0.0,0.0,0,61.099998,67.400002,68.400002,65.400002
20161004093000,0.0,0.0,5,61.099998,67.400002,67.900002,64.900002
20161004094500,0.0,0.0,0,61.099998,67.5,68.400002,65.400002
20161004100000,0.0,0.0,0,61.900002,67.599998,68.400002,65.400002
20161004101500,0.0,0.0,5,61.900002,67.699997,67.900002,64.900002
20161004103000,0.0,0.0,5,61.900002,67.800003,67.900002,64.900002
20161004104500,0.0,0.0,5,61.900002,67.800003,67.900002,64.900002
20161004110000,0.0,0.0,0,61.900002,67.900002,68.400002,65.400002
20161004111500,0.0,0.0,4,61.900002,67.900002,67.900002,64.900002
20161004113000,0.0,0.0,0,61.900002,67.900002,68.400002,65.400002
20161004114500,0.0,0.0,2,61.900002,68.099998,68.0,65.0
20161004120000,0.0,0.0,2,61.900002,68.099998,67.900002,64.900002
20161004121500,0.0,0.0,1,61.900002,68.099998,68.400002,65.400002
20161004123000,0.0,0.0,2,61.900002,68.199997,68.400002,65.400002
20161004124500,0.0,0.0,2,61.900002,68.199997,68.199997,65.199997
20161004130000,0.0,0.0,4,61.900002,68.199997,68.199997,65.199997
20161004131500,0.0,0.0,3,61.900002,68.300003,68.400002,65.400002
20161004133000,0.0,0.0,3,61.900002,68.300003,68.400002,65.400002
20161004134500,0.0,0.0,4,62.799999,68.300003,68.0,65.0
20161004140000,0.0,0.0,5,62.799999,68.400002,68.400002,65.400002
20161004141500,309.0,103.0,62,54.299999,68.900002,60.0,53.0
20161004143000,309.0,103.0,61,53.5,68.0,60.0,53.0
20161004144500,309.0,103.0,61,53.5,67.5,60.0,53.0
20161004150000,309.0,103.0,61,53.5,67.099998,60.0,53.0
20161004151500,309.0,103.0,61,53.5,66.800003,60.0,53.0
20161004153000,309.0,103.0,61,53.5,66.699997,60.0,53.0
20161004154500,309.0,103.0,61,53.5,66.5,60.0,53.0
20161004160000,309.0,103.0,61,53.5,66.5,60.0,53.0
20161004161500,309.0,103.0,61,53.5,66.400002,60.0,53.0
20161004163000,309.0,103.0,61,52.700001,66.199997,60.0,53.0
20161004164500,309.0,103.0,61,53.5,66.099998,60.0,53.0
20161004170000,309.0,103.0,61,53.5,66.0,60.0,53.0
20161004171500,303.0,101.0,60,53.5,66.0,60.0,53.0
20161004173000,303.0,101.0,60,53.5,66.099998,60.0,53.0
20161004174500,303.0,101.0,60,53.5,66.199997,60.0,53.0
20161004180000,303.0,101.0,60,53.5,66.099998,60.0,53.0
20161004181500,303.0,101.0,60,53.5,66.0,60.0,53.0
20161004183000,303.0,101.0,60,53.5,66.0,60.0,53.0
20161004184500,303.0,101.0,60,53.5,65.900002,60.0,53.0
20161004190000,303.0,101.0,60,53.5,65.900002,60.0,53.0
20161004191500,303.0,101.0,60,53.5,66.0,60.0,53.0
20161004193000,311.399994,103.799998,60,53.5,66.099998,60.0,53.0
20161004194500,306.0,102.0,60,53.5,65.800003,60.0,53.0
20161004200000,306.0,102.0,60,53.5,65.800003,60.0,53.0
20161004201500,306.0,102.0,60,53.5,65.800003,60.0,53.0
20161004203000,311.399994,103.799998,60,53.5,65.699997,60.0,53.0
20161004204500,306.0,102.0,60,53.5,65.800003,60.0,53.0
20161004210000,306.0,102.0,60,53.5,66.0,60.0,53.0
20161004211500,306.0,102.0,60,54.299999,66.0,60.0,53.0
20161004213000,306.0,102.0,60,54.299999,66.0,60.0,53.0
20161004214500,306.0,102.0,60,54.299999,65.900002,60.0,53.0
20161004220000,306.0,102.0,60,54.299999,65.900002,60.0,53.0
20161004221500,306.0,102.0,60,54.299999,65.800003,60.0,53.0
20161004223000,306.0,102.0,60,54.299999,65.800003,60.0,53.0
20161004224500,311.399994,103.799998,60,53.5,65.800003,60.0,53.0
20161004230000,306.0,102.0,60,53.5,65.800003,60.0,53.0
20161004231500,306.0,102.0,60,53.5,65.699997,60.0,53.0
20161004233000,306.0,102.0,60,53.5,65.599998,60.0,53.0
20161004234500,306.0,102.0,60,53.5,65.599998,60.0,53.0
20161005000000,306.0,102.0,60,53.5,65.599998,60.0,53.0
20161005001500,306.0,102.0,60,53.5,65.699997,60.0,53.0
20161005003000,306.0,102.0,60,53.5,65.599998,60.0,53.0
20161005004500,306.0,102.0,60,53.5,65.5,60.0,53.0
20161005010000,300.0,100.0,60,53.5,65.5,60.0,53.0
20161005011500,285.0,95.0,59,53.5,65.300003,60.0,53.0
20161005013000,297.0,99.0,60,53.5,65.300003,60.0,53.0
20161005014500,297.0,99.0,60,54.299999,65.300003,60.0,53.0
20161005020000,297.0,99.0,60,54.299999,65.400002,60.0,53.0
20161005021500,297.0,99.0,60,54.299999,65.300003,60.0,53.0
20161005023000,297.0,99.0,60,54.299999,65.300003,60.0,53.0
20161005024500,297.0,99.0,60,54.299999,65.400002,60.0,53.0
20161005030000,297.0,99.0,60,54.299999,65.5,60.0,53.0
20161005031500,297.0,99.0,60,54.299999,65.5,60.0,53.0
20161005033000,297.0,99.0,60,54.299999,65.300003,60.0,53.0
20161005034500,300.0,100.0,60,54.299999,65.199997,60.0,53.0
20161005040000,294.600006,98.200002,60,54.299999,65.199997,60.0,53.0
20161005041500,294.600006,98.200002,60,54.299999,65.099998,60.0,53.0
20161005043000,294.600006,98.200002,60,54.299999,65.300003,60.0,53.0
20161005044500,291.0,97.0,4,58.299999,65.699997,60.0,53.0
20161005050000,291.0,97.0,7,57.599998,65.699997,60.0,53.0
20161005051500,294.600006,98.200002,63,53.099998,65.800003,60.0,53.0
20161005053000,306.0,102.0,60,53.099998,65.300003,60.0,53.0
20161005054500,306.0,102.0,60,54.299999,65.199997,60.0,53.0
20161005060000,306.0,102.0,60,54.299999,65.300003,60.0,53.0
20161005061500,306.0,102.0,60,54.299999,65.199997,60.0,53.0
20161005063000,306.0,102.0,60,54.299999,65.199997,60.0,53.0
20161005064500,306.0,102.0,60,54.299999,65.199997,60.0,53.0
20161005070000,306.0,102.0,60,54.299999,65.300003,60.0,53.0
20161005071500,306.0,102.0,60,54.299999,65.400002,60.0,53.0
20161005073000,306.0,102.0,60,54.299999,65.199997,60.0,53.0
20161005074500,306.0,102.0,60,54.299999,65.099998,60.0,53.0
20161005080000,306.0,102.0,60,54.299999,65.0,60.0,53.0
20161005081500,300.0,100.0,60,54.299999,65.099998,60.0,53.0
20161005083000,300.0,100.0,60,54.299999,65.0,60.0,53.0
20161005084500,300.0,100.0,60,54.299999,65.099998,60.0,53.0
20161005090000,297.0,99.0,60,54.299999,65.199997,60.0,53.0
20161005091500,0.0,0.0,6,56.400002,66.400002,67.199997,64.199997
20161005093000,60.599998,20.199999,29,55.599998,66.900002,67.199997,64.199997
20161005094500,0.0,0.0,0,58.700001,66.900002,67.599998,64.599998
20161005100000,0.0,0.0,0,60.0,67.699997,75.699997,72.699997
20161005101500,0.0,0.0,0,60.700001,68.0,75.699997,72.699997
20161005103000,0.0,0.0,0,60.700001,67.900002,75.699997,72.699997
20161005104500,0.0,0.0,0,61.5,68.199997,75.699997,72.699997
20161005110000,0.0,0.0,0,61.5,68.099998,75.699997,72.699997
20161005111500,0.0,0.0,0,61.5,68.099998,75.699997,72.699997
20161005113000,0.0,0.0,0,61.5,68.199997,75.699997,72.699997
20161005114500,0.0,0.0,0,61.5,68.099998,75.699997,72.699997
