PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161005120000,0.0,0.0,0,62.400002,67.900002,75.699997,72.699997
20161005121500,0.0,0.0,0,62.400002,67.900002,75.699997,72.699997
20161005123000,0.0,0.0,0,62.400002,67.699997,75.699997,72.699997
20161005124500,0.0,0.0,0,62.400002,68.0,75.699997,72.699997
20161005130000,0.0,0.0,0,62.400002,67.699997,75.699997,72.699997
20161005131500,0.0,0.0,0,62.400002,68.099998,75.699997,72.699997
20161005133000,0.0,0.0,0,62.400002,68.0,75.699997,72.699997
20161005134500,0.0,0.0,0,62.400002,68.199997,75.699997,72.699997
20161005140000,0.0,0.0,0,62.400002,68.300003,75.699997,72.699997
20161005141500,0.0,0.0,0,62.400002,68.300003,75.699997,72.699997
20161005143000,0.0,0.0,0,62.400002,68.099998,75.699997,72.699997
20161005144500,0.0,0.0,0,62.400002,68.099998,75.699997,72.699997
20161005150000,0.0,0.0,0,62.400002,67.900002,75.699997,72.699997
20161005151500,0.0,0.0,0,62.400002,67.900002,75.699997,72.699997
20161005153000,0.0,0.0,0,62.400002,68.199997,75.699997,72.699997
20161005154500,0.0,0.0,0,63.200001,68.199997,75.699997,72.699997
20161005160000,0.0,0.0,0,63.200001,68.199997,75.699997,72.699997
20161005161500,0.0,0.0,0,63.200001,67.900002,75.699997,72.699997
20161005163000,0.0,0.0,0,63.200001,67.800003,75.699997,72.699997
20161005164500,0.0,0.0,0,63.200001,67.900002,75.699997,72.699997
20161005170000,0.0,0.0,0,63.200001,67.699997,75.699997,72.699997
20161005171500,0.0,0.0,0,63.200001,67.900002,75.699997,72.699997
20161005173000,0.0,0.0,0,63.200001,68.0,75.699997,72.699997
20161005174500,0.0,0.0,0,63.200001,68.099998,75.699997,72.699997
20161005180000,0.0,0.0,0,63.200001,68.099998,75.699997,72.699997
20161005181500,0.0,0.0,0,63.200001,68.199997,75.699997,72.699997
20161005183000,0.0,0.0,0,63.200001,68.300003,75.699997,72.699997
20161005184500,0.0,0.0,0,63.200001,68.300003,75.699997,72.699997
20161005190000,0.0,0.0,0,63.200001,68.300003,75.699997,72.699997
20161005191500,0.0,0.0,0,63.200001,68.400002,75.699997,72.699997
20161005193000,0.0,0.0,0,63.200001,68.099998,75.699997,72.699997
20161005194500,0.0,0.0,0,63.200001,68.400002,75.699997,72.699997
20161005200000,0.0,0.0,0,63.200001,68.400002,75.699997,72.699997
20161005201500,0.0,0.0,0,63.200001,68.300003,75.699997,72.699997
20161005203000,0.0,0.0,0,63.200001,68.400002,75.699997,72.699997
20161005204500,0.0,0.0,0,64.0,68.400002,75.699997,72.699997
20161005210000,0.0,0.0,0,64.0,68.300003,75.699997,72.699997
20161005211500,113.400002,37.800001,35,57.200001,68.400002,69.900002,66.900002
20161005213000,0.0,0.0,0,58.700001,68.400002,69.900002,66.900002
20161005214500,0.0,0.0,0,61.099998,68.400002,69.900002,66.900002
20161005220000,150.600006,50.200002,41,56.700001,68.599998,67.800003,64.800003
20161005221500,239.399994,79.799998,53,55.299999,68.900002,67.800003,64.800003
20161005223000,249.600006,83.200002,55,53.5,68.300003,67.800003,64.800003
20161005224500,256.799988,85.599996,55,53.5,68.099998,67.800003,64.800003
20161005230000,288.600006,96.200002,59,53.5,67.699997,64.300003,61.299999
20161005231500,294.600006,98.200002,60,53.5,67.400002,64.300003,61.299999
20161005233000,294.600006,98.200002,60,54.299999,67.400002,64.300003,61.299999
20161005234500,291.0,97.0,60,53.5,67.099998,64.300003,61.299999
20161006000000,294.600006,98.200002,60,54.299999,66.800003,64.300003,61.299999
20161006001500,294.600006,98.200002,60,53.5,66.599998,64.300003,61.299999
20161006003000,294.600006,98.200002,60,55.099998,66.300003,64.300003,61.299999
20161006004500,294.600006,98.200002,60,54.299999,66.400002,64.300003,61.299999
20161006010000,294.600006,98.200002,60,54.299999,66.300003,64.300003,61.299999
20161006011500,294.600006,98.200002,60,54.299999,66.199997,64.300003,61.299999
20161006013000,291.0,97.0,60,54.299999,66.099998,64.300003,61.299999
20161006014500,294.600006,98.200002,60,54.299999,65.900002,64.300003,61.299999
20161006020000,294.600006,98.200002,60,54.299999,65.900002,64.300003,61.299999
20161006021500,291.0,97.0,60,53.5,65.800003,64.300003,61.299999
20161006023000,294.600006,98.200002,60,53.5,65.800003,64.300003,61.299999
20161006024500,294.600006,98.200002,60,55.099998,65.699997,64.300003,61.299999
20161006030000,294.600006,98.200002,60,53.5,65.699997,64.300003,61.299999
20161006031500,294.600006,98.200002,60,53.5,65.599998,64.300003,61.299999
20161006033000,294.600006,98.200002,60,54.5,65.5,64.300003,61.299999
20161006034500,294.600006,98.200002,60,53.900002,65.5,64.300003,61.299999
20161006040000,294.600006,98.200002,60,55.599998,65.5,64.300003,61.299999
20161006041500,291.0,97.0,60,53.900002,65.300003,64.300003,61.299999
20161006043000,294.600006,98.200002,60,53.900002,65.300003,64.300003,61.299999
20161006044500,294.600006,98.200002,60,55.099998,65.199997,64.300003,61.299999
20161006050000,294.600006,98.200002,60,54.299999,65.199997,64.300003,61.299999
20161006051500,294.600006,98.200002,60,54.299999,65.300003,64.300003,61.299999
20161006053000,294.600006,98.200002,60,54.299999,65.300003,64.300003,61.299999
20161006054500,294.600006,98.200002,60,54.299999,65.199997,64.300003,61.299999
20161006060000,294.600006,98.200002,60,54.299999,65.099998,64.300003,61.299999
20161006061500,294.600006,98.200002,60,54.299999,65.0,64.300003,61.299999
20161006063000,291.0,97.0,60,53.200001,65.099998,64.300003,61.299999
20161006064500,294.600006,98.200002,60,53.200001,65.099998,64.300003,61.299999
20161006070000,294.600006,98.200002,60,54.700001,65.099998,64.300003,61.299999
20161006071500,294.600006,98.200002,60,53.900002,65.0,64.300003,61.299999
20161006073000,294.600006,98.200002,60,53.900002,65.099998,64.300003,61.299999
20161006074500,294.600006,98.200002,60,53.900002,65.0,64.300003,61.299999
20161006080000,294.600006,98.200002,60,53.900002,65.0,64.300003,61.299999
20161006081500,291.0,97.0,60,53.900002,65.099998,64.300003,61.299999
20161006083000,291.0,97.0,60,53.900002,65.099998,64.300003,61.299999
20161006084500,291.0,97.0,60,53.900002,65.099998,64.300003,61.299999
20161006090000,291.0,97.0,60,53.900002,65.099998,64.300003,61.299999
20161006091500,291.0,97.0,60,53.900002,65.0,64.300003,61.299999
20161006093000,291.0,97.0,60,53.900002,65.0,64.300003,61.299999
20161006094500,297.0,99.0,60,53.900002,65.0,64.300003,61.299999
20161006100000,297.0,99.0,60,53.900002,65.0,64.300003,61.299999
20161006101500,300.0,100.0,60,53.900002,65.199997,64.300003,61.299999
20161006103000,300.0,100.0,60,53.900002,65.300003,64.300003,61.299999
20161006104500,300.0,100.0,60,53.900002,65.099998,64.300003,61.299999
20161006110000,300.0,100.0,60,53.900002,65.0,64.300003,61.299999
20161006111500,300.0,100.0,60,53.900002,65.0,64.300003,61.299999
20161006113000,223.800003,74.600001,50,53.900002,65.599998,66.0,63.0
20161006114500,231.600006,77.200002,52,53.900002,65.699997,66.0,63.0
20161006120000,0.0,0.0,0,57.099998,66.400002,70.400002,67.400002
20161006121500,0.0,0.0,0,59.200001,66.699997,70.400002,67.400002
20161006123000,0.0,0.0,0,60.299999,66.900002,70.400002,67.400002
20161006124500,0.0,0.0,0,60.299999,67.300003,70.400002,67.400002
20161006130000,0.0,0.0,0,61.099998,67.5,70.400002,67.400002
20161006131500,0.0,0.0,0,61.099998,67.599998,70.400002,67.400002
20161006133000,0.0,0.0,0,61.900002,67.699997,70.400002,67.400002
20161006134500,0.0,0.0,0,61.900002,67.5,70.400002,67.400002
20161006140000,0.0,0.0,0,61.900002,67.699997,70.400002,67.400002
20161006141500,0.0,0.0,0,61.900002,67.699997,70.400002,67.400002
20161006143000,0.0,0.0,0,61.900002,67.699997,70.400002,67.400002
20161006144500,0.0,0.0,0,61.900002,67.800003,70.400002,67.400002
20161006150000,0.0,0.0,0,61.900002,67.800003,70.400002,67.400002
20161006151500,0.0,0.0,0,62.799999,67.699997,70.400002,67.400002
20161006153000,0.0,0.0,0,62.799999,67.699997,70.400002,67.400002
20161006154500,0.0,0.0,0,62.799999,67.800003,70.400002,67.400002
20161006160000,0.0,0.0,0,62.799999,67.900002,70.400002,67.400002
20161006161500,0.0,0.0,0,62.799999,68.099998,70.400002,67.400002
20161006163000,0.0,0.0,0,62.799999,67.800003,70.400002,67.400002
20161006164500,0.0,0.0,0,62.799999,67.900002,70.400002,67.400002
20161006170000,0.0,0.0,0,62.799999,67.699997,70.400002,67.400002
20161006171500,0.0,0.0,0,62.799999,67.699997,70.400002,67.400002
20161006173000,0.0,0.0,0,62.799999,67.900002,70.400002,67.400002
20161006174500,0.0,0.0,0,62.799999,68.0,70.300003,67.300003
20161006180000,0.0,0.0,1,62.799999,68.099998,70.199997,67.199997
20161006181500,0.0,0.0,0,63.599998,68.099998,70.199997,67.199997
20161006183000,0.0,0.0,1,63.599998,68.099998,70.199997,67.199997
20161006184500,0.0,0.0,0,63.599998,67.800003,70.0,67.0
20161006190000,0.0,0.0,0,63.599998,67.800003,70.0,67.0
20161006191500,0.0,0.0,0,63.599998,68.0,70.0,67.0
20161006193000,306.0,102.0,61,54.299999,67.900002,61.299999,58.299999
20161006194500,306.0,102.0,61,54.299999,67.699997,61.299999,58.299999
20161006200000,306.0,102.0,61,54.299999,67.400002,61.299999,58.299999
20161006201500,300.0,100.0,61,55.099998,67.300003,62.0,59.0
20161006203000,303.0,101.0,61,51.5,67.099998,62.0,59.0
20161006204500,303.0,101.0,61,53.700001,67.099998,62.099998,59.099998
20161006210000,279.0,93.0,58,54.700001,67.0,64.300003,61.299999
20161006211500,291.0,97.0,60,54.700001,66.900002,64.300003,61.299999
20161006213000,291.0,97.0,60,54.700001,66.800003,64.300003,61.299999
20161006214500,291.0,97.0,60,52.599998,66.599998,64.300003,61.299999
20161006220000,291.0,97.0,60,54.299999,66.599998,64.300003,61.299999
20161006221500,294.600006,98.200002,60,54.299999,66.5,64.300003,61.299999
20161006223000,294.600006,98.200002,60,54.299999,66.599998,64.300003,61.299999
20161006224500,294.600006,98.200002,60,54.299999,66.5,64.300003,61.299999
20161006230000,294.600006,98.200002,60,55.099998,66.199997,64.300003,61.299999
20161006231500,0.0,0.0,0,57.900002,66.900002,68.400002,65.400002
20161006233000,0.0,0.0,0,60.299999,67.199997,68.400002,65.400002
20161006234500,0.0,0.0,0,61.5,67.400002,68.400002,65.400002
20161007000000,0.0,0.0,0,61.5,67.400002,68.400002,65.400002
20161007001500,0.0,0.0,0,61.5,67.5,68.400002,65.400002
20161007003000,0.0,0.0,0,61.5,67.599998,68.400002,65.400002
20161007004500,0.0,0.0,0,62.400002,67.699997,68.400002,65.400002
20161007010000,0.0,0.0,0,62.400002,67.699997,68.400002,65.400002
20161007011500,0.0,0.0,0,62.400002,67.699997,68.400002,65.400002
20161007013000,0.0,0.0,0,62.400002,67.800003,68.400002,65.400002
20161007014500,0.0,0.0,0,62.400002,67.800003,68.400002,65.400002
20161007020000,0.0,0.0,0,62.400002,67.900002,68.400002,65.400002
20161007021500,0.0,0.0,0,62.400002,67.900002,68.400002,65.400002
20161007023000,0.0,0.0,0,62.400002,67.900002,68.400002,65.400002
20161007024500,0.0,0.0,0,62.400002,67.900002,68.400002,65.400002
20161007030000,0.0,0.0,1,62.400002,68.0,68.400002,65.400002
20161007031500,0.0,0.0,1,62.400002,68.099998,68.400002,65.400002
20161007033000,0.0,0.0,1,62.400002,68.099998,68.400002,65.400002
20161007034500,0.0,0.0,0,62.400002,68.099998,68.400002,65.400002
20161007040000,0.0,0.0,0,62.400002,68.099998,68.400002,65.400002
20161007041500,0.0,0.0,0,62.400002,68.099998,68.400002,65.400002
20161007043000,0.0,0.0,0,62.400002,68.099998,68.400002,65.400002
20161007044500,0.0,0.0,1,62.400002,68.199997,68.400002,65.400002
20161007050000,0.0,0.0,1,62.400002,68.199997,68.400002,65.400002
20161007051500,0.0,0.0,1,62.400002,68.199997,68.400002,65.400002
20161007053000,0.0,0.0,1,62.400002,68.199997,68.400002,65.400002
20161007054500,0.0,0.0,1,62.400002,68.199997,68.400002,65.400002
20161007060000,0.0,0.0,1,62.400002,68.199997,68.400002,65.400002
20161007061500,0.0,0.0,1,62.400002,68.199997,68.400002,65.400002
20161007063000,0.0,0.0,1,62.400002,68.199997,68.400002,65.400002
20161007064500,0.0,0.0,1,62.400002,68.199997,68.400002,65.400002
20161007070000,0.0,0.0,1,62.400002,68.199997,68.400002,65.400002
20161007071500,0.0,0.0,1,62.400002,68.300003,68.400002,65.400002
20161007073000,0.0,0.0,1,62.400002,68.300003,68.400002,65.400002
20161007074500,0.0,0.0,1,62.400002,68.300003,68.400002,65.400002
20161007080000,0.0,0.0,1,62.400002,68.300003,68.400002,65.400002
20161007081500,0.0,0.0,1,62.400002,68.300003,68.400002,65.400002
20161007083000,0.0,0.0,1,62.400002,68.400002,68.400002,65.400002
20161007084500,0.0,0.0,1,62.400002,68.400002,68.400002,65.400002
20161007090000,0.0,0.0,1,62.400002,68.400002,68.400002,65.400002
20161007091500,0.0,0.0,1,62.400002,68.599998,68.400002,65.400002
20161007093000,0.0,0.0,1,62.400002,68.599998,68.400002,65.400002
20161007094500,0.0,0.0,1,62.400002,68.599998,68.400002,65.400002
20161007100000,0.0,0.0,1,62.400002,68.599998,68.400002,65.400002
20161007101500,0.0,0.0,1,62.400002,68.599998,68.400002,65.400002
20161007103000,0.0,0.0,1,62.400002,68.599998,68.400002,65.400002
20161007104500,0.0,0.0,1,62.400002,68.599998,68.400002,65.400002
20161007110000,0.0,0.0,1,62.400002,68.599998,68.400002,65.400002
20161007111500,0.0,0.0,2,62.400002,68.699997,68.400002,65.400002
20161007113000,0.0,0.0,6,62.400002,68.800003,68.400002,65.400002
20161007114500,0.0,0.0,9,62.400002,68.900002,68.400002,65.400002
20161007120000,87.0,29.0,32,55.599998,69.099998,68.400002,65.400002
20161007121500,141.0,47.0,39,54.700001,69.199997,68.400002,65.400002
20161007123000,197.399994,65.799998,47,54.700001,69.300003,68.400002,65.400002
20161007124500,216.0,72.0,50,53.900002,68.800003,68.400002,65.400002
20161007130000,207.600006,69.200002,48,53.900002,68.599998,68.400002,65.400002
20161007131500,203.399994,67.799998,48,53.900002,68.300003,68.400002,65.400002
20161007133000,203.399994,67.799998,48,53.900002,68.400002,68.400002,65.400002
20161007134500,199.199997,66.399999,48,53.900002,68.300003,68.400002,65.400002
20161007140000,203.399994,67.799998,48,53.900002,68.099998,68.400002,65.400002
20161007141500,190.199997,63.399999,45,53.900002,68.099998,68.400002,65.400002
20161007143000,183.0,61.0,43,53.900002,68.099998,68.400002,65.400002
20161007144500,183.0,61.0,43,53.900002,68.099998,68.400002,65.400002
20161007150000,177.0,59.0,42,53.900002,68.099998,68.400002,65.400002
20161007151500,172.800003,57.600001,42,53.900002,68.099998,68.400002,65.400002
20161007153000,174.600006,58.200002,42,53.900002,68.099998,68.400002,65.400002
20161007154500,171.600006,57.200002,41,53.900002,68.199997,68.400002,65.400002
20161007160000,165.600006,55.200002,40,53.900002,68.199997,68.400002,65.400002
20161007161500,168.600006,56.200002,40,53.900002,68.099998,68.400002,65.400002
20161007163000,166.199997,55.399999,40,53.900002,68.099998,68.400002,65.400002
20161007164500,162.600006,54.200002,40,53.900002,68.199997,68.400002,65.400002
20161007170000,162.600006,54.200002,40,53.900002,68.199997,68.400002,65.400002
20161007171500,162.600006,54.200002,40,53.900002,68.199997,68.400002,65.400002
20161007173000,162.600006,54.200002,40,53.900002,68.199997,68.400002,65.400002
20161007174500,162.600006,54.200002,40,53.900002,68.099998,68.400002,65.400002
20161007180000,155.399994,51.799998,39,53.900002,68.099998,68.400002,65.400002
20161007181500,145.199997,48.399999,38,53.900002,68.099998,68.400002,65.400002
20161007183000,147.0,49.0,38,53.900002,68.199997,68.400002,65.400002
20161007184500,145.199997,48.399999,38,53.900002,68.199997,68.400002,65.400002
20161007190000,145.199997,48.399999,38,54.700001,68.199997,68.400002,65.400002
20161007191500,143.399994,47.799998,38,54.700001,68.199997,68.400002,65.400002
20161007193000,146.399994,48.799998,38,54.700001,68.400002,68.400002,65.400002
20161007194500,144.600006,48.200002,38,54.700001,68.599998,68.400002,65.400002
20161007200000,144.600006,48.200002,38,54.700001,68.599998,68.400002,65.400002
20161007201500,144.600006,48.200002,38,54.700001,68.5,68.400002,65.400002
20161007203000,144.600006,48.200002,38,54.700001,68.599998,68.400002,65.400002
20161007204500,144.600006,48.200002,38,54.700001,68.599998,68.400002,65.400002
20161007210000,144.600006,48.200002,38,54.700001,68.599998,68.400002,65.400002
20161007211500,154.800003,51.600001,40,53.900002,68.699997,68.400002,65.400002
20161007213000,154.800003,51.600001,40,54.700001,68.599998,68.400002,65.400002
20161007214500,154.800003,51.600001,40,53.900002,68.599998,68.400002,65.400002
20161007220000,154.800003,51.600001,40,53.900002,68.599998,68.400002,65.400002
20161007221500,154.800003,51.600001,40,54.700001,68.699997,68.400002,65.400002
20161007223000,163.199997,54.399999,41,55.599998,68.699997,68.400002,65.400002
20161007224500,168.0,56.0,42,54.700001,68.599998,68.400002,65.400002
20161007230000,168.0,56.0,42,54.700001,68.5,68.400002,65.400002
20161007231500,164.399994,54.799998,42,54.700001,68.400002,68.400002,65.400002
20161007233000,166.199997,55.399999,42,54.700001,68.599998,68.400002,65.400002
20161007234500,163.800003,54.600001,42,54.700001,68.599998,68.400002,65.400002
20161008000000,309.0,103.0,60,53.5,67.800003,62.799999,59.799999
20161008001500,309.0,103.0,60,53.5,67.300003,62.799999,59.799999
20161008003000,309.0,103.0,60,53.5,67.0,62.799999,59.799999
20161008004500,309.0,103.0,60,53.5,66.900002,62.799999,59.799999
20161008010000,309.0,103.0,60,53.5,66.900002,62.799999,59.799999
20161008011500,294.600006,98.200002,60,53.5,66.699997,62.799999,59.799999
20161008013000,294.600006,98.200002,60,54.299999,66.5,62.799999,59.799999
20161008014500,294.600006,98.200002,60,54.299999,66.5,62.799999,59.799999
20161008020000,291.0,97.0,60,52.700001,66.300003,62.799999,59.799999
20161008021500,294.600006,98.200002,60,53.5,66.199997,62.799999,59.799999
20161008023000,294.600006,98.200002,60,55.599998,66.199997,62.799999,59.799999
20161008024500,300.0,100.0,60,53.400002,66.199997,62.799999,59.799999
20161008030000,297.0,99.0,60,53.400002,66.0,62.799999,59.799999
20161008031500,297.0,99.0,60,55.900002,65.800003,62.799999,59.799999
20161008033000,297.0,99.0,60,53.099998,65.800003,62.799999,59.799999
20161008034500,297.0,99.0,60,53.099998,65.800003,62.799999,59.799999
20161008040000,300.0,100.0,60,54.099998,65.900002,62.799999,59.799999
20161008041500,297.0,99.0,60,54.099998,65.699997,62.799999,59.799999
20161008043000,297.0,99.0,60,53.099998,65.599998,62.799999,59.799999
20161008044500,297.0,99.0,60,53.099998,65.599998,62.799999,59.799999
20161008050000,297.0,99.0,60,53.099998,65.5,62.799999,59.799999
20161008051500,297.0,99.0,60,53.099998,65.599998,62.799999,59.799999
20161008053000,297.0,99.0,60,54.299999,65.599998,62.799999,59.799999
20161008054500,300.0,100.0,60,54.299999,65.5,62.799999,59.799999
20161008060000,294.600006,98.200002,60,52.700001,65.400002,62.799999,59.799999
20161008061500,300.0,100.0,60,53.900002,65.300003,62.799999,59.799999
20161008063000,297.0,99.0,60,53.900002,65.400002,62.799999,59.799999
20161008064500,297.0,99.0,60,53.099998,65.5,62.799999,59.799999
20161008070000,300.0,100.0,60,53.900002,65.400002,62.799999,59.799999
20161008071500,294.600006,98.200002,60,53.900002,65.300003,62.799999,59.799999
20161008073000,294.600006,98.200002,60,53.900002,65.300003,62.799999,59.799999
20161008074500,294.600006,98.200002,60,53.900002,65.300003,62.799999,59.799999
20161008080000,294.600006,98.200002,60,53.099998,65.300003,62.799999,59.799999
20161008081500,294.600006,98.200002,60,53.099998,65.199997,62.799999,59.799999
20161008083000,300.0,100.0,60,54.299999,65.300003,62.799999,59.799999
20161008084500,297.0,99.0,60,54.299999,65.099998,62.799999,59.799999
20161008090000,297.0,99.0,60,53.5,65.099998,62.799999,59.799999
20161008091500,0.0,0.0,3,57.5,66.599998,67.800003,64.800003
20161008093000,0.0,0.0,1,59.5,67.599998,68.400002,65.400002
20161008094500,0.0,0.0,4,60.299999,68.099998,68.400002,65.400002
20161008100000,0.0,0.0,5,60.299999,68.400002,68.400002,65.400002
20161008101500,0.0,0.0,5,60.299999,68.599998,68.400002,65.400002
20161008103000,0.0,0.0,7,61.099998,68.699997,68.400002,65.400002
20161008104500,51.599998,17.199999,27,57.599998,68.800003,68.400002,65.400002
20161008110000,73.199997,24.399999,31,56.700001,68.900002,68.400002,65.400002
20161008111500,89.400002,29.800001,33,53.5,68.699997,68.400002,65.400002
20161008113000,87.0,29.0,33,54.200001,68.400002,68.400002,65.400002
20161008114500,89.400002,29.800001,33,54.200001,68.300003,68.400002,65.400002
20161008120000,89.400002,29.800001,33,56.0,68.400002,68.400002,65.400002
20161008121500,88.199997,29.399999,33,54.700001,68.5,68.400002,65.400002
20161008123000,86.400002,28.800001,33,54.700001,68.599998,68.400002,65.400002
20161008124500,88.199997,29.399999,33,54.700001,68.599998,68.400002,65.400002
20161008130000,86.400002,28.800001,33,54.700001,68.699997,68.400002,65.400002
20161008131500,99.599998,33.199999,35,54.700001,68.699997,68.400002,65.400002
20161008133000,99.599998,33.199999,35,54.700001,68.599998,68.400002,65.400002
20161008134500,99.599998,33.199999,35,54.700001,68.599998,68.400002,65.400002
20161008140000,97.800003,32.600001,35,54.700001,68.599998,68.400002,65.400002
20161008141500,97.800003,32.600001,35,54.700001,68.599998,68.400002,65.400002
20161008143000,96.599998,32.199999,35,54.700001,68.699997,68.400002,65.400002
20161008144500,105.0,35.0,36,54.700001,68.699997,68.400002,65.400002
20161008150000,111.599998,37.199999,37,54.700001,68.599998,68.400002,65.400002
20161008151500,109.199997,36.399999,37,54.700001,68.599998,68.400002,65.400002
20161008153000,111.0,37.0,37,54.700001,68.599998,68.400002,65.400002
20161008154500,114.599998,38.199999,37,54.700001,68.699997,68.400002,65.400002
20161008160000,124.800003,41.600001,38,54.700001,68.699997,68.400002,65.400002
20161008161500,133.800003,44.600001,40,54.700001,68.599998,68.400002,65.400002
20161008163000,133.800003,44.600001,40,54.700001,68.599998,68.400002,65.400002
20161008164500,132.0,44.0,40,54.099998,68.599998,68.400002,65.400002
20161008170000,133.800003,44.600001,40,55.5,68.599998,68.400002,65.400002
20161008171500,142.199997,47.399999,41,55.5,68.800003,68.400002,65.400002
20161008173000,147.600006,49.200002,42,52.700001,68.599998,68.400002,65.400002
20161008174500,149.399994,49.799998,42,53.900002,68.599998,68.400002,65.400002
20161008180000,151.199997,50.399999,42,53.900002,68.5,68.400002,65.400002
20161008181500,151.199997,50.399999,42,55.5,68.599998,68.400002,65.400002
20161008183000,163.800003,54.600001,43,52.299999,68.800003,68.400002,65.400002
20161008184500,174.0,58.0,45,53.900002,68.699997,68.400002,65.400002
20161008190000,174.0,58.0,45,53.900002,68.599998,68.400002,65.400002
20161008191500,174.0,58.0,45,53.900002,68.5,68.400002,65.400002
20161008193000,174.0,58.0,45,53.900002,68.400002,68.400002,65.400002
20161008194500,175.800003,58.600001,45,53.900002,68.400002,68.400002,65.400002
20161008200000,177.600006,59.200002,45,53.900002,68.5,68.400002,65.400002
20161008201500,175.800003,58.600001,45,53.900002,68.5,68.400002,65.400002
20161008203000,175.800003,58.600001,45,53.900002,68.5,68.400002,65.400002
20161008204500,175.800003,58.600001,45,53.900002,68.400002,68.400002,65.400002
20161008210000,175.800003,58.600001,45,53.900002,68.400002,68.400002,65.400002
20161008211500,178.199997,59.399999,45,53.900002,68.400002,68.400002,65.400002
20161008213000,178.199997,59.399999,45,53.900002,68.400002,68.400002,65.400002
20161008214500,178.199997,59.399999,45,55.5,68.400002,68.400002,65.400002
20161008220000,176.399994,58.799998,45,54.299999,68.400002,68.400002,65.400002
20161008221500,178.199997,59.399999,45,54.299999,68.300003,68.400002,65.400002
20161008223000,175.800003,58.600001,45,54.299999,68.199997,68.400002,65.400002
20161008224500,175.800003,58.600001,45,54.299999,68.300003,68.400002,65.400002
20161008230000,178.199997,59.399999,45,54.299999,68.400002,68.400002,65.400002
20161008231500,180.0,60.0,45,52.299999,68.199997,68.400002,65.400002
20161008233000,180.0,60.0,45,54.700001,68.199997,68.400002,65.400002
20161008234500,178.199997,59.399999,45,53.5,68.199997,68.400002,65.400002
20161009000000,174.600006,58.200002,43,51.900002,68.099998,68.400002,65.400002
20161009001500,172.800003,57.600001,42,54.700001,68.199997,68.400002,65.400002
20161009003000,306.0,102.0,60,53.5,67.599998,60.5,57.5
20161009004500,306.0,102.0,60,51.5,67.0,60.599998,57.599998
20161009010000,306.0,102.0,60,51.5,66.5,60.599998,57.599998
20161009011500,306.0,102.0,59,53.099998,66.400002,60.599998,57.599998
20161009013000,306.0,102.0,59,53.099998,66.300003,60.599998,57.599998
20161009014500,306.0,102.0,59,51.900002,66.199997,60.599998,57.599998
20161009020000,306.0,102.0,59,50.299999,65.800003,60.599998,57.599998
20161009021500,306.0,102.0,59,53.099998,65.699997,60.599998,57.599998
20161009023000,306.0,102.0,59,51.700001,65.599998,60.599998,57.599998
20161009024500,306.0,102.0,59,51.099998,65.400002,60.599998,57.599998
20161009030000,306.0,102.0,59,51.099998,65.300003,60.5,57.5
20161009031500,306.0,102.0,59,49.900002,65.199997,60.799999,57.799999
20161009033000,306.0,102.0,59,49.900002,64.900002,61.0,58.0
20161009034500,306.0,102.0,59,49.900002,64.800003,60.900002,57.900002
20161009040000,306.0,102.0,59,49.900002,64.599998,60.900002,57.900002
20161009041500,306.0,102.0,59,49.900002,64.400002,61.0,58.0
20161009043000,306.0,102.0,59,49.299999,64.5,60.599998,57.599998
20161009044500,306.0,102.0,59,49.299999,64.400002,60.599998,57.599998
20161009050000,306.0,102.0,59,49.299999,64.300003,60.599998,57.599998
20161009051500,306.0,102.0,59,49.299999,64.199997,60.599998,57.599998
20161009053000,306.0,102.0,59,49.299999,64.099998,60.599998,57.599998
20161009054500,291.0,97.0,58,49.299999,64.099998,61.299999,58.299999
20161009060000,291.0,97.0,58,49.299999,64.0,61.299999,58.299999
20161009061500,291.0,97.0,58,49.299999,64.099998,60.599998,57.599998
20161009063000,294.600006,98.200002,58,48.700001,64.0,61.299999,58.299999
20161009064500,291.0,97.0,58,48.700001,63.799999,60.700001,57.700001
20161009070000,294.600006,98.200002,58,48.700001,63.799999,60.599998,57.599998
20161009071500,294.600006,98.200002,58,48.700001,63.599998,60.700001,57.700001
20161009073000,294.600006,98.200002,58,48.700001,63.599998,60.599998,57.599998
20161009074500,294.600006,98.200002,58,48.700001,63.700001,61.299999,58.299999
20161009080000,294.600006,98.200002,58,48.700001,63.599998,60.799999,57.799999
20161009081500,294.600006,98.200002,58,49.400002,63.599998,60.599998,57.599998
20161009083000,263.399994,87.799998,53,49.400002,63.599998,61.299999,58.299999
20161009084500,294.600006,98.200002,58,49.400002,63.5,61.299999,58.299999
20161009090000,291.0,97.0,58,49.400002,63.5,61.299999,58.299999
20161009091500,294.600006,98.200002,58,49.400002,63.599998,61.299999,58.299999
20161009093000,294.600006,98.200002,58,50.200001,63.599998,61.299999,58.299999
20161009094500,288.600006,96.200002,58,50.200001,63.599998,61.299999,58.299999
20161009100000,33.0,11.0,0,55.099998,65.099998,68.400002,65.400002
20161009101500,33.0,11.0,0,56.700001,66.199997,68.400002,65.400002
20161009103000,33.0,11.0,0,58.200001,67.0,68.400002,65.400002
20161009104500,33.0,11.0,1,59.099998,67.599998,68.400002,65.400002
20161009110000,0.0,0.0,1,59.099998,68.0,68.400002,65.400002
20161009111500,33.0,11.0,3,59.099998,68.300003,68.400002,65.400002
20161009113000,0.0,0.0,3,59.099998,68.599998,68.400002,65.400002
20161009114500,0.0,0.0,6,59.099998,68.800003,68.400002,65.400002
20161009120000,51.599998,17.199999,26,55.599998,68.900002,68.400002,65.400002
20161009121500,69.599998,23.199999,30,54.700001,68.800003,68.400002,65.400002
20161009123000,69.599998,23.199999,30,53.200001,68.599998,68.400002,65.400002
20161009124500,70.800003,23.600001,30,51.799999,68.400002,68.400002,65.400002
20161009130000,69.599998,23.199999,30,54.299999,68.400002,68.400002,65.400002
20161009131500,66.599998,22.199999,30,54.299999,68.599998,68.400002,65.400002
20161009133000,76.199997,25.399999,31,52.299999,68.699997,68.400002,65.400002
20161009134500,81.0,27.0,32,54.299999,68.599998,68.400002,65.400002
20161009140000,81.0,27.0,32,55.099998,68.599998,68.400002,65.400002
20161009141500,81.0,27.0,32,52.299999,68.5,68.400002,65.400002
20161009143000,81.0,27.0,32,53.5,68.5,68.400002,65.400002
20161009144500,79.800003,26.600001,32,54.299999,68.599998,68.400002,65.400002
20161009150000,88.199997,29.399999,33,51.900002,68.699997,68.400002,65.400002
20161009151500,92.400002,30.800001,34,52.599998,68.599998,68.400002,65.400002
20161009153000,93.599998,31.199999,34,54.700001,68.5,68.400002,65.400002
20161009154500,92.400002,30.800001,34,51.900002,68.5,68.400002,65.400002
20161009160000,90.599998,30.199999,34,51.900002,68.400002,68.400002,65.400002
20161009161500,94.800003,31.600001,34,54.299999,68.599998,68.400002,65.400002
20161009163000,91.800003,30.600001,34,52.299999,68.400002,68.400002,65.400002
20161009164500,91.800003,30.600001,34,51.5,68.400002,68.400002,65.400002
20161009170000,91.800003,30.600001,34,53.400002,68.5,68.400002,65.400002
20161009171500,91.800003,30.600001,34,51.5,68.5,68.400002,65.400002
20161009173000,93.599998,31.199999,34,53.5,68.599998,68.400002,65.400002
20161009174500,105.0,35.0,35,53.5,68.699997,68.400002,65.400002
20161009180000,105.0,35.0,35,51.5,68.599998,68.400002,65.400002
20161009181500,103.800003,34.600001,35,54.299999,68.5,68.400002,65.400002
20161009183000,102.599998,34.199999,35,53.5,68.599998,68.400002,65.400002
20161009184500,103.800003,34.600001,35,51.5,68.599998,68.400002,65.400002
20161009190000,106.199997,35.399999,36,53.5,68.699997,68.400002,65.400002
20161009191500,124.800003,41.600001,38,53.5,68.800003,68.400002,65.400002
20161009193000,128.399994,42.799998,39,51.099998,68.599998,68.400002,65.400002
20161009194500,126.599998,42.199999,39,53.099998,68.400002,68.400002,65.400002
20161009200000,126.599998,42.199999,39,53.099998,68.5,68.400002,65.400002
20161009201500,126.599998,42.199999,39,51.900002,68.5,68.400002,65.400002
20161009203000,126.599998,42.199999,39,51.099998,68.400002,68.400002,65.400002
20161009204500,126.599998,42.199999,39,53.5,68.400002,68.400002,65.400002
20161009210000,126.599998,42.199999,39,52.700001,68.400002,68.400002,65.400002
20161009211500,124.800003,41.600001,39,51.099998,68.400002,68.400002,65.400002
20161009213000,128.399994,42.799998,39,53.5,68.400002,68.400002,65.400002
20161009214500,124.800003,41.600001,39,53.5,68.400002,68.400002,65.400002
20161009220000,124.800003,41.600001,39,51.5,68.400002,68.400002,65.400002
20161009221500,123.0,41.0,39,52.200001,68.300003,68.400002,65.400002
20161009223000,123.0,41.0,39,53.5,68.400002,68.400002,65.400002
20161009224500,123.0,41.0,39,53.5,68.400002,68.400002,65.400002
20161009230000,126.599998,42.199999,39,51.200001,68.300003,68.400002,65.400002
20161009231500,126.599998,42.199999,39,53.099998,68.199997,68.400002,65.400002
20161009233000,309.0,103.0,63,52.299999,67.900002,62.900002,59.900002
20161009234500,309.0,103.0,62,52.299999,67.199997,62.900002,59.900002
20161010000000,309.0,103.0,61,52.299999,66.900002,62.900002,59.900002
20161010001500,303.0,101.0,61,51.5,66.400002,62.900002,59.900002
20161010003000,303.0,101.0,61,50.599998,66.0,62.900002,59.900002
20161010004500,303.0,101.0,61,51.400002,65.800003,62.900002,59.900002
20161010010000,303.0,101.0,61,52.700001,65.900002,62.900002,59.900002
20161010011500,303.0,101.0,61,52.700001,65.900002,62.900002,59.900002
20161010013000,303.0,101.0,61,51.5,65.699997,62.900002,59.900002
20161010014500,303.0,101.0,61,51.5,65.5,62.900002,59.900002
20161010020000,303.0,101.0,61,51.5,65.5,62.900002,59.900002
20161010021500,297.0,99.0,61,51.5,65.5,62.900002,59.900002
20161010023000,300.0,100.0,61,51.5,65.300003,62.900002,59.900002
20161010024500,303.0,101.0,61,51.5,65.099998,62.900002,59.900002
20161010030000,303.0,101.0,61,51.5,65.0,62.900002,59.900002
20161010031500,303.0,101.0,61,51.5,65.0,62.900002,59.900002
20161010033000,303.0,101.0,61,51.5,65.0,62.900002,59.900002
20161010034500,303.0,101.0,61,51.5,65.0,62.900002,59.900002
20161010040000,303.0,101.0,61,51.5,64.800003,62.900002,59.900002
20161010041500,303.0,101.0,61,51.5,64.699997,62.900002,59.900002
20161010043000,303.0,101.0,60,51.5,64.699997,62.900002,59.900002
20161010044500,297.0,99.0,60,51.5,64.599998,62.900002,59.900002
20161010050000,300.0,100.0,60,50.700001,64.599998,62.900002,59.900002
20161010051500,297.0,99.0,60,50.700001,64.599998,62.900002,59.900002
20161010053000,0.0,0.0,0,50.700001,64.599998,67.800003,64.800003
20161010054500,0.0,0.0,0,55.900002,65.800003,68.900002,65.900002
20161010060000,0.0,0.0,0,57.900002,66.800003,68.900002,65.900002
20161010061500,0.0,0.0,1,58.700001,67.599998,68.900002,65.900002
20161010063000,51.599998,17.199999,26,56.0,68.099998,67.800003,64.800003
20161010064500,69.599998,23.199999,30,51.900002,68.199997,67.800003,64.800003
20161010070000,99.0,33.0,34,51.099998,68.300003,67.800003,64.800003
20161010071500,108.0,36.0,35,51.099998,68.0,67.800003,64.800003
20161010073000,110.400002,36.800001,36,51.099998,68.199997,67.800003,64.800003
20161010074500,118.199997,39.399999,37,51.099998,68.0,67.800003,64.800003
20161010080000,117.0,39.0,37,51.099998,67.800003,67.800003,64.800003
20161010081500,119.400002,39.800001,37,51.099998,67.900002,67.800003,64.800003
20161010083000,118.199997,39.399999,37,52.200001,67.900002,67.800003,64.800003
20161010084500,120.0,40.0,37,52.200001,67.900002,67.800003,64.800003
20161010090000,118.199997,39.399999,37,52.200001,67.800003,67.800003,64.800003
20161010091500,117.0,39.0,37,55.099998,67.900002,67.800003,64.800003
20161010093000,117.0,39.0,37,53.900002,67.800003,67.800003,64.800003
20161010094500,114.599998,38.199999,37,52.700001,67.900002,67.800003,64.800003
20161010100000,114.599998,38.199999,37,55.5,68.0,67.800003,64.800003
20161010101500,114.599998,38.199999,37,54.700001,68.0,67.800003,64.800003
20161010103000,119.400002,39.800001,37,53.900002,68.0,67.800003,64.800003
20161010104500,117.0,39.0,37,55.900002,68.099998,67.800003,64.800003
20161010110000,130.800003,43.600001,39,53.900002,68.099998,67.800003,64.800003
20161010111500,129.0,43.0,39,53.900002,68.0,67.800003,64.800003
20161010113000,129.0,43.0,39,54.700001,68.099998,67.800003,64.800003
20161010114500,172.199997,57.399999,44,53.5,68.400002,67.800003,64.800003
20161010120000,183.0,61.0,46,53.5,68.300003,67.800003,64.800003
20161010121500,198.600006,66.200002,48,53.5,68.199997,67.800003,64.800003
20161010123000,212.399994,70.799998,50,53.5,68.199997,67.800003,64.800003
20161010124500,212.399994,70.799998,50,54.299999,67.900002,67.800003,64.800003
20161010130000,212.399994,70.799998,50,54.299999,67.800003,67.800003,64.800003
20161010131500,212.399994,70.799998,50,54.299999,67.699997,67.800003,64.800003
20161010133000,212.399994,70.799998,50,54.299999,67.599998,67.800003,64.800003
20161010134500,203.399994,67.799998,48,54.299999,67.5,67.800003,64.800003
20161010140000,188.399994,62.799998,44,54.299999,67.400002,67.800003,64.800003
20161010141500,181.800003,60.600001,43,53.5,67.5,67.800003,64.800003
20161010143000,167.399994,55.799998,42,53.5,67.5,67.800003,64.800003
20161010144500,167.399994,55.799998,42,53.5,67.599998,67.800003,64.800003
20161010150000,167.399994,55.799998,42,53.5,67.699997,67.800003,64.800003
20161010151500,167.399994,55.799998,42,53.5,67.699997,67.800003,64.800003
20161010153000,169.800003,56.600001,42,53.5,67.699997,67.800003,64.800003
20161010154500,167.399994,55.799998,42,53.5,67.699997,67.800003,64.800003
20161010160000,167.399994,55.799998,42,54.299999,67.699997,67.800003,64.800003
20161010161500,167.399994,55.799998,42,54.299999,67.800003,67.800003,64.800003
20161010163000,164.399994,54.799998,42,53.5,67.800003,67.800003,64.800003
20161010164500,164.399994,54.799998,42,53.5,67.800003,67.800003,64.800003
20161010170000,169.800003,56.600001,42,53.5,67.699997,67.800003,64.800003
20161010171500,169.800003,56.600001,42,53.5,67.699997,67.800003,64.800003
20161010173000,169.800003,56.600001,42,54.299999,67.699997,67.800003,64.800003
20161010174500,169.800003,56.600001,42,54.299999,67.699997,67.800003,64.800003
20161010180000,172.800003,57.600001,42,54.299999,67.699997,67.800003,64.800003
20161010181500,172.800003,57.600001,42,54.299999,67.699997,67.800003,64.800003
20161010183000,172.800003,57.600001,42,54.299999,67.699997,67.800003,64.800003
20161010184500,172.800003,57.600001,42,54.299999,67.699997,67.800003,64.800003
20161010190000,172.800003,57.600001,42,53.099998,67.800003,67.800003,64.800003
20161010191500,169.199997,56.399999,42,53.900002,67.699997,67.800003,64.800003
20161010193000,172.800003,57.600001,42,54.700001,67.699997,67.800003,64.800003
20161010194500,172.800003,57.600001,42,54.700001,67.699997,67.800003,64.800003
20161010200000,171.0,57.0,42,54.700001,67.800003,67.800003,64.800003
20161010201500,171.0,57.0,42,52.700001,67.800003,67.800003,64.800003
20161010203000,172.800003,57.600001,42,54.299999,67.800003,67.800003,64.800003
20161010204500,172.800003,57.600001,42,54.299999,67.800003,67.800003,64.800003
20161010210000,169.800003,56.600001,42,54.299999,67.800003,67.800003,64.800003
20161010211500,169.800003,56.600001,42,54.299999,67.900002,67.800003,64.800003
20161010213000,174.0,58.0,42,54.299999,67.900002,67.800003,64.800003
20161010214500,174.0,58.0,42,55.900002,67.900002,67.800003,64.800003
20161010220000,172.199997,57.399999,42,53.900002,67.900002,67.800003,64.800003
20161010221500,169.199997,56.399999,42,53.900002,67.800003,67.800003,64.800003
20161010223000,169.199997,56.399999,42,53.900002,67.900002,67.800003,64.800003
20161010224500,171.600006,57.200002,42,56.0,67.900002,67.800003,64.800003
20161010230000,171.600006,57.200002,42,53.299999,67.900002,67.800003,64.800003
20161010231500,171.600006,57.200002,42,53.299999,67.800003,67.800003,64.800003
20161010233000,171.600006,57.200002,42,56.200001,67.800003,67.800003,64.800003
20161010234500,171.600006,57.200002,42,53.5,67.800003,67.800003,64.800003
20161011000000,169.199997,56.399999,42,54.299999,67.699997,67.800003,64.800003
20161011001500,169.199997,56.399999,42,54.900002,67.599998,67.800003,64.800003
20161011003000,171.600006,57.200002,42,53.5,67.599998,67.800003,64.800003
20161011004500,171.600006,57.200002,42,53.5,67.599998,67.800003,64.800003
20161011010000,171.600006,57.200002,42,56.299999,67.599998,67.800003,64.800003
20161011011500,171.600006,57.200002,42,53.599998,67.5,67.800003,64.800003
20161011013000,153.600006,51.200002,39,53.599998,67.400002,67.800003,64.800003
20161011014500,147.0,49.0,38,54.299999,67.5,67.800003,64.800003
20161011020000,145.199997,48.399999,38,54.299999,67.5,67.800003,64.800003
20161011021500,145.199997,48.399999,38,53.5,67.599998,67.800003,64.800003
20161011023000,145.199997,48.399999,38,54.299999,67.599998,67.800003,64.800003
20161011024500,145.199997,48.399999,38,54.299999,67.5,67.800003,64.800003
20161011030000,136.800003,45.600001,37,54.299999,67.5,67.800003,64.800003
20161011031500,136.800003,45.600001,37,54.299999,67.5,67.800003,64.800003
20161011033000,132.0,44.0,37,54.299999,67.599998,67.800003,64.800003
20161011034500,132.0,44.0,37,54.299999,67.599998,67.800003,64.800003
20161011040000,136.800003,45.600001,37,54.299999,67.599998,67.800003,64.800003
20161011041500,135.0,45.0,37,53.5,67.599998,67.800003,64.800003
20161011043000,135.0,45.0,37,56.0,67.599998,67.800003,64.800003
20161011044500,136.800003,45.600001,37,54.5,67.599998,67.800003,64.800003
20161011050000,136.800003,45.600001,37,53.900002,67.599998,67.800003,64.800003
20161011051500,133.800003,44.600001,37,55.5,67.599998,67.800003,64.800003
20161011053000,133.800003,44.600001,37,53.900002,67.699997,67.800003,64.800003
20161011054500,133.800003,44.600001,37,53.900002,67.699997,67.800003,64.800003
20161011060000,133.800003,44.600001,37,54.700001,67.599998,67.800003,64.800003
20161011061500,133.800003,44.600001,37,53.900002,67.599998,67.800003,64.800003
20161011063000,133.800003,44.600001,37,53.900002,67.699997,67.800003,64.800003
20161011064500,133.800003,44.600001,37,54.700001,67.800003,67.800003,64.800003
20161011070000,136.199997,45.399999,37,53.900002,67.800003,67.800003,64.800003
20161011071500,136.199997,45.399999,37,53.900002,67.800003,67.800003,64.800003
20161011073000,134.399994,44.799998,37,55.900002,67.900002,67.800003,64.800003
20161011074500,136.199997,45.399999,37,54.400002,67.900002,67.800003,64.800003
20161011080000,133.800003,44.600001,37,54.400002,67.900002,67.800003,64.800003
20161011081500,132.0,44.0,37,55.900002,67.800003,67.800003,64.800003
20161011083000,135.0,45.0,37,53.5,67.900002,67.800003,64.800003
20161011084500,135.0,45.0,37,53.5,67.900002,67.800003,64.800003
20161011090000,135.0,45.0,37,55.200001,67.900002,67.800003,64.800003
20161011091500,135.0,45.0,37,53.5,67.900002,67.800003,64.800003
20161011093000,135.0,45.0,37,54.299999,67.900002,67.800003,64.800003
20161011094500,135.0,45.0,37,54.299999,67.900002,67.800003,64.800003
20161011100000,135.0,45.0,37,54.299999,67.900002,67.800003,64.800003
20161011101500,135.0,45.0,37,54.299999,67.900002,67.800003,64.800003
20161011103000,136.800003,45.600001,37,54.299999,67.900002,67.800003,64.800003
20161011104500,136.800003,45.600001,37,54.299999,67.900002,67.800003,64.800003
20161011110000,136.800003,45.600001,37,54.299999,67.900002,67.800003,64.800003
20161011111500,134.399994,44.799998,37,54.299999,67.900002,67.800003,64.800003
20161011113000,134.399994,44.799998,37,54.299999,68.0,67.800003,64.800003
20161011114500,137.399994,45.799998,38,54.299999,68.099998,67.800003,64.800003
20161011120000,157.800003,52.600001,41,54.299999,68.199997,67.800003,64.800003
20161011121500,157.800003,52.600001,41,54.299999,68.099998,67.800003,64.800003
20161011123000,169.199997,56.399999,43,54.299999,68.099998,67.800003,64.800003
20161011124500,179.399994,59.799998,44,54.299999,68.0,67.800003,64.800003
20161011130000,177.0,59.0,44,54.299999,67.900002,67.800003,64.800003
20161011131500,177.0,59.0,44,55.099998,67.800003,67.800003,64.800003
20161011133000,177.0,59.0,44,53.900002,67.800003,67.800003,64.800003
20161011134500,178.800003,59.600001,44,53.900002,67.699997,67.800003,64.800003
20161011140000,178.800003,59.600001,44,53.900002,67.699997,67.800003,64.800003
20161011141500,178.800003,59.600001,44,53.900002,67.699997,67.800003,64.800003
20161011143000,178.800003,59.600001,44,53.900002,67.800003,67.800003,64.800003
20161011144500,178.800003,59.600001,44,53.900002,67.800003,67.800003,64.800003
20161011150000,177.0,59.0,44,53.900002,67.699997,67.800003,64.800003
20161011151500,175.199997,58.399999,44,53.900002,67.699997,67.800003,64.800003
20161011153000,175.199997,58.399999,44,53.900002,67.699997,67.800003,64.800003
20161011154500,178.800003,59.600001,44,53.900002,67.699997,67.800003,64.800003
20161011160000,178.800003,59.600001,44,53.200001,67.800003,67.800003,64.800003
20161011161500,178.800003,59.600001,44,53.900002,67.699997,67.800003,64.800003
20161011163000,178.800003,59.600001,44,53.900002,67.800003,67.800003,64.800003
20161011164500,176.399994,58.799998,44,53.099998,67.699997,67.800003,64.800003
20161011170000,180.600006,60.200002,44,53.099998,67.699997,67.800003,64.800003
20161011171500,177.0,59.0,44,55.5,67.800003,67.800003,64.800003
20161011173000,177.0,59.0,44,53.5,67.800003,67.800003,64.800003
20161011174500,105.0,35.0,33,53.5,68.0,68.900002,65.900002
20161011180000,85.199997,28.399999,31,53.5,68.199997,68.900002,65.900002
20161011181500,79.800003,26.600001,30,54.299999,68.5,68.900002,65.900002
20161011183000,79.800003,26.600001,30,54.299999,68.599998,68.900002,65.900002
20161011184500,79.800003,26.600001,30,54.299999,68.800003,68.900002,65.900002
20161011190000,81.0,27.0,30,54.299999,68.900002,68.900002,65.900002
20161011191500,82.199997,27.399999,30,54.299999,69.0,68.900002,65.900002
20161011193000,82.199997,27.399999,30,54.299999,69.099998,68.900002,65.900002
20161011194500,82.199997,27.399999,30,54.299999,69.199997,69.0,66.0
20161011200000,83.400002,27.800001,32,54.299999,69.300003,69.0,66.0
20161011201500,91.800003,30.600001,33,54.299999,69.199997,69.0,66.0
20161011203000,91.800003,30.600001,33,54.299999,69.099998,69.0,66.0
20161011204500,91.800003,30.600001,33,54.299999,69.099998,69.0,66.0
20161011210000,91.800003,30.600001,33,54.299999,69.099998,69.0,66.0
20161011211500,93.599998,31.199999,34,54.299999,69.300003,69.0,66.0
20161011213000,97.800003,32.600001,34,54.299999,69.199997,69.0,66.0
20161011214500,99.0,33.0,34,54.299999,69.199997,69.0,66.0
20161011220000,97.800003,32.600001,34,54.299999,69.199997,69.0,66.0
20161011221500,99.599998,33.199999,34,54.299999,69.199997,69.0,66.0
20161011223000,99.599998,33.199999,34,54.299999,69.199997,69.0,66.0
20161011224500,105.599998,35.199999,35,54.299999,69.300003,69.0,66.0
20161011230000,105.599998,35.199999,35,54.299999,69.199997,69.0,66.0
20161011231500,103.800003,34.600001,35,54.299999,69.199997,69.0,66.0
20161011233000,107.400002,35.800001,35,54.299999,69.199997,69.0,66.0
20161011234500,311.399994,103.799998,62,53.099998,68.699997,62.099998,59.099998
20161012000000,311.399994,103.799998,62,53.099998,67.699997,60.5,57.5
20161012001500,306.0,102.0,62,53.099998,67.199997,61.299999,58.299999
20161012003000,306.0,102.0,62,53.099998,66.900002,61.299999,58.299999
20161012004500,306.0,102.0,61,53.099998,66.699997,61.299999,58.299999
20161012010000,300.0,100.0,61,53.099998,66.599998,61.299999,58.299999
20161012011500,291.0,97.0,59,53.099998,66.300003,61.299999,58.299999
20161012013000,294.600006,98.200002,60,53.099998,66.199997,61.299999,58.299999
20161012014500,300.0,100.0,60,53.099998,66.099998,61.299999,58.299999
20161012020000,300.0,100.0,60,53.099998,66.099998,61.299999,58.299999
20161012021500,297.0,99.0,60,53.099998,66.0,61.299999,58.299999
20161012023000,297.0,99.0,60,53.099998,65.900002,61.299999,58.299999
20161012024500,300.0,100.0,60,53.099998,65.699997,61.299999,58.299999
20161012030000,297.0,99.0,60,53.099998,65.599998,61.299999,58.299999
20161012031500,300.0,100.0,60,53.099998,65.599998,61.299999,58.299999
20161012033000,297.0,99.0,60,53.099998,65.599998,61.299999,58.299999
20161012034500,297.0,99.0,60,53.099998,65.5,61.299999,58.299999
20161012040000,300.0,100.0,60,53.099998,65.400002,61.299999,58.299999
20161012041500,297.0,99.0,60,53.099998,65.300003,61.299999,58.299999
20161012043000,297.0,99.0,60,53.099998,65.199997,61.299999,58.299999
20161012044500,300.0,100.0,60,52.299999,65.199997,61.299999,58.299999
20161012050000,297.0,99.0,60,52.299999,65.300003,61.299999,58.299999
20161012051500,300.0,100.0,60,52.299999,65.199997,61.299999,58.299999
20161012053000,297.0,99.0,60,52.299999,65.099998,61.299999,58.299999
20161012054500,297.0,99.0,60,52.299999,65.0,61.299999,58.299999
20161012060000,297.0,99.0,60,52.299999,65.0,61.299999,58.299999
20161012061500,297.0,99.0,60,52.299999,65.0,61.299999,58.299999
20161012063000,297.0,99.0,60,52.299999,65.0,61.299999,58.299999
20161012064500,297.0,99.0,60,52.299999,65.0,61.299999,58.299999
20161012070000,300.0,100.0,60,52.299999,64.800003,61.299999,58.299999
20161012071500,0.0,0.0,1,54.700001,65.800003,67.800003,64.800003
20161012073000,54.599998,18.199999,28,57.200001,67.300003,67.800003,64.800003
20161012074500,67.800003,22.600001,30,53.900002,67.699997,67.800003,64.800003
20161012080000,76.199997,25.399999,31,53.900002,68.0,67.800003,64.800003
20161012081500,96.599998,32.199999,34,53.900002,68.099998,67.800003,64.800003
20161012083000,118.199997,39.399999,37,53.900002,68.199997,67.800003,64.800003
20161012084500,126.0,42.0,38,53.900002,68.199997,67.800003,64.800003
20161012090000,126.0,42.0,39,53.900002,68.199997,67.800003,64.800003
20161012091500,137.399994,45.799998,40,53.900002,68.099998,67.800003,64.800003
20161012093000,142.199997,47.399999,41,53.900002,68.099998,67.800003,64.800003
20161012094500,159.600006,53.200002,43,53.900002,67.900002,67.800003,64.800003
20161012100000,161.399994,53.799998,43,54.700001,67.800003,67.800003,64.800003
20161012101500,161.399994,53.799998,43,54.700001,67.699997,67.800003,64.800003
20161012103000,163.199997,54.399999,43,54.0,67.800003,67.800003,64.800003
20161012104500,160.199997,53.399999,43,54.700001,67.900002,67.800003,64.800003
20161012110000,160.199997,53.399999,43,54.700001,67.900002,67.800003,64.800003
20161012111500,165.600006,55.200002,41,53.900002,68.199997,67.800003,64.800003
20161012113000,169.800003,56.600001,42,53.900002,68.099998,67.800003,64.800003
20161012114500,171.600006,57.200002,43,53.900002,67.900002,67.800003,64.800003
20161012120000,174.600006,58.200002,43,53.900002,67.800003,67.800003,64.800003
