PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161012121500,172.199997,57.399999,43,53.900002,67.699997,67.800003,64.800003
20161012123000,172.199997,57.399999,43,53.900002,67.699997,67.800003,64.800003
20161012124500,172.199997,57.399999,43,53.900002,67.699997,67.800003,64.800003
20161012130000,174.0,58.0,43,53.900002,67.900002,67.800003,64.800003
20161012131500,174.0,58.0,43,53.900002,68.0,67.800003,64.800003
20161012133000,183.0,61.0,44,53.900002,68.199997,67.800003,64.800003
20161012134500,203.399994,67.799998,48,53.900002,68.199997,67.800003,64.800003
20161012140000,212.399994,70.799998,49,53.900002,68.0,67.800003,64.800003
20161012141500,212.399994,70.799998,49,53.900002,68.099998,67.800003,64.800003
20161012143000,212.399994,70.799998,49,53.900002,67.800003,67.800003,64.800003
20161012144500,212.399994,70.799998,49,53.900002,67.800003,67.800003,64.800003
20161012150000,212.399994,70.799998,49,53.900002,67.699997,67.800003,64.800003
20161012151500,216.0,72.0,49,53.900002,67.599998,67.800003,64.800003
20161012153000,212.399994,70.799998,48,53.900002,67.5,67.800003,64.800003
20161012154500,212.399994,70.799998,48,53.900002,67.699997,67.800003,64.800003
20161012160000,207.600006,69.200002,48,53.900002,67.599998,67.800003,64.800003
20161012161500,194.399994,64.799998,46,53.900002,67.400002,67.800003,64.800003
20161012163000,187.800003,62.600001,44,53.900002,67.5,67.800003,64.800003
20161012164500,181.199997,60.399999,43,53.900002,67.5,67.800003,64.800003
20161012170000,169.199997,56.399999,41,53.900002,67.400002,67.800003,64.800003
20161012171500,169.199997,56.399999,41,53.299999,67.599998,67.800003,64.800003
20161012173000,169.199997,56.399999,41,54.299999,67.699997,67.800003,64.800003
20161012174500,166.199997,55.399999,41,53.5,67.800003,67.800003,64.800003
20161012180000,163.800003,54.600001,41,53.5,67.900002,67.800003,64.800003
20161012181500,163.800003,54.600001,41,53.5,67.900002,67.800003,64.800003
20161012183000,166.199997,55.399999,41,53.5,68.099998,67.800003,64.800003
20161012184500,173.399994,57.799998,44,53.5,68.099998,67.800003,64.800003
20161012190000,303.0,101.0,62,53.5,67.599998,60.0,53.0
20161012191500,303.0,101.0,62,53.5,67.300003,60.0,53.0
20161012193000,303.0,101.0,62,53.5,67.199997,60.0,53.0
20161012194500,303.0,101.0,62,56.0,67.199997,60.0,53.0
20161012200000,303.0,101.0,62,53.900002,67.199997,60.0,53.0
20161012201500,303.0,101.0,62,53.900002,67.199997,60.0,53.0
20161012203000,303.0,101.0,62,53.900002,67.099998,60.0,53.0
20161012204500,303.0,101.0,62,53.200001,67.0,60.0,53.0
20161012210000,309.0,103.0,62,53.900002,66.900002,60.0,53.0
20161012211500,309.0,103.0,62,53.900002,66.900002,60.0,53.0
20161012213000,309.0,103.0,62,53.900002,66.900002,60.0,53.0
20161012214500,309.0,103.0,62,53.900002,66.900002,60.0,53.0
20161012220000,309.0,103.0,62,53.900002,66.800003,60.0,53.0
20161012221500,309.0,103.0,62,53.900002,66.800003,60.0,53.0
20161012223000,309.0,103.0,62,53.900002,66.699997,60.0,53.0
20161012224500,309.0,103.0,62,53.900002,66.599998,60.0,53.0
20161012230000,309.0,103.0,61,53.900002,66.800003,60.0,53.0
20161012231500,303.0,101.0,61,53.900002,66.900002,60.0,53.0
20161012233000,303.0,101.0,61,53.900002,66.599998,60.0,53.0
20161012234500,303.0,101.0,61,53.900002,66.400002,60.0,53.0
20161013000000,303.0,101.0,61,53.900002,66.400002,60.0,53.0
20161013001500,303.0,101.0,61,53.900002,66.300003,60.0,53.0
20161013003000,303.0,101.0,61,53.900002,66.199997,60.0,53.0
20161013004500,303.0,101.0,61,53.900002,66.199997,60.0,53.0
20161013010000,303.0,101.0,61,53.099998,66.199997,60.0,53.0
20161013011500,303.0,101.0,61,53.099998,66.0,60.0,53.0
20161013013000,303.0,101.0,61,53.099998,65.900002,60.0,53.0
20161013014500,303.0,101.0,61,53.099998,65.800003,60.0,53.0
20161013020000,303.0,101.0,61,53.099998,65.699997,60.0,53.0
20161013021500,303.0,101.0,61,53.099998,65.699997,60.0,53.0
20161013023000,309.0,103.0,61,53.099998,65.800003,60.0,53.0
20161013024500,309.0,103.0,61,52.299999,65.599998,60.0,53.0
20161013030000,309.0,103.0,61,52.299999,65.599998,60.0,53.0
20161013031500,309.0,103.0,61,52.299999,65.5,60.0,53.0
20161013033000,309.0,103.0,61,52.299999,65.400002,60.0,53.0
20161013034500,309.0,103.0,61,52.299999,65.300003,60.0,53.0
20161013040000,309.0,103.0,60,52.299999,65.300003,60.0,53.0
20161013041500,309.0,103.0,60,52.299999,65.400002,60.0,53.0
20161013043000,309.0,103.0,60,52.299999,65.199997,60.0,53.0
20161013044500,303.0,101.0,60,52.299999,65.099998,60.0,53.0
20161013050000,303.0,101.0,60,52.299999,65.099998,60.0,53.0
20161013051500,309.0,103.0,60,52.299999,65.0,60.0,53.0
20161013053000,309.0,103.0,60,52.299999,65.0,60.0,53.0
20161013054500,309.0,103.0,60,52.299999,65.099998,60.0,53.0
20161013060000,309.0,103.0,60,52.299999,65.0,60.0,53.0
20161013061500,309.0,103.0,60,52.299999,64.900002,60.0,53.0
20161013063000,309.0,103.0,60,52.299999,64.800003,60.0,53.0
20161013064500,309.0,103.0,60,52.299999,64.800003,60.0,53.0
20161013070000,309.0,103.0,60,52.299999,64.800003,60.0,53.0
20161013071500,303.0,101.0,60,52.299999,64.699997,60.0,53.0
20161013073000,303.0,101.0,60,52.299999,64.900002,60.0,53.0
20161013074500,297.0,99.0,60,52.299999,64.800003,60.0,53.0
20161013080000,300.0,100.0,60,52.299999,64.800003,60.0,53.0
20161013081500,297.0,99.0,60,53.099998,65.0,60.0,53.0
20161013083000,0.0,0.0,0,57.700001,66.099998,68.900002,65.900002
20161013084500,0.0,0.0,0,59.5,66.800003,68.900002,65.900002
20161013090000,0.0,0.0,0,60.299999,67.199997,68.900002,65.900002
20161013091500,0.0,0.0,0,61.099998,67.5,68.900002,65.900002
20161013093000,0.0,0.0,0,61.099998,67.699997,68.900002,65.900002
20161013094500,0.0,0.0,0,61.099998,67.800003,68.900002,65.900002
20161013100000,0.0,0.0,0,61.099998,67.900002,68.900002,65.900002
20161013101500,0.0,0.0,0,61.099998,68.0,68.900002,65.900002
20161013103000,0.0,0.0,0,61.900002,68.099998,68.900002,65.900002
20161013104500,0.0,0.0,1,61.900002,68.199997,68.900002,65.900002
20161013110000,0.0,0.0,0,61.900002,68.199997,68.900002,65.900002
20161013111500,0.0,0.0,0,61.900002,68.300003,68.900002,65.900002
20161013113000,0.0,0.0,0,61.900002,68.400002,68.900002,65.900002
20161013114500,0.0,0.0,0,61.900002,68.400002,68.900002,65.900002
20161013120000,0.0,0.0,0,61.900002,68.400002,68.900002,65.900002
20161013121500,0.0,0.0,0,61.900002,68.400002,68.900002,65.900002
20161013123000,0.0,0.0,0,61.900002,68.400002,68.900002,65.900002
20161013124500,0.0,0.0,0,61.900002,68.400002,68.900002,65.900002
20161013130000,0.0,0.0,0,62.799999,68.400002,68.900002,65.900002
20161013131500,0.0,0.0,0,62.799999,68.400002,68.900002,65.900002
20161013133000,0.0,0.0,0,62.799999,68.400002,68.900002,65.900002
20161013134500,0.0,0.0,0,62.799999,68.400002,68.900002,65.900002
20161013140000,0.0,0.0,0,62.799999,68.5,68.900002,65.900002
20161013141500,0.0,0.0,0,62.799999,68.599998,68.900002,65.900002
20161013143000,0.0,0.0,0,62.799999,68.599998,68.900002,65.900002
20161013144500,0.0,0.0,0,62.799999,68.599998,68.900002,65.900002
20161013150000,0.0,0.0,0,62.799999,68.5,68.900002,65.900002
20161013151500,0.0,0.0,0,62.799999,68.5,68.900002,65.900002
20161013153000,0.0,0.0,0,62.799999,68.599998,68.900002,65.900002
20161013154500,0.0,0.0,0,63.599998,68.599998,68.900002,65.900002
20161013160000,0.0,0.0,1,63.599998,68.699997,68.900002,65.900002
20161013161500,0.0,0.0,1,63.599998,68.699997,68.900002,65.900002
20161013163000,0.0,0.0,1,63.599998,68.699997,68.900002,65.900002
20161013164500,0.0,0.0,1,63.599998,68.800003,68.900002,65.900002
20161013170000,0.0,0.0,1,63.599998,68.900002,68.900002,65.900002
20161013171500,285.0,95.0,59,53.5,69.699997,67.0,64.0
20161013173000,291.0,97.0,59,53.5,68.699997,67.199997,64.199997
20161013174500,294.600006,98.200002,60,55.5,68.099998,67.199997,64.199997
20161013180000,294.600006,98.200002,60,53.099998,67.699997,67.199997,64.199997
20161013181500,291.0,97.0,59,53.099998,67.5,67.099998,64.099998
20161013183000,291.0,97.0,59,53.900002,67.400002,67.099998,64.099998
20161013184500,294.600006,98.200002,59,52.700001,67.199997,67.0,64.0
20161013190000,291.0,97.0,59,52.700001,66.800003,66.800003,63.799999
20161013191500,294.600006,98.200002,59,52.700001,66.599998,67.0,64.0
20161013193000,253.199997,84.399999,54,52.700001,66.5,66.800003,63.799999
20161013194500,242.399994,80.799998,52,52.700001,66.5,66.800003,63.799999
20161013200000,235.199997,78.399999,51,52.700001,66.599998,66.800003,63.799999
20161013201500,239.399994,79.799998,51,52.700001,66.699997,66.800003,63.799999
20161013203000,239.399994,79.799998,51,52.700001,66.599998,66.699997,63.700001
20161013204500,239.399994,79.799998,51,52.700001,66.599998,66.699997,63.700001
20161013210000,235.199997,78.399999,51,52.700001,66.5,66.699997,63.700001
20161013211500,239.399994,79.799998,51,52.700001,66.599998,66.699997,63.700001
20161013213000,235.199997,78.399999,51,52.700001,66.599998,66.699997,63.700001
20161013214500,235.199997,78.399999,51,52.700001,66.599998,66.699997,63.700001
20161013220000,235.199997,78.399999,51,52.700001,66.599998,66.699997,63.700001
20161013221500,239.399994,79.799998,51,52.700001,66.5,66.699997,63.700001
20161013223000,235.199997,78.399999,51,52.700001,66.400002,66.699997,63.700001
20161013224500,223.800003,74.600001,50,52.700001,66.300003,66.699997,63.700001
20161013230000,223.800003,74.600001,49,52.700001,66.5,66.699997,63.700001
20161013231500,220.199997,73.399999,49,52.700001,66.599998,66.699997,63.700001
20161013233000,216.0,72.0,49,52.700001,66.400002,66.699997,63.700001
20161013234500,294.600006,98.200002,60,51.900002,66.199997,64.900002,61.900002
20161014000000,291.0,97.0,60,51.900002,65.800003,64.900002,61.900002
20161014001500,294.600006,98.200002,60,51.900002,65.699997,64.900002,61.900002
20161014003000,291.0,97.0,60,51.900002,65.5,64.900002,61.900002
20161014004500,294.600006,98.200002,60,51.900002,65.5,64.900002,61.900002
20161014010000,291.0,97.0,60,51.900002,65.199997,64.900002,61.900002
20161014011500,291.0,97.0,60,51.900002,65.099998,64.900002,61.900002
20161014013000,294.600006,98.200002,60,51.900002,65.0,64.900002,61.900002
20161014014500,294.600006,98.200002,60,51.900002,65.0,64.900002,61.900002
20161014020000,294.600006,98.200002,60,51.900002,65.0,64.900002,61.900002
20161014021500,294.600006,98.200002,60,51.900002,64.800003,64.900002,61.900002
20161014023000,294.600006,98.200002,60,51.900002,64.699997,64.900002,61.900002
20161014024500,285.0,95.0,59,51.099998,64.599998,64.900002,61.900002
20161014030000,273.0,91.0,57,51.099998,64.599998,64.900002,61.900002
20161014031500,259.799988,86.599996,55,51.099998,64.5,64.900002,61.900002
20161014033000,253.199997,84.399999,54,51.099998,64.599998,64.900002,61.900002
20161014034500,249.600006,83.200002,54,51.099998,64.699997,64.900002,61.900002
20161014040000,253.199997,84.399999,54,51.099998,64.599998,64.900002,61.900002
20161014041500,246.0,82.0,53,51.099998,64.599998,64.900002,61.900002
20161014043000,231.600006,77.200002,51,51.099998,64.5,64.900002,61.900002
20161014044500,227.399994,75.799998,50,51.099998,64.599998,64.900002,61.900002
20161014050000,227.399994,75.799998,50,51.099998,64.599998,64.900002,61.900002
20161014051500,227.399994,75.799998,50,51.099998,64.699997,64.900002,61.900002
20161014053000,227.399994,75.799998,50,51.099998,64.599998,64.900002,61.900002
20161014054500,223.800003,74.600001,50,51.099998,64.599998,64.900002,61.900002
20161014060000,212.399994,70.799998,48,51.099998,64.599998,64.900002,61.900002
20161014061500,212.399994,70.799998,48,51.099998,64.599998,64.900002,61.900002
20161014063000,207.600006,69.200002,47,51.099998,64.699997,64.900002,61.900002
20161014064500,203.399994,67.799998,47,51.099998,64.800003,64.900002,61.900002
20161014070000,0.0,0.0,4,52.599998,65.0,67.199997,64.199997
20161014071500,0.0,0.0,0,57.099998,65.599998,67.199997,64.199997
20161014073000,0.0,0.0,1,58.299999,65.900002,67.199997,64.199997
20161014074500,0.0,0.0,0,59.099998,66.099998,67.199997,64.199997
20161014080000,0.0,0.0,0,59.900002,66.199997,67.199997,64.199997
20161014081500,0.0,0.0,0,59.900002,66.400002,67.199997,64.199997
20161014083000,0.0,0.0,0,60.700001,66.599998,67.199997,64.199997
20161014084500,0.0,0.0,1,60.700001,66.699997,67.199997,64.199997
20161014090000,0.0,0.0,1,60.700001,66.800003,67.199997,64.199997
20161014091500,0.0,0.0,1,60.700001,66.900002,67.199997,64.199997
20161014093000,0.0,0.0,0,61.5,66.900002,67.199997,64.199997
20161014094500,0.0,0.0,1,61.5,67.199997,67.199997,64.199997
20161014100000,0.0,0.0,1,61.5,67.300003,67.199997,64.199997
20161014101500,0.0,0.0,1,61.5,67.300003,67.199997,64.199997
20161014103000,0.0,0.0,1,61.5,67.400002,67.199997,64.199997
20161014104500,0.0,0.0,2,61.5,67.5,67.199997,64.199997
20161014110000,0.0,0.0,3,61.5,67.5,67.199997,64.199997
20161014111500,0.0,0.0,7,61.5,67.599998,67.199997,64.199997
20161014113000,0.0,0.0,23,61.5,67.699997,67.199997,64.199997
20161014114500,97.800003,32.600001,35,55.200001,67.900002,67.199997,64.199997
20161014120000,182.399994,60.799998,44,54.299999,68.099998,67.199997,64.199997
20161014121500,212.399994,70.799998,50,54.299999,68.0,67.199997,64.199997
20161014123000,212.399994,70.799998,50,54.299999,67.699997,67.199997,64.199997
20161014124500,212.399994,70.799998,50,54.299999,67.400002,67.199997,64.199997
20161014130000,216.0,72.0,50,53.5,67.300003,67.199997,64.199997
20161014131500,212.399994,70.799998,50,53.5,67.199997,67.199997,64.199997
20161014133000,212.399994,70.799998,50,53.5,66.900002,67.199997,64.199997
20161014134500,207.600006,69.200002,49,53.5,66.900002,67.199997,64.199997
20161014140000,194.399994,64.799998,46,53.5,66.800003,67.199997,64.199997
20161014141500,184.800003,61.600001,44,54.299999,67.0,67.199997,64.199997
20161014143000,184.800003,61.600001,44,54.299999,67.099998,67.199997,64.199997
20161014144500,189.600006,63.200002,44,54.299999,67.099998,67.199997,64.199997
20161014150000,185.399994,61.799998,44,54.299999,66.900002,67.199997,64.199997
20161014151500,181.800003,60.600001,43,53.599998,66.900002,67.199997,64.199997
20161014153000,175.800003,58.600001,42,53.599998,67.0,67.199997,64.199997
20161014154500,175.800003,58.600001,42,53.599998,67.099998,67.199997,64.199997
20161014160000,175.800003,58.600001,42,54.299999,67.099998,67.199997,64.199997
20161014161500,175.800003,58.600001,42,54.299999,67.199997,67.199997,64.199997
20161014163000,174.0,58.0,42,54.299999,67.199997,67.199997,64.199997
20161014164500,177.0,59.0,42,54.299999,67.199997,67.199997,64.199997
20161014170000,177.0,59.0,42,54.299999,67.199997,67.199997,64.199997
20161014171500,177.0,59.0,42,54.299999,67.199997,67.199997,64.199997
20161014173000,177.0,59.0,42,54.299999,67.199997,67.199997,64.199997
20161014174500,177.0,59.0,42,54.299999,67.400002,67.199997,64.199997
20161014180000,177.0,59.0,42,54.299999,67.400002,67.199997,64.199997
20161014181500,177.0,59.0,43,54.299999,67.599998,67.199997,64.199997
20161014183000,196.199997,65.399999,46,54.299999,67.599998,67.199997,64.199997
20161014184500,204.0,68.0,48,54.299999,67.400002,67.199997,64.199997
20161014190000,239.399994,79.799998,53,54.299999,67.199997,66.699997,63.700001
20161014191500,239.399994,79.799998,51,54.299999,67.099998,67.199997,64.199997
20161014193000,239.399994,79.799998,51,54.299999,67.099998,67.199997,64.199997
20161014194500,227.399994,75.799998,51,54.299999,67.199997,67.199997,64.199997
20161014200000,235.199997,78.399999,51,54.299999,67.199997,67.199997,64.199997
20161014201500,231.600006,77.200002,51,54.299999,67.199997,67.199997,64.199997
20161014203000,231.600006,77.200002,51,55.599998,67.199997,67.199997,64.199997
20161014204500,227.399994,75.799998,51,53.900002,67.099998,67.199997,64.199997
20161014210000,227.399994,75.799998,51,53.900002,67.099998,67.199997,64.199997
20161014211500,227.399994,75.799998,51,53.900002,67.099998,67.199997,64.199997
20161014213000,231.600006,77.200002,51,53.900002,67.199997,67.199997,64.199997
20161014214500,235.199997,78.399999,51,53.900002,67.099998,67.199997,64.199997
20161014220000,231.600006,77.200002,51,53.900002,67.099998,67.199997,64.199997
20161014221500,231.600006,77.200002,51,53.900002,67.099998,67.199997,64.199997
20161014223000,231.600006,77.200002,51,53.900002,67.199997,67.199997,64.199997
20161014224500,235.199997,78.399999,51,53.900002,67.099998,67.199997,64.199997
20161014230000,231.600006,77.200002,51,53.900002,67.199997,67.199997,64.199997
20161014231500,227.399994,75.799998,51,53.900002,67.199997,67.199997,64.199997
20161014233000,231.600006,77.200002,51,53.900002,67.199997,67.199997,64.199997
20161014234500,231.600006,77.200002,51,53.900002,67.199997,67.199997,64.199997
20161015000000,231.600006,77.200002,51,53.900002,67.099998,67.199997,64.199997
20161015001500,231.600006,77.200002,51,53.900002,67.0,67.199997,64.199997
20161015003000,231.600006,77.200002,51,53.900002,67.0,67.199997,64.199997
20161015004500,235.199997,78.399999,51,53.099998,66.900002,67.199997,64.199997
20161015010000,220.199997,73.399999,48,53.099998,66.800003,67.199997,64.199997
20161015011500,194.399994,64.799998,47,53.099998,66.699997,67.199997,64.199997
20161015013000,177.0,59.0,44,52.200001,66.800003,67.199997,64.199997
20161015014500,181.199997,60.399999,44,52.200001,66.900002,67.199997,64.199997
20161015020000,181.199997,60.399999,44,52.200001,66.900002,67.199997,64.199997
20161015021500,172.800003,57.600001,43,52.200001,66.900002,67.199997,64.199997
20161015023000,171.0,57.0,42,52.200001,66.900002,67.199997,64.199997
20161015024500,162.0,54.0,42,52.799999,66.900002,67.199997,64.199997
20161015030000,167.399994,55.799998,42,52.799999,67.0,67.199997,64.199997
20161015031500,162.600006,54.200002,41,52.799999,67.099998,67.199997,64.199997
20161015033000,162.600006,54.200002,41,52.799999,67.099998,67.199997,64.199997
20161015034500,159.600006,53.200002,41,52.799999,67.099998,67.199997,64.199997
20161015040000,162.0,54.0,41,52.799999,67.099998,67.199997,64.199997
20161015041500,160.199997,53.399999,41,52.799999,67.099998,67.199997,64.199997
20161015043000,160.199997,53.399999,41,52.799999,67.099998,67.199997,64.199997
20161015044500,160.199997,53.399999,41,52.799999,67.199997,67.199997,64.199997
20161015050000,160.199997,53.399999,41,52.799999,67.099998,67.199997,64.199997
20161015051500,162.0,54.0,41,52.799999,67.099998,67.199997,64.199997
20161015053000,162.0,54.0,41,52.799999,67.099998,67.199997,64.199997
20161015054500,162.0,54.0,41,52.799999,67.099998,67.199997,64.199997
20161015060000,162.0,54.0,41,52.799999,67.099998,67.199997,64.199997
20161015061500,160.199997,53.399999,41,52.799999,67.199997,67.199997,64.199997
20161015063000,163.199997,54.399999,41,52.799999,67.199997,67.199997,64.199997
20161015064500,160.199997,53.399999,41,52.799999,67.199997,67.199997,64.199997
20161015070000,160.199997,53.399999,41,52.799999,67.300003,67.199997,64.199997
20161015071500,160.199997,53.399999,41,52.799999,67.400002,67.199997,64.199997
20161015073000,163.800003,54.600001,41,52.799999,67.400002,67.199997,64.199997
20161015074500,161.399994,53.799998,41,52.799999,67.400002,67.199997,64.199997
20161015080000,159.600006,53.200002,41,52.799999,67.400002,67.199997,64.199997
20161015081500,159.600006,53.200002,41,53.5,67.400002,67.199997,64.199997
20161015083000,162.600006,54.200002,41,53.5,67.400002,67.199997,64.199997
20161015084500,162.600006,54.200002,41,54.299999,67.400002,67.199997,64.199997
20161015090000,160.199997,53.399999,41,54.299999,67.400002,67.199997,64.199997
20161015091500,163.800003,54.600001,43,55.099998,67.599998,67.199997,64.199997
20161015093000,171.0,57.0,44,55.099998,67.400002,67.199997,64.199997
20161015094500,171.0,57.0,44,55.099998,67.5,67.199997,64.199997
20161015100000,190.800003,63.600001,47,54.299999,67.5,67.199997,64.199997
20161015101500,201.600006,67.200002,48,54.299999,67.400002,67.199997,64.199997
20161015103000,204.600006,68.200002,48,54.299999,67.400002,67.199997,64.199997
20161015104500,202.199997,67.399999,48,54.299999,67.300003,67.199997,64.199997
20161015110000,202.199997,67.399999,48,54.299999,67.300003,67.199997,64.199997
20161015111500,202.199997,67.399999,48,54.299999,67.300003,67.199997,64.199997
20161015113000,199.199997,66.399999,48,54.299999,67.300003,67.199997,64.199997
20161015114500,199.199997,66.399999,48,54.299999,67.300003,67.199997,64.199997
20161015120000,199.199997,66.399999,48,54.299999,67.199997,67.199997,64.199997
20161015121500,201.600006,67.200002,48,54.299999,67.199997,67.199997,64.199997
20161015123000,201.600006,67.200002,48,53.599998,67.199997,67.199997,64.199997
20161015124500,201.600006,67.200002,48,53.599998,67.400002,67.199997,64.199997
20161015130000,201.600006,67.200002,48,54.299999,67.400002,67.199997,64.199997
20161015131500,201.600006,67.200002,48,53.5,67.300003,67.199997,64.199997
20161015133000,201.600006,67.200002,48,53.5,67.199997,67.199997,64.199997
20161015134500,207.600006,69.200002,48,53.5,67.300003,67.199997,64.199997
20161015140000,203.399994,67.799998,48,54.299999,67.300003,67.199997,64.199997
20161015141500,207.600006,69.200002,48,54.299999,67.400002,67.199997,64.199997
20161015143000,207.600006,69.200002,48,54.299999,67.400002,67.199997,64.199997
20161015144500,207.600006,69.200002,48,54.299999,67.400002,67.199997,64.199997
20161015150000,207.600006,69.200002,48,54.299999,67.300003,67.199997,64.199997
20161015151500,203.399994,67.799998,48,54.299999,67.400002,67.199997,64.199997
20161015153000,203.399994,67.799998,48,54.299999,67.400002,67.199997,64.199997
20161015154500,207.600006,69.200002,48,54.299999,67.400002,67.199997,64.199997
20161015160000,207.600006,69.200002,48,54.299999,67.300003,67.199997,64.199997
20161015161500,207.600006,69.200002,48,54.299999,67.400002,67.199997,64.199997
20161015163000,207.600006,69.200002,48,53.5,67.400002,67.199997,64.199997
20161015164500,203.399994,67.799998,48,53.5,67.400002,67.199997,64.199997
20161015170000,203.399994,67.799998,48,53.5,67.300003,67.199997,64.199997
20161015171500,203.399994,67.799998,48,53.5,67.300003,67.199997,64.199997
20161015173000,207.600006,69.200002,48,53.5,67.300003,67.199997,64.199997
20161015174500,207.600006,69.200002,48,53.5,67.300003,67.199997,64.199997
20161015180000,203.399994,67.799998,48,53.5,67.300003,67.199997,64.199997
20161015181500,207.600006,69.200002,48,53.5,67.199997,67.199997,64.199997
20161015183000,199.199997,66.399999,48,53.5,67.199997,67.199997,64.199997
20161015184500,203.399994,67.799998,48,53.5,67.400002,67.199997,64.199997
20161015190000,207.600006,69.200002,48,53.5,67.300003,67.199997,64.199997
20161015191500,203.399994,67.799998,48,53.5,67.300003,67.199997,64.199997
20161015193000,207.600006,69.200002,48,53.5,67.199997,67.199997,64.199997
20161015194500,203.399994,67.799998,48,54.299999,67.199997,67.199997,64.199997
20161015200000,203.399994,67.799998,48,56.700001,67.300003,67.199997,64.199997
20161015201500,207.600006,69.200002,48,54.299999,67.400002,67.199997,64.199997
20161015203000,207.600006,69.200002,48,54.299999,67.300003,67.199997,64.199997
20161015204500,207.600006,69.200002,48,54.299999,67.300003,67.199997,64.199997
20161015210000,203.399994,67.799998,48,54.299999,67.199997,67.199997,64.199997
20161015211500,207.600006,69.200002,48,54.299999,67.199997,67.199997,64.199997
20161015213000,207.600006,69.200002,48,54.299999,67.300003,67.199997,64.199997
20161015214500,207.600006,69.200002,48,54.299999,67.300003,67.199997,64.199997
20161015220000,207.600006,69.200002,48,54.299999,67.400002,67.199997,64.199997
20161015221500,207.600006,69.200002,48,54.299999,67.400002,67.199997,64.199997
20161015223000,227.399994,75.799998,51,54.299999,67.599998,67.199997,64.199997
20161015224500,235.199997,78.399999,52,54.299999,67.599998,67.199997,64.199997
20161015230000,235.199997,78.399999,52,54.299999,67.400002,67.199997,64.199997
20161015231500,239.399994,79.799998,52,54.299999,67.300003,67.199997,64.199997
20161015233000,235.199997,78.399999,52,54.299999,67.199997,67.199997,64.199997
20161015234500,235.199997,78.399999,52,54.299999,67.199997,67.199997,64.199997
20161016000000,235.199997,78.399999,52,54.299999,67.199997,67.199997,64.199997
20161016001500,239.399994,79.799998,52,54.299999,67.199997,67.199997,64.199997
20161016003000,239.399994,79.799998,52,54.299999,67.199997,67.199997,64.199997
20161016004500,239.399994,79.799998,52,54.299999,67.099998,67.199997,64.199997
20161016010000,235.199997,78.399999,52,54.299999,67.199997,67.199997,64.199997
20161016011500,235.199997,78.399999,52,54.299999,67.199997,67.199997,64.199997
20161016013000,235.199997,78.399999,52,54.299999,67.099998,67.199997,64.199997
20161016014500,235.199997,78.399999,52,54.299999,66.900002,67.199997,64.199997
20161016020000,227.399994,75.799998,50,54.299999,66.800003,67.199997,64.199997
20161016021500,207.600006,69.200002,48,54.299999,66.800003,67.199997,64.199997
20161016023000,190.199997,63.399999,45,54.299999,66.800003,67.199997,64.199997
20161016024500,190.199997,63.399999,44,54.299999,66.900002,67.199997,64.199997
20161016030000,183.0,61.0,43,54.299999,66.900002,67.199997,64.199997
20161016031500,169.199997,56.399999,42,54.299999,66.800003,67.199997,64.199997
20161016033000,165.0,55.0,41,53.700001,66.900002,67.199997,64.199997
20161016034500,159.0,53.0,41,53.700001,66.900002,67.199997,64.199997
20161016040000,154.800003,51.600001,40,53.700001,66.900002,67.199997,64.199997
20161016041500,157.199997,52.399999,40,53.700001,67.0,67.199997,64.199997
20161016043000,155.399994,51.799998,40,53.099998,66.900002,67.199997,64.199997
20161016044500,155.399994,51.799998,39,53.099998,66.900002,67.199997,64.199997
20161016050000,143.399994,47.799998,38,53.099998,66.900002,67.199997,64.199997
20161016051500,143.399994,47.799998,38,53.099998,67.099998,67.199997,64.199997
20161016053000,143.399994,47.799998,38,53.099998,67.099998,67.199997,64.199997
20161016054500,143.399994,47.799998,38,53.099998,67.099998,67.199997,64.199997
20161016060000,143.399994,47.799998,38,53.099998,67.099998,67.199997,64.199997
20161016061500,143.399994,47.799998,38,53.099998,67.199997,67.199997,64.199997
20161016063000,143.399994,47.799998,38,53.900002,67.199997,67.199997,64.199997
20161016064500,143.399994,47.799998,38,53.900002,67.199997,67.199997,64.199997
20161016070000,141.0,47.0,38,53.900002,67.199997,67.199997,64.199997
20161016071500,142.800003,47.600001,38,53.900002,67.199997,67.199997,64.199997
20161016073000,142.800003,47.600001,38,53.900002,67.199997,67.199997,64.199997
20161016074500,142.800003,47.600001,38,53.900002,67.300003,67.199997,64.199997
20161016080000,142.800003,47.600001,38,53.900002,67.199997,67.199997,64.199997
20161016081500,141.0,47.0,38,53.900002,67.199997,67.199997,64.199997
20161016083000,141.0,47.0,38,53.900002,67.199997,67.199997,64.199997
20161016084500,139.199997,46.399999,38,53.900002,67.300003,67.199997,64.199997
20161016090000,142.199997,47.399999,38,53.900002,67.300003,67.199997,64.199997
20161016091500,142.199997,47.399999,38,53.900002,67.400002,67.199997,64.199997
20161016093000,139.800003,46.600001,38,55.0,67.400002,67.199997,64.199997
20161016094500,139.800003,46.600001,38,54.299999,67.400002,67.199997,64.199997
20161016100000,139.800003,46.600001,38,54.299999,67.400002,67.199997,64.199997
20161016101500,139.800003,46.600001,39,54.299999,67.5,67.199997,64.199997
20161016103000,168.0,56.0,43,54.299999,67.599998,67.199997,64.199997
20161016104500,186.0,62.0,46,54.299999,67.599998,67.199997,64.199997
20161016110000,212.399994,70.799998,49,54.299999,67.699997,67.199997,64.199997
20161016111500,235.199997,78.399999,52,54.299999,67.699997,67.199997,64.199997
20161016113000,235.199997,78.399999,52,54.299999,67.300003,67.199997,64.199997
20161016114500,235.199997,78.399999,52,54.299999,67.199997,67.199997,64.199997
20161016120000,239.399994,79.799998,52,54.299999,67.099998,67.199997,64.199997
20161016121500,235.199997,78.399999,52,54.299999,67.099998,67.199997,64.199997
20161016123000,235.199997,78.399999,52,54.299999,67.099998,67.199997,64.199997
20161016124500,231.600006,77.200002,52,54.299999,67.099998,67.199997,64.199997
20161016130000,235.199997,78.399999,52,54.299999,67.099998,67.199997,64.199997
20161016131500,235.199997,78.399999,52,54.299999,66.900002,67.199997,64.199997
20161016133000,227.399994,75.799998,51,54.299999,66.900002,67.199997,64.199997
20161016134500,220.199997,73.399999,49,54.299999,66.900002,67.199997,64.199997
20161016140000,216.0,72.0,49,54.299999,67.199997,67.199997,64.199997
20161016141500,216.0,72.0,49,54.299999,67.400002,67.199997,64.199997
20161016143000,216.0,72.0,49,54.299999,67.300003,67.199997,64.199997
20161016144500,216.0,72.0,49,53.5,67.199997,67.199997,64.199997
20161016150000,216.0,72.0,49,53.5,67.099998,67.199997,64.199997
20161016151500,216.0,72.0,49,53.5,67.099998,67.199997,64.199997
20161016153000,212.399994,70.799998,49,53.5,67.199997,67.199997,64.199997
20161016154500,216.0,72.0,49,53.5,67.199997,67.199997,64.199997
20161016160000,216.0,72.0,49,53.5,67.199997,67.199997,64.199997
20161016161500,212.399994,70.799998,49,53.5,67.099998,67.199997,64.199997
20161016163000,212.399994,70.799998,49,53.5,67.099998,67.199997,64.199997
20161016164500,216.0,72.0,49,53.5,67.199997,67.199997,64.199997
20161016170000,216.0,72.0,49,53.5,67.199997,67.199997,64.199997
20161016171500,220.199997,73.399999,49,53.5,67.099998,67.199997,64.199997
20161016173000,216.0,72.0,49,53.5,67.099998,67.199997,64.199997
20161016174500,216.0,72.0,49,53.5,67.099998,67.199997,64.199997
20161016180000,216.0,72.0,49,53.5,67.199997,67.199997,64.199997
20161016181500,216.0,72.0,49,53.5,67.199997,67.199997,64.199997
20161016183000,216.0,72.0,49,54.200001,67.099998,67.199997,64.199997
20161016184500,216.0,72.0,49,54.200001,67.099998,67.199997,64.199997
20161016190000,212.399994,70.799998,49,53.5,67.099998,67.199997,64.199997
20161016191500,212.399994,70.799998,49,54.099998,67.199997,67.199997,64.199997
20161016193000,212.399994,70.799998,49,54.099998,67.199997,67.199997,64.199997
20161016194500,212.399994,70.799998,49,54.099998,67.199997,67.199997,64.199997
20161016200000,212.399994,70.799998,49,54.099998,67.199997,67.199997,64.199997
20161016201500,212.399994,70.799998,49,54.099998,67.199997,67.199997,64.199997
20161016203000,212.399994,70.799998,49,54.099998,67.300003,67.199997,64.199997
20161016204500,216.0,72.0,49,54.099998,67.300003,67.199997,64.199997
20161016210000,212.399994,70.799998,49,54.099998,67.199997,67.199997,64.199997
20161016211500,212.399994,70.799998,49,54.099998,67.199997,67.199997,64.199997
20161016213000,212.399994,70.799998,49,54.099998,67.199997,67.199997,64.199997
20161016214500,207.600006,69.200002,49,54.099998,67.400002,67.199997,64.199997
20161016220000,212.399994,70.799998,49,54.099998,67.300003,67.199997,64.199997
20161016221500,212.399994,70.799998,49,54.099998,67.300003,67.199997,64.199997
20161016223000,212.399994,70.799998,49,54.099998,67.300003,67.199997,64.199997
20161016224500,212.399994,70.799998,49,54.099998,67.300003,67.199997,64.199997
20161016230000,212.399994,70.799998,49,54.099998,67.400002,67.199997,64.199997
20161016231500,212.399994,70.799998,49,54.099998,67.300003,67.199997,64.199997
20161016233000,212.399994,70.799998,49,54.099998,67.199997,67.199997,64.199997
20161016234500,212.399994,70.799998,49,54.099998,67.199997,67.199997,64.199997
20161017000000,212.399994,70.799998,49,54.700001,67.300003,67.199997,64.199997
20161017001500,227.399994,75.799998,52,54.700001,67.5,67.199997,64.199997
20161017003000,239.399994,79.799998,53,53.900002,67.400002,67.199997,64.199997
20161017004500,239.399994,79.799998,53,53.900002,67.199997,67.199997,64.199997
20161017010000,235.199997,78.399999,53,53.900002,67.099998,67.199997,64.199997
20161017011500,235.199997,78.399999,53,53.900002,66.900002,67.199997,64.199997
20161017013000,223.800003,74.600001,50,53.900002,66.900002,67.199997,64.199997
20161017014500,220.199997,73.399999,49,53.900002,66.800003,67.199997,64.199997
20161017020000,203.399994,67.799998,48,53.900002,66.800003,67.199997,64.199997
20161017021500,188.399994,62.799998,45,53.900002,66.800003,67.199997,64.199997
20161017023000,176.399994,58.799998,43,53.900002,66.800003,67.199997,64.199997
20161017024500,169.800003,56.600001,42,53.900002,66.900002,67.199997,64.199997
20161017030000,169.800003,56.600001,42,53.900002,66.900002,67.199997,64.199997
20161017031500,163.199997,54.399999,42,53.900002,66.900002,67.199997,64.199997
20161017033000,155.399994,51.799998,40,53.900002,66.900002,67.199997,64.199997
20161017034500,155.399994,51.799998,40,53.900002,66.900002,67.199997,64.199997
20161017040000,159.600006,53.200002,40,53.900002,67.0,67.199997,64.199997
20161017041500,154.800003,51.600001,40,53.900002,67.099998,67.199997,64.199997
20161017043000,157.800003,52.600001,40,53.900002,67.0,67.199997,64.199997
20161017044500,157.800003,52.600001,40,53.900002,66.900002,67.199997,64.199997
20161017050000,150.0,50.0,39,53.900002,66.900002,67.199997,64.199997
20161017051500,150.0,50.0,39,53.900002,67.099998,67.199997,64.199997
20161017053000,150.0,50.0,39,53.900002,67.099998,67.199997,64.199997
20161017054500,148.199997,49.399999,39,54.700001,67.099998,67.199997,64.199997
20161017060000,148.199997,49.399999,39,54.700001,67.099998,67.199997,64.199997
20161017061500,148.199997,49.399999,39,54.700001,67.099998,67.199997,64.199997
20161017063000,148.199997,49.399999,39,54.700001,67.199997,67.199997,64.199997
20161017064500,148.199997,49.399999,39,54.700001,67.400002,67.199997,64.199997
20161017070000,148.199997,49.399999,39,54.700001,67.400002,67.199997,64.199997
20161017071500,167.399994,55.799998,43,54.700001,67.599998,67.199997,64.199997
20161017073000,171.600006,57.200002,44,54.700001,67.400002,67.199997,64.199997
20161017074500,171.600006,57.200002,44,54.700001,67.400002,67.199997,64.199997
20161017080000,171.600006,57.200002,44,53.5,67.400002,67.199997,64.199997
20161017081500,171.600006,57.200002,44,54.299999,67.400002,67.199997,64.199997
20161017083000,171.600006,57.200002,44,54.299999,67.5,67.199997,64.199997
20161017084500,169.199997,56.399999,44,54.299999,67.400002,67.199997,64.199997
20161017090000,174.0,58.0,44,54.299999,67.5,67.199997,64.199997
20161017091500,171.0,57.0,44,54.299999,67.400002,67.199997,64.199997
20161017093000,174.0,58.0,44,54.299999,67.400002,67.199997,64.199997
20161017094500,171.0,57.0,44,54.299999,67.400002,67.199997,64.199997
20161017100000,174.600006,58.200002,44,54.299999,67.400002,67.199997,64.199997
20161017101500,169.800003,56.600001,44,54.299999,67.400002,67.199997,64.199997
20161017103000,173.399994,57.799998,44,54.299999,67.400002,67.199997,64.199997
20161017104500,173.399994,57.799998,44,54.299999,67.5,67.199997,64.199997
20161017110000,180.0,60.0,45,54.299999,67.5,67.199997,64.199997
20161017111500,186.0,62.0,46,54.299999,67.300003,67.199997,64.199997
20161017113000,186.0,62.0,46,54.299999,67.300003,67.199997,64.199997
20161017114500,186.0,62.0,46,54.299999,67.5,67.199997,64.199997
20161017120000,203.399994,67.799998,48,54.299999,67.400002,67.199997,64.199997
20161017121500,203.399994,67.799998,48,54.299999,67.400002,67.199997,64.199997
20161017123000,203.399994,67.799998,48,54.299999,67.400002,67.199997,64.199997
20161017124500,199.800003,66.600001,48,53.5,67.300003,67.199997,64.199997
20161017130000,202.199997,67.399999,48,53.5,67.199997,67.199997,64.199997
20161017131500,202.199997,67.399999,48,54.200001,67.199997,67.199997,64.199997
20161017133000,202.199997,67.399999,48,54.200001,67.199997,67.199997,64.199997
20161017134500,202.199997,67.399999,48,54.200001,67.099998,67.199997,64.199997
20161017140000,202.199997,67.399999,48,54.200001,67.099998,67.199997,64.199997
20161017141500,194.399994,64.799998,48,54.200001,67.199997,67.199997,64.199997
20161017143000,194.399994,64.799998,48,54.200001,67.199997,67.199997,64.199997
20161017144500,194.399994,64.799998,49,54.200001,67.099998,67.199997,64.199997
20161017150000,199.199997,66.399999,49,54.200001,67.099998,67.199997,64.199997
20161017151500,199.199997,66.399999,49,54.200001,67.099998,67.199997,64.199997
20161017153000,199.199997,66.399999,49,53.5,67.199997,67.199997,64.199997
20161017154500,199.199997,66.399999,49,53.5,67.099998,67.199997,64.199997
20161017160000,199.199997,66.399999,49,53.5,67.099998,67.199997,64.199997
20161017161500,203.399994,67.799998,49,53.5,67.0,67.199997,64.199997
20161017163000,203.399994,67.799998,49,53.5,66.900002,67.199997,64.199997
20161017164500,203.399994,67.799998,49,53.5,67.099998,67.199997,64.199997
20161017170000,203.399994,67.799998,49,53.5,67.099998,67.199997,64.199997
20161017171500,207.600006,69.200002,49,53.5,66.900002,67.199997,64.199997
20161017173000,193.199997,64.399999,45,53.5,66.900002,67.199997,64.199997
20161017174500,0.0,0.0,8,54.299999,67.099998,68.900002,65.900002
20161017180000,0.0,0.0,0,58.700001,67.099998,69.0,66.0
20161017181500,0.0,0.0,0,60.299999,67.199997,69.0,66.0
20161017183000,0.0,0.0,0,61.099998,67.199997,69.0,66.0
20161017184500,0.0,0.0,0,61.900002,67.300003,69.0,66.0
20161017190000,0.0,0.0,0,62.799999,67.400002,69.0,66.0
20161017191500,0.0,0.0,0,62.799999,67.599998,69.0,66.0
20161017193000,0.0,0.0,0,62.799999,67.599998,69.0,66.0
20161017194500,0.0,0.0,0,63.599998,67.699997,69.0,66.0
20161017200000,0.0,0.0,0,63.599998,67.699997,69.0,66.0
20161017201500,0.0,0.0,0,63.599998,67.800003,69.0,66.0
20161017203000,0.0,0.0,0,63.599998,67.900002,69.0,66.0
20161017204500,0.0,0.0,0,63.599998,67.900002,69.0,66.0
20161017210000,0.0,0.0,0,63.599998,68.099998,69.0,66.0
20161017211500,0.0,0.0,0,63.599998,68.199997,69.0,66.0
20161017213000,0.0,0.0,0,63.599998,68.199997,69.0,66.0
20161017214500,0.0,0.0,0,63.599998,68.300003,69.0,66.0
20161017220000,0.0,0.0,0,64.300003,68.300003,69.0,66.0
20161017221500,0.0,0.0,0,64.300003,68.199997,69.0,66.0
20161017223000,309.0,103.0,61,54.299999,69.199997,61.299999,58.299999
20161017224500,309.0,103.0,61,54.299999,68.599998,61.299999,58.299999
20161017230000,309.0,103.0,61,54.299999,68.199997,61.299999,58.299999
20161017231500,309.0,103.0,61,54.299999,67.800003,61.299999,58.299999
20161017233000,303.0,101.0,61,54.299999,67.599998,61.299999,58.299999
20161017234500,303.0,101.0,61,54.299999,67.300003,61.299999,58.299999
20161018000000,303.0,101.0,61,54.299999,67.099998,61.299999,58.299999
20161018001500,303.0,101.0,61,54.299999,66.800003,61.400002,58.400002
20161018003000,297.0,99.0,61,54.299999,66.699997,61.400002,58.400002
20161018004500,300.0,100.0,61,54.299999,66.599998,61.400002,58.400002
20161018010000,303.0,101.0,61,54.299999,66.5,61.400002,58.400002
20161018011500,303.0,101.0,61,54.299999,66.400002,61.400002,58.400002
20161018013000,303.0,101.0,61,54.299999,66.300003,61.400002,58.400002
20161018014500,303.0,101.0,61,54.299999,66.099998,61.400002,58.400002
20161018020000,303.0,101.0,61,54.299999,66.099998,61.400002,58.400002
20161018021500,303.0,101.0,61,54.299999,66.099998,61.400002,58.400002
20161018023000,303.0,101.0,61,53.5,65.800003,61.400002,58.400002
20161018024500,303.0,101.0,61,53.5,65.800003,61.400002,58.400002
20161018030000,303.0,101.0,61,53.5,65.699997,61.400002,58.400002
20161018031500,303.0,101.0,61,53.5,65.599998,61.400002,58.400002
20161018033000,303.0,101.0,61,53.5,65.599998,61.400002,58.400002
20161018034500,303.0,101.0,61,53.5,65.5,61.400002,58.400002
20161018040000,303.0,101.0,61,53.5,65.300003,61.400002,58.400002
20161018041500,303.0,101.0,61,52.700001,65.300003,61.400002,58.400002
20161018043000,303.0,101.0,61,52.700001,65.199997,61.400002,58.400002
20161018044500,303.0,101.0,61,52.700001,65.199997,61.400002,58.400002
20161018050000,303.0,101.0,61,52.700001,65.099998,61.400002,58.400002
20161018051500,303.0,101.0,61,52.700001,65.0,61.400002,58.400002
20161018053000,309.0,103.0,61,52.700001,64.900002,61.400002,58.400002
20161018054500,309.0,103.0,61,52.700001,64.800003,61.400002,58.400002
20161018060000,309.0,103.0,61,52.700001,64.800003,61.400002,58.400002
20161018061500,309.0,103.0,61,52.700001,64.800003,61.400002,58.400002
20161018063000,309.0,103.0,61,52.700001,64.699997,61.400002,58.400002
20161018064500,309.0,103.0,61,52.700001,64.699997,61.400002,58.400002
20161018070000,303.0,101.0,61,52.700001,64.599998,61.400002,58.400002
20161018071500,0.0,0.0,0,56.700001,65.400002,67.199997,64.199997
20161018073000,0.0,0.0,0,58.700001,65.699997,67.199997,64.199997
20161018074500,0.0,0.0,0,59.5,66.0,67.199997,64.199997
20161018080000,0.0,0.0,1,59.5,66.199997,67.199997,64.199997
20161018081500,0.0,0.0,0,60.700001,66.300003,67.199997,64.199997
20161018083000,0.0,0.0,1,60.700001,66.5,67.199997,64.199997
20161018084500,0.0,0.0,1,61.599998,66.699997,67.199997,64.199997
20161018090000,0.0,0.0,0,61.599998,66.699997,67.199997,64.199997
20161018091500,0.0,0.0,0,61.599998,66.800003,67.199997,64.199997
20161018093000,0.0,0.0,0,62.299999,66.800003,67.199997,64.199997
20161018094500,0.0,0.0,1,62.299999,67.0,67.199997,64.199997
20161018100000,0.0,0.0,1,62.299999,67.099998,67.199997,64.199997
20161018101500,0.0,0.0,1,62.299999,67.300003,67.199997,64.199997
20161018103000,0.0,0.0,1,62.299999,67.400002,67.199997,64.199997
20161018104500,0.0,0.0,2,62.299999,67.400002,67.199997,64.199997
20161018110000,0.0,0.0,2,62.299999,67.400002,67.199997,64.199997
20161018111500,0.0,0.0,3,62.299999,67.400002,67.300003,64.300003
20161018113000,0.0,0.0,3,62.299999,67.400002,67.300003,64.300003
20161018114500,0.0,0.0,3,62.299999,67.5,67.400002,64.400002
20161018120000,0.0,0.0,3,62.299999,67.599998,67.699997,64.699997
20161018121500,0.0,0.0,3,62.299999,67.699997,67.800003,64.800003
20161018123000,0.0,0.0,3,62.299999,67.699997,67.800003,64.800003
20161018124500,0.0,0.0,3,62.299999,67.699997,67.800003,64.800003
20161018130000,0.0,0.0,3,62.299999,67.699997,67.800003,64.800003
20161018131500,0.0,0.0,3,62.299999,67.699997,67.800003,64.800003
20161018133000,0.0,0.0,3,62.299999,67.699997,67.800003,64.800003
20161018134500,0.0,0.0,3,62.299999,67.800003,67.800003,64.800003
20161018140000,0.0,0.0,3,62.299999,67.800003,67.800003,64.800003
20161018141500,0.0,0.0,3,63.200001,67.800003,67.800003,64.800003
20161018143000,0.0,0.0,3,63.200001,67.900002,67.800003,64.800003
20161018144500,0.0,0.0,3,63.200001,67.900002,67.800003,64.800003
20161018150000,0.0,0.0,3,63.200001,67.900002,67.800003,64.800003
20161018151500,0.0,0.0,3,63.200001,68.0,67.800003,64.800003
20161018153000,0.0,0.0,5,63.200001,68.099998,67.800003,64.800003
20161018154500,0.0,0.0,7,63.200001,68.099998,67.800003,64.800003
20161018160000,0.0,0.0,9,63.200001,68.099998,67.800003,64.800003
20161018161500,63.599998,21.199999,29,56.200001,68.199997,67.800003,64.800003
20161018163000,73.199997,24.399999,31,55.200001,68.199997,67.800003,64.800003
20161018164500,91.800003,30.600001,33,55.200001,68.199997,67.800003,64.800003
20161018170000,102.599998,34.199999,35,55.200001,68.199997,67.800003,64.800003
20161018171500,123.0,41.0,37,54.299999,68.199997,67.800003,64.800003
20161018173000,133.800003,44.600001,39,54.299999,68.199997,67.800003,64.800003
20161018174500,195.600006,65.200002,46,54.299999,68.699997,67.800003,64.800003
20161018180000,242.399994,80.799998,53,53.5,68.599998,67.800003,64.800003
20161018181500,273.0,91.0,57,53.5,68.400002,67.800003,64.800003
20161018183000,288.600006,96.200002,58,53.5,68.099998,67.800003,64.800003
20161018184500,276.0,92.0,57,53.5,68.0,67.800003,64.800003
20161018190000,273.0,91.0,56,53.5,67.900002,67.800003,64.800003
20161018191500,276.0,92.0,56,53.5,67.800003,67.800003,64.800003
20161018193000,276.0,92.0,56,53.5,67.699997,67.800003,64.800003
20161018194500,276.0,92.0,56,53.5,67.599998,67.800003,64.800003
20161018200000,270.0,90.0,56,53.5,67.5,67.800003,64.800003
20161018201500,263.399994,87.799998,55,53.5,67.599998,67.800003,64.800003
20161018203000,263.399994,87.799998,55,53.5,67.599998,67.800003,64.800003
20161018204500,246.0,82.0,52,54.299999,67.400002,67.800003,64.800003
20161018210000,239.399994,79.799998,51,54.299999,67.400002,67.800003,64.800003
20161018211500,223.800003,74.600001,49,54.299999,67.5,67.800003,64.800003
20161018213000,220.199997,73.399999,48,54.299999,67.599998,67.800003,64.800003
20161018214500,216.0,72.0,48,54.299999,67.599998,67.800003,64.800003
20161018220000,216.0,72.0,48,54.299999,67.599998,67.800003,64.800003
20161018221500,220.199997,73.399999,48,54.299999,67.599998,67.699997,64.699997
20161018223000,216.0,72.0,48,54.299999,67.599998,67.800003,64.800003
20161018224500,216.0,72.0,48,54.299999,67.599998,67.699997,64.699997
20161018230000,216.0,72.0,48,56.299999,67.599998,67.699997,64.699997
20161018231500,216.0,72.0,48,55.200001,67.699997,67.599998,64.599998
20161018233000,212.399994,70.799998,48,53.900002,67.5,67.599998,64.599998
20161018234500,212.399994,70.799998,48,53.900002,67.400002,67.699997,64.699997
20161019000000,216.0,72.0,48,53.900002,67.400002,67.599998,64.599998
20161019001500,216.0,72.0,48,53.900002,67.300003,67.599998,64.599998
20161019003000,216.0,72.0,48,55.900002,67.300003,67.599998,64.599998
20161019004500,207.600006,69.200002,47,53.400002,67.199997,67.5,64.5
20161019010000,186.0,62.0,44,54.299999,67.099998,67.5,64.5
20161019011500,180.0,60.0,43,53.5,67.199997,67.5,64.5
20161019013000,178.199997,59.399999,44,54.700001,67.199997,67.599998,64.599998
20161019014500,184.199997,61.399999,45,53.900002,67.199997,67.400002,64.400002
20161019020000,184.199997,61.399999,44,53.900002,67.099998,67.400002,64.400002
20161019021500,177.600006,59.200002,43,53.900002,67.099998,67.400002,64.400002
20161019023000,169.800003,56.600001,42,54.799999,67.199997,67.400002,64.400002
20161019024500,169.800003,56.600001,42,54.799999,67.199997,67.400002,64.400002
20161019030000,169.800003,56.600001,42,53.900002,67.199997,67.400002,64.400002
20161019031500,169.800003,56.600001,42,56.599998,67.199997,67.400002,64.400002
20161019033000,169.800003,56.600001,42,53.5,67.199997,67.300003,64.300003
20161019034500,169.800003,56.600001,42,53.5,67.199997,67.400002,64.400002
20161019040000,169.800003,56.600001,42,53.5,67.099998,67.300003,64.300003
20161019041500,169.800003,56.600001,42,54.700001,67.099998,67.400002,64.400002
20161019043000,169.800003,56.600001,42,53.5,67.099998,67.300003,64.300003
20161019044500,169.800003,56.600001,42,53.5,67.199997,67.300003,64.300003
20161019050000,169.800003,56.600001,42,53.5,67.099998,67.300003,64.300003
20161019051500,169.800003,56.600001,42,55.0,67.099998,67.300003,64.300003
20161019053000,169.800003,56.600001,42,55.0,67.099998,67.300003,64.300003
20161019054500,169.800003,56.600001,42,53.900002,67.099998,67.300003,64.300003
20161019060000,172.800003,57.600001,42,55.099998,67.099998,67.300003,64.300003
20161019061500,172.800003,57.600001,42,53.900002,67.099998,67.300003,64.300003
20161019063000,166.199997,55.399999,42,53.900002,67.0,67.300003,64.300003
20161019064500,163.199997,54.399999,41,53.900002,67.099998,67.300003,64.300003
20161019070000,163.199997,54.399999,41,54.700001,67.099998,67.300003,64.300003
20161019071500,163.199997,54.399999,41,54.700001,67.300003,67.300003,64.300003
20161019073000,161.399994,53.799998,41,54.700001,67.199997,67.300003,64.300003
20161019074500,165.0,55.0,41,54.700001,67.199997,67.300003,64.300003
20161019080000,165.0,55.0,41,54.700001,67.300003,67.300003,64.300003
20161019081500,165.0,55.0,41,54.700001,67.400002,67.300003,64.300003
20161019083000,165.0,55.0,41,54.700001,67.5,67.400002,64.400002
20161019084500,168.600006,56.200002,41,54.700001,67.400002,67.300003,64.300003
20161019090000,165.600006,55.200002,41,53.900002,67.400002,67.300003,64.300003
20161019091500,163.800003,54.600001,41,55.099998,67.5,67.300003,64.300003
20161019093000,163.800003,54.600001,41,54.299999,67.599998,67.400002,64.400002
20161019094500,192.0,64.0,46,54.299999,67.900002,67.300003,64.300003
20161019100000,223.800003,74.600001,50,54.299999,67.800003,67.300003,64.300003
20161019101500,273.0,91.0,57,54.299999,68.0,67.300003,64.300003
20161019103000,273.0,91.0,57,54.299999,67.400002,67.300003,64.300003
20161019104500,270.0,90.0,57,54.299999,67.099998,67.300003,64.300003
20161019110000,253.199997,84.399999,54,54.299999,66.900002,67.300003,64.300003
20161019111500,239.399994,79.799998,52,54.299999,66.900002,67.300003,64.300003
20161019113000,223.800003,74.600001,50,54.299999,67.0,67.300003,64.300003
