PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161019114500,220.199997,73.399999,49,54.299999,66.900002,67.300003,64.300003
20161019120000,216.0,72.0,49,54.299999,67.199997,67.300003,64.300003
20161019121500,220.199997,73.399999,49,54.299999,67.400002,67.300003,64.300003
20161019123000,220.199997,73.399999,49,54.299999,67.400002,67.300003,64.300003
20161019124500,220.199997,73.399999,49,54.299999,67.199997,67.300003,64.300003
20161019130000,220.199997,73.399999,49,54.299999,67.099998,67.300003,64.300003
20161019131500,220.199997,73.399999,49,54.299999,67.099998,67.300003,64.300003
20161019133000,207.600006,69.200002,48,53.5,67.0,67.300003,64.300003
20161019134500,282.600006,94.200002,58,53.5,66.800003,64.800003,61.799999
20161019140000,291.0,97.0,59,53.5,66.599998,64.800003,61.799999
20161019141500,294.600006,98.200002,59,53.5,66.800003,64.800003,61.799999
20161019143000,294.600006,98.200002,59,53.5,66.599998,64.800003,61.799999
20161019144500,294.600006,98.200002,59,53.5,66.400002,64.800003,61.799999
20161019150000,288.600006,96.200002,59,54.299999,66.300003,64.900002,61.900002
20161019151500,288.600006,96.200002,59,54.299999,66.300003,64.900002,61.900002
20161019153000,294.600006,98.200002,59,53.5,66.300003,64.900002,61.900002
20161019154500,0.0,0.0,8,54.299999,66.400002,68.400002,65.400002
20161019160000,0.0,0.0,0,58.700001,66.699997,68.400002,65.400002
20161019161500,0.0,0.0,0,60.299999,66.800003,68.400002,65.400002
20161019163000,0.0,0.0,0,61.099998,66.900002,68.400002,65.400002
20161019164500,0.0,0.0,0,61.099998,67.099998,68.400002,65.400002
20161019170000,0.0,0.0,0,61.900002,67.199997,68.400002,65.400002
20161019171500,0.0,0.0,0,61.900002,67.199997,68.400002,65.400002
20161019173000,0.0,0.0,0,61.900002,67.300003,68.400002,65.400002
20161019174500,0.0,0.0,0,61.900002,67.400002,68.400002,65.400002
20161019180000,0.0,0.0,0,62.799999,67.5,68.400002,65.400002
20161019181500,0.0,0.0,0,62.799999,67.599998,68.400002,65.400002
20161019183000,0.0,0.0,0,62.799999,67.599998,68.400002,65.400002
20161019184500,0.0,0.0,0,62.799999,67.699997,68.400002,65.400002
20161019190000,0.0,0.0,0,62.799999,67.699997,68.400002,65.400002
20161019191500,0.0,0.0,0,62.799999,67.699997,68.400002,65.400002
20161019193000,0.0,0.0,0,62.799999,67.699997,68.400002,65.400002
20161019194500,0.0,0.0,0,62.799999,67.800003,68.400002,65.400002
20161019200000,0.0,0.0,0,62.799999,67.800003,68.400002,65.400002
20161019201500,0.0,0.0,0,62.799999,67.800003,68.400002,65.400002
20161019203000,0.0,0.0,0,62.799999,67.900002,68.400002,65.400002
20161019204500,0.0,0.0,0,62.799999,67.900002,68.400002,65.400002
20161019210000,0.0,0.0,0,62.799999,67.900002,68.400002,65.400002
20161019211500,0.0,0.0,0,62.799999,68.0,68.400002,65.400002
20161019213000,0.0,0.0,0,62.799999,68.099998,68.400002,65.400002
20161019214500,0.0,0.0,0,62.799999,68.099998,68.400002,65.400002
20161019220000,0.0,0.0,1,62.799999,68.199997,68.400002,65.400002
20161019221500,0.0,0.0,1,62.799999,68.199997,68.400002,65.400002
20161019223000,306.0,102.0,61,53.5,69.199997,62.799999,59.799999
20161019224500,306.0,102.0,61,53.5,68.400002,62.799999,59.799999
20161019230000,306.0,102.0,61,53.5,67.900002,62.799999,59.799999
20161019231500,306.0,102.0,61,53.5,67.599998,62.799999,59.799999
20161019233000,306.0,102.0,60,54.5,67.400002,62.799999,59.799999
20161019234500,300.0,100.0,60,54.5,67.099998,62.799999,59.799999
20161020000000,303.0,101.0,60,53.5,67.099998,62.799999,59.799999
20161020001500,303.0,101.0,60,53.5,66.699997,62.799999,59.799999
20161020003000,303.0,101.0,60,54.700001,66.599998,62.799999,59.799999
20161020004500,303.0,101.0,60,54.700001,66.400002,62.799999,59.799999
20161020010000,303.0,101.0,60,53.5,66.300003,62.799999,59.799999
20161020011500,303.0,101.0,60,55.900002,66.199997,62.799999,59.799999
20161020013000,303.0,101.0,60,54.700001,66.099998,62.799999,59.799999
20161020014500,303.0,101.0,60,54.700001,66.0,62.799999,59.799999
20161020020000,303.0,101.0,60,53.5,65.900002,62.799999,59.799999
20161020021500,303.0,101.0,60,55.599998,66.0,62.799999,59.799999
20161020023000,303.0,101.0,60,54.400002,65.800003,62.799999,59.799999
20161020024500,303.0,101.0,60,54.400002,65.800003,62.799999,59.799999
20161020030000,303.0,101.0,60,53.5,65.699997,62.799999,59.799999
20161020031500,303.0,101.0,60,53.5,65.599998,62.799999,59.799999
20161020033000,303.0,101.0,60,54.299999,65.5,62.799999,59.799999
20161020034500,303.0,101.0,60,54.299999,65.400002,62.799999,59.799999
20161020040000,303.0,101.0,60,53.5,65.300003,62.799999,59.799999
20161020041500,303.0,101.0,60,52.700001,65.300003,62.799999,59.799999
20161020043000,303.0,101.0,60,54.299999,65.300003,62.799999,59.799999
20161020044500,303.0,101.0,60,54.299999,65.199997,62.799999,59.799999
20161020050000,303.0,101.0,60,53.5,65.199997,62.799999,59.799999
20161020051500,303.0,101.0,60,53.5,65.099998,62.799999,59.799999
20161020053000,303.0,101.0,60,53.5,65.199997,62.799999,59.799999
20161020054500,303.0,101.0,60,53.5,65.099998,62.799999,59.799999
20161020060000,303.0,101.0,60,53.5,65.099998,62.799999,59.799999
20161020061500,303.0,101.0,60,53.5,65.0,62.799999,59.799999
20161020063000,303.0,101.0,60,53.5,65.0,62.799999,59.799999
20161020064500,303.0,101.0,60,54.299999,64.900002,62.799999,59.799999
20161020070000,303.0,101.0,60,54.299999,64.900002,62.799999,59.799999
20161020071500,303.0,101.0,60,54.299999,64.900002,62.799999,59.799999
20161020073000,216.0,72.0,49,53.5,65.199997,64.400002,61.400002
20161020074500,270.0,90.0,56,53.5,65.300003,64.300003,61.299999
20161020080000,291.0,97.0,59,53.5,65.099998,64.300003,61.299999
20161020081500,235.199997,78.399999,51,54.299999,65.199997,64.800003,61.799999
20161020083000,246.0,82.0,53,54.299999,65.199997,64.800003,61.799999
20161020084500,273.0,91.0,57,53.5,65.099998,64.800003,61.799999
20161020090000,288.600006,96.200002,60,53.5,65.199997,64.300003,61.299999
20161020091500,276.0,92.0,57,54.299999,65.099998,64.800003,61.799999
20161020093000,270.0,90.0,57,54.299999,65.199997,64.800003,61.799999
20161020094500,285.0,95.0,59,54.299999,65.199997,64.800003,61.799999
20161020100000,294.600006,98.200002,61,53.5,65.300003,64.800003,61.799999
20161020101500,259.799988,86.599996,56,53.5,65.300003,64.800003,61.799999
20161020103000,276.0,92.0,58,53.5,65.199997,64.300003,61.299999
20161020104500,291.0,97.0,60,54.299999,65.099998,64.300003,61.299999
20161020110000,282.600006,94.200002,59,54.299999,65.099998,64.699997,61.700001
20161020111500,294.600006,98.200002,60,54.299999,65.099998,64.300003,61.299999
20161020113000,266.399994,88.799998,57,54.299999,65.199997,64.800003,61.799999
20161020114500,291.0,97.0,60,54.299999,65.199997,64.800003,61.799999
20161020120000,266.399994,88.799998,57,54.299999,65.099998,64.800003,61.799999
20161020121500,270.0,90.0,57,54.299999,65.199997,64.300003,61.299999
20161020123000,273.0,91.0,58,53.5,65.599998,64.800003,61.799999
20161020124500,297.0,99.0,61,53.5,65.699997,64.800003,61.799999
20161020130000,297.0,99.0,61,53.5,65.900002,64.800003,61.799999
20161020131500,303.0,101.0,61,53.5,65.400002,64.800003,61.799999
20161020133000,294.600006,98.200002,61,53.5,65.199997,64.800003,61.799999
20161020134500,300.0,100.0,61,53.5,65.099998,64.800003,61.799999
20161020140000,300.0,100.0,61,53.5,65.099998,64.599998,61.599998
20161020141500,297.0,99.0,61,53.5,65.199997,64.300003,61.299999
20161020143000,300.0,100.0,61,53.5,65.300003,64.300003,61.299999
20161020144500,291.0,97.0,60,53.5,65.400002,64.300003,61.299999
20161020150000,294.600006,98.200002,60,53.5,65.400002,64.300003,61.299999
20161020151500,288.600006,96.200002,60,53.5,65.599998,64.300003,61.299999
20161020153000,288.600006,96.200002,60,53.5,65.599998,64.300003,61.299999
20161020154500,288.600006,96.200002,60,53.5,65.599998,64.300003,61.299999
20161020160000,294.600006,98.200002,60,53.5,65.400002,64.300003,61.299999
20161020161500,270.0,90.0,57,53.5,65.5,64.300003,61.299999
20161020163000,291.0,97.0,59,53.5,65.400002,64.300003,61.299999
20161020164500,294.600006,98.200002,59,53.5,65.5,64.300003,61.299999
20161020170000,273.0,91.0,57,54.700001,65.5,64.199997,61.200001
20161020171500,285.0,95.0,59,53.400002,65.599998,64.199997,61.200001
20161020173000,297.0,99.0,60,53.400002,65.5,64.300003,61.299999
20161020174500,300.0,100.0,60,53.400002,65.5,64.300003,61.299999
20161020180000,300.0,100.0,60,53.400002,65.5,64.300003,61.299999
20161020181500,297.0,99.0,59,53.400002,65.400002,64.300003,61.299999
20161020183000,297.0,99.0,59,53.400002,65.5,64.300003,61.299999
20161020184500,297.0,99.0,59,54.299999,65.599998,64.300003,61.299999
20161020190000,297.0,99.0,59,54.299999,65.599998,64.300003,61.299999
20161020191500,297.0,99.0,59,54.299999,65.599998,64.300003,61.299999
20161020193000,297.0,99.0,59,54.299999,65.599998,64.300003,61.299999
20161020194500,297.0,99.0,59,54.299999,65.5,64.300003,61.299999
20161020200000,300.0,100.0,59,54.299999,65.599998,64.300003,61.299999
20161020201500,294.600006,98.200002,59,54.299999,65.599998,64.300003,61.299999
20161020203000,294.600006,98.200002,59,54.299999,65.599998,64.300003,61.299999
20161020204500,294.600006,98.200002,59,53.5,65.599998,64.300003,61.299999
20161020210000,294.600006,98.200002,59,53.5,65.5,64.300003,61.299999
20161020211500,294.600006,98.200002,58,54.299999,65.5,64.300003,61.299999
20161020213000,294.600006,98.200002,58,54.299999,65.599998,64.300003,61.299999
20161020214500,294.600006,98.200002,58,54.299999,65.599998,64.300003,61.299999
20161020220000,288.600006,96.200002,58,53.5,65.599998,64.300003,61.299999
20161020221500,294.600006,98.200002,58,53.5,65.599998,64.300003,61.299999
20161020223000,294.600006,98.200002,58,53.5,65.699997,64.300003,61.299999
20161020224500,291.0,97.0,58,53.5,65.699997,64.300003,61.299999
20161020230000,291.0,97.0,58,53.5,65.800003,64.300003,61.299999
20161020231500,294.600006,98.200002,58,53.5,65.599998,64.300003,61.299999
20161020233000,266.399994,88.799998,55,56.0,65.5,64.099998,61.099998
20161020234500,291.0,97.0,59,53.900002,65.5,64.0,61.0
20161021000000,291.0,97.0,58,53.900002,65.400002,64.300003,61.299999
20161021001500,294.600006,98.200002,59,54.5,65.300003,64.300003,61.299999
20161021003000,291.0,97.0,59,53.599998,65.5,64.300003,61.299999
20161021004500,294.600006,98.200002,58,53.599998,65.400002,63.700001,60.700001
20161021010000,291.0,97.0,58,53.599998,65.300003,63.799999,60.799999
20161021011500,291.0,97.0,58,52.599998,65.300003,64.300003,61.299999
20161021013000,291.0,97.0,58,52.599998,65.099998,64.300003,61.299999
20161021014500,291.0,97.0,58,52.599998,65.099998,64.300003,61.299999
20161021020000,291.0,97.0,58,52.599998,65.0,64.300003,61.299999
20161021021500,294.600006,98.200002,59,52.0,64.900002,64.300003,61.299999
20161021023000,300.0,100.0,59,52.0,64.900002,64.300003,61.299999
20161021024500,297.0,99.0,59,52.0,64.900002,64.300003,61.299999
20161021030000,297.0,99.0,59,52.0,64.699997,64.300003,61.299999
20161021031500,253.199997,84.399999,53,52.0,64.800003,64.300003,61.299999
20161021033000,266.399994,88.799998,55,51.099998,64.800003,64.300003,61.299999
20161021034500,282.600006,94.200002,57,51.099998,64.599998,64.300003,61.299999
20161021040000,291.0,97.0,58,51.099998,64.599998,63.599998,60.599998
20161021041500,297.0,99.0,59,51.099998,64.599998,63.599998,60.599998
20161021043000,297.0,99.0,59,50.299999,64.300003,63.599998,60.599998
20161021044500,300.0,100.0,59,50.299999,64.199997,63.599998,60.599998
20161021050000,300.0,100.0,59,50.299999,64.199997,63.599998,60.599998
20161021051500,297.0,99.0,59,50.299999,64.099998,63.599998,60.599998
20161021053000,297.0,99.0,59,50.299999,64.099998,63.599998,60.599998
20161021054500,297.0,99.0,59,50.299999,64.0,63.599998,60.599998
20161021060000,297.0,99.0,59,50.299999,64.0,63.599998,60.599998
20161021061500,297.0,99.0,59,50.299999,63.900002,63.599998,60.599998
20161021063000,291.0,97.0,58,50.299999,63.900002,63.599998,60.599998
20161021064500,291.0,97.0,58,50.299999,64.0,63.599998,60.599998
20161021070000,297.0,99.0,59,50.299999,64.300003,63.599998,60.599998
20161021071500,297.0,99.0,59,49.099998,64.800003,63.599998,60.599998
20161021073000,282.600006,94.200002,57,49.799999,64.400002,63.599998,60.599998
20161021074500,288.600006,96.200002,58,49.799999,64.300003,63.599998,60.599998
20161021080000,294.600006,98.200002,59,50.599998,64.599998,63.599998,60.599998
20161021081500,294.600006,98.200002,59,50.599998,64.400002,63.599998,60.599998
20161021083000,288.600006,96.200002,59,50.599998,64.300003,63.599998,60.599998
20161021084500,294.600006,98.200002,59,50.599998,64.199997,63.599998,60.599998
20161021090000,294.600006,98.200002,59,50.599998,64.099998,63.599998,60.599998
20161021091500,291.0,97.0,59,50.599998,64.199997,63.599998,60.599998
20161021093000,291.0,97.0,59,50.599998,64.199997,63.599998,60.599998
20161021094500,0.0,0.0,0,52.200001,65.0,75.699997,72.699997
20161021100000,0.0,0.0,0,56.700001,65.699997,75.699997,72.699997
20161021101500,0.0,0.0,0,58.299999,66.099998,75.699997,72.699997
20161021103000,0.0,0.0,0,58.900002,66.400002,75.699997,72.699997
20161021104500,0.0,0.0,0,58.900002,66.400002,75.699997,72.699997
20161021110000,0.0,0.0,0,59.5,66.599998,75.699997,72.699997
20161021111500,0.0,0.0,0,59.5,66.699997,75.699997,72.699997
20161021113000,0.0,0.0,0,59.5,66.800003,75.699997,72.699997
20161021114500,0.0,0.0,0,59.5,66.800003,75.699997,72.699997
20161021120000,0.0,0.0,0,60.299999,66.800003,75.699997,72.699997
20161021121500,0.0,0.0,0,60.299999,66.900002,75.699997,72.699997
20161021123000,0.0,0.0,0,60.299999,67.0,75.699997,72.699997
20161021124500,0.0,0.0,0,60.299999,67.099998,75.699997,72.699997
20161021130000,0.0,0.0,0,60.299999,67.199997,75.699997,72.699997
20161021131500,0.0,0.0,0,60.299999,67.300003,75.699997,72.699997
20161021133000,0.0,0.0,0,60.299999,67.300003,75.699997,72.699997
20161021134500,0.0,0.0,0,60.299999,67.300003,75.699997,72.699997
20161021140000,0.0,0.0,0,60.299999,67.400002,75.699997,72.699997
20161021141500,0.0,0.0,0,61.099998,67.5,75.699997,72.699997
20161021143000,0.0,0.0,0,61.099998,67.400002,75.699997,72.699997
20161021144500,0.0,0.0,0,61.099998,67.400002,75.699997,72.699997
20161021150000,0.0,0.0,0,61.099998,67.5,75.699997,72.699997
20161021151500,0.0,0.0,0,61.099998,67.5,75.699997,72.699997
20161021153000,0.0,0.0,0,61.099998,67.599998,75.699997,72.699997
20161021154500,0.0,0.0,0,61.099998,67.599998,75.699997,72.699997
20161021160000,0.0,0.0,0,61.099998,67.699997,75.699997,72.699997
20161021161500,0.0,0.0,0,61.099998,67.699997,75.699997,72.699997
20161021163000,0.0,0.0,0,61.099998,67.800003,75.699997,72.699997
20161021164500,0.0,0.0,0,61.099998,67.800003,75.699997,72.699997
20161021170000,291.0,97.0,59,49.900002,68.400002,67.199997,64.199997
20161021171500,291.0,97.0,59,49.400002,67.599998,67.199997,64.199997
20161021173000,273.0,91.0,57,49.400002,67.0,67.199997,64.199997
20161021174500,246.0,82.0,52,49.400002,66.699997,67.199997,64.199997
20161021180000,223.800003,74.600001,49,49.400002,66.699997,67.199997,64.199997
20161021181500,207.600006,69.200002,47,49.400002,66.800003,67.199997,64.199997
20161021183000,0.0,0.0,0,51.5,67.0,69.400002,66.400002
20161021184500,0.0,0.0,0,56.700001,67.199997,69.400002,66.400002
20161021190000,0.0,0.0,0,58.299999,67.400002,69.400002,66.400002
20161021191500,0.0,0.0,0,59.099998,67.400002,69.400002,66.400002
20161021193000,0.0,0.0,0,59.900002,67.400002,69.400002,66.400002
20161021194500,0.0,0.0,0,59.900002,67.5,69.400002,66.400002
20161021200000,0.0,0.0,0,59.900002,67.599998,69.400002,66.400002
20161021201500,0.0,0.0,0,60.700001,67.699997,69.400002,66.400002
20161021203000,0.0,0.0,0,60.700001,67.699997,69.400002,66.400002
20161021204500,270.0,90.0,56,48.299999,67.699997,66.599998,63.599998
20161021210000,263.399994,87.799998,55,48.299999,66.900002,66.599998,63.599998
20161021211500,242.399994,80.799998,52,48.299999,66.800003,66.599998,63.599998
20161021213000,242.399994,80.799998,52,48.299999,66.599998,66.599998,63.599998
20161021214500,246.0,82.0,52,48.299999,66.400002,66.599998,63.599998
20161021220000,227.399994,75.799998,50,48.299999,66.199997,66.599998,63.599998
20161021221500,216.0,72.0,48,48.299999,66.199997,66.599998,63.599998
20161021223000,207.600006,69.200002,47,49.0,66.199997,66.599998,63.599998
20161021224500,190.199997,63.399999,45,49.0,66.300003,66.599998,63.599998
20161021230000,194.399994,64.799998,45,49.0,66.300003,66.599998,63.599998
20161021231500,190.199997,63.399999,45,49.0,66.300003,66.599998,63.599998
20161021233000,180.600006,60.200002,43,49.0,66.300003,63.700001,60.700001
20161021234500,303.0,101.0,60,49.0,65.300003,61.400002,58.400002
20161022000000,297.0,99.0,60,47.900002,65.0,61.400002,58.400002
20161022001500,300.0,100.0,60,48.599998,64.800003,61.400002,58.400002
20161022003000,300.0,100.0,60,47.900002,64.5,61.400002,58.400002
20161022004500,300.0,100.0,60,47.900002,64.199997,61.400002,58.400002
20161022010000,300.0,100.0,60,47.900002,64.099998,61.400002,58.400002
20161022011500,288.600006,96.200002,60,47.900002,64.0,61.400002,58.400002
20161022013000,288.600006,96.200002,60,47.900002,63.900002,61.400002,58.400002
20161022014500,288.600006,96.200002,60,47.200001,63.700001,61.400002,58.400002
20161022020000,288.600006,96.200002,60,48.0,63.599998,61.299999,58.299999
20161022021500,288.600006,96.200002,60,47.5,63.599998,61.299999,58.299999
20161022023000,288.600006,96.200002,60,48.200001,63.5,61.299999,58.299999
20161022024500,288.600006,96.200002,60,47.5,63.400002,61.299999,58.299999
20161022030000,288.600006,96.200002,60,48.0,63.299999,61.299999,58.299999
20161022031500,288.600006,96.200002,60,47.200001,63.200001,61.299999,58.299999
20161022033000,294.600006,98.200002,60,48.200001,63.099998,61.299999,58.299999
20161022034500,291.0,97.0,60,47.599998,63.099998,61.299999,58.299999
20161022040000,294.600006,98.200002,60,47.599998,63.0,61.299999,58.299999
20161022041500,300.0,100.0,60,46.799999,63.0,61.299999,58.299999
20161022043000,294.600006,98.200002,60,47.900002,62.799999,61.299999,58.299999
20161022044500,294.600006,98.200002,60,47.900002,62.799999,61.299999,58.299999
20161022050000,294.600006,98.200002,60,46.799999,62.700001,61.299999,58.299999
20161022051500,294.600006,98.200002,60,47.900002,62.599998,61.299999,58.299999
20161022053000,294.600006,98.200002,60,47.900002,62.700001,61.299999,58.299999
20161022054500,294.600006,98.200002,60,46.799999,62.5,61.299999,58.299999
20161022060000,294.600006,98.200002,60,47.5,62.5,61.299999,58.299999
20161022061500,294.600006,98.200002,60,47.5,62.400002,61.299999,58.299999
20161022063000,294.600006,98.200002,60,47.5,62.400002,61.299999,58.299999
20161022064500,294.600006,98.200002,60,47.5,62.400002,61.299999,58.299999
20161022070000,294.600006,98.200002,60,47.5,62.5,61.299999,58.299999
20161022071500,294.600006,98.200002,60,47.5,62.400002,61.299999,58.299999
20161022073000,300.0,100.0,60,47.5,62.200001,61.299999,58.299999
20161022074500,297.0,99.0,60,47.5,62.200001,61.299999,58.299999
20161022080000,297.0,99.0,60,47.5,62.200001,61.299999,58.299999
20161022081500,300.0,100.0,60,47.5,62.200001,61.299999,58.299999
20161022083000,303.0,101.0,60,47.5,62.200001,61.299999,58.299999
20161022084500,303.0,101.0,60,47.5,62.099998,61.299999,58.299999
20161022090000,297.0,99.0,60,48.599998,62.099998,61.299999,58.299999
20161022091500,297.0,99.0,60,47.900002,62.099998,61.299999,58.299999
20161022093000,300.0,100.0,60,47.900002,62.0,61.299999,58.299999
20161022094500,306.0,102.0,60,47.900002,62.099998,61.299999,58.299999
20161022100000,288.600006,96.200002,59,47.900002,62.0,61.099998,58.099998
20161022101500,294.600006,98.200002,59,47.900002,62.0,60.700001,57.700001
20161022103000,294.600006,98.200002,59,47.900002,62.0,60.599998,57.599998
20161022104500,294.600006,98.200002,59,48.700001,62.200001,60.599998,57.599998
20161022110000,33.0,11.0,7,51.0,63.099998,64.800003,61.799999
20161022111500,70.800003,23.600001,30,49.5,64.199997,64.800003,61.799999
20161022113000,90.599998,30.199999,33,49.5,64.599998,64.800003,61.799999
20161022114500,95.400002,31.800001,34,49.5,65.0,64.300003,61.299999
20161022120000,33.0,11.0,0,53.099998,65.300003,69.900002,66.900002
20161022121500,33.0,11.0,0,55.599998,65.5,69.900002,66.900002
20161022123000,33.0,11.0,0,56.700001,65.599998,69.900002,66.900002
20161022124500,0.0,0.0,0,57.5,65.699997,69.900002,66.900002
20161022130000,0.0,0.0,0,57.5,65.800003,69.900002,66.900002
20161022131500,0.0,0.0,0,57.5,66.0,69.900002,66.900002
20161022133000,0.0,0.0,0,57.5,66.099998,69.900002,66.900002
20161022134500,0.0,0.0,0,58.299999,66.099998,69.900002,66.900002
20161022140000,0.0,0.0,0,58.299999,66.099998,69.900002,66.900002
20161022141500,0.0,0.0,0,58.299999,66.199997,69.900002,66.900002
20161022143000,0.0,0.0,0,58.299999,66.300003,69.900002,66.900002
20161022144500,0.0,0.0,0,59.099998,66.400002,69.900002,66.900002
20161022150000,0.0,0.0,0,59.099998,66.400002,69.900002,66.900002
20161022151500,0.0,0.0,0,59.099998,66.5,69.900002,66.900002
20161022153000,0.0,0.0,0,59.099998,66.599998,69.900002,66.900002
20161022154500,0.0,0.0,0,59.099998,66.599998,69.900002,66.900002
20161022160000,0.0,0.0,0,59.099998,66.699997,69.900002,66.900002
20161022161500,0.0,0.0,0,59.099998,66.800003,69.900002,66.900002
20161022163000,0.0,0.0,0,59.900002,66.800003,69.900002,66.900002
20161022164500,0.0,0.0,0,59.900002,66.800003,69.900002,66.900002
20161022170000,0.0,0.0,0,59.900002,66.800003,69.900002,66.900002
20161022171500,0.0,0.0,0,59.900002,66.900002,69.900002,66.900002
20161022173000,0.0,0.0,0,59.900002,66.900002,69.900002,66.900002
20161022174500,0.0,0.0,0,59.900002,67.0,69.900002,66.900002
20161022180000,0.0,0.0,0,59.900002,67.099998,69.900002,66.900002
20161022181500,0.0,0.0,0,59.900002,67.199997,69.900002,66.900002
20161022183000,0.0,0.0,0,59.900002,67.199997,69.900002,66.900002
20161022184500,0.0,0.0,0,59.900002,67.300003,69.900002,66.900002
20161022190000,0.0,0.0,0,59.900002,67.300003,69.900002,66.900002
20161022191500,0.0,0.0,0,59.900002,67.400002,69.900002,66.900002
20161022193000,0.0,0.0,0,60.700001,67.5,69.900002,66.900002
20161022194500,0.0,0.0,0,60.700001,67.5,69.900002,66.900002
20161022200000,0.0,0.0,0,60.700001,67.599998,69.900002,66.900002
20161022201500,0.0,0.0,0,60.700001,67.699997,69.900002,66.900002
20161022203000,0.0,0.0,0,60.700001,67.699997,69.900002,66.900002
20161022204500,0.0,0.0,0,60.700001,67.699997,69.900002,66.900002
20161022210000,0.0,0.0,0,60.700001,67.699997,69.900002,66.900002
20161022211500,0.0,0.0,0,60.700001,67.699997,69.900002,66.900002
20161022213000,0.0,0.0,0,60.700001,67.800003,69.900002,66.900002
20161022214500,0.0,0.0,0,60.700001,67.800003,69.900002,66.900002
20161022220000,0.0,0.0,0,60.700001,67.900002,69.900002,66.900002
20161022221500,0.0,0.0,0,60.700001,67.900002,69.900002,66.900002
20161022223000,0.0,0.0,0,60.700001,67.800003,69.900002,66.900002
20161022224500,0.0,0.0,0,60.700001,67.900002,69.900002,66.900002
20161022230000,0.0,0.0,0,60.700001,67.900002,69.900002,66.900002
20161022231500,0.0,0.0,0,60.700001,67.900002,69.900002,66.900002
20161022233000,0.0,0.0,0,60.700001,68.0,69.900002,66.900002
20161022234500,0.0,0.0,0,60.700001,68.0,69.900002,66.900002
20161023000000,0.0,0.0,0,60.700001,68.0,69.900002,66.900002
20161023001500,0.0,0.0,0,60.700001,68.099998,69.900002,66.900002
20161023003000,306.0,102.0,63,54.799999,68.400002,64.300003,61.299999
20161023004500,300.0,100.0,62,47.900002,67.300003,64.300003,61.299999
20161023010000,297.0,99.0,61,47.200001,66.400002,64.300003,61.299999
20161023011500,300.0,100.0,61,48.200001,66.099998,64.300003,61.299999
20161023013000,300.0,100.0,61,48.200001,65.800003,64.300003,61.299999
20161023014500,300.0,100.0,61,46.799999,65.5,64.300003,61.299999
20161023020000,303.0,101.0,61,47.900002,65.099998,64.300003,61.299999
20161023021500,294.600006,98.200002,61,47.900002,64.800003,64.300003,61.299999
20161023023000,288.600006,96.200002,60,47.900002,64.599998,64.300003,61.299999
20161023024500,285.0,95.0,59,47.900002,64.400002,64.300003,61.299999
20161023030000,285.0,95.0,59,47.900002,64.300003,64.300003,61.299999
20161023031500,288.600006,96.200002,59,47.900002,64.099998,64.300003,61.299999
20161023033000,279.0,93.0,58,47.200001,64.0,64.300003,61.299999
20161023034500,259.799988,86.599996,55,47.200001,63.900002,64.300003,61.299999
20161023040000,246.0,82.0,53,47.900002,63.900002,64.300003,61.299999
20161023041500,235.199997,78.399999,51,47.900002,64.0,64.300003,61.299999
20161023043000,235.199997,78.399999,51,47.900002,64.0,64.300003,61.299999
20161023044500,235.199997,78.399999,51,47.900002,64.0,64.300003,61.299999
20161023050000,223.800003,74.600001,50,47.900002,64.0,64.300003,61.299999
20161023051500,207.600006,69.200002,48,47.900002,63.900002,64.300003,61.299999
20161023053000,207.600006,69.200002,48,47.900002,64.0,64.300003,61.299999
20161023054500,212.399994,70.799998,48,47.900002,64.099998,64.300003,61.299999
20161023060000,207.600006,69.200002,48,47.900002,64.0,64.300003,61.299999
20161023061500,199.199997,66.399999,46,47.900002,64.0,64.300003,61.299999
20161023063000,194.399994,64.799998,46,47.900002,64.0,64.300003,61.299999
20161023064500,186.600006,62.200002,44,47.900002,64.0,64.300003,61.299999
20161023070000,186.600006,62.200002,44,47.900002,64.099998,64.300003,61.299999
20161023071500,186.600006,62.200002,44,47.900002,64.199997,64.300003,61.299999
20161023073000,186.600006,62.200002,44,47.900002,64.099998,64.300003,61.299999
20161023074500,186.600006,62.200002,44,47.900002,64.099998,64.300003,61.299999
20161023080000,186.600006,62.200002,44,48.599998,64.099998,64.300003,61.299999
20161023081500,186.600006,62.200002,44,47.900002,64.099998,64.300003,61.299999
20161023083000,183.0,61.0,44,49.400002,64.199997,64.300003,61.299999
20161023084500,183.0,61.0,44,48.700001,64.300003,64.300003,61.299999
20161023090000,0.0,0.0,0,52.599998,65.199997,67.800003,64.800003
20161023091500,0.0,0.0,0,55.900002,65.800003,67.800003,64.800003
20161023093000,0.0,0.0,0,57.099998,66.099998,67.800003,64.800003
20161023094500,0.0,0.0,0,57.099998,66.199997,67.800003,64.800003
20161023100000,0.0,0.0,0,57.900002,66.300003,67.800003,64.800003
20161023101500,0.0,0.0,5,57.900002,66.400002,67.300003,64.300003
20161023103000,0.0,0.0,0,57.900002,66.5,67.300003,64.300003
20161023104500,0.0,0.0,0,57.900002,66.599998,67.300003,64.300003
20161023110000,0.0,0.0,0,58.700001,66.599998,67.800003,64.800003
20161023111500,0.0,0.0,4,58.700001,66.699997,67.300003,64.300003
20161023113000,0.0,0.0,0,58.700001,66.800003,67.800003,64.800003
20161023114500,0.0,0.0,0,58.700001,66.800003,67.800003,64.800003
20161023120000,0.0,0.0,0,58.700001,66.900002,67.800003,64.800003
20161023121500,0.0,0.0,0,58.700001,66.900002,67.800003,64.800003
20161023123000,0.0,0.0,0,58.700001,67.0,67.800003,64.800003
20161023124500,0.0,0.0,0,58.700001,67.099998,67.800003,64.800003
20161023130000,0.0,0.0,0,58.700001,67.099998,67.800003,64.800003
20161023131500,0.0,0.0,2,58.700001,67.199997,67.699997,64.699997
20161023133000,0.0,0.0,4,59.299999,67.099998,67.300003,64.300003
20161023134500,0.0,0.0,3,59.299999,67.099998,67.300003,64.300003
20161023140000,0.0,0.0,3,59.299999,67.199997,67.300003,64.300003
20161023141500,0.0,0.0,3,59.299999,67.199997,67.199997,64.199997
20161023143000,0.0,0.0,3,59.299999,67.199997,67.300003,64.300003
20161023144500,0.0,0.0,3,59.900002,67.300003,67.300003,64.300003
20161023150000,0.0,0.0,3,59.900002,67.300003,67.300003,64.300003
20161023151500,0.0,0.0,3,59.900002,67.300003,67.300003,64.300003
20161023153000,0.0,0.0,3,59.900002,67.400002,67.300003,64.300003
20161023154500,0.0,0.0,3,59.900002,67.400002,67.199997,64.199997
20161023160000,0.0,0.0,0,59.900002,67.400002,67.800003,64.800003
20161023161500,0.0,0.0,0,59.900002,67.5,67.800003,64.800003
20161023163000,0.0,0.0,1,59.900002,67.599998,67.800003,64.800003
20161023164500,0.0,0.0,1,59.900002,67.599998,67.800003,64.800003
20161023170000,0.0,0.0,1,60.700001,67.699997,67.800003,64.800003
20161023171500,0.0,0.0,1,60.700001,67.699997,67.800003,64.800003
20161023173000,0.0,0.0,1,60.700001,67.800003,67.800003,64.800003
20161023174500,0.0,0.0,1,60.700001,67.800003,67.800003,64.800003
20161023180000,0.0,0.0,1,60.700001,67.800003,67.800003,64.800003
20161023181500,0.0,0.0,1,60.700001,67.800003,67.800003,64.800003
20161023183000,0.0,0.0,1,60.700001,67.800003,67.800003,64.800003
20161023184500,0.0,0.0,1,60.700001,67.900002,67.800003,64.800003
20161023190000,0.0,0.0,1,61.5,68.0,67.800003,64.800003
20161023191500,0.0,0.0,3,61.5,68.099998,67.800003,64.800003
20161023193000,0.0,0.0,6,61.5,68.099998,67.800003,64.800003
20161023194500,0.0,0.0,7,61.5,68.099998,67.800003,64.800003
20161023200000,0.0,0.0,8,61.5,68.099998,67.800003,64.800003
20161023201500,51.599998,17.199999,25,58.799999,68.099998,67.800003,64.800003
20161023203000,63.599998,21.199999,29,52.299999,68.099998,67.800003,64.800003
20161023204500,63.599998,21.199999,29,51.5,68.0,67.800003,64.800003
20161023210000,63.599998,21.199999,29,51.5,68.0,67.800003,64.800003
20161023211500,60.599998,20.199999,29,51.5,67.900002,67.800003,64.800003
20161023213000,60.599998,20.199999,29,51.5,67.900002,67.800003,64.800003
20161023214500,63.599998,21.199999,29,51.5,67.900002,67.800003,64.800003
20161023220000,61.799999,20.6,29,51.5,67.900002,67.800003,64.800003
20161023221500,60.599998,20.199999,29,51.5,67.800003,67.800003,64.800003
20161023223000,61.799999,20.6,29,51.5,67.699997,67.800003,64.800003
20161023224500,61.799999,20.6,29,51.5,67.699997,67.800003,64.800003
20161023230000,61.799999,20.6,29,51.5,67.699997,67.800003,64.800003
20161023231500,61.799999,20.6,29,51.5,67.699997,67.800003,64.800003
20161023233000,61.799999,20.6,29,51.5,67.699997,67.800003,64.800003
20161023234500,306.0,102.0,62,49.900002,67.400002,62.799999,59.799999
20161024000000,306.0,102.0,62,49.400002,66.800003,62.799999,59.799999
20161024001500,306.0,102.0,62,49.400002,66.300003,62.799999,59.799999
20161024003000,306.0,102.0,62,49.900002,66.0,62.799999,59.799999
20161024004500,306.0,102.0,62,49.900002,65.599998,62.799999,59.799999
20161024010000,306.0,102.0,62,49.400002,65.400002,62.799999,59.799999
20161024011500,306.0,102.0,61,49.400002,65.199997,62.799999,59.799999
20161024013000,306.0,102.0,61,50.299999,65.0,62.799999,59.799999
20161024014500,306.0,102.0,61,49.5,64.900002,62.799999,59.799999
20161024020000,306.0,102.0,61,49.5,64.599998,62.799999,59.799999
20161024021500,300.0,100.0,60,49.5,64.5,62.799999,59.799999
20161024023000,300.0,100.0,60,51.0,64.5,62.799999,59.799999
20161024024500,303.0,101.0,60,49.5,64.599998,62.799999,59.799999
20161024030000,303.0,101.0,60,49.5,64.300003,62.799999,59.799999
20161024031500,303.0,101.0,60,50.200001,64.199997,62.799999,59.799999
20161024033000,303.0,101.0,60,50.200001,64.099998,62.799999,59.799999
20161024034500,303.0,101.0,60,49.5,64.0,62.799999,59.799999
20161024040000,297.0,99.0,60,50.099998,64.0,62.799999,59.799999
20161024041500,300.0,100.0,60,50.099998,64.0,62.799999,59.799999
20161024043000,297.0,99.0,60,49.5,63.799999,62.799999,59.799999
20161024044500,297.0,99.0,60,49.5,63.700001,62.799999,59.799999
20161024050000,297.0,99.0,60,50.200001,63.700001,62.799999,59.799999
20161024051500,297.0,99.0,60,50.200001,63.700001,62.799999,59.799999
20161024053000,297.0,99.0,60,49.5,63.700001,62.799999,59.799999
20161024054500,297.0,99.0,60,49.5,63.599998,62.799999,59.799999
20161024060000,300.0,100.0,60,50.200001,63.5,62.799999,59.799999
20161024061500,300.0,100.0,60,50.200001,63.5,62.799999,59.799999
20161024063000,300.0,100.0,60,49.099998,63.299999,62.799999,59.799999
20161024064500,297.0,99.0,60,49.099998,63.299999,62.799999,59.799999
20161024070000,297.0,99.0,60,50.599998,63.400002,62.799999,59.799999
20161024071500,300.0,100.0,60,50.599998,63.400002,62.799999,59.799999
20161024073000,0.0,0.0,0,50.599998,63.799999,67.800003,64.800003
20161024074500,0.0,0.0,0,55.900002,64.900002,67.800003,64.800003
20161024080000,0.0,0.0,0,57.5,65.300003,67.800003,64.800003
20161024081500,0.0,0.0,0,58.299999,65.599998,67.800003,64.800003
20161024083000,0.0,0.0,0,59.099998,65.699997,67.800003,64.800003
20161024084500,0.0,0.0,0,59.099998,66.0,67.800003,64.800003
20161024090000,0.0,0.0,0,59.099998,66.099998,67.800003,64.800003
20161024091500,0.0,0.0,0,59.900002,66.199997,67.800003,64.800003
20161024093000,0.0,0.0,0,59.900002,66.199997,67.800003,64.800003
20161024094500,0.0,0.0,0,59.900002,66.400002,67.800003,64.800003
20161024100000,0.0,0.0,0,59.900002,66.5,67.800003,64.800003
20161024101500,0.0,0.0,0,59.900002,66.599998,67.800003,64.800003
20161024103000,0.0,0.0,0,60.700001,66.699997,67.800003,64.800003
20161024104500,0.0,0.0,0,60.700001,66.699997,67.800003,64.800003
20161024110000,0.0,0.0,0,60.700001,66.800003,67.800003,64.800003
20161024111500,0.0,0.0,0,60.700001,66.900002,67.800003,64.800003
20161024113000,0.0,0.0,0,60.700001,66.900002,67.800003,64.800003
20161024114500,0.0,0.0,0,61.5,66.900002,67.800003,64.800003
20161024120000,0.0,0.0,1,61.5,67.099998,67.800003,64.800003
20161024121500,0.0,0.0,2,61.5,67.300003,67.800003,64.800003
20161024123000,0.0,0.0,0,61.5,67.199997,67.800003,64.800003
20161024124500,0.0,0.0,0,61.5,67.300003,67.800003,64.800003
20161024130000,0.0,0.0,0,61.5,67.400002,67.800003,64.800003
20161024131500,0.0,0.0,0,61.5,67.400002,67.800003,64.800003
20161024133000,0.0,0.0,0,61.5,67.300003,67.800003,64.800003
20161024134500,0.0,0.0,1,61.5,67.400002,67.800003,64.800003
20161024140000,0.0,0.0,0,61.5,67.400002,67.800003,64.800003
20161024141500,0.0,0.0,0,61.5,67.400002,67.800003,64.800003
20161024143000,0.0,0.0,2,62.400002,67.599998,67.800003,64.800003
20161024144500,0.0,0.0,2,62.400002,67.599998,67.800003,64.800003
20161024150000,0.0,0.0,2,62.400002,67.599998,67.800003,64.800003
20161024151500,0.0,0.0,2,62.400002,67.599998,67.800003,64.800003
20161024153000,0.0,0.0,2,62.400002,67.599998,67.800003,64.800003
20161024154500,0.0,0.0,2,62.400002,67.699997,67.800003,64.800003
20161024160000,0.0,0.0,2,62.400002,67.699997,67.800003,64.800003
20161024161500,0.0,0.0,2,62.400002,67.699997,67.800003,64.800003
20161024163000,0.0,0.0,2,62.400002,67.699997,67.699997,64.699997
20161024164500,0.0,0.0,5,62.400002,67.699997,67.400002,64.400002
20161024170000,0.0,0.0,7,62.400002,67.699997,67.300003,64.300003
20161024171500,57.0,19.0,27,58.0,67.800003,67.300003,64.300003
20161024173000,87.0,29.0,32,54.700001,67.800003,67.300003,64.300003
20161024174500,111.599998,37.199999,35,54.700001,67.900002,67.300003,64.300003
20161024180000,160.199997,53.399999,42,54.700001,68.099998,67.300003,64.300003
20161024181500,156.0,52.0,39,53.099998,68.300003,68.199997,65.199997
20161024183000,154.199997,51.399999,39,53.900002,68.300003,68.300003,65.300003
20161024184500,154.199997,51.399999,39,53.900002,68.199997,68.400002,65.400002
20161024190000,154.199997,51.399999,39,53.900002,68.199997,68.400002,65.400002
20161024191500,154.199997,51.399999,39,53.900002,68.199997,68.300003,65.300003
20161024193000,150.0,50.0,38,53.099998,68.099998,68.400002,65.400002
20161024194500,121.199997,40.399999,35,53.099998,67.900002,68.400002,65.400002
20161024200000,79.199997,26.399999,29,53.099998,67.699997,68.400002,65.400002
20161024201500,0.0,0.0,5,55.900002,67.599998,68.400002,65.400002
20161024203000,0.0,0.0,0,58.700001,67.599998,68.400002,65.400002
20161024204500,0.0,0.0,0,59.900002,67.699997,68.400002,65.400002
20161024210000,0.0,0.0,0,60.599998,67.699997,68.300003,65.300003
20161024211500,0.0,0.0,1,60.599998,67.800003,68.400002,65.400002
20161024213000,0.0,0.0,0,60.599998,67.699997,68.300003,65.300003
20161024214500,0.0,0.0,1,60.599998,67.800003,68.300003,65.300003
20161024220000,0.0,0.0,0,61.5,67.800003,68.300003,65.300003
20161024221500,0.0,0.0,1,61.5,67.900002,68.300003,65.300003
20161024223000,0.0,0.0,0,61.5,67.900002,68.199997,65.199997
20161024224500,0.0,0.0,0,61.5,67.900002,68.099998,65.099998
20161024230000,0.0,0.0,4,61.5,68.099998,60.0,56.099998
20161024231500,306.0,102.0,60,50.799999,68.199997,60.5,57.5
20161024233000,306.0,102.0,60,50.799999,67.599998,60.5,57.5
20161024234500,306.0,102.0,60,50.799999,67.099998,60.5,57.5
20161025000000,306.0,102.0,60,49.900002,66.699997,60.5,57.5
20161025001500,306.0,102.0,60,50.599998,66.400002,60.5,57.5
20161025003000,306.0,102.0,60,50.599998,66.300003,60.5,57.5
20161025004500,306.0,102.0,60,49.900002,66.099998,60.5,57.5
20161025010000,300.0,100.0,60,49.900002,65.800003,60.5,57.5
20161025011500,306.0,102.0,60,50.599998,65.599998,60.5,57.5
20161025013000,306.0,102.0,60,49.900002,65.5,60.5,57.5
20161025014500,300.0,100.0,60,49.900002,65.300003,60.5,57.5
20161025020000,303.0,101.0,60,49.900002,65.199997,60.5,57.5
20161025021500,303.0,101.0,60,49.900002,65.199997,60.5,57.5
20161025023000,303.0,101.0,60,49.900002,65.099998,60.5,57.5
20161025024500,309.0,103.0,60,49.900002,65.0,60.5,57.5
20161025030000,309.0,103.0,60,49.900002,64.800003,60.5,57.5
20161025031500,309.0,103.0,60,49.900002,64.800003,60.5,57.5
20161025033000,309.0,103.0,60,49.900002,64.699997,60.5,57.5
20161025034500,309.0,103.0,60,49.900002,64.599998,60.5,57.5
20161025040000,309.0,103.0,60,49.900002,64.599998,60.5,57.5
20161025041500,303.0,101.0,59,49.900002,64.599998,60.5,57.5
20161025043000,303.0,101.0,59,49.900002,64.400002,60.5,57.5
20161025044500,303.0,101.0,59,49.900002,64.300003,60.5,57.5
20161025050000,303.0,101.0,59,49.900002,64.300003,60.5,57.5
20161025051500,303.0,101.0,59,49.900002,64.199997,60.5,57.5
20161025053000,303.0,101.0,59,49.900002,64.099998,60.5,57.5
20161025054500,303.0,101.0,59,49.900002,64.199997,60.5,57.5
20161025060000,303.0,101.0,59,50.400002,64.199997,60.5,57.5
20161025061500,303.0,101.0,59,50.400002,64.199997,60.5,57.5
20161025063000,303.0,101.0,59,49.400002,64.099998,60.5,57.5
20161025064500,303.0,101.0,59,49.400002,64.400002,60.5,57.5
20161025070000,303.0,101.0,59,50.299999,65.300003,60.5,57.5
20161025071500,309.0,103.0,59,50.299999,65.0,60.5,57.5
20161025073000,309.0,103.0,59,50.299999,65.0,60.5,57.5
20161025074500,309.0,103.0,59,50.299999,65.0,60.5,57.5
20161025080000,309.0,103.0,59,50.299999,64.400002,60.5,57.5
20161025081500,309.0,103.0,59,50.299999,64.300003,60.5,57.5
20161025083000,303.0,101.0,59,50.299999,64.5,60.5,57.5
20161025084500,303.0,101.0,59,51.099998,64.400002,60.5,57.5
20161025090000,303.0,101.0,59,51.099998,64.5,60.5,57.5
20161025091500,303.0,101.0,59,54.700001,65.0,60.5,57.5
20161025093000,297.0,99.0,59,53.5,65.0,60.5,57.5
20161025094500,297.0,99.0,59,53.5,65.0,60.5,57.5
20161025100000,291.0,97.0,59,53.5,65.0,60.5,57.5
20161025101500,291.0,97.0,60,52.799999,65.099998,60.5,57.5
20161025103000,294.600006,98.200002,60,52.799999,65.099998,60.5,57.5
20161025104500,294.600006,98.200002,60,52.799999,65.0,60.5,57.5
20161025110000,294.600006,98.200002,60,52.799999,65.0,60.5,57.5
20161025111500,294.600006,98.200002,60,52.799999,65.0,60.5,57.5
20161025113000,294.600006,98.200002,60,52.200001,64.800003,60.5,57.5
20161025114500,300.0,100.0,60,52.200001,65.099998,60.5,57.5
20161025120000,300.0,100.0,60,52.200001,65.199997,60.5,57.5
20161025121500,303.0,101.0,60,52.200001,65.199997,60.5,57.5
20161025123000,303.0,101.0,60,52.200001,65.0,60.5,57.5
20161025124500,303.0,101.0,60,51.5,64.800003,60.5,57.5
20161025130000,303.0,101.0,60,51.5,64.800003,60.5,57.5
20161025131500,303.0,101.0,59,51.5,64.599998,60.5,57.5
20161025133000,309.0,103.0,59,51.5,64.599998,60.5,57.5
20161025134500,309.0,103.0,59,51.5,64.699997,60.5,57.5
20161025140000,309.0,103.0,59,51.5,64.900002,60.5,57.5
20161025141500,309.0,103.0,59,50.700001,64.699997,60.5,57.5
20161025143000,309.0,103.0,59,50.700001,64.400002,60.5,57.5
20161025144500,309.0,103.0,59,49.900002,64.400002,60.5,57.5
20161025150000,309.0,103.0,59,49.900002,64.400002,60.5,57.5
20161025151500,309.0,103.0,59,49.900002,64.400002,60.5,57.5
20161025153000,309.0,103.0,59,49.900002,64.5,60.5,57.5
20161025154500,303.0,101.0,59,49.900002,64.400002,60.5,57.5
20161025160000,309.0,103.0,59,49.900002,64.400002,60.5,57.5
20161025161500,309.0,103.0,59,49.900002,64.300003,60.5,57.5
20161025163000,309.0,103.0,59,49.900002,64.300003,60.5,57.5
20161025164500,309.0,103.0,59,49.900002,64.199997,60.5,57.5
20161025170000,309.0,103.0,59,49.900002,64.300003,60.5,57.5
20161025171500,235.199997,78.399999,50,49.900002,64.5,62.099998,59.099998
20161025173000,294.600006,98.200002,58,50.5,64.5,61.5,58.5
20161025174500,0.0,0.0,0,52.599998,65.0,68.900002,65.900002
20161025180000,0.0,0.0,0,57.5,65.800003,69.400002,66.400002
20161025181500,0.0,0.0,0,59.099998,66.099998,69.0,66.0
20161025183000,0.0,0.0,0,59.900002,66.300003,69.099998,66.099998
20161025184500,0.0,0.0,0,59.900002,66.400002,69.0,66.0
20161025190000,0.0,0.0,0,60.700001,66.599998,69.400002,66.400002
20161025191500,0.0,0.0,0,60.700001,66.699997,69.400002,66.400002
20161025193000,0.0,0.0,0,60.700001,66.800003,69.400002,66.400002
20161025194500,0.0,0.0,0,61.5,66.900002,69.400002,66.400002
20161025200000,0.0,0.0,0,61.5,67.0,69.300003,66.300003
20161025201500,0.0,0.0,2,61.5,67.099998,69.0,66.0
20161025203000,0.0,0.0,0,61.5,67.199997,69.400002,66.400002
20161025204500,0.0,0.0,0,61.5,67.199997,69.400002,66.400002
20161025210000,0.0,0.0,2,61.5,67.199997,69.0,66.0
20161025211500,0.0,0.0,0,61.5,67.300003,69.0,66.0
20161025213000,0.0,0.0,0,61.5,67.400002,69.400002,66.400002
20161025214500,0.0,0.0,0,61.5,67.5,69.400002,66.400002
20161025220000,0.0,0.0,0,61.5,67.599998,69.400002,66.400002
20161025221500,0.0,0.0,0,61.5,67.599998,69.400002,66.400002
20161025223000,309.0,103.0,61,50.299999,67.300003,62.799999,59.799999
20161025224500,309.0,103.0,61,50.299999,66.599998,62.799999,59.799999
20161025230000,309.0,103.0,61,50.299999,66.300003,62.799999,59.799999
20161025231500,303.0,101.0,61,50.299999,66.099998,62.799999,59.799999
20161025233000,309.0,103.0,61,50.299999,65.800003,62.0,59.0
20161025234500,309.0,103.0,61,50.299999,65.5,62.0,59.0
20161026000000,303.0,101.0,61,50.299999,65.300003,62.0,59.0
20161026001500,303.0,101.0,61,50.299999,65.099998,62.0,59.0
20161026003000,303.0,101.0,61,50.299999,65.0,62.0,59.0
20161026004500,303.0,101.0,60,50.299999,64.800003,62.0,59.0
20161026010000,303.0,101.0,60,50.299999,64.599998,62.0,59.0
20161026011500,294.600006,98.200002,59,49.400002,64.300003,62.0,59.0
20161026013000,291.0,97.0,60,49.400002,64.199997,62.0,59.0
20161026014500,294.600006,98.200002,60,49.400002,64.099998,62.0,59.0
20161026020000,294.600006,98.200002,60,49.400002,64.099998,62.0,59.0
20161026021500,294.600006,98.200002,60,49.900002,64.099998,62.0,59.0
20161026023000,294.600006,98.200002,60,49.900002,63.900002,62.0,59.0
20161026024500,294.600006,98.200002,60,49.900002,63.799999,62.0,59.0
20161026030000,294.600006,98.200002,60,49.900002,63.700001,62.0,59.0
20161026031500,294.600006,98.200002,60,49.900002,63.700001,62.0,59.0
20161026033000,294.600006,98.200002,60,49.900002,63.700001,62.0,59.0
20161026034500,294.600006,98.200002,60,49.900002,63.700001,62.0,59.0
20161026040000,294.600006,98.200002,60,49.900002,63.599998,62.0,59.0
20161026041500,294.600006,98.200002,60,49.900002,63.5,62.0,59.0
20161026043000,291.0,97.0,60,49.900002,63.5,62.0,59.0
20161026044500,297.0,99.0,60,49.900002,63.299999,62.0,59.0
20161026050000,297.0,99.0,60,49.900002,63.400002,62.0,59.0
20161026051500,297.0,99.0,60,49.900002,63.5,62.0,59.0
20161026053000,297.0,99.0,60,49.900002,63.5,62.0,59.0
20161026054500,297.0,99.0,60,49.900002,63.5,62.0,59.0
20161026060000,297.0,99.0,60,49.900002,63.299999,62.0,59.0
20161026061500,297.0,99.0,60,49.900002,63.299999,62.0,59.0
20161026063000,273.0,91.0,56,49.900002,63.299999,62.0,59.0
20161026064500,291.0,97.0,58,49.900002,63.200001,62.0,59.0
20161026070000,294.600006,98.200002,59,49.900002,63.299999,62.0,59.0
20161026071500,81.0,27.0,30,51.400002,64.199997,65.400002,62.400002
20161026073000,81.0,27.0,31,51.400002,64.900002,65.400002,62.400002
20161026074500,102.599998,34.199999,34,51.400002,65.199997,65.400002,62.400002
20161026080000,100.800003,33.600001,34,51.400002,65.5,65.400002,62.400002
20161026081500,100.800003,33.600001,34,51.400002,65.599998,65.400002,62.400002
20161026083000,116.400002,38.800001,36,51.400002,65.800003,65.400002,62.400002
20161026084500,136.199997,45.399999,38,51.400002,65.800003,65.400002,62.400002
20161026090000,142.800003,47.600001,40,52.200001,65.599998,65.400002,62.400002
20161026091500,193.800003,64.600001,46,52.200001,66.099998,65.400002,62.400002
20161026093000,259.799988,86.599996,55,52.200001,66.400002,65.400002,62.400002
20161026094500,291.0,97.0,59,52.200001,66.599998,65.400002,62.400002
20161026100000,0.0,0.0,0,53.099998,66.599998,76.400002,73.400002
20161026101500,0.0,0.0,0,57.599998,67.199997,76.400002,73.400002
20161026103000,0.0,0.0,0,59.099998,66.699997,76.400002,73.400002
20161026104500,0.0,0.0,0,59.900002,66.699997,76.400002,73.400002
20161026110000,0.0,0.0,0,60.700001,67.0,76.400002,73.400002
20161026111500,0.0,0.0,0,60.700001,67.199997,76.400002,73.400002
20161026113000,0.0,0.0,0,61.5,67.400002,76.400002,73.400002
20161026114500,0.0,0.0,0,61.5,67.5,76.400002,73.400002
20161026120000,0.0,0.0,0,61.5,67.400002,76.400002,73.400002
20161026121500,0.0,0.0,0,61.5,67.400002,76.400002,73.400002
20161026123000,0.0,0.0,0,61.5,67.5,76.400002,73.400002
20161026124500,0.0,0.0,0,61.5,67.400002,76.400002,73.400002
20161026130000,0.0,0.0,0,62.400002,67.599998,76.400002,73.400002
20161026131500,0.0,0.0,0,62.400002,67.800003,76.400002,73.400002
20161026133000,0.0,0.0,0,62.400002,67.800003,76.400002,73.400002
20161026134500,0.0,0.0,0,62.400002,67.900002,76.400002,73.400002
20161026140000,0.0,0.0,0,62.400002,67.599998,76.400002,73.400002
20161026141500,0.0,0.0,0,62.400002,67.699997,76.400002,73.400002
20161026143000,0.0,0.0,0,62.400002,67.699997,76.400002,73.400002
20161026144500,0.0,0.0,0,62.400002,67.699997,76.400002,73.400002
20161026150000,0.0,0.0,0,62.400002,67.699997,76.400002,73.400002
20161026151500,0.0,0.0,0,62.400002,67.699997,76.400002,73.400002
20161026153000,0.0,0.0,0,62.400002,67.900002,76.400002,73.400002
20161026154500,0.0,0.0,0,62.400002,67.900002,76.400002,73.400002
20161026160000,0.0,0.0,0,62.400002,67.599998,76.400002,73.400002
20161026161500,0.0,0.0,0,62.400002,67.400002,76.400002,73.400002
20161026163000,0.0,0.0,0,62.400002,67.400002,76.400002,73.400002
20161026164500,0.0,0.0,0,62.400002,67.400002,76.400002,73.400002
20161026170000,0.0,0.0,0,62.400002,67.400002,76.400002,73.400002
20161026171500,0.0,0.0,0,62.400002,67.599998,76.400002,73.400002
20161026173000,0.0,0.0,0,62.400002,67.599998,76.400002,73.400002
20161026174500,0.0,0.0,0,62.400002,67.699997,76.400002,73.400002
20161026180000,0.0,0.0,0,62.400002,67.699997,76.400002,73.400002
20161026181500,0.0,0.0,0,62.400002,67.800003,76.400002,73.400002
20161026183000,0.0,0.0,0,62.400002,67.800003,76.400002,73.400002
20161026184500,0.0,0.0,0,62.400002,67.900002,76.400002,73.400002
20161026190000,0.0,0.0,0,62.400002,67.900002,76.400002,73.400002
20161026191500,0.0,0.0,0,62.400002,68.0,76.400002,73.400002
20161026193000,0.0,0.0,0,62.400002,68.099998,76.400002,73.400002
20161026194500,0.0,0.0,0,62.400002,68.099998,76.400002,73.400002
20161026200000,0.0,0.0,0,62.400002,68.099998,76.400002,73.400002
20161026201500,0.0,0.0,0,62.400002,68.199997,76.400002,73.400002
20161026203000,0.0,0.0,0,62.400002,68.199997,76.400002,73.400002
20161026204500,0.0,0.0,0,62.400002,68.199997,76.400002,73.400002
20161026210000,0.0,0.0,0,62.400002,68.199997,76.400002,73.400002
20161026211500,0.0,0.0,0,62.400002,68.300003,76.400002,73.400002
20161026213000,0.0,0.0,0,62.400002,68.300003,76.400002,73.400002
20161026214500,0.0,0.0,0,62.400002,68.300003,76.400002,73.400002
20161026220000,0.0,0.0,0,62.400002,68.300003,76.400002,73.400002
20161026221500,0.0,0.0,0,62.400002,68.300003,76.400002,73.400002
20161026223000,0.0,0.0,0,62.400002,68.400002,76.400002,73.400002
20161026224500,0.0,0.0,0,62.400002,68.400002,76.400002,73.400002
20161026230000,0.0,0.0,0,62.400002,68.400002,76.400002,73.400002
20161026231500,0.0,0.0,0,62.400002,68.400002,76.400002,73.400002
20161026233000,0.0,0.0,0,62.400002,68.300003,76.400002,73.400002
20161026234500,0.0,0.0,0,62.400002,68.400002,76.400002,73.400002
20161027000000,0.0,0.0,0,62.400002,68.400002,76.400002,73.400002
20161027001500,0.0,0.0,0,62.400002,68.400002,76.400002,73.400002
20161027003000,0.0,0.0,0,62.400002,68.400002,76.400002,73.400002
