PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161027004500,0.0,0.0,0,62.400002,68.400002,76.400002,73.400002
20161027010000,0.0,0.0,0,62.400002,68.400002,76.400002,73.400002
20161027011500,0.0,0.0,0,62.400002,68.400002,76.400002,73.400002
20161027013000,0.0,0.0,0,62.400002,68.400002,76.400002,73.400002
20161027014500,0.0,0.0,0,62.400002,68.400002,76.400002,73.400002
20161027020000,0.0,0.0,0,62.400002,68.400002,76.400002,73.400002
20161027021500,311.399994,103.799998,61,52.099998,68.900002,60.0,53.0
20161027023000,311.399994,103.799998,61,52.099998,68.199997,60.0,53.0
20161027024500,306.0,102.0,61,52.099998,67.800003,60.0,53.0
20161027030000,306.0,102.0,61,52.099998,67.400002,60.0,53.0
20161027031500,306.0,102.0,61,52.099998,67.099998,60.0,53.0
20161027033000,306.0,102.0,61,52.099998,66.900002,60.0,53.0
20161027034500,306.0,102.0,61,52.099998,66.699997,60.0,53.0
20161027040000,306.0,102.0,61,52.099998,66.5,60.0,53.0
20161027041500,306.0,102.0,61,52.099998,66.300003,60.0,53.0
20161027043000,306.0,102.0,61,52.099998,66.199997,60.0,53.0
20161027044500,306.0,102.0,61,52.099998,66.0,60.0,53.0
20161027050000,306.0,102.0,61,52.099998,66.0,60.0,53.0
20161027051500,306.0,102.0,61,52.099998,65.900002,60.0,53.0
20161027053000,306.0,102.0,61,52.099998,65.900002,60.0,53.0
20161027054500,306.0,102.0,61,52.099998,65.800003,60.0,53.0
20161027060000,306.0,102.0,61,52.099998,65.699997,60.0,53.0
20161027061500,306.0,102.0,61,52.099998,65.699997,60.0,53.0
20161027063000,306.0,102.0,61,52.099998,65.599998,60.0,53.0
20161027064500,300.0,100.0,61,52.099998,65.599998,60.0,53.0
20161027070000,303.0,101.0,61,52.099998,65.800003,60.0,53.0
20161027071500,297.0,99.0,61,52.099998,66.0,60.0,53.0
20161027073000,300.0,100.0,61,52.099998,66.0,60.0,53.0
20161027074500,300.0,100.0,61,52.099998,66.0,60.0,53.0
20161027080000,300.0,100.0,61,52.099998,66.0,60.0,53.0
20161027081500,303.0,101.0,61,52.099998,66.0,60.0,53.0
20161027083000,303.0,101.0,61,52.099998,66.0,60.0,53.0
20161027084500,303.0,101.0,61,52.099998,66.0,60.0,53.0
20161027090000,297.0,99.0,61,53.099998,66.099998,60.0,53.0
20161027091500,306.0,102.0,61,53.099998,66.099998,60.0,53.0
20161027093000,306.0,102.0,61,53.099998,66.199997,60.0,53.0
20161027094500,300.0,100.0,61,53.900002,66.199997,60.0,53.0
20161027100000,297.0,99.0,61,53.900002,66.199997,60.0,53.0
20161027101500,303.0,101.0,61,53.900002,66.199997,60.0,53.0
20161027103000,303.0,101.0,61,53.900002,66.300003,60.0,53.0
20161027104500,303.0,101.0,61,53.900002,66.300003,60.0,53.0
20161027110000,303.0,101.0,61,53.900002,66.300003,60.0,53.0
20161027111500,303.0,101.0,61,53.900002,66.300003,60.0,53.0
20161027113000,303.0,101.0,61,53.900002,66.199997,60.0,53.0
20161027114500,303.0,101.0,61,52.700001,66.199997,60.0,53.0
20161027120000,303.0,101.0,61,52.700001,66.199997,60.0,53.0
20161027121500,303.0,101.0,61,52.700001,66.199997,60.0,53.0
20161027123000,303.0,101.0,61,53.5,66.199997,60.0,53.0
20161027124500,303.0,101.0,61,53.5,66.199997,60.0,53.0
20161027130000,303.0,101.0,61,53.5,66.199997,60.0,53.0
20161027131500,0.0,0.0,0,56.700001,66.900002,75.699997,72.699997
20161027133000,0.0,0.0,0,59.099998,67.199997,76.0,73.0
20161027134500,0.0,0.0,0,60.299999,67.300003,76.0,73.0
20161027140000,0.0,0.0,0,60.299999,67.400002,76.0,73.0
20161027141500,0.0,0.0,0,61.099998,67.400002,76.0,73.0
20161027143000,0.0,0.0,0,61.099998,67.699997,76.099998,73.099998
20161027144500,0.0,0.0,0,61.099998,67.599998,76.400002,73.400002
20161027150000,0.0,0.0,0,61.099998,67.5,76.400002,73.400002
20161027151500,0.0,0.0,0,61.900002,67.599998,76.400002,73.400002
20161027153000,0.0,0.0,0,61.900002,67.699997,76.400002,73.400002
20161027154500,0.0,0.0,0,61.900002,67.900002,76.400002,73.400002
20161027160000,0.0,0.0,0,61.900002,67.900002,76.400002,73.400002
20161027161500,0.0,0.0,0,61.900002,67.900002,76.400002,73.400002
20161027163000,0.0,0.0,0,61.900002,67.900002,76.400002,73.400002
20161027164500,0.0,0.0,0,61.900002,67.900002,76.400002,73.400002
20161027170000,0.0,0.0,0,62.799999,67.699997,76.400002,73.400002
20161027171500,0.0,0.0,0,62.799999,67.699997,76.400002,73.400002
20161027173000,0.0,0.0,0,62.799999,67.800003,76.400002,73.400002
20161027174500,0.0,0.0,0,62.799999,67.5,76.400002,73.400002
20161027180000,0.0,0.0,0,62.799999,67.400002,76.400002,73.400002
20161027181500,0.0,0.0,0,62.799999,67.400002,76.400002,73.400002
20161027183000,0.0,0.0,0,62.799999,67.400002,76.400002,73.400002
20161027184500,0.0,0.0,0,62.799999,67.599998,76.400002,73.400002
20161027190000,0.0,0.0,0,62.799999,67.5,76.400002,73.400002
20161027191500,0.0,0.0,0,62.799999,67.599998,76.400002,73.400002
20161027193000,0.0,0.0,0,62.799999,67.5,76.400002,73.400002
20161027194500,0.0,0.0,0,62.799999,68.099998,76.400002,73.400002
20161027200000,0.0,0.0,0,62.799999,68.0,76.400002,73.400002
20161027201500,0.0,0.0,0,62.799999,67.800003,76.400002,73.400002
20161027203000,0.0,0.0,0,62.799999,67.699997,76.400002,73.400002
20161027204500,0.0,0.0,0,62.799999,67.699997,76.400002,73.400002
20161027210000,0.0,0.0,0,62.799999,67.699997,76.400002,73.400002
20161027211500,0.0,0.0,0,62.799999,67.699997,76.400002,73.400002
20161027213000,0.0,0.0,0,62.799999,67.800003,76.400002,73.400002
20161027214500,0.0,0.0,0,62.799999,67.900002,76.400002,73.400002
20161027220000,309.0,103.0,61,54.0,68.800003,63.5,60.5
20161027221500,309.0,103.0,61,52.700001,68.199997,62.900002,59.900002
20161027223000,309.0,103.0,61,52.700001,67.699997,62.900002,59.900002
20161027224500,303.0,101.0,61,52.700001,67.400002,62.900002,59.900002
20161027230000,303.0,101.0,61,52.700001,67.099998,62.900002,59.900002
20161027231500,303.0,101.0,61,52.700001,66.900002,62.900002,59.900002
20161027233000,303.0,101.0,61,52.700001,66.599998,62.900002,59.900002
20161027234500,309.0,103.0,61,52.700001,66.400002,62.900002,59.900002
20161028000000,309.0,103.0,61,52.700001,66.099998,62.900002,59.900002
20161028001500,303.0,101.0,61,52.700001,65.900002,62.900002,59.900002
20161028003000,303.0,101.0,61,52.700001,65.800003,62.900002,59.900002
20161028004500,291.0,97.0,60,52.700001,65.699997,62.799999,59.799999
20161028010000,291.0,97.0,60,51.900002,65.599998,62.799999,59.799999
20161028011500,294.600006,98.200002,60,51.900002,65.5,62.099998,59.099998
20161028013000,285.0,95.0,58,51.900002,65.400002,62.400002,59.400002
20161028014500,294.600006,98.200002,60,51.900002,65.300003,62.799999,59.799999
20161028020000,294.600006,98.200002,60,51.900002,65.300003,62.799999,59.799999
20161028021500,294.600006,98.200002,60,51.900002,65.099998,62.799999,59.799999
20161028023000,291.0,97.0,60,51.900002,65.0,62.799999,59.799999
20161028024500,294.600006,98.200002,60,51.900002,64.900002,62.799999,59.799999
20161028030000,294.600006,98.200002,60,51.900002,64.800003,62.799999,59.799999
20161028031500,294.600006,98.200002,60,51.900002,64.800003,62.799999,59.799999
20161028033000,291.0,97.0,60,51.900002,64.800003,62.799999,59.799999
20161028034500,294.600006,98.200002,60,51.900002,64.699997,62.900002,59.900002
20161028040000,294.600006,98.200002,60,51.900002,64.599998,62.900002,59.900002
20161028041500,291.0,97.0,60,51.900002,64.599998,62.900002,59.900002
20161028043000,297.0,99.0,60,51.099998,64.400002,62.900002,59.900002
20161028044500,297.0,99.0,60,51.099998,64.400002,62.900002,59.900002
20161028050000,300.0,100.0,60,51.099998,64.400002,62.900002,59.900002
20161028051500,294.600006,98.200002,60,51.099998,64.300003,62.900002,59.900002
20161028053000,294.600006,98.200002,60,51.099998,64.300003,62.900002,59.900002
20161028054500,294.600006,98.200002,60,51.099998,64.199997,62.900002,59.900002
20161028060000,294.600006,98.200002,60,51.099998,64.199997,62.900002,59.900002
20161028061500,294.600006,98.200002,60,51.099998,64.199997,62.900002,59.900002
20161028063000,294.600006,98.200002,60,51.099998,64.199997,62.900002,59.900002
20161028064500,294.600006,98.200002,60,51.099998,64.099998,62.900002,59.900002
20161028070000,294.600006,98.200002,60,51.799999,64.099998,62.900002,59.900002
20161028071500,294.600006,98.200002,60,51.799999,64.099998,62.900002,59.900002
20161028073000,294.600006,98.200002,60,51.799999,64.099998,62.900002,59.900002
20161028074500,294.600006,98.200002,60,51.799999,64.099998,62.900002,59.900002
20161028080000,0.0,0.0,6,53.099998,64.400002,66.599998,63.599998
20161028081500,0.0,0.0,0,57.5,65.0,66.599998,63.599998
20161028083000,0.0,0.0,0,58.700001,65.099998,66.599998,63.599998
20161028084500,0.0,0.0,0,59.5,65.300003,66.599998,63.599998
20161028090000,0.0,0.0,0,59.5,65.400002,66.599998,63.599998
20161028091500,0.0,0.0,0,60.299999,66.400002,75.699997,72.699997
20161028093000,0.0,0.0,0,60.299999,66.800003,75.400002,72.400002
20161028094500,0.0,0.0,0,60.299999,66.800003,75.699997,72.699997
20161028100000,0.0,0.0,0,61.099998,66.900002,75.699997,72.699997
20161028101500,0.0,0.0,0,61.099998,67.099998,75.699997,72.699997
20161028103000,0.0,0.0,0,61.099998,67.300003,75.699997,72.699997
20161028104500,0.0,0.0,0,61.900002,67.599998,75.699997,72.699997
20161028110000,0.0,0.0,0,61.900002,67.599998,75.699997,72.699997
20161028111500,0.0,0.0,0,61.900002,67.699997,75.400002,72.400002
20161028113000,0.0,0.0,0,61.900002,67.900002,75.699997,72.699997
20161028114500,0.0,0.0,0,61.900002,67.199997,75.699997,72.699997
20161028120000,0.0,0.0,0,61.900002,67.400002,75.699997,72.699997
20161028121500,0.0,0.0,0,61.900002,67.300003,75.699997,72.699997
20161028123000,0.0,0.0,0,61.900002,67.5,75.699997,72.699997
20161028124500,0.0,0.0,0,61.900002,67.599998,75.699997,72.699997
20161028130000,0.0,0.0,0,61.900002,67.699997,75.699997,72.699997
20161028131500,0.0,0.0,0,61.900002,68.199997,75.699997,72.699997
20161028133000,0.0,0.0,0,61.900002,68.300003,75.699997,72.699997
20161028134500,0.0,0.0,0,61.900002,68.400002,75.699997,72.699997
20161028140000,0.0,0.0,0,62.799999,68.400002,75.699997,72.699997
20161028141500,0.0,0.0,0,62.799999,68.300003,76.0,73.0
20161028143000,0.0,0.0,0,62.799999,68.300003,75.699997,72.699997
20161028144500,0.0,0.0,0,62.799999,68.199997,75.800003,72.800003
20161028150000,0.0,0.0,0,62.799999,68.099998,75.699997,72.699997
20161028151500,0.0,0.0,0,62.799999,68.199997,75.699997,72.699997
20161028153000,0.0,0.0,0,62.799999,68.099998,75.699997,72.699997
20161028154500,0.0,0.0,0,62.799999,68.199997,76.0,73.0
20161028160000,0.0,0.0,0,62.799999,68.300003,76.0,73.0
20161028161500,0.0,0.0,0,62.799999,68.300003,76.0,73.0
20161028163000,0.0,0.0,0,62.799999,68.400002,76.0,73.0
20161028164500,0.0,0.0,0,62.799999,68.5,76.0,73.0
20161028170000,0.0,0.0,0,62.799999,68.699997,75.699997,72.699997
20161028171500,0.0,0.0,0,62.799999,68.599998,75.300003,72.300003
20161028173000,0.0,0.0,0,62.799999,68.599998,75.400002,72.400002
20161028174500,0.0,0.0,0,62.799999,68.699997,75.300003,72.300003
20161028180000,0.0,0.0,0,62.799999,68.800003,75.300003,72.300003
20161028181500,0.0,0.0,0,62.799999,68.800003,75.400002,72.400002
20161028183000,0.0,0.0,0,62.799999,68.800003,75.400002,72.400002
20161028184500,0.0,0.0,0,62.799999,68.900002,75.300003,72.300003
20161028190000,0.0,0.0,0,62.799999,68.900002,75.300003,72.300003
20161028191500,0.0,0.0,0,62.799999,68.900002,75.300003,72.300003
20161028193000,0.0,0.0,0,62.799999,69.0,75.300003,72.300003
20161028194500,0.0,0.0,0,62.799999,69.099998,75.300003,72.300003
20161028200000,0.0,0.0,0,62.799999,69.099998,75.300003,72.300003
20161028201500,0.0,0.0,0,62.799999,69.099998,76.0,73.0
20161028203000,0.0,0.0,0,62.799999,69.099998,76.0,73.0
20161028204500,0.0,0.0,0,62.799999,69.199997,76.0,73.0
20161028210000,0.0,0.0,0,62.799999,69.199997,76.0,73.0
20161028211500,0.0,0.0,0,62.799999,69.300003,76.0,73.0
20161028213000,0.0,0.0,0,62.799999,69.400002,76.0,73.0
20161028214500,0.0,0.0,0,62.799999,69.400002,76.0,73.0
20161028220000,0.0,0.0,0,62.799999,69.400002,76.0,73.0
20161028221500,0.0,0.0,0,62.799999,69.400002,76.0,73.0
20161028223000,0.0,0.0,0,62.799999,69.5,76.0,73.0
20161028224500,0.0,0.0,0,62.799999,69.599998,76.0,73.0
20161028230000,0.0,0.0,0,62.799999,69.599998,76.0,73.0
20161028231500,0.0,0.0,0,62.799999,69.599998,76.0,73.0
20161028233000,0.0,0.0,0,62.799999,69.699997,76.0,73.0
20161028234500,0.0,0.0,0,62.799999,69.699997,76.0,73.0
20161029000000,0.0,0.0,0,62.799999,69.699997,76.0,73.0
20161029001500,0.0,0.0,0,62.799999,69.800003,76.0,73.0
20161029003000,0.0,0.0,0,62.799999,69.800003,76.0,73.0
20161029004500,0.0,0.0,0,62.799999,69.800003,76.0,73.0
20161029010000,0.0,0.0,0,62.0,69.800003,76.0,73.0
20161029011500,0.0,0.0,0,62.0,69.800003,76.0,73.0
20161029013000,0.0,0.0,0,62.0,69.800003,76.0,73.0
20161029014500,0.0,0.0,0,62.0,69.699997,76.0,73.0
20161029020000,0.0,0.0,0,62.0,69.699997,76.0,73.0
20161029021500,0.0,0.0,0,62.0,69.699997,76.0,73.0
20161029023000,0.0,0.0,0,62.0,69.699997,76.0,73.0
20161029024500,0.0,0.0,0,62.0,69.800003,76.0,73.0
20161029030000,0.0,0.0,0,62.0,69.800003,76.0,73.0
20161029031500,0.0,0.0,0,62.0,69.800003,76.0,73.0
20161029033000,0.0,0.0,0,62.0,69.800003,76.0,73.0
20161029034500,0.0,0.0,0,62.0,69.699997,76.0,73.0
20161029040000,0.0,0.0,0,62.0,69.699997,76.0,73.0
20161029041500,0.0,0.0,0,62.0,69.699997,76.0,73.0
20161029043000,0.0,0.0,0,62.0,69.599998,76.0,73.0
20161029044500,0.0,0.0,0,61.200001,69.699997,76.0,73.0
20161029050000,0.0,0.0,0,61.200001,69.699997,76.0,73.0
20161029051500,0.0,0.0,0,61.200001,69.699997,76.0,73.0
20161029053000,0.0,0.0,0,61.200001,69.699997,76.0,73.0
20161029054500,0.0,0.0,0,61.200001,69.699997,76.0,73.0
20161029060000,0.0,0.0,0,61.200001,69.699997,76.0,73.0
20161029061500,0.0,0.0,0,61.200001,69.699997,76.0,73.0
20161029063000,0.0,0.0,0,61.200001,69.599998,76.0,73.0
20161029064500,0.0,0.0,0,61.200001,69.599998,76.0,73.0
20161029070000,0.0,0.0,0,61.200001,69.599998,76.0,73.0
20161029071500,0.0,0.0,0,61.200001,69.599998,76.0,73.0
20161029073000,0.0,0.0,0,61.200001,69.599998,76.0,73.0
20161029074500,0.0,0.0,0,61.200001,69.599998,76.0,73.0
20161029080000,0.0,0.0,0,61.200001,69.599998,76.0,73.0
20161029081500,0.0,0.0,0,61.200001,69.5,76.0,73.0
20161029083000,0.0,0.0,0,61.200001,69.5,76.0,73.0
20161029084500,0.0,0.0,0,61.200001,69.5,76.0,73.0
20161029090000,0.0,0.0,0,61.200001,69.599998,76.0,73.0
20161029091500,0.0,0.0,0,61.200001,69.599998,76.0,73.0
20161029093000,0.0,0.0,0,61.200001,69.599998,76.0,73.0
20161029094500,0.0,0.0,0,61.200001,69.599998,76.0,73.0
20161029100000,0.0,0.0,0,61.900002,69.599998,76.0,73.0
20161029101500,0.0,0.0,0,61.900002,69.599998,76.0,73.0
20161029103000,309.0,103.0,62,53.900002,69.800003,60.0,53.299999
20161029104500,309.0,103.0,61,53.900002,69.099998,60.0,53.299999
20161029110000,309.0,103.0,61,53.900002,69.0,60.0,53.299999
20161029111500,303.0,101.0,61,53.900002,68.599998,60.0,53.299999
20161029113000,303.0,101.0,61,53.900002,68.300003,60.0,53.299999
20161029114500,303.0,101.0,61,53.900002,68.099998,60.0,53.299999
20161029120000,303.0,101.0,61,53.900002,67.900002,60.0,53.299999
20161029121500,303.0,101.0,61,53.900002,67.800003,60.0,53.299999
20161029123000,303.0,101.0,61,52.700001,67.5,60.0,53.299999
20161029124500,303.0,101.0,61,54.700001,67.300003,60.0,53.299999
20161029130000,309.0,103.0,61,53.5,67.300003,60.0,53.299999
20161029131500,309.0,103.0,61,53.5,67.199997,60.0,53.299999
20161029133000,309.0,103.0,61,53.5,67.199997,60.0,53.299999
20161029134500,309.0,103.0,61,53.5,67.199997,60.0,53.299999
20161029140000,309.0,103.0,61,53.5,67.099998,60.0,53.299999
20161029141500,309.0,103.0,61,52.599998,66.900002,60.0,53.299999
20161029143000,309.0,103.0,61,52.599998,66.800003,60.0,53.299999
20161029144500,309.0,103.0,61,52.599998,66.699997,60.0,53.299999
20161029150000,309.0,103.0,61,52.599998,66.699997,60.0,53.299999
20161029151500,309.0,103.0,60,52.599998,66.699997,60.0,53.299999
20161029153000,309.0,103.0,60,52.599998,66.699997,60.0,53.299999
20161029154500,303.0,101.0,60,52.599998,66.699997,60.0,53.299999
20161029160000,309.0,103.0,60,52.599998,66.699997,60.0,53.299999
20161029161500,309.0,103.0,60,52.599998,66.599998,60.0,53.299999
20161029163000,303.0,101.0,60,52.599998,66.599998,60.0,53.299999
20161029164500,303.0,101.0,60,52.599998,66.699997,60.0,53.299999
20161029170000,303.0,101.0,60,52.599998,66.599998,60.0,53.299999
20161029171500,303.0,101.0,60,52.599998,66.5,60.0,53.299999
20161029173000,303.0,101.0,60,52.599998,66.400002,60.0,53.299999
20161029174500,303.0,101.0,60,52.599998,66.400002,60.0,53.299999
20161029180000,303.0,101.0,60,53.5,66.400002,60.0,53.299999
20161029181500,303.0,101.0,60,53.5,66.699997,60.0,53.299999
20161029183000,297.0,99.0,60,53.5,66.699997,60.0,53.299999
20161029184500,297.0,99.0,60,53.5,66.699997,60.0,53.299999
20161029190000,297.0,99.0,60,53.5,66.699997,60.0,53.299999
20161029191500,297.0,99.0,60,53.5,66.599998,60.0,53.299999
20161029193000,297.0,99.0,60,53.5,66.699997,60.0,53.299999
20161029194500,300.0,100.0,60,52.900002,66.599998,60.0,53.299999
20161029200000,300.0,100.0,60,52.900002,66.599998,60.0,53.299999
20161029201500,297.0,99.0,60,52.900002,66.699997,60.0,53.299999
20161029203000,297.0,99.0,60,52.900002,66.599998,60.0,53.299999
20161029204500,300.0,100.0,60,52.900002,66.599998,60.0,53.299999
20161029210000,300.0,100.0,60,52.299999,66.400002,60.0,53.299999
20161029211500,300.0,100.0,60,52.299999,66.599998,60.0,53.299999
20161029213000,300.0,100.0,60,52.299999,66.599998,60.0,53.299999
20161029214500,297.0,99.0,60,52.299999,66.400002,60.0,53.299999
20161029220000,297.0,99.0,60,52.299999,66.400002,60.0,53.299999
20161029221500,300.0,100.0,60,52.299999,66.400002,60.0,53.299999
20161029223000,300.0,100.0,60,52.299999,66.199997,60.0,53.299999
20161029224500,300.0,100.0,60,52.299999,66.099998,60.0,53.299999
20161029230000,300.0,100.0,60,51.5,65.900002,60.0,53.299999
20161029231500,303.0,101.0,60,51.5,65.800003,60.0,53.299999
20161029233000,303.0,101.0,60,51.5,65.699997,60.0,53.299999
20161029234500,303.0,101.0,60,51.5,65.5,60.0,53.299999
20161030000000,303.0,101.0,60,51.5,65.5,60.0,53.299999
20161030001500,309.0,103.0,60,51.5,65.5,60.0,53.299999
20161030003000,303.0,101.0,60,51.5,65.400002,60.0,53.299999
20161030004500,303.0,101.0,60,51.5,65.300003,60.0,53.299999
20161030010000,303.0,101.0,60,51.5,65.199997,60.0,53.299999
20161030011500,303.0,101.0,60,51.5,65.199997,60.0,53.299999
20161030013000,303.0,101.0,60,51.5,65.199997,60.0,53.299999
20161030014500,303.0,101.0,60,51.5,65.099998,60.0,53.299999
20161030020000,303.0,101.0,60,50.700001,65.0,60.0,53.299999
20161030021500,303.0,101.0,60,50.700001,65.0,60.0,53.299999
20161030023000,303.0,101.0,60,50.700001,64.800003,60.0,53.299999
20161030024500,303.0,101.0,60,50.700001,64.800003,60.0,53.299999
20161030030000,303.0,101.0,60,50.700001,64.800003,60.0,53.299999
20161030031500,303.0,101.0,60,50.700001,64.800003,60.0,53.299999
20161030033000,309.0,103.0,60,50.700001,64.599998,60.0,53.299999
20161030034500,309.0,103.0,60,50.700001,64.599998,60.0,53.299999
20161030040000,309.0,103.0,60,50.700001,64.599998,60.0,53.299999
20161030041500,309.0,103.0,60,50.700001,64.400002,60.0,53.299999
20161030043000,309.0,103.0,60,50.700001,64.400002,60.0,53.299999
20161030044500,309.0,103.0,60,50.700001,64.5,60.0,53.299999
20161030050000,309.0,103.0,60,50.700001,64.400002,60.0,53.299999
20161030051500,303.0,101.0,60,50.700001,64.400002,60.0,53.299999
20161030053000,303.0,101.0,60,50.700001,64.300003,60.0,53.299999
20161030054500,303.0,101.0,60,50.700001,64.300003,60.0,53.299999
20161030060000,303.0,101.0,60,50.700001,64.199997,60.0,53.299999
20161030061500,303.0,101.0,60,50.700001,64.300003,60.0,53.299999
20161030063000,303.0,101.0,60,50.700001,64.300003,60.0,53.299999
20161030064500,303.0,101.0,60,50.700001,64.199997,60.0,53.299999
20161030070000,303.0,101.0,60,50.700001,64.199997,60.0,53.299999
20161030071500,303.0,101.0,60,50.700001,64.099998,60.0,53.299999
20161030073000,303.0,101.0,60,50.700001,64.099998,60.0,53.299999
20161030074500,303.0,101.0,60,50.700001,64.099998,60.0,53.299999
20161030080000,303.0,101.0,60,50.700001,64.099998,60.0,53.299999
20161030081500,303.0,101.0,60,51.400002,64.099998,60.0,53.299999
20161030083000,303.0,101.0,60,51.400002,64.199997,60.0,53.299999
20161030084500,303.0,101.0,60,51.400002,64.199997,60.0,53.299999
20161030090000,303.0,101.0,60,52.0,64.199997,60.0,53.299999
20161030091500,303.0,101.0,60,52.700001,64.300003,60.0,53.299999
20161030093000,303.0,101.0,60,52.700001,64.400002,60.0,53.299999
20161030094500,303.0,101.0,60,52.700001,64.599998,60.0,53.299999
20161030100000,303.0,101.0,60,53.5,64.599998,60.0,53.299999
20161030101500,294.600006,98.200002,60,53.5,64.800003,60.0,53.299999
20161030103000,294.600006,98.200002,60,53.5,65.5,60.0,53.299999
20161030104500,294.600006,98.200002,60,53.5,65.099998,60.0,53.299999
20161030110000,294.600006,98.200002,60,53.5,65.300003,60.0,53.299999
20161030111500,294.600006,98.200002,60,54.700001,65.300003,60.0,53.299999
20161030113000,294.600006,98.200002,60,54.700001,65.599998,60.0,53.299999
20161030114500,294.600006,98.200002,60,53.5,65.599998,60.0,53.299999
20161030120000,294.600006,98.200002,60,53.5,65.300003,60.0,53.299999
20161030121500,294.600006,98.200002,60,53.5,65.300003,60.0,53.299999
20161030123000,294.600006,98.200002,60,53.5,65.5,60.0,53.299999
20161030124500,288.600006,96.200002,60,53.5,65.599998,63.599998,60.599998
20161030130000,235.199997,78.399999,51,53.5,65.800003,64.300003,61.299999
20161030131500,259.799988,86.599996,56,53.5,65.699997,64.300003,61.299999
20161030133000,294.600006,98.200002,60,53.5,65.599998,63.5,60.5
20161030134500,282.600006,94.200002,58,53.5,65.599998,64.300003,61.299999
20161030140000,256.799988,85.599996,55,53.5,65.699997,63.5,60.5
20161030141500,256.799988,85.599996,55,52.599998,65.800003,64.300003,61.299999
20161030143000,297.0,99.0,60,56.0,65.699997,63.5,60.5
20161030144500,253.199997,84.399999,54,53.5,66.0,64.300003,61.299999
20161030150000,291.0,97.0,59,53.5,65.800003,64.300003,61.299999
20161030151500,246.0,82.0,53,53.5,66.0,64.099998,61.099998
20161030153000,273.0,91.0,56,53.5,66.099998,64.300003,61.299999
20161030154500,291.0,97.0,59,53.5,66.0,64.300003,61.299999
20161030160000,294.600006,98.200002,59,53.5,66.0,64.300003,61.299999
20161030161500,294.600006,98.200002,59,53.5,65.800003,64.300003,61.299999
20161030163000,291.0,97.0,59,53.5,66.0,64.300003,61.299999
20161030164500,294.600006,98.200002,59,53.5,66.099998,63.599998,60.599998
20161030170000,291.0,97.0,59,53.5,66.199997,64.300003,61.299999
20161030171500,294.600006,98.200002,59,52.299999,66.0,64.300003,61.299999
20161030173000,294.600006,98.200002,59,52.299999,65.800003,64.300003,61.299999
20161030174500,288.600006,96.200002,59,54.799999,66.0,64.300003,61.299999
20161030180000,294.600006,98.200002,60,54.799999,66.0,64.300003,61.299999
20161030181500,291.0,97.0,59,53.900002,66.199997,63.5,60.5
20161030183000,285.0,95.0,59,53.900002,66.199997,63.5,60.5
20161030184500,291.0,97.0,60,53.900002,66.099998,63.5,60.5
20161030190000,291.0,97.0,60,53.099998,66.099998,63.0,60.0
20161030191500,291.0,97.0,60,53.099998,66.0,63.5,60.5
20161030193000,291.0,97.0,60,53.099998,66.099998,63.5,60.5
20161030194500,291.0,97.0,59,53.099998,66.0,63.5,60.5
20161030200000,291.0,97.0,60,53.900002,66.099998,63.599998,60.599998
20161030201500,285.0,95.0,59,53.900002,66.199997,63.5,60.5
20161030203000,294.600006,98.200002,60,53.900002,66.099998,63.5,60.5
20161030204500,294.600006,98.200002,60,53.900002,66.199997,60.0,53.0
20161030210000,291.0,97.0,60,53.099998,66.099998,60.0,53.0
20161030211500,294.600006,98.200002,60,53.099998,66.0,60.0,53.0
20161030213000,294.600006,98.200002,60,53.099998,66.0,60.0,53.0
20161030214500,294.600006,98.200002,60,53.099998,65.900002,60.0,53.0
20161030220000,294.600006,98.200002,60,53.099998,65.800003,60.0,53.0
20161030221500,294.600006,98.200002,60,53.099998,65.699997,60.0,53.0
20161030223000,294.600006,98.200002,60,53.099998,65.800003,60.0,53.0
20161030224500,294.600006,98.200002,60,53.099998,65.800003,60.0,53.0
20161030230000,294.600006,98.200002,60,53.099998,65.800003,60.0,53.0
20161030231500,294.600006,98.200002,60,53.099998,65.599998,60.0,53.0
20161030233000,294.600006,98.200002,60,52.299999,65.300003,60.0,53.0
20161030234500,294.600006,98.200002,60,52.299999,65.300003,60.0,53.0
20161031000000,294.600006,98.200002,60,52.299999,65.199997,60.0,53.0
20161031001500,294.600006,98.200002,60,52.299999,65.099998,60.0,53.0
20161031003000,294.600006,98.200002,60,52.299999,65.0,60.0,53.0
20161031004500,300.0,100.0,60,52.299999,65.0,60.0,53.0
20161031010000,300.0,100.0,60,52.299999,65.0,60.0,53.0
20161031011500,300.0,100.0,60,51.5,65.0,60.0,53.0
20161031013000,300.0,100.0,60,51.5,64.800003,60.0,53.0
20161031014500,300.0,100.0,60,51.5,64.699997,60.0,53.0
20161031020000,300.0,100.0,60,51.5,64.599998,60.0,53.0
20161031021500,300.0,100.0,60,51.5,64.5,60.0,53.0
20161031023000,300.0,100.0,60,51.5,64.599998,60.0,53.0
20161031024500,303.0,101.0,60,51.5,64.599998,60.0,53.0
20161031030000,303.0,101.0,60,51.5,64.400002,60.0,53.0
20161031031500,303.0,101.0,60,51.5,64.400002,60.0,53.0
20161031033000,303.0,101.0,60,51.5,64.300003,60.0,53.0
20161031034500,303.0,101.0,60,51.5,64.199997,60.0,53.0
20161031040000,303.0,101.0,60,51.5,64.099998,60.0,53.0
20161031041500,303.0,101.0,60,51.5,64.199997,60.0,53.0
20161031043000,303.0,101.0,60,51.5,64.199997,60.0,53.0
20161031044500,303.0,101.0,60,51.5,64.099998,60.0,53.0
20161031050000,303.0,101.0,60,50.700001,64.0,60.0,53.0
20161031051500,303.0,101.0,60,50.700001,63.900002,60.0,53.0
20161031053000,303.0,101.0,60,50.700001,63.900002,60.0,53.0
20161031054500,303.0,101.0,60,50.700001,63.900002,60.0,53.0
20161031060000,303.0,101.0,60,50.700001,64.0,60.0,53.0
20161031061500,303.0,101.0,60,50.700001,64.0,60.0,53.0
20161031063000,303.0,101.0,60,50.700001,64.300003,60.0,53.0
20161031064500,309.0,103.0,60,50.700001,64.699997,60.0,53.0
20161031070000,309.0,103.0,60,50.700001,65.099998,60.0,53.0
20161031071500,303.0,101.0,60,50.700001,65.0,60.0,53.0
20161031073000,303.0,101.0,60,50.700001,65.199997,60.0,53.0
20161031074500,303.0,101.0,60,50.700001,65.5,60.0,53.0
20161031080000,303.0,101.0,60,51.400002,65.900002,60.0,53.0
20161031081500,303.0,101.0,60,51.400002,66.099998,60.0,53.0
20161031083000,297.0,99.0,60,52.200001,66.099998,60.0,53.0
20161031084500,300.0,100.0,60,53.5,66.099998,60.0,53.0
20161031090000,0.0,0.0,0,53.5,66.199997,82.0,76.0
20161031091500,0.0,0.0,0,57.599998,66.900002,82.0,76.0
20161031093000,0.0,0.0,0,59.299999,67.300003,82.0,76.0
20161031094500,0.0,0.0,0,60.299999,67.699997,82.0,76.0
20161031100000,0.0,0.0,0,60.299999,68.0,82.0,76.0
20161031101500,0.0,0.0,0,61.099998,68.0,82.0,76.0
20161031103000,0.0,0.0,0,61.099998,68.099998,82.0,76.0
20161031104500,0.0,0.0,0,61.900002,68.099998,82.0,76.0
20161031110000,0.0,0.0,0,61.900002,68.199997,82.0,76.0
20161031111500,0.0,0.0,0,61.900002,68.199997,82.0,76.0
20161031113000,0.0,0.0,0,61.900002,68.099998,82.0,76.0
20161031114500,0.0,0.0,0,61.900002,68.099998,82.0,76.0
20161031120000,0.0,0.0,0,61.900002,68.099998,82.0,76.0
20161031121500,0.0,0.0,0,61.900002,68.400002,82.0,76.0
20161031123000,0.0,0.0,0,61.900002,68.099998,82.0,76.0
20161031124500,0.0,0.0,0,61.900002,68.099998,82.0,76.0
20161031130000,0.0,0.0,0,62.799999,68.099998,82.0,76.0
20161031131500,0.0,0.0,0,62.799999,68.0,82.0,76.0
20161031133000,0.0,0.0,0,62.799999,68.099998,82.0,76.0
20161031134500,0.0,0.0,0,62.799999,68.099998,82.0,76.0
20161031140000,0.0,0.0,0,62.0,68.300003,82.0,76.0
20161031141500,0.0,0.0,0,62.0,68.400002,82.0,76.0
20161031143000,0.0,0.0,0,62.799999,68.300003,82.0,76.0
20161031144500,0.0,0.0,0,62.799999,68.300003,82.0,76.0
20161031150000,0.0,0.0,0,62.799999,68.400002,82.0,76.0
20161031151500,0.0,0.0,0,62.799999,68.300003,82.0,76.0
20161031153000,0.0,0.0,0,62.799999,68.199997,82.0,76.0
20161031154500,0.0,0.0,0,62.799999,67.900002,82.0,76.0
20161031160000,0.0,0.0,0,62.799999,68.099998,82.0,76.0
20161031161500,0.0,0.0,0,62.799999,68.099998,82.0,76.0
20161031163000,0.0,0.0,0,62.799999,68.400002,82.0,76.0
20161031164500,0.0,0.0,0,62.799999,68.599998,82.0,76.0
20161031170000,0.0,0.0,0,62.799999,68.400002,82.0,76.0
20161031171500,0.0,0.0,0,62.799999,68.5,82.0,76.0
20161031173000,0.0,0.0,0,62.799999,68.5,82.0,76.0
20161031174500,0.0,0.0,0,62.799999,68.400002,82.0,76.0
20161031180000,0.0,0.0,0,62.799999,68.599998,82.0,76.0
20161031181500,0.0,0.0,0,62.799999,68.800003,82.0,76.0
20161031183000,0.0,0.0,0,62.799999,68.800003,82.0,76.0
20161031184500,0.0,0.0,0,62.799999,68.800003,82.0,76.0
20161031190000,0.0,0.0,0,62.799999,68.900002,82.0,76.0
20161031191500,0.0,0.0,0,62.799999,68.900002,82.0,76.0
20161031193000,0.0,0.0,0,62.799999,68.900002,82.0,76.0
20161031194500,0.0,0.0,0,62.799999,69.099998,82.0,76.0
20161031200000,0.0,0.0,0,62.799999,69.099998,82.0,76.0
20161031201500,0.0,0.0,0,62.799999,69.099998,82.0,76.0
20161031203000,0.0,0.0,0,62.799999,69.199997,82.0,76.0
20161031204500,0.0,0.0,0,62.799999,69.199997,82.0,76.0
20161031210000,0.0,0.0,0,62.799999,69.300003,82.0,76.0
20161031211500,0.0,0.0,0,62.799999,69.300003,82.0,76.0
20161031213000,0.0,0.0,0,62.799999,69.300003,82.0,76.0
20161031214500,0.0,0.0,0,62.799999,69.300003,82.0,76.0
20161031220000,0.0,0.0,0,62.799999,69.400002,82.0,76.0
20161031221500,0.0,0.0,0,62.799999,69.400002,82.0,76.0
20161031223000,0.0,0.0,0,62.799999,69.400002,82.0,76.0
20161031224500,309.0,103.0,62,50.700001,69.800003,60.0,53.0
20161031230000,309.0,103.0,62,50.700001,68.699997,60.0,53.0
20161031231500,309.0,103.0,62,50.700001,68.099998,60.0,53.0
20161031233000,309.0,103.0,62,50.700001,67.599998,60.0,53.0
20161031234500,303.0,101.0,62,50.700001,67.199997,60.0,53.0
20161101000000,303.0,101.0,62,50.700001,66.900002,60.0,53.0
20161101001500,303.0,101.0,61,50.700001,66.699997,60.0,53.0
20161101003000,303.0,101.0,61,50.700001,66.699997,60.0,53.0
20161101004500,303.0,101.0,61,50.700001,66.300003,60.0,53.0
20161101010000,303.0,101.0,61,50.700001,66.099998,60.0,53.0
20161101011500,303.0,101.0,61,50.700001,65.800003,60.0,53.0
20161101013000,303.0,101.0,61,50.700001,65.800003,60.0,53.0
20161101014500,303.0,101.0,61,50.700001,65.699997,60.0,53.0
20161101020000,303.0,101.0,61,50.700001,65.599998,60.0,53.0
20161101021500,303.0,101.0,61,50.700001,65.599998,60.0,53.0
20161101023000,303.0,101.0,61,50.700001,65.5,60.0,53.0
20161101024500,303.0,101.0,61,50.700001,65.5,60.0,53.0
20161101030000,303.0,101.0,61,49.900002,65.199997,60.0,53.0
20161101031500,303.0,101.0,61,49.900002,65.199997,60.0,53.0
20161101033000,303.0,101.0,61,49.900002,65.0,60.0,53.0
20161101034500,303.0,101.0,61,49.900002,64.900002,60.0,53.0
20161101040000,309.0,103.0,61,49.900002,64.900002,60.0,53.0
20161101041500,309.0,103.0,61,49.900002,65.0,60.0,53.0
20161101043000,303.0,101.0,61,49.900002,64.900002,60.0,53.0
20161101044500,303.0,101.0,61,49.900002,64.699997,60.0,53.0
20161101050000,303.0,101.0,61,49.900002,64.599998,60.0,53.0
20161101051500,303.0,101.0,61,49.900002,64.5,60.0,53.0
20161101053000,303.0,101.0,61,49.900002,64.400002,60.0,53.0
20161101054500,303.0,101.0,61,49.900002,64.300003,60.0,53.0
20161101060000,303.0,101.0,61,49.900002,64.300003,60.0,53.0
20161101061500,303.0,101.0,61,49.900002,64.400002,60.0,53.0
20161101063000,303.0,101.0,61,49.900002,64.400002,60.0,53.0
20161101064500,303.0,101.0,61,49.900002,64.199997,60.0,53.0
20161101070000,303.0,101.0,61,49.900002,64.300003,60.0,53.0
20161101071500,303.0,101.0,61,49.900002,64.699997,60.0,53.0
20161101073000,303.0,101.0,61,49.900002,64.800003,60.0,53.0
20161101074500,303.0,101.0,61,49.900002,65.0,60.0,53.0
20161101080000,303.0,101.0,61,51.0,65.0,60.0,53.0
20161101081500,303.0,101.0,61,51.0,65.0,60.0,53.0
20161101083000,303.0,101.0,61,51.799999,65.099998,60.0,53.0
20161101084500,303.0,101.0,61,51.799999,65.300003,60.0,53.0
20161101090000,303.0,101.0,61,51.799999,65.300003,60.0,53.0
20161101091500,303.0,101.0,61,53.099998,65.599998,60.0,53.0
20161101093000,303.0,101.0,61,54.799999,65.699997,60.0,53.0
20161101094500,303.0,101.0,61,54.799999,65.800003,60.0,53.0
20161101100000,303.0,101.0,61,54.799999,65.800003,60.0,53.0
20161101101500,135.0,45.0,39,54.799999,66.400002,65.5,62.5
20161101103000,181.800003,60.600001,45,54.799999,66.400002,65.5,62.5
20161101104500,239.399994,79.799998,52,53.900002,66.400002,65.5,62.5
20161101110000,288.600006,96.200002,58,53.900002,66.400002,65.5,62.5
20161101111500,294.600006,98.200002,59,54.700001,66.300003,65.5,62.5
20161101113000,294.600006,98.200002,59,54.700001,66.400002,65.5,62.5
20161101114500,291.0,97.0,59,54.700001,66.300003,65.5,62.5
20161101120000,294.600006,98.200002,59,53.5,66.300003,65.5,62.5
20161101121500,291.0,97.0,59,53.5,66.199997,65.5,62.5
20161101123000,294.600006,98.200002,59,53.5,66.300003,65.5,62.5
20161101124500,291.0,97.0,59,53.5,66.199997,65.5,62.5
20161101130000,294.600006,98.200002,59,53.5,66.099998,65.5,62.5
20161101131500,294.600006,98.200002,60,53.5,66.300003,65.5,62.5
20161101133000,300.0,100.0,60,53.5,66.199997,65.5,62.5
20161101134500,291.0,97.0,58,53.5,66.099998,65.5,62.5
20161101140000,294.600006,98.200002,58,53.5,66.099998,65.5,62.5
20161101141500,0.0,0.0,0,57.5,66.800003,69.900002,66.900002
20161101143000,0.0,0.0,0,59.5,67.199997,69.900002,66.900002
20161101144500,0.0,0.0,0,60.700001,67.300003,69.699997,66.699997
20161101150000,0.0,0.0,0,60.700001,67.300003,69.5,66.5
20161101151500,0.0,0.0,0,61.900002,67.599998,69.5,66.5
20161101153000,0.0,0.0,0,61.900002,67.699997,69.900002,66.900002
20161101154500,0.0,0.0,0,61.900002,67.800003,69.900002,66.900002
20161101160000,0.0,0.0,0,61.900002,67.900002,69.5,66.5
20161101161500,0.0,0.0,0,62.799999,67.900002,69.599998,66.599998
20161101163000,0.0,0.0,0,62.799999,67.900002,69.5,66.5
20161101164500,0.0,0.0,0,62.799999,67.900002,69.5,66.5
20161101170000,0.0,0.0,0,62.799999,67.699997,69.5,66.5
20161101171500,0.0,0.0,0,62.799999,68.0,69.5,66.5
20161101173000,0.0,0.0,0,62.799999,68.099998,69.5,66.5
20161101174500,0.0,0.0,0,62.799999,68.199997,69.900002,66.900002
20161101180000,0.0,0.0,0,62.799999,68.199997,69.900002,66.900002
20161101181500,0.0,0.0,0,62.799999,68.199997,69.900002,66.900002
20161101183000,0.0,0.0,0,62.799999,68.300003,69.900002,66.900002
20161101184500,0.0,0.0,0,62.799999,68.300003,69.900002,66.900002
20161101190000,0.0,0.0,0,62.799999,68.300003,69.900002,66.900002
20161101191500,0.0,0.0,0,62.799999,68.400002,69.900002,66.900002
20161101193000,0.0,0.0,0,62.799999,68.599998,69.900002,66.900002
20161101194500,0.0,0.0,1,62.799999,68.699997,69.800003,66.800003
20161101200000,0.0,0.0,0,63.599998,68.400002,69.900002,66.900002
20161101201500,0.0,0.0,0,63.599998,68.699997,69.900002,66.900002
20161101203000,0.0,0.0,0,63.599998,68.699997,69.900002,66.900002
20161101204500,0.0,0.0,0,63.599998,68.699997,69.900002,66.900002
20161101210000,0.0,0.0,1,63.599998,68.800003,69.699997,66.699997
20161101211500,0.0,0.0,0,63.599998,68.900002,69.599998,66.599998
20161101213000,0.0,0.0,0,63.599998,68.900002,69.599998,66.599998
20161101214500,0.0,0.0,0,63.599998,68.900002,69.599998,66.599998
20161101220000,0.0,0.0,0,63.599998,68.900002,69.699997,66.699997
20161101221500,0.0,0.0,0,63.599998,68.900002,69.599998,66.599998
20161101223000,309.0,103.0,61,53.900002,68.900002,65.400002,62.400002
20161101224500,309.0,103.0,61,53.099998,68.199997,65.400002,62.400002
20161101230000,300.0,100.0,61,53.099998,67.800003,65.400002,62.400002
20161101231500,303.0,101.0,61,53.099998,67.599998,65.400002,62.400002
20161101233000,297.0,99.0,60,54.299999,67.400002,65.400002,62.400002
20161101234500,300.0,100.0,60,54.299999,67.300003,65.400002,62.400002
20161102000000,297.0,99.0,60,54.299999,67.099998,65.400002,62.400002
20161102001500,297.0,99.0,60,55.799999,66.699997,65.400002,62.400002
20161102003000,297.0,99.0,60,54.299999,66.599998,65.400002,62.400002
20161102004500,300.0,100.0,60,54.299999,66.400002,65.400002,62.400002
20161102010000,300.0,100.0,60,53.5,66.199997,65.400002,62.400002
20161102011500,294.600006,98.200002,60,53.5,66.199997,65.400002,62.400002
20161102013000,294.600006,98.200002,60,54.299999,66.199997,65.400002,62.400002
20161102014500,291.0,97.0,58,53.5,66.0,65.199997,62.200001
20161102020000,291.0,97.0,59,53.5,66.0,65.099998,62.099998
20161102021500,294.600006,98.200002,59,53.5,65.900002,65.199997,62.200001
20161102023000,291.0,97.0,59,53.5,65.800003,65.099998,62.099998
20161102024500,291.0,97.0,59,55.900002,65.699997,65.099998,62.099998
20161102030000,294.600006,98.200002,59,54.299999,65.699997,65.0,62.0
20161102031500,291.0,97.0,59,54.299999,65.800003,64.900002,61.900002
20161102033000,291.0,97.0,59,53.299999,65.599998,65.0,62.0
20161102034500,291.0,97.0,59,53.900002,65.5,64.900002,61.900002
20161102040000,291.0,97.0,59,53.900002,65.5,64.900002,61.900002
20161102041500,297.0,99.0,59,53.099998,65.400002,64.900002,61.900002
20161102043000,297.0,99.0,59,53.099998,65.199997,64.900002,61.900002
20161102044500,291.0,97.0,59,54.299999,65.300003,64.900002,61.900002
20161102050000,291.0,97.0,59,54.299999,65.300003,64.900002,61.900002
20161102051500,291.0,97.0,59,54.299999,65.300003,64.900002,61.900002
20161102053000,291.0,97.0,59,54.299999,65.199997,64.900002,61.900002
20161102054500,297.0,99.0,59,53.5,65.099998,64.900002,61.900002
20161102060000,297.0,99.0,59,52.700001,65.099998,64.900002,61.900002
20161102061500,291.0,97.0,59,53.400002,65.0,64.900002,61.900002
20161102063000,291.0,97.0,59,54.400002,65.199997,64.900002,61.900002
20161102064500,291.0,97.0,60,54.400002,65.199997,64.900002,61.900002
20161102070000,294.600006,98.200002,60,54.400002,65.199997,64.900002,61.900002
20161102071500,177.0,59.0,42,54.400002,65.599998,66.599998,63.599998
20161102073000,158.399994,52.799998,40,53.099998,66.0,66.599998,63.599998
20161102074500,150.0,50.0,39,53.099998,66.099998,66.599998,63.599998
20161102080000,142.199997,47.399999,38,54.599998,66.300003,66.599998,63.599998
20161102081500,142.199997,47.399999,38,54.599998,66.400002,66.599998,63.599998
20161102083000,0.0,0.0,0,56.700001,66.699997,68.400002,65.400002
20161102084500,0.0,0.0,0,59.900002,67.0,68.5,65.5
20161102090000,0.0,0.0,0,60.700001,67.199997,68.5,65.5
20161102091500,0.0,0.0,0,60.700001,67.400002,68.5,65.5
20161102093000,0.0,0.0,0,61.5,67.400002,68.5,65.5
20161102094500,0.0,0.0,0,61.5,67.599998,68.5,65.5
20161102100000,0.0,0.0,1,61.5,67.699997,68.5,65.5
20161102101500,0.0,0.0,0,61.5,67.800003,68.5,65.5
20161102103000,0.0,0.0,0,61.5,67.800003,68.5,65.5
20161102104500,0.0,0.0,0,62.400002,67.800003,68.5,65.5
20161102110000,0.0,0.0,0,62.400002,67.900002,68.5,65.5
20161102111500,0.0,0.0,0,62.400002,67.900002,68.5,65.5
20161102113000,0.0,0.0,0,62.400002,68.0,68.5,65.5
20161102114500,0.0,0.0,0,62.400002,68.099998,68.5,65.5
20161102120000,0.0,0.0,0,62.400002,68.099998,68.5,65.5
20161102121500,0.0,0.0,0,62.400002,68.099998,68.5,65.5
20161102123000,0.0,0.0,0,62.400002,68.099998,68.5,65.5
20161102124500,0.0,0.0,0,63.099998,68.099998,68.5,65.5
20161102130000,0.0,0.0,0,63.099998,68.199997,68.5,65.5
20161102131500,0.0,0.0,1,63.099998,68.300003,68.5,65.5
20161102133000,0.0,0.0,1,63.099998,68.400002,68.5,65.5
20161102134500,0.0,0.0,1,63.099998,68.300003,68.5,65.5
20161102140000,0.0,0.0,1,63.099998,68.300003,68.5,65.5
20161102141500,0.0,0.0,1,63.099998,68.400002,68.5,65.5
20161102143000,0.0,0.0,1,63.099998,68.400002,68.5,65.5
20161102144500,0.0,0.0,1,63.099998,68.400002,68.5,65.5
20161102150000,0.0,0.0,1,63.099998,68.599998,68.5,65.5
20161102151500,0.0,0.0,1,63.099998,68.699997,68.5,65.5
20161102153000,0.0,0.0,1,63.099998,68.699997,68.5,65.5
20161102154500,0.0,0.0,1,63.099998,68.699997,68.5,65.5
20161102160000,0.0,0.0,1,63.099998,68.699997,68.5,65.5
20161102161500,0.0,0.0,1,63.099998,68.699997,68.5,65.5
20161102163000,0.0,0.0,2,63.099998,68.699997,68.5,65.5
20161102164500,0.0,0.0,3,63.099998,68.800003,68.5,65.5
20161102170000,0.0,0.0,5,63.099998,68.800003,68.5,65.5
20161102171500,0.0,0.0,7,63.099998,68.900002,68.5,65.5
20161102173000,49.200001,16.4,26,60.200001,68.900002,68.5,65.5
20161102174500,69.599998,23.199999,29,56.0,68.900002,68.5,65.5
20161102180000,85.199997,28.399999,32,55.200001,68.900002,68.5,65.5
20161102181500,107.400002,35.800001,35,55.200001,69.0,68.5,65.5
20161102183000,137.399994,45.799998,39,53.900002,69.099998,68.5,65.5
20161102184500,177.600006,59.200002,44,53.900002,69.099998,68.5,65.5
20161102190000,198.600006,66.200002,47,54.700001,68.900002,68.5,65.5
20161102191500,198.600006,66.200002,47,54.700001,68.900002,68.5,65.5
20161102193000,198.600006,66.200002,47,53.5,68.699997,68.5,65.5
20161102194500,195.0,65.0,47,53.5,68.400002,68.5,65.5
20161102200000,195.0,65.0,47,54.299999,68.400002,68.5,65.5
20161102201500,195.0,65.0,47,54.299999,68.300003,68.5,65.5
20161102203000,195.0,65.0,47,54.299999,68.300003,68.5,65.5
20161102204500,195.0,65.0,47,53.099998,68.300003,68.5,65.5
20161102210000,198.0,66.0,47,53.900002,68.199997,68.5,65.5
20161102211500,191.399994,63.799998,46,53.900002,68.199997,68.5,65.5
20161102213000,182.399994,60.799998,43,53.900002,68.199997,68.5,65.5
20161102214500,180.0,60.0,43,54.900002,68.199997,68.5,65.5
20161102220000,177.600006,59.200002,42,54.900002,68.199997,68.5,65.5
20161102221500,171.0,57.0,42,54.900002,68.300003,68.5,65.5
20161102223000,173.399994,57.799998,42,54.0,68.300003,68.5,65.5
20161102224500,173.399994,57.799998,42,54.700001,68.300003,68.5,65.5
20161102230000,171.0,57.0,42,54.700001,68.300003,68.5,65.5
20161102231500,168.600006,56.200002,41,53.900002,68.199997,68.5,65.5
20161102233000,160.199997,53.399999,40,53.900002,68.300003,68.5,65.5
20161102234500,162.600006,54.200002,40,53.900002,68.300003,68.5,65.5
20161103000000,306.0,102.0,60,53.900002,68.199997,64.300003,61.299999
20161103001500,306.0,102.0,60,53.900002,67.300003,64.300003,61.299999
20161103003000,306.0,102.0,60,53.900002,67.099998,64.300003,61.299999
20161103004500,306.0,102.0,60,54.700001,66.800003,64.300003,61.299999
20161103010000,300.0,100.0,60,53.900002,66.599998,64.300003,61.299999
20161103011500,303.0,101.0,60,54.700001,66.599998,64.300003,61.299999
20161103013000,303.0,101.0,60,54.700001,66.5,64.300003,61.299999
20161103014500,303.0,101.0,60,53.900002,66.400002,64.300003,61.299999
20161103020000,303.0,101.0,60,53.900002,66.199997,64.300003,61.299999
20161103021500,303.0,101.0,60,53.900002,66.199997,64.300003,61.299999
20161103023000,303.0,101.0,60,53.099998,66.0,64.300003,61.299999
20161103024500,303.0,101.0,60,53.900002,66.0,64.300003,61.299999
20161103030000,297.0,99.0,60,53.900002,65.800003,64.300003,61.299999
20161103031500,297.0,99.0,60,53.900002,65.900002,64.300003,61.299999
20161103033000,297.0,99.0,60,52.700001,65.800003,64.300003,61.299999
20161103034500,297.0,99.0,60,53.5,65.699997,64.300003,61.299999
20161103040000,303.0,101.0,60,53.5,65.699997,64.300003,61.299999
20161103041500,303.0,101.0,60,53.5,65.599998,64.300003,61.299999
20161103043000,297.0,99.0,60,53.5,65.5,64.300003,61.299999
20161103044500,300.0,100.0,60,53.5,65.5,64.300003,61.299999
20161103050000,300.0,100.0,60,53.5,65.400002,64.300003,61.299999
20161103051500,303.0,101.0,60,53.5,65.400002,64.300003,61.299999
20161103053000,303.0,101.0,60,53.5,65.400002,64.300003,61.299999
20161103054500,303.0,101.0,60,53.5,65.300003,64.300003,61.299999
20161103060000,303.0,101.0,60,52.599998,65.099998,64.300003,61.299999
20161103061500,303.0,101.0,60,53.900002,65.199997,64.300003,61.299999
20161103063000,303.0,101.0,60,53.900002,65.300003,64.300003,61.299999
20161103064500,303.0,101.0,60,53.900002,65.599998,64.300003,61.299999
20161103070000,303.0,101.0,60,53.900002,65.699997,64.300003,61.299999
20161103071500,303.0,101.0,60,52.700001,65.599998,64.300003,61.299999
20161103073000,303.0,101.0,60,52.700001,65.5,64.300003,61.299999
20161103074500,303.0,101.0,60,52.700001,65.5,64.300003,61.299999
20161103080000,297.0,99.0,60,52.700001,65.599998,64.300003,61.299999
20161103081500,300.0,100.0,60,53.900002,65.599998,64.300003,61.299999
20161103083000,294.600006,98.200002,60,53.900002,65.699997,64.300003,61.299999
20161103084500,300.0,100.0,60,53.900002,65.599998,64.300003,61.299999
20161103090000,297.0,99.0,60,53.900002,65.800003,64.300003,61.299999
20161103091500,297.0,99.0,60,53.099998,66.0,64.300003,61.299999
20161103093000,297.0,99.0,60,53.099998,65.800003,64.300003,61.299999
20161103094500,291.0,97.0,60,53.099998,65.699997,64.300003,61.299999
20161103100000,294.600006,98.200002,60,53.099998,65.5,64.300003,61.299999
20161103101500,291.0,97.0,60,53.900002,65.300003,64.300003,61.299999
20161103103000,291.0,97.0,60,53.099998,65.300003,64.300003,61.299999
20161103104500,291.0,97.0,60,53.099998,65.300003,64.300003,61.299999
20161103110000,294.600006,98.200002,60,53.099998,65.300003,64.300003,61.299999
20161103111500,291.0,97.0,60,53.900002,65.300003,64.300003,61.299999
20161103113000,0.0,0.0,0,57.5,66.199997,76.0,73.0
20161103114500,0.0,0.0,0,59.900002,66.699997,76.0,73.0
20161103120000,0.0,0.0,0,60.700001,66.900002,76.0,73.0
20161103121500,0.0,0.0,0,61.5,67.099998,76.0,73.0
20161103123000,0.0,0.0,0,61.5,67.199997,76.0,73.0
20161103124500,0.0,0.0,0,61.5,67.300003,76.0,73.0
20161103130000,0.0,0.0,0,61.5,67.400002,75.900002,72.900002
20161103131500,0.0,0.0,0,62.400002,67.400002,76.0,73.0
20161103133000,0.0,0.0,0,62.400002,67.5,75.900002,72.900002
20161103134500,0.0,0.0,0,62.400002,67.599998,75.800003,72.800003
20161103140000,0.0,0.0,0,62.400002,67.699997,75.800003,72.800003
20161103141500,0.0,0.0,0,62.400002,67.699997,75.800003,72.800003
20161103143000,0.0,0.0,0,62.400002,67.800003,75.800003,72.800003
20161103144500,0.0,0.0,0,63.200001,67.800003,75.800003,72.800003
20161103150000,0.0,0.0,0,63.200001,67.800003,75.800003,72.800003
20161103151500,0.0,0.0,0,63.200001,67.900002,75.699997,72.699997
20161103153000,0.0,0.0,0,63.200001,67.900002,75.699997,72.699997
20161103154500,0.0,0.0,0,63.200001,68.0,75.699997,72.699997
20161103160000,0.0,0.0,0,63.200001,68.099998,75.699997,72.699997
20161103161500,0.0,0.0,0,63.200001,68.099998,75.699997,72.699997
20161103163000,0.0,0.0,0,63.200001,68.099998,75.699997,72.699997
20161103164500,0.0,0.0,0,63.200001,68.199997,75.699997,72.699997
20161103170000,0.0,0.0,0,63.200001,68.199997,75.699997,72.699997
20161103171500,0.0,0.0,0,63.200001,68.199997,75.699997,72.699997
20161103173000,0.0,0.0,0,63.200001,68.199997,75.699997,72.699997
20161103174500,0.0,0.0,0,63.200001,68.300003,75.699997,72.699997
20161103180000,0.0,0.0,0,63.200001,68.400002,75.699997,72.699997
20161103181500,0.0,0.0,0,63.200001,68.400002,75.699997,72.699997
20161103183000,0.0,0.0,0,63.200001,68.400002,75.699997,72.699997
20161103184500,0.0,0.0,0,63.200001,68.400002,75.699997,72.699997
20161103190000,0.0,0.0,0,63.200001,68.300003,75.699997,72.699997
20161103191500,0.0,0.0,0,63.200001,68.5,75.699997,72.699997
20161103193000,0.0,0.0,0,63.200001,68.5,75.699997,72.699997
20161103194500,0.0,0.0,0,63.200001,68.5,75.699997,72.699997
20161103200000,0.0,0.0,0,63.200001,68.599998,75.699997,72.699997
20161103201500,0.0,0.0,0,63.200001,68.5,75.699997,72.699997
20161103203000,0.0,0.0,0,63.200001,68.599998,75.699997,72.699997
20161103204500,0.0,0.0,0,63.200001,68.599998,75.699997,72.699997
20161103210000,0.0,0.0,0,63.200001,68.599998,75.699997,72.699997
20161103211500,0.0,0.0,0,63.200001,68.699997,75.699997,72.699997
20161103213000,0.0,0.0,0,63.200001,68.699997,75.699997,72.699997
20161103214500,0.0,0.0,0,63.200001,68.699997,75.699997,72.699997
20161103220000,0.0,0.0,0,63.200001,68.699997,75.699997,72.699997
20161103221500,0.0,0.0,0,63.200001,68.699997,75.699997,72.699997
20161103223000,0.0,0.0,0,63.200001,68.699997,75.699997,72.699997
20161103224500,0.0,0.0,0,63.200001,68.699997,75.699997,72.699997
20161103230000,0.0,0.0,0,63.200001,68.800003,75.699997,72.699997
20161103231500,0.0,0.0,0,63.200001,68.800003,75.699997,72.699997
20161103233000,0.0,0.0,0,63.200001,68.800003,75.699997,72.699997
20161103234500,0.0,0.0,0,63.200001,68.800003,75.699997,72.699997
20161104000000,0.0,0.0,0,63.200001,68.800003,75.699997,72.699997
20161104001500,0.0,0.0,0,63.200001,68.800003,75.699997,72.699997
20161104003000,0.0,0.0,0,63.200001,68.900002,75.699997,72.699997
20161104004500,0.0,0.0,0,63.200001,68.900002,75.699997,72.699997
20161104010000,0.0,0.0,0,63.200001,68.900002,75.699997,72.699997
20161104011500,0.0,0.0,0,63.200001,68.800003,75.699997,72.699997
20161104013000,0.0,0.0,0,63.200001,68.800003,75.699997,72.699997
20161104014500,0.0,0.0,0,63.200001,68.800003,75.699997,72.699997
20161104020000,0.0,0.0,0,63.200001,68.900002,75.699997,72.699997
