PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161104021500,0.0,0.0,0,63.200001,68.900002,75.699997,72.699997
20161104023000,0.0,0.0,0,63.200001,68.800003,75.699997,72.699997
20161104024500,0.0,0.0,0,63.200001,68.800003,75.699997,72.699997
20161104030000,0.0,0.0,0,63.200001,68.900002,75.699997,72.699997
20161104031500,0.0,0.0,0,63.200001,68.900002,75.699997,72.699997
20161104033000,0.0,0.0,0,62.400002,68.800003,75.699997,72.699997
20161104034500,0.0,0.0,0,62.400002,68.800003,75.699997,72.699997
20161104040000,0.0,0.0,0,62.400002,68.800003,75.699997,72.699997
20161104041500,0.0,0.0,0,62.400002,68.900002,75.699997,72.699997
20161104043000,0.0,0.0,0,62.400002,68.900002,75.699997,72.699997
20161104044500,0.0,0.0,0,62.400002,68.900002,75.699997,72.699997
20161104050000,0.0,0.0,0,62.400002,68.900002,75.699997,72.699997
20161104051500,0.0,0.0,0,62.400002,68.900002,75.699997,72.699997
20161104053000,0.0,0.0,0,62.400002,69.0,75.699997,72.699997
20161104054500,0.0,0.0,0,62.400002,69.099998,75.699997,72.699997
20161104060000,0.0,0.0,0,62.400002,69.099998,75.699997,72.699997
20161104061500,0.0,0.0,0,62.400002,69.099998,75.699997,72.699997
20161104063000,0.0,0.0,0,62.400002,69.099998,75.699997,72.699997
20161104064500,0.0,0.0,0,62.400002,69.099998,75.699997,72.699997
20161104070000,0.0,0.0,0,62.400002,68.900002,75.699997,72.699997
20161104071500,0.0,0.0,0,62.400002,68.900002,75.699997,72.699997
20161104073000,0.0,0.0,0,62.400002,68.900002,75.699997,72.699997
20161104074500,0.0,0.0,0,62.400002,68.900002,75.699997,72.699997
20161104080000,0.0,0.0,0,62.400002,68.900002,75.699997,72.699997
20161104081500,0.0,0.0,0,62.400002,69.099998,75.699997,72.699997
20161104083000,0.0,0.0,0,62.400002,69.099998,75.699997,72.699997
20161104084500,0.0,0.0,0,62.400002,69.099998,75.699997,72.699997
20161104090000,0.0,0.0,0,62.400002,69.099998,75.699997,72.699997
20161104091500,0.0,0.0,0,62.400002,68.900002,75.699997,72.699997
20161104093000,0.0,0.0,0,62.400002,68.900002,75.699997,72.699997
20161104094500,0.0,0.0,0,63.200001,69.0,75.699997,72.699997
20161104100000,0.0,0.0,0,63.200001,69.099998,75.699997,72.699997
20161104101500,0.0,0.0,0,63.200001,69.099998,75.699997,72.699997
20161104103000,0.0,0.0,0,63.200001,69.099998,75.699997,72.699997
20161104104500,0.0,0.0,0,63.200001,69.099998,75.699997,72.699997
20161104110000,0.0,0.0,0,63.200001,69.0,75.699997,72.699997
20161104111500,0.0,0.0,0,63.200001,69.0,75.699997,72.699997
20161104113000,0.0,0.0,0,63.200001,69.099998,75.699997,72.699997
20161104114500,0.0,0.0,0,63.200001,69.099998,75.699997,72.699997
20161104120000,0.0,0.0,0,63.200001,69.0,75.699997,72.699997
20161104121500,0.0,0.0,0,63.200001,68.900002,75.699997,72.699997
20161104123000,0.0,0.0,0,63.200001,69.0,75.699997,72.699997
20161104124500,0.0,0.0,0,63.200001,69.0,75.699997,72.699997
20161104130000,0.0,0.0,0,63.200001,69.099998,75.699997,72.699997
20161104131500,0.0,0.0,0,63.200001,68.900002,75.699997,72.699997
20161104133000,0.0,0.0,0,63.200001,68.900002,75.699997,72.699997
20161104134500,0.0,0.0,0,63.200001,69.0,75.699997,72.699997
20161104140000,0.0,0.0,0,63.200001,69.0,75.699997,72.699997
20161104141500,0.0,0.0,0,63.200001,69.0,75.699997,72.699997
20161104143000,0.0,0.0,0,63.200001,69.0,75.699997,72.699997
20161104144500,0.0,0.0,0,63.200001,68.900002,75.699997,72.699997
20161104150000,0.0,0.0,0,63.200001,68.900002,75.699997,72.699997
20161104151500,0.0,0.0,0,63.200001,69.0,75.699997,72.699997
20161104153000,0.0,0.0,0,63.200001,69.099998,75.699997,72.699997
20161104154500,0.0,0.0,0,63.200001,69.099998,75.699997,72.699997
20161104160000,0.0,0.0,0,63.200001,69.099998,75.699997,72.699997
20161104161500,0.0,0.0,0,63.200001,69.099998,75.699997,72.699997
20161104163000,0.0,0.0,0,63.200001,69.199997,75.699997,72.699997
20161104164500,0.0,0.0,0,63.200001,69.199997,75.699997,72.699997
20161104170000,0.0,0.0,0,63.200001,69.099998,75.699997,72.699997
20161104171500,0.0,0.0,0,63.200001,69.099998,75.699997,72.699997
20161104173000,0.0,0.0,9,60.400002,69.099998,71.300003,68.300003
20161104174500,0.0,0.0,0,62.400002,69.099998,71.300003,68.300003
20161104180000,0.0,0.0,0,63.200001,69.199997,71.300003,68.300003
20161104181500,0.0,0.0,0,63.200001,69.300003,71.300003,68.300003
20161104183000,0.0,0.0,0,63.200001,69.400002,71.300003,68.300003
20161104184500,0.0,0.0,0,64.0,69.300003,71.300003,68.300003
20161104190000,0.0,0.0,0,64.0,69.300003,71.300003,68.300003
20161104191500,0.0,0.0,0,64.0,69.300003,71.300003,68.300003
20161104193000,0.0,0.0,0,64.0,69.5,71.300003,68.300003
20161104194500,0.0,0.0,0,64.0,69.599998,71.300003,68.300003
20161104200000,0.0,0.0,0,64.0,69.5,71.300003,68.300003
20161104201500,108.0,36.0,33,55.200001,69.300003,69.900002,66.900002
20161104203000,69.599998,23.199999,28,55.200001,69.300003,69.900002,66.900002
20161104204500,0.0,0.0,7,57.5,69.300003,69.900002,66.900002
20161104210000,0.0,0.0,3,60.299999,69.300003,69.900002,66.900002
20161104211500,0.0,0.0,0,61.900002,69.300003,69.900002,66.900002
20161104213000,0.0,0.0,0,62.799999,69.400002,69.900002,66.900002
20161104214500,0.0,0.0,0,62.799999,69.300003,69.900002,66.900002
20161104220000,0.0,0.0,0,62.799999,69.300003,69.900002,66.900002
20161104221500,0.0,0.0,0,63.599998,69.300003,69.900002,66.900002
20161104223000,0.0,0.0,0,63.599998,69.400002,69.900002,66.900002
20161104224500,0.0,0.0,0,63.599998,69.400002,69.900002,66.900002
20161104230000,311.399994,103.799998,62,54.299999,70.199997,64.300003,61.299999
20161104231500,306.0,102.0,61,54.299999,69.599998,64.300003,61.299999
20161104233000,306.0,102.0,61,53.5,69.199997,64.300003,61.299999
20161104234500,306.0,102.0,61,55.099998,68.699997,64.300003,61.299999
20161105000000,306.0,102.0,61,54.299999,68.599998,64.300003,61.299999
20161105001500,306.0,102.0,61,54.299999,68.400002,64.300003,61.299999
20161105003000,306.0,102.0,61,53.5,68.199997,64.300003,61.299999
20161105004500,306.0,102.0,61,53.5,68.0,64.300003,61.299999
20161105010000,306.0,102.0,61,53.5,67.900002,61.299999,58.299999
20161105011500,294.600006,98.200002,60,53.5,67.699997,61.299999,58.299999
20161105013000,294.600006,98.200002,60,52.200001,67.400002,61.400002,58.400002
20161105014500,294.600006,98.200002,60,53.900002,67.300003,61.400002,58.400002
20161105020000,294.600006,98.200002,60,53.900002,67.199997,61.400002,58.400002
20161105021500,294.600006,98.200002,60,53.900002,66.900002,61.299999,58.299999
20161105023000,294.600006,98.200002,60,52.299999,66.900002,61.299999,58.299999
20161105024500,294.600006,98.200002,60,52.299999,66.699997,61.299999,58.299999
20161105030000,294.600006,98.200002,60,52.299999,66.400002,61.400002,58.400002
20161105031500,300.0,100.0,60,51.5,66.300003,62.0,59.0
20161105033000,297.0,99.0,60,51.5,66.099998,62.0,59.0
20161105034500,297.0,99.0,60,51.5,66.099998,62.0,59.0
20161105040000,297.0,99.0,60,51.5,66.0,62.0,59.0
20161105041500,300.0,100.0,60,51.5,65.800003,62.0,59.0
20161105043000,300.0,100.0,60,50.700001,65.599998,62.0,59.0
20161105044500,300.0,100.0,60,50.700001,65.5,62.0,59.0
20161105050000,303.0,101.0,60,50.700001,65.5,62.0,59.0
20161105051500,297.0,99.0,60,50.700001,65.400002,62.0,59.0
20161105053000,297.0,99.0,60,50.700001,65.199997,62.0,59.0
20161105054500,303.0,101.0,60,50.700001,65.099998,62.0,59.0
20161105060000,303.0,101.0,60,50.700001,65.0,61.299999,58.299999
20161105061500,303.0,101.0,60,49.900002,65.0,61.799999,58.799999
20161105063000,297.0,99.0,59,49.900002,64.900002,61.700001,58.700001
20161105064500,297.0,99.0,59,50.599998,64.800003,61.400002,58.400002
20161105070000,297.0,99.0,59,49.900002,64.699997,61.299999,58.299999
20161105071500,297.0,99.0,59,49.900002,64.599998,61.200001,58.200001
20161105073000,297.0,99.0,59,49.900002,64.699997,61.599998,58.599998
20161105074500,291.0,97.0,59,49.900002,64.599998,61.400002,58.400002
20161105080000,291.0,97.0,58,49.900002,64.400002,61.299999,58.299999
20161105081500,291.0,97.0,58,49.900002,64.400002,61.299999,58.299999
20161105083000,282.600006,94.200002,57,50.599998,64.5,62.0,59.0
20161105084500,294.600006,98.200002,59,50.0,64.400002,62.0,59.0
20161105090000,294.600006,98.200002,59,50.0,64.400002,61.799999,58.799999
20161105091500,294.600006,98.200002,59,50.0,64.300003,61.5,58.5
20161105093000,291.0,97.0,59,50.799999,64.300003,61.5,58.5
20161105094500,294.600006,98.200002,59,50.799999,64.300003,61.400002,58.400002
20161105100000,294.600006,98.200002,59,50.799999,64.400002,61.400002,58.400002
20161105101500,294.600006,98.200002,59,50.799999,64.400002,61.400002,58.400002
20161105103000,294.600006,98.200002,59,50.799999,64.400002,61.400002,58.400002
20161105104500,294.600006,98.200002,59,50.799999,64.400002,61.400002,58.400002
20161105110000,0.0,0.0,0,51.799999,64.800003,67.900002,64.900002
20161105111500,0.0,0.0,0,56.700001,65.800003,68.400002,65.400002
20161105113000,0.0,0.0,0,58.299999,66.199997,68.400002,65.400002
20161105114500,0.0,0.0,0,59.099998,66.400002,68.400002,65.400002
20161105120000,0.0,0.0,0,59.099998,66.599998,68.400002,65.400002
20161105121500,0.0,0.0,0,59.900002,66.699997,68.400002,65.400002
20161105123000,0.0,0.0,0,59.900002,67.0,68.400002,65.400002
20161105124500,0.0,0.0,0,59.900002,67.199997,68.400002,65.400002
20161105130000,0.0,0.0,0,61.099998,67.400002,68.400002,65.400002
20161105131500,0.0,0.0,1,61.099998,67.699997,68.400002,65.400002
20161105133000,0.0,0.0,1,61.099998,67.900002,68.400002,65.400002
20161105134500,0.0,0.0,1,61.099998,68.099998,68.400002,65.400002
20161105140000,0.0,0.0,2,61.099998,68.199997,68.400002,65.400002
20161105141500,0.0,0.0,2,61.099998,68.400002,68.400002,65.400002
20161105143000,0.0,0.0,2,61.099998,68.599998,68.400002,65.400002
20161105144500,0.0,0.0,3,61.900002,68.699997,68.400002,65.400002
20161105150000,0.0,0.0,9,61.900002,68.900002,68.400002,65.400002
20161105151500,61.799999,20.6,28,53.900002,68.900002,68.400002,65.400002
20161105153000,87.0,29.0,32,55.0,68.900002,68.400002,65.400002
20161105154500,120.0,40.0,36,53.900002,69.0,68.400002,65.400002
20161105160000,147.600006,49.200002,40,51.5,68.900002,68.400002,65.400002
20161105161500,149.399994,49.799998,40,53.099998,68.800003,68.400002,65.400002
20161105163000,157.199997,52.399999,41,53.900002,68.599998,68.400002,65.400002
20161105164500,157.199997,52.399999,41,53.900002,68.5,68.400002,65.400002
20161105170000,157.199997,52.399999,41,51.799999,68.400002,68.400002,65.400002
20161105171500,157.199997,52.399999,41,54.299999,68.400002,68.400002,65.400002
20161105173000,157.199997,52.399999,41,53.5,68.400002,68.400002,65.400002
20161105174500,157.199997,52.399999,41,53.5,68.300003,68.300003,65.300003
20161105180000,157.199997,52.399999,41,52.299999,68.300003,68.300003,65.300003
20161105181500,157.199997,52.399999,41,51.5,68.300003,68.300003,65.300003
20161105183000,154.800003,51.600001,41,51.5,68.300003,68.300003,65.300003
20161105184500,154.800003,51.600001,41,51.5,68.300003,68.300003,65.300003
20161105190000,156.600006,52.200002,41,50.700001,68.199997,68.300003,65.300003
20161105191500,156.600006,52.200002,41,50.700001,68.099998,68.300003,65.300003
20161105193000,156.600006,52.200002,41,50.700001,68.099998,68.300003,65.300003
20161105194500,156.600006,52.200002,41,50.700001,68.099998,68.199997,65.199997
20161105210000,144.600006,48.200002,39,50.700001,68.0,68.300003,65.300003
20161105211500,144.600006,48.200002,39,50.700001,68.099998,68.099998,65.099998
20161105213000,144.600006,48.200002,39,50.700001,68.099998,68.099998,65.099998
20161105214500,144.600006,48.200002,39,50.700001,68.099998,68.300003,65.300003
20161105220000,146.399994,48.799998,39,50.700001,68.099998,68.099998,65.099998
20161105221500,144.0,48.0,39,50.700001,68.0,68.099998,65.099998
20161105223000,144.0,48.0,39,49.900002,67.900002,68.199997,65.199997
20161105224500,144.0,48.0,39,49.900002,68.099998,68.0,65.0
20161105230000,144.0,48.0,39,49.900002,68.099998,68.0,65.0
20161105231500,147.0,49.0,39,49.900002,68.0,68.0,65.0
20161105233000,144.600006,48.200002,39,49.900002,67.900002,68.0,65.0
20161105234500,142.199997,47.399999,39,49.900002,68.0,68.0,65.0
20161106000000,142.199997,47.399999,39,49.900002,68.099998,68.0,65.0
20161106001500,142.199997,47.399999,39,50.599998,67.900002,67.900002,64.900002
20161106003000,142.199997,47.399999,39,50.599998,67.900002,67.900002,64.900002
20161106004500,142.199997,47.399999,39,49.900002,67.900002,67.900002,64.900002
20161106010000,300.0,100.0,61,49.900002,66.599998,62.799999,59.799999
20161106011500,300.0,100.0,61,49.900002,66.400002,62.799999,59.799999
20161106013000,300.0,100.0,61,49.900002,66.300003,62.799999,59.799999
20161106014500,303.0,101.0,61,49.900002,66.0,62.799999,59.799999
20161106020000,303.0,101.0,61,49.400002,65.699997,62.799999,59.799999
20161106021500,303.0,101.0,61,49.400002,65.5,62.799999,59.799999
20161106023000,303.0,101.0,61,50.200001,65.300003,62.799999,59.799999
20161106024500,303.0,101.0,61,50.200001,65.300003,62.799999,59.799999
20161106030000,297.0,99.0,61,50.200001,64.800003,62.799999,59.799999
20161106031500,297.0,99.0,61,50.200001,64.800003,62.799999,59.799999
20161106033000,297.0,99.0,61,50.200001,64.800003,62.799999,59.799999
20161106034500,297.0,99.0,61,50.200001,64.599998,62.5,59.5
20161106040000,282.600006,94.200002,59,50.200001,64.599998,62.799999,59.799999
20161106041500,300.0,100.0,61,50.200001,64.599998,62.799999,59.799999
20161106043000,297.0,99.0,61,50.200001,64.599998,62.799999,59.799999
20161106044500,297.0,99.0,61,50.200001,64.5,62.799999,59.799999
20161106050000,297.0,99.0,61,50.200001,64.400002,62.799999,59.799999
20161106051500,300.0,100.0,61,50.200001,64.300003,62.799999,59.799999
20161106053000,297.0,99.0,61,50.200001,64.300003,62.400002,59.400002
20161106054500,291.0,97.0,60,50.200001,64.400002,62.0,59.0
20161106060000,291.0,97.0,60,50.200001,64.300003,62.099998,59.099998
20161106061500,294.600006,98.200002,60,50.200001,64.300003,62.099998,59.099998
20161106063000,291.0,97.0,60,50.200001,64.300003,62.099998,59.099998
20161106064500,297.0,99.0,61,50.200001,64.300003,62.099998,59.099998
20161106070000,300.0,100.0,61,50.200001,64.199997,62.0,59.0
20161106071500,300.0,100.0,61,51.099998,64.099998,62.0,59.0
20161106073000,294.600006,98.200002,61,51.099998,64.199997,62.099998,59.099998
20161106074500,294.600006,98.200002,61,51.099998,64.099998,62.0,59.0
20161106080000,294.600006,98.200002,61,51.099998,64.199997,62.099998,59.099998
20161106081500,294.600006,98.200002,61,51.099998,64.199997,62.0,59.0
20161106083000,294.600006,98.200002,61,51.099998,64.099998,62.0,59.0
20161106084500,294.600006,98.200002,61,51.799999,64.099998,62.0,59.0
20161106090000,279.0,93.0,57,51.799999,64.199997,62.799999,59.799999
20161106091500,294.600006,98.200002,60,51.799999,64.300003,62.099998,59.099998
20161106093000,291.0,97.0,60,52.599998,64.400002,62.099998,59.099998
20161106094500,0.0,0.0,0,53.5,64.800003,69.199997,66.199997
20161106100000,0.0,0.0,0,57.900002,66.5,69.400002,66.400002
20161106101500,0.0,0.0,0,59.099998,67.300003,69.400002,66.400002
20161106103000,0.0,0.0,0,59.900002,67.900002,69.400002,66.400002
20161106104500,0.0,0.0,0,59.900002,68.199997,69.400002,66.400002
20161106110000,0.0,0.0,0,60.799999,68.400002,69.400002,66.400002
20161106111500,0.0,0.0,0,60.799999,68.699997,69.400002,66.400002
20161106113000,0.0,0.0,0,60.799999,68.800003,69.400002,66.400002
20161106114500,0.0,0.0,0,60.799999,68.900002,69.400002,66.400002
20161106120000,0.0,0.0,0,61.5,68.900002,69.400002,66.400002
20161106121500,0.0,0.0,0,61.5,69.099998,69.400002,66.400002
20161106123000,0.0,0.0,1,61.5,69.099998,69.400002,66.400002
20161106124500,0.0,0.0,2,61.5,69.199997,69.400002,66.400002
20161106130000,0.0,0.0,2,61.5,69.300003,69.400002,66.400002
20161106131500,0.0,0.0,2,61.5,69.400002,69.400002,66.400002
20161106133000,0.0,0.0,2,61.5,69.599998,69.400002,66.400002
20161106134500,0.0,0.0,2,61.5,69.599998,69.400002,66.400002
20161106140000,0.0,0.0,4,61.5,69.699997,69.400002,66.400002
20161106141500,0.0,0.0,7,61.5,69.800003,69.400002,66.400002
20161106143000,47.400002,15.800001,26,59.799999,69.800003,69.400002,66.400002
20161106144500,60.599998,20.199999,29,55.200001,69.800003,69.400002,66.400002
20161106150000,83.400002,27.800001,32,54.299999,69.800003,69.400002,66.400002
20161106151500,94.800003,31.600001,34,55.200001,69.800003,69.400002,66.400002
20161106153000,115.199997,38.399999,37,54.299999,69.800003,69.400002,66.400002
20161106154500,120.0,40.0,37,53.5,69.699997,69.400002,66.400002
20161106160000,123.0,41.0,38,55.5,69.599998,69.300003,66.300003
20161106161500,132.0,44.0,39,54.700001,69.300003,69.300003,66.300003
20161106163000,132.0,44.0,39,54.700001,69.099998,69.300003,66.300003
20161106164500,132.0,44.0,39,53.299999,69.199997,69.199997,66.199997
20161106170000,134.399994,44.799998,39,54.299999,69.199997,69.199997,66.199997
20161106171500,130.800003,43.600001,39,54.299999,69.099998,69.199997,66.199997
20161106173000,130.800003,43.600001,39,53.5,69.099998,69.099998,66.099998
20161106174500,133.800003,44.600001,39,53.5,69.099998,69.099998,66.099998
20161106180000,130.199997,43.399999,39,53.5,69.199997,69.099998,66.099998
20161106181500,130.199997,43.399999,39,53.5,69.099998,69.0,66.0
20161106183000,130.199997,43.399999,39,55.200001,69.0,69.099998,66.099998
20161106184500,130.199997,43.399999,39,55.200001,68.900002,69.0,66.0
20161106190000,130.199997,43.399999,39,53.900002,69.099998,69.0,66.0
20161106191500,130.199997,43.399999,39,53.900002,69.099998,69.0,66.0
20161106193000,130.199997,43.399999,39,53.099998,69.099998,69.099998,66.099998
20161106194500,130.199997,43.399999,39,53.099998,69.099998,69.0,66.0
20161106200000,130.199997,43.399999,39,53.099998,69.300003,69.0,66.0
20161106201500,150.0,50.0,41,52.299999,69.300003,69.0,66.0
20161106203000,147.600006,49.200002,40,52.299999,69.199997,69.0,66.0
20161106204500,144.600006,48.200002,40,52.299999,69.099998,69.0,66.0
20161106210000,141.600006,47.200002,39,52.299999,69.199997,69.0,66.0
20161106211500,138.600006,46.200002,38,52.299999,68.699997,69.0,66.0
20161106213000,136.800003,45.600001,38,52.299999,68.699997,69.0,66.0
20161106214500,127.199997,42.399999,37,52.299999,68.900002,69.0,66.0
20161106220000,127.199997,42.399999,37,52.299999,68.800003,69.0,66.0
20161106221500,123.599998,41.199999,37,52.299999,68.900002,69.0,66.0
20161106223000,123.599998,41.199999,37,52.299999,69.0,69.0,66.0
20161106224500,127.199997,42.399999,37,52.299999,68.900002,69.0,66.0
20161106230000,127.199997,42.399999,37,52.299999,68.900002,69.0,66.0
20161106231500,306.0,102.0,62,51.5,67.900002,62.0,59.0
20161106233000,306.0,102.0,61,51.5,67.099998,62.0,59.0
20161106234500,306.0,102.0,61,51.5,66.699997,61.299999,58.299999
20161107000000,306.0,102.0,61,51.5,66.400002,62.0,59.0
20161107001500,306.0,102.0,61,51.5,66.099998,62.0,59.0
20161107003000,306.0,102.0,61,51.5,66.0,62.0,59.0
20161107004500,306.0,102.0,61,51.5,65.900002,62.0,59.0
20161107010000,306.0,102.0,61,51.5,65.699997,62.0,59.0
20161107011500,306.0,102.0,61,51.5,65.599998,62.0,59.0
20161107013000,306.0,102.0,61,51.5,65.400002,62.0,59.0
20161107014500,300.0,100.0,61,51.5,65.300003,62.0,59.0
20161107020000,300.0,100.0,61,51.5,65.300003,62.0,59.0
20161107021500,303.0,101.0,61,51.5,65.199997,62.0,59.0
20161107023000,303.0,101.0,61,51.5,65.099998,62.0,59.0
20161107024500,303.0,101.0,61,51.5,65.0,62.099998,59.099998
20161107030000,303.0,101.0,61,51.5,65.0,62.099998,59.099998
20161107031500,303.0,101.0,61,51.5,65.0,62.099998,59.099998
20161107033000,303.0,101.0,61,51.5,64.800003,62.099998,59.099998
20161107034500,303.0,101.0,61,50.900002,64.800003,62.099998,59.099998
20161107040000,303.0,101.0,61,50.900002,64.699997,62.099998,59.099998
20161107041500,303.0,101.0,61,50.900002,64.599998,62.099998,59.099998
20161107043000,303.0,101.0,61,50.900002,64.699997,62.099998,59.099998
20161107044500,297.0,99.0,61,50.900002,64.599998,62.099998,59.099998
20161107050000,303.0,101.0,61,50.900002,64.5,62.099998,59.099998
20161107051500,294.600006,98.200002,59,50.900002,64.400002,61.400002,58.400002
20161107053000,291.0,97.0,59,50.900002,64.5,62.0,59.0
20161107054500,294.600006,98.200002,60,50.900002,64.599998,62.0,59.0
20161107060000,294.600006,98.200002,60,50.900002,64.400002,62.0,59.0
20161107061500,294.600006,98.200002,60,50.900002,64.300003,62.0,59.0
20161107063000,291.0,97.0,60,50.900002,64.300003,62.0,59.0
20161107064500,297.0,99.0,60,50.900002,64.300003,62.0,59.0
20161107070000,297.0,99.0,60,50.900002,64.400002,62.099998,59.099998
20161107071500,291.0,97.0,60,50.900002,64.199997,62.099998,59.099998
20161107073000,294.600006,98.200002,60,50.900002,64.199997,62.099998,59.099998
20161107074500,291.0,97.0,60,50.900002,64.199997,62.099998,59.099998
20161107080000,87.0,29.0,31,51.799999,65.099998,65.699997,62.700001
20161107081500,97.800003,32.600001,34,51.799999,65.800003,65.800003,62.799999
20161107083000,137.399994,45.799998,40,51.799999,66.400002,65.900002,62.900002
20161107084500,142.800003,47.600001,40,51.799999,66.199997,66.0,63.0
20161107090000,142.800003,47.600001,40,51.799999,66.400002,66.0,63.0
20161107091500,169.199997,56.399999,44,51.799999,66.300003,66.0,63.0
20161107093000,130.800003,43.600001,34,51.799999,66.199997,75.800003,72.800003
20161107094500,0.0,0.0,0,57.099998,67.699997,80.400002,76.0
20161107100000,0.0,0.0,0,58.700001,67.400002,80.400002,76.0
20161107101500,0.0,0.0,0,59.599998,67.599998,80.5,76.0
20161107103000,0.0,0.0,0,60.299999,67.599998,80.699997,76.0
20161107104500,0.0,0.0,0,60.299999,67.699997,80.699997,76.0
20161107110000,0.0,0.0,0,61.099998,67.800003,80.699997,76.0
20161107111500,0.0,0.0,0,61.099998,68.099998,80.599998,76.0
20161107113000,0.0,0.0,0,61.099998,68.199997,80.5,76.0
20161107114500,0.0,0.0,0,61.099998,68.300003,80.400002,76.0
20161107120000,0.0,0.0,0,61.900002,68.300003,80.5,76.0
20161107121500,0.0,0.0,0,61.900002,68.400002,80.599998,76.0
20161107123000,0.0,0.0,0,61.900002,68.400002,80.699997,76.0
20161107124500,0.0,0.0,0,61.900002,68.5,80.699997,76.0
20161107130000,0.0,0.0,0,61.900002,68.300003,80.699997,76.0
20161107131500,0.0,0.0,0,61.900002,68.599998,80.699997,76.0
20161107133000,0.0,0.0,0,61.900002,68.599998,80.5,76.0
20161107134500,0.0,0.0,0,61.900002,68.400002,80.699997,76.0
20161107140000,0.0,0.0,0,61.900002,68.400002,80.699997,76.0
20161107141500,0.0,0.0,0,61.900002,68.400002,80.699997,76.0
20161107143000,0.0,0.0,0,61.900002,68.300003,80.699997,76.0
20161107144500,0.0,0.0,0,61.900002,68.599998,80.699997,76.0
20161107150000,0.0,0.0,0,61.900002,68.699997,80.699997,76.0
20161107151500,0.0,0.0,0,61.900002,68.699997,80.699997,76.0
20161107153000,0.0,0.0,0,61.900002,68.400002,80.699997,76.0
20161107154500,0.0,0.0,0,61.900002,68.400002,80.699997,76.0
20161107160000,0.0,0.0,0,61.900002,68.699997,80.699997,76.0
20161107161500,0.0,0.0,0,61.900002,68.800003,80.699997,76.0
20161107163000,0.0,0.0,0,61.900002,68.800003,80.699997,76.0
20161107164500,0.0,0.0,0,61.900002,68.699997,80.699997,76.0
20161107170000,0.0,0.0,0,61.900002,68.5,80.699997,76.0
20161107171500,0.0,0.0,0,61.900002,68.800003,80.699997,76.0
20161107173000,0.0,0.0,0,61.900002,69.0,80.699997,76.0
20161107174500,0.0,0.0,0,61.900002,69.0,80.699997,76.0
20161107180000,0.0,0.0,0,61.900002,68.400002,80.699997,76.0
20161107181500,0.0,0.0,0,61.900002,68.300003,80.699997,76.0
20161107183000,0.0,0.0,0,61.900002,68.199997,80.699997,76.0
20161107184500,0.0,0.0,0,61.900002,68.199997,80.699997,76.0
20161107190000,0.0,0.0,0,61.900002,68.199997,80.699997,76.0
20161107191500,0.0,0.0,0,61.900002,68.199997,80.699997,76.0
20161107193000,0.0,0.0,0,61.900002,68.099998,80.699997,76.0
20161107194500,0.0,0.0,0,62.700001,68.199997,80.699997,76.0
20161107200000,0.0,0.0,0,62.700001,68.099998,80.699997,76.0
20161107201500,0.0,0.0,0,62.700001,68.099998,80.699997,76.0
20161107203000,0.0,0.0,0,62.700001,68.199997,80.699997,76.0
20161107204500,0.0,0.0,0,62.700001,68.099998,80.699997,76.0
20161107210000,0.0,0.0,0,62.700001,68.0,80.699997,76.0
20161107211500,0.0,0.0,0,62.700001,68.099998,80.699997,76.0
20161107213000,0.0,0.0,0,62.700001,68.099998,80.699997,76.0
20161107214500,0.0,0.0,0,62.700001,68.099998,80.699997,76.0
20161107220000,0.0,0.0,0,62.700001,68.199997,80.699997,76.0
20161107221500,0.0,0.0,0,62.700001,68.199997,80.699997,76.0
20161107223000,0.0,0.0,0,62.700001,68.199997,80.699997,76.0
20161107224500,0.0,0.0,0,62.700001,68.099998,80.699997,76.0
20161107230000,0.0,0.0,0,62.700001,68.0,80.699997,76.0
20161107231500,0.0,0.0,0,62.700001,68.099998,80.699997,76.0
20161107233000,0.0,0.0,0,62.700001,68.300003,80.699997,76.0
20161107234500,0.0,0.0,0,62.700001,67.900002,80.699997,76.0
20161108000000,0.0,0.0,0,62.700001,68.0,80.699997,76.0
20161108001500,0.0,0.0,0,62.700001,67.900002,80.699997,76.0
20161108003000,0.0,0.0,0,62.700001,67.900002,80.699997,76.0
20161108004500,0.0,0.0,0,62.700001,68.099998,80.699997,76.0
20161108010000,0.0,0.0,0,62.700001,68.099998,80.699997,76.0
20161108011500,0.0,0.0,0,62.700001,67.900002,80.699997,76.0
20161108013000,0.0,0.0,0,62.700001,67.800003,80.699997,76.0
20161108014500,0.0,0.0,0,62.700001,67.599998,80.699997,76.0
20161108020000,0.0,0.0,0,62.700001,67.800003,80.699997,76.0
20161108021500,0.0,0.0,0,62.700001,67.900002,80.699997,76.0
20161108023000,0.0,0.0,0,62.700001,68.0,80.699997,76.0
20161108024500,0.0,0.0,0,62.700001,68.099998,80.699997,76.0
20161108030000,0.0,0.0,0,62.700001,67.800003,80.699997,76.0
20161108031500,0.0,0.0,0,62.700001,67.599998,80.699997,76.0
20161108033000,0.0,0.0,0,62.700001,67.699997,80.699997,76.0
20161108034500,0.0,0.0,0,62.700001,67.900002,80.699997,76.0
20161108040000,0.0,0.0,0,62.700001,67.900002,80.699997,76.0
20161108041500,0.0,0.0,0,62.700001,68.099998,80.699997,76.0
20161108043000,0.0,0.0,0,62.700001,68.099998,80.699997,76.0
20161108044500,0.0,0.0,0,62.700001,67.800003,80.699997,76.0
20161108050000,0.0,0.0,0,62.700001,67.599998,80.699997,76.0
20161108051500,0.0,0.0,0,62.700001,67.699997,80.699997,76.0
20161108053000,0.0,0.0,0,62.700001,67.800003,80.699997,76.0
20161108054500,0.0,0.0,0,62.700001,67.900002,80.699997,76.0
20161108060000,0.0,0.0,0,62.700001,68.0,80.699997,76.0
20161108061500,0.0,0.0,0,62.700001,68.099998,80.699997,76.0
20161108063000,0.0,0.0,0,62.700001,67.699997,80.699997,76.0
20161108064500,0.0,0.0,0,62.700001,67.599998,80.699997,76.0
20161108070000,0.0,0.0,0,62.700001,67.900002,80.699997,76.0
20161108071500,0.0,0.0,0,62.700001,68.0,80.699997,76.0
20161108073000,0.0,0.0,0,62.700001,68.099998,75.0,72.0
20161108074500,0.0,0.0,0,62.700001,68.199997,75.0,72.0
20161108080000,0.0,0.0,0,62.700001,67.800003,75.0,72.0
20161108081500,0.0,0.0,0,62.700001,67.599998,75.0,72.0
20161108083000,0.0,0.0,0,62.700001,67.800003,75.0,72.0
20161108084500,0.0,0.0,0,62.700001,67.900002,75.0,72.0
20161108090000,0.0,0.0,0,62.700001,68.300003,75.0,72.0
20161108091500,0.0,0.0,0,62.700001,68.300003,75.0,72.0
20161108093000,0.0,0.0,0,62.700001,68.199997,75.0,72.0
20161108094500,0.0,0.0,0,62.700001,68.300003,75.0,72.0
20161108100000,0.0,0.0,0,62.700001,68.400002,75.0,72.0
20161108101500,0.0,0.0,0,62.700001,68.5,75.0,72.0
20161108103000,0.0,0.0,0,62.700001,68.5,75.0,72.0
20161108104500,0.0,0.0,0,62.700001,68.400002,75.0,72.0
20161108110000,0.0,0.0,0,62.700001,68.199997,75.0,72.0
20161108111500,0.0,0.0,0,62.700001,68.0,75.0,72.0
20161108113000,0.0,0.0,0,62.700001,68.099998,75.0,72.0
20161108114500,0.0,0.0,0,62.700001,68.300003,75.0,72.0
20161108120000,0.0,0.0,0,62.700001,68.400002,75.0,72.0
20161108121500,0.0,0.0,0,62.700001,68.599998,75.0,72.0
20161108123000,0.0,0.0,0,62.700001,68.599998,75.0,72.0
20161108124500,0.0,0.0,0,62.700001,68.599998,75.0,72.0
20161108130000,0.0,0.0,0,62.700001,68.599998,75.0,72.0
20161108131500,0.0,0.0,0,62.700001,67.900002,75.0,72.0
20161108133000,0.0,0.0,0,62.700001,67.699997,75.0,72.0
20161108134500,0.0,0.0,0,62.700001,68.0,75.0,72.0
20161108140000,0.0,0.0,0,62.700001,68.400002,75.0,72.0
20161108141500,0.0,0.0,0,62.700001,68.5,75.0,72.0
20161108143000,0.0,0.0,0,62.700001,68.599998,75.0,72.0
20161108144500,0.0,0.0,0,62.700001,68.300003,75.0,72.0
20161108150000,0.0,0.0,0,62.700001,67.900002,75.0,72.0
20161108151500,0.0,0.0,0,62.700001,67.900002,75.0,72.0
20161108153000,0.0,0.0,0,62.700001,68.199997,75.0,72.0
20161108154500,0.0,0.0,0,62.700001,68.199997,75.0,72.0
20161108160000,0.0,0.0,0,62.700001,68.199997,75.0,72.0
20161108161500,0.0,0.0,0,62.700001,68.199997,75.0,72.0
20161108163000,0.0,0.0,0,62.700001,68.5,75.0,72.0
20161108164500,0.0,0.0,0,62.700001,67.800003,75.0,72.0
20161108170000,0.0,0.0,0,62.700001,67.900002,75.0,72.0
20161108171500,0.0,0.0,0,62.700001,68.199997,75.0,72.0
20161108173000,0.0,0.0,0,62.700001,68.5,75.0,72.0
20161108174500,0.0,0.0,0,62.700001,68.300003,75.0,72.0
20161108180000,0.0,0.0,0,62.700001,68.300003,75.0,72.0
20161108181500,0.0,0.0,0,62.700001,68.599998,75.0,72.0
20161108183000,0.0,0.0,0,62.700001,68.599998,75.0,72.0
20161108184500,0.0,0.0,0,62.700001,68.699997,75.0,72.0
20161108190000,0.0,0.0,0,62.700001,68.699997,75.0,72.0
20161108191500,0.0,0.0,0,62.700001,68.800003,75.0,72.0
20161108193000,0.0,0.0,0,62.700001,68.800003,75.0,72.0
20161108194500,0.0,0.0,0,62.700001,68.699997,75.0,72.0
20161108200000,0.0,0.0,0,62.700001,68.800003,75.0,72.0
20161108201500,0.0,0.0,0,62.700001,68.800003,75.0,72.0
20161108203000,0.0,0.0,0,62.700001,68.800003,75.0,72.0
20161108204500,0.0,0.0,0,62.700001,68.900002,75.0,72.0
20161108210000,0.0,0.0,0,62.700001,69.0,75.0,72.0
20161108211500,0.0,0.0,0,62.700001,69.199997,75.0,72.0
20161108213000,0.0,0.0,0,62.700001,69.099998,75.0,72.0
20161108214500,0.0,0.0,0,62.700001,69.099998,75.0,72.0
20161108220000,0.0,0.0,0,62.700001,69.199997,75.0,72.0
20161108221500,0.0,0.0,0,62.700001,69.199997,75.0,72.0
20161108223000,0.0,0.0,0,62.700001,69.199997,75.0,72.0
20161108224500,0.0,0.0,0,62.700001,69.199997,75.0,72.0
20161108230000,0.0,0.0,0,62.700001,69.300003,75.0,72.0
20161108231500,0.0,0.0,0,62.700001,69.300003,75.0,72.0
20161108233000,0.0,0.0,3,56.299999,69.300003,71.300003,68.300003
20161108234500,0.0,0.0,0,60.0,69.300003,71.300003,68.300003
20161109000000,0.0,0.0,0,61.099998,69.300003,71.300003,68.300003
20161109001500,311.399994,103.799998,61,52.700001,69.800003,62.900002,59.900002
20161109003000,311.399994,103.799998,61,51.5,68.800003,63.0,60.0
20161109004500,306.0,102.0,61,51.5,68.199997,63.099998,60.099998
20161109010000,311.399994,103.799998,61,51.5,67.800003,63.099998,60.099998
20161109011500,311.399994,103.799998,61,51.5,67.400002,62.900002,59.900002
20161109013000,311.399994,103.799998,61,51.5,67.199997,63.0,60.0
20161109014500,311.399994,103.799998,61,51.5,67.099998,62.900002,59.900002
20161109020000,311.399994,103.799998,61,51.5,66.800003,62.900002,59.900002
20161109021500,291.0,97.0,60,50.599998,66.599998,62.900002,59.900002
20161109023000,291.0,97.0,60,50.599998,66.300003,62.900002,59.900002
20161109024500,294.600006,98.200002,60,50.599998,66.099998,62.900002,59.900002
20161109030000,294.600006,98.200002,60,50.599998,66.099998,62.900002,59.900002
20161109031500,291.0,97.0,60,50.599998,66.0,62.900002,59.900002
20161109033000,294.600006,98.200002,60,50.599998,65.699997,62.900002,59.900002
20161109034500,294.600006,98.200002,60,50.599998,65.599998,62.900002,59.900002
20161109040000,294.600006,98.200002,60,50.599998,65.5,62.900002,59.900002
20161109041500,294.600006,98.200002,60,50.599998,65.5,62.900002,59.900002
20161109043000,294.600006,98.200002,60,50.599998,65.400002,62.900002,59.900002
20161109044500,294.600006,98.200002,60,50.599998,65.300003,62.900002,59.900002
20161109050000,294.600006,98.200002,60,50.599998,65.099998,62.900002,59.900002
20161109051500,294.600006,98.200002,60,50.599998,65.099998,62.900002,59.900002
20161109053000,294.600006,98.200002,60,51.400002,65.0,62.900002,59.900002
20161109054500,297.0,99.0,20,53.900002,65.400002,62.799999,59.799999
20161109060000,291.0,97.0,21,53.900002,65.400002,62.799999,59.799999
20161109061500,303.0,101.0,61,52.299999,65.5,62.799999,59.799999
20161109063000,303.0,101.0,61,52.299999,65.199997,62.799999,59.799999
20161109064500,303.0,101.0,61,51.5,65.199997,62.799999,59.799999
20161109070000,309.0,103.0,61,51.5,65.099998,62.799999,59.799999
20161109071500,300.0,100.0,60,51.5,64.800003,62.799999,59.799999
20161109073000,297.0,99.0,60,51.5,64.800003,62.799999,59.799999
20161109074500,0.0,0.0,0,52.700001,65.199997,67.800003,64.800003
20161109080000,0.0,0.0,5,57.099998,66.099998,67.300003,64.300003
20161109081500,0.0,0.0,6,57.099998,66.599998,67.199997,64.199997
20161109083000,0.0,0.0,7,57.099998,66.900002,67.199997,64.199997
20161109084500,0.0,0.0,8,58.700001,67.099998,67.400002,64.400002
20161109090000,0.0,0.0,4,59.900002,67.199997,67.400002,64.400002
20161109091500,0.0,0.0,0,59.900002,67.400002,67.800003,64.800003
20161109093000,0.0,0.0,2,59.900002,67.5,67.300003,64.300003
20161109094500,0.0,0.0,4,60.700001,67.599998,67.300003,64.300003
20161109100000,0.0,0.0,4,60.700001,67.599998,67.400002,64.400002
20161109101500,0.0,0.0,4,60.700001,67.599998,67.800003,64.800003
20161109103000,0.0,0.0,4,60.700001,67.900002,67.800003,64.800003
20161109104500,0.0,0.0,4,60.700001,68.0,67.800003,64.800003
20161109110000,33.0,11.0,4,61.5,67.900002,67.800003,64.800003
20161109111500,0.0,0.0,4,61.5,67.800003,67.800003,64.800003
20161109113000,0.0,0.0,4,61.5,67.900002,67.800003,64.800003
20161109114500,0.0,0.0,5,61.5,68.099998,67.800003,64.800003
20161109120000,49.200001,16.4,26,56.799999,68.199997,67.800003,64.800003
20161109121500,105.0,35.0,35,53.5,68.099998,67.300003,64.300003
20161109123000,137.399994,45.799998,39,53.5,67.900002,67.300003,64.300003
20161109124500,177.600006,59.200002,45,52.700001,67.800003,67.199997,64.199997
20161109130000,174.600006,58.200002,45,52.700001,67.800003,67.199997,64.199997
20161109131500,212.399994,70.799998,48,52.700001,67.599998,67.199997,64.199997
20161109133000,203.399994,67.799998,47,52.700001,67.199997,67.199997,64.199997
20161109134500,207.600006,69.200002,47,52.700001,67.099998,67.199997,64.199997
20161109140000,207.600006,69.200002,47,52.700001,67.0,67.199997,64.199997
20161109141500,203.399994,67.799998,47,52.700001,67.199997,67.199997,64.199997
20161109143000,207.600006,69.200002,48,52.700001,67.099998,67.199997,64.199997
20161109144500,203.399994,67.799998,46,52.700001,67.199997,67.199997,64.199997
20161109150000,199.199997,66.399999,45,52.700001,67.199997,67.199997,64.199997
20161109151500,186.600006,62.200002,43,52.700001,66.900002,67.199997,64.199997
20161109153000,180.0,60.0,42,52.700001,67.0,67.199997,64.199997
20161109154500,180.0,60.0,42,52.700001,66.900002,67.199997,64.199997
20161109160000,180.0,60.0,42,52.700001,67.099998,67.199997,64.199997
20161109161500,175.800003,58.600001,42,52.700001,66.800003,67.199997,64.199997
20161109163000,170.399994,56.799998,41,52.700001,67.0,67.199997,64.199997
20161109164500,170.399994,56.799998,41,52.700001,67.099998,67.199997,64.199997
20161109170000,178.199997,59.399999,43,52.700001,67.099998,67.199997,64.199997
20161109171500,191.399994,63.799998,45,52.700001,67.0,67.199997,64.199997
20161109173000,169.800003,56.600001,41,52.700001,66.800003,67.199997,64.199997
20161109174500,165.600006,55.200002,40,52.700001,67.099998,67.199997,64.199997
20161109180000,169.199997,56.399999,40,52.700001,67.099998,67.199997,64.199997
20161109181500,167.399994,55.799998,40,52.700001,67.099998,67.199997,64.199997
20161109183000,167.399994,55.799998,40,52.700001,67.099998,67.199997,64.199997
20161109184500,164.399994,54.799998,41,52.700001,67.099998,67.199997,64.199997
20161109190000,164.399994,54.799998,41,52.700001,67.099998,67.199997,64.199997
20161109191500,164.399994,54.799998,41,52.700001,67.0,67.199997,64.199997
20161109193000,164.399994,54.799998,41,52.700001,67.0,67.199997,64.199997
20161109194500,167.399994,55.799998,41,52.700001,67.099998,67.199997,64.199997
20161109200000,163.199997,54.399999,41,52.700001,67.199997,67.199997,64.199997
20161109201500,165.600006,55.200002,41,52.700001,67.199997,67.199997,64.199997
20161109203000,165.600006,55.200002,41,52.700001,67.099998,67.199997,64.199997
20161109204500,165.600006,55.200002,41,52.700001,67.099998,67.199997,64.199997
20161109210000,177.0,59.0,43,52.700001,67.099998,67.199997,64.199997
20161109211500,177.0,59.0,43,52.700001,67.199997,67.199997,64.199997
20161109213000,175.199997,58.399999,43,52.700001,67.099998,67.199997,64.199997
20161109214500,171.0,57.0,42,52.700001,66.900002,67.199997,64.199997
20161109220000,159.0,53.0,40,52.700001,66.900002,67.199997,64.199997
20161109221500,159.0,53.0,40,52.700001,66.900002,67.199997,64.199997
20161109223000,167.399994,55.799998,42,54.799999,67.199997,67.199997,64.199997
20161109224500,165.600006,55.200002,42,54.799999,67.199997,67.199997,64.199997
20161109230000,163.800003,54.600001,42,53.599998,67.199997,67.199997,64.199997
20161109231500,165.600006,55.200002,42,52.299999,66.900002,67.199997,64.199997
20161109233000,162.600006,54.200002,40,52.299999,66.900002,67.199997,64.199997
20161109234500,162.600006,54.200002,40,52.299999,67.099998,67.199997,64.199997
20161110000000,162.600006,54.200002,40,52.299999,67.099998,67.199997,64.199997
20161110001500,162.600006,54.200002,40,52.299999,67.099998,67.199997,64.199997
20161110003000,162.600006,54.200002,40,52.299999,66.900002,67.199997,64.199997
20161110004500,154.800003,51.600001,39,52.299999,66.800003,67.199997,64.199997
20161110010000,142.199997,47.399999,37,52.299999,66.900002,67.199997,64.199997
20161110011500,132.600006,44.200002,36,52.299999,66.900002,67.199997,64.199997
20161110013000,105.599998,35.199999,33,52.299999,66.699997,67.199997,64.199997
20161110014500,88.199997,29.399999,30,52.299999,66.699997,67.199997,64.199997
20161110020000,82.199997,27.399999,29,52.299999,66.900002,67.199997,64.199997
20161110021500,77.400002,25.800001,29,52.299999,66.900002,67.199997,64.199997
20161110023000,77.400002,25.800001,29,52.299999,67.099998,67.199997,64.199997
20161110024500,79.199997,26.399999,29,52.299999,67.099998,66.699997,63.700001
20161110030000,107.400002,35.800001,35,51.5,67.0,66.599998,63.599998
20161110031500,83.400002,27.800001,31,52.299999,66.699997,67.199997,64.199997
20161110033000,35.400002,11.800001,9,53.5,66.699997,67.199997,64.199997
20161110034500,51.599998,17.199999,26,53.5,66.900002,67.199997,64.199997
20161110040000,33.0,11.0,9,56.700001,66.900002,67.199997,64.199997
20161110041500,49.200001,16.4,26,55.200001,67.099998,67.199997,64.199997
20161110043000,54.599998,18.199999,28,52.700001,67.099998,67.199997,64.199997
20161110044500,57.0,19.0,28,53.5,67.099998,67.199997,64.199997
20161110050000,64.800003,21.600001,29,52.299999,67.199997,67.199997,64.199997
20161110051500,64.800003,21.600001,29,52.299999,67.199997,67.199997,64.199997
20161110053000,63.599998,21.199999,29,52.299999,67.199997,67.199997,64.199997
20161110054500,64.800003,21.600001,29,52.299999,67.199997,67.199997,64.199997
20161110060000,64.800003,21.600001,29,51.5,67.199997,67.199997,64.199997
20161110061500,38.400002,12.800001,9,53.099998,66.900002,67.199997,64.199997
20161110063000,40.799999,13.6,3,56.700001,66.699997,67.199997,64.199997
20161110064500,40.799999,13.6,0,57.900002,66.699997,67.199997,64.199997
20161110070000,38.400002,12.800001,2,58.700001,66.900002,67.199997,64.199997
20161110071500,38.400002,12.800001,1,58.700001,66.900002,67.199997,64.199997
20161110073000,38.400002,12.800001,0,58.700001,66.900002,67.199997,64.199997
20161110074500,38.400002,12.800001,1,58.700001,67.099998,67.199997,64.199997
20161110080000,38.400002,12.800001,1,59.5,67.099998,67.199997,64.199997
20161110081500,35.400002,11.800001,1,59.5,67.199997,67.199997,64.199997
20161110083000,38.400002,12.800001,1,59.5,67.099998,67.199997,64.199997
20161110084500,38.400002,12.800001,1,59.5,67.199997,67.199997,64.199997
20161110090000,38.400002,12.800001,1,59.5,67.099998,67.199997,64.199997
20161110091500,35.400002,11.800001,1,59.5,67.400002,67.199997,64.199997
20161110093000,35.400002,11.800001,4,59.5,67.599998,67.199997,64.199997
20161110094500,35.400002,11.800001,9,59.5,67.699997,67.199997,64.199997
20161110100000,87.0,29.0,32,52.700001,67.800003,67.199997,64.199997
20161110101500,38.400002,12.800001,0,54.299999,67.900002,73.099998,70.099998
20161110103000,35.400002,11.800001,0,57.5,67.900002,73.5,70.5
20161110104500,35.400002,11.800001,0,58.700001,67.900002,73.5,70.5
20161110110000,35.400002,11.800001,0,58.700001,67.900002,73.199997,70.199997
20161110111500,35.400002,11.800001,0,59.900002,67.900002,73.199997,70.199997
20161110113000,35.400002,11.800001,0,59.900002,68.099998,72.800003,69.800003
20161110114500,35.400002,11.800001,0,59.900002,68.099998,73.099998,70.099998
20161110120000,33.0,11.0,0,60.700001,68.099998,73.099998,70.099998
20161110121500,33.0,11.0,0,60.700001,68.099998,73.199997,70.199997
20161110123000,0.0,0.0,0,60.700001,68.099998,73.199997,70.199997
20161110124500,33.0,11.0,0,60.700001,68.300003,73.199997,70.199997
20161110130000,0.0,0.0,0,60.700001,68.199997,73.199997,70.199997
20161110131500,0.0,0.0,0,61.5,68.0,73.199997,70.199997
20161110133000,0.0,0.0,0,61.5,67.900002,73.0,70.0
20161110134500,0.0,0.0,0,61.5,68.099998,73.099998,70.099998
20161110140000,33.0,11.0,0,61.5,67.900002,73.099998,70.099998
20161110141500,0.0,0.0,0,61.5,67.900002,73.099998,70.099998
20161110143000,0.0,0.0,0,61.5,68.099998,73.099998,70.099998
20161110144500,0.0,0.0,0,61.5,68.099998,73.099998,70.099998
20161110150000,0.0,0.0,0,61.5,68.199997,72.699997,69.699997
20161110151500,0.0,0.0,0,61.5,68.300003,73.099998,70.099998
20161110153000,0.0,0.0,10,61.5,68.400002,69.400002,66.400002
20161110154500,167.399994,55.799998,42,51.400002,68.699997,69.400002,66.400002
20161110160000,103.800003,34.600001,32,51.400002,68.400002,69.400002,66.400002
20161110161500,0.0,0.0,5,54.299999,68.300003,69.400002,66.400002
20161110163000,0.0,0.0,0,57.900002,68.400002,69.400002,66.400002
20161110164500,0.0,0.0,0,59.5,68.400002,69.400002,66.400002
20161110170000,0.0,0.0,0,60.299999,68.400002,69.400002,66.400002
20161110171500,0.0,0.0,0,61.099998,68.400002,69.400002,66.400002
20161110173000,0.0,0.0,1,61.099998,68.5,69.400002,66.400002
20161110174500,0.0,0.0,0,61.099998,68.599998,69.400002,66.400002
20161110180000,0.0,0.0,0,61.900002,68.599998,69.400002,66.400002
20161110181500,0.0,0.0,0,61.900002,68.699997,69.400002,66.400002
20161110183000,0.0,0.0,0,61.900002,68.800003,69.400002,66.400002
20161110184500,0.0,0.0,0,61.900002,68.800003,69.400002,66.400002
20161110190000,0.0,0.0,0,61.900002,68.900002,69.400002,66.400002
20161110191500,0.0,0.0,0,61.900002,68.800003,69.400002,66.400002
20161110193000,0.0,0.0,0,61.900002,68.800003,69.400002,66.400002
20161110194500,0.0,0.0,0,61.900002,68.800003,69.400002,66.400002
20161110200000,0.0,0.0,0,61.900002,68.900002,69.400002,66.400002
20161110201500,0.0,0.0,0,61.900002,68.900002,69.400002,66.400002
20161110203000,0.0,0.0,0,61.900002,68.900002,69.400002,66.400002
20161110204500,0.0,0.0,1,61.900002,69.0,69.400002,66.400002
20161110210000,239.399994,79.799998,52,50.299999,69.400002,67.599998,64.599998
20161110211500,256.799988,85.599996,54,50.299999,68.699997,67.699997,64.699997
20161110213000,259.799988,86.599996,55,50.299999,68.099998,67.699997,64.699997
20161110214500,242.399994,80.799998,52,50.299999,67.900002,67.599998,64.599998
20161110220000,246.0,82.0,52,50.299999,67.699997,67.599998,64.599998
20161110221500,242.399994,80.799998,52,50.299999,67.400002,67.400002,64.400002
20161110223000,242.399994,80.799998,52,50.299999,67.300003,67.300003,64.300003
20161110224500,242.399994,80.799998,52,50.299999,67.099998,67.400002,64.400002
20161110230000,239.399994,79.799998,52,50.299999,67.099998,67.300003,64.300003
20161110231500,227.399994,75.799998,50,50.299999,66.900002,67.300003,64.300003
20161110233000,220.199997,73.399999,49,50.299999,67.0,67.300003,64.300003
20161110234500,203.399994,67.799998,47,50.299999,66.900002,67.300003,64.300003
20161111000000,203.399994,67.799998,47,50.299999,67.0,67.300003,64.300003
20161111001500,190.199997,63.399999,45,50.299999,66.900002,67.300003,64.300003
20161111003000,190.199997,63.399999,44,50.299999,67.0,67.300003,64.300003
20161111004500,300.0,100.0,61,50.299999,66.699997,62.900002,59.900002
20161111010000,303.0,101.0,61,50.299999,66.099998,62.900002,59.900002
20161111011500,303.0,101.0,61,50.299999,66.0,62.900002,59.900002
20161111013000,303.0,101.0,61,50.299999,65.800003,62.900002,59.900002
20161111014500,303.0,101.0,61,50.299999,65.5,62.900002,59.900002
20161111020000,303.0,101.0,61,50.299999,65.199997,62.900002,59.900002
20161111021500,309.0,103.0,61,49.5,65.099998,62.900002,59.900002
20161111023000,309.0,103.0,61,49.5,65.0,62.900002,59.900002
20161111024500,309.0,103.0,61,50.299999,65.0,62.900002,59.900002
20161111030000,303.0,101.0,61,49.5,64.699997,62.900002,59.900002
20161111031500,303.0,101.0,61,50.200001,64.699997,62.900002,59.900002
20161111033000,303.0,101.0,61,49.5,64.599998,62.900002,59.900002
20161111034500,303.0,101.0,60,49.5,64.5,62.900002,59.900002
20161111040000,303.0,101.0,60,49.5,64.400002,62.900002,59.900002
20161111041500,303.0,101.0,60,49.5,64.300003,62.900002,59.900002
20161111043000,303.0,101.0,60,50.099998,64.199997,62.900002,59.900002
20161111044500,303.0,101.0,60,49.5,64.199997,62.900002,59.900002
20161111050000,303.0,101.0,60,49.5,64.199997,62.900002,59.900002
20161111051500,303.0,101.0,60,50.200001,64.099998,62.900002,59.900002
20161111053000,303.0,101.0,60,49.5,64.0,62.900002,59.900002
20161111054500,303.0,101.0,60,49.5,63.900002,62.900002,59.900002
20161111060000,303.0,101.0,60,49.5,63.900002,62.900002,59.900002
20161111061500,303.0,101.0,60,49.5,63.900002,62.900002,59.900002
20161111063000,303.0,101.0,60,50.200001,63.900002,62.900002,59.900002
20161111064500,35.400002,11.800001,0,50.200001,64.099998,71.400002,68.400002
20161111070000,35.400002,11.800001,0,55.5,65.099998,71.800003,68.800003
20161111071500,38.400002,12.800001,0,56.900002,65.599998,71.800003,68.800003
20161111073000,38.400002,12.800001,0,57.599998,66.0,72.199997,69.199997
20161111074500,35.400002,11.800001,0,57.599998,66.300003,72.199997,69.199997
20161111080000,35.400002,11.800001,0,58.299999,66.5,72.199997,69.199997
20161111081500,35.400002,11.800001,0,58.299999,66.699997,72.199997,69.199997
20161111083000,35.400002,11.800001,0,59.099998,66.900002,72.199997,69.199997
20161111084500,35.400002,11.800001,0,59.099998,67.099998,72.699997,69.699997
20161111090000,35.400002,11.800001,0,59.099998,67.199997,72.699997,69.699997
20161111091500,33.0,11.0,0,59.099998,67.300003,72.699997,69.699997
20161111093000,35.400002,11.800001,0,59.099998,67.400002,72.699997,69.699997
20161111094500,33.0,11.0,0,59.099998,67.400002,72.699997,69.699997
20161111100000,33.0,11.0,0,59.900002,67.5,72.699997,69.699997
20161111101500,33.0,11.0,0,59.900002,67.599998,72.699997,69.699997
20161111103000,33.0,11.0,0,59.900002,67.599998,72.699997,69.699997
20161111104500,33.0,11.0,0,59.900002,67.699997,72.699997,69.699997
20161111110000,33.0,11.0,0,59.900002,67.699997,72.699997,69.699997
20161111111500,33.0,11.0,0,59.900002,67.699997,72.699997,69.699997
20161111113000,33.0,11.0,0,59.900002,67.699997,72.699997,69.699997
20161111114500,33.0,11.0,0,59.900002,67.800003,72.699997,69.699997
20161111120000,33.0,11.0,0,59.900002,67.800003,72.699997,69.699997
20161111121500,33.0,11.0,0,59.900002,67.900002,72.699997,69.699997
20161111123000,33.0,11.0,0,59.900002,68.0,72.699997,69.699997
20161111124500,33.0,11.0,0,59.900002,68.099998,72.699997,69.699997
20161111130000,33.0,11.0,0,59.900002,68.300003,72.699997,69.699997
20161111131500,0.0,0.0,0,59.900002,68.400002,72.699997,69.699997
20161111133000,33.0,11.0,0,59.900002,68.5,72.699997,69.699997
20161111134500,0.0,0.0,0,59.900002,68.599998,72.699997,69.699997
20161111140000,33.0,11.0,0,60.599998,68.599998,72.699997,69.699997
20161111141500,0.0,0.0,0,60.599998,68.699997,72.699997,69.699997
20161111143000,0.0,0.0,0,60.599998,68.800003,72.699997,69.699997
20161111144500,0.0,0.0,0,60.599998,68.900002,73.5,70.5
20161111150000,0.0,0.0,0,60.599998,69.0,73.5,70.5
20161111151500,0.0,0.0,0,60.599998,69.0,73.5,70.5
20161111153000,0.0,0.0,0,60.599998,68.900002,73.5,70.5
20161111154500,0.0,0.0,0,60.599998,69.0,73.5,70.5
20161111160000,0.0,0.0,0,60.599998,69.0,73.5,70.5
20161111161500,0.0,0.0,0,60.599998,69.0,73.5,70.5
20161111163000,0.0,0.0,0,60.599998,69.099998,73.5,70.5
