PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161111164500,0.0,0.0,0,61.5,69.099998,73.5,70.5
20161111170000,0.0,0.0,0,61.5,69.099998,73.5,70.5
20161111171500,0.0,0.0,0,61.5,69.0,73.5,70.5
20161111173000,0.0,0.0,0,61.5,69.099998,73.5,70.5
20161111174500,0.0,0.0,0,61.5,69.099998,73.5,70.5
20161111180000,0.0,0.0,0,61.5,69.199997,73.5,70.5
20161111181500,0.0,0.0,0,61.5,69.199997,73.5,70.5
20161111183000,0.0,0.0,0,61.5,69.199997,73.5,70.5
20161111184500,0.0,0.0,0,61.5,69.199997,73.5,70.5
20161111190000,0.0,0.0,0,61.5,69.199997,73.5,70.5
20161111191500,33.0,11.0,0,61.5,69.199997,73.5,70.5
20161111193000,0.0,0.0,0,61.5,69.300003,73.5,70.5
20161111194500,0.0,0.0,0,61.5,69.300003,73.5,70.5
20161111200000,0.0,0.0,0,61.5,69.5,73.5,70.5
20161111201500,0.0,0.0,0,61.5,69.599998,73.5,70.5
20161111203000,0.0,0.0,0,61.5,69.599998,73.5,70.5
20161111204500,0.0,0.0,0,61.5,69.699997,73.5,70.5
20161111210000,0.0,0.0,0,61.5,69.699997,73.5,70.5
20161111211500,0.0,0.0,0,61.5,69.699997,73.5,70.5
20161111213000,0.0,0.0,0,61.5,69.599998,73.5,70.5
20161111214500,0.0,0.0,0,61.5,69.599998,73.5,70.5
20161111220000,0.0,0.0,0,61.5,69.699997,73.5,70.5
20161111221500,0.0,0.0,0,61.5,69.699997,73.5,70.5
20161111223000,0.0,0.0,0,61.5,69.699997,73.5,70.5
20161111224500,0.0,0.0,0,61.5,69.800003,73.5,70.5
20161111230000,0.0,0.0,0,61.5,69.800003,73.5,70.5
20161111231500,0.0,0.0,0,61.5,69.900002,73.5,70.5
20161111233000,309.0,103.0,61,49.099998,69.400002,64.300003,61.299999
20161111234500,309.0,103.0,61,49.099998,68.199997,64.300003,61.299999
20161112000000,309.0,103.0,61,50.200001,67.699997,64.300003,61.299999
20161112001500,309.0,103.0,61,49.0,67.400002,64.300003,61.299999
20161112003000,309.0,103.0,60,49.0,67.099998,64.300003,61.299999
20161112004500,297.0,99.0,60,49.799999,66.699997,64.300003,61.299999
20161112010000,300.0,100.0,60,49.799999,66.400002,64.300003,61.299999
20161112011500,297.0,99.0,60,49.099998,66.199997,64.300003,61.299999
20161112013000,297.0,99.0,60,49.799999,66.099998,64.300003,61.299999
20161112014500,297.0,99.0,60,48.700001,65.800003,64.300003,61.299999
20161112020000,297.0,99.0,60,49.400002,65.5,64.300003,61.299999
20161112021500,297.0,99.0,59,48.599998,65.300003,64.300003,61.299999
20161112023000,291.0,97.0,59,48.599998,65.300003,64.300003,61.299999
20161112024500,291.0,97.0,59,48.599998,65.199997,64.300003,61.299999
20161112030000,294.600006,98.200002,59,48.599998,65.0,64.300003,61.299999
20161112031500,294.600006,98.200002,59,48.599998,64.800003,64.300003,61.299999
20161112033000,294.600006,98.200002,59,48.599998,64.699997,64.300003,61.299999
20161112034500,294.600006,98.200002,59,48.599998,64.699997,64.300003,61.299999
20161112040000,294.600006,98.200002,59,49.099998,64.699997,64.300003,61.299999
20161112041500,294.600006,98.200002,59,49.099998,64.400002,64.300003,61.299999
20161112043000,294.600006,98.200002,59,49.099998,64.400002,64.300003,61.299999
20161112044500,294.600006,98.200002,59,49.099998,64.300003,64.300003,61.299999
20161112050000,294.600006,98.200002,59,49.099998,64.300003,64.300003,61.299999
20161112051500,294.600006,98.200002,59,49.099998,64.300003,64.300003,61.299999
20161112053000,291.0,97.0,59,49.099998,64.199997,64.300003,61.299999
20161112054500,297.0,99.0,59,48.400002,64.099998,64.300003,61.299999
20161112060000,291.0,97.0,59,48.400002,64.099998,64.300003,61.299999
20161112061500,291.0,97.0,58,49.400002,64.0,64.300003,61.299999
20161112063000,291.0,97.0,58,48.299999,64.0,64.300003,61.299999
20161112064500,282.600006,94.200002,57,49.0,63.900002,64.300003,61.299999
20161112070000,266.399994,88.799998,56,49.0,63.900002,64.300003,61.299999
20161112071500,263.399994,87.799998,54,49.0,64.0,64.300003,61.299999
20161112073000,259.799988,86.599996,54,49.0,64.0,64.199997,61.200001
20161112074500,259.799988,86.599996,54,49.0,64.0,64.300003,61.299999
20161112080000,259.799988,86.599996,54,49.0,64.099998,64.199997,61.200001
20161112081500,288.600006,96.200002,58,49.5,64.800003,64.300003,61.299999
20161112083000,297.0,99.0,59,48.700001,65.0,64.300003,61.299999
20161112084500,297.0,99.0,59,49.400002,65.0,64.300003,61.299999
20161112090000,291.0,97.0,59,48.700001,65.099998,64.300003,61.299999
20161112091500,294.600006,98.200002,59,50.200001,65.099998,64.300003,61.299999
20161112093000,294.600006,98.200002,58,49.200001,65.199997,64.199997,61.200001
20161112094500,288.600006,96.200002,58,49.799999,65.300003,64.300003,61.299999
20161112100000,288.600006,96.200002,58,50.700001,65.5,64.199997,61.200001
20161112101500,294.600006,98.200002,58,49.900002,65.300003,64.099998,61.099998
20161112103000,291.0,97.0,58,49.900002,65.400002,64.099998,61.099998
20161112104500,291.0,97.0,58,51.099998,65.5,64.099998,61.099998
20161112110000,294.600006,98.200002,58,50.299999,65.599998,64.099998,61.099998
20161112111500,291.0,97.0,58,50.299999,65.800003,64.099998,61.099998
20161112113000,291.0,97.0,58,51.400002,65.5,64.0,61.0
20161112114500,294.600006,98.200002,58,51.400002,65.5,64.0,61.0
20161112120000,291.0,97.0,58,51.400002,65.199997,64.0,61.0
20161112121500,291.0,97.0,58,51.400002,65.0,63.799999,60.799999
20161112123000,291.0,97.0,58,50.200001,65.0,63.799999,60.799999
20161112124500,291.0,97.0,58,51.0,64.699997,63.799999,60.799999
20161112130000,294.600006,98.200002,58,51.0,64.699997,63.799999,60.799999
20161112131500,288.600006,96.200002,58,50.299999,64.599998,63.700001,60.700001
20161112133000,285.0,95.0,58,51.0,64.599998,63.700001,60.700001
20161112134500,297.0,99.0,59,51.900002,64.599998,63.700001,60.700001
20161112140000,297.0,99.0,59,50.700001,64.599998,63.700001,60.700001
20161112141500,297.0,99.0,59,50.700001,64.800003,63.700001,60.700001
20161112143000,297.0,99.0,59,52.200001,64.800003,63.599998,60.599998
20161112144500,297.0,99.0,59,51.0,64.699997,63.599998,60.599998
20161112150000,291.0,97.0,59,51.0,64.599998,63.599998,60.599998
20161112151500,297.0,99.0,59,52.700001,64.800003,63.599998,60.599998
20161112153000,297.0,99.0,59,51.099998,64.800003,63.599998,60.599998
20161112154500,291.0,97.0,59,51.099998,64.800003,63.599998,60.599998
20161112160000,294.600006,98.200002,59,51.099998,64.800003,63.599998,60.599998
20161112161500,294.600006,98.200002,59,51.900002,64.800003,63.599998,60.599998
20161112163000,294.600006,98.200002,59,50.700001,64.800003,63.599998,60.599998
20161112164500,294.600006,98.200002,59,50.700001,64.599998,63.599998,60.599998
20161112170000,294.600006,98.200002,59,51.299999,64.800003,63.599998,60.599998
20161112171500,294.600006,98.200002,59,51.299999,64.900002,63.599998,60.599998
20161112173000,294.600006,98.200002,59,50.200001,64.800003,63.599998,60.599998
20161112174500,294.600006,98.200002,59,51.099998,64.699997,63.599998,60.599998
20161112180000,294.600006,98.200002,59,50.200001,64.699997,63.599998,60.599998
20161112181500,294.600006,98.200002,59,50.200001,64.800003,63.599998,60.599998
20161112183000,294.600006,98.200002,59,51.099998,64.800003,63.599998,60.599998
20161112184500,294.600006,98.200002,59,49.900002,64.699997,63.599998,60.599998
20161112190000,294.600006,98.200002,59,49.900002,64.599998,63.599998,60.599998
20161112191500,294.600006,98.200002,59,50.700001,64.599998,63.599998,60.599998
20161112193000,300.0,100.0,59,49.799999,64.400002,63.599998,60.599998
20161112194500,294.600006,98.200002,59,49.799999,64.5,63.599998,60.599998
20161112200000,294.600006,98.200002,59,49.799999,64.400002,63.599998,60.599998
20161112201500,300.0,100.0,59,49.799999,64.5,63.599998,60.599998
20161112203000,297.0,99.0,59,49.799999,64.5,63.599998,60.599998
20161112204500,300.0,100.0,59,49.799999,64.5,63.599998,60.599998
20161112210000,297.0,99.0,59,50.299999,64.5,63.599998,60.599998
20161112211500,300.0,100.0,59,49.5,64.599998,63.599998,60.599998
20161112213000,297.0,99.0,59,49.5,64.400002,63.599998,60.599998
20161112214500,297.0,99.0,59,49.5,64.400002,63.599998,60.599998
20161112220000,297.0,99.0,59,49.5,64.300003,63.599998,60.599998
20161112221500,300.0,100.0,59,49.5,64.300003,63.599998,60.599998
20161112223000,297.0,99.0,59,49.5,64.400002,63.599998,60.599998
20161112224500,300.0,100.0,59,49.5,64.400002,63.599998,60.599998
20161112230000,300.0,100.0,59,49.5,64.300003,63.599998,60.599998
20161112231500,300.0,100.0,59,49.5,64.199997,63.599998,60.599998
20161112233000,300.0,100.0,59,48.700001,64.199997,63.599998,60.599998
20161112234500,300.0,100.0,59,49.200001,64.199997,63.599998,60.599998
20161113000000,300.0,100.0,59,48.700001,64.199997,63.599998,60.599998
20161113001500,300.0,100.0,59,48.700001,64.199997,63.599998,60.599998
20161113003000,303.0,101.0,59,48.700001,64.099998,63.599998,60.599998
20161113004500,303.0,101.0,59,48.700001,64.099998,63.599998,60.599998
20161113010000,303.0,101.0,58,48.700001,64.0,63.599998,60.599998
20161113011500,297.0,99.0,58,48.700001,63.799999,63.599998,60.599998
20161113013000,303.0,101.0,58,48.700001,63.799999,63.599998,60.599998
20161113014500,297.0,99.0,58,48.700001,63.700001,63.599998,60.599998
20161113020000,300.0,100.0,58,48.700001,63.599998,63.599998,60.599998
20161113021500,297.0,99.0,58,48.700001,63.599998,63.599998,60.599998
20161113023000,300.0,100.0,58,48.700001,63.599998,63.599998,60.599998
20161113024500,300.0,100.0,58,48.700001,63.5,63.599998,60.599998
20161113030000,297.0,99.0,58,48.700001,63.400002,63.599998,60.599998
20161113031500,288.600006,96.200002,57,48.700001,63.299999,63.599998,60.599998
20161113033000,285.0,95.0,57,48.700001,63.299999,63.599998,60.599998
20161113034500,288.600006,96.200002,57,48.700001,63.400002,63.599998,60.599998
20161113040000,288.600006,96.200002,57,48.700001,63.299999,63.599998,60.599998
20161113041500,273.0,91.0,55,48.700001,63.200001,63.599998,60.599998
20161113043000,270.0,90.0,54,48.700001,63.299999,63.599998,60.599998
20161113044500,263.399994,87.799998,53,48.700001,63.299999,63.599998,60.599998
20161113050000,263.399994,87.799998,53,47.900002,63.5,63.599998,60.599998
20161113051500,263.399994,87.799998,53,48.599998,63.299999,63.599998,60.599998
20161113053000,259.799988,86.599996,53,48.599998,63.299999,63.599998,60.599998
20161113054500,242.399994,80.799998,50,48.599998,63.299999,63.599998,60.599998
20161113060000,242.399994,80.799998,50,48.599998,63.400002,63.599998,60.599998
20161113061500,242.399994,80.799998,50,47.900002,63.400002,63.599998,60.599998
20161113063000,239.399994,79.799998,50,48.599998,63.299999,63.599998,60.599998
20161113064500,242.399994,80.799998,50,47.599998,63.299999,63.599998,60.599998
20161113070000,242.399994,80.799998,50,48.200001,63.299999,63.599998,60.599998
20161113071500,239.399994,79.799998,49,48.200001,63.400002,63.599998,60.599998
20161113073000,235.199997,78.399999,49,48.700001,63.5,63.599998,60.599998
20161113074500,239.399994,79.799998,49,48.700001,63.400002,63.599998,60.599998
20161113080000,235.199997,78.399999,49,48.0,63.400002,63.599998,60.599998
20161113081500,239.399994,79.799998,49,49.0,63.299999,63.599998,60.599998
20161113083000,235.199997,78.399999,49,48.200001,63.5,63.599998,60.599998
20161113084500,239.399994,79.799998,49,48.200001,63.5,63.599998,60.599998
20161113090000,235.199997,78.399999,49,49.0,63.5,63.599998,60.599998
20161113091500,235.199997,78.399999,50,48.200001,63.799999,63.599998,60.599998
20161113093000,249.600006,83.200002,52,49.099998,64.0,63.599998,60.599998
20161113094500,259.799988,86.599996,53,47.900002,63.700001,63.599998,60.599998
20161113100000,259.799988,86.599996,53,47.900002,63.599998,63.599998,60.599998
20161113101500,259.799988,86.599996,53,49.0,63.5,63.599998,60.599998
20161113103000,256.799988,85.599996,53,49.0,63.5,63.599998,60.599998
20161113104500,259.799988,86.599996,53,49.0,63.400002,63.599998,60.599998
20161113110000,259.799988,86.599996,53,49.0,63.5,63.599998,60.599998
20161113111500,259.799988,86.599996,53,49.0,63.5,63.599998,60.599998
20161113113000,263.399994,87.799998,53,49.0,63.599998,63.599998,60.599998
20161113114500,263.399994,87.799998,53,49.799999,63.5,63.599998,60.599998
20161113120000,259.799988,86.599996,53,49.099998,63.5,63.599998,60.599998
20161113121500,259.799988,86.599996,53,50.200001,63.5,63.599998,60.599998
20161113123000,259.799988,86.599996,53,50.200001,63.599998,63.599998,60.599998
20161113124500,259.799988,86.599996,53,49.5,63.5,63.599998,60.599998
20161113130000,259.799988,86.599996,53,50.599998,63.900002,63.599998,60.599998
20161113131500,285.0,95.0,57,49.799999,64.0,63.599998,60.599998
20161113133000,285.0,95.0,57,49.799999,63.799999,63.599998,60.599998
20161113134500,285.0,95.0,57,49.799999,63.599998,63.599998,60.599998
20161113140000,285.0,95.0,57,49.799999,63.599998,63.599998,60.599998
20161113141500,291.0,97.0,58,49.799999,64.099998,63.599998,60.599998
20161113143000,294.600006,98.200002,58,49.799999,64.199997,63.599998,60.599998
20161113144500,291.0,97.0,58,50.299999,64.099998,63.599998,60.599998
20161113150000,279.0,93.0,56,49.400002,63.700001,63.599998,60.599998
20161113151500,279.0,93.0,56,50.099998,63.700001,63.599998,60.599998
20161113153000,282.600006,94.200002,56,49.400002,63.599998,63.599998,60.599998
20161113154500,279.0,93.0,56,50.200001,63.599998,63.599998,60.599998
20161113160000,279.0,93.0,56,49.099998,63.5,63.599998,60.599998
20161113161500,279.0,93.0,56,49.799999,63.400002,63.599998,60.599998
20161113163000,282.600006,94.200002,56,49.799999,63.5,63.599998,60.599998
20161113164500,279.0,93.0,56,49.799999,63.5,63.599998,60.599998
20161113170000,282.600006,94.200002,56,49.799999,63.599998,63.599998,60.599998
20161113171500,279.0,93.0,56,49.200001,63.400002,63.599998,60.599998
20161113173000,273.0,91.0,56,50.299999,63.5,63.599998,60.599998
20161113174500,276.0,92.0,56,49.5,63.400002,63.599998,60.599998
20161113180000,276.0,92.0,56,49.5,63.599998,63.599998,60.599998
20161113181500,276.0,92.0,56,49.5,63.599998,63.599998,60.599998
20161113183000,279.0,93.0,56,50.200001,63.599998,63.599998,60.599998
20161113184500,276.0,92.0,56,49.400002,63.599998,63.599998,60.599998
20161113190000,276.0,92.0,56,50.200001,63.599998,63.599998,60.599998
20161113191500,279.0,93.0,56,49.5,63.799999,63.599998,60.599998
20161113193000,276.0,92.0,56,49.5,63.599998,63.599998,60.599998
20161113194500,279.0,93.0,56,49.5,63.599998,63.599998,60.599998
20161113200000,273.0,91.0,56,49.5,63.599998,63.599998,60.599998
20161113201500,276.0,92.0,56,49.5,63.599998,63.599998,60.599998
20161113203000,276.0,92.0,56,50.200001,63.599998,63.599998,60.599998
20161113204500,279.0,93.0,56,49.5,63.599998,63.599998,60.599998
20161113210000,276.0,92.0,56,49.5,63.599998,63.599998,60.599998
20161113211500,276.0,92.0,56,49.5,63.599998,63.599998,60.599998
20161113213000,276.0,92.0,56,49.5,63.599998,63.599998,60.599998
20161113214500,273.0,91.0,56,49.5,63.5,63.599998,60.599998
20161113220000,276.0,92.0,56,49.5,63.5,63.599998,60.599998
20161113221500,276.0,92.0,56,49.5,63.5,63.599998,60.599998
20161113223000,276.0,92.0,56,49.5,63.5,63.599998,60.599998
20161113224500,276.0,92.0,56,49.5,63.599998,63.599998,60.599998
20161113230000,276.0,92.0,56,49.5,63.5,63.599998,60.599998
20161113231500,273.0,91.0,56,49.5,63.599998,63.599998,60.599998
20161113233000,273.0,91.0,56,49.5,63.5,63.599998,60.599998
20161113234500,273.0,91.0,56,48.700001,63.700001,63.599998,60.599998
20161114000000,273.0,91.0,56,49.400002,63.700001,63.599998,60.599998
20161114001500,276.0,92.0,56,49.400002,63.700001,63.599998,60.599998
20161114003000,270.0,90.0,56,49.400002,63.700001,63.599998,60.599998
20161114004500,273.0,91.0,56,49.400002,63.599998,63.599998,60.599998
20161114010000,273.0,91.0,56,49.400002,63.5,63.599998,60.599998
20161114011500,276.0,92.0,56,49.400002,63.599998,63.599998,60.599998
20161114013000,273.0,91.0,56,49.400002,63.599998,63.599998,60.599998
20161114014500,276.0,92.0,56,49.400002,63.400002,63.599998,60.599998
20161114020000,276.0,92.0,56,48.700001,63.299999,63.599998,60.599998
20161114021500,273.0,91.0,56,49.400002,63.299999,63.599998,60.599998
20161114023000,266.399994,88.799998,55,49.400002,63.299999,63.599998,60.599998
20161114024500,266.399994,88.799998,55,49.400002,63.799999,63.599998,60.599998
20161114030000,279.0,93.0,57,48.700001,64.0,63.599998,60.599998
20161114031500,291.0,97.0,58,48.700001,64.0,63.599998,60.599998
20161114033000,294.600006,98.200002,58,48.700001,64.0,63.599998,60.599998
20161114034500,294.600006,98.200002,58,48.700001,64.099998,63.599998,60.599998
20161114040000,294.600006,98.200002,58,48.700001,64.099998,63.599998,60.599998
20161114041500,294.600006,98.200002,58,48.700001,64.099998,63.599998,60.599998
20161114043000,294.600006,98.200002,58,48.700001,64.199997,63.599998,60.599998
20161114044500,294.600006,98.200002,58,48.700001,64.0,63.599998,60.599998
20161114050000,285.0,95.0,57,48.700001,63.700001,63.599998,60.599998
20161114051500,288.600006,96.200002,57,48.700001,63.5,63.599998,60.599998
20161114053000,279.0,93.0,56,48.700001,63.299999,63.599998,60.599998
20161114054500,282.600006,94.200002,56,48.200001,63.400002,63.599998,60.599998
20161114060000,270.0,90.0,54,48.200001,63.200001,63.599998,60.599998
20161114061500,259.799988,86.599996,53,48.200001,63.200001,63.599998,60.599998
20161114063000,239.399994,79.799998,50,48.200001,63.099998,63.599998,60.599998
20161114064500,227.399994,75.799998,48,48.200001,63.200001,63.599998,60.599998
20161114070000,216.0,72.0,47,48.200001,63.299999,63.599998,60.599998
20161114071500,220.199997,73.399999,47,48.200001,63.5,63.599998,60.599998
20161114073000,220.199997,73.399999,47,48.200001,63.299999,63.599998,60.599998
20161114074500,216.0,72.0,47,48.200001,63.400002,63.599998,60.599998
20161114080000,216.0,72.0,47,48.200001,63.299999,63.599998,60.599998
20161114081500,216.0,72.0,47,48.200001,63.599998,63.599998,60.599998
20161114083000,239.399994,79.799998,51,48.200001,64.0,63.599998,60.599998
20161114084500,263.399994,87.799998,54,49.400002,64.099998,63.599998,60.599998
20161114090000,288.600006,96.200002,57,48.700001,64.099998,63.599998,60.599998
20161114091500,297.0,99.0,58,49.5,64.199997,63.599998,60.599998
20161114093000,297.0,99.0,58,49.5,64.199997,63.599998,60.599998
20161114094500,291.0,97.0,58,49.5,64.199997,63.599998,60.599998
20161114100000,294.600006,98.200002,58,50.299999,64.199997,63.599998,60.599998
20161114101500,291.0,97.0,58,50.299999,64.400002,63.599998,60.599998
20161114103000,291.0,97.0,58,50.299999,64.400002,63.599998,60.599998
20161114104500,285.0,95.0,57,50.299999,63.900002,63.599998,60.599998
20161114110000,285.0,95.0,56,50.299999,63.799999,63.599998,60.599998
20161114111500,279.0,93.0,56,51.0,63.799999,63.599998,60.599998
20161114113000,282.600006,94.200002,56,51.0,63.799999,63.599998,60.599998
20161114114500,282.600006,94.200002,56,51.0,63.700001,63.599998,60.599998
20161114120000,279.0,93.0,56,50.299999,63.700001,63.599998,60.599998
20161114121500,282.600006,94.200002,56,50.299999,63.700001,63.599998,60.599998
20161114123000,33.0,11.0,3,50.299999,64.0,70.800003,67.800003
20161114124500,0.0,0.0,0,55.900002,65.300003,70.800003,67.800003
20161114130000,33.0,11.0,0,57.900002,65.800003,71.300003,68.300003
20161114131500,33.0,11.0,0,58.700001,66.099998,70.800003,67.800003
20161114133000,0.0,0.0,0,58.700001,66.300003,70.800003,67.800003
20161114134500,33.0,11.0,0,59.5,66.5,71.0,68.0
20161114140000,0.0,0.0,0,59.5,66.400002,71.0,68.0
20161114141500,0.0,0.0,0,60.200001,66.5,71.300003,68.300003
20161114143000,33.0,11.0,0,60.200001,66.599998,71.300003,68.300003
20161114144500,0.0,0.0,0,60.200001,66.699997,71.199997,68.199997
20161114150000,0.0,0.0,0,60.200001,66.800003,71.099998,68.099998
20161114151500,0.0,0.0,0,60.200001,66.900002,70.900002,67.900002
20161114153000,0.0,0.0,0,60.200001,66.900002,70.900002,67.900002
20161114154500,0.0,0.0,0,61.099998,67.0,70.800003,67.800003
20161114160000,0.0,0.0,0,61.099998,67.099998,70.800003,67.800003
20161114161500,0.0,0.0,0,61.099998,67.199997,70.800003,67.800003
20161114163000,0.0,0.0,0,61.099998,67.199997,70.800003,67.800003
20161114164500,0.0,0.0,0,61.099998,67.199997,70.800003,67.800003
20161114170000,0.0,0.0,0,61.099998,67.300003,70.800003,67.800003
20161114171500,0.0,0.0,0,61.099998,67.400002,70.800003,67.800003
20161114173000,0.0,0.0,0,61.099998,67.400002,70.800003,67.800003
20161114174500,0.0,0.0,0,61.099998,67.400002,70.800003,67.800003
20161114180000,0.0,0.0,0,61.099998,67.5,70.800003,67.800003
20161114181500,0.0,0.0,0,61.099998,67.5,70.800003,67.800003
20161114183000,0.0,0.0,0,61.099998,67.599998,70.800003,67.800003
20161114184500,0.0,0.0,0,61.099998,67.599998,70.800003,67.800003
20161114190000,0.0,0.0,0,61.099998,67.599998,70.800003,67.800003
20161114191500,0.0,0.0,0,61.099998,67.599998,70.800003,67.800003
20161114193000,0.0,0.0,0,61.099998,67.599998,70.800003,67.800003
20161114194500,0.0,0.0,0,61.099998,67.599998,70.800003,67.800003
20161114200000,0.0,0.0,0,61.099998,67.599998,70.800003,67.800003
20161114201500,0.0,0.0,0,61.099998,67.699997,70.800003,67.800003
20161114203000,0.0,0.0,0,61.099998,67.699997,70.800003,67.800003
20161114204500,0.0,0.0,0,61.099998,67.800003,70.800003,67.800003
20161114210000,0.0,0.0,1,61.099998,67.800003,70.400002,67.400002
20161114211500,0.0,0.0,0,61.099998,67.800003,70.400002,67.400002
20161114213000,0.0,0.0,0,61.099998,67.800003,70.400002,67.400002
20161114214500,0.0,0.0,0,61.099998,67.800003,70.800003,67.800003
20161114220000,0.0,0.0,0,61.099998,67.900002,70.800003,67.800003
20161114221500,0.0,0.0,0,61.099998,67.900002,70.800003,67.800003
20161114223000,0.0,0.0,0,61.099998,67.900002,70.800003,67.800003
20161114224500,0.0,0.0,0,61.099998,67.900002,70.800003,67.800003
20161114230000,0.0,0.0,0,61.099998,67.900002,70.800003,67.800003
20161114231500,0.0,0.0,0,61.099998,68.099998,70.800003,67.800003
20161114233000,0.0,0.0,0,61.099998,68.199997,70.800003,67.800003
20161114234500,0.0,0.0,0,61.099998,68.300003,70.800003,67.800003
20161115000000,0.0,0.0,0,61.099998,68.400002,70.800003,67.800003
20161115001500,306.0,102.0,60,50.700001,68.800003,64.300003,61.299999
20161115003000,306.0,102.0,60,49.700001,67.400002,64.5,61.5
20161115004500,297.0,99.0,58,49.099998,66.900002,64.5,61.5
20161115010000,291.0,97.0,58,49.099998,66.699997,64.400002,61.400002
20161115011500,294.600006,98.200002,58,49.099998,66.400002,64.400002,61.400002
20161115013000,294.600006,98.200002,58,49.099998,66.099998,64.400002,61.400002
20161115014500,294.600006,98.200002,58,49.099998,65.800003,64.400002,61.400002
20161115020000,291.0,97.0,58,49.799999,65.5,64.300003,61.299999
20161115021500,291.0,97.0,58,49.099998,65.199997,64.300003,61.299999
20161115023000,291.0,97.0,58,49.099998,65.099998,64.300003,61.299999
20161115024500,291.0,97.0,58,50.200001,65.0,64.300003,61.299999
20161115030000,291.0,97.0,58,49.5,64.800003,64.300003,61.299999
20161115031500,291.0,97.0,58,49.5,64.699997,64.300003,61.299999
20161115033000,291.0,97.0,59,49.5,64.5,64.400002,61.400002
20161115034500,291.0,97.0,59,50.200001,64.400002,64.300003,61.299999
20161115040000,294.600006,98.200002,59,49.5,64.400002,64.300003,61.299999
20161115041500,285.0,95.0,59,49.5,64.300003,64.300003,61.299999
20161115043000,291.0,97.0,59,50.299999,64.199997,64.300003,61.299999
20161115044500,294.600006,98.200002,59,49.099998,64.099998,64.300003,61.299999
20161115050000,294.600006,98.200002,59,50.299999,64.099998,64.300003,61.299999
20161115051500,294.600006,98.200002,59,50.299999,64.099998,64.300003,61.299999
20161115053000,294.600006,98.200002,59,50.299999,64.0,64.300003,61.299999
20161115054500,279.0,93.0,57,50.299999,64.0,64.300003,61.299999
20161115060000,263.399994,87.799998,55,49.700001,63.799999,64.300003,61.299999
20161115061500,259.799988,86.599996,54,49.700001,63.900002,64.300003,61.299999
20161115063000,249.600006,83.200002,53,50.299999,64.0,64.300003,61.299999
20161115064500,249.600006,83.200002,53,50.299999,64.0,64.300003,61.299999
20161115070000,246.0,82.0,52,50.299999,64.0,64.300003,61.299999
20161115071500,239.399994,79.799998,51,50.299999,64.0,64.300003,61.299999
20161115073000,235.199997,78.399999,50,50.299999,64.0,64.300003,61.299999
20161115074500,231.600006,77.200002,49,50.299999,64.0,64.300003,61.299999
20161115080000,231.600006,77.200002,49,50.299999,64.199997,64.300003,61.299999
20161115081500,231.600006,77.200002,49,51.0,64.199997,64.300003,61.299999
20161115083000,231.600006,77.200002,49,51.0,64.199997,64.300003,61.299999
20161115084500,227.399994,75.799998,49,51.0,64.199997,64.300003,61.299999
20161115090000,227.399994,75.799998,49,52.599998,64.300003,64.300003,61.299999
20161115091500,227.399994,75.799998,49,52.599998,64.400002,64.300003,61.299999
20161115093000,249.600006,83.200002,54,52.599998,64.800003,64.300003,61.299999
20161115094500,273.0,91.0,57,52.599998,64.699997,64.300003,61.299999
20161115100000,282.600006,94.200002,57,52.599998,64.699997,64.300003,61.299999
20161115101500,291.0,97.0,59,55.099998,64.699997,64.300003,61.299999
20161115103000,0.0,0.0,0,54.299999,65.099998,77.400002,74.400002
20161115104500,0.0,0.0,0,57.900002,66.0,77.400002,74.400002
20161115110000,0.0,0.0,0,59.5,66.400002,77.400002,74.400002
20161115111500,0.0,0.0,0,59.5,66.699997,77.400002,74.400002
20161115113000,0.0,0.0,0,60.299999,66.900002,77.400002,74.400002
20161115114500,0.0,0.0,0,60.299999,67.0,77.400002,74.400002
20161115120000,33.0,11.0,0,60.299999,67.099998,77.400002,74.400002
20161115121500,0.0,0.0,0,60.299999,67.199997,77.400002,74.400002
20161115123000,0.0,0.0,0,61.099998,67.300003,77.400002,74.400002
20161115124500,0.0,0.0,0,61.099998,67.400002,77.400002,74.400002
20161115130000,0.0,0.0,0,61.099998,67.400002,77.400002,74.400002
20161115131500,0.0,0.0,0,61.099998,67.599998,77.400002,74.400002
20161115133000,0.0,0.0,0,61.099998,67.699997,77.400002,74.400002
20161115134500,0.0,0.0,0,62.400002,67.800003,77.400002,74.400002
20161115140000,0.0,0.0,0,62.400002,67.800003,77.400002,74.400002
20161115141500,0.0,0.0,0,62.400002,67.900002,77.400002,74.400002
20161115143000,0.0,0.0,0,62.400002,67.900002,77.400002,74.400002
20161115144500,0.0,0.0,0,62.400002,68.099998,77.400002,74.400002
20161115150000,0.0,0.0,0,62.400002,68.099998,77.300003,74.300003
20161115151500,0.0,0.0,0,62.400002,68.300003,77.199997,74.199997
20161115153000,0.0,0.0,0,62.400002,68.300003,77.199997,74.199997
20161115154500,0.0,0.0,0,62.400002,68.300003,77.199997,74.199997
20161115160000,0.0,0.0,0,62.400002,68.300003,77.199997,74.199997
20161115161500,0.0,0.0,0,62.400002,68.300003,77.199997,74.199997
20161115163000,0.0,0.0,0,62.400002,68.400002,77.099998,74.099998
20161115164500,0.0,0.0,0,62.400002,68.400002,77.099998,74.099998
20161115170000,0.0,0.0,0,62.400002,68.400002,77.099998,74.099998
20161115171500,33.0,11.0,0,63.200001,68.400002,77.099998,74.099998
20161115173000,0.0,0.0,0,63.200001,68.300003,77.099998,74.099998
20161115174500,33.0,11.0,0,63.200001,68.300003,77.099998,74.099998
20161115180000,33.0,11.0,0,63.200001,68.300003,77.099998,74.099998
20161115181500,33.0,11.0,0,63.200001,68.400002,77.099998,74.099998
20161115183000,33.0,11.0,0,63.200001,68.400002,77.099998,74.099998
20161115184500,0.0,0.0,0,63.200001,68.400002,77.099998,74.099998
20161115190000,0.0,0.0,0,63.200001,68.400002,77.099998,74.099998
20161115191500,0.0,0.0,0,63.200001,68.300003,77.099998,74.099998
20161115193000,0.0,0.0,0,63.200001,68.400002,77.099998,74.099998
20161115194500,0.0,0.0,0,63.200001,68.5,77.099998,74.099998
20161115200000,0.0,0.0,0,63.200001,68.599998,77.099998,74.099998
20161115201500,0.0,0.0,0,63.200001,68.699997,77.099998,74.099998
20161115203000,0.0,0.0,0,63.200001,68.699997,77.099998,74.099998
20161115204500,0.0,0.0,0,63.200001,68.699997,77.099998,74.099998
20161115210000,0.0,0.0,0,63.200001,68.699997,77.099998,74.099998
20161115211500,0.0,0.0,0,63.200001,68.699997,77.099998,74.099998
20161115213000,0.0,0.0,0,63.200001,68.800003,77.099998,74.099998
20161115214500,0.0,0.0,0,62.400002,68.800003,77.099998,74.099998
20161115220000,0.0,0.0,0,62.400002,68.900002,77.099998,74.099998
20161115221500,0.0,0.0,0,62.400002,68.900002,77.099998,74.099998
20161115223000,0.0,0.0,0,62.400002,68.900002,77.099998,74.099998
20161115224500,0.0,0.0,0,62.400002,69.0,77.099998,74.099998
20161115230000,0.0,0.0,0,62.400002,68.900002,77.099998,74.099998
20161115231500,0.0,0.0,0,62.400002,68.900002,77.099998,74.099998
20161115233000,0.0,0.0,0,62.400002,68.900002,77.099998,74.099998
20161115234500,0.0,0.0,0,62.400002,68.900002,77.099998,74.099998
20161116000000,0.0,0.0,0,62.400002,69.0,77.099998,74.099998
20161116001500,171.0,57.0,40,50.299999,69.199997,70.099998,67.099998
20161116003000,123.599998,41.199999,34,50.299999,69.199997,70.099998,67.099998
20161116004500,0.0,0.0,5,52.200001,69.0,70.199997,67.199997
20161116010000,0.0,0.0,0,57.099998,68.900002,70.199997,67.199997
20161116011500,0.0,0.0,0,58.299999,68.900002,70.300003,67.300003
20161116013000,0.0,0.0,1,59.099998,68.900002,70.300003,67.300003
20161116014500,0.0,0.0,0,59.099998,68.900002,70.300003,67.300003
20161116020000,0.0,0.0,0,59.900002,68.900002,70.400002,67.400002
20161116021500,0.0,0.0,0,59.900002,68.900002,70.400002,67.400002
20161116023000,0.0,0.0,0,59.900002,68.900002,70.400002,67.400002
20161116024500,0.0,0.0,0,59.900002,68.800003,70.400002,67.400002
20161116030000,0.0,0.0,0,59.900002,68.800003,70.400002,67.400002
20161116031500,0.0,0.0,0,59.900002,68.699997,70.400002,67.400002
20161116033000,0.0,0.0,0,59.900002,68.800003,70.400002,67.400002
20161116034500,0.0,0.0,0,59.900002,68.800003,70.400002,67.400002
20161116040000,0.0,0.0,0,59.900002,68.800003,70.400002,67.400002
20161116041500,0.0,0.0,0,59.900002,68.800003,70.400002,67.400002
20161116043000,0.0,0.0,0,59.900002,68.800003,70.400002,67.400002
20161116044500,0.0,0.0,0,59.900002,68.900002,70.400002,67.400002
20161116050000,0.0,0.0,0,59.900002,68.900002,70.400002,67.400002
20161116051500,0.0,0.0,0,59.900002,68.900002,70.400002,67.400002
20161116053000,0.0,0.0,0,59.900002,68.900002,70.400002,67.400002
20161116054500,0.0,0.0,0,59.900002,68.900002,70.400002,67.400002
20161116060000,0.0,0.0,0,59.900002,68.800003,70.400002,67.400002
20161116061500,0.0,0.0,0,59.900002,68.800003,70.400002,67.400002
20161116063000,0.0,0.0,0,59.900002,68.800003,70.400002,67.400002
20161116064500,0.0,0.0,0,59.900002,68.800003,70.400002,67.400002
20161116070000,33.0,11.0,0,59.900002,68.800003,70.400002,67.400002
20161116071500,33.0,11.0,0,59.900002,68.800003,70.400002,67.400002
20161116073000,33.0,11.0,0,59.900002,68.800003,70.400002,67.400002
20161116074500,0.0,0.0,0,59.900002,68.800003,70.400002,67.400002
20161116080000,0.0,0.0,0,59.900002,68.900002,70.400002,67.400002
20161116081500,33.0,11.0,0,59.900002,68.900002,70.400002,67.400002
20161116083000,306.0,102.0,61,52.0,69.099998,60.0,53.0
20161116084500,306.0,102.0,60,50.200001,68.099998,60.0,53.0
20161116090000,306.0,102.0,60,49.400002,67.400002,60.0,53.0
20161116091500,306.0,102.0,60,50.299999,67.099998,60.0,53.0
20161116093000,306.0,102.0,59,51.5,67.0,60.0,53.0
20161116094500,306.0,102.0,59,51.5,66.699997,60.0,53.0
20161116100000,306.0,102.0,59,51.5,66.599998,60.0,53.0
20161116101500,306.0,102.0,59,51.5,66.5,60.0,53.0
20161116103000,297.0,99.0,59,51.5,66.300003,60.0,53.0
20161116104500,297.0,99.0,59,52.599998,66.199997,60.0,53.0
20161116110000,297.0,99.0,59,50.700001,66.300003,60.0,53.0
20161116111500,300.0,100.0,59,50.700001,66.0,60.0,53.0
20161116113000,303.0,101.0,59,53.099998,65.900002,60.0,53.0
20161116114500,303.0,101.0,59,50.700001,65.800003,60.0,53.0
20161116120000,303.0,101.0,59,50.700001,65.699997,60.0,53.0
20161116121500,303.0,101.0,59,51.900002,65.800003,60.0,53.0
20161116123000,303.0,101.0,59,50.599998,65.599998,60.0,53.0
20161116124500,303.0,101.0,59,51.5,65.400002,60.0,53.0
20161116130000,309.0,103.0,59,51.5,65.599998,60.0,53.0
20161116131500,288.600006,96.200002,53,50.700001,65.599998,68.900002,65.900002
20161116133000,0.0,0.0,0,56.0,66.599998,68.900002,65.900002
20161116134500,0.0,0.0,3,58.299999,67.099998,68.900002,65.900002
20161116140000,0.0,0.0,0,58.299999,67.400002,69.0,66.0
20161116141500,0.0,0.0,0,59.5,67.599998,68.900002,65.900002
20161116143000,0.0,0.0,0,59.5,67.699997,68.900002,65.900002
20161116144500,0.0,0.0,0,59.5,67.900002,68.900002,65.900002
20161116150000,0.0,0.0,0,60.700001,68.0,68.900002,65.900002
20161116151500,0.0,0.0,0,60.700001,68.099998,68.900002,65.900002
20161116153000,0.0,0.0,0,60.700001,68.199997,68.900002,65.900002
20161116154500,0.0,0.0,1,60.700001,68.300003,68.900002,65.900002
20161116160000,0.0,0.0,0,60.700001,68.400002,68.900002,65.900002
20161116161500,0.0,0.0,0,60.700001,68.400002,68.900002,65.900002
20161116163000,0.0,0.0,0,60.700001,68.400002,68.900002,65.900002
20161116164500,0.0,0.0,0,60.700001,68.400002,68.900002,65.900002
20161116170000,0.0,0.0,0,61.5,68.5,68.900002,65.900002
20161116171500,0.0,0.0,1,61.5,68.599998,68.900002,65.900002
20161116173000,0.0,0.0,2,61.5,68.699997,68.900002,65.900002
20161116174500,0.0,0.0,2,61.5,68.699997,68.900002,65.900002
20161116180000,0.0,0.0,2,61.5,68.699997,68.900002,65.900002
20161116181500,0.0,0.0,0,61.5,68.800003,69.900002,66.900002
20161116183000,33.0,11.0,0,61.5,68.800003,70.400002,67.400002
20161116184500,33.0,11.0,0,61.5,68.900002,70.400002,67.400002
20161116190000,0.0,0.0,0,61.5,68.900002,70.400002,67.400002
20161116191500,33.0,11.0,0,62.400002,68.900002,70.400002,67.400002
20161116193000,33.0,11.0,0,62.400002,68.900002,70.400002,67.400002
20161116194500,33.0,11.0,0,62.400002,68.900002,70.400002,67.400002
20161116200000,33.0,11.0,0,62.400002,68.800003,70.400002,67.400002
20161116201500,0.0,0.0,0,62.400002,68.900002,70.400002,67.400002
20161116203000,33.0,11.0,0,62.400002,69.0,70.400002,67.400002
20161116204500,33.0,11.0,0,62.400002,69.0,70.400002,67.400002
20161116210000,0.0,0.0,0,62.400002,69.0,70.400002,67.400002
20161116211500,0.0,0.0,0,62.400002,68.900002,70.400002,67.400002
20161116213000,0.0,0.0,0,62.400002,68.900002,70.400002,67.400002
20161116214500,0.0,0.0,0,62.400002,68.900002,70.400002,67.400002
20161116220000,0.0,0.0,0,62.400002,68.900002,70.400002,67.400002
20161116221500,291.0,97.0,58,50.299999,69.599998,66.599998,63.599998
20161116223000,291.0,97.0,58,49.099998,68.699997,66.599998,63.599998
20161116224500,297.0,99.0,58,50.599998,68.099998,66.599998,63.599998
20161116230000,297.0,99.0,58,49.0,67.599998,66.599998,63.599998
20161116231500,297.0,99.0,58,49.0,67.199997,66.599998,63.599998
20161116233000,297.0,99.0,57,49.900002,66.900002,66.599998,63.599998
20161116234500,285.0,95.0,57,48.599998,66.699997,66.599998,63.599998
20161117000000,288.600006,96.200002,57,48.599998,66.400002,64.300003,61.299999
20161117001500,288.600006,96.200002,58,49.099998,66.199997,64.300003,61.299999
20161117003000,288.600006,96.200002,58,48.299999,65.800003,64.300003,61.299999
20161117004500,288.600006,96.200002,58,49.400002,65.599998,64.300003,61.299999
20161117010000,288.600006,96.200002,58,48.299999,65.599998,64.300003,61.299999
20161117011500,294.600006,98.200002,58,48.299999,65.300003,64.300003,61.299999
20161117013000,291.0,97.0,58,49.400002,65.099998,64.300003,61.299999
20161117014500,294.600006,98.200002,58,48.299999,65.099998,64.300003,61.299999
20161117020000,294.600006,98.200002,58,48.299999,64.800003,64.300003,61.299999
20161117021500,291.0,97.0,58,49.799999,64.800003,64.300003,61.299999
20161117023000,294.600006,98.200002,58,48.299999,64.699997,64.300003,61.299999
20161117024500,294.600006,98.200002,58,48.299999,64.599998,64.300003,61.299999
20161117030000,294.600006,98.200002,58,49.400002,64.5,64.300003,61.299999
20161117031500,294.600006,98.200002,58,47.900002,64.199997,64.300003,61.299999
20161117033000,294.600006,98.200002,58,47.900002,64.099998,64.300003,61.299999
20161117034500,294.600006,98.200002,58,48.700001,64.099998,64.300003,61.299999
20161117040000,291.0,97.0,58,47.599998,64.099998,64.300003,61.299999
20161117041500,294.600006,98.200002,58,47.599998,64.0,64.300003,61.299999
20161117043000,279.0,93.0,55,48.700001,64.0,64.300003,61.299999
20161117044500,263.399994,87.799998,54,47.5,63.799999,64.300003,61.299999
20161117050000,249.600006,83.200002,51,47.5,63.799999,64.300003,61.299999
20161117051500,239.399994,79.799998,49,48.599998,64.0,64.300003,61.299999
20161117053000,235.199997,78.399999,49,47.299999,64.099998,64.300003,61.299999
20161117054500,235.199997,78.399999,49,47.299999,64.0,64.300003,61.299999
20161117060000,231.600006,77.200002,49,48.599998,64.0,64.300003,61.299999
20161117061500,227.399994,75.799998,48,47.599998,64.0,64.300003,61.299999
20161117063000,223.800003,74.600001,48,46.799999,64.0,64.300003,61.299999
20161117064500,207.600006,69.200002,46,48.200001,64.0,64.300003,61.299999
20161117070000,212.399994,70.799998,46,48.200001,64.199997,64.300003,61.299999
20161117071500,207.600006,69.200002,46,47.200001,64.099998,64.300003,61.299999
20161117073000,207.600006,69.200002,46,47.900002,64.099998,64.300003,61.299999
20161117074500,207.600006,69.200002,46,47.900002,64.199997,64.300003,61.299999
20161117080000,207.600006,69.200002,46,47.900002,64.099998,64.300003,61.299999
20161117081500,207.600006,69.200002,46,49.0,64.099998,64.300003,61.299999
20161117083000,203.399994,67.799998,46,49.0,64.400002,64.300003,61.299999
20161117084500,207.600006,69.200002,46,49.799999,64.300003,64.300003,61.299999
20161117090000,203.399994,67.799998,46,51.400002,64.300003,64.300003,61.299999
20161117091500,207.600006,69.200002,47,50.700001,64.5,64.300003,61.299999
20161117093000,35.400002,11.800001,0,53.900002,65.5,82.0,76.0
20161117094500,35.400002,11.800001,0,57.099998,66.199997,82.0,76.0
20161117100000,33.0,11.0,0,58.299999,66.599998,82.0,76.0
20161117101500,33.0,11.0,0,58.299999,66.800003,82.0,76.0
20161117103000,33.0,11.0,0,59.900002,67.0,82.0,76.0
20161117104500,0.0,0.0,0,59.900002,67.199997,82.0,76.0
20161117110000,0.0,0.0,0,59.900002,67.400002,82.0,76.0
20161117111500,0.0,0.0,0,60.700001,67.599998,82.0,76.0
20161117113000,0.0,0.0,0,60.700001,67.800003,82.0,76.0
20161117114500,0.0,0.0,0,60.700001,67.900002,82.0,76.0
20161117120000,0.0,0.0,0,60.700001,67.900002,82.0,76.0
20161117121500,0.0,0.0,0,60.700001,68.099998,82.0,76.0
20161117123000,0.0,0.0,0,61.900002,68.099998,82.0,76.0
20161117124500,0.0,0.0,0,61.900002,68.300003,82.0,76.0
20161117130000,0.0,0.0,0,61.900002,68.400002,82.0,76.0
20161117131500,0.0,0.0,0,61.900002,68.599998,82.0,76.0
20161117133000,0.0,0.0,0,61.900002,68.699997,82.0,76.0
20161117134500,0.0,0.0,0,61.900002,68.699997,82.0,76.0
20161117140000,0.0,0.0,0,61.900002,68.699997,82.0,76.0
20161117141500,0.0,0.0,0,61.900002,68.699997,82.0,76.0
20161117143000,0.0,0.0,0,61.900002,68.599998,82.0,76.0
20161117144500,0.0,0.0,0,62.799999,68.599998,82.0,76.0
20161117150000,0.0,0.0,0,62.799999,68.599998,82.0,76.0
20161117151500,0.0,0.0,0,62.799999,68.599998,82.0,76.0
20161117153000,33.0,11.0,0,62.799999,68.599998,82.0,76.0
20161117154500,33.0,11.0,0,62.799999,68.699997,82.0,76.0
20161117160000,0.0,0.0,0,62.799999,68.800003,82.0,76.0
20161117161500,33.0,11.0,0,62.799999,68.800003,82.0,76.0
20161117163000,33.0,11.0,0,62.799999,68.699997,82.0,76.0
20161117164500,33.0,11.0,0,62.799999,68.800003,82.0,76.0
20161117170000,33.0,11.0,0,62.799999,69.0,82.0,76.0
20161117171500,132.600006,44.200002,40,62.799999,68.800003,62.0,59.0
20161117173000,309.0,103.0,60,53.099998,68.900002,61.900002,58.900002
20161117174500,309.0,103.0,60,53.099998,68.400002,62.0,59.0
20161117180000,309.0,103.0,60,54.299999,68.099998,62.0,59.0
20161117181500,303.0,101.0,59,54.299999,67.900002,62.0,59.0
20161117183000,303.0,101.0,59,53.5,67.699997,62.0,59.0
20161117184500,303.0,101.0,59,52.299999,67.300003,62.0,59.0
20161117190000,309.0,103.0,59,53.099998,67.199997,62.0,59.0
20161117191500,309.0,103.0,59,54.299999,67.199997,62.0,59.0
20161117193000,309.0,103.0,59,54.299999,67.199997,62.0,59.0
20161117194500,309.0,103.0,59,52.700001,67.099998,62.0,59.0
20161117200000,309.0,103.0,59,52.700001,66.800003,62.0,59.0
20161117201500,309.0,103.0,59,52.700001,66.699997,62.0,59.0
20161117203000,309.0,103.0,59,52.700001,66.699997,62.0,59.0
20161117204500,309.0,103.0,59,52.700001,66.599998,62.0,59.0
20161117210000,309.0,103.0,59,52.700001,66.5,62.0,59.0
20161117211500,309.0,103.0,59,52.700001,66.400002,62.0,59.0
20161117213000,309.0,103.0,59,51.900002,66.300003,62.0,59.0
20161117214500,309.0,103.0,59,51.900002,66.400002,62.0,59.0
20161117220000,309.0,103.0,59,51.900002,66.400002,62.0,59.0
20161117221500,309.0,103.0,59,51.900002,66.199997,62.0,59.0
20161117223000,309.0,103.0,59,51.900002,66.099998,62.0,59.0
20161117224500,309.0,103.0,59,51.900002,66.0,62.0,59.0
20161117230000,309.0,103.0,59,51.900002,66.0,62.0,59.0
20161117231500,309.0,103.0,59,51.900002,66.099998,62.0,59.0
20161117233000,309.0,103.0,59,51.900002,66.0,62.0,59.0
20161117234500,309.0,103.0,59,51.900002,65.900002,62.0,59.0
20161118000000,309.0,103.0,59,52.599998,66.0,62.0,59.0
20161118001500,309.0,103.0,59,51.900002,65.900002,62.0,59.0
20161118003000,309.0,103.0,59,51.900002,65.800003,62.0,59.0
20161118004500,309.0,103.0,59,51.900002,65.800003,62.0,59.0
20161118010000,309.0,103.0,59,51.900002,65.800003,62.0,59.0
20161118011500,309.0,103.0,59,51.099998,65.699997,62.0,59.0
20161118013000,309.0,103.0,59,51.099998,65.5,62.0,59.0
20161118014500,309.0,103.0,59,51.099998,65.5,62.0,59.0
20161118020000,309.0,103.0,59,51.900002,65.5,62.0,59.0
20161118021500,309.0,103.0,59,51.099998,65.5,62.0,59.0
20161118023000,309.0,103.0,59,51.099998,65.300003,62.0,59.0
20161118024500,309.0,103.0,59,51.799999,65.199997,62.0,59.0
20161118030000,300.0,100.0,57,51.799999,65.099998,61.400002,58.400002
20161118031500,297.0,99.0,57,51.099998,65.0,61.400002,58.400002
20161118033000,297.0,99.0,57,51.099998,65.099998,62.0,59.0
20161118034500,297.0,99.0,57,51.099998,65.099998,62.0,59.0
20161118040000,297.0,99.0,57,52.299999,65.099998,62.0,59.0
20161118041500,291.0,97.0,57,51.5,65.0,61.799999,58.799999
20161118043000,294.600006,98.200002,57,50.700001,64.900002,62.0,59.0
20161118044500,294.600006,98.200002,57,50.700001,64.800003,62.0,59.0
20161118050000,294.600006,98.200002,57,51.900002,65.0,62.0,59.0
20161118051500,291.0,97.0,57,51.900002,65.0,62.0,59.0
20161118053000,291.0,97.0,57,51.099998,64.800003,62.0,59.0
20161118054500,294.600006,98.200002,57,51.099998,64.800003,62.0,59.0
20161118060000,294.600006,98.200002,57,51.799999,64.800003,62.0,59.0
20161118061500,294.600006,98.200002,57,51.099998,64.699997,62.0,59.0
20161118063000,291.0,97.0,57,51.099998,64.800003,62.0,59.0
20161118064500,291.0,97.0,57,51.799999,64.699997,62.0,59.0
20161118070000,291.0,97.0,57,51.099998,64.599998,62.0,59.0
20161118071500,291.0,97.0,57,51.099998,64.5,62.0,59.0
20161118073000,291.0,97.0,57,51.099998,64.400002,62.0,59.0
20161118074500,294.600006,98.200002,57,51.799999,64.599998,62.0,59.0
20161118080000,294.600006,98.200002,57,50.700001,64.599998,62.0,59.0
20161118081500,294.600006,98.200002,57,50.700001,64.599998,62.0,59.0
20161118083000,294.600006,98.200002,57,51.400002,64.699997,62.0,59.0
20161118084500,294.600006,98.200002,57,51.400002,64.699997,62.0,59.0
20161118090000,294.600006,98.200002,57,52.200001,64.800003,62.0,59.0
20161118091500,0.0,0.0,0,55.5,65.800003,67.800003,64.800003
20161118093000,0.0,0.0,0,58.299999,66.400002,68.400002,65.400002
20161118094500,0.0,0.0,0,59.900002,66.599998,82.0,76.0
20161118100000,0.0,0.0,0,59.900002,67.0,82.0,76.0
20161118101500,0.0,0.0,0,60.700001,67.199997,82.0,76.0
20161118103000,0.0,0.0,0,60.700001,67.300003,82.0,76.0
20161118104500,0.0,0.0,0,61.5,67.400002,82.0,76.0
20161118110000,0.0,0.0,0,61.5,67.5,82.0,76.0
20161118111500,0.0,0.0,0,61.5,67.400002,82.0,76.0
20161118113000,0.0,0.0,0,61.5,67.5,82.0,76.0
20161118114500,0.0,0.0,0,61.5,67.599998,82.0,76.0
20161118120000,0.0,0.0,0,61.5,67.699997,82.0,76.0
20161118121500,0.0,0.0,0,61.5,67.699997,82.0,76.0
20161118123000,0.0,0.0,0,61.5,67.800003,82.0,76.0
20161118124500,0.0,0.0,0,61.5,68.099998,82.0,76.0
20161118130000,0.0,0.0,0,62.400002,68.199997,82.0,76.0
20161118131500,0.0,0.0,0,62.400002,68.400002,82.0,76.0
20161118133000,0.0,0.0,0,62.400002,68.599998,82.0,76.0
20161118134500,0.0,0.0,0,62.400002,68.699997,82.0,76.0
20161118140000,0.0,0.0,0,62.400002,68.900002,82.0,76.0
20161118141500,0.0,0.0,0,62.400002,69.099998,82.0,76.0
20161118143000,0.0,0.0,0,62.400002,69.099998,76.699997,73.699997
20161118144500,0.0,0.0,0,62.400002,69.199997,76.699997,73.699997
20161118150000,0.0,0.0,0,62.400002,69.300003,76.699997,73.699997
20161118151500,0.0,0.0,0,62.400002,69.400002,76.699997,73.699997
20161118153000,0.0,0.0,0,62.400002,69.599998,76.699997,73.699997
20161118154500,0.0,0.0,0,63.200001,69.699997,76.699997,73.699997
20161118160000,0.0,0.0,0,63.200001,69.699997,76.699997,73.699997
20161118161500,0.0,0.0,0,63.200001,69.800003,76.699997,73.699997
20161118163000,33.0,11.0,0,63.200001,69.900002,76.699997,73.699997
20161118164500,0.0,0.0,0,63.200001,70.0,76.699997,73.699997
20161118170000,33.0,11.0,0,63.200001,70.199997,76.699997,73.699997
20161118171500,33.0,11.0,0,63.200001,70.199997,76.699997,73.699997
20161118173000,33.0,11.0,0,63.200001,70.199997,76.699997,73.699997
20161118174500,33.0,11.0,0,63.200001,70.300003,76.699997,73.699997
20161118180000,33.0,11.0,0,63.200001,70.300003,76.699997,73.699997
20161118181500,162.600006,54.200002,41,55.599998,70.5,71.400002,68.400002
20161118183000,155.399994,51.799998,40,55.599998,70.400002,70.900002,67.900002
20161118184500,105.599998,35.199999,33,55.599998,70.400002,70.800003,67.800003
20161118190000,69.599998,23.199999,25,54.799999,70.5,71.300003,68.300003
20161118191500,33.0,11.0,2,59.400002,70.599998,71.300003,68.300003
20161118193000,33.0,11.0,0,61.099998,70.699997,71.300003,68.300003
20161118194500,33.0,11.0,1,61.900002,70.5,71.300003,68.300003
20161118200000,0.0,0.0,0,61.900002,70.599998,71.300003,68.300003
20161118201500,0.0,0.0,0,63.099998,70.599998,71.300003,68.300003
20161118203000,0.0,0.0,0,63.099998,70.699997,71.300003,68.300003
20161118204500,33.0,11.0,1,63.099998,70.800003,71.300003,68.300003
20161118210000,33.0,11.0,0,63.099998,70.800003,71.300003,68.300003
20161118211500,33.0,11.0,0,63.099998,70.800003,71.300003,68.300003
20161118213000,0.0,0.0,0,63.099998,70.800003,71.300003,68.300003
20161118214500,0.0,0.0,0,63.099998,70.800003,71.300003,68.300003
20161118220000,0.0,0.0,0,63.099998,70.800003,71.300003,68.300003
20161118221500,0.0,0.0,3,63.099998,70.900002,70.900002,67.900002
20161118223000,0.0,0.0,3,63.099998,71.0,70.900002,67.900002
20161118224500,0.0,0.0,3,63.099998,71.0,70.900002,67.900002
20161118230000,0.0,0.0,3,63.099998,71.0,70.900002,67.900002
20161118231500,0.0,0.0,3,63.099998,71.0,70.900002,67.900002
20161118233000,309.0,103.0,60,54.700001,70.900002,62.799999,59.799999
20161118234500,309.0,103.0,60,53.900002,69.800003,62.799999,59.799999
20161119000000,309.0,103.0,60,52.299999,69.199997,62.799999,59.799999
20161119001500,309.0,103.0,59,53.099998,68.900002,62.799999,59.799999
20161119003000,303.0,101.0,59,53.099998,68.599998,62.799999,59.799999
20161119004500,309.0,103.0,59,53.099998,68.400002,62.799999,59.799999
20161119010000,309.0,103.0,59,51.900002,68.099998,62.799999,59.799999
20161119011500,309.0,103.0,59,51.099998,67.699997,62.799999,59.799999
20161119013000,309.0,103.0,59,51.099998,67.300003,62.799999,59.799999
20161119014500,303.0,101.0,59,51.099998,67.099998,62.799999,59.799999
20161119020000,309.0,103.0,59,51.099998,66.900002,62.799999,59.799999
20161119021500,294.600006,98.200002,58,51.099998,66.800003,62.799999,59.799999
20161119023000,294.600006,98.200002,58,50.200001,66.5,62.799999,59.799999
20161119024500,294.600006,98.200002,58,50.200001,66.300003,62.799999,59.799999
20161119030000,294.600006,98.200002,58,51.400002,66.199997,62.799999,59.799999
20161119031500,294.600006,98.200002,58,50.700001,66.099998,62.799999,59.799999
20161119033000,294.600006,98.200002,58,50.700001,66.099998,62.799999,59.799999
20161119034500,294.600006,98.200002,59,50.700001,65.900002,62.799999,59.799999
20161119040000,294.600006,98.200002,59,50.700001,65.699997,62.799999,59.799999
20161119041500,294.600006,98.200002,59,50.700001,65.599998,62.799999,59.799999
20161119043000,294.600006,98.200002,59,50.700001,65.5,62.799999,59.799999
20161119044500,300.0,100.0,59,50.700001,65.5,62.799999,59.799999
20161119050000,294.600006,98.200002,59,49.900002,65.400002,62.799999,59.799999
20161119051500,294.600006,98.200002,59,49.900002,65.199997,62.799999,59.799999
