PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161119053000,294.600006,98.200002,59,49.900002,65.199997,62.799999,59.799999
20161119054500,294.600006,98.200002,59,49.900002,65.099998,62.799999,59.799999
20161119060000,303.0,101.0,59,48.700001,64.900002,62.799999,59.799999
20161119061500,303.0,101.0,58,48.700001,64.900002,62.799999,59.799999
20161119063000,303.0,101.0,58,48.700001,64.699997,62.799999,59.799999
20161119064500,303.0,101.0,58,48.200001,64.400002,62.799999,59.799999
20161119070000,303.0,101.0,58,48.200001,64.300003,62.799999,59.799999
20161119071500,303.0,101.0,58,47.200001,64.300003,62.799999,59.799999
20161119073000,303.0,101.0,57,48.200001,64.300003,62.799999,59.799999
20161119074500,303.0,101.0,57,47.599998,64.199997,62.799999,59.799999
20161119080000,297.0,99.0,57,47.599998,64.0,62.799999,59.799999
20161119081500,297.0,99.0,57,48.200001,64.0,62.799999,59.799999
20161119083000,297.0,99.0,57,48.200001,63.799999,62.799999,59.799999
20161119084500,300.0,100.0,57,48.200001,63.799999,62.799999,59.799999
20161119090000,297.0,99.0,57,48.200001,63.799999,62.799999,59.799999
20161119091500,291.0,97.0,57,47.200001,63.700001,62.799999,59.799999
20161119093000,291.0,97.0,57,47.900002,63.599998,62.099998,59.099998
20161119094500,291.0,97.0,57,47.200001,63.599998,62.099998,59.099998
20161119100000,38.400002,12.800001,0,48.599998,64.0,70.400002,67.400002
20161119101500,38.400002,12.800001,0,54.0,66.099998,70.400002,67.400002
20161119103000,35.400002,11.800001,0,55.599998,67.199997,70.400002,67.400002
20161119104500,38.400002,12.800001,0,56.700001,67.800003,70.400002,67.400002
20161119110000,38.400002,12.800001,0,56.700001,68.199997,70.400002,67.400002
20161119111500,40.799999,13.6,0,57.400002,68.400002,70.400002,67.400002
20161119113000,40.799999,13.6,0,57.400002,68.599998,70.400002,67.400002
20161119114500,38.400002,12.800001,1,57.400002,68.800003,70.400002,67.400002
20161119120000,35.400002,11.800001,0,58.299999,69.0,70.400002,67.400002
20161119121500,38.400002,12.800001,0,58.299999,69.099998,70.400002,67.400002
20161119123000,38.400002,12.800001,0,58.299999,69.199997,70.800003,67.800003
20161119124500,38.400002,12.800001,0,58.299999,69.199997,70.800003,67.800003
20161119130000,38.400002,12.800001,0,58.299999,69.300003,70.800003,67.800003
20161119131500,35.400002,11.800001,0,59.099998,69.5,70.800003,67.800003
20161119133000,38.400002,12.800001,0,59.099998,69.599998,70.800003,67.800003
20161119134500,35.400002,11.800001,0,59.099998,69.599998,70.800003,67.800003
20161119140000,33.0,11.0,0,59.099998,69.699997,70.800003,67.800003
20161119141500,35.400002,11.800001,1,59.099998,69.699997,70.400002,67.400002
20161119143000,35.400002,11.800001,0,59.099998,69.699997,70.400002,67.400002
20161119144500,33.0,11.0,0,59.099998,69.800003,70.400002,67.400002
20161119150000,33.0,11.0,0,59.700001,69.800003,70.400002,67.400002
20161119151500,33.0,11.0,0,59.700001,69.900002,70.699997,67.699997
20161119153000,33.0,11.0,0,59.700001,70.0,70.800003,67.800003
20161119154500,35.400002,11.800001,0,59.700001,70.099998,70.800003,67.800003
20161119160000,33.0,11.0,5,59.700001,70.099998,70.400002,67.400002
20161119161500,33.0,11.0,6,60.299999,70.199997,70.400002,67.400002
20161119163000,33.0,11.0,6,60.299999,70.199997,70.400002,67.400002
20161119164500,33.0,11.0,6,60.299999,70.199997,70.400002,67.400002
20161119170000,0.0,0.0,6,60.299999,70.300003,70.400002,67.400002
20161119171500,33.0,11.0,6,60.299999,70.300003,70.400002,67.400002
20161119173000,33.0,11.0,6,60.299999,70.300003,70.400002,67.400002
20161119174500,33.0,11.0,6,60.299999,70.300003,70.400002,67.400002
20161119180000,0.0,0.0,6,60.299999,70.300003,70.400002,67.400002
20161119181500,0.0,0.0,5,60.299999,70.400002,70.699997,67.699997
20161119183000,33.0,11.0,6,60.299999,70.400002,70.400002,67.400002
20161119184500,0.0,0.0,6,60.299999,70.5,70.400002,67.400002
20161119190000,0.0,0.0,6,60.299999,70.5,70.300003,67.300003
20161119191500,33.0,11.0,7,60.299999,70.5,70.400002,67.400002
20161119193000,0.0,0.0,6,60.299999,70.5,70.800003,67.800003
20161119194500,0.0,0.0,6,60.299999,70.599998,70.400002,67.400002
20161119200000,0.0,0.0,9,60.299999,70.699997,70.400002,67.400002
20161119201500,0.0,0.0,9,60.299999,70.699997,70.400002,67.400002
20161119203000,60.599998,20.199999,26,51.099998,70.699997,70.400002,67.400002
20161119204500,63.599998,21.199999,27,49.799999,70.699997,70.599998,67.599998
20161119210000,92.400002,30.800001,30,48.799999,70.5,70.400002,67.400002
20161119211500,93.599998,31.199999,30,48.799999,70.5,70.400002,67.400002
20161119213000,94.800003,31.600001,31,48.799999,70.300003,70.400002,67.400002
20161119214500,99.0,33.0,31,48.799999,70.0,70.400002,67.400002
20161119220000,93.599998,31.199999,30,47.900002,70.099998,70.400002,67.400002
20161119221500,85.199997,28.399999,29,48.700001,70.099998,70.400002,67.400002
20161119223000,81.0,27.0,29,49.400002,70.099998,70.400002,67.400002
20161119224500,81.0,27.0,29,49.400002,70.199997,70.400002,67.400002
20161119230000,79.800003,26.600001,29,49.400002,70.099998,70.400002,67.400002
20161119231500,66.599998,22.199999,26,49.400002,70.099998,70.400002,67.400002
20161119233000,49.200001,16.4,25,49.400002,70.099998,70.400002,67.400002
20161119234500,57.0,19.0,26,49.400002,70.199997,70.400002,67.400002
20161120000000,54.599998,18.199999,26,49.400002,70.199997,70.400002,67.400002
20161120001500,58.799999,19.6,26,49.400002,70.199997,70.400002,67.400002
20161120003000,57.0,19.0,26,49.400002,70.099998,70.400002,67.400002
20161120004500,38.400002,12.800001,8,52.599998,70.099998,70.5,67.5
20161120010000,35.400002,11.800001,7,55.099998,70.099998,70.400002,67.400002
20161120011500,35.400002,11.800001,6,56.700001,70.199997,70.5,67.5
20161120013000,35.400002,11.800001,3,57.5,70.199997,70.5,67.5
20161120014500,309.0,103.0,59,47.200001,69.599998,62.900002,59.900002
20161120020000,309.0,103.0,59,46.400002,67.300003,62.799999,59.799999
20161120021500,303.0,101.0,58,46.400002,66.400002,62.799999,59.799999
20161120023000,303.0,101.0,58,46.400002,66.099998,62.799999,59.799999
20161120024500,303.0,101.0,58,46.400002,65.599998,62.700001,59.700001
20161120030000,303.0,101.0,58,45.700001,65.199997,62.799999,59.799999
20161120031500,297.0,99.0,57,45.700001,64.900002,62.700001,59.700001
20161120033000,297.0,99.0,57,45.700001,64.599998,62.099998,59.099998
20161120034500,263.399994,87.799998,53,45.200001,64.400002,62.0,59.0
20161120040000,294.600006,98.200002,57,45.200001,64.300003,62.0,59.0
20161120041500,291.0,97.0,57,45.200001,64.0,62.0,59.0
20161120043000,279.0,93.0,55,45.700001,64.0,62.0,59.0
20161120044500,276.0,92.0,55,45.700001,63.900002,62.0,59.0
20161120050000,273.0,91.0,55,44.900002,63.799999,62.0,59.0
20161120051500,276.0,92.0,55,44.900002,63.599998,62.0,59.0
20161120053000,291.0,97.0,57,44.900002,63.5,62.0,59.0
20161120054500,291.0,97.0,57,46.099998,63.299999,62.0,59.0
20161120060000,294.600006,98.200002,57,45.299999,63.200001,62.0,59.0
20161120061500,291.0,97.0,57,45.299999,63.099998,62.0,59.0
20161120063000,291.0,97.0,57,45.299999,62.900002,62.0,59.0
20161120064500,291.0,97.0,56,46.099998,63.099998,62.400002,59.400002
20161120070000,266.399994,88.799998,53,45.299999,63.0,62.799999,59.799999
20161120071500,263.399994,87.799998,53,44.5,63.0,62.799999,59.799999
20161120073000,273.0,91.0,54,46.0,62.799999,62.799999,59.799999
20161120074500,282.600006,94.200002,55,45.299999,62.700001,62.799999,59.799999
20161120080000,291.0,97.0,56,45.299999,62.599998,62.099998,59.099998
20161120081500,285.0,95.0,56,46.0,62.599998,62.799999,59.799999
20161120083000,288.600006,96.200002,56,46.0,62.599998,62.799999,59.799999
20161120084500,285.0,95.0,56,46.0,62.5,62.0,59.0
20161120090000,285.0,95.0,56,46.0,62.5,62.0,59.0
20161120091500,270.0,90.0,54,46.700001,62.5,62.099998,59.099998
20161120093000,285.0,95.0,56,46.700001,62.5,62.099998,59.099998
20161120094500,294.600006,98.200002,57,47.599998,62.599998,62.099998,59.099998
20161120100000,294.600006,98.200002,57,46.599998,62.599998,62.099998,59.099998
20161120101500,279.0,93.0,55,47.900002,62.5,62.799999,59.799999
20161120103000,285.0,95.0,56,47.200001,62.5,62.799999,59.799999
20161120104500,285.0,95.0,55,48.0,62.5,62.799999,59.799999
20161120110000,276.0,92.0,54,48.0,62.599998,62.799999,59.799999
20161120111500,270.0,90.0,54,48.599998,62.700001,62.799999,59.799999
20161120113000,270.0,90.0,54,47.599998,62.700001,62.799999,59.799999
20161120114500,40.799999,13.6,0,51.0,63.799999,70.800003,67.800003
20161120120000,40.799999,13.6,0,54.700001,65.300003,71.300003,68.300003
20161120121500,38.400002,12.800001,0,55.900002,66.199997,71.300003,68.300003
20161120123000,40.799999,13.6,0,55.900002,66.699997,71.300003,68.300003
20161120124500,38.400002,12.800001,0,57.099998,67.099998,71.300003,68.300003
20161120130000,38.400002,12.800001,0,57.099998,67.300003,71.300003,68.300003
20161120131500,38.400002,12.800001,0,57.099998,67.599998,71.300003,68.300003
20161120133000,38.400002,12.800001,0,57.900002,67.699997,71.300003,68.300003
20161120134500,38.400002,12.800001,0,57.900002,67.900002,71.300003,68.300003
20161120140000,35.400002,11.800001,0,57.900002,68.0,71.300003,68.300003
20161120141500,35.400002,11.800001,0,57.900002,68.099998,71.300003,68.300003
20161120143000,38.400002,12.800001,0,57.900002,68.199997,71.300003,68.300003
20161120144500,38.400002,12.800001,0,58.700001,68.300003,71.300003,68.300003
20161120150000,35.400002,11.800001,0,58.700001,68.400002,71.300003,68.300003
20161120151500,35.400002,11.800001,0,58.700001,68.5,71.300003,68.300003
20161120153000,35.400002,11.800001,0,58.700001,68.599998,71.300003,68.300003
20161120154500,35.400002,11.800001,0,58.700001,68.699997,71.300003,68.300003
20161120160000,35.400002,11.800001,0,59.400002,68.699997,71.300003,68.300003
20161120161500,33.0,11.0,0,59.400002,68.800003,71.300003,68.300003
20161120163000,33.0,11.0,0,59.400002,68.900002,71.300003,68.300003
20161120164500,33.0,11.0,0,59.400002,69.0,71.300003,68.300003
20161120170000,33.0,11.0,0,59.400002,69.099998,71.300003,68.300003
20161120171500,33.0,11.0,0,59.400002,69.099998,71.300003,68.300003
20161120173000,33.0,11.0,0,59.400002,69.199997,71.300003,68.300003
20161120174500,0.0,0.0,0,60.099998,69.300003,71.300003,68.300003
20161120180000,33.0,11.0,0,60.099998,69.300003,71.300003,68.300003
20161120181500,33.0,11.0,0,60.099998,69.400002,71.300003,68.300003
20161120183000,33.0,11.0,0,60.099998,69.400002,71.300003,68.300003
20161120184500,33.0,11.0,0,60.099998,69.599998,71.300003,68.300003
20161120190000,0.0,0.0,0,60.099998,69.699997,71.300003,68.300003
20161120191500,0.0,0.0,0,60.099998,69.699997,71.300003,68.300003
20161120193000,0.0,0.0,0,60.099998,69.800003,71.300003,68.300003
20161120194500,0.0,0.0,0,60.099998,69.800003,71.300003,68.300003
20161120200000,33.0,11.0,0,60.099998,69.800003,71.300003,68.300003
20161120201500,0.0,0.0,0,60.099998,69.900002,71.300003,68.300003
20161120203000,0.0,0.0,0,60.099998,69.900002,71.300003,68.300003
20161120204500,0.0,0.0,0,60.099998,70.0,71.300003,68.300003
20161120210000,33.0,11.0,0,60.099998,70.0,71.300003,68.300003
20161120211500,0.0,0.0,0,60.099998,70.0,71.300003,68.300003
20161120213000,33.0,11.0,0,60.099998,70.0,71.300003,68.300003
20161120214500,0.0,0.0,0,60.099998,70.099998,71.300003,68.300003
20161120220000,33.0,11.0,0,60.099998,70.199997,71.300003,68.300003
20161120221500,33.0,11.0,0,60.099998,70.199997,71.300003,68.300003
20161120223000,33.0,11.0,0,60.099998,70.199997,71.300003,68.300003
20161120224500,285.0,95.0,56,47.0,69.400002,67.300003,64.300003
20161120230000,235.199997,78.399999,49,46.400002,67.900002,67.300003,64.300003
20161120231500,231.600006,77.200002,49,46.400002,67.599998,67.300003,64.300003
20161120233000,231.600006,77.200002,48,46.400002,67.099998,67.300003,64.300003
20161120234500,212.399994,70.799998,46,46.400002,66.900002,67.300003,64.300003
20161121000000,190.199997,63.399999,43,46.400002,66.800003,67.300003,64.300003
20161121001500,171.600006,57.200002,40,46.400002,66.900002,67.300003,64.300003
20161121003000,156.0,52.0,37,46.400002,66.800003,67.300003,64.300003
20161121004500,141.0,47.0,36,46.400002,66.900002,67.300003,64.300003
20161121010000,141.0,47.0,35,45.700001,67.0,67.300003,64.300003
20161121011500,137.399994,45.799998,35,45.700001,67.0,67.300003,64.300003
20161121013000,129.0,43.0,34,45.700001,67.0,67.300003,64.300003
20161121014500,120.0,40.0,33,47.5,67.0,67.300003,64.300003
20161121020000,121.800003,40.600001,33,46.799999,67.099998,67.300003,64.300003
20161121021500,121.800003,40.600001,33,46.799999,67.0,67.300003,64.300003
20161121023000,118.199997,39.399999,32,46.099998,67.099998,67.300003,64.300003
20161121024500,118.199997,39.399999,32,46.099998,67.099998,67.300003,64.300003
20161121030000,109.199997,36.399999,31,47.200001,67.0,67.300003,64.300003
20161121031500,108.0,36.0,31,46.400002,67.099998,67.300003,64.300003
20161121033000,110.400002,36.800001,31,46.400002,67.099998,67.300003,64.300003
20161121034500,109.199997,36.399999,31,45.700001,67.099998,67.300003,64.300003
20161121040000,108.0,36.0,31,47.099998,67.199997,67.300003,64.300003
20161121041500,110.400002,36.800001,31,47.099998,67.099998,67.300003,64.300003
20161121043000,110.400002,36.800001,31,46.099998,67.099998,67.300003,64.300003
20161121044500,110.400002,36.800001,31,45.299999,67.099998,67.300003,64.300003
20161121050000,107.400002,35.800001,31,46.700001,67.099998,67.300003,64.300003
20161121051500,102.599998,34.199999,30,46.700001,67.099998,67.300003,64.300003
20161121053000,103.800003,34.600001,30,45.700001,67.099998,67.300003,64.300003
20161121054500,101.400002,33.800001,30,46.700001,67.099998,67.300003,64.300003
20161121060000,102.599998,34.199999,30,46.700001,67.099998,67.300003,64.300003
20161121061500,102.599998,34.199999,30,45.700001,67.199997,67.300003,64.300003
20161121063000,102.599998,34.199999,30,46.400002,67.199997,67.300003,64.300003
20161121064500,101.400002,33.800001,30,46.400002,67.099998,67.300003,64.300003
20161121070000,103.800003,34.600001,30,45.700001,67.199997,67.300003,64.300003
20161121071500,103.800003,34.600001,30,45.700001,67.199997,67.300003,64.300003
20161121073000,103.800003,34.600001,30,46.400002,67.199997,67.300003,64.300003
20161121074500,102.599998,34.199999,30,45.299999,67.199997,67.300003,64.300003
20161121080000,102.599998,34.199999,30,46.400002,67.0,67.300003,64.300003
20161121081500,86.400002,28.800001,28,46.400002,66.900002,67.300003,64.300003
20161121083000,40.799999,13.6,7,47.900002,66.699997,67.300003,64.300003
20161121084500,40.799999,13.6,3,52.200001,66.699997,67.300003,64.300003
20161121090000,40.799999,13.6,0,54.5,66.699997,67.300003,64.300003
20161121091500,40.799999,13.6,0,55.900002,66.800003,67.300003,64.300003
20161121093000,40.799999,13.6,0,56.700001,66.800003,67.300003,64.300003
20161121094500,38.400002,12.800001,0,56.700001,66.900002,67.300003,64.300003
20161121100000,38.400002,12.800001,2,57.5,67.099998,67.300003,64.300003
20161121101500,38.400002,12.800001,2,57.5,67.300003,67.300003,64.300003
20161121103000,38.400002,12.800001,2,58.299999,67.400002,67.300003,64.300003
20161121104500,38.400002,12.800001,3,58.299999,67.599998,67.300003,64.300003
20161121110000,35.400002,11.800001,4,58.299999,67.599998,67.300003,64.300003
20161121111500,38.400002,12.800001,7,58.299999,67.699997,67.300003,64.300003
20161121113000,43.200001,14.4,20,58.299999,67.699997,67.300003,64.300003
20161121114500,63.599998,21.199999,27,52.700001,67.699997,67.300003,64.300003
20161121120000,92.400002,30.800001,32,51.799999,67.800003,67.300003,64.300003
20161121121500,114.599998,38.199999,35,51.799999,67.800003,67.300003,64.300003
20161121123000,136.800003,45.600001,38,51.799999,67.800003,67.300003,64.300003
20161121124500,147.600006,49.200002,39,51.799999,67.699997,67.300003,64.300003
20161121130000,150.600006,50.200002,40,51.799999,67.599998,67.300003,64.300003
20161121131500,153.0,51.0,40,51.099998,67.599998,67.300003,64.300003
20161121133000,165.600006,55.200002,42,51.799999,67.5,67.300003,64.300003
20161121134500,165.600006,55.200002,42,51.799999,67.400002,67.300003,64.300003
20161121140000,165.600006,55.200002,42,51.799999,67.400002,67.300003,64.300003
20161121141500,165.600006,55.200002,42,51.799999,67.300003,67.300003,64.300003
20161121143000,165.600006,55.200002,42,51.799999,67.300003,67.300003,64.300003
20161121144500,165.600006,55.200002,42,51.799999,67.300003,67.300003,64.300003
20161121150000,168.0,56.0,42,51.799999,67.199997,67.300003,64.300003
20161121151500,171.0,57.0,42,51.799999,67.199997,67.300003,64.300003
20161121153000,166.199997,55.399999,42,51.799999,67.300003,67.300003,64.300003
20161121154500,163.199997,54.399999,42,51.799999,67.199997,67.300003,64.300003
20161121160000,166.199997,55.399999,42,51.799999,67.300003,67.300003,64.300003
20161121161500,164.399994,54.799998,42,51.799999,67.400002,67.300003,64.300003
20161121163000,166.199997,55.399999,42,51.799999,67.300003,67.300003,64.300003
20161121164500,162.0,54.0,42,51.799999,67.199997,67.300003,64.300003
20161121170000,163.800003,54.600001,42,51.799999,67.300003,67.300003,64.300003
20161121171500,163.800003,54.600001,42,51.799999,67.300003,67.300003,64.300003
20161121173000,163.800003,54.600001,42,52.400002,67.400002,67.300003,64.300003
20161121174500,165.600006,55.200002,42,51.099998,67.400002,67.300003,64.300003
20161121180000,165.600006,55.200002,42,51.099998,67.300003,67.300003,64.300003
20161121181500,167.399994,55.799998,42,51.099998,67.300003,67.300003,64.300003
20161121183000,253.199997,84.399999,53,50.299999,67.199997,66.0,63.0
20161121184500,227.399994,75.799998,49,50.299999,66.699997,66.199997,63.200001
20161121190000,239.399994,79.799998,52,49.700001,66.599998,66.199997,63.200001
20161121191500,246.0,82.0,52,49.700001,66.300003,66.199997,63.200001
20161121193000,227.399994,75.799998,49,49.700001,66.099998,66.599998,63.599998
20161121194500,223.800003,74.600001,48,49.099998,66.300003,66.599998,63.599998
20161121200000,223.800003,74.600001,48,48.599998,66.300003,66.599998,63.599998
20161121201500,203.399994,67.799998,46,49.099998,66.199997,66.599998,63.599998
20161121203000,190.199997,63.399999,44,48.599998,66.199997,66.599998,63.599998
20161121204500,183.0,61.0,42,48.599998,66.199997,66.599998,63.599998
20161121210000,178.800003,59.600001,42,48.599998,66.300003,66.599998,63.599998
20161121211500,0.0,0.0,1,52.299999,66.900002,69.0,66.0
20161121213000,0.0,0.0,0,56.0,67.300003,69.400002,66.400002
20161121214500,0.0,0.0,0,57.5,67.599998,69.0,66.0
20161121220000,0.0,0.0,0,58.299999,67.699997,68.900002,65.900002
20161121221500,0.0,0.0,0,58.299999,67.800003,69.5,66.5
20161121223000,33.0,11.0,0,59.099998,67.900002,69.400002,66.400002
20161121224500,33.0,11.0,0,59.099998,68.0,69.400002,66.400002
20161121230000,0.0,0.0,0,59.099998,68.099998,69.400002,66.400002
20161121231500,0.0,0.0,0,59.700001,68.199997,69.300003,66.300003
20161121233000,0.0,0.0,0,59.700001,68.199997,69.400002,66.400002
20161121234500,0.0,0.0,0,59.700001,68.300003,69.400002,66.400002
20161122000000,309.0,103.0,60,47.599998,68.099998,63.599998,60.599998
20161122001500,309.0,103.0,60,47.599998,66.699997,63.599998,60.599998
20161122003000,309.0,103.0,60,46.799999,66.099998,63.599998,60.599998
20161122004500,300.0,100.0,59,46.799999,65.599998,63.599998,60.599998
20161122010000,303.0,101.0,59,46.799999,65.300003,63.599998,60.599998
20161122011500,294.600006,98.200002,58,46.799999,65.099998,63.599998,60.599998
20161122013000,294.600006,98.200002,58,46.799999,64.800003,63.5,60.5
20161122014500,294.600006,98.200002,58,46.799999,64.599998,63.099998,60.099998
20161122020000,288.600006,96.200002,57,46.799999,64.400002,62.900002,59.900002
20161122021500,288.600006,96.200002,57,47.5,64.300003,62.900002,59.900002
20161122023000,288.600006,96.200002,58,47.5,64.300003,62.900002,59.900002
20161122024500,288.600006,96.200002,58,47.5,64.099998,62.900002,59.900002
20161122030000,288.600006,96.200002,58,47.5,64.0,62.900002,59.900002
20161122031500,294.600006,98.200002,58,47.5,63.900002,62.900002,59.900002
20161122033000,294.600006,98.200002,58,47.5,63.799999,62.900002,59.900002
20161122034500,294.600006,98.200002,58,47.5,63.799999,62.900002,59.900002
20161122040000,294.600006,98.200002,58,47.5,63.799999,62.900002,59.900002
20161122041500,294.600006,98.200002,58,47.5,63.599998,62.900002,59.900002
20161122043000,291.0,97.0,58,47.5,63.599998,62.900002,59.900002
20161122044500,294.600006,98.200002,58,48.200001,63.5,62.900002,59.900002
20161122050000,291.0,97.0,58,48.200001,63.5,62.900002,59.900002
20161122051500,294.600006,98.200002,58,48.200001,63.599998,62.900002,59.900002
20161122053000,294.600006,98.200002,58,48.200001,63.400002,62.900002,59.900002
20161122054500,291.0,97.0,58,48.200001,63.299999,62.900002,59.900002
20161122060000,294.600006,98.200002,58,48.200001,63.299999,62.900002,59.900002
20161122061500,294.600006,98.200002,58,48.200001,63.200001,62.900002,59.900002
20161122063000,294.600006,98.200002,58,48.200001,63.299999,62.900002,59.900002
20161122064500,291.0,97.0,58,48.200001,63.299999,62.900002,59.900002
20161122070000,291.0,97.0,58,48.200001,63.200001,62.900002,59.900002
20161122071500,33.0,11.0,0,49.799999,63.799999,70.0,67.0
20161122073000,33.0,11.0,0,55.099998,64.800003,73.5,70.5
20161122074500,33.0,11.0,0,56.700001,65.300003,73.900002,70.900002
20161122080000,0.0,0.0,0,57.5,65.699997,74.199997,71.199997
20161122081500,33.0,11.0,0,57.5,66.0,73.900002,70.900002
20161122083000,33.0,11.0,0,58.299999,66.199997,73.199997,70.199997
20161122084500,33.0,11.0,0,58.299999,66.400002,74.099998,71.099998
20161122090000,0.0,0.0,0,59.099998,66.699997,73.5,70.5
20161122091500,0.0,0.0,0,59.099998,66.900002,73.099998,70.099998
20161122093000,33.0,11.0,0,59.099998,67.099998,73.5,70.5
20161122094500,33.0,11.0,0,59.900002,67.099998,72.800003,69.800003
20161122100000,33.0,11.0,0,59.900002,67.199997,73.099998,70.099998
20161122101500,0.0,0.0,0,60.700001,67.300003,73.5,70.5
20161122103000,0.0,0.0,0,60.700001,67.400002,74.0,71.0
20161122104500,0.0,0.0,0,60.700001,67.599998,74.300003,71.300003
20161122110000,0.0,0.0,0,61.5,67.699997,74.300003,71.300003
20161122111500,0.0,0.0,0,61.5,67.800003,74.300003,71.300003
20161122113000,33.0,11.0,0,61.5,67.900002,74.300003,71.300003
20161122114500,0.0,0.0,0,61.5,68.0,74.300003,71.300003
20161122120000,0.0,0.0,0,62.400002,68.0,74.300003,71.300003
20161122121500,0.0,0.0,0,62.400002,68.0,74.300003,71.300003
20161122123000,0.0,0.0,0,62.400002,68.099998,74.300003,71.300003
20161122124500,0.0,0.0,0,62.400002,68.099998,74.300003,71.300003
20161122130000,0.0,0.0,0,62.400002,68.300003,74.300003,71.300003
20161122131500,0.0,0.0,0,62.400002,68.300003,74.300003,71.300003
20161122133000,0.0,0.0,0,62.400002,68.300003,74.300003,71.300003
20161122134500,0.0,0.0,0,62.400002,68.300003,74.300003,71.300003
20161122140000,0.0,0.0,0,62.400002,68.400002,74.300003,71.300003
20161122141500,0.0,0.0,0,62.400002,68.400002,74.300003,71.300003
20161122143000,0.0,0.0,0,62.400002,68.5,74.300003,71.300003
20161122144500,33.0,11.0,0,63.200001,68.599998,74.300003,71.300003
20161122150000,33.0,11.0,0,63.200001,68.599998,74.300003,71.300003
20161122151500,33.0,11.0,0,63.200001,68.599998,74.300003,71.300003
20161122153000,0.0,0.0,0,63.200001,68.599998,74.300003,71.300003
20161122154500,0.0,0.0,0,63.200001,68.699997,74.300003,71.300003
20161122160000,33.0,11.0,0,63.200001,68.699997,74.0,71.0
20161122161500,33.0,11.0,0,63.200001,68.900002,74.099998,71.099998
20161122163000,33.0,11.0,0,63.200001,68.800003,74.0,71.0
20161122164500,33.0,11.0,0,63.200001,68.800003,74.300003,71.300003
20161122170000,33.0,11.0,0,63.200001,68.800003,74.300003,71.300003
20161122171500,33.0,11.0,0,63.200001,68.800003,74.300003,71.300003
20161122173000,33.0,11.0,0,63.200001,68.900002,74.300003,71.300003
20161122174500,33.0,11.0,0,63.200001,68.900002,74.300003,71.300003
20161122180000,33.0,11.0,0,63.200001,69.0,74.300003,71.300003
20161122181500,0.0,0.0,0,63.200001,69.0,74.300003,71.300003
20161122183000,33.0,11.0,0,63.200001,69.0,74.300003,71.300003
20161122184500,0.0,0.0,0,63.200001,69.0,74.300003,71.300003
20161122190000,33.0,11.0,0,63.200001,69.0,74.300003,71.300003
20161122191500,0.0,0.0,0,63.200001,69.099998,74.300003,71.300003
20161122193000,33.0,11.0,0,63.200001,69.099998,74.300003,71.300003
20161122194500,0.0,0.0,0,63.200001,69.099998,74.300003,71.300003
20161122200000,33.0,11.0,0,63.200001,69.099998,74.300003,71.300003
20161122201500,0.0,0.0,0,63.200001,69.099998,74.199997,71.199997
20161122203000,33.0,11.0,0,63.200001,69.099998,74.099998,71.099998
20161122204500,0.0,0.0,0,63.200001,69.099998,74.0,71.0
20161122210000,0.0,0.0,0,63.200001,69.199997,74.0,71.0
20161122211500,0.0,0.0,0,63.200001,69.199997,74.0,71.0
20161122213000,0.0,0.0,0,63.200001,69.300003,74.300003,71.300003
20161122214500,0.0,0.0,0,63.200001,69.300003,74.300003,71.300003
20161122220000,0.0,0.0,0,63.200001,69.400002,74.300003,71.300003
20161122221500,0.0,0.0,0,63.200001,69.400002,74.300003,71.300003
20161122223000,0.0,0.0,0,63.200001,69.5,74.300003,71.300003
20161122224500,0.0,0.0,0,63.200001,69.5,74.300003,71.300003
20161122230000,0.0,0.0,0,63.200001,69.5,74.300003,71.300003
20161122231500,0.0,0.0,0,63.200001,69.400002,74.300003,71.300003
20161122233000,263.399994,87.799998,54,56.0,70.199997,69.400002,66.400002
20161122234500,291.0,97.0,58,54.700001,69.800003,66.800003,63.799999
20161123000000,294.600006,98.200002,58,54.700001,69.599998,66.900002,63.900002
20161123001500,291.0,97.0,58,53.900002,69.199997,67.0,64.0
20161123003000,294.600006,98.200002,58,53.900002,68.800003,63.599998,60.599998
20161123004500,288.600006,96.200002,58,53.900002,68.400002,63.599998,60.599998
20161123010000,297.0,99.0,58,53.900002,68.199997,63.599998,60.599998
20161123011500,297.0,99.0,58,54.5,67.900002,63.599998,60.599998
20161123013000,297.0,99.0,58,54.5,67.599998,63.599998,60.599998
20161123014500,297.0,99.0,58,54.5,67.599998,63.599998,60.599998
20161123020000,297.0,99.0,58,54.5,67.400002,63.599998,60.599998
20161123021500,297.0,99.0,59,53.5,67.099998,63.599998,60.599998
20161123023000,297.0,99.0,59,53.5,66.900002,63.599998,60.599998
20161123024500,291.0,97.0,59,53.5,66.900002,63.599998,60.599998
20161123030000,291.0,97.0,59,54.299999,66.800003,63.599998,60.599998
20161123031500,291.0,97.0,59,54.299999,66.699997,63.599998,60.599998
20161123033000,291.0,97.0,59,54.299999,66.599998,63.599998,60.599998
20161123034500,291.0,97.0,59,54.299999,66.599998,63.599998,60.599998
20161123040000,297.0,99.0,59,54.299999,66.599998,63.599998,60.599998
20161123041500,297.0,99.0,59,54.299999,66.5,63.599998,60.599998
20161123043000,297.0,99.0,59,54.299999,66.400002,63.599998,60.599998
20161123044500,297.0,99.0,59,54.299999,66.300003,63.599998,60.599998
20161123050000,297.0,99.0,59,54.299999,66.300003,63.599998,60.599998
20161123051500,297.0,99.0,59,54.299999,66.199997,63.599998,60.599998
20161123053000,297.0,99.0,59,54.299999,66.300003,63.599998,60.599998
20161123054500,297.0,99.0,59,54.299999,66.199997,63.599998,60.599998
20161123060000,297.0,99.0,59,54.299999,66.099998,63.599998,60.599998
20161123061500,297.0,99.0,59,54.299999,66.099998,63.599998,60.599998
20161123063000,300.0,100.0,59,54.299999,66.099998,63.599998,60.599998
20161123064500,294.600006,98.200002,59,54.299999,66.099998,63.599998,60.599998
20161123070000,294.600006,98.200002,59,54.299999,66.0,63.599998,60.599998
20161123071500,294.600006,98.200002,59,54.299999,65.900002,63.599998,60.599998
20161123073000,294.600006,98.200002,59,54.299999,66.099998,62.900002,59.900002
20161123074500,294.600006,98.200002,59,54.299999,66.199997,62.900002,59.900002
20161123080000,294.600006,98.200002,59,54.299999,66.199997,62.900002,59.900002
20161123081500,294.600006,98.200002,59,54.299999,66.300003,62.900002,59.900002
20161123083000,294.600006,98.200002,59,54.299999,66.199997,62.799999,59.799999
20161123084500,303.0,101.0,59,54.299999,66.400002,62.799999,59.799999
20161123090000,303.0,101.0,59,54.299999,66.599998,62.900002,59.900002
20161123091500,297.0,99.0,59,54.299999,66.599998,63.200001,60.200001
20161123093000,297.0,99.0,59,54.299999,66.400002,62.900002,59.900002
20161123094500,297.0,99.0,59,53.5,66.400002,62.900002,59.900002
20161123100000,297.0,99.0,59,53.5,66.400002,63.5,60.5
20161123101500,300.0,100.0,59,54.299999,66.699997,63.5,60.5
20161123103000,300.0,100.0,59,54.299999,66.5,63.5,60.5
20161123104500,300.0,100.0,59,53.099998,66.400002,63.5,60.5
20161123110000,297.0,99.0,59,53.099998,66.300003,63.5,60.5
20161123111500,300.0,100.0,59,53.099998,66.199997,63.5,60.5
20161123113000,300.0,100.0,59,53.099998,66.199997,63.5,60.5
20161123114500,300.0,100.0,59,53.099998,66.199997,63.5,60.5
20161123120000,303.0,101.0,59,53.099998,66.199997,63.5,60.5
20161123121500,297.0,99.0,59,53.099998,66.099998,63.5,60.5
20161123123000,300.0,100.0,59,53.099998,66.099998,63.5,60.5
20161123124500,300.0,100.0,59,53.099998,66.199997,63.5,60.5
20161123130000,300.0,100.0,59,53.099998,66.400002,63.5,60.5
20161123131500,294.600006,98.200002,59,53.099998,66.599998,63.5,60.5
20161123133000,300.0,100.0,59,53.099998,67.099998,63.5,60.5
20161123134500,303.0,101.0,59,53.099998,66.800003,63.5,60.5
20161123140000,297.0,99.0,59,53.099998,66.599998,63.5,60.5
20161123141500,300.0,100.0,59,53.099998,66.5,63.5,60.5
20161123143000,306.0,102.0,59,53.099998,66.199997,63.5,60.5
20161123144500,300.0,100.0,59,53.099998,66.199997,63.5,60.5
20161123150000,300.0,100.0,59,53.099998,66.199997,63.5,60.5
20161123151500,303.0,101.0,59,53.099998,66.199997,62.900002,59.900002
20161123153000,285.0,95.0,58,53.099998,66.099998,63.5,60.5
20161123154500,294.600006,98.200002,58,53.099998,66.199997,63.5,60.5
20161123160000,291.0,97.0,58,53.099998,66.199997,63.5,60.5
20161123161500,291.0,97.0,58,53.099998,66.099998,63.400002,60.400002
20161123163000,291.0,97.0,58,53.099998,66.199997,62.900002,59.900002
20161123164500,294.600006,98.200002,58,53.099998,66.599998,62.900002,59.900002
20161123170000,294.600006,98.200002,58,53.099998,67.0,62.900002,59.900002
20161123171500,294.600006,98.200002,58,53.099998,67.099998,63.5,60.5
20161123173000,300.0,100.0,58,53.900002,67.099998,63.5,60.5
20161123174500,303.0,101.0,58,53.900002,67.199997,62.900002,59.900002
20161123180000,303.0,101.0,58,53.900002,67.400002,63.5,60.5
20161123181500,303.0,101.0,58,53.900002,67.400002,63.5,60.5
20161123183000,303.0,101.0,58,53.900002,67.400002,62.900002,59.900002
20161123184500,303.0,101.0,58,53.900002,67.5,62.700001,59.700001
20161123190000,303.0,101.0,58,53.900002,67.599998,62.799999,59.799999
20161123191500,303.0,101.0,58,53.900002,67.599998,62.799999,59.799999
20161123193000,303.0,101.0,58,53.900002,67.599998,62.799999,59.799999
20161123194500,303.0,101.0,58,53.200001,67.599998,62.799999,59.799999
20161123200000,303.0,101.0,58,53.200001,67.699997,62.799999,59.799999
20161123201500,303.0,101.0,58,53.200001,67.699997,62.799999,59.799999
20161123203000,303.0,101.0,58,53.200001,67.699997,62.799999,59.799999
20161123204500,303.0,101.0,58,53.200001,67.599998,62.799999,59.799999
20161123210000,303.0,101.0,58,53.200001,67.699997,62.799999,59.799999
20161123211500,303.0,101.0,58,53.200001,67.699997,62.799999,59.799999
20161123213000,303.0,101.0,58,53.200001,67.699997,62.799999,59.799999
20161123214500,303.0,101.0,58,53.200001,67.699997,62.799999,59.799999
20161123220000,303.0,101.0,58,53.200001,67.699997,62.799999,59.799999
20161123221500,303.0,101.0,58,53.200001,67.800003,62.799999,59.799999
20161123223000,303.0,101.0,58,53.200001,67.800003,62.799999,59.799999
20161123224500,303.0,101.0,58,53.200001,67.400002,62.799999,59.799999
20161123230000,303.0,101.0,58,52.299999,67.699997,62.799999,59.799999
20161123231500,303.0,101.0,58,53.5,67.599998,62.799999,59.799999
20161123233000,303.0,101.0,58,53.5,67.699997,62.799999,59.799999
20161123234500,303.0,101.0,58,52.299999,67.599998,62.799999,59.799999
20161124000000,303.0,101.0,58,53.099998,67.599998,62.799999,59.799999
20161124001500,303.0,101.0,58,53.099998,67.599998,62.799999,59.799999
20161124003000,303.0,101.0,58,52.299999,67.599998,62.799999,59.799999
20161124004500,303.0,101.0,58,52.299999,67.599998,62.799999,59.799999
20161124010000,303.0,101.0,58,52.299999,67.599998,62.799999,59.799999
20161124011500,303.0,101.0,58,52.299999,67.400002,62.799999,59.799999
20161124013000,303.0,101.0,58,52.299999,67.099998,62.799999,59.799999
20161124014500,303.0,101.0,58,52.299999,66.699997,62.799999,59.799999
20161124020000,303.0,101.0,58,52.299999,66.5,62.799999,59.799999
20161124021500,303.0,101.0,58,52.299999,66.300003,62.799999,59.799999
20161124023000,303.0,101.0,58,52.299999,66.300003,62.799999,59.799999
20161124024500,303.0,101.0,58,52.299999,66.199997,62.799999,59.799999
20161124030000,303.0,101.0,58,52.299999,66.0,62.799999,59.799999
20161124031500,303.0,101.0,58,52.299999,65.900002,62.799999,59.799999
20161124033000,303.0,101.0,58,52.299999,65.800003,62.799999,59.799999
20161124034500,309.0,103.0,58,52.299999,65.900002,62.799999,59.799999
20161124040000,309.0,103.0,58,51.099998,65.699997,62.799999,59.799999
20161124041500,309.0,103.0,58,52.200001,65.599998,62.799999,59.799999
20161124043000,309.0,103.0,58,52.200001,65.5,62.799999,59.799999
20161124044500,309.0,103.0,58,50.700001,65.300003,62.799999,59.799999
20161124050000,309.0,103.0,58,50.700001,65.300003,62.900002,59.900002
20161124051500,309.0,103.0,58,51.900002,65.300003,62.900002,59.900002
20161124053000,300.0,100.0,57,50.700001,65.199997,62.900002,59.900002
20161124054500,300.0,100.0,57,50.700001,65.099998,62.900002,59.900002
20161124060000,297.0,99.0,57,51.5,65.099998,63.5,60.5
20161124061500,297.0,99.0,57,50.599998,65.099998,63.5,60.5
20161124063000,297.0,99.0,57,50.599998,65.0,63.5,60.5
20161124064500,297.0,99.0,57,50.599998,65.0,63.5,60.5
20161124070000,297.0,99.0,57,50.599998,64.800003,63.5,60.5
20161124071500,297.0,99.0,57,50.599998,64.800003,63.5,60.5
20161124073000,297.0,99.0,57,50.599998,64.800003,63.5,60.5
20161124074500,297.0,99.0,57,49.900002,64.800003,63.299999,60.299999
20161124080000,288.600006,96.200002,56,49.900002,64.599998,63.299999,60.299999
20161124081500,288.600006,96.200002,56,51.0,64.599998,63.299999,60.299999
20161124083000,288.600006,96.200002,56,50.299999,64.599998,63.299999,60.299999
20161124084500,288.600006,96.200002,57,50.299999,64.599998,63.5,60.5
20161124090000,294.600006,98.200002,57,51.400002,64.599998,63.5,60.5
20161124091500,291.0,97.0,57,50.700001,64.599998,63.5,60.5
20161124093000,291.0,97.0,57,51.400002,64.5,63.400002,60.400002
20161124094500,291.0,97.0,57,51.400002,64.599998,63.5,60.5
20161124100000,291.0,97.0,56,51.400002,64.5,63.099998,60.099998
20161124101500,294.600006,98.200002,57,51.400002,64.599998,62.900002,59.900002
20161124103000,294.600006,98.200002,57,51.400002,64.599998,62.900002,59.900002
20161124104500,294.600006,98.200002,57,51.400002,64.599998,62.900002,59.900002
20161124110000,294.600006,98.200002,57,51.400002,64.599998,62.900002,59.900002
20161124111500,291.0,97.0,57,52.200001,64.599998,62.799999,59.799999
20161124113000,294.600006,98.200002,57,52.200001,64.800003,62.900002,59.900002
20161124114500,294.600006,98.200002,57,52.200001,64.800003,63.099998,60.099998
20161124120000,294.600006,98.200002,57,53.099998,64.699997,62.900002,59.900002
20161124121500,294.600006,98.200002,57,53.099998,64.699997,62.900002,59.900002
20161124123000,0.0,0.0,0,55.5,65.599998,78.0,75.0
20161124124500,0.0,0.0,0,58.299999,66.300003,78.0,75.0
20161124130000,0.0,0.0,0,59.200001,66.599998,78.0,75.0
20161124131500,0.0,0.0,0,59.900002,66.800003,78.0,75.0
20161124133000,0.0,0.0,0,59.900002,67.0,78.0,75.0
20161124134500,0.0,0.0,0,59.900002,67.099998,78.0,75.0
20161124140000,0.0,0.0,0,59.900002,67.199997,78.0,75.0
20161124141500,0.0,0.0,0,60.700001,67.300003,78.0,75.0
20161124143000,0.0,0.0,0,60.700001,67.400002,78.099998,75.099998
20161124144500,0.0,0.0,0,60.700001,67.5,78.099998,75.099998
20161124150000,0.0,0.0,0,60.700001,67.599998,78.099998,75.099998
20161124151500,0.0,0.0,0,60.700001,67.699997,78.099998,75.099998
20161124153000,0.0,0.0,0,60.700001,67.800003,78.099998,75.099998
20161124154500,0.0,0.0,0,61.5,67.900002,78.099998,75.099998
20161124160000,0.0,0.0,0,61.5,68.099998,78.099998,75.099998
20161124161500,0.0,0.0,0,61.5,68.099998,78.099998,75.099998
20161124163000,0.0,0.0,0,61.5,68.099998,78.099998,75.099998
20161124164500,0.0,0.0,0,61.5,68.099998,78.099998,75.099998
20161124170000,0.0,0.0,0,61.5,68.300003,78.099998,75.099998
20161124171500,33.0,11.0,0,62.400002,68.300003,78.099998,75.099998
20161124173000,0.0,0.0,0,62.400002,68.400002,78.199997,75.199997
20161124174500,33.0,11.0,0,62.400002,68.599998,78.300003,75.300003
20161124180000,0.0,0.0,0,62.400002,68.599998,78.300003,75.300003
20161124181500,0.0,0.0,0,62.400002,68.599998,78.300003,75.300003
20161124183000,33.0,11.0,0,62.400002,68.699997,78.300003,75.300003
20161124184500,33.0,11.0,0,62.400002,68.699997,78.300003,75.300003
20161124190000,0.0,0.0,0,62.400002,68.900002,78.300003,75.300003
20161124191500,0.0,0.0,0,62.400002,68.900002,78.300003,75.300003
20161124193000,0.0,0.0,0,62.400002,68.900002,78.300003,75.300003
20161124194500,0.0,0.0,0,62.400002,69.0,78.300003,75.300003
20161124200000,0.0,0.0,0,62.400002,69.099998,78.300003,75.300003
20161124201500,33.0,11.0,0,62.400002,69.199997,78.300003,75.300003
20161124203000,0.0,0.0,0,62.400002,69.099998,78.300003,75.300003
20161124204500,0.0,0.0,0,62.400002,69.099998,78.300003,75.300003
20161124210000,306.0,102.0,60,51.5,69.5,67.199997,64.199997
20161124211500,300.0,100.0,60,50.700001,68.699997,67.199997,64.199997
20161124213000,300.0,100.0,60,51.400002,68.199997,67.199997,64.199997
20161124214500,303.0,101.0,60,51.400002,68.099998,60.0,53.0
20161124220000,303.0,101.0,60,50.299999,67.599998,60.0,53.0
20161124221500,303.0,101.0,60,51.0,67.400002,60.0,53.0
20161124223000,303.0,101.0,60,51.0,67.199997,60.0,53.0
20161124224500,303.0,101.0,60,51.0,66.900002,60.0,53.0
20161124230000,303.0,101.0,60,51.0,66.900002,60.0,53.0
20161124231500,303.0,101.0,60,51.0,66.800003,60.0,53.0
20161124233000,303.0,101.0,60,50.200001,66.599998,60.0,53.0
20161124234500,303.0,101.0,60,50.200001,66.400002,60.0,53.0
20161125000000,303.0,101.0,60,50.200001,66.300003,60.0,53.0
20161125001500,303.0,101.0,60,50.200001,66.300003,60.0,53.0
20161125003000,303.0,101.0,60,50.200001,66.099998,60.0,53.0
20161125004500,303.0,101.0,60,50.200001,66.0,60.0,53.0
20161125010000,303.0,101.0,60,50.200001,66.0,60.0,53.0
20161125011500,309.0,103.0,60,50.200001,65.800003,60.0,53.0
20161125013000,309.0,103.0,60,49.5,65.800003,60.0,53.0
20161125014500,309.0,103.0,60,49.5,65.599998,60.0,53.0
20161125020000,309.0,103.0,60,49.5,65.400002,60.0,53.0
20161125021500,309.0,103.0,60,49.5,65.199997,60.0,53.0
20161125023000,309.0,103.0,59,49.5,65.099998,60.0,53.0
20161125024500,309.0,103.0,59,49.5,65.099998,60.0,53.0
20161125030000,309.0,103.0,59,49.5,65.0,60.0,53.0
20161125031500,309.0,103.0,59,49.5,64.800003,60.0,53.0
20161125033000,303.0,101.0,59,49.5,64.599998,60.0,53.0
20161125034500,303.0,101.0,59,49.5,64.5,60.0,53.0
20161125040000,311.399994,103.799998,59,49.5,64.599998,60.0,53.0
20161125041500,306.0,102.0,59,49.5,64.5,60.0,53.0
20161125043000,311.399994,103.799998,59,49.5,64.300003,60.0,53.0
20161125044500,306.0,102.0,59,49.5,64.400002,60.0,53.0
20161125050000,306.0,102.0,59,50.299999,64.300003,60.0,53.0
20161125051500,306.0,102.0,59,48.700001,64.199997,60.0,53.0
20161125053000,306.0,102.0,59,49.5,64.300003,60.0,53.0
20161125054500,306.0,102.0,59,49.5,64.099998,60.0,53.0
20161125060000,306.0,102.0,59,49.5,64.099998,60.0,53.0
20161125061500,306.0,102.0,59,49.5,64.099998,60.0,53.0
20161125063000,306.0,102.0,59,48.900002,64.0,60.0,53.0
20161125064500,306.0,102.0,59,49.5,64.099998,60.0,53.0
20161125070000,306.0,102.0,59,49.5,64.0,60.0,53.0
20161125071500,306.0,102.0,59,49.5,63.799999,60.0,53.0
20161125073000,306.0,102.0,59,50.0,64.0,60.0,53.0
20161125074500,300.0,100.0,59,48.700001,63.799999,60.0,53.0
20161125080000,306.0,102.0,59,50.200001,63.900002,60.0,53.0
20161125081500,306.0,102.0,59,49.0,63.799999,60.0,53.0
20161125083000,306.0,102.0,59,49.0,63.700001,60.0,53.0
20161125084500,306.0,102.0,59,50.299999,63.799999,60.0,53.0
20161125090000,300.0,100.0,59,50.299999,63.700001,60.0,53.0
20161125091500,306.0,102.0,59,50.299999,63.799999,60.0,53.0
20161125093000,306.0,102.0,59,50.299999,63.900002,60.0,53.0
20161125094500,306.0,102.0,59,50.299999,63.799999,60.0,53.0
20161125100000,306.0,102.0,59,52.200001,63.900002,60.0,53.0
20161125101500,306.0,102.0,59,52.200001,64.0,60.0,53.0
20161125103000,306.0,102.0,59,51.5,64.099998,60.0,53.0
20161125104500,300.0,100.0,59,51.5,64.199997,60.0,53.0
20161125110000,303.0,101.0,59,51.5,64.199997,60.0,53.0
20161125111500,303.0,101.0,59,51.5,64.199997,60.0,53.0
20161125113000,303.0,101.0,59,51.5,64.400002,60.0,53.0
20161125114500,303.0,101.0,59,53.099998,64.699997,60.0,53.0
20161125120000,303.0,101.0,59,53.099998,64.599998,60.0,53.0
20161125121500,303.0,101.0,59,51.900002,64.800003,60.0,53.0
20161125123000,303.0,101.0,59,51.900002,64.599998,60.0,53.0
20161125124500,303.0,101.0,59,51.900002,64.599998,60.0,53.0
20161125130000,303.0,101.0,59,51.900002,64.599998,60.0,53.0
20161125131500,303.0,101.0,59,51.900002,64.5,60.0,53.0
20161125133000,303.0,101.0,59,51.900002,64.599998,60.0,53.0
20161125134500,303.0,101.0,59,51.900002,64.599998,60.0,53.0
20161125140000,303.0,101.0,59,51.900002,64.599998,60.0,53.0
20161125141500,303.0,101.0,59,51.900002,64.599998,60.0,53.0
20161125143000,303.0,101.0,59,51.900002,64.699997,60.0,53.0
20161125144500,303.0,101.0,59,51.900002,64.599998,60.0,53.0
20161125150000,309.0,103.0,59,51.900002,64.599998,60.0,53.0
20161125151500,309.0,103.0,58,51.900002,64.599998,60.0,53.0
20161125153000,309.0,103.0,58,51.099998,64.599998,60.0,56.099998
20161125154500,309.0,103.0,58,51.099998,64.599998,60.0,56.799999
20161125160000,309.0,103.0,58,51.099998,64.599998,60.0,56.799999
20161125161500,303.0,101.0,58,51.099998,64.599998,60.0,56.799999
20161125163000,303.0,101.0,58,51.099998,64.599998,60.0,56.799999
20161125164500,303.0,101.0,58,52.200001,64.599998,60.0,56.799999
20161125170000,303.0,101.0,58,51.5,64.599998,60.0,56.799999
20161125171500,303.0,101.0,58,51.5,64.699997,60.0,56.799999
20161125173000,303.0,101.0,58,51.5,64.900002,60.0,56.799999
20161125174500,303.0,101.0,58,51.5,64.900002,60.0,56.799999
20161125180000,303.0,101.0,58,51.5,64.800003,60.0,56.799999
20161125181500,303.0,101.0,58,52.599998,65.0,60.0,56.799999
20161125183000,303.0,101.0,58,50.700001,65.0,60.0,56.799999
20161125184500,303.0,101.0,58,51.400002,64.800003,60.0,56.799999
20161125190000,303.0,101.0,58,51.400002,64.800003,60.0,56.799999
20161125191500,303.0,101.0,58,50.299999,64.900002,60.0,56.799999
20161125193000,303.0,101.0,58,51.400002,65.5,60.0,56.799999
20161125194500,303.0,101.0,58,50.700001,65.699997,60.0,56.799999
20161125200000,303.0,101.0,58,50.700001,65.199997,60.0,56.799999
20161125201500,303.0,101.0,58,51.799999,65.199997,60.0,56.799999
20161125203000,303.0,101.0,58,50.700001,65.199997,60.0,56.799999
20161125204500,303.0,101.0,58,50.700001,65.099998,60.0,56.799999
20161125210000,303.0,101.0,58,51.799999,65.099998,60.0,56.799999
20161125211500,303.0,101.0,58,51.099998,65.099998,60.0,56.799999
20161125213000,303.0,101.0,58,51.099998,65.0,60.0,56.799999
20161125214500,303.0,101.0,58,51.099998,65.0,60.5,57.5
20161125220000,303.0,101.0,58,51.099998,65.0,60.5,57.5
20161125221500,303.0,101.0,58,50.299999,65.0,60.5,57.5
20161125223000,303.0,101.0,58,50.299999,64.800003,60.0,56.900002
20161125224500,309.0,103.0,58,51.400002,64.900002,60.5,57.5
20161125230000,300.0,100.0,58,50.700001,65.0,60.5,57.5
20161125231500,306.0,102.0,58,50.700001,64.800003,60.5,57.5
20161125233000,306.0,102.0,58,50.700001,64.699997,60.5,57.5
20161125234500,306.0,102.0,58,50.700001,64.800003,60.5,57.5
20161126000000,306.0,102.0,58,50.099998,64.800003,60.5,57.5
20161126001500,306.0,102.0,58,50.099998,64.699997,60.5,57.5
20161126003000,306.0,102.0,58,50.099998,64.699997,60.5,57.5
20161126004500,306.0,102.0,58,50.099998,64.699997,60.5,57.5
20161126010000,306.0,102.0,58,50.099998,64.599998,60.5,57.5
20161126011500,306.0,102.0,58,50.099998,64.699997,60.5,57.5
20161126013000,306.0,102.0,58,50.700001,64.599998,60.5,57.5
20161126014500,306.0,102.0,58,49.900002,64.300003,60.5,57.5
20161126020000,306.0,102.0,58,49.900002,64.199997,60.5,57.5
20161126021500,294.600006,98.200002,59,49.400002,64.099998,60.5,57.5
20161126023000,300.0,100.0,59,49.400002,64.099998,60.5,57.5
20161126024500,297.0,99.0,59,49.400002,64.099998,60.5,57.5
20161126030000,297.0,99.0,59,49.400002,64.0,60.5,57.5
20161126031500,300.0,100.0,59,49.400002,63.900002,60.5,57.5
20161126033000,297.0,99.0,59,48.700001,63.700001,60.5,57.5
20161126034500,297.0,99.0,59,48.700001,63.799999,60.5,57.5
20161126040000,300.0,100.0,59,49.799999,63.799999,60.5,57.5
20161126041500,297.0,99.0,59,49.799999,63.799999,60.5,57.5
20161126043000,297.0,99.0,59,49.099998,63.799999,60.5,57.5
20161126044500,300.0,100.0,59,49.099998,63.799999,60.5,57.5
20161126050000,297.0,99.0,59,49.099998,63.700001,60.5,57.5
20161126051500,291.0,97.0,59,49.099998,63.599998,60.5,57.5
20161126053000,294.600006,98.200002,59,49.099998,63.5,60.5,57.5
20161126054500,294.600006,98.200002,58,49.099998,63.5,60.5,57.5
20161126060000,291.0,97.0,58,49.099998,63.599998,60.5,57.5
20161126061500,291.0,97.0,58,49.099998,63.5,60.5,57.5
20161126063000,294.600006,98.200002,58,49.099998,63.299999,60.5,57.5
20161126064500,288.600006,96.200002,58,49.099998,63.299999,60.5,57.5
20161126070000,288.600006,96.200002,58,49.099998,63.299999,60.5,57.5
20161126071500,288.600006,96.200002,58,48.599998,63.200001,60.5,57.5
20161126073000,288.600006,96.200002,58,48.599998,63.299999,60.5,57.5
20161126074500,294.600006,98.200002,58,48.599998,63.299999,60.5,57.5
20161126080000,294.600006,98.200002,58,48.599998,63.200001,60.5,57.5
20161126081500,291.0,97.0,58,49.200001,63.200001,60.5,57.5
20161126083000,294.600006,98.200002,58,49.200001,63.299999,60.5,57.5
20161126084500,291.0,97.0,58,49.200001,63.299999,60.5,57.5
20161126090000,291.0,97.0,58,49.200001,63.299999,60.5,57.5
20161126091500,291.0,97.0,58,49.200001,63.200001,60.5,57.5
20161126093000,291.0,97.0,58,49.200001,63.299999,60.5,57.5
20161126094500,291.0,97.0,58,49.200001,63.299999,60.5,57.5
20161126100000,273.0,91.0,55,49.200001,63.299999,60.5,57.5
20161126101500,297.0,99.0,58,49.200001,63.299999,60.5,57.5
20161126103000,297.0,99.0,58,49.799999,63.299999,60.5,57.5
20161126104500,297.0,99.0,58,48.700001,63.299999,60.5,57.5
20161126110000,300.0,100.0,58,49.400002,63.200001,60.5,57.5
20161126111500,297.0,99.0,58,49.400002,63.299999,60.5,57.5
20161126113000,300.0,100.0,58,49.400002,63.200001,60.5,57.5
20161126114500,297.0,99.0,58,49.900002,63.200001,60.5,57.5
20161126120000,300.0,100.0,58,49.099998,63.099998,60.5,57.5
20161126121500,297.0,99.0,58,49.799999,63.099998,60.5,57.5
20161126123000,297.0,99.0,58,49.799999,63.200001,60.5,57.5
20161126124500,297.0,99.0,58,49.799999,63.299999,60.5,57.5
20161126130000,303.0,101.0,58,49.200001,63.299999,60.5,57.5
20161126131500,303.0,101.0,58,49.200001,63.200001,60.5,57.5
20161126133000,297.0,99.0,58,49.900002,63.5,60.5,57.5
20161126134500,297.0,99.0,58,49.900002,63.5,60.5,57.5
20161126140000,297.0,99.0,58,49.900002,63.599998,60.5,57.5
20161126141500,297.0,99.0,58,49.900002,63.5,60.5,57.5
20161126143000,300.0,100.0,58,49.900002,63.599998,60.5,57.5
20161126144500,303.0,101.0,58,49.900002,63.599998,60.5,57.5
20161126150000,297.0,99.0,58,50.599998,63.700001,60.5,57.5
20161126151500,297.0,99.0,58,49.900002,63.700001,60.5,57.5
20161126153000,300.0,100.0,58,50.599998,63.599998,60.5,57.5
20161126154500,300.0,100.0,58,49.900002,63.599998,60.5,57.5
20161126160000,297.0,99.0,58,49.900002,63.599998,60.5,57.5
20161126161500,297.0,99.0,58,49.900002,63.799999,60.5,57.5
20161126163000,297.0,99.0,58,49.900002,63.799999,60.5,57.5
20161126164500,300.0,100.0,58,49.900002,63.799999,60.5,57.5
20161126170000,297.0,99.0,58,49.900002,63.799999,60.5,57.5
20161126171500,297.0,99.0,58,49.900002,63.799999,60.5,57.5
20161126173000,291.0,97.0,58,49.900002,63.799999,60.5,57.5
20161126174500,294.600006,98.200002,58,50.599998,63.799999,60.5,57.5
