PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161126180000,294.600006,98.200002,58,49.5,63.900002,60.5,57.5
20161126181500,291.0,97.0,58,49.5,64.400002,60.5,57.5
20161126183000,294.600006,98.200002,58,50.299999,64.599998,60.5,57.5
20161126184500,0.0,0.0,0,53.099998,65.300003,71.300003,68.300003
20161126190000,0.0,0.0,0,57.099998,66.099998,71.300003,68.300003
20161126191500,0.0,0.0,0,58.299999,66.400002,71.300003,68.300003
20161126193000,0.0,0.0,0,58.299999,66.699997,71.699997,68.699997
20161126194500,0.0,0.0,0,59.099998,67.0,71.800003,68.800003
20161126200000,0.0,0.0,0,59.099998,67.199997,71.800003,68.800003
20161126201500,0.0,0.0,0,59.099998,67.400002,71.800003,68.800003
20161126203000,0.0,0.0,0,59.900002,67.599998,71.800003,68.800003
20161126204500,0.0,0.0,0,59.900002,67.699997,71.800003,68.800003
20161126210000,0.0,0.0,0,59.900002,67.800003,71.800003,68.800003
20161126211500,0.0,0.0,0,59.900002,67.900002,71.800003,68.800003
20161126213000,0.0,0.0,0,59.900002,68.0,71.800003,68.800003
20161126214500,0.0,0.0,0,59.900002,68.099998,71.5,68.5
20161126220000,0.0,0.0,0,59.900002,68.199997,71.400002,68.400002
20161126221500,0.0,0.0,0,59.900002,68.300003,71.300003,68.300003
20161126223000,0.0,0.0,0,59.900002,68.400002,71.300003,68.300003
20161126224500,0.0,0.0,0,59.900002,68.400002,71.300003,68.300003
20161126230000,0.0,0.0,0,59.900002,68.5,71.300003,68.300003
20161126231500,0.0,0.0,0,59.900002,68.599998,71.300003,68.300003
20161126233000,0.0,0.0,0,59.900002,68.699997,71.300003,68.300003
20161126234500,0.0,0.0,0,59.900002,68.699997,71.300003,68.300003
20161127000000,0.0,0.0,0,59.900002,68.800003,71.400002,68.400002
20161127001500,0.0,0.0,0,59.900002,68.800003,71.800003,68.800003
20161127003000,0.0,0.0,0,59.900002,68.900002,71.800003,68.800003
20161127004500,33.0,11.0,0,59.900002,68.800003,71.800003,68.800003
20161127010000,0.0,0.0,0,59.900002,68.900002,71.800003,68.800003
20161127011500,306.0,102.0,59,48.299999,69.699997,60.0,53.299999
20161127013000,306.0,102.0,59,48.299999,68.800003,60.0,53.299999
20161127014500,306.0,102.0,59,48.299999,68.300003,60.0,53.299999
20161127020000,300.0,100.0,58,48.299999,68.0,60.0,53.299999
20161127021500,300.0,100.0,58,48.299999,67.599998,60.0,53.299999
20161127023000,300.0,100.0,58,47.599998,67.199997,60.0,53.299999
20161127024500,300.0,100.0,58,47.599998,66.900002,60.0,53.299999
20161127030000,300.0,100.0,58,47.599998,66.400002,60.0,53.299999
20161127031500,300.0,100.0,58,47.599998,66.0,60.0,53.299999
20161127033000,300.0,100.0,58,47.099998,65.699997,60.0,53.299999
20161127034500,306.0,102.0,58,47.099998,65.300003,60.0,53.299999
20161127040000,306.0,102.0,58,47.099998,65.0,60.0,53.299999
20161127041500,306.0,102.0,58,47.099998,64.699997,60.0,53.299999
20161127043000,306.0,102.0,58,47.099998,64.599998,60.0,53.299999
20161127044500,306.0,102.0,58,46.400002,64.300003,60.0,53.299999
20161127050000,306.0,102.0,58,46.400002,64.099998,60.0,53.299999
20161127051500,306.0,102.0,58,46.400002,64.0,60.0,53.299999
20161127053000,306.0,102.0,58,46.400002,63.799999,60.0,53.299999
20161127054500,300.0,100.0,58,46.400002,63.700001,60.0,53.299999
20161127060000,309.0,103.0,58,46.400002,63.799999,60.0,53.299999
20161127061500,309.0,103.0,58,46.400002,63.599998,60.0,53.299999
20161127063000,303.0,101.0,58,46.400002,63.5,60.0,53.299999
20161127064500,303.0,101.0,58,46.400002,63.299999,60.0,53.299999
20161127070000,303.0,101.0,58,46.400002,63.099998,60.0,53.299999
20161127071500,303.0,101.0,58,46.400002,63.099998,60.0,53.299999
20161127073000,303.0,101.0,58,47.0,63.200001,60.0,53.299999
20161127074500,303.0,101.0,58,46.400002,63.0,60.0,53.299999
20161127080000,303.0,101.0,58,46.400002,62.900002,60.0,53.299999
20161127081500,303.0,101.0,58,47.099998,62.799999,60.0,53.299999
20161127083000,303.0,101.0,58,47.099998,62.799999,60.0,53.299999
20161127084500,303.0,101.0,57,47.099998,62.799999,60.0,53.299999
20161127090000,303.0,101.0,57,47.099998,63.0,60.0,53.299999
20161127091500,297.0,99.0,57,48.099998,62.799999,60.0,53.299999
20161127093000,297.0,99.0,57,48.099998,62.799999,60.0,53.299999
20161127094500,306.0,102.0,57,48.099998,62.700001,60.0,53.299999
20161127100000,300.0,100.0,57,48.099998,62.700001,60.0,53.299999
20161127101500,300.0,100.0,57,49.099998,62.799999,60.0,53.299999
20161127103000,297.0,99.0,57,47.900002,62.900002,60.0,53.299999
20161127104500,297.0,99.0,57,48.700001,62.900002,60.0,53.299999
20161127110000,300.0,100.0,57,48.700001,62.700001,60.0,53.299999
20161127111500,297.0,99.0,57,49.799999,62.799999,60.0,53.299999
20161127113000,297.0,99.0,57,48.700001,62.799999,60.0,53.299999
20161127114500,297.0,99.0,57,48.700001,62.599998,60.0,53.299999
20161127120000,300.0,100.0,57,49.900002,62.799999,60.0,53.299999
20161127121500,297.0,99.0,57,49.099998,62.900002,60.0,53.299999
20161127123000,300.0,100.0,57,49.099998,62.700001,60.0,53.299999
20161127124500,303.0,101.0,57,49.900002,62.700001,60.0,53.299999
20161127130000,303.0,101.0,57,49.900002,62.700001,60.0,53.299999
20161127131500,303.0,101.0,57,49.900002,62.599998,60.0,53.299999
20161127133000,303.0,101.0,57,49.900002,62.700001,60.0,53.299999
20161127134500,297.0,99.0,57,49.900002,62.799999,60.0,53.299999
20161127140000,297.0,99.0,57,49.900002,62.700001,60.0,53.299999
20161127141500,297.0,99.0,57,50.599998,62.599998,60.0,53.299999
20161127143000,297.0,99.0,57,49.900002,62.599998,60.0,53.299999
20161127144500,184.800003,61.600001,44,49.900002,63.200001,62.0,59.0
20161127150000,256.799988,85.599996,53,51.0,63.200001,62.099998,59.099998
20161127151500,294.600006,98.200002,57,50.299999,63.599998,62.0,59.0
20161127153000,253.199997,84.399999,52,50.299999,63.5,62.799999,59.799999
20161127154500,294.600006,98.200002,57,50.299999,63.599998,62.599998,59.599998
20161127160000,291.0,97.0,57,51.5,63.400002,62.099998,59.099998
20161127161500,294.600006,98.200002,57,49.900002,63.299999,62.099998,59.099998
20161127163000,294.600006,98.200002,57,50.599998,63.599998,62.099998,59.099998
20161127164500,294.600006,98.200002,57,50.599998,63.5,62.099998,59.099998
20161127170000,294.600006,98.200002,57,49.900002,63.599998,62.099998,59.099998
20161127171500,291.0,97.0,57,50.599998,63.599998,62.099998,59.099998
20161127173000,291.0,97.0,57,49.5,63.5,62.099998,59.099998
20161127174500,294.600006,98.200002,57,50.299999,63.599998,62.099998,59.099998
20161127180000,291.0,97.0,57,49.400002,63.599998,62.099998,59.099998
20161127181500,294.600006,98.200002,57,49.400002,63.599998,62.099998,59.099998
20161127183000,294.600006,98.200002,57,49.400002,64.0,62.099998,59.099998
20161127184500,291.0,97.0,57,49.400002,64.0,62.099998,59.099998
20161127190000,291.0,97.0,57,49.400002,64.099998,62.099998,59.099998
20161127191500,291.0,97.0,57,49.400002,64.099998,62.099998,59.099998
20161127193000,291.0,97.0,57,49.400002,64.199997,62.099998,59.099998
20161127194500,291.0,97.0,57,49.400002,64.199997,62.099998,59.099998
20161127200000,291.0,97.0,57,49.400002,64.300003,62.099998,59.099998
20161127201500,291.0,97.0,57,49.400002,64.300003,62.599998,59.599998
20161127203000,294.600006,98.200002,57,49.400002,64.400002,62.200001,59.200001
20161127204500,294.600006,98.200002,57,49.400002,64.5,62.099998,59.099998
20161127210000,291.0,97.0,57,48.700001,64.5,62.099998,59.099998
20161127211500,291.0,97.0,57,49.400002,64.5,62.099998,59.099998
20161127213000,294.600006,98.200002,58,49.400002,64.5,62.099998,59.099998
20161127214500,291.0,97.0,58,49.400002,64.400002,62.099998,59.099998
20161127220000,294.600006,98.200002,58,49.400002,64.300003,62.099998,59.099998
20161127221500,294.600006,98.200002,58,49.400002,64.199997,62.099998,59.099998
20161127223000,291.0,97.0,58,49.900002,64.199997,62.099998,59.099998
20161127224500,291.0,97.0,58,49.900002,64.199997,62.099998,59.099998
20161127230000,294.600006,98.200002,58,49.900002,64.300003,62.099998,59.099998
20161127231500,294.600006,98.200002,58,49.900002,64.300003,62.099998,59.099998
20161127233000,294.600006,98.200002,58,49.900002,64.199997,62.099998,59.099998
20161127234500,294.600006,98.200002,58,49.900002,64.199997,62.099998,59.099998
20161128000000,294.600006,98.200002,58,49.900002,64.099998,62.099998,59.099998
20161128001500,294.600006,98.200002,58,49.900002,64.199997,62.099998,59.099998
20161128003000,291.0,97.0,58,49.900002,64.199997,62.099998,59.099998
20161128004500,294.600006,98.200002,58,49.900002,64.199997,62.099998,59.099998
20161128010000,294.600006,98.200002,58,49.900002,64.199997,62.099998,59.099998
20161128011500,291.0,97.0,58,49.900002,64.099998,62.099998,59.099998
20161128013000,291.0,97.0,58,49.900002,64.199997,62.099998,59.099998
20161128014500,294.600006,98.200002,59,49.900002,64.199997,62.099998,59.099998
20161128020000,294.600006,98.200002,59,51.0,64.199997,62.099998,59.099998
20161128021500,294.600006,98.200002,59,50.299999,64.199997,62.099998,59.099998
20161128023000,294.600006,98.200002,59,50.299999,64.099998,62.099998,59.099998
20161128024500,291.0,97.0,59,51.0,64.0,62.099998,59.099998
20161128030000,294.600006,98.200002,59,51.0,64.099998,62.099998,59.099998
20161128031500,303.0,101.0,59,51.0,64.0,62.099998,59.099998
20161128033000,303.0,101.0,59,51.0,64.0,62.099998,59.099998
20161128034500,303.0,101.0,59,51.0,63.799999,62.099998,59.099998
20161128040000,297.0,99.0,59,51.0,63.799999,62.099998,59.099998
20161128041500,297.0,99.0,59,52.200001,64.0,62.099998,59.099998
20161128043000,297.0,99.0,59,52.200001,64.0,62.099998,59.099998
20161128044500,297.0,99.0,59,51.5,64.0,62.099998,59.099998
20161128050000,297.0,99.0,59,51.5,64.0,62.099998,59.099998
20161128051500,297.0,99.0,59,53.099998,64.099998,62.099998,59.099998
20161128053000,297.0,99.0,59,51.900002,64.199997,62.099998,59.099998
20161128054500,297.0,99.0,59,51.900002,64.099998,62.099998,59.099998
20161128060000,297.0,99.0,59,52.599998,64.099998,62.099998,59.099998
20161128061500,297.0,99.0,59,52.599998,64.099998,62.099998,59.099998
20161128063000,297.0,99.0,59,52.599998,64.099998,62.099998,59.099998
20161128064500,297.0,99.0,59,52.599998,64.199997,62.099998,59.099998
20161128070000,291.0,97.0,59,52.599998,64.099998,62.099998,59.099998
20161128071500,291.0,97.0,59,52.599998,64.099998,62.099998,59.099998
20161128073000,294.600006,98.200002,59,53.900002,64.099998,62.099998,59.099998
20161128074500,291.0,97.0,59,53.099998,64.199997,62.099998,59.099998
20161128080000,294.600006,98.200002,59,53.099998,64.300003,62.099998,59.099998
20161128081500,291.0,97.0,59,53.099998,64.300003,62.099998,59.099998
20161128083000,294.600006,98.200002,59,53.099998,64.199997,62.099998,59.099998
20161128084500,294.600006,98.200002,59,53.900002,64.300003,62.099998,59.099998
20161128090000,294.600006,98.200002,59,53.900002,64.599998,62.099998,59.099998
20161128091500,294.600006,98.200002,59,53.900002,64.699997,62.099998,59.099998
20161128093000,294.600006,98.200002,59,53.900002,64.599998,62.099998,59.099998
20161128094500,300.0,100.0,59,53.900002,64.900002,62.099998,59.099998
20161128100000,303.0,101.0,59,53.099998,64.800003,62.099998,59.099998
20161128101500,309.0,103.0,59,53.099998,64.699997,62.099998,59.099998
20161128103000,309.0,103.0,59,53.099998,64.699997,62.099998,59.099998
20161128104500,309.0,103.0,59,53.099998,64.599998,62.099998,59.099998
20161128110000,309.0,103.0,59,53.099998,64.599998,62.099998,59.099998
20161128111500,303.0,101.0,58,53.900002,64.599998,62.099998,59.099998
20161128113000,303.0,101.0,58,53.900002,64.800003,62.099998,59.099998
20161128114500,303.0,101.0,58,53.900002,64.900002,62.099998,59.099998
20161128120000,303.0,101.0,58,53.900002,65.0,62.099998,59.099998
20161128121500,303.0,101.0,58,53.900002,64.800003,62.099998,59.099998
20161128123000,297.0,99.0,58,53.900002,64.800003,62.099998,59.099998
20161128124500,297.0,99.0,58,53.900002,64.800003,62.099998,59.099998
20161128130000,297.0,99.0,58,53.900002,65.0,62.099998,59.099998
20161128131500,0.0,0.0,0,57.5,65.800003,69.5,66.5
20161128133000,0.0,0.0,0,59.900002,66.300003,69.5,66.5
20161128134500,0.0,0.0,0,61.099998,66.599998,69.5,66.5
20161128140000,0.0,0.0,0,61.099998,66.699997,69.5,66.5
20161128141500,0.0,0.0,0,61.099998,66.900002,69.5,66.5
20161128143000,0.0,0.0,0,61.900002,67.099998,69.5,66.5
20161128144500,0.0,0.0,0,61.900002,67.199997,69.5,66.5
20161128150000,0.0,0.0,0,61.900002,67.199997,69.5,66.5
20161128151500,0.0,0.0,0,61.900002,67.400002,69.5,66.5
20161128153000,0.0,0.0,0,61.900002,67.400002,69.5,66.5
20161128154500,0.0,0.0,0,62.799999,67.5,69.5,66.5
20161128160000,0.0,0.0,0,62.799999,67.599998,69.5,66.5
20161128161500,0.0,0.0,0,62.799999,67.599998,69.5,66.5
20161128163000,33.0,11.0,0,62.799999,67.599998,69.5,66.5
20161128164500,0.0,0.0,0,62.799999,67.599998,69.5,66.5
20161128170000,33.0,11.0,0,62.799999,67.699997,69.5,66.5
20161128171500,0.0,0.0,0,62.799999,67.699997,69.5,66.5
20161128173000,0.0,0.0,0,62.799999,67.800003,69.5,66.5
20161128174500,0.0,0.0,0,62.799999,67.900002,69.5,66.5
20161128180000,0.0,0.0,0,62.799999,68.0,69.5,66.5
20161128181500,0.0,0.0,0,62.799999,68.099998,69.5,66.5
20161128183000,0.0,0.0,0,62.799999,68.099998,69.5,66.5
20161128184500,0.0,0.0,0,62.799999,68.099998,69.5,66.5
20161128190000,0.0,0.0,0,62.799999,68.199997,69.5,66.5
20161128191500,0.0,0.0,0,62.799999,68.199997,69.5,66.5
20161128193000,0.0,0.0,0,62.799999,68.199997,69.5,66.5
20161128194500,0.0,0.0,0,62.799999,68.199997,69.5,66.5
20161128200000,0.0,0.0,0,62.799999,68.199997,69.5,66.5
20161128201500,0.0,0.0,0,62.799999,68.300003,69.5,66.5
20161128203000,0.0,0.0,0,62.799999,68.400002,69.5,66.5
20161128204500,0.0,0.0,0,62.799999,68.400002,69.5,66.5
20161128210000,0.0,0.0,0,62.799999,68.400002,69.5,66.5
20161128211500,33.0,11.0,0,62.799999,68.5,69.5,66.5
20161128213000,0.0,0.0,0,62.799999,68.599998,69.5,66.5
20161128214500,0.0,0.0,0,62.799999,68.599998,69.400002,66.400002
20161128220000,0.0,0.0,0,62.799999,68.599998,69.199997,66.199997
20161128221500,0.0,0.0,2,62.799999,68.699997,69.0,66.0
20161128223000,0.0,0.0,2,62.799999,68.699997,69.0,66.0
20161128224500,0.0,0.0,4,62.799999,68.699997,68.400002,65.400002
20161128230000,0.0,0.0,5,62.799999,68.699997,68.400002,65.400002
20161128231500,0.0,0.0,9,62.799999,68.800003,68.400002,65.400002
20161128233000,79.800003,26.600001,30,56.0,68.900002,68.400002,65.400002
20161128234500,96.599998,32.199999,33,55.099998,68.900002,68.400002,65.400002
20161129000000,309.0,103.0,60,53.900002,68.800003,63.5,60.5
20161129001500,309.0,103.0,60,53.900002,68.400002,63.5,60.5
20161129003000,309.0,103.0,60,53.900002,68.0,63.5,60.5
20161129004500,309.0,103.0,60,53.900002,67.699997,63.5,60.5
20161129010000,309.0,103.0,60,53.900002,67.300003,63.5,60.5
20161129011500,303.0,101.0,60,53.900002,67.199997,63.5,60.5
20161129013000,303.0,101.0,59,53.900002,66.900002,63.400002,60.400002
20161129014500,303.0,101.0,59,53.900002,66.699997,63.200001,60.200001
20161129020000,303.0,101.0,59,53.900002,66.5,63.0,60.0
20161129021500,303.0,101.0,59,53.900002,66.300003,62.900002,59.900002
20161129023000,303.0,101.0,59,53.900002,66.300003,62.900002,59.900002
20161129024500,303.0,101.0,59,53.900002,66.199997,62.900002,59.900002
20161129030000,303.0,101.0,59,53.900002,66.0,62.900002,59.900002
20161129031500,303.0,101.0,59,53.900002,66.0,62.900002,59.900002
20161129033000,303.0,101.0,59,53.900002,66.0,62.900002,59.900002
20161129034500,303.0,101.0,59,53.900002,65.900002,62.900002,59.900002
20161129040000,303.0,101.0,59,53.900002,65.800003,62.900002,59.900002
20161129041500,303.0,101.0,59,53.900002,65.599998,62.900002,59.900002
20161129043000,303.0,101.0,59,53.900002,65.5,62.900002,59.900002
20161129044500,303.0,101.0,59,53.900002,65.5,62.900002,59.900002
20161129050000,303.0,101.0,59,53.900002,65.5,62.900002,59.900002
20161129051500,303.0,101.0,59,53.900002,65.300003,62.900002,59.900002
20161129053000,303.0,101.0,59,53.900002,65.300003,62.900002,59.900002
20161129054500,303.0,101.0,59,53.900002,65.199997,62.900002,59.900002
20161129060000,303.0,101.0,59,53.900002,65.300003,62.900002,59.900002
20161129061500,297.0,99.0,59,53.900002,65.199997,62.900002,59.900002
20161129063000,297.0,99.0,59,53.900002,65.199997,62.900002,59.900002
20161129064500,297.0,99.0,59,53.900002,65.099998,62.900002,59.900002
20161129070000,297.0,99.0,59,53.900002,65.099998,62.900002,59.900002
20161129071500,297.0,99.0,59,53.900002,65.099998,62.900002,59.900002
20161129073000,297.0,99.0,59,53.900002,65.0,62.900002,59.900002
20161129074500,297.0,99.0,59,53.900002,65.0,62.900002,59.900002
20161129080000,297.0,99.0,59,53.900002,65.0,62.900002,59.900002
20161129081500,297.0,99.0,59,53.900002,65.0,62.900002,59.900002
20161129083000,297.0,99.0,59,53.900002,65.0,62.900002,59.900002
20161129084500,297.0,99.0,59,53.900002,65.0,62.900002,59.900002
20161129090000,297.0,99.0,59,54.700001,64.900002,62.900002,59.900002
20161129091500,291.0,97.0,59,53.900002,65.099998,62.900002,59.900002
20161129093000,294.600006,98.200002,59,53.900002,65.199997,62.900002,59.900002
20161129094500,291.0,97.0,59,53.900002,65.199997,62.900002,59.900002
20161129100000,291.0,97.0,59,53.900002,65.199997,62.900002,59.900002
20161129101500,297.0,99.0,59,53.900002,65.199997,62.900002,59.900002
20161129103000,0.0,0.0,0,54.700001,65.599998,78.5,75.5
20161129104500,0.0,0.0,0,59.099998,66.300003,78.5,75.5
20161129110000,0.0,0.0,0,60.299999,66.599998,78.5,75.5
20161129111500,0.0,0.0,0,61.099998,66.900002,78.5,75.5
20161129113000,0.0,0.0,0,61.099998,67.099998,78.5,75.5
20161129114500,0.0,0.0,0,61.099998,67.199997,78.5,75.5
20161129120000,0.0,0.0,0,61.900002,67.199997,78.5,75.5
20161129121500,0.0,0.0,0,61.900002,67.300003,78.5,75.5
20161129123000,0.0,0.0,0,61.900002,67.400002,78.5,75.5
20161129124500,0.0,0.0,0,61.900002,67.599998,78.5,75.5
20161129130000,0.0,0.0,0,61.900002,67.699997,78.5,75.5
20161129131500,0.0,0.0,0,61.900002,67.699997,78.5,75.5
20161129133000,0.0,0.0,0,61.900002,67.699997,78.5,75.5
20161129134500,0.0,0.0,0,61.900002,67.800003,78.5,75.5
20161129140000,0.0,0.0,0,62.700001,67.800003,78.5,75.5
20161129141500,0.0,0.0,0,62.700001,67.900002,78.5,75.5
20161129143000,0.0,0.0,0,62.700001,68.099998,78.5,75.5
20161129144500,0.0,0.0,0,62.700001,68.099998,78.5,75.5
20161129150000,0.0,0.0,0,62.700001,68.199997,78.5,75.5
20161129151500,0.0,0.0,0,62.700001,68.300003,78.5,75.5
20161129153000,0.0,0.0,0,62.700001,68.400002,78.5,75.5
20161129154500,0.0,0.0,0,62.700001,68.400002,78.5,75.5
20161129160000,0.0,0.0,0,62.700001,68.400002,78.5,75.5
20161129161500,0.0,0.0,0,62.700001,68.400002,78.5,75.5
20161129163000,0.0,0.0,0,62.700001,68.5,78.5,75.5
20161129164500,0.0,0.0,0,62.700001,68.599998,78.5,75.5
20161129170000,0.0,0.0,0,62.700001,68.599998,78.5,75.5
20161129171500,0.0,0.0,0,62.700001,68.599998,78.5,75.5
20161129173000,0.0,0.0,0,62.700001,68.599998,78.5,75.5
20161129174500,0.0,0.0,0,62.700001,68.599998,78.5,75.5
20161129180000,0.0,0.0,0,62.700001,68.800003,78.5,75.5
20161129181500,0.0,0.0,0,63.400002,68.699997,78.5,75.5
20161129183000,0.0,0.0,0,63.400002,68.699997,78.5,75.5
20161129184500,197.399994,65.799998,49,62.700001,68.800003,60.0,53.0
20161129190000,303.0,101.0,60,54.299999,68.800003,60.0,53.0
20161129191500,303.0,101.0,60,54.299999,68.300003,60.0,53.0
20161129193000,303.0,101.0,60,54.299999,68.099998,60.0,53.0
20161129194500,303.0,101.0,60,54.299999,67.800003,60.0,53.0
20161129200000,288.600006,96.200002,51,54.299999,67.699997,60.0,53.0
20161129201500,288.600006,96.200002,51,53.5,67.699997,60.0,53.0
20161129203000,294.600006,98.200002,51,53.5,67.5,60.0,53.0
20161129204500,291.0,97.0,51,53.5,67.400002,60.0,53.0
20161129210000,291.0,97.0,51,53.5,67.199997,60.0,53.0
20161129211500,294.600006,98.200002,51,53.5,67.099998,60.0,53.0
20161129213000,294.600006,98.200002,51,53.5,67.099998,60.0,53.0
20161129214500,288.600006,96.200002,51,53.5,67.099998,60.0,53.0
20161129220000,288.600006,96.200002,51,53.5,66.900002,60.0,53.0
20161129221500,294.600006,98.200002,51,53.5,66.900002,60.0,53.0
20161129223000,294.600006,98.200002,51,53.5,66.900002,60.0,53.0
20161129224500,294.600006,98.200002,51,53.5,66.900002,60.0,53.0
20161129230000,294.600006,98.200002,51,53.5,66.800003,60.0,53.0
20161129231500,294.600006,98.200002,51,53.5,66.900002,60.0,53.0
20161129233000,294.600006,98.200002,51,53.5,66.800003,60.0,53.0
20161129234500,294.600006,98.200002,51,53.5,66.699997,60.0,53.0
20161130000000,294.600006,98.200002,51,53.5,66.900002,60.0,53.0
20161130001500,294.600006,98.200002,51,53.5,66.599998,60.0,53.0
20161130003000,294.600006,98.200002,51,53.5,66.5,60.0,53.0
20161130004500,294.600006,98.200002,51,53.5,66.300003,60.0,53.0
20161130010000,294.600006,98.200002,51,53.5,66.300003,60.0,53.0
20161130011500,294.600006,98.200002,51,53.5,66.199997,60.0,53.0
20161130013000,294.600006,98.200002,51,53.5,66.099998,60.0,53.0
20161130014500,294.600006,98.200002,51,53.5,66.099998,60.0,53.0
20161130020000,294.600006,98.200002,51,53.5,66.0,60.0,53.0
20161130021500,294.600006,98.200002,53,53.5,66.0,60.0,53.0
20161130023000,294.600006,98.200002,53,53.5,66.0,60.0,53.0
20161130024500,294.600006,98.200002,53,53.5,65.900002,60.0,53.0
20161130030000,291.0,97.0,53,53.5,65.800003,60.0,53.0
20161130031500,294.600006,98.200002,53,53.5,65.800003,60.0,53.0
20161130033000,294.600006,98.200002,53,53.5,65.599998,60.0,53.0
20161130034500,291.0,97.0,53,53.5,65.800003,60.0,53.0
20161130040000,294.600006,98.200002,53,53.5,65.699997,60.0,53.0
20161130041500,294.600006,98.200002,53,53.5,65.599998,60.0,53.0
20161130043000,294.600006,98.200002,53,53.5,65.599998,60.0,53.0
20161130044500,303.0,101.0,53,53.5,65.5,60.0,53.0
20161130050000,297.0,99.0,53,53.5,65.5,60.0,53.0
20161130051500,297.0,99.0,53,53.5,65.5,60.0,53.0
20161130053000,297.0,99.0,53,53.5,65.5,60.0,53.0
20161130054500,297.0,99.0,53,53.5,65.5,60.0,53.0
20161130060000,297.0,99.0,53,53.5,65.400002,60.0,53.0
20161130061500,297.0,99.0,53,53.5,65.300003,60.0,53.0
20161130063000,291.0,97.0,53,53.5,65.5,60.0,53.0
20161130064500,297.0,99.0,53,53.5,65.300003,60.0,53.0
20161130070000,297.0,99.0,53,52.099998,65.199997,60.0,53.0
20161130071500,297.0,99.0,53,52.099998,65.099998,60.0,53.0
20161130073000,297.0,99.0,53,53.900002,65.300003,60.0,53.0
20161130074500,297.0,99.0,53,53.900002,65.5,60.0,53.0
20161130080000,300.0,100.0,53,51.400002,65.199997,60.0,53.0
20161130081500,297.0,99.0,53,49.900002,65.099998,60.0,53.0
20161130083000,297.0,99.0,53,50.599998,65.0,60.0,53.0
20161130084500,300.0,100.0,53,50.599998,65.199997,60.0,53.0
20161130090000,306.0,102.0,53,50.599998,65.099998,60.0,53.0
20161130091500,0.0,0.0,0,53.900002,65.699997,69.400002,66.400002
20161130093000,0.0,0.0,0,57.200001,66.199997,69.400002,66.400002
20161130094500,0.0,0.0,0,58.700001,66.5,69.400002,66.400002
20161130100000,0.0,0.0,4,58.700001,66.599998,68.900002,65.900002
20161130101500,0.0,0.0,0,59.5,66.699997,69.400002,66.400002
20161130103000,0.0,0.0,0,59.5,66.900002,68.900002,65.900002
20161130104500,0.0,0.0,0,59.5,67.099998,69.300003,66.300003
20161130110000,0.0,0.0,0,60.099998,67.199997,68.900002,65.900002
20161130111500,0.0,0.0,0,60.099998,67.300003,69.400002,66.400002
20161130113000,0.0,0.0,0,60.099998,67.300003,69.400002,66.400002
20161130114500,0.0,0.0,0,60.099998,67.300003,69.400002,66.400002
20161130120000,0.0,0.0,0,60.099998,67.400002,69.400002,66.400002
20161130121500,0.0,0.0,0,60.099998,67.400002,69.400002,66.400002
20161130123000,0.0,0.0,0,60.099998,67.5,69.400002,66.400002
20161130124500,0.0,0.0,2,60.799999,67.599998,69.0,66.0
20161130130000,0.0,0.0,0,60.799999,67.699997,69.400002,66.400002
20161130131500,0.0,0.0,0,60.799999,67.699997,69.900002,66.900002
20161130133000,35.400002,11.800001,0,60.799999,67.699997,69.900002,66.900002
20161130134500,33.0,11.0,0,60.799999,67.699997,69.900002,66.900002
20161130140000,33.0,11.0,0,60.799999,67.800003,69.900002,66.900002
20161130141500,33.0,11.0,0,60.799999,67.900002,69.900002,66.900002
20161130143000,33.0,11.0,0,60.799999,68.099998,69.900002,66.900002
20161130144500,0.0,0.0,0,60.799999,68.099998,69.900002,66.900002
20161130150000,33.0,11.0,0,60.799999,68.199997,69.900002,66.900002
20161130151500,0.0,0.0,0,60.799999,68.199997,69.900002,66.900002
20161130153000,0.0,0.0,0,60.799999,68.199997,69.900002,66.900002
20161130154500,0.0,0.0,0,60.799999,68.199997,69.900002,66.900002
20161130160000,0.0,0.0,0,60.799999,68.199997,69.900002,66.900002
20161130161500,0.0,0.0,0,60.799999,68.300003,69.900002,66.900002
20161130163000,33.0,11.0,0,60.799999,68.400002,69.900002,66.900002
20161130164500,0.0,0.0,0,60.799999,68.5,69.900002,66.900002
20161130170000,0.0,0.0,0,60.799999,68.599998,69.900002,66.900002
20161130171500,0.0,0.0,0,60.799999,68.699997,69.900002,66.900002
20161130173000,0.0,0.0,0,60.799999,68.699997,69.900002,66.900002
20161130174500,0.0,0.0,0,60.799999,68.699997,72.199997,69.199997
20161130180000,0.0,0.0,0,60.799999,68.699997,72.199997,69.199997
20161130181500,0.0,0.0,0,60.799999,68.699997,72.199997,69.199997
20161130183000,33.0,11.0,0,60.799999,68.699997,72.199997,69.199997
20161130184500,0.0,0.0,0,60.799999,68.800003,72.199997,69.199997
20161130190000,0.0,0.0,0,60.799999,68.900002,72.199997,69.199997
20161130191500,33.0,11.0,0,60.799999,68.900002,72.199997,69.199997
20161130193000,0.0,0.0,0,60.799999,68.900002,72.199997,69.199997
20161130194500,33.0,11.0,0,60.799999,69.0,72.199997,69.199997
20161130200000,33.0,11.0,0,60.799999,69.099998,72.199997,69.199997
20161130201500,0.0,0.0,0,60.799999,69.099998,72.199997,69.199997
20161130203000,33.0,11.0,0,60.799999,69.099998,72.199997,69.199997
20161130204500,33.0,11.0,0,60.799999,69.099998,72.199997,69.199997
20161130210000,33.0,11.0,0,60.799999,69.099998,72.199997,69.199997
20161130211500,33.0,11.0,0,60.0,69.099998,72.199997,69.199997
20161130213000,33.0,11.0,0,60.0,69.199997,72.199997,69.199997
20161130214500,0.0,0.0,0,60.0,69.199997,72.199997,69.199997
20161130220000,33.0,11.0,0,60.0,69.300003,72.199997,69.199997
20161130221500,33.0,11.0,0,60.0,69.300003,72.099998,69.099998
20161130223000,35.400002,11.800001,0,60.0,69.400002,72.099998,69.099998
20161130224500,33.0,11.0,0,60.0,69.400002,72.099998,69.099998
20161130230000,33.0,11.0,0,60.0,69.400002,72.199997,69.199997
20161130231500,33.0,11.0,0,60.0,69.5,72.199997,69.199997
20161130233000,33.0,11.0,0,60.0,69.5,72.199997,69.199997
20161130234500,33.0,11.0,5,51.400002,69.400002,70.900002,67.900002
20161201000000,33.0,11.0,0,55.5,69.400002,70.900002,67.900002
20161201001500,35.400002,11.800001,0,57.5,69.400002,70.900002,67.900002
20161201003000,33.0,11.0,0,58.299999,69.400002,70.900002,67.900002
20161201004500,291.0,97.0,51,47.599998,69.5,66.0,63.0
20161201010000,291.0,97.0,51,46.700001,67.900002,66.0,63.0
20161201011500,249.600006,83.200002,45,46.700001,67.400002,66.599998,63.599998
20161201013000,253.199997,84.399999,45,46.700001,66.800003,66.599998,63.599998
20161201014500,249.600006,83.200002,45,46.700001,66.5,66.599998,63.599998
20161201020000,235.199997,78.399999,43,46.700001,66.300003,66.599998,63.599998
20161201021500,216.0,72.0,41,46.700001,66.199997,66.599998,63.599998
20161201023000,203.399994,67.799998,39,46.700001,66.199997,66.599998,63.599998
20161201024500,181.800003,60.600001,36,46.700001,66.099998,66.599998,63.599998
20161201030000,170.399994,56.799998,34,46.700001,66.199997,66.599998,63.599998
20161201031500,156.0,52.0,32,46.700001,66.199997,66.599998,63.599998
20161201033000,142.800003,47.600001,31,46.700001,66.199997,66.599998,63.599998
20161201034500,142.800003,47.600001,31,46.700001,66.400002,66.599998,63.599998
20161201040000,142.800003,47.600001,31,46.700001,66.400002,66.599998,63.599998
20161201041500,144.600006,48.200002,31,46.700001,66.300003,66.599998,63.599998
20161201043000,144.600006,48.200002,31,46.700001,66.300003,66.099998,63.099998
20161201044500,142.800003,47.600001,31,46.700001,66.300003,66.599998,63.599998
20161201050000,129.0,43.0,29,46.700001,66.300003,66.599998,63.599998
20161201051500,130.800003,43.600001,29,46.700001,66.400002,66.599998,63.599998
20161201053000,130.800003,43.600001,29,46.700001,66.400002,66.599998,63.599998
20161201054500,130.800003,43.600001,29,46.700001,66.300003,66.599998,63.599998
20161201060000,130.800003,43.600001,29,46.700001,66.300003,66.599998,63.599998
20161201061500,124.800003,41.600001,29,46.700001,66.300003,66.599998,63.599998
20161201063000,126.599998,42.199999,29,46.700001,66.400002,66.599998,63.599998
20161201064500,126.599998,42.199999,29,46.700001,66.300003,66.599998,63.599998
20161201070000,123.0,41.0,28,46.700001,66.300003,66.599998,63.599998
20161201071500,114.599998,38.199999,27,46.700001,66.300003,66.400002,63.400002
20161201073000,112.800003,37.600001,27,46.700001,66.400002,66.599998,63.599998
20161201074500,112.800003,37.600001,27,46.099998,66.400002,66.599998,63.599998
20161201080000,114.599998,38.199999,27,46.099998,66.400002,66.599998,63.599998
20161201081500,130.199997,43.399999,30,47.5,66.599998,66.599998,63.599998
20161201083000,128.399994,42.799998,30,46.799999,66.599998,66.599998,63.599998
20161201084500,130.199997,43.399999,30,47.5,66.400002,66.599998,63.599998
20161201090000,126.599998,42.199999,30,47.5,66.400002,66.300003,63.299999
20161201091500,130.199997,43.399999,31,47.5,66.400002,66.599998,63.599998
20161201093000,134.399994,44.799998,31,48.799999,66.400002,66.599998,63.599998
20161201094500,134.399994,44.799998,31,47.599998,66.400002,66.599998,63.599998
20161201100000,132.600006,44.200002,31,48.599998,66.400002,66.599998,63.599998
20161201101500,135.0,45.0,31,47.599998,66.599998,66.599998,63.599998
20161201103000,138.600006,46.200002,32,49.0,66.5,66.599998,63.599998
20161201104500,153.600006,51.200002,35,48.299999,66.599998,66.0,63.0
20161201110000,150.600006,50.200002,33,48.299999,66.300003,66.599998,63.599998
20161201111500,137.399994,45.799998,31,48.299999,66.300003,66.599998,63.599998
20161201113000,137.399994,45.799998,31,48.299999,66.5,66.599998,63.599998
20161201114500,137.399994,45.799998,31,48.299999,66.699997,66.599998,63.599998
20161201120000,139.199997,46.399999,31,48.299999,66.699997,66.599998,63.599998
20161201121500,157.800003,52.600001,33,49.099998,66.400002,66.599998,63.599998
20161201123000,146.399994,48.799998,32,48.599998,66.400002,66.599998,63.599998
20161201124500,144.600006,48.200002,32,48.599998,66.300003,66.099998,63.099998
20161201130000,147.600006,49.200002,33,48.599998,66.300003,66.099998,63.099998
20161201131500,144.600006,48.200002,32,48.599998,66.400002,66.599998,63.599998
20161201133000,144.600006,48.200002,32,48.599998,66.199997,66.599998,63.599998
20161201134500,156.600006,52.200002,34,49.5,66.599998,66.099998,63.099998
20161201140000,164.399994,54.799998,35,48.700001,66.699997,66.599998,63.599998
20161201141500,161.399994,53.799998,34,48.700001,66.599998,66.599998,63.599998
20161201143000,163.199997,54.399999,34,50.299999,66.400002,66.599998,63.599998
20161201144500,159.600006,53.200002,34,48.299999,66.400002,66.599998,63.599998
20161201150000,150.600006,50.200002,33,49.5,66.400002,66.599998,63.599998
20161201151500,150.600006,50.200002,33,48.700001,66.300003,66.599998,63.599998
20161201153000,144.0,48.0,32,49.400002,66.400002,66.599998,63.599998
20161201154500,144.0,48.0,32,48.700001,66.400002,66.599998,63.599998
20161201160000,142.199997,47.399999,32,49.400002,66.5,66.599998,63.599998
20161201161500,142.199997,47.399999,32,49.400002,66.699997,66.599998,63.599998
20161201163000,142.199997,47.399999,32,49.400002,66.800003,66.599998,63.599998
20161201164500,160.199997,53.399999,35,49.400002,66.400002,66.099998,63.099998
20161201170000,156.600006,52.200002,35,48.700001,66.199997,66.099998,63.099998
20161201171500,145.199997,48.399999,32,49.400002,66.300003,66.599998,63.599998
20161201173000,142.800003,47.600001,32,48.700001,66.300003,66.400002,63.400002
20161201174500,142.800003,47.600001,32,48.700001,66.400002,66.099998,63.099998
20161201180000,164.399994,54.799998,35,48.700001,66.300003,66.099998,63.099998
20161201181500,156.0,52.0,34,48.700001,66.300003,65.699997,62.700001
20161201183000,171.0,57.0,37,48.200001,66.199997,66.0,63.0
20161201184500,168.0,56.0,35,48.700001,66.199997,66.099998,63.099998
20161201190000,150.600006,50.200002,33,48.700001,66.300003,66.400002,63.400002
20161201191500,153.0,51.0,34,47.900002,66.400002,66.400002,63.400002
20161201193000,162.600006,54.200002,35,48.599998,66.300003,66.099998,63.099998
20161201194500,162.600006,54.200002,35,48.599998,66.300003,66.300003,63.299999
20161201200000,169.199997,56.399999,36,47.599998,66.300003,66.099998,63.099998
20161201201500,171.0,57.0,36,49.0,66.300003,66.0,63.0
20161201203000,171.0,57.0,37,47.599998,66.400002,66.599998,63.599998
20161201204500,168.0,56.0,36,48.599998,66.300003,66.599998,63.599998
20161201210000,168.0,56.0,36,47.599998,66.300003,66.599998,63.599998
20161201211500,163.800003,54.600001,35,47.599998,66.300003,66.599998,63.599998
20161201213000,203.399994,67.799998,40,48.299999,66.0,65.400002,62.400002
20161201214500,220.199997,73.399999,43,46.799999,66.0,65.800003,62.799999
20161201220000,212.399994,70.799998,41,47.900002,65.699997,66.0,63.0
20161201221500,207.600006,69.200002,40,47.900002,65.800003,65.5,62.5
20161201223000,207.600006,69.200002,40,47.900002,65.699997,66.0,63.0
20161201224500,203.399994,67.799998,40,47.900002,65.699997,65.5,62.5
20161201230000,203.399994,67.799998,40,47.900002,65.699997,66.0,63.0
20161201231500,203.399994,67.799998,40,47.900002,65.800003,66.0,63.0
20161201233000,190.199997,63.399999,39,47.299999,65.699997,66.0,63.0
20161201234500,194.399994,64.799998,39,47.299999,65.699997,66.0,63.0
20161202000000,183.0,61.0,37,47.299999,65.800003,66.0,63.0
20161202001500,183.0,61.0,37,47.299999,65.800003,65.5,62.5
20161202003000,183.0,61.0,37,47.299999,65.800003,66.0,63.0
20161202004500,187.199997,62.399999,37,47.299999,65.800003,66.0,63.0
20161202010000,187.199997,62.399999,37,47.299999,65.800003,66.0,63.0
20161202011500,187.199997,62.399999,37,47.299999,65.699997,66.0,63.0
20161202013000,184.800003,61.600001,37,47.299999,65.699997,66.0,63.0
20161202014500,180.0,60.0,36,47.299999,65.800003,66.0,63.0
20161202020000,181.800003,60.600001,36,47.299999,65.800003,66.0,63.0
20161202021500,181.800003,60.600001,36,47.299999,65.599998,65.599998,62.599998
20161202023000,173.399994,57.799998,35,47.299999,65.599998,65.5,62.5
20161202024500,156.600006,52.200002,33,47.900002,65.599998,65.800003,62.799999
20161202030000,151.800003,50.600001,33,47.900002,65.699997,65.5,62.5
20161202031500,153.600006,51.200002,33,47.900002,65.800003,65.5,62.5
20161202033000,162.600006,54.200002,35,47.900002,65.800003,65.5,62.5
20161202034500,167.399994,55.799998,35,47.900002,65.699997,66.0,63.0
20161202040000,163.800003,54.600001,35,47.900002,65.699997,66.0,63.0
20161202041500,162.0,54.0,34,47.900002,65.599998,66.0,63.0
20161202043000,155.399994,51.799998,33,47.900002,65.699997,66.0,63.0
20161202044500,155.399994,51.799998,33,47.900002,65.800003,66.0,63.0
20161202050000,155.399994,51.799998,33,47.900002,65.800003,65.5,62.5
20161202051500,155.399994,51.799998,33,47.900002,65.699997,65.5,62.5
20161202053000,155.399994,51.799998,33,47.900002,65.699997,66.0,63.0
20161202054500,155.399994,51.799998,33,47.900002,65.699997,65.599998,62.599998
20161202060000,157.199997,52.399999,33,47.900002,65.800003,65.5,62.5
20161202061500,165.0,55.0,35,47.900002,65.699997,65.5,62.5
20161202063000,165.0,55.0,35,47.900002,65.599998,65.900002,62.900002
20161202064500,153.600006,51.200002,33,47.900002,65.699997,66.0,63.0
20161202070000,151.800003,50.600001,33,47.900002,65.699997,66.0,63.0
20161202071500,144.600006,48.200002,31,47.900002,65.699997,66.0,63.0
20161202073000,142.199997,47.399999,31,47.900002,65.800003,66.0,63.0
20161202074500,142.199997,47.399999,31,47.900002,65.900002,66.0,63.0
20161202080000,142.199997,47.399999,31,47.900002,66.099998,66.0,63.0
20161202081500,145.199997,48.399999,33,47.900002,66.400002,66.0,63.0
20161202083000,159.600006,53.200002,35,47.900002,66.300003,66.0,63.0
20161202084500,199.199997,66.399999,41,47.900002,66.099998,65.5,62.5
20161202090000,220.199997,73.399999,44,48.599998,66.0,65.5,62.5
20161202091500,227.399994,75.799998,44,48.599998,65.900002,66.0,63.0
20161202093000,227.399994,75.799998,43,48.599998,65.800003,66.0,63.0
20161202094500,185.399994,61.799998,37,48.599998,65.400002,66.0,63.0
20161202100000,175.800003,58.600001,36,48.599998,65.599998,66.0,63.0
20161202101500,173.399994,57.799998,36,49.099998,65.699997,66.0,63.0
20161202103000,173.399994,57.799998,36,48.299999,65.800003,66.0,63.0
20161202104500,171.600006,57.200002,36,48.299999,65.800003,66.0,63.0
20161202110000,174.600006,58.200002,36,48.299999,65.800003,66.0,63.0
20161202111500,174.600006,58.200002,36,48.299999,65.800003,66.0,63.0
20161202113000,174.600006,58.200002,36,48.299999,66.0,66.0,63.0
20161202114500,174.600006,58.200002,36,49.5,65.800003,66.0,63.0
20161202120000,172.800003,57.600001,36,49.0,65.900002,66.0,63.0
20161202121500,170.399994,56.799998,36,49.5,65.699997,66.0,63.0
20161202123000,174.0,58.0,36,48.700001,65.900002,66.0,63.0
20161202124500,172.199997,57.399999,36,49.799999,66.099998,66.0,63.0
20161202130000,203.399994,67.799998,40,49.099998,65.699997,66.0,63.0
20161202131500,199.199997,66.399999,40,49.099998,65.800003,66.0,63.0
20161202133000,199.199997,66.399999,40,50.599998,65.699997,66.0,63.0
20161202134500,199.199997,66.399999,40,49.900002,65.699997,66.0,63.0
20161202140000,49.200001,16.4,14,49.900002,65.900002,71.800003,68.800003
20161202141500,0.0,0.0,0,55.5,67.599998,71.800003,68.800003
20161202143000,33.0,11.0,0,57.099998,68.0,71.800003,68.800003
20161202144500,0.0,0.0,0,57.099998,68.5,71.800003,68.800003
20161202150000,33.0,11.0,0,58.700001,68.800003,71.800003,68.800003
20161202151500,33.0,11.0,0,58.700001,69.0,71.800003,68.800003
20161202153000,33.0,11.0,0,59.5,69.099998,71.800003,68.800003
20161202154500,33.0,11.0,0,59.5,69.199997,71.800003,68.800003
20161202160000,33.0,11.0,0,60.299999,69.300003,71.800003,68.800003
20161202161500,0.0,0.0,0,60.299999,69.300003,71.800003,68.800003
20161202163000,0.0,0.0,0,60.299999,69.400002,71.800003,68.800003
20161202164500,33.0,11.0,0,60.299999,69.5,71.800003,68.800003
20161202170000,33.0,11.0,0,60.299999,69.599998,71.800003,68.800003
20161202171500,0.0,0.0,0,60.299999,69.599998,71.800003,68.800003
20161202173000,0.0,0.0,0,60.299999,69.599998,71.800003,68.800003
20161202174500,0.0,0.0,0,60.299999,69.699997,71.800003,68.800003
20161202180000,0.0,0.0,0,60.299999,69.699997,71.800003,68.800003
20161202181500,0.0,0.0,0,60.299999,69.699997,71.800003,68.800003
20161202183000,0.0,0.0,0,60.299999,69.800003,71.800003,68.800003
20161202184500,0.0,0.0,0,61.099998,69.900002,71.800003,68.800003
20161202190000,0.0,0.0,0,61.099998,70.0,71.800003,68.800003
20161202191500,0.0,0.0,0,61.099998,70.199997,71.800003,68.800003
20161202193000,0.0,0.0,1,61.099998,69.699997,71.800003,68.800003
20161202194500,33.0,11.0,0,61.099998,70.199997,71.800003,68.800003
20161202200000,0.0,0.0,0,61.099998,70.300003,71.800003,68.800003
20161202201500,0.0,0.0,0,61.099998,70.300003,71.800003,68.800003
20161202203000,0.0,0.0,0,61.099998,70.400002,71.800003,68.800003
20161202204500,0.0,0.0,0,61.099998,70.5,71.800003,68.800003
20161202210000,0.0,0.0,0,61.099998,70.5,71.800003,68.800003
20161202211500,33.0,11.0,0,61.099998,70.599998,71.800003,68.800003
20161202213000,0.0,0.0,0,61.099998,70.599998,71.800003,68.800003
20161202214500,0.0,0.0,0,61.099998,70.699997,71.800003,68.800003
20161202220000,0.0,0.0,0,61.099998,70.699997,71.800003,68.800003
20161202221500,0.0,0.0,0,61.099998,70.699997,71.800003,68.800003
20161202223000,0.0,0.0,0,61.099998,70.699997,71.800003,68.800003
20161202224500,0.0,0.0,0,61.099998,70.699997,71.800003,68.800003
20161202230000,0.0,0.0,0,61.099998,70.699997,71.800003,68.800003
20161202231500,0.0,0.0,0,61.099998,70.800003,71.800003,68.800003
20161202233000,0.0,0.0,0,61.099998,70.800003,71.800003,68.800003
20161202234500,0.0,0.0,0,61.099998,70.699997,71.800003,68.800003
20161203000000,0.0,0.0,0,61.099998,70.800003,71.800003,68.800003
20161203001500,0.0,0.0,0,61.099998,70.800003,71.800003,68.800003
20161203003000,0.0,0.0,0,61.099998,70.800003,71.800003,68.800003
20161203004500,33.0,11.0,0,61.099998,70.800003,71.800003,68.800003
20161203010000,0.0,0.0,0,61.099998,70.800003,71.800003,68.800003
20161203011500,0.0,0.0,0,61.099998,70.800003,71.800003,68.800003
20161203013000,0.0,0.0,0,61.099998,70.800003,71.800003,68.800003
20161203014500,309.0,103.0,55,48.599998,69.099998,64.300003,61.299999
20161203020000,309.0,103.0,55,48.599998,67.900002,64.300003,61.299999
20161203021500,297.0,99.0,53,48.599998,67.300003,64.300003,61.299999
20161203023000,300.0,100.0,54,48.599998,66.800003,64.199997,61.200001
20161203024500,294.600006,98.200002,52,48.599998,66.5,63.599998,60.599998
20161203030000,288.600006,96.200002,52,49.099998,66.400002,64.300003,61.299999
20161203031500,294.600006,98.200002,53,49.099998,66.199997,64.300003,61.299999
20161203033000,294.600006,98.200002,53,49.099998,65.900002,64.300003,61.299999
20161203034500,294.600006,98.200002,53,49.099998,65.699997,64.300003,61.299999
20161203040000,294.600006,98.200002,53,48.599998,65.5,64.300003,61.299999
20161203041500,294.600006,98.200002,53,49.900002,65.5,64.300003,61.299999
20161203043000,291.0,97.0,53,48.700001,65.5,64.300003,61.299999
20161203044500,294.600006,98.200002,53,49.799999,65.300003,64.300003,61.299999
20161203050000,294.600006,98.200002,53,48.700001,65.099998,64.300003,61.299999
20161203051500,294.600006,98.200002,53,49.700001,65.0,64.300003,61.299999
20161203053000,294.600006,98.200002,53,49.099998,65.0,64.300003,61.299999
20161203054500,294.600006,98.200002,53,49.099998,64.800003,64.300003,61.299999
20161203060000,291.0,97.0,53,49.099998,64.900002,64.300003,61.299999
20161203061500,291.0,97.0,53,50.200001,64.900002,64.300003,61.299999
20161203063000,291.0,97.0,53,49.5,64.800003,64.300003,61.299999
20161203064500,291.0,97.0,53,49.5,64.699997,64.300003,61.299999
20161203070000,291.0,97.0,53,50.200001,64.699997,64.300003,61.299999
20161203071500,291.0,97.0,53,49.5,64.599998,64.300003,61.299999
20161203073000,291.0,97.0,53,50.200001,64.599998,64.300003,61.299999
20161203074500,291.0,97.0,53,50.200001,64.800003,64.300003,61.299999
20161203080000,294.600006,98.200002,53,49.5,64.699997,64.300003,61.299999
20161203081500,291.0,97.0,53,49.5,64.5,64.300003,61.299999
20161203083000,291.0,97.0,52,50.299999,64.599998,64.300003,61.299999
20161203084500,285.0,95.0,52,50.299999,64.400002,64.300003,61.299999
20161203090000,288.600006,96.200002,52,50.299999,64.5,64.300003,61.299999
20161203091500,285.0,95.0,52,50.299999,64.599998,64.300003,61.299999
20161203093000,294.600006,98.200002,53,50.299999,64.599998,64.300003,61.299999
20161203094500,291.0,97.0,53,50.299999,64.400002,64.300003,61.299999
20161203100000,291.0,97.0,53,50.299999,64.400002,64.300003,61.299999
20161203101500,294.600006,98.200002,53,50.299999,64.400002,64.300003,61.299999
20161203103000,294.600006,98.200002,53,50.299999,64.300003,64.300003,61.299999
20161203104500,294.600006,98.200002,53,50.299999,64.300003,64.300003,61.299999
20161203110000,291.0,97.0,53,50.299999,64.400002,64.300003,61.299999
20161203111500,126.0,42.0,32,50.299999,64.900002,66.599998,63.599998
20161203113000,86.400002,28.800001,27,51.5,65.699997,66.699997,63.700001
20161203114500,86.400002,28.800001,28,52.299999,66.400002,66.699997,63.700001
20161203120000,79.800003,26.600001,27,52.299999,67.0,67.300003,64.300003
20161203121500,72.599998,24.199999,26,51.5,67.599998,67.300003,64.300003
20161203123000,92.400002,30.800001,29,51.5,67.5,67.199997,64.199997
20161203124500,99.599998,33.199999,30,51.5,67.400002,67.199997,64.199997
20161203130000,57.0,19.0,18,51.5,67.599998,71.699997,68.699997
20161203131500,0.0,0.0,0,56.299999,69.0,71.400002,68.400002
20161203133000,0.0,0.0,0,57.900002,69.5,71.400002,68.400002
20161203134500,0.0,0.0,0,58.700001,69.699997,71.800003,68.800003
20161203140000,0.0,0.0,0,59.5,70.0,71.800003,68.800003
20161203141500,0.0,0.0,0,59.5,70.099998,71.800003,68.800003
20161203143000,0.0,0.0,0,60.700001,70.199997,71.800003,68.800003
20161203144500,0.0,0.0,0,60.700001,70.300003,71.800003,68.800003
20161203150000,0.0,0.0,0,60.700001,70.300003,71.800003,68.800003
20161203151500,0.0,0.0,0,61.5,70.400002,71.800003,68.800003
20161203153000,0.0,0.0,0,61.5,70.5,71.800003,68.800003
20161203154500,0.0,0.0,0,61.5,70.5,71.800003,68.800003
20161203160000,0.0,0.0,0,61.5,70.5,71.800003,68.800003
20161203161500,0.0,0.0,0,61.5,70.699997,71.800003,68.800003
20161203163000,0.0,0.0,4,61.5,70.5,71.800003,68.800003
20161203164500,0.0,0.0,0,61.5,70.800003,71.800003,68.800003
20161203170000,0.0,0.0,0,61.5,70.800003,71.800003,68.800003
20161203171500,0.0,0.0,0,61.5,70.900002,71.800003,68.800003
20161203173000,0.0,0.0,0,62.400002,71.0,71.800003,68.800003
20161203174500,0.0,0.0,0,62.400002,71.099998,71.800003,68.800003
20161203180000,0.0,0.0,0,62.400002,71.199997,71.800003,68.800003
20161203181500,0.0,0.0,0,62.400002,71.199997,71.800003,68.800003
20161203183000,0.0,0.0,0,62.400002,71.300003,71.800003,68.800003
20161203184500,0.0,0.0,0,62.400002,71.300003,71.800003,68.800003
20161203190000,0.0,0.0,2,62.400002,71.400002,71.800003,68.800003
20161203191500,0.0,0.0,0,62.400002,71.400002,72.0,69.0
20161203193000,0.0,0.0,3,62.400002,71.599998,71.800003,68.800003
20161203194500,0.0,0.0,3,62.400002,71.599998,71.800003,68.800003
20161203200000,0.0,0.0,3,62.400002,71.599998,71.800003,68.800003
20161203201500,0.0,0.0,3,62.400002,71.599998,71.800003,68.800003
20161203203000,0.0,0.0,4,62.400002,71.699997,71.400002,68.400002
20161203204500,0.0,0.0,3,62.400002,71.800003,71.800003,68.800003
20161203210000,0.0,0.0,3,62.400002,71.900002,71.800003,68.800003
20161203211500,0.0,0.0,3,62.400002,71.900002,71.800003,68.800003
20161203213000,0.0,0.0,3,62.400002,71.900002,71.800003,68.800003
20161203214500,0.0,0.0,3,62.400002,71.900002,71.800003,68.800003
20161203220000,0.0,0.0,3,62.400002,72.0,71.800003,68.800003
20161203221500,0.0,0.0,5,63.200001,72.099998,71.800003,68.800003
20161203223000,0.0,0.0,6,63.200001,72.099998,71.800003,68.800003
20161203224500,306.0,102.0,56,52.299999,69.900002,66.599998,63.599998
20161203230000,291.0,97.0,54,52.299999,69.099998,66.599998,63.599998
20161203231500,291.0,97.0,54,52.299999,68.699997,67.199997,64.199997
20161203233000,294.600006,98.200002,55,52.299999,68.400002,67.199997,64.199997
20161203234500,291.0,97.0,55,52.299999,68.199997,67.199997,64.199997
20161204000000,294.600006,98.200002,55,52.299999,68.099998,64.800003,61.799999
20161204001500,291.0,97.0,55,52.299999,67.900002,64.800003,61.799999
20161204003000,294.600006,98.200002,55,52.299999,67.699997,64.800003,61.799999
20161204004500,294.600006,98.200002,55,52.299999,67.599998,64.099998,61.099998
20161204010000,294.600006,98.200002,55,53.099998,67.400002,64.300003,61.299999
20161204011500,291.0,97.0,55,53.099998,67.199997,64.300003,61.299999
20161204013000,294.600006,98.200002,55,53.099998,67.199997,64.300003,61.299999
20161204014500,294.600006,98.200002,55,53.099998,67.099998,64.300003,61.299999
20161204020000,294.600006,98.200002,55,53.099998,66.800003,64.300003,61.299999
20161204021500,291.0,97.0,55,53.099998,66.800003,64.300003,61.299999
20161204023000,297.0,99.0,55,53.900002,66.699997,64.199997,61.200001
20161204024500,297.0,99.0,55,53.900002,66.699997,64.0,61.0
20161204030000,291.0,97.0,54,53.900002,66.699997,63.900002,60.900002
20161204031500,291.0,97.0,54,53.900002,66.599998,63.700001,60.700001
20161204033000,294.600006,98.200002,55,53.900002,66.400002,63.599998,60.599998
20161204034500,294.600006,98.200002,55,53.900002,66.400002,63.599998,60.599998
20161204040000,300.0,100.0,55,53.900002,66.300003,63.599998,60.599998
20161204041500,297.0,99.0,55,53.900002,66.300003,63.599998,60.599998
20161204043000,297.0,99.0,55,53.900002,66.300003,63.599998,60.599998
20161204044500,297.0,99.0,55,53.900002,66.300003,63.599998,60.599998
20161204050000,297.0,99.0,55,53.900002,66.199997,63.5,60.5
20161204051500,291.0,97.0,54,53.900002,66.199997,62.799999,59.799999
20161204053000,273.0,91.0,51,53.900002,66.099998,63.5,60.5
20161204054500,291.0,97.0,54,53.900002,66.199997,63.5,60.5
20161204060000,294.600006,98.200002,54,53.900002,66.199997,62.900002,59.900002
20161204061500,276.0,92.0,52,53.900002,66.099998,63.5,60.5
20161204063000,294.600006,98.200002,54,53.099998,66.0,63.5,60.5
