PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161204064500,294.600006,98.200002,54,53.099998,66.0,63.400002,60.400002
20161204070000,294.600006,98.200002,54,53.099998,65.800003,63.400002,60.400002
20161204071500,294.600006,98.200002,54,53.099998,65.900002,63.299999,60.299999
20161204073000,294.600006,98.200002,54,53.099998,65.900002,63.299999,60.299999
20161204074500,294.600006,98.200002,54,53.099998,65.800003,63.299999,60.299999
20161204080000,294.600006,98.200002,54,53.099998,65.800003,63.400002,60.400002
20161204081500,294.600006,98.200002,54,53.099998,65.699997,63.299999,60.299999
20161204083000,291.0,97.0,54,53.099998,65.699997,63.099998,60.099998
20161204084500,294.600006,98.200002,54,53.099998,65.699997,62.900002,59.900002
20161204090000,294.600006,98.200002,54,53.099998,65.800003,62.900002,59.900002
20161204091500,294.600006,98.200002,54,53.900002,65.699997,62.900002,59.900002
20161204093000,294.600006,98.200002,54,53.900002,65.599998,62.900002,59.900002
20161204094500,294.600006,98.200002,54,53.900002,65.599998,62.900002,59.900002
20161204100000,294.600006,98.200002,54,53.900002,65.699997,62.900002,59.900002
20161204101500,300.0,100.0,54,53.900002,65.800003,62.900002,59.900002
20161204103000,300.0,100.0,54,53.900002,65.699997,62.900002,59.900002
20161204104500,294.600006,98.200002,54,54.700001,65.599998,62.900002,59.900002
20161204110000,294.600006,98.200002,54,53.900002,65.599998,62.900002,59.900002
20161204111500,294.600006,98.200002,54,53.900002,65.5,62.900002,59.900002
20161204113000,294.600006,98.200002,54,53.900002,65.599998,62.900002,59.900002
20161204114500,294.600006,98.200002,54,53.099998,65.599998,62.900002,59.900002
20161204120000,159.600006,53.200002,38,54.700001,66.199997,65.400002,62.400002
20161204121500,199.199997,66.399999,41,54.700001,66.199997,66.0,63.0
20161204123000,194.399994,64.799998,41,53.900002,66.400002,66.0,63.0
20161204124500,0.0,0.0,1,52.799999,66.900002,69.900002,66.900002
20161204130000,0.0,0.0,6,57.5,68.800003,69.900002,66.900002
20161204131500,60.599998,20.199999,24,56.0,69.599998,69.900002,66.900002
20161204133000,69.599998,23.199999,25,53.900002,69.900002,69.900002,66.900002
20161204134500,116.400002,38.800001,32,52.700001,70.0,69.400002,66.400002
20161204140000,124.800003,41.600001,33,52.0,69.699997,69.400002,66.400002
20161204141500,124.800003,41.600001,32,52.0,69.199997,69.400002,66.400002
20161204143000,116.400002,38.800001,30,52.0,69.599998,69.400002,66.400002
20161204144500,124.199997,41.399999,33,52.0,69.699997,69.400002,66.400002
20161204150000,126.599998,42.199999,33,52.0,69.599998,69.400002,66.400002
20161204151500,124.800003,41.600001,33,52.0,69.199997,69.400002,66.400002
20161204153000,124.800003,41.600001,32,52.0,69.099998,69.400002,66.400002
20161204154500,120.0,40.0,31,52.599998,69.199997,69.400002,66.400002
20161204160000,124.199997,41.399999,32,52.599998,69.400002,69.400002,66.400002
20161204161500,117.0,39.0,31,52.599998,69.400002,69.400002,66.400002
20161204163000,119.400002,39.800001,32,51.900002,69.400002,69.400002,66.400002
20161204164500,130.800003,43.600001,33,51.900002,69.300003,69.400002,66.400002
20161204170000,123.599998,41.199999,31,53.299999,69.300003,69.400002,66.400002
20161204171500,118.199997,39.399999,30,52.700001,69.599998,69.400002,66.400002
20161204173000,128.399994,42.799998,31,51.900002,69.199997,69.0,66.0
20161204174500,128.399994,42.799998,31,51.900002,69.300003,69.400002,66.400002
20161204180000,128.399994,42.799998,31,51.900002,69.199997,69.400002,66.400002
20161204181500,124.800003,41.600001,31,51.900002,69.099998,69.5,66.5
20161204183000,114.599998,38.199999,30,51.900002,69.5,69.5,66.5
20161204184500,116.400002,38.800001,30,51.900002,69.599998,69.400002,66.400002
20161204190000,127.199997,42.399999,31,51.900002,69.300003,69.400002,66.400002
20161204191500,124.800003,41.600001,31,51.900002,69.400002,69.400002,66.400002
20161204193000,128.399994,42.799998,31,51.900002,69.199997,69.400002,66.400002
20161204194500,128.399994,42.799998,31,51.900002,69.199997,69.400002,66.400002
20161204200000,124.800003,41.600001,31,52.599998,69.199997,69.0,66.0
20161204201500,124.800003,41.600001,31,52.599998,69.199997,69.400002,66.400002
20161204203000,130.199997,43.399999,33,51.900002,69.199997,68.900002,65.900002
20161204204500,130.199997,43.399999,33,51.900002,69.099998,69.0,66.0
20161204210000,128.399994,42.799998,33,52.700001,69.099998,69.0,66.0
20161204211500,130.199997,43.399999,33,52.700001,69.099998,69.099998,66.099998
20161204213000,130.199997,43.399999,33,51.900002,69.099998,69.0,66.0
20161204214500,130.199997,43.399999,33,51.900002,69.0,69.0,66.0
20161204220000,130.199997,43.399999,33,53.099998,68.900002,69.0,66.0
20161204221500,123.599998,41.199999,32,53.099998,69.199997,69.0,66.0
20161204223000,123.599998,41.199999,32,52.299999,69.300003,69.400002,66.400002
20161204224500,123.599998,41.199999,32,52.299999,69.400002,69.400002,66.400002
20161204230000,123.599998,41.199999,32,52.299999,69.300003,69.400002,66.400002
20161204231500,123.599998,41.199999,32,52.299999,69.5,69.400002,66.400002
20161204233000,123.599998,41.199999,32,52.299999,69.599998,69.400002,66.400002
20161204234500,123.599998,41.199999,32,53.099998,69.599998,69.400002,66.400002
20161205000000,306.0,102.0,54,51.900002,68.400002,64.900002,61.900002
20161205001500,300.0,100.0,54,51.900002,67.400002,64.900002,61.900002
20161205003000,300.0,100.0,53,51.900002,66.900002,64.900002,61.900002
20161205004500,297.0,99.0,53,51.900002,66.800003,64.900002,61.900002
20161205010000,297.0,99.0,53,51.900002,66.599998,64.900002,61.900002
20161205011500,297.0,99.0,53,51.900002,66.300003,64.900002,61.900002
20161205013000,297.0,99.0,53,52.599998,66.300003,64.900002,61.900002
20161205014500,297.0,99.0,53,51.5,66.099998,64.900002,61.900002
20161205020000,300.0,100.0,53,50.700001,66.0,64.900002,61.900002
20161205021500,297.0,99.0,53,51.400002,65.900002,64.900002,61.900002
20161205023000,300.0,100.0,53,51.400002,65.699997,64.900002,61.900002
20161205024500,297.0,99.0,53,51.400002,65.599998,64.900002,61.900002
20161205030000,297.0,99.0,53,51.400002,65.300003,64.900002,61.900002
20161205031500,297.0,99.0,53,51.400002,65.5,64.900002,61.900002
20161205033000,297.0,99.0,53,51.400002,65.5,64.900002,61.900002
20161205034500,297.0,99.0,53,51.400002,65.300003,64.900002,61.900002
20161205040000,297.0,99.0,53,51.400002,65.199997,64.900002,61.900002
20161205041500,297.0,99.0,53,51.400002,65.099998,64.900002,61.900002
20161205043000,297.0,99.0,53,51.400002,65.099998,64.900002,61.900002
20161205044500,291.0,97.0,53,51.400002,65.099998,64.900002,61.900002
20161205050000,291.0,97.0,53,51.400002,65.199997,64.900002,61.900002
20161205051500,291.0,97.0,53,51.400002,65.0,64.900002,61.900002
20161205053000,291.0,97.0,53,51.400002,65.0,64.900002,61.900002
20161205054500,294.600006,98.200002,53,51.400002,65.0,64.900002,61.900002
20161205060000,294.600006,98.200002,53,51.400002,64.900002,64.900002,61.900002
20161205061500,294.600006,98.200002,53,51.400002,64.800003,64.900002,61.900002
20161205063000,294.600006,98.200002,53,51.400002,64.800003,64.900002,61.900002
20161205064500,291.0,97.0,53,50.700001,64.800003,64.900002,61.900002
20161205070000,294.600006,98.200002,53,50.700001,64.800003,64.900002,61.900002
20161205071500,294.600006,98.200002,53,50.700001,64.900002,64.900002,61.900002
20161205073000,291.0,97.0,53,52.0,64.800003,64.900002,61.900002
20161205074500,249.600006,83.200002,47,52.0,65.0,64.800003,61.799999
20161205080000,253.199997,84.399999,48,52.0,65.0,64.800003,61.799999
20161205081500,256.799988,85.599996,47,52.0,65.0,64.800003,61.799999
20161205083000,279.0,93.0,51,52.0,65.099998,64.5,61.5
20161205084500,270.0,90.0,49,52.0,65.0,64.800003,61.799999
20161205090000,276.0,92.0,50,52.0,65.0,64.800003,61.799999
20161205091500,276.0,92.0,51,52.0,65.300003,64.800003,61.799999
20161205093000,288.600006,96.200002,52,52.0,65.300003,64.800003,61.799999
20161205094500,288.600006,96.200002,53,52.0,65.300003,64.800003,61.799999
20161205100000,297.0,99.0,53,51.099998,65.199997,64.800003,61.799999
20161205101500,297.0,99.0,53,51.099998,65.099998,64.800003,61.799999
20161205103000,303.0,101.0,53,51.900002,65.099998,64.800003,61.799999
20161205104500,297.0,99.0,52,51.900002,65.099998,64.800003,61.799999
20161205110000,270.0,90.0,49,51.900002,65.300003,64.800003,61.799999
20161205111500,288.600006,96.200002,53,51.900002,65.300003,64.5,61.5
20161205113000,279.0,93.0,50,51.900002,65.400002,64.800003,61.799999
20161205114500,288.600006,96.200002,50,51.900002,65.300003,64.800003,61.799999
20161205120000,266.399994,88.799998,49,51.900002,65.300003,64.800003,61.799999
20161205121500,263.399994,87.799998,48,51.900002,65.300003,64.800003,61.799999
20161205123000,266.399994,88.799998,49,51.900002,65.400002,64.800003,61.799999
20161205124500,294.600006,98.200002,53,51.099998,65.300003,64.300003,61.299999
20161205130000,288.600006,96.200002,52,51.099998,65.5,64.800003,61.799999
20161205131500,297.0,99.0,53,52.700001,66.099998,64.800003,61.799999
20161205133000,291.0,97.0,53,52.700001,66.099998,64.800003,61.799999
20161205134500,291.0,97.0,53,51.900002,65.900002,64.800003,61.799999
20161205140000,294.600006,98.200002,53,51.900002,65.599998,64.800003,61.799999
20161205141500,294.600006,98.200002,53,51.900002,65.599998,64.5,61.5
20161205143000,291.0,97.0,53,52.700001,65.599998,64.400002,61.400002
20161205144500,294.600006,98.200002,53,52.700001,65.5,64.300003,61.299999
20161205150000,294.600006,98.200002,53,52.700001,65.5,64.300003,61.299999
20161205151500,273.0,91.0,50,52.700001,65.5,64.800003,61.799999
20161205153000,294.600006,98.200002,53,52.700001,65.300003,64.800003,61.799999
20161205154500,294.600006,98.200002,53,52.700001,65.400002,64.800003,61.799999
20161205160000,294.600006,98.200002,53,52.700001,65.400002,64.800003,61.799999
20161205161500,291.0,97.0,53,52.700001,65.300003,64.800003,61.799999
20161205163000,294.600006,98.200002,53,52.700001,65.199997,64.800003,61.799999
20161205164500,288.600006,96.200002,53,52.700001,65.199997,64.800003,61.799999
20161205170000,288.600006,96.200002,53,52.700001,65.199997,64.800003,61.799999
20161205171500,288.600006,96.200002,53,52.700001,65.099998,64.800003,61.799999
20161205173000,294.600006,98.200002,53,52.700001,65.300003,64.800003,61.799999
20161205174500,294.600006,98.200002,53,52.700001,65.300003,64.800003,61.799999
20161205180000,294.600006,98.200002,53,52.700001,65.199997,64.800003,61.799999
20161205181500,294.600006,98.200002,53,52.700001,65.099998,64.800003,61.799999
20161205183000,291.0,97.0,53,52.700001,65.099998,64.800003,61.799999
20161205184500,294.600006,98.200002,53,52.700001,65.099998,64.800003,61.799999
20161205190000,294.600006,98.200002,53,52.700001,65.199997,64.800003,61.799999
20161205191500,294.600006,98.200002,53,52.700001,65.199997,64.800003,61.799999
20161205193000,294.600006,98.200002,53,52.700001,65.099998,64.800003,61.799999
20161205194500,294.600006,98.200002,53,52.700001,65.099998,64.800003,61.799999
20161205200000,294.600006,98.200002,53,52.700001,65.300003,64.800003,61.799999
20161205201500,294.600006,98.200002,53,52.700001,65.300003,64.800003,61.799999
20161205203000,294.600006,98.200002,53,52.700001,65.300003,64.699997,61.700001
20161205204500,294.600006,98.200002,53,52.700001,65.300003,64.400002,61.400002
20161205210000,279.0,93.0,52,52.700001,65.400002,64.800003,61.799999
20161205211500,294.600006,98.200002,53,53.5,65.300003,64.800003,61.799999
20161205213000,294.600006,98.200002,53,53.5,65.300003,64.800003,61.799999
20161205214500,282.600006,94.200002,52,53.5,65.400002,64.800003,61.799999
20161205220000,291.0,97.0,53,53.5,65.5,64.800003,61.799999
20161205221500,282.600006,94.200002,52,53.5,65.599998,64.300003,61.299999
20161205223000,297.0,99.0,54,54.700001,65.5,64.300003,61.299999
20161205224500,297.0,99.0,54,53.900002,65.5,64.300003,61.299999
20161205230000,297.0,99.0,54,53.900002,65.400002,64.300003,61.299999
20161205231500,297.0,99.0,54,51.5,65.300003,64.300003,61.299999
20161205233000,297.0,99.0,54,54.299999,65.300003,64.300003,61.299999
20161205234500,297.0,99.0,54,52.299999,65.400002,64.300003,61.299999
20161206000000,303.0,101.0,54,51.5,65.199997,64.300003,61.299999
20161206001500,297.0,99.0,54,51.5,65.0,64.300003,61.299999
20161206003000,297.0,99.0,54,50.700001,64.800003,64.300003,61.299999
20161206004500,300.0,100.0,54,50.700001,64.599998,64.300003,61.299999
20161206010000,297.0,99.0,53,50.700001,64.400002,64.300003,61.299999
20161206011500,291.0,97.0,52,50.700001,64.5,64.300003,61.299999
20161206013000,291.0,97.0,52,50.700001,64.400002,64.300003,61.299999
20161206014500,294.600006,98.200002,52,51.400002,64.400002,64.300003,61.299999
20161206020000,291.0,97.0,52,51.400002,64.300003,64.300003,61.299999
20161206021500,239.399994,79.799998,45,50.299999,64.199997,64.800003,61.799999
20161206023000,231.600006,77.200002,44,50.299999,64.400002,64.800003,61.799999
20161206024500,227.399994,75.799998,44,50.299999,64.599998,64.800003,61.799999
20161206030000,227.399994,75.799998,44,51.099998,64.599998,64.800003,61.799999
20161206031500,223.800003,74.600001,44,51.099998,64.599998,64.800003,61.799999
20161206033000,223.800003,74.600001,44,51.099998,64.5,64.800003,61.799999
20161206034500,227.399994,75.799998,44,49.5,64.400002,64.300003,61.299999
20161206040000,223.800003,74.600001,44,49.5,64.400002,64.300003,61.299999
20161206041500,223.800003,74.600001,44,50.200001,64.599998,64.300003,61.299999
20161206043000,235.199997,78.399999,45,50.799999,64.400002,64.300003,61.299999
20161206044500,235.199997,78.399999,45,49.900002,64.400002,64.300003,61.299999
20161206050000,246.0,82.0,46,49.900002,64.300003,64.300003,61.299999
20161206051500,216.0,72.0,42,49.900002,64.300003,64.800003,61.799999
20161206053000,105.0,35.0,38,49.5,64.300003,64.800003,61.799999
20161206054500,135.0,45.0,42,51.400002,65.5,64.800003,61.799999
20161206060000,153.600006,51.200002,44,49.900002,65.400002,64.800003,61.799999
20161206061500,172.199997,57.399999,46,51.0,65.300003,64.800003,61.799999
20161206063000,188.399994,62.799998,47,51.0,65.099998,64.800003,61.799999
20161206064500,188.399994,62.799998,47,51.0,65.199997,64.800003,61.799999
20161206070000,227.399994,75.799998,51,51.0,65.400002,64.800003,61.799999
20161206071500,256.799988,85.599996,54,51.0,65.199997,64.800003,61.799999
20161206073000,239.399994,79.799998,53,51.0,65.099998,64.800003,61.799999
20161206074500,256.799988,85.599996,56,51.0,65.099998,64.800003,61.799999
20161206080000,259.799988,86.599996,55,51.0,65.0,64.800003,61.799999
20161206081500,263.399994,87.799998,55,51.0,64.800003,64.800003,61.799999
20161206083000,263.399994,87.799998,55,51.0,64.800003,64.699997,61.700001
20161206084500,259.799988,86.599996,55,51.0,64.900002,64.800003,61.799999
20161206090000,263.399994,87.799998,55,51.0,64.800003,64.800003,61.799999
20161206091500,263.399994,87.799998,55,51.900002,64.800003,64.599998,61.599998
20161206093000,273.0,91.0,56,51.0,64.699997,64.5,61.5
20161206094500,273.0,91.0,57,51.0,64.699997,64.400002,61.400002
20161206100000,273.0,91.0,57,52.200001,64.599998,64.400002,61.400002
20161206101500,282.600006,94.200002,58,51.5,64.599998,64.5,61.5
20161206103000,282.600006,94.200002,58,51.5,64.599998,64.400002,61.400002
20161206104500,282.600006,94.200002,58,52.599998,64.599998,64.300003,61.299999
20161206110000,288.600006,96.200002,58,51.900002,64.699997,64.300003,61.299999
20161206111500,288.600006,96.200002,59,51.900002,64.699997,64.400002,61.400002
20161206113000,288.600006,96.200002,59,51.900002,64.699997,64.300003,61.299999
20161206114500,288.600006,96.200002,59,51.900002,64.900002,64.300003,61.299999
20161206120000,288.600006,96.200002,59,51.900002,65.0,64.300003,61.299999
20161206121500,285.0,95.0,58,51.900002,64.699997,64.300003,61.299999
20161206123000,288.600006,96.200002,58,52.599998,64.699997,64.300003,61.299999
20161206124500,294.600006,98.200002,59,52.599998,65.0,64.300003,61.299999
20161206130000,294.600006,98.200002,59,52.599998,64.800003,64.300003,61.299999
20161206131500,294.600006,98.200002,59,52.599998,64.699997,64.300003,61.299999
20161206133000,294.600006,98.200002,59,52.599998,64.800003,64.300003,61.299999
20161206134500,291.0,97.0,60,52.599998,64.800003,64.300003,61.299999
20161206140000,300.0,100.0,61,52.599998,64.800003,64.300003,61.299999
20161206141500,300.0,100.0,61,52.599998,64.800003,64.300003,61.299999
20161206143000,303.0,101.0,61,52.599998,64.800003,64.300003,61.299999
20161206144500,303.0,101.0,61,52.599998,64.800003,64.300003,61.299999
20161206150000,303.0,101.0,61,52.599998,64.699997,64.300003,61.299999
20161206151500,297.0,99.0,60,52.599998,64.699997,64.300003,61.299999
20161206153000,297.0,99.0,60,52.599998,65.099998,64.300003,61.299999
20161206154500,297.0,99.0,60,52.599998,64.900002,64.300003,61.299999
20161206160000,282.600006,94.200002,58,52.599998,65.0,64.300003,61.299999
20161206161500,291.0,97.0,59,52.599998,64.800003,64.300003,61.299999
20161206163000,0.0,0.0,6,54.299999,65.5,67.800003,64.800003
20161206164500,0.0,0.0,0,57.599998,66.099998,67.800003,64.800003
20161206170000,0.0,0.0,3,59.099998,66.400002,67.400002,64.400002
20161206171500,0.0,0.0,2,59.900002,66.800003,68.900002,65.900002
20161206173000,0.0,0.0,0,60.700001,67.199997,68.900002,65.900002
20161206174500,0.0,0.0,0,60.700001,67.400002,68.900002,65.900002
20161206180000,0.0,0.0,0,60.700001,67.599998,68.900002,65.900002
20161206181500,0.0,0.0,0,60.700001,67.800003,69.400002,66.400002
20161206183000,0.0,0.0,0,60.700001,67.900002,69.400002,66.400002
20161206184500,0.0,0.0,0,61.5,68.0,69.300003,66.300003
20161206190000,0.0,0.0,0,61.5,68.099998,69.5,66.5
20161206191500,0.0,0.0,0,61.5,68.199997,69.5,66.5
20161206193000,0.0,0.0,0,61.5,68.199997,69.5,66.5
20161206194500,0.0,0.0,0,61.5,68.300003,69.5,66.5
20161206200000,0.0,0.0,0,61.5,68.400002,69.5,66.5
20161206201500,0.0,0.0,1,61.5,68.5,69.599998,66.599998
20161206203000,0.0,0.0,0,61.5,68.599998,69.5,66.5
20161206204500,0.0,0.0,0,61.5,68.699997,69.5,66.5
20161206210000,0.0,0.0,0,61.5,68.699997,69.5,66.5
20161206211500,0.0,0.0,0,61.5,68.699997,69.599998,66.599998
20161206213000,0.0,0.0,0,61.5,68.699997,69.5,66.5
20161206214500,0.0,0.0,0,61.5,68.699997,69.5,66.5
20161206220000,0.0,0.0,0,61.5,68.800003,69.5,66.5
20161206221500,309.0,103.0,62,52.099998,68.599998,62.900002,59.900002
20161206223000,309.0,103.0,62,52.099998,67.199997,62.799999,59.799999
20161206224500,309.0,103.0,62,51.099998,66.599998,62.799999,59.799999
20161206230000,309.0,103.0,62,51.799999,66.099998,62.799999,59.799999
20161206231500,309.0,103.0,62,51.799999,66.0,62.799999,59.799999
20161206233000,309.0,103.0,62,51.799999,65.699997,62.799999,59.799999
20161206234500,279.0,93.0,58,51.799999,65.5,62.799999,59.799999
20161207000000,294.600006,98.200002,60,51.799999,65.300003,62.799999,59.799999
20161207001500,294.600006,98.200002,60,51.799999,65.099998,62.799999,59.799999
20161207003000,291.0,97.0,60,51.799999,65.099998,62.799999,59.799999
20161207004500,291.0,97.0,60,51.099998,65.0,62.799999,59.799999
20161207010000,291.0,97.0,59,51.099998,64.699997,62.799999,59.799999
20161207011500,291.0,97.0,60,51.099998,64.5,62.400002,59.400002
20161207013000,297.0,99.0,61,51.099998,64.400002,62.099998,59.099998
20161207014500,288.600006,96.200002,61,51.099998,64.5,62.799999,59.799999
20161207020000,297.0,99.0,61,51.099998,64.300003,62.099998,59.099998
20161207021500,297.0,99.0,61,51.799999,64.400002,62.099998,59.099998
20161207023000,291.0,97.0,61,51.799999,64.300003,62.099998,59.099998
20161207024500,291.0,97.0,60,51.099998,64.099998,62.099998,59.099998
20161207030000,291.0,97.0,61,51.099998,64.099998,62.099998,59.099998
20161207031500,294.600006,98.200002,61,52.200001,64.0,62.099998,59.099998
20161207033000,291.0,97.0,61,51.099998,64.099998,62.099998,59.099998
20161207034500,291.0,97.0,61,51.799999,64.0,62.099998,59.099998
20161207040000,294.600006,98.200002,61,51.799999,64.0,62.099998,59.099998
20161207041500,294.600006,98.200002,61,51.799999,64.0,62.099998,59.099998
20161207043000,294.600006,98.200002,61,51.099998,63.799999,62.099998,59.099998
20161207044500,291.0,97.0,61,51.799999,63.799999,62.099998,59.099998
20161207050000,291.0,97.0,61,51.799999,63.799999,62.099998,59.099998
20161207051500,294.600006,98.200002,61,51.099998,63.799999,62.099998,59.099998
20161207053000,294.600006,98.200002,61,51.099998,63.700001,62.0,59.0
20161207054500,294.600006,98.200002,61,51.900002,63.700001,62.0,59.0
20161207060000,294.600006,98.200002,61,51.900002,63.599998,62.099998,59.099998
20161207061500,294.600006,98.200002,61,51.099998,63.599998,62.099998,59.099998
20161207063000,294.600006,98.200002,61,51.099998,63.700001,62.099998,59.099998
20161207064500,294.600006,98.200002,61,51.900002,63.599998,62.099998,59.099998
20161207070000,294.600006,98.200002,61,51.900002,63.599998,62.099998,59.099998
20161207071500,288.600006,96.200002,60,51.900002,63.599998,62.099998,59.099998
20161207073000,288.600006,96.200002,60,52.599998,63.799999,62.099998,59.099998
20161207074500,300.0,100.0,61,52.599998,63.799999,62.099998,59.099998
20161207080000,288.600006,96.200002,59,51.900002,63.799999,62.099998,59.099998
20161207081500,297.0,99.0,59,51.900002,63.900002,62.099998,59.099998
20161207083000,291.0,97.0,59,51.900002,64.099998,62.099998,59.099998
20161207084500,294.600006,98.200002,60,51.900002,64.0,62.099998,59.099998
20161207090000,291.0,97.0,59,51.900002,63.799999,62.099998,59.099998
20161207091500,291.0,97.0,59,51.900002,64.0,62.099998,59.099998
20161207093000,291.0,97.0,59,51.900002,63.799999,62.099998,59.099998
20161207094500,291.0,97.0,60,52.599998,63.799999,62.099998,59.099998
20161207100000,291.0,97.0,60,52.599998,63.799999,62.099998,59.099998
20161207101500,294.600006,98.200002,60,53.5,63.900002,62.099998,59.099998
20161207103000,294.600006,98.200002,60,52.700001,64.0,62.099998,59.099998
20161207104500,294.600006,98.200002,60,52.700001,64.0,62.099998,59.099998
20161207110000,294.600006,98.200002,60,52.700001,64.0,62.099998,59.099998
20161207111500,291.0,97.0,60,52.700001,64.0,62.099998,59.099998
20161207113000,291.0,97.0,60,52.700001,63.900002,62.099998,59.099998
20161207114500,294.600006,98.200002,60,53.900002,64.099998,62.099998,59.099998
20161207120000,291.0,97.0,60,53.900002,64.300003,62.099998,59.099998
20161207121500,291.0,97.0,60,52.700001,64.599998,62.099998,59.099998
20161207123000,300.0,100.0,61,52.700001,64.599998,62.099998,59.099998
20161207124500,306.0,102.0,61,52.700001,64.400002,62.099998,59.099998
20161207130000,300.0,100.0,61,52.700001,64.199997,62.099998,59.099998
20161207131500,297.0,99.0,60,53.5,64.199997,62.099998,59.099998
20161207133000,297.0,99.0,60,54.700001,64.400002,62.099998,59.099998
20161207134500,297.0,99.0,60,53.5,64.599998,62.099998,59.099998
20161207140000,297.0,99.0,60,53.5,64.5,62.099998,59.099998
20161207141500,297.0,99.0,60,53.5,64.400002,62.099998,59.099998
20161207143000,297.0,99.0,60,53.5,64.300003,62.099998,59.099998
20161207144500,297.0,99.0,60,53.5,64.199997,62.099998,59.099998
20161207150000,288.600006,96.200002,59,53.5,64.400002,62.099998,59.099998
20161207151500,297.0,99.0,60,53.5,64.199997,62.099998,59.099998
20161207153000,297.0,99.0,60,53.5,64.199997,62.099998,59.099998
20161207154500,297.0,99.0,60,53.5,64.400002,62.099998,59.099998
20161207160000,297.0,99.0,60,53.5,64.400002,62.0,59.0
20161207161500,297.0,99.0,60,53.5,64.400002,62.0,59.0
20161207163000,303.0,101.0,60,53.5,64.300003,61.900002,58.900002
20161207164500,303.0,101.0,59,53.5,64.199997,62.0,59.0
20161207170000,297.0,99.0,59,53.5,64.099998,62.0,59.0
20161207171500,297.0,99.0,59,53.5,64.400002,62.0,59.0
20161207173000,297.0,99.0,59,53.5,64.400002,62.0,59.0
20161207174500,297.0,99.0,59,53.5,64.199997,62.0,59.0
20161207180000,297.0,99.0,59,53.5,64.199997,62.0,59.0
20161207181500,297.0,99.0,59,53.5,64.199997,62.0,59.0
20161207183000,297.0,99.0,59,53.5,64.199997,62.0,59.0
20161207184500,297.0,99.0,59,53.5,64.300003,62.0,59.0
20161207190000,297.0,99.0,59,53.5,64.199997,62.0,59.0
20161207191500,297.0,99.0,59,53.5,64.400002,62.0,59.0
20161207193000,297.0,99.0,59,53.5,64.599998,62.0,59.0
20161207194500,297.0,99.0,59,53.5,64.599998,62.0,59.0
20161207200000,297.0,99.0,59,53.5,64.599998,62.0,59.0
20161207201500,297.0,99.0,59,53.5,64.599998,62.0,59.0
20161207203000,300.0,100.0,59,53.5,64.599998,62.0,59.0
20161207204500,297.0,99.0,59,53.5,64.599998,62.0,59.0
20161207210000,297.0,99.0,59,53.5,64.599998,62.0,59.0
20161207211500,297.0,99.0,59,53.5,64.599998,62.0,59.0
20161207213000,297.0,99.0,59,53.5,64.599998,62.0,59.0
20161207214500,297.0,99.0,59,53.5,64.5,62.0,59.0
20161207220000,297.0,99.0,59,53.5,64.5,62.099998,59.099998
20161207221500,297.0,99.0,59,53.5,64.699997,62.099998,59.099998
20161207223000,300.0,100.0,59,52.700001,64.599998,62.099998,59.099998
20161207224500,297.0,99.0,59,52.700001,64.5,62.099998,59.099998
20161207230000,300.0,100.0,59,52.700001,64.400002,62.099998,59.099998
20161207231500,300.0,100.0,59,53.900002,64.5,62.099998,59.099998
20161207233000,300.0,100.0,59,52.700001,64.400002,62.099998,59.099998
20161207234500,294.600006,98.200002,58,52.700001,64.5,62.0,59.0
20161208000000,294.600006,98.200002,58,53.5,64.400002,62.0,59.0
20161208001500,294.600006,98.200002,59,53.5,64.400002,62.0,59.0
20161208003000,294.600006,98.200002,58,52.700001,64.300003,62.0,59.0
20161208004500,294.600006,98.200002,58,52.700001,64.300003,62.0,59.0
20161208010000,282.600006,94.200002,55,53.5,64.400002,62.0,59.0
20161208011500,291.0,97.0,58,52.900002,64.400002,62.0,59.0
20161208013000,291.0,97.0,58,52.900002,64.300003,62.0,59.0
20161208014500,291.0,97.0,59,53.900002,64.300003,62.799999,59.799999
20161208020000,291.0,97.0,58,53.099998,64.300003,62.099998,59.099998
20161208021500,291.0,97.0,58,52.299999,64.099998,62.099998,59.099998
20161208023000,291.0,97.0,58,52.299999,64.199997,62.099998,59.099998
20161208024500,291.0,97.0,58,53.5,64.199997,62.099998,59.099998
20161208030000,279.0,93.0,57,52.700001,64.199997,62.799999,59.799999
20161208031500,294.600006,98.200002,58,52.700001,64.0,62.799999,59.799999
20161208033000,291.0,97.0,58,53.5,64.0,62.200001,59.200001
20161208034500,294.600006,98.200002,58,52.700001,64.0,62.099998,59.099998
20161208040000,291.0,97.0,58,51.900002,64.0,62.099998,59.099998
20161208041500,291.0,97.0,58,52.700001,64.0,62.099998,59.099998
20161208043000,291.0,97.0,58,52.700001,64.0,62.099998,59.099998
20161208044500,294.600006,98.200002,58,51.799999,63.799999,62.099998,59.099998
20161208050000,294.600006,98.200002,58,52.599998,63.799999,62.099998,59.099998
20161208051500,294.600006,98.200002,58,51.900002,63.799999,62.099998,59.099998
20161208053000,291.0,97.0,58,51.900002,63.799999,62.099998,59.099998
20161208054500,291.0,97.0,58,51.900002,63.700001,62.099998,59.099998
20161208060000,294.600006,98.200002,59,51.099998,63.599998,62.099998,59.099998
20161208061500,294.600006,98.200002,59,51.099998,63.5,62.099998,59.099998
20161208063000,291.0,97.0,59,51.099998,63.599998,62.099998,59.099998
20161208064500,291.0,97.0,59,51.099998,63.700001,62.099998,59.099998
20161208070000,294.600006,98.200002,59,51.099998,63.599998,62.099998,59.099998
20161208071500,291.0,97.0,59,51.099998,63.5,62.099998,59.099998
20161208073000,279.0,93.0,57,51.099998,63.5,62.799999,59.799999
20161208074500,291.0,97.0,58,51.099998,63.5,62.799999,59.799999
20161208080000,294.600006,98.200002,59,51.099998,63.5,62.799999,59.799999
20161208081500,0.0,0.0,4,53.5,64.300003,66.199997,63.200001
20161208083000,0.0,0.0,4,57.099998,65.199997,66.199997,63.200001
20161208084500,0.0,0.0,2,58.299999,65.599998,66.099998,63.099998
20161208090000,0.0,0.0,3,58.299999,65.800003,66.099998,63.099998
20161208091500,0.0,0.0,4,59.099998,66.0,66.099998,63.099998
20161208093000,0.0,0.0,4,59.099998,66.199997,66.099998,63.099998
20161208094500,0.0,0.0,5,59.099998,66.400002,66.099998,63.099998
20161208100000,60.599998,20.199999,33,55.200001,66.599998,66.0,63.0
20161208111500,100.800003,33.600001,3,53.5,66.5,66.099998,63.099998
20161208113000,99.599998,33.199999,2,50.200001,66.300003,66.099998,63.099998
20161208114500,0.0,0.0,2,53.5,66.300003,66.099998,63.099998
20161208120000,53.400002,17.800001,33,54.799999,66.599998,66.0,63.0
20161208121500,60.599998,20.199999,34,51.099998,66.5,66.0,63.0
20161208123000,70.800003,23.600001,35,51.099998,66.400002,66.0,63.0
20161208124500,74.400002,24.800001,35,51.099998,66.300003,66.0,63.0
20161208130000,99.0,33.0,36,51.099998,66.300003,66.0,63.0
20161208131500,99.0,33.0,37,50.299999,66.300003,66.0,63.0
20161208133000,99.0,33.0,37,50.299999,66.300003,66.0,63.0
20161208134500,99.0,33.0,37,50.299999,66.300003,66.0,63.0
20161208140000,109.199997,36.399999,38,50.299999,66.400002,66.099998,63.099998
20161208141500,111.599998,37.199999,38,50.299999,66.400002,66.099998,63.099998
20161208143000,120.0,40.0,39,50.299999,66.400002,66.099998,63.099998
20161208144500,120.0,40.0,39,50.299999,66.400002,66.099998,63.099998
20161208150000,120.0,40.0,39,50.299999,66.400002,66.099998,63.099998
20161208151500,124.199997,41.399999,40,50.299999,66.300003,66.099998,63.099998
20161208153000,124.199997,41.399999,40,50.299999,66.199997,66.099998,63.099998
20161208154500,124.199997,41.399999,40,50.299999,66.199997,66.099998,63.099998
20161208160000,126.0,42.0,40,49.5,66.199997,66.099998,63.099998
20161208161500,126.0,42.0,40,50.200001,66.300003,66.099998,63.099998
20161208163000,126.0,42.0,40,50.200001,66.400002,66.099998,63.099998
20161208164500,147.600006,49.200002,42,50.200001,66.599998,66.099998,63.099998
20161208170000,150.0,50.0,42,50.200001,66.300003,66.099998,63.099998
20161208171500,147.0,49.0,42,50.200001,66.300003,66.099998,63.099998
20161208173000,0.0,0.0,0,52.200001,66.400002,70.400002,67.400002
20161208174500,0.0,0.0,0,56.299999,66.699997,70.400002,67.400002
20161208180000,0.0,0.0,0,57.900002,66.800003,70.400002,67.400002
20161208181500,0.0,0.0,0,57.900002,66.900002,70.400002,67.400002
20161208183000,0.0,0.0,0,59.099998,66.900002,70.400002,67.400002
20161208184500,0.0,0.0,0,59.099998,67.099998,70.400002,67.400002
20161208190000,0.0,0.0,0,59.099998,67.099998,70.400002,67.400002
20161208191500,0.0,0.0,0,59.099998,67.199997,70.400002,67.400002
20161208193000,0.0,0.0,0,59.099998,67.199997,70.400002,67.400002
20161208194500,0.0,0.0,0,59.099998,67.199997,70.400002,67.400002
20161208200000,0.0,0.0,0,59.099998,67.199997,70.400002,67.400002
20161208201500,0.0,0.0,0,59.099998,67.199997,70.400002,67.400002
20161208203000,0.0,0.0,0,59.099998,67.199997,70.400002,67.400002
20161208204500,0.0,0.0,0,59.099998,67.099998,70.400002,67.400002
20161208210000,0.0,0.0,0,59.099998,67.099998,70.400002,67.400002
20161208211500,0.0,0.0,0,59.099998,67.099998,70.400002,67.400002
20161208213000,0.0,0.0,0,59.099998,67.099998,70.400002,67.400002
20161208214500,0.0,0.0,0,59.099998,67.099998,70.400002,67.400002
20161208220000,0.0,0.0,0,59.099998,67.099998,70.400002,67.400002
20161208221500,0.0,0.0,0,59.099998,67.099998,70.400002,67.400002
20161208223000,0.0,0.0,0,59.099998,67.0,70.400002,67.400002
20161208224500,0.0,0.0,0,59.099998,66.900002,70.400002,67.400002
20161208230000,0.0,0.0,0,59.099998,66.900002,70.400002,67.400002
20161208231500,0.0,0.0,0,59.099998,66.900002,70.400002,67.400002
20161208233000,0.0,0.0,0,59.099998,66.900002,70.400002,67.400002
20161208234500,0.0,0.0,0,59.099998,67.0,70.400002,67.400002
20161209000000,0.0,0.0,0,59.099998,67.0,70.400002,67.400002
20161209001500,0.0,0.0,0,59.099998,67.0,70.400002,67.400002
20161209003000,0.0,0.0,0,59.099998,67.0,70.400002,67.400002
20161209004500,0.0,0.0,0,59.099998,67.0,70.400002,67.400002
20161209010000,0.0,0.0,0,59.099998,67.0,70.400002,67.400002
20161209011500,309.0,103.0,62,47.900002,67.099998,64.300003,61.299999
20161209013000,294.600006,98.200002,60,47.900002,65.800003,64.400002,61.400002
20161209014500,294.600006,98.200002,60,47.200001,65.300003,64.5,61.5
20161209020000,270.0,90.0,57,47.200001,64.800003,64.599998,61.599998
20161209021500,259.799988,86.599996,55,47.200001,64.5,64.800003,61.799999
20161209023000,239.399994,79.799998,52,47.200001,64.300003,64.800003,61.799999
20161209024500,212.399994,70.799998,49,47.200001,64.300003,64.800003,61.799999
20161209030000,194.399994,64.799998,46,47.200001,64.300003,64.699997,61.700001
20161209031500,172.800003,57.600001,43,47.200001,64.300003,64.800003,61.799999
20161209033000,156.600006,52.200002,40,48.200001,64.400002,64.800003,61.799999
20161209034500,151.800003,50.600001,40,47.599998,64.400002,64.800003,61.799999
20161209040000,141.0,47.0,39,47.599998,64.400002,64.800003,61.799999
20161209041500,135.0,45.0,38,47.599998,64.599998,64.800003,61.799999
20161209043000,136.800003,45.600001,38,46.799999,64.599998,64.800003,61.799999
20161209044500,132.600006,44.200002,38,48.599998,64.599998,64.800003,61.799999
20161209050000,135.0,45.0,38,47.900002,64.5,64.699997,61.700001
20161209051500,132.0,44.0,38,47.200001,64.5,64.800003,61.799999
20161209053000,123.599998,41.199999,37,47.200001,64.5,64.800003,61.799999
20161209054500,114.599998,38.199999,36,48.099998,64.5,64.800003,61.799999
20161209060000,114.599998,38.199999,36,48.099998,64.599998,64.800003,61.799999
20161209061500,113.400002,37.800001,36,47.299999,64.800003,64.800003,61.799999
20161209063000,115.199997,38.399999,36,46.799999,64.800003,64.699997,61.700001
20161209064500,115.199997,38.399999,36,48.200001,64.699997,64.699997,61.700001
20161209070000,115.199997,38.399999,36,47.599998,64.699997,64.800003,61.799999
20161209071500,115.199997,38.399999,36,46.799999,64.699997,64.800003,61.799999
20161209073000,115.199997,38.399999,36,46.799999,64.599998,64.800003,61.799999
20161209074500,113.400002,37.800001,36,47.599998,64.599998,64.800003,61.799999
20161209080000,114.599998,38.199999,36,46.799999,64.699997,64.800003,61.799999
20161209081500,0.0,0.0,1,52.200001,65.099998,66.599998,63.599998
20161209083000,0.0,0.0,0,54.799999,65.300003,66.599998,63.599998
20161209084500,0.0,0.0,0,55.5,65.300003,66.599998,63.599998
20161209090000,0.0,0.0,0,56.299999,65.400002,66.599998,63.599998
20161209091500,0.0,0.0,0,57.099998,65.599998,66.599998,63.599998
20161209093000,0.0,0.0,0,57.099998,65.800003,67.199997,64.199997
20161209094500,0.0,0.0,1,57.099998,65.900002,67.199997,64.199997
20161209100000,0.0,0.0,0,57.900002,66.0,67.199997,64.199997
20161209101500,0.0,0.0,0,57.900002,66.099998,67.199997,64.199997
20161209103000,0.0,0.0,0,57.900002,66.099998,67.199997,64.199997
20161209104500,0.0,0.0,0,57.900002,66.199997,67.199997,64.199997
20161209110000,0.0,0.0,0,57.900002,66.400002,67.199997,64.199997
20161209111500,0.0,0.0,0,57.900002,66.400002,67.199997,64.199997
20161209113000,0.0,0.0,0,57.900002,66.5,67.199997,64.199997
20161209114500,0.0,0.0,0,57.900002,66.400002,67.199997,64.199997
20161209120000,0.0,0.0,0,57.900002,66.599998,67.199997,64.199997
20161209121500,0.0,0.0,1,58.700001,66.699997,67.199997,64.199997
20161209123000,0.0,0.0,0,58.700001,66.599998,67.199997,64.199997
20161209124500,0.0,0.0,1,58.700001,66.400002,67.0,64.0
20161209130000,0.0,0.0,3,58.700001,66.400002,66.900002,63.900002
20161209131500,0.0,0.0,2,58.700001,66.400002,66.800003,63.799999
20161209133000,0.0,0.0,3,58.700001,66.599998,66.800003,63.799999
20161209134500,0.0,0.0,1,58.700001,66.599998,66.900002,63.900002
20161209140000,0.0,0.0,0,58.700001,66.699997,67.199997,64.199997
20161209141500,0.0,0.0,3,59.5,66.699997,67.0,64.0
20161209143000,0.0,0.0,0,59.5,66.599998,67.099998,64.099998
20161209144500,0.0,0.0,2,59.5,66.699997,67.0,64.0
20161209150000,0.0,0.0,0,60.200001,66.699997,67.099998,64.099998
20161209151500,0.0,0.0,0,60.200001,66.800003,67.0,64.0
20161209153000,0.0,0.0,1,60.200001,66.900002,67.0,64.0
20161209154500,0.0,0.0,0,60.200001,66.900002,67.199997,64.199997
20161209160000,0.0,0.0,1,60.200001,66.900002,67.099998,64.099998
20161209161500,0.0,0.0,1,60.200001,66.900002,67.0,64.0
20161209163000,0.0,0.0,1,60.200001,66.900002,66.900002,63.900002
20161209164500,0.0,0.0,1,60.200001,66.900002,66.800003,63.799999
20161209170000,0.0,0.0,1,60.200001,67.0,66.800003,63.799999
20161209171500,0.0,0.0,3,60.200001,67.099998,66.800003,63.799999
20161209173000,0.0,0.0,6,60.200001,67.099998,66.699997,63.700001
20161209174500,0.0,0.0,8,60.200001,67.099998,66.699997,63.700001
20161209180000,53.400002,17.800001,32,55.599998,67.099998,66.699997,63.700001
20161209181500,63.599998,21.199999,33,50.700001,67.099998,66.800003,63.799999
20161209183000,95.400002,31.800001,36,50.700001,67.199997,66.800003,63.799999
20161209184500,124.199997,41.399999,39,50.700001,67.199997,66.699997,63.700001
20161209190000,135.0,45.0,41,49.900002,67.199997,66.699997,63.700001
20161209191500,146.399994,48.799998,42,49.099998,67.099998,66.800003,63.799999
20161209193000,150.0,50.0,42,49.099998,66.900002,66.800003,63.799999
20161209194500,148.199997,49.399999,42,49.099998,66.800003,66.699997,63.700001
20161209200000,148.199997,49.399999,42,49.099998,66.800003,66.800003,63.799999
20161209201500,150.0,50.0,42,49.099998,66.599998,66.800003,63.799999
20161209203000,150.0,50.0,42,49.099998,66.599998,66.699997,63.700001
20161209204500,147.600006,49.200002,41,49.099998,66.5,66.800003,63.799999
20161209210000,142.199997,47.399999,40,49.099998,66.599998,66.699997,63.700001
20161209211500,142.199997,47.399999,40,49.099998,66.599998,66.800003,63.799999
20161209213000,124.199997,41.399999,38,49.099998,66.699997,67.099998,64.099998
20161209214500,127.199997,42.399999,38,48.299999,66.900002,66.900002,63.900002
20161209220000,127.199997,42.399999,38,48.299999,66.800003,66.900002,63.900002
20161209221500,124.800003,41.600001,38,48.299999,66.800003,66.900002,63.900002
20161209223000,124.800003,41.600001,38,47.799999,66.900002,66.900002,63.900002
20161209224500,127.199997,42.399999,38,47.799999,66.900002,67.0,64.0
20161209230000,129.0,43.0,38,47.200001,66.800003,66.900002,63.900002
20161209231500,111.0,37.0,36,48.700001,66.900002,67.199997,64.199997
20161209233000,113.400002,37.800001,36,47.900002,66.900002,67.199997,64.199997
20161209234500,110.400002,36.800001,36,47.900002,66.900002,67.199997,64.199997
20161210000000,97.800003,32.600001,35,47.900002,66.900002,67.199997,64.199997
20161210001500,95.400002,31.800001,34,47.900002,66.800003,67.199997,64.199997
20161210003000,76.199997,25.399999,32,48.700001,66.800003,67.199997,64.199997
20161210004500,67.800003,22.600001,31,48.700001,66.800003,67.199997,64.199997
20161210010000,0.0,0.0,8,53.099998,66.800003,67.199997,64.199997
20161210011500,0.0,0.0,7,55.200001,66.900002,67.199997,64.199997
20161210013000,0.0,0.0,6,56.299999,66.900002,67.199997,64.199997
20161210014500,0.0,0.0,6,57.099998,66.900002,67.199997,64.199997
20161210020000,0.0,0.0,5,57.099998,66.900002,67.199997,64.199997
20161210021500,0.0,0.0,4,57.799999,67.0,67.199997,64.199997
20161210023000,0.0,0.0,5,57.799999,67.099998,67.099998,64.099998
20161210024500,0.0,0.0,5,57.799999,67.099998,67.099998,64.099998
20161210030000,0.0,0.0,5,57.799999,67.099998,67.099998,64.099998
20161210031500,0.0,0.0,5,58.700001,67.099998,67.199997,64.199997
20161210033000,0.0,0.0,5,58.700001,67.099998,67.099998,64.099998
20161210034500,0.0,0.0,5,58.700001,67.099998,67.099998,64.099998
20161210040000,0.0,0.0,5,58.700001,67.099998,67.0,64.0
20161210041500,0.0,0.0,5,58.700001,67.199997,67.0,64.0
20161210043000,0.0,0.0,9,58.700001,67.199997,66.900002,63.900002
20161210044500,79.199997,26.399999,35,48.299999,67.300003,66.699997,63.700001
20161210050000,105.599998,35.199999,37,46.5,67.300003,66.699997,63.700001
20161210051500,124.800003,41.600001,40,46.5,67.199997,66.699997,63.700001
20161210053000,134.399994,44.799998,41,47.200001,66.900002,66.699997,63.700001
20161210054500,128.399994,42.799998,41,46.099998,66.699997,66.699997,63.700001
20161210060000,135.0,45.0,41,47.400002,66.699997,66.699997,63.700001
20161210061500,135.0,45.0,41,47.400002,66.699997,66.699997,63.700001
20161210063000,132.600006,44.200002,41,46.799999,66.599998,66.699997,63.700001
20161210064500,128.399994,42.799998,39,46.799999,66.400002,66.699997,63.700001
20161210070000,123.599998,41.199999,39,46.099998,66.400002,66.599998,63.599998
20161210071500,123.599998,41.199999,39,46.099998,66.400002,66.599998,63.599998
20161210073000,123.599998,41.199999,39,46.099998,66.300003,66.599998,63.599998
20161210074500,115.199997,38.399999,37,46.700001,66.400002,66.699997,63.700001
20161210080000,106.199997,35.399999,36,48.599998,66.400002,66.699997,63.700001
20161210081500,110.400002,36.800001,36,47.900002,66.5,66.699997,63.700001
20161210083000,107.400002,35.800001,36,47.099998,66.5,66.699997,63.700001
20161210084500,107.400002,35.800001,36,47.099998,66.5,66.699997,63.700001
20161210090000,0.0,0.0,7,50.599998,66.5,67.199997,64.199997
20161210091500,0.0,0.0,4,54.299999,66.599998,67.199997,64.199997
20161210093000,0.0,0.0,0,55.5,66.699997,67.199997,64.199997
20161210094500,0.0,0.0,0,56.700001,66.699997,67.199997,64.199997
20161210100000,0.0,0.0,3,56.700001,66.699997,66.599998,63.599998
20161210101500,0.0,0.0,3,56.700001,66.699997,66.599998,63.599998
20161210103000,0.0,0.0,3,57.5,66.800003,66.599998,63.599998
20161210104500,0.0,0.0,5,57.5,66.900002,66.599998,63.599998
20161210110000,0.0,0.0,5,57.5,66.900002,66.599998,63.599998
20161210111500,0.0,0.0,8,57.5,67.0,66.599998,63.599998
20161210113000,67.800003,22.600001,33,48.700001,67.099998,66.599998,63.599998
20161210114500,90.599998,30.199999,35,48.700001,67.099998,66.599998,63.599998
20161210120000,129.0,43.0,40,48.200001,67.199997,66.599998,63.599998
20161210121500,154.800003,51.600001,42,48.200001,67.099998,66.599998,63.599998
20161210123000,157.800003,52.600001,43,48.200001,66.900002,66.699997,63.700001
20161210124500,157.800003,52.600001,42,48.200001,66.900002,66.699997,63.700001
20161210130000,157.800003,52.600001,42,48.200001,66.800003,66.699997,63.700001
20161210131500,156.0,52.0,42,48.200001,66.800003,66.699997,63.700001
20161210133000,156.0,52.0,42,48.200001,66.699997,66.699997,63.700001
20161210134500,159.0,53.0,42,48.200001,66.699997,66.699997,63.700001
20161210140000,154.800003,51.600001,42,48.700001,66.599998,66.699997,63.700001
20161210141500,154.800003,51.600001,42,48.700001,66.599998,66.699997,63.700001
20161210143000,154.800003,51.600001,42,48.700001,66.599998,66.699997,63.700001
20161210144500,154.800003,51.600001,41,48.700001,66.400002,66.699997,63.700001
20161210150000,151.199997,50.399999,41,48.700001,66.599998,66.699997,63.700001
20161210151500,151.199997,50.399999,41,48.700001,66.5,66.699997,63.700001
20161210153000,151.199997,50.399999,41,48.700001,66.5,66.699997,63.700001
20161210154500,149.399994,49.799998,41,48.700001,66.5,66.699997,63.700001
20161210160000,151.199997,50.399999,41,48.700001,66.400002,66.699997,63.700001
20161210161500,149.399994,49.799998,40,48.700001,66.5,66.699997,63.700001
20161210163000,144.0,48.0,40,48.700001,66.300003,66.699997,63.700001
20161210164500,130.199997,43.399999,38,48.700001,66.400002,66.699997,63.700001
20161210170000,127.199997,42.399999,38,48.700001,66.400002,66.699997,63.700001
20161210171500,127.199997,42.399999,38,48.700001,66.599998,66.699997,63.700001
20161210173000,124.800003,41.600001,38,48.700001,66.5,66.699997,63.700001
20161210174500,124.800003,41.600001,38,48.700001,66.400002,66.699997,63.700001
20161210180000,128.399994,42.799998,38,48.700001,66.400002,66.699997,63.700001
20161210181500,128.399994,42.799998,38,47.900002,66.599998,66.699997,63.700001
20161210183000,130.199997,43.399999,38,47.900002,66.599998,66.699997,63.700001
20161210184500,124.800003,41.600001,38,47.900002,66.599998,66.699997,63.700001
20161210190000,127.199997,42.399999,38,47.900002,66.599998,66.699997,63.700001
20161210191500,127.199997,42.399999,38,47.900002,66.599998,66.699997,63.700001
20161210193000,127.199997,42.399999,38,47.900002,66.599998,66.699997,63.700001
20161210194500,127.199997,42.399999,38,47.900002,66.599998,66.699997,63.700001
20161210200000,127.199997,42.399999,38,47.900002,66.5,66.699997,63.700001
20161210201500,127.199997,42.399999,38,47.200001,66.5,66.699997,63.700001
20161210203000,127.199997,42.399999,38,47.900002,66.599998,66.699997,63.700001
20161210204500,130.199997,43.399999,38,47.900002,66.900002,66.699997,63.700001
20161210210000,127.199997,42.399999,38,47.900002,66.599998,66.699997,63.700001
20161210211500,130.800003,43.600001,38,47.200001,66.599998,66.699997,63.700001
20161210213000,129.0,43.0,38,47.200001,66.699997,66.699997,63.700001
20161210214500,127.199997,42.399999,38,47.200001,66.699997,66.699997,63.700001
20161210220000,127.199997,42.399999,38,47.200001,66.599998,66.699997,63.700001
20161210221500,130.800003,43.600001,38,47.200001,66.599998,66.699997,63.700001
20161210223000,126.0,42.0,38,47.200001,66.599998,66.699997,63.700001
20161210224500,126.0,42.0,38,47.200001,66.599998,66.699997,63.700001
20161210230000,126.0,42.0,38,47.200001,66.599998,66.699997,63.700001
20161210231500,129.0,43.0,38,47.200001,66.599998,66.699997,63.700001
20161210233000,129.0,43.0,38,47.200001,66.5,66.699997,63.700001
20161210234500,126.599998,42.199999,38,47.200001,66.400002,66.699997,63.700001
20161211000000,129.0,43.0,38,47.200001,66.5,66.699997,63.700001
20161211001500,126.599998,42.199999,38,47.200001,66.599998,66.699997,63.700001
20161211003000,126.599998,42.199999,38,47.200001,66.5,66.699997,63.700001
20161211004500,126.599998,42.199999,38,47.200001,66.300003,66.599998,63.599998
20161211010000,114.599998,38.199999,36,47.200001,66.300003,66.599998,63.599998
20161211011500,110.400002,36.800001,36,47.200001,66.199997,66.599998,63.599998
20161211013000,64.800003,21.600001,32,47.900002,66.599998,67.099998,64.099998
20161211014500,70.800003,23.600001,33,47.900002,66.699997,66.800003,63.799999
20161211020000,70.800003,23.600001,33,47.900002,66.699997,66.699997,63.700001
20161211021500,0.0,0.0,9,51.400002,66.900002,67.199997,64.199997
20161211023000,61.799999,20.6,32,48.299999,67.099998,67.199997,64.199997
20161211024500,60.599998,20.199999,32,47.599998,67.099998,67.199997,64.199997
20161211030000,53.400002,17.800001,32,47.599998,67.099998,67.199997,64.199997
20161211031500,60.599998,20.199999,32,47.599998,67.099998,67.199997,64.199997
20161211033000,60.599998,20.199999,32,47.599998,67.099998,67.199997,64.199997
20161211034500,60.599998,20.199999,32,47.599998,67.099998,67.199997,64.199997
20161211040000,61.799999,20.6,32,47.599998,67.099998,67.199997,64.199997
20161211041500,57.0,19.0,32,47.599998,67.099998,67.199997,64.199997
20161211043000,60.599998,20.199999,32,47.599998,67.099998,67.199997,64.199997
20161211044500,58.799999,19.6,32,48.200001,67.099998,67.199997,64.199997
20161211050000,60.599998,20.199999,32,48.200001,67.199997,67.199997,64.199997
20161211051500,60.599998,20.199999,32,48.200001,67.199997,67.199997,64.199997
20161211053000,61.799999,20.6,32,48.200001,67.199997,67.199997,64.199997
20161211054500,60.599998,20.199999,32,48.200001,67.199997,67.199997,64.199997
20161211060000,58.799999,19.6,32,48.200001,67.199997,67.199997,64.199997
20161211061500,60.599998,20.199999,32,48.200001,67.199997,67.199997,64.199997
20161211063000,60.599998,20.199999,32,48.200001,67.199997,67.199997,64.199997
20161211064500,60.599998,20.199999,32,48.200001,67.199997,67.199997,64.199997
20161211070000,58.799999,19.6,32,48.200001,67.199997,67.199997,64.199997
20161211071500,57.0,19.0,32,48.200001,67.199997,67.199997,64.199997
20161211073000,60.599998,20.199999,32,48.200001,67.199997,67.199997,64.199997
20161211074500,61.799999,20.6,32,48.200001,67.199997,67.199997,64.199997
20161211080000,60.599998,20.199999,32,47.599998,67.199997,67.199997,64.199997
20161211081500,58.799999,19.6,32,47.599998,67.199997,67.199997,64.199997
20161211083000,58.799999,19.6,32,47.599998,67.199997,67.199997,64.199997
20161211084500,58.799999,19.6,32,48.200001,67.199997,67.0,64.0
20161211090000,58.799999,19.6,32,48.700001,67.199997,67.0,64.0
20161211091500,74.400002,24.800001,34,48.700001,67.199997,66.800003,63.799999
20161211093000,91.800003,30.600001,36,48.700001,67.199997,66.699997,63.700001
20161211094500,114.599998,38.199999,39,48.700001,67.199997,66.699997,63.700001
20161211100000,121.199997,40.399999,38,49.400002,67.199997,67.199997,64.199997
20161211101500,121.199997,40.399999,38,49.400002,67.199997,67.199997,64.199997
