PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161211103000,118.199997,39.399999,38,49.400002,67.300003,67.199997,64.199997
20161211104500,118.199997,39.399999,38,50.200001,67.300003,67.199997,64.199997
20161211110000,120.0,40.0,38,50.200001,67.099998,67.0,64.0
20161211111500,120.0,40.0,38,50.200001,67.099998,66.800003,63.799999
20161211113000,138.600006,46.200002,41,51.099998,67.099998,66.699997,63.700001
20161211114500,144.0,48.0,42,51.099998,67.0,66.699997,63.700001
20161211120000,144.0,48.0,42,51.099998,66.900002,66.900002,63.900002
20161211121500,149.399994,49.799998,43,51.799999,67.0,66.699997,63.700001
20161211123000,163.199997,54.399999,44,51.799999,66.900002,66.699997,63.700001
20161211124500,161.399994,53.799998,44,51.799999,66.900002,66.699997,63.700001
20161211130000,193.800003,64.600001,47,51.799999,66.900002,66.5,63.5
20161211131500,203.399994,67.799998,49,51.799999,66.699997,66.599998,63.599998
20161211133000,203.399994,67.799998,48,51.799999,66.699997,66.599998,63.599998
20161211134500,199.199997,66.399999,48,51.799999,66.699997,66.699997,63.700001
20161211140000,203.399994,67.799998,48,51.799999,66.800003,66.699997,63.700001
20161211141500,207.600006,69.200002,50,51.799999,67.199997,66.699997,63.700001
20161211143000,212.399994,70.799998,51,51.799999,67.0,66.699997,63.700001
20161211144500,212.399994,70.799998,51,52.599998,66.900002,66.699997,63.700001
20161211150000,216.0,72.0,51,52.599998,66.900002,67.0,64.0
20161211151500,212.399994,70.799998,50,52.599998,66.900002,67.099998,64.099998
20161211153000,199.199997,66.399999,48,52.599998,66.900002,67.099998,64.099998
20161211154500,190.199997,63.399999,47,52.599998,66.900002,67.199997,64.199997
20161211160000,194.399994,64.799998,47,52.599998,66.900002,67.099998,64.099998
20161211161500,186.0,62.0,46,52.599998,66.900002,67.099998,64.099998
20161211163000,186.0,62.0,46,52.599998,67.0,67.099998,64.099998
20161211164500,192.0,64.0,46,52.599998,67.099998,67.0,64.0
20161211170000,192.0,64.0,46,52.599998,67.099998,66.900002,63.900002
20161211171500,194.399994,64.799998,48,52.599998,67.099998,66.800003,63.799999
20161211173000,201.0,67.0,49,52.599998,67.099998,67.0,64.0
20161211174500,201.0,67.0,49,52.599998,66.900002,67.0,64.0
20161211180000,201.0,67.0,49,52.599998,66.900002,66.900002,63.900002
20161211181500,201.0,67.0,49,52.599998,66.900002,67.0,64.0
20161211183000,201.0,67.0,49,52.599998,66.900002,67.199997,64.199997
20161211184500,201.0,67.0,49,52.599998,66.900002,67.199997,64.199997
20161211190000,190.199997,63.399999,46,52.599998,66.900002,67.199997,64.199997
20161211191500,193.800003,64.600001,46,51.900002,66.900002,67.199997,64.199997
20161211193000,191.399994,63.799998,46,51.900002,67.099998,67.199997,64.199997
20161211194500,191.399994,63.799998,46,51.900002,66.900002,67.199997,64.199997
20161211200000,185.399994,61.799998,46,51.900002,66.900002,67.199997,64.199997
20161211201500,181.800003,60.600001,45,51.900002,67.099998,67.199997,64.199997
20161211203000,181.800003,60.600001,45,51.900002,67.099998,67.199997,64.199997
20161211204500,181.800003,60.600001,45,51.900002,67.099998,67.199997,64.199997
20161211210000,181.800003,60.600001,45,51.900002,67.099998,67.199997,64.199997
20161211211500,181.800003,60.600001,45,52.599998,67.099998,67.199997,64.199997
20161211213000,181.800003,60.600001,45,52.599998,67.099998,67.199997,64.199997
20161211214500,181.800003,60.600001,45,52.599998,67.099998,67.199997,64.199997
20161211220000,181.800003,60.600001,45,52.599998,67.099998,67.199997,64.199997
20161211221500,181.800003,60.600001,45,52.599998,67.099998,67.099998,64.099998
20161211223000,181.800003,60.600001,45,52.599998,67.099998,67.099998,64.099998
20161211224500,181.800003,60.600001,45,52.599998,67.199997,67.199997,64.199997
20161211230000,181.800003,60.600001,45,52.599998,67.199997,67.199997,64.199997
20161211231500,181.800003,60.600001,45,53.5,67.199997,67.199997,64.199997
20161211233000,181.800003,60.600001,45,53.5,67.199997,67.199997,64.199997
20161211234500,181.800003,60.600001,45,53.5,67.300003,67.199997,64.199997
20161212000000,181.800003,60.600001,45,53.5,67.300003,67.199997,64.199997
20161212001500,181.800003,60.600001,45,53.5,67.300003,67.199997,64.199997
20161212003000,181.800003,60.600001,45,53.5,67.199997,67.199997,64.199997
20161212004500,181.800003,60.600001,45,53.5,67.199997,67.199997,64.199997
20161212010000,178.800003,59.600001,45,53.5,67.199997,67.199997,64.199997
20161212011500,178.800003,59.600001,45,53.5,67.199997,67.199997,64.199997
20161212013000,183.0,61.0,45,53.5,67.199997,67.199997,64.199997
20161212014500,183.0,61.0,45,53.5,67.199997,67.199997,64.199997
20161212020000,183.0,61.0,45,53.5,67.199997,67.099998,64.099998
20161212021500,179.399994,59.799998,45,53.5,67.099998,67.099998,64.099998
20161212023000,179.399994,59.799998,45,53.5,67.199997,67.0,64.0
20161212024500,191.399994,63.799998,47,54.299999,67.099998,67.0,64.0
20161212030000,194.399994,64.799998,48,54.299999,67.099998,66.900002,63.900002
20161212031500,194.399994,64.799998,48,54.299999,67.099998,66.900002,63.900002
20161212033000,194.399994,64.799998,48,54.299999,67.099998,67.0,64.0
20161212034500,196.800003,65.600001,48,54.299999,67.099998,66.699997,63.700001
20161212040000,201.600006,67.200002,49,54.299999,67.0,66.800003,63.799999
20161212041500,201.600006,67.200002,49,54.299999,67.0,66.800003,63.799999
20161212043000,199.199997,66.399999,49,54.299999,67.0,66.900002,63.900002
20161212044500,199.199997,66.399999,49,54.299999,66.900002,66.800003,63.799999
20161212050000,199.199997,66.399999,49,54.299999,66.900002,66.900002,63.900002
20161212051500,199.199997,66.399999,49,54.299999,67.0,66.800003,63.799999
20161212053000,199.199997,66.399999,49,54.299999,66.900002,66.800003,63.799999
20161212054500,202.800003,67.600001,49,54.299999,66.900002,66.800003,63.799999
20161212060000,202.800003,67.600001,49,54.299999,67.0,66.699997,63.700001
20161212061500,202.800003,67.600001,49,54.299999,67.0,66.699997,63.700001
20161212063000,220.199997,73.399999,52,54.299999,67.099998,66.699997,63.700001
20161212064500,253.199997,84.399999,56,54.299999,67.300003,66.699997,63.700001
20161212070000,282.600006,94.200002,59,54.299999,67.300003,66.699997,63.700001
20161212071500,288.600006,96.200002,60,54.299999,67.400002,66.699997,63.700001
20161212073000,288.600006,96.200002,60,54.299999,67.300003,66.699997,63.700001
20161212074500,300.0,100.0,61,54.299999,67.199997,66.699997,63.700001
20161212080000,294.600006,98.200002,61,54.299999,67.199997,66.699997,63.700001
20161212081500,294.600006,98.200002,61,54.299999,67.199997,66.699997,63.700001
20161212083000,294.600006,98.200002,61,54.299999,67.199997,66.699997,63.700001
20161212084500,300.0,100.0,61,54.299999,67.099998,66.699997,63.700001
20161212090000,297.0,99.0,61,54.299999,67.0,66.699997,63.700001
20161212091500,297.0,99.0,61,54.299999,67.0,66.699997,63.700001
20161212093000,297.0,99.0,61,54.299999,67.099998,66.699997,63.700001
20161212094500,288.600006,96.200002,60,54.299999,67.199997,66.699997,63.700001
20161212100000,294.600006,98.200002,60,54.299999,67.099998,66.699997,63.700001
20161212101500,294.600006,98.200002,60,54.299999,66.900002,66.699997,63.700001
20161212103000,294.600006,98.200002,60,54.299999,66.800003,66.699997,63.700001
20161212104500,294.600006,98.200002,60,54.299999,66.800003,66.699997,63.700001
20161212110000,291.0,97.0,60,54.299999,66.800003,66.699997,63.700001
20161212111500,294.600006,98.200002,60,54.299999,66.900002,66.699997,63.700001
20161212113000,294.600006,98.200002,60,53.900002,66.900002,66.699997,63.700001
20161212114500,95.400002,31.800001,36,53.900002,67.0,69.400002,66.400002
20161212120000,0.0,0.0,0,58.299999,67.699997,69.900002,66.900002
20161212121500,0.0,0.0,0,60.299999,67.900002,69.900002,66.900002
20161212123000,0.0,0.0,0,61.099998,68.099998,69.900002,66.900002
20161212124500,0.0,0.0,0,61.099998,67.900002,69.900002,66.900002
20161212130000,0.0,0.0,0,61.900002,68.099998,69.900002,66.900002
20161212131500,0.0,0.0,0,61.900002,68.099998,69.900002,66.900002
20161212133000,0.0,0.0,0,61.900002,68.199997,69.900002,66.900002
20161212134500,0.0,0.0,0,62.799999,68.199997,69.900002,66.900002
20161212140000,0.0,0.0,0,62.799999,68.199997,69.900002,66.900002
20161212141500,0.0,0.0,0,62.799999,68.400002,69.900002,66.900002
20161212143000,0.0,0.0,0,62.799999,68.599998,69.900002,66.900002
20161212144500,0.0,0.0,0,62.799999,68.599998,69.900002,66.900002
20161212150000,0.0,0.0,1,62.799999,68.800003,69.900002,66.900002
20161212151500,0.0,0.0,0,62.799999,68.800003,69.900002,66.900002
20161212153000,0.0,0.0,2,63.599998,69.099998,69.900002,66.900002
20161212154500,0.0,0.0,2,63.599998,69.099998,69.900002,66.900002
20161212160000,0.0,0.0,0,63.599998,69.099998,69.900002,66.900002
20161212161500,0.0,0.0,0,63.599998,69.199997,69.900002,66.900002
20161212163000,0.0,0.0,0,63.599998,69.300003,69.900002,66.900002
20161212164500,0.0,0.0,0,63.599998,69.199997,69.900002,66.900002
20161212170000,0.0,0.0,0,63.599998,69.300003,69.900002,66.900002
20161212171500,0.0,0.0,2,63.599998,69.5,69.900002,66.900002
20161212173000,0.0,0.0,3,63.599998,69.5,69.900002,66.900002
20161212174500,0.0,0.0,3,63.599998,69.599998,69.900002,66.900002
20161212180000,0.0,0.0,2,63.599998,69.5,69.900002,66.900002
20161212181500,0.0,0.0,2,63.599998,69.599998,69.900002,66.900002
20161212183000,0.0,0.0,2,63.599998,69.699997,69.900002,66.900002
20161212184500,0.0,0.0,2,63.599998,69.800003,69.900002,66.900002
20161212190000,0.0,0.0,2,63.599998,69.800003,69.900002,66.900002
20161212191500,0.0,0.0,2,63.599998,69.900002,69.900002,66.900002
20161212193000,0.0,0.0,2,63.599998,70.0,69.900002,66.900002
20161212194500,0.0,0.0,2,63.599998,70.099998,69.900002,66.900002
20161212200000,0.0,0.0,4,63.599998,70.199997,69.900002,66.900002
20161212201500,0.0,0.0,5,63.599998,70.199997,69.900002,66.900002
20161212203000,0.0,0.0,7,63.599998,70.199997,69.900002,66.900002
20161212204500,300.0,100.0,60,54.299999,69.400002,67.199997,64.199997
20161212210000,297.0,99.0,60,54.299999,68.699997,67.199997,64.199997
20161212211500,297.0,99.0,60,54.299999,68.300003,67.199997,64.199997
20161212213000,297.0,99.0,60,54.299999,68.199997,67.199997,64.199997
20161212214500,297.0,99.0,60,54.299999,68.0,67.199997,64.199997
20161212220000,297.0,99.0,60,54.299999,67.900002,67.199997,64.199997
20161212221500,300.0,100.0,60,54.299999,67.699997,67.199997,64.199997
20161212223000,294.600006,98.200002,60,54.299999,67.5,67.199997,64.199997
20161212224500,294.600006,98.200002,60,54.299999,67.300003,67.199997,64.199997
20161212230000,294.600006,98.200002,60,54.299999,67.199997,67.199997,64.199997
20161212231500,294.600006,98.200002,60,54.299999,67.099998,67.199997,64.199997
20161212233000,294.600006,98.200002,60,54.299999,67.099998,67.199997,64.199997
20161212234500,294.600006,98.200002,60,54.299999,67.099998,67.199997,64.199997
20161213000000,291.0,97.0,59,54.299999,66.900002,67.199997,64.199997
20161213001500,291.0,97.0,59,54.299999,66.800003,62.0,59.0
20161213003000,291.0,97.0,60,54.299999,66.599998,62.0,59.0
20161213004500,294.600006,98.200002,60,54.299999,66.5,62.0,59.0
20161213010000,294.600006,98.200002,60,54.299999,66.400002,62.0,59.0
20161213011500,294.600006,98.200002,60,54.299999,66.300003,61.900002,58.900002
20161213013000,294.600006,98.200002,60,54.299999,66.199997,62.0,59.0
20161213014500,294.600006,98.200002,60,54.299999,66.099998,62.0,59.0
20161213020000,294.600006,98.200002,60,54.299999,66.099998,62.0,59.0
20161213021500,294.600006,98.200002,60,54.299999,66.199997,62.0,59.0
20161213023000,294.600006,98.200002,60,54.299999,66.099998,62.0,59.0
20161213024500,294.600006,98.200002,60,54.299999,66.0,62.0,59.0
20161213030000,294.600006,98.200002,60,54.299999,65.800003,62.0,59.0
20161213031500,294.600006,98.200002,60,54.299999,65.900002,62.0,59.0
20161213033000,294.600006,98.200002,60,54.299999,65.699997,62.0,59.0
20161213034500,294.600006,98.200002,60,54.299999,65.699997,62.0,59.0
20161213040000,294.600006,98.200002,60,54.299999,65.800003,62.0,59.0
20161213041500,294.600006,98.200002,60,54.299999,65.800003,62.0,59.0
20161213043000,294.600006,98.200002,60,54.299999,65.599998,62.0,59.0
20161213044500,294.600006,98.200002,60,54.299999,65.5,62.0,59.0
20161213050000,294.600006,98.200002,60,54.299999,65.5,62.0,59.0
20161213051500,294.600006,98.200002,60,54.299999,65.5,62.0,59.0
20161213053000,294.600006,98.200002,60,54.299999,65.400002,62.0,59.0
20161213054500,294.600006,98.200002,60,54.299999,65.599998,62.0,59.0
20161213060000,291.0,97.0,60,54.299999,65.599998,62.0,59.0
20161213061500,291.0,97.0,60,54.299999,65.5,62.0,59.0
20161213063000,294.600006,98.200002,60,54.299999,65.5,62.0,59.0
20161213064500,294.600006,98.200002,60,54.299999,65.300003,62.0,59.0
20161213070000,291.0,97.0,60,54.299999,65.300003,62.0,59.0
20161213071500,72.599998,24.199999,34,55.099998,65.800003,65.400002,62.400002
20161213073000,139.800003,46.600001,41,55.099998,66.199997,65.400002,62.400002
20161213074500,201.0,67.0,48,55.099998,66.300003,65.400002,62.400002
20161213080000,249.600006,83.200002,55,55.099998,66.199997,65.400002,62.400002
20161213081500,263.399994,87.799998,56,55.099998,66.0,65.400002,62.400002
20161213083000,285.0,95.0,59,53.900002,65.800003,65.400002,62.400002
20161213084500,291.0,97.0,60,53.900002,66.099998,65.400002,62.400002
20161213090000,294.600006,98.200002,60,53.900002,66.5,65.400002,62.400002
20161213091500,288.600006,96.200002,60,53.900002,66.599998,65.400002,62.400002
20161213093000,294.600006,98.200002,61,53.900002,66.699997,65.400002,62.400002
20161213094500,294.600006,98.200002,61,54.700001,66.800003,65.400002,62.400002
20161213100000,294.600006,98.200002,61,54.700001,66.800003,65.400002,62.400002
20161213101500,294.600006,98.200002,61,54.700001,66.599998,65.400002,62.400002
20161213103000,294.600006,98.200002,61,53.900002,67.099998,65.400002,62.400002
20161213104500,294.600006,98.200002,61,53.900002,67.300003,65.400002,62.400002
20161213110000,294.600006,98.200002,61,53.900002,67.400002,65.400002,62.400002
20161213111500,300.0,100.0,61,53.900002,67.400002,65.400002,62.400002
20161213113000,300.0,100.0,61,53.900002,67.199997,65.400002,62.400002
20161213114500,297.0,99.0,61,53.900002,67.199997,65.400002,62.400002
20161213120000,297.0,99.0,61,53.900002,67.300003,65.400002,62.400002
20161213121500,300.0,100.0,61,53.900002,67.099998,65.400002,62.400002
20161213123000,306.0,102.0,61,53.900002,67.099998,65.400002,62.400002
20161213124500,300.0,100.0,61,53.900002,67.300003,65.400002,62.400002
20161213130000,303.0,101.0,60,53.900002,67.300003,65.400002,62.400002
20161213131500,297.0,99.0,59,53.900002,66.599998,65.400002,62.400002
20161213133000,297.0,99.0,59,53.900002,66.199997,65.400002,62.400002
20161213134500,297.0,99.0,59,53.900002,66.300003,65.400002,62.400002
20161213140000,297.0,99.0,59,53.900002,66.099998,65.400002,62.400002
20161213141500,300.0,100.0,59,53.900002,66.099998,65.400002,62.400002
20161213143000,294.600006,98.200002,59,53.900002,66.099998,65.400002,62.400002
20161213144500,294.600006,98.200002,59,53.900002,66.0,65.400002,62.400002
20161213150000,294.600006,98.200002,59,53.900002,65.800003,65.400002,62.400002
20161213151500,294.600006,98.200002,59,53.900002,65.699997,65.400002,62.400002
20161213153000,294.600006,98.200002,59,53.900002,65.800003,65.400002,62.400002
20161213154500,294.600006,98.200002,59,53.900002,65.800003,65.400002,62.400002
20161213160000,294.600006,98.200002,59,53.900002,65.800003,65.400002,62.400002
20161213161500,291.0,97.0,59,53.900002,66.0,65.400002,62.400002
20161213163000,294.600006,98.200002,59,53.900002,65.900002,65.400002,62.400002
20161213164500,294.600006,98.200002,59,53.900002,65.800003,65.400002,62.400002
20161213170000,291.0,97.0,58,53.900002,65.699997,65.400002,62.400002
20161213171500,291.0,97.0,58,53.900002,65.699997,65.400002,62.400002
20161213173000,291.0,97.0,58,53.900002,65.599998,65.400002,62.400002
20161213174500,291.0,97.0,59,53.900002,65.699997,65.400002,62.400002
20161213180000,294.600006,98.200002,59,53.900002,65.900002,65.400002,62.400002
20161213181500,294.600006,98.200002,59,53.900002,66.0,65.400002,62.400002
20161213183000,294.600006,98.200002,59,53.900002,65.800003,65.400002,62.400002
20161213184500,294.600006,98.200002,59,53.900002,65.699997,65.400002,62.400002
20161213190000,291.0,97.0,59,53.900002,66.0,65.400002,62.400002
20161213191500,291.0,97.0,59,54.700001,65.800003,65.400002,62.400002
20161213193000,294.600006,98.200002,59,54.700001,65.800003,65.400002,62.400002
20161213194500,294.600006,98.200002,59,53.0,65.900002,65.400002,62.400002
20161213200000,294.600006,98.200002,59,53.0,66.0,65.400002,62.400002
20161213201500,294.600006,98.200002,59,53.0,66.0,65.400002,62.400002
20161213203000,294.600006,98.200002,59,53.599998,66.0,65.400002,62.400002
20161213204500,294.600006,98.200002,59,53.599998,66.0,65.400002,62.400002
20161213210000,291.0,97.0,59,53.599998,66.0,65.400002,62.400002
20161213211500,297.0,99.0,59,54.700001,66.0,65.400002,62.400002
20161213213000,297.0,99.0,59,56.299999,66.0,65.400002,62.400002
20161213214500,297.0,99.0,59,54.299999,66.0,65.400002,62.400002
20161213220000,297.0,99.0,59,54.299999,66.099998,65.400002,62.400002
20161213221500,297.0,99.0,59,53.5,66.0,65.400002,62.400002
20161213223000,297.0,99.0,59,54.799999,66.0,65.400002,62.400002
20161213224500,297.0,99.0,59,54.799999,66.0,65.400002,62.400002
20161213230000,297.0,99.0,59,53.5,65.900002,65.400002,62.400002
20161213231500,297.0,99.0,59,53.5,65.900002,65.400002,62.400002
20161213233000,297.0,99.0,59,53.5,65.800003,65.400002,62.400002
20161213234500,297.0,99.0,59,53.5,65.900002,65.400002,62.400002
20161214000000,297.0,99.0,59,56.299999,65.900002,65.400002,62.400002
20161214001500,297.0,99.0,59,54.299999,66.0,65.400002,62.400002
20161214003000,297.0,99.0,59,54.299999,65.900002,65.5,62.5
20161214004500,297.0,99.0,59,53.0,65.800003,65.5,62.5
20161214010000,297.0,99.0,59,54.299999,65.800003,65.5,62.5
20161214011500,291.0,97.0,60,53.5,65.900002,65.5,62.5
20161214013000,297.0,99.0,61,53.5,65.800003,65.5,62.5
20161214014500,300.0,100.0,59,54.5,65.800003,65.5,62.5
20161214020000,297.0,99.0,59,53.5,65.800003,65.5,62.5
20161214021500,303.0,101.0,59,53.5,65.800003,65.5,62.5
20161214023000,297.0,99.0,59,53.5,65.599998,65.5,62.5
20161214024500,297.0,99.0,59,53.5,65.5,65.5,62.5
20161214030000,297.0,99.0,59,53.5,65.5,65.5,62.5
20161214031500,297.0,99.0,59,53.5,65.300003,65.5,62.5
20161214033000,297.0,99.0,59,52.799999,65.300003,65.5,62.5
20161214034500,291.0,97.0,58,52.799999,65.300003,65.5,62.5
20161214040000,294.600006,98.200002,58,52.799999,65.300003,65.5,62.5
20161214041500,294.600006,98.200002,58,52.799999,65.199997,65.5,62.5
20161214043000,273.0,91.0,56,52.799999,65.199997,65.5,62.5
20161214044500,256.799988,85.599996,54,52.799999,65.199997,65.5,62.5
20161214050000,249.600006,83.200002,52,52.799999,65.099998,65.5,62.5
20161214051500,242.399994,80.799998,51,52.799999,65.099998,65.5,62.5
20161214053000,227.399994,75.799998,50,51.900002,65.199997,65.5,62.5
20161214054500,227.399994,75.799998,50,51.900002,65.300003,65.5,62.5
20161214060000,227.399994,75.799998,50,51.900002,65.199997,65.5,62.5
20161214061500,223.800003,74.600001,49,51.900002,65.300003,65.5,62.5
20161214063000,223.800003,74.600001,49,51.900002,65.300003,65.5,62.5
20161214064500,223.800003,74.600001,49,51.299999,65.5,65.5,62.5
20161214070000,220.199997,73.399999,49,51.299999,65.699997,65.5,62.5
20161214071500,223.800003,74.600001,49,51.299999,65.699997,65.5,62.5
20161214073000,242.399994,80.799998,52,51.299999,66.0,65.5,62.5
20161214074500,256.799988,85.599996,54,51.299999,65.800003,65.5,62.5
20161214080000,253.199997,84.399999,54,51.299999,65.800003,65.5,62.5
20161214081500,288.600006,96.200002,57,51.299999,65.900002,65.5,62.5
20161214083000,288.600006,96.200002,58,51.299999,65.800003,65.5,62.5
20161214084500,288.600006,96.200002,58,51.299999,66.0,65.5,62.5
20161214090000,288.600006,96.200002,58,51.299999,65.900002,65.5,62.5
20161214091500,288.600006,96.200002,58,50.700001,65.800003,65.5,62.5
20161214093000,288.600006,96.200002,58,50.700001,65.599998,65.5,62.5
20161214094500,294.600006,98.200002,58,50.700001,65.800003,65.5,62.5
20161214100000,291.0,97.0,58,50.700001,65.900002,65.5,62.5
20161214101500,291.0,97.0,58,50.700001,65.599998,65.5,62.5
20161214103000,291.0,97.0,58,50.700001,65.599998,65.5,62.5
20161214104500,291.0,97.0,58,50.700001,65.800003,65.5,62.5
20161214110000,285.0,95.0,58,50.700001,65.800003,65.5,62.5
20161214111500,288.600006,96.200002,58,51.400002,65.800003,65.5,62.5
20161214113000,174.600006,58.200002,43,51.400002,65.699997,67.199997,64.199997
20161214114500,107.400002,35.800001,36,51.400002,66.099998,67.400002,64.400002
20161214120000,0.0,0.0,6,55.5,66.699997,67.800003,64.800003
20161214121500,0.0,0.0,0,57.900002,66.900002,67.800003,64.800003
20161214123000,0.0,0.0,0,59.099998,67.099998,67.800003,64.800003
20161214124500,0.0,0.0,0,59.900002,67.199997,67.800003,64.800003
20161214130000,0.0,0.0,1,59.900002,67.400002,67.800003,64.800003
20161214131500,0.0,0.0,2,59.900002,67.599998,67.800003,64.800003
20161214133000,0.0,0.0,2,60.700001,67.599998,67.800003,64.800003
20161214134500,0.0,0.0,2,60.700001,67.699997,67.800003,64.800003
20161214140000,0.0,0.0,2,60.700001,67.900002,67.800003,64.800003
20161214141500,0.0,0.0,2,60.700001,67.900002,67.800003,64.800003
20161214143000,0.0,0.0,5,60.700001,68.099998,67.800003,64.800003
20161214144500,0.0,0.0,8,60.700001,68.199997,67.800003,64.800003
20161214150000,63.599998,21.199999,32,52.299999,68.199997,67.800003,64.800003
20161214151500,63.599998,21.199999,33,52.299999,68.099998,67.800003,64.800003
20161214153000,85.199997,28.399999,35,51.700001,68.099998,67.800003,64.800003
20161214154500,88.199997,29.399999,35,51.700001,67.900002,67.800003,64.800003
20161214160000,91.800003,30.600001,35,51.700001,68.099998,67.800003,64.800003
20161214161500,89.400002,29.800001,35,51.700001,68.0,67.800003,64.800003
20161214163000,87.0,29.0,35,51.700001,67.599998,67.800003,64.800003
20161214164500,88.199997,29.399999,35,51.700001,67.800003,67.800003,64.800003
20161214170000,87.0,29.0,35,51.099998,67.800003,67.800003,64.800003
20161214171500,89.400002,29.800001,35,51.099998,67.900002,67.800003,64.800003
20161214173000,90.599998,30.199999,35,51.099998,67.900002,67.800003,64.800003
20161214174500,0.0,0.0,0,55.900002,68.199997,71.800003,68.800003
20161214180000,0.0,0.0,0,57.900002,68.400002,71.800003,68.800003
20161214181500,0.0,0.0,0,58.799999,68.599998,71.800003,68.800003
20161214183000,0.0,0.0,0,59.5,68.599998,71.800003,68.800003
20161214184500,0.0,0.0,0,59.5,68.699997,71.800003,68.800003
20161214190000,0.0,0.0,0,59.5,68.699997,71.800003,68.800003
20161214191500,0.0,0.0,0,60.299999,68.800003,71.800003,68.800003
20161214193000,0.0,0.0,0,60.299999,68.900002,71.800003,68.800003
20161214194500,0.0,0.0,0,60.299999,68.900002,71.800003,68.800003
20161214200000,0.0,0.0,0,60.299999,68.900002,71.800003,68.800003
20161214201500,0.0,0.0,0,60.299999,68.800003,71.800003,68.800003
20161214203000,0.0,0.0,0,60.299999,68.800003,71.800003,68.800003
20161214204500,0.0,0.0,0,60.299999,68.800003,71.800003,68.800003
20161214210000,0.0,0.0,0,60.299999,68.800003,71.800003,68.800003
20161214211500,0.0,0.0,0,60.299999,68.800003,71.800003,68.800003
20161214213000,0.0,0.0,0,60.299999,68.800003,71.800003,68.800003
20161214214500,0.0,0.0,0,60.299999,68.800003,71.800003,68.800003
20161214220000,0.0,0.0,0,60.299999,68.800003,71.800003,68.800003
20161214221500,0.0,0.0,0,60.299999,68.800003,71.800003,68.800003
20161214223000,0.0,0.0,0,60.299999,68.800003,71.800003,68.800003
20161214224500,216.0,72.0,49,49.0,68.599998,69.0,66.0
20161214230000,162.600006,54.200002,41,49.0,68.400002,69.0,66.0
20161214231500,139.800003,46.600001,38,49.0,68.400002,69.0,66.0
20161214233000,119.400002,39.800001,36,49.0,68.5,69.0,66.0
20161214234500,91.800003,30.600001,33,49.0,68.400002,69.0,66.0
20161215000000,63.599998,21.199999,30,49.0,68.400002,69.0,66.0
20161215001500,303.0,101.0,60,47.900002,66.599998,64.300003,61.299999
20161215003000,297.0,99.0,59,47.900002,66.0,64.300003,61.299999
20161215004500,300.0,100.0,59,47.900002,65.699997,64.300003,61.299999
20161215010000,297.0,99.0,59,47.900002,65.5,64.300003,61.299999
20161215011500,300.0,100.0,59,47.900002,65.099998,64.300003,61.299999
20161215013000,300.0,100.0,59,47.900002,64.699997,64.300003,61.299999
20161215014500,306.0,102.0,59,47.900002,64.599998,64.300003,61.299999
20161215020000,294.600006,98.200002,58,47.299999,64.400002,64.300003,61.299999
20161215021500,291.0,97.0,58,47.900002,64.199997,64.300003,61.299999
20161215023000,294.600006,98.200002,58,47.900002,64.099998,64.300003,61.299999
20161215024500,291.0,97.0,58,47.900002,64.099998,64.300003,61.299999
20161215030000,297.0,99.0,58,47.900002,64.099998,64.300003,61.299999
20161215031500,263.399994,87.799998,54,47.900002,63.900002,64.300003,61.299999
20161215033000,253.199997,84.399999,53,47.900002,63.799999,64.300003,61.299999
20161215034500,239.399994,79.799998,51,47.900002,63.900002,64.300003,61.299999
20161215040000,231.600006,77.200002,49,47.900002,64.0,64.300003,61.299999
20161215041500,227.399994,75.799998,49,47.099998,63.900002,64.300003,61.299999
20161215043000,216.0,72.0,48,47.599998,64.0,64.300003,61.299999
20161215044500,216.0,72.0,48,46.799999,64.099998,64.300003,61.299999
20161215050000,212.399994,70.799998,48,47.5,64.099998,64.300003,61.299999
20161215051500,216.0,72.0,48,46.799999,64.0,64.300003,61.299999
20161215053000,207.600006,69.200002,47,47.5,64.0,64.300003,61.299999
20161215054500,199.199997,66.399999,46,46.900002,64.0,64.300003,61.299999
20161215060000,203.399994,67.799998,46,46.900002,64.0,64.300003,61.299999
20161215061500,190.199997,63.399999,45,46.900002,64.0,64.300003,61.299999
20161215063000,186.0,62.0,45,46.900002,64.099998,64.300003,61.299999
20161215064500,186.0,62.0,45,46.900002,64.199997,64.300003,61.299999
20161215070000,190.199997,63.399999,45,46.900002,64.199997,64.300003,61.299999
20161215071500,190.199997,63.399999,45,46.900002,64.5,64.300003,61.299999
20161215073000,186.0,62.0,45,46.900002,64.300003,64.300003,61.299999
20161215074500,190.199997,63.399999,45,46.900002,64.300003,64.300003,61.299999
20161215080000,190.199997,63.399999,45,46.900002,64.199997,64.300003,61.299999
20161215081500,190.199997,63.399999,45,46.900002,64.300003,64.300003,61.299999
20161215083000,190.199997,63.399999,44,46.400002,64.5,64.300003,61.299999
20161215084500,190.199997,63.399999,44,46.400002,64.5,64.300003,61.299999
20161215090000,190.199997,63.399999,44,46.400002,64.5,64.300003,61.299999
20161215091500,190.199997,63.399999,44,46.400002,64.300003,64.300003,61.299999
20161215093000,190.199997,63.399999,44,46.400002,64.300003,64.300003,61.299999
20161215094500,190.199997,63.399999,44,47.099998,64.400002,64.300003,61.299999
20161215100000,190.199997,63.399999,44,46.400002,64.699997,64.300003,61.299999
20161215101500,256.799988,85.599996,54,46.400002,65.0,64.300003,61.299999
20161215103000,291.0,97.0,58,46.400002,65.0,64.300003,61.299999
20161215104500,285.0,95.0,56,46.400002,64.599998,64.300003,61.299999
20161215110000,291.0,97.0,58,46.400002,64.800003,64.300003,61.299999
20161215111500,294.600006,98.200002,58,46.400002,65.0,64.300003,61.299999
20161215113000,288.600006,96.200002,58,47.200001,64.699997,64.300003,61.299999
20161215114500,288.600006,96.200002,58,47.200001,65.0,64.300003,61.299999
20161215120000,270.0,90.0,55,47.200001,64.5,64.300003,61.299999
20161215121500,270.0,90.0,55,47.200001,64.699997,64.300003,61.299999
20161215123000,291.0,97.0,58,47.200001,64.800003,64.300003,61.299999
20161215124500,294.600006,98.200002,58,47.200001,64.599998,64.300003,61.299999
20161215130000,294.600006,98.200002,58,47.200001,64.5,64.300003,61.299999
20161215131500,291.0,97.0,58,47.200001,64.400002,64.300003,61.299999
20161215133000,291.0,97.0,58,47.200001,64.400002,64.300003,61.299999
20161215134500,294.600006,98.200002,58,47.200001,64.400002,64.300003,61.299999
20161215140000,291.0,97.0,58,47.200001,64.400002,64.300003,61.299999
20161215141500,291.0,97.0,58,47.200001,64.300003,64.300003,61.299999
20161215143000,282.600006,94.200002,58,47.200001,64.400002,64.300003,61.299999
20161215144500,291.0,97.0,59,47.200001,64.5,64.300003,61.299999
20161215150000,294.600006,98.200002,59,47.200001,64.599998,64.300003,61.299999
20161215151500,294.600006,98.200002,59,47.200001,64.900002,64.300003,61.299999
20161215153000,288.600006,96.200002,58,47.200001,64.800003,64.300003,61.299999
20161215154500,294.600006,98.200002,59,47.200001,64.800003,64.300003,61.299999
20161215160000,294.600006,98.200002,59,47.200001,64.900002,64.300003,61.299999
20161215161500,294.600006,98.200002,59,47.200001,64.900002,64.300003,61.299999
20161215163000,291.0,97.0,58,47.200001,64.599998,64.300003,61.299999
20161215164500,279.0,93.0,56,47.200001,64.599998,64.300003,61.299999
20161215170000,291.0,97.0,58,47.200001,64.699997,64.300003,61.299999
20161215171500,291.0,97.0,58,47.200001,64.699997,64.300003,61.299999
20161215173000,294.600006,98.200002,58,47.200001,64.400002,64.300003,61.299999
20161215174500,291.0,97.0,58,47.200001,64.099998,64.300003,61.299999
20161215180000,276.0,92.0,56,46.400002,64.0,64.300003,61.299999
20161215181500,253.199997,84.399999,53,46.400002,63.799999,64.300003,61.299999
20161215183000,235.199997,78.399999,50,46.400002,63.799999,64.199997,61.200001
20161215184500,216.0,72.0,47,47.099998,63.900002,64.300003,61.299999
20161215190000,212.399994,70.799998,47,47.099998,64.0,64.300003,61.299999
20161215191500,212.399994,70.799998,47,46.099998,64.0,64.300003,61.299999
20161215193000,216.0,72.0,48,46.799999,64.099998,64.300003,61.299999
20161215194500,216.0,72.0,49,46.099998,64.099998,64.300003,61.299999
20161215200000,212.399994,70.799998,49,46.700001,64.199997,64.300003,61.299999
20161215201500,216.0,72.0,49,46.700001,64.199997,64.300003,61.299999
20161215203000,216.0,72.0,49,46.700001,64.099998,64.300003,61.299999
20161215204500,216.0,72.0,49,46.700001,64.099998,64.300003,61.299999
20161215210000,212.399994,70.799998,49,46.700001,64.0,64.300003,61.299999
20161215211500,216.0,72.0,49,46.700001,64.099998,64.300003,61.299999
20161215213000,216.0,72.0,49,46.700001,64.099998,64.300003,61.299999
20161215214500,216.0,72.0,49,46.700001,64.300003,64.300003,61.299999
20161215220000,212.399994,70.799998,49,46.700001,64.099998,64.300003,61.299999
20161215221500,212.399994,70.799998,49,46.700001,64.0,64.300003,61.299999
20161215223000,216.0,72.0,49,46.200001,64.0,64.300003,61.299999
20161215224500,212.399994,70.799998,49,46.200001,64.0,64.300003,61.299999
20161215230000,203.399994,67.799998,46,46.200001,63.900002,64.300003,61.299999
20161215231500,190.199997,63.399999,45,46.799999,64.0,64.300003,61.299999
20161215233000,186.0,62.0,44,46.0,64.0,64.300003,61.299999
20161215234500,186.0,62.0,44,46.700001,64.0,64.300003,61.299999
20161216000000,178.800003,59.600001,43,45.700001,64.0,64.300003,61.299999
20161216001500,178.800003,59.600001,43,46.700001,64.0,64.300003,61.299999
20161216003000,176.399994,58.799998,43,46.099998,64.0,64.300003,61.299999
20161216004500,178.800003,59.600001,43,46.099998,64.0,64.300003,61.299999
20161216010000,171.0,57.0,42,46.099998,64.0,64.300003,61.299999
20161216011500,169.199997,56.399999,42,46.099998,64.0,64.300003,61.299999
20161216013000,169.199997,56.399999,42,46.099998,64.0,64.199997,61.200001
20161216014500,171.0,57.0,42,46.700001,64.099998,64.300003,61.299999
20161216020000,171.0,57.0,42,46.700001,64.099998,64.199997,61.200001
20161216021500,169.199997,56.399999,42,45.799999,64.099998,64.300003,61.299999
20161216023000,171.600006,57.200002,42,46.700001,64.099998,64.199997,61.200001
20161216024500,171.600006,57.200002,42,46.700001,64.0,64.300003,61.299999
20161216030000,168.600006,56.200002,42,46.700001,64.0,64.199997,61.200001
20161216031500,168.600006,56.200002,42,46.700001,64.0,64.300003,61.299999
20161216033000,168.600006,56.200002,42,46.099998,64.0,64.300003,61.299999
20161216034500,172.800003,57.600001,42,46.700001,64.099998,64.199997,61.200001
20161216040000,172.800003,57.600001,42,46.700001,64.099998,64.300003,61.299999
20161216041500,172.800003,57.600001,42,46.700001,64.099998,64.199997,61.200001
20161216043000,171.0,57.0,42,46.700001,64.0,64.300003,61.299999
20161216044500,171.0,57.0,42,46.700001,64.0,64.099998,61.099998
20161216050000,171.0,57.0,42,46.700001,64.0,64.199997,61.200001
20161216051500,171.0,57.0,42,46.700001,64.0,64.0,61.0
20161216053000,171.0,57.0,42,46.700001,64.099998,64.099998,61.099998
20161216054500,171.0,57.0,42,46.700001,64.099998,64.099998,61.099998
20161216060000,172.800003,57.600001,42,46.700001,64.099998,64.099998,61.099998
20161216061500,168.600006,56.200002,42,46.700001,64.199997,64.199997,61.200001
20161216063000,168.600006,56.200002,42,46.700001,64.300003,64.099998,61.099998
20161216064500,168.600006,56.200002,42,46.700001,64.099998,64.099998,61.099998
20161216070000,192.0,64.0,45,46.700001,64.599998,64.099998,61.099998
20161216071500,223.800003,74.600001,50,46.099998,64.599998,63.900002,60.900002
20161216073000,242.399994,80.799998,52,46.799999,64.599998,64.099998,61.099998
20161216074500,246.0,82.0,52,46.799999,64.400002,64.199997,61.200001
20161216080000,253.199997,84.399999,53,46.799999,64.5,64.0,61.0
20161216081500,285.0,95.0,58,46.799999,64.400002,63.900002,60.900002
20161216083000,0.0,0.0,0,47.900002,64.699997,68.900002,65.900002
20161216084500,0.0,0.0,0,53.5,65.599998,68.900002,65.900002
20161216090000,0.0,0.0,0,55.5,66.0,68.900002,65.900002
20161216091500,0.0,0.0,0,56.700001,66.099998,68.900002,65.900002
20161216093000,0.0,0.0,0,56.700001,66.400002,68.900002,65.900002
20161216094500,0.0,0.0,0,57.900002,66.699997,68.900002,65.900002
20161216100000,231.600006,77.200002,53,48.700001,66.099998,64.800003,61.799999
20161216101500,282.600006,94.200002,59,48.700001,65.699997,64.800003,61.799999
20161216103000,288.600006,96.200002,60,48.700001,65.599998,64.800003,61.799999
20161216104500,288.600006,96.200002,60,48.700001,65.5,64.800003,61.799999
20161216110000,288.600006,96.200002,60,49.400002,65.199997,64.800003,61.799999
20161216111500,294.600006,98.200002,61,49.900002,65.699997,64.800003,61.799999
20161216113000,291.0,97.0,61,49.900002,65.599998,64.800003,61.799999
20161216114500,282.600006,94.200002,59,49.900002,65.400002,64.800003,61.799999
20161216120000,291.0,97.0,61,50.599998,65.5,64.800003,61.799999
20161216121500,294.600006,98.200002,61,50.599998,65.400002,64.800003,61.799999
20161216123000,291.0,97.0,61,50.599998,65.5,64.800003,61.799999
20161216124500,291.0,97.0,61,50.599998,65.5,64.800003,61.799999
20161216130000,291.0,97.0,60,51.700001,65.900002,64.800003,61.799999
20161216131500,291.0,97.0,60,51.700001,66.099998,64.800003,61.799999
20161216133000,291.0,97.0,61,51.700001,66.300003,64.800003,61.799999
20161216134500,291.0,97.0,60,51.700001,65.800003,64.800003,61.799999
20161216140000,0.0,0.0,0,55.099998,66.400002,68.900002,65.900002
20161216141500,0.0,0.0,0,58.299999,66.800003,68.900002,65.900002
20161216143000,0.0,0.0,0,59.700001,67.199997,68.900002,65.900002
20161216144500,0.0,0.0,0,60.299999,67.300003,68.900002,65.900002
20161216150000,0.0,0.0,0,60.299999,67.5,68.900002,65.900002
20161216151500,0.0,0.0,0,61.099998,67.599998,68.900002,65.900002
20161216153000,0.0,0.0,0,61.099998,67.699997,68.900002,65.900002
20161216154500,0.0,0.0,0,61.099998,67.800003,68.900002,65.900002
20161216160000,0.0,0.0,0,61.900002,67.699997,68.900002,65.900002
20161216161500,0.0,0.0,0,61.900002,67.699997,68.900002,65.900002
20161216163000,0.0,0.0,0,61.900002,67.699997,71.300003,68.300003
20161216164500,0.0,0.0,0,61.900002,67.699997,71.300003,68.300003
20161216170000,0.0,0.0,0,61.900002,67.800003,71.300003,68.300003
20161216171500,0.0,0.0,0,61.900002,68.099998,71.300003,68.300003
20161216173000,0.0,0.0,0,61.900002,68.199997,71.300003,68.300003
20161216174500,0.0,0.0,0,61.900002,68.300003,71.300003,68.300003
20161216180000,0.0,0.0,0,61.900002,68.400002,71.300003,68.300003
20161216181500,0.0,0.0,0,61.900002,68.5,71.300003,68.300003
20161216183000,0.0,0.0,0,61.900002,68.599998,71.300003,68.300003
20161216184500,0.0,0.0,0,61.900002,68.599998,71.300003,68.300003
20161216190000,0.0,0.0,0,61.900002,68.599998,71.300003,68.300003
20161216191500,0.0,0.0,0,61.900002,68.599998,71.300003,68.300003
20161216193000,0.0,0.0,0,61.900002,68.699997,71.300003,68.300003
20161216194500,0.0,0.0,0,61.900002,68.800003,71.300003,68.300003
20161216200000,0.0,0.0,0,62.799999,68.800003,71.300003,68.300003
20161216201500,0.0,0.0,0,62.799999,68.900002,71.300003,68.300003
20161216203000,0.0,0.0,0,62.799999,68.900002,71.300003,68.300003
20161216204500,0.0,0.0,0,62.799999,68.900002,71.300003,68.300003
20161216210000,0.0,0.0,0,62.799999,68.900002,71.300003,68.300003
20161216211500,0.0,0.0,0,62.799999,68.900002,71.300003,68.300003
20161216213000,0.0,0.0,0,62.799999,69.0,71.199997,68.199997
20161216214500,0.0,0.0,0,62.799999,69.099998,71.300003,68.300003
20161216220000,0.0,0.0,0,62.799999,69.099998,71.300003,68.300003
20161216221500,0.0,0.0,0,62.799999,69.099998,71.199997,68.199997
20161216223000,0.0,0.0,0,62.799999,69.0,71.0,68.0
20161216224500,0.0,0.0,0,62.799999,69.0,71.099998,68.099998
20161216230000,0.0,0.0,0,62.799999,69.0,71.099998,68.099998
20161216231500,309.0,103.0,62,53.099998,68.900002,64.800003,61.799999
20161216233000,303.0,101.0,62,53.900002,67.900002,64.800003,61.799999
20161216234500,303.0,101.0,61,53.099998,67.5,64.800003,61.799999
20161217000000,303.0,101.0,61,56.700001,67.099998,62.799999,59.799999
20161217001500,303.0,101.0,61,54.299999,66.900002,62.799999,59.799999
20161217003000,297.0,99.0,61,54.299999,66.599998,62.799999,59.799999
20161217004500,300.0,100.0,61,54.299999,66.400002,62.799999,59.799999
20161217010000,303.0,101.0,61,53.5,66.300003,62.799999,59.799999
20161217011500,294.600006,98.200002,60,53.5,66.099998,62.799999,59.799999
20161217013000,294.600006,98.200002,60,54.299999,65.800003,62.799999,59.799999
20161217014500,294.600006,98.200002,60,54.299999,65.800003,62.799999,59.799999
20161217020000,294.600006,98.200002,60,54.299999,65.800003,62.799999,59.799999
20161217021500,291.0,97.0,60,54.299999,65.699997,62.799999,59.799999
20161217023000,291.0,97.0,60,54.299999,65.599998,62.799999,59.799999
20161217024500,291.0,97.0,60,53.099998,65.599998,62.799999,59.799999
20161217030000,294.600006,98.200002,60,54.900002,65.699997,62.799999,59.799999
20161217031500,294.600006,98.200002,60,53.900002,65.5,62.799999,59.799999
20161217033000,294.600006,98.200002,60,54.700001,65.400002,62.799999,59.799999
20161217034500,291.0,97.0,60,53.099998,65.300003,62.799999,59.799999
20161217040000,294.600006,98.200002,60,53.099998,65.099998,62.799999,59.799999
20161217041500,294.600006,98.200002,60,53.099998,65.199997,62.799999,59.799999
20161217043000,294.600006,98.200002,60,53.099998,65.099998,62.799999,59.799999
20161217044500,294.600006,98.200002,60,54.299999,65.199997,62.799999,59.799999
20161217050000,294.600006,98.200002,60,53.099998,65.099998,62.799999,59.799999
20161217051500,294.600006,98.200002,60,53.099998,65.0,62.799999,59.799999
20161217053000,294.600006,98.200002,60,53.099998,65.0,62.799999,59.799999
20161217054500,291.0,97.0,60,53.099998,65.0,62.799999,59.799999
20161217060000,294.600006,98.200002,60,53.099998,65.0,62.799999,59.799999
20161217061500,294.600006,98.200002,60,53.900002,64.900002,62.799999,59.799999
20161217063000,294.600006,98.200002,60,54.700001,64.800003,62.799999,59.799999
20161217064500,294.600006,98.200002,60,54.700001,64.900002,62.799999,59.799999
20161217070000,294.600006,98.200002,60,52.700001,65.0,62.799999,59.799999
20161217071500,294.600006,98.200002,60,52.700001,64.900002,62.799999,59.799999
20161217073000,294.600006,98.200002,60,52.700001,64.699997,62.799999,59.799999
20161217074500,294.600006,98.200002,60,55.0,64.699997,62.799999,59.799999
20161217080000,300.0,100.0,60,53.900002,64.699997,62.799999,59.799999
20161217081500,306.0,102.0,60,53.900002,64.599998,62.799999,59.799999
20161217083000,306.0,102.0,59,53.900002,64.699997,62.799999,59.799999
20161217084500,306.0,102.0,59,53.900002,64.699997,62.799999,59.799999
20161217090000,306.0,102.0,59,53.900002,64.699997,62.799999,59.799999
20161217091500,300.0,100.0,59,53.900002,64.800003,62.799999,59.799999
20161217093000,82.199997,27.399999,35,53.900002,65.5,66.099998,63.099998
20161217094500,95.400002,31.800001,36,53.900002,65.900002,66.099998,63.099998
20161217100000,95.400002,31.800001,36,53.900002,66.099998,66.099998,63.099998
20161217101500,95.400002,31.800001,36,54.5,66.300003,66.099998,63.099998
20161217103000,115.199997,38.399999,38,54.5,66.400002,66.099998,63.099998
20161217104500,119.400002,39.800001,39,54.5,66.400002,66.099998,63.099998
20161217110000,132.0,44.0,40,54.5,66.5,66.099998,63.099998
20161217111500,151.800003,50.600001,42,54.5,66.5,66.099998,63.099998
20161217113000,154.800003,51.600001,43,54.5,66.400002,66.099998,63.099998
20161217114500,161.399994,53.799998,43,54.5,66.400002,66.099998,63.099998
20161217120000,0.0,0.0,0,58.5,67.199997,69.5,66.5
20161217121500,0.0,0.0,0,60.299999,67.5,69.699997,66.699997
20161217123000,0.0,0.0,0,61.099998,67.699997,69.900002,66.900002
20161217124500,0.0,0.0,0,61.099998,67.900002,69.900002,66.900002
20161217130000,0.0,0.0,0,61.900002,67.900002,69.900002,66.900002
20161217131500,0.0,0.0,0,61.900002,68.099998,69.900002,66.900002
20161217133000,0.0,0.0,0,61.900002,68.199997,69.900002,66.900002
20161217134500,0.0,0.0,0,61.900002,68.400002,69.900002,66.900002
20161217140000,0.0,0.0,0,62.700001,68.699997,69.900002,66.900002
20161217141500,0.0,0.0,0,62.700001,68.800003,69.900002,66.900002
20161217143000,0.0,0.0,0,62.700001,69.099998,69.900002,66.900002
20161217144500,0.0,0.0,0,62.700001,69.300003,69.900002,66.900002
20161217150000,0.0,0.0,1,62.700001,69.5,69.900002,66.900002
20161217151500,0.0,0.0,1,62.700001,69.599998,69.900002,66.900002
20161217153000,0.0,0.0,2,62.700001,69.800003,69.900002,66.900002
20161217154500,0.0,0.0,2,62.700001,69.900002,69.900002,66.900002
20161217160000,0.0,0.0,2,62.700001,70.0,69.900002,66.900002
20161217161500,0.0,0.0,3,62.700001,70.199997,69.900002,66.900002
20161217163000,0.0,0.0,7,62.700001,70.300003,69.900002,66.900002
20161217164500,66.599998,22.199999,33,56.400002,70.400002,69.900002,66.900002
20161217170000,82.199997,27.399999,35,54.700001,70.300003,69.900002,66.900002
20161217171500,82.199997,27.399999,35,54.700001,70.099998,69.900002,66.900002
20161217173000,79.800003,26.600001,35,54.700001,69.900002,69.900002,66.900002
20161217174500,79.800003,26.600001,35,54.700001,69.800003,69.900002,66.900002
20161217180000,79.800003,26.600001,35,54.700001,69.699997,69.900002,66.900002
20161217181500,79.800003,26.600001,35,54.700001,69.800003,69.900002,66.900002
20161217183000,74.400002,24.800001,35,54.700001,69.699997,69.900002,66.900002
20161217184500,79.800003,26.600001,35,54.700001,69.800003,69.900002,66.900002
20161217190000,79.800003,26.600001,35,54.700001,69.699997,69.900002,66.900002
20161217191500,77.400002,25.800001,35,54.700001,69.699997,69.900002,66.900002
20161217193000,79.199997,26.399999,35,54.700001,69.599998,69.900002,66.900002
20161217194500,73.199997,24.399999,33,54.700001,69.800003,69.900002,66.900002
20161217200000,70.800003,23.600001,33,54.700001,70.0,69.900002,66.900002
20161217201500,72.599998,24.199999,33,54.700001,70.0,69.900002,66.900002
20161217203000,70.800003,23.600001,33,54.700001,69.900002,69.900002,66.900002
20161217204500,72.599998,24.199999,33,55.900002,69.800003,69.900002,66.900002
20161217210000,70.800003,23.600001,33,55.900002,69.800003,69.900002,66.900002
20161217211500,69.599998,23.199999,33,54.700001,70.099998,69.900002,66.900002
20161217213000,67.800003,22.600001,33,54.700001,70.0,69.900002,66.900002
20161217214500,69.599998,23.199999,33,54.700001,70.0,69.900002,66.900002
20161217220000,69.599998,23.199999,33,54.700001,69.900002,69.900002,66.900002
20161217221500,69.599998,23.199999,33,55.5,69.900002,69.900002,66.900002
20161217223000,69.599998,23.199999,33,54.700001,69.900002,69.900002,66.900002
20161217224500,70.800003,23.600001,33,54.700001,69.900002,69.900002,66.900002
20161217230000,67.800003,22.600001,33,54.700001,70.0,69.900002,66.900002
20161217231500,70.800003,23.600001,33,54.700001,69.900002,69.900002,66.900002
20161217233000,83.400002,27.800001,35,53.900002,70.099998,69.900002,66.900002
20161217234500,86.400002,28.800001,35,53.900002,70.0,69.900002,66.900002
20161218000000,86.400002,28.800001,35,53.900002,70.0,69.900002,66.900002
20161218001500,85.199997,28.399999,35,56.700001,70.0,69.900002,66.900002
20161218003000,86.400002,28.800001,35,55.200001,70.0,69.900002,66.900002
20161218004500,306.0,102.0,62,54.400002,68.900002,62.900002,59.900002
20161218010000,306.0,102.0,62,53.099998,67.900002,62.900002,59.900002
20161218011500,311.399994,103.799998,62,53.099998,67.699997,62.900002,59.900002
20161218013000,311.399994,103.799998,62,57.099998,67.599998,62.900002,59.900002
20161218014500,306.0,102.0,62,54.299999,67.5,62.099998,59.099998
20161218020000,306.0,102.0,62,54.299999,67.199997,62.099998,59.099998
20161218021500,311.399994,103.799998,62,53.5,67.099998,62.0,59.0
20161218023000,306.0,102.0,61,53.5,66.900002,62.0,59.0
20161218024500,306.0,102.0,61,53.5,66.699997,62.0,59.0
20161218030000,306.0,102.0,61,52.299999,66.599998,62.0,59.0
20161218031500,306.0,102.0,61,53.900002,66.599998,62.0,59.0
20161218033000,306.0,102.0,61,53.900002,66.400002,62.0,59.0
20161218034500,306.0,102.0,61,55.900002,66.199997,62.0,59.0
20161218040000,306.0,102.0,61,54.299999,66.099998,62.0,59.0
20161218041500,306.0,102.0,61,54.299999,66.099998,62.0,59.0
20161218043000,306.0,102.0,61,53.5,66.0,62.0,59.0
20161218044500,306.0,102.0,61,54.299999,66.0,62.0,59.0
20161218050000,306.0,102.0,61,53.099998,65.800003,62.0,59.0
20161218051500,306.0,102.0,61,52.299999,65.800003,62.0,59.0
20161218053000,306.0,102.0,61,51.599998,65.699997,62.0,59.0
20161218054500,306.0,102.0,60,51.599998,65.400002,62.0,59.0
20161218060000,306.0,102.0,60,50.599998,65.199997,62.0,59.0
20161218061500,306.0,102.0,60,50.599998,65.0,62.0,59.0
20161218063000,306.0,102.0,60,50.599998,64.900002,62.0,59.0
20161218064500,306.0,102.0,60,49.900002,64.699997,62.0,59.0
20161218070000,300.0,100.0,60,49.900002,64.599998,62.0,59.0
20161218071500,303.0,101.0,60,49.900002,64.599998,62.0,59.0
20161218073000,303.0,101.0,60,49.099998,64.599998,62.0,59.0
20161218074500,303.0,101.0,60,49.099998,64.300003,62.0,59.0
20161218080000,303.0,101.0,60,49.099998,64.199997,62.0,59.0
20161218081500,297.0,99.0,59,48.299999,64.0,62.0,59.0
20161218083000,297.0,99.0,59,47.599998,63.900002,62.0,59.0
20161218084500,297.0,99.0,59,47.599998,63.799999,62.0,59.0
20161218090000,297.0,99.0,59,47.599998,63.700001,62.0,59.0
20161218091500,297.0,99.0,59,47.599998,63.599998,62.0,59.0
20161218093000,300.0,100.0,59,46.799999,63.599998,62.0,59.0
20161218094500,294.600006,98.200002,59,47.5,63.5,62.0,59.0
20161218100000,294.600006,98.200002,59,46.799999,63.299999,62.0,59.0
20161218101500,300.0,100.0,59,46.799999,63.099998,62.0,59.0
20161218103000,300.0,100.0,59,46.799999,63.099998,62.0,59.0
20161218104500,297.0,99.0,59,46.799999,63.0,62.0,59.0
20161218110000,303.0,101.0,59,46.799999,62.900002,62.0,59.0
20161218111500,297.0,99.0,59,46.799999,62.799999,62.0,59.0
20161218113000,300.0,100.0,59,46.799999,62.900002,62.0,59.0
20161218114500,303.0,101.0,59,46.799999,62.900002,62.0,59.0
20161218120000,294.600006,98.200002,59,46.799999,62.799999,62.0,59.0
20161218121500,294.600006,98.200002,59,46.799999,62.799999,62.0,59.0
20161218123000,294.600006,98.200002,59,46.799999,62.700001,62.0,59.0
20161218124500,0.0,0.0,0,51.799999,65.199997,68.199997,65.199997
20161218130000,0.0,0.0,0,54.299999,66.599998,68.400002,65.400002
20161218131500,0.0,0.0,0,55.5,66.300003,70.800003,67.800003
20161218133000,0.0,0.0,0,55.5,67.300003,70.800003,67.800003
20161218134500,0.0,0.0,0,56.599998,68.0,70.900002,67.900002
20161218140000,0.0,0.0,0,56.599998,68.300003,71.300003,68.300003
20161218141500,0.0,0.0,0,56.599998,68.400002,71.300003,68.300003
20161218143000,0.0,0.0,0,56.599998,68.599998,71.300003,68.300003
