PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161218144500,0.0,0.0,0,56.599998,68.599998,71.300003,68.300003
20161218150000,0.0,0.0,0,57.5,68.699997,71.300003,68.300003
20161218151500,0.0,0.0,0,57.5,68.800003,71.300003,68.300003
20161218153000,0.0,0.0,0,57.5,68.800003,71.300003,68.300003
20161218154500,0.0,0.0,0,57.5,68.900002,71.300003,68.300003
20161218160000,0.0,0.0,0,57.5,68.900002,71.300003,68.300003
20161218161500,0.0,0.0,0,57.5,68.900002,71.300003,68.300003
20161218163000,0.0,0.0,0,57.5,68.900002,71.300003,68.300003
20161218164500,0.0,0.0,0,57.5,68.900002,71.300003,68.300003
20161218170000,0.0,0.0,0,57.5,69.0,71.300003,68.300003
20161218171500,0.0,0.0,0,57.5,69.0,71.300003,68.300003
20161218173000,0.0,0.0,0,57.5,69.0,71.300003,68.300003
20161218174500,0.0,0.0,0,57.5,69.0,71.300003,68.300003
20161218180000,0.0,0.0,0,57.5,69.099998,71.300003,68.300003
20161218181500,0.0,0.0,0,57.5,69.0,71.300003,68.300003
20161218183000,0.0,0.0,0,57.5,69.0,71.300003,68.300003
20161218184500,0.0,0.0,0,57.5,69.0,71.300003,68.300003
20161218190000,0.0,0.0,0,57.5,69.0,71.300003,68.300003
20161218191500,0.0,0.0,1,57.5,68.800003,71.300003,68.300003
20161218193000,0.0,0.0,0,57.5,68.199997,71.300003,68.300003
20161218194500,0.0,0.0,0,57.5,68.099998,71.300003,68.300003
20161218200000,0.0,0.0,0,57.5,67.800003,71.300003,68.300003
20161218201500,0.0,0.0,0,57.5,68.599998,71.300003,68.300003
20161218203000,0.0,0.0,0,57.5,68.699997,71.300003,68.300003
20161218204500,0.0,0.0,0,57.5,68.800003,71.300003,68.300003
20161218210000,0.0,0.0,0,57.5,68.800003,71.300003,68.300003
20161218211500,0.0,0.0,0,57.5,68.900002,71.300003,68.300003
20161218213000,0.0,0.0,0,57.5,68.900002,71.300003,68.300003
20161218214500,0.0,0.0,0,57.5,68.900002,71.300003,68.300003
20161218220000,0.0,0.0,0,57.5,68.900002,71.300003,68.300003
20161218221500,0.0,0.0,0,57.5,68.800003,71.300003,68.300003
20161218223000,0.0,0.0,0,57.5,68.800003,71.300003,68.300003
20161218224500,309.0,103.0,62,45.299999,67.099998,62.799999,59.799999
20161218230000,303.0,101.0,61,45.299999,65.5,62.799999,59.799999
20161218231500,303.0,101.0,61,45.299999,64.800003,62.799999,59.799999
20161218233000,303.0,101.0,61,45.299999,64.199997,62.799999,59.799999
20161218234500,303.0,101.0,61,45.299999,63.799999,62.799999,59.799999
20161219000000,303.0,101.0,61,45.299999,63.599998,62.799999,59.799999
20161219001500,288.600006,96.200002,60,45.299999,63.200001,62.799999,59.799999
20161219003000,285.0,95.0,59,45.299999,63.0,62.799999,59.799999
20161219004500,288.600006,96.200002,59,45.299999,63.0,62.799999,59.799999
20161219010000,288.600006,96.200002,59,45.299999,62.799999,62.799999,59.799999
20161219011500,288.600006,96.200002,59,45.299999,62.700001,62.799999,59.799999
20161219013000,282.600006,94.200002,59,45.299999,62.5,62.799999,59.799999
20161219014500,263.399994,87.799998,56,45.299999,62.400002,62.799999,59.799999
20161219020000,253.199997,84.399999,54,45.299999,62.400002,62.799999,59.799999
20161219021500,242.399994,80.799998,53,45.299999,62.400002,62.799999,59.799999
20161219023000,227.399994,75.799998,51,45.299999,62.400002,62.799999,59.799999
20161219024500,216.0,72.0,49,45.299999,62.5,62.799999,59.799999
20161219030000,216.0,72.0,49,45.299999,62.599998,62.799999,59.799999
20161219031500,212.399994,70.799998,49,45.299999,62.599998,62.799999,59.799999
20161219033000,212.399994,70.799998,49,45.299999,62.5,62.799999,59.799999
20161219034500,207.600006,69.200002,48,45.299999,62.5,62.799999,59.799999
20161219040000,203.399994,67.799998,48,45.299999,62.5,62.799999,59.799999
20161219041500,190.199997,63.399999,46,45.299999,62.5,62.799999,59.799999
20161219043000,190.199997,63.399999,46,46.700001,62.5,62.799999,59.799999
20161219044500,190.199997,63.399999,46,46.700001,62.599998,62.799999,59.799999
20161219050000,190.199997,63.399999,46,46.099998,62.599998,62.799999,59.799999
20161219051500,190.199997,63.399999,46,46.099998,62.700001,62.799999,59.799999
20161219053000,190.199997,63.399999,46,46.099998,62.599998,62.799999,59.799999
20161219054500,190.199997,63.399999,46,46.099998,62.599998,62.799999,59.799999
20161219060000,190.199997,63.399999,46,45.299999,62.5,62.799999,59.799999
20161219061500,190.199997,63.399999,45,45.299999,62.5,62.799999,59.799999
20161219063000,180.0,60.0,44,45.299999,62.5,62.799999,59.799999
20161219064500,180.0,60.0,44,45.299999,62.599998,62.799999,59.799999
20161219070000,180.0,60.0,44,45.299999,62.599998,62.799999,59.799999
20161219071500,180.0,60.0,44,45.299999,62.700001,62.799999,59.799999
20161219073000,180.0,60.0,44,45.299999,62.700001,62.799999,59.799999
20161219074500,177.0,59.0,44,45.299999,62.700001,62.799999,59.799999
20161219080000,177.0,59.0,44,46.700001,62.700001,62.799999,59.799999
20161219081500,177.0,59.0,44,47.200001,63.0,62.799999,59.799999
20161219083000,220.199997,73.399999,51,47.200001,63.299999,62.799999,59.799999
20161219084500,246.0,82.0,54,47.900002,63.400002,62.799999,59.799999
20161219090000,276.0,92.0,58,47.900002,63.299999,62.799999,59.799999
20161219091500,291.0,97.0,60,47.900002,63.299999,62.799999,59.799999
20161219093000,291.0,97.0,60,47.900002,63.400002,62.799999,59.799999
20161219094500,297.0,99.0,61,46.799999,63.5,62.799999,59.799999
20161219100000,297.0,99.0,61,49.5,63.599998,62.799999,59.799999
20161219101500,291.0,97.0,61,48.299999,63.599998,62.799999,59.799999
20161219103000,297.0,99.0,61,48.299999,63.700001,62.799999,59.799999
20161219104500,297.0,99.0,61,50.200001,63.799999,62.799999,59.799999
20161219110000,297.0,99.0,61,49.099998,63.700001,62.799999,59.799999
20161219111500,297.0,99.0,61,48.400002,63.799999,62.799999,59.799999
20161219113000,297.0,99.0,61,49.799999,63.700001,62.799999,59.799999
20161219114500,0.0,0.0,0,49.799999,64.199997,82.0,76.0
20161219120000,0.0,0.0,0,55.099998,65.400002,82.0,76.0
20161219121500,0.0,0.0,0,56.400002,65.800003,82.0,76.0
20161219123000,0.0,0.0,0,57.099998,66.099998,82.0,76.0
20161219124500,0.0,0.0,0,57.900002,66.300003,82.0,76.0
20161219130000,0.0,0.0,0,58.700001,66.599998,82.0,76.0
20161219131500,0.0,0.0,0,58.700001,66.900002,82.0,76.0
20161219133000,0.0,0.0,0,58.700001,66.900002,82.0,76.0
20161219134500,0.0,0.0,0,59.5,66.800003,82.0,76.0
20161219140000,0.0,0.0,0,59.5,66.800003,82.0,76.0
20161219141500,0.0,0.0,0,59.5,66.900002,82.0,76.0
20161219143000,0.0,0.0,0,59.5,67.099998,82.0,76.0
20161219144500,0.0,0.0,0,59.5,67.400002,82.0,76.0
20161219150000,0.0,0.0,0,59.5,67.400002,82.0,76.0
20161219151500,0.0,0.0,0,60.200001,67.5,82.0,76.0
20161219153000,0.0,0.0,0,60.200001,67.800003,82.0,76.0
20161219154500,0.0,0.0,0,60.200001,67.800003,82.0,76.0
20161219160000,0.0,0.0,0,60.200001,67.800003,82.0,76.0
20161219161500,0.0,0.0,0,60.200001,67.699997,82.0,76.0
20161219163000,0.0,0.0,0,60.200001,67.599998,82.0,76.0
20161219164500,0.0,0.0,0,60.200001,67.599998,82.0,76.0
20161219170000,0.0,0.0,0,60.200001,67.400002,82.0,76.0
20161219171500,0.0,0.0,0,60.200001,67.800003,82.0,76.0
20161219173000,0.0,0.0,0,60.200001,68.099998,82.0,76.0
20161219174500,0.0,0.0,0,60.200001,68.300003,82.0,76.0
20161219180000,0.0,0.0,0,60.200001,68.400002,82.0,76.0
20161219181500,0.0,0.0,0,60.200001,68.400002,82.0,76.0
20161219183000,0.0,0.0,0,60.200001,68.5,82.0,76.0
20161219184500,0.0,0.0,0,60.200001,68.599998,82.0,76.0
20161219190000,0.0,0.0,0,60.200001,68.599998,82.0,76.0
20161219191500,0.0,0.0,0,60.200001,68.599998,82.0,76.0
20161219193000,0.0,0.0,0,60.200001,68.599998,82.0,76.0
20161219194500,0.0,0.0,0,60.200001,68.599998,82.0,76.0
20161219200000,0.0,0.0,0,60.200001,68.599998,82.0,76.0
20161219201500,0.0,0.0,0,60.200001,68.599998,82.0,76.0
20161219203000,0.0,0.0,0,60.200001,68.699997,82.0,76.0
20161219204500,0.0,0.0,0,60.200001,68.699997,82.0,76.0
20161219210000,0.0,0.0,0,60.200001,68.699997,82.0,76.0
20161219211500,0.0,0.0,0,60.200001,68.800003,82.0,76.0
20161219213000,0.0,0.0,0,60.200001,68.800003,82.0,76.0
20161219214500,0.0,0.0,0,60.200001,68.900002,82.0,76.0
20161219220000,0.0,0.0,0,60.200001,68.900002,82.0,76.0
20161219221500,0.0,0.0,0,60.200001,68.800003,82.0,76.0
20161219223000,0.0,0.0,0,60.200001,68.800003,82.0,76.0
20161219224500,0.0,0.0,0,60.200001,68.800003,82.0,76.0
20161219230000,0.0,0.0,0,60.200001,68.900002,82.0,76.0
20161219231500,0.0,0.0,0,60.200001,68.900002,82.0,76.0
20161219233000,0.0,0.0,0,60.200001,68.900002,82.0,76.0
20161219234500,0.0,0.0,0,60.200001,68.900002,82.0,76.0
20161220000000,0.0,0.0,0,60.200001,68.900002,82.0,76.0
20161220001500,0.0,0.0,0,60.200001,68.800003,82.0,76.0
20161220003000,0.0,0.0,0,60.200001,68.800003,82.0,76.0
20161220004500,0.0,0.0,0,60.200001,68.800003,82.0,76.0
20161220010000,0.0,0.0,0,60.200001,68.800003,82.0,76.0
20161220011500,0.0,0.0,0,60.200001,68.800003,82.0,76.0
20161220013000,0.0,0.0,0,60.200001,68.900002,82.0,76.0
20161220014500,0.0,0.0,0,60.200001,68.900002,82.0,76.0
20161220020000,0.0,0.0,0,60.200001,68.900002,82.0,76.0
20161220021500,0.0,0.0,0,59.5,68.900002,82.0,76.0
20161220023000,0.0,0.0,0,59.5,68.800003,82.0,76.0
20161220024500,0.0,0.0,0,59.5,68.800003,82.0,76.0
20161220030000,0.0,0.0,0,59.5,68.800003,82.0,76.0
20161220031500,0.0,0.0,0,59.5,68.800003,82.0,76.0
20161220033000,0.0,0.0,0,59.5,68.800003,82.0,76.0
20161220034500,0.0,0.0,0,59.5,68.800003,82.0,76.0
20161220040000,0.0,0.0,0,59.5,68.900002,82.0,76.0
20161220041500,0.0,0.0,0,59.5,68.900002,82.0,76.0
20161220043000,0.0,0.0,0,58.799999,68.900002,82.0,76.0
20161220044500,0.0,0.0,0,58.799999,68.900002,82.0,76.0
20161220050000,0.0,0.0,0,58.799999,68.900002,82.0,76.0
20161220051500,0.0,0.0,0,58.799999,68.800003,82.0,76.0
20161220053000,0.0,0.0,0,58.799999,68.800003,82.0,76.0
20161220054500,0.0,0.0,0,58.799999,68.800003,82.0,76.0
20161220060000,0.0,0.0,0,58.799999,68.800003,82.0,76.0
20161220061500,0.0,0.0,0,58.799999,68.800003,82.0,76.0
20161220063000,0.0,0.0,0,58.799999,68.800003,82.0,76.0
20161220064500,0.0,0.0,0,58.799999,68.800003,82.0,76.0
20161220070000,0.0,0.0,0,58.799999,68.699997,82.0,76.0
20161220071500,0.0,0.0,0,58.799999,68.199997,82.0,76.0
20161220073000,0.0,0.0,0,58.799999,68.099998,82.0,76.0
20161220074500,0.0,0.0,0,58.799999,68.099998,82.0,76.0
20161220080000,0.0,0.0,0,58.799999,68.300003,82.0,76.0
20161220081500,0.0,0.0,0,58.799999,68.400002,82.0,76.0
20161220083000,0.0,0.0,0,58.799999,68.400002,82.0,76.0
20161220084500,0.0,0.0,0,58.799999,68.599998,82.0,76.0
20161220090000,0.0,0.0,0,58.799999,68.599998,82.0,76.0
20161220091500,0.0,0.0,0,58.799999,68.599998,82.0,76.0
20161220093000,0.0,0.0,0,58.799999,68.800003,82.0,76.0
20161220094500,0.0,0.0,0,58.799999,68.400002,82.0,76.0
20161220100000,0.0,0.0,0,58.799999,68.300003,82.0,76.0
20161220101500,0.0,0.0,0,58.799999,68.900002,82.0,76.0
20161220103000,0.0,0.0,0,58.799999,68.699997,82.0,76.0
20161220104500,0.0,0.0,0,59.5,68.699997,82.0,76.0
20161220110000,0.0,0.0,0,59.5,68.699997,82.0,76.0
20161220111500,0.0,0.0,0,60.299999,68.900002,82.0,76.0
20161220113000,0.0,0.0,0,60.299999,69.099998,82.0,76.0
20161220114500,0.0,0.0,0,60.299999,69.099998,82.0,76.0
20161220120000,0.0,0.0,0,60.299999,69.199997,82.0,76.0
20161220121500,0.0,0.0,0,60.299999,69.300003,82.0,76.0
20161220123000,0.0,0.0,0,61.099998,69.300003,82.0,76.0
20161220124500,0.0,0.0,0,61.099998,69.300003,82.0,76.0
20161220130000,0.0,0.0,0,61.099998,69.199997,82.0,76.0
20161220131500,0.0,0.0,0,61.099998,69.099998,82.0,76.0
20161220133000,0.0,0.0,0,61.099998,69.099998,82.0,76.0
20161220134500,0.0,0.0,0,61.900002,69.300003,82.0,76.0
20161220140000,0.0,0.0,0,61.900002,69.199997,82.0,76.0
20161220141500,0.0,0.0,0,61.900002,69.300003,82.0,76.0
20161220143000,0.0,0.0,0,61.900002,69.300003,82.0,76.0
20161220144500,0.0,0.0,0,61.900002,69.300003,82.0,76.0
20161220150000,0.0,0.0,0,61.900002,69.300003,82.0,76.0
20161220151500,0.0,0.0,0,61.900002,69.199997,82.0,76.0
20161220153000,0.0,0.0,0,62.599998,69.300003,82.0,76.0
20161220154500,0.0,0.0,0,62.599998,69.300003,82.0,76.0
20161220160000,0.0,0.0,0,62.599998,69.300003,82.0,76.0
20161220161500,0.0,0.0,0,62.599998,69.300003,82.0,76.0
20161220163000,0.0,0.0,0,62.599998,69.199997,82.0,76.0
20161220164500,0.0,0.0,0,62.599998,69.599998,82.0,76.0
20161220170000,0.0,0.0,0,62.599998,69.699997,82.0,76.0
20161220171500,0.0,0.0,0,62.599998,69.699997,82.0,76.0
20161220173000,0.0,0.0,0,62.599998,69.800003,82.0,76.0
20161220174500,0.0,0.0,0,62.599998,70.0,82.0,76.0
20161220180000,0.0,0.0,0,62.599998,70.0,82.0,76.0
20161220181500,0.0,0.0,0,62.599998,70.099998,82.0,76.0
20161220183000,0.0,0.0,0,62.599998,69.800003,82.0,76.0
20161220184500,0.0,0.0,0,62.599998,69.800003,82.0,76.0
20161220190000,0.0,0.0,0,62.599998,69.800003,82.0,76.0
20161220191500,0.0,0.0,0,62.599998,69.900002,82.0,76.0
20161220193000,0.0,0.0,0,62.599998,69.900002,82.0,76.0
20161220194500,0.0,0.0,0,62.599998,70.0,82.0,76.0
20161220200000,0.0,0.0,0,62.599998,70.0,82.0,76.0
20161220201500,0.0,0.0,0,62.599998,70.099998,82.0,76.0
20161220203000,0.0,0.0,0,62.599998,70.199997,82.0,76.0
20161220204500,0.0,0.0,0,62.599998,70.199997,82.0,76.0
20161220210000,0.0,0.0,0,62.599998,70.199997,82.0,76.0
20161220211500,0.0,0.0,0,62.599998,70.199997,82.0,76.0
20161220213000,0.0,0.0,0,62.599998,70.199997,82.0,76.0
20161220214500,0.0,0.0,0,62.599998,70.199997,82.0,76.0
20161220220000,0.0,0.0,0,62.599998,70.199997,82.0,76.0
20161220221500,0.0,0.0,0,61.900002,70.300003,82.0,76.0
20161220223000,0.0,0.0,0,61.900002,70.300003,82.0,76.0
20161220224500,0.0,0.0,0,61.900002,70.400002,82.0,76.0
20161220230000,0.0,0.0,0,61.900002,70.400002,82.0,76.0
20161220231500,0.0,0.0,0,61.900002,70.400002,82.0,76.0
20161220233000,0.0,0.0,0,61.900002,70.400002,82.0,76.0
20161220234500,0.0,0.0,0,61.900002,70.5,82.0,76.0
20161221000000,0.0,0.0,0,61.900002,70.5,82.0,76.0
20161221001500,0.0,0.0,0,61.900002,70.5,82.0,76.0
20161221003000,0.0,0.0,0,61.900002,70.400002,82.0,76.0
20161221004500,0.0,0.0,0,61.900002,70.400002,82.0,76.0
20161221010000,0.0,0.0,0,61.200001,70.400002,82.0,76.0
20161221011500,0.0,0.0,0,61.200001,70.400002,82.0,76.0
20161221013000,0.0,0.0,0,61.200001,70.400002,82.0,76.0
20161221014500,0.0,0.0,0,61.200001,70.300003,82.0,76.0
20161221020000,0.0,0.0,0,61.200001,70.300003,82.0,76.0
20161221021500,0.0,0.0,0,61.200001,70.300003,82.0,76.0
20161221023000,0.0,0.0,0,61.200001,70.300003,82.0,76.0
20161221024500,0.0,0.0,0,61.200001,70.300003,82.0,76.0
20161221030000,0.0,0.0,0,61.200001,70.300003,82.0,76.0
20161221031500,0.0,0.0,0,61.200001,70.300003,82.0,76.0
20161221033000,0.0,0.0,0,61.200001,70.400002,82.0,76.0
20161221034500,0.0,0.0,0,61.200001,70.400002,82.0,76.0
20161221040000,0.0,0.0,0,61.200001,70.400002,82.0,76.0
20161221041500,0.0,0.0,0,61.200001,70.300003,82.0,76.0
20161221043000,0.0,0.0,0,61.200001,70.300003,82.0,76.0
20161221044500,0.0,0.0,0,61.200001,70.300003,82.0,76.0
20161221050000,0.0,0.0,0,61.200001,70.300003,82.0,76.0
20161221051500,0.0,0.0,0,61.200001,70.300003,82.0,76.0
20161221053000,0.0,0.0,0,61.200001,70.300003,82.0,76.0
20161221054500,0.0,0.0,0,61.200001,70.300003,82.0,76.0
20161221060000,0.0,0.0,0,61.200001,70.300003,82.0,76.0
20161221061500,0.0,0.0,0,61.200001,70.300003,82.0,76.0
20161221063000,0.0,0.0,0,61.200001,70.199997,82.0,76.0
20161221064500,0.0,0.0,0,61.200001,70.300003,82.0,76.0
20161221070000,0.0,0.0,0,61.200001,69.800003,82.0,76.0
20161221071500,0.0,0.0,0,61.200001,69.900002,82.0,76.0
20161221073000,0.0,0.0,0,61.200001,69.699997,82.0,76.0
20161221074500,0.0,0.0,0,61.200001,69.800003,82.0,76.0
20161221080000,0.0,0.0,0,61.200001,70.300003,82.0,76.0
20161221081500,0.0,0.0,0,61.200001,70.300003,82.0,76.0
20161221083000,0.0,0.0,0,61.200001,70.199997,82.0,76.0
20161221084500,0.0,0.0,0,61.900002,70.199997,82.0,76.0
20161221090000,0.0,0.0,0,61.900002,70.400002,82.0,76.0
20161221091500,0.0,0.0,0,61.900002,70.5,82.0,76.0
20161221093000,0.0,0.0,0,61.900002,70.400002,82.0,76.0
20161221094500,0.0,0.0,0,61.900002,70.400002,82.0,76.0
20161221100000,0.0,0.0,0,61.900002,70.5,82.0,76.0
20161221101500,0.0,0.0,0,61.900002,70.5,82.0,76.0
20161221103000,0.0,0.0,0,62.799999,70.5,82.0,76.0
20161221104500,0.0,0.0,0,62.799999,70.5,82.0,76.0
20161221110000,0.0,0.0,0,62.799999,70.599998,82.0,76.0
20161221111500,0.0,0.0,0,62.799999,70.699997,82.0,76.0
20161221113000,0.0,0.0,0,62.799999,70.699997,82.0,76.0
20161221114500,0.0,0.0,0,62.799999,70.599998,82.0,76.0
20161221120000,0.0,0.0,0,63.599998,70.699997,82.0,76.0
20161221121500,0.0,0.0,0,63.599998,70.699997,82.0,76.0
20161221123000,0.0,0.0,0,63.599998,70.699997,82.0,76.0
20161221124500,0.0,0.0,0,63.599998,70.699997,82.0,76.0
20161221130000,0.0,0.0,0,63.599998,70.599998,82.0,76.0
20161221131500,0.0,0.0,0,63.599998,70.699997,82.0,76.0
20161221133000,0.0,0.0,0,63.599998,70.699997,82.0,76.0
20161221134500,0.0,0.0,0,63.599998,70.699997,82.0,76.0
20161221140000,0.0,0.0,0,63.599998,70.699997,82.0,76.0
20161221141500,0.0,0.0,0,63.599998,70.800003,82.0,76.0
20161221143000,0.0,0.0,0,63.599998,70.800003,82.0,76.0
20161221144500,0.0,0.0,0,63.599998,70.800003,82.0,76.0
20161221150000,0.0,0.0,0,63.599998,70.699997,82.0,76.0
20161221151500,0.0,0.0,0,63.599998,70.800003,82.0,76.0
20161221153000,0.0,0.0,0,63.599998,70.800003,82.0,76.0
20161221154500,0.0,0.0,0,64.400002,70.800003,82.0,76.0
20161221160000,0.0,0.0,0,64.400002,70.900002,82.0,76.0
20161221161500,0.0,0.0,0,64.400002,70.900002,82.0,76.0
20161221163000,0.0,0.0,0,64.400002,70.900002,82.0,76.0
20161221164500,0.0,0.0,0,64.400002,70.900002,82.0,76.0
20161221170000,0.0,0.0,0,64.400002,71.0,82.0,76.0
20161221171500,0.0,0.0,0,64.400002,71.099998,82.0,76.0
20161221173000,0.0,0.0,0,64.400002,71.0,82.0,76.0
20161221174500,0.0,0.0,0,64.400002,71.0,82.0,76.0
20161221180000,0.0,0.0,0,64.400002,71.0,82.0,76.0
20161221181500,0.0,0.0,9,56.299999,70.699997,72.199997,69.199997
20161221183000,0.0,0.0,0,61.099998,70.599998,72.699997,69.699997
20161221184500,0.0,0.0,0,62.799999,70.699997,72.699997,69.699997
20161221190000,0.0,0.0,0,63.599998,70.699997,72.699997,69.699997
20161221191500,0.0,0.0,0,63.599998,70.800003,72.699997,69.699997
20161221193000,0.0,0.0,0,64.400002,70.900002,72.699997,69.699997
20161221194500,0.0,0.0,0,64.400002,71.0,72.699997,69.699997
20161221200000,0.0,0.0,0,64.400002,71.0,72.699997,69.699997
20161221201500,282.600006,94.200002,60,54.299999,71.400002,69.400002,66.400002
20161221203000,291.0,97.0,60,54.299999,70.400002,69.400002,66.400002
20161221204500,291.0,97.0,60,54.299999,69.800003,69.400002,66.400002
20161221210000,285.0,95.0,59,54.299999,69.599998,69.400002,66.400002
20161221211500,279.0,93.0,59,54.299999,69.400002,69.400002,66.400002
20161221213000,276.0,92.0,59,54.299999,69.199997,69.400002,66.400002
20161221214500,266.399994,88.799998,57,54.299999,69.099998,69.400002,66.400002
20161221220000,288.600006,96.200002,61,54.299999,68.800003,64.300003,61.299999
20161221221500,294.600006,98.200002,61,54.299999,68.699997,64.300003,61.299999
20161221223000,294.600006,98.200002,61,54.299999,68.699997,64.300003,61.299999
20161221224500,294.600006,98.200002,61,54.299999,68.400002,64.300003,61.299999
20161221230000,294.600006,98.200002,61,54.299999,68.400002,64.300003,61.299999
20161221231500,291.0,97.0,61,54.299999,68.199997,64.300003,61.299999
20161221233000,294.600006,98.200002,61,54.299999,68.099998,64.300003,61.299999
20161221234500,291.0,97.0,61,54.299999,67.900002,64.300003,61.299999
20161222000000,294.600006,98.200002,61,54.299999,67.699997,64.300003,61.299999
20161222001500,291.0,97.0,61,54.299999,67.800003,64.300003,61.299999
20161222003000,294.600006,98.200002,61,54.299999,67.699997,64.300003,61.299999
20161222004500,294.600006,98.200002,61,54.299999,67.5,64.300003,61.299999
20161222010000,294.600006,98.200002,61,54.299999,67.300003,64.300003,61.299999
20161222011500,294.600006,98.200002,61,54.299999,67.199997,64.300003,61.299999
20161222013000,300.0,100.0,61,54.299999,67.300003,64.300003,61.299999
20161222014500,306.0,102.0,61,54.299999,67.099998,64.300003,61.299999
20161222020000,311.399994,103.799998,61,54.299999,67.099998,64.300003,61.299999
20161222021500,297.0,99.0,59,53.5,66.900002,64.300003,61.299999
20161222023000,297.0,99.0,59,54.299999,66.900002,64.300003,61.299999
20161222024500,297.0,99.0,59,54.299999,67.0,64.300003,61.299999
20161222030000,297.0,99.0,59,54.299999,66.800003,64.300003,61.299999
20161222031500,297.0,99.0,59,54.299999,66.699997,64.300003,61.299999
20161222033000,297.0,99.0,59,54.299999,66.699997,64.300003,61.299999
20161222034500,297.0,99.0,59,54.299999,66.699997,64.300003,61.299999
20161222040000,297.0,99.0,59,54.299999,66.699997,64.300003,61.299999
20161222041500,297.0,99.0,59,54.299999,66.599998,64.300003,61.299999
20161222043000,297.0,99.0,59,54.299999,66.5,64.300003,61.299999
20161222044500,297.0,99.0,59,54.299999,66.400002,64.300003,61.299999
20161222050000,297.0,99.0,59,54.299999,66.5,64.300003,61.299999
20161222051500,297.0,99.0,59,54.299999,66.5,64.300003,61.299999
20161222053000,291.0,97.0,59,54.299999,66.400002,64.300003,61.299999
20161222054500,294.600006,98.200002,59,54.299999,66.400002,64.300003,61.299999
20161222060000,294.600006,98.200002,59,54.299999,66.300003,64.300003,61.299999
20161222061500,300.0,100.0,59,54.299999,66.300003,64.300003,61.299999
20161222063000,297.0,99.0,59,54.299999,66.300003,64.300003,61.299999
20161222064500,297.0,99.0,59,54.299999,66.300003,64.300003,61.299999
20161222070000,300.0,100.0,59,54.299999,66.199997,64.300003,61.299999
20161222071500,0.0,0.0,0,55.5,66.599998,72.699997,69.699997
20161222073000,0.0,0.0,0,59.5,67.300003,72.800003,69.800003
20161222074500,0.0,0.0,0,60.700001,67.699997,72.800003,69.800003
20161222080000,0.0,0.0,0,61.5,68.0,73.099998,70.099998
20161222081500,0.0,0.0,0,61.5,68.199997,73.099998,70.099998
20161222083000,0.0,0.0,0,62.400002,68.400002,73.099998,70.099998
20161222084500,0.0,0.0,0,62.400002,68.599998,73.099998,70.099998
20161222090000,0.0,0.0,0,62.400002,68.699997,73.099998,70.099998
20161222091500,0.0,0.0,0,62.400002,68.900002,73.099998,70.099998
20161222093000,0.0,0.0,0,62.400002,69.099998,73.099998,70.099998
20161222094500,0.0,0.0,0,62.400002,69.199997,73.099998,70.099998
20161222100000,0.0,0.0,0,62.400002,69.199997,73.099998,70.099998
20161222101500,0.0,0.0,0,62.400002,69.300003,73.099998,70.099998
20161222103000,0.0,0.0,0,62.400002,69.300003,73.099998,70.099998
20161222104500,0.0,0.0,0,63.200001,69.400002,73.099998,70.099998
20161222110000,0.0,0.0,0,63.200001,69.5,73.099998,70.099998
20161222111500,0.0,0.0,0,63.200001,69.599998,72.699997,69.699997
20161222113000,0.0,0.0,0,63.200001,69.599998,72.699997,69.699997
20161222114500,0.0,0.0,0,63.200001,69.699997,72.699997,69.699997
20161222120000,0.0,0.0,0,63.200001,69.699997,73.099998,70.099998
20161222121500,0.0,0.0,0,63.200001,69.699997,73.099998,70.099998
20161222123000,0.0,0.0,0,63.200001,69.699997,72.699997,69.699997
20161222124500,0.0,0.0,0,63.200001,69.800003,73.099998,70.099998
20161222130000,0.0,0.0,0,63.200001,69.800003,73.099998,70.099998
20161222131500,0.0,0.0,0,63.200001,69.800003,73.099998,70.099998
20161222133000,0.0,0.0,0,63.200001,69.800003,73.099998,70.099998
20161222134500,0.0,0.0,0,63.200001,69.800003,73.099998,70.099998
20161222140000,0.0,0.0,0,63.200001,69.800003,73.099998,70.099998
20161222141500,0.0,0.0,0,63.200001,69.900002,73.099998,70.099998
20161222143000,0.0,0.0,0,63.200001,70.0,73.099998,70.099998
20161222144500,0.0,0.0,0,63.200001,70.0,73.099998,70.099998
20161222150000,0.0,0.0,0,63.200001,70.0,73.099998,70.099998
20161222151500,0.0,0.0,0,63.200001,70.0,73.099998,70.099998
20161222153000,0.0,0.0,0,63.200001,70.099998,73.099998,70.099998
20161222154500,0.0,0.0,0,63.200001,70.199997,73.099998,70.099998
20161222160000,0.0,0.0,0,63.200001,70.199997,73.099998,70.099998
20161222161500,0.0,0.0,0,63.200001,70.199997,73.099998,70.099998
20161222163000,0.0,0.0,0,63.200001,70.199997,73.099998,70.099998
20161222164500,0.0,0.0,0,63.200001,70.099998,73.099998,70.099998
20161222170000,0.0,0.0,0,63.200001,70.099998,73.099998,70.099998
20161222171500,0.0,0.0,0,63.200001,70.199997,73.099998,70.099998
20161222173000,0.0,0.0,0,63.200001,70.199997,73.099998,70.099998
20161222174500,0.0,0.0,0,63.200001,70.0,73.199997,70.199997
20161222180000,0.0,0.0,0,63.200001,70.099998,73.199997,70.199997
20161222181500,0.0,0.0,0,63.200001,70.199997,73.199997,70.199997
20161222183000,0.0,0.0,0,63.200001,70.199997,73.199997,70.199997
20161222184500,0.0,0.0,0,63.200001,70.300003,73.199997,70.199997
20161222190000,0.0,0.0,0,63.200001,70.300003,73.199997,70.199997
20161222191500,0.0,0.0,0,63.200001,70.400002,73.099998,70.099998
20161222193000,0.0,0.0,0,63.200001,70.5,73.099998,70.099998
20161222194500,0.0,0.0,0,64.0,70.5,73.099998,70.099998
20161222200000,0.0,0.0,0,64.0,70.5,72.800003,69.800003
20161222201500,0.0,0.0,0,64.0,70.599998,72.800003,69.800003
20161222203000,0.0,0.0,0,64.0,70.5,72.800003,69.800003
20161222204500,0.0,0.0,0,64.0,70.5,72.699997,69.699997
20161222210000,0.0,0.0,0,64.0,70.599998,72.800003,69.800003
20161222211500,0.0,0.0,0,64.0,70.699997,72.800003,69.800003
20161222213000,0.0,0.0,0,64.0,70.699997,72.800003,69.800003
20161222214500,0.0,0.0,0,64.0,70.699997,72.800003,69.800003
20161222220000,0.0,0.0,0,64.0,70.699997,72.699997,69.699997
20161222221500,0.0,0.0,0,64.0,70.699997,72.699997,69.699997
20161222223000,0.0,0.0,0,64.0,70.699997,72.699997,69.699997
20161222224500,0.0,0.0,0,64.0,70.800003,72.699997,69.699997
20161222230000,0.0,0.0,0,64.0,70.800003,73.099998,70.099998
20161222231500,0.0,0.0,0,64.0,70.800003,73.099998,70.099998
20161222233000,0.0,0.0,0,64.0,70.800003,72.800003,69.800003
20161222234500,306.0,102.0,62,56.900002,71.400002,62.0,59.0
20161223000000,306.0,102.0,62,52.700001,70.0,61.400002,58.400002
20161223001500,306.0,102.0,62,52.700001,69.199997,61.400002,58.400002
20161223003000,306.0,102.0,62,52.700001,68.699997,62.0,59.0
20161223004500,306.0,102.0,62,52.700001,68.400002,62.0,59.0
20161223010000,306.0,102.0,62,52.700001,68.199997,61.400002,58.400002
20161223011500,306.0,102.0,62,52.700001,67.900002,61.299999,58.299999
20161223013000,306.0,102.0,62,52.700001,67.599998,61.299999,58.299999
20161223014500,306.0,102.0,62,52.700001,67.400002,61.299999,58.299999
20161223020000,306.0,102.0,62,52.700001,67.199997,61.299999,58.299999
20161223021500,306.0,102.0,62,52.700001,67.199997,61.299999,58.299999
20161223023000,306.0,102.0,62,52.700001,67.0,61.299999,58.299999
20161223024500,306.0,102.0,62,52.700001,66.900002,61.299999,58.299999
20161223030000,306.0,102.0,62,52.700001,66.699997,61.400002,58.400002
20161223031500,306.0,102.0,62,52.700001,66.599998,61.400002,58.400002
20161223033000,306.0,102.0,62,52.700001,66.599998,61.400002,58.400002
20161223034500,306.0,102.0,62,52.700001,66.5,61.400002,58.400002
20161223040000,306.0,102.0,62,52.700001,66.400002,61.299999,58.299999
20161223041500,306.0,102.0,62,52.700001,66.300003,61.299999,58.299999
20161223043000,306.0,102.0,62,52.700001,66.199997,61.299999,58.299999
20161223044500,306.0,102.0,62,52.700001,66.199997,61.299999,58.299999
20161223050000,306.0,102.0,62,52.700001,66.199997,61.299999,58.299999
20161223051500,306.0,102.0,62,52.700001,66.099998,61.299999,58.299999
20161223053000,306.0,102.0,62,52.700001,66.0,61.299999,58.299999
20161223054500,306.0,102.0,62,52.700001,65.900002,61.299999,58.299999
20161223060000,306.0,102.0,62,52.700001,65.800003,61.299999,58.299999
20161223061500,306.0,102.0,62,52.700001,65.800003,61.299999,58.299999
20161223063000,306.0,102.0,62,52.700001,65.800003,61.299999,58.299999
20161223064500,306.0,102.0,62,52.700001,65.800003,61.299999,58.299999
20161223070000,306.0,102.0,62,52.700001,65.699997,61.299999,58.299999
20161223071500,306.0,102.0,62,52.700001,65.599998,61.299999,58.299999
20161223073000,306.0,102.0,62,52.700001,65.599998,61.299999,58.299999
20161223074500,306.0,102.0,62,52.700001,65.599998,61.299999,58.299999
20161223080000,306.0,102.0,62,52.700001,65.699997,61.299999,58.299999
20161223081500,306.0,102.0,62,52.700001,65.900002,61.299999,58.299999
20161223083000,184.800003,61.600001,46,52.700001,66.5,65.400002,62.400002
20161223084500,235.199997,78.399999,53,52.700001,66.400002,65.400002,62.400002
20161223090000,279.0,93.0,59,52.700001,66.300003,65.400002,62.400002
20161223091500,294.600006,98.200002,60,52.700001,66.199997,65.400002,62.400002
20161223093000,294.600006,98.200002,60,53.299999,66.199997,65.400002,62.400002
20161223094500,291.0,97.0,60,53.299999,66.300003,65.400002,62.400002
20161223100000,291.0,97.0,60,53.299999,66.400002,65.400002,62.400002
20161223101500,266.399994,88.799998,57,53.299999,66.300003,65.400002,62.400002
20161223103000,231.600006,77.200002,48,53.299999,66.400002,71.300003,68.300003
20161223104500,0.0,0.0,0,57.900002,67.199997,73.900002,70.900002
20161223110000,0.0,0.0,0,59.900002,67.699997,73.900002,70.900002
20161223111500,0.0,0.0,0,61.099998,68.099998,73.900002,70.900002
20161223113000,0.0,0.0,0,61.099998,68.400002,73.900002,70.900002
20161223114500,0.0,0.0,0,61.900002,68.699997,73.900002,70.900002
20161223120000,0.0,0.0,0,61.900002,68.900002,73.900002,70.900002
20161223121500,0.0,0.0,0,61.900002,68.900002,73.900002,70.900002
20161223123000,0.0,0.0,0,62.799999,68.900002,73.900002,70.900002
20161223124500,0.0,0.0,0,62.799999,68.900002,73.900002,70.900002
20161223130000,0.0,0.0,0,62.799999,69.0,73.900002,70.900002
20161223131500,0.0,0.0,0,62.799999,69.099998,73.900002,70.900002
20161223133000,0.0,0.0,0,62.799999,69.199997,73.900002,70.900002
20161223134500,0.0,0.0,0,62.799999,69.199997,73.900002,70.900002
20161223140000,0.0,0.0,0,62.799999,69.300003,73.900002,70.900002
20161223141500,0.0,0.0,0,62.799999,69.300003,73.900002,70.900002
20161223143000,0.0,0.0,0,62.799999,69.199997,73.900002,70.900002
20161223144500,0.0,0.0,0,62.799999,69.199997,73.900002,70.900002
20161223150000,0.0,0.0,0,62.799999,69.199997,73.900002,70.900002
20161223151500,0.0,0.0,0,62.799999,69.300003,73.900002,70.900002
20161223153000,0.0,0.0,0,62.799999,69.300003,73.900002,70.900002
20161223154500,0.0,0.0,0,62.799999,69.300003,73.900002,70.900002
20161223160000,0.0,0.0,0,62.799999,69.300003,73.900002,70.900002
20161223161500,0.0,0.0,0,63.5,69.300003,73.900002,70.900002
20161223163000,0.0,0.0,0,63.5,69.300003,73.900002,70.900002
20161223164500,0.0,0.0,3,56.299999,69.400002,71.400002,68.400002
20161223170000,0.0,0.0,0,60.700001,69.400002,71.400002,68.400002
20161223171500,0.0,0.0,0,61.900002,69.5,71.400002,68.400002
20161223173000,0.0,0.0,0,62.799999,69.599998,71.400002,68.400002
20161223174500,0.0,0.0,0,62.799999,69.599998,71.400002,68.400002
20161223180000,0.0,0.0,0,62.799999,69.599998,71.400002,68.400002
20161223181500,0.0,0.0,0,63.599998,69.599998,71.400002,68.400002
20161223183000,0.0,0.0,0,63.599998,69.599998,71.400002,68.400002
20161223184500,0.0,0.0,0,63.599998,69.699997,71.400002,68.400002
20161223190000,0.0,0.0,0,63.599998,69.699997,71.400002,68.400002
20161223191500,0.0,0.0,0,63.599998,69.699997,71.400002,68.400002
20161223193000,0.0,0.0,0,63.599998,69.699997,71.400002,68.400002
20161223194500,0.0,0.0,0,63.599998,69.699997,71.400002,68.400002
20161223200000,282.600006,94.200002,60,53.900002,70.400002,68.5,65.5
20161223201500,294.600006,98.200002,61,53.900002,69.599998,68.5,65.5
20161223203000,294.600006,98.200002,60,53.900002,69.099998,68.5,65.5
20161223204500,288.600006,96.200002,60,53.900002,68.699997,68.5,65.5
20161223210000,288.600006,96.200002,60,53.900002,68.400002,68.5,65.5
20161223211500,288.600006,96.200002,60,53.900002,68.300003,68.5,65.5
20161223213000,279.0,93.0,59,53.900002,68.199997,68.5,65.5
20161223214500,259.799988,86.599996,56,53.900002,68.099998,68.5,65.5
20161223220000,235.199997,78.399999,52,53.900002,68.0,68.5,65.5
20161223221500,216.0,72.0,49,53.900002,67.900002,68.5,65.5
20161223223000,203.399994,67.799998,48,53.099998,68.099998,68.5,65.5
20161223224500,194.399994,64.799998,47,53.900002,68.099998,68.5,65.5
20161223230000,303.0,101.0,62,53.099998,67.699997,62.0,59.0
20161223231500,303.0,101.0,62,53.099998,67.400002,62.0,59.0
20161223233000,303.0,101.0,62,53.099998,67.400002,62.0,59.0
20161223234500,303.0,101.0,62,53.099998,67.300003,62.0,59.0
20161224000000,303.0,101.0,62,53.099998,67.300003,62.0,59.0
20161224001500,303.0,101.0,62,53.099998,67.099998,62.0,59.0
20161224003000,303.0,101.0,62,53.099998,67.0,62.0,59.0
20161224004500,303.0,101.0,62,53.099998,66.900002,62.0,59.0
20161224010000,303.0,101.0,62,53.099998,66.800003,62.0,59.0
20161224011500,285.0,95.0,60,53.099998,66.699997,62.0,59.0
20161224013000,294.600006,98.200002,61,53.099998,66.699997,62.0,59.0
20161224014500,294.600006,98.200002,61,53.099998,66.599998,62.0,59.0
20161224020000,291.0,97.0,61,53.099998,66.400002,61.400002,58.400002
20161224021500,294.600006,98.200002,61,53.099998,66.300003,61.400002,58.400002
20161224023000,294.600006,98.200002,61,53.099998,66.199997,62.0,59.0
20161224024500,294.600006,98.200002,61,53.099998,66.199997,61.900002,58.900002
20161224030000,294.600006,98.200002,61,53.099998,66.199997,62.0,59.0
20161224031500,294.600006,98.200002,61,53.099998,66.099998,62.0,59.0
20161224033000,294.600006,98.200002,61,53.099998,66.0,62.0,59.0
20161224034500,291.0,97.0,61,53.099998,66.0,62.0,59.0
20161224040000,297.0,99.0,61,53.099998,66.0,62.0,59.0
20161224041500,297.0,99.0,61,53.099998,66.0,62.0,59.0
20161224043000,297.0,99.0,61,53.099998,65.900002,62.0,59.0
20161224044500,297.0,99.0,61,53.099998,65.800003,62.0,59.0
20161224050000,297.0,99.0,61,53.099998,65.699997,62.0,59.0
20161224051500,297.0,99.0,61,53.900002,65.699997,62.0,59.0
20161224053000,297.0,99.0,61,53.099998,65.699997,62.0,59.0
20161224054500,291.0,97.0,61,53.099998,65.599998,62.0,59.0
20161224060000,291.0,97.0,61,53.099998,65.699997,62.0,59.0
20161224061500,294.600006,98.200002,61,53.099998,65.699997,62.0,59.0
20161224063000,294.600006,98.200002,61,53.099998,65.699997,62.0,59.0
20161224064500,294.600006,98.200002,61,53.099998,65.5,62.0,59.0
20161224070000,294.600006,98.200002,61,53.099998,65.5,62.0,59.0
20161224071500,294.600006,98.200002,61,53.099998,65.5,62.0,59.0
20161224073000,294.600006,98.200002,61,53.099998,65.5,62.0,59.0
20161224074500,294.600006,98.200002,61,53.099998,65.5,62.0,59.0
20161224080000,294.600006,98.200002,61,53.099998,65.5,62.0,59.0
20161224081500,294.600006,98.200002,61,53.099998,65.400002,62.0,59.0
20161224083000,294.600006,98.200002,61,53.099998,65.300003,62.0,59.0
20161224084500,291.0,97.0,61,53.099998,65.300003,62.0,59.0
20161224090000,291.0,97.0,61,54.200001,65.5,62.0,59.0
20161224091500,294.600006,98.200002,61,54.200001,65.5,62.0,59.0
20161224093000,291.0,97.0,61,54.200001,65.400002,62.0,59.0
20161224094500,294.600006,98.200002,61,54.200001,65.5,62.0,59.0
20161224100000,291.0,97.0,61,54.200001,65.400002,62.0,59.0
20161224101500,294.600006,98.200002,61,54.200001,65.300003,62.0,59.0
20161224103000,291.0,97.0,61,54.200001,65.5,62.0,59.0
20161224104500,294.600006,98.200002,61,53.5,65.300003,62.0,59.0
20161224110000,294.600006,98.200002,61,53.5,65.199997,62.0,59.0
20161224111500,300.0,100.0,61,53.5,65.300003,62.0,59.0
20161224113000,297.0,99.0,61,54.299999,65.300003,62.0,59.0
20161224114500,297.0,99.0,61,54.299999,65.5,62.0,59.0
20161224120000,297.0,99.0,61,54.299999,65.5,62.0,59.0
20161224121500,0.0,0.0,0,57.5,66.199997,70.400002,67.400002
20161224123000,0.0,0.0,0,59.900002,66.800003,70.400002,67.400002
20161224124500,0.0,0.0,0,60.700001,67.199997,70.400002,67.400002
20161224130000,0.0,0.0,0,61.5,67.400002,70.400002,67.400002
20161224131500,0.0,0.0,0,61.5,67.699997,70.400002,67.400002
20161224133000,0.0,0.0,0,61.5,67.900002,70.400002,67.400002
20161224134500,0.0,0.0,0,62.400002,68.099998,70.400002,67.400002
20161224140000,0.0,0.0,0,62.400002,68.199997,70.400002,67.400002
20161224141500,0.0,0.0,0,62.400002,68.300003,70.400002,67.400002
20161224143000,0.0,0.0,0,62.400002,68.400002,70.400002,67.400002
20161224144500,0.0,0.0,0,62.400002,68.5,70.400002,67.400002
20161224150000,0.0,0.0,0,62.400002,68.599998,70.400002,67.400002
20161224151500,0.0,0.0,0,62.400002,68.699997,70.400002,67.400002
20161224153000,0.0,0.0,0,63.200001,68.699997,70.400002,67.400002
20161224154500,0.0,0.0,0,63.200001,68.800003,70.400002,67.400002
20161224160000,0.0,0.0,0,63.200001,68.900002,70.400002,67.400002
20161224161500,0.0,0.0,0,63.200001,69.0,70.400002,67.400002
20161224163000,0.0,0.0,0,63.200001,69.099998,70.400002,67.400002
20161224164500,0.0,0.0,0,63.200001,69.099998,70.400002,67.400002
20161224170000,0.0,0.0,0,63.200001,69.199997,70.400002,67.400002
20161224171500,0.0,0.0,0,63.200001,69.199997,70.400002,67.400002
20161224173000,0.0,0.0,0,64.0,69.199997,70.400002,67.400002
20161224174500,0.0,0.0,0,64.0,69.199997,70.400002,67.400002
20161224180000,0.0,0.0,0,64.0,69.300003,70.400002,67.400002
20161224181500,0.0,0.0,0,64.0,69.300003,70.400002,67.400002
20161224183000,0.0,0.0,0,64.0,69.300003,70.400002,67.400002
20161224184500,0.0,0.0,0,64.0,69.400002,70.400002,67.400002
20161224190000,0.0,0.0,1,64.0,69.5,70.400002,67.400002
20161224191500,0.0,0.0,0,64.0,69.5,70.400002,67.400002
20161224193000,0.0,0.0,0,64.0,69.5,70.400002,67.400002
20161224194500,0.0,0.0,0,64.0,69.5,70.400002,67.400002
20161224200000,0.0,0.0,0,64.0,69.599998,70.400002,67.400002
20161224201500,0.0,0.0,0,64.0,69.599998,70.400002,67.400002
20161224203000,0.0,0.0,0,64.0,69.699997,70.400002,67.400002
20161224204500,0.0,0.0,0,64.0,69.699997,70.400002,67.400002
20161224210000,0.0,0.0,0,64.0,69.599998,70.400002,67.400002
20161224211500,0.0,0.0,0,64.0,69.599998,70.400002,67.400002
20161224213000,0.0,0.0,0,64.0,69.699997,70.400002,67.400002
20161224214500,0.0,0.0,0,64.0,69.699997,70.400002,67.400002
20161224220000,0.0,0.0,0,64.0,69.800003,70.400002,67.400002
20161224221500,0.0,0.0,0,64.0,69.800003,70.400002,67.400002
20161224223000,0.0,0.0,0,64.0,69.800003,70.400002,67.400002
20161224224500,0.0,0.0,0,64.0,69.800003,70.400002,67.400002
20161224230000,0.0,0.0,0,64.0,70.0,70.400002,67.400002
20161224231500,0.0,0.0,0,64.0,69.900002,70.400002,67.400002
20161224233000,0.0,0.0,0,64.0,69.900002,70.400002,67.400002
20161224234500,0.0,0.0,5,64.0,70.0,62.900002,59.900002
20161225000000,309.0,103.0,62,54.299999,69.900002,63.5,60.5
20161225001500,309.0,103.0,62,54.299999,69.400002,63.5,60.5
20161225003000,309.0,103.0,62,54.299999,69.0,63.5,60.5
20161225004500,303.0,101.0,62,54.299999,68.699997,63.5,60.5
20161225010000,303.0,101.0,62,54.299999,68.599998,63.5,60.5
20161225011500,303.0,101.0,62,54.299999,68.300003,63.5,60.5
20161225013000,303.0,101.0,62,54.299999,68.099998,63.5,60.5
20161225014500,303.0,101.0,62,54.299999,67.900002,63.5,60.5
20161225020000,303.0,101.0,62,54.299999,67.900002,60.5,57.5
20161225021500,303.0,101.0,62,54.299999,67.699997,60.5,57.5
20161225023000,303.0,101.0,62,54.299999,67.599998,61.299999,58.299999
20161225024500,303.0,101.0,62,54.299999,67.300003,61.299999,58.299999
20161225030000,303.0,101.0,62,54.299999,67.199997,61.299999,58.299999
20161225031500,303.0,101.0,62,54.299999,67.099998,61.299999,58.299999
20161225033000,303.0,101.0,62,54.299999,67.099998,61.299999,58.299999
20161225034500,303.0,101.0,62,54.299999,66.900002,61.299999,58.299999
20161225040000,303.0,101.0,62,54.299999,66.800003,61.299999,58.299999
20161225041500,303.0,101.0,62,54.299999,66.599998,61.299999,58.299999
20161225043000,303.0,101.0,62,54.299999,66.599998,61.299999,58.299999
20161225044500,303.0,101.0,62,54.299999,66.699997,61.299999,58.299999
20161225050000,303.0,101.0,62,54.299999,66.5,61.299999,58.299999
20161225051500,303.0,101.0,62,54.299999,66.400002,61.299999,58.299999
20161225053000,303.0,101.0,62,54.299999,66.300003,60.900002,57.900002
20161225054500,303.0,101.0,62,54.299999,66.400002,60.900002,57.900002
20161225060000,303.0,101.0,62,54.299999,66.300003,60.700001,57.700001
20161225061500,303.0,101.0,62,54.299999,66.199997,60.700001,57.700001
20161225063000,303.0,101.0,62,54.299999,66.099998,60.599998,57.599998
20161225064500,303.0,101.0,62,54.299999,66.099998,60.599998,57.599998
20161225070000,303.0,101.0,62,54.299999,66.0,60.599998,57.599998
20161225071500,303.0,101.0,62,54.299999,66.099998,60.599998,57.599998
20161225073000,303.0,101.0,62,54.299999,66.0,60.599998,57.599998
20161225074500,303.0,101.0,62,54.299999,65.900002,60.599998,57.599998
20161225080000,303.0,101.0,62,54.299999,65.800003,60.599998,57.599998
20161225081500,303.0,101.0,62,54.299999,65.800003,60.599998,57.599998
20161225083000,297.0,99.0,62,54.299999,66.0,60.599998,57.599998
20161225084500,303.0,101.0,62,54.299999,65.800003,60.599998,57.599998
20161225090000,303.0,101.0,62,54.299999,65.800003,60.599998,57.599998
20161225091500,303.0,101.0,62,54.299999,65.699997,60.599998,57.599998
20161225093000,303.0,101.0,62,54.299999,65.800003,60.599998,57.599998
20161225094500,303.0,101.0,62,54.299999,65.900002,60.599998,57.599998
20161225100000,303.0,101.0,62,53.5,65.800003,60.599998,57.599998
20161225101500,303.0,101.0,62,53.5,65.599998,60.599998,57.599998
20161225103000,303.0,101.0,62,53.5,65.599998,60.599998,57.599998
20161225104500,303.0,101.0,62,53.5,65.5,60.599998,57.599998
20161225110000,303.0,101.0,62,53.5,65.5,60.599998,57.599998
20161225111500,303.0,101.0,62,53.5,65.5,60.599998,57.599998
20161225113000,303.0,101.0,62,53.5,65.599998,60.599998,57.599998
20161225114500,303.0,101.0,62,53.5,65.5,60.599998,57.599998
20161225120000,303.0,101.0,62,53.5,65.400002,60.599998,57.599998
20161225121500,0.0,0.0,7,54.299999,65.599998,66.0,63.0
20161225123000,67.800003,22.600001,33,54.299999,66.300003,66.099998,63.099998
20161225124500,82.199997,27.399999,35,54.299999,66.599998,66.099998,63.099998
20161225130000,128.399994,42.799998,40,54.299999,66.800003,66.099998,63.099998
20161225131500,165.0,55.0,45,54.299999,66.800003,66.099998,63.099998
20161225133000,203.399994,67.799998,49,54.299999,66.800003,66.099998,63.099998
20161225134500,207.600006,69.200002,51,54.299999,66.599998,66.099998,63.099998
20161225140000,220.199997,73.399999,52,54.299999,66.400002,66.099998,63.099998
20161225141500,227.399994,75.799998,52,54.299999,66.400002,66.099998,63.099998
20161225143000,227.399994,75.799998,53,54.299999,66.400002,66.099998,63.099998
20161225144500,141.0,47.0,40,54.299999,66.599998,67.800003,64.800003
20161225150000,118.199997,39.399999,38,54.299999,66.900002,67.800003,64.800003
20161225151500,99.599998,33.199999,35,54.299999,67.199997,67.800003,64.800003
20161225153000,92.400002,30.800001,35,54.299999,67.400002,67.800003,64.800003
20161225154500,93.599998,31.199999,35,54.299999,67.599998,67.800003,64.800003
20161225160000,92.400002,30.800001,35,54.299999,67.800003,67.800003,64.800003
20161225161500,93.599998,31.199999,35,54.299999,68.0,67.800003,64.800003
20161225163000,103.800003,34.600001,36,54.299999,68.0,67.800003,64.800003
20161225164500,105.599998,35.199999,37,54.299999,68.0,67.800003,64.800003
20161225170000,147.600006,49.200002,41,54.299999,67.900002,67.800003,64.800003
20161225171500,145.199997,48.399999,41,54.299999,67.900002,67.800003,64.800003
20161225173000,145.199997,48.399999,41,54.299999,68.0,67.800003,64.800003
20161225174500,145.199997,48.399999,41,54.299999,67.900002,67.800003,64.800003
20161225180000,142.199997,47.399999,41,54.299999,68.0,67.800003,64.800003
20161225181500,144.0,48.0,41,54.299999,68.099998,67.800003,64.800003
20161225183000,158.399994,52.799998,43,54.299999,68.199997,67.800003,64.800003
20161225184500,0.0,0.0,14,56.299999,68.300003,69.800003,66.800003
20161225190000,0.0,0.0,6,59.099998,68.400002,69.599998,66.599998
20161225191500,0.0,0.0,0,61.099998,68.5,69.900002,66.900002
20161225193000,0.0,0.0,0,61.900002,68.599998,70.0,67.0
20161225194500,0.0,0.0,0,61.900002,68.699997,70.0,67.0
20161225200000,0.0,0.0,0,62.799999,68.800003,70.0,67.0
20161225201500,0.0,0.0,0,62.799999,68.800003,70.0,67.0
20161225203000,0.0,0.0,0,62.799999,68.800003,70.0,67.0
20161225204500,0.0,0.0,0,63.599998,68.800003,70.0,67.0
20161225210000,0.0,0.0,0,63.599998,68.900002,70.0,67.0
20161225211500,0.0,0.0,0,63.599998,69.0,70.0,67.0
20161225213000,0.0,0.0,0,63.599998,69.099998,70.0,67.0
20161225214500,0.0,0.0,1,63.599998,69.099998,70.199997,67.199997
20161225220000,0.0,0.0,0,63.599998,69.199997,70.400002,67.400002
20161225221500,0.0,0.0,0,63.599998,69.099998,70.400002,67.400002
20161225223000,0.0,0.0,0,63.599998,69.199997,70.400002,67.400002
20161225224500,0.0,0.0,0,63.599998,69.199997,70.400002,67.400002
20161225230000,0.0,0.0,0,63.599998,69.199997,70.400002,67.400002
20161225231500,311.399994,103.799998,63,54.700001,69.900002,61.299999,58.299999
20161225233000,311.399994,103.799998,62,53.700001,69.0,61.299999,58.299999
20161225234500,306.0,102.0,62,53.700001,68.599998,61.299999,58.299999
20161226000000,306.0,102.0,62,53.700001,68.199997,61.299999,58.299999
20161226001500,306.0,102.0,62,53.700001,67.900002,61.299999,58.299999
20161226003000,306.0,102.0,62,53.700001,67.599998,61.299999,58.299999
20161226004500,306.0,102.0,62,53.700001,67.300003,61.299999,58.299999
20161226010000,306.0,102.0,62,53.700001,67.199997,61.299999,58.299999
20161226011500,306.0,102.0,62,53.700001,67.099998,61.299999,58.299999
20161226013000,306.0,102.0,62,53.700001,66.800003,61.299999,58.299999
20161226014500,306.0,102.0,62,53.700001,66.699997,61.299999,58.299999
20161226020000,306.0,102.0,62,53.700001,66.599998,60.700001,57.700001
20161226021500,306.0,102.0,62,53.700001,66.400002,61.299999,58.299999
20161226023000,306.0,102.0,62,53.700001,66.400002,61.299999,58.299999
20161226024500,306.0,102.0,62,53.700001,66.400002,61.299999,58.299999
20161226030000,306.0,102.0,62,53.700001,66.199997,61.299999,58.299999
20161226031500,306.0,102.0,62,53.700001,66.099998,61.299999,58.299999
20161226033000,306.0,102.0,62,53.700001,66.099998,61.299999,58.299999
20161226034500,306.0,102.0,62,53.700001,66.0,61.200001,58.200001
20161226040000,306.0,102.0,62,53.700001,66.099998,61.299999,58.299999
20161226041500,306.0,102.0,62,53.700001,66.0,61.299999,58.299999
20161226043000,306.0,102.0,62,53.700001,66.0,61.299999,58.299999
20161226044500,306.0,102.0,62,53.700001,65.800003,61.299999,58.299999
20161226050000,306.0,102.0,62,53.700001,65.800003,61.299999,58.299999
20161226051500,306.0,102.0,62,53.700001,65.699997,60.599998,57.599998
20161226053000,306.0,102.0,62,53.700001,65.800003,61.299999,58.299999
20161226054500,306.0,102.0,62,53.700001,65.800003,60.599998,57.599998
20161226060000,306.0,102.0,62,53.700001,65.699997,61.299999,58.299999
20161226061500,306.0,102.0,62,54.299999,65.599998,61.299999,58.299999
20161226063000,306.0,102.0,62,54.299999,65.599998,61.299999,58.299999
20161226064500,306.0,102.0,62,54.299999,65.699997,61.299999,58.299999
20161226070000,306.0,102.0,62,54.299999,65.800003,61.299999,58.299999
20161226071500,306.0,102.0,62,54.299999,65.699997,61.299999,58.299999
20161226073000,306.0,102.0,62,54.299999,66.5,60.5,57.5
20161226074500,306.0,102.0,62,54.299999,66.800003,61.299999,58.299999
20161226080000,306.0,102.0,62,54.299999,67.099998,61.299999,58.299999
20161226081500,306.0,102.0,62,54.299999,67.400002,61.299999,58.299999
20161226083000,306.0,102.0,62,54.299999,67.599998,61.299999,58.299999
20161226084500,306.0,102.0,62,54.299999,67.599998,61.299999,58.299999
20161226090000,306.0,102.0,62,54.299999,67.699997,61.299999,58.299999
20161226091500,306.0,102.0,62,54.299999,67.800003,61.299999,58.299999
20161226093000,306.0,102.0,62,54.299999,67.800003,61.299999,58.299999
20161226094500,306.0,102.0,62,54.299999,67.900002,61.299999,58.299999
20161226100000,306.0,102.0,62,54.299999,67.800003,61.299999,58.299999
20161226101500,306.0,102.0,62,54.299999,67.900002,61.299999,58.299999
20161226103000,306.0,102.0,62,54.299999,67.900002,61.299999,58.299999
20161226104500,306.0,102.0,62,54.299999,67.400002,61.299999,58.299999
20161226110000,306.0,102.0,62,54.299999,67.900002,61.299999,58.299999
20161226111500,306.0,102.0,62,54.299999,68.0,61.299999,58.299999
20161226113000,306.0,102.0,62,54.299999,68.099998,61.299999,58.299999
20161226114500,306.0,102.0,62,54.299999,68.0,61.299999,58.299999
20161226120000,306.0,102.0,62,54.299999,68.199997,61.299999,58.299999
20161226121500,306.0,102.0,62,54.299999,68.099998,61.299999,58.299999
20161226123000,306.0,102.0,62,54.299999,68.099998,61.299999,58.299999
20161226124500,306.0,102.0,62,54.299999,68.099998,61.299999,58.299999
20161226130000,306.0,102.0,62,53.5,68.099998,61.299999,58.299999
20161226131500,306.0,102.0,62,53.5,68.099998,61.299999,58.299999
20161226133000,306.0,102.0,62,53.5,68.099998,61.299999,58.299999
