PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161226134500,306.0,102.0,62,53.5,68.199997,61.299999,58.299999
20161226140000,306.0,102.0,62,53.5,68.099998,61.299999,58.299999
20161226141500,306.0,102.0,62,53.5,68.199997,61.299999,58.299999
20161226143000,306.0,102.0,62,53.5,68.199997,61.299999,58.299999
20161226144500,306.0,102.0,62,53.5,68.199997,61.299999,58.299999
20161226150000,306.0,102.0,62,53.5,68.199997,61.299999,58.299999
20161226151500,306.0,102.0,62,53.5,68.199997,61.299999,58.299999
20161226153000,306.0,102.0,62,53.5,68.199997,61.299999,58.299999
20161226154500,306.0,102.0,62,53.5,68.199997,61.299999,58.299999
20161226160000,306.0,102.0,62,53.5,68.199997,61.299999,58.299999
20161226161500,306.0,102.0,62,53.5,68.199997,61.299999,58.299999
20161226163000,306.0,102.0,62,53.5,68.099998,61.299999,58.299999
20161226164500,306.0,102.0,62,53.5,68.099998,61.299999,58.299999
20161226170000,306.0,102.0,62,53.5,67.900002,61.299999,58.299999
20161226171500,306.0,102.0,61,53.5,67.800003,61.299999,58.299999
20161226173000,306.0,102.0,61,53.5,67.900002,61.299999,58.299999
20161226174500,306.0,102.0,61,53.5,68.099998,61.299999,58.299999
20161226180000,306.0,102.0,61,57.099998,68.099998,61.299999,58.299999
20161226181500,306.0,102.0,61,53.900002,68.099998,61.299999,58.299999
20161226183000,306.0,102.0,61,53.099998,68.0,61.299999,58.299999
20161226184500,306.0,102.0,61,53.799999,66.699997,61.299999,58.299999
20161226190000,306.0,102.0,61,53.799999,66.300003,61.299999,58.299999
20161226191500,306.0,102.0,61,53.799999,66.199997,61.299999,58.299999
20161226193000,306.0,102.0,61,53.799999,66.099998,61.299999,58.299999
20161226194500,306.0,102.0,61,53.799999,66.199997,61.299999,58.299999
20161226200000,306.0,102.0,61,53.799999,66.099998,61.299999,58.299999
20161226201500,306.0,102.0,61,53.799999,66.0,61.299999,58.299999
20161226203000,306.0,102.0,61,53.799999,66.0,61.299999,58.299999
20161226204500,306.0,102.0,61,53.799999,65.900002,61.299999,58.299999
20161226210000,306.0,102.0,61,53.799999,66.0,61.299999,58.299999
20161226211500,306.0,102.0,61,53.799999,65.800003,61.299999,58.299999
20161226213000,306.0,102.0,61,53.799999,65.800003,61.299999,58.299999
20161226214500,306.0,102.0,61,53.799999,65.800003,61.299999,58.299999
20161226220000,306.0,102.0,61,53.799999,65.699997,61.299999,58.299999
20161226221500,306.0,102.0,61,53.799999,65.800003,61.299999,58.299999
20161226223000,306.0,102.0,61,53.799999,65.699997,61.299999,58.299999
20161226224500,306.0,102.0,61,53.799999,65.699997,61.299999,58.299999
20161226230000,306.0,102.0,61,53.799999,65.699997,61.299999,58.299999
20161226231500,306.0,102.0,61,53.799999,65.599998,61.299999,58.299999
20161226233000,306.0,102.0,61,53.799999,65.699997,61.299999,58.299999
20161226234500,306.0,102.0,61,53.799999,65.699997,61.299999,58.299999
20161227000000,306.0,102.0,61,53.799999,65.800003,61.299999,58.299999
20161227001500,306.0,102.0,60,53.799999,66.5,61.299999,58.299999
20161227003000,306.0,102.0,60,53.799999,66.699997,61.299999,58.299999
20161227004500,306.0,102.0,60,53.799999,66.900002,61.299999,58.299999
20161227010000,306.0,102.0,60,53.799999,67.199997,61.299999,58.299999
20161227011500,306.0,102.0,60,53.799999,67.0,61.299999,58.299999
20161227013000,306.0,102.0,60,53.799999,66.900002,61.299999,58.299999
20161227014500,300.0,100.0,60,53.799999,67.099998,61.299999,58.299999
20161227020000,300.0,100.0,60,53.799999,67.199997,61.299999,58.299999
20161227021500,306.0,102.0,60,53.799999,67.400002,61.299999,58.299999
20161227023000,306.0,102.0,60,53.799999,67.300003,61.299999,58.299999
20161227024500,306.0,102.0,60,53.799999,67.400002,61.299999,58.299999
20161227030000,306.0,102.0,60,53.799999,67.400002,61.299999,58.299999
20161227031500,306.0,102.0,60,53.799999,67.599998,61.299999,58.299999
20161227033000,306.0,102.0,60,53.799999,67.599998,61.299999,58.299999
20161227034500,306.0,102.0,60,53.799999,67.400002,61.299999,58.299999
20161227040000,306.0,102.0,60,53.799999,67.400002,61.299999,58.299999
20161227041500,306.0,102.0,60,53.799999,67.400002,61.299999,58.299999
20161227043000,306.0,102.0,60,53.799999,67.5,61.299999,58.299999
20161227044500,306.0,102.0,60,53.799999,67.5,61.299999,58.299999
20161227050000,306.0,102.0,60,53.799999,67.599998,61.299999,58.299999
20161227051500,306.0,102.0,60,53.799999,67.599998,61.299999,58.299999
20161227053000,306.0,102.0,60,53.799999,67.599998,61.299999,58.299999
20161227054500,306.0,102.0,60,53.799999,67.400002,61.299999,58.299999
20161227060000,306.0,102.0,60,53.799999,67.300003,61.299999,58.299999
20161227061500,306.0,102.0,60,53.799999,66.900002,61.299999,58.299999
20161227063000,306.0,102.0,60,53.799999,66.900002,61.299999,58.299999
20161227064500,306.0,102.0,60,53.799999,67.099998,61.299999,58.299999
20161227070000,306.0,102.0,60,53.099998,67.199997,61.299999,58.299999
20161227071500,306.0,102.0,60,53.099998,67.0,61.299999,58.299999
20161227073000,306.0,102.0,60,53.099998,67.0,61.299999,58.299999
20161227074500,306.0,102.0,60,53.099998,67.099998,61.299999,58.299999
20161227080000,306.0,102.0,60,53.099998,67.199997,61.299999,58.299999
20161227081500,306.0,102.0,60,53.099998,67.099998,61.299999,58.299999
20161227083000,306.0,102.0,60,53.099998,66.900002,61.299999,58.299999
20161227084500,306.0,102.0,60,53.099998,67.099998,61.299999,58.299999
20161227090000,311.399994,103.799998,60,53.099998,67.199997,61.299999,58.299999
20161227091500,306.0,102.0,60,53.099998,67.199997,61.299999,58.299999
20161227093000,294.600006,98.200002,60,53.099998,67.400002,61.299999,58.299999
20161227094500,306.0,102.0,60,53.099998,67.199997,61.299999,58.299999
20161227100000,306.0,102.0,60,53.099998,67.199997,61.299999,58.299999
20161227101500,306.0,102.0,60,53.099998,67.400002,61.299999,58.299999
20161227103000,306.0,102.0,60,53.099998,67.300003,61.299999,58.299999
20161227104500,306.0,102.0,60,53.900002,67.400002,61.299999,58.299999
20161227110000,306.0,102.0,60,53.900002,67.300003,61.299999,58.299999
20161227111500,300.0,100.0,59,53.900002,67.599998,61.299999,58.299999
20161227113000,300.0,100.0,59,53.900002,67.400002,61.299999,58.299999
20161227114500,300.0,100.0,59,53.900002,67.400002,61.299999,58.299999
20161227120000,303.0,101.0,59,53.900002,67.599998,61.299999,58.299999
20161227121500,303.0,101.0,59,53.900002,67.400002,61.299999,58.299999
20161227123000,303.0,101.0,59,53.900002,67.300003,61.299999,58.299999
20161227124500,297.0,99.0,59,53.900002,67.199997,61.299999,58.299999
20161227130000,303.0,101.0,59,53.900002,67.400002,61.299999,58.299999
20161227131500,303.0,101.0,59,53.900002,67.199997,61.299999,58.299999
20161227133000,303.0,101.0,59,53.900002,67.400002,61.299999,58.299999
20161227134500,303.0,101.0,59,53.900002,66.800003,61.299999,58.299999
20161227140000,303.0,101.0,59,53.900002,66.800003,61.299999,58.299999
20161227141500,303.0,101.0,59,53.900002,66.699997,61.299999,58.299999
20161227143000,297.0,99.0,59,53.900002,66.800003,61.299999,58.299999
20161227144500,300.0,100.0,59,53.900002,66.800003,61.299999,58.299999
20161227150000,300.0,100.0,59,53.900002,66.900002,61.299999,58.299999
20161227151500,300.0,100.0,59,53.900002,66.800003,61.299999,58.299999
20161227153000,300.0,100.0,59,53.900002,66.699997,61.299999,58.299999
20161227154500,297.0,99.0,59,53.900002,66.699997,61.299999,58.299999
20161227160000,297.0,99.0,59,53.900002,66.599998,61.299999,58.299999
20161227161500,297.0,99.0,59,53.900002,66.699997,61.299999,58.299999
20161227163000,300.0,100.0,59,53.900002,66.599998,61.299999,58.299999
20161227164500,297.0,99.0,59,53.900002,66.699997,61.299999,58.299999
20161227170000,297.0,99.0,59,53.900002,66.599998,61.299999,58.299999
20161227171500,303.0,101.0,59,53.900002,66.699997,61.299999,58.299999
20161227173000,303.0,101.0,59,53.099998,66.900002,61.299999,58.299999
20161227174500,199.199997,66.399999,47,53.099998,66.699997,65.400002,62.400002
20161227180000,253.199997,84.399999,54,53.099998,66.400002,65.400002,62.400002
20161227181500,282.600006,94.200002,57,53.099998,66.199997,65.400002,62.400002
20161227183000,291.0,97.0,59,53.099998,66.099998,65.400002,62.400002
20161227184500,294.600006,98.200002,59,52.299999,66.0,65.400002,62.400002
20161227190000,96.599998,32.199999,37,52.299999,66.400002,68.400002,65.400002
20161227191500,0.0,0.0,8,56.700001,67.099998,68.400002,65.400002
20161227193000,72.599998,24.199999,35,58.400002,67.599998,68.0,65.0
20161227194500,0.0,0.0,5,57.599998,67.900002,68.400002,65.400002
20161227200000,0.0,0.0,4,59.900002,68.099998,68.400002,65.400002
20161227201500,0.0,0.0,5,61.400002,68.199997,68.400002,65.400002
20161227203000,0.0,0.0,5,61.400002,68.300003,68.400002,65.400002
20161227204500,0.0,0.0,5,62.400002,68.400002,68.400002,65.400002
20161227210000,0.0,0.0,5,62.400002,68.400002,68.400002,65.400002
20161227211500,0.0,0.0,7,62.400002,68.5,68.400002,65.400002
20161227213000,0.0,0.0,8,62.400002,68.599998,68.400002,65.400002
20161227214500,0.0,0.0,8,62.400002,68.599998,68.400002,65.400002
20161227220000,61.799999,20.6,33,57.599998,68.699997,68.400002,65.400002
20161227221500,77.400002,25.800001,35,55.200001,68.699997,68.400002,65.400002
20161227223000,79.199997,26.399999,35,54.299999,68.699997,68.400002,65.400002
20161227224500,94.800003,31.600001,37,54.299999,68.699997,68.400002,65.400002
20161227230000,99.0,33.0,37,55.200001,68.699997,68.400002,65.400002
20161227231500,97.800003,32.600001,37,55.200001,68.699997,68.400002,65.400002
20161227233000,123.0,41.0,39,53.5,68.800003,68.400002,65.400002
20161227234500,133.800003,44.600001,41,54.700001,68.800003,68.400002,65.400002
20161228000000,309.0,103.0,62,53.900002,67.900002,62.799999,59.799999
20161228001500,309.0,103.0,62,53.900002,67.400002,62.799999,59.799999
20161228003000,309.0,103.0,62,53.099998,66.900002,62.799999,59.799999
20161228004500,309.0,103.0,62,54.099998,66.800003,62.799999,59.799999
20161228010000,309.0,103.0,62,54.099998,66.699997,62.799999,59.799999
20161228011500,291.0,97.0,61,54.700001,66.400002,62.799999,59.799999
20161228013000,294.600006,98.200002,62,52.700001,66.300003,62.799999,59.799999
20161228014500,300.0,100.0,62,52.700001,66.099998,62.799999,59.799999
20161228020000,297.0,99.0,62,52.700001,66.0,62.799999,59.799999
20161228021500,297.0,99.0,62,52.700001,65.900002,62.799999,59.799999
20161228023000,297.0,99.0,62,52.700001,65.800003,62.799999,59.799999
20161228024500,297.0,99.0,62,52.700001,65.599998,62.799999,59.799999
20161228030000,297.0,99.0,62,52.700001,65.599998,62.799999,59.799999
20161228031500,297.0,99.0,62,52.700001,65.300003,62.799999,59.799999
20161228033000,297.0,99.0,62,52.700001,65.5,62.799999,59.799999
20161228034500,300.0,100.0,62,52.700001,65.5,62.799999,59.799999
20161228040000,300.0,100.0,62,52.700001,65.199997,62.799999,59.799999
20161228041500,300.0,100.0,62,52.700001,65.099998,62.799999,59.799999
20161228043000,300.0,100.0,62,54.299999,65.199997,62.799999,59.799999
20161228044500,297.0,99.0,62,54.299999,65.199997,62.799999,59.799999
20161228050000,300.0,100.0,62,54.299999,65.300003,62.799999,59.799999
20161228051500,300.0,100.0,62,54.299999,65.300003,62.799999,59.799999
20161228053000,303.0,101.0,62,53.5,65.199997,62.799999,59.799999
20161228054500,297.0,99.0,62,53.5,65.0,62.799999,59.799999
20161228060000,297.0,99.0,62,52.299999,65.0,62.799999,59.799999
20161228061500,300.0,100.0,62,52.299999,64.800003,62.799999,59.799999
20161228063000,294.600006,98.200002,62,54.299999,65.099998,62.799999,59.799999
20161228064500,294.600006,98.200002,62,54.299999,65.0,62.799999,59.799999
20161228070000,300.0,100.0,62,53.5,65.0,62.799999,59.799999
20161228071500,303.0,101.0,62,53.5,64.900002,62.799999,59.799999
20161228073000,297.0,99.0,62,53.5,64.800003,62.799999,59.799999
20161228074500,220.199997,73.399999,52,54.700001,65.5,64.300003,61.299999
20161228080000,294.600006,98.200002,61,53.900002,65.800003,64.5,61.5
20161228081500,294.600006,98.200002,61,52.700001,65.900002,64.5,61.5
20161228083000,288.600006,96.200002,61,53.900002,66.199997,64.300003,61.299999
20161228084500,297.0,99.0,61,53.900002,66.199997,64.300003,61.299999
20161228090000,297.0,99.0,61,53.900002,66.199997,64.300003,61.299999
20161228091500,288.600006,96.200002,61,56.700001,66.300003,64.300003,61.299999
20161228093000,288.600006,96.200002,61,54.5,66.400002,64.300003,61.299999
20161228094500,288.600006,96.200002,61,53.900002,66.5,64.300003,61.299999
20161228100000,288.600006,96.200002,61,53.900002,66.599998,64.300003,61.299999
20161228101500,288.600006,96.200002,61,53.900002,66.599998,64.300003,61.299999
20161228103000,294.600006,98.200002,61,53.900002,66.400002,64.400002,61.400002
20161228104500,291.0,97.0,61,53.900002,66.599998,64.300003,61.299999
20161228110000,291.0,97.0,61,53.900002,66.699997,64.300003,61.299999
20161228111500,294.600006,98.200002,61,53.900002,66.800003,64.800003,61.799999
20161228113000,291.0,97.0,61,53.900002,66.800003,64.800003,61.799999
20161228114500,291.0,97.0,61,53.900002,66.699997,64.800003,61.799999
20161228120000,291.0,97.0,61,53.900002,66.599998,64.800003,61.799999
20161228121500,291.0,97.0,61,53.900002,66.599998,64.800003,61.799999
20161228123000,294.600006,98.200002,61,53.900002,66.400002,64.800003,61.799999
20161228124500,294.600006,98.200002,61,53.900002,66.400002,64.800003,61.799999
20161228130000,294.600006,98.200002,61,53.900002,66.599998,64.300003,61.299999
20161228131500,294.600006,98.200002,61,53.900002,66.599998,64.800003,61.799999
20161228133000,294.600006,98.200002,61,53.900002,66.400002,64.800003,61.799999
20161228134500,294.600006,98.200002,61,53.900002,66.5,64.800003,61.799999
20161228140000,294.600006,98.200002,61,53.900002,66.599998,64.800003,61.799999
20161228141500,291.0,97.0,61,53.900002,66.400002,64.800003,61.799999
20161228143000,294.600006,98.200002,61,53.900002,66.5,64.800003,61.799999
20161228144500,291.0,97.0,61,53.900002,66.400002,64.800003,61.799999
20161228150000,294.600006,98.200002,61,53.900002,66.5,64.800003,61.799999
20161228151500,300.0,100.0,61,53.900002,66.5,64.800003,61.799999
20161228153000,291.0,97.0,61,53.900002,66.400002,64.800003,61.799999
20161228154500,291.0,97.0,61,53.900002,66.5,64.800003,61.799999
20161228160000,297.0,99.0,61,53.900002,66.400002,64.800003,61.799999
20161228161500,297.0,99.0,61,53.900002,66.400002,64.800003,61.799999
20161228163000,300.0,100.0,61,53.900002,66.400002,64.800003,61.799999
20161228164500,300.0,100.0,61,53.900002,66.599998,64.800003,61.799999
20161228170000,300.0,100.0,60,53.900002,66.599998,64.800003,61.799999
20161228171500,297.0,99.0,60,53.900002,66.400002,64.800003,61.799999
20161228173000,297.0,99.0,60,53.099998,66.300003,64.800003,61.799999
20161228174500,297.0,99.0,60,53.099998,66.400002,64.800003,61.799999
20161228180000,297.0,99.0,60,53.099998,66.400002,64.800003,61.799999
20161228181500,297.0,99.0,60,53.099998,66.400002,64.800003,61.799999
20161228183000,300.0,100.0,60,53.099998,66.300003,64.800003,61.799999
20161228184500,294.600006,98.200002,60,54.299999,66.400002,64.800003,61.799999
20161228190000,291.0,97.0,60,54.299999,66.400002,64.800003,61.799999
20161228191500,294.600006,98.200002,60,53.099998,66.300003,64.800003,61.799999
20161228193000,294.600006,98.200002,60,53.099998,66.400002,64.800003,61.799999
20161228194500,294.600006,98.200002,60,54.700001,66.400002,64.800003,61.799999
20161228200000,291.0,97.0,60,54.700001,66.199997,64.800003,61.799999
20161228201500,297.0,99.0,60,53.900002,66.199997,64.800003,61.799999
20161228203000,291.0,97.0,60,56.299999,66.099998,64.800003,61.799999
20161228204500,297.0,99.0,60,54.700001,66.099998,64.800003,61.799999
20161228210000,297.0,99.0,60,54.700001,66.199997,64.800003,61.799999
20161228211500,297.0,99.0,60,53.099998,66.5,64.800003,61.799999
20161228213000,297.0,99.0,60,53.099998,66.599998,64.800003,61.799999
20161228214500,297.0,99.0,60,56.799999,66.699997,64.800003,61.799999
20161228220000,297.0,99.0,60,54.700001,66.900002,64.800003,61.799999
20161228221500,297.0,99.0,60,54.700001,67.0,64.300003,61.299999
20161228223000,291.0,97.0,59,53.5,67.0,64.800003,61.799999
20161228224500,294.600006,98.200002,60,53.5,67.0,64.800003,61.799999
20161228230000,294.600006,98.200002,60,53.5,67.099998,64.800003,61.799999
20161228231500,294.600006,98.200002,60,53.5,67.199997,64.800003,61.799999
20161228233000,291.0,97.0,59,53.5,66.900002,64.400002,61.400002
20161228234500,291.0,97.0,60,53.5,66.599998,64.800003,61.799999
20161229000000,294.600006,98.200002,60,53.5,66.400002,64.800003,61.799999
20161229001500,294.600006,98.200002,60,53.5,66.400002,64.800003,61.799999
20161229003000,294.600006,98.200002,60,55.900002,66.199997,64.800003,61.799999
20161229004500,294.600006,98.200002,60,54.700001,66.099998,64.5,61.5
20161229010000,294.600006,98.200002,60,54.700001,66.099998,64.800003,61.799999
20161229011500,294.600006,98.200002,60,53.099998,66.099998,64.800003,61.799999
20161229013000,294.600006,98.200002,60,55.299999,65.900002,64.800003,61.799999
20161229014500,294.600006,98.200002,60,54.299999,66.0,64.599998,61.599998
20161229020000,294.600006,98.200002,60,54.299999,66.0,64.400002,61.400002
20161229021500,294.600006,98.200002,60,54.299999,65.800003,64.300003,61.299999
20161229023000,294.600006,98.200002,60,54.299999,65.800003,60.0,53.0
20161229024500,294.600006,98.200002,60,54.299999,65.800003,60.0,53.0
20161229030000,294.600006,98.200002,60,53.099998,65.699997,60.0,53.0
20161229031500,294.600006,98.200002,60,53.099998,65.599998,60.0,53.0
20161229033000,294.600006,98.200002,60,55.599998,65.599998,60.0,53.0
20161229034500,291.0,97.0,60,54.200001,65.800003,60.0,53.0
20161229040000,294.600006,98.200002,60,53.5,65.699997,60.0,53.0
20161229041500,294.600006,98.200002,60,53.5,65.5,60.0,53.0
20161229043000,294.600006,98.200002,60,53.5,65.599998,60.0,53.0
20161229044500,291.0,97.0,60,53.5,65.400002,60.0,53.0
20161229050000,294.600006,98.200002,60,53.5,65.400002,60.0,53.0
20161229051500,294.600006,98.200002,60,56.299999,65.300003,60.0,53.0
20161229053000,294.600006,98.200002,60,54.299999,65.5,60.0,53.0
20161229054500,294.600006,98.200002,60,54.299999,65.5,60.0,53.0
20161229060000,294.600006,98.200002,60,53.099998,65.400002,60.0,53.0
20161229061500,294.600006,98.200002,61,55.900002,65.300003,60.0,53.0
20161229063000,294.600006,98.200002,61,54.299999,65.300003,60.0,53.0
20161229064500,291.0,97.0,61,54.299999,65.300003,60.0,53.0
20161229070000,297.0,99.0,61,53.099998,65.699997,60.0,53.0
20161229071500,297.0,99.0,61,54.299999,66.0,60.0,53.0
20161229073000,291.0,97.0,61,54.299999,66.400002,60.0,53.0
20161229074500,291.0,97.0,61,53.099998,66.900002,60.0,53.0
20161229080000,291.0,97.0,61,53.900002,66.699997,60.0,53.0
20161229081500,291.0,97.0,61,53.900002,66.699997,60.0,53.0
20161229083000,291.0,97.0,61,53.900002,66.900002,60.0,53.0
20161229084500,300.0,100.0,62,53.099998,66.800003,60.0,53.0
20161229090000,297.0,99.0,62,51.400002,66.400002,60.0,53.0
20161229091500,306.0,102.0,61,54.299999,66.599998,60.0,53.0
20161229093000,306.0,102.0,61,51.900002,66.400002,60.0,53.0
20161229094500,306.0,102.0,61,51.900002,66.400002,60.0,53.0
20161229100000,306.0,102.0,61,50.700001,65.800003,60.0,53.0
20161229101500,306.0,102.0,61,50.700001,65.5,60.0,53.0
20161229103000,306.0,102.0,61,49.5,65.199997,60.0,53.0
20161229104500,306.0,102.0,61,49.5,65.099998,60.0,53.0
20161229110000,306.0,102.0,61,48.599998,64.800003,60.0,53.0
20161229111500,306.0,102.0,61,47.900002,64.800003,60.0,53.0
20161229113000,306.0,102.0,61,47.900002,65.0,60.0,53.0
20161229114500,306.0,102.0,61,47.900002,65.199997,60.0,53.0
20161229120000,306.0,102.0,61,47.900002,65.199997,60.0,53.0
20161229121500,306.0,102.0,61,46.799999,65.099998,60.0,53.0
20161229123000,306.0,102.0,61,46.799999,65.0,60.0,53.0
20161229124500,306.0,102.0,61,46.799999,65.0,60.0,53.0
20161229130000,306.0,102.0,61,46.799999,65.099998,60.0,53.0
20161229131500,306.0,102.0,61,46.799999,64.900002,60.0,53.0
20161229133000,306.0,102.0,61,46.799999,64.800003,60.0,53.0
20161229134500,306.0,102.0,61,46.799999,65.099998,60.0,53.0
20161229140000,306.0,102.0,61,46.799999,65.0,60.0,53.0
20161229141500,306.0,102.0,61,46.799999,64.800003,60.0,53.0
20161229143000,306.0,102.0,61,46.799999,64.699997,60.0,53.0
20161229144500,306.0,102.0,61,46.799999,64.800003,60.0,53.0
20161229150000,306.0,102.0,61,46.799999,64.699997,60.0,53.0
20161229151500,306.0,102.0,61,46.799999,64.599998,60.0,53.0
20161229153000,306.0,102.0,61,46.200001,64.699997,60.0,53.0
20161229154500,306.0,102.0,61,46.700001,64.599998,60.0,53.0
20161229160000,306.0,102.0,61,46.700001,64.699997,60.0,53.0
20161229161500,306.0,102.0,61,46.700001,64.699997,60.0,53.0
20161229163000,306.0,102.0,61,46.700001,64.599998,60.0,53.0
20161229164500,306.0,102.0,61,46.700001,64.099998,60.0,53.0
20161229170000,306.0,102.0,61,46.700001,64.099998,60.0,53.0
20161229171500,306.0,102.0,61,46.700001,64.300003,60.0,53.0
20161229173000,306.0,102.0,61,46.700001,64.400002,60.0,53.0
20161229174500,306.0,102.0,61,46.700001,64.099998,60.0,53.0
20161229180000,306.0,102.0,61,46.099998,64.099998,60.0,53.0
20161229181500,306.0,102.0,61,46.099998,64.0,60.0,53.0
20161229183000,300.0,100.0,61,46.099998,64.099998,60.0,53.0
20161229184500,303.0,101.0,61,46.099998,64.300003,60.0,53.0
20161229190000,303.0,101.0,61,46.099998,64.400002,60.0,53.0
20161229191500,303.0,101.0,61,46.099998,64.5,60.0,53.0
20161229193000,303.0,101.0,61,46.099998,64.5,60.0,53.0
20161229194500,303.0,101.0,61,46.099998,64.400002,60.0,53.0
20161229200000,303.0,101.0,61,46.099998,64.400002,60.0,53.0
20161229201500,303.0,101.0,61,46.099998,64.400002,60.0,53.0
20161229203000,303.0,101.0,61,46.099998,64.400002,60.0,53.0
20161229204500,303.0,101.0,61,45.599998,64.400002,60.0,53.0
20161229210000,297.0,99.0,61,45.599998,64.400002,60.0,53.0
20161229211500,303.0,101.0,61,45.599998,64.400002,60.0,53.0
20161229213000,303.0,101.0,61,45.599998,64.400002,60.0,53.0
20161229214500,303.0,101.0,61,44.900002,64.300003,60.0,53.0
20161229220000,303.0,101.0,61,44.900002,64.400002,60.0,53.0
20161229221500,303.0,101.0,61,45.900002,64.199997,60.0,53.0
20161229223000,303.0,101.0,61,45.299999,64.199997,60.0,53.0
20161229224500,309.0,103.0,61,45.299999,64.099998,60.0,53.0
20161229230000,303.0,101.0,61,45.299999,64.199997,60.0,53.0
20161229231500,303.0,101.0,61,44.5,64.0,60.0,53.0
20161229233000,303.0,101.0,61,45.599998,63.900002,60.0,53.0
20161229234500,303.0,101.0,61,45.599998,63.700001,60.0,53.0
20161230000000,309.0,103.0,61,44.5,63.599998,60.0,53.0
20161230001500,303.0,101.0,61,45.700001,63.599998,60.0,53.0
20161230003000,303.0,101.0,61,44.599998,63.599998,60.0,53.0
20161230004500,303.0,101.0,61,45.200001,63.599998,60.0,53.0
20161230010000,303.0,101.0,61,45.200001,63.5,60.0,53.0
20161230011500,303.0,101.0,61,45.200001,63.299999,60.0,53.0
20161230013000,309.0,103.0,61,45.200001,63.400002,60.0,53.0
20161230014500,309.0,103.0,61,44.5,63.299999,60.0,53.0
20161230020000,303.0,101.0,61,45.200001,63.200001,60.0,53.0
20161230021500,303.0,101.0,61,45.700001,63.299999,60.0,53.0
20161230023000,303.0,101.0,61,44.900002,63.299999,60.0,53.0
20161230024500,303.0,101.0,61,44.900002,63.200001,60.0,53.0
20161230030000,303.0,101.0,61,44.900002,63.299999,60.0,53.0
20161230031500,303.0,101.0,61,44.900002,63.200001,60.0,53.0
20161230033000,303.0,101.0,61,44.200001,63.099998,60.0,53.0
20161230034500,303.0,101.0,61,44.900002,63.099998,60.0,53.0
20161230040000,303.0,101.0,61,45.599998,63.099998,60.0,53.0
20161230041500,303.0,101.0,61,44.900002,63.200001,60.0,53.0
20161230043000,303.0,101.0,61,44.900002,62.700001,60.0,53.0
20161230044500,303.0,101.0,61,44.900002,62.599998,60.0,53.0
20161230050000,303.0,101.0,61,45.599998,62.400002,60.0,53.0
20161230051500,303.0,101.0,61,44.5,62.200001,60.0,53.0
20161230053000,303.0,101.0,61,44.5,62.0,60.0,53.0
20161230054500,303.0,101.0,61,45.700001,61.900002,60.0,53.0
20161230060000,303.0,101.0,61,45.700001,61.900002,60.0,53.0
20161230061500,303.0,101.0,60,47.5,61.900002,60.0,53.0
20161230063000,297.0,99.0,60,48.700001,62.200001,60.0,53.0
20161230064500,300.0,100.0,60,47.900002,62.799999,60.0,53.0
20161230070000,297.0,99.0,60,47.200001,63.299999,60.0,53.0
20161230071500,300.0,100.0,60,47.900002,63.599998,60.0,53.0
20161230073000,297.0,99.0,60,48.700001,63.599998,60.0,53.0
20161230074500,300.0,100.0,60,47.900002,63.700001,60.0,53.0
20161230080000,300.0,100.0,60,47.200001,63.799999,60.0,53.0
20161230081500,297.0,99.0,60,48.700001,64.0,60.0,53.0
20161230083000,297.0,99.0,60,48.700001,63.900002,60.0,53.0
20161230084500,297.0,99.0,60,48.700001,63.900002,60.0,53.0
20161230090000,297.0,99.0,60,48.700001,64.099998,60.0,53.0
20161230091500,297.0,99.0,61,48.700001,64.099998,60.0,53.0
20161230093000,297.0,99.0,61,48.700001,64.099998,60.0,53.0
20161230094500,297.0,99.0,61,49.400002,64.099998,60.0,53.0
20161230100000,300.0,100.0,61,49.900002,64.199997,60.0,53.0
20161230101500,294.600006,98.200002,61,50.599998,64.199997,60.0,53.0
20161230103000,294.600006,98.200002,61,50.599998,64.199997,60.0,53.0
20161230104500,294.600006,98.200002,61,50.599998,64.400002,60.0,53.0
20161230110000,294.600006,98.200002,61,50.599998,64.400002,60.0,53.0
20161230111500,294.600006,98.200002,61,50.599998,64.400002,60.0,53.0
20161230113000,294.600006,98.200002,61,50.599998,64.400002,60.0,53.0
20161230114500,294.600006,98.200002,61,50.599998,64.599998,60.0,53.0
20161230120000,81.0,27.0,36,51.400002,65.199997,64.800003,61.799999
20161230121500,157.199997,52.399999,43,51.400002,65.599998,64.800003,61.799999
20161230123000,203.399994,67.799998,50,51.400002,65.699997,64.800003,61.799999
20161230124500,246.0,82.0,56,51.400002,65.599998,64.800003,61.799999
20161230130000,291.0,97.0,61,50.700001,65.599998,64.800003,61.799999
20161230131500,294.600006,98.200002,61,50.700001,65.400002,64.800003,61.799999
20161230133000,291.0,97.0,61,50.700001,65.199997,64.800003,61.799999
20161230134500,270.0,90.0,58,50.700001,65.199997,64.800003,61.799999
20161230140000,266.399994,88.799998,57,46.799999,65.0,64.800003,61.799999
20161230141500,266.399994,88.799998,57,46.200001,64.900002,64.800003,61.799999
20161230143000,259.799988,86.599996,57,47.5,64.800003,64.800003,61.799999
20161230144500,259.799988,86.599996,57,46.400002,64.699997,64.800003,61.799999
20161230150000,259.799988,86.599996,57,47.200001,64.800003,64.800003,61.799999
20161230151500,256.799988,85.599996,57,46.400002,64.699997,64.800003,61.799999
20161230153000,259.799988,86.599996,57,46.400002,64.599998,64.800003,61.799999
20161230154500,259.799988,86.599996,57,47.200001,64.599998,64.800003,61.799999
20161230160000,259.799988,86.599996,57,46.700001,64.599998,64.800003,61.799999
20161230161500,259.799988,86.599996,57,46.700001,64.699997,64.800003,61.799999
20161230163000,259.799988,86.599996,57,46.700001,64.599998,64.800003,61.799999
20161230164500,263.399994,87.799998,57,46.700001,64.699997,64.800003,61.799999
20161230170000,259.799988,86.599996,57,46.700001,64.5,64.800003,61.799999
20161230171500,263.399994,87.799998,57,46.700001,64.699997,64.800003,61.799999
20161230173000,259.799988,86.599996,57,46.099998,64.699997,64.800003,61.799999
20161230174500,259.799988,86.599996,57,46.799999,64.699997,64.800003,61.799999
20161230180000,246.0,82.0,55,46.799999,64.5,64.800003,61.799999
20161230181500,246.0,82.0,54,46.799999,64.599998,64.800003,61.799999
20161230183000,242.399994,80.799998,54,46.799999,64.699997,64.800003,61.799999
20161230184500,242.399994,80.799998,54,46.299999,64.800003,64.800003,61.799999
20161230190000,242.399994,80.799998,54,46.299999,64.699997,64.800003,61.799999
20161230191500,242.399994,80.799998,54,46.299999,64.699997,64.800003,61.799999
20161230193000,246.0,82.0,54,46.299999,64.900002,64.800003,61.799999
20161230194500,242.399994,80.799998,54,45.700001,65.0,64.800003,61.799999
20161230200000,246.0,82.0,55,46.400002,65.099998,64.800003,61.799999
20161230201500,246.0,82.0,55,45.700001,65.099998,64.800003,61.799999
20161230203000,253.199997,84.399999,56,46.400002,65.099998,64.800003,61.799999
20161230204500,256.799988,85.599996,56,45.700001,65.099998,64.800003,61.799999
20161230210000,253.199997,84.399999,56,46.700001,65.099998,64.800003,61.799999
20161230211500,266.399994,88.799998,57,45.700001,65.0,64.800003,61.799999
20161230213000,266.399994,88.799998,57,46.700001,65.0,64.800003,61.799999
20161230214500,279.0,93.0,59,46.099998,65.0,64.800003,61.799999
20161230220000,259.799988,86.599996,57,46.099998,64.400002,64.800003,61.799999
20161230221500,239.399994,79.799998,53,46.099998,64.300003,64.800003,61.799999
20161230223000,212.399994,70.799998,50,46.099998,64.199997,64.800003,61.799999
20161230224500,207.600006,69.200002,49,46.099998,64.400002,64.800003,61.799999
20161230230000,190.199997,63.399999,47,46.700001,64.400002,64.800003,61.799999
20161230231500,190.199997,63.399999,47,46.700001,64.5,64.800003,61.799999
20161230233000,186.0,62.0,46,46.700001,64.599998,64.800003,61.799999
20161230234500,144.600006,48.200002,41,46.700001,64.800003,65.400002,62.400002
20161231000000,129.0,43.0,39,46.700001,64.800003,65.400002,62.400002
20161231001500,115.199997,38.399999,38,47.200001,65.0,65.400002,62.400002
20161231003000,117.0,39.0,38,46.700001,65.099998,65.400002,62.400002
20161231004500,114.599998,38.199999,37,47.200001,65.099998,65.400002,62.400002
20161231010000,113.400002,37.800001,37,46.700001,65.199997,65.400002,62.400002
20161231011500,109.199997,36.399999,37,46.700001,65.199997,65.400002,62.400002
20161231013000,110.400002,36.800001,37,46.099998,65.300003,65.400002,62.400002
20161231014500,110.400002,36.800001,37,47.099998,65.400002,65.400002,62.400002
20161231020000,110.400002,36.800001,37,46.099998,65.400002,65.400002,62.400002
20161231021500,106.199997,35.399999,37,46.799999,65.400002,65.400002,62.400002
20161231023000,108.0,36.0,37,46.799999,65.400002,65.400002,62.400002
20161231024500,111.599998,37.199999,37,46.799999,65.5,65.400002,62.400002
20161231030000,108.0,36.0,37,46.799999,65.5,65.400002,62.400002
20161231031500,108.0,36.0,37,46.799999,65.5,65.400002,62.400002
20161231033000,115.199997,38.399999,39,46.799999,65.599998,65.400002,62.400002
20161231034500,116.400002,38.800001,39,46.799999,65.599998,65.400002,62.400002
20161231040000,115.199997,38.399999,39,46.799999,65.5,65.300003,62.299999
20161231041500,118.199997,39.399999,39,46.799999,65.5,65.400002,62.400002
20161231043000,118.199997,39.399999,39,46.799999,65.5,65.300003,62.299999
20161231044500,114.599998,38.199999,39,46.799999,65.5,65.300003,62.299999
20161231050000,119.400002,39.800001,40,46.799999,65.599998,65.300003,62.299999
20161231051500,117.0,39.0,38,46.799999,65.599998,65.400002,62.400002
20161231053000,128.399994,42.799998,41,46.799999,65.699997,65.400002,62.400002
20161231054500,126.599998,42.199999,40,47.5,65.599998,65.199997,62.200001
20161231060000,142.199997,47.399999,42,46.799999,65.5,65.300003,62.299999
20161231061500,145.199997,48.399999,43,47.5,65.300003,65.199997,62.200001
20161231063000,147.600006,49.200002,43,47.5,65.300003,65.199997,62.200001
20161231064500,145.199997,48.399999,43,47.5,65.199997,65.199997,62.200001
20161231070000,147.600006,49.200002,43,47.5,65.199997,65.099998,62.099998
20161231071500,151.800003,50.600001,44,47.5,65.400002,65.099998,62.099998
20161231073000,159.0,53.0,45,47.5,65.300003,65.099998,62.099998
20161231074500,161.399994,53.799998,45,46.799999,65.300003,65.099998,62.099998
20161231080000,157.800003,52.600001,45,47.5,65.300003,65.099998,62.099998
20161231081500,162.0,54.0,45,47.5,65.300003,65.099998,62.099998
20161231083000,171.0,57.0,46,47.5,65.400002,65.0,62.0
20161231084500,184.800003,61.600001,48,47.5,65.300003,65.0,62.0
20161231090000,199.199997,66.399999,50,47.5,65.400002,64.900002,61.900002
20161231091500,216.0,72.0,52,48.299999,65.300003,64.900002,61.900002
20161231093000,216.0,72.0,52,48.299999,65.199997,64.900002,61.900002
20161231094500,207.600006,69.200002,51,49.400002,65.199997,64.900002,61.900002
20161231100000,212.399994,70.799998,52,49.900002,65.199997,64.900002,61.900002
20161231101500,223.800003,74.600001,53,49.900002,65.199997,64.900002,61.900002
20161231103000,235.199997,78.399999,55,49.900002,65.300003,64.900002,61.900002
20161231104500,246.0,82.0,56,50.599998,65.199997,64.900002,61.900002
20161231110000,246.0,82.0,56,50.599998,65.199997,64.900002,61.900002
20161231111500,246.0,82.0,56,51.400002,65.099998,64.900002,61.900002
20161231113000,246.0,82.0,56,51.400002,65.099998,64.900002,61.900002
20161231114500,256.799988,85.599996,57,51.400002,65.199997,64.900002,61.900002
20161231120000,256.799988,85.599996,57,51.400002,65.099998,64.900002,61.900002
20161231121500,256.799988,85.599996,57,52.200001,65.0,64.900002,61.900002
20161231123000,256.799988,85.599996,57,52.200001,65.0,64.900002,61.900002
20161231124500,256.799988,85.599996,57,52.200001,65.099998,64.900002,61.900002
20161231130000,256.799988,85.599996,57,52.200001,65.199997,64.900002,61.900002
20161231131500,259.799988,86.599996,57,52.200001,65.099998,64.900002,61.900002
20161231133000,256.799988,85.599996,57,52.200001,65.099998,64.900002,61.900002
20161231134500,259.799988,86.599996,57,53.0,65.099998,64.900002,61.900002
20161231140000,259.799988,86.599996,57,53.0,65.300003,64.900002,61.900002
20161231141500,273.0,91.0,59,53.0,65.199997,64.900002,61.900002
20161231143000,273.0,91.0,59,53.0,65.099998,64.900002,61.900002
20161231144500,282.600006,94.200002,60,53.0,65.199997,64.900002,61.900002
20161231150000,288.600006,96.200002,61,53.0,65.199997,64.900002,61.900002
20161231151500,288.600006,96.200002,61,53.0,65.099998,64.900002,61.900002
20161231153000,288.600006,96.200002,61,53.0,65.199997,64.900002,61.900002
20161231154500,288.600006,96.200002,62,53.0,65.199997,64.900002,61.900002
20161231160000,294.600006,98.200002,62,53.0,65.300003,64.900002,61.900002
20161231161500,291.0,97.0,62,53.0,65.300003,64.900002,61.900002
20161231163000,294.600006,98.200002,62,53.900002,65.300003,64.900002,61.900002
20161231164500,294.600006,98.200002,62,53.900002,65.5,64.900002,61.900002
20161231170000,291.0,97.0,62,53.900002,65.5,64.900002,61.900002
20161231171500,294.600006,98.200002,62,53.900002,65.5,64.900002,61.900002
20161231173000,291.0,97.0,62,54.700001,65.599998,64.900002,61.900002
20161231174500,291.0,97.0,62,54.700001,65.599998,64.900002,61.900002
20161231180000,291.0,97.0,62,54.700001,65.699997,64.900002,61.900002
20161231181500,294.600006,98.200002,62,54.700001,65.800003,64.900002,61.900002
20161231183000,294.600006,98.200002,62,52.599998,65.800003,64.900002,61.900002
20161231184500,294.600006,98.200002,62,52.599998,65.599998,64.900002,61.900002
20161231190000,294.600006,98.200002,62,52.599998,65.699997,64.900002,61.900002
20161231191500,294.600006,98.200002,62,54.700001,65.699997,64.900002,61.900002
20161231193000,294.600006,98.200002,62,54.700001,65.599998,64.900002,61.900002
20161231194500,294.600006,98.200002,62,53.5,65.599998,64.900002,61.900002
20161231200000,300.0,100.0,62,53.5,65.699997,64.900002,61.900002
20161231201500,303.0,101.0,62,54.700001,65.699997,64.900002,61.900002
20161231203000,297.0,99.0,62,53.900002,65.699997,64.900002,61.900002
20161231204500,300.0,100.0,62,53.099998,65.800003,64.900002,61.900002
20161231210000,300.0,100.0,62,53.099998,65.800003,64.900002,61.900002
20161231211500,300.0,100.0,62,54.299999,65.800003,64.900002,61.900002
20161231213000,300.0,100.0,62,54.299999,65.699997,64.900002,61.900002
20161231214500,303.0,101.0,62,53.099998,65.699997,64.900002,61.900002
20161231220000,294.600006,98.200002,62,53.099998,65.699997,64.900002,61.900002
20161231221500,300.0,100.0,62,54.299999,65.800003,64.900002,61.900002
20161231223000,303.0,101.0,62,54.299999,65.800003,64.900002,61.900002
20161231224500,303.0,101.0,62,53.099998,65.699997,64.900002,61.900002
20161231230000,303.0,101.0,62,53.099998,65.599998,64.900002,61.900002
20161231231500,297.0,99.0,62,54.700001,65.699997,64.900002,61.900002
20161231233000,300.0,100.0,62,54.700001,65.599998,64.900002,61.900002
20161231234500,297.0,99.0,62,54.700001,65.599998,64.900002,61.900002
20170101000000,300.0,100.0,62,52.700001,65.5,64.900002,61.900002
20170101001500,300.0,100.0,62,54.700001,65.5,64.900002,61.900002
20170101003000,300.0,100.0,62,54.700001,65.400002,64.900002,61.900002
20170101004500,300.0,100.0,62,54.700001,65.400002,64.900002,61.900002
20170101010000,300.0,100.0,62,53.299999,65.300003,64.900002,61.900002
20170101011500,303.0,101.0,62,53.299999,65.300003,64.900002,61.900002
20170101013000,297.0,99.0,61,54.700001,65.400002,64.900002,61.900002
20170101014500,297.0,99.0,61,54.700001,65.300003,64.900002,61.900002
20170101020000,297.0,99.0,61,53.099998,65.199997,64.900002,61.900002
20170101021500,297.0,99.0,61,53.099998,65.300003,64.900002,61.900002
20170101023000,297.0,99.0,61,54.299999,65.300003,64.900002,61.900002
20170101024500,297.0,99.0,61,54.299999,65.300003,64.900002,61.900002
20170101030000,297.0,99.0,61,53.5,65.300003,64.900002,61.900002
20170101031500,297.0,99.0,61,53.5,65.400002,64.900002,61.900002
20170101033000,297.0,99.0,61,53.5,65.300003,64.900002,61.900002
20170101034500,297.0,99.0,61,53.5,65.199997,64.900002,61.900002
20170101040000,297.0,99.0,61,54.299999,65.199997,64.900002,61.900002
20170101041500,297.0,99.0,61,53.5,65.099998,64.900002,61.900002
20170101043000,297.0,99.0,61,53.5,65.099998,64.900002,61.900002
20170101044500,297.0,99.0,61,53.5,65.099998,64.900002,61.900002
20170101050000,300.0,100.0,61,53.5,65.099998,64.900002,61.900002
20170101051500,300.0,100.0,61,53.5,65.0,64.900002,61.900002
20170101053000,300.0,100.0,61,54.200001,65.099998,64.900002,61.900002
20170101054500,297.0,99.0,61,54.200001,65.099998,64.900002,61.900002
20170101060000,297.0,99.0,61,54.200001,65.099998,64.900002,61.900002
20170101061500,297.0,99.0,61,54.200001,65.099998,64.900002,61.900002
20170101063000,297.0,99.0,61,52.700001,65.0,64.900002,61.900002
20170101064500,300.0,100.0,61,56.299999,65.099998,64.900002,61.900002
20170101070000,297.0,99.0,61,54.299999,65.0,64.900002,61.900002
20170101071500,297.0,99.0,61,54.299999,65.0,64.900002,61.900002
20170101073000,297.0,99.0,61,53.099998,65.0,64.900002,61.900002
20170101074500,297.0,99.0,61,53.099998,65.0,64.900002,61.900002
20170101080000,297.0,99.0,61,54.400002,65.0,64.900002,61.900002
20170101081500,297.0,99.0,61,54.400002,65.0,64.900002,61.900002
20170101083000,297.0,99.0,61,53.5,65.099998,64.900002,61.900002
20170101084500,297.0,99.0,61,53.5,65.0,64.900002,61.900002
20170101090000,297.0,99.0,61,53.5,65.0,64.900002,61.900002
20170101091500,297.0,99.0,61,53.5,64.900002,64.900002,61.900002
20170101093000,297.0,99.0,61,53.5,64.800003,64.900002,61.900002
20170101094500,297.0,99.0,61,53.5,64.900002,64.900002,61.900002
20170101100000,297.0,99.0,61,53.5,65.0,64.900002,61.900002
20170101101500,297.0,99.0,61,53.5,65.0,64.900002,61.900002
20170101103000,297.0,99.0,61,53.5,64.800003,64.900002,61.900002
20170101104500,297.0,99.0,61,53.5,64.800003,64.900002,61.900002
20170101110000,297.0,99.0,61,53.5,65.0,64.900002,61.900002
20170101111500,297.0,99.0,61,53.5,65.0,64.900002,61.900002
20170101113000,297.0,99.0,61,54.299999,65.0,64.900002,61.900002
20170101114500,294.600006,98.200002,59,57.5,65.300003,64.900002,61.900002
20170101120000,294.600006,98.200002,59,53.5,65.400002,64.900002,61.900002
20170101121500,282.600006,94.200002,61,53.5,65.099998,64.900002,61.900002
20170101123000,282.600006,94.200002,61,53.5,65.099998,64.900002,61.900002
20170101124500,282.600006,94.200002,61,53.5,65.199997,64.900002,61.900002
20170101130000,288.600006,96.200002,61,54.299999,65.099998,64.900002,61.900002
20170101131500,285.0,95.0,61,54.299999,65.199997,64.900002,61.900002
20170101133000,291.0,97.0,61,53.099998,65.199997,64.900002,61.900002
20170101134500,291.0,97.0,61,53.099998,65.0,64.900002,61.900002
20170101140000,291.0,97.0,61,53.099998,65.0,64.900002,61.900002
20170101141500,294.600006,98.200002,61,53.099998,65.0,64.900002,61.900002
20170101143000,291.0,97.0,61,53.900002,65.0,64.900002,61.900002
20170101144500,294.600006,98.200002,61,53.900002,65.099998,64.900002,61.900002
20170101150000,294.600006,98.200002,62,53.900002,65.199997,64.900002,61.900002
20170101151500,294.600006,98.200002,62,53.900002,65.400002,64.900002,61.900002
20170101153000,294.600006,98.200002,62,53.099998,65.300003,64.900002,61.900002
20170101154500,294.600006,98.200002,62,55.900002,65.300003,64.900002,61.900002
20170101160000,300.0,100.0,62,53.900002,65.5,64.900002,61.900002
20170101161500,300.0,100.0,62,53.900002,65.599998,64.900002,61.900002
20170101163000,300.0,100.0,62,53.900002,65.5,64.900002,61.900002
20170101164500,300.0,100.0,62,53.099998,65.5,64.900002,61.900002
20170101170000,303.0,101.0,62,53.099998,65.5,64.900002,61.900002
20170101171500,297.0,99.0,61,53.099998,65.5,64.900002,61.900002
20170101173000,297.0,99.0,61,53.099998,65.400002,64.900002,61.900002
20170101174500,300.0,100.0,61,53.099998,66.099998,64.900002,61.900002
20170101180000,297.0,99.0,61,53.099998,66.199997,64.900002,61.900002
20170101181500,297.0,99.0,61,53.099998,65.800003,64.900002,61.900002
20170101183000,300.0,100.0,61,53.099998,65.800003,64.900002,61.900002
20170101184500,300.0,100.0,61,53.099998,65.699997,64.900002,61.900002
20170101190000,294.600006,98.200002,61,53.099998,65.699997,65.0,62.0
20170101191500,291.0,97.0,61,53.099998,65.599998,64.900002,61.900002
20170101193000,294.600006,98.200002,61,53.099998,65.599998,64.900002,61.900002
20170101194500,294.600006,98.200002,61,53.099998,66.099998,64.900002,61.900002
20170101200000,294.600006,98.200002,61,53.099998,66.199997,64.900002,61.900002
20170101201500,294.600006,98.200002,61,53.099998,66.300003,64.900002,61.900002
20170101203000,294.600006,98.200002,61,53.099998,66.599998,64.900002,61.900002
20170101204500,294.600006,98.200002,61,53.099998,66.5,64.900002,61.900002
20170101210000,294.600006,98.200002,61,53.099998,66.199997,64.900002,61.900002
20170101211500,294.600006,98.200002,61,53.099998,66.199997,64.900002,61.900002
20170101213000,294.600006,98.200002,61,53.099998,66.099998,64.900002,61.900002
20170101214500,294.600006,98.200002,61,53.099998,66.0,64.900002,61.900002
20170101220000,294.600006,98.200002,61,53.099998,66.0,64.900002,61.900002
20170101221500,294.600006,98.200002,61,53.099998,66.0,64.900002,61.900002
20170101223000,288.600006,96.200002,61,53.099998,66.099998,64.900002,61.900002
20170101224500,294.600006,98.200002,61,53.099998,66.0,64.900002,61.900002
20170101230000,294.600006,98.200002,61,53.099998,65.900002,64.900002,61.900002
20170101231500,294.600006,98.200002,61,53.099998,65.900002,64.900002,61.900002
20170101233000,294.600006,98.200002,61,53.099998,65.900002,64.900002,61.900002
20170101234500,291.0,97.0,61,53.099998,66.199997,64.900002,61.900002
20170102000000,294.600006,98.200002,61,53.099998,66.400002,64.900002,61.900002
20170102001500,294.600006,98.200002,61,53.099998,66.599998,64.900002,61.900002
20170102003000,294.600006,98.200002,61,53.099998,66.699997,64.900002,61.900002
20170102004500,294.600006,98.200002,61,53.099998,66.300003,64.900002,61.900002
20170102010000,294.600006,98.200002,61,53.099998,66.099998,64.900002,61.900002
20170102011500,294.600006,98.200002,61,53.099998,66.0,64.900002,61.900002
20170102013000,291.0,97.0,60,53.099998,65.800003,64.900002,61.900002
20170102014500,291.0,97.0,61,53.900002,65.800003,64.900002,61.900002
20170102020000,291.0,97.0,61,53.900002,65.800003,64.900002,61.900002
20170102021500,294.600006,98.200002,61,53.900002,65.699997,64.900002,61.900002
20170102023000,303.0,101.0,61,53.900002,65.699997,64.900002,61.900002
20170102024500,291.0,97.0,61,53.900002,65.699997,64.900002,61.900002
20170102030000,297.0,99.0,61,53.099998,65.599998,64.900002,61.900002
20170102031500,291.0,97.0,61,53.099998,65.5,64.900002,61.900002
20170102033000,294.600006,98.200002,61,53.900002,65.5,64.900002,61.900002
20170102034500,291.0,97.0,61,53.900002,65.599998,64.900002,61.900002
20170102040000,291.0,97.0,61,53.900002,65.599998,64.900002,61.900002
20170102041500,291.0,97.0,61,53.099998,65.5,64.900002,61.900002
20170102043000,294.600006,98.200002,61,53.900002,65.5,64.900002,61.900002
20170102044500,291.0,97.0,61,53.900002,65.5,64.900002,61.900002
20170102050000,291.0,97.0,61,53.900002,65.5,64.900002,61.900002
20170102051500,291.0,97.0,61,53.900002,65.5,64.900002,61.900002
20170102053000,297.0,99.0,62,54.700001,65.599998,64.900002,61.900002
20170102054500,297.0,99.0,62,53.5,65.5,64.900002,61.900002
20170102060000,297.0,99.0,62,53.5,65.5,64.900002,61.900002
20170102061500,297.0,99.0,62,53.5,65.300003,64.900002,61.900002
20170102063000,297.0,99.0,62,53.5,65.300003,64.900002,61.900002
20170102064500,297.0,99.0,62,53.5,65.400002,64.900002,61.900002
20170102070000,297.0,99.0,62,53.5,65.400002,64.900002,61.900002
20170102071500,297.0,99.0,62,53.5,65.300003,64.900002,61.900002
20170102073000,297.0,99.0,62,53.5,65.900002,64.900002,61.900002
20170102074500,297.0,99.0,62,53.5,66.199997,64.900002,61.900002
20170102080000,297.0,99.0,62,53.5,66.699997,64.900002,61.900002
20170102081500,297.0,99.0,62,53.5,67.0,64.900002,61.900002
20170102083000,297.0,99.0,62,53.5,66.800003,64.900002,61.900002
20170102084500,297.0,99.0,62,53.5,66.800003,64.900002,61.900002
20170102090000,297.0,99.0,62,53.5,66.800003,64.900002,61.900002
20170102091500,297.0,99.0,62,53.5,66.800003,64.900002,61.900002
20170102093000,300.0,100.0,62,53.5,67.0,64.900002,61.900002
20170102094500,297.0,99.0,62,53.5,67.099998,64.900002,61.900002
20170102100000,297.0,99.0,62,53.5,67.099998,64.900002,61.900002
20170102101500,297.0,99.0,62,54.299999,67.099998,64.900002,61.900002
20170102103000,300.0,100.0,62,54.299999,67.099998,64.900002,61.900002
20170102104500,303.0,101.0,61,54.299999,67.199997,64.900002,61.900002
20170102110000,297.0,99.0,61,54.299999,67.199997,64.900002,61.900002
20170102111500,297.0,99.0,61,54.299999,67.300003,64.900002,61.900002
20170102113000,297.0,99.0,61,54.299999,67.300003,64.900002,61.900002
20170102114500,297.0,99.0,61,54.299999,67.400002,64.900002,61.900002
20170102120000,300.0,100.0,61,54.299999,67.400002,64.900002,61.900002
20170102121500,300.0,100.0,61,54.299999,67.400002,64.900002,61.900002
20170102123000,294.600006,98.200002,61,54.299999,67.400002,64.900002,61.900002
20170102124500,294.600006,98.200002,61,53.5,67.599998,64.900002,61.900002
20170102130000,300.0,100.0,61,53.5,67.599998,64.900002,61.900002
20170102131500,297.0,99.0,61,53.5,67.599998,64.900002,61.900002
20170102133000,297.0,99.0,61,54.299999,67.400002,64.900002,61.900002
20170102134500,297.0,99.0,61,54.299999,67.5,64.900002,61.900002
20170102140000,297.0,99.0,61,54.299999,67.400002,64.900002,61.900002
20170102141500,297.0,99.0,61,53.599998,67.300003,64.900002,61.900002
20170102143000,297.0,99.0,61,53.599998,67.300003,64.900002,61.900002
20170102144500,297.0,99.0,61,53.599998,67.300003,64.900002,61.900002
20170102150000,300.0,100.0,61,52.299999,67.199997,64.900002,61.900002
20170102151500,300.0,100.0,61,55.5,67.199997,64.900002,61.900002
20170102153000,300.0,100.0,61,54.299999,67.400002,64.900002,61.900002
20170102154500,303.0,101.0,61,54.299999,67.5,64.900002,61.900002
20170102160000,291.0,97.0,60,55.099998,67.5,65.099998,62.099998
20170102161500,291.0,97.0,61,53.099998,67.599998,64.900002,61.900002
20170102163000,291.0,97.0,61,56.700001,67.599998,64.900002,61.900002
20170102164500,297.0,99.0,61,54.0,67.5,64.900002,61.900002
20170102170000,291.0,97.0,61,54.0,67.599998,64.900002,61.900002
20170102171500,294.600006,98.200002,61,54.0,67.599998,64.900002,61.900002
20170102173000,294.600006,98.200002,61,56.299999,67.400002,64.900002,61.900002
20170102174500,294.600006,98.200002,61,54.299999,67.099998,64.900002,61.900002
20170102180000,294.600006,98.200002,61,54.299999,66.800003,64.900002,61.900002
20170102181500,294.600006,98.200002,61,54.299999,66.699997,64.900002,61.900002
20170102183000,294.600006,98.200002,61,54.299999,66.599998,64.900002,61.900002
20170102184500,294.600006,98.200002,61,53.099998,66.5,64.900002,61.900002
20170102190000,294.600006,98.200002,61,53.099998,66.300003,64.900002,61.900002
20170102191500,294.600006,98.200002,61,52.299999,66.400002,64.900002,61.900002
20170102193000,294.600006,98.200002,61,52.299999,66.300003,64.900002,61.900002
20170102194500,0.0,0.0,0,54.700001,67.800003,78.5,75.5
20170102200000,0.0,0.0,0,58.700001,69.599998,78.800003,75.800003
