PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170102201500,0.0,0.0,0,59.900002,70.400002,78.800003,75.800003
20170102203000,0.0,0.0,0,59.900002,70.900002,78.800003,75.800003
20170102204500,0.0,0.0,0,60.700001,71.199997,78.800003,75.800003
20170102210000,0.0,0.0,0,60.700001,71.400002,78.800003,75.800003
20170102211500,0.0,0.0,0,60.700001,71.599998,78.800003,75.800003
20170102213000,0.0,0.0,0,60.700001,71.599998,78.800003,75.800003
20170102214500,0.0,0.0,0,61.5,71.699997,78.800003,75.800003
20170102220000,0.0,0.0,0,61.5,71.699997,78.800003,75.800003
20170102221500,0.0,0.0,0,61.5,71.800003,78.800003,75.800003
20170102223000,0.0,0.0,0,61.5,71.800003,78.699997,75.699997
20170102224500,0.0,0.0,0,61.5,71.900002,78.599998,75.599998
20170102230000,0.0,0.0,0,61.5,71.900002,78.599998,75.599998
20170102231500,0.0,0.0,0,61.5,71.900002,78.599998,75.599998
20170102233000,0.0,0.0,0,61.5,71.900002,78.599998,75.599998
20170102234500,0.0,0.0,0,61.5,71.900002,78.5,75.5
20170103000000,0.0,0.0,0,61.5,71.900002,78.5,75.5
20170103001500,0.0,0.0,0,61.5,71.900002,78.5,75.5
20170103003000,0.0,0.0,0,61.5,71.800003,78.5,75.5
20170103004500,0.0,0.0,0,61.5,71.800003,78.5,75.5
20170103010000,0.0,0.0,0,61.5,71.800003,78.5,75.5
20170103011500,0.0,0.0,0,61.5,71.800003,78.5,75.5
20170103013000,0.0,0.0,0,61.5,71.900002,78.5,75.5
20170103014500,0.0,0.0,0,61.5,71.800003,78.5,75.5
20170103020000,0.0,0.0,0,61.5,71.800003,78.300003,75.300003
20170103021500,0.0,0.0,0,61.5,71.800003,78.300003,75.300003
20170103023000,0.0,0.0,0,61.5,71.800003,78.300003,75.300003
20170103024500,0.0,0.0,0,61.5,71.800003,78.300003,75.300003
20170103030000,0.0,0.0,0,61.5,71.800003,78.300003,75.300003
20170103031500,0.0,0.0,0,60.799999,71.800003,78.300003,75.300003
20170103033000,0.0,0.0,0,60.799999,71.800003,78.300003,75.300003
20170103034500,0.0,0.0,0,60.799999,71.800003,78.300003,75.300003
20170103040000,0.0,0.0,0,60.799999,71.800003,78.300003,75.300003
20170103041500,0.0,0.0,0,60.799999,71.800003,78.300003,75.300003
20170103043000,0.0,0.0,0,60.799999,71.800003,78.300003,75.300003
20170103044500,0.0,0.0,0,60.799999,71.800003,78.300003,75.300003
20170103050000,0.0,0.0,0,60.799999,71.800003,78.0,75.0
20170103051500,0.0,0.0,0,60.799999,71.800003,78.300003,75.300003
20170103053000,0.0,0.0,0,60.799999,71.800003,78.199997,75.199997
20170103054500,0.0,0.0,0,60.799999,71.699997,78.300003,75.300003
20170103060000,0.0,0.0,0,60.799999,71.699997,78.300003,75.300003
20170103061500,0.0,0.0,0,60.799999,71.699997,78.5,75.5
20170103063000,0.0,0.0,0,60.799999,70.900002,78.400002,75.400002
20170103064500,0.0,0.0,0,60.799999,69.699997,78.5,75.5
20170103070000,0.0,0.0,0,60.799999,69.599998,77.900002,74.900002
20170103071500,0.0,0.0,0,60.799999,69.300003,78.0,75.0
20170103073000,0.0,0.0,0,60.799999,69.199997,77.800003,74.800003
20170103074500,0.0,0.0,0,60.799999,69.099998,77.900002,74.900002
20170103080000,0.0,0.0,0,60.799999,69.0,78.300003,75.300003
20170103081500,0.0,0.0,0,60.799999,69.099998,78.0,75.0
20170103083000,0.0,0.0,0,60.799999,69.199997,78.0,75.0
20170103084500,0.0,0.0,0,61.5,69.199997,77.900002,74.900002
20170103090000,0.0,0.0,0,61.5,69.300003,77.800003,74.800003
20170103091500,0.0,0.0,0,61.5,69.300003,78.300003,75.300003
20170103093000,0.0,0.0,0,62.400002,69.199997,78.300003,75.300003
20170103094500,0.0,0.0,0,62.400002,69.300003,78.300003,75.300003
20170103100000,0.0,0.0,0,62.400002,69.199997,77.800003,74.800003
20170103101500,0.0,0.0,0,62.400002,69.300003,77.800003,74.800003
20170103103000,0.0,0.0,0,62.400002,69.300003,78.300003,75.300003
20170103104500,0.0,0.0,0,62.400002,69.099998,78.300003,75.300003
20170103110000,0.0,0.0,0,62.400002,68.900002,78.300003,75.300003
20170103111500,0.0,0.0,0,62.400002,69.099998,78.300003,75.300003
20170103113000,0.0,0.0,0,62.400002,69.099998,77.800003,74.800003
20170103114500,0.0,0.0,0,62.400002,69.199997,78.300003,75.300003
20170103120000,0.0,0.0,0,62.400002,69.300003,78.199997,75.199997
20170103121500,0.0,0.0,0,62.400002,69.400002,78.300003,75.300003
20170103123000,0.0,0.0,0,62.400002,68.900002,78.5,75.5
20170103124500,0.0,0.0,0,62.400002,68.900002,78.5,75.5
20170103130000,0.0,0.0,0,62.400002,69.199997,78.5,75.5
20170103131500,0.0,0.0,0,62.400002,69.199997,78.5,75.5
20170103133000,0.0,0.0,0,62.400002,69.400002,78.5,75.5
20170103134500,0.0,0.0,0,62.400002,69.300003,78.5,75.5
20170103140000,0.0,0.0,0,62.400002,69.300003,78.5,75.5
20170103141500,0.0,0.0,0,62.400002,69.300003,78.5,75.5
20170103143000,0.0,0.0,0,62.400002,69.199997,78.400002,75.400002
20170103144500,0.0,0.0,0,62.400002,69.300003,78.300003,75.300003
20170103150000,0.0,0.0,0,62.400002,69.400002,78.300003,75.300003
20170103151500,0.0,0.0,0,62.400002,69.400002,78.300003,75.300003
20170103153000,0.0,0.0,0,62.400002,69.400002,78.0,75.0
20170103154500,0.0,0.0,0,62.400002,69.5,77.699997,74.699997
20170103160000,0.0,0.0,0,62.400002,69.599998,78.0,75.0
20170103161500,0.0,0.0,0,63.200001,69.599998,77.400002,74.400002
20170103163000,0.0,0.0,0,63.200001,69.599998,77.5,74.5
20170103164500,0.0,0.0,0,63.200001,69.699997,77.800003,74.800003
20170103170000,0.0,0.0,0,63.200001,69.699997,78.5,75.5
20170103171500,0.0,0.0,0,63.200001,69.699997,78.5,75.5
20170103173000,0.0,0.0,0,63.200001,70.400002,78.5,75.5
20170103174500,0.0,0.0,0,63.200001,70.800003,78.5,75.5
20170103180000,0.0,0.0,0,63.200001,71.0,78.5,75.5
20170103181500,0.0,0.0,0,63.200001,71.099998,78.5,75.5
20170103183000,0.0,0.0,0,63.200001,71.199997,78.5,75.5
20170103184500,0.0,0.0,0,63.200001,71.400002,78.5,75.5
20170103190000,0.0,0.0,0,63.200001,71.400002,78.5,75.5
20170103191500,0.0,0.0,4,57.400002,71.5,73.599998,70.599998
20170103193000,0.0,0.0,0,61.099998,71.599998,73.599998,70.599998
20170103194500,0.0,0.0,0,61.900002,71.599998,73.599998,70.599998
20170103200000,0.0,0.0,0,61.900002,71.599998,73.599998,70.599998
20170103201500,0.0,0.0,0,61.900002,71.599998,73.599998,70.599998
20170103203000,129.0,43.0,40,52.299999,71.400002,71.400002,68.400002
20170103204500,100.800003,33.600001,36,52.299999,71.199997,71.5,68.5
20170103210000,82.199997,27.399999,33,52.299999,71.0,71.5,68.5
20170103211500,63.599998,21.199999,32,52.299999,71.199997,71.5,68.5
20170103213000,63.599998,21.199999,33,52.299999,71.199997,71.5,68.5
20170103214500,0.0,0.0,8,53.5,71.099998,71.5,68.5
20170103220000,0.0,0.0,7,57.5,71.199997,71.5,68.5
20170103221500,0.0,0.0,6,59.099998,71.199997,71.5,68.5
20170103223000,0.0,0.0,5,60.299999,71.199997,71.5,68.5
20170103224500,0.0,0.0,5,60.299999,71.199997,71.400002,68.400002
20170103230000,309.0,103.0,62,50.299999,70.599998,64.300003,61.299999
20170103231500,309.0,103.0,61,49.5,68.900002,64.300003,61.299999
20170103233000,309.0,103.0,61,49.5,68.199997,64.300003,61.299999
20170103234500,309.0,103.0,61,49.5,67.699997,64.300003,61.299999
20170104000000,309.0,103.0,61,49.5,67.400002,62.799999,59.799999
20170104001500,309.0,103.0,61,49.5,67.199997,62.799999,59.799999
20170104003000,309.0,103.0,61,49.5,66.699997,62.799999,59.799999
20170104004500,309.0,103.0,61,49.0,66.400002,62.799999,59.799999
20170104010000,309.0,103.0,61,49.0,66.199997,62.799999,59.799999
20170104011500,291.0,97.0,61,48.200001,65.800003,62.799999,59.799999
20170104013000,291.0,97.0,61,48.200001,65.599998,62.799999,59.799999
20170104014500,294.600006,98.200002,62,48.200001,65.599998,62.799999,59.799999
20170104020000,294.600006,98.200002,62,48.200001,65.5,62.799999,59.799999
20170104021500,294.600006,98.200002,62,48.200001,65.300003,62.799999,59.799999
20170104023000,294.600006,98.200002,62,48.200001,65.199997,62.900002,59.900002
20170104024500,294.600006,98.200002,62,48.200001,65.0,62.900002,59.900002
20170104030000,294.600006,98.200002,62,48.200001,64.900002,62.900002,59.900002
20170104031500,294.600006,98.200002,62,48.200001,64.699997,62.900002,59.900002
20170104033000,291.0,97.0,62,48.200001,64.699997,62.900002,59.900002
20170104034500,291.0,97.0,61,48.200001,64.800003,63.0,60.0
20170104040000,291.0,97.0,61,48.200001,64.699997,63.099998,60.099998
20170104041500,291.0,97.0,61,48.200001,64.599998,63.299999,60.299999
20170104043000,291.0,97.0,61,48.200001,64.400002,62.900002,59.900002
20170104044500,294.600006,98.200002,61,48.200001,64.400002,62.900002,59.900002
20170104050000,294.600006,98.200002,61,48.200001,64.300003,62.900002,59.900002
20170104051500,291.0,97.0,61,48.200001,64.300003,62.900002,59.900002
20170104053000,294.600006,98.200002,61,48.200001,64.300003,62.900002,59.900002
20170104054500,294.600006,98.200002,61,48.200001,64.199997,62.900002,59.900002
20170104060000,0.0,0.0,0,52.200001,65.599998,68.400002,65.400002
20170104061500,0.0,0.0,0,55.900002,67.0,68.900002,65.900002
20170104063000,0.0,0.0,0,57.099998,67.699997,68.900002,65.900002
20170104064500,0.0,0.0,0,57.900002,68.0,68.900002,65.900002
20170104070000,0.0,0.0,6,57.900002,68.099998,68.5,65.5
20170104071500,0.0,0.0,0,58.700001,68.199997,69.400002,66.400002
20170104073000,0.0,0.0,0,58.700001,68.199997,69.400002,66.400002
20170104074500,0.0,0.0,0,58.700001,68.199997,69.400002,66.400002
20170104080000,0.0,0.0,0,58.700001,68.199997,69.400002,66.400002
20170104081500,0.0,0.0,0,59.5,68.099998,69.400002,66.400002
20170104083000,0.0,0.0,0,59.5,68.099998,69.400002,66.400002
20170104084500,0.0,0.0,0,59.5,68.099998,69.400002,66.400002
20170104090000,0.0,0.0,0,59.5,68.400002,69.699997,66.699997
20170104091500,0.0,0.0,0,60.700001,68.300003,69.900002,66.900002
20170104093000,0.0,0.0,0,60.700001,68.400002,69.900002,66.900002
20170104094500,0.0,0.0,0,60.700001,68.599998,69.900002,66.900002
20170104100000,0.0,0.0,0,60.700001,68.599998,69.900002,66.900002
20170104101500,0.0,0.0,0,60.700001,68.699997,69.900002,66.900002
20170104103000,0.0,0.0,0,60.700001,68.5,69.900002,66.900002
20170104104500,0.0,0.0,0,60.700001,68.599998,69.900002,66.900002
20170104110000,0.0,0.0,0,61.5,68.699997,69.900002,66.900002
20170104111500,0.0,0.0,0,61.5,68.900002,69.900002,66.900002
20170104113000,0.0,0.0,0,61.5,68.699997,69.900002,66.900002
20170104114500,0.0,0.0,0,61.5,68.599998,69.900002,66.900002
20170104120000,0.0,0.0,0,61.5,68.699997,69.900002,66.900002
20170104121500,0.0,0.0,0,61.5,68.5,69.900002,66.900002
20170104123000,0.0,0.0,0,61.5,68.599998,69.900002,66.900002
20170104124500,0.0,0.0,1,61.5,68.400002,69.900002,66.900002
20170104130000,0.0,0.0,0,61.5,68.300003,69.900002,66.900002
20170104131500,0.0,0.0,0,61.5,68.199997,69.800003,66.800003
20170104133000,0.0,0.0,1,61.5,68.300003,69.800003,66.800003
20170104134500,0.0,0.0,1,61.5,68.300003,69.699997,66.699997
20170104140000,0.0,0.0,1,61.5,68.400002,69.599998,66.599998
20170104141500,0.0,0.0,1,61.5,68.400002,69.5,66.5
20170104143000,0.0,0.0,2,61.5,68.599998,69.5,66.5
20170104144500,0.0,0.0,0,61.5,68.599998,69.699997,66.699997
20170104150000,0.0,0.0,0,61.5,68.599998,69.599998,66.599998
20170104151500,0.0,0.0,0,61.5,68.599998,69.599998,66.599998
20170104153000,0.0,0.0,1,61.5,68.699997,69.599998,66.599998
20170104154500,0.0,0.0,0,61.5,68.699997,69.599998,66.599998
20170104160000,0.0,0.0,0,61.5,68.699997,69.599998,66.599998
20170104161500,0.0,0.0,0,61.5,68.599998,69.599998,66.599998
20170104163000,0.0,0.0,0,61.5,68.599998,69.5,66.5
20170104164500,0.0,0.0,0,61.5,68.5,69.5,66.5
20170104170000,0.0,0.0,0,61.5,68.599998,69.5,66.5
20170104171500,0.0,0.0,0,61.5,68.599998,69.5,66.5
20170104173000,311.399994,103.799998,61,50.200001,68.099998,60.0,53.0
20170104174500,311.399994,103.799998,61,50.200001,67.199997,60.0,53.0
20170104180000,311.399994,103.799998,61,50.200001,66.699997,60.0,53.0
20170104181500,311.399994,103.799998,61,50.200001,66.5,60.0,53.0
20170104183000,311.399994,103.799998,61,50.200001,66.300003,60.0,53.0
20170104184500,311.399994,103.799998,61,50.200001,66.199997,60.0,53.0
20170104190000,311.399994,103.799998,61,49.5,66.099998,60.0,53.0
20170104191500,311.399994,103.799998,61,49.5,65.800003,60.0,53.0
20170104193000,303.0,101.0,60,49.5,65.599998,60.0,53.0
20170104194500,309.0,103.0,60,48.700001,65.599998,60.0,53.0
20170104200000,309.0,103.0,60,48.700001,65.599998,60.0,53.0
20170104201500,309.0,103.0,60,48.700001,65.5,60.0,53.0
20170104203000,303.0,101.0,60,48.700001,65.199997,60.0,53.0
20170104204500,309.0,103.0,60,48.700001,65.099998,60.0,53.0
20170104210000,309.0,103.0,60,48.700001,65.0,60.0,53.0
20170104211500,309.0,103.0,60,48.700001,65.0,60.0,53.0
20170104213000,303.0,101.0,60,48.700001,65.0,60.0,53.0
20170104214500,309.0,103.0,60,48.700001,64.800003,60.0,53.0
20170104220000,309.0,103.0,60,48.700001,64.800003,60.0,53.0
20170104221500,309.0,103.0,60,48.700001,64.699997,60.0,53.0
20170104223000,306.0,102.0,60,48.599998,64.599998,60.0,53.0
20170104224500,306.0,102.0,60,48.599998,64.599998,60.0,53.0
20170104230000,306.0,102.0,60,48.599998,64.599998,60.0,53.0
20170104231500,306.0,102.0,60,48.599998,64.5,60.0,53.0
20170104233000,306.0,102.0,60,48.599998,64.300003,60.0,53.0
20170104234500,306.0,102.0,60,48.599998,64.199997,60.0,53.0
20170105000000,306.0,102.0,60,48.0,64.199997,60.0,53.0
20170105001500,306.0,102.0,60,48.0,64.099998,60.0,53.0
20170105003000,306.0,102.0,60,48.0,64.0,60.0,53.0
20170105004500,306.0,102.0,60,48.0,63.900002,60.0,53.0
20170105010000,306.0,102.0,60,48.599998,63.799999,60.0,53.0
20170105011500,306.0,102.0,60,48.599998,63.799999,60.0,53.0
20170105013000,306.0,102.0,60,47.900002,63.700001,60.0,53.0
20170105014500,306.0,102.0,60,48.599998,63.700001,60.0,53.0
20170105020000,311.399994,103.799998,60,48.0,63.599998,60.0,53.0
20170105021500,306.0,102.0,60,48.0,63.5,60.0,53.0
20170105023000,306.0,102.0,60,48.0,63.400002,60.0,53.0
20170105024500,306.0,102.0,60,48.0,63.400002,60.0,53.0
20170105030000,306.0,102.0,60,48.0,63.299999,60.0,53.0
20170105031500,306.0,102.0,60,48.599998,63.400002,60.0,53.0
20170105033000,306.0,102.0,60,48.599998,63.400002,60.0,53.0
20170105034500,306.0,102.0,60,48.599998,63.299999,60.0,53.0
20170105040000,306.0,102.0,60,48.599998,63.200001,60.0,53.0
20170105041500,306.0,102.0,60,48.599998,63.200001,60.0,53.0
20170105043000,306.0,102.0,60,48.599998,63.200001,60.0,53.0
20170105044500,306.0,102.0,60,48.599998,63.099998,60.0,53.0
20170105050000,306.0,102.0,60,48.599998,63.200001,60.0,53.0
20170105051500,306.0,102.0,60,48.599998,63.200001,60.0,53.0
20170105053000,306.0,102.0,60,48.599998,63.099998,60.0,53.0
20170105054500,306.0,102.0,60,48.599998,63.0,60.0,53.0
20170105060000,306.0,102.0,60,48.599998,63.0,60.0,53.0
20170105061500,306.0,102.0,60,47.599998,63.5,60.0,53.0
20170105063000,306.0,102.0,60,48.200001,63.799999,60.0,53.0
20170105064500,306.0,102.0,60,48.200001,64.0,60.0,53.0
20170105070000,306.0,102.0,60,48.200001,64.199997,60.0,53.0
20170105071500,306.0,102.0,60,48.200001,64.300003,60.0,53.0
20170105073000,306.0,102.0,60,48.200001,64.199997,60.0,53.0
20170105074500,306.0,102.0,60,48.200001,64.199997,60.0,53.0
20170105080000,306.0,102.0,60,48.700001,64.300003,60.0,53.0
20170105081500,306.0,102.0,60,48.700001,64.300003,60.0,53.0
20170105083000,306.0,102.0,60,48.700001,64.300003,60.0,53.0
20170105084500,306.0,102.0,60,48.700001,64.5,60.0,53.0
20170105090000,306.0,102.0,60,48.700001,64.599998,60.0,53.0
20170105091500,306.0,102.0,60,49.400002,64.599998,60.0,53.0
20170105093000,300.0,100.0,60,49.400002,64.699997,60.0,53.0
20170105094500,306.0,102.0,60,50.299999,64.900002,60.0,53.0
20170105100000,300.0,100.0,60,50.299999,64.800003,60.0,53.0
20170105101500,297.0,99.0,60,51.0,64.900002,60.0,53.0
20170105103000,300.0,100.0,60,51.0,65.0,60.0,53.0
20170105104500,297.0,99.0,60,51.0,64.900002,60.0,53.0
20170105110000,297.0,99.0,60,51.599998,65.099998,60.0,53.0
20170105111500,297.0,99.0,60,51.599998,65.099998,60.0,53.0
20170105113000,297.0,99.0,60,52.200001,65.099998,60.0,53.0
20170105114500,297.0,99.0,60,52.200001,65.199997,60.0,53.0
20170105120000,300.0,100.0,60,53.099998,65.400002,60.0,53.0
20170105121500,297.0,99.0,60,53.099998,65.599998,60.0,53.0
20170105123000,297.0,99.0,60,51.400002,65.599998,60.0,53.0
20170105124500,297.0,99.0,60,53.099998,65.800003,60.0,53.0
20170105130000,291.0,97.0,60,51.900002,65.800003,60.0,53.0
20170105131500,294.600006,98.200002,60,53.599998,65.800003,60.0,53.0
20170105133000,294.600006,98.200002,60,52.700001,65.699997,60.0,53.0
20170105134500,291.0,97.0,60,52.700001,65.599998,60.0,53.0
20170105140000,294.600006,98.200002,60,52.700001,65.599998,60.0,53.0
20170105141500,294.600006,98.200002,60,51.900002,65.599998,60.0,53.0
20170105143000,294.600006,98.200002,60,51.900002,65.599998,60.0,53.0
20170105144500,294.600006,98.200002,60,51.900002,65.599998,60.0,53.0
20170105150000,294.600006,98.200002,60,51.900002,65.599998,60.0,53.0
20170105151500,0.0,0.0,0,55.5,66.199997,68.5,65.5
20170105153000,0.0,0.0,0,58.299999,66.599998,68.900002,65.900002
20170105154500,0.0,0.0,0,59.5,66.800003,68.5,65.5
20170105160000,0.0,0.0,0,60.299999,67.0,68.5,65.5
20170105161500,86.400002,28.800001,35,53.900002,67.099998,66.699997,63.700001
20170105163000,0.0,0.0,3,57.900002,67.199997,67.800003,64.800003
20170105164500,0.0,0.0,0,59.5,67.400002,68.400002,65.400002
20170105170000,0.0,0.0,0,60.299999,67.400002,68.400002,65.400002
20170105171500,0.0,0.0,0,60.299999,67.5,68.400002,65.400002
20170105173000,0.0,0.0,1,61.099998,67.699997,68.400002,65.400002
20170105174500,0.0,0.0,0,61.099998,67.699997,68.400002,65.400002
20170105180000,0.0,0.0,0,61.099998,67.800003,68.400002,65.400002
20170105181500,0.0,0.0,0,61.099998,67.900002,68.400002,65.400002
20170105183000,0.0,0.0,1,61.099998,68.099998,68.400002,65.400002
20170105184500,0.0,0.0,2,61.099998,68.199997,68.400002,65.400002
20170105190000,0.0,0.0,2,61.099998,68.300003,68.400002,65.400002
20170105191500,0.0,0.0,2,61.099998,68.400002,68.400002,65.400002
20170105193000,0.0,0.0,2,61.099998,68.400002,68.400002,65.400002
20170105194500,0.0,0.0,2,61.099998,68.400002,68.400002,65.400002
20170105200000,0.0,0.0,1,61.099998,68.400002,68.400002,65.400002
20170105201500,0.0,0.0,1,61.099998,68.400002,68.400002,65.400002
20170105203000,0.0,0.0,1,61.099998,68.5,68.400002,65.400002
20170105204500,0.0,0.0,1,61.099998,68.599998,68.400002,65.400002
20170105210000,0.0,0.0,3,61.099998,68.599998,68.400002,65.400002
20170105211500,0.0,0.0,5,61.099998,68.699997,68.400002,65.400002
20170105213000,0.0,0.0,5,61.099998,68.599998,68.400002,65.400002
20170105214500,0.0,0.0,5,61.099998,68.400002,68.400002,65.400002
20170105220000,220.199997,73.399999,50,50.299999,68.199997,66.099998,63.099998
20170105221500,288.600006,96.200002,58,48.700001,67.599998,66.099998,63.099998
20170105223000,270.0,90.0,56,48.700001,66.599998,66.099998,63.099998
20170105224500,259.799988,86.599996,54,48.700001,66.300003,66.099998,63.099998
20170105230000,259.799988,86.599996,54,48.700001,66.0,66.099998,63.099998
20170105231500,256.799988,85.599996,54,48.700001,65.800003,66.099998,63.099998
20170105233000,235.199997,78.399999,51,48.700001,65.800003,66.099998,63.099998
20170105234500,231.600006,77.200002,50,48.700001,65.699997,66.099998,63.099998
20170106000000,216.0,72.0,48,48.700001,65.699997,66.099998,63.099998
20170106001500,190.199997,63.399999,45,48.700001,65.699997,66.099998,63.099998
20170106003000,178.199997,59.399999,43,48.700001,65.699997,66.099998,63.099998
20170106004500,169.800003,56.600001,42,48.700001,65.699997,66.099998,63.099998
20170106010000,151.199997,50.399999,39,48.700001,65.699997,66.099998,63.099998
20170106011500,145.199997,48.399999,39,48.700001,65.800003,66.099998,63.099998
20170106013000,147.600006,49.200002,39,48.700001,65.900002,66.099998,63.099998
20170106014500,147.600006,49.200002,39,48.700001,65.800003,66.099998,63.099998
20170106020000,143.399994,47.799998,38,48.700001,65.800003,66.099998,63.099998
20170106021500,132.600006,44.200002,37,48.700001,65.800003,66.099998,63.099998
20170106023000,130.800003,43.600001,37,48.700001,65.800003,66.099998,63.099998
20170106024500,127.199997,42.399999,37,48.700001,65.800003,66.099998,63.099998
20170106030000,127.199997,42.399999,37,48.700001,65.900002,66.099998,63.099998
20170106031500,127.199997,42.399999,37,48.700001,66.0,66.099998,63.099998
20170106033000,129.0,43.0,37,48.700001,65.900002,66.099998,63.099998
20170106034500,126.599998,42.199999,37,48.700001,65.800003,66.099998,63.099998
20170106040000,120.0,40.0,36,47.599998,65.800003,66.099998,63.099998
20170106041500,112.800003,37.600001,35,48.200001,66.0,66.099998,63.099998
20170106043000,111.0,37.0,35,49.0,66.0,66.099998,63.099998
20170106044500,111.0,37.0,35,47.900002,66.099998,66.099998,63.099998
20170106050000,111.0,37.0,35,47.900002,66.099998,66.099998,63.099998
20170106051500,111.0,37.0,35,47.900002,66.099998,66.099998,63.099998
20170106053000,114.599998,38.199999,35,47.900002,66.0,66.099998,63.099998
20170106054500,113.400002,37.800001,35,47.900002,66.0,66.099998,63.099998
20170106060000,0.0,0.0,0,52.599998,66.599998,68.900002,65.900002
20170106061500,0.0,0.0,0,55.099998,66.800003,68.900002,65.900002
20170106063000,0.0,0.0,0,56.299999,66.900002,68.900002,65.900002
20170106064500,0.0,0.0,0,57.099998,67.099998,68.900002,65.900002
20170106070000,0.0,0.0,0,57.099998,67.099998,68.900002,65.900002
20170106071500,0.0,0.0,0,57.900002,67.0,68.900002,65.900002
20170106073000,0.0,0.0,0,57.900002,66.800003,68.900002,65.900002
20170106074500,0.0,0.0,0,57.900002,66.599998,68.900002,65.900002
20170106080000,0.0,0.0,0,57.900002,66.699997,68.900002,65.900002
20170106081500,0.0,0.0,0,58.700001,66.800003,68.900002,65.900002
20170106083000,0.0,0.0,0,58.700001,66.800003,68.900002,65.900002
20170106084500,0.0,0.0,0,58.700001,67.099998,68.900002,65.900002
20170106090000,0.0,0.0,0,58.700001,67.199997,68.900002,65.900002
20170106091500,0.0,0.0,0,58.700001,67.0,68.900002,65.900002
20170106093000,0.0,0.0,0,58.700001,67.199997,68.900002,65.900002
20170106094500,0.0,0.0,1,58.700001,67.199997,68.900002,65.900002
20170106100000,0.0,0.0,0,58.700001,67.199997,68.900002,65.900002
20170106101500,0.0,0.0,1,58.700001,67.400002,68.900002,65.900002
20170106103000,0.0,0.0,0,58.700001,67.400002,68.900002,65.900002
20170106104500,0.0,0.0,0,58.700001,67.400002,68.900002,65.900002
20170106110000,0.0,0.0,0,58.700001,67.400002,68.900002,65.900002
20170106111500,0.0,0.0,0,58.700001,67.5,68.900002,65.900002
20170106113000,0.0,0.0,0,58.700001,67.599998,68.900002,65.900002
20170106114500,0.0,0.0,0,58.700001,67.800003,68.900002,65.900002
20170106120000,0.0,0.0,0,58.700001,67.699997,68.900002,65.900002
20170106121500,0.0,0.0,0,58.700001,67.800003,68.900002,65.900002
20170106123000,0.0,0.0,0,58.700001,67.900002,68.900002,65.900002
20170106124500,0.0,0.0,0,58.700001,67.900002,68.900002,65.900002
20170106130000,0.0,0.0,0,58.700001,67.699997,68.900002,65.900002
20170106131500,0.0,0.0,0,58.700001,67.699997,68.900002,65.900002
20170106133000,0.0,0.0,0,58.700001,67.599998,68.900002,65.900002
20170106134500,0.0,0.0,0,58.700001,67.599998,68.900002,65.900002
20170106140000,0.0,0.0,0,58.700001,67.400002,68.900002,65.900002
20170106141500,0.0,0.0,0,58.700001,67.400002,68.900002,65.900002
20170106143000,0.0,0.0,0,58.700001,67.400002,68.900002,65.900002
20170106144500,0.0,0.0,0,58.700001,67.400002,68.900002,65.900002
20170106150000,0.0,0.0,0,58.700001,67.300003,68.900002,65.900002
20170106151500,0.0,0.0,0,58.700001,67.400002,68.900002,65.900002
20170106153000,0.0,0.0,0,58.700001,67.599998,68.900002,65.900002
20170106154500,0.0,0.0,0,58.700001,67.699997,68.900002,65.900002
20170106160000,0.0,0.0,0,58.700001,67.699997,68.900002,65.900002
20170106161500,0.0,0.0,0,58.700001,67.699997,68.900002,65.900002
20170106163000,0.0,0.0,0,58.700001,67.699997,68.900002,65.900002
20170106164500,0.0,0.0,0,58.700001,67.599998,68.900002,65.900002
20170106170000,0.0,0.0,1,58.700001,67.599998,68.900002,65.900002
20170106171500,0.0,0.0,0,58.700001,67.599998,68.900002,65.900002
20170106173000,0.0,0.0,0,58.700001,67.599998,68.900002,65.900002
20170106174500,0.0,0.0,0,58.700001,67.400002,68.900002,65.900002
20170106180000,0.0,0.0,0,58.700001,67.800003,68.900002,65.900002
20170106181500,0.0,0.0,0,58.700001,68.099998,68.900002,65.900002
20170106183000,0.0,0.0,0,58.700001,68.199997,68.900002,65.900002
20170106184500,0.0,0.0,0,58.0,68.199997,68.900002,65.900002
20170106190000,0.0,0.0,0,58.0,68.300003,68.900002,65.900002
20170106191500,0.0,0.0,0,58.0,68.300003,68.900002,65.900002
20170106193000,0.0,0.0,0,58.0,68.400002,68.900002,65.900002
20170106194500,0.0,0.0,0,58.0,68.400002,68.900002,65.900002
20170106200000,0.0,0.0,0,58.0,68.400002,68.900002,65.900002
20170106201500,0.0,0.0,0,58.0,68.5,68.900002,65.900002
20170106203000,0.0,0.0,0,58.0,68.599998,68.900002,65.900002
20170106204500,0.0,0.0,0,58.0,68.599998,68.900002,65.900002
20170106210000,0.0,0.0,0,58.0,68.5,68.900002,65.900002
20170106211500,0.0,0.0,1,58.0,68.599998,68.900002,65.900002
20170106213000,0.0,0.0,1,58.0,68.599998,68.900002,65.900002
20170106214500,0.0,0.0,0,58.0,68.599998,68.900002,65.900002
20170106220000,0.0,0.0,0,58.0,68.599998,68.900002,65.900002
20170106221500,0.0,0.0,0,58.0,68.599998,68.900002,65.900002
20170106223000,0.0,0.0,0,58.0,68.599998,68.900002,65.900002
20170106224500,0.0,0.0,0,58.0,68.599998,68.900002,65.900002
20170106230000,0.0,0.0,0,58.0,68.599998,68.900002,65.900002
20170106231500,0.0,0.0,0,58.0,68.599998,68.900002,65.900002
20170106233000,0.0,0.0,0,58.0,68.599998,68.900002,65.900002
20170106234500,0.0,0.0,0,58.0,68.599998,68.900002,65.900002
20170107000000,0.0,0.0,0,58.0,68.599998,68.900002,65.900002
20170107001500,0.0,0.0,0,58.0,68.599998,68.900002,65.900002
20170107003000,0.0,0.0,0,58.0,68.599998,68.900002,65.900002
20170107004500,0.0,0.0,0,58.0,68.599998,68.900002,65.900002
20170107010000,0.0,0.0,0,57.200001,68.599998,68.900002,65.900002
20170107011500,0.0,0.0,0,57.200001,68.599998,68.900002,65.900002
20170107013000,0.0,0.0,0,57.200001,68.5,68.900002,65.900002
20170107014500,0.0,0.0,0,57.200001,68.400002,68.900002,65.900002
20170107020000,0.0,0.0,0,57.200001,68.400002,68.900002,65.900002
20170107021500,0.0,0.0,0,57.200001,68.300003,68.900002,65.900002
20170107023000,0.0,0.0,0,57.200001,68.400002,68.900002,65.900002
20170107024500,0.0,0.0,0,57.200001,68.400002,68.900002,65.900002
20170107030000,0.0,0.0,0,57.200001,68.400002,68.900002,65.900002
20170107031500,0.0,0.0,0,57.200001,68.400002,68.900002,65.900002
20170107033000,0.0,0.0,0,57.200001,68.400002,68.900002,65.900002
20170107034500,0.0,0.0,0,57.200001,68.5,68.900002,65.900002
20170107040000,0.0,0.0,0,57.200001,68.400002,68.900002,65.900002
20170107041500,0.0,0.0,0,57.200001,68.300003,68.900002,65.900002
20170107043000,0.0,0.0,0,56.400002,68.300003,68.900002,65.900002
20170107044500,0.0,0.0,0,56.400002,68.199997,68.900002,65.900002
20170107050000,0.0,0.0,0,56.400002,68.199997,68.900002,65.900002
20170107051500,0.0,0.0,0,56.400002,68.199997,68.900002,65.900002
20170107053000,0.0,0.0,0,55.599998,68.199997,68.900002,65.900002
20170107054500,0.0,0.0,0,55.599998,68.199997,68.900002,65.900002
20170107060000,0.0,0.0,0,55.599998,68.199997,68.900002,65.900002
20170107061500,0.0,0.0,0,55.599998,68.199997,68.900002,65.900002
20170107063000,0.0,0.0,0,55.599998,68.199997,68.900002,65.900002
20170107064500,0.0,0.0,0,55.599998,68.199997,68.900002,65.900002
20170107070000,0.0,0.0,0,55.599998,68.199997,68.900002,65.900002
20170107071500,0.0,0.0,0,55.599998,68.099998,68.900002,65.900002
20170107073000,0.0,0.0,0,54.700001,67.900002,68.900002,65.900002
20170107074500,0.0,0.0,0,54.700001,67.900002,68.900002,65.900002
20170107080000,0.0,0.0,0,54.700001,67.900002,68.900002,65.900002
20170107081500,0.0,0.0,0,54.700001,67.900002,68.900002,65.900002
20170107083000,0.0,0.0,0,54.700001,67.900002,68.900002,65.900002
20170107084500,0.0,0.0,0,54.700001,67.900002,68.900002,65.900002
20170107090000,0.0,0.0,0,54.700001,67.900002,68.900002,65.900002
20170107091500,0.0,0.0,0,54.700001,67.900002,68.900002,65.900002
20170107093000,0.0,0.0,0,54.700001,67.900002,68.900002,65.900002
20170107094500,0.0,0.0,0,54.700001,67.699997,68.900002,65.900002
20170107100000,0.0,0.0,0,54.700001,67.699997,68.900002,65.900002
20170107101500,0.0,0.0,0,54.700001,67.599998,68.900002,65.900002
20170107103000,0.0,0.0,0,54.700001,67.699997,68.900002,65.900002
20170107104500,0.0,0.0,0,54.700001,67.699997,68.900002,65.900002
20170107110000,0.0,0.0,0,55.5,67.699997,68.900002,65.900002
20170107111500,0.0,0.0,0,55.5,67.699997,68.900002,65.900002
20170107113000,0.0,0.0,0,55.5,67.699997,68.900002,65.900002
20170107114500,0.0,0.0,1,55.5,67.699997,68.800003,65.800003
20170107120000,0.0,0.0,1,55.5,67.699997,68.800003,65.800003
20170107121500,0.0,0.0,0,55.5,67.800003,68.699997,65.699997
20170107123000,0.0,0.0,1,55.5,67.800003,68.699997,65.699997
20170107124500,0.0,0.0,0,55.5,67.800003,68.699997,65.699997
20170107130000,0.0,0.0,0,56.299999,67.900002,68.599998,65.599998
20170107131500,0.0,0.0,1,56.299999,67.900002,68.599998,65.599998
20170107133000,0.0,0.0,0,56.299999,67.900002,68.5,65.5
20170107134500,0.0,0.0,1,56.299999,68.0,68.5,65.5
20170107140000,0.0,0.0,0,56.299999,68.0,68.5,65.5
20170107141500,0.0,0.0,0,56.299999,68.099998,68.5,65.5
20170107143000,0.0,0.0,0,56.299999,68.199997,68.5,65.5
20170107144500,0.0,0.0,1,56.299999,68.199997,68.5,65.5
20170107150000,0.0,0.0,0,57.099998,68.199997,68.5,65.5
20170107151500,0.0,0.0,0,57.099998,68.099998,68.5,65.5
20170107153000,0.0,0.0,0,57.099998,68.099998,68.5,65.5
20170107154500,0.0,0.0,0,57.099998,68.199997,68.5,65.5
20170107160000,0.0,0.0,0,57.099998,68.199997,68.5,65.5
20170107161500,0.0,0.0,1,57.099998,68.300003,68.5,65.5
20170107163000,0.0,0.0,1,57.099998,68.300003,68.5,65.5
20170107164500,0.0,0.0,1,57.099998,68.400002,68.5,65.5
20170107170000,0.0,0.0,1,57.099998,68.5,68.5,65.5
20170107171500,0.0,0.0,1,57.099998,68.599998,68.5,65.5
20170107173000,0.0,0.0,1,57.099998,68.699997,68.5,65.5
20170107174500,0.0,0.0,1,57.099998,68.699997,68.5,65.5
20170107180000,0.0,0.0,1,57.099998,68.699997,68.5,65.5
20170107181500,0.0,0.0,1,57.099998,68.699997,68.5,65.5
20170107183000,0.0,0.0,1,57.099998,68.699997,68.5,65.5
20170107184500,0.0,0.0,2,57.099998,68.800003,68.5,65.5
20170107190000,0.0,0.0,5,57.099998,68.900002,68.5,65.5
20170107191500,0.0,0.0,7,57.099998,68.900002,68.5,65.5
20170107193000,0.0,0.0,11,57.900002,68.900002,68.5,65.5
20170107194500,60.599998,20.199999,29,46.099998,68.800003,68.5,65.5
20170107200000,67.800003,22.600001,30,46.099998,68.800003,68.5,65.5
20170107201500,66.599998,22.199999,30,44.900002,68.699997,68.5,65.5
20170107203000,61.799999,20.6,30,44.900002,68.599998,68.5,65.5
20170107204500,66.599998,22.199999,32,45.400002,68.5,68.5,65.5
20170107210000,69.599998,23.199999,32,45.400002,68.400002,68.5,65.5
20170107211500,67.800003,22.600001,32,45.400002,68.400002,68.5,65.5
20170107213000,64.800003,21.600001,32,45.400002,68.400002,68.5,65.5
20170107214500,69.599998,23.199999,32,45.400002,68.400002,68.5,65.5
20170107220000,69.599998,23.199999,32,44.900002,68.400002,68.5,65.5
20170107221500,67.800003,22.600001,32,44.900002,68.400002,68.5,65.5
20170107223000,64.800003,21.600001,32,44.900002,68.300003,68.5,65.5
20170107224500,67.800003,22.600001,32,44.900002,68.300003,68.5,65.5
20170107230000,66.599998,22.199999,32,44.900002,68.300003,68.5,65.5
20170107231500,69.599998,23.199999,32,44.900002,68.300003,68.5,65.5
20170107233000,67.800003,22.600001,32,44.200001,68.300003,68.5,65.5
20170107234500,66.599998,22.199999,32,44.200001,68.199997,68.5,65.5
20170108000000,67.800003,22.600001,32,44.200001,68.199997,68.5,65.5
20170108001500,0.0,0.0,8,46.400002,68.199997,68.5,65.5
20170108003000,0.0,0.0,8,50.200001,68.199997,68.5,65.5
20170108004500,0.0,0.0,7,51.799999,68.199997,68.5,65.5
20170108010000,0.0,0.0,6,52.900002,68.199997,68.5,65.5
20170108011500,0.0,0.0,5,53.900002,68.199997,68.5,65.5
20170108013000,0.0,0.0,4,53.900002,68.199997,68.5,65.5
20170108014500,0.0,0.0,3,54.700001,68.199997,68.5,65.5
20170108020000,0.0,0.0,2,54.700001,68.199997,68.5,65.5
20170108021500,0.0,0.0,1,54.700001,68.199997,68.5,65.5
20170108023000,0.0,0.0,0,54.700001,68.199997,68.5,65.5
20170108024500,0.0,0.0,0,54.700001,68.199997,68.5,65.5
20170108030000,0.0,0.0,0,54.700001,68.099998,68.5,65.5
20170108031500,0.0,0.0,0,54.700001,68.099998,68.5,65.5
20170108033000,0.0,0.0,1,54.700001,68.199997,68.5,65.5
20170108034500,0.0,0.0,0,54.700001,68.199997,68.5,65.5
20170108040000,0.0,0.0,0,54.700001,68.199997,68.5,65.5
20170108041500,0.0,0.0,1,54.700001,68.300003,68.5,65.5
20170108043000,0.0,0.0,1,54.700001,68.300003,68.5,65.5
20170108044500,0.0,0.0,1,54.700001,68.300003,68.5,65.5
20170108050000,0.0,0.0,1,54.700001,68.300003,68.5,65.5
20170108051500,0.0,0.0,0,54.700001,68.199997,68.5,65.5
20170108053000,0.0,0.0,0,54.700001,68.199997,68.5,65.5
20170108054500,0.0,0.0,0,54.700001,68.199997,68.5,65.5
20170108060000,0.0,0.0,0,54.700001,68.199997,68.5,65.5
20170108061500,0.0,0.0,0,54.700001,68.199997,68.5,65.5
20170108063000,0.0,0.0,0,54.700001,68.199997,68.5,65.5
20170108064500,0.0,0.0,0,54.700001,68.199997,68.5,65.5
20170108070000,0.0,0.0,0,54.700001,68.199997,68.5,65.5
20170108071500,0.0,0.0,0,54.700001,68.199997,68.5,65.5
20170108073000,0.0,0.0,1,53.900002,68.300003,68.5,65.5
20170108074500,0.0,0.0,1,53.900002,68.300003,68.5,65.5
20170108080000,0.0,0.0,1,54.5,68.300003,68.5,65.5
20170108081500,0.0,0.0,1,54.5,68.300003,68.5,65.5
20170108083000,0.0,0.0,0,54.5,68.199997,68.5,65.5
20170108084500,0.0,0.0,0,54.5,68.199997,68.5,65.5
20170108090000,0.0,0.0,0,54.5,68.199997,68.5,65.5
20170108091500,0.0,0.0,0,55.099998,67.300003,68.5,65.5
20170108093000,0.0,0.0,1,55.099998,66.900002,68.5,65.5
20170108094500,0.0,0.0,2,55.099998,67.0,68.5,65.5
20170108100000,0.0,0.0,2,55.099998,67.699997,68.5,65.5
20170108101500,0.0,0.0,0,55.099998,67.800003,68.5,65.5
20170108103000,0.0,0.0,0,55.099998,67.800003,68.5,65.5
20170108104500,0.0,0.0,0,55.799999,67.900002,68.5,65.5
20170108110000,0.0,0.0,0,55.799999,68.0,68.5,65.5
20170108111500,0.0,0.0,0,55.799999,67.400002,68.5,65.5
20170108113000,0.0,0.0,3,55.799999,68.0,68.5,65.5
20170108114500,0.0,0.0,3,55.799999,68.199997,68.5,65.5
20170108120000,0.0,0.0,3,55.799999,68.199997,68.5,65.5
20170108121500,0.0,0.0,4,55.799999,68.300003,68.5,65.5
20170108123000,0.0,0.0,4,55.799999,68.400002,68.5,65.5
20170108124500,0.0,0.0,4,56.700001,68.400002,68.5,65.5
20170108130000,0.0,0.0,4,56.700001,68.400002,68.5,65.5
20170108131500,0.0,0.0,4,56.700001,68.400002,68.5,65.5
20170108133000,0.0,0.0,4,56.700001,68.400002,68.5,65.5
20170108134500,0.0,0.0,4,56.700001,68.400002,68.5,65.5
20170108140000,0.0,0.0,4,56.700001,68.400002,68.5,65.5
20170108141500,0.0,0.0,4,57.5,68.5,68.5,65.5
20170108143000,0.0,0.0,4,57.5,68.5,68.5,65.5
20170108144500,0.0,0.0,4,57.5,68.599998,68.5,65.5
20170108150000,0.0,0.0,4,57.5,68.599998,68.5,65.5
20170108151500,288.600006,96.200002,60,46.0,67.900002,60.0,53.0
20170108153000,288.600006,96.200002,60,46.0,66.699997,60.0,53.0
20170108154500,297.0,99.0,60,46.0,66.199997,60.0,53.0
20170108160000,297.0,99.0,60,46.0,65.800003,60.0,53.0
20170108161500,297.0,99.0,60,46.0,65.5,60.0,53.0
20170108163000,297.0,99.0,60,46.0,65.199997,60.0,53.0
20170108164500,297.0,99.0,60,46.0,65.099998,60.0,53.0
20170108170000,291.0,97.0,60,45.400002,65.0,60.0,53.0
20170108171500,291.0,97.0,60,46.099998,64.800003,60.0,53.0
20170108173000,294.600006,98.200002,60,45.200001,64.599998,60.0,53.0
20170108174500,294.600006,98.200002,60,45.700001,64.5,60.0,53.0
20170108180000,294.600006,98.200002,60,44.799999,64.400002,60.0,53.0
20170108181500,294.600006,98.200002,60,45.599998,64.800003,60.0,53.0
20170108183000,294.600006,98.200002,60,44.799999,65.0,60.0,53.0
20170108184500,294.600006,98.200002,60,45.299999,65.0,60.0,53.0
20170108190000,294.600006,98.200002,60,44.799999,64.5,60.0,53.0
20170108191500,294.600006,98.200002,60,45.400002,64.300003,60.0,53.0
20170108193000,294.600006,98.200002,60,44.5,64.199997,60.0,53.0
20170108194500,291.0,97.0,60,45.599998,64.099998,60.0,53.0
20170108200000,297.0,99.0,60,44.900002,63.900002,60.0,53.0
20170108201500,297.0,99.0,60,45.599998,63.700001,60.0,53.0
20170108203000,297.0,99.0,60,45.599998,63.799999,60.0,53.0
20170108204500,297.0,99.0,60,45.599998,63.599998,60.0,53.0
20170108210000,297.0,99.0,60,44.900002,63.599998,60.0,53.0
20170108211500,297.0,99.0,60,44.900002,63.5,60.0,53.0
20170108213000,297.0,99.0,60,44.900002,63.5,60.0,53.0
20170108214500,297.0,99.0,60,44.900002,63.200001,60.0,53.0
20170108220000,291.0,97.0,60,44.900002,63.200001,60.0,53.0
20170108221500,294.600006,98.200002,60,44.900002,63.0,60.0,53.0
20170108223000,294.600006,98.200002,60,44.900002,63.0,60.0,53.0
20170108224500,294.600006,98.200002,60,44.900002,63.0,60.0,53.0
20170108230000,294.600006,98.200002,60,44.900002,63.0,60.0,53.0
20170108231500,294.600006,98.200002,60,44.900002,62.799999,60.0,53.0
20170108233000,294.600006,98.200002,60,44.900002,62.799999,60.0,53.0
20170108234500,294.600006,98.200002,60,44.900002,62.799999,60.0,53.0
20170109000000,294.600006,98.200002,60,44.900002,62.799999,60.0,53.0
20170109001500,294.600006,98.200002,60,44.900002,62.5,60.0,53.0
20170109003000,294.600006,98.200002,60,45.599998,62.5,60.0,53.0
20170109004500,294.600006,98.200002,60,44.5,62.400002,60.0,53.0
20170109010000,294.600006,98.200002,60,45.200001,62.400002,60.0,53.0
20170109011500,294.600006,98.200002,60,44.5,62.400002,60.0,53.0
20170109013000,294.600006,98.200002,60,44.5,62.299999,60.0,53.0
20170109014500,294.600006,98.200002,60,44.5,62.5,60.0,53.0
20170109020000,294.600006,98.200002,60,44.5,62.299999,60.0,53.0
20170109021500,294.600006,98.200002,60,45.299999,62.299999,60.0,53.0
20170109023000,294.600006,98.200002,60,44.799999,62.099998,60.0,53.0
20170109024500,294.600006,98.200002,60,45.599998,62.200001,60.0,53.0
20170109030000,291.0,97.0,60,44.5,62.099998,60.0,53.0
20170109031500,294.600006,98.200002,60,45.200001,62.200001,60.0,53.0
20170109033000,291.0,97.0,60,44.5,62.099998,60.0,53.0
20170109034500,294.600006,98.200002,60,45.599998,62.099998,60.0,53.0
20170109040000,294.600006,98.200002,60,44.599998,62.099998,60.0,53.0
20170109041500,294.600006,98.200002,60,45.599998,62.0,60.0,53.0
20170109043000,294.600006,98.200002,60,44.799999,62.0,60.0,53.0
20170109044500,291.0,97.0,60,45.599998,62.799999,60.0,53.0
20170109050000,291.0,97.0,60,44.5,63.0,60.0,53.0
20170109051500,291.0,97.0,60,45.400002,63.200001,60.0,53.0
20170109053000,291.0,97.0,60,44.799999,63.299999,60.0,53.0
20170109054500,291.0,97.0,60,45.299999,63.5,60.0,53.0
20170109060000,291.0,97.0,60,44.5,63.5,60.0,53.0
20170109061500,294.600006,98.200002,60,45.200001,63.599998,60.0,53.0
20170109063000,291.0,97.0,60,45.200001,63.700001,60.0,53.0
20170109064500,291.0,97.0,60,45.200001,63.900002,60.0,53.0
20170109070000,297.0,99.0,60,45.200001,63.799999,60.0,53.0
20170109071500,297.0,99.0,60,44.5,64.0,60.0,53.0
20170109073000,297.0,99.0,60,44.5,64.099998,60.0,53.0
20170109074500,297.0,99.0,60,44.5,64.099998,60.0,53.0
20170109080000,297.0,99.0,60,45.200001,64.199997,60.0,53.0
20170109081500,291.0,97.0,60,45.200001,64.199997,60.0,53.0
20170109083000,297.0,99.0,60,46.400002,64.199997,60.0,53.0
20170109084500,291.0,97.0,60,45.900002,64.199997,60.0,53.0
20170109090000,294.600006,98.200002,60,46.700001,64.199997,60.0,53.0
20170109091500,291.0,97.0,60,46.700001,64.300003,60.0,53.0
20170109093000,291.0,97.0,60,47.5,64.599998,60.0,53.0
20170109094500,297.0,99.0,60,48.700001,64.800003,60.0,53.0
20170109100000,297.0,99.0,60,47.900002,65.099998,60.0,53.0
20170109101500,291.0,97.0,60,48.599998,65.099998,60.0,53.0
20170109103000,294.600006,98.200002,60,48.599998,65.199997,60.0,53.0
20170109104500,291.0,97.0,60,48.599998,65.199997,60.0,53.0
20170109110000,294.600006,98.200002,60,46.799999,64.900002,60.0,53.0
20170109111500,294.600006,98.200002,60,47.5,65.0,60.0,53.0
20170109113000,0.0,0.0,0,49.799999,65.400002,69.599998,66.599998
20170109114500,0.0,0.0,0,54.700001,66.099998,70.800003,67.800003
20170109120000,0.0,0.0,0,56.299999,66.599998,71.300003,68.300003
20170109121500,0.0,0.0,0,57.5,66.800003,71.800003,68.800003
20170109123000,0.0,0.0,0,57.5,67.0,71.800003,68.800003
20170109124500,0.0,0.0,0,58.599998,67.199997,71.800003,68.800003
20170109130000,0.0,0.0,0,58.599998,67.400002,71.800003,68.800003
20170109131500,0.0,0.0,0,59.5,67.5,71.800003,68.800003
20170109133000,0.0,0.0,0,59.5,67.699997,71.800003,68.800003
20170109134500,0.0,0.0,0,59.5,67.800003,71.800003,68.800003
20170109140000,0.0,0.0,0,60.299999,67.900002,71.800003,68.800003
20170109141500,0.0,0.0,0,60.299999,68.0,71.400002,68.400002
20170109143000,0.0,0.0,0,60.299999,68.099998,71.400002,68.400002
20170109144500,0.0,0.0,0,60.299999,68.099998,71.400002,68.400002
20170109150000,0.0,0.0,0,61.099998,68.300003,71.400002,68.400002
20170109151500,0.0,0.0,0,61.099998,68.400002,71.400002,68.400002
20170109153000,0.0,0.0,0,61.099998,68.5,71.400002,68.400002
20170109154500,0.0,0.0,0,61.099998,68.599998,71.400002,68.400002
20170109160000,0.0,0.0,0,61.099998,68.699997,71.0,68.0
20170109161500,0.0,0.0,0,61.099998,68.800003,70.800003,67.800003
20170109163000,0.0,0.0,0,61.099998,68.699997,70.800003,67.800003
20170109164500,0.0,0.0,0,61.900002,68.800003,70.800003,67.800003
20170109170000,0.0,0.0,0,61.900002,68.800003,70.900002,67.900002
20170109171500,0.0,0.0,0,61.900002,68.900002,71.099998,68.099998
20170109173000,0.0,0.0,0,61.900002,68.900002,70.900002,67.900002
20170109174500,0.0,0.0,0,61.900002,69.0,70.900002,67.900002
20170109180000,0.0,0.0,0,61.900002,69.199997,71.300003,68.300003
20170109181500,0.0,0.0,0,61.900002,69.199997,71.300003,68.300003
20170109183000,0.0,0.0,0,61.900002,69.199997,71.300003,68.300003
20170109184500,0.0,0.0,0,61.900002,69.199997,71.300003,68.300003
20170109190000,0.0,0.0,0,61.900002,69.300003,71.300003,68.300003
20170109191500,0.0,0.0,0,61.900002,69.400002,71.300003,68.300003
20170109193000,0.0,0.0,0,61.900002,69.300003,71.099998,68.099998
20170109194500,0.0,0.0,0,61.900002,69.400002,70.800003,67.800003
20170109200000,0.0,0.0,1,61.900002,69.400002,70.900002,67.900002
20170109201500,0.0,0.0,1,61.900002,69.5,71.099998,68.099998
20170109203000,0.0,0.0,0,61.900002,69.599998,71.199997,68.199997
20170109204500,0.0,0.0,1,61.900002,69.599998,71.199997,68.199997
20170109210000,0.0,0.0,0,61.900002,69.599998,71.199997,68.199997
20170109211500,0.0,0.0,0,61.900002,69.599998,71.300003,68.300003
20170109213000,0.0,0.0,0,61.900002,69.599998,71.199997,68.199997
20170109214500,0.0,0.0,2,61.900002,69.699997,70.900002,67.900002
20170109220000,0.0,0.0,0,61.900002,69.699997,70.900002,67.900002
20170109221500,0.0,0.0,0,61.900002,69.699997,70.900002,67.900002
20170109223000,0.0,0.0,0,61.900002,69.699997,70.900002,67.900002
20170109224500,0.0,0.0,0,61.900002,69.800003,70.900002,67.900002
20170109230000,0.0,0.0,0,61.900002,69.800003,70.900002,67.900002
20170109231500,0.0,0.0,0,61.900002,69.800003,70.900002,67.900002
20170109233000,0.0,0.0,0,61.900002,69.800003,70.900002,67.900002
20170109234500,0.0,0.0,0,61.900002,69.699997,71.0,68.0
20170110000000,309.0,103.0,62,49.5,68.900002,65.400002,62.400002
20170110001500,297.0,99.0,61,49.5,67.800003,65.400002,62.400002
20170110003000,300.0,100.0,61,49.5,67.199997,65.400002,62.400002
20170110004500,300.0,100.0,61,49.5,66.699997,65.400002,62.400002
20170110010000,300.0,100.0,61,49.5,66.300003,65.400002,62.400002
20170110011500,300.0,100.0,61,49.5,66.099998,65.400002,62.400002
20170110013000,297.0,99.0,61,49.5,65.699997,65.400002,62.400002
20170110014500,297.0,99.0,61,49.5,65.599998,65.400002,62.400002
20170110020000,297.0,99.0,61,49.5,65.400002,65.400002,62.400002
20170110021500,297.0,99.0,61,49.5,65.300003,65.400002,62.400002
20170110023000,297.0,99.0,60,49.5,65.300003,65.400002,62.400002
20170110024500,297.0,99.0,60,49.5,65.199997,65.400002,62.400002
20170110030000,279.0,93.0,58,49.5,65.099998,65.400002,62.400002
20170110031500,276.0,92.0,56,49.5,65.0,65.400002,62.400002
20170110033000,263.399994,87.799998,55,49.5,65.0,65.400002,62.400002
20170110034500,242.399994,80.799998,53,49.5,65.0,65.400002,62.400002
20170110040000,227.399994,75.799998,50,49.5,65.0,65.400002,62.400002
20170110041500,220.199997,73.399999,50,49.5,65.0,65.400002,62.400002
20170110043000,216.0,72.0,48,49.5,65.199997,65.400002,62.400002
20170110044500,212.399994,70.799998,48,49.5,65.300003,65.400002,62.400002
20170110050000,216.0,72.0,48,50.200001,65.099998,65.400002,62.400002
20170110051500,212.399994,70.799998,48,50.200001,65.099998,65.400002,62.400002
20170110053000,212.399994,70.799998,48,50.200001,65.099998,65.400002,62.400002
20170110054500,207.600006,69.200002,48,50.200001,65.099998,65.400002,62.400002
20170110060000,203.399994,67.799998,47,50.200001,65.099998,65.400002,62.400002
20170110061500,203.399994,67.799998,47,50.200001,65.099998,65.400002,62.400002
20170110063000,199.199997,66.399999,47,50.200001,65.199997,65.400002,62.400002
20170110064500,199.199997,66.399999,47,50.200001,65.300003,65.400002,62.400002
20170110070000,199.199997,66.399999,47,50.200001,65.199997,65.400002,62.400002
20170110071500,199.199997,66.399999,47,50.200001,65.199997,65.400002,62.400002
20170110073000,199.199997,66.399999,47,51.0,65.300003,65.400002,62.400002
20170110074500,199.199997,66.399999,47,51.0,65.300003,65.300003,62.299999
20170110080000,199.199997,66.399999,47,51.0,65.300003,65.400002,62.400002
20170110081500,246.0,82.0,54,51.0,66.0,65.199997,62.200001
20170110083000,294.600006,98.200002,60,51.0,66.099998,65.300003,62.299999
20170110084500,294.600006,98.200002,60,51.0,66.400002,65.300003,62.299999
20170110090000,294.600006,98.200002,59,51.900002,66.5,65.300003,62.299999
20170110091500,300.0,100.0,60,53.099998,66.599998,65.099998,62.099998
20170110093000,297.0,99.0,60,53.099998,66.699997,65.099998,62.099998
20170110094500,300.0,100.0,60,53.099998,66.900002,65.099998,62.099998
20170110100000,288.600006,96.200002,59,53.099998,67.0,65.099998,62.099998
20170110101500,288.600006,96.200002,59,53.099998,67.0,65.199997,62.200001
20170110103000,288.600006,96.200002,59,53.099998,67.199997,65.199997,62.200001
20170110104500,288.600006,96.200002,59,53.099998,67.099998,65.099998,62.099998
20170110110000,288.600006,96.200002,60,53.099998,67.099998,65.0,62.0
20170110111500,288.600006,96.200002,60,53.900002,67.099998,65.0,62.0
20170110113000,297.0,99.0,60,54.700001,67.199997,65.0,62.0
20170110114500,297.0,99.0,59,52.700001,67.099998,64.900002,61.900002
20170110120000,291.0,97.0,59,52.700001,67.099998,64.900002,61.900002
20170110121500,303.0,101.0,59,53.5,67.099998,64.900002,61.900002
20170110123000,309.0,103.0,59,53.5,67.099998,64.900002,61.900002
20170110124500,297.0,99.0,58,53.5,66.900002,64.900002,61.900002
20170110130000,300.0,100.0,58,52.299999,66.800003,64.900002,61.900002
20170110131500,300.0,100.0,58,53.5,66.900002,64.900002,61.900002
20170110133000,300.0,100.0,58,53.5,66.800003,64.900002,61.900002
20170110134500,297.0,99.0,58,52.599998,66.900002,64.900002,61.900002
20170110140000,300.0,100.0,58,55.799999,66.800003,64.900002,61.900002
20170110141500,300.0,100.0,58,53.900002,66.800003,64.900002,61.900002
20170110143000,297.0,99.0,58,53.900002,66.900002,64.900002,61.900002
20170110144500,297.0,99.0,58,52.5,66.800003,64.900002,61.900002
20170110150000,300.0,100.0,58,53.900002,67.099998,64.900002,61.900002
20170110151500,297.0,99.0,58,53.900002,66.900002,64.900002,61.900002
20170110153000,297.0,99.0,58,53.099998,67.0,64.900002,61.900002
20170110154500,297.0,99.0,58,52.299999,66.900002,64.900002,61.900002
20170110160000,297.0,99.0,58,55.200001,66.800003,64.900002,61.900002
20170110161500,297.0,99.0,58,53.700001,66.900002,64.900002,61.900002
20170110163000,297.0,99.0,58,53.700001,66.900002,64.900002,61.900002
20170110164500,297.0,99.0,58,53.700001,66.800003,64.900002,61.900002
20170110170000,297.0,99.0,58,53.099998,66.5,64.900002,61.900002
20170110171500,297.0,99.0,58,53.099998,66.099998,64.900002,61.900002
20170110173000,297.0,99.0,58,53.099998,66.0,64.900002,61.900002
20170110174500,297.0,99.0,58,52.200001,65.800003,64.900002,61.900002
20170110180000,297.0,99.0,58,52.200001,65.800003,64.900002,61.900002
20170110181500,291.0,97.0,58,52.200001,65.800003,64.900002,61.900002
20170110183000,294.600006,98.200002,58,51.599998,65.599998,64.900002,61.900002
20170110184500,294.600006,98.200002,58,51.599998,65.5,64.900002,61.900002
20170110190000,291.0,97.0,58,51.599998,65.5,64.900002,61.900002
20170110191500,291.0,97.0,58,53.099998,65.599998,64.900002,61.900002
20170110193000,291.0,97.0,58,51.900002,65.5,64.900002,61.900002
20170110194500,291.0,97.0,58,53.099998,66.0,64.900002,61.900002
