PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170110200000,291.0,97.0,58,52.299999,65.800003,64.900002,61.900002
20170110201500,294.600006,98.200002,58,52.299999,65.800003,64.900002,61.900002
20170110203000,291.0,97.0,58,53.400002,65.800003,64.900002,61.900002
20170110204500,291.0,97.0,58,52.299999,65.699997,64.900002,61.900002
20170110210000,291.0,97.0,58,52.299999,65.599998,64.900002,61.900002
20170110211500,291.0,97.0,58,53.0,65.900002,64.900002,61.900002
20170110213000,297.0,99.0,59,51.900002,65.699997,64.900002,61.900002
20170110214500,297.0,99.0,59,51.900002,65.699997,64.900002,61.900002
20170110220000,297.0,99.0,59,53.099998,65.599998,64.900002,61.900002
20170110221500,297.0,99.0,59,51.900002,65.599998,64.900002,61.900002
20170110223000,297.0,99.0,59,51.900002,65.599998,64.900002,61.900002
20170110224500,297.0,99.0,59,53.099998,65.599998,64.900002,61.900002
20170110230000,300.0,100.0,59,51.900002,65.5,64.900002,61.900002
20170110231500,294.600006,98.200002,59,51.900002,65.599998,64.900002,61.900002
20170110233000,294.600006,98.200002,59,53.099998,65.599998,64.900002,61.900002
20170110234500,294.600006,98.200002,59,51.900002,65.599998,64.900002,61.900002
20170111000000,294.600006,98.200002,59,51.900002,65.300003,64.900002,61.900002
20170111001500,294.600006,98.200002,59,53.599998,65.300003,64.900002,61.900002
20170111003000,294.600006,98.200002,59,52.700001,65.199997,64.900002,61.900002
20170111004500,294.600006,98.200002,59,51.900002,65.099998,64.900002,61.900002
20170111010000,294.600006,98.200002,59,52.5,65.0,64.900002,61.900002
20170111011500,285.0,95.0,59,52.5,65.0,64.900002,61.900002
20170111013000,294.600006,98.200002,60,51.400002,64.900002,64.900002,61.900002
20170111014500,294.600006,98.200002,59,52.599998,65.0,64.900002,61.900002
20170111020000,300.0,100.0,59,52.599998,65.0,64.900002,61.900002
20170111021500,300.0,100.0,59,51.900002,64.800003,64.900002,61.900002
20170111023000,297.0,99.0,59,52.599998,64.699997,64.900002,61.900002
20170111024500,297.0,99.0,59,52.599998,64.800003,64.900002,61.900002
20170111030000,297.0,99.0,59,51.900002,64.699997,64.900002,61.900002
20170111031500,291.0,97.0,59,52.599998,64.599998,64.900002,61.900002
20170111033000,291.0,97.0,59,52.599998,64.800003,64.900002,61.900002
20170111034500,297.0,99.0,59,52.599998,64.800003,64.900002,61.900002
20170111040000,291.0,97.0,59,52.599998,64.699997,64.900002,61.900002
20170111041500,294.600006,98.200002,59,52.599998,64.699997,64.900002,61.900002
20170111044500,294.600006,98.200002,0,53.099998,64.800003,64.900002,61.900002
20170111050000,285.0,95.0,0,53.099998,64.800003,64.900002,61.900002
20170111051500,87.0,29.0,34,55.200001,66.0,64.900002,61.900002
20170111053000,156.600006,52.200002,43,52.299999,66.0,64.900002,61.900002
20170111054500,193.199997,64.399999,47,54.700001,65.800003,64.900002,61.900002
20170111060000,242.399994,80.799998,53,53.099998,65.599998,64.900002,61.900002
20170111061500,246.0,82.0,54,53.099998,65.400002,64.900002,61.900002
20170111063000,249.600006,83.200002,55,51.700001,65.300003,64.900002,61.900002
20170111064500,253.199997,84.399999,54,51.099998,65.300003,64.900002,61.900002
20170111070000,294.600006,98.200002,60,51.099998,65.599998,64.900002,61.900002
20170111071500,291.0,97.0,60,51.099998,65.800003,64.900002,61.900002
20170111073000,294.600006,98.200002,60,51.799999,65.800003,64.900002,61.900002
20170111074500,294.600006,98.200002,60,51.799999,65.800003,64.900002,61.900002
20170111080000,294.600006,98.200002,60,51.799999,65.900002,64.900002,61.900002
20170111081500,266.399994,88.799998,56,51.799999,65.900002,65.400002,62.400002
20170111083000,294.600006,98.200002,60,53.099998,66.099998,65.400002,62.400002
20170111084500,294.600006,98.200002,60,53.099998,66.099998,65.400002,62.400002
20170111090000,294.600006,98.200002,60,53.099998,66.199997,65.400002,62.400002
20170111091500,294.600006,98.200002,60,53.099998,66.300003,65.400002,62.400002
20170111093000,294.600006,98.200002,60,54.700001,66.5,65.400002,62.400002
20170111094500,291.0,97.0,60,52.299999,66.599998,65.400002,62.400002
20170111100000,297.0,99.0,60,52.299999,66.599998,65.400002,62.400002
20170111101500,291.0,97.0,60,52.299999,66.599998,65.400002,62.400002
20170111103000,291.0,97.0,60,53.099998,66.599998,65.400002,62.400002
20170111104500,294.600006,98.200002,60,53.099998,66.599998,65.400002,62.400002
20170111110000,288.600006,96.200002,60,53.099998,66.5,65.400002,62.400002
20170111111500,294.600006,98.200002,60,53.900002,66.5,65.400002,62.400002
20170111113000,294.600006,98.200002,60,53.099998,66.5,65.400002,62.400002
20170111114500,294.600006,98.200002,60,53.099998,66.599998,65.400002,62.400002
20170111120000,294.600006,98.200002,60,53.099998,66.599998,65.400002,62.400002
20170111121500,294.600006,98.200002,60,52.400002,66.599998,65.400002,62.400002
20170111123000,294.600006,98.200002,59,55.5,66.400002,65.400002,62.400002
20170111124500,294.600006,98.200002,59,53.900002,66.599998,65.400002,62.400002
20170111130000,294.600006,98.200002,59,53.900002,66.599998,65.400002,62.400002
20170111131500,294.600006,98.200002,59,53.099998,66.599998,65.400002,62.400002
20170111133000,294.600006,98.200002,59,52.299999,66.599998,65.400002,62.400002
20170111134500,300.0,100.0,59,52.299999,66.5,65.400002,62.400002
20170111140000,300.0,100.0,59,52.299999,66.400002,65.400002,62.400002
20170111141500,294.600006,98.200002,58,52.299999,66.5,65.400002,62.400002
20170111143000,294.600006,98.200002,58,52.299999,66.599998,65.400002,62.400002
20170111144500,291.0,97.0,58,52.299999,66.599998,65.400002,62.400002
20170111150000,297.0,99.0,58,53.099998,66.599998,65.400002,62.400002
20170111151500,291.0,97.0,58,53.099998,66.5,65.400002,62.400002
20170111153000,300.0,100.0,58,53.099998,66.5,65.400002,62.400002
20170111154500,294.600006,98.200002,58,53.099998,66.400002,65.400002,62.400002
20170111160000,294.600006,98.200002,58,53.099998,66.599998,65.400002,62.400002
20170111161500,294.600006,98.200002,58,54.299999,66.599998,65.400002,62.400002
20170111163000,294.600006,98.200002,58,54.299999,66.699997,65.400002,62.400002
20170111164500,294.600006,98.200002,58,52.700001,66.699997,65.400002,62.400002
20170111170000,294.600006,98.200002,58,53.5,66.800003,65.400002,62.400002
20170111171500,294.600006,98.200002,58,54.099998,66.699997,65.400002,62.400002
20170111173000,294.600006,98.200002,58,54.099998,66.599998,65.400002,62.400002
20170111174500,294.600006,98.200002,58,52.700001,66.599998,65.400002,62.400002
20170111180000,294.600006,98.200002,58,53.5,66.300003,65.400002,62.400002
20170111181500,291.0,97.0,58,54.299999,66.199997,65.400002,62.400002
20170111183000,291.0,97.0,58,54.299999,66.199997,65.300003,62.299999
20170111184500,89.400002,29.800001,32,53.5,66.699997,68.400002,65.400002
20170111190000,54.599998,18.199999,29,56.400002,67.400002,68.400002,65.400002
20170111191500,0.0,0.0,9,58.799999,67.900002,68.400002,65.400002
20170111193000,53.400002,17.800001,28,57.599998,68.099998,68.400002,65.400002
20170111194500,57.0,19.0,29,56.0,68.199997,68.400002,65.400002
20170111200000,58.799999,19.6,29,55.400002,68.300003,68.400002,65.400002
20170111201500,57.0,19.0,30,55.400002,68.5,68.400002,65.400002
20170111203000,58.799999,19.6,30,53.900002,68.599998,68.400002,65.400002
20170111204500,57.0,19.0,30,55.5,68.400002,68.400002,65.400002
20170111210000,60.599998,20.199999,30,55.5,68.599998,68.400002,65.400002
20170111211500,61.799999,20.6,30,55.5,68.699997,68.400002,65.400002
20170111213000,73.199997,24.399999,32,55.5,68.699997,68.400002,65.400002
20170111214500,83.400002,27.800001,33,54.299999,68.699997,68.400002,65.400002
20170111220000,105.0,35.0,36,54.299999,68.800003,68.400002,65.400002
20170111221500,124.800003,41.600001,38,53.599998,68.800003,68.400002,65.400002
20170111223000,136.199997,45.399999,40,53.599998,68.699997,68.400002,65.400002
20170111224500,136.199997,45.399999,40,53.599998,68.599998,68.400002,65.400002
20170111230000,136.199997,45.399999,40,54.299999,68.599998,68.400002,65.400002
20170111231500,303.0,101.0,61,53.5,67.699997,62.900002,59.900002
20170111233000,303.0,101.0,61,53.5,67.199997,62.900002,59.900002
20170111234500,303.0,101.0,61,53.5,66.800003,62.900002,59.900002
20170112000000,303.0,101.0,61,53.5,66.599998,62.900002,59.900002
20170112001500,303.0,101.0,61,53.5,66.300003,62.900002,59.900002
20170112003000,303.0,101.0,61,53.5,66.099998,62.900002,59.900002
20170112004500,303.0,101.0,61,53.5,65.900002,62.900002,59.900002
20170112010000,303.0,101.0,61,53.5,65.800003,62.900002,59.900002
20170112011500,291.0,97.0,59,53.5,65.599998,63.400002,60.400002
20170112013000,291.0,97.0,59,53.5,65.599998,63.5,60.5
20170112014500,291.0,97.0,59,53.5,65.599998,63.5,60.5
20170112020000,294.600006,98.200002,59,53.5,65.400002,63.5,60.5
20170112021500,291.0,97.0,59,53.5,65.300003,63.5,60.5
20170112023000,291.0,97.0,59,53.5,65.199997,63.5,60.5
20170112024500,291.0,97.0,59,52.700001,65.099998,63.5,60.5
20170112030000,294.600006,98.200002,59,52.700001,65.0,63.5,60.5
20170112031500,294.600006,98.200002,59,52.700001,65.0,63.5,60.5
20170112033000,291.0,97.0,59,52.700001,65.0,63.5,60.5
20170112034500,294.600006,98.200002,59,51.900002,64.900002,63.5,60.5
20170112040000,294.600006,98.200002,59,51.900002,64.699997,63.5,60.5
20170112041500,294.600006,98.200002,59,51.900002,64.699997,63.5,60.5
20170112043000,294.600006,98.200002,59,51.900002,64.599998,63.5,60.5
20170112044500,291.0,97.0,59,51.900002,64.5,63.5,60.5
20170112050000,294.600006,98.200002,59,51.900002,64.400002,63.5,60.5
20170112051500,294.600006,98.200002,59,51.900002,64.5,63.5,60.5
20170112053000,294.600006,98.200002,59,51.900002,64.5,63.5,60.5
20170112054500,294.600006,98.200002,59,51.900002,64.400002,63.5,60.5
20170112060000,294.600006,98.200002,59,51.900002,64.300003,63.5,60.5
20170112061500,294.600006,98.200002,59,51.900002,64.199997,63.5,60.5
20170112063000,294.600006,98.200002,59,51.900002,64.199997,63.5,60.5
20170112064500,0.0,0.0,1,55.5,65.199997,67.800003,64.800003
20170112070000,0.0,0.0,0,58.700001,66.0,68.400002,65.400002
20170112071500,0.0,0.0,0,59.5,66.5,68.400002,65.400002
20170112073000,0.0,0.0,0,60.299999,66.800003,68.400002,65.400002
20170112074500,0.0,0.0,0,60.299999,67.0,68.400002,65.400002
20170112080000,0.0,0.0,0,60.299999,67.099998,68.400002,65.400002
20170112081500,0.0,0.0,0,61.099998,67.199997,68.400002,65.400002
20170112083000,0.0,0.0,0,61.099998,67.300003,68.400002,65.400002
20170112084500,0.0,0.0,0,61.900002,67.400002,68.400002,65.400002
20170112090000,0.0,0.0,1,61.900002,67.599998,68.400002,65.400002
20170112091500,0.0,0.0,0,61.900002,67.800003,68.400002,65.400002
20170112093000,0.0,0.0,0,61.900002,67.900002,68.5,65.5
20170112094500,0.0,0.0,0,62.799999,68.099998,68.900002,65.900002
20170112100000,0.0,0.0,0,62.799999,68.199997,68.900002,65.900002
20170112101500,0.0,0.0,0,62.799999,68.300003,68.900002,65.900002
20170112103000,0.0,0.0,0,62.799999,68.400002,68.900002,65.900002
20170112104500,0.0,0.0,0,62.799999,68.5,68.900002,65.900002
20170112110000,0.0,0.0,0,62.799999,68.5,68.900002,65.900002
20170112111500,0.0,0.0,0,62.799999,68.300003,68.900002,65.900002
20170112113000,0.0,0.0,2,62.799999,68.5,68.900002,65.900002
20170112114500,0.0,0.0,3,62.799999,68.699997,68.900002,65.900002
20170112120000,0.0,0.0,3,62.799999,68.900002,68.900002,65.900002
20170112121500,0.0,0.0,3,62.799999,69.0,68.900002,65.900002
20170112123000,306.0,102.0,62,52.700001,68.699997,61.400002,58.400002
20170112124500,300.0,100.0,61,52.700001,68.199997,61.400002,58.400002
20170112130000,300.0,100.0,61,52.700001,67.699997,61.400002,58.400002
20170112131500,303.0,101.0,61,52.700001,67.400002,61.400002,58.400002
20170112133000,303.0,101.0,61,52.700001,67.400002,61.400002,58.400002
20170112134500,303.0,101.0,61,52.700001,67.199997,61.400002,58.400002
20170112140000,303.0,101.0,61,52.700001,67.199997,61.400002,58.400002
20170112141500,303.0,101.0,61,52.700001,67.099998,61.400002,58.400002
20170112143000,309.0,103.0,61,52.700001,66.900002,61.400002,58.400002
20170112144500,309.0,103.0,61,52.700001,66.900002,61.400002,58.400002
20170112150000,309.0,103.0,61,52.700001,66.900002,61.400002,58.400002
20170112151500,309.0,103.0,61,52.700001,66.900002,61.400002,58.400002
20170112153000,309.0,103.0,61,52.700001,66.900002,61.400002,58.400002
20170112154500,309.0,103.0,61,52.700001,66.699997,61.400002,58.400002
20170112160000,303.0,101.0,61,52.700001,66.599998,61.400002,58.400002
20170112161500,303.0,101.0,61,52.700001,66.699997,61.400002,58.400002
20170112163000,303.0,101.0,61,53.5,66.699997,61.400002,58.400002
20170112164500,303.0,101.0,61,53.5,66.699997,61.400002,58.400002
20170112170000,303.0,101.0,61,53.5,66.699997,61.400002,58.400002
20170112171500,303.0,101.0,61,52.700001,66.699997,61.400002,58.400002
20170112173000,303.0,101.0,61,56.0,66.599998,61.400002,58.400002
20170112174500,303.0,101.0,61,54.299999,66.599998,61.400002,58.400002
20170112180000,303.0,101.0,61,54.299999,66.599998,61.400002,58.400002
20170112181500,303.0,101.0,61,53.099998,66.599998,61.400002,58.400002
20170112183000,303.0,101.0,61,56.400002,66.400002,61.400002,58.400002
20170112184500,303.0,101.0,61,54.700001,66.199997,61.400002,58.400002
20170112190000,303.0,101.0,61,54.700001,66.099998,61.400002,58.400002
20170112191500,303.0,101.0,61,53.099998,66.099998,61.400002,58.400002
20170112193000,303.0,101.0,61,53.099998,66.199997,61.400002,58.400002
20170112194500,303.0,101.0,61,54.299999,66.199997,61.400002,58.400002
20170112200000,303.0,101.0,61,52.299999,66.199997,61.400002,58.400002
20170112201500,303.0,101.0,61,53.099998,66.0,61.400002,58.400002
20170112203000,303.0,101.0,61,53.900002,66.0,61.400002,58.400002
20170112204500,303.0,101.0,61,53.900002,65.900002,61.400002,58.400002
20170112210000,303.0,101.0,61,53.900002,65.800003,61.400002,58.400002
20170112211500,303.0,101.0,61,53.900002,65.900002,61.400002,58.400002
20170112213000,303.0,101.0,61,53.900002,65.900002,61.400002,58.400002
20170112214500,303.0,101.0,61,53.200001,65.900002,61.400002,58.400002
20170112220000,303.0,101.0,61,53.200001,65.800003,61.400002,58.400002
20170112221500,303.0,101.0,61,53.200001,65.800003,61.400002,58.400002
20170112223000,303.0,101.0,61,53.200001,65.599998,61.400002,58.400002
20170112224500,303.0,101.0,61,53.200001,65.599998,61.400002,58.400002
20170112230000,303.0,101.0,61,52.299999,65.699997,61.400002,58.400002
20170112231500,303.0,101.0,61,52.299999,65.400002,61.400002,58.400002
20170112233000,303.0,101.0,61,52.299999,65.300003,61.400002,58.400002
20170112234500,303.0,101.0,61,52.299999,65.300003,61.400002,58.400002
20170113000000,303.0,101.0,61,52.299999,65.099998,61.400002,58.400002
20170113001500,303.0,101.0,61,52.299999,65.0,61.400002,58.400002
20170113003000,309.0,103.0,61,52.299999,64.800003,61.400002,58.400002
20170113004500,309.0,103.0,61,52.299999,64.800003,61.400002,58.400002
20170113010000,309.0,103.0,61,52.299999,64.800003,61.400002,58.400002
20170113011500,309.0,103.0,61,52.299999,64.800003,61.400002,58.400002
20170113013000,303.0,101.0,61,52.299999,64.800003,61.400002,58.400002
20170113014500,303.0,101.0,61,52.299999,64.800003,61.400002,58.400002
20170113020000,303.0,101.0,61,52.299999,64.800003,61.400002,58.400002
20170113021500,303.0,101.0,61,52.299999,64.699997,61.400002,58.400002
20170113023000,303.0,101.0,61,52.299999,64.599998,61.400002,58.400002
20170113024500,303.0,101.0,61,52.299999,64.599998,61.400002,58.400002
20170113030000,303.0,101.0,61,52.299999,64.599998,61.400002,58.400002
20170113031500,303.0,101.0,61,52.299999,64.599998,61.400002,58.400002
20170113033000,303.0,101.0,61,52.299999,64.699997,61.400002,58.400002
20170113034500,303.0,101.0,61,53.099998,64.699997,61.400002,58.400002
20170113040000,309.0,103.0,61,53.099998,64.699997,61.400002,58.400002
20170113041500,303.0,101.0,61,53.099998,64.599998,61.400002,58.400002
20170113043000,303.0,101.0,61,53.099998,64.599998,61.400002,58.400002
20170113044500,309.0,103.0,61,53.099998,64.599998,61.400002,58.400002
20170113050000,309.0,103.0,61,53.099998,64.400002,61.400002,58.400002
20170113051500,309.0,103.0,61,53.099998,64.5,61.400002,58.400002
20170113053000,303.0,101.0,61,53.099998,64.599998,61.400002,58.400002
20170113054500,303.0,101.0,61,53.099998,64.699997,61.400002,58.400002
20170113060000,303.0,101.0,61,53.099998,64.599998,61.400002,58.400002
20170113061500,303.0,101.0,61,53.099998,64.5,61.400002,58.400002
20170113063000,303.0,101.0,61,53.099998,64.5,61.400002,58.400002
20170113064500,303.0,101.0,61,53.099998,64.400002,61.400002,58.400002
20170113070000,303.0,101.0,61,53.099998,64.599998,61.400002,58.400002
20170113071500,303.0,101.0,61,53.099998,64.400002,61.400002,58.400002
20170113073000,303.0,101.0,61,53.099998,65.099998,61.400002,58.400002
20170113074500,303.0,101.0,61,53.099998,65.699997,61.400002,58.400002
20170113080000,303.0,101.0,61,53.099998,66.0,61.400002,58.400002
20170113081500,0.0,0.0,0,55.400002,66.0,67.099998,64.099998
20170113083000,0.0,0.0,5,57.900002,66.699997,67.199997,64.199997
20170113084500,0.0,0.0,7,59.400002,67.099998,67.199997,64.199997
20170113090000,79.199997,26.399999,32,57.200001,67.400002,66.699997,63.700001
20170113091500,105.0,35.0,35,53.900002,67.300003,66.699997,63.700001
20170113093000,128.399994,42.799998,39,53.900002,67.199997,66.699997,63.700001
20170113094500,139.800003,46.600001,38,53.099998,67.300003,67.199997,64.199997
20170113100000,139.800003,46.600001,38,53.099998,67.099998,67.199997,64.199997
20170113101500,141.600006,47.200002,38,53.099998,67.199997,66.900002,63.900002
20170113103000,139.199997,46.399999,38,53.099998,67.5,67.199997,64.199997
20170113104500,162.0,54.0,41,53.099998,67.199997,67.199997,64.199997
20170113110000,162.0,54.0,41,53.099998,67.199997,67.199997,64.199997
20170113111500,162.0,54.0,41,52.400002,67.199997,67.199997,64.199997
20170113113000,162.0,54.0,41,52.400002,67.300003,67.199997,64.199997
20170113114500,154.199997,51.399999,40,52.400002,67.400002,67.199997,64.199997
20170113120000,124.800003,41.600001,36,52.400002,67.300003,67.900002,64.900002
20170113121500,124.800003,41.600001,37,52.400002,67.699997,67.900002,64.900002
20170113123000,83.400002,27.800001,31,53.099998,67.699997,68.400002,65.400002
20170113124500,0.0,0.0,8,56.700001,67.800003,68.400002,65.400002
20170113130000,0.0,0.0,9,59.200001,68.099998,68.400002,65.400002
20170113131500,132.600006,44.200002,42,56.0,68.300003,60.0,53.0
20170113133000,306.0,102.0,61,53.099998,67.599998,60.0,53.0
20170113134500,306.0,102.0,61,53.099998,67.300003,60.0,53.0
20170113140000,297.0,99.0,61,51.900002,67.199997,60.0,53.0
20170113141500,297.0,99.0,61,51.900002,67.0,60.0,53.0
20170113143000,297.0,99.0,61,54.299999,66.900002,60.0,53.0
20170113144500,297.0,99.0,61,53.099998,66.900002,60.0,53.0
20170113150000,300.0,100.0,61,53.900002,66.800003,60.0,53.0
20170113151500,300.0,100.0,61,51.900002,66.699997,60.0,53.0
20170113153000,0.0,0.0,0,54.700001,67.199997,70.0,67.0
20170113154500,0.0,0.0,0,59.099998,67.800003,70.0,67.0
20170113160000,0.0,0.0,0,60.700001,68.199997,70.400002,67.400002
20170113161500,0.0,0.0,0,61.5,68.099998,70.400002,67.400002
20170113163000,0.0,0.0,0,61.5,68.099998,70.400002,67.400002
20170113164500,0.0,0.0,0,62.400002,68.199997,72.300003,69.300003
20170113170000,0.0,0.0,0,62.400002,68.900002,71.800003,68.800003
20170113171500,0.0,0.0,0,62.400002,69.300003,71.800003,68.800003
20170113173000,0.0,0.0,0,62.400002,69.400002,71.800003,68.800003
20170113174500,0.0,0.0,0,62.400002,69.599998,71.800003,68.800003
20170113180000,0.0,0.0,0,63.200001,69.599998,72.199997,69.199997
20170113181500,0.0,0.0,0,63.200001,69.699997,72.199997,69.199997
20170113183000,0.0,0.0,0,63.200001,69.599998,71.800003,68.800003
20170113184500,0.0,0.0,0,63.200001,69.699997,71.800003,68.800003
20170113190000,0.0,0.0,0,63.200001,69.800003,71.800003,68.800003
20170113191500,0.0,0.0,0,63.200001,69.800003,71.800003,68.800003
20170113193000,0.0,0.0,0,63.200001,69.900002,71.800003,68.800003
20170113194500,0.0,0.0,0,63.200001,70.0,71.800003,68.800003
20170113200000,0.0,0.0,0,63.200001,70.0,71.800003,68.800003
20170113201500,0.0,0.0,0,63.200001,70.0,71.800003,68.800003
20170113203000,0.0,0.0,0,63.200001,70.099998,71.800003,68.800003
20170113204500,0.0,0.0,0,63.200001,70.099998,71.800003,68.800003
20170113210000,0.0,0.0,0,63.200001,70.099998,71.800003,68.800003
20170113211500,0.0,0.0,0,63.200001,70.099998,71.800003,68.800003
20170113213000,0.0,0.0,0,63.200001,70.199997,71.800003,68.800003
20170113214500,259.799988,86.599996,59,60.799999,70.199997,67.900002,64.900002
20170113220000,294.600006,98.200002,59,52.200001,69.0,67.900002,64.900002
20170113221500,276.0,92.0,57,52.200001,68.300003,67.900002,64.900002
20170113223000,259.799988,86.599996,55,52.200001,67.900002,67.900002,64.900002
20170113224500,259.799988,86.599996,55,52.200001,67.699997,67.900002,64.900002
20170113230000,239.399994,79.799998,52,52.200001,67.599998,67.900002,64.900002
20170113231500,231.600006,77.200002,51,52.200001,67.400002,67.900002,64.900002
20170113233000,227.399994,75.799998,49,52.200001,67.5,67.900002,64.900002
20170113234500,212.399994,70.799998,48,52.200001,67.599998,67.900002,64.900002
20170114000000,294.600006,98.200002,60,52.200001,66.900002,66.0,63.0
20170114001500,300.0,100.0,60,51.400002,66.5,66.0,63.0
20170114003000,291.0,97.0,59,51.400002,66.199997,66.0,63.0
20170114004500,291.0,97.0,59,51.400002,66.0,66.0,63.0
20170114010000,294.600006,98.200002,59,51.400002,65.800003,66.0,63.0
20170114011500,282.600006,94.200002,58,50.700001,65.800003,66.0,63.0
20170114013000,270.0,90.0,57,50.700001,65.599998,66.0,63.0
20170114014500,259.799988,86.599996,54,51.299999,65.599998,66.0,63.0
20170114020000,235.199997,78.399999,52,51.299999,65.5,66.0,63.0
20170114021500,231.600006,77.200002,51,51.299999,65.5,66.0,63.0
20170114023000,216.0,72.0,49,51.299999,65.599998,66.0,63.0
20170114024500,207.600006,69.200002,47,51.299999,65.599998,66.0,63.0
20170114030000,199.199997,66.399999,47,51.299999,65.699997,66.0,63.0
20170114031500,199.199997,66.399999,47,51.299999,65.800003,66.0,63.0
20170114033000,199.199997,66.399999,47,51.299999,65.699997,66.0,63.0
20170114034500,199.199997,66.399999,47,51.299999,65.699997,66.0,63.0
20170114040000,194.399994,64.799998,46,51.299999,65.699997,66.0,63.0
20170114041500,186.600006,62.200002,44,51.299999,65.699997,66.0,63.0
20170114043000,186.600006,62.200002,44,51.299999,65.800003,66.0,63.0
20170114044500,186.600006,62.200002,44,51.299999,65.800003,66.0,63.0
20170114050000,186.600006,62.200002,44,51.299999,65.800003,66.0,63.0
20170114051500,186.600006,62.200002,44,51.299999,65.900002,66.0,63.0
20170114053000,186.600006,62.200002,44,52.299999,65.900002,66.0,63.0
20170114054500,186.600006,62.200002,44,51.5,65.900002,66.0,63.0
20170114060000,186.600006,62.200002,44,51.5,65.800003,66.0,63.0
20170114061500,186.600006,62.200002,44,51.5,65.800003,66.0,63.0
20170114063000,186.600006,62.200002,44,51.5,65.800003,66.0,63.0
20170114064500,186.600006,62.200002,44,51.5,65.800003,66.0,63.0
20170114070000,189.600006,63.200002,44,51.5,65.900002,66.0,63.0
20170114071500,186.600006,62.200002,44,51.5,65.800003,66.0,63.0
20170114073000,186.600006,62.200002,44,51.5,65.800003,66.0,63.0
20170114074500,186.600006,62.200002,44,51.5,65.800003,66.0,63.0
20170114080000,186.600006,62.200002,44,51.5,65.800003,66.0,63.0
20170114081500,186.600006,62.200002,44,51.5,65.699997,66.0,63.0
20170114083000,181.800003,60.600001,43,51.5,65.699997,66.0,63.0
20170114084500,181.800003,60.600001,43,51.5,65.900002,66.0,63.0
20170114090000,0.0,0.0,0,55.099998,66.699997,71.400002,68.400002
20170114091500,0.0,0.0,0,58.299999,67.0,70.800003,67.800003
20170114093000,0.0,0.0,0,59.099998,67.400002,71.300003,68.300003
20170114094500,0.0,0.0,0,59.900002,67.599998,71.300003,68.300003
20170114100000,0.0,0.0,0,59.900002,68.300003,71.300003,68.300003
20170114101500,0.0,0.0,0,60.700001,68.800003,71.300003,68.300003
20170114103000,0.0,0.0,0,60.700001,69.0,71.300003,68.300003
20170114104500,0.0,0.0,0,60.700001,69.199997,71.800003,68.800003
20170114110000,0.0,0.0,0,61.5,69.300003,71.800003,68.800003
20170114111500,0.0,0.0,0,61.5,69.400002,71.800003,68.800003
20170114113000,0.0,0.0,0,61.5,69.599998,71.800003,68.800003
20170114114500,0.0,0.0,0,61.5,69.599998,71.800003,68.800003
20170114120000,0.0,0.0,0,62.400002,69.699997,71.800003,68.800003
20170114121500,0.0,0.0,0,62.400002,69.800003,71.800003,68.800003
20170114123000,0.0,0.0,0,62.400002,69.800003,71.800003,68.800003
20170114124500,0.0,0.0,0,62.400002,69.800003,71.800003,68.800003
20170114130000,0.0,0.0,0,62.400002,69.800003,71.800003,68.800003
20170114131500,0.0,0.0,0,62.400002,69.900002,71.800003,68.800003
20170114133000,0.0,0.0,0,62.400002,69.900002,71.800003,68.800003
20170114134500,0.0,0.0,0,62.400002,70.0,71.800003,68.800003
20170114140000,0.0,0.0,0,62.400002,70.099998,71.800003,68.800003
20170114141500,0.0,0.0,0,62.400002,70.099998,71.800003,68.800003
20170114143000,105.599998,35.199999,35,54.700001,70.0,70.400002,67.400002
20170114144500,105.599998,35.199999,35,54.700001,70.0,70.400002,67.400002
20170114150000,90.599998,30.199999,32,54.700001,70.0,70.400002,67.400002
20170114151500,81.0,27.0,30,54.700001,70.099998,70.400002,67.400002
20170114153000,77.400002,25.800001,30,54.700001,70.099998,70.199997,67.199997
20170114154500,76.199997,25.399999,30,54.700001,70.199997,70.0,67.0
20170114160000,76.199997,25.399999,30,54.700001,70.199997,70.0,67.0
20170114161500,76.199997,25.399999,30,55.5,70.199997,70.0,67.0
20170114163000,76.199997,25.399999,30,55.5,70.199997,70.0,67.0
20170114164500,74.400002,24.800001,30,54.299999,70.199997,70.0,67.0
20170114170000,76.199997,25.399999,30,55.200001,70.199997,70.0,67.0
20170114171500,74.400002,24.800001,30,55.200001,70.199997,70.0,67.0
20170114173000,74.400002,24.800001,30,55.200001,70.199997,70.0,67.0
20170114174500,87.0,29.0,33,54.299999,70.300003,69.900002,66.900002
20170114180000,143.399994,47.799998,40,55.200001,70.099998,69.5,66.5
20170114181500,143.399994,47.799998,40,55.200001,69.900002,69.5,66.5
20170114183000,147.600006,49.200002,41,55.200001,69.800003,69.5,66.5
20170114184500,147.600006,49.200002,41,55.200001,69.699997,69.5,66.5
20170114190000,149.399994,49.799998,41,53.599998,69.599998,69.5,66.5
20170114191500,156.600006,52.200002,40,53.599998,69.199997,69.400002,66.400002
20170114193000,156.600006,52.200002,40,53.599998,69.300003,69.400002,66.400002
20170114194500,136.199997,45.399999,38,53.599998,69.5,69.800003,66.800003
20170114200000,136.199997,45.399999,38,53.599998,69.699997,69.5,66.5
20170114201500,136.199997,45.399999,38,53.599998,69.699997,69.5,66.5
20170114203000,148.199997,49.399999,40,53.599998,69.599998,69.400002,66.400002
20170114204500,135.0,45.0,38,53.599998,69.300003,69.5,66.5
20170114210000,137.399994,45.799998,38,53.599998,69.599998,69.900002,66.900002
20170114211500,174.0,58.0,42,52.700001,68.599998,68.400002,65.400002
20170114213000,167.399994,55.799998,41,52.700001,68.599998,68.400002,65.400002
20170114214500,167.399994,55.799998,41,52.700001,68.400002,68.400002,65.400002
20170114220000,167.399994,55.799998,41,52.700001,68.300003,68.400002,65.400002
20170114221500,169.199997,56.399999,41,52.700001,68.199997,68.400002,65.400002
20170114223000,169.199997,56.399999,41,52.700001,68.300003,68.400002,65.400002
20170114224500,165.0,55.0,41,52.700001,68.199997,68.400002,65.400002
20170114230000,167.399994,55.799998,41,52.700001,68.199997,68.400002,65.400002
20170114231500,150.0,50.0,39,52.700001,68.099998,68.5,65.5
20170114233000,139.800003,46.600001,38,52.700001,68.400002,68.5,65.5
20170114234500,136.800003,45.600001,38,52.700001,68.599998,68.5,65.5
20170115000000,138.600006,46.200002,38,52.700001,68.699997,68.5,65.5
20170115001500,138.600006,46.200002,38,52.700001,68.699997,68.5,65.5
20170115003000,138.600006,46.200002,38,52.700001,68.699997,68.5,65.5
20170115004500,138.600006,46.200002,38,52.700001,68.699997,68.5,65.5
20170115010000,138.600006,46.200002,38,52.700001,68.699997,68.5,65.5
20170115011500,138.600006,46.200002,38,52.700001,68.599998,68.5,65.5
20170115013000,282.600006,94.200002,59,52.700001,68.400002,66.599998,63.599998
20170115014500,239.399994,79.799998,52,51.900002,67.300003,66.599998,63.599998
20170115020000,239.399994,79.799998,52,51.900002,67.0,66.599998,63.599998
20170115021500,239.399994,79.799998,52,51.900002,66.900002,66.599998,63.599998
20170115023000,235.199997,78.399999,52,51.900002,66.800003,66.599998,63.599998
20170115024500,235.199997,78.399999,52,52.599998,66.699997,66.599998,63.599998
20170115030000,235.199997,78.399999,52,52.599998,66.599998,66.599998,63.599998
20170115031500,235.199997,78.399999,52,52.599998,66.400002,66.599998,63.599998
20170115033000,235.199997,78.399999,52,52.599998,66.300003,66.599998,63.599998
20170115034500,227.399994,75.799998,50,52.599998,66.300003,66.5,63.5
20170115040000,227.399994,75.799998,50,52.599998,66.199997,66.300003,63.299999
20170115041500,227.399994,75.799998,50,52.599998,66.199997,66.099998,63.099998
20170115043000,227.399994,75.799998,50,52.599998,66.300003,66.099998,63.099998
20170115044500,231.600006,77.200002,50,52.599998,66.199997,66.099998,63.099998
20170115050000,231.600006,77.200002,50,52.599998,66.099998,66.099998,63.099998
20170115051500,231.600006,77.200002,50,52.599998,66.0,66.099998,63.099998
20170115053000,227.399994,75.799998,50,52.599998,66.0,66.099998,63.099998
20170115054500,231.600006,77.200002,50,52.599998,65.900002,66.099998,63.099998
20170115060000,227.399994,75.799998,50,52.599998,65.900002,66.099998,63.099998
20170115061500,227.399994,75.799998,50,52.599998,66.0,66.099998,63.099998
20170115063000,223.800003,74.600001,50,52.599998,65.900002,66.099998,63.099998
20170115064500,223.800003,74.600001,50,52.599998,65.800003,66.099998,63.099998
20170115070000,216.0,72.0,49,52.599998,65.800003,66.099998,63.099998
20170115071500,216.0,72.0,49,52.599998,65.800003,66.099998,63.099998
20170115073000,207.600006,69.200002,47,52.599998,65.800003,66.099998,63.099998
20170115074500,203.399994,67.799998,47,52.599998,65.900002,66.099998,63.099998
20170115080000,203.399994,67.799998,47,52.599998,66.0,66.099998,63.099998
20170115081500,203.399994,67.799998,47,52.599998,66.0,66.099998,63.099998
20170115083000,203.399994,67.799998,47,52.599998,65.900002,66.099998,63.099998
20170115084500,203.399994,67.799998,47,52.599998,65.800003,66.099998,63.099998
20170115090000,203.399994,67.799998,47,52.599998,65.800003,66.099998,63.099998
20170115091500,199.199997,66.399999,46,52.599998,65.800003,66.099998,63.099998
20170115093000,199.199997,66.399999,46,52.599998,65.900002,66.099998,63.099998
20170115094500,212.399994,70.799998,49,53.200001,66.0,65.400002,62.400002
20170115100000,220.199997,73.399999,49,53.200001,66.0,66.0,63.0
20170115101500,220.199997,73.399999,49,53.200001,65.900002,66.0,63.0
20170115103000,216.0,72.0,49,53.900002,65.800003,66.0,63.0
20170115104500,216.0,72.0,49,54.700001,65.900002,66.0,63.0
20170115110000,216.0,72.0,49,53.400002,65.800003,66.0,63.0
20170115111500,216.0,72.0,49,53.400002,65.800003,66.0,63.0
20170115113000,212.399994,70.799998,49,54.299999,66.0,66.0,63.0
20170115114500,216.0,72.0,49,54.299999,66.0,66.0,63.0
20170115120000,216.0,72.0,49,53.200001,66.0,66.0,63.0
20170115121500,0.0,0.0,0,57.900002,67.5,71.800003,68.800003
20170115123000,0.0,0.0,0,59.900002,68.199997,73.900002,70.900002
20170115124500,0.0,0.0,0,60.700001,68.599998,73.900002,70.900002
20170115130000,0.0,0.0,0,60.700001,68.400002,73.900002,70.900002
20170115131500,0.0,0.0,0,61.5,68.199997,73.900002,70.900002
20170115133000,0.0,0.0,0,61.5,68.800003,82.0,76.0
20170115134500,0.0,0.0,0,61.5,69.0,82.0,76.0
20170115140000,0.0,0.0,0,61.5,69.199997,82.0,76.0
20170115141500,0.0,0.0,0,62.400002,69.300003,82.0,76.0
20170115143000,0.0,0.0,0,62.400002,69.400002,82.0,76.0
20170115144500,0.0,0.0,0,62.400002,69.5,82.0,76.0
20170115150000,0.0,0.0,0,62.400002,69.400002,82.0,76.0
20170115151500,0.0,0.0,0,62.400002,69.400002,82.0,76.0
20170115153000,0.0,0.0,0,62.400002,69.5,82.0,76.0
20170115154500,0.0,0.0,0,62.400002,69.400002,75.400002,72.400002
20170115160000,0.0,0.0,0,62.400002,69.599998,75.400002,72.400002
20170115161500,0.0,0.0,0,62.400002,69.599998,75.400002,72.400002
20170115163000,0.0,0.0,0,62.400002,69.599998,75.400002,72.400002
20170115164500,0.0,0.0,0,62.400002,69.599998,75.400002,72.400002
20170115170000,0.0,0.0,0,62.400002,69.599998,75.0,72.0
20170115171500,0.0,0.0,0,62.400002,69.699997,75.0,72.0
20170115173000,0.0,0.0,0,62.400002,69.699997,75.0,72.0
20170115174500,0.0,0.0,0,62.400002,69.800003,75.0,72.0
20170115180000,0.0,0.0,0,63.200001,69.900002,75.0,72.0
20170115181500,0.0,0.0,0,63.200001,69.900002,75.0,72.0
20170115183000,0.0,0.0,0,63.200001,69.900002,75.0,72.0
20170115184500,0.0,0.0,0,63.200001,69.900002,75.0,72.0
20170115190000,0.0,0.0,0,63.200001,70.0,75.0,72.0
20170115191500,0.0,0.0,0,63.200001,70.099998,75.0,72.0
20170115193000,0.0,0.0,0,63.200001,70.199997,75.0,72.0
20170115194500,0.0,0.0,0,63.200001,70.199997,75.0,72.0
20170115200000,0.0,0.0,0,63.200001,70.199997,75.0,72.0
20170115201500,0.0,0.0,0,63.200001,70.300003,75.0,72.0
20170115203000,0.0,0.0,0,63.200001,70.300003,75.0,72.0
20170115204500,0.0,0.0,0,63.200001,70.300003,75.0,72.0
20170115210000,0.0,0.0,0,63.200001,70.400002,75.0,72.0
20170115211500,0.0,0.0,0,63.200001,70.400002,75.0,72.0
20170115213000,0.0,0.0,0,63.200001,70.400002,75.0,72.0
20170115214500,0.0,0.0,0,63.200001,70.5,75.0,72.0
20170115220000,0.0,0.0,0,63.200001,70.5,75.0,72.0
20170115221500,0.0,0.0,0,63.200001,70.5,75.0,72.0
20170115223000,0.0,0.0,0,63.200001,70.599998,75.0,72.0
20170115224500,0.0,0.0,0,63.200001,70.599998,75.0,72.0
20170115230000,0.0,0.0,0,63.200001,70.699997,75.0,72.0
20170115231500,0.0,0.0,0,63.200001,70.699997,75.0,72.0
20170115233000,0.0,0.0,0,63.200001,70.599998,75.0,72.0
20170115234500,0.0,0.0,0,63.200001,70.599998,75.0,72.0
20170116000000,0.0,0.0,0,63.200001,70.699997,75.0,72.0
20170116001500,0.0,0.0,0,63.200001,70.699997,75.0,72.0
20170116003000,0.0,0.0,0,62.400002,70.699997,75.0,72.0
20170116004500,0.0,0.0,0,62.400002,70.5,75.0,72.0
20170116010000,0.0,0.0,0,62.400002,70.599998,75.0,72.0
20170116011500,0.0,0.0,0,62.400002,70.5,75.0,72.0
20170116013000,0.0,0.0,0,62.400002,70.5,75.0,72.0
20170116014500,0.0,0.0,0,62.400002,70.5,75.0,72.0
20170116020000,0.0,0.0,0,62.400002,70.5,75.0,72.0
20170116021500,0.0,0.0,0,62.400002,70.5,75.0,72.0
20170116023000,0.0,0.0,0,62.400002,70.5,75.0,72.0
20170116024500,0.0,0.0,0,62.400002,70.5,75.0,72.0
20170116030000,0.0,0.0,0,62.400002,70.400002,75.0,72.0
20170116031500,0.0,0.0,0,62.400002,70.300003,75.0,72.0
20170116033000,0.0,0.0,0,62.400002,70.300003,75.0,72.0
20170116034500,0.0,0.0,0,62.400002,70.300003,75.0,72.0
20170116040000,0.0,0.0,0,62.400002,70.300003,75.0,72.0
20170116041500,0.0,0.0,0,62.400002,70.300003,75.0,72.0
20170116043000,0.0,0.0,0,62.400002,70.300003,75.0,72.0
20170116044500,0.0,0.0,0,62.400002,70.300003,75.0,72.0
20170116050000,0.0,0.0,0,62.400002,70.300003,75.0,72.0
20170116051500,0.0,0.0,0,62.400002,70.300003,75.0,72.0
20170116053000,0.0,0.0,0,62.400002,70.300003,75.0,72.0
20170116054500,0.0,0.0,0,62.400002,70.199997,75.0,72.0
20170116060000,0.0,0.0,0,62.400002,70.199997,75.0,72.0
20170116061500,0.0,0.0,0,62.400002,70.199997,75.0,72.0
20170116063000,0.0,0.0,0,62.400002,70.0,75.0,72.0
20170116064500,130.800003,43.600001,40,60.400002,69.900002,66.099998,63.099998
20170116070000,303.0,101.0,60,52.400002,69.099998,66.099998,63.099998
20170116071500,303.0,101.0,60,52.400002,68.800003,66.099998,63.099998
20170116073000,303.0,101.0,60,52.400002,68.400002,66.099998,63.099998
20170116074500,303.0,101.0,60,53.099998,68.199997,66.099998,63.099998
20170116080000,303.0,101.0,60,53.099998,67.900002,66.099998,63.099998
20170116081500,303.0,101.0,60,54.299999,67.800003,66.099998,63.099998
20170116083000,303.0,101.0,60,52.700001,67.699997,66.099998,63.099998
20170116084500,303.0,101.0,60,53.299999,67.800003,66.099998,63.099998
20170116090000,303.0,101.0,60,53.900002,67.900002,66.099998,63.099998
20170116091500,297.0,99.0,60,52.299999,67.800003,66.099998,63.099998
20170116093000,297.0,99.0,60,54.299999,67.900002,66.099998,63.099998
20170116094500,297.0,99.0,59,52.700001,67.900002,66.099998,63.099998
20170116100000,297.0,99.0,59,52.700001,68.0,66.099998,63.099998
20170116101500,297.0,99.0,59,52.700001,68.099998,66.099998,63.099998
20170116103000,291.0,97.0,58,52.700001,67.699997,66.099998,63.099998
20170116104500,297.0,99.0,58,52.700001,67.699997,66.099998,63.099998
20170116110000,297.0,99.0,58,52.700001,67.599998,66.099998,63.099998
20170116111500,297.0,99.0,58,52.700001,67.599998,66.099998,63.099998
20170116113000,291.0,97.0,58,52.700001,67.699997,66.099998,63.099998
20170116114500,291.0,97.0,58,52.700001,67.599998,66.099998,63.099998
20170116120000,294.600006,98.200002,58,52.700001,67.599998,66.099998,63.099998
20170116121500,294.600006,98.200002,58,52.700001,67.199997,66.099998,63.099998
20170116123000,291.0,97.0,58,52.700001,67.300003,66.099998,63.099998
20170116124500,291.0,97.0,58,52.700001,67.5,66.099998,63.099998
20170116130000,294.600006,98.200002,58,52.700001,67.0,66.099998,63.099998
20170116131500,288.600006,96.200002,58,52.700001,66.900002,66.099998,63.099998
20170116133000,294.600006,98.200002,58,52.700001,66.800003,66.099998,63.099998
20170116134500,294.600006,98.200002,58,52.700001,66.900002,66.099998,63.099998
20170116140000,291.0,97.0,58,52.700001,66.800003,66.099998,63.099998
20170116141500,291.0,97.0,58,52.700001,66.599998,66.099998,63.099998
20170116143000,291.0,97.0,58,52.700001,66.599998,66.099998,63.099998
20170116144500,291.0,97.0,58,52.700001,66.699997,66.099998,63.099998
20170116150000,291.0,97.0,59,52.700001,67.0,66.099998,63.099998
20170116151500,294.600006,98.200002,59,52.700001,67.099998,66.099998,63.099998
20170116153000,294.600006,98.200002,59,52.700001,67.0,66.099998,63.099998
20170116154500,294.600006,98.200002,59,52.700001,67.099998,66.099998,63.099998
20170116160000,291.0,97.0,59,52.700001,67.099998,66.099998,63.099998
20170116161500,297.0,99.0,59,52.700001,67.199997,66.099998,63.099998
20170116163000,297.0,99.0,59,52.700001,67.199997,66.099998,63.099998
20170116164500,291.0,97.0,59,52.700001,67.0,66.099998,63.099998
20170116170000,294.600006,98.200002,59,52.700001,67.099998,66.099998,63.099998
20170116171500,291.0,97.0,58,52.700001,66.599998,66.099998,63.099998
20170116173000,291.0,97.0,59,52.700001,66.599998,66.099998,63.099998
20170116174500,291.0,97.0,59,53.5,66.599998,66.099998,63.099998
20170116180000,294.600006,98.200002,59,52.700001,66.699997,66.0,63.0
20170116181500,294.600006,98.200002,59,53.5,66.599998,66.0,63.0
20170116183000,291.0,97.0,59,53.5,66.599998,66.0,63.0
20170116184500,291.0,97.0,59,53.5,66.5,66.0,63.0
20170116190000,291.0,97.0,59,55.099998,66.5,66.0,63.0
20170116191500,291.0,97.0,59,55.099998,66.699997,66.0,63.0
20170116193000,294.600006,98.200002,59,53.900002,66.599998,66.0,63.0
20170116194500,294.600006,98.200002,59,53.099998,66.599998,66.0,63.0
20170116200000,294.600006,98.200002,59,53.099998,66.400002,66.0,63.0
20170116201500,291.0,97.0,59,53.099998,66.400002,66.0,63.0
20170116203000,291.0,97.0,59,53.099998,66.300003,66.0,63.0
20170116204500,291.0,97.0,59,55.200001,66.300003,66.0,63.0
20170116210000,294.600006,98.200002,59,54.299999,66.400002,66.0,63.0
20170116211500,291.0,97.0,59,54.299999,66.599998,66.0,63.0
20170116213000,294.600006,98.200002,59,52.700001,66.400002,66.0,63.0
20170116214500,294.600006,98.200002,59,52.700001,66.400002,66.0,63.0
20170116220000,294.600006,98.200002,59,52.700001,66.300003,66.0,63.0
20170116221500,291.0,97.0,59,54.700001,66.400002,66.0,63.0
20170116223000,291.0,97.0,59,54.0,66.300003,66.0,63.0
20170116224500,291.0,97.0,59,53.099998,66.400002,66.0,63.0
20170116230000,291.0,97.0,59,53.099998,66.400002,66.0,63.0
20170116231500,294.600006,98.200002,59,54.900002,66.300003,66.0,63.0
20170116233000,294.600006,98.200002,59,54.0,66.199997,66.0,63.0
20170116234500,294.600006,98.200002,59,54.0,66.099998,65.900002,62.900002
20170117000000,291.0,97.0,59,54.0,66.0,66.0,63.0
20170117001500,291.0,97.0,59,54.0,66.099998,65.900002,62.900002
20170117003000,291.0,97.0,59,54.0,66.0,65.800003,62.799999
20170117004500,294.600006,98.200002,59,53.099998,66.0,65.800003,62.799999
20170117010000,294.600006,98.200002,59,53.099998,65.699997,65.800003,62.799999
20170117011500,291.0,97.0,59,54.299999,65.699997,65.800003,62.799999
20170117013000,294.600006,98.200002,59,54.299999,65.800003,65.699997,62.700001
20170117014500,294.600006,98.200002,59,54.299999,65.800003,65.599998,62.599998
20170117020000,294.600006,98.200002,59,53.099998,65.699997,65.699997,62.700001
20170117021500,291.0,97.0,59,54.299999,65.699997,65.599998,62.599998
20170117023000,294.600006,98.200002,59,54.299999,65.599998,65.599998,62.599998
20170117024500,294.600006,98.200002,59,54.299999,65.599998,65.599998,62.599998
20170117030000,294.600006,98.200002,59,54.299999,65.599998,65.699997,62.700001
20170117031500,294.600006,98.200002,59,54.299999,65.599998,65.599998,62.599998
20170117033000,294.600006,98.200002,59,54.299999,65.699997,65.599998,62.599998
20170117034500,291.0,97.0,58,54.299999,65.599998,65.699997,62.700001
20170117040000,291.0,97.0,58,52.900002,65.5,65.5,62.5
20170117041500,291.0,97.0,58,52.900002,65.5,65.599998,62.599998
20170117043000,279.0,93.0,57,54.299999,65.5,65.599998,62.599998
20170117044500,276.0,92.0,57,54.299999,65.599998,65.599998,62.599998
20170117050000,276.0,92.0,57,54.299999,65.599998,65.599998,62.599998
20170117051500,276.0,92.0,57,54.299999,65.599998,65.599998,62.599998
20170117053000,279.0,93.0,57,54.299999,65.599998,65.599998,62.599998
20170117054500,279.0,93.0,57,53.5,65.599998,65.5,62.5
20170117060000,279.0,93.0,57,53.5,65.5,65.5,62.5
20170117061500,279.0,93.0,57,56.0,65.5,65.599998,62.599998
20170117063000,279.0,93.0,57,54.700001,65.5,65.5,62.5
20170117064500,282.600006,94.200002,57,54.700001,65.599998,65.5,62.5
20170117070000,294.600006,98.200002,59,53.900002,66.099998,65.5,62.5
20170117071500,294.600006,98.200002,59,54.700001,66.400002,65.5,62.5
20170117073000,291.0,97.0,59,54.700001,66.0,65.5,62.5
20170117074500,291.0,97.0,59,54.700001,66.0,65.5,62.5
20170117080000,291.0,97.0,58,53.099998,65.800003,65.5,62.5
20170117081500,291.0,97.0,58,54.700001,65.900002,65.5,62.5
20170117083000,291.0,97.0,58,54.700001,66.0,65.5,62.5
20170117084500,294.600006,98.200002,59,53.5,66.099998,65.5,62.5
20170117090000,291.0,97.0,58,55.900002,65.800003,65.5,62.5
20170117091500,291.0,97.0,59,53.099998,65.800003,65.5,62.5
20170117093000,294.600006,98.200002,59,53.900002,65.800003,65.5,62.5
20170117094500,294.600006,98.200002,59,53.900002,65.800003,65.5,62.5
20170117100000,294.600006,98.200002,59,53.900002,65.800003,65.5,62.5
20170117101500,294.600006,98.200002,59,53.900002,65.800003,65.5,62.5
20170117103000,288.600006,96.200002,58,53.900002,65.800003,65.5,62.5
20170117104500,282.600006,94.200002,58,53.900002,65.800003,65.5,62.5
20170117110000,291.0,97.0,59,53.099998,65.699997,65.5,62.5
20170117111500,291.0,97.0,59,53.099998,65.599998,65.5,62.5
20170117113000,297.0,99.0,59,53.900002,66.199997,65.5,62.5
20170117114500,303.0,101.0,59,53.900002,66.599998,65.5,62.5
20170117120000,294.600006,98.200002,58,53.900002,66.800003,65.5,62.5
20170117121500,294.600006,98.200002,58,53.099998,66.900002,65.5,62.5
20170117123000,294.600006,98.200002,58,53.099998,67.099998,65.5,62.5
20170117124500,291.0,97.0,58,53.099998,66.800003,65.5,62.5
20170117130000,291.0,97.0,58,53.099998,66.800003,65.5,62.5
20170117131500,291.0,97.0,58,53.099998,67.0,65.5,62.5
20170117133000,291.0,97.0,58,53.099998,67.099998,65.5,62.5
20170117134500,294.600006,98.200002,58,53.099998,66.800003,65.5,62.5
20170117140000,291.0,97.0,58,53.099998,66.900002,65.5,62.5
20170117141500,276.0,92.0,56,53.099998,66.199997,65.5,62.5
20170117143000,282.600006,94.200002,57,53.099998,66.0,65.5,62.5
20170117144500,282.600006,94.200002,56,53.099998,65.800003,65.5,62.5
20170117150000,276.0,92.0,56,53.099998,65.699997,65.5,62.5
20170117151500,270.0,90.0,55,53.099998,65.699997,65.5,62.5
20170117153000,273.0,91.0,55,53.099998,65.699997,65.5,62.5
20170117154500,282.600006,94.200002,56,53.099998,65.800003,65.5,62.5
20170117160000,282.600006,94.200002,56,53.099998,65.699997,65.5,62.5
20170117161500,279.0,93.0,56,53.099998,65.599998,65.5,62.5
20170117163000,282.600006,94.200002,56,53.099998,65.699997,65.5,62.5
20170117164500,282.600006,94.200002,56,52.299999,65.5,65.5,62.5
20170117170000,282.600006,94.200002,56,52.299999,65.5,65.5,62.5
20170117171500,279.0,93.0,56,53.900002,65.800003,65.5,62.5
20170117173000,288.600006,96.200002,57,53.900002,65.800003,65.5,62.5
20170117174500,297.0,99.0,58,54.700001,65.800003,65.5,62.5
20170117180000,297.0,99.0,58,54.700001,65.800003,65.5,62.5
20170117181500,297.0,99.0,58,53.5,65.699997,65.5,62.5
20170117183000,291.0,97.0,58,53.5,65.699997,65.5,62.5
20170117184500,294.600006,98.200002,58,53.5,65.699997,65.5,62.5
20170117190000,294.600006,98.200002,58,52.700001,65.800003,65.5,62.5
20170117191500,294.600006,98.200002,58,52.700001,65.599998,65.5,62.5
20170117193000,294.600006,98.200002,58,52.700001,65.599998,65.5,62.5
20170117194500,291.0,97.0,58,52.700001,65.599998,65.5,62.5
20170117200000,294.600006,98.200002,58,52.700001,65.5,65.5,62.5
20170117201500,291.0,97.0,58,52.700001,66.099998,65.5,62.5
20170117203000,294.600006,98.200002,58,52.700001,66.599998,65.5,62.5
20170117204500,294.600006,98.200002,58,52.700001,66.599998,65.5,62.5
20170117210000,291.0,97.0,58,52.700001,66.099998,65.5,62.5
20170117211500,279.0,93.0,56,52.700001,65.800003,65.5,62.5
20170117213000,276.0,92.0,56,52.700001,65.699997,65.5,62.5
20170117214500,279.0,93.0,56,52.700001,65.599998,65.5,62.5
20170117220000,276.0,92.0,56,52.700001,65.599998,65.5,62.5
20170117221500,276.0,92.0,56,52.700001,65.699997,65.5,62.5
20170117223000,276.0,92.0,56,52.700001,65.599998,65.5,62.5
20170117224500,276.0,92.0,56,52.700001,65.5,65.5,62.5
20170117230000,276.0,92.0,56,52.700001,65.5,65.5,62.5
20170117231500,276.0,92.0,56,52.700001,65.5,65.5,62.5
20170117233000,276.0,92.0,56,52.700001,65.400002,65.5,62.5
20170117234500,276.0,92.0,56,52.700001,65.300003,65.5,62.5
20170118000000,270.0,90.0,55,52.700001,65.199997,65.5,62.5
20170118001500,259.799988,86.599996,54,52.700001,65.300003,65.5,62.5
20170118003000,259.799988,86.599996,54,52.700001,65.300003,65.5,62.5
20170118004500,259.799988,86.599996,54,52.700001,65.300003,65.5,62.5
20170118010000,259.799988,86.599996,54,52.700001,65.300003,65.5,62.5
20170118011500,239.399994,79.799998,52,52.700001,65.199997,65.5,62.5
20170118013000,239.399994,79.799998,53,52.700001,65.199997,65.5,62.5
20170118014500,246.0,82.0,54,52.700001,65.199997,65.5,62.5
20170118020000,246.0,82.0,54,52.700001,65.199997,65.5,62.5
20170118021500,242.399994,80.799998,54,52.700001,65.300003,65.5,62.5
20170118023000,242.399994,80.799998,54,52.700001,65.300003,65.5,62.5
20170118024500,242.399994,80.799998,54,52.700001,65.199997,65.5,62.5
20170118030000,242.399994,80.799998,54,52.700001,65.300003,65.5,62.5
20170118031500,246.0,82.0,54,52.700001,65.300003,65.5,62.5
20170118033000,246.0,82.0,54,52.700001,65.199997,65.5,62.5
20170118034500,246.0,82.0,54,52.700001,65.300003,65.5,62.5
20170118040000,246.0,82.0,54,52.700001,65.300003,65.5,62.5
20170118041500,246.0,82.0,54,52.700001,65.199997,65.5,62.5
20170118043000,246.0,82.0,54,52.700001,65.199997,65.5,62.5
20170118044500,242.399994,80.799998,54,52.700001,65.199997,65.5,62.5
20170118050000,239.399994,79.799998,53,52.700001,65.199997,65.5,62.5
20170118051500,235.199997,78.399999,52,52.700001,65.199997,65.5,62.5
20170118053000,231.600006,77.200002,51,52.700001,65.300003,65.5,62.5
20170118054500,223.800003,74.600001,50,52.700001,65.199997,65.5,62.5
20170118060000,220.199997,73.399999,50,52.700001,65.199997,65.5,62.5
20170118061500,203.399994,67.799998,48,52.700001,65.300003,65.5,62.5
20170118063000,207.600006,69.200002,48,52.700001,65.5,65.5,62.5
20170118064500,207.600006,69.200002,48,52.700001,65.599998,65.5,62.5
20170118070000,239.399994,79.799998,53,52.700001,66.099998,65.5,62.5
20170118071500,288.600006,96.200002,60,52.700001,66.400002,65.5,62.5
20170118073000,294.600006,98.200002,60,52.700001,66.300003,65.5,62.5
