PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170118074500,291.0,97.0,60,52.700001,66.5,65.5,62.5
20170118080000,294.600006,98.200002,60,52.700001,66.5,65.5,62.5
20170118081500,300.0,100.0,60,52.700001,66.5,65.5,62.5
20170118083000,297.0,99.0,60,52.700001,66.599998,65.5,62.5
20170118084500,297.0,99.0,60,52.700001,66.5,65.5,62.5
20170118090000,297.0,99.0,60,53.5,66.400002,65.5,62.5
20170118091500,297.0,99.0,60,53.5,66.400002,65.5,62.5
20170118093000,291.0,97.0,60,53.5,66.699997,65.5,62.5
20170118094500,294.600006,98.200002,60,53.5,66.699997,65.5,62.5
20170118100000,294.600006,98.200002,60,54.299999,66.800003,65.5,62.5
20170118101500,291.0,97.0,60,54.299999,66.800003,65.5,62.5
20170118103000,294.600006,98.200002,60,54.299999,66.900002,65.5,62.5
20170118104500,294.600006,98.200002,60,54.299999,66.800003,65.5,62.5
20170118110000,294.600006,98.200002,60,54.299999,66.800003,65.5,62.5
20170118111500,294.600006,98.200002,60,53.0,66.800003,65.5,62.5
20170118113000,291.0,97.0,60,53.0,66.599998,65.5,62.5
20170118114500,291.0,97.0,60,53.0,66.699997,65.5,62.5
20170118120000,291.0,97.0,60,53.0,66.599998,65.5,62.5
20170118121500,0.0,0.0,0,57.5,67.400002,76.400002,73.400002
20170118123000,0.0,0.0,0,59.5,67.699997,76.400002,73.400002
20170118124500,0.0,0.0,0,60.400002,67.800003,76.400002,73.400002
20170118130000,0.0,0.0,0,61.099998,67.900002,76.400002,73.400002
20170118131500,0.0,0.0,0,61.099998,67.900002,76.400002,73.400002
20170118133000,0.0,0.0,0,61.099998,68.0,76.400002,73.400002
20170118134500,0.0,0.0,0,61.900002,68.0,76.400002,73.400002
20170118140000,0.0,0.0,0,61.900002,68.099998,76.400002,73.400002
20170118141500,0.0,0.0,0,61.900002,68.199997,76.400002,73.400002
20170118143000,0.0,0.0,0,61.900002,68.300003,76.400002,73.400002
20170118144500,0.0,0.0,0,61.900002,68.300003,76.400002,73.400002
20170118150000,0.0,0.0,0,61.900002,68.400002,76.400002,73.400002
20170118151500,0.0,0.0,0,61.900002,68.099998,76.400002,73.400002
20170118153000,0.0,0.0,0,61.900002,68.300003,76.400002,73.400002
20170118154500,0.0,0.0,0,61.900002,68.300003,76.400002,73.400002
20170118160000,0.0,0.0,0,62.799999,68.300003,76.400002,73.400002
20170118161500,0.0,0.0,0,62.799999,68.5,76.400002,73.400002
20170118163000,0.0,0.0,0,62.799999,68.5,76.400002,73.400002
20170118164500,0.0,0.0,0,62.799999,68.5,76.400002,73.400002
20170118170000,0.0,0.0,0,62.799999,68.699997,76.400002,73.400002
20170118171500,0.0,0.0,0,62.799999,68.400002,75.699997,72.699997
20170118173000,0.0,0.0,0,62.799999,68.400002,75.699997,72.699997
20170118174500,0.0,0.0,0,62.799999,68.400002,75.699997,72.699997
20170118180000,0.0,0.0,0,62.799999,68.400002,75.699997,72.699997
20170118181500,0.0,0.0,0,62.799999,68.400002,75.699997,72.699997
20170118183000,0.0,0.0,0,62.799999,68.300003,75.400002,72.400002
20170118184500,0.0,0.0,0,62.799999,68.300003,75.400002,72.400002
20170118190000,0.0,0.0,0,62.799999,68.400002,75.400002,72.400002
20170118191500,0.0,0.0,0,62.799999,68.400002,75.400002,72.400002
20170118193000,0.0,0.0,0,62.799999,68.599998,75.400002,72.400002
20170118194500,0.0,0.0,0,62.799999,68.699997,75.300003,72.300003
20170118200000,0.0,0.0,0,62.799999,68.900002,75.300003,72.300003
20170118201500,0.0,0.0,0,62.799999,69.099998,75.300003,72.300003
20170118203000,0.0,0.0,0,62.799999,69.199997,75.300003,72.300003
20170118204500,0.0,0.0,0,62.799999,69.400002,75.300003,72.300003
20170118210000,0.0,0.0,0,62.799999,69.599998,75.300003,72.300003
20170118211500,0.0,0.0,0,62.799999,69.699997,75.300003,72.300003
20170118213000,0.0,0.0,0,62.799999,69.800003,75.300003,72.300003
20170118214500,0.0,0.0,0,62.799999,70.0,75.300003,72.300003
20170118220000,0.0,0.0,0,62.799999,70.199997,75.300003,72.300003
20170118221500,0.0,0.0,0,62.799999,70.300003,75.300003,72.300003
20170118223000,0.0,0.0,0,62.799999,70.400002,75.300003,72.300003
20170118224500,309.0,103.0,61,55.099998,70.300003,69.0,66.0
20170118230000,288.600006,96.200002,59,53.099998,69.0,67.900002,64.900002
20170118231500,279.0,93.0,57,53.099998,68.199997,67.900002,64.900002
20170118233000,270.0,90.0,56,53.099998,67.900002,67.900002,64.900002
20170118234500,263.399994,87.799998,55,53.099998,67.599998,67.900002,64.900002
20170119000000,239.399994,79.799998,51,53.099998,67.400002,67.900002,64.900002
20170119001500,207.600006,69.200002,47,53.099998,67.300003,67.900002,64.900002
20170119003000,190.199997,63.399999,45,53.099998,67.400002,67.900002,64.900002
20170119004500,175.199997,58.399999,42,53.099998,67.400002,67.900002,64.900002
20170119010000,159.0,53.0,40,53.099998,67.400002,67.900002,64.900002
20170119011500,145.199997,48.399999,38,53.099998,67.5,67.900002,64.900002
20170119013000,139.800003,46.600001,37,53.099998,67.599998,67.900002,64.900002
20170119014500,139.800003,46.600001,37,53.099998,67.599998,67.900002,64.900002
20170119020000,139.800003,46.600001,37,53.099998,67.599998,67.900002,64.900002
20170119021500,135.0,45.0,37,53.099998,67.599998,67.900002,64.900002
20170119023000,136.800003,45.600001,37,53.099998,67.699997,67.900002,64.900002
20170119024500,136.800003,45.600001,37,53.099998,67.599998,67.900002,64.900002
20170119030000,130.800003,43.600001,36,53.099998,67.599998,67.900002,64.900002
20170119031500,128.399994,42.799998,36,53.099998,67.599998,67.900002,64.900002
20170119033000,120.0,40.0,35,53.099998,67.699997,67.900002,64.900002
20170119034500,120.0,40.0,35,53.099998,67.699997,67.900002,64.900002
20170119040000,123.0,41.0,35,53.099998,67.699997,67.900002,64.900002
20170119041500,121.199997,40.399999,35,53.099998,67.699997,67.900002,64.900002
20170119043000,121.199997,40.399999,35,53.099998,67.699997,67.900002,64.900002
20170119044500,121.199997,40.399999,35,53.099998,67.800003,67.900002,64.900002
20170119050000,121.199997,40.399999,35,53.099998,67.900002,67.900002,64.900002
20170119051500,121.199997,40.399999,35,53.099998,67.800003,67.900002,64.900002
20170119053000,121.199997,40.399999,35,53.099998,67.800003,67.900002,64.900002
20170119054500,121.199997,40.399999,35,53.099998,67.699997,67.900002,64.900002
20170119060000,123.599998,41.199999,35,53.099998,67.699997,67.900002,64.900002
20170119061500,121.800003,40.600001,35,53.099998,67.800003,67.900002,64.900002
20170119063000,119.400002,39.800001,35,54.200001,67.900002,67.900002,64.900002
20170119064500,119.400002,39.800001,35,54.200001,68.099998,67.900002,64.900002
20170119070000,121.199997,40.399999,35,54.200001,68.099998,67.900002,64.900002
20170119071500,119.400002,39.800001,35,54.200001,68.199997,67.900002,64.900002
20170119073000,136.800003,45.600001,38,54.200001,68.199997,67.900002,64.900002
20170119074500,136.800003,45.600001,38,54.200001,68.0,67.900002,64.900002
20170119080000,134.399994,44.799998,38,54.200001,68.0,67.900002,64.900002
20170119081500,136.199997,45.399999,38,53.5,67.900002,67.900002,64.900002
20170119083000,132.600006,44.200002,38,53.5,67.699997,67.900002,64.900002
20170119084500,134.399994,44.799998,38,52.700001,67.699997,67.900002,64.900002
20170119090000,136.199997,45.399999,38,52.700001,67.599998,67.900002,64.900002
20170119091500,136.199997,45.399999,37,52.700001,67.599998,67.900002,64.900002
20170119093000,124.199997,41.399999,36,52.700001,67.599998,67.900002,64.900002
20170119094500,121.199997,40.399999,35,52.700001,67.599998,67.900002,64.900002
20170119100000,111.0,37.0,34,52.700001,67.900002,67.900002,64.900002
20170119101500,113.400002,37.800001,34,52.700001,68.099998,67.900002,64.900002
20170119103000,113.400002,37.800001,34,52.700001,68.199997,67.900002,64.900002
20170119104500,120.0,40.0,36,52.700001,68.199997,67.900002,64.900002
20170119110000,127.199997,42.399999,37,52.0,67.800003,67.900002,64.900002
20170119111500,127.199997,42.399999,37,52.0,67.699997,67.900002,64.900002
20170119113000,127.199997,42.399999,37,52.0,68.0,67.900002,64.900002
20170119114500,127.199997,42.399999,37,52.0,68.099998,67.900002,64.900002
20170119120000,127.199997,42.399999,37,52.0,68.099998,67.900002,64.900002
20170119121500,132.600006,44.200002,37,52.0,68.099998,67.900002,64.900002
20170119123000,132.600006,44.200002,37,52.0,68.199997,67.900002,64.900002
20170119124500,139.800003,46.600001,38,52.0,68.099998,67.900002,64.900002
20170119130000,139.800003,46.600001,38,52.0,68.099998,67.900002,64.900002
20170119131500,137.399994,45.799998,38,52.0,67.900002,67.900002,64.900002
20170119133000,139.199997,46.399999,38,52.0,67.900002,67.900002,64.900002
20170119134500,137.399994,45.799998,38,52.0,67.900002,67.900002,64.900002
20170119140000,137.399994,45.799998,38,52.0,67.900002,67.900002,64.900002
20170119141500,139.800003,46.600001,38,52.0,67.900002,67.900002,64.900002
20170119143000,139.800003,46.600001,38,52.0,67.800003,67.900002,64.900002
20170119144500,139.800003,46.600001,38,52.0,67.800003,67.900002,64.900002
20170119150000,139.800003,46.600001,38,52.0,67.800003,67.900002,64.900002
20170119151500,137.399994,45.799998,38,52.0,67.800003,67.900002,64.900002
20170119153000,139.800003,46.600001,38,52.0,67.900002,67.900002,64.900002
20170119154500,137.399994,45.799998,38,52.0,67.800003,67.900002,64.900002
20170119160000,137.399994,45.799998,38,52.0,67.900002,67.900002,64.900002
20170119161500,139.199997,46.399999,38,52.0,67.800003,67.900002,64.900002
20170119163000,141.0,47.0,38,52.0,67.699997,67.900002,64.900002
20170119164500,139.199997,46.399999,38,52.0,67.800003,67.900002,64.900002
20170119170000,141.600006,47.200002,38,52.0,67.800003,67.900002,64.900002
20170119171500,0.0,0.0,0,54.400002,68.0,70.400002,67.400002
20170119173000,0.0,0.0,0,57.5,68.099998,70.400002,67.400002
20170119174500,0.0,0.0,0,58.700001,68.199997,70.400002,67.400002
20170119180000,0.0,0.0,0,59.5,68.199997,70.400002,67.400002
20170119181500,0.0,0.0,0,59.5,68.300003,70.400002,67.400002
20170119183000,0.0,0.0,0,60.299999,68.400002,70.400002,67.400002
20170119184500,0.0,0.0,0,60.299999,68.5,70.400002,67.400002
20170119190000,0.0,0.0,0,60.299999,68.5,70.400002,67.400002
20170119191500,0.0,0.0,0,60.299999,68.599998,70.400002,67.400002
20170119193000,0.0,0.0,0,60.299999,68.599998,70.400002,67.400002
20170119194500,0.0,0.0,0,61.0,68.599998,70.400002,67.400002
20170119200000,0.0,0.0,0,61.0,68.699997,70.400002,67.400002
20170119201500,0.0,0.0,0,61.0,68.800003,70.400002,67.400002
20170119203000,0.0,0.0,0,61.0,68.800003,70.400002,67.400002
20170119204500,0.0,0.0,0,61.0,68.800003,70.400002,67.400002
20170119210000,0.0,0.0,0,61.0,68.800003,70.400002,67.400002
20170119211500,0.0,0.0,0,61.0,68.800003,70.400002,67.400002
20170119213000,0.0,0.0,0,61.0,68.900002,70.400002,67.400002
20170119214500,0.0,0.0,0,61.0,68.900002,70.400002,67.400002
20170119220000,0.0,0.0,0,61.0,69.0,70.400002,67.400002
20170119221500,0.0,0.0,0,61.0,69.099998,70.400002,67.400002
20170119223000,0.0,0.0,0,61.0,69.099998,70.400002,67.400002
20170119224500,0.0,0.0,0,61.0,69.099998,70.400002,67.400002
20170119230000,0.0,0.0,0,61.0,69.099998,70.400002,67.400002
20170119231500,0.0,0.0,0,61.0,69.099998,70.400002,67.400002
20170119233000,288.600006,96.200002,59,50.700001,69.300003,67.199997,64.199997
20170119234500,288.600006,96.200002,59,50.700001,68.199997,63.599998,60.599998
20170120000000,294.600006,98.200002,59,50.700001,67.599998,63.599998,60.599998
20170120001500,291.0,97.0,59,50.700001,67.099998,63.599998,60.599998
20170120003000,291.0,97.0,59,50.700001,66.699997,63.599998,60.599998
20170120004500,294.600006,98.200002,60,50.700001,66.400002,63.599998,60.599998
20170120010000,294.600006,98.200002,60,50.700001,66.199997,63.599998,60.599998
20170120011500,294.600006,98.200002,60,50.700001,66.099998,63.599998,60.599998
20170120013000,294.600006,98.200002,60,50.700001,65.900002,63.599998,60.599998
20170120014500,291.0,97.0,59,50.700001,65.699997,63.5,60.5
20170120020000,294.600006,98.200002,59,50.700001,65.5,63.5,60.5
20170120021500,294.600006,98.200002,59,50.700001,65.5,63.5,60.5
20170120023000,291.0,97.0,59,50.700001,65.300003,63.5,60.5
20170120024500,282.600006,94.200002,58,50.700001,65.300003,63.5,60.5
20170120030000,291.0,97.0,59,50.700001,65.300003,64.099998,61.099998
20170120031500,291.0,97.0,59,50.700001,65.099998,63.799999,60.799999
20170120033000,291.0,97.0,59,50.700001,65.0,64.199997,61.200001
20170120034500,291.0,97.0,59,50.700001,65.0,64.300003,61.299999
20170120040000,294.600006,98.200002,60,50.700001,64.800003,64.300003,61.299999
20170120041500,291.0,97.0,60,50.700001,64.800003,64.300003,61.299999
20170120043000,297.0,99.0,60,50.700001,64.800003,64.300003,61.299999
20170120044500,291.0,97.0,60,50.700001,64.699997,64.300003,61.299999
20170120050000,294.600006,98.200002,60,50.700001,64.699997,64.300003,61.299999
20170120051500,294.600006,98.200002,60,50.700001,64.599998,64.300003,61.299999
20170120053000,294.600006,98.200002,60,51.400002,64.599998,64.300003,61.299999
20170120054500,294.600006,98.200002,60,51.400002,64.599998,64.300003,61.299999
20170120060000,291.0,97.0,60,51.400002,64.400002,64.300003,61.299999
20170120061500,291.0,97.0,60,51.400002,64.400002,64.300003,61.299999
20170120063000,0.0,0.0,0,55.900002,65.5,69.900002,66.900002
20170120064500,0.0,0.0,0,57.900002,66.099998,69.900002,66.900002
20170120070000,0.0,0.0,0,58.900002,66.400002,69.900002,66.900002
20170120071500,0.0,0.0,0,59.5,66.599998,69.900002,66.900002
20170120073000,0.0,0.0,0,59.5,66.800003,69.900002,66.900002
20170120074500,0.0,0.0,0,59.5,66.900002,69.900002,66.900002
20170120080000,0.0,0.0,0,60.200001,67.0,69.900002,66.900002
20170120081500,0.0,0.0,0,60.200001,67.099998,69.900002,66.900002
20170120083000,0.0,0.0,0,60.200001,67.199997,69.900002,66.900002
20170120084500,0.0,0.0,0,60.200001,67.300003,69.900002,66.900002
20170120090000,0.0,0.0,0,60.200001,67.5,69.900002,66.900002
20170120091500,0.0,0.0,0,61.099998,67.599998,69.900002,66.900002
20170120093000,0.0,0.0,0,61.099998,67.699997,69.900002,66.900002
20170120094500,0.0,0.0,0,61.099998,67.699997,69.900002,66.900002
20170120100000,0.0,0.0,0,61.099998,68.099998,69.900002,66.900002
20170120101500,0.0,0.0,0,61.099998,68.199997,69.900002,66.900002
20170120103000,0.0,0.0,0,61.900002,68.199997,69.900002,66.900002
20170120104500,0.0,0.0,0,61.900002,68.300003,69.900002,66.900002
20170120110000,0.0,0.0,0,61.900002,68.400002,69.900002,66.900002
20170120111500,0.0,0.0,1,61.900002,68.5,69.900002,66.900002
20170120113000,0.0,0.0,0,61.900002,68.5,69.900002,66.900002
20170120114500,0.0,0.0,0,61.900002,68.400002,69.900002,66.900002
20170120120000,0.0,0.0,1,62.799999,68.400002,69.900002,66.900002
20170120121500,0.0,0.0,1,62.799999,68.400002,69.900002,66.900002
20170120123000,0.0,0.0,0,62.799999,68.400002,69.900002,66.900002
20170120124500,0.0,0.0,0,62.799999,68.199997,69.900002,66.900002
20170120130000,0.0,0.0,0,62.799999,68.099998,69.900002,66.900002
20170120131500,0.0,0.0,0,62.799999,68.199997,69.900002,66.900002
20170120133000,0.0,0.0,0,62.799999,68.300003,69.900002,66.900002
20170120134500,0.0,0.0,0,62.799999,68.5,69.900002,66.900002
20170120140000,0.0,0.0,0,62.799999,68.400002,69.900002,66.900002
20170120141500,0.0,0.0,0,62.799999,68.599998,69.900002,66.900002
20170120143000,0.0,0.0,0,62.799999,68.199997,69.900002,66.900002
20170120144500,0.0,0.0,0,62.799999,68.099998,69.900002,66.900002
20170120150000,0.0,0.0,0,62.799999,68.300003,69.900002,66.900002
20170120151500,0.0,0.0,0,62.799999,68.300003,69.900002,66.900002
20170120153000,0.0,0.0,0,62.799999,68.300003,69.900002,66.900002
20170120154500,0.0,0.0,0,62.799999,68.400002,69.900002,66.900002
20170120160000,0.0,0.0,0,62.799999,68.400002,69.900002,66.900002
20170120161500,0.0,0.0,0,62.799999,68.5,69.900002,66.900002
20170120163000,0.0,0.0,0,62.799999,68.199997,69.900002,66.900002
20170120164500,0.0,0.0,0,62.799999,68.199997,69.900002,66.900002
20170120170000,0.0,0.0,0,62.799999,68.400002,69.900002,66.900002
20170120171500,0.0,0.0,0,62.799999,68.400002,69.900002,66.900002
20170120173000,0.0,0.0,0,62.799999,67.900002,69.900002,66.900002
20170120174500,0.0,0.0,0,62.799999,67.900002,69.900002,66.900002
20170120180000,0.0,0.0,0,62.799999,67.900002,69.900002,66.900002
20170120181500,0.0,0.0,0,62.799999,67.900002,69.900002,66.900002
20170120183000,0.0,0.0,0,62.799999,67.900002,69.900002,66.900002
20170120184500,0.0,0.0,0,62.799999,67.900002,69.900002,66.900002
20170120190000,0.0,0.0,0,62.799999,67.800003,69.900002,66.900002
20170120191500,0.0,0.0,0,62.799999,67.900002,69.900002,66.900002
20170120193000,0.0,0.0,0,62.799999,67.900002,69.900002,66.900002
20170120194500,0.0,0.0,0,62.799999,68.0,69.900002,66.900002
20170120200000,0.0,0.0,0,62.799999,68.0,69.900002,66.900002
20170120201500,0.0,0.0,0,62.799999,68.099998,69.900002,66.900002
20170120203000,0.0,0.0,0,62.799999,68.099998,69.900002,66.900002
20170120204500,0.0,0.0,0,62.799999,68.099998,69.900002,66.900002
20170120210000,0.0,0.0,0,62.799999,68.099998,70.800003,67.800003
20170120211500,0.0,0.0,0,62.799999,68.099998,71.300003,68.300003
20170120213000,0.0,0.0,0,62.799999,68.099998,71.300003,68.300003
20170120214500,0.0,0.0,0,62.799999,68.199997,71.300003,68.300003
20170120220000,0.0,0.0,0,62.799999,68.199997,71.300003,68.300003
20170120221500,0.0,0.0,0,62.799999,68.300003,71.300003,68.300003
20170120223000,0.0,0.0,0,62.799999,68.300003,71.300003,68.300003
20170120224500,0.0,0.0,0,62.799999,68.400002,71.300003,68.300003
20170120230000,0.0,0.0,0,62.799999,68.400002,71.300003,68.300003
20170120231500,309.0,103.0,62,54.299999,69.099998,61.299999,58.299999
20170120233000,309.0,103.0,62,52.700001,68.400002,62.0,59.0
20170120234500,309.0,103.0,62,52.700001,67.900002,62.0,59.0
20170121000000,309.0,103.0,62,52.700001,67.599998,62.0,59.0
20170121001500,303.0,101.0,61,52.700001,67.300003,62.0,59.0
20170121003000,303.0,101.0,61,52.700001,66.900002,62.0,59.0
20170121004500,303.0,101.0,61,52.700001,66.800003,62.0,59.0
20170121010000,303.0,101.0,61,53.5,66.599998,62.0,59.0
20170121011500,291.0,97.0,60,52.700001,66.400002,62.0,59.0
20170121013000,291.0,97.0,60,52.700001,66.300003,62.0,59.0
20170121014500,291.0,97.0,60,53.5,66.300003,62.0,59.0
20170121020000,291.0,97.0,60,53.5,66.199997,62.0,59.0
20170121021500,294.600006,98.200002,60,53.5,66.099998,62.0,59.0
20170121023000,294.600006,98.200002,60,53.5,66.099998,62.0,59.0
20170121024500,294.600006,98.200002,60,53.5,66.0,62.0,59.0
20170121030000,294.600006,98.200002,60,53.5,66.0,62.0,59.0
20170121031500,294.600006,98.200002,60,53.5,65.800003,61.400002,58.400002
20170121033000,294.600006,98.200002,60,53.5,65.800003,62.0,59.0
20170121034500,294.600006,98.200002,60,53.5,65.800003,62.0,59.0
20170121040000,294.600006,98.200002,60,53.5,65.599998,62.0,59.0
20170121041500,294.600006,98.200002,60,53.5,65.5,62.0,59.0
20170121043000,294.600006,98.200002,60,53.5,65.5,62.0,59.0
20170121044500,294.600006,98.200002,60,53.5,65.400002,62.0,59.0
20170121050000,294.600006,98.200002,60,52.900002,65.300003,62.0,59.0
20170121051500,300.0,100.0,60,51.0,65.300003,62.0,59.0
20170121053000,294.600006,98.200002,59,51.0,65.099998,61.400002,58.400002
20170121054500,300.0,100.0,59,51.0,65.0,62.0,59.0
20170121060000,297.0,99.0,59,51.0,64.800003,62.0,59.0
20170121061500,297.0,99.0,60,51.0,64.800003,61.400002,58.400002
20170121063000,297.0,99.0,59,51.0,64.599998,62.0,59.0
20170121064500,291.0,97.0,58,51.0,64.699997,61.400002,58.400002
20170121070000,291.0,97.0,58,51.0,64.699997,61.400002,58.400002
20170121071500,291.0,97.0,58,51.0,64.599998,61.400002,58.400002
20170121073000,294.600006,98.200002,59,51.0,64.5,61.400002,58.400002
20170121074500,294.600006,98.200002,59,51.0,64.400002,61.400002,58.400002
20170121080000,294.600006,98.200002,59,51.0,64.400002,61.400002,58.400002
20170121081500,0.0,0.0,0,55.900002,65.599998,70.800003,67.800003
20170121083000,0.0,0.0,0,58.0,66.199997,70.800003,67.800003
20170121084500,0.0,0.0,0,59.099998,66.5,70.599998,67.599998
20170121090000,0.0,0.0,0,59.099998,66.699997,70.800003,67.800003
20170121091500,0.0,0.0,0,59.900002,66.900002,70.800003,67.800003
20170121093000,0.0,0.0,0,59.900002,67.099998,70.800003,67.800003
20170121094500,0.0,0.0,0,59.900002,67.199997,70.800003,67.800003
20170121100000,0.0,0.0,0,60.700001,67.300003,70.800003,67.800003
20170121101500,0.0,0.0,0,60.700001,67.400002,70.800003,67.800003
20170121103000,0.0,0.0,0,60.700001,67.5,70.800003,67.800003
20170121104500,0.0,0.0,0,60.700001,67.599998,70.800003,67.800003
20170121110000,0.0,0.0,0,60.700001,67.699997,70.800003,67.800003
20170121111500,0.0,0.0,0,60.700001,67.699997,70.800003,67.800003
20170121113000,0.0,0.0,0,60.700001,67.800003,70.800003,67.800003
20170121114500,0.0,0.0,0,61.5,67.900002,70.800003,67.800003
20170121120000,0.0,0.0,0,61.5,67.900002,70.800003,67.800003
20170121121500,0.0,0.0,0,61.5,68.099998,70.800003,67.800003
20170121123000,0.0,0.0,0,61.5,68.099998,70.800003,67.800003
20170121124500,0.0,0.0,0,61.5,68.0,70.800003,67.800003
20170121130000,0.0,0.0,0,61.5,68.099998,70.800003,67.800003
20170121131500,0.0,0.0,0,61.5,68.199997,70.800003,67.800003
20170121133000,0.0,0.0,0,62.200001,68.199997,70.800003,67.800003
20170121134500,0.0,0.0,0,62.200001,68.300003,70.800003,67.800003
20170121140000,0.0,0.0,0,62.200001,68.199997,70.800003,67.800003
20170121141500,0.0,0.0,0,62.200001,68.199997,70.900002,67.900002
20170121143000,0.0,0.0,0,62.200001,68.199997,70.900002,67.900002
20170121144500,0.0,0.0,0,62.200001,68.300003,71.0,68.0
20170121150000,0.0,0.0,0,62.200001,68.400002,71.199997,68.199997
20170121151500,0.0,0.0,0,62.200001,68.400002,71.300003,68.300003
20170121153000,0.0,0.0,0,62.200001,68.400002,71.300003,68.300003
20170121154500,0.0,0.0,0,62.200001,68.400002,71.300003,68.300003
20170121160000,0.0,0.0,0,62.200001,68.400002,71.300003,68.300003
20170121161500,0.0,0.0,0,62.200001,68.599998,71.300003,68.300003
20170121163000,0.0,0.0,0,62.200001,68.599998,71.300003,68.300003
20170121164500,0.0,0.0,0,62.200001,68.599998,71.300003,68.300003
20170121170000,0.0,0.0,0,62.200001,68.699997,71.300003,68.300003
20170121171500,0.0,0.0,0,63.200001,68.699997,71.300003,68.300003
20170121173000,0.0,0.0,0,63.200001,68.699997,71.300003,68.300003
20170121174500,0.0,0.0,0,63.200001,68.699997,71.300003,68.300003
20170121180000,0.0,0.0,0,63.200001,68.699997,71.300003,68.300003
20170121181500,0.0,0.0,0,63.200001,68.699997,71.300003,68.300003
20170121183000,0.0,0.0,0,63.200001,68.699997,71.300003,68.300003
20170121184500,0.0,0.0,0,63.200001,68.800003,71.300003,68.300003
20170121190000,0.0,0.0,0,63.200001,68.800003,71.300003,68.300003
20170121191500,0.0,0.0,0,63.200001,68.800003,71.300003,68.300003
20170121193000,0.0,0.0,0,63.200001,68.800003,71.300003,68.300003
20170121194500,0.0,0.0,0,63.200001,68.900002,71.300003,68.300003
20170121200000,0.0,0.0,0,63.200001,68.900002,71.300003,68.300003
20170121201500,0.0,0.0,0,63.200001,68.900002,71.300003,68.300003
20170121203000,0.0,0.0,0,63.200001,68.900002,71.300003,68.300003
20170121204500,0.0,0.0,0,63.200001,68.900002,71.300003,68.300003
20170121210000,0.0,0.0,0,63.200001,68.900002,71.300003,68.300003
20170121211500,0.0,0.0,0,63.200001,69.0,71.300003,68.300003
20170121213000,0.0,0.0,0,63.200001,69.0,71.300003,68.300003
20170121214500,0.0,0.0,0,63.200001,69.099998,71.300003,68.300003
20170121220000,0.0,0.0,0,63.200001,69.0,71.300003,68.300003
20170121221500,0.0,0.0,0,63.200001,69.0,71.300003,68.300003
20170121223000,0.0,0.0,0,63.200001,69.099998,71.300003,68.300003
20170121224500,0.0,0.0,0,63.200001,69.099998,71.300003,68.300003
20170121230000,0.0,0.0,0,63.200001,69.099998,71.300003,68.300003
20170121231500,0.0,0.0,0,63.200001,69.199997,71.300003,68.300003
20170121233000,0.0,0.0,0,63.200001,69.099998,71.300003,68.300003
20170121234500,0.0,0.0,0,63.200001,69.199997,71.300003,68.300003
20170122000000,291.0,97.0,60,52.700001,69.599998,67.800003,64.800003
20170122001500,291.0,97.0,60,52.700001,68.699997,67.800003,64.800003
20170122003000,297.0,99.0,60,52.700001,68.199997,65.5,62.5
20170122004500,297.0,99.0,60,52.700001,67.800003,66.0,63.0
20170122010000,291.0,97.0,60,52.700001,67.5,66.0,63.0
20170122011500,291.0,97.0,60,52.700001,67.400002,66.0,63.0
20170122013000,294.600006,98.200002,60,52.700001,67.199997,66.0,63.0
20170122014500,294.600006,98.200002,60,52.700001,66.900002,66.0,63.0
20170122020000,294.600006,98.200002,60,52.700001,66.599998,66.0,63.0
20170122021500,300.0,100.0,60,52.700001,66.5,66.0,63.0
20170122023000,291.0,97.0,60,52.700001,66.300003,66.0,63.0
20170122024500,294.600006,98.200002,60,52.700001,66.300003,66.0,63.0
20170122030000,291.0,97.0,60,52.700001,66.199997,66.0,63.0
20170122031500,294.600006,98.200002,60,51.900002,66.0,66.0,63.0
20170122033000,294.600006,98.200002,60,51.900002,65.900002,66.0,63.0
20170122034500,285.0,95.0,59,51.900002,65.699997,66.0,63.0
20170122040000,285.0,95.0,58,51.900002,65.699997,66.0,63.0
20170122041500,273.0,91.0,56,51.099998,65.599998,66.0,63.0
20170122043000,256.799988,85.599996,55,51.099998,65.599998,66.0,63.0
20170122044500,246.0,82.0,52,49.900002,65.599998,66.0,63.0
20170122050000,216.0,72.0,48,49.900002,65.5,66.0,63.0
20170122051500,203.399994,67.799998,46,49.900002,65.5,66.0,63.0
20170122053000,190.199997,63.399999,44,49.900002,65.599998,66.0,63.0
20170122054500,186.0,62.0,42,49.900002,65.599998,66.0,63.0
20170122060000,180.600006,60.200002,42,49.900002,65.699997,66.0,63.0
20170122061500,180.600006,60.200002,42,49.900002,65.800003,66.0,63.0
20170122063000,180.600006,60.200002,42,49.900002,65.900002,66.0,63.0
20170122064500,180.600006,60.200002,42,49.400002,65.800003,66.0,63.0
20170122070000,180.600006,60.200002,42,49.400002,65.699997,66.0,63.0
20170122071500,177.600006,59.200002,41,49.400002,65.699997,66.0,63.0
20170122073000,166.199997,55.399999,40,49.400002,65.699997,66.0,63.0
20170122074500,159.0,53.0,39,49.400002,65.699997,66.0,63.0
20170122080000,159.0,53.0,39,49.400002,65.800003,66.0,63.0
20170122081500,159.0,53.0,39,49.400002,65.900002,66.0,63.0
20170122083000,161.399994,53.799998,39,49.400002,65.800003,66.0,63.0
20170122084500,158.399994,52.799998,39,49.400002,65.800003,66.0,63.0
20170122090000,160.199997,53.399999,39,49.400002,65.699997,66.0,63.0
20170122091500,155.399994,51.799998,38,49.400002,65.699997,66.0,63.0
20170122093000,155.399994,51.799998,38,49.400002,65.699997,66.0,63.0
20170122094500,157.199997,52.399999,38,49.900002,65.800003,66.0,63.0
20170122100000,154.199997,51.399999,38,49.099998,66.0,66.0,63.0
20170122101500,154.199997,51.399999,38,48.599998,65.900002,66.0,63.0
20170122103000,154.199997,51.399999,38,48.599998,65.800003,66.0,63.0
20170122104500,156.0,52.0,38,47.900002,65.699997,66.0,63.0
20170122110000,144.0,48.0,37,47.900002,65.699997,66.0,63.0
20170122111500,147.600006,49.200002,37,47.900002,65.800003,66.0,63.0
20170122113000,145.199997,48.399999,37,47.900002,65.900002,66.0,63.0
20170122114500,145.199997,48.399999,37,47.900002,66.0,66.0,63.0
20170122120000,145.199997,48.399999,37,47.900002,66.099998,66.0,63.0
20170122121500,147.0,49.0,37,47.200001,66.0,66.0,63.0
20170122123000,144.0,48.0,37,47.200001,66.0,66.0,63.0
20170122124500,146.399994,48.799998,37,47.200001,66.0,66.0,63.0
20170122130000,143.399994,47.799998,37,47.200001,66.0,66.0,63.0
20170122131500,143.399994,47.799998,37,47.200001,66.0,66.0,63.0
20170122133000,143.399994,47.799998,37,47.200001,66.099998,66.0,63.0
20170122134500,143.399994,47.799998,37,47.200001,66.099998,66.0,63.0
20170122140000,146.399994,48.799998,37,47.200001,66.099998,66.0,63.0
20170122141500,146.399994,48.799998,37,47.200001,66.099998,66.0,63.0
20170122143000,146.399994,48.799998,37,47.200001,66.099998,66.0,63.0
20170122144500,142.800003,47.600001,37,47.200001,66.099998,66.0,63.0
20170122150000,142.800003,47.600001,37,47.200001,66.099998,66.0,63.0
20170122151500,145.199997,48.399999,37,47.200001,66.099998,66.0,63.0
20170122153000,145.199997,48.399999,37,47.200001,66.199997,66.0,63.0
20170122154500,145.199997,48.399999,37,47.200001,66.099998,66.0,63.0
20170122160000,145.199997,48.399999,37,47.200001,66.199997,66.0,63.0
20170122161500,142.800003,47.600001,37,47.200001,66.199997,66.0,63.0
20170122163000,130.800003,43.600001,35,47.200001,66.199997,66.599998,63.599998
20170122164500,126.599998,42.199999,35,47.200001,66.400002,66.599998,63.599998
20170122170000,126.599998,42.199999,35,47.200001,66.5,66.599998,63.599998
20170122171500,126.599998,42.199999,35,47.200001,66.5,66.599998,63.599998
20170122173000,126.599998,42.199999,35,47.700001,66.5,66.599998,63.599998
20170122174500,126.599998,42.199999,35,47.700001,66.599998,66.599998,63.599998
20170122180000,124.800003,41.600001,35,47.700001,66.699997,66.599998,63.599998
20170122181500,124.800003,41.600001,35,47.700001,66.800003,66.599998,63.599998
20170122183000,124.800003,41.600001,35,47.700001,66.800003,66.599998,63.599998
20170122184500,124.800003,41.600001,35,47.700001,66.800003,66.599998,63.599998
20170122190000,124.800003,41.600001,35,47.700001,66.699997,66.599998,63.599998
20170122191500,126.599998,42.199999,35,47.700001,66.800003,66.599998,63.599998
20170122193000,124.800003,41.600001,35,47.700001,66.800003,66.599998,63.599998
20170122194500,127.199997,42.399999,36,47.700001,66.800003,66.599998,63.599998
20170122200000,129.0,43.0,36,47.700001,66.800003,66.599998,63.599998
20170122201500,129.0,43.0,36,47.700001,66.699997,66.599998,63.599998
20170122203000,129.0,43.0,36,47.700001,66.699997,66.599998,63.599998
20170122204500,130.800003,43.600001,36,47.700001,66.699997,66.599998,63.599998
20170122210000,130.800003,43.600001,36,47.700001,66.699997,66.599998,63.599998
20170122211500,130.800003,43.600001,36,47.700001,66.699997,66.599998,63.599998
20170122213000,129.0,43.0,36,47.700001,66.699997,66.599998,63.599998
20170122214500,129.0,43.0,36,47.700001,66.800003,66.599998,63.599998
20170122220000,129.0,43.0,36,47.700001,66.800003,66.599998,63.599998
20170122221500,127.199997,42.399999,36,47.700001,66.800003,66.599998,63.599998
20170122223000,259.799988,86.599996,54,47.200001,66.300003,64.300003,61.299999
20170122224500,263.399994,87.799998,55,47.200001,65.5,64.300003,61.299999
20170122230000,273.0,91.0,56,47.200001,65.099998,64.5,61.5
20170122231500,259.799988,86.599996,55,47.200001,64.800003,64.699997,61.700001
20170122233000,263.399994,87.799998,55,47.200001,64.599998,64.699997,61.700001
20170122234500,239.399994,79.799998,51,47.200001,64.400002,64.800003,61.799999
20170123000000,220.199997,73.399999,49,47.200001,64.400002,64.800003,61.799999
20170123001500,207.600006,69.200002,47,47.200001,64.400002,64.800003,61.799999
20170123003000,190.199997,63.399999,45,47.200001,64.400002,64.800003,61.799999
20170123004500,190.199997,63.399999,44,47.200001,64.400002,64.800003,61.799999
20170123010000,186.0,62.0,43,47.200001,64.599998,64.800003,61.799999
20170123011500,186.0,62.0,43,47.200001,64.699997,64.800003,61.799999
20170123013000,186.0,62.0,43,47.200001,64.599998,64.800003,61.799999
20170123014500,186.0,62.0,43,47.200001,64.599998,64.800003,61.799999
20170123020000,186.0,62.0,43,47.200001,64.599998,64.800003,61.799999
20170123021500,188.399994,62.799998,43,47.200001,64.5,64.800003,61.799999
20170123023000,173.399994,57.799998,41,47.200001,64.5,64.800003,61.799999
20170123024500,171.600006,57.200002,41,47.200001,64.599998,64.800003,61.799999
20170123030000,171.600006,57.200002,41,47.200001,64.699997,64.800003,61.799999
20170123031500,175.800003,58.600001,41,46.599998,64.599998,64.800003,61.799999
20170123033000,171.0,57.0,41,46.599998,64.599998,64.800003,61.799999
20170123034500,164.399994,54.799998,40,46.599998,64.5,64.800003,61.799999
20170123040000,155.399994,51.799998,39,46.599998,64.5,64.800003,61.799999
20170123041500,155.399994,51.799998,39,46.599998,64.5,64.800003,61.799999
20170123043000,155.399994,51.799998,39,46.599998,64.5,64.800003,61.799999
20170123044500,147.0,49.0,38,46.599998,64.599998,64.800003,61.799999
20170123050000,150.0,50.0,38,46.099998,64.599998,64.800003,61.799999
20170123051500,147.600006,49.200002,38,46.099998,64.699997,64.800003,61.799999
20170123053000,150.0,50.0,38,46.799999,64.599998,64.800003,61.799999
20170123054500,148.199997,49.399999,38,45.700001,64.599998,64.800003,61.799999
20170123060000,148.199997,49.399999,38,46.700001,64.599998,64.800003,61.799999
20170123061500,150.0,50.0,38,46.099998,64.5,64.800003,61.799999
20170123063000,143.399994,47.799998,37,46.099998,64.5,64.800003,61.799999
20170123064500,143.399994,47.799998,37,46.900002,64.599998,64.800003,61.799999
20170123070000,143.399994,47.799998,37,46.900002,64.599998,64.800003,61.799999
20170123071500,143.399994,47.799998,37,46.400002,64.599998,64.800003,61.799999
20170123073000,143.399994,47.799998,37,46.400002,64.599998,64.800003,61.799999
20170123074500,83.400002,27.800001,29,47.200001,65.0,65.800003,62.799999
20170123080000,57.0,19.0,28,47.900002,65.5,66.0,63.0
20170123081500,74.400002,24.800001,31,47.900002,65.800003,66.0,63.0
20170123083000,74.400002,24.800001,31,47.200001,66.0,66.0,63.0
20170123084500,77.400002,25.800001,31,47.900002,66.0,66.0,63.0
20170123090000,73.199997,24.399999,31,47.299999,66.199997,66.0,63.0
20170123091500,79.800003,26.600001,32,47.299999,66.300003,66.0,63.0
20170123093000,90.599998,30.199999,33,47.299999,66.300003,66.0,63.0
20170123094500,113.400002,37.800001,36,47.299999,66.199997,66.0,63.0
20170123100000,114.599998,38.199999,36,47.299999,66.099998,66.0,63.0
20170123101500,114.599998,38.199999,36,48.200001,66.099998,66.0,63.0
20170123103000,111.599998,37.199999,36,47.599998,66.0,66.0,63.0
20170123104500,116.400002,38.800001,36,47.599998,66.099998,66.0,63.0
20170123110000,114.599998,38.199999,36,48.200001,66.099998,66.0,63.0
20170123111500,113.400002,37.800001,36,48.200001,66.099998,66.0,63.0
20170123113000,113.400002,37.800001,36,47.599998,66.099998,66.0,63.0
20170123114500,113.400002,37.800001,36,47.599998,66.0,66.0,63.0
20170123120000,0.0,0.0,11,47.599998,65.900002,70.900002,67.900002
20170123121500,0.0,0.0,0,53.5,66.099998,71.300003,68.300003
20170123123000,0.0,0.0,0,55.900002,66.199997,71.300003,68.300003
20170123124500,0.0,0.0,0,58.299999,66.599998,71.300003,68.300003
20170123130000,0.0,0.0,0,61.599998,67.0,71.300003,68.300003
20170123131500,0.0,0.0,0,63.200001,67.300003,71.300003,68.300003
20170123133000,0.0,0.0,0,64.199997,67.300003,71.300003,68.300003
20170123134500,0.0,0.0,0,64.199997,67.400002,71.300003,68.300003
20170123140000,0.0,0.0,0,62.0,67.300003,71.300003,68.300003
20170123141500,0.0,0.0,0,60.799999,67.199997,71.300003,68.300003
20170123143000,0.0,0.0,0,60.799999,67.300003,71.300003,68.300003
20170123144500,0.0,0.0,0,60.799999,67.400002,71.300003,68.300003
20170123150000,0.0,0.0,0,60.0,67.300003,71.300003,68.300003
20170123151500,0.0,0.0,0,60.0,67.300003,71.300003,68.300003
20170123153000,0.0,0.0,0,60.0,67.199997,71.300003,68.300003
20170123154500,0.0,0.0,0,60.0,67.199997,71.300003,68.300003
20170123160000,0.0,0.0,0,60.0,67.199997,71.300003,68.300003
20170123161500,0.0,0.0,0,60.0,67.400002,71.300003,68.300003
20170123163000,0.0,0.0,0,60.0,67.400002,71.300003,68.300003
20170123164500,0.0,0.0,0,60.0,67.099998,71.300003,68.300003
20170123170000,0.0,0.0,0,57.099998,67.400002,69.900002,66.900002
20170123171500,0.0,0.0,0,58.700001,67.400002,69.900002,66.900002
20170123173000,0.0,0.0,0,58.700001,67.400002,69.900002,66.900002
20170123174500,0.0,0.0,0,59.5,67.400002,69.900002,66.900002
20170123180000,0.0,0.0,0,59.5,67.400002,69.900002,66.900002
20170123181500,0.0,0.0,0,59.5,67.400002,69.900002,66.900002
20170123183000,0.0,0.0,0,59.5,67.400002,69.900002,66.900002
20170123184500,0.0,0.0,0,59.5,67.5,69.900002,66.900002
20170123190000,0.0,0.0,0,59.5,67.5,69.900002,66.900002
20170123191500,0.0,0.0,0,59.5,67.599998,69.900002,66.900002
20170123193000,0.0,0.0,0,59.5,67.599998,69.900002,66.900002
20170123194500,0.0,0.0,0,59.5,67.599998,69.900002,66.900002
20170123200000,0.0,0.0,0,59.5,67.599998,69.900002,66.900002
20170123201500,0.0,0.0,0,59.5,67.699997,69.900002,66.900002
20170123203000,0.0,0.0,0,59.5,67.699997,69.900002,66.900002
20170123204500,0.0,0.0,0,59.5,67.800003,69.900002,66.900002
20170123210000,0.0,0.0,0,59.5,67.800003,69.900002,66.900002
20170123211500,0.0,0.0,0,59.5,67.800003,69.900002,66.900002
20170123213000,0.0,0.0,0,59.5,67.800003,69.900002,66.900002
20170123214500,0.0,0.0,0,59.5,67.900002,69.900002,66.900002
20170123220000,0.0,0.0,0,59.5,67.900002,69.900002,66.900002
20170123221500,0.0,0.0,0,59.5,67.699997,69.900002,66.900002
20170123223000,0.0,0.0,0,59.5,67.599998,69.900002,66.900002
20170123224500,0.0,0.0,0,59.5,67.800003,69.900002,66.900002
20170123230000,0.0,0.0,0,59.5,67.800003,69.900002,66.900002
20170123231500,282.600006,94.200002,58,47.599998,67.599998,66.599998,63.599998
20170123233000,239.399994,79.799998,52,46.700001,66.800003,66.599998,63.599998
20170123234500,231.600006,77.200002,51,47.200001,66.599998,66.599998,63.599998
20170124000000,231.600006,77.200002,51,47.200001,66.400002,66.599998,63.599998
20170124001500,216.0,72.0,49,47.200001,66.300003,66.599998,63.599998
20170124003000,203.399994,67.799998,48,47.900002,66.199997,66.599998,63.599998
20170124004500,183.600006,61.200002,43,47.299999,66.099998,66.599998,63.599998
20170124010000,162.600006,54.200002,40,48.200001,66.099998,66.599998,63.599998
20170124011500,154.800003,51.600001,39,47.599998,66.199997,66.599998,63.599998
20170124013000,144.0,48.0,38,47.599998,66.199997,66.599998,63.599998
20170124014500,139.199997,46.399999,37,47.599998,66.300003,66.599998,63.599998
20170124020000,132.0,44.0,36,47.599998,66.300003,66.599998,63.599998
20170124021500,126.599998,42.199999,35,47.599998,66.300003,66.599998,63.599998
20170124023000,123.0,41.0,35,47.599998,66.300003,66.599998,63.599998
20170124024500,118.199997,39.399999,34,47.599998,66.300003,66.599998,63.599998
20170124030000,116.400002,38.800001,34,47.599998,66.400002,66.599998,63.599998
20170124031500,116.400002,38.800001,34,48.599998,66.400002,66.599998,63.599998
20170124033000,116.400002,38.800001,34,47.299999,66.400002,66.599998,63.599998
20170124034500,118.199997,39.399999,34,47.799999,66.400002,66.599998,63.599998
20170124040000,113.400002,37.800001,34,48.599998,66.400002,66.599998,63.599998
20170124041500,113.400002,37.800001,34,47.599998,66.400002,66.599998,63.599998
20170124043000,116.400002,38.800001,34,47.599998,66.400002,66.599998,63.599998
20170124044500,114.599998,38.199999,34,48.200001,66.300003,66.599998,63.599998
20170124050000,109.199997,36.399999,33,48.200001,66.400002,66.599998,63.599998
20170124051500,109.199997,36.399999,33,47.200001,66.400002,66.599998,63.599998
20170124053000,111.0,37.0,33,47.200001,66.400002,66.599998,63.599998
20170124054500,111.0,37.0,33,48.0,66.400002,66.599998,63.599998
20170124060000,111.0,37.0,33,48.0,66.400002,66.599998,63.599998
20170124061500,111.0,37.0,33,47.099998,66.400002,66.599998,63.599998
20170124063000,109.199997,36.399999,33,47.099998,66.300003,66.599998,63.599998
20170124064500,101.400002,33.800001,32,47.900002,66.400002,66.599998,63.599998
20170124070000,102.599998,34.199999,32,47.200001,66.400002,66.599998,63.599998
20170124071500,100.800003,33.600001,32,47.900002,66.400002,66.599998,63.599998
20170124073000,100.800003,33.600001,32,47.900002,66.400002,66.599998,63.599998
20170124074500,99.599998,33.199999,31,47.900002,66.300003,66.599998,63.599998
20170124080000,99.599998,33.199999,31,48.599998,66.400002,66.599998,63.599998
20170124081500,97.800003,32.600001,31,48.599998,66.400002,66.599998,63.599998
20170124083000,97.800003,32.600001,31,49.099998,66.699997,66.599998,63.599998
20170124084500,96.599998,32.199999,31,49.099998,66.800003,66.599998,63.599998
20170124090000,97.800003,32.600001,31,49.099998,66.800003,66.599998,63.599998
20170124091500,96.599998,32.199999,31,50.299999,66.900002,66.599998,63.599998
20170124093000,99.599998,33.199999,33,50.299999,66.900002,66.599998,63.599998
20170124094500,113.400002,37.800001,35,50.299999,66.900002,66.599998,63.599998
20170124100000,126.599998,42.199999,38,48.700001,66.900002,66.599998,63.599998
20170124101500,126.599998,42.199999,38,49.400002,66.900002,66.599998,63.599998
20170124103000,126.599998,42.199999,38,49.400002,66.900002,66.599998,63.599998
20170124104500,135.0,45.0,39,49.400002,66.800003,66.599998,63.599998
20170124110000,137.399994,45.799998,39,48.700001,66.699997,66.599998,63.599998
20170124111500,141.600006,47.200002,39,48.700001,66.800003,66.599998,63.599998
20170124113000,141.600006,47.200002,39,48.700001,66.800003,66.599998,63.599998
20170124114500,143.399994,47.799998,39,48.700001,66.699997,66.599998,63.599998
20170124120000,143.399994,47.799998,39,48.700001,66.699997,66.599998,63.599998
20170124121500,143.399994,47.799998,39,48.700001,66.699997,66.599998,63.599998
20170124123000,143.399994,47.799998,39,48.700001,66.599998,66.599998,63.599998
20170124124500,143.399994,47.799998,39,48.700001,66.599998,66.599998,63.599998
20170124130000,143.399994,47.799998,39,48.700001,66.800003,66.599998,63.599998
20170124131500,143.399994,47.799998,39,48.700001,66.699997,66.599998,63.599998
20170124133000,143.399994,47.799998,39,48.700001,66.699997,66.599998,63.599998
20170124134500,141.0,47.0,39,48.700001,66.699997,66.599998,63.599998
20170124140000,143.399994,47.799998,39,49.400002,66.699997,66.599998,63.599998
20170124141500,139.800003,46.600001,39,49.400002,66.599998,66.599998,63.599998
20170124143000,141.600006,47.200002,39,49.400002,66.699997,66.599998,63.599998
20170124144500,141.600006,47.200002,39,49.400002,66.699997,66.599998,63.599998
20170124150000,141.600006,47.200002,39,49.400002,66.800003,66.599998,63.599998
20170124151500,138.600006,46.200002,39,49.900002,66.800003,66.599998,63.599998
20170124153000,138.600006,46.200002,39,49.900002,66.800003,66.599998,63.599998
20170124154500,138.600006,46.200002,39,49.900002,66.800003,66.599998,63.599998
20170124160000,134.399994,44.799998,39,49.900002,66.800003,66.599998,63.599998
20170124161500,139.800003,46.600001,39,49.900002,66.900002,66.599998,63.599998
20170124163000,155.399994,51.799998,42,49.900002,66.900002,66.599998,63.599998
20170124164500,153.0,51.0,42,49.900002,66.800003,66.599998,63.599998
20170124170000,155.399994,51.799998,42,49.900002,66.800003,66.599998,63.599998
20170124171500,155.399994,51.799998,42,49.900002,66.800003,66.599998,63.599998
20170124173000,153.600006,51.200002,42,49.900002,66.800003,66.599998,63.599998
20170124174500,153.600006,51.200002,42,49.900002,66.800003,66.599998,63.599998
20170124180000,153.600006,51.200002,42,49.900002,66.800003,66.599998,63.599998
20170124181500,151.199997,50.399999,42,49.900002,66.800003,66.599998,63.599998
20170124183000,154.199997,51.399999,42,49.900002,66.800003,66.599998,63.599998
20170124184500,156.600006,52.200002,42,49.900002,66.900002,66.599998,63.599998
20170124190000,164.399994,54.799998,43,49.900002,66.900002,66.599998,63.599998
20170124191500,169.199997,56.399999,44,49.900002,66.800003,66.599998,63.599998
20170124193000,169.199997,56.399999,44,49.900002,66.800003,66.599998,63.599998
20170124194500,169.199997,56.399999,44,49.900002,66.800003,66.599998,63.599998
20170124200000,169.199997,56.399999,44,49.900002,66.699997,66.599998,63.599998
20170124201500,171.0,57.0,44,49.900002,66.699997,66.599998,63.599998
20170124203000,171.0,57.0,44,49.900002,66.800003,66.599998,63.599998
20170124204500,171.0,57.0,44,49.900002,66.800003,66.599998,63.599998
20170124210000,175.800003,58.600001,44,49.900002,66.699997,66.599998,63.599998
20170124211500,175.800003,58.600001,44,49.900002,66.699997,66.599998,63.599998
20170124213000,175.800003,58.600001,44,49.900002,66.699997,66.599998,63.599998
20170124214500,175.800003,58.600001,44,49.900002,66.699997,66.599998,63.599998
20170124220000,175.800003,58.600001,44,50.599998,66.599998,66.599998,63.599998
20170124221500,175.800003,58.600001,44,50.599998,66.699997,66.599998,63.599998
20170124223000,175.800003,58.600001,44,51.400002,66.699997,66.5,63.5
20170124224500,175.800003,58.600001,44,51.400002,66.699997,66.5,63.5
20170124230000,174.0,58.0,44,51.400002,66.699997,66.599998,63.599998
20170124231500,172.199997,57.399999,42,51.400002,66.699997,66.400002,63.400002
20170124233000,169.199997,56.399999,42,51.400002,66.800003,66.5,63.5
20170124234500,169.199997,56.399999,42,51.400002,66.800003,66.5,63.5
20170125000000,181.800003,60.600001,45,51.400002,66.699997,66.599998,63.599998
20170125001500,186.600006,62.200002,46,51.400002,66.699997,66.400002,63.400002
20170125003000,201.600006,67.200002,47,51.400002,66.599998,66.400002,63.400002
20170125004500,201.600006,67.200002,47,51.400002,66.400002,66.400002,63.400002
20170125010000,201.600006,67.200002,47,51.400002,66.300003,66.400002,63.400002
20170125011500,199.199997,66.399999,47,51.400002,66.199997,66.300003,63.299999
20170125013000,194.399994,64.799998,47,51.400002,66.099998,66.199997,63.200001
20170125014500,190.199997,63.399999,47,51.400002,66.199997,66.199997,63.200001
20170125020000,190.199997,63.399999,47,51.400002,66.099998,66.300003,63.299999
20170125021500,190.199997,63.399999,47,51.400002,66.099998,66.199997,63.200001
20170125023000,194.399994,64.799998,47,51.400002,66.099998,66.199997,63.200001
20170125024500,194.399994,64.799998,47,51.400002,66.0,66.099998,63.099998
20170125030000,194.399994,64.799998,47,51.400002,66.099998,66.199997,63.200001
20170125031500,194.399994,64.799998,47,51.400002,66.099998,66.099998,63.099998
20170125033000,194.399994,64.799998,47,51.400002,66.099998,66.099998,63.099998
20170125034500,190.199997,63.399999,47,51.400002,66.099998,66.099998,63.099998
20170125040000,194.399994,64.799998,47,51.400002,66.099998,66.099998,63.099998
20170125041500,194.399994,64.799998,47,51.400002,66.099998,66.099998,63.099998
20170125043000,190.199997,63.399999,47,51.400002,66.099998,66.199997,63.200001
20170125044500,194.399994,64.799998,47,52.200001,66.099998,66.099998,63.099998
20170125050000,194.399994,64.799998,47,52.200001,66.099998,66.099998,63.099998
20170125051500,194.399994,64.799998,47,52.200001,66.099998,66.099998,63.099998
20170125053000,194.399994,64.799998,47,52.200001,66.099998,66.099998,63.099998
20170125054500,190.199997,63.399999,47,52.200001,66.099998,66.099998,63.099998
20170125060000,194.399994,64.799998,47,52.200001,66.199997,66.099998,63.099998
20170125061500,194.399994,64.799998,47,52.200001,66.400002,66.099998,63.099998
20170125063000,194.399994,64.799998,47,52.200001,66.199997,66.099998,63.099998
20170125064500,194.399994,64.799998,47,52.200001,66.199997,66.099998,63.099998
20170125070000,194.399994,64.799998,47,52.200001,66.400002,66.099998,63.099998
20170125071500,199.199997,66.399999,48,52.200001,66.300003,66.099998,63.099998
20170125073000,199.199997,66.399999,48,52.200001,66.300003,66.099998,63.099998
20170125074500,203.399994,67.799998,48,52.200001,66.199997,66.099998,63.099998
20170125080000,203.399994,67.799998,48,52.200001,66.199997,66.099998,63.099998
20170125081500,203.399994,67.799998,48,52.200001,66.300003,66.099998,63.099998
20170125083000,207.600006,69.200002,48,53.099998,66.300003,66.099998,63.099998
20170125084500,212.399994,70.799998,48,53.099998,66.400002,66.099998,63.099998
20170125090000,207.600006,69.200002,48,54.299999,66.300003,66.099998,63.099998
20170125091500,235.199997,78.399999,52,55.099998,66.599998,66.099998,63.099998
20170125093000,273.0,91.0,57,53.5,66.900002,66.099998,63.099998
20170125094500,291.0,97.0,59,53.5,67.199997,66.099998,63.099998
20170125100000,291.0,97.0,59,53.5,67.099998,66.099998,63.099998
20170125101500,291.0,97.0,60,53.5,66.900002,66.099998,63.099998
20170125103000,291.0,97.0,60,53.5,67.099998,66.099998,63.099998
20170125104500,291.0,97.0,60,53.5,67.099998,66.099998,63.099998
20170125110000,297.0,99.0,60,53.5,67.099998,66.099998,63.099998
20170125111500,297.0,99.0,60,53.5,67.0,66.099998,63.099998
20170125113000,297.0,99.0,60,53.5,67.099998,66.099998,63.099998
20170125114500,297.0,99.0,60,53.5,66.699997,66.099998,63.099998
20170125120000,297.0,99.0,60,53.5,66.599998,66.099998,63.099998
20170125121500,297.0,99.0,60,53.5,66.599998,66.099998,63.099998
20170125123000,297.0,99.0,60,53.5,66.400002,66.099998,63.099998
20170125124500,300.0,100.0,60,53.5,66.300003,66.099998,63.099998
20170125130000,300.0,100.0,60,53.5,66.400002,66.099998,63.099998
20170125131500,300.0,100.0,60,53.5,66.400002,66.099998,63.099998
20170125133000,303.0,101.0,60,53.5,66.5,66.099998,63.099998
20170125134500,291.0,97.0,59,53.5,66.400002,66.099998,63.099998
20170125140000,291.0,97.0,59,53.5,66.300003,66.099998,63.099998
