PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170125141500,294.600006,98.200002,59,53.5,66.300003,66.099998,63.099998
20170125143000,291.0,97.0,59,53.5,66.300003,66.099998,63.099998
20170125144500,294.600006,98.200002,59,53.5,66.300003,66.099998,63.099998
20170125150000,294.600006,98.200002,59,53.5,66.300003,66.099998,63.099998
20170125151500,294.600006,98.200002,59,53.5,66.300003,66.099998,63.099998
20170125153000,294.600006,98.200002,59,53.5,66.400002,66.099998,63.099998
20170125154500,294.600006,98.200002,59,53.5,66.099998,66.099998,63.099998
20170125160000,294.600006,98.200002,59,53.5,66.199997,66.099998,63.099998
20170125161500,294.600006,98.200002,59,53.5,66.099998,66.099998,63.099998
20170125163000,291.0,97.0,59,53.5,66.099998,66.099998,63.099998
20170125164500,297.0,99.0,59,53.5,66.099998,66.099998,63.099998
20170125170000,297.0,99.0,59,53.5,66.099998,66.099998,63.099998
20170125171500,291.0,97.0,59,53.5,66.199997,66.099998,63.099998
20170125173000,297.0,99.0,59,53.5,66.199997,66.099998,63.099998
20170125174500,297.0,99.0,59,54.599998,66.199997,66.099998,63.099998
20170125180000,86.400002,28.800001,31,54.599998,66.599998,68.400002,65.400002
20170125181500,0.0,0.0,0,57.900002,66.900002,68.400002,65.400002
20170125183000,0.0,0.0,0,59.900002,67.099998,68.400002,65.400002
20170125184500,0.0,0.0,0,60.700001,67.199997,68.400002,65.400002
20170125190000,0.0,0.0,0,60.700001,67.300003,68.400002,65.400002
20170125191500,0.0,0.0,0,61.5,67.400002,68.400002,65.400002
20170125193000,0.0,0.0,0,61.5,67.599998,68.400002,65.400002
20170125194500,0.0,0.0,0,61.5,67.699997,68.400002,65.400002
20170125200000,0.0,0.0,0,61.5,67.800003,68.400002,65.400002
20170125201500,0.0,0.0,0,61.5,67.900002,68.400002,65.400002
20170125203000,0.0,0.0,0,61.5,67.900002,68.400002,65.400002
20170125204500,0.0,0.0,0,62.400002,67.900002,68.400002,65.400002
20170125210000,0.0,0.0,0,62.400002,67.900002,68.400002,65.400002
20170125211500,0.0,0.0,0,62.400002,68.0,68.400002,65.400002
20170125213000,0.0,0.0,1,62.400002,68.099998,68.400002,65.400002
20170125214500,0.0,0.0,1,62.400002,68.099998,68.400002,65.400002
20170125220000,0.0,0.0,0,61.599998,68.099998,68.400002,65.400002
20170125221500,0.0,0.0,0,61.599998,68.099998,68.400002,65.400002
20170125223000,0.0,0.0,0,61.599998,68.099998,68.400002,65.400002
20170125224500,0.0,0.0,0,61.599998,68.099998,68.400002,65.400002
20170125230000,0.0,0.0,0,61.599998,68.099998,68.400002,65.400002
20170125231500,309.0,103.0,61,49.5,67.400002,63.5,60.5
20170125233000,303.0,101.0,60,49.5,66.599998,63.599998,60.599998
20170125234500,291.0,97.0,58,49.5,66.099998,64.0,61.0
20170126000000,294.600006,98.200002,58,49.5,65.699997,64.300003,61.299999
20170126001500,291.0,97.0,58,49.0,65.300003,64.300003,61.299999
20170126003000,294.600006,98.200002,58,49.0,65.099998,64.300003,61.299999
20170126004500,294.600006,98.200002,58,49.0,64.800003,64.300003,61.299999
20170126010000,294.600006,98.200002,58,49.0,64.599998,64.300003,61.299999
20170126011500,294.600006,98.200002,58,48.299999,64.599998,64.300003,61.299999
20170126013000,294.600006,98.200002,58,48.299999,64.300003,64.300003,61.299999
20170126014500,294.600006,98.200002,58,47.599998,64.0,64.300003,61.299999
20170126020000,270.0,90.0,54,47.599998,63.900002,64.300003,61.299999
20170126021500,256.799988,85.599996,52,47.599998,63.799999,64.300003,61.299999
20170126023000,235.199997,78.399999,50,47.599998,63.799999,64.300003,61.299999
20170126024500,220.199997,73.399999,47,47.599998,63.900002,64.300003,61.299999
20170126030000,212.399994,70.799998,46,47.599998,64.0,64.300003,61.299999
20170126031500,212.399994,70.799998,46,46.799999,64.099998,64.300003,61.299999
20170126033000,212.399994,70.799998,46,46.799999,64.0,64.300003,61.299999
20170126034500,199.199997,66.399999,45,46.799999,63.900002,64.300003,61.299999
20170126040000,190.199997,63.399999,43,46.799999,64.0,64.300003,61.299999
20170126041500,190.199997,63.399999,42,46.799999,64.0,64.300003,61.299999
20170126043000,182.399994,60.799998,42,46.799999,64.0,64.300003,61.299999
20170126044500,177.600006,59.200002,41,46.799999,64.0,64.300003,61.299999
20170126050000,169.199997,56.399999,40,47.5,64.099998,64.300003,61.299999
20170126051500,169.199997,56.399999,40,47.5,64.199997,64.300003,61.299999
20170126053000,167.399994,55.799998,40,46.400002,64.199997,64.300003,61.299999
20170126054500,167.399994,55.799998,40,47.599998,64.099998,64.300003,61.299999
20170126060000,169.199997,56.399999,40,46.700001,64.099998,64.300003,61.299999
20170126061500,169.199997,56.399999,40,47.5,64.099998,64.300003,61.299999
20170126063000,169.199997,56.399999,40,46.700001,64.099998,64.300003,61.299999
20170126064500,167.399994,55.799998,40,46.700001,64.0,64.300003,61.299999
20170126070000,33.0,11.0,0,46.700001,64.099998,67.199997,64.199997
20170126071500,33.0,11.0,0,52.599998,65.0,67.199997,64.199997
20170126073000,33.0,11.0,0,54.700001,65.599998,67.199997,64.199997
20170126074500,33.0,11.0,0,55.900002,65.699997,67.199997,64.199997
20170126080000,33.0,11.0,0,55.900002,65.800003,67.199997,64.199997
20170126081500,33.0,11.0,0,56.700001,65.699997,67.199997,64.199997
20170126083000,33.0,11.0,0,56.700001,65.800003,67.199997,64.199997
20170126084500,0.0,0.0,0,56.700001,66.099998,67.199997,64.199997
20170126090000,0.0,0.0,0,57.5,66.300003,67.199997,64.199997
20170126091500,0.0,0.0,0,57.5,66.400002,67.099998,64.099998
20170126093000,0.0,0.0,4,57.5,66.599998,66.800003,63.799999
20170126094500,0.0,0.0,4,57.5,66.699997,66.699997,63.700001
20170126100000,0.0,0.0,4,57.5,66.800003,66.699997,63.700001
20170126101500,0.0,0.0,4,57.5,66.800003,66.699997,63.700001
20170126103000,0.0,0.0,4,57.5,66.900002,66.699997,63.700001
20170126104500,0.0,0.0,4,58.299999,66.800003,66.699997,63.700001
20170126110000,0.0,0.0,4,58.299999,66.900002,66.699997,63.700001
20170126111500,0.0,0.0,4,58.299999,66.900002,66.699997,63.700001
20170126113000,0.0,0.0,4,58.299999,66.900002,66.699997,63.700001
20170126114500,0.0,0.0,5,58.299999,67.0,66.699997,63.700001
20170126120000,0.0,0.0,8,58.299999,67.099998,66.699997,63.700001
20170126121500,54.599998,18.199999,25,51.099998,67.099998,66.699997,63.700001
20170126123000,69.599998,23.199999,29,48.700001,67.099998,66.699997,63.700001
20170126124500,82.199997,27.399999,31,47.900002,67.099998,66.699997,63.700001
20170126130000,101.400002,33.800001,34,47.900002,67.099998,66.699997,63.700001
20170126131500,126.0,42.0,37,47.900002,67.199997,66.699997,63.700001
20170126133000,132.0,44.0,38,47.900002,67.0,66.699997,63.700001
20170126134500,132.0,44.0,38,47.200001,66.900002,66.699997,63.700001
20170126140000,132.0,44.0,38,47.200001,66.900002,66.699997,63.700001
20170126141500,155.399994,51.799998,41,47.200001,66.699997,66.199997,63.200001
20170126143000,165.0,55.0,42,47.200001,66.400002,66.099998,63.099998
20170126144500,165.0,55.0,42,47.200001,66.199997,66.099998,63.099998
20170126150000,180.0,60.0,44,47.200001,66.199997,65.5,62.5
20170126151500,188.399994,62.799998,45,47.200001,66.0,65.400002,62.400002
20170126153000,175.199997,58.399999,42,47.200001,65.599998,66.0,63.0
20170126154500,149.399994,49.799998,39,47.200001,65.699997,66.099998,63.099998
20170126160000,149.399994,49.799998,39,47.200001,65.800003,66.099998,63.099998
20170126161500,149.399994,49.799998,39,47.200001,65.800003,66.099998,63.099998
20170126163000,112.800003,37.600001,34,47.200001,66.199997,66.599998,63.599998
20170126164500,123.0,41.0,36,47.200001,66.400002,66.099998,63.099998
20170126170000,126.599998,42.199999,36,47.200001,66.300003,66.099998,63.099998
20170126171500,128.399994,42.799998,36,47.900002,66.400002,66.199997,63.200001
20170126173000,124.199997,41.399999,36,47.200001,66.300003,66.099998,63.099998
20170126174500,126.599998,42.199999,36,47.700001,66.300003,66.099998,63.099998
20170126180000,128.399994,42.799998,36,47.200001,66.400002,66.400002,63.400002
20170126181500,128.399994,42.799998,36,47.200001,66.300003,66.099998,63.099998
20170126183000,130.800003,43.600001,36,47.200001,66.099998,66.099998,63.099998
20170126184500,128.399994,42.799998,36,47.200001,66.099998,66.099998,63.099998
20170126190000,124.199997,41.399999,35,47.200001,66.099998,66.099998,63.099998
20170126191500,126.599998,42.199999,35,47.200001,66.099998,66.099998,63.099998
20170126193000,124.199997,41.399999,35,47.200001,66.0,66.099998,63.099998
20170126194500,121.199997,40.399999,35,47.200001,66.0,66.099998,63.099998
20170126200000,118.199997,39.399999,35,47.200001,65.900002,66.099998,63.099998
20170126201500,94.800003,31.600001,31,47.200001,65.599998,66.099998,63.099998
20170126203000,93.599998,31.199999,31,47.200001,65.900002,66.099998,63.099998
20170126204500,112.800003,37.600001,35,47.200001,66.5,66.099998,63.099998
20170126210000,139.199997,46.399999,39,47.200001,66.599998,66.099998,63.099998
20170126211500,139.199997,46.399999,39,46.700001,66.300003,66.099998,63.099998
20170126213000,142.800003,47.600001,38,46.700001,66.199997,66.099998,63.099998
20170126214500,141.0,47.0,38,46.700001,66.199997,66.099998,63.099998
20170126220000,141.0,47.0,38,46.700001,66.199997,66.099998,63.099998
20170126221500,138.600006,46.200002,38,46.700001,66.199997,66.099998,63.099998
20170126223000,138.600006,46.200002,38,46.700001,66.300003,66.099998,63.099998
20170126224500,0.0,0.0,0,48.599998,66.800003,82.0,76.0
20170126230000,0.0,0.0,0,53.5,67.099998,82.0,76.0
20170126231500,0.0,0.0,0,55.099998,67.199997,82.0,76.0
20170126233000,0.0,0.0,0,56.299999,67.300003,82.0,76.0
20170126234500,0.0,0.0,0,56.299999,67.400002,82.0,76.0
20170127000000,0.0,0.0,0,57.099998,67.5,82.0,76.0
20170127001500,0.0,0.0,0,57.099998,67.5,82.0,76.0
20170127003000,0.0,0.0,0,57.099998,67.5,82.0,76.0
20170127004500,0.0,0.0,0,57.099998,67.5,82.0,76.0
20170127010000,0.0,0.0,0,57.099998,67.5,82.0,76.0
20170127011500,0.0,0.0,0,57.900002,67.599998,82.0,76.0
20170127013000,0.0,0.0,0,57.900002,67.599998,82.0,76.0
20170127014500,0.0,0.0,0,57.900002,67.699997,82.0,76.0
20170127020000,0.0,0.0,0,57.900002,67.699997,82.0,76.0
20170127021500,0.0,0.0,0,57.900002,67.699997,82.0,76.0
20170127023000,0.0,0.0,0,57.900002,67.599998,82.0,76.0
20170127024500,0.0,0.0,0,57.900002,67.599998,82.0,76.0
20170127030000,0.0,0.0,0,57.900002,67.599998,82.0,76.0
20170127031500,0.0,0.0,0,57.900002,67.699997,82.0,76.0
20170127033000,0.0,0.0,0,57.900002,67.699997,82.0,76.0
20170127034500,0.0,0.0,0,57.900002,67.699997,82.0,76.0
20170127040000,0.0,0.0,0,57.900002,67.699997,82.0,76.0
20170127041500,0.0,0.0,0,57.900002,67.800003,82.0,76.0
20170127043000,0.0,0.0,0,57.900002,67.800003,82.0,76.0
20170127044500,0.0,0.0,0,57.900002,67.800003,82.0,76.0
20170127050000,0.0,0.0,0,57.900002,67.800003,82.0,76.0
20170127051500,0.0,0.0,0,57.900002,67.800003,82.0,76.0
20170127053000,0.0,0.0,0,57.900002,67.800003,82.0,76.0
20170127054500,0.0,0.0,0,57.900002,67.800003,82.0,76.0
20170127060000,0.0,0.0,0,57.900002,67.699997,82.0,76.0
20170127061500,0.0,0.0,0,57.900002,67.699997,82.0,76.0
20170127063000,0.0,0.0,0,57.200001,67.599998,82.0,76.0
20170127064500,33.0,11.0,0,57.200001,67.599998,82.0,76.0
20170127070000,0.0,0.0,0,57.200001,67.699997,82.0,76.0
20170127071500,33.0,11.0,0,57.200001,67.599998,82.0,76.0
20170127073000,0.0,0.0,0,57.200001,67.800003,82.0,76.0
20170127074500,0.0,0.0,0,57.200001,67.900002,82.0,76.0
20170127080000,0.0,0.0,0,57.200001,67.900002,82.0,76.0
20170127081500,0.0,0.0,0,57.200001,68.099998,82.0,76.0
20170127083000,0.0,0.0,0,57.200001,68.099998,82.0,76.0
20170127084500,0.0,0.0,0,57.200001,68.199997,82.0,76.0
20170127090000,0.0,0.0,0,57.900002,68.199997,82.0,76.0
20170127091500,0.0,0.0,0,57.900002,68.300003,82.0,76.0
20170127093000,0.0,0.0,0,57.900002,68.400002,82.0,76.0
20170127094500,0.0,0.0,0,57.900002,68.400002,82.0,76.0
20170127100000,0.0,0.0,0,57.900002,68.5,82.0,76.0
20170127101500,0.0,0.0,0,57.900002,68.199997,82.0,76.0
20170127103000,0.0,0.0,0,57.900002,68.599998,82.0,76.0
20170127104500,0.0,0.0,0,57.900002,68.599998,82.0,76.0
20170127110000,0.0,0.0,0,57.900002,68.699997,82.0,76.0
20170127111500,0.0,0.0,0,60.0,68.800003,82.0,76.0
20170127113000,0.0,0.0,0,59.200001,68.800003,82.0,76.0
20170127114500,0.0,0.0,0,59.200001,68.900002,82.0,76.0
20170127120000,0.0,0.0,0,59.200001,68.900002,82.0,76.0
20170127121500,0.0,0.0,0,59.200001,69.0,82.0,76.0
20170127123000,0.0,0.0,0,59.200001,69.099998,82.0,76.0
20170127124500,0.0,0.0,0,59.200001,69.099998,82.0,76.0
20170127130000,0.0,0.0,0,59.200001,69.199997,82.0,76.0
20170127131500,0.0,0.0,0,59.200001,69.199997,82.0,76.0
20170127133000,0.0,0.0,0,59.200001,69.199997,82.0,76.0
20170127134500,0.0,0.0,0,59.900002,69.199997,82.0,76.0
20170127140000,0.0,0.0,0,59.900002,69.199997,82.0,76.0
20170127141500,0.0,0.0,0,59.900002,69.199997,82.0,76.0
20170127143000,0.0,0.0,0,59.900002,69.199997,82.0,76.0
20170127144500,0.0,0.0,0,59.900002,69.300003,82.0,76.0
20170127150000,0.0,0.0,0,59.900002,69.400002,82.0,76.0
20170127151500,0.0,0.0,0,59.900002,69.400002,82.0,76.0
20170127153000,0.0,0.0,0,59.900002,69.5,82.0,76.0
20170127154500,0.0,0.0,0,59.900002,69.599998,82.0,76.0
20170127160000,0.0,0.0,0,59.900002,69.599998,82.0,76.0
20170127161500,0.0,0.0,0,59.900002,69.699997,82.0,76.0
20170127163000,0.0,0.0,0,59.900002,69.699997,82.0,76.0
20170127164500,0.0,0.0,0,59.900002,69.699997,82.0,76.0
20170127170000,0.0,0.0,0,59.900002,69.699997,82.0,76.0
20170127171500,0.0,0.0,0,59.900002,69.699997,82.0,76.0
20170127173000,0.0,0.0,0,59.900002,69.699997,82.0,76.0
20170127174500,0.0,0.0,0,59.900002,69.699997,82.0,76.0
20170127180000,0.0,0.0,0,59.900002,69.699997,82.0,76.0
20170127181500,0.0,0.0,0,59.900002,69.699997,82.0,76.0
20170127183000,0.0,0.0,0,59.900002,69.800003,82.0,76.0
20170127184500,0.0,0.0,0,59.900002,69.800003,82.0,76.0
20170127190000,0.0,0.0,0,59.900002,69.900002,82.0,76.0
20170127191500,0.0,0.0,0,59.900002,70.0,82.0,76.0
20170127193000,0.0,0.0,0,59.900002,70.0,82.0,76.0
20170127194500,0.0,0.0,0,59.900002,70.0,82.0,76.0
20170127200000,0.0,0.0,0,59.900002,70.099998,82.0,76.0
20170127201500,0.0,0.0,0,59.900002,70.199997,82.0,76.0
20170127203000,0.0,0.0,0,59.900002,70.300003,82.0,76.0
20170127204500,0.0,0.0,0,59.900002,70.300003,82.0,76.0
20170127210000,0.0,0.0,0,59.900002,70.300003,82.0,76.0
20170127211500,0.0,0.0,0,59.900002,70.300003,82.0,76.0
20170127213000,0.0,0.0,0,59.900002,70.300003,82.0,76.0
20170127214500,0.0,0.0,0,59.900002,70.400002,82.0,76.0
20170127220000,0.0,0.0,0,59.900002,70.400002,82.0,76.0
20170127221500,0.0,0.0,0,59.900002,70.400002,82.0,76.0
20170127223000,0.0,0.0,0,59.900002,70.5,82.0,76.0
20170127224500,0.0,0.0,0,59.900002,70.5,82.0,76.0
20170127230000,0.0,0.0,0,59.900002,70.599998,82.0,76.0
20170127231500,0.0,0.0,0,59.900002,70.599998,82.0,76.0
20170127233000,0.0,0.0,0,59.900002,70.699997,82.0,76.0
20170127234500,0.0,0.0,0,59.900002,70.699997,82.0,76.0
20170128000000,0.0,0.0,0,59.900002,70.699997,82.0,76.0
20170128001500,0.0,0.0,0,59.900002,70.699997,82.0,76.0
20170128003000,0.0,0.0,0,59.900002,70.699997,82.0,76.0
20170128004500,0.0,0.0,0,59.900002,70.800003,82.0,76.0
20170128010000,0.0,0.0,0,59.900002,70.699997,82.0,76.0
20170128011500,0.0,0.0,0,59.900002,70.699997,82.0,76.0
20170128013000,0.0,0.0,0,59.900002,70.699997,82.0,76.0
20170128014500,0.0,0.0,0,59.900002,70.699997,82.0,76.0
20170128020000,0.0,0.0,0,59.900002,70.599998,82.0,76.0
20170128021500,291.0,97.0,59,47.200001,70.0,60.0,53.0
20170128023000,291.0,97.0,59,45.299999,67.900002,60.0,53.0
20170128024500,291.0,97.0,60,45.299999,67.0,60.0,53.0
20170128030000,294.600006,98.200002,60,45.299999,66.400002,60.0,53.0
20170128031500,294.600006,98.200002,60,45.299999,66.099998,60.0,53.0
20170128033000,294.600006,98.200002,60,45.299999,65.800003,60.0,53.0
20170128034500,291.0,97.0,60,45.299999,65.599998,60.0,53.0
20170128040000,297.0,99.0,60,45.299999,65.300003,60.0,53.0
20170128041500,297.0,99.0,60,45.299999,65.099998,60.0,53.0
20170128043000,297.0,99.0,60,45.299999,64.900002,60.0,53.0
20170128044500,297.0,99.0,60,45.299999,64.699997,60.0,53.0
20170128050000,297.0,99.0,60,45.299999,64.5,60.0,53.0
20170128051500,297.0,99.0,60,45.299999,64.400002,60.0,53.0
20170128053000,297.0,99.0,60,45.299999,64.300003,60.0,53.0
20170128054500,297.0,99.0,60,45.299999,64.300003,60.0,53.0
20170128060000,300.0,100.0,60,45.299999,64.199997,60.0,53.0
20170128061500,300.0,100.0,60,45.299999,64.099998,60.0,53.0
20170128063000,297.0,99.0,60,45.299999,64.0,60.0,53.0
20170128064500,297.0,99.0,60,45.299999,63.799999,60.0,53.0
20170128070000,297.0,99.0,60,45.299999,63.799999,60.0,53.0
20170128071500,297.0,99.0,60,45.299999,63.799999,60.0,53.0
20170128073000,297.0,99.0,60,45.299999,63.599998,60.0,53.0
20170128074500,297.0,99.0,60,45.299999,63.599998,60.0,53.0
20170128080000,297.0,99.0,60,45.299999,63.5,60.0,53.0
20170128081500,300.0,100.0,60,45.299999,63.5,60.0,53.0
20170128083000,300.0,100.0,60,45.299999,63.400002,60.0,53.0
20170128084500,300.0,100.0,60,45.299999,63.299999,60.0,53.0
20170128090000,297.0,99.0,60,45.299999,63.099998,60.0,53.0
20170128091500,297.0,99.0,60,45.299999,63.099998,60.0,53.0
20170128093000,297.0,99.0,60,45.299999,63.0,60.0,53.0
20170128094500,300.0,100.0,60,45.299999,62.799999,60.0,53.0
20170128100000,297.0,99.0,60,45.299999,62.799999,60.0,53.0
20170128101500,297.0,99.0,60,45.299999,62.799999,60.0,53.0
20170128103000,297.0,99.0,60,46.0,63.0,60.0,53.0
20170128104500,297.0,99.0,60,46.0,62.799999,60.0,53.0
20170128110000,300.0,100.0,60,46.0,62.799999,60.0,53.0
20170128111500,297.0,99.0,60,46.0,62.900002,60.0,53.0
20170128113000,300.0,100.0,60,46.0,62.799999,60.0,53.0
20170128114500,300.0,100.0,60,46.0,62.799999,60.0,53.0
20170128120000,300.0,100.0,60,46.700001,62.700001,60.0,53.0
20170128121500,300.0,100.0,60,46.099998,62.599998,60.0,53.0
20170128123000,300.0,100.0,60,46.700001,62.700001,60.0,53.0
20170128124500,300.0,100.0,60,46.700001,62.599998,60.0,53.0
20170128130000,306.0,102.0,60,46.700001,62.599998,60.0,53.0
20170128131500,300.0,100.0,60,45.700001,62.5,60.0,53.0
20170128133000,300.0,100.0,60,46.400002,62.400002,60.0,53.0
20170128134500,300.0,100.0,60,46.400002,62.5,60.0,53.0
20170128140000,300.0,100.0,60,46.400002,62.5,60.0,53.0
20170128141500,303.0,101.0,60,46.900002,62.400002,60.0,53.0
20170128143000,303.0,101.0,60,46.099998,62.400002,60.0,53.0
20170128144500,303.0,101.0,60,46.700001,62.400002,60.0,53.0
20170128150000,303.0,101.0,60,46.0,62.200001,60.0,53.0
20170128151500,303.0,101.0,60,46.700001,62.200001,60.0,53.0
20170128153000,303.0,101.0,60,46.099998,62.200001,60.0,53.0
20170128154500,303.0,101.0,59,46.700001,62.200001,60.0,53.0
20170128160000,297.0,99.0,59,46.700001,62.200001,60.0,53.0
20170128161500,297.0,99.0,59,46.700001,62.200001,60.0,53.0
20170128163000,297.0,99.0,59,46.700001,62.200001,60.0,53.0
20170128164500,38.400002,12.800001,23,49.400002,63.799999,64.800003,61.799999
20170128170000,96.599998,32.199999,34,47.400002,64.800003,64.800003,61.799999
20170128171500,118.199997,39.399999,36,47.400002,65.199997,64.800003,61.799999
20170128173000,141.0,47.0,39,46.799999,65.199997,64.800003,61.799999
20170128174500,153.0,51.0,40,46.799999,65.099998,64.800003,61.799999
20170128180000,153.0,51.0,40,46.799999,65.099998,64.800003,61.799999
20170128181500,162.0,54.0,41,46.799999,64.900002,64.800003,61.799999
20170128183000,157.199997,52.399999,39,46.799999,64.5,64.800003,61.799999
20170128184500,154.800003,51.600001,39,46.799999,64.699997,64.800003,61.799999
20170128190000,156.600006,52.200002,39,46.799999,64.699997,64.800003,61.799999
20170128191500,154.800003,51.600001,39,46.799999,64.900002,64.800003,61.799999
20170128193000,154.800003,51.600001,39,46.799999,65.0,64.800003,61.799999
20170128194500,154.800003,51.600001,39,46.799999,65.099998,64.800003,61.799999
20170128200000,162.600006,54.200002,41,46.799999,65.099998,64.800003,61.799999
20170128201500,177.600006,59.200002,43,46.799999,65.099998,64.800003,61.799999
20170128203000,184.199997,61.399999,44,46.799999,65.099998,64.800003,61.799999
20170128204500,188.399994,62.799998,45,46.799999,65.0,64.800003,61.799999
20170128210000,190.800003,63.600001,45,46.200001,64.800003,64.800003,61.799999
20170128211500,194.399994,64.799998,45,46.200001,64.900002,64.800003,61.799999
20170128213000,194.399994,64.799998,45,46.200001,65.0,64.800003,61.799999
20170128214500,203.399994,67.799998,48,46.200001,65.199997,64.800003,61.799999
20170128220000,207.600006,69.200002,48,46.200001,65.099998,64.800003,61.799999
20170128221500,231.600006,77.200002,51,46.200001,65.300003,64.800003,61.799999
20170128223000,239.399994,79.799998,51,45.700001,65.099998,64.800003,61.799999
20170128224500,239.399994,79.799998,51,45.700001,65.099998,64.800003,61.799999
20170128230000,249.600006,83.200002,53,45.700001,65.099998,64.800003,61.799999
20170128231500,256.799988,85.599996,54,45.700001,65.0,64.800003,61.799999
20170128233000,259.799988,86.599996,54,45.700001,64.900002,64.800003,61.799999
20170128234500,256.799988,85.599996,54,45.700001,64.900002,64.800003,61.799999
20170129000000,256.799988,85.599996,54,45.700001,64.800003,64.800003,61.799999
20170129001500,256.799988,85.599996,54,45.700001,64.900002,64.800003,61.799999
20170129003000,256.799988,85.599996,54,45.700001,65.0,64.800003,61.799999
20170129004500,239.399994,79.799998,50,45.700001,64.400002,64.800003,61.799999
20170129010000,216.0,72.0,47,45.700001,64.300003,64.800003,61.799999
20170129011500,190.199997,63.399999,44,45.700001,64.300003,64.800003,61.799999
20170129013000,180.0,60.0,41,45.700001,64.400002,64.800003,61.799999
20170129014500,174.0,58.0,41,45.700001,64.5,64.800003,61.799999
20170129020000,175.800003,58.600001,41,45.700001,64.599998,64.800003,61.799999
20170129021500,175.800003,58.600001,41,45.700001,64.599998,64.800003,61.799999
20170129023000,169.199997,56.399999,40,45.700001,64.5,64.800003,61.799999
20170129024500,165.600006,55.200002,40,45.700001,64.599998,64.800003,61.799999
20170129030000,163.800003,54.600001,40,45.700001,64.599998,64.800003,61.799999
20170129031500,165.600006,55.200002,40,45.700001,64.599998,64.800003,61.799999
20170129033000,167.399994,55.799998,40,45.700001,64.599998,64.800003,61.799999
20170129034500,154.800003,51.600001,39,45.700001,64.5,64.800003,61.799999
20170129040000,154.800003,51.600001,39,45.700001,64.599998,64.800003,61.799999
20170129041500,158.399994,52.799998,39,45.700001,64.599998,64.800003,61.799999
20170129043000,153.600006,51.200002,38,45.700001,64.5,64.800003,61.799999
20170129044500,150.0,50.0,38,45.700001,64.599998,64.800003,61.799999
20170129050000,150.0,50.0,38,45.700001,64.599998,64.800003,61.799999
20170129051500,155.399994,51.799998,38,45.700001,64.599998,64.800003,61.799999
20170129053000,151.800003,50.600001,38,45.700001,64.599998,64.800003,61.799999
20170129054500,151.800003,50.600001,38,44.900002,64.599998,64.800003,61.799999
20170129060000,135.0,45.0,36,44.900002,64.400002,64.800003,61.799999
20170129061500,124.800003,41.600001,35,44.900002,64.5,64.800003,61.799999
20170129063000,124.800003,41.600001,35,44.900002,64.699997,64.800003,61.799999
20170129064500,126.599998,42.199999,35,44.900002,64.800003,64.800003,61.799999
20170129070000,132.600006,44.200002,36,44.900002,65.099998,64.800003,61.799999
20170129071500,136.199997,45.399999,37,44.900002,65.099998,64.800003,61.799999
20170129073000,144.0,48.0,38,45.599998,65.0,64.800003,61.799999
20170129074500,144.0,48.0,38,46.099998,65.0,64.800003,61.799999
20170129080000,144.0,48.0,38,46.099998,65.0,64.800003,61.799999
20170129081500,144.0,48.0,38,46.700001,65.099998,64.800003,61.799999
20170129083000,153.600006,51.200002,40,46.700001,65.099998,64.800003,61.799999
20170129084500,156.0,52.0,40,46.700001,65.0,64.800003,61.799999
20170129090000,156.0,52.0,40,46.700001,65.0,64.800003,61.799999
20170129091500,153.0,51.0,40,47.5,64.900002,64.800003,61.799999
20170129093000,154.800003,51.600001,40,47.5,65.0,64.800003,61.799999
20170129094500,153.0,51.0,40,47.5,64.599998,64.800003,61.799999
20170129100000,153.0,51.0,40,47.5,64.599998,64.800003,61.799999
20170129101500,153.0,51.0,40,47.5,64.5,64.800003,61.799999
20170129103000,144.0,48.0,37,47.5,64.699997,64.800003,61.799999
20170129104500,144.0,48.0,37,47.5,64.800003,64.800003,61.799999
20170129110000,141.600006,47.200002,37,47.5,64.900002,64.800003,61.799999
20170129111500,141.600006,47.200002,37,47.5,65.099998,64.800003,61.799999
20170129113000,161.399994,53.799998,41,47.5,65.099998,64.800003,61.799999
20170129114500,165.600006,55.200002,41,47.5,64.900002,64.800003,61.799999
20170129120000,165.600006,55.200002,41,47.5,64.699997,64.800003,61.799999
20170129121500,165.600006,55.200002,41,47.5,64.699997,64.800003,61.799999
20170129123000,163.199997,54.399999,41,47.5,64.699997,64.800003,61.799999
20170129124500,165.0,55.0,41,48.099998,64.599998,64.800003,61.799999
20170129130000,161.399994,53.799998,41,48.099998,64.800003,64.800003,61.799999
20170129131500,164.399994,54.799998,41,47.599998,65.0,64.800003,61.799999
20170129133000,164.399994,54.799998,41,47.599998,65.0,64.800003,61.799999
20170129134500,164.399994,54.799998,41,47.599998,65.0,64.800003,61.799999
20170129140000,162.600006,54.200002,41,47.599998,65.0,64.800003,61.799999
20170129141500,165.0,55.0,41,47.599998,65.0,64.800003,61.799999
20170129143000,163.199997,54.399999,41,47.599998,64.800003,64.800003,61.799999
20170129144500,163.199997,54.399999,41,47.599998,64.900002,64.800003,61.799999
20170129150000,163.199997,54.399999,41,47.599998,65.0,64.800003,61.799999
20170129151500,163.199997,54.399999,41,47.599998,65.0,64.800003,61.799999
20170129153000,163.199997,54.399999,41,47.599998,65.0,64.800003,61.799999
20170129154500,163.199997,54.399999,41,47.599998,65.0,64.800003,61.799999
20170129160000,163.199997,54.399999,41,47.599998,65.0,64.800003,61.799999
20170129161500,163.199997,54.399999,41,47.599998,65.0,64.800003,61.799999
20170129163000,163.199997,54.399999,41,47.599998,65.0,64.800003,61.799999
20170129164500,163.199997,54.399999,41,47.599998,65.0,64.800003,61.799999
20170129170000,163.199997,54.399999,41,47.599998,65.0,64.800003,61.799999
20170129171500,166.199997,55.399999,41,47.599998,65.099998,64.800003,61.799999
20170129173000,184.800003,61.600001,44,47.599998,65.199997,64.800003,61.799999
20170129174500,191.399994,63.799998,45,47.599998,65.099998,64.800003,61.799999
20170129180000,193.800003,64.600001,45,47.599998,65.099998,64.800003,61.799999
20170129181500,190.800003,63.600001,45,47.599998,65.0,64.800003,61.799999
20170129183000,194.399994,64.799998,45,47.099998,64.900002,64.800003,61.799999
20170129184500,194.399994,64.799998,45,47.099998,64.900002,64.800003,61.799999
20170129190000,189.600006,63.200002,45,47.099998,64.800003,64.800003,61.799999
20170129191500,192.600006,64.200002,45,47.099998,64.900002,64.800003,61.799999
20170129193000,189.600006,63.200002,45,46.400002,65.0,64.800003,61.799999
20170129194500,189.600006,63.200002,45,46.400002,64.900002,64.800003,61.799999
20170129200000,189.600006,63.200002,45,46.400002,64.800003,64.800003,61.799999
20170129201500,189.600006,63.200002,45,46.400002,64.800003,64.800003,61.799999
20170129203000,192.600006,64.200002,45,46.400002,64.800003,64.800003,61.799999
20170129204500,192.600006,64.200002,45,46.400002,64.699997,64.800003,61.799999
20170129210000,192.600006,64.200002,45,46.400002,64.699997,64.800003,61.799999
20170129211500,192.600006,64.200002,45,46.400002,64.699997,64.800003,61.799999
20170129213000,192.600006,64.200002,45,46.400002,64.699997,64.800003,61.799999
20170129214500,192.600006,64.200002,45,46.400002,64.900002,64.800003,61.799999
20170129220000,192.600006,64.200002,45,46.400002,65.0,64.800003,61.799999
20170129221500,196.800003,65.600001,45,46.400002,65.099998,64.800003,61.799999
20170129223000,193.199997,64.399999,45,46.400002,65.099998,64.800003,61.799999
20170129224500,216.0,72.0,49,46.400002,65.099998,64.800003,61.799999
20170129230000,223.800003,74.600001,50,46.400002,65.099998,64.800003,61.799999
20170129231500,235.199997,78.399999,51,46.400002,65.0,64.800003,61.799999
20170129233000,239.399994,79.799998,52,46.400002,65.0,64.800003,61.799999
20170129234500,242.399994,80.799998,52,46.400002,65.199997,64.800003,61.799999
20170130000000,249.600006,83.200002,52,46.400002,65.0,64.800003,61.799999
20170130001500,249.600006,83.200002,52,46.400002,64.800003,64.800003,61.799999
20170130003000,249.600006,83.200002,52,46.400002,64.599998,64.800003,61.799999
20170130004500,227.399994,75.799998,49,45.700001,64.400002,64.800003,61.799999
20170130010000,207.600006,69.200002,46,46.700001,64.300003,64.800003,61.799999
20170130011500,194.399994,64.799998,44,46.0,64.400002,64.800003,61.799999
20170130013000,188.399994,62.799998,42,46.0,64.5,64.800003,61.799999
20170130014500,188.399994,62.799998,42,46.0,64.599998,64.800003,61.799999
20170130020000,188.399994,62.799998,42,46.0,64.599998,64.800003,61.799999
20170130021500,188.399994,62.799998,42,46.0,64.5,64.800003,61.799999
20170130023000,184.199997,61.399999,42,46.0,64.5,64.800003,61.799999
20170130024500,178.199997,59.399999,41,46.0,64.5,64.800003,61.799999
20170130030000,178.199997,59.399999,41,45.299999,64.5,64.800003,61.799999
20170130031500,174.0,58.0,41,45.299999,64.5,64.800003,61.799999
20170130033000,174.0,58.0,41,46.0,64.599998,64.800003,61.799999
20170130034500,171.600006,57.200002,41,46.0,64.599998,64.800003,61.799999
20170130040000,171.600006,57.200002,41,46.0,64.599998,64.800003,61.799999
20170130041500,169.800003,56.600001,41,46.0,64.699997,64.699997,61.700001
20170130043000,171.600006,57.200002,41,46.0,64.599998,64.800003,61.799999
20170130044500,171.600006,57.200002,41,46.0,64.5,64.699997,61.700001
20170130050000,171.600006,57.200002,41,45.299999,64.5,64.699997,61.700001
20170130051500,174.600006,58.200002,41,45.299999,64.400002,64.599998,61.599998
20170130053000,174.600006,58.200002,41,45.299999,64.400002,64.699997,61.700001
20170130054500,171.0,57.0,40,45.299999,64.300003,64.599998,61.599998
20170130060000,171.0,57.0,40,46.0,64.400002,64.599998,61.599998
20170130061500,176.399994,58.799998,42,46.0,64.400002,64.599998,61.599998
20170130063000,182.399994,60.799998,42,46.0,64.300003,64.599998,61.599998
20170130064500,162.0,54.0,39,46.0,64.199997,64.599998,61.599998
20170130070000,159.0,53.0,39,46.0,64.199997,64.5,61.5
20170130071500,156.600006,52.200002,38,45.299999,64.099998,64.400002,61.400002
20170130073000,137.399994,45.799998,36,46.099998,64.199997,64.5,61.5
20170130074500,134.399994,44.799998,36,46.099998,64.300003,64.400002,61.400002
20170130080000,148.199997,49.399999,38,46.799999,64.800003,64.400002,61.400002
20170130081500,202.800003,67.600001,46,46.799999,65.0,64.400002,61.400002
20170130083000,256.799988,85.599996,53,46.799999,65.199997,64.400002,61.400002
20170130084500,239.399994,79.799998,50,46.799999,64.599998,64.300003,61.299999
20170130090000,0.0,0.0,0,51.799999,65.300003,75.0,72.0
20170130091500,0.0,0.0,0,54.700001,65.800003,75.0,72.0
20170130093000,0.0,0.0,0,55.900002,66.0,75.0,72.0
20170130094500,0.0,0.0,0,56.700001,66.400002,75.0,72.0
20170130100000,0.0,0.0,0,56.700001,66.400002,75.0,72.0
20170130101500,0.0,0.0,0,57.599998,66.599998,75.300003,72.300003
20170130103000,0.0,0.0,0,57.599998,66.599998,75.300003,72.300003
20170130104500,0.0,0.0,0,57.599998,66.699997,75.0,72.0
20170130110000,0.0,0.0,0,58.299999,66.900002,75.300003,72.300003
20170130111500,0.0,0.0,0,58.299999,66.900002,75.300003,72.300003
20170130113000,0.0,0.0,0,58.299999,66.900002,75.300003,72.300003
20170130114500,0.0,0.0,0,58.299999,66.900002,75.300003,72.300003
20170130120000,0.0,0.0,0,58.299999,67.0,75.300003,72.300003
20170130121500,0.0,0.0,0,59.099998,67.099998,75.300003,72.300003
20170130123000,0.0,0.0,0,59.099998,67.400002,75.300003,72.300003
20170130124500,0.0,0.0,0,59.099998,67.599998,75.300003,72.300003
20170130130000,0.0,0.0,0,59.099998,67.900002,75.300003,72.300003
20170130131500,0.0,0.0,0,59.099998,68.099998,75.300003,72.300003
20170130133000,0.0,0.0,0,59.099998,68.199997,75.300003,72.300003
20170130134500,0.0,0.0,0,59.099998,68.300003,75.300003,72.300003
20170130140000,0.0,0.0,0,59.900002,68.300003,75.300003,72.300003
20170130141500,0.0,0.0,0,59.900002,68.300003,75.300003,72.300003
20170130143000,0.0,0.0,0,59.900002,68.300003,75.300003,72.300003
20170130144500,0.0,0.0,0,59.900002,68.400002,75.300003,72.300003
20170130150000,0.0,0.0,0,59.900002,68.400002,75.300003,72.300003
20170130151500,0.0,0.0,0,59.900002,68.400002,75.300003,72.300003
20170130153000,0.0,0.0,0,59.900002,68.5,75.300003,72.300003
20170130154500,0.0,0.0,0,59.900002,68.5,75.300003,72.300003
20170130160000,0.0,0.0,0,59.900002,68.599998,75.300003,72.300003
20170130161500,0.0,0.0,0,59.900002,68.599998,75.300003,72.300003
20170130163000,0.0,0.0,0,59.900002,68.699997,75.0,72.0
20170130164500,0.0,0.0,0,59.900002,68.699997,74.699997,71.699997
20170130170000,0.0,0.0,0,59.900002,68.699997,75.0,72.0
20170130171500,0.0,0.0,0,60.700001,68.300003,75.0,72.0
20170130173000,0.0,0.0,0,60.700001,68.099998,75.0,72.0
20170130174500,0.0,0.0,0,60.700001,67.800003,75.0,72.0
20170130180000,0.0,0.0,0,60.700001,67.699997,75.0,72.0
20170130181500,0.0,0.0,0,60.700001,67.800003,75.0,72.0
20170130183000,0.0,0.0,0,60.700001,68.400002,75.0,72.0
20170130184500,0.0,0.0,0,60.700001,68.599998,75.0,72.0
20170130190000,0.0,0.0,0,60.700001,68.699997,75.0,72.0
20170130191500,0.0,0.0,0,60.700001,68.699997,75.0,72.0
20170130193000,0.0,0.0,0,60.700001,68.800003,75.0,72.0
20170130194500,0.0,0.0,0,60.700001,68.900002,75.0,72.0
20170130200000,0.0,0.0,0,60.700001,68.900002,75.0,72.0
20170130201500,0.0,0.0,0,60.700001,69.0,75.0,72.0
20170130203000,0.0,0.0,0,60.700001,69.099998,75.0,72.0
20170130204500,0.0,0.0,0,60.700001,69.199997,75.0,72.0
20170130210000,0.0,0.0,0,60.700001,69.199997,75.0,72.0
20170130211500,0.0,0.0,0,60.700001,69.199997,75.0,72.0
20170130213000,0.0,0.0,0,61.5,69.199997,75.0,72.0
20170130214500,0.0,0.0,0,61.5,69.199997,75.0,72.0
20170130220000,0.0,0.0,0,61.5,69.199997,75.0,72.0
20170130221500,0.0,0.0,0,61.5,69.300003,75.0,72.0
20170130223000,0.0,0.0,0,61.5,69.300003,75.0,72.0
20170130224500,0.0,0.0,0,61.5,69.300003,75.0,72.0
20170130230000,0.0,0.0,0,61.5,69.400002,75.0,72.0
20170130231500,0.0,0.0,0,61.5,69.400002,75.0,72.0
20170130233000,0.0,0.0,0,61.5,69.300003,75.0,72.0
20170130234500,0.0,0.0,0,61.5,69.300003,75.0,72.0
20170131000000,0.0,0.0,0,61.5,69.300003,75.0,72.0
20170131001500,0.0,0.0,0,61.5,69.300003,75.0,72.0
20170131003000,0.0,0.0,0,61.5,69.300003,75.0,72.0
20170131004500,0.0,0.0,0,61.5,69.300003,75.0,72.0
20170131010000,0.0,0.0,0,61.5,69.300003,75.0,72.0
20170131011500,0.0,0.0,0,60.799999,69.300003,75.0,72.0
20170131013000,0.0,0.0,0,60.799999,69.300003,75.0,72.0
20170131014500,0.0,0.0,0,60.799999,69.300003,75.0,72.0
20170131020000,0.0,0.0,0,60.799999,69.199997,75.0,72.0
20170131021500,0.0,0.0,0,60.799999,69.199997,75.0,72.0
20170131023000,0.0,0.0,0,60.799999,69.199997,75.0,72.0
20170131024500,0.0,0.0,0,60.799999,69.199997,75.0,72.0
20170131030000,0.0,0.0,0,60.799999,69.199997,75.099998,72.099998
20170131031500,0.0,0.0,0,60.799999,69.199997,75.099998,72.099998
20170131033000,0.0,0.0,0,60.799999,69.199997,75.199997,72.199997
20170131034500,0.0,0.0,0,60.799999,69.099998,75.300003,72.300003
20170131040000,0.0,0.0,0,60.799999,69.099998,75.300003,72.300003
20170131041500,0.0,0.0,0,60.799999,69.099998,75.300003,72.300003
20170131043000,0.0,0.0,0,60.799999,69.099998,75.300003,72.300003
20170131044500,0.0,0.0,0,60.799999,69.099998,75.300003,72.300003
20170131050000,0.0,0.0,0,60.799999,69.099998,75.300003,72.300003
