PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160101000000,714.0,697.2,31.9231,63,55.6,100,64.2,68.9,66.9
20160101001500,714.0,730.8,33.4615,63,59.2,100,64.5,68.9,66.9
20160101003000,714.0,680.4,31.1538,63,62.8,100,66.0,68.9,66.9
20160101004500,714.0,768.6,35.1923,63,59.9,100,66.1,68.9,66.9
20160101010000,714.0,730.8,33.4615,63,62.0,100,66.7,68.9,66.9
20160101011500,714.0,722.4,33.0769,63,63.2,100,66.8,68.9,66.9
20160101013000,714.0,747.6,34.2308,63,54.7,100,65.5,68.9,66.9
20160101014500,714.0,785.4,35.9615,63,55.6,100,64.6,68.9,66.9
20160101020000,714.0,714.0,32.6923,63,58.9,100,64.4,68.9,66.9
20160101021500,714.0,730.8,33.4615,63,62.2,100,65.6,68.9,66.9
20160101023000,714.0,768.6,35.1923,64,60.7,100,66.1,68.9,66.9
20160101024500,714.0,739.2,33.8462,64,61.6,100,66.6,68.9,66.9
20160101030000,714.0,646.8,29.6154,63,55.1,100,65.6,68.9,66.9
20160101031500,714.0,739.2,33.8462,63,55.1,100,64.6,68.9,66.9
20160101033000,714.0,714.0,32.6923,63,57.1,100,64.6,68.9,66.9
20160101034500,714.0,714.0,32.6923,63,57.1,100,65.8,68.9,66.9
20160101040000,714.0,638.4,29.2308,63,61.9,100,66.4,68.9,66.9
20160101041500,714.0,680.4,31.1538,63,61.9,100,67.0,68.9,66.9
20160101043000,714.0,747.6,34.2308,63,64.0,100,66.9,68.9,66.9
20160101044500,714.0,714.0,32.6923,63,64.0,100,66.9,68.9,66.9
20160101050000,714.0,688.8,31.5385,63,56.0,100,66.2,68.9,66.9
20160101051500,714.0,798.0,36.5385,64,54.9,100,64.6,68.9,66.9
20160101053000,714.0,688.8,31.5385,62,55.5,100,64.3,68.9,66.9
20160101054500,714.0,722.4,33.0769,63,59.9,100,65.5,68.9,66.9
20160101060000,714.0,798.0,36.5385,64,57.6,100,66.0,68.9,66.9
20160101061500,714.0,680.4,31.1538,63,61.1,100,66.4,68.9,66.9
20160101063000,714.0,760.2,34.8077,64,56.4,100,66.6,68.9,66.9
20160101064500,714.0,697.2,31.9231,63,54.7,100,64.6,68.9,66.9
20160101070000,714.0,672.0,30.7692,63,56.5,100,64.7,68.9,66.9
20160101071500,714.0,672.0,30.7692,63,60.0,100,66.0,68.9,66.9
20160101073000,714.0,697.2,31.9231,63,60.0,100,66.4,68.9,66.9
20160101074500,714.0,739.2,33.8462,63,62.0,100,66.9,68.9,66.9
20160101080000,714.0,688.8,31.5385,63,56.0,0,66.8,68.9,66.9
20160101081500,714.0,760.2,34.8077,63,56.0,100,65.0,68.9,66.9
20160101083000,714.0,793.8,36.3462,63,57.1,100,64.6,68.9,66.9
20160101084500,714.0,714.0,32.6923,63,63.2,100,65.7,68.9,66.9
20160101090000,714.0,747.6,34.2308,64,66.8,100,66.6,68.9,66.9
20160101091500,714.0,680.4,31.1538,63,66.8,100,67.1,68.9,66.9
20160101093000,714.0,730.8,33.4615,63,55.9,100,65.0,68.9,66.9
20160101094500,714.0,760.2,34.8077,63,55.9,100,63.9,68.9,66.9
20160101100000,714.0,672.0,30.7692,63,63.3,100,65.7,68.9,66.9
20160101101500,714.0,722.4,33.0769,63,66.3,100,66.2,68.9,66.9
20160101103000,714.0,663.6,30.3846,63,64.9,100,66.6,68.9,66.9
20160101104500,714.0,646.8,29.6154,63,62.4,100,66.4,68.9,66.9
20160101110000,714.0,663.6,30.3846,64,62.4,100,66.8,68.9,66.9
20160101111500,714.0,714.0,32.6923,63,62.4,100,67.0,68.9,66.9
20160101113000,714.0,680.4,31.1538,64,55.1,100,65.1,68.9,66.9
20160101114500,714.0,730.8,33.4615,62,55.1,100,64.2,68.9,66.9
20160101120000,714.0,714.0,32.6923,62,64.4,100,65.6,68.9,66.9
20160101121500,714.0,714.0,32.6923,63,62.8,100,65.8,68.9,66.9
20160101123000,714.0,722.4,33.0769,63,63.6,100,66.6,68.9,66.9
20160101124500,714.0,680.4,31.1538,63,64.4,100,66.3,68.9,66.9
20160101130000,714.0,730.8,33.4615,63,67.2,100,66.8,68.9,66.9
20160101131500,714.0,714.0,32.6923,63,66.4,100,66.9,68.9,66.9
20160101133000,714.0,722.4,33.0769,63,64.4,100,66.6,68.9,66.9
20160101134500,714.0,646.8,29.6154,63,67.2,100,66.7,68.9,66.9
20160101140000,714.0,680.4,31.1538,63,67.2,100,66.8,68.9,66.9
20160101141500,714.0,714.0,32.6923,63,67.2,100,66.8,68.9,66.9
20160101143000,714.0,688.8,31.5385,63,67.2,100,66.9,68.9,66.9
20160101144500,714.0,747.6,34.2308,63,67.2,100,66.9,68.9,66.9
20160101150000,714.0,714.0,32.6923,63,67.2,100,66.8,68.9,66.9
20160101151500,714.0,714.0,32.6923,63,67.2,100,66.8,68.9,66.9
20160101153000,714.0,672.0,30.7692,63,67.2,100,66.9,68.9,66.9
20160101154500,714.0,722.4,33.0769,63,67.2,100,66.9,68.9,66.9
20160101160000,714.0,747.6,34.2308,63,67.2,100,66.9,68.9,66.9
20160101161500,714.0,722.4,33.0769,64,67.2,100,66.9,68.9,66.9
20160101163000,714.0,688.8,31.5385,63,64.9,100,66.9,68.9,66.9
20160101164500,714.0,760.2,34.8077,63,64.9,100,66.8,68.9,66.9
20160101170000,714.0,747.6,34.2308,63,64.9,100,66.8,68.9,66.9
20160101171500,714.0,714.0,32.6923,63,67.7,100,66.9,68.9,66.9
20160101173000,714.0,714.0,32.6923,63,66.3,100,66.9,68.9,66.9
20160101174500,714.0,730.8,33.4615,63,65.3,100,66.9,68.9,66.9
20160101180000,714.0,760.2,34.8077,63,65.3,100,66.9,68.9,66.9
20160101181500,714.0,697.2,31.9231,63,65.3,100,66.9,68.9,66.9
20160101183000,714.0,730.8,33.4615,63,65.3,100,66.9,68.9,66.9
20160101184500,714.0,785.4,35.9615,63,64.4,100,66.8,68.9,66.9
20160101190000,714.0,747.6,34.2308,63,63.6,100,66.7,68.9,66.9
20160101191500,714.0,747.6,34.2308,63,64.4,100,66.7,68.9,66.9
20160101193000,714.0,722.4,33.0769,62,65.3,100,66.9,68.9,66.9
20160101194500,714.0,697.2,31.9231,64,65.3,100,66.9,68.9,66.9
20160101200000,714.0,688.8,31.5385,64,67.0,100,66.9,68.9,66.9
20160101201500,714.0,793.8,36.3462,64,65.3,100,66.9,68.9,66.9
20160101203000,714.0,768.6,35.1923,64,65.3,100,67.0,68.9,66.9
20160101204500,714.0,697.2,31.9231,63,64.4,100,66.6,68.9,66.9
20160101210000,714.0,714.0,32.6923,63,67.7,100,66.7,68.9,66.9
20160101211500,714.0,777.0,35.5769,63,67.7,100,66.7,68.9,66.9
20160101213000,714.0,747.6,34.2308,64,67.7,100,66.9,68.9,66.9
20160101214500,714.0,680.4,31.1538,63,67.7,100,66.7,68.9,66.9
20160101220000,714.0,714.0,32.6923,63,67.7,100,66.7,68.9,66.9
20160101221500,714.0,714.0,32.6923,63,67.7,100,66.9,68.9,66.9
20160101223000,714.0,663.6,30.3846,62,67.7,100,66.8,68.9,66.9
20160101224500,714.0,697.2,31.9231,63,67.7,100,66.7,68.9,66.9
20160101230000,714.0,785.4,35.9615,64,67.7,100,66.7,68.9,66.9
20160101231500,714.0,739.2,33.8462,63,67.7,100,66.8,68.9,66.9
20160101233000,714.0,760.2,34.8077,63,54.3,100,65.0,68.9,66.9
20160101234500,714.0,646.8,29.6154,63,54.3,100,64.0,68.9,66.9
20160102000000,714.0,604.8,27.6923,64,63.2,100,65.5,68.9,66.9
20160102001500,714.0,680.4,31.1538,64,65.8,100,66.2,68.9,66.9
20160102003000,714.0,672.0,30.7692,64,65.8,100,66.7,68.9,66.9
20160102004500,714.0,768.6,35.1923,64,54.7,100,65.3,68.9,66.9
20160102010000,714.0,688.8,31.5385,64,54.7,100,64.0,68.9,66.9
20160102011500,714.0,697.2,31.9231,64,62.2,100,65.3,68.9,66.9
20160102013000,714.0,688.8,31.5385,64,64.4,100,65.7,68.9,66.9
20160102014500,714.0,747.6,34.2308,64,65.3,100,66.5,68.9,66.9
20160102020000,714.0,697.2,31.9231,64,54.3,100,65.8,68.9,66.9
20160102021500,714.0,785.4,35.9615,64,54.3,100,65.4,68.9,66.9
20160102023000,714.0,730.8,33.4615,64,56.7,100,64.3,68.9,66.9
20160102024500,714.0,739.2,33.8462,64,61.7,100,66.1,68.9,66.9
20160102030000,714.0,722.4,33.0769,64,58.3,100,66.0,68.9,66.9
20160102031500,714.0,722.4,33.0769,64,63.6,100,66.2,68.9,66.9
20160102033000,714.0,730.8,33.4615,64,64.9,100,67.0,68.9,66.9
20160102034500,714.0,739.2,33.8462,64,54.3,100,65.1,68.9,66.9
20160102040000,714.0,672.0,30.7692,64,55.1,100,64.4,68.9,66.9
20160102041500,714.0,672.0,30.7692,64,60.1,100,65.6,68.9,66.9
20160102043000,714.0,739.2,33.8462,64,61.2,100,66.5,68.9,66.9
20160102044500,714.0,688.8,31.5385,64,62.0,100,66.8,68.9,66.9
20160102050000,714.0,798.0,36.5385,65,56.8,0,67.0,68.9,66.9
20160102051500,714.0,730.8,33.4615,64,54.7,100,64.8,68.9,66.9
20160102053000,714.0,714.0,32.6923,63,54.7,100,64.9,68.9,66.9
20160102054500,714.0,697.2,31.9231,63,61.1,100,65.5,68.9,66.9
20160102060000,714.0,730.8,33.4615,63,58.4,100,66.7,68.9,66.9
20160102061500,714.0,768.6,35.1923,64,62.4,100,66.5,68.9,66.9
20160102063000,714.0,730.8,33.4615,63,62.4,100,66.6,68.9,66.9
20160102064500,714.0,777.0,35.5769,64,61.2,100,67.1,68.9,66.9
20160102070000,714.0,739.2,33.8462,64,55.2,100,65.6,68.9,66.9
20160102071500,714.0,739.2,33.8462,64,53.9,100,64.7,68.9,66.9
20160102073000,714.0,697.2,31.9231,64,60.7,100,64.6,68.9,66.9
20160102074500,714.0,760.2,34.8077,64,60.7,100,66.0,68.9,66.9
20160102080000,714.0,747.6,34.2308,64,61.6,100,66.7,68.9,66.9
20160102081500,714.0,722.4,33.0769,64,64.4,100,67.0,68.9,66.9
20160102083000,714.0,714.0,32.6923,64,64.4,100,67.1,68.9,66.9
20160102084500,714.0,714.0,32.6923,64,54.7,100,65.5,68.9,66.9
20160102090000,714.0,747.6,34.2308,64,54.7,100,64.3,68.9,66.9
20160102091500,714.0,697.2,31.9231,64,59.9,100,64.3,68.9,66.9
20160102093000,714.0,714.0,32.6923,64,61.0,100,65.3,68.9,66.9
20160102094500,714.0,680.4,31.1538,64,63.0,100,65.7,68.9,66.9
20160102100000,714.0,680.4,31.1538,63,61.6,100,66.4,68.9,66.9
20160102101500,714.0,760.2,34.8077,64,55.2,100,65.3,68.9,66.9
20160102103000,714.0,739.2,33.8462,63,54.3,100,64.2,68.9,66.9
20160102104500,714.0,739.2,33.8462,64,62.4,100,64.6,68.9,66.9
20160102110000,714.0,747.6,34.2308,63,65.3,100,65.5,68.9,66.9
20160102111500,714.0,760.2,34.8077,63,66.2,100,66.1,68.9,66.9
20160102113000,714.0,768.6,35.1923,64,65.3,100,66.4,68.9,66.9
20160102114500,714.0,646.8,29.6154,63,53.9,100,65.0,68.9,66.9
20160102120000,714.0,785.4,35.9615,64,55.1,100,64.1,68.9,66.9
20160102121500,714.0,722.4,33.0769,64,65.4,100,64.9,68.9,66.9
20160102123000,714.0,747.6,34.2308,64,61.1,100,65.7,68.9,66.9
20160102124500,714.0,722.4,33.0769,64,62.8,100,66.1,68.9,66.9
20160102130000,714.0,714.0,32.6923,64,63.6,100,66.6,68.9,66.9
20160102131500,714.0,646.8,29.6154,63,66.2,100,67.1,68.9,66.9
20160102133000,714.0,714.0,32.6923,64,54.3,100,65.2,68.9,66.9
20160102134500,714.0,777.0,35.5769,64,55.5,100,64.3,68.9,66.9
20160102140000,714.0,722.4,33.0769,64,61.5,100,64.5,68.9,66.9
20160102141500,714.0,638.4,29.2308,64,60.8,100,65.5,68.9,66.9
20160102143000,714.0,747.6,34.2308,63,64.0,100,65.9,68.9,66.9
20160102144500,714.0,747.6,34.2308,64,64.0,100,66.8,68.9,66.9
20160102150000,714.0,722.4,33.0769,64,63.2,100,66.7,68.9,66.9
20160102151500,714.0,760.2,34.8077,65,55.2,100,65.3,68.9,66.9
20160102153000,714.0,714.0,32.6923,64,55.2,100,64.2,68.9,66.9
20160102154500,714.0,714.0,32.6923,64,61.5,100,64.5,68.9,66.9
20160102160000,714.0,722.4,33.0769,64,60.8,100,65.5,68.9,66.9
20160102161500,714.0,768.6,35.1923,64,62.8,100,66.0,68.9,66.9
20160102163000,714.0,672.0,30.7692,64,54.7,100,65.6,68.9,66.9
20160102164500,714.0,768.6,35.1923,64,54.7,100,64.5,68.9,66.9
20160102170000,714.0,730.8,33.4615,64,58.0,100,64.8,68.9,66.9
20160102171500,714.0,747.6,34.2308,64,62.4,100,66.0,68.9,66.9
20160102173000,714.0,777.0,35.5769,64,61.0,100,66.4,68.9,66.9
20160102174500,714.0,680.4,31.1538,64,63.6,100,66.9,68.9,66.9
20160102180000,714.0,680.4,31.1538,64,62.8,100,67.1,68.9,66.9
20160102181500,714.0,714.0,32.6923,64,55.2,100,66.4,68.9,66.9
20160102183000,714.0,747.6,34.2308,64,55.2,100,64.8,68.9,66.9
20160102184500,714.0,697.2,31.9231,64,55.2,100,64.4,68.9,66.9
20160102190000,714.0,722.4,33.0769,64,61.1,100,65.8,68.9,66.9
20160102191500,714.0,768.6,35.1923,64,61.1,100,66.7,68.9,66.9
20160102193000,714.0,638.4,29.2308,64,64.9,100,67.2,68.9,66.9
20160102194500,714.0,819.0,37.5,65,55.1,100,65.0,68.9,66.9
20160102200000,714.0,680.4,31.1538,63,56.6,100,64.2,68.9,66.9
20160102201500,714.0,688.8,31.5385,63,62.0,100,65.6,68.9,66.9
20160102203000,714.0,672.0,30.7692,64,64.8,100,66.0,68.9,66.9
20160102204500,714.0,680.4,31.1538,64,67.2,100,66.4,68.9,66.9
20160102210000,714.0,697.2,31.9231,63,55.1,100,64.9,68.9,66.9
20160102211500,714.0,777.0,35.5769,64,55.1,100,64.2,68.9,66.9
20160102213000,714.0,714.0,32.6923,65,60.0,100,65.3,68.9,66.9
20160102214500,714.0,798.0,36.5385,64,58.7,100,65.6,68.9,66.9
20160102220000,714.0,680.4,31.1538,65,61.9,100,66.8,68.9,66.9
20160102221500,714.0,722.4,33.0769,65,63.1,100,66.2,68.9,66.9
20160102223000,714.0,714.0,32.6923,65,54.7,100,65.5,68.9,66.9
20160102224500,714.0,747.6,34.2308,65,54.7,100,64.9,68.9,66.9
20160102230000,714.0,730.8,33.4615,65,57.2,100,64.8,68.9,66.9
20160102231500,714.0,739.2,33.8462,65,61.2,100,65.8,68.9,66.9
20160102233000,714.0,730.8,33.4615,65,63.1,100,66.0,68.9,66.9
20160102234500,714.0,760.2,34.8077,65,64.0,100,66.4,68.9,66.9
20160103000000,714.0,739.2,33.8462,65,54.7,100,65.2,68.9,66.9
20160103001500,714.0,697.2,31.9231,65,55.5,100,64.3,68.9,66.9
20160103003000,714.0,739.2,33.8462,64,64.9,100,64.9,68.9,66.9
20160103004500,714.0,714.0,32.6923,64,63.6,100,65.6,68.9,66.9
20160103010000,714.0,646.8,29.6154,64,68.1,100,66.2,68.9,66.9
20160103011500,714.0,697.2,31.9231,65,68.1,100,66.5,68.9,66.9
20160103013000,714.0,714.0,32.6923,65,54.7,100,65.0,68.9,66.9
20160103014500,714.0,722.4,33.0769,65,55.5,100,64.2,68.9,66.9
20160103020000,714.0,760.2,34.8077,65,62.8,100,65.4,68.9,66.9
20160103021500,714.0,722.4,33.0769,65,67.2,100,66.1,68.9,66.9
20160103023000,714.0,672.0,30.7692,65,66.2,100,66.3,68.9,66.9
20160103024500,714.0,672.0,30.7692,65,66.2,100,66.6,68.9,66.9
20160103030000,714.0,617.4,28.2692,64,62.8,100,67.0,68.9,66.9
20160103031500,714.0,672.0,30.7692,64,55.2,100,65.3,68.9,66.9
20160103033000,714.0,739.2,33.8462,65,55.2,100,64.4,68.9,66.9
20160103034500,714.0,747.6,34.2308,65,62.4,100,65.2,68.9,66.9
20160103040000,714.0,672.0,30.7692,65,66.3,100,66.2,68.9,66.9
20160103041500,714.0,739.2,33.8462,65,63.9,100,66.6,68.9,66.9
20160103043000,714.0,722.4,33.0769,65,63.9,100,66.4,68.9,66.9
20160103044500,714.0,777.0,35.5769,65,55.5,100,65.0,68.9,66.9
20160103050000,714.0,768.6,35.1923,65,55.5,100,64.1,68.9,66.9
20160103051500,714.0,697.2,31.9231,64,61.4,100,65.4,68.9,66.9
20160103053000,714.0,730.8,33.4615,65,67.2,100,66.0,68.9,66.9
20160103054500,714.0,680.4,31.1538,65,65.8,100,66.4,68.9,66.9
20160103060000,714.0,747.6,34.2308,64,62.8,100,66.4,68.9,66.9
20160103061500,714.0,722.4,33.0769,64,54.7,100,65.1,68.9,66.9
20160103063000,714.0,663.6,30.3846,65,55.5,100,64.3,68.9,66.9
20160103064500,714.0,768.6,35.1923,66,63.2,100,64.8,68.9,66.9
20160103070000,714.0,777.0,35.5769,65,63.2,100,65.4,68.9,66.9
20160103071500,714.0,672.0,30.7692,65,63.2,100,66.0,68.9,66.9
20160103073000,714.0,722.4,33.0769,65,60.8,100,66.3,68.9,66.9
20160103074500,714.0,747.6,34.2308,65,55.2,100,65.4,68.9,66.9
20160103080000,714.0,714.0,32.6923,65,55.2,100,64.5,68.9,66.9
20160103081500,714.0,680.4,31.1538,65,56.7,100,64.4,68.9,66.9
20160103083000,714.0,722.4,33.0769,65,60.1,100,66.0,68.9,66.9
20160103084500,714.0,688.8,31.5385,65,59.2,100,66.4,68.9,66.9
20160103090000,714.0,714.0,32.6923,64,63.2,100,66.8,68.9,66.9
20160103091500,714.0,760.2,34.8077,65,63.2,100,66.7,68.9,66.9
20160103093000,714.0,697.2,31.9231,65,55.2,100,65.6,68.9,66.9
20160103094500,714.0,680.4,31.1538,64,55.2,100,65.0,68.9,66.9
20160103100000,714.0,714.0,32.6923,64,55.2,100,64.9,68.9,66.9
20160103101500,714.0,663.6,30.3846,64,55.2,100,64.9,68.9,66.9
20160103103000,714.0,739.2,33.8462,64,58.0,100,66.3,68.9,66.9
20160103104500,714.0,714.0,32.6923,64,58.8,100,66.6,68.9,66.9
20160103110000,714.0,760.2,34.8077,64,60.8,100,66.6,68.9,66.9
20160103111500,714.0,714.0,32.6923,64,56.0,100,65.8,68.9,66.9
20160103113000,714.0,592.2,27.1154,64,55.1,100,64.4,68.9,66.9
20160103114500,714.0,663.6,30.3846,64,58.0,100,64.4,68.9,66.9
20160103120000,714.0,680.4,31.1538,64,66.7,100,65.8,68.9,66.9
20160103121500,714.0,625.8,28.6538,64,64.8,100,66.1,68.9,66.9
20160103123000,714.0,730.8,33.4615,64,63.6,100,66.6,68.9,66.9
20160103124500,714.0,697.2,31.9231,64,55.2,100,65.1,68.9,66.9
20160103130000,714.0,730.8,33.4615,64,54.3,100,64.2,68.9,66.9
20160103131500,714.0,793.8,36.3462,64,63.1,100,65.3,69.0,67.0
20160103133000,714.0,747.6,34.2308,64,64.4,100,66.0,69.0,67.0
20160103134500,714.0,663.6,30.3846,65,64.4,100,66.4,69.0,67.0
20160103140000,714.0,768.6,35.1923,65,66.2,100,66.9,69.0,67.0
20160103141500,714.0,739.2,33.8462,65,55.9,100,65.2,69.0,67.0
20160103143000,714.0,714.0,32.6923,65,55.9,100,64.5,69.0,67.0
20160103144500,714.0,697.2,31.9231,65,62.9,100,65.7,69.0,67.0
20160103150000,714.0,680.4,31.1538,65,66.8,100,66.5,69.0,67.0
20160103151500,714.0,697.2,31.9231,65,64.4,100,66.7,69.0,67.0
20160103153000,714.0,722.4,33.0769,65,62.4,100,67.0,69.0,67.0
20160103154500,714.0,714.0,32.6923,65,55.5,100,65.2,69.0,67.0
20160103160000,714.0,785.4,35.9615,65,55.5,100,64.6,69.0,67.0
20160103161500,714.0,688.8,31.5385,65,60.4,100,65.5,69.0,67.0
20160103163000,714.0,739.2,33.8462,65,64.9,100,66.2,69.0,67.0
20160103164500,714.0,714.0,32.6923,65,69.1,100,66.7,69.0,67.0
20160103170000,714.0,672.0,30.7692,65,65.9,100,66.7,69.0,67.0
20160103171500,714.0,810.6,37.1154,65,55.9,100,65.1,69.0,67.0
20160103173000,714.0,663.6,30.3846,64,55.9,100,64.5,69.0,67.0
20160103174500,714.0,697.2,31.9231,65,59.7,100,65.5,69.0,67.0
20160103180000,714.0,638.4,29.2308,65,63.6,100,66.3,69.0,67.0
20160103181500,714.0,688.8,31.5385,65,63.6,100,66.3,69.0,67.0
20160103183000,714.0,747.6,34.2308,65,61.8,100,66.4,69.0,67.0
20160103184500,714.0,680.4,31.1538,65,55.5,100,65.1,69.0,67.0
20160103190000,714.0,747.6,34.2308,65,54.3,100,64.4,69.0,67.0
20160103191500,714.0,747.6,34.2308,65,60.2,100,65.4,69.0,67.0
20160103193000,714.0,722.4,33.0769,65,57.1,100,66.1,69.0,67.0
20160103194500,714.0,722.4,33.0769,65,58.3,100,66.8,69.0,67.0
20160103200000,714.0,680.4,31.1538,65,60.8,100,67.4,69.0,67.0
20160103201500,714.0,680.4,31.1538,64,55.5,100,65.7,69.0,67.0
20160103203000,714.0,730.8,33.4615,65,54.8,100,64.9,69.0,67.0
20160103204500,714.0,760.2,34.8077,65,58.7,100,64.6,69.0,67.0
20160103210000,714.0,688.8,31.5385,65,62.0,100,66.1,69.0,67.0
20160103211500,714.0,663.6,30.3846,65,60.5,100,66.7,69.0,67.0
20160103213000,714.0,714.0,32.6923,65,62.4,100,67.0,69.0,67.0
20160103214500,714.0,722.4,33.0769,66,62.4,100,66.7,69.0,67.0
20160103220000,714.0,747.6,34.2308,66,56.0,100,66.0,69.0,67.0
20160103221500,714.0,739.2,33.8462,66,55.2,100,64.8,69.0,67.0
20160103223000,714.0,760.2,34.8077,65,56.3,100,64.6,69.0,67.0
20160103224500,714.0,747.6,34.2308,65,65.2,100,65.4,69.0,67.0
20160103230000,714.0,747.6,34.2308,65,63.5,100,66.0,69.0,67.0
20160103231500,714.0,785.4,35.9615,66,65.8,100,66.4,69.0,67.0
20160103233000,714.0,747.6,34.2308,65,55.6,100,65.5,69.0,67.0
20160103234500,714.0,680.4,31.1538,65,54.7,100,64.3,69.0,67.0
20160104000000,714.0,722.4,33.0769,66,60.3,100,64.6,69.0,67.0
20160104001500,714.0,739.2,33.8462,65,63.6,100,65.5,69.0,67.0
20160104003000,714.0,714.0,32.6923,65,65.7,100,66.1,69.0,67.0
20160104004500,714.0,730.8,33.4615,65,61.4,100,66.3,69.0,67.0
20160104010000,714.0,760.2,34.8077,66,55.2,100,65.1,69.0,67.0
20160104011500,714.0,714.0,32.6923,64,55.2,100,64.5,69.0,67.0
20160104013000,714.0,697.2,31.9231,65,65.3,100,65.3,69.0,67.0
20160104014500,714.0,760.2,34.8077,65,67.2,100,65.8,69.0,67.0
20160104020000,714.0,697.2,31.9231,65,65.8,100,66.1,69.0,67.0
20160104021500,714.0,722.4,33.0769,65,63.2,100,66.4,69.0,67.0
20160104023000,714.0,747.6,34.2308,65,55.2,100,65.6,69.0,67.0
20160104024500,714.0,768.6,35.1923,65,55.2,100,64.5,69.0,67.0
20160104030000,714.0,697.2,31.9231,65,63.2,100,64.5,69.0,67.0
20160104031500,714.0,747.6,34.2308,65,62.2,100,65.5,69.0,67.0
20160104033000,714.0,697.2,31.9231,66,64.0,100,66.1,69.0,67.0
20160104034500,714.0,768.6,35.1923,65,62.3,100,66.4,69.0,67.0
20160104040000,714.0,697.2,31.9231,65,64.9,100,67.1,69.0,67.0
20160104041500,714.0,672.0,30.7692,64,55.2,100,65.2,69.0,67.0
20160104043000,714.0,730.8,33.4615,65,55.2,100,64.4,69.0,67.0
20160104044500,714.0,722.4,33.0769,64,62.8,100,64.7,69.0,67.0
20160104050000,714.0,747.6,34.2308,65,59.5,100,65.7,69.0,67.0
20160104051500,714.0,747.6,34.2308,66,60.3,100,66.1,69.0,67.0
20160104053000,714.0,697.2,31.9231,66,62.4,100,66.7,69.0,67.0
20160104054500,714.0,760.2,34.8077,65,55.5,100,66.0,69.0,67.0
20160104060000,714.0,722.4,33.0769,65,54.7,100,64.4,69.0,67.0
20160104061500,714.0,617.4,28.2692,64,60.3,100,64.4,69.0,67.0
20160104063000,714.0,760.2,34.8077,66,60.3,100,66.3,69.0,67.0
20160104064500,714.0,672.0,30.7692,65,61.2,100,66.8,69.0,67.0
20160104070000,714.0,730.8,33.4615,66,56.0,0,66.8,69.0,67.0
20160104071500,714.0,777.0,35.5769,66,54.3,100,64.8,69.0,67.0
20160104073000,714.0,768.6,35.1923,65,62.1,100,65.1,69.0,67.0
20160104074500,714.0,730.8,33.4615,65,60.4,100,66.0,69.0,67.0
20160104080000,714.0,730.8,33.4615,65,56.7,100,66.5,69.0,67.0
20160104081500,714.0,768.6,35.1923,65,57.5,100,67.2,69.0,67.0
20160104083000,714.0,663.6,30.3846,65,57.5,100,66.7,69.0,67.0
20160104084500,714.0,680.4,31.1538,65,60.3,100,67.2,69.0,67.0
20160104090000,714.0,739.2,33.8462,65,60.3,100,66.7,69.0,67.0
20160104091500,714.0,714.0,32.6923,65,60.3,100,66.9,69.0,67.0
20160104093000,714.0,730.8,33.4615,66,55.9,100,66.2,69.0,67.0
20160104094500,714.0,688.8,31.5385,65,55.9,100,66.0,69.0,67.0
20160104100000,714.0,722.4,33.0769,66,55.9,100,66.0,69.0,67.0
20160104101500,714.0,714.0,32.6923,66,55.2,100,65.8,69.0,67.0
20160104103000,714.0,714.0,32.6923,65,57.1,100,66.0,69.0,67.0
20160104104500,714.0,688.8,31.5385,66,58.0,100,66.7,69.0,67.0
20160104110000,714.0,722.4,33.0769,65,59.1,100,66.1,69.0,67.0
20160104111500,714.0,768.6,35.1923,65,64.0,100,67.0,69.0,67.0
20160104113000,714.0,688.8,31.5385,65,55.2,100,65.8,69.0,67.0
20160104114500,714.0,617.4,28.2692,65,55.2,100,65.2,69.0,67.0
20160104120000,714.0,697.2,31.9231,65,56.7,100,64.8,69.0,67.0
20160104121500,714.0,688.8,31.5385,65,60.6,100,65.5,69.0,67.0
20160104123000,714.0,714.0,32.6923,65,62.4,100,66.1,69.0,67.0
20160104124500,714.0,722.4,33.0769,65,60.0,100,67.3,69.0,67.0
20160104130000,714.0,768.6,35.1923,65,55.1,100,66.0,69.0,67.0
20160104131500,714.0,747.6,34.2308,65,55.1,100,65.8,69.0,67.0
20160104133000,714.0,697.2,31.9231,65,55.1,100,65.1,69.0,67.0
20160104134500,714.0,730.8,33.4615,66,64.2,100,65.9,69.0,67.0
20160104140000,714.0,697.2,31.9231,65,60.0,100,66.9,69.0,67.0
20160104141500,714.0,777.0,35.5769,66,60.8,100,66.7,69.0,67.0
20160104143000,714.0,697.2,31.9231,65,54.9,100,65.7,69.0,67.0
20160104144500,714.0,747.6,34.2308,66,54.9,100,64.6,69.0,67.0
20160104150000,714.0,697.2,31.9231,66,57.9,100,64.5,69.0,67.0
20160104151500,714.0,604.8,27.6923,65,63.5,100,65.7,69.0,67.0
20160104153000,714.0,760.2,34.8077,66,62.5,100,66.6,69.0,67.0
20160104154500,714.0,777.0,35.5769,66,59.6,100,66.4,69.0,67.0
20160104160000,714.0,777.0,35.5769,66,55.2,100,66.1,69.0,67.0
20160104161500,714.0,714.0,32.6923,65,55.2,100,66.1,69.0,67.0
20160104163000,714.0,697.2,31.9231,65,55.2,100,65.4,69.0,67.0
20160104164500,714.0,688.8,31.5385,65,55.2,100,65.8,69.0,67.0
20160104170000,714.0,777.0,35.5769,65,55.2,100,65.7,69.0,67.0
20160104171500,714.0,730.8,33.4615,65,56.6,100,66.2,69.0,67.0
20160104173000,714.0,680.4,31.1538,64,64.0,100,66.1,69.0,67.0
20160104174500,714.0,760.2,34.8077,64,62.5,100,67.1,69.0,67.0
20160104180000,714.0,760.2,34.8077,66,57.2,0,67.3,69.0,67.0
20160104181500,714.0,714.0,32.6923,65,55.2,100,66.0,69.0,67.0
20160104183000,714.0,638.4,29.2308,64,55.2,100,65.6,69.0,67.0
20160104184500,714.0,680.4,31.1538,64,55.2,100,65.3,69.0,67.0
20160104190000,714.0,747.6,34.2308,64,58.3,100,65.8,69.0,67.0
20160104191500,714.0,760.2,34.8077,64,60.4,100,65.9,69.0,67.0
20160104193000,714.0,739.2,33.8462,65,64.9,100,67.0,69.0,67.0
20160104194500,714.0,810.6,37.1154,64,55.2,100,66.0,69.0,67.0
20160104200000,714.0,638.4,29.2308,64,55.2,100,65.7,69.0,67.0
20160104201500,714.0,730.8,33.4615,64,55.2,100,65.5,69.0,67.0
20160104203000,714.0,739.2,33.8462,64,61.4,100,65.2,69.0,67.0
20160104204500,714.0,697.2,31.9231,64,65.9,100,66.7,69.0,67.0
20160104210000,714.0,722.4,33.0769,65,60.7,100,66.9,69.0,67.0
20160104211500,714.0,688.8,31.5385,64,61.9,100,67.4,69.0,67.0
20160104213000,714.0,739.2,33.8462,64,55.1,100,65.8,69.0,67.0
20160104214500,714.0,760.2,34.8077,65,54.3,100,65.3,69.0,67.0
20160104220000,714.0,680.4,31.1538,64,59.1,100,65.0,69.0,67.0
20160104221500,714.0,739.2,33.8462,64,59.1,100,66.0,69.0,67.0
20160104223000,714.0,747.6,34.2308,64,65.1,100,65.9,69.0,67.0
20160104224500,714.0,680.4,31.1538,64,65.1,100,67.2,69.0,67.0
20160104230000,714.0,760.2,34.8077,64,54.3,100,65.0,69.0,67.0
20160104231500,714.0,714.0,32.6923,64,54.3,100,64.6,69.0,67.0
20160104233000,714.0,768.6,35.1923,65,56.8,100,65.7,69.0,67.0
20160104234500,714.0,739.2,33.8462,65,58.7,100,66.1,69.0,67.0
20160105000000,714.0,680.4,31.1538,64,61.0,100,66.3,69.0,67.0
20160105001500,714.0,688.8,31.5385,64,54.3,100,65.3,69.0,67.0
20160105003000,714.0,697.2,31.9231,65,54.3,100,64.1,69.0,67.0
20160105004500,714.0,688.8,31.5385,64,65.3,100,65.0,69.0,67.0
20160105010000,714.0,714.0,32.6923,65,63.6,100,65.7,69.0,67.0
20160105011500,714.0,638.4,29.2308,65,66.3,100,66.3,69.0,67.0
20160105013000,714.0,617.4,28.2692,65,54.4,100,64.8,69.0,67.0
20160105014500,714.0,777.0,35.5769,64,55.2,100,63.8,69.0,67.0
20160105020000,714.0,697.2,31.9231,64,64.2,100,65.1,69.0,67.0
20160105021500,714.0,697.2,31.9231,64,63.5,100,65.7,69.0,67.0
20160105023000,714.0,697.2,31.9231,64,65.3,100,66.7,69.0,67.0
20160105024500,714.0,714.0,32.6923,64,54.3,100,64.6,69.0,67.0
20160105030000,714.0,722.4,33.0769,64,56.0,100,63.6,69.0,67.0
20160105031500,714.0,747.6,34.2308,64,65.8,100,65.6,69.0,67.0
20160105033000,714.0,722.4,33.0769,65,64.0,100,66.0,69.0,67.0
20160105034500,714.0,739.2,33.8462,64,64.0,100,66.3,69.0,67.0
20160105040000,714.0,722.4,33.0769,64,65.3,100,66.9,69.0,67.0
20160105041500,714.0,739.2,33.8462,64,53.5,100,64.3,69.0,67.0
20160105043000,714.0,663.6,30.3846,64,61.9,100,63.9,69.0,67.0
20160105044500,714.0,760.2,34.8077,64,65.8,100,65.7,69.0,67.0
20160105050000,714.0,793.8,36.3462,64,65.8,100,65.9,69.0,67.0
20160105051500,714.0,714.0,32.6923,64,62.8,100,66.3,69.0,67.0
20160105053000,714.0,638.4,29.2308,64,53.1,100,65.0,69.0,67.0
20160105054500,714.0,739.2,33.8462,64,54.6,100,63.6,69.0,67.0
20160105060000,714.0,697.2,31.9231,64,64.2,100,65.4,69.0,67.0
20160105061500,714.0,785.4,35.9615,64,61.1,100,66.0,69.0,67.0
20160105063000,714.0,688.8,31.5385,64,61.1,100,66.5,69.0,67.0
20160105064500,714.0,739.2,33.8462,65,53.1,0,64.9,68.0,53.4
20160105070000,714.0,714.0,32.6923,65,53.1,0,63.7,68.0,53.4
20160105071500,714.0,777.0,35.5769,64,53.1,0,63.6,68.0,53.4
20160105073000,714.0,739.2,33.8462,65,53.1,0,65.1,68.0,53.4
20160105074500,714.0,739.2,33.8462,65,53.1,0,65.0,68.0,53.4
20160105080000,714.0,625.8,28.6538,64,53.1,0,64.0,68.0,53.4
20160105081500,714.0,672.0,30.7692,64,53.1,0,64.2,68.0,53.4
20160105083000,714.0,697.2,31.9231,64,53.9,0,64.4,68.0,53.4
20160105084500,714.0,663.6,30.3846,65,53.9,0,63.9,68.0,53.4
20160105090000,714.0,739.2,33.8462,65,53.9,0,63.5,68.0,53.4
20160105091500,714.0,739.2,33.8462,65,53.9,0,64.0,68.0,53.4
20160105093000,714.0,739.2,33.8462,65,53.9,0,63.9,68.0,53.4
20160105094500,714.0,688.8,31.5385,65,53.9,0,63.8,68.0,53.4
20160105100000,714.0,798.0,36.5385,65,54.7,0,63.4,68.0,53.4
20160105101500,714.0,722.4,33.0769,65,54.7,0,63.1,68.0,53.4
20160105103000,714.0,714.0,32.6923,65,54.7,0,63.0,68.0,53.4
20160105104500,714.0,747.6,34.2308,65,54.7,0,63.1,68.0,53.4
20160105110000,714.0,747.6,34.2308,65,54.7,0,63.2,68.0,53.4
20160105111500,714.0,688.8,31.5385,65,55.5,0,63.7,68.0,53.4
20160105113000,714.0,798.0,36.5385,65,55.5,0,63.6,68.0,53.4
20160105114500,714.0,722.4,33.0769,65,54.7,0,63.6,68.0,53.4
20160105120000,714.0,663.6,30.3846,65,55.9,0,63.8,68.0,53.4
20160105121500,714.0,722.4,33.0769,66,54.7,0,63.9,68.0,53.4
20160105123000,714.0,714.0,32.6923,66,55.5,0,63.6,68.0,53.4
20160105124500,714.0,688.8,31.5385,66,55.5,0,63.7,68.0,53.4
20160105130000,714.0,768.6,35.1923,66,55.5,0,63.5,68.0,53.4
20160105131500,714.0,747.6,34.2308,66,54.3,0,63.9,68.0,53.4
20160105133000,714.0,688.8,31.5385,66,55.5,0,63.6,68.0,53.4
20160105134500,714.0,760.2,34.8077,66,54.7,0,64.0,68.0,53.4
20160105140000,714.0,697.2,31.9231,66,54.7,0,63.6,68.0,53.4
20160105141500,714.0,730.8,33.4615,66,54.7,0,63.3,68.0,53.4
20160105143000,714.0,747.6,34.2308,66,54.7,0,63.4,68.0,53.4
20160105144500,714.0,663.6,30.3846,66,54.7,0,63.2,68.0,53.4
20160105150000,714.0,722.4,33.0769,66,54.7,0,63.3,68.0,53.4
20160105151500,714.0,663.6,30.3846,66,54.7,0,63.3,68.0,53.4
20160105153000,714.0,672.0,30.7692,66,54.7,0,63.6,68.0,53.4
20160105154500,714.0,739.2,33.8462,66,54.7,0,64.4,68.0,53.4
20160105160000,714.0,688.8,31.5385,67,54.7,0,63.6,68.0,53.4
20160105161500,714.0,785.4,35.9615,66,54.7,0,64.1,68.0,53.4
20160105163000,714.0,714.0,32.6923,66,54.7,0,64.0,68.0,53.4
20160105164500,714.0,722.4,33.0769,66,54.7,0,63.9,68.0,53.4
20160105170000,714.0,688.8,31.5385,65,55.9,100,63.7,68.0,65.5
20160105171500,714.0,730.8,33.4615,65,58.6,100,65.4,68.0,65.8
20160105173000,714.0,747.6,34.2308,65,57.6,100,65.7,68.0,65.7
20160105174500,714.0,722.4,33.0769,65,59.1,100,65.9,68.0,65.7
20160105180000,714.0,680.4,31.1538,65,55.2,100,65.1,68.0,65.6
20160105181500,714.0,730.8,33.4615,65,55.2,100,64.3,68.0,65.6
20160105183000,714.0,785.4,35.9615,66,55.2,100,64.9,68.0,65.5
20160105184500,714.0,747.6,34.2308,65,55.2,100,64.4,68.0,65.6
20160105190000,714.0,730.8,33.4615,65,55.2,100,64.1,68.0,65.6
20160105191500,714.0,785.4,35.9615,65,56.8,100,64.4,68.0,65.6
20160105193000,714.0,680.4,31.1538,65,56.8,100,64.9,68.0,65.7
20160105194500,714.0,638.4,29.2308,65,57.9,100,65.2,68.0,65.5
20160105200000,714.0,722.4,33.0769,65,55.3,100,65.2,68.0,65.6
20160105201500,714.0,625.8,28.6538,64,55.3,100,64.2,68.0,65.6
20160105203000,714.0,688.8,31.5385,65,55.3,100,65.1,68.0,65.6
20160105204500,714.0,680.4,31.1538,64,55.3,100,64.7,68.0,65.6
20160105210000,714.0,697.2,31.9231,64,54.7,100,64.2,68.0,65.6
20160105211500,714.0,680.4,31.1538,65,55.9,100,64.3,68.0,65.5
20160105213000,714.0,739.2,33.8462,65,55.9,100,65.0,68.0,65.6
20160105214500,714.0,672.0,30.7692,65,61.5,100,65.1,68.0,65.6
20160105220000,714.0,739.2,33.8462,64,57.6,100,65.9,68.0,65.6
20160105221500,714.0,646.8,29.6154,64,55.1,100,64.7,68.0,65.7
20160105223000,714.0,760.2,34.8077,66,55.1,100,64.4,68.0,65.5
20160105224500,714.0,688.8,31.5385,65,55.1,100,64.2,68.0,65.6
20160105230000,714.0,730.8,33.4615,66,55.9,100,63.9,68.0,65.4
20160105231500,714.0,785.4,35.9615,65,59.6,100,64.4,68.0,65.4
20160105233000,714.0,760.2,34.8077,66,60.6,100,65.2,68.0,65.4
20160105234500,714.0,722.4,33.0769,66,64.8,100,65.2,68.0,65.4
20160106000000,714.0,722.4,33.0769,65,55.5,100,64.3,68.0,65.6
20160106001500,714.0,714.0,32.6923,65,54.7,100,64.0,68.0,65.5
20160106003000,714.0,688.8,31.5385,66,54.7,100,63.8,68.0,65.4
20160106004500,714.0,747.6,34.2308,65,55.5,100,63.9,68.0,65.4
20160106010000,714.0,663.6,30.3846,66,62.4,100,64.4,68.0,65.4
20160106011500,714.0,697.2,31.9231,66,60.2,100,64.8,68.0,65.4
20160106013000,714.0,714.0,32.6923,66,61.9,100,64.9,68.0,65.4
20160106014500,714.0,722.4,33.0769,66,54.7,100,64.5,68.0,65.3
20160106020000,714.0,730.8,33.4615,65,54.7,100,64.0,68.0,65.4
20160106021500,714.0,714.0,32.6923,66,54.7,100,63.8,68.0,65.4
20160106023000,714.0,793.8,36.3462,66,55.9,100,63.3,68.0,65.3
20160106024500,714.0,722.4,33.0769,66,61.5,100,64.2,68.0,65.3
20160106030000,714.0,747.6,34.2308,66,56.7,100,64.4,68.0,65.4
20160106031500,714.0,697.2,31.9231,66,59.4,100,65.4,68.0,65.4
20160106033000,714.0,672.0,30.7692,65,61.9,100,65.6,68.0,65.4
20160106034500,714.0,722.4,33.0769,66,54.7,100,63.9,68.0,65.4
20160106040000,714.0,768.6,35.1923,66,54.7,100,63.5,68.0,65.3
20160106041500,714.0,714.0,32.6923,66,54.7,100,63.5,68.0,65.4
20160106044500,714.0,768.6,35.1923,14,61.2,100,65.4,68.0,65.3
20160106050000,714.0,730.8,33.4615,13,59.5,100,64.9,68.0,65.5
20160106051500,2100.0,0.0,0.0,50,54.4,100,65.5,68.0,65.3
20160106053000,714.0,714.0,32.6923,62,52.2,100,63.2,68.0,65.4
20160106054500,714.0,739.2,33.8462,63,54.7,100,63.7,68.0,65.3
20160106060000,714.0,747.6,34.2308,62,60.7,100,64.1,68.0,65.3
20160106061500,714.0,768.6,35.1923,63,59.6,100,64.8,68.0,65.3
20160106063000,714.0,688.8,31.5385,63,60.2,100,64.6,68.0,65.3
20160106064500,714.0,688.8,31.5385,62,61.1,100,65.3,68.0,65.3
20160106070000,714.0,663.6,30.3846,63,56.0,100,65.2,68.0,65.3
20160106071500,714.0,663.6,30.3846,63,55.1,100,64.4,68.0,65.3
20160106073000,714.0,777.0,35.5769,62,55.1,100,64.0,68.0,65.3
20160106074500,714.0,714.0,32.6923,62,55.1,100,63.8,68.0,65.3
20160106080000,714.0,722.4,33.0769,62,55.1,100,64.1,68.0,65.3
20160106081500,714.0,625.8,28.6538,62,55.9,100,63.8,68.0,65.3
20160106083000,714.0,785.4,35.9615,63,54.7,0,65.7,68.0,65.3
20160106084500,714.0,697.2,31.9231,63,54.7,0,65.5,68.0,65.3
20160106090000,714.0,688.8,31.5385,63,55.5,100,64.6,68.0,65.3
20160106091500,714.0,768.6,35.1923,63,55.5,100,64.6,68.0,65.3
20160106093000,714.0,697.2,31.9231,63,55.5,100,64.6,68.0,65.3
20160106094500,714.0,697.2,31.9231,63,55.5,100,64.6,68.0,65.3
20160106100000,714.0,688.8,31.5385,63,55.5,100,64.5,68.0,65.3
20160106101500,714.0,722.4,33.0769,63,55.5,100,64.2,68.0,65.3
20160106103000,714.0,747.6,34.2308,64,55.5,100,64.0,68.0,65.3
20160106104500,714.0,672.0,30.7692,63,59.5,100,64.4,68.0,65.3
20160106110000,714.0,646.8,29.6154,63,60.8,100,64.8,68.0,65.3
20160106111500,714.0,688.8,31.5385,63,60.8,100,64.8,68.0,65.3
20160106113000,714.0,747.6,34.2308,63,54.7,100,64.1,68.0,65.3
20160106114500,714.0,714.0,32.6923,62,54.7,100,63.8,68.0,65.3
20160106120000,714.0,714.0,32.6923,63,54.7,100,63.8,68.0,65.3
20160106121500,714.0,760.2,34.8077,64,55.6,100,64.2,68.0,65.3
20160106123000,714.0,730.8,33.4615,63,59.9,100,64.4,68.0,65.3
20160106124500,714.0,722.4,33.0769,63,59.9,100,64.6,68.0,65.3
20160106130000,714.0,739.2,33.8462,63,57.6,100,65.5,68.0,65.3
20160106131500,714.0,722.4,33.0769,64,55.5,100,64.1,68.0,65.3
20160106133000,714.0,739.2,33.8462,63,54.7,100,64.3,68.0,65.3
20160106134500,714.0,680.4,31.1538,64,54.7,100,64.7,68.0,65.3
20160106140000,714.0,747.6,34.2308,64,54.7,100,64.6,68.0,65.3
20160106141500,714.0,714.0,32.6923,63,54.7,100,64.9,68.0,65.3
20160106143000,714.0,714.0,32.6923,63,54.7,100,64.9,68.0,65.3
20160106144500,714.0,688.8,31.5385,62,54.7,100,64.9,68.0,65.3
20160106150000,714.0,714.0,32.6923,63,56.3,100,64.3,68.0,65.3
20160106151500,714.0,697.2,31.9231,63,54.7,100,64.6,68.0,65.3
20160106153000,714.0,722.4,33.0769,63,57.5,100,64.4,68.0,65.3
20160106154500,714.0,785.4,35.9615,64,58.7,100,64.8,68.0,65.3
20160106160000,714.0,680.4,31.1538,64,58.7,100,65.0,68.0,65.3
20160106161500,714.0,739.2,33.8462,63,54.3,100,64.3,68.0,65.3
20160106163000,714.0,663.6,30.3846,63,54.3,100,64.5,68.0,65.3
20160106164500,714.0,680.4,31.1538,63,54.3,100,64.1,68.0,65.3
20160106170000,714.0,688.8,31.5385,63,54.3,100,64.2,68.0,65.3
20160106171500,714.0,663.6,30.3846,63,54.3,100,64.2,68.0,65.3
20160106173000,714.0,730.8,33.4615,64,55.1,100,64.0,68.0,65.3
20160106174500,714.0,663.6,30.3846,63,59.1,100,64.2,68.0,65.3
20160106180000,714.0,697.2,31.9231,63,61.2,100,65.0,68.0,65.3
20160106181500,714.0,697.2,31.9231,63,60.0,100,65.4,68.0,65.3
20160106183000,714.0,646.8,29.6154,63,59.2,100,65.3,68.0,65.3
20160106184500,714.0,777.0,35.5769,63,59.9,100,65.5,68.0,65.3
20160106190000,714.0,747.6,34.2308,63,54.7,100,64.3,68.0,65.3
20160106191500,714.0,747.6,34.2308,63,54.7,100,63.8,68.0,65.3
20160106193000,714.0,730.8,33.4615,63,54.7,100,63.5,68.0,65.3
20160106194500,714.0,714.0,32.6923,63,55.3,100,63.6,68.0,65.3
20160106200000,714.0,714.0,32.6923,63,56.4,100,64.0,68.0,65.3
20160106201500,714.0,680.4,31.1538,63,56.4,100,64.7,68.0,65.3
20160106203000,714.0,722.4,33.0769,64,59.2,100,65.1,68.0,65.3
20160106204500,714.0,739.2,33.8462,64,56.8,0,65.8,68.0,65.3
20160106210000,714.0,688.8,31.5385,63,54.7,100,64.1,68.0,65.3
20160106211500,714.0,739.2,33.8462,63,55.5,100,64.2,68.0,65.3
20160106213000,714.0,739.2,33.8462,63,55.5,100,64.7,68.0,65.3
20160106214500,714.0,739.2,33.8462,63,55.5,100,64.4,68.0,65.3
20160106220000,714.0,747.6,34.2308,63,54.7,100,64.0,68.0,65.3
20160106221500,714.0,680.4,31.1538,63,56.3,100,64.0,68.0,65.3
20160106223000,714.0,730.8,33.4615,63,59.6,100,64.7,68.0,65.3
20160106224500,714.0,777.0,35.5769,63,59.6,100,64.9,68.0,65.3
20160106230000,714.0,747.6,34.2308,63,60.4,100,65.0,68.0,65.3
20160106231500,714.0,663.6,30.3846,63,54.7,100,64.1,68.0,65.3
20160106233000,714.0,760.2,34.8077,63,55.5,100,63.7,68.0,65.3
20160106234500,714.0,697.2,31.9231,63,55.5,100,63.7,68.0,65.3
20160107000000,714.0,768.6,35.1923,63,55.5,100,63.7,68.0,65.3
20160107001500,714.0,747.6,34.2308,63,56.9,100,64.2,68.0,65.3
20160107003000,714.0,680.4,31.1538,63,58.0,100,65.1,68.0,65.3
20160107004500,714.0,638.4,29.2308,63,60.8,100,65.4,68.0,65.3
20160107010000,714.0,697.2,31.9231,63,55.3,100,64.0,68.0,65.3
20160107011500,714.0,739.2,33.8462,63,55.3,100,63.7,68.0,65.3
20160107013000,714.0,739.2,33.8462,63,55.3,100,63.6,68.0,65.3
20160107014500,714.0,730.8,33.4615,63,55.3,100,63.8,68.0,65.3
20160107020000,714.0,739.2,33.8462,62,58.0,100,64.8,68.0,65.3
20160107021500,714.0,739.2,33.8462,63,60.4,100,64.8,68.0,65.3
20160107023000,714.0,730.8,33.4615,63,62.4,100,64.9,68.0,65.3
20160107024500,714.0,714.0,32.6923,63,54.7,100,63.9,68.0,65.3
20160107030000,714.0,714.0,32.6923,62,54.7,100,63.6,68.0,65.3
20160107031500,714.0,617.4,28.2692,63,54.7,100,63.6,68.0,65.3
20160107033000,714.0,747.6,34.2308,63,58.8,100,63.9,68.0,65.3
20160107034500,714.0,722.4,33.0769,63,62.1,100,64.6,68.0,65.3
20160107040000,714.0,739.2,33.8462,63,62.1,100,64.8,68.0,65.3
20160107041500,714.0,697.2,31.9231,63,59.0,100,64.8,68.0,65.3
20160107043000,714.0,714.0,32.6923,63,54.7,100,64.6,68.0,65.3
20160107044500,714.0,730.8,33.4615,63,54.7,100,64.0,68.0,65.3
20160107050000,714.0,730.8,33.4615,63,54.7,100,63.5,68.0,65.3
20160107051500,714.0,747.6,34.2308,63,55.5,100,63.3,68.0,65.3
20160107053000,714.0,714.0,32.6923,63,59.2,100,64.0,68.0,65.3
20160107054500,714.0,604.8,27.6923,63,57.9,100,64.7,68.0,65.3
20160107060000,714.0,722.4,33.0769,63,60.3,100,65.5,68.0,65.3
20160107061500,714.0,688.8,31.5385,63,60.3,100,65.4,68.0,65.3
20160107063000,714.0,688.8,31.5385,62,55.2,100,64.0,68.0,65.3
20160107064500,714.0,722.4,33.0769,64,55.2,100,63.5,68.0,65.3
20160107070000,714.0,760.2,34.8077,63,55.2,100,63.7,68.0,65.3
20160107071500,714.0,688.8,31.5385,63,55.2,100,64.8,68.0,65.3
20160107073000,714.0,697.2,31.9231,63,55.2,100,64.7,68.0,65.3
20160107074500,714.0,798.0,36.5385,63,55.2,100,64.7,68.0,65.3
20160107080000,714.0,697.2,31.9231,63,56.4,100,64.7,68.0,65.3
20160107081500,714.0,760.2,34.8077,64,58.3,100,65.0,68.0,65.3
20160107083000,714.0,638.4,29.2308,63,59.0,100,64.8,68.0,65.3
20160107084500,714.0,688.8,31.5385,64,55.2,100,64.3,68.0,65.3
20160107090000,714.0,722.4,33.0769,64,55.2,100,64.2,68.0,65.3
20160107091500,714.0,714.0,32.6923,63,55.2,100,64.5,68.0,65.3
20160107093000,714.0,688.8,31.5385,63,55.2,100,64.5,68.0,65.3
20160107094500,2100.0,0.0,0.0,52,65.1,0,67.1,68.0,65.3
20160107100000,714.0,798.0,36.5385,56,55.1,100,64.6,68.0,65.3
20160107101500,714.0,798.0,36.5385,57,54.3,100,64.1,68.0,65.3
20160107103000,714.0,714.0,32.6923,56,55.1,100,64.2,68.0,65.3
20160107104500,714.0,730.8,33.4615,56,55.1,100,64.2,68.0,65.3
20160107110000,714.0,680.4,31.1538,56,55.9,100,64.1,68.0,65.3
20160107111500,714.0,739.2,33.8462,57,59.9,100,64.3,68.0,65.3
20160107113000,714.0,617.4,28.2692,56,60.7,100,64.8,68.0,65.3
20160107114500,714.0,638.4,29.2308,55,60.7,100,64.8,68.0,65.3
20160107120000,714.0,722.4,33.0769,57,54.3,100,64.0,68.0,65.3
20160107121500,714.0,760.2,34.8077,56,54.3,100,63.6,68.0,65.3
20160107123000,714.0,730.8,33.4615,57,54.3,100,63.7,68.0,65.3
20160107124500,714.0,722.4,33.0769,56,55.9,100,63.9,68.0,65.3
20160107130000,714.0,680.4,31.1538,57,60.0,100,64.2,68.0,65.3
20160107131500,714.0,722.4,33.0769,56,62.8,100,64.8,68.0,65.3
20160107133000,714.0,730.8,33.4615,56,59.3,100,64.9,68.0,65.3
20160107134500,714.0,777.0,35.5769,58,55.2,0,65.6,68.0,65.3
20160107140000,714.0,722.4,33.0769,57,54.3,100,64.7,68.0,65.3
20160107141500,714.0,739.2,33.8462,57,54.3,100,64.8,68.0,65.3
20160107143000,714.0,722.4,33.0769,57,54.3,100,64.6,68.0,65.3
20160107144500,714.0,714.0,32.6923,57,54.3,100,64.1,68.0,65.3
20160107150000,714.0,747.6,34.2308,57,54.3,100,64.2,68.0,65.3
20160107151500,714.0,730.8,33.4615,56,54.3,100,64.6,68.0,65.3
20160107153000,714.0,697.2,31.9231,57,55.1,100,64.7,68.0,65.3
20160107154500,714.0,714.0,32.6923,57,55.1,100,64.2,68.0,65.3
20160107160000,714.0,768.6,35.1923,57,59.1,100,64.4,68.0,65.3
20160107161500,714.0,680.4,31.1538,57,59.1,100,64.6,68.0,65.3
20160107163000,714.0,697.2,31.9231,57,54.8,100,64.3,68.0,65.3
20160107164500,714.0,688.8,31.5385,57,54.8,100,64.4,68.0,65.3
20160107170000,714.0,768.6,35.1923,57,54.8,100,64.1,68.0,65.3
20160107171500,714.0,625.8,28.6538,57,54.8,100,64.2,68.0,65.3
20160107173000,714.0,672.0,30.7692,57,54.8,100,64.6,68.0,65.3
20160107174500,714.0,663.6,30.3846,56,54.8,100,63.7,68.0,65.3
20160107180000,714.0,747.6,34.2308,57,59.1,100,64.1,68.0,65.3
20160107181500,714.0,730.8,33.4615,56,62.1,100,65.1,68.0,65.3
20160107183000,714.0,722.4,33.0769,56,60.4,100,65.4,68.0,65.3
20160107184500,714.0,688.8,31.5385,57,55.1,100,64.2,68.0,65.3
20160107190000,714.0,768.6,35.1923,57,55.1,100,63.6,68.0,65.3
20160107191500,714.0,625.8,28.6538,57,64.4,100,65.9,70.4,68.4
20160107193000,714.0,714.0,32.6923,57,64.4,100,66.9,70.4,68.4
20160107194500,714.0,714.0,32.6923,57,65.8,100,67.9,70.4,68.4
20160107200000,714.0,714.0,32.6923,57,65.8,100,68.4,70.4,68.4
20160107201500,714.0,688.8,31.5385,57,55.2,100,67.3,70.4,68.4
20160107203000,714.0,730.8,33.4615,56,55.2,100,66.2,70.4,68.4
20160107204500,714.0,730.8,33.4615,57,55.9,100,66.3,70.4,68.4
20160107210000,714.0,722.4,33.0769,57,62.4,100,66.6,70.4,68.4
20160107211500,714.0,722.4,33.0769,57,63.2,100,68.0,70.4,68.4
20160107213000,714.0,760.2,34.8077,58,62.4,100,68.2,70.4,68.4
20160107214500,714.0,638.4,29.2308,58,55.2,100,67.3,70.4,68.4
20160107220000,714.0,714.0,32.6923,57,55.2,100,66.0,70.4,68.4
20160107221500,714.0,646.8,29.6154,57,62.7,100,65.9,70.4,68.4
20160107223000,714.0,688.8,31.5385,57,62.7,100,67.3,70.4,68.4
20160107224500,714.0,714.0,32.6923,57,62.7,100,68.1,70.4,68.4
20160107230000,714.0,680.4,31.1538,58,62.7,100,67.9,70.4,68.4
20160107231500,714.0,697.2,31.9231,58,62.7,100,68.0,70.4,68.4
20160107233000,714.0,688.8,31.5385,58,60.4,100,67.6,70.4,68.4
20160107234500,714.0,739.2,33.8462,58,58.4,100,66.6,70.4,68.4
20160108000000,714.0,688.8,31.5385,58,57.2,100,65.9,70.4,68.4
20160108001500,714.0,768.6,35.1923,58,56.3,100,65.4,70.4,68.4
20160108003000,714.0,739.2,33.8462,58,55.6,100,65.0,70.4,68.4
20160108004500,714.0,714.0,32.6923,58,55.6,100,64.6,70.4,68.4
20160108010000,714.0,697.2,31.9231,58,55.6,100,64.4,70.4,68.4
20160108011500,714.0,747.6,34.2308,57,55.6,100,64.2,70.4,68.4
20160108013000,714.0,747.6,34.2308,57,55.6,100,64.3,70.4,68.4
20160108014500,714.0,730.8,33.4615,57,55.6,100,64.5,70.4,68.4
20160108020000,714.0,680.4,31.1538,57,55.6,100,64.2,70.4,68.4
20160108021500,714.0,722.4,33.0769,58,55.6,100,63.9,70.4,68.4
20160108023000,714.0,747.6,34.2308,58,55.6,100,63.8,70.4,68.4
20160108024500,714.0,739.2,33.8462,57,55.6,100,63.8,70.4,68.4
20160108030000,714.0,672.0,30.7692,57,55.6,100,64.1,70.4,68.4
20160108031500,714.0,730.8,33.4615,57,55.6,100,63.9,70.4,68.4
20160108033000,714.0,714.0,32.6923,57,55.6,100,63.6,70.4,68.4
20160108034500,714.0,747.6,34.2308,57,55.6,100,63.5,70.4,68.4
20160108040000,714.0,730.8,33.4615,57,55.6,100,63.6,70.4,68.4
20160108041500,714.0,722.4,33.0769,57,55.6,100,63.8,70.4,68.4
20160108043000,714.0,722.4,33.0769,57,55.6,100,63.4,70.4,68.4
20160108044500,714.0,768.6,35.1923,57,55.6,100,63.3,70.4,68.4
20160108050000,714.0,730.8,33.4615,57,55.6,100,63.6,70.4,68.4
20160108051500,714.0,768.6,35.1923,57,54.7,100,63.3,70.4,68.4
20160108053000,714.0,747.6,34.2308,57,54.7,100,63.2,70.4,68.4
20160108054500,714.0,680.4,31.1538,57,54.7,100,63.2,70.4,68.4
20160108060000,714.0,730.8,33.4615,58,54.7,100,63.4,70.4,68.4
20160108061500,714.0,688.8,31.5385,57,57.5,100,63.1,70.4,68.4
20160108063000,714.0,688.8,31.5385,57,69.6,100,65.6,70.4,68.4
20160108064500,714.0,646.8,29.6154,57,69.6,100,67.3,70.4,68.4
20160108070000,714.0,688.8,31.5385,57,70.5,100,67.9,70.4,68.4
20160108071500,714.0,777.0,35.5769,57,55.6,100,66.0,70.4,68.4
20160108073000,714.0,722.4,33.0769,58,57.3,100,65.2,70.4,68.4
20160108074500,714.0,697.2,31.9231,57,66.7,100,66.8,70.4,68.4
20160108080000,714.0,722.4,33.0769,57,68.7,100,67.4,70.4,68.4
20160108081500,714.0,697.2,31.9231,57,68.7,100,68.1,70.4,68.4
20160108083000,714.0,768.6,35.1923,58,63.6,100,67.8,70.4,68.4
20160108084500,714.0,768.6,35.1923,58,68.6,100,68.3,70.4,68.4
20160108090000,714.0,730.8,33.4615,58,55.5,100,67.1,70.4,68.4
20160108091500,714.0,714.0,32.6923,58,55.5,100,65.6,70.4,68.4
20160108093000,714.0,730.8,33.4615,58,66.2,100,66.4,70.4,68.4
20160108094500,714.0,625.8,28.6538,57,64.8,100,67.0,70.4,68.4
20160108100000,714.0,760.2,34.8077,58,63.6,100,68.1,70.4,68.4
20160108101500,714.0,760.2,34.8077,59,56.4,0,68.1,70.4,68.4
20160108103000,714.0,688.8,31.5385,58,55.2,100,65.8,70.4,68.4
20160108104500,714.0,680.4,31.1538,58,57.9,100,65.5,70.4,68.4
20160108110000,714.0,592.2,27.1154,58,57.9,100,67.3,70.4,68.4
20160108111500,714.0,697.2,31.9231,57,68.1,100,67.5,70.4,68.4
20160108113000,714.0,697.2,31.9231,58,64.8,100,68.5,70.4,68.4
20160108114500,714.0,722.4,33.0769,57,55.2,100,66.3,70.4,68.4
20160108120000,714.0,697.2,31.9231,57,55.2,100,66.4,70.4,68.4
20160108121500,714.0,730.8,33.4615,57,57.1,100,66.4,70.4,68.4
20160108123000,714.0,697.2,31.9231,57,64.9,100,67.0,70.4,68.4
20160108124500,714.0,730.8,33.4615,57,65.6,100,68.1,70.4,68.4
20160108130000,714.0,747.6,34.2308,58,55.2,100,66.7,70.4,68.4
20160108131500,714.0,785.4,35.9615,58,55.2,100,66.2,70.4,68.4
20160108133000,714.0,760.2,34.8077,58,64.8,100,66.1,70.4,68.4
20160108134500,714.0,688.8,31.5385,57,61.3,100,67.7,70.4,68.4
20160108140000,714.0,697.2,31.9231,58,62.3,100,67.4,70.4,68.4
20160108141500,714.0,777.0,35.5769,58,62.3,100,67.9,70.4,68.4
20160108143000,714.0,680.4,31.1538,58,62.3,100,68.7,70.4,68.4
20160108144500,714.0,714.0,32.6923,58,55.2,100,66.7,70.4,68.4
20160108150000,714.0,747.6,34.2308,58,55.2,100,66.1,70.4,68.4
20160108151500,714.0,777.0,35.5769,58,62.0,100,66.8,70.4,68.4
20160108153000,714.0,739.2,33.8462,58,60.0,100,67.3,70.4,68.4
20160108154500,714.0,739.2,33.8462,58,63.7,100,67.6,70.4,68.4
20160108160000,714.0,730.8,33.4615,58,63.7,100,68.5,70.4,68.4
20160108161500,714.0,697.2,31.9231,58,54.7,100,66.8,70.4,68.4
20160108163000,714.0,680.4,31.1538,57,54.7,100,65.5,70.4,68.4
20160108164500,714.0,697.2,31.9231,58,61.7,100,67.0,70.4,68.4
20160108170000,714.0,714.0,32.6923,58,62.4,100,67.7,70.4,68.4
20160108171500,714.0,739.2,33.8462,58,62.4,100,67.6,70.4,68.4
20160108173000,714.0,688.8,31.5385,58,64.4,100,67.9,70.4,68.4
20160108174500,714.0,777.0,35.5769,58,67.5,100,68.7,70.4,68.4
20160108180000,714.0,714.0,32.6923,57,55.1,100,66.1,70.4,68.4
20160108181500,714.0,714.0,32.6923,57,56.3,100,65.5,70.4,68.4
20160108183000,714.0,722.4,33.0769,58,64.0,100,66.7,70.4,68.4
20160108184500,714.0,672.0,30.7692,58,64.0,100,67.4,70.4,68.4
20160108190000,714.0,714.0,32.6923,59,64.0,100,68.2,70.4,68.4
20160108191500,714.0,785.4,35.9615,58,66.0,100,68.3,70.4,68.4
20160108193000,714.0,714.0,32.6923,57,55.2,100,66.9,70.4,68.4
20160108194500,714.0,722.4,33.0769,58,55.2,100,65.5,70.4,68.4
20160108200000,714.0,739.2,33.8462,58,67.2,100,66.8,70.4,68.4
20160108201500,714.0,760.2,34.8077,57,63.2,100,67.9,70.4,68.4
20160108203000,714.0,714.0,32.6923,57,61.6,100,67.9,70.4,68.4
20160108204500,714.0,714.0,32.6923,58,67.2,100,68.1,70.4,68.4
20160108210000,714.0,747.6,34.2308,58,54.7,100,66.7,70.4,68.4
20160108211500,714.0,680.4,31.1538,58,54.7,100,65.5,70.4,68.4
20160108213000,714.0,688.8,31.5385,58,65.0,100,67.0,70.4,68.4
20160108214500,714.0,730.8,33.4615,58,66.5,100,67.9,70.4,68.4
20160108220000,714.0,739.2,33.8462,58,64.4,100,68.2,70.4,68.4
20160108221500,714.0,663.6,30.3846,58,66.3,100,68.4,70.4,68.4
20160108223000,714.0,672.0,30.7692,58,55.2,100,66.2,70.4,68.4
20160108224500,714.0,785.4,35.9615,58,55.2,100,65.6,70.4,68.4
20160108230000,714.0,722.4,33.0769,59,60.8,100,66.8,70.4,68.4
20160108231500,714.0,730.8,33.4615,58,62.8,100,67.8,70.4,68.4
20160108233000,714.0,722.4,33.0769,59,61.7,100,68.1,70.4,68.4
20160108234500,714.0,760.2,34.8077,59,64.0,100,68.2,70.4,68.4
20160109000000,714.0,714.0,32.6923,59,55.2,100,66.2,70.4,68.4
20160109001500,714.0,730.8,33.4615,58,55.2,100,65.8,70.4,68.4
20160109003000,714.0,747.6,34.2308,58,60.8,100,66.8,70.4,68.4
20160109004500,714.0,722.4,33.0769,58,57.2,100,67.6,70.4,68.4
20160109010000,714.0,638.4,29.2308,58,60.4,100,68.3,70.4,68.4
20160109011500,714.0,768.6,35.1923,59,56.0,0,68.2,70.4,68.4
20160109013000,714.0,722.4,33.0769,58,54.8,100,66.1,70.4,68.4
20160109014500,714.0,747.6,34.2308,58,56.3,100,65.9,70.4,68.4
20160109020000,714.0,625.8,28.6538,58,64.0,100,66.8,70.4,68.4
