PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160109021500,714.0,768.6,35.1923,59,67.0,100,67.6,70.4,68.4
20160109023000,714.0,688.8,31.5385,57,67.0,100,68.0,70.4,68.4
20160109024500,714.0,714.0,32.6923,57,65.9,100,67.7,70.4,68.4
20160109030000,714.0,714.0,32.6923,58,65.9,100,67.9,70.4,68.4
20160109031500,714.0,697.2,31.9231,57,68.3,100,68.1,70.4,68.4
20160109033000,714.0,739.2,33.8462,58,66.2,100,68.1,70.4,68.4
20160109034500,714.0,739.2,33.8462,58,64.8,100,68.1,70.4,68.4
20160109040000,714.0,722.4,33.0769,57,65.5,100,68.3,70.4,68.4
20160109041500,714.0,785.4,35.9615,57,68.3,100,68.4,70.4,68.4
20160109043000,714.0,663.6,30.3846,57,70.1,100,68.3,70.4,68.4
20160109044500,714.0,688.8,31.5385,57,70.1,100,68.2,70.4,68.4
20160109050000,714.0,688.8,31.5385,57,68.1,100,68.1,70.4,68.4
20160109051500,714.0,722.4,33.0769,57,65.8,100,68.1,70.4,68.4
20160109053000,714.0,730.8,33.4615,57,64.9,100,68.2,70.4,68.4
20160109054500,714.0,688.8,31.5385,57,70.5,100,68.4,70.4,68.4
20160109060000,714.0,722.4,33.0769,57,70.5,100,68.7,70.4,68.4
20160109061500,714.0,672.0,30.7692,56,54.7,100,65.2,70.4,68.4
20160109063000,714.0,714.0,32.6923,57,66.3,100,66.8,70.4,68.4
20160109064500,714.0,739.2,33.8462,58,68.6,100,67.0,70.4,68.4
20160109070000,714.0,714.0,32.6923,57,70.1,100,67.6,70.4,68.4
20160109071500,714.0,714.0,32.6923,58,71.5,100,68.0,70.4,68.4
20160109073000,714.0,777.0,35.5769,57,67.0,100,67.6,70.4,68.4
20160109074500,714.0,739.2,33.8462,58,69.6,100,67.7,70.4,68.4
20160109080000,714.0,688.8,31.5385,57,66.3,100,67.8,70.4,68.4
20160109081500,714.0,571.2,26.1538,57,66.3,100,67.8,70.4,68.4
20160109083000,714.0,777.0,35.5769,58,69.1,100,67.8,70.4,68.4
20160109084500,714.0,777.0,35.5769,57,70.1,100,68.2,70.4,68.4
20160109090000,714.0,672.0,30.7692,57,55.2,100,66.7,70.4,68.4
20160109091500,714.0,680.4,31.1538,57,55.2,100,65.5,70.4,68.4
20160109093000,714.0,730.8,33.4615,57,59.6,100,67.0,70.4,68.4
20160109094500,714.0,672.0,30.7692,57,65.9,100,67.7,70.4,68.4
20160109100000,714.0,722.4,33.0769,57,64.8,100,67.7,70.4,68.4
20160109101500,714.0,768.6,35.1923,58,64.0,100,68.2,70.4,68.4
20160109103000,714.0,722.4,33.0769,57,64.0,100,68.2,70.4,68.4
20160109104500,714.0,697.2,31.9231,57,55.5,100,66.4,70.4,68.4
20160109110000,714.0,722.4,33.0769,58,55.5,100,65.8,70.4,68.4
20160109111500,714.0,777.0,35.5769,58,58.0,100,66.9,70.4,68.4
20160109113000,714.0,760.2,34.8077,58,62.4,100,67.7,70.4,68.4
20160109114500,714.0,747.6,34.2308,58,63.2,100,67.5,70.4,68.4
20160109120000,714.0,730.8,33.4615,58,65.8,100,68.0,70.4,68.4
20160109121500,714.0,722.4,33.0769,59,60.7,0,68.8,70.4,68.4
20160109123000,714.0,777.0,35.5769,58,54.7,100,66.0,70.4,68.4
20160109124500,714.0,730.8,33.4615,58,58.3,100,65.9,70.4,68.4
20160109130000,714.0,672.0,30.7692,58,60.4,100,66.9,70.4,68.4
20160109131500,714.0,722.4,33.0769,58,64.4,100,67.5,70.4,68.4
20160109133000,714.0,848.4,38.8462,60,58.5,0,68.6,70.4,68.4
20160109134500,714.0,760.2,34.8077,58,54.7,100,66.1,70.4,68.4
20160109140000,714.0,730.8,33.4615,57,54.7,100,65.7,70.4,68.4
20160109141500,714.0,688.8,31.5385,58,57.1,100,66.6,70.4,68.4
20160109143000,714.0,646.8,29.6154,57,64.7,100,67.3,70.4,68.4
20160109144500,714.0,739.2,33.8462,58,64.7,100,68.6,70.4,68.4
20160109150000,714.0,663.6,30.3846,58,54.7,100,67.0,70.4,68.4
20160109151500,714.0,722.4,33.0769,58,54.7,100,66.1,70.4,68.4
20160109153000,714.0,697.2,31.9231,58,56.3,100,66.5,70.4,68.4
20160109154500,714.0,768.6,35.1923,58,64.5,100,66.8,70.4,68.4
20160109160000,714.0,697.2,31.9231,58,63.7,100,68.1,70.4,68.4
20160109161500,714.0,672.0,30.7692,57,65.3,100,68.2,70.4,68.4
20160109163000,714.0,714.0,32.6923,57,54.7,100,66.7,70.4,68.4
20160109164500,714.0,697.2,31.9231,57,54.7,100,65.7,70.4,68.4
20160109170000,714.0,760.2,34.8077,57,60.3,100,66.3,70.4,68.4
20160109171500,714.0,747.6,34.2308,58,63.6,100,67.1,70.4,68.4
20160109173000,714.0,760.2,34.8077,58,66.7,100,67.9,70.4,68.4
20160109174500,714.0,768.6,35.1923,58,66.7,100,68.7,70.4,68.4
20160109180000,714.0,722.4,33.0769,58,54.7,100,65.7,70.4,68.4
20160109181500,714.0,739.2,33.8462,58,65.2,100,65.8,70.4,68.4
20160109183000,714.0,739.2,33.8462,58,65.2,100,67.1,70.4,68.4
20160109184500,714.0,739.2,33.8462,58,64.0,100,68.0,70.4,68.4
20160109190000,714.0,760.2,34.8077,58,64.0,100,68.4,70.4,68.4
20160109191500,714.0,680.4,31.1538,58,55.6,100,67.5,70.4,68.4
20160109193000,714.0,722.4,33.0769,58,55.6,100,65.5,70.4,68.4
20160109194500,714.0,688.8,31.5385,57,65.0,100,66.6,70.4,68.4
20160109200000,714.0,730.8,33.4615,58,63.3,100,67.5,70.4,68.4
20160109201500,714.0,747.6,34.2308,57,61.2,100,68.2,70.4,68.4
20160109203000,714.0,739.2,33.8462,58,61.2,100,68.6,70.4,68.4
20160109204500,714.0,722.4,33.0769,58,55.3,100,65.6,70.4,68.4
20160109210000,714.0,760.2,34.8077,58,66.7,100,66.0,70.4,68.4
20160109211500,714.0,730.8,33.4615,58,66.7,100,66.9,70.4,68.4
20160109213000,714.0,760.2,34.8077,59,64.4,100,67.5,70.4,68.4
20160109214500,714.0,722.4,33.0769,58,68.1,100,68.5,70.4,68.4
20160109220000,714.0,714.0,32.6923,57,55.6,100,66.1,70.4,68.4
20160109221500,714.0,646.8,29.6154,57,58.3,100,65.7,70.4,68.4
20160109223000,714.0,739.2,33.8462,58,63.3,100,66.8,70.4,68.4
20160109224500,714.0,697.2,31.9231,58,64.1,100,67.6,70.4,68.4
20160109230000,714.0,730.8,33.4615,58,65.1,100,67.6,70.4,68.4
20160109231500,714.0,793.8,36.3462,58,54.3,100,66.1,70.4,68.4
20160109233000,714.0,768.6,35.1923,58,57.1,100,65.6,70.4,68.4
20160109234500,714.0,747.6,34.2308,58,60.0,100,67.3,70.4,68.4
20160110000000,714.0,714.0,32.6923,58,62.4,100,67.9,70.4,68.4
20160110001500,714.0,697.2,31.9231,57,64.8,100,67.8,70.4,68.4
20160110003000,714.0,688.8,31.5385,58,55.5,100,66.2,70.4,68.4
20160110004500,714.0,646.8,29.6154,58,55.5,100,65.1,70.4,68.4
20160110010000,714.0,722.4,33.0769,58,66.0,100,67.0,70.4,68.4
20160110011500,714.0,768.6,35.1923,58,64.0,100,67.8,70.4,68.4
20160110013000,714.0,739.2,33.8462,58,65.3,100,68.4,70.4,68.4
20160110014500,714.0,672.0,30.7692,57,66.2,100,68.4,70.4,68.4
20160110020000,714.0,663.6,30.3846,58,54.8,100,66.2,70.4,68.4
20160110021500,714.0,768.6,35.1923,58,56.2,100,65.1,70.4,68.4
20160110023000,714.0,714.0,32.6923,58,65.8,100,67.1,70.4,68.4
20160110024500,714.0,714.0,32.6923,57,65.0,100,67.9,70.4,68.4
20160110030000,714.0,697.2,31.9231,58,62.0,100,67.9,70.4,68.4
20160110031500,714.0,760.2,34.8077,59,55.1,100,67.0,70.4,68.4
20160110033000,714.0,680.4,31.1538,58,55.1,100,66.0,70.4,68.4
20160110034500,714.0,768.6,35.1923,58,56.8,100,65.9,70.4,68.4
20160110040000,714.0,747.6,34.2308,58,60.0,100,67.1,70.4,68.4
20160110041500,714.0,722.4,33.0769,58,62.8,100,67.9,70.4,68.4
20160110043000,714.0,638.4,29.2308,58,62.8,100,68.1,70.4,68.4
20160110044500,714.0,730.8,33.4615,59,54.3,100,66.3,70.4,68.4
20160110050000,714.0,730.8,33.4615,58,55.1,100,65.6,70.4,68.4
20160110051500,714.0,714.0,32.6923,59,59.4,100,66.6,70.4,68.4
20160110053000,714.0,672.0,30.7692,57,66.2,100,67.1,70.4,68.4
20160110054500,714.0,760.2,34.8077,58,67.2,100,67.5,70.4,68.4
20160110060000,714.0,663.6,30.3846,58,66.1,100,68.5,70.4,68.4
20160110061500,714.0,768.6,35.1923,59,54.7,100,66.1,70.4,68.4
20160110063000,714.0,768.6,35.1923,58,59.1,100,65.4,70.4,68.4
20160110064500,714.0,739.2,33.8462,58,64.0,100,66.7,70.4,68.4
20160110070000,714.0,680.4,31.1538,58,64.0,100,67.3,70.4,68.4
20160110071500,714.0,672.0,30.7692,58,64.8,100,67.7,70.4,68.4
20160110073000,714.0,688.8,31.5385,58,54.7,100,66.9,70.4,68.4
20160110074500,714.0,697.2,31.9231,58,54.7,100,66.0,70.4,68.4
20160110080000,714.0,747.6,34.2308,58,56.8,100,66.2,70.4,68.4
20160110081500,714.0,714.0,32.6923,58,58.8,100,67.4,70.4,68.4
20160110083000,714.0,747.6,34.2308,58,65.4,100,68.3,70.4,68.4
20160110084500,714.0,739.2,33.8462,58,55.6,100,67.8,70.4,68.4
20160110090000,714.0,697.2,31.9231,58,55.6,100,66.2,70.4,68.4
20160110091500,714.0,672.0,30.7692,58,55.6,100,65.8,70.4,68.4
20160110093000,714.0,638.4,29.2308,58,62.3,100,66.8,70.4,68.4
20160110094500,714.0,747.6,34.2308,58,63.3,100,67.6,70.4,68.4
20160110100000,714.0,714.0,32.6923,57,63.3,100,68.1,70.4,68.4
20160110101500,714.0,672.0,30.7692,58,54.7,100,66.7,70.4,68.4
20160110103000,714.0,739.2,33.8462,58,54.7,100,65.8,70.4,68.4
20160110104500,714.0,739.2,33.8462,58,59.1,100,66.2,70.4,68.4
20160110110000,714.0,680.4,31.1538,58,67.2,100,67.1,70.4,68.4
20160110111500,714.0,722.4,33.0769,59,67.2,100,67.9,70.4,68.4
20160110113000,714.0,747.6,34.2308,59,61.6,100,68.7,70.4,68.4
20160110114500,714.0,798.0,36.5385,59,55.5,100,65.7,70.4,68.4
20160110120000,714.0,646.8,29.6154,58,61.7,100,65.6,70.4,68.4
20160110121500,714.0,672.0,30.7692,59,68.1,100,67.1,70.4,68.4
20160110123000,714.0,747.6,34.2308,59,68.1,100,67.9,70.4,68.4
20160110124500,714.0,793.8,36.3462,58,64.0,100,68.1,70.4,68.4
20160110130000,714.0,680.4,31.1538,58,55.6,100,67.3,70.4,68.4
20160110131500,714.0,697.2,31.9231,58,55.6,100,66.8,70.4,68.4
20160110133000,714.0,714.0,32.6923,59,55.6,100,66.0,70.4,68.4
20160110134500,714.0,760.2,34.8077,59,58.8,100,67.3,70.4,68.4
20160110140000,714.0,747.6,34.2308,59,64.3,100,67.2,70.4,68.4
20160110141500,714.0,688.8,31.5385,59,67.3,100,68.5,70.4,68.4
20160110143000,714.0,722.4,33.0769,58,61.2,100,68.0,70.4,68.4
20160110144500,714.0,722.4,33.0769,59,55.6,100,66.8,70.4,68.4
20160110150000,714.0,730.8,33.4615,59,55.6,100,66.0,70.4,68.4
20160110151500,714.0,714.0,32.6923,59,57.6,100,66.7,70.4,68.4
20160110153000,714.0,697.2,31.9231,59,63.0,100,67.1,70.4,68.4
20160110154500,714.0,739.2,33.8462,59,65.7,100,67.6,70.4,68.4
20160110160000,714.0,722.4,33.0769,59,67.2,100,68.3,70.4,68.4
20160110161500,714.0,688.8,31.5385,59,55.1,100,66.2,70.4,68.4
20160110163000,714.0,722.4,33.0769,59,56.7,100,65.9,70.4,68.4
20160110164500,714.0,714.0,32.6923,59,59.9,100,66.7,70.4,68.4
20160110170000,714.0,688.8,31.5385,59,65.6,100,67.3,70.4,68.4
20160110171500,714.0,680.4,31.1538,59,64.8,100,67.9,70.4,68.4
20160110173000,714.0,730.8,33.4615,59,67.1,100,68.2,70.4,68.4
20160110174500,714.0,680.4,31.1538,59,55.5,100,66.3,70.4,68.4
20160110180000,714.0,722.4,33.0769,59,55.5,100,65.7,70.4,68.4
20160110181500,714.0,739.2,33.8462,58,61.5,100,67.0,70.4,68.4
20160110183000,714.0,777.0,35.5769,59,66.2,100,67.4,70.4,68.4
20160110184500,714.0,739.2,33.8462,59,64.2,100,67.7,70.4,68.4
20160110190000,714.0,785.4,35.9615,59,55.2,100,66.4,70.4,68.4
20160110191500,714.0,697.2,31.9231,59,55.9,100,65.7,70.4,68.4
20160110193000,714.0,785.4,35.9615,59,60.8,100,67.1,70.4,68.4
20160110194500,714.0,793.8,36.3462,59,59.2,100,67.8,70.4,68.4
20160110200000,714.0,785.4,35.9615,59,64.4,100,68.1,70.4,68.4
20160110201500,714.0,730.8,33.4615,59,66.2,100,68.1,70.4,68.4
20160110203000,714.0,604.8,27.6923,59,55.2,100,66.2,70.4,68.4
20160110204500,714.0,646.8,29.6154,59,55.2,100,65.4,70.4,68.4
20160110210000,714.0,697.2,31.9231,59,61.5,100,66.8,70.4,68.4
20160110211500,714.0,722.4,33.0769,59,66.7,100,67.8,70.4,68.4
20160110213000,714.0,638.4,29.2308,58,66.7,100,68.4,70.4,68.4
20160110214500,714.0,793.8,36.3462,58,65.3,100,68.2,70.4,68.4
20160110220000,714.0,760.2,34.8077,59,65.3,100,68.1,70.4,68.4
20160110221500,714.0,739.2,33.8462,59,56.0,0,68.3,70.4,68.4
20160110223000,714.0,768.6,35.1923,59,54.7,100,66.2,70.4,68.4
20160110224500,714.0,760.2,34.8077,59,60.3,100,65.7,70.4,68.4
20160110230000,714.0,739.2,33.8462,59,64.3,100,67.4,70.4,68.4
20160110231500,714.0,688.8,31.5385,59,64.3,100,67.2,70.4,68.4
20160110233000,714.0,739.2,33.8462,58,62.8,100,68.2,70.4,68.4
20160110234500,714.0,768.6,35.1923,58,64.9,100,68.3,70.4,68.4
20160111000000,714.0,730.8,33.4615,58,64.9,100,68.4,70.4,68.4
20160111001500,714.0,798.0,36.5385,59,60.4,100,68.7,70.4,68.4
20160111003000,714.0,714.0,32.6923,59,53.9,100,65.6,70.4,68.4
20160111004500,714.0,688.8,31.5385,58,64.3,100,66.0,70.4,68.4
20160111010000,714.0,730.8,33.4615,58,66.2,100,67.2,70.4,68.4
20160111011500,714.0,672.0,30.7692,59,67.7,100,68.0,70.4,68.4
20160111013000,714.0,747.6,34.2308,59,65.3,100,68.2,70.4,68.4
20160111014500,714.0,697.2,31.9231,59,65.3,100,68.1,70.4,68.4
20160111020000,714.0,747.6,34.2308,59,53.9,100,66.3,70.4,68.4
20160111021500,714.0,760.2,34.8077,59,55.9,100,65.2,70.4,68.4
20160111023000,714.0,697.2,31.9231,58,61.7,100,67.3,70.4,68.4
20160111024500,714.0,714.0,32.6923,58,61.7,100,67.9,70.4,68.4
20160111030000,714.0,730.8,33.4615,58,65.4,100,68.4,70.4,68.4
20160111031500,714.0,722.4,33.0769,58,66.3,100,68.2,70.4,68.4
20160111033000,714.0,722.4,33.0769,58,53.8,100,65.7,70.4,68.4
20160111034500,714.0,646.8,29.6154,58,64.8,100,66.1,70.4,68.4
20160111040000,714.0,730.8,33.4615,58,64.8,100,67.4,70.4,68.4
20160111041500,714.0,739.2,33.8462,58,61.2,100,68.0,70.4,68.4
20160111043000,714.0,760.2,34.8077,59,66.3,100,68.4,70.4,68.4
20160111044500,714.0,672.0,30.7692,59,66.3,100,68.1,70.4,68.4
20160111050000,714.0,688.8,31.5385,58,66.3,100,68.5,70.4,68.4
20160111051500,714.0,688.8,31.5385,58,53.5,100,65.8,70.4,68.4
20160111053000,714.0,785.4,35.9615,58,56.8,100,66.5,70.4,68.4
20160111054500,714.0,722.4,33.0769,58,60.4,100,67.3,70.4,68.4
20160111060000,714.0,697.2,31.9231,58,65.3,100,67.8,70.4,68.4
20160111061500,714.0,688.8,31.5385,58,65.3,100,67.9,70.4,68.4
20160111063000,714.0,722.4,33.0769,58,65.3,100,68.0,70.4,68.4
20160111064500,714.0,714.0,32.6923,58,57.1,100,68.3,70.4,68.4
20160111070000,714.0,714.0,32.6923,58,53.5,100,65.6,70.4,68.4
20160111071500,714.0,722.4,33.0769,59,60.3,100,66.3,70.4,68.4
20160111073000,714.0,680.4,31.1538,58,64.4,100,67.2,70.4,68.4
20160111074500,714.0,714.0,32.6923,59,65.4,100,67.6,70.4,68.4
20160111080000,714.0,747.6,34.2308,59,65.4,100,68.0,70.4,68.4
20160111081500,714.0,672.0,30.7692,58,53.9,100,66.1,70.4,68.4
20160111083000,714.0,722.4,33.0769,58,58.8,100,65.6,70.4,68.4
20160111084500,714.0,680.4,31.1538,58,64.8,100,67.2,70.4,68.4
20160111090000,714.0,646.8,29.6154,58,64.0,100,67.8,70.4,68.4
20160111091500,714.0,714.0,32.6923,58,64.0,100,67.6,70.4,68.4
20160111093000,714.0,747.6,34.2308,58,66.7,100,68.2,70.4,68.4
20160111094500,714.0,730.8,33.4615,59,54.4,100,67.0,70.4,68.4
20160111100000,714.0,739.2,33.8462,59,55.2,100,66.3,70.4,68.4
20160111101500,714.0,646.8,29.6154,58,57.9,100,65.8,70.4,68.4
20160111103000,714.0,646.8,29.6154,59,65.7,100,67.6,70.4,68.4
20160111104500,714.0,760.2,34.8077,59,59.2,100,68.2,70.4,68.4
20160111110000,714.0,747.6,34.2308,59,56.0,100,67.6,70.4,68.4
20160111111500,714.0,730.8,33.4615,59,55.2,100,66.2,70.4,68.4
20160111113000,714.0,688.8,31.5385,59,55.9,100,66.1,70.4,68.4
20160111114500,714.0,722.4,33.0769,59,57.6,100,67.4,70.4,68.4
20160111120000,714.0,730.8,33.4615,59,58.8,100,67.8,70.4,68.4
20160111121500,714.0,768.6,35.1923,60,63.6,100,67.8,70.4,68.4
20160111123000,714.0,680.4,31.1538,59,55.2,100,66.5,70.4,68.4
20160111124500,714.0,638.4,29.2308,59,55.2,100,66.2,70.4,68.4
20160111130000,714.0,739.2,33.8462,59,65.8,100,66.4,70.4,68.4
20160111131500,714.0,760.2,34.8077,59,65.8,100,67.9,70.4,68.4
20160111133000,714.0,680.4,31.1538,59,64.9,100,68.3,70.4,68.4
20160111134500,714.0,680.4,31.1538,59,55.2,100,66.9,70.4,68.4
20160111140000,714.0,714.0,32.6923,59,55.2,100,65.5,70.4,68.4
20160111141500,714.0,617.4,28.2692,59,61.2,100,66.8,70.4,68.4
20160111143000,714.0,625.8,28.6538,59,59.5,100,67.5,70.4,68.4
20160111144500,714.0,592.2,27.1154,59,61.5,100,67.6,70.4,68.4
20160111150000,714.0,798.0,36.5385,59,64.0,100,68.2,70.4,68.4
20160111151500,714.0,747.6,34.2308,59,55.2,100,67.6,70.4,68.4
20160111153000,714.0,747.6,34.2308,60,55.2,100,65.7,70.4,68.4
20160111154500,714.0,730.8,33.4615,59,59.9,100,65.7,70.4,68.4
20160111160000,714.0,722.4,33.0769,59,63.2,100,66.7,70.4,68.4
20160111161500,714.0,739.2,33.8462,59,58.0,100,67.8,70.4,68.4
20160111163000,714.0,663.6,30.3846,59,61.6,100,67.8,70.4,68.4
20160111164500,714.0,739.2,33.8462,60,55.2,100,66.3,70.4,68.4
20160111170000,714.0,739.2,33.8462,59,55.2,100,65.5,70.4,68.4
20160111171500,714.0,697.2,31.9231,60,66.8,100,66.6,70.4,68.4
20160111173000,714.0,680.4,31.1538,60,63.7,100,67.8,70.4,68.4
20160111174500,714.0,688.8,31.5385,60,62.3,100,67.3,70.4,68.4
20160111180000,714.0,747.6,34.2308,60,66.5,100,68.3,70.4,68.4
20160111181500,714.0,688.8,31.5385,60,61.2,100,67.6,70.4,68.4
20160111183000,714.0,663.6,30.3846,60,58.4,100,66.3,70.4,68.4
20160111184500,714.0,760.2,34.8077,60,65.3,100,67.6,70.4,68.4
20160111190000,714.0,730.8,33.4615,60,54.3,100,66.4,70.4,68.4
20160111191500,714.0,730.8,33.4615,60,54.3,100,65.8,70.4,68.4
20160111193000,714.0,697.2,31.9231,60,63.6,100,66.3,70.4,68.4
20160111194500,714.0,680.4,31.1538,60,64.4,100,67.2,70.4,68.4
20160111200000,714.0,680.4,31.1538,60,62.7,100,68.1,70.4,68.4
20160111201500,714.0,663.6,30.3846,60,64.4,100,67.9,70.4,68.4
20160111203000,714.0,768.6,35.1923,61,65.7,100,68.6,70.4,68.4
20160111204500,714.0,714.0,32.6923,60,55.3,100,66.6,70.4,68.4
20160111210000,714.0,714.0,32.6923,60,55.3,100,65.9,70.4,68.4
20160111211500,714.0,739.2,33.8462,60,59.2,100,66.8,70.4,68.4
20160111213000,714.0,663.6,30.3846,60,60.8,100,67.4,70.4,68.4
20160111214500,714.0,785.4,35.9615,60,64.8,100,67.6,70.4,68.4
20160111220000,714.0,785.4,35.9615,61,67.7,100,68.1,70.4,68.4
20160111221500,714.0,697.2,31.9231,60,55.5,100,66.9,70.4,68.4
20160111223000,714.0,760.2,34.8077,60,54.7,100,66.6,70.4,68.4
20160111224500,714.0,777.0,35.5769,60,56.7,100,66.1,70.4,68.4
20160111230000,714.0,777.0,35.5769,60,63.5,100,66.8,70.4,68.4
20160111231500,714.0,697.2,31.9231,60,64.4,100,67.6,70.4,68.4
20160111233000,714.0,688.8,31.5385,60,62.4,100,68.0,70.4,68.4
20160111234500,714.0,714.0,32.6923,61,54.7,100,66.6,70.4,68.4
20160112000000,714.0,697.2,31.9231,60,54.7,100,65.8,70.4,68.4
20160112001500,714.0,680.4,31.1538,61,57.1,100,66.6,70.4,68.4
20160112003000,714.0,760.2,34.8077,61,66.2,100,67.2,70.4,68.4
20160112004500,714.0,688.8,31.5385,61,68.6,100,67.9,70.4,68.4
20160112010000,714.0,768.6,35.1923,60,55.1,100,66.3,70.4,68.4
20160112011500,714.0,722.4,33.0769,60,55.1,100,65.8,70.4,68.4
20160112013000,714.0,688.8,31.5385,60,61.1,100,66.9,70.4,68.4
20160112014500,714.0,768.6,35.1923,60,64.0,100,67.4,70.4,68.4
20160112020000,714.0,768.6,35.1923,60,67.7,100,67.8,70.4,68.4
20160112021500,714.0,739.2,33.8462,61,67.7,100,68.5,70.4,68.4
20160112023000,714.0,747.6,34.2308,61,54.3,100,66.1,70.4,68.4
20160112024500,714.0,739.2,33.8462,61,57.1,100,65.9,70.4,68.4
20160112030000,714.0,730.8,33.4615,60,59.2,100,67.2,70.4,68.4
20160112031500,714.0,680.4,31.1538,61,61.9,100,67.6,70.4,68.4
20160112033000,714.0,760.2,34.8077,61,65.3,100,68.0,70.4,68.4
20160112034500,714.0,747.6,34.2308,60,65.3,100,68.2,70.4,68.4
20160112040000,714.0,638.4,29.2308,60,65.3,100,68.4,70.4,68.4
20160112041500,714.0,768.6,35.1923,61,65.3,100,68.3,70.4,68.4
20160112043000,714.0,722.4,33.0769,61,54.7,100,66.7,70.4,68.4
20160112044500,714.0,777.0,35.5769,61,54.7,100,65.3,70.4,68.4
20160112050000,714.0,730.8,33.4615,61,65.8,100,66.9,70.4,68.4
20160112051500,714.0,663.6,30.3846,60,68.1,100,67.6,70.4,68.4
20160112053000,714.0,747.6,34.2308,61,66.8,100,68.2,70.4,68.4
20160112054500,714.0,663.6,30.3846,60,66.8,100,68.4,70.4,68.4
20160112060000,714.0,663.6,30.3846,61,66.8,100,68.3,70.4,68.4
20160112061500,714.0,730.8,33.4615,61,54.0,100,66.1,70.4,68.4
20160112063000,714.0,747.6,34.2308,60,55.0,100,65.5,70.4,68.4
20160112064500,714.0,617.4,28.2692,61,65.8,100,66.7,70.4,68.4
20160112070000,714.0,722.4,33.0769,61,64.7,100,67.5,70.4,68.4
20160112071500,714.0,747.6,34.2308,61,67.3,100,68.6,70.4,68.4
20160112073000,714.0,730.8,33.4615,60,53.5,100,65.8,70.4,68.4
20160112074500,714.0,672.0,30.7692,61,58.4,100,66.4,70.4,68.4
20160112080000,714.0,739.2,33.8462,61,60.4,100,67.5,70.4,68.4
20160112081500,714.0,747.6,34.2308,61,59.1,100,68.1,70.4,68.4
20160112083000,714.0,739.2,33.8462,61,58.0,100,68.2,70.4,68.4
20160112084500,714.0,785.4,35.9615,61,59.9,100,68.1,70.4,68.4
20160112090000,714.0,793.8,36.3462,63,56.8,0,68.4,70.4,68.4
20160112091500,714.0,739.2,33.8462,61,55.5,100,67.4,70.4,68.4
20160112093000,714.0,714.0,32.6923,61,55.5,100,66.7,70.4,68.4
20160112094500,714.0,697.2,31.9231,60,55.5,100,66.4,70.4,68.4
20160112100000,714.0,688.8,31.5385,61,57.2,100,66.8,70.4,68.4
20160112101500,714.0,760.2,34.8077,61,58.3,100,67.2,70.4,68.4
20160112103000,714.0,672.0,30.7692,61,60.0,100,68.4,70.4,68.4
20160112104500,714.0,760.2,34.8077,62,62.4,100,67.9,70.4,68.4
20160112110000,714.0,739.2,33.8462,61,55.1,100,67.0,70.4,68.4
20160112111500,714.0,688.8,31.5385,61,55.1,100,66.4,70.4,68.4
20160112113000,714.0,730.8,33.4615,60,56.7,100,66.1,70.4,68.4
20160112114500,714.0,697.2,31.9231,60,63.2,100,66.9,70.4,68.4
20160112120000,714.0,722.4,33.0769,61,64.6,100,68.2,70.4,68.4
20160112121500,714.0,768.6,35.1923,61,64.6,100,67.9,70.4,68.4
20160112123000,714.0,672.0,30.7692,61,53.9,100,66.6,70.4,68.4
20160112124500,714.0,730.8,33.4615,61,56.3,100,66.1,70.4,68.4
20160112130000,714.0,680.4,31.1538,60,58.7,100,66.4,70.4,68.4
20160112131500,714.0,722.4,33.0769,60,62.6,100,67.8,70.4,68.4
20160112133000,714.0,697.2,31.9231,60,60.6,100,67.5,70.4,68.4
20160112134500,714.0,798.0,36.5385,60,59.9,100,67.7,70.4,68.4
20160112140000,714.0,638.4,29.2308,61,56.3,100,66.9,70.4,68.4
20160112141500,714.0,722.4,33.0769,60,55.6,100,66.6,70.4,68.4
20160112143000,714.0,714.0,32.6923,60,55.6,100,65.9,70.4,68.4
20160112144500,714.0,688.8,31.5385,60,60.2,100,67.8,70.4,68.4
20160112150000,714.0,722.4,33.0769,60,60.9,100,67.4,70.4,68.4
20160112151500,714.0,688.8,31.5385,60,63.8,100,67.9,70.4,68.4
20160112153000,714.0,760.2,34.8077,61,56.4,100,68.1,70.4,68.4
20160112154500,714.0,688.8,31.5385,61,53.9,100,65.9,70.4,68.4
20160112160000,714.0,646.8,29.6154,60,66.2,100,66.0,70.4,68.4
20160112161500,714.0,697.2,31.9231,61,63.4,100,67.6,70.4,68.4
20160112163000,714.0,793.8,36.3462,61,63.4,100,67.3,70.4,68.4
20160112164500,714.0,760.2,34.8077,61,62.0,100,68.4,70.4,68.4
20160112170000,714.0,722.4,33.0769,60,55.5,100,66.5,70.4,68.4
20160112171500,714.0,697.2,31.9231,60,53.9,100,66.2,70.4,68.4
20160112173000,714.0,646.8,29.6154,60,59.5,100,66.3,70.4,68.4
20160112174500,714.0,663.6,30.3846,60,59.5,100,66.9,70.4,68.4
20160112180000,714.0,730.8,33.4615,61,67.4,100,67.9,70.4,68.4
20160112181500,714.0,672.0,30.7692,61,64.8,100,68.6,70.4,68.4
20160112183000,714.0,714.0,32.6923,60,66.7,100,68.5,70.4,68.4
20160112184500,714.0,672.0,30.7692,61,55.5,100,66.6,70.4,68.4
20160112190000,714.0,722.4,33.0769,61,55.5,100,66.0,70.4,68.4
20160112191500,714.0,714.0,32.6923,61,58.0,100,66.8,70.4,68.4
20160112193000,714.0,680.4,31.1538,61,64.4,100,67.1,70.4,68.4
20160112194500,714.0,697.2,31.9231,61,66.0,100,67.5,70.4,68.4
20160112200000,714.0,680.4,31.1538,60,62.8,100,68.0,70.4,68.4
20160112201500,714.0,688.8,31.5385,62,57.6,0,68.4,70.4,68.4
20160112203000,714.0,739.2,33.8462,61,54.7,100,66.1,70.4,68.4
20160112204500,714.0,798.0,36.5385,61,56.5,100,66.0,70.4,68.4
20160112210000,714.0,760.2,34.8077,61,65.3,100,67.5,70.4,68.4
20160112211500,714.0,722.4,33.0769,61,58.3,100,67.3,70.4,68.4
20160112213000,714.0,722.4,33.0769,61,61.3,100,68.3,70.4,68.4
20160112214500,714.0,672.0,30.7692,60,55.6,100,67.6,70.4,68.4
20160112220000,714.0,680.4,31.1538,60,54.7,100,66.3,70.4,68.4
20160112221500,714.0,680.4,31.1538,60,54.7,100,65.7,70.4,68.4
20160112223000,714.0,663.6,30.3846,61,63.2,100,67.0,70.4,68.4
20160112224500,714.0,714.0,32.6923,60,66.7,100,67.5,70.4,68.4
20160112230000,714.0,714.0,32.6923,61,64.8,100,68.2,70.4,68.4
20160112231500,714.0,785.4,35.9615,60,60.4,100,67.5,70.4,68.4
20160112233000,714.0,739.2,33.8462,61,58.0,100,66.5,70.4,68.4
20160112234500,714.0,688.8,31.5385,60,56.8,100,66.0,70.4,68.4
20160113000000,714.0,646.8,29.6154,60,56.8,100,66.1,70.4,68.4
20160113001500,714.0,730.8,33.4615,61,56.8,100,65.7,70.4,68.4
20160113003000,714.0,777.0,35.5769,61,55.2,100,65.7,70.4,68.4
20160113004500,714.0,714.0,32.6923,60,55.2,100,65.6,70.4,68.4
20160113010000,714.0,730.8,33.4615,60,55.2,100,65.2,70.4,68.4
20160113011500,714.0,739.2,33.8462,61,55.2,100,64.1,70.4,68.4
20160113013000,714.0,638.4,29.2308,61,57.1,100,64.2,70.4,68.4
20160113014500,714.0,663.6,30.3846,61,63.6,100,65.9,70.4,68.4
20160113020000,714.0,680.4,31.1538,61,61.6,100,67.1,70.4,68.4
20160113021500,714.0,680.4,31.1538,61,56.8,100,66.0,70.4,68.4
20160113023000,714.0,722.4,33.0769,61,54.3,100,65.1,70.4,68.4
20160113024500,714.0,739.2,33.8462,60,53.1,100,64.4,70.4,68.4
20160113030000,714.0,739.2,33.8462,61,53.1,100,64.0,70.4,68.4
20160113031500,714.0,722.4,33.0769,61,52.0,100,63.2,70.4,68.4
20160113033000,714.0,722.4,33.0769,61,52.6,100,62.8,70.4,68.4
20160113034500,714.0,760.2,34.8077,61,51.9,100,62.8,70.4,68.4
20160113040000,714.0,739.2,33.8462,60,51.9,100,62.4,70.4,68.4
20160113041500,714.0,672.0,30.7692,61,51.9,100,62.1,70.4,68.4
20160113043000,714.0,747.6,34.2308,61,51.1,100,62.2,70.4,68.4
20160113044500,714.0,760.2,34.8077,61,51.9,100,61.8,70.4,68.4
20160113050000,714.0,697.2,31.9231,61,51.1,100,61.6,70.4,68.4
20160113051500,714.0,663.6,30.3846,60,51.9,100,61.6,70.4,68.4
20160113053000,714.0,697.2,31.9231,60,51.1,100,61.4,70.4,68.4
20160113054500,714.0,768.6,35.1923,61,61.9,100,63.5,70.4,68.4
20160113060000,714.0,680.4,31.1538,60,64.8,100,65.0,70.4,68.4
20160113061500,714.0,697.2,31.9231,60,66.3,100,66.1,70.4,68.4
20160113063000,714.0,722.4,33.0769,60,65.3,100,66.5,70.4,68.4
20160113064500,714.0,663.6,30.3846,60,65.3,100,66.9,70.4,68.4
20160113070000,714.0,672.0,30.7692,61,65.3,100,67.3,70.4,68.4
20160113071500,714.0,680.4,31.1538,61,65.3,100,67.6,70.4,68.4
20160113073000,714.0,697.2,31.9231,61,65.3,100,68.1,70.4,68.4
20160113074500,714.0,768.6,35.1923,61,51.1,100,66.6,70.4,68.4
20160113080000,714.0,688.8,31.5385,61,51.8,100,65.5,70.4,68.4
20160113081500,714.0,688.8,31.5385,61,65.3,100,66.5,70.4,68.4
20160113083000,714.0,672.0,30.7692,61,63.9,100,67.9,70.4,68.4
20160113084500,714.0,680.4,31.1538,61,65.8,100,67.9,70.4,68.4
20160113090000,714.0,646.8,29.6154,61,52.7,100,66.2,70.4,68.4
20160113091500,714.0,722.4,33.0769,61,53.9,100,65.5,70.4,68.4
20160113093000,714.0,730.8,33.4615,61,60.7,100,66.6,70.4,68.4
20160113094500,714.0,798.0,36.5385,62,58.7,100,67.9,70.4,68.4
20160113100000,714.0,714.0,32.6923,61,60.4,100,67.8,70.4,68.4
20160113101500,714.0,730.8,33.4615,61,56.0,100,67.0,70.4,68.4
20160113103000,714.0,697.2,31.9231,61,56.0,100,66.6,70.4,68.4
20160113104500,714.0,739.2,33.8462,61,56.0,100,66.7,70.4,68.4
20160113110000,714.0,722.4,33.0769,62,61.9,100,66.9,70.4,68.4
20160113111500,714.0,688.8,31.5385,61,58.4,100,68.1,70.4,68.4
20160113113000,714.0,722.4,33.0769,61,60.9,100,67.7,70.4,68.4
20160113114500,714.0,714.0,32.6923,61,62.0,100,68.2,70.4,68.4
20160113120000,714.0,697.2,31.9231,61,63.2,100,68.4,70.4,68.4
20160113121500,714.0,688.8,31.5385,61,61.1,100,68.1,70.4,68.4
20160113123000,714.0,760.2,34.8077,61,64.2,100,68.4,70.4,68.4
20160113124500,714.0,697.2,31.9231,61,64.2,100,68.1,70.4,68.4
20160113130000,714.0,697.2,31.9231,62,54.3,100,66.7,70.4,68.4
20160113131500,714.0,663.6,30.3846,61,56.3,100,66.1,70.4,68.4
20160113133000,714.0,722.4,33.0769,62,54.4,100,66.7,70.4,68.4
20160113134500,714.0,747.6,34.2308,62,64.5,100,68.1,70.4,68.4
20160113140000,714.0,688.8,31.5385,61,58.6,100,67.4,70.4,68.4
20160113141500,714.0,739.2,33.8462,62,56.0,100,67.2,70.4,68.4
20160113143000,714.0,739.2,33.8462,62,56.0,100,66.1,70.4,68.4
20160113144500,714.0,646.8,29.6154,61,58.3,100,66.0,70.4,68.4
20160113150000,714.0,638.4,29.2308,62,67.3,100,67.9,70.4,68.4
20160113151500,714.0,747.6,34.2308,62,62.8,100,67.3,70.4,68.4
20160113153000,714.0,730.8,33.4615,62,66.3,100,68.8,70.4,68.4
20160113154500,714.0,760.2,34.8077,62,54.7,100,66.1,70.4,68.4
20160113160000,714.0,697.2,31.9231,61,60.0,100,65.6,70.4,68.4
20160113161500,714.0,760.2,34.8077,62,64.9,100,67.2,70.4,68.4
20160113163000,714.0,697.2,31.9231,62,67.7,100,68.1,70.4,68.4
20160113164500,714.0,688.8,31.5385,62,63.6,100,68.2,70.4,68.4
20160113170000,714.0,592.2,27.1154,61,66.1,100,68.6,70.4,68.4
20160113171500,714.0,722.4,33.0769,61,55.2,100,66.7,70.4,68.4
20160113173000,714.0,722.4,33.0769,62,55.2,100,65.7,70.4,68.4
20160113174500,714.0,680.4,31.1538,61,58.0,100,66.7,70.4,68.4
20160113180000,714.0,722.4,33.0769,62,66.0,100,67.1,70.4,68.4
20160113181500,714.0,747.6,34.2308,61,64.4,100,67.7,70.4,68.4
20160113183000,714.0,680.4,31.1538,61,54.8,100,66.4,70.4,68.4
20160113184500,714.0,747.6,34.2308,61,55.4,100,65.6,70.4,68.4
20160113190000,714.0,768.6,35.1923,61,59.6,100,67.1,70.4,68.4
20160113191500,714.0,714.0,32.6923,61,62.4,100,67.8,70.4,68.4
20160113193000,714.0,747.6,34.2308,62,63.2,100,68.5,70.4,68.4
20160113194500,714.0,688.8,31.5385,61,55.9,100,67.1,70.4,68.4
20160113200000,714.0,777.0,35.5769,62,55.9,100,66.4,70.4,68.4
20160113201500,714.0,760.2,34.8077,61,55.9,100,66.7,70.4,68.4
20160113203000,714.0,730.8,33.4615,61,55.9,100,66.8,70.4,68.4
20160113204500,714.0,747.6,34.2308,62,66.9,100,67.9,70.4,68.4
20160113210000,714.0,688.8,31.5385,61,58.8,0,68.6,70.4,68.4
20160113211500,714.0,714.0,32.6923,61,54.7,100,66.4,70.4,68.4
20160113213000,714.0,747.6,34.2308,62,54.7,100,66.4,70.4,68.4
20160113214500,714.0,730.8,33.4615,62,56.0,100,67.3,70.4,68.4
20160113220000,714.0,714.0,32.6923,61,59.8,100,67.2,70.4,68.4
20160113221500,714.0,785.4,35.9615,61,64.4,100,67.6,70.4,68.4
20160113223000,714.0,747.6,34.2308,61,61.6,100,67.9,70.4,68.4
20160113224500,714.0,714.0,32.6923,61,55.2,100,66.8,70.4,68.4
20160113230000,714.0,793.8,36.3462,62,55.2,100,66.0,70.4,68.4
20160113231500,714.0,714.0,32.6923,61,58.7,100,67.1,70.4,68.4
20160113233000,714.0,722.4,33.0769,62,62.0,100,67.9,70.4,68.4
20160113234500,714.0,646.8,29.6154,62,62.0,100,68.4,70.4,68.4
20160114000000,714.0,747.6,34.2308,63,56.0,100,67.9,70.4,68.4
20160114001500,714.0,730.8,33.4615,62,54.7,100,66.1,70.4,68.4
20160114003000,714.0,747.6,34.2308,62,58.3,100,66.1,70.4,68.4
20160114004500,714.0,768.6,35.1923,62,65.7,100,66.7,70.4,68.4
20160114010000,714.0,680.4,31.1538,62,66.7,100,67.6,70.4,68.4
20160114011500,714.0,768.6,35.1923,63,64.3,100,68.3,70.4,68.4
20160114013000,714.0,646.8,29.6154,62,55.6,100,66.8,70.4,68.4
20160114014500,714.0,793.8,36.3462,62,54.7,100,65.5,70.4,68.4
20160114020000,714.0,747.6,34.2308,63,60.4,100,66.8,70.4,68.4
20160114021500,714.0,697.2,31.9231,62,60.4,100,67.6,70.4,68.4
20160114023000,714.0,730.8,33.4615,62,64.9,100,67.4,70.4,68.4
20160114024500,714.0,714.0,32.6923,62,54.3,100,66.2,70.4,68.4
20160114030000,714.0,672.0,30.7692,62,56.3,100,65.3,70.4,68.4
20160114031500,714.0,730.8,33.4615,62,62.3,100,67.0,70.4,68.4
20160114033000,714.0,722.4,33.0769,62,63.6,100,67.9,70.4,68.4
20160114034500,714.0,688.8,31.5385,63,63.6,100,67.7,70.4,68.4
20160114040000,714.0,760.2,34.8077,62,55.6,100,66.6,70.4,68.4
20160114041500,714.0,760.2,34.8077,61,55.6,100,65.1,70.4,68.4
20160114043000,714.0,760.2,34.8077,62,65.3,100,67.0,70.4,68.4
20160114044500,714.0,730.8,33.4615,62,64.5,100,68.0,70.4,68.4
20160114050000,714.0,739.2,33.8462,62,65.8,100,68.5,70.4,68.4
20160114051500,714.0,739.2,33.8462,62,56.0,100,67.8,70.4,68.4
20160114053000,714.0,663.6,30.3846,62,56.0,100,65.6,70.4,68.4
20160114054500,714.0,739.2,33.8462,62,65.3,100,66.3,70.4,68.4
20160114060000,714.0,697.2,31.9231,62,63.2,100,67.4,70.4,68.4
20160114061500,714.0,722.4,33.0769,62,65.8,100,67.9,70.4,68.4
20160114063000,714.0,739.2,33.8462,62,64.0,100,68.1,70.4,68.4
20160114064500,714.0,638.4,29.2308,62,61.2,100,68.1,70.4,68.4
20160114070000,714.0,760.2,34.8077,62,55.2,100,66.9,70.4,68.4
20160114071500,714.0,688.8,31.5385,62,53.9,100,66.0,70.4,68.4
20160114073000,714.0,714.0,32.6923,63,58.7,100,66.2,70.4,68.4
20160114074500,714.0,646.8,29.6154,62,65.3,100,67.2,70.4,68.4
20160114080000,714.0,777.0,35.5769,63,66.8,100,68.0,70.4,68.4
20160114081500,714.0,827.4,37.8846,62,60.1,100,68.7,70.4,68.4
20160114083000,714.0,760.2,34.8077,62,55.2,100,66.4,70.4,68.4
20160114084500,714.0,680.4,31.1538,62,55.2,100,66.9,70.4,68.4
20160114090000,714.0,625.8,28.6538,62,55.2,100,66.4,70.4,68.4
20160114091500,714.0,697.2,31.9231,62,56.4,100,67.4,70.4,68.4
20160114093000,714.0,714.0,32.6923,62,62.3,100,67.2,70.4,68.4
20160114094500,714.0,646.8,29.6154,63,56.3,100,66.8,70.4,68.4
20160114100000,714.0,672.0,30.7692,62,54.7,100,65.8,70.4,68.4
20160114101500,714.0,730.8,33.4615,62,64.4,100,66.6,70.4,68.4
20160114103000,714.0,739.2,33.8462,62,59.6,100,67.8,70.4,68.4
20160114104500,714.0,747.6,34.2308,62,62.4,100,68.1,70.4,68.4
20160114110000,714.0,798.0,36.5385,65,56.4,0,68.7,70.4,68.4
20160114111500,714.0,617.4,28.2692,61,55.1,100,66.5,70.4,68.4
20160114113000,714.0,722.4,33.0769,62,56.0,100,66.2,70.4,68.4
20160114114500,714.0,739.2,33.8462,61,60.7,100,66.4,70.4,68.4
20160114120000,714.0,739.2,33.8462,62,65.8,100,67.4,70.4,68.4
20160114121500,714.0,760.2,34.8077,63,59.9,100,67.6,70.4,68.4
20160114123000,714.0,739.2,33.8462,63,65.3,100,68.4,70.4,68.4
20160114124500,714.0,714.0,32.6923,63,56.4,0,68.2,70.4,68.4
20160114130000,714.0,739.2,33.8462,62,54.3,100,66.3,70.4,68.4
20160114131500,714.0,714.0,32.6923,63,54.3,100,66.6,70.4,68.4
20160114133000,714.0,697.2,31.9231,62,63.2,100,66.6,70.4,68.4
20160114134500,714.0,747.6,34.2308,63,59.2,100,67.9,70.4,68.4
20160114140000,714.0,714.0,32.6923,63,61.2,100,67.9,70.4,68.4
20160114141500,714.0,680.4,31.1538,62,63.4,100,68.6,70.4,68.4
20160114143000,714.0,739.2,33.8462,62,61.9,100,67.9,70.4,68.4
20160114144500,714.0,688.8,31.5385,63,57.0,0,68.6,70.4,68.4
20160114150000,714.0,722.4,33.0769,63,54.7,100,66.2,70.4,68.4
20160114151500,714.0,768.6,35.1923,63,56.7,100,65.5,70.4,68.4
20160114153000,714.0,697.2,31.9231,63,67.7,100,67.1,70.4,68.4
20160114154500,714.0,747.6,34.2308,63,66.2,100,67.7,70.4,68.4
20160114160000,714.0,688.8,31.5385,62,64.0,100,68.6,70.4,68.4
20160114161500,714.0,638.4,29.2308,62,55.2,100,66.9,70.4,68.4
20160114163000,714.0,760.2,34.8077,63,55.2,100,65.4,70.4,68.4
20160114164500,714.0,672.0,30.7692,62,63.6,100,66.5,70.4,68.4
20160114170000,714.0,688.8,31.5385,62,62.8,100,67.8,70.4,68.4
20160114171500,714.0,747.6,34.2308,63,64.4,100,68.3,70.4,68.4
20160114173000,714.0,722.4,33.0769,62,55.6,100,67.3,70.4,68.4
20160114174500,714.0,747.6,34.2308,62,55.6,100,65.6,70.4,68.4
20160114180000,714.0,688.8,31.5385,62,63.2,100,66.2,70.4,68.4
20160114181500,714.0,739.2,33.8462,62,64.1,100,67.5,70.4,68.4
20160114183000,714.0,760.2,34.8077,62,63.4,100,68.3,70.4,68.4
20160114184500,714.0,714.0,32.6923,62,67.2,100,68.5,70.4,68.4
20160114190000,714.0,722.4,33.0769,62,55.2,100,66.8,70.4,68.4
20160114191500,714.0,697.2,31.9231,63,55.2,100,65.5,70.4,68.4
20160114193000,714.0,663.6,30.3846,62,66.7,100,66.6,70.4,68.4
20160114194500,714.0,747.6,34.2308,63,64.0,100,67.6,70.4,68.4
20160114200000,714.0,697.2,31.9231,62,64.0,100,68.3,70.4,68.4
20160114201500,714.0,714.0,32.6923,62,67.3,100,68.4,70.4,68.4
20160114203000,714.0,730.8,33.4615,62,55.2,100,66.9,70.4,68.4
20160114204500,714.0,714.0,32.6923,62,55.2,100,65.5,70.4,68.4
20160114210000,714.0,798.0,36.5385,62,66.7,100,66.5,70.4,68.4
20160114211500,714.0,747.6,34.2308,62,64.8,100,67.1,70.4,68.4
20160114213000,714.0,688.8,31.5385,63,64.8,100,68.1,70.4,68.4
20160114214500,714.0,739.2,33.8462,62,67.3,100,68.5,70.4,68.4
20160114220000,714.0,680.4,31.1538,63,67.3,100,68.3,70.4,68.4
20160114221500,714.0,680.4,31.1538,63,54.7,100,66.8,70.4,68.4
20160114223000,714.0,714.0,32.6923,62,54.7,100,65.4,70.4,68.4
20160114224500,714.0,747.6,34.2308,63,66.2,100,66.9,70.3,68.3
20160114230000,714.0,672.0,30.7692,62,63.4,100,67.7,70.4,68.4
20160114231500,714.0,688.8,31.5385,63,67.3,100,68.3,70.3,68.3
20160114233000,714.0,739.2,33.8462,63,64.0,100,68.3,70.4,68.4
20160114234500,714.0,768.6,35.1923,63,54.7,100,66.5,70.4,68.4
20160115000000,714.0,722.4,33.0769,63,54.7,100,65.2,70.4,68.4
20160115001500,714.0,793.8,36.3462,63,63.6,100,66.8,70.4,68.4
20160115003000,714.0,760.2,34.8077,63,66.7,100,67.3,70.4,68.4
20160115004500,714.0,672.0,30.7692,63,64.9,100,68.4,70.4,68.4
20160115010000,714.0,777.0,35.5769,63,67.7,100,68.6,70.4,68.4
20160115011500,714.0,697.2,31.9231,63,55.2,100,65.9,70.4,68.4
20160115013000,714.0,730.8,33.4615,64,56.3,100,66.4,70.4,68.4
20160115014500,714.0,663.6,30.3846,62,62.4,100,67.3,70.4,68.4
20160115020000,714.0,760.2,34.8077,62,64.9,100,68.2,70.4,68.4
20160115021500,714.0,722.4,33.0769,62,62.6,100,68.7,70.4,68.4
20160115023000,714.0,722.4,33.0769,63,55.0,100,65.9,70.4,68.4
20160115024500,714.0,672.0,30.7692,63,57.5,100,65.9,70.4,68.4
20160115030000,714.0,688.8,31.5385,62,60.0,100,66.8,70.4,68.4
20160115031500,714.0,798.0,36.5385,63,67.7,100,67.5,70.4,68.4
20160115033000,714.0,714.0,32.6923,62,64.7,100,67.9,70.4,68.4
20160115034500,714.0,760.2,34.8077,63,58.0,0,68.5,70.4,68.4
20160115040000,714.0,768.6,35.1923,63,55.2,100,65.9,70.4,68.4
20160115041500,714.0,760.2,34.8077,63,63.7,100,65.6,70.3,68.3
20160115043000,714.0,680.4,31.1538,62,64.9,100,67.2,70.4,68.4
20160115044500,714.0,722.4,33.0769,62,68.1,100,67.7,70.4,68.4
20160115050000,714.0,760.2,34.8077,62,63.7,100,68.0,70.4,68.4
20160115051500,714.0,798.0,36.5385,63,56.0,100,67.8,70.4,68.4
20160115053000,714.0,697.2,31.9231,62,55.1,100,65.5,70.4,68.4
20160115054500,714.0,768.6,35.1923,62,66.3,100,66.3,70.4,68.4
20160115060000,714.0,747.6,34.2308,62,64.4,100,67.0,70.4,68.4
20160115061500,714.0,722.4,33.0769,62,68.1,100,68.0,70.4,68.4
20160115063000,714.0,663.6,30.3846,62,61.3,100,68.7,70.4,68.4
20160115064500,714.0,768.6,35.1923,63,55.5,0,66.7,68.0,53.0
20160115070000,714.0,785.4,35.9615,63,54.7,0,66.8,68.0,53.0
20160115071500,714.0,617.4,28.2692,62,54.7,0,66.1,68.0,53.0
20160115073000,714.0,688.8,31.5385,62,54.7,0,66.0,68.0,53.0
20160115074500,714.0,739.2,33.8462,63,54.7,0,65.6,68.0,53.0
20160115080000,714.0,730.8,33.4615,62,54.7,0,65.0,68.0,53.0
20160115081500,714.0,697.2,31.9231,62,54.7,0,64.8,68.0,53.0
20160115083000,714.0,697.2,31.9231,62,55.5,0,65.3,68.0,53.0
20160115084500,714.0,730.8,33.4615,62,55.5,0,65.5,68.0,53.0
20160115090000,714.0,688.8,31.5385,62,55.5,0,65.8,68.0,53.0
20160115091500,714.0,739.2,33.8462,61,55.5,0,66.1,68.0,63.4
20160115093000,714.0,739.2,33.8462,62,55.5,0,66.1,68.0,63.4
20160115094500,714.0,714.0,32.6923,62,55.5,0,65.6,68.0,63.4
20160115100000,714.0,777.0,35.5769,62,55.5,0,65.8,68.0,63.4
20160115101500,714.0,714.0,32.6923,62,55.5,0,65.6,68.0,63.4
20160115103000,714.0,730.8,33.4615,63,53.9,0,65.8,68.0,63.4
20160115104500,714.0,680.4,31.1538,62,53.9,0,65.1,68.0,63.4
20160115110000,714.0,785.4,35.9615,63,55.5,0,64.9,68.0,63.4
20160115111500,714.0,730.8,33.4615,63,55.5,0,64.4,68.0,63.4
20160115113000,714.0,747.6,34.2308,63,55.5,0,64.5,68.0,63.4
20160115114500,714.0,646.8,29.6154,63,54.3,0,64.2,68.0,63.4
20160115120000,714.0,697.2,31.9231,63,54.3,0,64.1,68.0,63.4
20160115121500,714.0,617.4,28.2692,63,54.3,0,64.0,68.0,63.4
20160115123000,714.0,688.8,31.5385,63,55.5,0,64.0,68.0,63.4
20160115124500,714.0,722.4,33.0769,63,53.9,0,63.6,68.0,63.4
20160115130000,714.0,739.2,33.8462,63,53.9,0,63.8,68.0,63.4
20160115131500,714.0,760.2,34.8077,62,56.3,0,63.8,68.0,63.4
20160115133000,714.0,722.4,33.0769,63,55.1,0,64.2,68.0,63.4
20160115134500,714.0,697.2,31.9231,63,55.1,0,64.3,68.0,63.4
20160115140000,714.0,768.6,35.1923,63,54.3,0,65.0,68.0,63.4
20160115141500,714.0,638.4,29.2308,63,54.3,0,64.8,68.0,63.4
20160115143000,714.0,739.2,33.8462,63,54.3,0,65.0,68.0,63.4
20160115144500,714.0,730.8,33.4615,63,55.1,0,65.5,68.0,63.4
20160115150000,714.0,680.4,31.1538,63,53.5,0,64.7,68.0,63.4
20160115151500,714.0,697.2,31.9231,63,54.3,0,64.7,68.0,63.4
20160115153000,714.0,730.8,33.4615,62,55.9,0,64.7,68.0,63.4
20160115154500,714.0,688.8,31.5385,62,54.7,0,64.2,68.0,63.4
20160115160000,714.0,672.0,30.7692,62,54.7,0,64.1,68.0,63.4
20160115161500,714.0,722.4,33.0769,62,54.7,0,64.0,68.0,63.4
20160115163000,714.0,730.8,33.4615,62,54.7,0,64.1,68.0,63.4
20160115164500,714.0,760.2,34.8077,62,54.7,0,64.1,68.0,63.4
20160115170000,714.0,730.8,33.4615,62,54.7,0,63.7,68.0,63.4
20160115171500,714.0,672.0,30.7692,62,54.7,0,63.6,68.0,63.4
20160115173000,714.0,760.2,34.8077,63,54.7,0,63.7,68.0,63.4
20160115174500,714.0,730.8,33.4615,62,54.7,0,63.8,68.0,63.4
20160115180000,714.0,747.6,34.2308,62,54.7,0,63.7,68.0,63.4
20160115181500,714.0,714.0,32.6923,62,54.7,0,63.6,68.0,63.4
20160115183000,714.0,638.4,29.2308,62,54.7,0,64.0,68.0,63.4
20160115184500,714.0,785.4,35.9615,62,54.7,0,63.6,68.0,63.4
20160115190000,714.0,739.2,33.8462,62,54.7,0,63.6,68.0,63.4
20160115191500,714.0,760.2,34.8077,62,54.7,0,63.7,68.0,63.4
20160115193000,714.0,680.4,31.1538,63,54.7,0,63.5,68.0,63.4
20160115194500,714.0,768.6,35.1923,63,54.7,0,63.5,68.0,63.4
20160115200000,714.0,714.0,32.6923,63,54.7,0,63.6,68.0,63.4
20160115201500,714.0,663.6,30.3846,62,54.7,0,63.3,68.0,63.4
20160115203000,714.0,617.4,28.2692,62,54.7,0,63.4,68.0,63.4
20160115204500,714.0,680.4,31.1538,62,54.7,0,63.6,68.0,63.4
20160115210000,714.0,672.0,30.7692,62,54.7,100,63.0,68.0,63.4
20160115211500,714.0,672.0,30.7692,62,54.7,0,64.2,68.0,63.4
20160115213000,714.0,714.0,32.6923,62,54.7,0,63.2,68.0,63.4
20160115214500,714.0,722.4,33.0769,62,54.7,0,63.3,68.0,63.4
20160115220000,714.0,688.8,31.5385,62,54.7,0,63.4,68.0,63.4
20160115221500,714.0,785.4,35.9615,63,54.7,100,63.1,68.0,63.4
20160115223000,714.0,697.2,31.9231,62,54.7,100,63.0,68.0,63.4
20160115224500,714.0,739.2,33.8462,61,54.7,100,63.0,68.0,63.4
20160115230000,714.0,722.4,33.0769,63,54.7,100,63.0,68.0,63.4
20160115231500,714.0,688.8,31.5385,63,54.7,100,63.2,68.0,63.4
20160115233000,714.0,663.6,30.3846,62,54.7,100,63.5,68.0,63.4
20160115234500,714.0,739.2,33.8462,62,54.7,100,62.7,68.0,63.4
20160116000000,714.0,739.2,33.8462,62,54.7,100,62.8,68.0,63.4
20160116001500,714.0,722.4,33.0769,62,54.7,100,63.0,68.0,63.4
20160116003000,714.0,672.0,30.7692,62,55.5,100,63.5,68.0,63.4
20160116004500,714.0,697.2,31.9231,62,55.5,100,62.8,68.0,63.4
20160116010000,714.0,760.2,34.8077,62,55.5,100,62.8,68.0,63.4
20160116011500,714.0,722.4,33.0769,63,54.3,100,62.6,68.0,63.4
20160116013000,714.0,680.4,31.1538,63,54.3,100,63.0,68.0,63.4
20160116014500,714.0,663.6,30.3846,62,54.3,100,62.5,68.0,63.4
20160116020000,714.0,722.4,33.0769,62,55.1,100,62.6,68.0,63.4
20160116021500,714.0,760.2,34.8077,62,54.3,100,63.1,68.0,63.4
20160116023000,714.0,714.0,32.6923,62,55.5,100,62.5,68.0,63.4
20160116024500,714.0,714.0,32.6923,62,55.5,100,62.6,68.0,63.4
20160116030000,714.0,625.8,28.6538,63,56.8,100,63.8,68.0,63.4
20160116031500,714.0,697.2,31.9231,63,54.3,100,62.5,68.0,63.4
20160116033000,714.0,722.4,33.0769,63,54.3,100,62.5,68.0,63.4
20160116034500,714.0,663.6,30.3846,63,54.3,100,63.0,68.0,63.4
20160116040000,714.0,680.4,31.1538,62,54.3,100,62.3,68.0,63.4
20160116041500,714.0,672.0,30.7692,62,54.3,100,62.4,68.0,63.4
20160116043000,714.0,697.2,31.9231,63,55.2,100,63.0,68.0,63.4
20160116044500,714.0,722.4,33.0769,62,55.2,100,62.2,68.0,63.4
20160116050000,714.0,722.4,33.0769,63,55.2,100,62.6,68.0,63.4
20160116051500,714.0,714.0,32.6923,62,55.2,100,62.8,68.0,63.4
20160116053000,714.0,739.2,33.8462,62,57.2,100,62.7,68.0,63.4
20160116054500,714.0,785.4,35.9615,63,57.2,100,63.1,68.0,63.4
20160116060000,714.0,739.2,33.8462,63,58.2,100,63.8,68.0,63.4
20160116061500,714.0,697.2,31.9231,62,53.9,100,62.5,68.0,63.4
20160116063000,714.0,747.6,34.2308,62,54.7,100,62.5,68.0,63.4
20160116064500,714.0,688.8,31.5385,62,54.7,100,62.6,68.0,63.4
20160116070000,714.0,722.4,33.0769,62,54.7,100,62.3,68.0,63.4
20160116071500,714.0,672.0,30.7692,62,54.7,100,62.5,68.0,63.4
20160116073000,714.0,697.2,31.9231,62,54.7,100,62.2,68.0,63.4
20160116074500,714.0,768.6,35.1923,63,54.7,100,62.4,68.0,63.4
20160116080000,714.0,680.4,31.1538,62,55.6,100,63.1,68.0,63.4
20160116081500,714.0,688.8,31.5385,62,56.3,100,62.6,68.0,63.4
20160116083000,714.0,760.2,34.8077,62,56.3,100,62.8,68.0,63.4
20160116084500,714.0,785.4,35.9615,63,57.2,0,63.8,68.0,63.4
20160116090000,714.0,697.2,31.9231,62,55.1,100,62.6,68.0,63.4
20160116091500,714.0,810.6,37.1154,62,55.1,100,62.6,68.0,63.4
20160116093000,714.0,680.4,31.1538,62,55.1,100,63.2,68.0,63.4
20160116094500,714.0,714.0,32.6923,62,55.9,100,62.6,68.0,63.4
20160116100000,714.0,688.8,31.5385,63,54.4,100,62.6,68.0,63.4
20160116101500,714.0,730.8,33.4615,63,55.1,100,63.1,68.0,63.4
20160116103000,714.0,722.4,33.0769,63,55.1,100,62.5,68.0,63.4
20160116104500,714.0,747.6,34.2308,63,55.1,100,62.9,68.0,63.4
20160116110000,714.0,680.4,31.1538,62,55.1,100,62.8,68.0,63.4
20160116111500,714.0,672.0,30.7692,63,55.1,100,62.6,68.0,63.4
20160116113000,714.0,672.0,30.7692,62,55.1,100,62.7,68.0,63.4
20160116114500,714.0,663.6,30.3846,64,56.0,100,62.7,68.0,63.4
20160116120000,714.0,722.4,33.0769,63,56.0,100,62.5,68.0,63.4
20160116121500,714.0,739.2,33.8462,63,56.0,100,63.5,68.0,63.4
20160116123000,714.0,730.8,33.4615,63,56.7,100,62.8,68.0,63.4
20160116124500,714.0,747.6,34.2308,63,54.3,100,62.8,68.0,63.4
20160116130000,714.0,688.8,31.5385,63,55.6,100,63.0,68.0,63.4
20160116131500,714.0,663.6,30.3846,62,53.9,100,62.5,68.0,63.4
20160116133000,714.0,730.8,33.4615,63,56.7,100,62.6,68.0,63.4
20160116134500,714.0,793.8,36.3462,63,53.9,100,62.9,68.0,63.4
20160116140000,714.0,697.2,31.9231,63,55.6,100,62.6,68.0,63.4
20160116141500,714.0,697.2,31.9231,63,53.9,100,62.5,68.0,63.4
20160116143000,714.0,730.8,33.4615,63,55.6,100,62.8,68.0,63.4
20160116144500,714.0,638.4,29.2308,63,53.9,100,62.4,68.0,63.4
20160116150000,714.0,747.6,34.2308,64,56.2,100,63.0,68.0,63.4
20160116151500,714.0,680.4,31.1538,63,54.5,100,62.6,68.0,63.4
20160116153000,714.0,810.6,37.1154,64,56.7,100,62.6,68.0,63.4
20160116154500,714.0,739.2,33.8462,64,56.7,100,63.7,68.0,63.4
20160116160000,714.0,672.0,30.7692,64,53.9,100,62.5,68.0,63.4
20160116161500,714.0,760.2,34.8077,64,55.9,100,62.6,68.0,63.4
20160116163000,714.0,714.0,32.6923,64,54.7,100,63.2,68.0,63.4
20160116164500,714.0,722.4,33.0769,64,54.0,100,62.5,68.0,63.4
20160116170000,714.0,768.6,35.1923,64,55.5,100,62.7,68.0,63.4
20160116171500,714.0,680.4,31.1538,63,55.5,100,62.8,68.0,63.4
20160116173000,714.0,722.4,33.0769,63,53.9,100,62.5,68.0,63.4
20160116174500,714.0,730.8,33.4615,64,54.7,100,62.9,68.0,63.4
20160116180000,714.0,747.6,34.2308,64,54.7,100,62.5,68.0,63.4
20160116181500,714.0,730.8,33.4615,64,54.7,100,62.6,68.0,63.4
20160116183000,714.0,697.2,31.9231,63,54.7,100,63.1,68.0,63.4
20160116184500,714.0,798.0,36.5385,64,55.6,100,62.8,68.0,63.4
20160116190000,714.0,739.2,33.8462,64,55.6,100,63.1,68.0,63.4
20160116191500,714.0,785.4,35.9615,64,57.1,100,63.3,68.0,63.4
20160116193000,714.0,730.8,33.4615,64,55.5,100,62.8,68.0,63.4
20160116194500,714.0,747.6,34.2308,64,54.7,100,62.8,68.0,63.4
20160116200000,714.0,785.4,35.9615,64,54.7,100,62.7,68.0,63.4
20160116201500,714.0,663.6,30.3846,64,54.7,100,62.6,68.0,63.4
20160116203000,714.0,714.0,32.6923,64,54.7,100,63.0,68.0,63.4
20160116204500,714.0,625.8,28.6538,63,55.5,100,62.7,68.0,63.4
20160116210000,714.0,777.0,35.5769,64,54.7,100,62.7,68.0,63.4
20160116211500,714.0,646.8,29.6154,64,54.7,100,63.1,68.0,63.4
20160116213000,714.0,785.4,35.9615,63,54.7,100,62.7,68.0,63.4
20160116214500,714.0,680.4,31.1538,63,54.7,100,62.7,68.0,63.4
20160116220000,714.0,625.8,28.6538,62,54.7,100,62.6,68.0,63.4
20160116221500,714.0,722.4,33.0769,64,54.7,100,62.5,68.0,63.4
20160116223000,714.0,739.2,33.8462,64,55.9,100,63.2,68.0,63.4
20160116224500,714.0,760.2,34.8077,63,56.7,100,62.8,68.0,63.4
20160116230000,714.0,714.0,32.6923,64,56.0,100,62.9,68.0,63.4
20160116231500,714.0,777.0,35.5769,64,56.0,0,63.9,68.0,63.4
20160116233000,714.0,739.2,33.8462,63,54.7,100,62.6,68.0,63.4
20160116234500,714.0,688.8,31.5385,64,54.7,100,62.7,68.0,63.4
20160117000000,714.0,714.0,32.6923,64,54.7,100,63.0,68.0,63.4
20160117001500,714.0,722.4,33.0769,63,54.7,100,62.5,68.0,63.4
20160117003000,714.0,819.0,37.5,64,54.7,100,62.7,68.0,63.4
20160117004500,714.0,680.4,31.1538,63,54.7,100,62.3,68.0,63.4
20160117010000,714.0,714.0,32.6923,63,54.7,100,62.4,68.0,63.4
20160117011500,714.0,760.2,34.8077,64,54.7,100,62.3,68.0,63.4
20160117013000,714.0,785.4,35.9615,64,54.7,100,62.4,68.0,63.4
20160117014500,714.0,680.4,31.1538,63,54.7,100,63.0,68.0,63.4
20160117020000,714.0,722.4,33.0769,64,57.3,100,63.1,68.0,63.4
20160117021500,714.0,672.0,30.7692,63,57.3,100,62.9,68.0,63.4
20160117023000,714.0,747.6,34.2308,63,54.7,0,63.7,68.0,63.4
20160117024500,714.0,722.4,33.0769,63,54.7,100,62.5,68.0,63.4
20160117030000,714.0,747.6,34.2308,64,54.7,100,62.3,68.0,63.4
20160117031500,714.0,680.4,31.1538,63,53.9,100,62.4,68.0,63.4
20160117033000,714.0,680.4,31.1538,63,54.7,100,62.2,68.0,63.4
20160117034500,714.0,739.2,33.8462,63,53.5,100,62.5,68.0,63.4
20160117040000,714.0,688.8,31.5385,62,54.7,100,62.0,68.0,63.4
