PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160117041500,714.0,760.2,34.8077,63,54.7,100,62.7,68.0,63.4
20160117043000,714.0,739.2,33.8462,63,58.8,100,63.1,68.0,63.4
20160117044500,714.0,714.0,32.6923,63,57.1,100,62.9,68.0,63.4
20160117050000,714.0,714.0,32.6923,63,53.5,0,63.4,68.0,63.4
20160117051500,714.0,747.6,34.2308,63,53.5,100,62.2,68.0,63.4
20160117053000,714.0,697.2,31.9231,63,54.3,100,62.2,68.0,63.4
20160117054500,714.0,680.4,31.1538,62,53.5,100,61.9,68.0,63.4
20160117060000,714.0,714.0,32.6923,63,53.5,100,61.9,68.0,63.4
20160117061500,714.0,730.8,33.4615,62,54.7,100,62.3,68.0,63.4
20160117063000,714.0,680.4,31.1538,62,59.6,100,62.8,68.0,63.4
20160117064500,714.0,592.2,27.1154,62,55.6,100,63.0,68.0,63.4
20160117070000,714.0,730.8,33.4615,63,59.5,100,63.3,68.0,63.4
20160117071500,714.0,722.4,33.0769,62,53.1,100,62.3,68.0,63.4
20160117073000,714.0,785.4,35.9615,63,54.0,100,62.6,68.0,63.4
20160117074500,714.0,777.0,35.5769,63,54.0,100,62.0,68.0,63.4
20160117080000,714.0,714.0,32.6923,63,54.0,100,62.5,68.0,63.4
20160117081500,714.0,672.0,30.7692,63,54.7,100,61.9,68.0,63.4
20160117083000,714.0,663.6,30.3846,62,54.7,100,62.5,68.0,63.4
20160117084500,714.0,672.0,30.7692,63,58.0,100,63.0,68.0,63.4
20160117090000,714.0,714.0,32.6923,63,59.1,100,62.9,68.0,63.4
20160117091500,714.0,672.0,30.7692,63,54.7,0,63.2,68.0,63.4
20160117093000,714.0,697.2,31.9231,63,53.1,100,62.0,68.0,63.4
20160117094500,714.0,714.0,32.6923,62,54.3,100,62.2,68.0,63.4
20160117100000,714.0,646.8,29.6154,62,54.3,100,62.3,68.0,63.4
20160117101500,714.0,768.6,35.1923,62,54.3,100,61.9,68.0,63.4
20160117103000,714.0,672.0,30.7692,62,55.5,100,62.8,68.0,63.4
20160117104500,714.0,730.8,33.4615,63,56.7,100,62.3,68.0,63.4
20160117110000,714.0,697.2,31.9231,62,56.7,100,62.9,68.0,63.4
20160117111500,714.0,785.4,35.9615,63,58.3,100,63.3,68.0,63.4
20160117113000,714.0,663.6,30.3846,63,54.7,100,62.5,68.0,63.4
20160117114500,714.0,697.2,31.9231,63,54.7,100,62.9,68.0,63.4
20160117120000,714.0,798.0,36.5385,63,54.7,100,62.2,68.0,63.4
20160117121500,714.0,785.4,35.9615,63,55.5,100,62.5,68.0,63.4
20160117123000,714.0,680.4,31.1538,63,55.5,100,62.2,68.0,63.4
20160117124500,714.0,663.6,30.3846,63,55.5,100,62.3,68.0,63.4
20160117130000,714.0,722.4,33.0769,63,55.5,100,62.8,68.0,63.4
20160117131500,714.0,722.4,33.0769,63,56.3,100,62.5,68.0,63.4
20160117133000,714.0,747.6,34.2308,63,56.3,100,62.9,68.0,63.4
20160117134500,714.0,739.2,33.8462,63,57.5,100,63.0,68.0,63.4
20160117140000,714.0,714.0,32.6923,64,55.5,100,62.7,68.0,63.4
20160117141500,714.0,760.2,34.8077,64,55.5,100,63.0,68.0,63.4
20160117143000,714.0,793.8,36.3462,63,55.5,100,62.4,68.0,63.4
20160117144500,714.0,760.2,34.8077,64,54.9,100,62.5,68.0,63.4
20160117150000,714.0,688.8,31.5385,64,54.3,100,62.7,68.0,63.4
20160117151500,714.0,672.0,30.7692,64,54.3,100,62.2,68.0,63.4
20160117153000,714.0,680.4,31.1538,64,54.3,100,62.7,68.0,63.4
20160117154500,714.0,646.8,29.6154,63,54.3,100,62.2,68.0,63.4
20160117160000,714.0,688.8,31.5385,63,55.1,100,62.3,68.0,63.4
20160117161500,714.0,798.0,36.5385,64,58.7,100,62.9,68.0,63.4
20160117163000,714.0,697.2,31.9231,63,58.7,100,62.8,68.0,63.4
20160117164500,714.0,722.4,33.0769,64,55.3,100,63.1,68.0,63.4
20160117170000,714.0,760.2,34.8077,63,54.7,100,62.4,68.0,63.4
20160117171500,714.0,747.6,34.2308,64,54.7,100,62.4,68.0,63.4
20160117173000,714.0,697.2,31.9231,64,54.7,100,62.7,68.0,63.4
20160117174500,714.0,688.8,31.5385,64,54.7,100,63.3,68.0,63.4
20160117180000,714.0,714.0,32.6923,63,54.7,100,63.5,68.0,63.4
20160117181500,714.0,722.4,33.0769,64,54.7,0,63.7,68.0,63.4
20160117183000,714.0,747.6,34.2308,64,54.7,0,64.1,68.0,63.4
20160117184500,714.0,730.8,33.4615,64,54.7,0,64.1,68.0,63.4
20160117190000,714.0,722.4,33.0769,63,54.7,0,63.7,68.0,63.4
20160117191500,714.0,663.6,30.3846,63,54.7,0,64.0,68.0,63.4
20160117193000,714.0,739.2,33.8462,64,54.7,0,63.6,68.0,63.4
20160117194500,714.0,688.8,31.5385,63,54.7,0,63.4,68.0,63.4
20160117200000,714.0,714.0,32.6923,63,53.9,0,63.3,68.0,63.4
20160117201500,714.0,760.2,34.8077,63,54.7,0,63.4,68.0,63.4
20160117203000,714.0,663.6,30.3846,64,54.7,0,63.4,68.0,63.4
20160117204500,714.0,646.8,29.6154,63,54.7,100,63.1,68.0,63.4
20160117210000,714.0,739.2,33.8462,63,54.7,100,63.3,68.0,63.4
20160117211500,714.0,697.2,31.9231,63,53.9,100,63.1,68.0,63.4
20160117213000,714.0,714.0,32.6923,63,53.9,100,63.0,68.0,63.4
20160117214500,714.0,680.4,31.1538,63,53.9,100,63.0,68.0,63.4
20160117220000,714.0,714.0,32.6923,63,54.7,100,62.9,68.0,63.4
20160117221500,714.0,722.4,33.0769,63,53.5,100,62.8,68.0,63.4
20160117223000,714.0,697.2,31.9231,63,53.5,100,63.1,68.0,63.4
20160117224500,714.0,697.2,31.9231,63,54.3,100,62.8,68.0,63.4
20160117230000,714.0,714.0,32.6923,63,53.5,100,62.8,68.0,63.4
20160117231500,714.0,638.4,29.2308,63,53.5,100,62.7,68.0,63.4
20160117233000,714.0,688.8,31.5385,63,54.3,100,62.7,68.0,63.4
20160117234500,714.0,730.8,33.4615,64,53.5,100,62.8,68.0,63.4
20160118000000,714.0,730.8,33.4615,63,68.3,100,65.4,69.9,67.9
20160118001500,714.0,697.2,31.9231,63,65.8,100,66.3,69.9,67.9
20160118003000,714.0,697.2,31.9231,64,65.8,100,67.9,69.9,67.9
20160118004500,714.0,697.2,31.9231,63,54.7,0,67.5,69.9,67.9
20160118010000,714.0,646.8,29.6154,64,53.9,100,65.4,69.9,67.9
20160118011500,714.0,680.4,31.1538,64,65.3,100,65.6,69.9,67.9
20160118013000,714.0,722.4,33.0769,64,67.2,100,66.8,69.9,67.9
20160118014500,714.0,785.4,35.9615,64,63.6,100,67.4,69.9,67.9
20160118020000,714.0,739.2,33.8462,64,63.6,100,67.7,69.9,67.9
20160118021500,714.0,697.2,31.9231,64,67.2,100,67.8,69.9,67.9
20160118023000,714.0,760.2,34.8077,64,54.3,100,65.5,69.9,67.9
20160118024500,714.0,672.0,30.7692,64,60.2,100,65.1,69.9,67.9
20160118030000,714.0,688.8,31.5385,64,62.4,100,66.6,69.9,67.9
20160118031500,714.0,760.2,34.8077,64,65.9,100,67.5,69.9,67.9
20160118033000,714.0,714.0,32.6923,64,65.9,100,67.7,69.9,67.9
20160118034500,714.0,688.8,31.5385,64,65.9,100,67.4,69.9,67.9
20160118040000,714.0,760.2,34.8077,64,53.9,100,66.2,69.9,67.9
20160118041500,714.0,730.8,33.4615,64,53.9,100,64.7,69.9,67.9
20160118043000,714.0,747.6,34.2308,64,63.6,100,65.8,69.9,67.9
20160118044500,714.0,739.2,33.8462,64,66.7,100,66.9,69.9,67.9
20160118050000,714.0,722.4,33.0769,64,65.8,100,67.4,69.9,67.9
20160118051500,714.0,638.4,29.2308,64,63.6,100,68.0,69.9,67.9
20160118053000,714.0,768.6,35.1923,64,62.4,100,67.6,69.9,67.9
20160118054500,714.0,663.6,30.3846,63,66.2,100,67.9,69.9,67.9
20160118060000,714.0,760.2,34.8077,64,53.4,100,65.6,69.9,67.9
20160118061500,714.0,688.8,31.5385,63,55.1,100,64.6,69.9,67.9
20160118063000,714.0,760.2,34.8077,64,64.0,100,66.2,69.9,67.9
20160118064500,714.0,680.4,31.1538,64,65.1,100,67.1,69.9,67.9
20160118070000,714.0,760.2,34.8077,64,62.8,100,66.8,69.9,67.9
20160118071500,714.0,730.8,33.4615,64,66.7,100,67.9,69.9,67.9
20160118073000,714.0,739.2,33.8462,64,53.1,100,65.3,69.9,67.9
20160118074500,714.0,688.8,31.5385,64,61.9,100,65.6,69.9,67.9
20160118080000,714.0,672.0,30.7692,64,66.2,100,66.8,69.9,67.9
20160118081500,714.0,672.0,30.7692,65,66.2,100,67.4,69.9,67.9
20160118083000,714.0,739.2,33.8462,65,57.2,100,67.8,69.9,67.9
20160118084500,714.0,747.6,34.2308,65,55.2,100,66.0,69.9,67.9
20160118090000,714.0,688.8,31.5385,64,62.5,100,65.3,69.9,67.9
20160118091500,714.0,730.8,33.4615,65,60.4,100,66.9,69.9,67.9
20160118093000,714.0,722.4,33.0769,65,65.3,100,66.8,69.9,67.9
20160118094500,714.0,646.8,29.6154,64,65.3,100,67.7,69.9,67.9
20160118100000,714.0,730.8,33.4615,65,55.1,100,66.4,69.9,67.9
20160118101500,714.0,722.4,33.0769,65,55.9,100,65.2,69.9,67.9
20160118103000,714.0,722.4,33.0769,65,65.3,100,65.9,69.9,67.9
20160118104500,714.0,785.4,35.9615,65,65.3,100,66.6,69.9,67.9
20160118110000,714.0,714.0,32.6923,65,64.4,100,67.5,69.9,67.9
20160118111500,714.0,730.8,33.4615,64,62.4,100,67.7,69.9,67.9
20160118113000,714.0,747.6,34.2308,64,55.1,100,66.2,69.9,67.9
20160118114500,714.0,714.0,32.6923,64,55.1,100,65.1,69.9,67.9
20160118120000,714.0,672.0,30.7692,64,62.4,100,65.8,69.9,67.9
20160118121500,714.0,688.8,31.5385,64,59.3,100,67.6,69.9,67.9
20160118123000,714.0,798.0,36.5385,64,60.0,100,67.8,69.9,67.9
20160118124500,714.0,646.8,29.6154,63,55.6,100,67.3,69.9,67.9
20160118130000,714.0,646.8,29.6154,64,54.3,100,66.2,69.9,67.9
20160118131500,714.0,680.4,31.1538,64,56.0,100,66.0,69.9,67.9
20160118133000,714.0,747.6,34.2308,64,55.4,100,66.0,69.9,67.9
20160118134500,714.0,680.4,31.1538,63,66.8,100,66.8,69.9,67.9
20160118140000,714.0,697.2,31.9231,64,60.4,100,67.7,69.9,67.9
20160118141500,714.0,730.8,33.4615,64,56.5,100,66.2,69.9,67.9
20160118143000,714.0,777.0,35.5769,64,53.9,100,65.2,69.9,67.9
20160118144500,714.0,768.6,35.1923,64,57.1,100,65.7,69.9,67.9
20160118150000,714.0,722.4,33.0769,64,57.1,100,67.1,69.9,67.9
20160118151500,714.0,680.4,31.1538,64,60.7,100,67.1,69.9,67.9
20160118153000,714.0,697.2,31.9231,64,62.0,100,67.7,69.9,67.9
20160118154500,714.0,730.8,33.4615,64,64.0,100,67.8,69.9,67.9
20160118160000,714.0,722.4,33.0769,64,53.5,100,66.1,69.9,67.9
20160118161500,714.0,747.6,34.2308,64,56.3,100,65.5,69.9,67.9
20160118163000,714.0,625.8,28.6538,64,54.7,100,66.0,69.9,67.9
20160118164500,714.0,672.0,30.7692,64,62.7,100,66.7,69.9,67.9
20160118170000,714.0,697.2,31.9231,64,68.1,100,67.4,69.9,67.9
20160118171500,714.0,680.4,31.1538,64,64.3,100,67.6,69.9,67.9
20160118173000,714.0,663.6,30.3846,64,64.3,100,68.1,69.9,67.9
20160118174500,714.0,777.0,35.5769,64,55.6,100,66.0,69.9,67.9
20160118180000,714.0,714.0,32.6923,64,55.6,100,65.3,69.9,67.9
20160118181500,714.0,688.8,31.5385,64,60.4,100,66.1,69.9,67.9
20160118183000,714.0,785.4,35.9615,64,67.2,100,66.9,69.9,67.9
20160118184500,714.0,697.2,31.9231,64,62.9,100,67.1,69.9,67.9
20160118190000,714.0,688.8,31.5385,64,55.9,100,66.1,69.9,67.9
20160118191500,714.0,722.4,33.0769,64,55.2,100,65.1,69.9,67.9
20160118193000,714.0,646.8,29.6154,64,60.8,100,66.2,69.9,67.9
20160118194500,714.0,768.6,35.1923,64,63.6,100,67.2,69.9,67.9
20160118200000,714.0,680.4,31.1538,64,64.9,100,67.7,69.9,67.9
20160118201500,714.0,785.4,35.9615,64,62.8,100,67.9,69.9,67.9
20160118203000,714.0,730.8,33.4615,64,62.8,100,67.7,69.9,67.9
20160118204500,714.0,688.8,31.5385,64,55.6,100,66.1,69.9,67.9
20160118210000,714.0,730.8,33.4615,65,54.7,100,64.7,69.9,67.9
20160118211500,714.0,680.4,31.1538,64,66.7,100,66.0,69.9,67.9
20160118213000,714.0,739.2,33.8462,64,63.6,100,66.6,69.9,67.9
20160118214500,714.0,688.8,31.5385,64,64.4,100,67.3,69.9,67.9
20160118220000,714.0,730.8,33.4615,64,65.3,100,68.1,69.9,67.9
20160118221500,714.0,714.0,32.6923,65,54.7,100,65.6,69.9,67.9
20160118223000,714.0,697.2,31.9231,64,59.5,100,65.6,69.9,67.9
20160118224500,714.0,672.0,30.7692,64,63.6,100,66.9,69.9,67.9
20160118230000,714.0,730.8,33.4615,64,63.6,100,67.7,69.9,67.9
20160118231500,714.0,714.0,32.6923,64,65.3,100,67.8,69.9,67.9
20160118233000,714.0,739.2,33.8462,64,54.3,100,66.5,69.9,67.9
20160118234500,714.0,617.4,28.2692,64,54.3,100,64.8,69.9,67.9
20160119000000,714.0,730.8,33.4615,65,62.6,100,65.6,69.9,67.9
20160119001500,714.0,617.4,28.2692,64,64.8,100,66.7,69.9,67.9
20160119003000,714.0,747.6,34.2308,64,65.8,100,67.3,69.9,67.9
20160119004500,714.0,739.2,33.8462,64,65.8,100,67.6,69.9,67.9
20160119010000,714.0,688.8,31.5385,64,62.4,100,67.4,69.9,67.9
20160119011500,714.0,680.4,31.1538,64,66.2,100,68.1,69.9,67.9
20160119013000,714.0,730.8,33.4615,65,54.0,100,65.4,69.9,67.9
20160119014500,714.0,688.8,31.5385,63,58.0,100,66.1,69.9,67.9
20160119020000,714.0,730.8,33.4615,64,62.8,100,67.2,69.9,67.9
20160119021500,714.0,722.4,33.0769,65,62.8,100,67.2,69.9,67.9
20160119023000,714.0,760.2,34.8077,64,65.9,100,67.4,69.9,67.9
20160119024500,714.0,680.4,31.1538,64,53.9,100,66.3,69.9,67.9
20160119030000,714.0,760.2,34.8077,64,56.1,100,64.4,69.9,67.9
20160119031500,714.0,714.0,32.6923,64,65.3,100,66.3,69.9,67.9
20160119033000,714.0,688.8,31.5385,64,66.2,100,66.8,69.9,67.9
20160119034500,714.0,777.0,35.5769,64,66.2,100,67.0,69.9,67.9
20160119040000,714.0,646.8,29.6154,63,62.8,100,67.7,69.9,67.9
20160119041500,714.0,747.6,34.2308,64,65.8,100,68.1,69.9,67.9
20160119043000,714.0,747.6,34.2308,64,64.4,100,67.7,69.9,67.9
20160119044500,714.0,680.4,31.1538,63,65.3,100,67.3,69.9,67.9
20160119050000,714.0,739.2,33.8462,64,62.4,100,67.6,69.9,67.9
20160119051500,714.0,672.0,30.7692,64,66.6,100,68.2,69.9,67.9
20160119053000,714.0,625.8,28.6538,64,52.2,100,64.8,69.9,67.9
20160119054500,714.0,680.4,31.1538,63,64.4,100,66.5,69.9,67.9
20160119060000,714.0,638.4,29.2308,63,64.4,100,67.2,69.9,67.9
20160119061500,714.0,722.4,33.0769,63,64.4,100,67.6,69.9,67.9
20160119063000,714.0,697.2,31.9231,63,65.8,100,67.8,69.9,67.9
20160119064500,714.0,739.2,33.8462,63,65.8,100,67.6,69.9,67.9
20160119070000,714.0,697.2,31.9231,63,52.3,100,66.3,69.9,67.9
20160119071500,714.0,663.6,30.3846,63,52.3,100,66.7,69.9,67.9
20160119073000,714.0,722.4,33.0769,64,52.3,100,65.9,69.9,67.9
20160119074500,714.0,739.2,33.8462,64,64.8,100,66.1,69.9,67.9
20160119080000,714.0,663.6,30.3846,63,57.7,100,67.2,69.9,67.9
20160119081500,714.0,747.6,34.2308,64,64.4,100,67.1,69.9,67.9
20160119083000,714.0,768.6,35.1923,64,53.1,100,67.2,69.9,67.9
20160119084500,714.0,688.8,31.5385,64,53.1,100,66.1,69.9,67.9
20160119090000,714.0,747.6,34.2308,64,53.1,100,65.8,69.9,67.9
20160119091500,714.0,785.4,35.9615,64,64.8,100,66.3,69.9,67.9
20160119093000,714.0,714.0,32.6923,64,57.5,100,67.5,69.9,67.9
20160119094500,714.0,739.2,33.8462,65,54.7,100,66.8,69.9,67.9
20160119100000,714.0,730.8,33.4615,65,54.7,100,65.8,69.9,67.9
20160119101500,714.0,663.6,30.3846,65,55.6,100,66.3,69.9,67.9
20160119103000,714.0,672.0,30.7692,64,56.3,100,66.4,69.9,67.9
20160119104500,714.0,730.8,33.4615,65,58.8,100,67.4,69.9,67.9
20160119110000,714.0,672.0,30.7692,65,58.8,100,67.2,69.9,67.9
20160119111500,714.0,680.4,31.1538,65,61.9,100,67.6,69.9,67.9
20160119113000,714.0,625.8,28.6538,65,55.0,100,66.5,69.9,67.9
20160119114500,714.0,646.8,29.6154,65,55.0,100,65.5,69.9,67.9
20160119120000,714.0,760.2,34.8077,65,57.1,100,65.5,69.9,67.9
20160119121500,714.0,638.4,29.2308,65,66.7,100,66.8,69.9,67.9
20160119123000,714.0,672.0,30.7692,65,64.4,100,67.4,69.9,67.9
20160119124500,714.0,714.0,32.6923,65,60.0,100,68.1,69.9,67.9
20160119130000,714.0,768.6,35.1923,65,62.0,100,67.7,69.9,67.9
20160119131500,714.0,722.4,33.0769,66,57.2,100,67.8,69.9,67.9
20160119133000,714.0,747.6,34.2308,65,53.6,100,66.3,69.9,67.9
20160119134500,714.0,672.0,30.7692,65,55.8,100,65.8,69.9,67.9
20160119140000,714.0,777.0,35.5769,65,55.2,100,66.0,69.9,67.9
20160119141500,714.0,777.0,35.5769,65,56.1,100,66.3,69.9,67.9
20160119143000,714.0,722.4,33.0769,65,61.6,100,67.6,69.9,67.9
20160119144500,714.0,722.4,33.0769,65,61.6,100,67.1,69.9,67.9
20160119150000,714.0,672.0,30.7692,65,54.3,100,66.3,69.9,67.9
20160119151500,714.0,680.4,31.1538,65,55.1,100,65.6,69.9,67.9
20160119153000,714.0,768.6,35.1923,66,59.9,100,66.2,69.9,67.9
20160119154500,714.0,722.4,33.0769,66,60.7,100,66.6,69.9,67.9
20160119160000,714.0,785.4,35.9615,66,64.2,100,67.1,69.9,67.9
20160119161500,714.0,798.0,36.5385,66,66.8,100,68.3,69.9,67.9
20160119163000,714.0,730.8,33.4615,66,53.9,100,66.1,69.9,67.9
20160119164500,714.0,739.2,33.8462,66,56.6,100,65.4,69.9,67.9
20160119170000,714.0,760.2,34.8077,66,55.9,100,66.0,69.9,67.9
20160119171500,714.0,760.2,34.8077,66,64.8,100,66.9,69.9,67.9
20160119173000,714.0,722.4,33.0769,66,65.8,100,67.1,69.9,67.9
20160119174500,714.0,747.6,34.2308,66,67.2,100,67.8,69.9,67.9
20160119180000,714.0,714.0,32.6923,65,53.9,100,65.7,69.9,67.9
20160119181500,714.0,739.2,33.8462,65,57.1,100,65.4,69.9,67.9
20160119183000,714.0,680.4,31.1538,65,61.6,100,66.7,69.9,67.9
20160119184500,714.0,760.2,34.8077,66,65.3,100,67.5,69.9,67.9
20160119190000,714.0,663.6,30.3846,65,61.3,100,67.7,69.9,67.9
20160119191500,714.0,688.8,31.5385,65,67.2,100,67.8,69.9,67.9
20160119193000,714.0,798.0,36.5385,66,54.3,100,66.8,69.9,67.9
20160119194500,714.0,747.6,34.2308,66,55.5,100,65.2,69.9,67.9
20160119200000,714.0,688.8,31.5385,66,65.8,100,65.9,69.9,67.9
20160119201500,714.0,722.4,33.0769,66,65.8,100,66.3,69.9,67.9
20160119203000,714.0,604.8,27.6923,65,65.8,100,67.2,69.9,67.9
20160119204500,714.0,747.6,34.2308,65,65.8,100,67.9,69.9,67.9
20160119210000,714.0,760.2,34.8077,66,66.7,100,68.1,69.9,67.9
20160119211500,714.0,768.6,35.1923,66,56.3,100,66.0,69.9,67.9
20160119213000,714.0,688.8,31.5385,66,54.7,100,65.5,69.9,67.9
20160119214500,714.0,714.0,32.6923,65,61.5,100,66.4,69.9,67.9
20160119220000,714.0,747.6,34.2308,66,59.4,100,67.1,69.9,67.9
20160119221500,714.0,680.4,31.1538,66,62.4,100,67.5,69.9,67.9
20160119223000,714.0,739.2,33.8462,66,68.1,100,67.9,69.9,67.9
20160119224500,714.0,777.0,35.5769,66,55.0,100,66.4,69.9,67.9
20160119230000,714.0,714.0,32.6923,66,54.4,100,65.1,69.9,67.9
20160119231500,714.0,663.6,30.3846,66,63.2,100,65.8,69.9,67.9
20160119233000,714.0,714.0,32.6923,65,64.0,100,66.6,69.9,67.9
20160119234500,714.0,714.0,32.6923,65,67.7,100,67.4,69.9,67.9
20160120000000,714.0,697.2,31.9231,65,64.8,100,67.6,69.9,67.9
20160120001500,714.0,785.4,35.9615,66,54.7,100,66.0,69.9,67.9
20160120003000,714.0,760.2,34.8077,66,54.7,100,65.2,69.9,67.9
20160120004500,714.0,714.0,32.6923,65,61.2,100,66.7,69.9,67.9
20160120010000,714.0,672.0,30.7692,65,63.6,100,67.6,69.9,67.9
20160120011500,714.0,697.2,31.9231,66,63.6,100,67.7,69.9,67.9
20160120013000,714.0,747.6,34.2308,66,64.9,100,67.9,69.9,67.9
20160120014500,714.0,697.2,31.9231,66,55.2,100,66.3,69.9,67.9
20160120020000,714.0,646.8,29.6154,66,55.2,100,65.2,69.9,67.9
20160120021500,714.0,760.2,34.8077,66,64.3,100,65.7,69.9,67.9
20160120023000,714.0,739.2,33.8462,66,67.7,100,66.7,69.9,67.9
20160120024500,714.0,714.0,32.6923,66,63.2,100,66.8,69.9,67.9
20160120030000,714.0,730.8,33.4615,66,54.7,100,65.8,69.9,67.9
20160120031500,714.0,688.8,31.5385,66,54.7,100,65.0,69.9,67.9
20160120033000,714.0,747.6,34.2308,66,64.4,100,66.4,69.9,67.9
20160120034500,714.0,672.0,30.7692,66,65.3,100,66.8,69.9,67.9
20160120040000,714.0,760.2,34.8077,66,65.3,100,67.1,69.9,67.9
20160120041500,714.0,747.6,34.2308,66,66.6,100,68.0,69.9,67.9
20160120043000,714.0,730.8,33.4615,66,55.1,100,65.8,69.9,67.9
20160120044500,714.0,697.2,31.9231,66,56.7,100,65.3,69.9,67.9
20160120050000,714.0,688.8,31.5385,66,62.2,100,66.8,69.9,67.9
20160120051500,714.0,680.4,31.1538,66,67.7,100,67.4,69.9,67.9
20160120053000,714.0,730.8,33.4615,66,67.7,100,68.1,69.9,67.9
20160120054500,714.0,730.8,33.4615,66,56.0,100,67.4,69.9,67.9
20160120060000,714.0,688.8,31.5385,66,54.7,100,65.3,69.9,67.9
20160120061500,714.0,760.2,34.8077,65,60.3,100,65.3,69.9,67.9
20160120063000,714.0,688.8,31.5385,65,61.1,100,66.7,69.9,67.9
20160120064500,714.0,798.0,36.5385,65,62.8,100,67.2,69.9,67.9
20160120070000,714.0,646.8,29.6154,64,64.4,100,67.4,69.9,67.9
20160120071500,714.0,730.8,33.4615,65,63.2,100,67.2,69.9,67.9
20160120073000,714.0,697.2,31.9231,66,67.2,100,68.0,69.9,67.9
20160120074500,714.0,722.4,33.0769,64,54.7,100,65.8,69.9,67.9
20160120080000,714.0,747.6,34.2308,65,59.2,100,65.1,69.9,67.9
20160120081500,714.0,760.2,34.8077,65,62.8,100,66.4,69.9,67.9
20160120083000,714.0,768.6,35.1923,66,62.8,100,66.9,69.9,67.9
20160120084500,714.0,730.8,33.4615,65,62.8,100,67.6,69.9,67.9
20160120090000,714.0,680.4,31.1538,65,64.9,100,68.0,69.9,67.9
20160120091500,714.0,688.8,31.5385,65,53.5,100,65.7,69.9,67.9
20160120093000,714.0,688.8,31.5385,65,53.5,100,65.4,69.9,67.9
20160120094500,714.0,680.4,31.1538,65,56.4,100,66.6,69.9,67.9
20160120100000,714.0,680.4,31.1538,66,63.6,100,66.7,69.9,67.9
20160120101500,714.0,798.0,36.5385,66,61.3,100,67.7,69.9,67.9
20160120103000,714.0,688.8,31.5385,66,64.4,100,67.8,69.9,67.9
20160120104500,714.0,777.0,35.5769,66,54.3,100,66.4,69.9,67.9
20160120110000,714.0,722.4,33.0769,66,54.3,100,66.0,69.9,67.9
20160120111500,714.0,760.2,34.8077,66,55.1,100,66.0,69.9,67.9
20160120113000,714.0,730.8,33.4615,67,56.7,100,66.2,69.9,67.9
20160120114500,714.0,768.6,35.1923,66,57.9,100,66.9,69.9,67.9
20160120120000,714.0,672.0,30.7692,65,62.4,100,67.9,69.9,67.9
20160120121500,714.0,747.6,34.2308,66,56.8,100,66.7,69.9,67.9
20160120123000,714.0,722.4,33.0769,66,54.7,100,65.5,69.9,67.9
20160120124500,714.0,714.0,32.6923,66,62.4,100,66.1,69.9,67.9
20160120130000,714.0,638.4,29.2308,65,59.3,100,67.1,69.9,67.9
20160120131500,714.0,722.4,33.0769,66,60.3,100,67.1,69.9,67.9
20160120133000,714.0,672.0,30.7692,66,58.8,100,67.2,69.6,67.6
20160120134500,714.0,680.4,31.1538,66,56.0,100,65.8,69.6,67.6
20160120140000,714.0,777.0,35.5769,65,56.0,100,65.2,69.6,67.6
20160120141500,714.0,739.2,33.8462,66,59.5,100,66.1,69.5,67.5
20160120143000,714.0,722.4,33.0769,66,63.2,100,66.6,69.5,67.5
20160120144500,714.0,714.0,32.6923,66,59.2,100,67.4,69.5,67.5
20160120150000,714.0,739.2,33.8462,66,59.2,100,67.4,69.6,67.6
20160120151500,714.0,798.0,36.5385,67,58.0,0,67.7,69.6,67.6
20160120153000,714.0,760.2,34.8077,66,58.0,100,67.1,69.5,67.5
20160120154500,714.0,768.6,35.1923,66,58.0,100,66.9,69.5,67.5
20160120160000,714.0,730.8,33.4615,66,58.0,100,66.4,69.5,67.5
20160120161500,714.0,714.0,32.6923,66,55.2,100,65.6,69.5,67.5
20160120163000,714.0,747.6,34.2308,66,62.8,100,65.4,69.6,67.6
20160120164500,714.0,722.4,33.0769,66,62.0,100,66.9,69.6,67.6
20160120170000,714.0,714.0,32.6923,66,60.0,100,67.4,69.5,67.5
20160120171500,714.0,697.2,31.9231,66,62.0,100,67.4,69.5,67.5
20160120173000,714.0,680.4,31.1538,67,57.2,100,66.6,69.6,67.6
20160120174500,714.0,739.2,33.8462,66,56.4,100,65.6,69.7,67.7
20160120180000,714.0,760.2,34.8077,66,56.4,100,65.1,69.5,67.5
20160120181500,714.0,760.2,34.8077,66,62.5,100,66.3,69.5,67.5
20160120183000,714.0,739.2,33.8462,66,67.7,100,67.2,69.6,67.6
20160120184500,714.0,730.8,33.4615,66,63.6,100,67.6,69.7,67.7
20160120190000,714.0,739.2,33.8462,66,63.6,100,67.9,69.8,67.8
20160120191500,714.0,688.8,31.5385,66,56.0,100,67.3,69.8,67.8
20160120193000,714.0,739.2,33.8462,66,56.0,100,65.6,69.9,67.9
20160120194500,714.0,747.6,34.2308,66,57.5,100,65.0,69.9,67.9
20160120200000,714.0,688.8,31.5385,66,66.1,100,66.1,69.8,67.8
20160120201500,714.0,760.2,34.8077,66,64.4,100,66.9,69.9,67.9
20160120203000,714.0,680.4,31.1538,66,63.2,100,67.9,69.9,67.9
20160120204500,714.0,768.6,35.1923,65,55.2,100,66.7,69.9,67.9
20160120210000,714.0,688.8,31.5385,65,55.2,100,66.5,69.9,67.9
20160120211500,714.0,730.8,33.4615,66,55.2,100,65.6,69.9,67.9
20160120213000,714.0,760.2,34.8077,67,60.7,100,66.5,69.9,67.9
20160120214500,714.0,760.2,34.8077,66,56.5,100,67.3,69.9,67.9
20160120220000,714.0,747.6,34.2308,65,58.4,100,67.2,69.9,67.9
20160120221500,714.0,663.6,30.3846,66,63.2,100,67.7,69.9,67.9
20160120223000,714.0,722.4,33.0769,66,54.7,100,66.9,69.9,67.9
20160120224500,714.0,722.4,33.0769,65,54.7,100,66.0,69.9,67.9
20160120230000,714.0,722.4,33.0769,65,54.7,100,66.1,69.9,67.9
20160120231500,714.0,688.8,31.5385,65,55.6,100,66.2,69.9,67.9
20160120233000,714.0,697.2,31.9231,65,59.5,100,66.6,69.9,67.9
20160120234500,714.0,739.2,33.8462,65,64.6,100,67.8,69.9,67.9
20160121000000,714.0,722.4,33.0769,65,61.8,100,67.4,69.9,67.9
20160121001500,714.0,730.8,33.4615,66,53.9,100,66.0,69.9,67.9
20160121003000,714.0,722.4,33.0769,65,53.9,100,65.3,69.9,67.9
20160121004500,714.0,680.4,31.1538,65,56.8,100,66.4,69.9,67.9
20160121010000,714.0,730.8,33.4615,65,62.4,100,67.0,69.9,67.9
20160121011500,714.0,688.8,31.5385,65,65.0,100,67.0,69.9,67.9
20160121013000,714.0,730.8,33.4615,66,62.8,100,67.6,69.9,67.9
20160121014500,714.0,777.0,35.5769,66,53.5,100,65.8,69.9,67.9
20160121020000,714.0,697.2,31.9231,66,54.3,100,65.1,69.9,67.9
20160121021500,714.0,646.8,29.6154,66,59.6,100,66.4,69.9,67.9
20160121023000,714.0,798.0,36.5385,66,61.6,100,67.2,69.9,67.9
20160121024500,714.0,672.0,30.7692,65,62.8,100,67.7,69.9,67.9
20160121030000,714.0,739.2,33.8462,66,64.4,100,67.4,69.9,67.9
20160121031500,714.0,730.8,33.4615,65,64.4,100,67.2,69.9,67.9
20160121033000,714.0,747.6,34.2308,65,62.4,100,67.8,69.9,67.9
20160121034500,714.0,714.0,32.6923,65,59.1,100,68.2,69.9,67.9
20160121040000,714.0,672.0,30.7692,65,53.1,100,65.3,69.9,67.9
20160121041500,714.0,680.4,31.1538,65,59.1,100,65.3,69.9,67.9
20160121043000,714.0,722.4,33.0769,65,61.1,100,66.6,69.9,67.9
20160121044500,714.0,777.0,35.5769,65,64.3,100,66.9,69.9,67.9
20160121050000,714.0,680.4,31.1538,65,63.6,100,67.0,69.9,67.9
20160121051500,714.0,672.0,30.7692,65,62.4,100,67.3,69.9,67.9
20160121053000,714.0,777.0,35.5769,65,65.3,100,67.9,69.9,67.9
20160121054500,714.0,688.8,31.5385,65,62.8,100,67.9,69.9,67.9
20160121060000,714.0,760.2,34.8077,65,55.9,100,67.7,69.9,67.9
20160121061500,714.0,697.2,31.9231,65,52.9,100,65.0,69.9,67.9
20160121063000,714.0,697.2,31.9231,65,60.5,100,65.7,69.9,67.9
20160121064500,714.0,714.0,32.6923,66,61.9,100,66.6,69.9,67.9
20160121070000,714.0,688.8,31.5385,65,61.9,100,66.9,69.9,67.9
20160121071500,714.0,722.4,33.0769,65,61.9,100,68.0,69.9,67.9
20160121073000,714.0,739.2,33.8462,65,53.1,100,66.7,69.9,67.9
20160121074500,714.0,688.8,31.5385,65,53.1,100,65.8,69.9,67.9
20160121080000,714.0,793.8,36.3462,65,53.9,100,65.8,69.9,67.9
20160121081500,714.0,722.4,33.0769,65,57.7,100,66.1,69.9,67.9
20160121083000,714.0,722.4,33.0769,65,61.5,100,66.8,69.9,67.9
20160121084500,714.0,697.2,31.9231,65,61.5,100,67.7,69.9,67.9
20160121090000,714.0,777.0,35.5769,65,54.3,100,67.1,69.9,67.9
20160121091500,714.0,688.8,31.5385,65,54.3,100,66.1,69.9,67.9
20160121093000,714.0,672.0,30.7692,65,55.1,100,65.6,69.9,67.9
20160121094500,714.0,722.4,33.0769,66,55.1,100,66.5,69.7,67.7
20160121100000,714.0,747.6,34.2308,65,56.3,100,66.9,69.8,67.8
20160121101500,714.0,739.2,33.8462,66,59.1,100,67.3,69.7,67.7
20160121103000,714.0,646.8,29.6154,66,63.2,100,67.4,69.8,67.8
20160121104500,714.0,646.8,29.6154,65,61.1,100,67.4,69.9,67.9
20160121110000,714.0,768.6,35.1923,65,55.5,100,66.9,69.8,67.8
20160121111500,714.0,672.0,30.7692,65,54.3,100,66.1,69.7,67.7
20160121113000,714.0,760.2,34.8077,66,54.3,100,65.2,69.8,67.8
20160121114500,714.0,810.6,37.1154,66,60.3,100,66.7,69.8,67.8
20160121120000,714.0,617.4,28.2692,65,58.0,100,67.1,69.8,67.8
20160121121500,714.0,760.2,34.8077,65,56.0,100,67.7,69.8,67.8
20160121123000,714.0,638.4,29.2308,65,54.3,100,66.1,69.9,67.9
20160121124500,714.0,768.6,35.1923,66,54.3,100,65.8,69.8,67.8
20160121130000,714.0,768.6,35.1923,66,54.3,100,66.3,69.9,67.9
20160121131500,714.0,747.6,34.2308,65,62.8,100,66.8,69.8,67.8
20160121133000,714.0,747.6,34.2308,66,59.3,100,67.2,69.8,67.8
20160121134500,714.0,663.6,30.3846,66,62.4,100,67.1,69.9,67.9
20160121140000,714.0,760.2,34.8077,65,53.9,100,66.2,69.9,67.9
20160121141500,714.0,663.6,30.3846,65,53.9,100,65.0,69.8,67.8
20160121143000,714.0,714.0,32.6923,65,57.3,100,66.0,69.8,67.8
20160121144500,714.0,646.8,29.6154,65,56.4,100,67.1,69.8,67.8
20160121150000,714.0,672.0,30.7692,66,58.4,100,67.2,69.9,67.9
20160121151500,714.0,730.8,33.4615,65,61.7,100,67.6,69.9,67.9
20160121153000,714.0,747.6,34.2308,66,61.7,100,67.0,69.9,67.9
20160121154500,714.0,777.0,35.5769,66,60.0,100,68.1,69.8,67.8
20160121160000,714.0,760.2,34.8077,66,55.5,100,66.2,69.7,67.7
20160121161500,714.0,722.4,33.0769,65,54.3,100,65.1,69.8,67.8
20160121163000,714.0,747.6,34.2308,65,61.5,100,65.8,69.8,67.8
20160121164500,714.0,672.0,30.7692,65,63.6,100,66.7,69.9,67.9
20160121170000,714.0,697.2,31.9231,66,64.8,100,67.7,69.8,67.8
20160121171500,714.0,688.8,31.5385,65,64.8,100,67.6,69.7,67.7
20160121173000,714.0,672.0,30.7692,65,54.3,100,66.6,69.8,67.8
20160121174500,714.0,714.0,32.6923,65,52.8,100,65.6,69.9,67.9
20160121180000,714.0,672.0,30.7692,66,55.5,100,66.2,69.7,67.7
20160121181500,714.0,768.6,35.1923,65,55.5,100,66.2,69.7,67.7
20160121183000,714.0,688.8,31.5385,65,57.5,100,66.4,69.8,67.8
20160121184500,714.0,760.2,34.8077,66,61.9,100,67.0,69.7,67.7
20160121190000,714.0,777.0,35.5769,65,60.0,100,67.6,69.6,67.6
20160121191500,714.0,714.0,32.6923,65,60.0,100,66.8,69.8,67.8
20160121193000,714.0,739.2,33.8462,66,64.0,100,67.8,69.8,67.8
20160121194500,714.0,672.0,30.7692,65,55.2,100,66.9,69.8,67.8
20160121200000,714.0,663.6,30.3846,66,54.3,100,65.8,69.7,67.7
20160121201500,714.0,777.0,35.5769,66,54.3,100,65.2,69.7,67.7
20160121203000,714.0,810.6,37.1154,65,62.8,100,66.5,69.7,67.7
20160121204500,714.0,793.8,36.3462,66,61.7,100,67.1,69.7,67.7
20160121210000,714.0,697.2,31.9231,65,64.0,100,67.5,69.8,67.8
20160121211500,714.0,680.4,31.1538,65,53.1,100,66.9,69.9,67.9
20160121213000,714.0,714.0,32.6923,65,51.9,100,65.1,69.8,67.8
20160121214500,714.0,793.8,36.3462,65,59.2,100,65.6,69.9,67.9
20160121220000,714.0,777.0,35.5769,65,60.4,100,66.3,69.9,67.9
20160121221500,714.0,777.0,35.5769,65,63.2,100,66.6,69.9,67.9
20160121223000,714.0,722.4,33.0769,65,63.2,100,66.8,69.9,67.9
20160121224500,714.0,760.2,34.8077,65,59.6,100,66.8,69.9,67.9
20160121230000,714.0,680.4,31.1538,65,60.2,100,67.1,69.9,67.9
20160121231500,714.0,646.8,29.6154,65,62.8,100,67.1,69.9,67.9
20160121233000,714.0,714.0,32.6923,65,59.7,100,66.7,69.9,67.9
20160121234500,714.0,777.0,35.5769,65,59.7,100,66.7,69.9,67.9
20160122000000,714.0,722.4,33.0769,65,62.8,100,66.7,69.9,67.9
20160122001500,714.0,697.2,31.9231,65,63.6,100,67.1,69.9,67.9
20160122003000,714.0,760.2,34.8077,65,63.6,100,67.3,69.9,67.9
20160122004500,714.0,672.0,30.7692,65,61.7,100,67.4,69.9,67.9
20160122010000,714.0,760.2,34.8077,65,60.2,100,67.2,69.9,67.9
20160122011500,714.0,722.4,33.0769,65,60.2,100,67.1,69.9,67.9
20160122013000,714.0,777.0,35.5769,65,63.2,100,67.0,69.9,67.9
20160122014500,714.0,730.8,33.4615,65,65.3,100,68.0,69.9,67.9
20160122020000,714.0,680.4,31.1538,65,50.8,100,65.0,69.9,67.9
20160122021500,714.0,680.4,31.1538,65,59.5,100,65.8,69.9,67.9
20160122023000,714.0,722.4,33.0769,65,60.7,100,66.4,69.9,67.9
20160122024500,714.0,730.8,33.4615,65,60.7,100,66.9,69.9,67.9
20160122030000,714.0,714.0,32.6923,64,62.4,100,67.0,69.9,67.9
20160122031500,714.0,730.8,33.4615,64,62.4,100,66.9,69.9,67.9
20160122033000,714.0,688.8,31.5385,65,62.4,100,66.8,69.9,67.9
20160122034500,714.0,680.4,31.1538,65,60.8,100,66.6,69.9,67.9
20160122040000,714.0,672.0,30.7692,65,59.6,100,66.6,69.9,67.9
20160122041500,714.0,680.4,31.1538,65,61.1,100,66.4,69.9,67.9
20160122043000,714.0,722.4,33.0769,65,60.3,100,66.6,69.9,67.9
20160122044500,714.0,768.6,35.1923,66,59.1,100,66.6,69.9,67.9
20160122050000,714.0,697.2,31.9231,65,61.6,100,66.4,69.9,67.9
20160122051500,714.0,722.4,33.0769,64,61.6,100,66.6,69.9,67.9
20160122053000,714.0,688.8,31.5385,64,62.4,100,66.7,69.9,67.9
20160122054500,714.0,798.0,36.5385,65,59.9,100,66.8,69.9,67.9
20160122060000,714.0,747.6,34.2308,65,59.9,100,66.8,69.9,67.9
20160122061500,714.0,730.8,33.4615,65,59.9,100,66.9,69.9,67.9
20160122063000,714.0,688.8,31.5385,64,59.9,100,66.6,69.9,67.9
20160122064500,714.0,672.0,30.7692,65,59.9,100,66.6,69.9,67.9
20160122070000,714.0,730.8,33.4615,64,62.0,100,66.6,69.9,67.9
20160122071500,714.0,730.8,33.4615,65,62.0,100,66.5,69.9,67.9
20160122073000,714.0,730.8,33.4615,64,62.0,100,66.3,69.9,67.9
20160122074500,714.0,714.0,32.6923,66,62.0,100,66.5,69.9,67.9
20160122080000,714.0,697.2,31.9231,65,59.5,100,66.2,69.9,67.9
20160122081500,714.0,697.2,31.9231,65,61.5,100,66.5,69.9,67.9
20160122083000,714.0,625.8,28.6538,65,59.9,100,67.6,69.9,67.9
20160122084500,714.0,760.2,34.8077,65,59.9,100,67.2,69.9,67.9
20160122090000,714.0,747.6,34.2308,65,50.3,100,65.8,69.9,67.9
20160122091500,714.0,739.2,33.8462,65,61.5,100,65.4,69.9,67.9
20160122093000,714.0,697.2,31.9231,66,51.1,0,65.5,68.0,65.9
20160122094500,714.0,739.2,33.8462,65,51.1,100,63.5,68.0,65.9
20160122100000,714.0,722.4,33.0769,66,51.1,100,63.1,68.0,65.9
20160122101500,714.0,739.2,33.8462,66,57.5,100,64.3,68.0,65.9
20160122103000,714.0,722.4,33.0769,65,58.8,100,64.9,68.0,65.9
20160122104500,714.0,747.6,34.2308,65,51.6,100,65.6,68.0,65.9
20160122110000,714.0,714.0,32.6923,65,50.6,100,64.1,68.0,65.9
20160122111500,714.0,680.4,31.1538,64,53.9,100,63.0,68.0,65.9
20160122113000,714.0,672.0,30.7692,65,60.7,100,64.2,68.0,65.9
20160122114500,714.0,680.4,31.1538,65,59.5,100,64.6,68.0,65.9
20160122120000,714.0,688.8,31.5385,65,60.3,100,65.3,68.0,65.9
20160122121500,714.0,672.0,30.7692,65,59.2,100,65.8,68.0,65.9
20160122123000,714.0,680.4,31.1538,65,59.2,100,66.1,68.0,65.9
20160122124500,714.0,688.8,31.5385,65,50.1,100,63.7,68.0,65.9
20160122130000,714.0,697.2,31.9231,65,56.3,100,63.3,68.0,65.9
20160122131500,714.0,714.0,32.6923,65,60.3,100,64.2,68.0,65.9
20160122133000,714.0,680.4,31.1538,65,61.5,100,64.8,68.0,65.9
20160122134500,714.0,739.2,33.8462,65,59.1,100,65.0,68.0,65.9
20160122140000,714.0,714.0,32.6923,65,59.1,100,65.2,68.0,65.9
20160122141500,714.0,739.2,33.8462,65,59.1,100,65.5,68.0,65.9
20160122143000,714.0,672.0,30.7692,65,59.1,100,65.5,68.0,65.9
20160122144500,714.0,714.0,32.6923,65,50.3,100,63.8,68.0,65.9
20160122150000,714.0,714.0,32.6923,65,50.3,100,62.6,68.0,65.9
20160122151500,714.0,714.0,32.6923,65,56.8,100,64.5,68.0,65.9
20160122153000,714.0,722.4,33.0769,65,60.7,100,65.0,68.0,65.9
20160122154500,714.0,722.4,33.0769,65,61.9,100,65.3,68.0,65.9
20160122160000,714.0,777.0,35.5769,65,58.7,100,65.1,68.0,65.9
20160122161500,714.0,768.6,35.1923,65,59.6,100,65.3,68.0,65.9
20160122163000,714.0,730.8,33.4615,65,59.6,100,65.4,68.0,65.9
20160122164500,714.0,722.4,33.0769,64,50.3,100,65.6,68.0,65.9
20160122170000,714.0,747.6,34.2308,65,50.3,100,64.7,68.0,65.9
20160122171500,714.0,722.4,33.0769,64,50.3,100,63.8,68.0,65.9
20160122173000,714.0,730.8,33.4615,65,51.0,100,63.8,68.0,65.9
20160122174500,714.0,697.2,31.9231,64,58.3,100,64.7,68.0,65.9
20160122180000,714.0,646.8,29.6154,64,58.3,100,65.0,68.0,65.9
20160122181500,714.0,747.6,34.2308,65,59.2,100,65.8,68.0,65.9
20160122183000,714.0,697.2,31.9231,64,60.4,100,65.6,68.0,65.9
20160122184500,714.0,697.2,31.9231,64,51.1,0,65.6,68.0,65.9
20160122190000,714.0,739.2,33.8462,65,51.1,100,64.2,68.0,65.9
20160122191500,714.0,739.2,33.8462,65,51.8,100,64.1,68.0,65.9
20160122193000,714.0,680.4,31.1538,65,59.4,100,64.1,68.0,65.9
20160122194500,714.0,747.6,34.2308,65,56.3,100,65.2,68.0,65.9
20160122200000,714.0,680.4,31.1538,65,57.6,100,65.5,68.0,65.9
20160122201500,714.0,760.2,34.8077,65,59.6,100,65.6,68.0,65.9
20160122203000,714.0,688.8,31.5385,65,51.9,100,64.5,68.0,65.9
20160122204500,714.0,768.6,35.1923,65,51.1,100,63.4,68.0,65.9
20160122210000,714.0,777.0,35.5769,65,59.1,100,63.6,68.0,65.9
20160122211500,714.0,663.6,30.3846,65,58.3,100,64.4,68.0,65.9
20160122213000,714.0,760.2,34.8077,65,59.4,100,65.0,68.0,65.9
20160122214500,714.0,722.4,33.0769,65,59.4,100,65.5,68.0,65.9
20160122220000,714.0,680.4,31.1538,65,51.9,100,64.5,68.0,65.9
20160122221500,714.0,747.6,34.2308,65,51.9,100,63.4,68.0,65.9
20160122223000,714.0,730.8,33.4615,65,56.8,100,64.2,68.0,65.9
20160122224500,714.0,688.8,31.5385,65,59.6,100,65.1,68.0,65.9
20160122230000,714.0,714.0,32.6923,65,58.8,100,65.6,68.0,65.9
20160122231500,714.0,739.2,33.8462,65,63.6,100,65.9,68.0,65.9
20160122233000,714.0,714.0,32.6923,65,51.5,100,63.3,68.0,65.9
20160122234500,714.0,672.0,30.7692,65,56.7,100,62.9,68.0,65.9
20160123000000,714.0,747.6,34.2308,65,63.6,100,64.3,68.0,65.9
20160123001500,714.0,739.2,33.8462,65,58.3,100,65.0,68.0,65.9
20160123003000,714.0,827.4,37.8846,65,60.8,100,65.7,68.0,65.9
20160123004500,714.0,646.8,29.6154,65,54.0,100,65.7,68.0,65.9
20160123010000,714.0,617.4,28.2692,65,51.5,100,63.6,68.0,65.9
20160123011500,714.0,739.2,33.8462,66,58.8,100,63.7,68.0,65.9
20160123013000,714.0,688.8,31.5385,66,61.6,100,64.3,68.0,65.9
20160123014500,714.0,768.6,35.1923,66,61.6,100,64.8,68.0,65.9
20160123020000,714.0,688.8,31.5385,66,61.6,100,65.0,68.0,65.9
20160123021500,714.0,697.2,31.9231,66,60.4,100,65.2,68.0,65.9
20160123023000,714.0,730.8,33.4615,66,59.6,100,65.4,68.0,65.9
20160123024500,714.0,777.0,35.5769,66,59.6,100,65.6,68.0,65.9
20160123030000,714.0,646.8,29.6154,66,59.6,100,65.6,68.0,65.9
20160123031500,714.0,672.0,30.7692,66,59.6,100,65.9,68.0,65.9
20160123033000,714.0,777.0,35.5769,66,61.1,100,65.4,68.0,65.9
20160123034500,714.0,688.8,31.5385,66,60.3,100,65.3,68.0,65.9
20160123040000,714.0,785.4,35.9615,66,60.3,100,65.7,68.0,65.9
20160123041500,714.0,714.0,32.6923,66,51.1,100,65.2,68.0,65.9
20160123043000,714.0,688.8,31.5385,66,50.3,100,63.3,68.0,65.9
20160123044500,714.0,730.8,33.4615,66,58.7,100,63.8,68.0,65.9
20160123050000,714.0,747.6,34.2308,65,61.1,100,64.3,68.0,65.9
20160123051500,714.0,722.4,33.0769,66,61.1,100,65.0,68.0,65.9
20160123053000,714.0,760.2,34.8077,66,62.4,100,65.3,68.0,65.9
20160123054500,714.0,722.4,33.0769,66,61.5,100,65.2,68.0,65.9
20160123060000,714.0,768.6,35.1923,66,59.9,100,65.3,68.0,65.9
20160123061500,714.0,697.2,31.9231,65,61.5,100,65.5,68.0,65.9
20160123063000,714.0,722.4,33.0769,66,62.8,100,65.8,68.0,65.9
20160123064500,714.0,739.2,33.8462,65,51.9,100,65.3,68.0,65.9
20160123070000,714.0,680.4,31.1538,65,50.7,100,63.2,68.0,65.9
20160123071500,714.0,768.6,35.1923,65,60.2,100,63.9,68.0,65.9
20160123073000,714.0,722.4,33.0769,64,61.5,100,64.4,68.0,65.9
20160123074500,714.0,697.2,31.9231,65,60.3,100,64.7,68.0,65.9
20160123080000,714.0,739.2,33.8462,65,62.4,100,65.1,68.0,65.9
20160123081500,714.0,747.6,34.2308,65,52.3,100,65.0,68.0,65.9
20160123083000,714.0,739.2,33.8462,65,51.4,100,63.1,68.0,65.9
20160123084500,714.0,688.8,31.5385,65,58.8,100,64.2,68.0,65.9
20160123090000,714.0,646.8,29.6154,64,61.2,100,64.6,68.0,65.9
20160123091500,714.0,680.4,31.1538,65,62.4,100,65.0,68.0,65.9
20160123093000,714.0,688.8,31.5385,64,63.2,100,65.4,68.0,65.9
20160123094500,714.0,777.0,35.5769,65,61.9,100,65.5,68.0,65.9
20160123100000,714.0,722.4,33.0769,65,63.6,100,65.7,68.0,65.9
20160123101500,714.0,747.6,34.2308,65,53.5,100,64.1,68.0,65.9
20160123103000,714.0,768.6,35.1923,65,51.9,100,63.2,68.0,65.9
20160123104500,714.0,663.6,30.3846,65,56.4,100,64.4,68.0,65.9
20160123110000,714.0,739.2,33.8462,65,62.4,100,64.7,68.0,65.9
20160123111500,714.0,688.8,31.5385,65,63.2,100,65.1,68.0,65.9
20160123113000,714.0,739.2,33.8462,66,62.4,100,65.1,68.0,65.9
20160123114500,714.0,730.8,33.4615,65,62.4,100,65.5,68.0,65.9
20160123120000,714.0,688.8,31.5385,65,60.8,100,65.7,68.0,65.9
20160123121500,714.0,672.0,30.7692,66,53.1,100,64.0,68.0,65.9
20160123123000,714.0,777.0,35.5769,66,53.1,100,63.4,68.0,65.9
20160123124500,714.0,747.6,34.2308,66,56.0,100,64.0,68.0,65.9
20160123130000,714.0,739.2,33.8462,66,61.9,100,65.4,68.0,65.9
20160123131500,714.0,672.0,30.7692,65,63.2,100,65.4,68.0,65.9
20160123133000,714.0,739.2,33.8462,65,63.2,100,65.6,68.0,65.9
20160123134500,714.0,680.4,31.1538,65,61.5,100,65.7,68.0,65.9
20160123140000,714.0,638.4,29.2308,65,53.1,100,63.7,68.0,65.9
20160123141500,714.0,739.2,33.8462,66,53.9,100,63.1,68.0,65.9
20160123143000,714.0,672.0,30.7692,65,58.3,100,63.9,68.0,65.9
20160123144500,714.0,714.0,32.6923,66,58.3,100,65.1,68.0,65.9
20160123150000,714.0,730.8,33.4615,66,61.1,100,65.9,68.0,65.9
20160123151500,714.0,768.6,35.1923,66,61.1,100,66.2,68.0,65.9
20160123153000,714.0,739.2,33.8462,66,53.5,100,64.0,68.0,65.9
20160123154500,714.0,672.0,30.7692,65,53.5,100,63.2,68.0,65.9
20160123160000,714.0,714.0,32.6923,65,60.8,100,64.2,68.0,65.9
20160123161500,714.0,722.4,33.0769,66,60.8,100,64.8,68.0,65.9
20160123163000,714.0,768.6,35.1923,65,59.6,100,65.3,68.0,65.9
20160123164500,714.0,722.4,33.0769,66,62.2,100,66.0,68.0,65.9
20160123170000,714.0,714.0,32.6923,66,53.9,100,65.0,68.0,65.9
20160123171500,714.0,688.8,31.5385,65,53.1,100,64.0,68.0,65.9
20160123173000,714.0,672.0,30.7692,66,57.1,100,63.6,68.0,65.9
20160123174500,714.0,739.2,33.8462,66,61.1,100,64.6,68.0,65.9
20160123180000,714.0,688.8,31.5385,66,60.4,100,65.0,68.0,65.9
20160123181500,714.0,730.8,33.4615,66,60.4,100,65.2,68.0,65.9
20160123183000,714.0,730.8,33.4615,66,60.4,100,65.5,68.0,65.9
20160123184500,714.0,638.4,29.2308,65,61.6,100,65.8,68.0,65.9
20160123190000,714.0,739.2,33.8462,66,52.7,100,64.1,68.0,65.9
20160123191500,714.0,747.6,34.2308,66,53.5,100,63.6,68.0,65.9
20160123193000,714.0,730.8,33.4615,66,56.8,100,64.3,68.0,65.9
20160123194500,714.0,777.0,35.5769,67,61.1,100,64.9,68.0,65.9
20160123200000,714.0,663.6,30.3846,66,60.0,100,64.9,68.0,65.9
20160123201500,714.0,663.6,30.3846,66,61.9,100,65.3,68.0,65.9
20160123203000,714.0,760.2,34.8077,67,53.1,100,63.6,68.0,65.9
20160123204500,714.0,722.4,33.0769,67,53.1,100,63.1,68.0,65.9
20160123210000,714.0,714.0,32.6923,67,56.7,100,64.1,68.0,65.9
20160123211500,714.0,672.0,30.7692,67,61.6,100,65.5,68.0,65.9
20160123213000,714.0,722.4,33.0769,66,61.6,100,65.4,68.0,65.9
20160123214500,714.0,793.8,36.3462,67,62.8,100,66.0,68.0,65.9
20160123220000,714.0,785.4,35.9615,67,52.6,100,63.7,68.0,65.9
20160123221500,714.0,777.0,35.5769,67,52.6,100,64.3,68.0,65.9
20160123223000,714.0,722.4,33.0769,67,52.6,100,64.2,68.0,65.9
20160123224500,714.0,688.8,31.5385,66,54.3,100,65.5,68.0,65.9
20160123230000,714.0,714.0,32.6923,66,56.0,100,65.3,68.0,65.9
20160123231500,714.0,739.2,33.8462,66,54.0,100,65.8,68.0,65.9
20160123233000,714.0,688.8,31.5385,66,51.5,100,63.3,68.0,65.9
20160123234500,714.0,697.2,31.9231,66,58.1,100,63.1,68.0,65.9
20160124000000,714.0,722.4,33.0769,66,59.9,100,64.1,68.0,65.9
20160124001500,714.0,798.0,36.5385,67,59.9,100,64.8,68.0,65.9
20160124003000,714.0,714.0,32.6923,66,59.9,100,65.2,68.0,65.9
20160124004500,714.0,810.6,37.1154,67,62.0,100,65.5,68.0,65.9
20160124010000,714.0,688.8,31.5385,66,62.0,100,65.5,68.0,65.9
20160124011500,714.0,722.4,33.0769,67,62.0,100,65.5,68.0,65.9
20160124013000,714.0,730.8,33.4615,67,62.0,100,65.8,68.0,65.9
20160124014500,714.0,730.8,33.4615,66,50.7,100,63.5,68.0,65.9
20160124020000,714.0,688.8,31.5385,66,55.4,100,62.8,68.0,65.9
20160124021500,714.0,688.8,31.5385,66,58.7,100,64.0,68.0,65.9
20160124023000,714.0,739.2,33.8462,66,60.8,100,65.0,68.0,65.9
20160124024500,714.0,714.0,32.6923,66,58.8,100,65.3,68.0,65.9
20160124030000,714.0,688.8,31.5385,66,60.4,100,65.6,68.0,65.9
20160124031500,714.0,777.0,35.5769,67,62.4,100,65.8,68.0,65.9
20160124033000,714.0,768.6,35.1923,68,54.3,0,65.9,68.0,65.9
20160124034500,714.0,688.8,31.5385,66,51.4,100,63.5,68.0,65.9
20160124040000,714.0,714.0,32.6923,66,58.3,100,63.6,68.0,65.9
20160124041500,714.0,785.4,35.9615,66,59.6,100,64.2,68.0,65.9
20160124043000,714.0,604.8,27.6923,66,59.6,100,64.8,68.0,65.9
20160124044500,714.0,730.8,33.4615,66,59.6,100,65.0,68.0,65.9
20160124050000,714.0,768.6,35.1923,66,61.1,100,65.3,68.0,65.9
20160124051500,714.0,697.2,31.9231,66,63.2,100,65.8,68.0,65.9
20160124053000,714.0,739.2,33.8462,66,61.9,100,65.6,68.0,65.9
20160124054500,714.0,697.2,31.9231,66,60.0,100,65.5,68.0,65.9
20160124060000,714.0,714.0,32.6923,66,50.1,100,64.4,68.0,65.9
20160124061500,714.0,680.4,31.1538,66,51.4,100,63.1,68.0,65.9
20160124063000,714.0,730.8,33.4615,66,57.6,100,64.4,68.0,65.9
20160124064500,714.0,747.6,34.2308,66,59.2,100,64.6,68.0,65.9
20160124070000,714.0,663.6,30.3846,66,59.2,100,64.8,68.0,65.9
20160124071500,714.0,730.8,33.4615,66,62.9,100,65.3,68.0,65.9
20160124073000,714.0,777.0,35.5769,67,62.9,100,65.5,68.0,65.9
20160124074500,714.0,625.8,28.6538,66,62.9,100,65.8,68.0,65.9
20160124080000,714.0,747.6,34.2308,66,51.9,100,64.2,68.0,65.9
20160124081500,714.0,730.8,33.4615,66,51.9,100,63.1,68.0,65.9
20160124083000,714.0,714.0,32.6923,66,56.0,100,64.3,68.0,65.9
20160124084500,714.0,714.0,32.6923,66,62.8,100,64.9,68.0,65.9
20160124090000,714.0,680.4,31.1538,66,61.2,100,65.1,68.0,65.9
20160124091500,714.0,617.4,28.2692,66,62.8,100,65.4,68.0,65.9
20160124093000,714.0,722.4,33.0769,66,61.9,100,65.5,68.0,65.9
20160124094500,714.0,760.2,34.8077,67,61.9,100,65.6,68.0,65.9
20160124100000,714.0,768.6,35.1923,66,60.8,100,65.8,68.0,65.9
20160124101500,714.0,680.4,31.1538,66,52.3,100,63.8,68.0,65.9
20160124103000,714.0,793.8,36.3462,66,53.5,100,63.3,68.0,65.9
20160124104500,714.0,722.4,33.0769,66,56.0,100,64.2,68.0,65.9
20160124110000,714.0,739.2,33.8462,66,57.6,100,65.5,68.0,65.9
20160124111500,714.0,688.8,31.5385,66,63.1,100,65.7,68.0,65.9
20160124113000,714.0,680.4,31.1538,66,63.1,100,65.8,68.0,65.9
20160124114500,714.0,739.2,33.8462,66,53.9,100,64.0,68.0,65.9
20160124120000,714.0,768.6,35.1923,66,53.9,100,63.3,68.0,65.9
20160124121500,714.0,747.6,34.2308,67,59.9,100,63.8,68.0,65.9
20160124123000,714.0,777.0,35.5769,67,56.8,100,65.0,68.0,65.9
20160124124500,714.0,730.8,33.4615,67,61.6,100,65.4,68.0,65.9
20160124130000,714.0,714.0,32.6923,67,60.8,100,65.5,68.0,65.9
20160124131500,714.0,730.8,33.4615,67,58.2,100,66.4,68.0,65.9
20160124133000,714.0,680.4,31.1538,67,54.7,100,64.3,68.0,65.9
20160124134500,714.0,697.2,31.9231,67,54.7,100,64.2,68.0,65.9
20160124140000,714.0,646.8,29.6154,66,54.7,100,64.1,68.0,65.9
20160124141500,714.0,697.2,31.9231,67,60.7,100,64.6,68.0,65.9
20160124143000,714.0,688.8,31.5385,67,59.0,100,65.5,68.0,65.9
20160124144500,714.0,625.8,28.6538,67,59.0,100,65.8,68.0,65.9
20160124150000,714.0,819.0,37.5,70,56.6,0,66.1,68.0,65.9
20160124151500,714.0,646.8,29.6154,67,54.7,100,64.5,68.0,65.9
20160124153000,714.0,768.6,35.1923,68,54.7,100,64.1,68.0,65.9
20160124154500,714.0,747.6,34.2308,67,59.9,100,64.1,68.0,65.9
20160124160000,714.0,680.4,31.1538,67,61.6,100,64.9,68.0,65.9
20160124161500,714.0,663.6,30.3846,67,61.6,100,65.5,68.0,65.9
20160124163000,714.0,638.4,29.2308,67,64.8,100,65.5,68.0,65.9
20160124164500,714.0,793.8,36.3462,67,55.1,100,64.3,68.0,65.9
20160124170000,714.0,768.6,35.1923,67,54.3,100,63.8,68.0,65.9
20160124171500,714.0,793.8,36.3462,68,55.1,100,63.6,68.0,65.9
20160124173000,714.0,714.0,32.6923,67,56.8,100,64.6,68.0,65.9
20160124174500,714.0,714.0,32.6923,67,58.4,100,65.5,68.0,65.9
20160124180000,714.0,760.2,34.8077,67,60.3,100,65.8,68.0,65.9
20160124181500,714.0,663.6,30.3846,67,61.9,100,66.0,68.0,65.9
20160124183000,714.0,722.4,33.0769,67,53.9,100,64.2,68.0,65.9
20160124184500,714.0,722.4,33.0769,67,53.9,100,63.4,68.0,65.9
20160124190000,714.0,722.4,33.0769,67,62.4,100,63.9,68.0,65.9
20160124191500,714.0,688.8,31.5385,68,59.5,100,64.6,68.0,65.9
20160124193000,714.0,777.0,35.5769,68,58.8,100,65.3,68.0,65.9
20160124194500,714.0,680.4,31.1538,67,56.8,0,65.8,68.0,65.9
20160124200000,714.0,785.4,35.9615,67,53.5,100,64.2,68.0,65.9
20160124201500,714.0,688.8,31.5385,68,53.5,100,63.3,68.0,65.9
20160124203000,714.0,672.0,30.7692,67,62.0,100,64.5,68.0,65.9
20160124204500,714.0,730.8,33.4615,68,62.0,100,65.0,68.0,65.9
20160124210000,714.0,714.0,32.6923,68,62.0,100,65.2,68.0,65.9
20160124211500,714.0,730.8,33.4615,68,63.2,100,65.9,68.0,65.9
20160124213000,714.0,747.6,34.2308,68,54.7,100,64.8,68.0,65.9
20160124214500,714.0,739.2,33.8462,68,53.7,100,63.8,68.0,65.9
20160124220000,714.0,646.8,29.6154,67,56.3,100,63.7,68.0,65.9
20160124221500,714.0,739.2,33.8462,67,60.4,100,64.6,68.0,65.9
20160124223000,714.0,697.2,31.9231,67,61.6,100,64.9,68.0,65.9
20160124224500,714.0,663.6,30.3846,67,60.7,100,65.3,68.0,65.9
20160124230000,714.0,722.4,33.0769,67,60.7,100,65.7,68.0,65.9
20160124231500,714.0,722.4,33.0769,67,53.5,100,64.5,68.0,65.9
20160124233000,714.0,722.4,33.0769,67,53.5,100,63.8,68.0,65.9
20160124234500,714.0,688.8,31.5385,67,58.7,100,64.0,68.0,65.9
20160125000000,714.0,688.8,31.5385,67,62.4,100,64.7,68.0,65.9
20160125001500,714.0,697.2,31.9231,67,60.8,100,65.0,68.0,65.9
20160125003000,714.0,768.6,35.1923,67,61.6,100,65.3,68.0,65.9
20160125004500,714.0,747.6,34.2308,67,54.3,100,64.6,68.0,65.9
20160125010000,714.0,722.4,33.0769,67,54.3,100,63.6,68.0,65.9
20160125011500,714.0,672.0,30.7692,67,56.0,100,63.9,68.0,65.9
20160125013000,714.0,722.4,33.0769,67,63.2,100,64.8,68.0,65.9
20160125014500,714.0,798.0,36.5385,67,64.0,100,65.1,68.0,65.9
20160125020000,714.0,646.8,29.6154,67,62.6,100,65.3,68.0,65.9
20160125021500,714.0,739.2,33.8462,67,61.5,100,65.6,68.0,65.9
20160125023000,714.0,768.6,35.1923,67,54.3,100,64.3,68.0,65.9
20160125024500,714.0,688.8,31.5385,67,53.5,100,63.6,68.0,65.9
20160125030000,714.0,697.2,31.9231,67,56.0,100,64.0,68.0,65.9
20160125031500,714.0,777.0,35.5769,67,62.6,100,65.0,68.0,65.9
20160125033000,714.0,714.0,32.6923,67,64.5,100,65.3,68.0,65.9
20160125034500,714.0,722.4,33.0769,66,61.6,100,65.3,68.0,65.9
20160125040000,714.0,747.6,34.2308,67,54.3,100,64.1,68.0,65.9
20160125041500,714.0,722.4,33.0769,67,54.3,100,63.5,68.0,65.9
20160125043000,714.0,768.6,35.1923,67,55.7,100,64.0,68.0,65.9
20160125044500,714.0,739.2,33.8462,67,60.4,100,65.1,68.0,65.9
20160125050000,714.0,680.4,31.1538,67,61.6,100,65.2,68.0,65.9
20160125051500,714.0,638.4,29.2308,67,60.9,100,65.5,68.0,65.9
20160125053000,714.0,672.0,30.7692,67,62.7,100,65.6,68.0,65.9
