PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160125054500,714.0,730.8,33.4615,67,62.7,100,66.0,68.0,65.9
20160125060000,714.0,714.0,32.6923,67,53.9,100,64.6,68.0,65.9
20160125061500,714.0,697.2,31.9231,68,53.9,100,65.9,68.0,65.9
20160125063000,714.0,722.4,33.0769,67,53.9,100,65.6,68.0,65.9
20160125064500,714.0,688.8,31.5385,68,54.7,100,65.5,68.0,65.9
20160125070000,714.0,688.8,31.5385,67,55.5,100,64.9,68.0,65.9
20160125071500,714.0,663.6,30.3846,67,55.5,100,65.2,68.0,65.9
20160125073000,714.0,672.0,30.7692,68,55.5,100,65.0,68.0,65.9
20160125074500,714.0,722.4,33.0769,67,55.5,100,64.8,68.0,65.9
20160125080000,714.0,722.4,33.0769,67,55.5,100,64.4,68.0,65.9
20160125081500,714.0,697.2,31.9231,68,57.9,100,64.6,68.0,65.9
20160125083000,714.0,714.0,32.6923,68,57.9,100,65.1,68.0,65.9
20160125084500,714.0,625.8,28.6538,67,55.2,100,65.2,68.0,65.9
20160125090000,714.0,747.6,34.2308,68,55.2,100,65.0,68.0,65.9
20160125091500,714.0,777.0,35.5769,68,55.2,100,64.7,68.0,65.9
20160125093000,714.0,768.6,35.1923,68,55.2,100,64.6,68.0,65.9
20160125094500,714.0,722.4,33.0769,69,56.4,100,64.7,68.0,65.9
20160125100000,714.0,680.4,31.1538,67,56.4,100,65.5,68.0,65.9
20160125101500,714.0,739.2,33.8462,68,58.7,100,65.6,68.0,65.9
20160125103000,714.0,730.8,33.4615,68,54.7,100,65.3,68.0,65.9
20160125104500,714.0,646.8,29.6154,68,54.7,100,64.4,68.0,65.9
20160125110000,714.0,760.2,34.8077,68,54.7,100,64.4,68.0,65.9
20160125111500,714.0,722.4,33.0769,68,56.3,100,64.3,68.0,65.9
20160125113000,714.0,747.6,34.2308,68,60.0,100,65.0,68.0,65.9
20160125114500,714.0,714.0,32.6923,68,60.0,100,65.3,68.0,65.9
20160125120000,714.0,739.2,33.8462,68,54.7,100,65.0,68.0,65.9
20160125121500,714.0,768.6,35.1923,68,54.7,100,65.2,68.0,65.9
20160125123000,714.0,688.8,31.5385,68,54.7,100,64.9,68.0,65.9
20160125124500,714.0,646.8,29.6154,68,64.9,100,66.6,71.3,69.3
20160125130000,714.0,785.4,35.9615,68,67.7,100,68.2,71.3,69.3
20160125131500,714.0,672.0,30.7692,67,66.7,100,68.3,71.3,69.3
20160125133000,714.0,739.2,33.8462,67,63.2,100,68.2,71.3,69.3
20160125134500,714.0,697.2,31.9231,67,65.5,100,69.2,71.3,69.3
20160125140000,714.0,714.0,32.6923,67,65.5,100,69.3,71.3,69.3
20160125141500,714.0,688.8,31.5385,67,64.0,100,69.2,71.3,69.3
20160125143000,714.0,680.4,31.1538,67,64.0,100,69.4,71.3,69.3
20160125144500,714.0,722.4,33.0769,67,54.7,100,68.1,71.3,69.3
20160125150000,714.0,680.4,31.1538,67,55.5,100,66.7,71.3,69.3
20160125151500,714.0,672.0,30.7692,67,64.0,100,67.1,71.3,69.3
20160125153000,714.0,697.2,31.9231,68,66.2,100,68.4,71.3,69.3
20160125154500,714.0,688.8,31.5385,67,63.1,100,68.2,71.3,69.3
20160125160000,714.0,714.0,32.6923,67,66.8,100,69.3,71.3,69.3
20160125161500,714.0,680.4,31.1538,68,66.8,100,68.9,71.3,69.3
20160125163000,714.0,663.6,30.3846,67,55.1,100,66.8,71.3,69.3
20160125164500,714.0,722.4,33.0769,68,61.7,100,66.2,71.3,69.3
20160125170000,714.0,714.0,32.6923,68,65.6,100,67.7,71.3,69.3
20160125171500,714.0,714.0,32.6923,67,64.4,100,69.0,71.3,69.3
20160125173000,714.0,714.0,32.6923,67,64.4,100,68.3,71.3,69.3
20160125174500,714.0,722.4,33.0769,68,63.6,100,68.9,71.3,69.3
20160125180000,714.0,697.2,31.9231,67,64.9,100,69.1,71.3,69.3
20160125181500,714.0,722.4,33.0769,67,65.9,100,69.4,71.3,69.3
20160125183000,714.0,688.8,31.5385,67,65.9,100,69.1,71.3,69.3
20160125184500,714.0,739.2,33.8462,67,55.2,100,67.8,71.3,69.3
20160125190000,714.0,798.0,36.5385,68,55.2,100,66.6,71.3,69.3
20160125191500,714.0,663.6,30.3846,67,60.0,100,67.6,71.3,69.3
20160125193000,714.0,785.4,35.9615,67,65.8,100,68.1,71.3,69.3
20160125194500,714.0,768.6,35.1923,67,67.7,100,68.6,71.3,69.3
20160125200000,714.0,730.8,33.4615,67,64.0,100,68.9,71.3,69.3
20160125201500,714.0,793.8,36.3462,68,64.7,100,68.8,71.3,69.3
20160125203000,714.0,777.0,35.5769,68,64.7,100,69.2,71.3,69.3
20160125204500,714.0,760.2,34.8077,68,67.2,100,69.0,71.3,69.3
20160125210000,714.0,768.6,35.1923,67,64.0,100,69.2,71.3,69.3
20160125211500,714.0,714.0,32.6923,67,56.0,100,68.8,71.3,69.3
20160125213000,714.0,760.2,34.8077,68,54.7,100,66.9,71.3,69.3
20160125214500,714.0,730.8,33.4615,68,62.4,100,67.4,71.3,69.3
20160125220000,714.0,646.8,29.6154,67,62.4,100,68.5,71.3,69.3
20160125221500,714.0,739.2,33.8462,68,62.4,100,68.7,71.3,69.3
20160125223000,714.0,625.8,28.6538,68,64.1,100,68.7,71.3,69.3
20160125224500,714.0,714.0,32.6923,68,64.8,100,68.8,71.3,69.3
20160125230000,714.0,688.8,31.5385,67,63.8,100,69.1,71.3,69.3
20160125231500,714.0,760.2,34.8077,68,63.8,100,68.9,71.3,69.3
20160125233000,714.0,722.4,33.0769,68,66.3,100,69.3,71.3,69.3
20160125234500,714.0,785.4,35.9615,68,55.1,100,67.5,71.3,69.3
20160126000000,714.0,672.0,30.7692,67,55.1,100,67.2,71.3,69.3
20160126001500,714.0,583.8,26.7308,68,59.9,100,66.8,71.3,69.3
20160126003000,714.0,672.0,30.7692,68,64.4,100,67.9,71.3,69.3
20160126004500,714.0,730.8,33.4615,68,66.3,100,69.2,71.3,69.3
20160126010000,714.0,672.0,30.7692,68,66.3,100,69.3,71.3,69.3
20160126011500,714.0,672.0,30.7692,68,57.5,100,69.2,71.3,69.3
20160126013000,714.0,747.6,34.2308,68,55.5,100,66.4,71.3,69.3
20160126014500,714.0,768.6,35.1923,68,64.8,100,67.4,71.3,69.3
20160126020000,714.0,739.2,33.8462,68,60.4,100,68.1,71.3,69.3
20160126021500,714.0,663.6,30.3846,68,68.6,100,68.5,71.3,69.3
20160126023000,714.0,697.2,31.9231,68,65.3,100,69.1,71.3,69.3
20160126024500,714.0,680.4,31.1538,68,64.4,100,68.9,71.3,69.3
20160126030000,714.0,777.0,35.5769,68,67.2,100,69.5,71.3,69.3
20160126031500,714.0,730.8,33.4615,68,55.2,100,66.6,71.3,69.3
20160126033000,714.0,672.0,30.7692,68,64.4,100,66.9,71.3,69.3
20160126034500,714.0,697.2,31.9231,68,67.3,100,68.4,71.3,69.3
20160126040000,714.0,747.6,34.2308,68,62.4,100,68.6,71.3,69.3
20160126041500,714.0,617.4,28.2692,68,62.4,100,69.7,71.3,69.3
20160126043000,714.0,697.2,31.9231,68,55.1,100,67.1,71.3,69.3
20160126044500,714.0,747.6,34.2308,68,57.5,100,66.5,71.3,69.3
20160126050000,714.0,730.8,33.4615,68,62.1,100,68.5,71.3,69.3
20160126051500,714.0,747.6,34.2308,69,60.7,100,68.4,71.3,69.3
20160126053000,714.0,638.4,29.2308,68,64.7,100,69.2,71.3,69.3
20160126054500,714.0,672.0,30.7692,68,55.2,100,68.0,71.3,69.3
20160126060000,714.0,697.2,31.9231,68,55.2,100,66.8,71.3,69.3
20160126061500,714.0,688.8,31.5385,68,63.2,100,67.6,71.3,69.3
20160126063000,714.0,680.4,31.1538,68,61.2,100,68.6,71.3,69.3
20160126064500,714.0,680.4,31.1538,68,63.7,100,69.0,71.3,69.3
20160126070000,714.0,739.2,33.8462,69,65.8,100,68.6,71.3,69.3
20160126071500,714.0,777.0,35.5769,69,68.4,100,69.7,71.3,69.3
20160126073000,714.0,697.2,31.9231,69,55.1,100,66.4,71.3,69.3
20160126074500,714.0,722.4,33.0769,69,63.8,100,67.4,71.3,69.3
20160126080000,714.0,688.8,31.5385,69,63.8,100,68.5,71.3,69.3
20160126081500,714.0,739.2,33.8462,69,63.8,100,68.3,71.3,69.3
20160126083000,714.0,798.0,36.5385,69,53.9,100,68.4,71.3,69.3
20160126084500,714.0,739.2,33.8462,69,52.3,100,66.4,71.3,69.3
20160126090000,714.0,739.2,33.8462,69,57.5,100,67.7,71.3,69.3
20160126091500,714.0,739.2,33.8462,69,64.0,100,68.0,71.3,69.3
20160126093000,714.0,739.2,33.8462,69,66.3,100,69.5,71.3,69.3
20160126094500,714.0,688.8,31.5385,69,55.2,100,66.5,71.3,69.3
20160126100000,714.0,760.2,34.8077,70,59.1,100,66.9,71.3,69.3
20160126101500,714.0,730.8,33.4615,69,63.3,100,68.4,71.3,69.3
20160126103000,714.0,638.4,29.2308,68,62.2,100,68.4,71.3,69.3
20160126104500,714.0,672.0,30.7692,69,54.8,100,67.2,71.3,69.3
20160126110000,714.0,688.8,31.5385,69,54.8,100,66.7,71.3,69.3
20160126111500,714.0,714.0,32.6923,69,60.6,100,66.8,71.3,69.3
20160126113000,714.0,739.2,33.8462,69,65.8,100,68.6,71.3,69.3
20160126114500,714.0,714.0,32.6923,69,67.7,100,69.1,71.3,69.3
20160126120000,714.0,747.6,34.2308,69,67.7,100,69.5,71.3,69.3
20160126121500,714.0,714.0,32.6923,69,54.7,100,66.6,71.3,69.3
20160126123000,714.0,730.8,33.4615,69,63.2,100,66.7,71.3,69.3
20160126124500,714.0,747.6,34.2308,68,65.3,100,68.1,71.3,69.3
20160126130000,714.0,714.0,32.6923,67,62.8,100,68.2,71.3,69.3
20160126131500,714.0,747.6,34.2308,67,62.8,100,68.1,71.3,69.3
20160126133000,714.0,722.4,33.0769,68,66.7,100,68.9,71.3,69.3
20160126134500,714.0,793.8,36.3462,68,63.2,100,68.6,71.3,69.3
20160126140000,714.0,747.6,34.2308,68,67.1,100,69.1,71.3,69.3
20160126141500,714.0,777.0,35.5769,67,52.3,100,66.2,71.3,69.3
20160126143000,714.0,714.0,32.6923,67,63.6,100,66.7,71.3,69.3
20160126144500,714.0,798.0,36.5385,68,64.4,100,68.2,71.3,69.3
20160126150000,714.0,747.6,34.2308,68,61.6,100,69.0,71.3,69.3
20160126151500,714.0,680.4,31.1538,68,64.9,100,69.2,71.3,69.3
20160126153000,714.0,739.2,33.8462,68,53.9,100,67.3,71.3,69.3
20160126154500,714.0,798.0,36.5385,68,58.4,100,65.6,71.3,69.3
20160126160000,714.0,688.8,31.5385,68,65.8,100,68.2,71.3,69.3
20160126161500,714.0,730.8,33.4615,67,63.6,100,68.3,71.3,69.3
20160126163000,714.0,697.2,31.9231,67,68.1,100,68.8,71.3,69.3
20160126164500,714.0,747.6,34.2308,67,63.2,100,68.9,71.3,69.3
20160126170000,714.0,714.0,32.6923,68,51.9,100,66.1,70.8,68.8
20160126171500,714.0,672.0,30.7692,68,62.8,100,65.6,70.8,68.8
20160126173000,714.0,739.2,33.8462,68,64.8,100,67.6,70.6,68.6
20160126174500,714.0,688.8,31.5385,68,65.8,100,68.1,70.8,68.8
20160126180000,714.0,646.8,29.6154,67,66.8,100,68.4,70.4,68.4
20160126181500,714.0,688.8,31.5385,68,53.1,100,66.3,70.4,68.4
20160126183000,714.0,714.0,32.6923,67,59.9,100,65.1,70.4,68.4
20160126184500,714.0,730.8,33.4615,68,64.8,100,67.1,70.4,68.4
20160126190000,714.0,646.8,29.6154,67,65.7,100,67.8,70.4,68.4
20160126191500,714.0,697.2,31.9231,68,65.7,100,68.0,70.4,68.4
20160126193000,714.0,714.0,32.6923,68,65.7,100,67.9,70.4,68.4
20160126194500,714.0,768.6,35.1923,68,67.2,100,68.5,70.8,68.8
20160126200000,714.0,688.8,31.5385,68,67.2,100,68.8,70.8,68.8
20160126201500,714.0,722.4,33.0769,68,52.7,100,66.4,70.4,68.4
20160126203000,714.0,697.2,31.9231,67,53.5,100,65.1,70.4,68.4
20160126204500,714.0,739.2,33.8462,68,64.2,100,66.7,70.5,68.5
20160126210000,714.0,730.8,33.4615,68,64.2,100,67.5,70.8,68.8
20160126211500,714.0,747.6,34.2308,67,64.2,100,68.3,70.9,68.9
20160126213000,714.0,714.0,32.6923,67,66.2,100,68.2,70.9,68.9
20160126214500,714.0,583.8,26.7308,67,63.6,100,68.4,71.3,69.3
20160126220000,714.0,714.0,32.6923,68,63.6,100,69.1,71.3,69.3
20160126221500,714.0,777.0,35.5769,68,52.8,100,67.9,70.9,68.9
20160126223000,714.0,777.0,35.5769,68,56.4,100,65.2,70.9,68.9
20160126224500,714.0,697.2,31.9231,68,64.8,100,67.3,70.9,68.9
20160126230000,714.0,747.6,34.2308,68,66.7,100,68.0,70.9,68.9
20160126231500,714.0,646.8,29.6154,68,65.8,100,68.4,70.8,68.8
20160126233000,714.0,680.4,31.1538,67,65.8,100,68.7,70.8,68.8
20160126234500,714.0,747.6,34.2308,68,66.7,100,68.4,70.8,68.8
20160127000000,714.0,722.4,33.0769,68,52.3,100,66.2,70.8,68.8
20160127001500,714.0,714.0,32.6923,68,66.2,100,66.6,70.8,68.8
20160127003000,714.0,722.4,33.0769,68,63.1,100,67.5,70.8,68.8
20160127004500,714.0,672.0,30.7692,68,66.7,100,68.4,70.8,68.8
20160127010000,714.0,680.4,31.1538,68,65.8,100,68.2,70.8,68.8
20160127011500,714.0,722.4,33.0769,69,62.8,100,67.8,70.8,68.8
20160127013000,714.0,747.6,34.2308,69,64.8,100,67.9,70.8,68.8
20160127014500,714.0,730.8,33.4615,70,65.8,100,67.7,70.8,68.8
20160127020000,714.0,739.2,33.8462,69,51.5,100,67.4,70.8,68.8
20160127021500,714.0,680.4,31.1538,69,51.5,100,65.3,70.7,68.7
20160127023000,714.0,777.0,35.5769,69,59.9,100,67.2,70.8,68.8
20160127024500,714.0,760.2,34.8077,69,62.8,100,67.3,70.8,68.8
20160127030000,714.0,760.2,34.8077,69,63.6,100,67.7,70.8,68.8
20160127031500,714.0,688.8,31.5385,69,64.4,100,67.4,70.8,68.8
20160127033000,714.0,722.4,33.0769,69,65.8,100,68.4,71.0,69.0
20160127034500,714.0,722.4,33.0769,69,68.1,100,68.8,71.1,69.1
20160127040000,714.0,697.2,31.9231,69,66.3,100,68.7,71.1,69.1
20160127041500,714.0,663.6,30.3846,69,65.2,100,69.1,71.1,69.1
20160127043000,714.0,688.8,31.5385,69,67.7,100,68.9,71.1,69.1
20160127044500,714.0,777.0,35.5769,69,51.5,100,66.1,71.2,69.2
20160127050000,714.0,680.4,31.1538,68,64.4,100,67.6,71.0,69.0
20160127051500,714.0,714.0,32.6923,69,63.6,100,67.9,71.3,69.3
20160127053000,714.0,730.8,33.4615,69,66.9,100,68.4,71.2,69.2
20160127054500,714.0,768.6,35.1923,69,65.8,100,68.6,71.3,69.3
20160127060000,714.0,730.8,33.4615,70,64.4,100,68.9,71.2,69.2
20160127061500,714.0,688.8,31.5385,69,67.2,100,69.1,71.1,69.1
20160127063000,714.0,672.0,30.7692,69,52.6,100,66.1,71.2,69.2
20160127064500,714.0,697.2,31.9231,68,62.8,100,67.3,71.1,69.1
20160127070000,714.0,810.6,37.1154,68,64.9,100,67.9,71.0,69.0
20160127071500,714.0,722.4,33.0769,69,64.9,100,68.1,71.1,69.1
20160127073000,714.0,672.0,30.7692,69,52.3,100,67.8,71.1,69.1
20160127074500,714.0,697.2,31.9231,69,52.3,100,66.7,70.9,68.9
20160127080000,714.0,722.4,33.0769,69,58.5,100,66.8,70.9,68.9
20160127081500,714.0,730.8,33.4615,69,61.5,100,67.3,71.3,69.3
20160127083000,714.0,625.8,28.6538,69,62.8,100,68.2,71.3,69.3
20160127084500,714.0,768.6,35.1923,69,64.4,100,67.9,71.3,69.3
20160127090000,714.0,730.8,33.4615,69,64.4,100,69.5,71.3,69.3
20160127091500,714.0,747.6,34.2308,70,53.1,100,67.7,71.3,69.3
20160127093000,714.0,722.4,33.0769,69,53.1,100,68.0,71.3,69.3
20160127094500,714.0,760.2,34.8077,69,52.3,100,67.9,71.3,69.3
20160127100000,714.0,688.8,31.5385,69,53.5,100,67.7,71.3,69.3
20160127101500,714.0,777.0,35.5769,69,58.8,100,68.1,71.3,69.3
20160127103000,714.0,730.8,33.4615,68,62.4,100,68.4,71.3,69.3
20160127104500,714.0,697.2,31.9231,68,64.0,100,69.1,71.3,69.3
20160127110000,714.0,714.0,32.6923,68,53.5,100,67.2,71.3,69.3
20160127111500,714.0,722.4,33.0769,68,58.3,100,66.0,71.3,69.3
20160127113000,714.0,760.2,34.8077,69,63.2,100,67.6,71.3,69.3
20160127114500,714.0,680.4,31.1538,68,63.2,100,68.6,70.9,68.9
20160127120000,714.0,714.0,32.6923,68,63.2,100,68.4,71.3,69.3
20160127121500,714.0,777.0,35.5769,68,65.8,100,69.5,71.3,69.3
20160127123000,714.0,819.0,37.5,69,54.3,100,67.1,71.3,69.3
20160127124500,714.0,730.8,33.4615,69,55.4,100,66.5,71.3,69.3
20160127130000,714.0,688.8,31.5385,69,59.2,100,68.1,71.3,69.3
20160127131500,714.0,697.2,31.9231,69,63.2,100,68.1,71.3,69.3
20160127133000,714.0,714.0,32.6923,69,64.0,100,69.1,71.3,69.3
20160127134500,714.0,768.6,35.1923,69,65.3,100,68.9,71.3,69.3
20160127140000,714.0,680.4,31.1538,68,58.8,0,69.4,71.3,69.3
20160127141500,714.0,680.4,31.1538,69,54.6,100,66.7,71.3,69.3
20160127143000,714.0,760.2,34.8077,69,61.9,100,66.7,71.3,69.3
20160127144500,714.0,688.8,31.5385,68,63.3,100,68.6,71.3,69.3
20160127150000,714.0,739.2,33.8462,69,64.8,100,68.5,71.3,69.3
20160127151500,714.0,697.2,31.9231,68,55.2,100,67.3,70.9,68.9
20160127153000,714.0,793.8,36.3462,68,55.2,100,66.4,70.9,68.9
20160127154500,714.0,722.4,33.0769,69,69.3,100,67.7,74.6,72.6
20160127160000,714.0,722.4,33.0769,68,69.3,100,70.6,74.6,72.6
20160127161500,714.0,688.8,31.5385,69,67.7,100,71.2,74.6,72.6
20160127163000,714.0,760.2,34.8077,69,66.4,100,71.3,74.6,72.6
20160127164500,714.0,680.4,31.1538,68,69.1,100,71.4,74.6,72.6
20160127170000,714.0,1075.2,49.2308,76,54.5,0,68.2,68.5,66.5
20160127171500,714.0,739.2,33.8462,68,54.5,0,67.1,68.5,66.5
20160127173000,714.0,739.2,33.8462,68,54.5,100,65.9,68.5,66.5
20160127174500,714.0,688.8,31.5385,68,54.5,100,65.2,68.5,66.5
20160127180000,714.0,739.2,33.8462,68,54.5,100,64.8,68.5,66.5
20160127181500,714.0,760.2,34.8077,67,54.5,100,64.4,68.5,66.5
20160127183000,714.0,760.2,34.8077,67,61.1,100,64.9,68.5,66.5
20160127184500,714.0,747.6,34.2308,69,61.1,100,65.9,68.5,66.5
20160127190000,714.0,697.2,31.9231,69,60.0,100,66.3,68.5,66.5
20160127191500,714.0,638.4,29.2308,69,60.8,100,66.7,68.5,66.5
20160127193000,714.0,672.0,30.7692,68,54.7,0,66.6,68.5,66.5
20160127194500,714.0,747.6,34.2308,68,53.5,100,65.2,68.5,66.5
20160127200000,714.0,747.6,34.2308,69,53.5,100,64.1,68.5,66.5
20160127201500,714.0,730.8,33.4615,69,58.8,100,65.0,68.5,66.5
20160127203000,714.0,646.8,29.6154,68,62.9,100,65.8,68.5,66.5
20160127204500,714.0,777.0,35.5769,70,56.6,100,65.9,68.5,66.5
20160127210000,714.0,793.8,36.3462,69,61.2,100,66.6,68.5,66.5
20160127211500,714.0,739.2,33.8462,70,53.5,100,65.7,68.5,66.5
20160127213000,714.0,730.8,33.4615,69,53.5,100,64.1,68.5,66.5
20160127214500,714.0,798.0,36.5385,69,54.5,100,63.8,68.5,66.5
20160127220000,714.0,680.4,31.1538,68,64.7,100,65.1,68.5,66.5
20160127221500,714.0,688.8,31.5385,69,64.7,100,65.6,68.5,66.5
20160127223000,714.0,722.4,33.0769,69,64.7,100,65.8,68.5,66.5
20160127224500,714.0,760.2,34.8077,69,53.5,100,64.5,68.5,66.5
20160127230000,714.0,810.6,37.1154,69,53.5,100,63.8,68.5,66.5
20160127231500,714.0,722.4,33.0769,69,62.4,100,64.6,68.5,66.5
20160127233000,714.0,688.8,31.5385,68,65.3,100,65.4,68.5,66.5
20160127234500,714.0,625.8,28.6538,68,63.8,100,65.5,68.5,66.5
20160128000000,714.0,722.4,33.0769,69,53.1,100,65.0,68.5,66.5
20160128001500,714.0,680.4,31.1538,68,53.1,100,63.7,68.5,66.5
20160128003000,714.0,722.4,33.0769,69,55.1,100,64.4,68.5,66.5
20160128004500,714.0,793.8,36.3462,69,59.5,100,65.5,68.5,66.5
20160128010000,714.0,697.2,31.9231,69,58.4,100,66.1,68.5,66.5
20160128011500,714.0,747.6,34.2308,69,64.0,100,66.8,68.5,66.5
20160128013000,714.0,672.0,30.7692,68,53.1,100,64.4,68.5,66.5
20160128014500,714.0,680.4,31.1538,69,59.1,100,63.7,68.5,66.5
20160128020000,714.0,697.2,31.9231,68,62.4,100,65.5,68.5,66.5
20160128021500,714.0,747.6,34.2308,69,64.4,100,65.7,68.5,66.5
20160128023000,714.0,760.2,34.8077,69,61.6,100,65.9,68.5,66.5
20160128024500,714.0,793.8,36.3462,69,64.8,100,66.6,68.5,66.5
20160128030000,714.0,714.0,32.6923,69,53.4,100,64.3,68.5,66.5
20160128031500,714.0,680.4,31.1538,69,53.4,100,63.4,68.5,66.5
20160128033000,714.0,722.4,33.0769,69,60.3,100,64.6,68.5,66.5
20160128034500,714.0,672.0,30.7692,69,60.3,100,65.4,68.5,66.5
20160128040000,714.0,722.4,33.0769,69,63.2,100,66.4,68.5,66.5
20160128041500,714.0,722.4,33.0769,69,61.1,100,66.3,68.5,66.5
20160128043000,714.0,747.6,34.2308,69,53.5,100,65.7,68.5,66.5
20160128044500,714.0,714.0,32.6923,69,51.9,100,64.0,68.5,66.5
20160128050000,714.0,697.2,31.9231,69,58.4,100,64.8,68.5,66.5
20160128051500,714.0,730.8,33.4615,69,62.8,100,65.6,68.5,66.5
20160128053000,714.0,760.2,34.8077,69,65.3,100,66.0,68.5,66.5
20160128054500,714.0,697.2,31.9231,69,64.5,100,66.2,68.5,66.5
20160128060000,714.0,663.6,30.3846,69,64.5,100,66.7,68.5,66.5
20160128061500,714.0,739.2,33.8462,69,51.9,100,63.8,68.5,66.5
20160128063000,714.0,730.8,33.4615,69,59.1,100,63.6,68.5,66.5
20160128064500,714.0,680.4,31.1538,69,64.8,100,65.1,68.5,66.5
20160128070000,714.0,730.8,33.4615,69,61.9,100,65.6,68.5,66.5
20160128071500,714.0,722.4,33.0769,69,60.0,100,66.1,68.5,66.5
20160128073000,714.0,680.4,31.1538,69,53.1,100,65.5,68.5,66.5
20160128074500,714.0,672.0,30.7692,69,52.3,100,64.4,68.5,66.5
20160128080000,714.0,688.8,31.5385,69,61.5,100,64.3,68.5,66.5
20160128081500,714.0,722.4,33.0769,69,61.5,100,65.2,68.5,66.5
20160128083000,714.0,604.8,27.6923,69,64.0,100,66.1,68.5,66.5
20160128084500,714.0,680.4,31.1538,69,53.9,100,64.9,68.5,66.5
20160128090000,714.0,768.6,35.1923,69,53.9,100,64.5,68.5,66.5
20160128091500,714.0,638.4,29.2308,69,53.9,100,65.3,68.5,66.5
20160128093000,714.0,722.4,33.0769,69,55.2,100,65.4,68.5,66.5
20160128094500,714.0,672.0,30.7692,70,56.0,100,66.2,68.5,66.5
20160128100000,714.0,680.4,31.1538,70,56.0,100,66.5,68.5,66.5
20160128101500,714.0,739.2,33.8462,71,55.2,0,66.6,68.5,66.5
20160128103000,714.0,714.0,32.6923,70,54.3,100,64.7,68.5,66.5
20160128104500,714.0,739.2,33.8462,70,54.3,100,64.8,68.5,66.5
20160128110000,714.0,760.2,34.8077,70,54.3,100,65.5,68.5,66.5
20160128111500,714.0,672.0,30.7692,70,54.3,100,65.0,68.5,66.5
20160128113000,714.0,722.4,33.0769,70,56.0,100,66.2,68.5,66.5
20160128114500,714.0,739.2,33.8462,70,56.0,100,66.4,68.5,66.5
20160128120000,714.0,861.0,39.4231,70,54.7,100,65.9,68.5,66.5
20160128121500,714.0,714.0,32.6923,69,55.4,100,65.9,68.5,66.5
20160128123000,714.0,730.8,33.4615,70,53.5,100,65.3,68.5,66.5
20160128124500,714.0,730.8,33.4615,70,54.3,100,65.7,68.5,66.5
20160128130000,714.0,785.4,35.9615,70,53.6,100,65.4,68.5,66.5
20160128131500,714.0,697.2,31.9231,70,54.3,100,65.2,68.5,66.5
20160128133000,714.0,646.8,29.6154,69,56.7,100,64.7,68.5,66.5
20160128134500,714.0,714.0,32.6923,70,59.1,100,65.5,68.5,66.5
20160128140000,714.0,714.0,32.6923,70,55.9,100,66.5,68.5,66.5
20160128141500,714.0,760.2,34.8077,70,54.3,100,66.1,68.5,66.5
20160128143000,714.0,747.6,34.2308,70,52.7,100,65.5,68.5,66.5
20160128144500,714.0,777.0,35.5769,69,53.9,100,65.1,68.5,66.5
20160128150000,714.0,680.4,31.1538,69,54.7,100,65.5,68.5,66.5
20160128151500,714.0,730.8,33.4615,69,53.1,100,64.6,68.5,66.5
20160128153000,714.0,768.6,35.1923,69,58.3,100,65.0,68.5,66.5
20160128154500,714.0,798.0,36.5385,69,62.8,100,65.8,68.5,66.5
20160128160000,714.0,730.8,33.4615,69,62.8,100,66.3,68.5,66.5
20160128161500,714.0,688.8,31.5385,69,54.3,100,65.1,68.5,66.5
20160128163000,714.0,785.4,35.9615,69,52.6,100,64.4,68.5,66.5
20160128164500,714.0,697.2,31.9231,70,60.8,100,65.0,68.5,66.5
20160128170000,714.0,672.0,30.7692,69,58.8,100,65.8,68.5,66.5
20160128171500,714.0,672.0,30.7692,69,59.6,100,66.6,68.5,66.5
20160128173000,714.0,785.4,35.9615,69,60.7,100,66.5,68.5,66.5
20160128174500,714.0,819.0,37.5,71,55.2,0,66.4,68.5,66.5
20160128180000,714.0,739.2,33.8462,70,55.2,100,65.0,68.5,66.5
20160128181500,714.0,730.8,33.4615,69,54.3,100,64.7,68.5,66.5
20160128183000,714.0,722.4,33.0769,70,55.5,100,64.7,68.5,66.5
20160128184500,714.0,697.2,31.9231,69,58.0,100,65.9,68.5,66.5
20160128190000,714.0,680.4,31.1538,69,56.8,100,66.5,68.5,66.5
20160128191500,714.0,697.2,31.9231,69,54.9,100,66.2,68.5,66.5
20160128193000,714.0,722.4,33.0769,69,54.3,100,65.3,68.5,66.5
20160128194500,714.0,793.8,36.3462,69,54.3,100,64.7,68.5,66.5
20160128200000,714.0,697.2,31.9231,70,54.3,100,64.4,68.5,66.5
20160128201500,714.0,722.4,33.0769,69,61.1,100,65.4,68.5,66.5
20160128203000,714.0,697.2,31.9231,69,59.6,100,66.1,68.5,66.5
20160128204500,714.0,646.8,29.6154,69,59.6,100,66.3,68.5,66.5
20160128210000,714.0,722.4,33.0769,69,54.3,100,65.9,68.5,66.5
20160128211500,714.0,747.6,34.2308,69,54.3,100,64.5,68.5,66.5
20160128213000,714.0,760.2,34.8077,69,54.3,100,64.1,68.5,66.5
20160128214500,714.0,680.4,31.1538,69,57.1,100,64.8,68.5,66.5
20160128220000,714.0,722.4,33.0769,69,59.9,100,65.4,68.5,66.5
20160128221500,714.0,688.8,31.5385,69,61.9,100,66.1,68.5,66.5
20160128223000,714.0,688.8,31.5385,69,53.9,100,65.2,68.5,66.5
20160128224500,714.0,672.0,30.7692,69,53.9,100,64.1,68.5,66.5
20160128230000,714.0,777.0,35.5769,69,55.5,100,64.0,68.5,66.5
20160128231500,714.0,722.4,33.0769,69,57.5,100,65.1,68.5,66.5
20160128233000,714.0,739.2,33.8462,69,58.5,100,65.8,68.5,66.5
20160128234500,714.0,760.2,34.8077,69,61.2,100,66.3,68.5,66.5
20160129000000,714.0,680.4,31.1538,69,62.2,100,66.3,68.5,66.5
20160129001500,714.0,688.8,31.5385,69,54.3,100,65.1,68.5,66.5
20160129003000,714.0,730.8,33.4615,69,53.5,100,63.9,68.5,66.5
20160129004500,714.0,672.0,30.7692,69,55.9,100,64.1,68.5,66.5
20160129010000,714.0,730.8,33.4615,69,56.7,100,65.0,68.5,66.5
20160129011500,714.0,663.6,30.3846,69,59.9,100,66.0,68.5,66.5
20160129013000,714.0,760.2,34.8077,69,56.8,100,66.3,68.5,66.5
20160129014500,714.0,760.2,34.8077,69,53.5,100,64.2,68.5,66.5
20160129020000,714.0,646.8,29.6154,69,55.9,100,64.3,68.5,66.5
20160129021500,714.0,722.4,33.0769,69,62.4,100,65.5,68.5,66.5
20160129023000,714.0,680.4,31.1538,69,63.6,100,66.0,68.5,66.5
20160129024500,714.0,680.4,31.1538,69,61.9,100,66.2,68.5,66.5
20160129030000,714.0,819.0,37.5,69,61.2,100,66.6,68.5,66.5
20160129031500,714.0,697.2,31.9231,68,61.2,100,66.7,68.5,66.5
20160129033000,714.0,739.2,33.8462,70,54.7,0,66.4,68.5,66.5
20160129034500,714.0,747.6,34.2308,69,53.1,100,64.6,68.5,66.5
20160129040000,714.0,638.4,29.2308,68,55.1,100,64.2,68.5,66.5
20160129041500,714.0,760.2,34.8077,70,61.9,100,65.3,68.5,66.5
20160129043000,714.0,697.2,31.9231,69,62.8,100,65.6,68.5,66.5
20160129044500,714.0,798.0,36.5385,70,62.8,100,65.9,68.5,66.5
20160129050000,714.0,714.0,32.6923,69,64.0,100,66.4,68.5,66.5
20160129051500,714.0,714.0,32.6923,69,53.1,100,64.4,68.5,66.5
20160129053000,714.0,777.0,35.5769,70,54.3,100,63.6,68.5,66.5
20160129054500,714.0,680.4,31.1538,68,61.6,100,64.8,68.5,66.5
20160129060000,714.0,714.0,32.6923,69,61.6,100,65.5,68.5,66.5
20160129061500,714.0,663.6,30.3846,69,61.6,100,65.7,68.5,66.5
20160129063000,714.0,835.8,38.2692,69,63.2,100,66.2,68.5,66.5
20160129064500,714.0,663.6,30.3846,69,63.2,100,66.2,68.5,66.5
20160129070000,714.0,625.8,28.6538,68,63.2,100,66.4,68.5,66.5
20160129071500,714.0,672.0,30.7692,69,53.1,100,64.4,68.5,66.5
20160129073000,714.0,697.2,31.9231,69,53.1,100,63.6,68.5,66.5
20160129074500,714.0,697.2,31.9231,69,60.3,100,64.5,68.5,66.5
20160129080000,714.0,697.2,31.9231,69,57.6,100,65.7,68.5,66.5
20160129081500,714.0,739.2,33.8462,69,62.4,100,66.2,68.5,66.5
20160129083000,714.0,739.2,33.8462,70,62.4,100,66.3,68.5,66.5
20160129084500,714.0,768.6,35.1923,69,54.3,100,65.5,68.5,66.5
20160129090000,714.0,768.6,35.1923,69,54.3,100,65.7,68.5,66.5
20160129091500,714.0,730.8,33.4615,70,54.3,100,65.3,68.5,66.5
20160129093000,714.0,697.2,31.9231,69,54.3,100,64.6,68.5,66.5
20160129094500,714.0,730.8,33.4615,68,58.6,100,64.8,68.5,66.5
20160129100000,714.0,739.2,33.8462,69,62.0,100,65.8,68.5,66.5
20160129101500,714.0,672.0,30.7692,69,62.8,100,66.6,68.5,66.5
20160129103000,714.0,714.0,32.6923,69,61.6,100,66.6,68.5,66.5
20160129104500,714.0,835.8,38.2692,70,55.1,100,65.3,68.5,66.5
20160129110000,714.0,722.4,33.0769,69,55.1,100,65.0,68.5,66.5
20160129111500,714.0,747.6,34.2308,69,55.9,100,65.0,68.5,66.5
20160129113000,714.0,747.6,34.2308,69,58.2,100,65.6,68.5,66.5
20160129114500,714.0,714.0,32.6923,69,58.2,100,66.1,68.5,66.5
20160129120000,714.0,663.6,30.3846,69,60.0,100,66.7,68.5,66.5
20160129121500,714.0,739.2,33.8462,69,63.2,100,66.8,68.5,66.5
20160129123000,714.0,777.0,35.5769,69,53.1,100,65.2,68.5,66.5
20160129124500,714.0,730.8,33.4615,70,56.3,100,65.0,68.5,66.5
20160129130000,714.0,730.8,33.4615,69,56.3,100,64.6,68.5,66.5
20160129131500,714.0,760.2,34.8077,69,57.5,100,65.4,68.5,66.5
20160129133000,714.0,730.8,33.4615,69,63.2,100,66.2,68.5,66.5
20160129134500,714.0,714.0,32.6923,69,61.2,100,66.8,68.5,66.5
20160129140000,714.0,777.0,35.5769,70,54.8,100,64.8,68.5,66.5
20160129141500,714.0,697.2,31.9231,69,54.8,100,64.5,68.5,66.5
20160129143000,714.0,739.2,33.8462,69,57.5,100,64.2,68.5,66.5
20160129144500,714.0,714.0,32.6923,69,63.2,100,65.8,68.5,66.5
20160129150000,714.0,697.2,31.9231,69,63.2,100,65.6,68.5,66.5
20160129151500,714.0,697.2,31.9231,68,63.2,100,66.0,68.5,66.5
20160129153000,714.0,777.0,35.5769,70,53.5,100,65.1,68.5,66.5
20160129154500,714.0,768.6,35.1923,69,53.5,100,64.5,68.5,66.5
20160129160000,714.0,760.2,34.8077,69,55.1,100,64.2,68.5,66.5
20160129161500,714.0,760.2,34.8077,69,56.4,100,65.0,68.5,66.5
20160129163000,714.0,663.6,30.3846,69,58.3,100,65.8,68.5,66.5
20160129164500,714.0,730.8,33.4615,69,58.3,100,66.0,68.5,66.5
20160129170000,714.0,760.2,34.8077,69,56.0,100,66.4,68.5,66.5
20160129171500,714.0,768.6,35.1923,69,55.1,100,65.0,68.5,66.5
20160129173000,714.0,739.2,33.8462,69,55.1,100,64.7,68.5,66.5
20160129174500,714.0,697.2,31.9231,69,59.2,100,65.3,68.5,66.5
20160129180000,714.0,722.4,33.0769,69,61.6,100,65.8,68.4,66.4
20160129181500,714.0,730.8,33.4615,69,61.6,100,66.0,68.4,66.4
20160129183000,714.0,714.0,32.6923,69,60.8,100,66.2,68.4,66.4
20160129184500,714.0,722.4,33.0769,69,54.7,100,65.1,68.4,66.4
20160129190000,714.0,747.6,34.2308,70,54.7,100,64.5,68.4,66.4
20160129191500,714.0,688.8,31.5385,70,54.7,100,64.2,68.4,66.4
20160129193000,714.0,714.0,32.6923,69,60.8,100,64.8,68.4,66.4
20160129194500,714.0,777.0,35.5769,70,63.6,100,65.3,68.4,66.4
20160129200000,714.0,663.6,30.3846,70,60.3,100,65.6,68.4,66.4
20160129201500,714.0,697.2,31.9231,70,60.3,100,66.2,68.4,66.4
20160129203000,714.0,680.4,31.1538,70,54.7,100,65.5,68.4,66.4
20160129204500,714.0,688.8,31.5385,70,54.7,100,65.8,68.4,66.4
20160129210000,714.0,663.6,30.3846,69,54.7,100,65.0,68.4,66.4
20160129211500,714.0,722.4,33.0769,69,54.7,100,65.8,68.4,66.4
20160129213000,714.0,697.2,31.9231,69,54.7,100,65.4,68.4,66.4
20160129214500,714.0,697.2,31.9231,69,54.7,100,65.1,68.4,66.4
20160129220000,714.0,680.4,31.1538,69,54.7,100,65.2,68.4,66.4
20160129221500,714.0,617.4,28.2692,70,55.9,100,65.6,68.4,66.4
20160129223000,714.0,680.4,31.1538,69,55.9,100,65.8,68.4,66.4
20160129224500,714.0,714.0,32.6923,69,58.4,100,66.0,68.4,66.4
20160129230000,714.0,722.4,33.0769,70,59.6,100,66.1,68.4,66.4
20160129231500,714.0,730.8,33.4615,70,59.6,100,66.3,68.4,66.4
20160129233000,714.0,730.8,33.4615,70,59.6,100,66.5,68.4,66.4
20160129234500,714.0,760.2,34.8077,69,58.8,100,66.5,68.4,66.4
20160130000000,714.0,688.8,31.5385,69,54.6,100,66.2,68.4,66.4
20160130001500,714.0,663.6,30.3846,69,54.6,100,65.0,68.4,66.4
20160130003000,714.0,688.8,31.5385,69,53.9,100,64.8,68.4,66.4
20160130004500,714.0,730.8,33.4615,70,53.9,100,64.6,68.4,66.4
20160130010000,714.0,714.0,32.6923,69,58.0,100,65.5,68.4,66.4
20160130011500,714.0,714.0,32.6923,70,59.5,100,66.0,68.4,66.4
20160130013000,714.0,739.2,33.8462,70,59.5,100,66.4,68.4,66.4
20160130014500,714.0,617.4,28.2692,70,59.5,100,66.7,68.4,66.4
20160130020000,714.0,730.8,33.4615,70,53.1,100,65.0,68.4,66.4
20160130021500,714.0,739.2,33.8462,70,53.1,100,64.5,68.4,66.4
20160130023000,714.0,730.8,33.4615,70,56.3,100,64.2,68.4,66.4
20160130024500,714.0,697.2,31.9231,70,61.2,100,65.4,68.4,66.4
20160130030000,714.0,722.4,33.0769,70,62.5,100,65.6,68.4,66.4
20160130031500,714.0,722.4,33.0769,70,62.5,100,65.9,68.4,66.4
20160130033000,714.0,777.0,35.5769,70,53.5,100,65.0,68.4,66.4
20160130034500,714.0,617.4,28.2692,70,53.5,100,64.5,68.4,66.4
20160130040000,714.0,697.2,31.9231,70,53.5,100,64.2,68.4,66.4
20160130041500,714.0,722.4,33.0769,70,56.8,100,65.1,68.4,66.4
20160130043000,714.0,663.6,30.3846,70,56.8,100,66.0,68.4,66.4
20160130044500,714.0,722.4,33.0769,70,58.8,100,66.4,68.4,66.4
20160130050000,714.0,722.4,33.0769,71,62.0,100,66.8,68.4,66.4
20160130051500,714.0,760.2,34.8077,70,53.6,100,65.0,68.4,66.4
20160130053000,714.0,672.0,30.7692,70,53.6,100,64.4,68.4,66.4
20160130054500,714.0,722.4,33.0769,70,55.9,100,64.2,68.3,66.3
20160130060000,714.0,697.2,31.9231,70,61.1,100,65.1,68.3,66.3
20160130061500,714.0,747.6,34.2308,70,63.0,100,65.5,68.4,66.4
20160130063000,714.0,730.8,33.4615,70,61.1,100,65.6,68.4,66.4
20160130064500,714.0,714.0,32.6923,71,53.9,100,65.7,68.4,66.4
20160130070000,714.0,663.6,30.3846,70,53.9,100,64.7,68.2,66.2
20160130071500,714.0,697.2,31.9231,70,53.9,100,64.6,68.3,66.3
20160130073000,714.0,663.6,30.3846,69,55.6,100,64.4,68.1,66.1
20160130074500,714.0,714.0,32.6923,71,62.8,100,65.2,68.2,66.2
20160130080000,714.0,722.4,33.0769,71,64.0,100,65.6,68.2,66.2
20160130081500,714.0,810.6,37.1154,71,61.5,100,65.4,68.2,66.2
20160130083000,714.0,688.8,31.5385,70,54.7,100,65.2,68.2,66.2
20160130084500,714.0,714.0,32.6923,71,54.7,100,64.7,68.1,66.1
20160130090000,714.0,722.4,33.0769,71,55.9,100,64.8,68.0,66.0
20160130091500,714.0,760.2,34.8077,70,55.9,100,64.8,68.0,66.0
20160130093000,714.0,663.6,30.3846,70,55.9,100,64.3,68.0,65.9
20160130094500,714.0,672.0,30.7692,70,59.2,100,64.8,68.0,65.9
20160130100000,714.0,714.0,32.6923,71,59.2,100,65.2,68.0,65.9
20160130101500,714.0,730.8,33.4615,71,59.9,100,65.6,68.0,65.9
20160130103000,714.0,798.0,36.5385,71,54.7,100,65.5,68.0,65.9
20160130104500,714.0,688.8,31.5385,70,54.7,100,64.9,68.0,65.9
20160130110000,714.0,672.0,30.7692,71,54.7,100,64.8,68.0,65.9
20160130111500,714.0,722.4,33.0769,71,54.7,100,64.2,68.0,65.9
20160130113000,714.0,730.8,33.4615,71,55.5,100,64.4,68.0,65.9
20160130114500,714.0,688.8,31.5385,70,56.7,100,64.7,68.0,65.9
20160130120000,714.0,760.2,34.8077,71,57.9,100,65.6,68.0,65.9
20160130121500,714.0,697.2,31.9231,71,59.5,100,66.0,68.0,65.9
20160130123000,714.0,663.6,30.3846,71,59.5,100,66.0,68.0,65.9
20160130124500,714.0,714.0,32.6923,71,60.6,100,66.1,68.0,65.9
20160130130000,714.0,739.2,33.8462,70,55.2,100,64.9,68.0,65.9
20160130131500,714.0,714.0,32.6923,71,55.2,100,64.6,68.0,65.9
20160130133000,714.0,680.4,31.1538,71,55.2,100,64.5,68.0,65.9
20160130134500,714.0,688.8,31.5385,71,55.2,100,64.5,68.0,65.9
20160130140000,714.0,714.0,32.6923,71,56.0,100,64.7,68.0,65.9
20160130141500,714.0,798.0,36.5385,71,58.8,100,64.9,68.0,65.9
20160130143000,714.0,646.8,29.6154,71,60.3,100,65.3,68.0,65.9
20160130144500,714.0,714.0,32.6923,71,60.3,100,65.6,68.0,65.9
20160130150000,714.0,697.2,31.9231,71,55.2,100,65.2,68.0,65.9
20160130151500,714.0,730.8,33.4615,70,55.2,100,64.8,68.0,65.9
20160130153000,714.0,680.4,31.1538,71,55.2,100,64.9,68.0,65.9
20160130154500,714.0,760.2,34.8077,71,55.2,100,64.9,68.0,65.9
20160130160000,714.0,777.0,35.5769,71,55.2,100,64.4,68.0,65.9
20160130161500,714.0,760.2,34.8077,71,55.9,100,64.6,68.0,65.9
20160130163000,714.0,730.8,33.4615,71,57.9,100,64.8,68.0,65.9
20160130164500,714.0,688.8,31.5385,70,57.2,100,65.3,68.0,65.9
20160130170000,714.0,747.6,34.2308,70,59.6,100,66.0,68.0,65.9
20160130171500,714.0,798.0,36.5385,71,55.6,0,66.0,68.0,65.9
20160130173000,714.0,810.6,37.1154,70,54.6,100,64.9,68.0,65.9
20160130174500,714.0,785.4,35.9615,71,53.9,100,64.2,68.0,65.9
20160130180000,714.0,747.6,34.2308,71,54.7,100,64.2,68.0,65.9
20160130181500,714.0,714.0,32.6923,71,54.7,100,64.3,68.0,65.9
20160130183000,714.0,617.4,28.2692,70,56.7,100,65.3,68.0,65.9
20160130184500,714.0,722.4,33.0769,71,59.9,100,65.8,68.0,65.9
20160130190000,714.0,680.4,31.1538,71,59.9,100,65.6,68.0,65.9
20160130191500,714.0,714.0,32.6923,70,59.9,100,65.8,68.0,65.9
20160130193000,714.0,680.4,31.1538,70,59.9,100,65.7,68.0,65.9
20160130194500,714.0,680.4,31.1538,70,60.7,100,65.7,68.0,65.9
20160130200000,714.0,697.2,31.9231,70,58.7,100,65.6,68.0,65.9
20160130201500,714.0,646.8,29.6154,70,58.7,100,65.7,68.0,65.9
20160130203000,714.0,730.8,33.4615,70,55.1,100,65.1,68.0,65.9
20160130204500,714.0,730.8,33.4615,71,55.1,100,64.8,68.0,65.9
20160130210000,714.0,798.0,36.5385,71,55.1,100,64.9,68.0,65.9
20160130211500,714.0,739.2,33.8462,71,55.1,100,64.9,68.0,65.9
20160130213000,714.0,646.8,29.6154,71,55.1,100,65.0,68.0,65.9
20160130214500,714.0,688.8,31.5385,70,55.1,100,64.7,68.0,65.9
20160130220000,714.0,722.4,33.0769,71,57.9,100,64.8,68.0,65.9
20160130221500,714.0,680.4,31.1538,70,55.9,100,65.2,68.0,65.9
20160130223000,714.0,722.4,33.0769,71,57.9,100,66.0,68.0,65.9
20160130224500,714.0,714.0,32.6923,70,57.9,100,65.6,68.0,65.9
20160130230000,714.0,688.8,31.5385,70,57.9,100,65.8,68.0,65.9
20160130231500,714.0,747.6,34.2308,71,57.9,100,65.9,68.0,65.9
20160130233000,714.0,739.2,33.8462,71,57.9,100,65.8,68.0,65.9
20160130234500,714.0,680.4,31.1538,71,59.2,100,66.1,68.0,65.9
20160131000000,714.0,680.4,31.1538,71,58.4,100,66.1,68.0,65.9
20160131001500,714.0,688.8,31.5385,71,54.7,100,65.2,68.0,65.9
20160131003000,714.0,697.2,31.9231,71,54.7,100,65.0,68.0,65.9
20160131004500,714.0,722.4,33.0769,70,54.7,100,64.8,68.0,65.9
20160131010000,714.0,747.6,34.2308,71,54.7,100,64.5,68.0,65.9
20160131011500,714.0,798.0,36.5385,71,55.5,100,64.4,68.0,65.9
20160131013000,714.0,760.2,34.8077,71,61.1,100,64.8,68.0,65.9
20160131014500,714.0,722.4,33.0769,71,58.3,100,65.0,68.0,65.9
20160131020000,714.0,688.8,31.5385,70,59.2,100,65.6,68.0,65.9
20160131021500,714.0,697.2,31.9231,71,60.7,100,65.8,68.0,65.9
20160131023000,714.0,714.0,32.6923,71,55.1,100,65.5,68.0,65.9
20160131024500,714.0,697.2,31.9231,71,55.1,100,64.8,68.0,65.9
20160131030000,714.0,617.4,28.2692,70,55.1,100,64.8,68.0,65.9
20160131031500,714.0,739.2,33.8462,71,55.1,100,64.5,68.0,65.9
20160131033000,714.0,730.8,33.4615,70,55.1,100,64.3,68.0,65.9
20160131034500,714.0,739.2,33.8462,71,59.6,100,64.6,68.0,65.9
20160131040000,714.0,714.0,32.6923,70,59.6,100,65.0,68.0,65.9
20160131041500,714.0,730.8,33.4615,70,58.3,100,65.3,68.0,65.9
20160131043000,714.0,730.8,33.4615,72,55.2,0,65.6,68.0,65.9
20160131044500,714.0,739.2,33.8462,71,55.2,100,65.0,68.0,65.9
20160131050000,714.0,688.8,31.5385,71,55.2,100,64.6,68.0,65.9
20160131051500,714.0,672.0,30.7692,71,55.2,100,64.2,68.0,65.9
20160131053000,714.0,714.0,32.6923,70,55.2,100,64.3,68.0,65.9
20160131054500,714.0,722.4,33.0769,71,56.8,100,64.7,68.0,65.9
20160131060000,714.0,722.4,33.0769,71,56.8,100,65.4,68.0,65.9
20160131061500,714.0,663.6,30.3846,70,59.6,100,66.1,68.0,65.9
20160131063000,714.0,680.4,31.1538,71,59.6,100,66.1,68.0,65.9
20160131064500,714.0,714.0,32.6923,71,56.0,0,66.2,68.0,65.9
20160131070000,714.0,697.2,31.9231,70,55.1,100,65.0,68.0,65.9
20160131071500,714.0,798.0,36.5385,71,55.1,100,64.6,68.0,65.9
20160131073000,714.0,714.0,32.6923,70,55.1,100,64.6,68.0,65.9
20160131074500,714.0,672.0,30.7692,71,55.1,100,64.4,68.0,65.9
20160131080000,714.0,768.6,35.1923,71,55.9,100,64.7,68.0,65.9
20160131081500,714.0,739.2,33.8462,72,58.3,100,65.2,68.0,65.9
20160131083000,714.0,768.6,35.1923,71,60.3,100,65.3,68.0,65.9
20160131084500,714.0,714.0,32.6923,71,60.3,100,65.6,68.0,65.9
20160131090000,714.0,697.2,31.9231,71,55.2,100,64.9,68.0,65.9
20160131091500,714.0,714.0,32.6923,70,55.2,100,64.7,68.0,65.9
20160131093000,714.0,777.0,35.5769,71,55.2,100,64.7,68.0,65.9
20160131094500,714.0,680.4,31.1538,71,55.2,100,64.8,68.0,65.9
20160131100000,714.0,730.8,33.4615,71,55.2,100,64.4,68.0,65.9
20160131101500,714.0,722.4,33.0769,71,59.2,100,64.8,68.0,65.9
20160131103000,714.0,722.4,33.0769,71,60.0,100,65.2,68.0,65.9
20160131104500,714.0,810.6,37.1154,71,60.0,100,65.7,68.0,65.9
20160131110000,714.0,688.8,31.5385,71,60.0,100,65.8,68.0,65.9
20160131111500,714.0,760.2,34.8077,71,57.3,0,65.8,68.0,65.9
20160131113000,714.0,747.6,34.2308,72,57.3,100,65.8,68.0,65.9
20160131114500,714.0,760.2,34.8077,71,57.9,100,65.9,68.0,65.9
20160131120000,714.0,714.0,32.6923,72,57.9,0,65.8,68.0,65.9
20160131121500,714.0,739.2,33.8462,72,57.9,0,65.8,68.0,65.9
20160131123000,714.0,810.6,37.1154,73,57.9,0,66.5,68.0,65.9
20160131124500,714.0,730.8,33.4615,72,58.7,0,66.2,68.0,65.9
20160131130000,714.0,730.8,33.4615,72,58.7,0,66.9,68.0,65.9
20160131131500,714.0,722.4,33.0769,72,58.7,0,66.5,68.0,65.9
20160131133000,714.0,768.6,35.1923,72,58.7,0,66.3,68.0,65.9
20160131134500,714.0,785.4,35.9615,72,58.7,0,66.6,68.0,65.9
20160131140000,714.0,722.4,33.0769,72,58.7,0,66.8,68.0,65.9
20160131141500,714.0,760.2,34.8077,72,58.7,0,66.6,68.0,65.9
20160131143000,714.0,672.0,30.7692,71,58.7,0,66.4,68.0,65.9
20160131144500,714.0,785.4,35.9615,72,58.7,0,66.4,68.0,65.9
20160131150000,714.0,760.2,34.8077,72,58.7,0,66.3,68.0,65.9
20160131151500,714.0,697.2,31.9231,71,58.7,0,66.3,68.0,65.9
20160131153000,714.0,672.0,30.7692,71,58.7,0,66.4,68.0,65.9
20160131154500,714.0,777.0,35.5769,72,58.7,0,66.5,68.0,65.9
20160131160000,714.0,730.8,33.4615,72,58.7,0,66.7,68.0,65.9
20160131161500,714.0,747.6,34.2308,73,58.7,0,66.7,68.0,65.9
20160131163000,714.0,747.6,34.2308,73,58.7,0,66.8,68.0,65.9
20160131164500,714.0,810.6,37.1154,73,58.7,0,66.8,68.0,65.9
20160131170000,714.0,739.2,33.8462,72,58.7,0,66.7,68.0,65.9
20160131171500,714.0,680.4,31.1538,72,58.7,0,66.7,68.0,65.9
20160131173000,714.0,785.4,35.9615,72,58.7,0,66.5,68.0,65.9
20160131174500,714.0,714.0,32.6923,72,58.0,0,66.4,68.0,65.9
20160131180000,714.0,777.0,35.5769,72,58.0,0,66.3,68.0,65.9
20160131181500,714.0,714.0,32.6923,72,58.0,0,66.2,68.0,65.9
20160131183000,714.0,663.6,30.3846,71,58.0,0,66.1,68.0,65.9
20160131184500,714.0,697.2,31.9231,71,58.0,0,66.1,68.0,65.9
20160131190000,714.0,646.8,29.6154,71,58.0,0,66.0,68.0,65.9
20160131191500,714.0,785.4,35.9615,72,58.0,0,66.1,68.0,65.9
20160131193000,714.0,785.4,35.9615,72,57.2,0,66.0,68.0,65.9
20160131194500,714.0,688.8,31.5385,72,57.2,0,66.0,68.0,65.9
20160131200000,714.0,680.4,31.1538,72,57.2,0,65.9,68.0,65.9
20160131201500,714.0,688.8,31.5385,72,57.2,100,65.6,68.0,65.9
20160131203000,714.0,697.2,31.9231,71,57.2,100,65.4,68.0,65.9
20160131204500,714.0,646.8,29.6154,71,56.4,100,65.1,68.0,65.9
20160131210000,714.0,722.4,33.0769,71,56.4,100,65.1,68.0,65.9
20160131211500,714.0,777.0,35.5769,71,56.4,100,65.1,68.0,65.9
20160131213000,714.0,739.2,33.8462,71,56.4,100,64.9,68.0,65.9
20160131214500,714.0,688.8,31.5385,71,56.4,100,65.1,68.0,65.9
20160131220000,714.0,739.2,33.8462,71,56.4,100,65.1,68.0,65.9
20160131221500,714.0,688.8,31.5385,72,56.4,100,65.0,68.0,65.9
20160131223000,714.0,688.8,31.5385,72,56.4,100,64.8,68.0,65.9
20160131224500,714.0,697.2,31.9231,72,58.7,100,65.0,68.0,65.9
20160131230000,714.0,688.8,31.5385,72,59.5,100,65.4,68.0,65.9
20160131231500,714.0,793.8,36.3462,72,59.5,100,65.6,68.0,65.9
20160131233000,714.0,697.2,31.9231,72,59.5,100,65.8,68.0,65.9
20160131234500,714.0,730.8,33.4615,71,59.5,100,65.8,68.0,65.9
20160201000000,714.0,672.0,30.7692,72,54.7,100,65.5,68.0,65.9
20160201001500,714.0,680.4,31.1538,72,54.7,100,65.0,68.0,65.9
20160201003000,714.0,714.0,32.6923,72,54.7,100,64.9,68.0,65.9
20160201004500,714.0,722.4,33.0769,71,54.7,100,64.4,68.0,65.9
20160201010000,714.0,722.4,33.0769,72,54.7,100,64.3,68.0,65.9
20160201011500,714.0,747.6,34.2308,72,56.3,100,64.4,68.0,65.9
20160201013000,714.0,739.2,33.8462,71,56.3,100,65.1,68.0,65.9
20160201014500,714.0,688.8,31.5385,71,58.4,100,65.8,68.0,65.9
20160201020000,714.0,760.2,34.8077,72,61.1,100,66.2,68.0,65.9
20160201021500,714.0,793.8,36.3462,72,54.7,100,64.8,68.0,65.9
20160201023000,714.0,768.6,35.1923,72,54.7,100,64.4,68.0,65.9
20160201024500,714.0,730.8,33.4615,72,54.7,100,64.3,68.0,65.9
20160201030000,714.0,688.8,31.5385,71,54.7,100,64.3,68.0,65.9
20160201031500,714.0,672.0,30.7692,71,60.4,100,64.8,68.0,65.9
20160201033000,714.0,680.4,31.1538,71,61.2,100,65.3,68.0,65.9
20160201034500,714.0,747.6,34.2308,71,60.3,100,65.6,68.0,65.9
20160201040000,714.0,785.4,35.9615,72,54.7,100,64.8,68.0,65.9
20160201041500,714.0,714.0,32.6923,72,54.7,100,65.0,68.0,65.9
20160201043000,714.0,760.2,34.8077,72,54.7,100,64.2,68.0,65.9
20160201044500,714.0,680.4,31.1538,71,54.7,100,64.0,68.0,65.9
20160201050000,714.0,777.0,35.5769,72,62.3,100,65.0,68.0,65.9
20160201051500,714.0,672.0,30.7692,72,58.8,100,65.6,68.0,65.9
20160201053000,714.0,760.2,34.8077,71,59.7,100,66.0,68.0,65.9
20160201054500,714.0,714.0,32.6923,71,59.7,100,66.3,68.0,65.9
20160201060000,714.0,777.0,35.5769,72,55.5,100,65.0,68.0,65.9
20160201061500,714.0,697.2,31.9231,71,53.1,100,64.1,68.0,65.9
20160201063000,714.0,730.8,33.4615,72,57.5,100,63.6,68.0,65.9
20160201064500,714.0,747.6,34.2308,72,61.2,100,64.8,68.0,65.9
20160201070000,714.0,722.4,33.0769,71,64.4,100,65.3,68.0,65.9
20160201071500,714.0,663.6,30.3846,71,61.1,100,65.3,68.0,65.9
20160201073000,714.0,730.8,33.4615,72,61.1,100,65.9,68.0,65.9
20160201074500,714.0,739.2,33.8462,72,52.7,0,65.8,68.0,65.9
20160201080000,714.0,714.0,32.6923,71,52.7,0,65.9,68.0,65.9
20160201081500,714.0,722.4,33.0769,71,52.7,100,65.6,68.0,65.9
20160201083000,714.0,688.8,31.5385,71,52.7,100,65.5,68.0,65.9
20160201084500,714.0,672.0,30.7692,71,52.7,100,64.9,69.9,67.9
20160201090000,714.0,646.8,29.6154,71,53.9,100,65.2,69.9,67.9
20160201091500,714.0,714.0,32.6923,72,59.8,100,66.8,69.9,67.9
20160201093000,714.0,722.4,33.0769,72,61.7,100,67.1,69.9,67.9
20160201094500,714.0,697.2,31.9231,72,61.7,100,67.6,69.9,67.9
20160201100000,714.0,739.2,33.8462,72,62.4,100,67.8,69.9,67.9
20160201101500,714.0,697.2,31.9231,72,62.4,100,67.6,69.9,67.9
20160201103000,714.0,688.8,31.5385,71,65.2,100,67.8,69.9,67.9
20160201104500,714.0,777.0,35.5769,72,53.9,100,65.7,69.9,67.9
20160201110000,714.0,785.4,35.9615,72,55.3,100,65.0,69.9,67.9
20160201111500,714.0,646.8,29.6154,71,63.4,100,66.1,69.9,67.9
20160201113000,714.0,730.8,33.4615,71,66.8,100,67.0,69.9,67.9
20160201114500,714.0,672.0,30.7692,70,63.2,100,67.7,69.9,67.9
20160201120000,714.0,714.0,32.6923,70,66.2,100,68.1,69.9,67.9
20160201121500,714.0,697.2,31.9231,71,54.3,100,66.8,69.9,67.9
20160201123000,714.0,722.4,33.0769,71,54.3,100,65.3,69.9,67.9
20160201124500,714.0,777.0,35.5769,71,56.4,100,66.2,69.9,67.9
20160201130000,714.0,730.8,33.4615,71,60.2,100,66.2,69.9,67.9
20160201131500,714.0,672.0,30.7692,71,61.2,100,67.6,69.9,67.9
20160201133000,714.0,722.4,33.0769,71,61.2,100,67.7,69.9,67.9
20160201134500,714.0,730.8,33.4615,71,53.9,100,66.7,69.9,67.9
20160201140000,714.0,697.2,31.9231,71,53.9,100,66.0,69.9,67.9
20160201141500,714.0,777.0,35.5769,71,53.9,100,66.1,69.9,67.9
20160201143000,714.0,747.6,34.2308,71,57.2,100,66.7,69.9,67.9
20160201144500,714.0,663.6,30.3846,71,59.1,100,66.8,69.9,67.9
20160201150000,714.0,747.6,34.2308,71,64.4,100,67.9,69.9,67.9
20160201151500,714.0,777.0,35.5769,71,53.9,100,66.3,69.9,67.9
20160201153000,714.0,625.8,28.6538,71,53.9,100,65.4,69.9,67.9
20160201154500,714.0,739.2,33.8462,71,57.5,100,66.1,69.9,67.9
20160201160000,714.0,747.6,34.2308,70,56.0,100,66.9,69.9,67.9
20160201161500,714.0,688.8,31.5385,70,63.9,100,66.7,69.9,67.9
20160201163000,714.0,688.8,31.5385,71,62.4,100,67.7,69.9,67.9
20160201164500,714.0,646.8,29.6154,71,64.4,100,67.7,69.9,67.9
20160201170000,714.0,768.6,35.1923,71,54.3,100,66.2,69.9,67.9
20160201171500,714.0,680.4,31.1538,71,54.3,100,65.6,69.9,67.9
20160201173000,714.0,663.6,30.3846,70,56.8,100,66.0,69.9,67.9
20160201174500,714.0,663.6,30.3846,71,62.7,100,66.5,69.9,67.9
20160201180000,714.0,739.2,33.8462,71,67.8,100,67.4,69.9,67.9
20160201181500,714.0,638.4,29.2308,71,62.8,100,67.7,69.9,67.9
20160201183000,714.0,722.4,33.0769,71,62.8,100,68.2,69.9,67.9
20160201184500,714.0,697.2,31.9231,71,54.3,100,66.2,69.9,67.9
20160201190000,714.0,730.8,33.4615,71,54.3,100,66.3,69.9,67.9
20160201191500,714.0,798.0,36.5385,72,54.3,100,66.0,69.9,67.9
20160201193000,714.0,680.4,31.1538,71,55.9,100,66.6,69.9,67.9
20160201194500,714.0,739.2,33.8462,71,62.0,100,67.1,69.9,67.9
20160201200000,714.0,714.0,32.6923,71,62.8,100,67.8,69.9,67.9
20160201201500,714.0,722.4,33.0769,71,54.3,100,66.2,69.9,67.9
20160201203000,714.0,672.0,30.7692,71,54.3,100,65.5,69.9,67.9
20160201204500,714.0,768.6,35.1923,71,58.9,100,66.3,69.9,67.9
20160201210000,714.0,777.0,35.5769,72,57.5,100,66.8,69.9,67.9
20160201211500,714.0,768.6,35.1923,71,61.5,100,67.2,69.9,67.9
20160201213000,714.0,638.4,29.2308,71,62.6,100,67.4,69.9,67.9
20160201214500,714.0,739.2,33.8462,72,64.9,100,68.0,69.9,67.9
20160201220000,714.0,760.2,34.8077,71,64.2,100,68.2,69.9,67.9
20160201221500,714.0,722.4,33.0769,71,54.3,100,65.6,69.9,67.9
20160201223000,714.0,680.4,31.1538,71,55.5,100,65.0,69.9,67.9
20160201224500,714.0,688.8,31.5385,71,62.8,100,66.1,69.9,67.9
20160201230000,714.0,688.8,31.5385,72,64.4,100,67.1,69.9,67.9
20160201231500,714.0,747.6,34.2308,72,63.3,100,68.0,69.9,67.9
20160201233000,714.0,714.0,32.6923,71,54.7,100,67.2,69.9,67.9
20160201234500,714.0,739.2,33.8462,72,54.7,100,65.6,69.9,67.9
20160202000000,714.0,638.4,29.2308,72,54.7,100,65.5,69.9,67.9
20160202001500,714.0,760.2,34.8077,71,61.9,100,66.3,69.9,67.9
20160202003000,714.0,663.6,30.3846,71,64.0,100,66.8,69.9,67.9
20160202004500,714.0,722.4,33.0769,71,60.7,100,67.3,69.9,67.9
20160202010000,714.0,646.8,29.6154,72,54.7,100,66.3,69.9,67.9
20160202011500,714.0,777.0,35.5769,72,54.7,100,65.2,69.9,67.9
20160202013000,714.0,697.2,31.9231,71,62.4,100,65.9,69.9,67.9
20160202014500,714.0,688.8,31.5385,72,65.0,100,67.4,69.9,67.9
20160202020000,714.0,760.2,34.8077,72,62.4,100,67.6,69.9,67.9
20160202021500,714.0,663.6,30.3846,71,66.3,100,67.9,69.9,67.9
20160202023000,714.0,730.8,33.4615,72,62.4,100,67.4,69.9,67.9
20160202024500,714.0,688.8,31.5385,72,63.2,100,67.9,69.9,67.9
20160202030000,714.0,747.6,34.2308,72,54.3,100,67.1,69.9,67.9
20160202031500,714.0,688.8,31.5385,71,54.3,100,65.3,69.9,67.9
20160202033000,714.0,646.8,29.6154,72,61.9,100,65.4,69.9,67.9
20160202034500,714.0,760.2,34.8077,72,62.9,100,66.3,69.9,67.9
20160202040000,714.0,768.6,35.1923,72,66.2,100,67.2,69.9,67.9
20160202041500,714.0,646.8,29.6154,71,63.6,100,67.8,69.9,67.9
20160202043000,714.0,697.2,31.9231,71,54.3,100,66.1,69.9,67.9
20160202044500,714.0,714.0,32.6923,71,54.3,100,65.2,69.9,67.9
20160202050000,714.0,714.0,32.6923,72,57.6,100,66.4,69.9,67.9
20160202051500,714.0,714.0,32.6923,72,60.8,100,67.4,69.9,67.9
20160202053000,714.0,730.8,33.4615,71,62.4,100,67.3,69.9,67.9
20160202054500,714.0,810.6,37.1154,72,62.4,100,67.2,69.9,67.9
20160202060000,714.0,722.4,33.0769,71,64.0,100,67.6,69.9,67.9
20160202061500,714.0,672.0,30.7692,72,64.0,100,67.9,69.9,67.9
20160202063000,714.0,722.4,33.0769,71,64.9,100,68.1,69.9,67.9
20160202064500,714.0,747.6,34.2308,72,54.1,100,66.9,69.9,67.9
20160202070000,714.0,625.8,28.6538,72,54.1,100,66.7,69.9,67.9
20160202071500,714.0,730.8,33.4615,72,54.1,100,66.2,69.9,67.9
