PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160202073000,714.0,625.8,28.6538,71,54.1,100,66.0,69.9,67.9
20160202074500,714.0,777.0,35.5769,72,63.2,100,66.2,69.9,67.9
20160202080000,714.0,730.8,33.4615,72,64.4,100,67.5,69.9,67.9
20160202081500,714.0,722.4,33.0769,71,62.0,100,67.4,69.9,67.9
20160202083000,714.0,739.2,33.8462,72,62.0,100,67.5,69.9,67.9
20160202084500,714.0,730.8,33.4615,72,64.8,100,68.1,69.9,67.9
20160202090000,714.0,663.6,30.3846,72,53.9,100,66.2,69.9,67.9
20160202091500,714.0,688.8,31.5385,72,54.7,100,65.7,69.9,67.9
20160202093000,714.0,760.2,34.8077,72,61.6,100,66.3,69.9,67.9
20160202094500,714.0,697.2,31.9231,72,63.3,100,67.1,69.9,67.9
20160202100000,714.0,688.8,31.5385,72,60.1,100,67.5,69.9,67.9
20160202101500,714.0,697.2,31.9231,72,61.2,100,67.6,69.9,67.9
20160202103000,714.0,722.4,33.0769,72,62.2,100,67.8,69.9,67.9
20160202104500,714.0,730.8,33.4615,71,61.2,100,67.3,69.9,67.9
20160202110000,714.0,672.0,30.7692,71,61.2,100,67.9,69.9,67.9
20160202111500,714.0,697.2,31.9231,73,56.0,0,67.8,69.9,67.9
20160202113000,714.0,697.2,31.9231,72,53.5,100,65.2,69.9,67.9
20160202114500,714.0,722.4,33.0769,72,63.2,100,65.3,69.9,67.9
20160202120000,714.0,739.2,33.8462,72,62.4,100,66.2,69.9,67.9
20160202121500,714.0,730.8,33.4615,72,62.4,100,66.9,69.9,67.9
20160202123000,714.0,810.6,37.1154,72,61.6,100,67.4,69.9,67.9
20160202124500,714.0,739.2,33.8462,72,61.6,100,67.1,69.9,67.9
20160202130000,714.0,688.8,31.5385,72,61.6,100,66.8,69.9,67.9
20160202131500,714.0,739.2,33.8462,72,62.9,100,67.2,69.9,67.9
20160202133000,714.0,730.8,33.4615,72,65.3,100,67.6,69.9,67.9
20160202134500,714.0,785.4,35.9615,73,63.5,100,68.2,69.9,67.9
20160202140000,714.0,697.2,31.9231,72,53.5,100,65.6,69.9,67.9
20160202141500,714.0,747.6,34.2308,72,56.9,100,65.4,69.9,67.9
20160202143000,714.0,739.2,33.8462,73,62.0,100,67.0,69.9,67.9
20160202144500,714.0,739.2,33.8462,73,63.1,100,67.1,69.9,67.9
20160202150000,714.0,663.6,30.3846,73,62.4,100,67.3,69.9,67.9
20160202151500,714.0,688.8,31.5385,73,62.4,100,67.3,69.9,67.9
20160202153000,714.0,714.0,32.6923,73,63.2,100,67.9,69.9,67.9
20160202154500,714.0,785.4,35.9615,73,55.2,0,67.7,69.9,67.9
20160202160000,714.0,747.6,34.2308,73,53.9,100,65.5,69.9,67.9
20160202161500,714.0,697.2,31.9231,73,57.1,100,65.3,69.9,67.9
20160202163000,714.0,714.0,32.6923,73,59.8,100,66.4,69.9,67.9
20160202164500,714.0,680.4,31.1538,73,61.5,100,67.0,69.9,67.9
20160202170000,714.0,739.2,33.8462,73,67.2,100,67.7,69.9,67.9
20160202171500,714.0,638.4,29.2308,72,53.9,100,66.0,69.9,67.9
20160202173000,714.0,760.2,34.8077,73,53.9,100,64.9,69.9,67.9
20160202174500,714.0,714.0,32.6923,73,62.8,100,66.2,69.9,67.9
20160202180000,714.0,688.8,31.5385,73,64.8,100,66.9,69.9,67.9
20160202181500,714.0,680.4,31.1538,73,62.8,100,67.1,69.9,67.9
20160202183000,714.0,680.4,31.1538,73,53.9,100,65.8,69.9,67.9
20160202184500,714.0,646.8,29.6154,72,53.9,100,65.6,69.9,67.9
20160202190000,714.0,672.0,30.7692,73,58.4,100,65.7,69.9,67.9
20160202191500,714.0,739.2,33.8462,73,61.9,100,66.5,69.9,67.9
20160202193000,714.0,714.0,32.6923,73,63.6,100,67.6,69.9,67.9
20160202194500,714.0,722.4,33.0769,72,65.0,100,68.2,69.9,67.9
20160202200000,714.0,680.4,31.1538,72,53.9,100,65.2,69.9,67.9
20160202201500,714.0,739.2,33.8462,73,63.7,100,65.3,69.9,67.9
20160202203000,714.0,680.4,31.1538,72,63.7,100,66.1,69.9,67.9
20160202204500,714.0,697.2,31.9231,73,62.8,100,66.9,69.9,67.9
20160202210000,714.0,739.2,33.8462,73,65.8,100,67.6,69.9,67.9
20160202211500,714.0,714.0,32.6923,73,63.2,100,67.8,69.9,67.9
20160202213000,714.0,730.8,33.4615,72,54.2,100,66.6,69.9,67.9
20160202214500,714.0,760.2,34.8077,72,54.2,100,65.0,69.9,67.9
20160202220000,714.0,730.8,33.4615,73,63.6,100,65.9,69.9,67.9
20160202221500,714.0,798.0,36.5385,73,64.8,100,66.5,69.9,67.9
20160202223000,714.0,663.6,30.3846,73,64.8,100,67.0,69.9,67.9
20160202224500,714.0,697.2,31.9231,73,62.4,100,67.4,69.9,67.9
20160202230000,714.0,688.8,31.5385,72,62.4,100,67.8,69.9,67.9
20160202231500,714.0,714.0,32.6923,72,64.8,100,67.4,69.9,67.9
20160202233000,714.0,663.6,30.3846,72,61.6,100,67.2,69.9,67.9
20160202234500,714.0,688.8,31.5385,72,61.6,100,67.4,69.9,67.9
20160203000000,714.0,730.8,33.4615,72,64.8,100,67.6,69.9,67.9
20160203001500,714.0,722.4,33.0769,72,61.6,100,67.7,69.9,67.9
20160203003000,714.0,722.4,33.0769,73,61.6,100,67.4,69.9,67.9
20160203004500,714.0,638.4,29.2308,72,64.1,100,67.4,69.9,67.9
20160203010000,714.0,722.4,33.0769,72,63.1,100,67.1,69.9,67.9
20160203011500,714.0,672.0,30.7692,73,61.8,100,67.1,69.9,67.9
20160203013000,714.0,777.0,35.5769,73,60.8,100,67.2,69.9,67.9
20160203014500,714.0,688.8,31.5385,73,64.0,100,67.2,69.9,67.9
20160203020000,714.0,697.2,31.9231,73,66.7,100,67.8,69.9,67.9
20160203021500,714.0,672.0,30.7692,72,60.8,100,67.1,69.9,67.9
20160203023000,714.0,722.4,33.0769,73,66.7,100,68.1,69.9,67.9
20160203024500,714.0,747.6,34.2308,73,50.3,100,64.8,69.9,67.9
20160203030000,714.0,760.2,34.8077,73,60.4,100,66.4,69.9,67.9
20160203031500,714.0,730.8,33.4615,73,60.4,100,66.5,69.9,67.9
20160203033000,714.0,722.4,33.0769,73,64.8,100,67.2,69.9,67.9
20160203034500,714.0,604.8,27.6923,73,62.0,100,67.4,69.9,67.9
20160203040000,714.0,747.6,34.2308,73,64.8,100,67.2,69.9,67.9
20160203041500,714.0,739.2,33.8462,73,64.8,100,67.4,69.9,67.9
20160203043000,714.0,760.2,34.8077,73,61.0,100,67.0,69.9,67.9
20160203044500,714.0,697.2,31.9231,73,65.1,100,67.6,69.9,67.9
20160203050000,714.0,722.4,33.0769,73,53.2,100,67.6,69.9,67.9
20160203051500,714.0,777.0,35.5769,73,50.3,100,64.3,69.9,67.9
20160203053000,714.0,688.8,31.5385,73,62.8,100,66.8,69.9,67.9
20160203054500,714.0,688.8,31.5385,73,64.4,100,67.3,69.9,67.9
20160203060000,714.0,663.6,30.3846,73,60.4,100,66.6,69.9,67.9
20160203061500,714.0,680.4,31.1538,73,60.4,100,66.6,69.9,67.9
20160203063000,714.0,785.4,35.9615,73,62.5,100,66.5,69.9,67.9
20160203064500,714.0,680.4,31.1538,73,62.5,100,66.5,69.9,67.9
20160203070000,714.0,777.0,35.5769,73,62.5,100,66.4,69.9,67.9
20160203071500,714.0,663.6,30.3846,73,64.0,100,67.0,69.9,67.9
20160203073000,714.0,747.6,34.2308,74,64.9,100,68.1,69.9,67.9
20160203074500,714.0,768.6,35.1923,73,60.4,100,66.8,69.9,67.9
20160203080000,714.0,722.4,33.0769,73,61.2,100,67.1,69.9,67.9
20160203081500,714.0,714.0,32.6923,73,64.0,100,67.9,69.9,67.9
20160203083000,714.0,844.2,38.6538,74,61.9,100,67.5,69.9,67.9
20160203084500,714.0,663.6,30.3846,72,60.3,100,67.6,69.9,67.9
20160203090000,714.0,722.4,33.0769,72,62.8,100,67.7,69.9,67.9
20160203091500,714.0,747.6,34.2308,72,49.9,100,66.2,69.9,67.9
20160203093000,714.0,777.0,35.5769,72,56.2,100,65.0,69.9,67.9
20160203094500,714.0,722.4,33.0769,72,60.4,100,66.9,69.9,67.9
20160203100000,714.0,747.6,34.2308,72,61.5,100,67.3,69.9,67.9
20160203101500,714.0,697.2,31.9231,72,60.7,100,66.8,69.9,67.9
20160203103000,714.0,730.8,33.4615,72,58.7,100,67.7,69.9,67.9
20160203104500,714.0,688.8,31.5385,72,59.6,100,68.0,69.9,67.9
20160203110000,714.0,672.0,30.7692,72,61.9,100,67.7,69.9,67.9
20160203111500,714.0,697.2,31.9231,72,58.7,100,67.5,69.9,67.9
20160203113000,714.0,768.6,35.1923,72,58.7,100,67.8,69.9,67.9
20160203114500,714.0,697.2,31.9231,72,61.9,100,67.3,69.9,67.9
20160203120000,714.0,680.4,31.1538,72,60.7,100,67.2,69.9,67.9
20160203121500,714.0,777.0,35.5769,72,59.2,100,66.8,69.9,67.9
20160203123000,714.0,672.0,30.7692,72,62.4,100,66.8,69.9,67.9
20160203124500,714.0,739.2,33.8462,72,60.0,100,66.7,69.9,67.9
20160203130000,714.0,663.6,30.3846,72,58.8,100,66.8,69.9,67.9
20160203131500,714.0,697.2,31.9231,72,58.8,100,66.4,69.9,67.9
20160203133000,714.0,714.0,32.6923,72,62.0,100,66.4,69.9,67.9
20160203134500,714.0,714.0,32.6923,72,59.2,100,66.5,69.9,67.9
20160203140000,714.0,798.0,36.5385,73,60.0,100,66.3,69.9,67.9
20160203141500,714.0,785.4,35.9615,72,62.2,100,66.6,69.9,67.9
20160203143000,714.0,680.4,31.1538,72,60.7,100,66.6,69.9,67.9
20160203144500,714.0,714.0,32.6923,72,59.2,100,67.1,69.9,67.9
20160203150000,714.0,777.0,35.5769,72,61.1,100,66.7,69.9,67.9
20160203151500,714.0,714.0,32.6923,72,61.1,100,66.5,69.9,67.9
20160203153000,714.0,714.0,32.6923,73,59.9,100,66.7,69.9,67.9
20160203154500,714.0,730.8,33.4615,71,59.9,100,66.8,69.9,67.9
20160203160000,714.0,768.6,35.1923,72,61.9,100,66.4,69.9,67.9
20160203161500,714.0,688.8,31.5385,73,58.4,100,66.1,69.9,67.9
20160203163000,714.0,672.0,30.7692,72,58.4,100,66.1,69.9,67.9
20160203164500,714.0,714.0,32.6923,72,58.4,100,66.2,69.9,67.9
20160203170000,714.0,714.0,32.6923,73,59.2,100,66.2,69.9,67.9
20160203171500,714.0,688.8,31.5385,72,60.4,100,66.3,69.9,67.9
20160203173000,714.0,768.6,35.1923,72,61.1,100,66.1,69.9,67.9
20160203174500,714.0,680.4,31.1538,72,60.3,100,65.8,69.9,67.9
20160203180000,714.0,680.4,31.1538,72,58.3,100,65.6,69.9,67.9
20160203181500,714.0,722.4,33.0769,73,57.6,100,65.6,69.9,67.9
20160203183000,714.0,768.6,35.1923,73,57.6,100,65.6,69.9,67.9
20160203184500,714.0,760.2,34.8077,73,57.6,100,66.3,69.9,67.9
20160203190000,714.0,688.8,31.5385,72,57.6,100,65.9,69.9,67.9
20160203191500,714.0,739.2,33.8462,72,59.6,100,65.9,69.9,67.9
20160203193000,714.0,747.6,34.2308,72,60.3,100,66.4,69.9,67.9
20160203194500,714.0,722.4,33.0769,73,60.3,100,66.1,69.9,67.9
20160203200000,714.0,747.6,34.2308,73,60.3,100,65.7,69.9,67.9
20160203201500,714.0,697.2,31.9231,73,58.3,100,65.8,69.9,67.9
20160203203000,714.0,688.8,31.5385,73,58.3,100,66.1,69.9,67.9
20160203204500,714.0,714.0,32.6923,73,61.1,100,66.3,69.9,67.9
20160203210000,714.0,714.0,32.6923,73,64.0,100,67.2,69.9,67.9
20160203211500,714.0,747.6,34.2308,73,58.9,100,66.2,69.9,67.9
20160203213000,714.0,680.4,31.1538,73,58.9,100,65.9,69.9,67.9
20160203214500,714.0,810.6,37.1154,73,60.3,100,65.6,69.9,67.9
20160203220000,714.0,646.8,29.6154,73,59.5,100,65.3,69.9,67.9
20160203221500,714.0,739.2,33.8462,73,57.9,100,65.2,69.9,67.9
20160203223000,714.0,747.6,34.2308,73,56.8,100,65.1,69.9,67.9
20160203224500,714.0,714.0,32.6923,73,57.6,100,65.1,69.9,67.9
20160203230000,714.0,672.0,30.7692,72,56.8,100,65.2,69.9,67.9
20160203231500,714.0,739.2,33.8462,73,56.8,100,65.2,69.9,67.9
20160203233000,714.0,688.8,31.5385,73,58.8,100,65.0,69.9,67.9
20160203234500,714.0,697.2,31.9231,73,59.9,100,65.1,69.9,67.9
20160204000000,714.0,798.0,36.5385,73,59.9,100,65.1,69.9,67.9
20160204001500,714.0,798.0,36.5385,73,59.9,100,65.3,69.9,67.9
20160204003000,714.0,697.2,31.9231,73,59.9,100,65.6,69.9,67.9
20160204004500,714.0,688.8,31.5385,73,62.4,100,66.3,69.9,67.9
20160204010000,714.0,672.0,30.7692,73,59.2,100,66.1,69.9,67.9
20160204011500,714.0,672.0,30.7692,72,57.6,100,65.7,69.9,67.9
20160204013000,714.0,730.8,33.4615,73,57.6,100,65.7,69.9,67.9
20160204014500,714.0,638.4,29.2308,72,58.3,100,65.6,69.9,67.9
20160204020000,714.0,730.8,33.4615,73,59.6,100,65.5,69.9,67.9
20160204021500,714.0,777.0,35.5769,72,59.6,100,65.1,69.9,67.9
20160204023000,714.0,646.8,29.6154,71,59.6,100,65.0,69.9,67.9
20160204024500,714.0,697.2,31.9231,72,56.4,100,64.6,69.9,67.9
20160204030000,714.0,625.8,28.6538,72,59.5,100,64.8,69.9,67.9
20160204031500,714.0,688.8,31.5385,72,62.8,100,65.8,69.9,67.9
20160204033000,714.0,747.6,34.2308,72,60.0,100,66.2,69.9,67.9
20160204034500,714.0,638.4,29.2308,72,58.7,100,65.2,69.9,67.9
20160204040000,714.0,747.6,34.2308,72,56.0,100,64.9,69.9,67.9
20160204041500,714.0,768.6,35.1923,72,57.6,100,65.1,69.9,67.9
20160204043000,714.0,739.2,33.8462,72,56.0,100,65.0,69.9,67.9
20160204044500,714.0,777.0,35.5769,72,56.8,100,65.3,69.9,67.9
20160204050000,714.0,680.4,31.1538,71,58.1,100,65.0,69.9,67.9
20160204051500,714.0,697.2,31.9231,72,60.2,100,65.0,69.9,67.9
20160204053000,714.0,672.0,30.7692,71,61.9,100,65.3,69.9,67.9
20160204054500,714.0,714.0,32.6923,72,61.9,100,66.0,69.9,67.9
20160204060000,714.0,672.0,30.7692,72,58.8,100,65.6,69.9,67.9
20160204061500,714.0,722.4,33.0769,72,56.9,100,65.1,69.9,67.9
20160204063000,714.0,722.4,33.0769,72,57.6,100,65.1,69.9,67.9
20160204064500,714.0,688.8,31.5385,72,57.6,100,64.8,69.9,67.9
20160204070000,714.0,722.4,33.0769,72,59.4,100,65.1,69.9,67.9
20160204071500,714.0,747.6,34.2308,72,59.4,100,65.5,69.9,67.9
20160204073000,714.0,680.4,31.1538,72,58.7,100,64.7,69.9,67.9
20160204074500,714.0,722.4,33.0769,72,59.5,100,66.4,69.9,67.9
20160204080000,714.0,747.6,34.2308,72,56.5,100,67.1,69.9,67.9
20160204081500,714.0,730.8,33.4615,72,58.3,100,67.2,69.9,67.9
20160204083000,714.0,714.0,32.6923,72,57.2,100,66.5,69.9,67.9
20160204084500,714.0,777.0,35.5769,72,58.5,100,66.8,69.9,67.9
20160204090000,714.0,680.4,31.1538,72,60.3,100,66.0,69.9,67.9
20160204091500,714.0,714.0,32.6923,72,62.4,100,66.7,69.9,67.9
20160204093000,714.0,680.4,31.1538,72,61.1,100,67.1,69.9,67.9
20160204094500,714.0,785.4,35.9615,72,59.9,100,67.6,69.9,67.9
20160204100000,714.0,680.4,31.1538,72,51.1,100,66.2,69.9,67.9
20160204101500,714.0,646.8,29.6154,72,53.5,100,65.2,69.9,67.9
20160204103000,714.0,688.8,31.5385,73,61.4,100,66.4,69.9,67.9
20160204104500,714.0,730.8,33.4615,74,58.9,100,67.6,69.9,67.9
20160204110000,714.0,697.2,31.9231,74,58.9,100,67.3,69.9,67.9
20160204111500,714.0,714.0,32.6923,73,61.3,100,67.8,69.9,67.9
20160204113000,714.0,730.8,33.4615,73,62.9,100,67.7,69.9,67.9
20160204114500,714.0,714.0,32.6923,73,54.3,100,66.5,69.9,67.9
20160204120000,714.0,688.8,31.5385,72,54.3,100,65.5,69.9,67.9
20160204121500,714.0,747.6,34.2308,73,58.0,100,66.2,69.9,67.9
20160204123000,714.0,768.6,35.1923,73,61.5,100,66.7,69.9,67.9
20160204124500,714.0,730.8,33.4615,73,61.5,100,67.1,69.9,67.9
20160204130000,714.0,697.2,31.9231,72,62.9,100,67.8,69.9,67.9
20160204131500,714.0,697.2,31.9231,72,63.9,100,68.2,69.9,67.9
20160204133000,714.0,688.8,31.5385,73,54.3,100,65.7,69.9,67.9
20160204134500,714.0,680.4,31.1538,73,55.5,100,65.1,69.9,67.9
20160204140000,714.0,697.2,31.9231,73,64.0,100,66.2,69.9,67.9
20160204141500,714.0,663.6,30.3846,73,64.0,100,66.8,69.9,67.9
20160204143000,714.0,730.8,33.4615,73,62.4,100,67.3,69.9,67.9
20160204144500,714.0,747.6,34.2308,72,63.6,100,68.0,69.9,67.9
20160204150000,714.0,739.2,33.8462,73,55.2,100,67.2,69.9,67.9
20160204151500,714.0,768.6,35.1923,73,55.2,100,65.5,69.9,67.9
20160204153000,714.0,714.0,32.6923,73,59.5,100,65.1,69.9,67.9
20160204154500,714.0,688.8,31.5385,72,65.3,100,66.5,69.9,67.9
20160204160000,714.0,747.6,34.2308,73,62.4,100,66.8,69.9,67.9
20160204161500,714.0,680.4,31.1538,72,62.4,100,67.4,69.9,67.9
20160204163000,714.0,672.0,30.7692,73,58.9,100,68.1,69.9,67.9
20160204164500,714.0,672.0,30.7692,73,54.3,100,65.8,69.9,67.9
20160204170000,714.0,739.2,33.8462,72,55.1,100,65.4,69.9,67.9
20160204171500,714.0,688.8,31.5385,73,58.0,100,66.7,69.9,67.9
20160204173000,714.0,672.0,30.7692,73,60.4,100,67.4,69.9,67.9
20160204174500,714.0,688.8,31.5385,73,63.8,100,67.3,69.9,67.9
20160204180000,714.0,672.0,30.7692,73,61.7,100,67.3,69.9,67.9
20160204181500,714.0,714.0,32.6923,73,61.7,100,67.6,69.9,67.9
20160204183000,714.0,739.2,33.8462,73,65.3,100,68.0,69.9,67.9
20160204184500,714.0,747.6,34.2308,73,64.0,100,67.9,69.9,67.9
20160204190000,714.0,760.2,34.8077,72,54.3,100,67.1,69.9,67.9
20160204191500,714.0,760.2,34.8077,73,53.5,100,64.8,69.9,67.9
20160204193000,714.0,739.2,33.8462,73,61.2,100,65.6,69.9,67.9
20160204194500,714.0,697.2,31.9231,73,61.2,100,66.3,69.9,67.9
20160204200000,714.0,722.4,33.0769,73,62.4,100,66.8,69.9,67.9
20160204201500,714.0,760.2,34.8077,73,62.4,100,67.2,69.9,67.9
20160204203000,714.0,672.0,30.7692,73,64.1,100,67.4,69.9,67.9
20160204204500,714.0,747.6,34.2308,73,53.9,100,66.3,69.9,67.9
20160204210000,714.0,722.4,33.0769,72,53.9,100,65.5,69.9,67.9
20160204211500,714.0,697.2,31.9231,73,59.9,100,65.6,69.9,67.9
20160204213000,714.0,714.0,32.6923,73,59.9,100,66.4,69.9,67.9
20160204214500,714.0,688.8,31.5385,73,60.8,100,67.3,69.9,67.9
20160204220000,714.0,739.2,33.8462,72,61.5,100,67.0,69.9,67.9
20160204221500,714.0,688.8,31.5385,73,61.5,100,67.6,69.9,67.9
20160204223000,714.0,688.8,31.5385,72,63.2,100,67.6,70.0,68.0
20160204224500,714.0,714.0,32.6923,73,63.2,100,67.4,70.0,68.0
20160204230000,714.0,714.0,32.6923,73,64.0,100,67.8,70.0,68.0
20160204231500,714.0,730.8,33.4615,73,61.9,100,67.4,70.0,68.0
20160204233000,714.0,672.0,30.7692,73,61.9,100,67.2,70.0,68.0
20160204234500,714.0,722.4,33.0769,72,61.9,100,67.3,70.0,68.0
20160205000000,714.0,760.2,34.8077,73,61.9,100,67.8,70.0,68.0
20160205001500,714.0,730.8,33.4615,73,60.4,100,67.4,70.0,68.0
20160205003000,714.0,672.0,30.7692,72,61.7,100,67.1,70.0,68.0
20160205004500,714.0,672.0,30.7692,72,63.2,100,67.2,70.0,68.0
20160205010000,714.0,739.2,33.8462,72,62.4,100,67.2,70.0,68.0
20160205011500,714.0,714.0,32.6923,73,61.5,100,67.2,70.0,68.0
20160205013000,714.0,714.0,32.6923,73,60.4,100,66.8,70.0,68.0
20160205014500,714.0,638.4,29.2308,72,59.6,100,66.7,70.0,68.0
20160205020000,714.0,714.0,32.6923,73,60.3,100,66.7,70.0,68.0
20160205021500,714.0,777.0,35.5769,73,60.3,100,66.9,70.0,68.0
20160205023000,714.0,714.0,32.6923,72,60.3,100,67.0,70.0,68.0
20160205024500,714.0,747.6,34.2308,72,61.9,100,67.8,70.0,68.0
20160205030000,714.0,688.8,31.5385,73,61.9,100,67.9,70.0,68.0
20160205031500,714.0,730.8,33.4615,73,60.7,100,67.5,70.0,68.0
20160205033000,714.0,672.0,30.7692,72,61.5,100,67.7,70.0,68.0
20160205034500,714.0,768.6,35.1923,73,60.6,100,67.6,70.0,68.0
20160205040000,714.0,760.2,34.8077,73,59.6,100,67.4,70.0,68.0
20160205041500,714.0,697.2,31.9231,73,60.4,100,66.6,70.0,68.0
20160205043000,714.0,760.2,34.8077,73,60.4,100,66.7,70.0,68.0
20160205044500,714.0,760.2,34.8077,73,61.9,100,67.1,70.0,68.0
20160205050000,714.0,714.0,32.6923,73,61.1,100,66.7,70.0,68.0
20160205051500,714.0,688.8,31.5385,73,59.5,100,66.4,70.0,68.0
20160205053000,714.0,697.2,31.9231,73,59.5,100,66.7,70.0,68.0
20160205054500,714.0,697.2,31.9231,73,61.2,100,66.9,70.0,68.0
20160205060000,714.0,730.8,33.4615,73,59.2,100,67.1,70.0,68.0
20160205061500,714.0,646.8,29.6154,73,60.8,100,66.9,70.0,68.0
20160205063000,714.0,697.2,31.9231,72,60.8,100,66.3,70.0,68.0
20160205064500,714.0,793.8,36.3462,73,62.4,100,66.6,70.0,68.0
20160205070000,714.0,680.4,31.1538,73,62.4,100,66.5,70.0,68.0
20160205071500,714.0,722.4,33.0769,73,61.4,100,67.8,70.0,68.0
20160205073000,714.0,722.4,33.0769,73,50.6,100,66.1,70.0,68.0
20160205074500,714.0,688.8,31.5385,73,52.2,100,65.2,70.0,68.0
20160205080000,714.0,714.0,32.6923,73,56.7,100,66.7,70.0,68.0
20160205081500,714.0,714.0,32.6923,73,60.4,100,66.8,70.0,68.0
20160205083000,714.0,688.8,31.5385,73,63.6,100,67.4,70.0,68.0
20160205084500,714.0,768.6,35.1923,74,63.6,100,67.2,70.0,68.0
20160205090000,714.0,714.0,32.6923,73,63.6,100,67.1,70.0,68.0
20160205091500,714.0,739.2,33.8462,74,61.2,100,67.6,70.0,68.0
20160205093000,714.0,760.2,34.8077,74,62.4,100,68.2,70.0,68.0
20160205094500,714.0,697.2,31.9231,74,53.2,100,67.3,70.0,68.0
20160205100000,714.0,768.6,35.1923,74,53.9,100,65.7,70.0,68.0
20160205101500,714.0,722.4,33.0769,74,53.9,100,65.4,70.0,68.0
20160205103000,714.0,714.0,32.6923,74,63.4,100,66.5,70.0,68.0
20160205104500,714.0,747.6,34.2308,75,63.4,100,67.5,70.0,68.0
20160205110000,714.0,760.2,34.8077,74,62.4,100,67.2,70.0,68.0
20160205111500,714.0,688.8,31.5385,74,61.6,100,67.5,70.0,68.0
20160205113000,714.0,688.8,31.5385,74,62.4,100,68.1,70.0,68.0
20160205114500,714.0,768.6,35.1923,75,62.4,100,67.8,70.0,68.0
20160205120000,714.0,672.0,30.7692,74,53.9,100,65.9,70.0,68.0
20160205121500,714.0,646.8,29.6154,74,55.1,100,65.3,70.0,68.0
20160205123000,714.0,697.2,31.9231,75,59.6,100,66.6,70.0,68.0
20160205124500,714.0,646.8,29.6154,74,61.5,100,67.3,70.0,68.0
20160205130000,714.0,604.8,27.6923,75,62.4,100,67.7,70.0,68.0
20160205131500,714.0,688.8,31.5385,74,64.8,100,67.4,70.0,68.0
20160205133000,714.0,760.2,34.8077,75,65.7,100,67.9,70.0,68.0
20160205134500,714.0,747.6,34.2308,75,64.4,100,67.7,70.0,68.0
20160205140000,714.0,760.2,34.8077,75,58.0,0,68.4,70.0,68.0
20160205141500,714.0,714.0,32.6923,75,54.7,100,66.2,70.0,68.0
20160205143000,714.0,672.0,30.7692,75,54.7,100,65.5,70.0,68.0
20160205144500,714.0,688.8,31.5385,75,61.5,100,66.4,70.0,68.0
20160205150000,714.0,730.8,33.4615,74,57.0,100,66.9,70.0,68.0
20160205151500,714.0,680.4,31.1538,74,58.0,100,67.8,70.0,68.0
20160205153000,714.0,760.2,34.8077,75,62.0,100,67.5,70.0,68.0
20160205154500,714.0,730.8,33.4615,75,61.1,100,68.1,70.0,68.0
20160205160000,714.0,722.4,33.0769,75,55.2,100,67.4,70.0,68.0
20160205161500,714.0,680.4,31.1538,75,55.2,100,66.3,70.0,68.0
20160205163000,714.0,730.8,33.4615,75,55.2,100,65.9,70.0,68.0
20160205164500,714.0,617.4,28.2692,74,59.1,100,66.1,70.0,68.0
20160205170000,714.0,697.2,31.9231,75,62.4,100,66.9,70.0,68.0
20160205171500,714.0,688.8,31.5385,75,64.9,100,67.9,70.0,68.0
20160205173000,714.0,697.2,31.9231,75,64.9,100,68.0,70.0,68.0
20160205174500,714.0,722.4,33.0769,75,54.3,100,66.9,70.0,68.0
20160205180000,714.0,680.4,31.1538,75,54.3,100,65.3,70.0,68.0
20160205181500,714.0,739.2,33.8462,75,57.1,100,65.6,70.0,68.0
20160205183000,714.0,777.0,35.5769,75,57.9,100,67.1,70.0,68.0
20160205184500,714.0,785.4,35.9615,74,57.9,100,67.4,70.0,68.0
20160205190000,714.0,672.0,30.7692,74,54.9,0,67.7,70.0,68.0
20160205191500,714.0,680.4,31.1538,74,53.5,100,66.2,70.0,68.0
20160205193000,714.0,777.0,35.5769,74,53.5,100,65.7,70.0,68.0
20160205194500,714.0,785.4,35.9615,75,61.5,100,65.9,70.0,68.0
20160205200000,714.0,714.0,32.6923,75,61.5,100,67.4,70.0,68.0
20160205201500,714.0,714.0,32.6923,74,60.1,100,67.4,70.0,68.0
20160205203000,714.0,697.2,31.9231,74,61.2,100,68.2,70.0,68.0
20160205204500,714.0,730.8,33.4615,75,52.7,100,65.8,70.0,68.0
20160205210000,714.0,730.8,33.4615,74,53.5,100,65.5,70.0,68.0
20160205211500,714.0,714.0,32.6923,74,62.4,100,66.2,70.0,68.0
20160205213000,714.0,680.4,31.1538,74,61.6,100,67.1,70.0,68.0
20160205214500,714.0,730.8,33.4615,75,61.6,100,67.0,70.0,68.0
20160205220000,714.0,722.4,33.0769,74,61.6,100,67.6,70.0,68.0
20160205221500,714.0,768.6,35.1923,74,66.2,100,68.1,70.0,68.0
20160205223000,714.0,760.2,34.8077,74,52.7,100,65.7,70.0,68.0
20160205224500,714.0,798.0,36.5385,75,54.3,100,65.1,70.0,68.0
20160205230000,714.0,638.4,29.2308,74,62.8,100,66.8,70.0,68.0
20160205231500,714.0,672.0,30.7692,74,62.8,100,67.1,70.0,68.0
20160205233000,714.0,730.8,33.4615,74,62.8,100,67.2,70.0,68.0
20160205234500,714.0,768.6,35.1923,74,63.6,100,67.2,70.0,68.0
20160206000000,714.0,730.8,33.4615,74,66.3,100,68.1,70.0,68.0
20160206001500,714.0,680.4,31.1538,74,52.3,100,65.5,70.0,68.0
20160206003000,714.0,730.8,33.4615,75,62.4,100,66.0,70.0,68.0
20160206004500,714.0,730.8,33.4615,74,62.4,100,67.2,70.0,68.0
20160206010000,714.0,722.4,33.0769,74,61.6,100,67.2,70.0,68.0
20160206011500,714.0,739.2,33.8462,74,63.2,100,67.1,70.0,68.0
20160206013000,714.0,760.2,34.8077,75,63.2,100,66.8,70.0,68.0
20160206014500,714.0,739.2,33.8462,75,63.2,100,66.7,70.0,68.0
20160206020000,714.0,646.8,29.6154,74,63.9,100,67.0,70.0,68.0
20160206021500,714.0,730.8,33.4615,75,65.3,100,68.1,70.0,68.0
20160206023000,714.0,739.2,33.8462,75,51.0,100,65.1,70.0,68.0
20160206024500,714.0,722.4,33.0769,74,58.8,100,65.6,70.0,68.0
20160206030000,714.0,663.6,30.3846,74,59.5,100,66.2,70.0,68.0
20160206031500,714.0,730.8,33.4615,74,59.5,100,66.4,70.0,68.0
20160206033000,714.0,730.8,33.4615,74,61.5,100,66.5,70.0,68.0
20160206034500,714.0,760.2,34.8077,75,61.5,100,66.6,70.0,68.0
20160206040000,714.0,760.2,34.8077,75,61.5,100,66.5,70.0,68.0
20160206041500,714.0,730.8,33.4615,74,60.2,100,66.3,70.0,68.0
20160206043000,714.0,722.4,33.0769,74,58.4,100,66.3,70.0,68.0
20160206044500,714.0,739.2,33.8462,75,58.4,100,66.2,70.0,68.0
20160206050000,714.0,714.0,32.6923,75,59.5,100,66.2,70.0,68.0
20160206051500,714.0,777.0,35.5769,75,58.8,100,66.2,70.0,68.0
20160206053000,714.0,638.4,29.2308,74,60.4,100,66.5,70.0,68.0
20160206054500,714.0,663.6,30.3846,75,62.4,100,66.5,70.0,68.0
20160206060000,714.0,722.4,33.0769,75,62.4,100,66.4,70.0,68.0
20160206061500,714.0,697.2,31.9231,74,61.1,100,66.4,70.0,68.0
20160206063000,714.0,688.8,31.5385,75,62.4,100,66.6,70.0,68.0
20160206064500,714.0,760.2,34.8077,74,60.0,100,66.5,70.0,68.0
20160206070000,714.0,722.4,33.0769,74,60.0,100,66.6,70.0,68.0
20160206071500,714.0,747.6,34.2308,74,62.0,100,66.7,70.0,68.0
20160206073000,714.0,680.4,31.1538,74,62.0,100,66.9,70.0,68.0
20160206074500,714.0,722.4,33.0769,74,62.0,100,66.8,70.0,68.0
20160206080000,714.0,672.0,30.7692,73,62.0,100,66.9,70.0,68.0
20160206081500,714.0,747.6,34.2308,74,61.1,100,66.7,70.0,68.0
20160206083000,714.0,688.8,31.5385,74,59.2,100,66.7,70.0,68.0
20160206084500,714.0,739.2,33.8462,74,60.0,100,66.8,70.0,68.0
20160206090000,714.0,714.0,32.6923,74,61.1,100,66.7,70.0,68.0
20160206091500,714.0,688.8,31.5385,74,61.1,100,67.0,70.0,68.0
20160206093000,714.0,739.2,33.8462,74,62.5,100,66.9,70.0,68.0
20160206094500,714.0,672.0,30.7692,75,64.0,100,67.1,70.0,68.0
20160206100000,714.0,747.6,34.2308,74,64.0,100,67.4,70.0,68.0
20160206101500,714.0,747.6,34.2308,74,62.8,100,67.5,70.0,68.0
20160206103000,714.0,785.4,35.9615,75,61.5,100,67.7,70.0,68.0
20160206104500,714.0,714.0,32.6923,75,61.5,100,67.8,70.0,68.0
20160206110000,714.0,730.8,33.4615,75,64.0,100,67.7,70.0,68.0
20160206111500,714.0,777.0,35.5769,74,64.0,100,68.0,70.0,68.0
20160206113000,714.0,688.8,31.5385,75,64.8,100,68.1,70.0,68.0
20160206114500,714.0,680.4,31.1538,75,64.8,100,68.0,70.0,68.0
20160206120000,714.0,714.0,32.6923,75,61.6,100,67.7,70.0,68.0
20160206121500,714.0,798.0,36.5385,75,60.1,100,68.3,70.0,68.0
20160206123000,714.0,747.6,34.2308,75,53.9,100,65.7,70.0,68.0
20160206124500,714.0,810.6,37.1154,76,55.5,100,65.8,70.0,68.0
20160206130000,714.0,714.0,32.6923,75,60.0,100,66.3,70.0,68.0
20160206131500,714.0,739.2,33.8462,75,61.5,100,66.8,70.0,68.0
20160206133000,714.0,722.4,33.0769,75,62.8,100,67.6,70.0,68.0
20160206134500,714.0,714.0,32.6923,75,62.8,100,67.3,70.0,68.0
20160206140000,714.0,730.8,33.4615,75,61.0,100,67.6,70.0,68.0
20160206141500,714.0,646.8,29.6154,75,61.0,100,67.6,70.0,68.0
20160206143000,714.0,672.0,30.7692,75,61.0,100,67.7,70.0,68.0
20160206144500,714.0,646.8,29.6154,75,62.0,100,68.0,70.0,68.0
20160206150000,714.0,714.0,32.6923,75,64.6,100,68.2,70.0,68.0
20160206151500,714.0,760.2,34.8077,75,64.6,100,67.6,70.0,68.0
20160206153000,714.0,680.4,31.1538,75,63.6,100,67.9,70.0,68.0
20160206154500,714.0,760.2,34.8077,75,62.8,100,68.1,70.0,68.0
20160206160000,714.0,722.4,33.0769,74,54.7,100,67.3,70.0,68.0
20160206161500,714.0,646.8,29.6154,75,54.7,100,65.7,70.0,68.0
20160206163000,714.0,768.6,35.1923,75,55.9,100,65.3,70.0,68.0
20160206164500,714.0,638.4,29.2308,75,62.4,100,66.4,70.0,68.0
20160206170000,714.0,714.0,32.6923,75,64.4,100,66.9,70.0,68.0
20160206171500,714.0,777.0,35.5769,75,64.4,100,67.5,70.0,68.0
20160206173000,714.0,730.8,33.4615,74,64.4,100,67.7,70.0,68.0
20160206174500,714.0,714.0,32.6923,74,61.9,100,67.6,70.0,68.0
20160206180000,714.0,680.4,31.1538,74,61.2,100,67.6,70.0,68.0
20160206181500,714.0,730.8,33.4615,75,62.0,100,67.7,70.0,68.0
20160206183000,714.0,739.2,33.8462,75,53.9,100,66.2,70.0,68.0
20160206184500,714.0,680.4,31.1538,74,53.9,100,65.5,70.0,68.0
20160206190000,714.0,722.4,33.0769,74,62.8,100,66.5,70.0,68.0
20160206191500,714.0,680.4,31.1538,74,62.8,100,67.1,70.0,68.0
20160206193000,714.0,768.6,35.1923,75,62.8,100,67.5,70.0,68.0
20160206194500,714.0,760.2,34.8077,74,61.9,100,67.5,70.0,68.0
20160206200000,714.0,739.2,33.8462,76,61.2,100,67.4,70.0,68.0
20160206201500,714.0,722.4,33.0769,75,62.4,100,67.6,70.0,68.0
20160206203000,714.0,697.2,31.9231,74,62.4,100,67.9,70.0,68.0
20160206204500,714.0,722.4,33.0769,75,62.4,100,68.0,70.0,68.0
20160206210000,714.0,680.4,31.1538,75,64.0,100,67.7,70.0,68.0
20160206211500,714.0,672.0,30.7692,75,53.1,100,67.2,70.0,68.0
20160206213000,714.0,688.8,31.5385,75,53.1,100,66.4,70.0,68.0
20160206214500,714.0,625.8,28.6538,74,53.1,100,65.7,70.0,68.0
20160206220000,714.0,688.8,31.5385,74,60.7,100,66.2,70.0,68.0
20160206221500,714.0,722.4,33.0769,75,60.7,100,67.2,70.0,68.0
20160206223000,714.0,730.8,33.4615,75,60.7,100,67.3,70.0,68.0
20160206224500,714.0,638.4,29.2308,74,63.2,100,67.6,70.0,68.0
20160206230000,714.0,663.6,30.3846,75,63.2,100,67.7,70.0,68.0
20160206231500,714.0,730.8,33.4615,75,63.2,100,67.6,70.0,68.0
20160206233000,714.0,714.0,32.6923,75,63.2,100,67.6,70.0,68.0
20160206234500,714.0,739.2,33.8462,74,61.4,100,68.0,70.0,68.0
20160207000000,714.0,777.0,35.5769,75,61.4,100,67.7,70.0,68.0
20160207001500,714.0,760.2,34.8077,75,61.4,100,67.7,70.0,68.0
20160207003000,714.0,672.0,30.7692,75,64.0,100,68.0,70.0,68.0
20160207004500,714.0,747.6,34.2308,75,62.8,100,68.1,70.0,68.0
20160207010000,714.0,777.0,35.5769,75,63.6,100,67.7,70.0,68.0
20160207011500,714.0,688.8,31.5385,75,63.6,100,67.8,70.0,68.0
20160207013000,714.0,798.0,36.5385,75,62.8,100,68.0,70.0,68.0
20160207014500,714.0,714.0,32.6923,75,62.8,100,67.8,70.0,68.0
20160207020000,714.0,672.0,30.7692,75,61.6,100,67.6,70.0,68.0
20160207021500,714.0,819.0,37.5,75,61.6,100,67.9,70.0,68.0
20160207023000,714.0,663.6,30.3846,74,61.6,100,67.9,70.0,68.0
20160207024500,714.0,680.4,31.1538,75,62.8,100,67.8,70.0,68.0
20160207030000,714.0,646.8,29.6154,74,63.6,100,67.4,70.0,68.0
20160207031500,714.0,688.8,31.5385,75,63.6,100,67.7,70.0,68.0
20160207033000,714.0,697.2,31.9231,75,60.7,100,67.6,70.0,68.0
20160207034500,714.0,730.8,33.4615,74,60.0,100,67.6,70.0,68.0
20160207040000,714.0,625.8,28.6538,75,60.0,100,67.5,70.0,68.0
20160207041500,714.0,688.8,31.5385,75,51.5,100,66.4,70.0,68.0
20160207043000,714.0,714.0,32.6923,75,51.5,100,65.1,70.0,68.0
20160207044500,714.0,714.0,32.6923,75,56.8,100,66.4,70.0,68.0
20160207050000,714.0,714.0,32.6923,74,61.9,100,66.6,70.0,68.0
20160207051500,714.0,688.8,31.5385,74,61.9,100,67.1,70.0,68.0
20160207053000,714.0,722.4,33.0769,75,60.8,100,66.5,70.0,68.0
20160207054500,714.0,680.4,31.1538,75,58.1,100,66.2,70.0,68.0
20160207060000,714.0,747.6,34.2308,75,58.8,100,66.4,70.0,68.0
20160207061500,714.0,747.6,34.2308,74,58.8,100,66.6,70.0,68.0
20160207063000,714.0,739.2,33.8462,75,60.8,100,66.6,70.0,68.0
20160207064500,714.0,739.2,33.8462,74,60.8,100,66.5,70.0,68.0
20160207070000,714.0,680.4,31.1538,74,60.8,100,66.4,70.0,68.0
20160207071500,714.0,768.6,35.1923,75,60.8,100,66.2,70.0,68.0
20160207073000,714.0,768.6,35.1923,75,59.1,100,66.1,70.0,68.0
20160207074500,714.0,697.2,31.9231,74,59.1,100,66.2,70.0,68.0
20160207080000,714.0,760.2,34.8077,74,59.1,100,66.2,70.0,68.0
20160207081500,714.0,688.8,31.5385,74,59.1,100,66.2,70.0,68.0
20160207083000,714.0,768.6,35.1923,74,62.4,100,66.7,70.0,68.0
20160207084500,714.0,688.8,31.5385,75,62.4,100,66.9,70.0,68.0
20160207090000,714.0,730.8,33.4615,75,62.4,100,67.1,70.0,68.0
20160207091500,714.0,730.8,33.4615,75,62.4,100,66.8,70.0,68.0
20160207093000,714.0,739.2,33.8462,75,60.7,100,66.7,70.0,68.0
20160207094500,714.0,714.0,32.6923,75,59.6,100,66.7,70.0,68.0
20160207100000,714.0,760.2,34.8077,75,62.4,100,67.3,70.0,68.0
20160207101500,714.0,730.8,33.4615,75,62.4,100,67.5,70.0,68.0
20160207103000,714.0,730.8,33.4615,76,63.2,100,68.0,70.0,68.0
20160207104500,714.0,760.2,34.8077,75,65.3,100,68.3,70.0,68.0
20160207110000,714.0,680.4,31.1538,75,53.5,100,65.6,70.0,68.0
20160207111500,714.0,722.4,33.0769,75,56.3,100,65.3,70.0,68.0
20160207113000,714.0,672.0,30.7692,74,60.3,100,66.6,70.0,68.0
20160207114500,714.0,730.8,33.4615,75,61.2,100,66.9,70.0,68.0
20160207120000,714.0,747.6,34.2308,75,61.2,100,67.6,70.0,68.0
20160207121500,714.0,777.0,35.5769,76,61.2,100,68.3,70.0,68.0
20160207123000,714.0,785.4,35.9615,76,54.3,100,65.8,70.0,68.0
20160207124500,714.0,688.8,31.5385,75,54.3,100,65.5,70.0,68.0
20160207130000,714.0,638.4,29.2308,75,62.8,100,66.4,70.0,68.0
20160207131500,714.0,697.2,31.9231,75,62.8,100,67.2,70.0,68.0
20160207133000,714.0,714.0,32.6923,76,61.1,100,66.8,70.0,68.0
20160207134500,714.0,810.6,37.1154,76,61.1,100,67.5,70.0,68.0
20160207140000,714.0,760.2,34.8077,76,62.4,100,68.0,70.0,68.0
20160207141500,714.0,663.6,30.3846,76,62.4,100,67.8,70.0,68.0
20160207143000,714.0,697.2,31.9231,76,61.6,100,67.9,70.0,68.0
20160207144500,714.0,730.8,33.4615,76,61.6,100,68.1,70.0,68.0
20160207150000,714.0,777.0,35.5769,76,61.6,100,67.7,70.0,68.0
20160207151500,714.0,646.8,29.6154,76,61.6,100,67.8,70.0,68.0
20160207153000,714.0,760.2,34.8077,75,62.8,100,68.1,70.0,68.0
20160207154500,714.0,714.0,32.6923,76,55.2,100,67.4,70.0,68.0
20160207160000,714.0,747.6,34.2308,76,54.3,100,65.7,70.0,68.0
20160207161500,714.0,714.0,32.6923,76,54.3,100,65.4,70.0,68.0
20160207163000,714.0,672.0,30.7692,75,61.2,100,66.2,70.0,68.0
20160207164500,714.0,722.4,33.0769,76,61.2,100,66.9,70.0,68.0
20160207170000,714.0,680.4,31.1538,76,61.2,100,67.2,70.0,68.0
20160207171500,714.0,663.6,30.3846,76,62.8,100,67.5,70.0,68.0
20160207173000,714.0,680.4,31.1538,76,62.8,100,67.6,70.0,68.0
20160207174500,714.0,680.4,31.1538,76,61.7,100,67.6,70.0,68.0
20160207180000,714.0,768.6,35.1923,77,61.7,100,67.6,70.0,68.0
20160207181500,714.0,739.2,33.8462,77,61.7,100,67.9,70.0,68.0
20160207183000,714.0,730.8,33.4615,77,64.0,100,68.3,70.0,68.0
20160207184500,714.0,768.6,35.1923,77,53.5,100,66.0,70.0,68.0
20160207190000,714.0,722.4,33.0769,77,54.7,100,65.3,70.0,68.0
20160207191500,714.0,777.0,35.5769,77,59.1,100,66.3,70.0,68.0
20160207193000,714.0,730.8,33.4615,77,62.4,100,67.2,70.0,68.0
20160207194500,714.0,646.8,29.6154,77,61.6,100,67.3,70.0,68.0
20160207200000,714.0,680.4,31.1538,77,62.4,100,67.4,70.0,68.0
20160207201500,714.0,680.4,31.1538,76,62.4,100,67.9,70.0,68.0
20160207203000,714.0,768.6,35.1923,77,63.6,100,68.3,70.0,68.0
20160207204500,714.0,793.8,36.3462,77,53.1,100,65.7,70.0,68.0
20160207210000,714.0,722.4,33.0769,77,54.7,100,65.5,70.0,68.0
20160207211500,714.0,714.0,32.6923,76,60.3,100,66.8,70.0,68.0
20160207213000,714.0,688.8,31.5385,76,61.2,100,67.2,70.0,68.0
20160207214500,714.0,730.8,33.4615,77,62.0,100,67.3,70.0,68.0
20160207220000,714.0,714.0,32.6923,77,62.8,100,67.5,70.0,68.0
20160207221500,714.0,722.4,33.0769,77,65.2,100,67.6,70.0,68.0
20160207223000,714.0,730.8,33.4615,76,64.0,100,67.9,70.0,68.0
20160207224500,714.0,730.8,33.4615,77,62.8,100,67.7,70.0,68.0
20160207230000,714.0,1150.8,52.6923,65,54.0,0,66.4,68.0,61.6
20160207231500,714.0,680.4,31.1538,56,53.1,0,65.1,68.0,61.6
20160207233000,714.0,714.0,32.6923,57,53.1,0,64.6,68.0,61.6
20160207234500,714.0,760.2,34.8077,56,53.1,0,64.6,68.0,61.6
20160208000000,714.0,697.2,31.9231,56,53.1,0,64.0,68.0,61.6
20160208001500,714.0,688.8,31.5385,56,53.1,0,63.8,68.0,61.6
20160208003000,714.0,747.6,34.2308,56,53.1,0,63.7,68.0,61.6
20160208004500,714.0,768.6,35.1923,56,53.1,0,63.8,68.0,61.6
20160208010000,714.0,747.6,34.2308,57,53.1,0,63.3,68.0,61.6
20160208011500,714.0,730.8,33.4615,56,52.3,0,63.3,68.0,61.6
20160208013000,714.0,760.2,34.8077,56,52.3,0,63.4,68.0,61.6
20160208014500,714.0,785.4,35.9615,56,53.1,0,63.1,68.0,61.6
20160208020000,714.0,760.2,34.8077,56,52.3,0,63.0,68.0,61.6
20160208021500,714.0,646.8,29.6154,56,52.3,0,63.0,68.0,61.6
20160208023000,714.0,688.8,31.5385,56,52.3,0,62.8,68.0,61.6
20160208024500,714.0,672.0,30.7692,56,52.3,0,63.0,68.0,61.6
20160208030000,714.0,663.6,30.3846,56,52.3,0,62.7,68.0,61.6
20160208031500,714.0,663.6,30.3846,56,52.3,0,62.8,68.0,61.6
20160208033000,714.0,768.6,35.1923,57,52.3,0,62.7,68.0,61.6
20160208034500,714.0,672.0,30.7692,56,53.1,0,62.7,68.0,61.6
20160208040000,714.0,688.8,31.5385,56,53.1,0,62.9,68.0,61.6
20160208041500,714.0,777.0,35.5769,57,53.1,0,62.5,68.0,61.6
20160208043000,714.0,730.8,33.4615,56,53.1,0,62.9,68.0,61.6
20160208044500,714.0,722.4,33.0769,56,53.1,0,62.6,68.0,61.6
20160208050000,714.0,739.2,33.8462,56,53.1,0,62.7,68.0,61.6
20160208051500,714.0,697.2,31.9231,56,53.1,0,62.5,68.0,61.6
20160208053000,714.0,646.8,29.6154,56,53.1,0,62.6,68.0,61.6
20160208054500,714.0,722.4,33.0769,57,53.1,0,62.5,68.0,61.6
20160208060000,714.0,722.4,33.0769,57,52.3,0,62.4,68.0,61.6
20160208061500,714.0,714.0,32.6923,57,53.1,0,62.8,68.0,61.6
20160208063000,714.0,739.2,33.8462,56,53.1,0,62.5,68.0,61.6
20160208064500,714.0,688.8,31.5385,57,53.1,0,62.8,68.0,61.6
20160208070000,714.0,730.8,33.4615,56,53.1,0,62.5,68.0,61.6
20160208071500,714.0,646.8,29.6154,57,53.1,0,64.0,68.0,61.6
20160208073000,714.0,730.8,33.4615,57,53.1,0,63.6,68.0,61.6
20160208074500,714.0,747.6,34.2308,57,53.1,0,63.8,68.0,61.6
20160208080000,714.0,739.2,33.8462,57,53.1,0,63.0,68.0,61.6
20160208081500,714.0,739.2,33.8462,57,53.1,0,63.5,68.0,61.6
20160208083000,714.0,739.2,33.8462,57,53.1,0,62.8,68.0,61.6
20160208084500,714.0,672.0,30.7692,57,53.9,0,63.1,68.0,61.6
20160208090000,714.0,697.2,31.9231,56,53.9,0,63.3,68.0,61.6
20160208091500,714.0,768.6,35.1923,56,53.9,0,64.3,68.0,61.6
20160208093000,714.0,688.8,31.5385,57,53.9,0,64.5,68.0,61.6
20160208094500,714.0,722.4,33.0769,57,53.9,0,64.2,68.0,61.6
20160208100000,714.0,688.8,31.5385,57,54.7,0,64.0,68.0,61.6
20160208101500,714.0,697.2,31.9231,57,54.7,0,64.3,68.0,61.6
20160208103000,714.0,646.8,29.6154,58,54.7,0,64.5,68.0,61.6
20160208104500,714.0,680.4,31.1538,58,54.7,0,64.4,68.0,61.6
20160208110000,714.0,646.8,29.6154,57,54.7,0,64.4,68.0,61.6
20160208111500,714.0,722.4,33.0769,57,54.7,0,64.3,68.0,61.6
20160208113000,714.0,646.8,29.6154,57,54.7,0,64.2,68.0,61.6
20160208114500,714.0,730.8,33.4615,57,54.7,0,63.8,68.0,61.6
20160208120000,714.0,747.6,34.2308,57,54.7,0,63.9,68.0,61.6
20160208121500,714.0,747.6,34.2308,57,54.7,0,63.8,68.0,61.6
20160208123000,714.0,793.8,36.3462,57,54.7,0,64.1,68.0,61.6
20160208124500,714.0,768.6,35.1923,57,54.7,0,64.3,68.0,61.6
20160208130000,714.0,747.6,34.2308,57,54.7,0,63.9,68.0,61.6
20160208131500,714.0,844.2,38.6538,57,54.7,0,64.0,68.0,61.6
20160208133000,714.0,714.0,32.6923,57,54.7,0,64.2,68.0,61.6
20160208134500,714.0,722.4,33.0769,57,54.7,0,64.3,68.0,61.6
20160208140000,714.0,714.0,32.6923,57,54.7,0,64.1,68.0,61.6
20160208141500,714.0,680.4,31.1538,57,54.7,0,63.9,68.0,61.6
20160208143000,714.0,739.2,33.8462,58,54.7,0,63.7,68.0,61.6
20160208144500,714.0,617.4,28.2692,57,54.7,0,63.9,68.0,61.6
20160208150000,714.0,722.4,33.0769,57,54.7,0,63.8,68.0,61.6
20160208151500,714.0,663.6,30.3846,57,54.7,0,63.6,68.0,61.6
20160208153000,714.0,739.2,33.8462,57,54.7,0,63.7,68.0,61.6
20160208154500,714.0,680.4,31.1538,57,54.7,0,64.0,68.0,61.6
20160208160000,714.0,722.4,33.0769,57,54.7,0,63.7,68.0,61.6
20160208161500,714.0,760.2,34.8077,58,54.7,0,63.6,68.0,61.6
20160208163000,714.0,714.0,32.6923,57,54.7,0,63.8,68.0,61.6
20160208164500,714.0,646.8,29.6154,57,54.7,0,63.7,68.0,61.6
20160208170000,714.0,672.0,30.7692,58,54.7,0,63.6,68.0,61.6
20160208171500,714.0,697.2,31.9231,57,54.7,0,63.6,68.0,61.6
20160208173000,714.0,722.4,33.0769,57,54.7,0,63.8,68.0,61.6
20160208174500,714.0,739.2,33.8462,57,53.9,0,63.3,68.0,61.6
20160208180000,714.0,714.0,32.6923,57,53.9,0,63.4,68.0,61.6
20160208181500,714.0,722.4,33.0769,57,53.9,0,63.7,68.0,61.6
20160208183000,714.0,688.8,31.5385,57,53.9,0,63.3,68.0,61.6
20160208184500,714.0,768.6,35.1923,57,53.9,0,63.3,68.0,61.6
20160208190000,714.0,760.2,34.8077,57,53.9,0,63.4,68.0,61.6
20160208191500,714.0,739.2,33.8462,57,53.9,0,63.1,68.0,61.6
20160208193000,714.0,730.8,33.4615,58,53.3,0,63.2,68.0,61.6
20160208194500,714.0,785.4,35.9615,57,64.4,100,66.2,70.8,68.8
20160208200000,714.0,680.4,31.1538,57,64.4,100,67.3,70.8,68.8
20160208201500,714.0,672.0,30.7692,57,64.4,100,67.9,70.8,68.8
20160208203000,714.0,688.8,31.5385,57,64.4,100,68.1,70.8,68.8
20160208204500,714.0,680.4,31.1538,57,66.1,100,68.2,70.8,68.8
20160208210000,714.0,739.2,33.8462,57,68.6,100,68.8,70.8,68.8
20160208211500,714.0,747.6,34.2308,58,56.9,0,68.8,70.8,68.8
20160208213000,714.0,722.4,33.0769,57,53.1,100,65.5,70.8,68.8
20160208214500,714.0,739.2,33.8462,57,62.0,100,66.8,70.8,68.8
20160208220000,714.0,827.4,37.8846,58,64.0,100,67.8,70.8,68.8
20160208221500,714.0,714.0,32.6923,58,66.7,100,68.1,70.8,68.8
20160208223000,714.0,714.0,32.6923,58,66.7,100,68.6,70.8,68.8
20160208224500,714.0,714.0,32.6923,57,66.7,100,68.9,70.8,68.8
20160208230000,714.0,697.2,31.9231,58,66.7,100,68.7,70.8,68.8
20160208231500,714.0,747.6,34.2308,57,52.6,100,66.0,70.8,68.8
20160208233000,714.0,785.4,35.9615,58,62.8,100,66.2,70.8,68.8
20160208234500,714.0,688.8,31.5385,57,64.9,100,67.9,70.8,68.8
20160209000000,714.0,739.2,33.8462,57,64.9,100,68.4,70.8,68.8
20160209001500,714.0,730.8,33.4615,57,65.8,100,68.4,70.8,68.8
20160209003000,714.0,722.4,33.0769,58,65.8,100,68.2,70.8,68.8
20160209004500,714.0,722.4,33.0769,57,62.9,100,68.8,70.8,68.8
20160209010000,714.0,688.8,31.5385,57,54.0,100,68.2,70.8,68.8
20160209011500,714.0,739.2,33.8462,57,52.7,100,65.5,70.8,68.8
20160209013000,714.0,760.2,34.8077,58,64.8,100,66.9,70.8,68.8
20160209014500,714.0,722.4,33.0769,57,65.8,100,67.6,70.8,68.8
20160209020000,714.0,760.2,34.8077,57,62.1,100,68.2,70.8,68.8
20160209021500,714.0,739.2,33.8462,57,66.2,100,68.8,70.8,68.8
20160209023000,714.0,663.6,30.3846,57,64.8,100,68.4,70.8,68.8
20160209024500,714.0,680.4,31.1538,58,53.1,100,66.6,70.8,68.8
20160209030000,714.0,680.4,31.1538,58,61.5,100,66.0,70.8,68.8
20160209031500,714.0,747.6,34.2308,58,64.4,100,67.8,70.8,68.8
20160209033000,714.0,688.8,31.5385,57,64.4,100,68.2,70.8,68.8
20160209034500,714.0,793.8,36.3462,58,65.3,100,68.1,70.8,68.8
20160209040000,714.0,625.8,28.6538,57,65.3,100,68.2,70.8,68.8
20160209041500,714.0,697.2,31.9231,58,62.8,100,68.8,70.8,68.8
20160209043000,714.0,785.4,35.9615,58,53.2,100,67.9,70.8,68.8
20160209044500,714.0,672.0,30.7692,57,53.2,100,65.2,70.8,68.8
20160209050000,714.0,760.2,34.8077,57,65.3,100,67.1,70.8,68.8
20160209051500,714.0,722.4,33.0769,58,65.3,100,67.8,70.8,68.8
20160209053000,714.0,688.8,31.5385,57,63.9,100,68.1,70.8,68.8
20160209054500,714.0,747.6,34.2308,58,65.8,100,68.7,70.8,68.8
20160209060000,714.0,747.6,34.2308,58,64.9,100,68.3,70.8,68.8
20160209061500,714.0,777.0,35.5769,58,63.6,100,68.9,70.8,68.8
20160209063000,714.0,739.2,33.8462,57,65.8,100,68.9,70.8,68.8
20160209064500,714.0,747.6,34.2308,58,51.9,100,66.3,70.8,68.8
20160209070000,714.0,688.8,31.5385,58,64.2,100,65.8,70.8,68.8
20160209071500,714.0,722.4,33.0769,58,64.2,100,67.4,70.8,68.8
20160209073000,714.0,722.4,33.0769,57,62.0,100,68.1,70.8,68.8
20160209074500,714.0,697.2,31.9231,58,66.2,100,68.7,70.8,68.8
20160209080000,714.0,747.6,34.2308,58,64.9,100,68.4,70.8,68.8
20160209081500,714.0,688.8,31.5385,57,66.7,100,68.8,70.8,68.8
20160209083000,714.0,714.0,32.6923,57,52.3,100,66.1,70.8,68.8
20160209084500,714.0,672.0,30.7692,57,60.7,100,66.8,70.8,68.8
20160209090000,714.0,688.8,31.5385,58,63.1,100,67.2,70.8,68.8
20160209091500,714.0,747.6,34.2308,57,63.1,100,67.9,70.8,68.8
20160209093000,714.0,688.8,31.5385,57,63.1,100,68.7,70.8,68.8
20160209094500,714.0,714.0,32.6923,57,65.8,100,68.9,70.8,68.8
20160209100000,714.0,722.4,33.0769,58,54.3,100,67.3,70.8,68.8
20160209101500,714.0,663.6,30.3846,58,54.3,100,65.5,70.8,68.8
20160209103000,714.0,722.4,33.0769,57,62.4,100,67.2,70.8,68.8
20160209104500,714.0,646.8,29.6154,58,62.4,100,67.9,70.8,68.8
20160209110000,714.0,688.8,31.5385,58,65.8,100,68.4,70.8,68.8
20160209111500,714.0,739.2,33.8462,58,65.8,100,68.4,70.8,68.8
20160209113000,714.0,688.8,31.5385,58,65.8,100,68.7,70.8,68.8
20160209114500,714.0,688.8,31.5385,58,54.3,100,67.7,70.8,68.8
20160209120000,714.0,739.2,33.8462,58,54.3,100,66.0,70.8,68.8
20160209121500,714.0,697.2,31.9231,58,63.6,100,66.7,70.8,68.8
20160209123000,714.0,714.0,32.6923,58,65.8,100,67.9,70.8,68.8
20160209124500,714.0,714.0,32.6923,58,63.2,100,68.7,70.8,68.8
20160209130000,714.0,898.8,41.1538,61,57.2,0,68.9,70.8,68.8
20160209131500,714.0,722.4,33.0769,57,54.3,100,66.3,70.8,68.8
20160209133000,714.0,688.8,31.5385,58,57.8,100,66.3,70.8,68.8
20160209134500,714.0,730.8,33.4615,58,65.2,100,67.1,70.8,68.8
20160209140000,714.0,730.8,33.4615,58,66.8,100,68.2,70.8,68.8
20160209141500,714.0,663.6,30.3846,58,63.2,100,68.8,70.8,68.8
20160209143000,714.0,777.0,35.5769,59,54.3,100,66.8,70.8,68.8
20160209144500,714.0,697.2,31.9231,58,54.3,100,65.9,70.8,68.8
20160209150000,714.0,730.8,33.4615,58,61.9,100,67.3,70.8,68.8
20160209151500,714.0,680.4,31.1538,58,60.4,100,67.9,70.8,68.8
20160209153000,714.0,680.4,31.1538,58,67.2,100,68.0,70.8,68.8
20160209154500,714.0,785.4,35.9615,59,64.0,100,68.9,70.8,68.8
20160209160000,714.0,730.8,33.4615,58,55.1,100,67.6,70.8,68.8
20160209161500,714.0,604.8,27.6923,58,55.1,100,66.1,70.8,68.8
20160209163000,714.0,760.2,34.8077,58,66.2,100,66.6,70.8,68.8
20160209164500,714.0,730.8,33.4615,58,62.8,100,67.9,70.8,68.8
20160209170000,714.0,768.6,35.1923,58,63.6,100,68.7,70.8,68.8
20160209171500,714.0,730.8,33.4615,59,65.8,100,68.7,70.8,68.8
20160209173000,714.0,697.2,31.9231,58,54.7,100,66.6,70.8,68.8
20160209174500,714.0,688.8,31.5385,57,54.7,100,65.8,70.8,68.8
20160209180000,714.0,714.0,32.6923,59,61.2,100,67.5,70.8,68.8
20160209181500,714.0,768.6,35.1923,58,60.4,100,68.2,70.8,68.8
20160209183000,714.0,730.8,33.4615,58,62.8,100,68.6,70.8,68.8
20160209184500,714.0,760.2,34.8077,58,63.7,100,68.7,70.8,68.8
20160209190000,714.0,714.0,32.6923,58,55.6,0,68.6,70.8,68.8
20160209191500,714.0,760.2,34.8077,58,53.9,100,66.2,70.8,68.8
20160209193000,714.0,819.0,37.5,58,59.9,100,66.2,70.8,68.8
20160209194500,714.0,768.6,35.1923,58,65.8,100,67.5,70.8,68.8
20160209200000,714.0,739.2,33.8462,58,66.7,100,68.1,70.8,68.8
20160209201500,714.0,739.2,33.8462,58,65.8,100,68.8,70.8,68.8
20160209203000,714.0,680.4,31.1538,58,65.8,100,68.6,70.8,68.8
20160209204500,714.0,768.6,35.1923,58,53.5,100,66.5,70.8,68.8
20160209210000,714.0,697.2,31.9231,58,55.8,100,65.6,70.8,68.8
20160209211500,714.0,722.4,33.0769,58,64.0,100,67.7,70.8,68.8
20160209213000,714.0,688.8,31.5385,58,64.0,100,68.4,70.8,68.8
20160209214500,714.0,777.0,35.5769,58,62.8,100,68.4,70.8,68.8
20160209220000,714.0,747.6,34.2308,58,64.4,100,68.6,70.8,68.8
20160209221500,714.0,697.2,31.9231,58,65.3,100,69.0,70.8,68.8
20160209223000,714.0,697.2,31.9231,58,53.8,100,66.2,70.8,68.8
20160209224500,714.0,714.0,32.6923,58,62.4,100,66.2,70.8,68.8
20160209230000,714.0,672.0,30.7692,58,63.2,100,67.9,70.8,68.8
20160209231500,714.0,768.6,35.1923,58,58.8,100,68.4,70.8,68.8
20160209233000,714.0,730.8,33.4615,58,53.4,100,67.5,70.8,68.8
20160209234500,714.0,672.0,30.7692,58,53.4,100,65.4,70.8,68.8
20160210000000,714.0,680.4,31.1538,58,56.4,100,67.2,70.8,68.8
20160210001500,714.0,739.2,33.8462,58,62.8,100,67.4,70.8,68.8
20160210003000,714.0,688.8,31.5385,58,65.3,100,68.6,70.8,68.8
20160210004500,714.0,714.0,32.6923,58,65.3,100,68.4,70.8,68.8
20160210010000,714.0,730.8,33.4615,58,66.2,100,68.8,70.8,68.8
20160210011500,714.0,680.4,31.1538,59,63.2,100,68.7,70.8,68.8
20160210013000,714.0,617.4,28.2692,59,64.2,100,69.1,70.8,68.8
20160210014500,714.0,680.4,31.1538,59,51.5,100,65.8,70.8,68.8
20160210020000,714.0,760.2,34.8077,59,61.0,100,66.6,70.8,68.8
20160210021500,714.0,760.2,34.8077,59,64.8,100,67.6,70.8,68.8
20160210023000,714.0,663.6,30.3846,59,65.8,100,68.4,70.8,68.8
20160210024500,714.0,680.4,31.1538,59,65.8,100,68.7,70.8,68.8
20160210030000,714.0,680.4,31.1538,59,65.8,100,68.6,70.8,68.8
20160210031500,714.0,663.6,30.3846,59,52.3,100,66.1,70.8,68.8
20160210033000,714.0,730.8,33.4615,59,57.2,100,67.0,70.8,68.8
20160210034500,714.0,739.2,33.8462,59,61.2,100,67.6,70.8,68.8
20160210040000,714.0,819.0,37.5,59,65.8,100,68.0,70.8,68.8
20160210041500,714.0,747.6,34.2308,59,65.8,100,68.6,70.8,68.8
20160210043000,714.0,672.0,30.7692,58,65.8,100,68.8,70.8,68.8
20160210044500,714.0,688.8,31.5385,59,52.3,100,66.1,70.8,68.8
20160210050000,714.0,697.2,31.9231,59,64.5,100,66.5,70.8,68.8
20160210051500,714.0,697.2,31.9231,59,64.5,100,67.9,70.8,68.8
20160210053000,714.0,785.4,35.9615,59,64.5,100,68.3,70.8,68.8
20160210054500,714.0,697.2,31.9231,59,62.0,100,68.1,70.8,68.8
20160210060000,714.0,714.0,32.6923,59,63.6,100,68.7,70.8,68.8
20160210061500,714.0,688.8,31.5385,59,60.7,100,68.8,70.8,68.8
20160210063000,714.0,663.6,30.3846,59,51.8,100,65.1,70.8,68.8
20160210064500,714.0,680.4,31.1538,59,62.0,100,66.7,70.8,68.8
20160210070000,714.0,768.6,35.1923,59,65.8,100,68.1,70.8,68.8
20160210071500,714.0,646.8,29.6154,58,64.8,100,68.5,70.8,68.8
20160210073000,714.0,688.8,31.5385,59,65.8,100,68.4,70.8,68.8
20160210074500,714.0,672.0,30.7692,59,53.1,100,66.3,70.8,68.8
20160210080000,714.0,714.0,32.6923,59,62.0,100,66.2,70.8,68.8
20160210081500,714.0,697.2,31.9231,59,65.3,100,67.8,70.8,68.8
20160210083000,714.0,730.8,33.4615,59,61.6,100,67.8,70.8,68.8
20160210084500,714.0,680.4,31.1538,59,66.7,100,68.5,70.8,68.8
20160210090000,714.0,663.6,30.3846,59,53.5,100,66.3,70.8,68.8
20160210091500,714.0,722.4,33.0769,59,63.1,100,66.5,70.8,68.8
20160210093000,714.0,663.6,30.3846,59,65.3,100,68.1,70.8,68.8
