PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160210094500,714.0,777.0,35.5769,59,60.8,100,68.2,70.8,68.8
20160210100000,714.0,747.6,34.2308,59,66.2,100,68.3,70.8,68.8
20160210101500,714.0,680.4,31.1538,60,63.5,100,68.6,70.8,68.8
20160210103000,714.0,747.6,34.2308,59,66.7,100,68.9,70.8,68.8
20160210104500,714.0,714.0,32.6923,60,54.3,100,67.2,70.8,68.8
20160210110000,714.0,747.6,34.2308,59,54.3,100,66.6,70.8,68.8
20160210111500,714.0,739.2,33.8462,59,61.5,100,66.2,70.8,68.8
20160210113000,714.0,730.8,33.4615,60,62.8,100,67.2,70.8,68.8
20160210114500,714.0,739.2,33.8462,59,66.3,100,68.7,70.8,68.8
20160210120000,714.0,730.8,33.4615,60,64.8,100,69.0,70.8,68.8
20160210121500,714.0,646.8,29.6154,59,54.9,100,66.7,70.8,68.8
20160210123000,714.0,672.0,30.7692,60,54.9,100,66.1,70.8,68.8
20160210124500,714.0,747.6,34.2308,60,62.8,100,66.8,70.8,68.8
20160210130000,714.0,697.2,31.9231,60,65.8,100,68.3,70.8,68.8
20160210131500,714.0,646.8,29.6154,59,57.2,100,68.4,70.8,68.8
20160210133000,714.0,722.4,33.0769,60,55.2,100,66.1,70.8,68.8
20160210134500,714.0,730.8,33.4615,60,63.2,100,66.4,70.8,68.8
20160210140000,714.0,722.4,33.0769,59,57.2,100,67.9,70.8,68.8
20160210141500,714.0,688.8,31.5385,59,65.3,100,68.5,70.8,68.8
20160210143000,714.0,1642.2,75.1923,90,56.9,0,68.6,69.0,67.0
20160210144500,714.0,739.2,33.8462,59,53.7,100,66.6,69.0,67.0
20160210150000,714.0,680.4,31.1538,59,55.1,100,66.4,69.0,67.0
20160210151500,714.0,747.6,34.2308,59,53.9,100,65.6,69.0,67.0
20160210153000,714.0,714.0,32.6923,60,53.9,100,65.3,69.0,67.0
20160210154500,714.0,625.8,28.6538,60,55.9,100,65.4,69.0,67.0
20160210160000,714.0,680.4,31.1538,60,58.0,100,66.1,69.0,67.0
20160210161500,714.0,646.8,29.6154,60,59.6,100,66.1,69.0,67.0
20160210163000,714.0,672.0,30.7692,60,62.2,100,66.4,69.0,67.0
20160210164500,714.0,646.8,29.6154,59,54.3,100,65.5,69.0,67.0
20160210170000,714.0,714.0,32.6923,60,54.3,100,64.8,69.0,67.0
20160210171500,714.0,663.6,30.3846,59,56.7,100,64.8,69.0,67.0
20160210173000,714.0,747.6,34.2308,60,60.4,100,65.9,69.0,67.0
20160210174500,714.0,739.2,33.8462,60,62.4,100,66.7,69.0,67.0
20160210180000,714.0,777.0,35.5769,60,63.6,100,67.0,69.0,67.0
20160210181500,714.0,730.8,33.4615,60,54.7,100,65.7,69.0,67.0
20160210183000,714.0,739.2,33.8462,59,54.7,100,64.7,69.0,67.0
20160210184500,714.0,798.0,36.5385,60,59.1,100,65.0,69.0,67.0
20160210190000,714.0,760.2,34.8077,59,59.8,100,65.6,69.0,67.0
20160210191500,714.0,730.8,33.4615,59,57.4,100,67.1,69.0,67.0
20160210193000,714.0,722.4,33.0769,60,60.7,100,66.5,69.0,67.0
20160210194500,714.0,844.2,38.6538,62,57.2,0,67.2,69.0,67.0
20160210200000,714.0,785.4,35.9615,60,53.9,100,65.0,69.0,67.0
20160210201500,714.0,714.0,32.6923,59,53.9,100,64.4,69.0,67.0
20160210203000,714.0,714.0,32.6923,59,61.8,100,65.2,69.0,67.0
20160210204500,714.0,688.8,31.5385,59,65.3,100,66.2,69.0,67.0
20160210210000,714.0,688.8,31.5385,59,62.6,100,66.9,69.0,67.0
20160210211500,714.0,768.6,35.1923,59,60.4,100,66.8,69.0,67.0
20160210213000,714.0,688.8,31.5385,59,60.4,100,67.1,69.0,67.0
20160210214500,714.0,730.8,33.4615,59,53.9,100,66.1,69.0,67.0
20160210220000,714.0,663.6,30.3846,59,53.3,100,64.7,69.0,67.0
20160210221500,714.0,697.2,31.9231,59,55.9,100,64.3,69.0,67.0
20160210223000,714.0,747.6,34.2308,59,58.3,100,65.5,69.0,67.0
20160210224500,714.0,680.4,31.1538,59,61.5,100,66.1,69.0,67.0
20160210230000,714.0,688.8,31.5385,60,63.4,100,66.9,69.0,67.0
20160210231500,714.0,768.6,35.1923,60,53.9,100,65.6,69.0,67.0
20160210233000,714.0,730.8,33.4615,60,53.9,100,64.3,69.0,67.0
20160210234500,714.0,785.4,35.9615,60,61.5,100,64.8,69.0,67.0
20160211000000,714.0,688.8,31.5385,60,62.4,100,65.6,69.0,67.0
20160211001500,714.0,663.6,30.3846,60,62.4,100,66.1,69.0,67.0
20160211003000,714.0,739.2,33.8462,60,53.5,100,65.4,69.0,67.0
20160211004500,714.0,646.8,29.6154,60,53.5,100,64.2,69.0,67.0
20160211010000,714.0,747.6,34.2308,60,62.4,100,64.9,69.0,67.0
20160211011500,714.0,747.6,34.2308,60,61.5,100,65.6,69.0,67.0
20160211013000,714.0,663.6,30.3846,60,63.2,100,66.2,69.0,67.0
20160211014500,714.0,714.0,32.6923,60,63.2,100,66.7,69.0,67.0
20160211020000,714.0,672.0,30.7692,60,63.2,100,66.8,69.0,67.0
20160211021500,714.0,617.4,28.2692,60,53.5,100,65.1,69.0,67.0
20160211023000,714.0,663.6,30.3846,60,53.5,100,64.3,69.0,67.0
20160211024500,714.0,688.8,31.5385,60,61.9,100,65.0,69.0,67.0
20160211030000,714.0,739.2,33.8462,59,64.8,100,65.9,69.0,67.0
20160211031500,714.0,697.2,31.9231,60,64.8,100,66.2,69.0,67.0
20160211033000,714.0,722.4,33.0769,60,62.4,100,66.6,69.0,67.0
20160211034500,714.0,672.0,30.7692,60,53.5,100,65.3,69.0,67.0
20160211040000,714.0,646.8,29.6154,60,53.5,100,64.3,69.0,67.0
20160211041500,714.0,747.6,34.2308,60,63.2,100,64.8,69.0,67.0
20160211043000,714.0,680.4,31.1538,61,61.1,100,65.7,69.0,67.0
20160211044500,714.0,672.0,30.7692,60,64.0,100,66.2,69.0,67.0
20160211050000,714.0,747.6,34.2308,61,53.9,100,66.2,69.0,67.0
20160211051500,714.0,680.4,31.1538,60,53.9,100,64.7,69.0,67.0
20160211053000,714.0,663.6,30.3846,59,58.2,100,64.6,69.0,67.0
20160211054500,714.0,697.2,31.9231,59,59.9,100,65.7,69.0,67.0
20160211060000,714.0,739.2,33.8462,60,64.8,100,66.2,69.0,67.0
20160211061500,714.0,768.6,35.1923,60,54.3,100,66.4,69.0,67.0
20160211063000,714.0,714.0,32.6923,59,53.5,100,65.2,69.0,67.0
20160211064500,714.0,672.0,30.7692,59,53.5,100,64.7,69.0,67.0
20160211070000,714.0,747.6,34.2308,60,58.6,100,65.5,69.0,67.0
20160211071500,714.0,697.2,31.9231,60,61.9,100,65.8,69.0,67.0
20160211073000,714.0,793.8,36.3462,61,62.8,100,66.3,69.0,67.0
20160211074500,714.0,777.0,35.5769,61,54.7,100,65.6,69.0,67.0
20160211080000,714.0,768.6,35.1923,61,54.7,100,66.4,69.0,67.0
20160211081500,714.0,760.2,34.8077,61,55.6,100,66.9,69.0,67.0
20160211083000,714.0,793.8,36.3462,60,55.6,0,67.3,69.0,67.0
20160211084500,714.0,638.4,29.2308,60,55.6,100,66.7,69.0,67.0
20160211090000,714.0,722.4,33.0769,60,55.6,100,66.5,69.0,67.0
20160211091500,714.0,739.2,33.8462,60,55.6,100,66.0,69.0,67.0
20160211093000,714.0,722.4,33.0769,60,54.3,100,65.3,69.0,67.0
20160211094500,714.0,714.0,32.6923,61,54.3,100,65.3,69.0,67.0
20160211100000,714.0,739.2,33.8462,60,54.3,100,65.3,69.0,67.0
20160211101500,714.0,688.8,31.5385,59,61.9,100,65.8,69.0,67.0
20160211103000,714.0,777.0,35.5769,60,62.8,100,66.5,69.0,67.0
20160211104500,714.0,646.8,29.6154,60,59.6,100,66.8,69.0,67.0
20160211110000,714.0,760.2,34.8077,60,60.8,100,66.6,69.0,67.0
20160211111500,714.0,688.8,31.5385,60,60.8,100,67.1,69.0,67.0
20160211113000,714.0,793.8,36.3462,60,61.5,100,67.0,69.0,67.0
20160211114500,714.0,714.0,32.6923,60,55.2,100,66.0,69.0,67.0
20160211120000,714.0,747.6,34.2308,60,55.2,100,65.2,69.0,67.0
20160211121500,714.0,697.2,31.9231,60,55.2,100,65.4,69.0,67.0
20160211123000,714.0,722.4,33.0769,60,55.2,100,65.9,69.0,67.0
20160211124500,714.0,747.6,34.2308,60,55.2,100,66.3,69.0,67.0
20160211130000,714.0,672.0,30.7692,60,55.2,100,66.6,69.0,67.0
20160211131500,714.0,663.6,30.3846,60,55.2,100,66.3,69.0,67.0
20160211133000,714.0,747.6,34.2308,60,55.9,100,66.4,69.0,67.0
20160211134500,714.0,768.6,35.1923,61,55.9,100,66.4,69.0,67.0
20160211140000,714.0,819.0,37.5,61,57.5,100,66.5,69.0,67.0
20160211141500,714.0,739.2,33.8462,61,59.2,100,66.8,69.0,67.0
20160211143000,714.0,747.6,34.2308,61,59.9,100,67.0,69.0,67.0
20160211144500,714.0,672.0,30.7692,60,58.8,100,67.0,69.0,67.0
20160211150000,714.0,760.2,34.8077,60,58.8,100,66.9,69.0,67.0
20160211151500,714.0,714.0,32.6923,60,59.5,100,66.7,69.0,67.0
20160211153000,714.0,739.2,33.8462,60,58.8,100,66.7,69.0,67.0
20160211154500,714.0,697.2,31.9231,60,58.8,100,66.9,69.0,67.0
20160211160000,714.0,697.2,31.9231,60,58.8,100,66.9,69.0,67.0
20160211161500,714.0,646.8,29.6154,60,58.8,100,67.2,69.0,67.0
20160211163000,714.0,663.6,30.3846,60,58.8,100,66.8,69.0,67.0
20160211164500,714.0,672.0,30.7692,60,54.3,100,66.4,69.0,67.0
20160211170000,714.0,768.6,35.1923,60,54.3,100,65.6,69.0,67.0
20160211171500,714.0,777.0,35.5769,60,54.3,100,65.3,69.0,67.0
20160211173000,714.0,697.2,31.9231,60,54.3,100,65.5,69.0,67.0
20160211174500,714.0,680.4,31.1538,60,55.6,100,66.1,69.0,67.0
20160211180000,714.0,697.2,31.9231,60,56.6,100,66.2,69.0,67.0
20160211181500,714.0,714.0,32.6923,60,63.4,100,66.9,69.0,67.0
20160211183000,714.0,869.4,39.8077,63,55.2,0,67.1,69.0,67.0
20160211184500,714.0,730.8,33.4615,60,55.2,100,65.7,69.0,67.0
20160211190000,714.0,680.4,31.1538,60,55.2,100,65.5,69.0,67.0
20160211191500,714.0,688.8,31.5385,60,55.2,100,65.4,69.0,67.0
20160211193000,714.0,747.6,34.2308,60,55.2,100,65.7,69.0,67.0
20160211194500,714.0,747.6,34.2308,60,56.4,100,65.7,69.0,67.0
20160211200000,714.0,722.4,33.0769,60,60.9,100,65.8,69.0,67.0
20160211201500,714.0,747.6,34.2308,61,61.6,100,66.8,69.0,67.0
20160211203000,714.0,697.2,31.9231,60,58.5,100,67.3,69.0,67.0
20160211204500,714.0,730.8,33.4615,60,55.2,100,65.5,69.0,67.0
20160211210000,714.0,760.2,34.8077,60,55.2,100,65.0,69.0,67.0
20160211211500,714.0,785.4,35.9615,60,56.3,100,64.8,69.0,67.0
20160211213000,714.0,730.8,33.4615,61,64.3,100,65.6,69.0,67.0
20160211214500,714.0,739.2,33.8462,60,64.3,100,66.1,69.0,67.0
20160211220000,714.0,722.4,33.0769,61,62.3,100,66.4,69.0,67.0
20160211221500,714.0,760.2,34.8077,61,55.2,100,65.6,69.0,67.0
20160211223000,714.0,730.8,33.4615,60,55.2,100,65.2,69.0,67.0
20160211224500,714.0,714.0,32.6923,61,56.3,100,65.0,69.0,67.0
20160211230000,714.0,714.0,32.6923,60,59.5,100,66.0,69.0,67.0
20160211231500,714.0,730.8,33.4615,60,59.5,100,66.7,69.0,67.0
20160211233000,714.0,714.0,32.6923,60,61.6,100,66.8,69.0,67.0
20160211234500,714.0,798.0,36.5385,61,54.7,100,66.0,69.0,67.0
20160212000000,714.0,663.6,30.3846,60,54.7,100,66.0,69.0,67.0
20160212001500,714.0,760.2,34.8077,60,54.7,100,65.4,69.0,67.0
20160212003000,714.0,785.4,35.9615,61,55.5,100,64.9,69.0,67.0
20160212004500,714.0,739.2,33.8462,61,57.5,100,65.9,69.0,67.0
20160212010000,714.0,672.0,30.7692,61,62.9,100,65.8,69.0,67.0
20160212011500,714.0,617.4,28.2692,60,61.9,100,66.7,69.0,67.0
20160212013000,714.0,777.0,35.5769,60,57.6,0,67.3,69.0,67.0
20160212014500,714.0,646.8,29.6154,60,55.2,100,65.4,69.0,67.0
20160212020000,714.0,680.4,31.1538,60,55.2,100,64.8,69.0,67.0
20160212021500,714.0,730.8,33.4615,60,57.5,100,64.8,69.0,67.0
20160212023000,714.0,625.8,28.6538,60,62.8,100,65.8,69.0,67.0
20160212024500,714.0,739.2,33.8462,60,66.2,100,66.4,69.0,67.0
20160212030000,714.0,714.0,32.6923,59,61.5,100,66.5,69.0,67.0
20160212031500,714.0,688.8,31.5385,60,55.2,100,65.7,69.0,67.0
20160212033000,714.0,730.8,33.4615,60,55.2,100,65.2,69.0,67.0
20160212034500,714.0,722.4,33.0769,60,56.0,100,65.1,69.0,67.0
20160212040000,714.0,697.2,31.9231,60,58.4,100,66.2,69.0,67.0
20160212041500,714.0,722.4,33.0769,61,59.6,100,66.9,69.0,67.0
20160212043000,714.0,646.8,29.6154,60,62.4,100,67.0,69.0,67.0
20160212044500,714.0,760.2,34.8077,62,55.6,100,66.6,69.0,67.0
20160212050000,714.0,646.8,29.6154,60,55.6,100,65.3,69.0,67.0
20160212051500,714.0,714.0,32.6923,60,55.6,100,64.8,69.0,67.0
20160212053000,714.0,739.2,33.8462,60,55.6,100,65.6,69.0,67.0
20160212054500,714.0,730.8,33.4615,60,56.5,100,66.6,69.0,67.0
20160212060000,714.0,722.4,33.0769,60,56.5,100,66.4,69.0,67.0
20160212061500,714.0,785.4,35.9615,60,54.7,100,66.3,69.0,67.0
20160212063000,714.0,730.8,33.4615,60,53.5,100,65.0,69.0,67.0
20160212064500,714.0,680.4,31.1538,60,53.5,100,64.6,69.0,67.0
20160212070000,714.0,697.2,31.9231,60,54.3,100,65.7,69.0,67.0
20160212071500,714.0,680.4,31.1538,60,58.9,100,66.0,69.0,67.0
20160212073000,714.0,638.4,29.2308,60,60.0,100,66.5,69.0,67.0
20160212074500,714.0,688.8,31.5385,60,51.9,100,65.1,69.0,67.0
20160212080000,714.0,714.0,32.6923,61,51.9,100,63.8,69.0,67.0
20160212081500,714.0,688.8,31.5385,61,62.0,100,65.4,69.0,67.0
20160212083000,714.0,768.6,35.1923,61,65.8,100,66.1,69.0,67.0
20160212084500,714.0,760.2,34.8077,61,64.0,100,66.2,69.0,67.0
20160212090000,714.0,672.0,30.7692,61,61.2,100,67.0,69.0,67.0
20160212091500,714.0,688.8,31.5385,61,53.1,100,65.3,69.0,67.0
20160212093000,714.0,688.8,31.5385,61,53.1,100,64.4,69.0,67.0
20160212094500,714.0,714.0,32.6923,61,58.3,100,65.6,69.0,67.0
20160212100000,714.0,697.2,31.9231,61,54.7,100,66.7,69.0,67.0
20160212101500,714.0,583.8,26.7308,62,56.8,100,66.9,69.0,67.0
20160212103000,714.0,760.2,34.8077,62,53.6,100,66.4,69.0,67.0
20160212104500,714.0,697.2,31.9231,61,53.6,100,65.3,69.0,67.0
20160212110000,714.0,730.8,33.4615,61,53.6,100,65.2,69.0,67.0
20160212111500,714.0,617.4,28.2692,60,62.8,100,65.6,69.0,67.0
20160212113000,714.0,646.8,29.6154,61,56.0,100,66.3,69.0,67.0
20160212114500,714.0,714.0,32.6923,61,57.5,100,66.3,69.0,67.0
20160212120000,714.0,739.2,33.8462,61,53.9,100,65.5,69.0,67.0
20160212121500,714.0,646.8,29.6154,61,53.9,100,64.4,69.0,67.0
20160212123000,714.0,730.8,33.4615,62,59.1,100,64.6,69.0,67.0
20160212124500,714.0,722.4,33.0769,61,60.4,100,66.1,69.0,67.0
20160212130000,714.0,747.6,34.2308,61,60.4,100,66.4,69.0,67.0
20160212131500,714.0,722.4,33.0769,61,65.7,100,66.7,69.0,67.0
20160212133000,714.0,730.8,33.4615,61,53.5,100,66.2,69.0,67.0
20160212134500,714.0,688.8,31.5385,61,53.5,100,65.3,69.0,67.0
20160212140000,714.0,730.8,33.4615,61,53.5,100,65.8,69.0,67.0
20160212141500,714.0,739.2,33.8462,61,53.5,100,65.3,69.0,67.0
20160212143000,714.0,730.8,33.4615,61,56.0,100,66.1,69.0,67.0
20160212144500,714.0,646.8,29.6154,60,55.1,100,66.1,69.0,67.0
20160212150000,714.0,747.6,34.2308,59,59.9,100,66.1,69.0,67.0
20160212151500,714.0,739.2,33.8462,60,60.9,100,67.3,69.0,67.0
20160212153000,714.0,663.6,30.3846,60,53.5,100,65.1,69.0,67.0
20160212154500,714.0,739.2,33.8462,60,53.5,100,64.4,69.0,67.0
20160212160000,714.0,714.0,32.6923,60,62.7,100,65.1,69.0,67.0
20160212161500,714.0,810.6,37.1154,60,62.7,100,65.8,69.0,67.0
20160212163000,714.0,688.8,31.5385,61,61.8,100,66.2,69.0,67.0
20160212164500,714.0,777.0,35.5769,60,60.8,100,66.9,69.0,67.0
20160212170000,714.0,722.4,33.0769,60,59.4,100,67.3,69.0,67.0
20160212171500,714.0,714.0,32.6923,61,53.5,100,65.0,69.0,67.0
20160212173000,714.0,688.8,31.5385,60,53.5,100,64.6,69.0,67.0
20160212174500,714.0,714.0,32.6923,60,59.5,100,65.8,69.0,67.0
20160212180000,714.0,714.0,32.6923,60,59.5,100,66.5,69.0,67.0
20160212181500,714.0,697.2,31.9231,60,59.5,100,66.7,69.0,67.0
20160212183000,714.0,688.8,31.5385,60,61.6,100,66.9,69.0,67.0
20160212184500,714.0,697.2,31.9231,60,53.1,100,65.2,69.0,67.0
20160212190000,714.0,722.4,33.0769,61,53.1,100,64.1,69.0,67.0
20160212191500,714.0,730.8,33.4615,60,62.4,100,64.9,69.0,67.0
20160212193000,714.0,697.2,31.9231,60,60.7,100,65.5,69.0,67.0
20160212194500,714.0,714.0,32.6923,60,60.7,100,66.3,69.0,67.0
20160212200000,714.0,672.0,30.7692,60,62.8,100,66.9,69.0,67.0
20160212201500,714.0,785.4,35.9615,60,52.7,100,65.7,69.0,67.0
20160212203000,714.0,768.6,35.1923,60,52.7,100,65.1,69.0,67.0
20160212204500,714.0,688.8,31.5385,59,56.3,100,64.9,69.0,67.0
20160212210000,714.0,604.8,27.6923,60,58.8,100,66.0,69.0,67.0
20160212211500,714.0,739.2,33.8462,60,57.2,100,66.3,69.0,67.0
20160212213000,714.0,722.4,33.0769,60,64.4,100,66.4,69.0,67.0
20160212214500,714.0,730.8,33.4615,60,62.8,100,67.0,69.0,67.0
20160212220000,714.0,760.2,34.8077,60,52.3,100,64.9,69.0,67.0
20160212221500,714.0,722.4,33.0769,60,53.5,100,64.3,69.0,67.0
20160212223000,714.0,638.4,29.2308,60,59.9,100,65.7,69.0,67.0
20160212224500,714.0,697.2,31.9231,60,60.8,100,66.1,69.0,67.0
20160212230000,714.0,722.4,33.0769,60,60.8,100,66.4,69.0,67.0
20160212231500,714.0,722.4,33.0769,60,61.6,100,66.8,69.0,67.0
20160212233000,714.0,760.2,34.8077,60,52.2,100,64.8,69.0,67.0
20160212234500,714.0,638.4,29.2308,60,53.4,100,63.7,69.0,67.0
20160213000000,714.0,646.8,29.6154,59,61.6,100,65.1,69.0,67.0
20160213001500,714.0,680.4,31.1538,60,61.6,100,66.1,69.0,67.0
20160213003000,714.0,697.2,31.9231,60,64.4,100,66.3,69.0,67.0
20160213004500,714.0,688.8,31.5385,59,61.1,100,66.6,69.0,67.0
20160213010000,714.0,747.6,34.2308,60,62.4,100,67.2,69.0,67.0
20160213011500,714.0,793.8,36.3462,62,64.4,100,67.2,69.0,67.0
20160213013000,714.0,646.8,29.6154,61,62.9,100,66.9,69.0,67.0
20160213014500,714.0,672.0,30.7692,61,51.1,100,65.6,69.0,67.0
20160213020000,714.0,697.2,31.9231,61,51.1,100,63.6,69.0,67.0
20160213021500,714.0,714.0,32.6923,61,58.7,100,65.1,69.0,67.0
20160213023000,714.0,730.8,33.4615,61,62.8,100,66.2,69.0,67.0
20160213024500,714.0,768.6,35.1923,61,62.8,100,66.6,69.0,67.0
20160213030000,714.0,747.6,34.2308,61,60.9,100,66.7,69.0,67.0
20160213031500,714.0,722.4,33.0769,61,64.0,100,66.6,69.0,67.0
20160213033000,714.0,680.4,31.1538,61,60.4,100,66.7,69.0,67.0
20160213034500,714.0,760.2,34.8077,61,49.9,100,64.6,69.0,67.0
20160213040000,714.0,739.2,33.8462,61,61.9,100,64.0,69.0,67.0
20160213041500,714.0,760.2,34.8077,61,61.9,100,65.4,69.0,67.0
20160213043000,714.0,697.2,31.9231,61,61.2,100,66.1,69.0,67.0
20160213044500,714.0,663.6,30.3846,60,60.4,100,66.3,69.0,67.0
20160213050000,714.0,697.2,31.9231,61,63.2,100,66.2,69.0,67.0
20160213051500,714.0,672.0,30.7692,61,63.2,100,66.4,69.0,67.0
20160213053000,714.0,680.4,31.1538,61,63.2,100,66.7,69.0,67.0
20160213054500,714.0,688.8,31.5385,60,62.0,100,66.9,69.0,67.0
20160213060000,714.0,730.8,33.4615,61,62.0,100,67.1,69.0,67.0
20160213061500,714.0,688.8,31.5385,60,61.2,100,67.2,69.0,67.0
20160213063000,714.0,747.6,34.2308,62,61.2,100,67.2,69.0,67.0
20160213064500,714.0,768.6,35.1923,61,50.7,100,64.2,69.0,67.0
20160213070000,714.0,722.4,33.0769,61,58.1,100,65.6,69.0,67.0
20160213071500,714.0,785.4,35.9615,61,61.5,100,66.3,69.0,67.0
20160213073000,714.0,768.6,35.1923,61,64.8,100,66.9,69.0,67.0
20160213074500,714.0,739.2,33.8462,61,64.0,100,67.2,69.0,67.0
20160213080000,714.0,688.8,31.5385,61,64.0,100,67.1,69.0,67.0
20160213081500,714.0,714.0,32.6923,61,64.0,100,67.0,69.0,67.0
20160213083000,714.0,663.6,30.3846,60,64.0,100,67.0,69.0,67.0
20160213084500,714.0,646.8,29.6154,60,50.3,100,66.4,69.0,67.0
20160213090000,714.0,714.0,32.6923,60,50.3,100,63.9,69.0,67.0
20160213091500,714.0,697.2,31.9231,60,60.8,100,65.4,69.0,67.0
20160213093000,714.0,714.0,32.6923,60,62.4,100,66.2,69.0,67.0
20160213094500,714.0,688.8,31.5385,61,56.3,100,66.9,69.0,67.0
20160213100000,714.0,688.8,31.5385,61,60.7,100,66.4,69.0,67.0
20160213101500,714.0,730.8,33.4615,61,51.1,100,66.3,69.0,67.0
20160213103000,714.0,793.8,36.3462,61,50.2,100,64.1,69.0,67.0
20160213104500,714.0,688.8,31.5385,61,55.1,100,65.3,69.0,67.0
20160213110000,714.0,730.8,33.4615,61,58.3,100,66.1,69.0,67.0
20160213111500,714.0,730.8,33.4615,61,62.0,100,66.3,69.0,67.0
20160213113000,714.0,777.0,35.5769,61,60.4,100,66.3,69.0,67.0
20160213114500,714.0,663.6,30.3846,61,64.4,100,66.8,69.0,67.0
20160213120000,714.0,663.6,30.3846,60,50.6,100,64.4,69.0,67.0
20160213121500,714.0,747.6,34.2308,61,62.8,100,65.3,69.0,67.0
20160213123000,714.0,768.6,35.1923,61,63.6,100,66.2,69.0,67.0
20160213124500,714.0,760.2,34.8077,62,63.6,100,66.7,69.0,67.0
20160213130000,714.0,730.8,33.4615,61,63.6,100,67.1,69.0,67.0
20160213131500,714.0,714.0,32.6923,61,51.9,100,66.5,69.0,67.0
20160213133000,714.0,697.2,31.9231,61,50.7,100,63.8,69.0,67.0
20160213134500,714.0,760.2,34.8077,61,59.8,100,64.7,69.0,67.0
20160213140000,714.0,714.0,32.6923,61,62.8,100,66.1,69.0,67.0
20160213141500,714.0,777.0,35.5769,61,58.8,100,66.3,69.0,67.0
20160213143000,714.0,722.4,33.0769,62,63.6,100,66.6,69.0,67.0
20160213144500,714.0,747.6,34.2308,61,62.9,100,66.5,69.0,67.0
20160213150000,714.0,714.0,32.6923,61,60.8,100,66.7,69.0,67.0
20160213151500,714.0,714.0,32.6923,61,64.4,100,67.1,69.0,67.0
20160213153000,714.0,672.0,30.7692,61,51.0,100,64.2,69.0,67.0
20160213154500,714.0,777.0,35.5769,61,58.4,100,65.0,69.0,67.0
20160213160000,714.0,672.0,30.7692,61,63.6,100,65.9,69.0,67.0
20160213161500,714.0,739.2,33.8462,62,64.4,100,66.1,69.0,67.0
20160213163000,714.0,747.6,34.2308,62,60.4,100,66.5,69.0,67.0
20160213164500,714.0,739.2,33.8462,62,62.1,100,67.1,69.0,67.0
20160213170000,714.0,730.8,33.4615,61,60.7,100,67.4,69.0,67.0
20160213171500,714.0,827.4,37.8846,61,50.7,100,64.4,69.0,67.0
20160213173000,714.0,680.4,31.1538,61,55.6,100,65.6,69.0,67.0
20160213174500,714.0,768.6,35.1923,61,61.8,100,66.5,69.0,67.0
20160213180000,714.0,714.0,32.6923,61,63.6,100,66.7,69.0,67.0
20160213181500,714.0,672.0,30.7692,61,60.3,100,66.8,69.0,67.0
20160213183000,714.0,697.2,31.9231,62,60.3,100,67.3,69.0,67.0
20160213184500,714.0,680.4,31.1538,61,50.3,100,64.1,69.0,67.0
20160213190000,714.0,747.6,34.2308,62,59.5,100,65.6,69.0,67.0
20160213191500,714.0,680.4,31.1538,60,60.8,100,66.5,69.0,67.0
20160213193000,714.0,739.2,33.8462,61,64.0,100,66.8,69.0,67.0
20160213194500,714.0,785.4,35.9615,62,62.4,100,66.8,69.0,67.0
20160213200000,714.0,688.8,31.5385,61,54.7,100,67.1,69.0,67.0
20160213201500,714.0,747.6,34.2308,62,50.3,100,64.0,69.0,67.0
20160213203000,714.0,688.8,31.5385,61,62.4,100,65.8,69.0,67.0
20160213204500,714.0,680.4,31.1538,61,64.0,100,66.2,69.0,67.0
20160213210000,714.0,680.4,31.1538,61,60.4,100,66.4,69.0,67.0
20160213211500,714.0,680.4,31.1538,61,59.6,100,66.6,69.0,67.0
20160213213000,714.0,672.0,30.7692,62,62.7,100,66.8,69.0,67.0
20160213214500,714.0,714.0,32.6923,62,62.7,100,67.1,69.0,67.0
20160213220000,714.0,680.4,31.1538,61,56.2,100,67.3,69.0,67.0
20160213221500,714.0,760.2,34.8077,62,49.9,100,64.1,69.0,67.0
20160213223000,714.0,747.6,34.2308,62,61.5,100,65.6,69.0,67.0
20160213224500,714.0,714.0,32.6923,61,63.6,100,66.0,69.0,67.0
20160213230000,714.0,722.4,33.0769,61,63.6,100,66.5,69.0,67.0
20160213231500,714.0,722.4,33.0769,61,63.6,100,66.8,69.0,67.0
20160213233000,714.0,688.8,31.5385,61,63.6,100,67.1,69.0,67.0
20160213234500,714.0,768.6,35.1923,62,63.6,100,67.2,69.0,67.0
20160214000000,714.0,697.2,31.9231,61,49.9,100,65.6,69.0,67.0
20160214001500,714.0,747.6,34.2308,62,53.1,100,64.0,69.0,67.0
20160214003000,714.0,697.2,31.9231,62,58.7,100,65.5,69.0,67.0
20160214004500,714.0,672.0,30.7692,61,60.0,100,66.1,69.0,67.0
20160214010000,714.0,672.0,30.7692,61,61.6,100,67.0,69.0,67.0
20160214011500,714.0,680.4,31.1538,61,59.6,100,66.9,69.0,67.0
20160214013000,714.0,688.8,31.5385,61,59.6,100,66.9,69.0,67.0
20160214014500,714.0,739.2,33.8462,61,55.7,100,67.1,69.0,67.0
20160214020000,714.0,680.4,31.1538,61,53.5,100,64.6,69.0,67.0
20160214021500,714.0,760.2,34.8077,61,56.9,100,65.2,69.0,67.0
20160214023000,714.0,646.8,29.6154,61,63.6,100,66.2,69.0,67.0
20160214024500,714.0,688.8,31.5385,61,63.6,100,66.6,69.0,67.0
20160214030000,714.0,747.6,34.2308,62,63.6,100,67.1,69.0,67.0
20160214031500,714.0,688.8,31.5385,61,63.6,100,67.1,69.0,67.0
20160214033000,714.0,680.4,31.1538,61,63.6,100,67.3,69.0,67.0
20160214034500,714.0,730.8,33.4615,61,49.9,100,63.9,69.0,67.0
20160214040000,714.0,680.4,31.1538,61,61.7,100,65.8,69.0,67.0
20160214041500,714.0,697.2,31.9231,61,63.5,100,66.1,69.0,67.0
20160214043000,714.0,760.2,34.8077,62,63.5,100,66.4,69.0,67.0
20160214044500,714.0,688.8,31.5385,61,64.9,100,67.3,69.0,67.0
20160214050000,714.0,722.4,33.0769,62,49.9,100,64.8,69.0,67.0
20160214051500,714.0,777.0,35.5769,61,60.7,100,64.9,69.0,67.0
20160214053000,714.0,663.6,30.3846,61,62.0,100,65.7,69.0,67.0
20160214054500,714.0,714.0,32.6923,62,62.0,100,66.7,69.0,67.0
20160214060000,714.0,760.2,34.8077,62,62.0,100,66.6,69.0,67.0
20160214061500,714.0,777.0,35.5769,62,63.6,100,66.6,69.0,67.0
20160214063000,714.0,697.2,31.9231,62,51.1,100,64.6,69.0,67.0
20160214064500,714.0,722.4,33.0769,61,58.8,100,65.1,69.0,67.0
20160214070000,714.0,697.2,31.9231,62,58.8,100,66.1,69.0,67.0
20160214071500,714.0,697.2,31.9231,61,64.0,100,67.1,69.0,67.0
20160214073000,714.0,714.0,32.6923,62,52.7,100,66.2,69.0,67.0
20160214074500,714.0,747.6,34.2308,62,50.3,100,63.5,69.0,67.0
20160214080000,714.0,714.0,32.6923,62,60.0,100,65.2,69.0,67.0
20160214081500,714.0,680.4,31.1538,62,61.9,100,65.8,69.0,67.0
20160214083000,714.0,688.8,31.5385,62,59.6,100,66.2,69.0,67.0
20160214084500,714.0,714.0,32.6923,62,60.4,100,66.5,69.0,67.0
20160214090000,714.0,730.8,33.4615,62,50.3,100,64.3,69.0,67.0
20160214091500,714.0,680.4,31.1538,62,59.5,100,64.1,69.0,67.0
20160214093000,714.0,747.6,34.2308,62,59.5,100,65.8,69.0,67.0
20160214094500,714.0,714.0,32.6923,62,59.5,100,66.8,69.0,67.0
20160214100000,714.0,680.4,31.1538,62,62.4,100,67.1,69.0,67.0
20160214101500,714.0,730.8,33.4615,63,51.1,100,65.0,69.0,67.0
20160214103000,714.0,688.8,31.5385,62,51.1,100,64.1,69.0,67.0
20160214104500,714.0,697.2,31.9231,62,57.0,100,65.7,69.0,67.0
20160214110000,714.0,604.8,27.6923,62,61.2,100,66.5,69.0,67.0
20160214111500,714.0,747.6,34.2308,63,58.8,100,66.6,69.0,67.0
20160214113000,714.0,739.2,33.8462,63,62.8,100,66.8,69.0,67.0
20160214114500,714.0,730.8,33.4615,62,51.5,100,64.8,69.0,67.0
20160214120000,714.0,688.8,31.5385,62,53.7,100,63.6,69.0,67.0
20160214121500,714.0,760.2,34.8077,62,64.0,100,65.7,69.0,67.0
20160214123000,714.0,583.8,26.7308,62,63.2,100,65.8,69.0,67.0
20160214124500,714.0,697.2,31.9231,62,61.2,100,66.5,69.0,67.0
20160214130000,714.0,625.8,28.6538,62,62.5,100,67.3,69.0,67.0
20160214131500,714.0,739.2,33.8462,63,51.9,100,64.6,69.0,67.0
20160214133000,714.0,672.0,30.7692,63,61.2,100,65.2,69.0,67.0
20160214134500,714.0,672.0,30.7692,62,61.2,100,66.1,69.0,67.0
20160214140000,714.0,777.0,35.5769,63,62.4,100,66.4,69.0,67.0
20160214141500,714.0,722.4,33.0769,63,52.7,100,65.5,69.0,67.0
20160214143000,714.0,730.8,33.4615,63,52.7,100,64.4,69.0,67.0
20160214144500,714.0,747.6,34.2308,63,57.1,100,64.3,69.0,67.0
20160214150000,714.0,714.0,32.6923,62,62.1,100,65.6,69.0,67.0
20160214151500,714.0,680.4,31.1538,62,64.9,100,66.7,69.0,67.0
20160214153000,714.0,777.0,35.5769,63,61.9,100,66.8,69.0,67.0
20160214154500,714.0,680.4,31.1538,62,60.0,100,66.7,69.0,67.0
20160214160000,714.0,680.4,31.1538,62,52.7,100,64.9,69.0,67.0
20160214161500,714.0,680.4,31.1538,62,52.7,100,64.1,69.0,67.0
20160214163000,714.0,680.4,31.1538,62,62.2,100,65.5,69.0,67.0
20160214164500,714.0,697.2,31.9231,62,61.5,100,66.3,69.0,67.0
20160214170000,714.0,680.4,31.1538,62,60.8,100,66.9,69.0,67.0
20160214171500,714.0,793.8,36.3462,62,64.4,100,67.2,69.0,67.0
20160214173000,714.0,688.8,31.5385,62,52.7,100,65.8,69.0,67.0
20160214174500,714.0,739.2,33.8462,62,52.7,100,64.1,69.0,67.0
20160214180000,714.0,672.0,30.7692,62,59.9,100,64.8,69.0,67.0
20160214181500,714.0,672.0,30.7692,62,63.1,100,65.8,69.0,67.0
20160214183000,714.0,730.8,33.4615,63,61.0,100,66.1,69.0,67.0
20160214184500,714.0,714.0,32.6923,63,61.0,100,66.9,69.0,67.0
20160214190000,714.0,680.4,31.1538,63,52.6,100,65.0,69.0,67.0
20160214191500,714.0,638.4,29.2308,62,52.6,100,64.1,69.0,67.0
20160214193000,714.0,672.0,30.7692,62,60.4,100,64.9,69.0,67.0
20160214194500,714.0,739.2,33.8462,62,62.0,100,65.9,69.0,67.0
20160214200000,714.0,680.4,31.1538,62,64.4,100,66.4,69.0,67.0
20160214201500,714.0,714.0,32.6923,62,63.6,100,66.6,69.0,67.0
20160214203000,714.0,714.0,32.6923,62,61.2,100,66.8,69.0,67.0
20160214204500,714.0,793.8,36.3462,62,52.6,100,64.8,69.0,67.0
20160214210000,714.0,760.2,34.8077,63,53.2,100,64.0,69.0,67.0
20160214211500,714.0,739.2,33.8462,62,63.2,100,65.3,69.0,67.0
20160214213000,714.0,739.2,33.8462,63,61.6,100,66.1,69.0,67.0
20160214214500,714.0,714.0,32.6923,62,65.3,100,66.5,69.0,67.0
20160214220000,714.0,663.6,30.3846,62,63.4,100,66.7,69.0,67.0
20160214221500,714.0,688.8,31.5385,63,52.7,100,64.6,69.0,67.0
20160214223000,714.0,638.4,29.2308,62,54.1,100,64.0,69.0,67.0
20160214224500,714.0,646.8,29.6154,62,64.4,100,65.4,69.0,67.0
20160214230000,714.0,638.4,29.2308,62,61.1,100,65.9,69.0,67.0
20160214231500,714.0,747.6,34.2308,63,62.4,100,66.5,69.0,67.0
20160214233000,714.0,730.8,33.4615,63,64.6,100,66.8,69.0,67.0
20160214234500,714.0,785.4,35.9615,63,62.9,100,67.0,69.0,67.0
20160215000000,714.0,747.6,34.2308,63,52.7,100,65.0,69.0,67.0
20160215001500,714.0,697.2,31.9231,63,53.9,100,64.0,69.0,67.0
20160215003000,714.0,688.8,31.5385,62,61.7,100,65.4,69.0,67.0
20160215004500,714.0,768.6,35.1923,63,62.4,100,66.2,69.0,67.0
20160215010000,714.0,739.2,33.8462,62,65.3,100,66.4,69.0,67.0
20160215011500,714.0,747.6,34.2308,62,62.8,100,66.9,69.0,67.0
20160215013000,714.0,739.2,33.8462,63,53.1,100,65.0,69.0,67.0
20160215014500,714.0,688.8,31.5385,63,53.1,100,64.0,69.0,67.0
20160215020000,714.0,730.8,33.4615,62,64.4,100,65.4,69.0,67.0
20160215021500,714.0,638.4,29.2308,62,61.5,100,66.0,69.0,67.0
20160215023000,714.0,697.2,31.9231,62,63.3,100,66.6,69.0,67.0
20160215024500,714.0,819.0,37.5,63,64.4,100,66.8,69.0,67.0
20160215030000,714.0,747.6,34.2308,63,53.1,100,64.8,69.0,67.0
20160215031500,714.0,697.2,31.9231,63,53.9,100,64.0,69.0,67.0
20160215033000,714.0,646.8,29.6154,62,63.7,100,65.8,69.0,67.0
20160215034500,714.0,672.0,30.7692,62,60.4,100,66.3,69.0,67.0
20160215040000,714.0,672.0,30.7692,62,60.4,100,66.3,69.0,67.0
20160215041500,714.0,688.8,31.5385,62,53.1,100,65.6,69.0,67.0
20160215043000,714.0,680.4,31.1538,62,53.1,100,64.8,69.0,67.0
20160215044500,714.0,697.2,31.9231,62,56.3,100,64.5,69.0,67.0
20160215050000,714.0,680.4,31.1538,62,63.1,100,66.2,69.0,67.0
20160215051500,714.0,760.2,34.8077,62,58.7,100,66.4,69.0,67.0
20160215053000,714.0,768.6,35.1923,63,61.6,100,66.9,69.0,67.0
20160215054500,714.0,730.8,33.4615,62,53.1,100,65.4,69.0,67.0
20160215060000,714.0,768.6,35.1923,63,53.1,100,64.2,69.0,67.0
20160215061500,714.0,760.2,34.8077,63,60.8,100,65.3,69.0,67.0
20160215063000,714.0,638.4,29.2308,62,65.3,100,66.0,69.0,67.0
20160215064500,714.0,760.2,34.8077,64,64.0,100,66.1,69.0,67.0
20160215070000,714.0,747.6,34.2308,64,61.6,100,66.9,69.0,67.0
20160215071500,714.0,785.4,35.9615,65,56.4,0,67.2,69.0,67.0
20160215073000,714.0,722.4,33.0769,63,53.5,100,65.0,69.0,67.0
20160215074500,714.0,777.0,35.5769,63,55.9,100,64.4,69.0,67.0
20160215080000,714.0,777.0,35.5769,63,60.0,100,65.7,69.0,67.0
20160215081500,714.0,688.8,31.5385,63,61.5,100,66.6,69.0,67.0
20160215083000,714.0,714.0,32.6923,63,53.5,100,65.4,69.0,67.0
20160215084500,714.0,739.2,33.8462,63,53.5,100,64.8,70.4,68.4
20160215090000,714.0,722.4,33.0769,63,59.5,100,66.7,70.4,68.4
20160215091500,714.0,722.4,33.0769,63,60.2,100,67.1,70.4,68.4
20160215093000,714.0,730.8,33.4615,63,61.2,100,68.4,70.4,68.4
20160215094500,714.0,760.2,34.8077,63,53.9,100,67.0,70.4,68.4
20160215100000,714.0,777.0,35.5769,63,53.9,100,66.2,70.4,68.4
20160215101500,714.0,722.4,33.0769,63,61.9,100,65.9,70.4,68.4
20160215103000,714.0,688.8,31.5385,63,63.6,100,67.8,70.4,68.4
20160215104500,714.0,722.4,33.0769,63,62.4,100,67.8,70.4,68.4
20160215110000,714.0,672.0,30.7692,63,63.6,100,67.7,70.4,68.4
20160215111500,714.0,646.8,29.6154,63,62.8,100,68.6,70.4,68.4
20160215113000,714.0,730.8,33.4615,63,54.7,100,67.6,70.4,68.4
20160215114500,714.0,747.6,34.2308,63,54.7,100,65.5,70.4,68.4
20160215120000,714.0,768.6,35.1923,64,62.1,100,66.8,70.4,68.4
20160215121500,714.0,760.2,34.8077,63,59.3,100,67.4,70.4,68.4
20160215123000,714.0,680.4,31.1538,63,59.3,100,67.6,70.4,68.4
20160215124500,714.0,714.0,32.6923,62,63.2,100,68.1,70.4,68.4
20160215130000,714.0,785.4,35.9615,63,65.3,100,68.6,70.4,68.4
20160215131500,714.0,688.8,31.5385,63,54.3,100,66.1,70.4,68.4
20160215133000,714.0,714.0,32.6923,63,56.5,100,65.5,70.4,68.4
20160215134500,714.0,747.6,34.2308,63,62.8,100,66.8,70.4,68.4
20160215140000,714.0,739.2,33.8462,64,65.3,100,67.7,70.4,68.4
20160215141500,714.0,739.2,33.8462,64,67.2,100,68.5,70.4,68.4
20160215143000,714.0,688.8,31.5385,64,55.2,100,66.2,70.4,68.4
20160215144500,714.0,672.0,30.7692,63,55.8,100,65.5,70.4,68.4
20160215150000,714.0,722.4,33.0769,63,65.8,100,67.0,70.4,68.4
20160215151500,714.0,646.8,29.6154,63,64.0,100,67.4,70.4,68.4
20160215153000,714.0,835.8,38.2692,63,63.2,100,67.7,70.4,68.4
20160215154500,714.0,768.6,35.1923,62,54.7,100,66.4,70.4,68.4
20160215160000,714.0,625.8,28.6538,62,54.7,100,65.9,70.4,68.4
20160215161500,714.0,604.8,27.6923,62,57.1,100,66.2,70.4,68.4
20160215163000,714.0,760.2,34.8077,61,59.8,100,66.8,70.4,68.4
20160215164500,714.0,680.4,31.1538,61,61.2,100,67.5,70.4,68.4
20160215170000,714.0,638.4,29.2308,62,61.2,100,68.2,70.4,68.4
20160215171500,714.0,688.8,31.5385,62,62.4,100,67.8,70.4,68.4
20160215173000,714.0,722.4,33.0769,62,63.8,100,68.4,70.4,68.4
20160215174500,714.0,646.8,29.6154,62,65.8,100,68.3,70.4,68.4
20160215180000,714.0,722.4,33.0769,62,65.8,100,68.0,70.4,68.4
20160215181500,714.0,697.2,31.9231,62,63.6,100,68.3,70.4,68.4
20160215183000,714.0,730.8,33.4615,63,51.9,100,67.4,70.4,68.4
20160215184500,714.0,672.0,30.7692,61,55.2,100,64.6,70.4,68.4
20160215190000,714.0,672.0,30.7692,62,64.4,100,66.7,70.4,68.4
20160215191500,714.0,768.6,35.1923,62,64.4,100,67.4,70.4,68.4
20160215193000,714.0,688.8,31.5385,62,61.9,100,67.6,70.4,68.4
20160215194500,714.0,688.8,31.5385,62,61.9,100,67.7,70.4,68.4
20160215200000,714.0,688.8,31.5385,62,64.9,100,67.6,70.4,68.4
20160215201500,714.0,722.4,33.0769,62,64.9,100,67.7,70.4,68.4
20160215203000,714.0,672.0,30.7692,62,61.1,100,67.6,70.4,68.4
20160215204500,714.0,688.8,31.5385,61,61.1,100,67.6,70.4,68.4
20160215210000,714.0,592.2,27.1154,62,64.4,100,67.5,70.4,68.4
20160215211500,714.0,663.6,30.3846,62,61.5,100,67.6,70.4,68.4
20160215213000,714.0,739.2,33.8462,62,61.5,100,67.8,70.4,68.4
20160215214500,714.0,730.8,33.4615,62,64.0,100,67.4,70.4,68.4
20160215220000,714.0,722.4,33.0769,62,60.7,100,67.1,70.4,68.4
20160215221500,714.0,714.0,32.6923,61,62.0,100,67.8,70.4,68.4
20160215223000,714.0,663.6,30.3846,62,64.0,100,67.6,70.4,68.4
20160215224500,714.0,722.4,33.0769,62,60.7,100,67.2,70.4,68.4
20160215230000,714.0,760.2,34.8077,62,61.6,100,67.3,70.4,68.4
20160215231500,714.0,672.0,30.7692,61,63.6,100,67.1,70.4,68.4
20160215233000,714.0,730.8,33.4615,62,60.0,100,67.4,70.4,68.4
20160215234500,714.0,730.8,33.4615,62,63.5,100,67.4,70.4,68.4
20160216000000,714.0,714.0,32.6923,61,60.0,100,67.2,70.4,68.4
20160216001500,714.0,777.0,35.5769,62,61.9,100,66.9,70.4,68.4
20160216003000,714.0,697.2,31.9231,62,63.6,100,67.2,70.4,68.4
20160216004500,714.0,688.8,31.5385,61,61.2,100,67.4,70.4,68.4
20160216010000,714.0,722.4,33.0769,62,60.3,100,67.3,70.4,68.4
20160216011500,714.0,714.0,32.6923,62,63.2,100,67.2,70.4,68.4
20160216013000,714.0,768.6,35.1923,62,63.2,100,67.2,70.4,68.4
20160216014500,714.0,739.2,33.8462,61,63.2,100,67.2,70.4,68.4
20160216020000,714.0,730.8,33.4615,62,62.0,100,67.4,70.4,68.4
20160216021500,714.0,680.4,31.1538,62,60.0,100,67.3,70.4,68.4
20160216023000,714.0,680.4,31.1538,62,60.0,100,67.3,70.4,68.4
20160216024500,714.0,646.8,29.6154,62,60.0,100,67.2,70.4,68.4
20160216030000,714.0,697.2,31.9231,62,60.0,100,66.9,70.4,68.4
20160216031500,714.0,625.8,28.6538,62,60.0,100,66.7,70.4,68.4
20160216033000,714.0,722.4,33.0769,62,62.8,100,66.7,70.4,68.4
20160216034500,714.0,810.6,37.1154,62,62.8,100,67.0,70.4,68.4
20160216040000,714.0,672.0,30.7692,62,62.8,100,67.1,70.4,68.4
20160216041500,714.0,638.4,29.2308,62,62.8,100,67.1,70.4,68.4
20160216043000,714.0,722.4,33.0769,62,62.8,100,67.1,70.4,68.4
20160216044500,714.0,768.6,35.1923,63,62.0,100,66.8,70.4,68.4
20160216050000,714.0,793.8,36.3462,62,62.0,100,66.6,70.4,68.4
20160216051500,714.0,714.0,32.6923,62,62.0,100,66.6,70.4,68.4
20160216053000,714.0,747.6,34.2308,63,62.0,100,66.7,70.4,68.4
20160216054500,714.0,714.0,32.6923,62,62.0,100,66.9,70.4,68.4
20160216060000,714.0,722.4,33.0769,62,62.0,100,66.8,70.4,68.4
20160216061500,714.0,785.4,35.9615,62,61.1,100,66.6,70.4,68.4
20160216063000,714.0,663.6,30.3846,62,58.8,100,66.6,70.4,68.4
20160216064500,714.0,722.4,33.0769,62,58.8,100,67.1,70.4,68.4
20160216070000,714.0,722.4,33.0769,63,61.2,100,66.8,70.4,68.4
20160216071500,714.0,747.6,34.2308,62,61.2,100,66.8,70.4,68.4
20160216073000,714.0,747.6,34.2308,62,62.8,100,67.3,70.4,68.4
20160216074500,714.0,730.8,33.4615,62,62.8,100,68.2,70.4,68.4
20160216080000,714.0,672.0,30.7692,62,62.8,100,68.1,70.4,68.4
20160216081500,714.0,688.8,31.5385,62,60.3,100,67.6,70.4,68.4
20160216083000,714.0,739.2,33.8462,63,64.0,100,68.7,70.4,68.4
20160216084500,714.0,680.4,31.1538,62,49.4,100,64.6,70.4,68.4
20160216090000,714.0,730.8,33.4615,62,59.1,100,66.7,70.4,68.4
20160216091500,714.0,722.4,33.0769,63,62.8,100,67.8,70.4,68.4
20160216093000,714.0,697.2,31.9231,62,62.8,100,68.1,70.4,68.4
20160216094500,714.0,663.6,30.3846,62,61.1,100,68.4,70.4,68.4
20160216100000,714.0,680.4,31.1538,63,51.8,100,67.2,70.4,68.4
20160216101500,714.0,768.6,35.1923,63,51.0,100,64.8,70.4,68.4
20160216103000,714.0,747.6,34.2308,63,64.0,100,66.5,70.4,68.4
20160216104500,714.0,793.8,36.3462,63,61.5,100,67.3,70.4,68.4
20160216110000,714.0,793.8,36.3462,63,60.8,100,67.4,70.4,68.4
20160216111500,714.0,722.4,33.0769,63,63.2,100,68.2,70.4,68.4
20160216113000,714.0,722.4,33.0769,63,64.8,100,67.6,70.4,68.4
20160216114500,714.0,646.8,29.6154,63,62.4,100,67.9,70.4,68.4
20160216120000,714.0,760.2,34.8077,64,61.2,100,67.9,70.4,68.4
20160216121500,714.0,798.0,36.5385,64,58.8,100,68.8,70.4,68.4
20160216123000,714.0,663.6,30.3846,63,50.2,100,65.5,70.4,68.4
20160216124500,714.0,663.6,30.3846,63,58.6,100,65.9,70.4,68.4
20160216130000,714.0,747.6,34.2308,63,58.6,100,66.9,70.4,68.4
20160216131500,714.0,672.0,30.7692,63,61.7,100,67.5,70.4,68.4
20160216133000,714.0,760.2,34.8077,63,64.0,100,67.9,70.4,68.4
20160216134500,714.0,739.2,33.8462,63,64.0,100,68.0,70.4,68.4
20160216140000,714.0,617.4,28.2692,63,60.8,100,67.9,70.4,68.4
20160216141500,714.0,697.2,31.9231,63,62.0,100,68.1,70.4,68.4
20160216143000,714.0,697.2,31.9231,63,65.3,100,68.3,70.4,68.4
20160216144500,714.0,793.8,36.3462,64,63.6,100,67.8,70.4,68.4
20160216150000,714.0,730.8,33.4615,64,61.2,100,68.1,70.4,68.4
20160216151500,714.0,663.6,30.3846,63,61.2,100,68.3,70.4,68.4
20160216153000,714.0,714.0,32.6923,64,62.6,100,68.1,70.4,68.4
20160216154500,714.0,697.2,31.9231,63,65.8,100,68.5,70.4,68.4
20160216160000,714.0,714.0,32.6923,64,61.9,100,67.9,70.4,68.4
20160216161500,714.0,810.6,37.1154,64,61.9,100,68.2,70.4,68.4
20160216163000,714.0,672.0,30.7692,64,65.7,100,68.7,70.4,68.4
20160216164500,714.0,730.8,33.4615,63,50.3,100,65.0,70.4,68.4
20160216170000,714.0,714.0,32.6923,64,59.9,100,66.5,70.4,68.4
20160216171500,714.0,798.0,36.5385,64,63.1,100,67.1,70.4,68.4
20160216173000,714.0,680.4,31.1538,64,64.8,100,67.9,70.4,68.4
20160216174500,714.0,697.2,31.9231,64,62.0,100,67.9,70.4,68.4
20160216180000,714.0,730.8,33.4615,64,51.5,100,67.5,70.4,68.4
20160216181500,714.0,722.4,33.0769,64,50.2,100,64.9,70.4,68.4
20160216183000,714.0,688.8,31.5385,63,61.9,100,66.9,70.4,68.4
20160216184500,714.0,722.4,33.0769,63,61.9,100,67.2,70.4,68.4
20160216190000,714.0,697.2,31.9231,63,60.8,100,67.4,70.4,68.4
20160216191500,714.0,760.2,34.8077,64,64.4,100,67.6,70.4,68.4
20160216193000,714.0,680.4,31.1538,64,64.4,100,67.8,70.4,68.4
20160216194500,714.0,663.6,30.3846,64,61.1,100,67.4,70.4,68.4
20160216200000,714.0,785.4,35.9615,63,61.1,100,67.8,70.4,68.4
20160216201500,714.0,663.6,30.3846,64,64.4,100,68.1,70.4,68.4
20160216203000,714.0,697.2,31.9231,64,64.4,100,67.6,70.4,68.4
20160216204500,714.0,680.4,31.1538,63,61.3,100,67.5,70.4,68.4
20160216210000,714.0,714.0,32.6923,64,61.3,100,68.1,70.4,68.4
20160216211500,714.0,760.2,34.8077,63,64.0,100,67.9,70.4,68.4
20160216213000,714.0,663.6,30.3846,63,64.0,100,67.4,70.4,68.4
20160216214500,714.0,697.2,31.9231,63,61.5,100,67.7,70.4,68.4
20160216220000,714.0,697.2,31.9231,64,61.5,100,67.9,70.4,68.4
20160216221500,714.0,638.4,29.2308,64,65.2,100,67.6,70.4,68.4
20160216223000,714.0,688.8,31.5385,65,64.2,100,67.4,70.4,68.4
20160216224500,714.0,680.4,31.1538,64,61.1,100,67.7,70.4,68.4
20160216230000,714.0,739.2,33.8462,64,62.4,100,68.1,70.4,68.4
20160216231500,714.0,663.6,30.3846,64,65.3,100,67.6,70.4,68.4
20160216233000,714.0,777.0,35.5769,64,63.8,100,67.4,70.4,68.4
20160216234500,714.0,646.8,29.6154,64,60.8,100,67.7,70.4,68.4
20160217000000,714.0,747.6,34.2308,64,62.9,100,68.0,70.4,68.4
20160217001500,714.0,785.4,35.9615,64,64.8,100,67.5,70.4,68.4
20160217003000,714.0,793.8,36.3462,64,60.7,100,67.3,70.4,68.4
20160217004500,714.0,714.0,32.6923,64,62.4,100,67.9,70.4,68.4
20160217010000,714.0,760.2,34.8077,64,65.3,100,67.9,70.4,68.4
20160217011500,714.0,646.8,29.6154,63,62.4,100,67.3,70.4,68.4
20160217013000,714.0,722.4,33.0769,64,60.8,100,67.2,70.4,68.4
20160217014500,714.0,688.8,31.5385,64,61.6,100,67.4,70.4,68.4
20160217020000,714.0,768.6,35.1923,64,64.1,100,67.7,70.4,68.4
20160217021500,714.0,768.6,35.1923,64,64.1,100,67.5,70.4,68.4
20160217023000,714.0,646.8,29.6154,64,60.8,100,67.4,70.4,68.4
20160217024500,714.0,777.0,35.5769,64,63.6,100,67.1,70.4,68.4
20160217030000,714.0,760.2,34.8077,64,64.4,100,67.3,70.4,68.4
20160217031500,714.0,739.2,33.8462,65,63.6,100,67.3,70.4,68.4
20160217033000,714.0,714.0,32.6923,64,60.4,100,67.5,70.4,68.4
20160217034500,714.0,688.8,31.5385,64,64.3,100,67.3,70.4,68.4
20160217040000,714.0,739.2,33.8462,64,61.5,100,67.3,70.4,68.4
20160217041500,714.0,697.2,31.9231,64,63.6,100,67.0,70.4,68.4
20160217043000,714.0,730.8,33.4615,64,63.6,100,67.6,70.4,68.4
20160217044500,714.0,739.2,33.8462,13,64.9,100,68.4,70.4,68.4
20160217050000,714.0,714.0,32.6923,14,65.8,100,68.2,70.4,68.4
20160217051500,714.0,646.8,29.6154,13,61.7,100,67.8,70.4,68.4
20160217053000,714.0,785.4,35.9615,59,53.5,100,66.6,70.4,68.4
20160217054500,714.0,722.4,33.0769,59,54.3,100,66.5,70.4,68.4
20160217060000,714.0,747.6,34.2308,59,63.6,100,66.2,70.4,68.4
20160217061500,714.0,747.6,34.2308,59,63.6,100,67.6,70.4,68.4
20160217063000,714.0,697.2,31.9231,58,63.6,100,67.9,70.4,68.4
20160217064500,714.0,739.2,33.8462,59,64.4,100,67.9,70.4,68.4
20160217070000,714.0,722.4,33.0769,59,62.7,100,68.8,70.4,68.4
20160217071500,714.0,714.0,32.6923,58,52.7,100,66.1,70.4,68.4
20160217073000,714.0,646.8,29.6154,58,57.9,100,65.6,70.4,68.4
20160217074500,714.0,714.0,32.6923,58,60.7,100,66.7,70.4,68.4
20160217080000,714.0,768.6,35.1923,58,63.0,100,67.4,70.4,68.4
20160217081500,714.0,688.8,31.5385,58,64.4,100,68.6,70.4,68.4
20160217083000,714.0,722.4,33.0769,58,52.2,100,65.8,70.4,68.4
20160217084500,714.0,638.4,29.2308,58,55.1,100,65.7,70.4,68.4
20160217090000,714.0,747.6,34.2308,58,62.0,100,67.1,70.4,68.4
20160217091500,714.0,747.6,34.2308,58,62.0,100,67.7,70.4,68.4
20160217093000,714.0,714.0,32.6923,58,66.7,100,68.1,70.4,68.4
20160217094500,714.0,747.6,34.2308,58,64.4,100,68.1,70.4,68.4
20160217100000,714.0,688.8,31.5385,58,62.1,100,68.1,70.4,68.4
20160217101500,714.0,768.6,35.1923,59,54.8,100,68.3,70.4,68.4
20160217103000,714.0,722.4,33.0769,59,52.5,100,66.1,70.4,68.4
20160217104500,714.0,760.2,34.8077,59,53.1,100,65.8,70.4,68.4
20160217110000,714.0,722.4,33.0769,58,63.2,100,66.6,70.4,68.4
20160217111500,714.0,714.0,32.6923,59,62.4,100,67.2,70.4,68.4
20160217113000,714.0,714.0,32.6923,58,60.8,100,68.3,70.4,68.4
20160217114500,714.0,768.6,35.1923,58,63.9,100,68.4,70.4,68.4
20160217120000,714.0,646.8,29.6154,59,65.8,100,68.6,70.4,68.4
20160217121500,714.0,646.8,29.6154,59,53.1,100,66.7,70.4,68.4
20160217123000,714.0,714.0,32.6923,59,53.1,100,65.9,70.4,68.4
20160217124500,714.0,785.4,35.9615,60,55.2,100,66.6,70.4,68.4
20160217130000,714.0,697.2,31.9231,59,59.2,100,67.4,70.4,68.4
20160217131500,714.0,739.2,33.8462,59,66.2,100,67.6,70.4,68.4
20160217133000,714.0,680.4,31.1538,59,63.2,100,68.6,70.4,68.4
20160217134500,714.0,663.6,30.3846,59,53.1,100,66.5,70.4,68.4
20160217140000,714.0,730.8,33.4615,59,53.1,100,66.7,70.4,68.4
20160217141500,714.0,680.4,31.1538,59,57.1,100,66.5,70.4,68.4
20160217143000,714.0,722.4,33.0769,60,57.1,100,67.4,70.4,68.4
20160217144500,714.0,697.2,31.9231,59,66.2,100,67.5,70.4,68.4
20160217150000,714.0,714.0,32.6923,59,62.8,100,68.2,70.4,68.4
20160217151500,714.0,747.6,34.2308,59,62.0,100,68.2,70.4,68.4
20160217153000,714.0,688.8,31.5385,59,63.2,100,68.3,70.4,68.4
20160217154500,714.0,688.8,31.5385,59,53.5,100,66.6,70.4,68.4
20160217160000,714.0,760.2,34.8077,59,53.5,100,66.1,70.4,68.4
20160217161500,714.0,714.0,32.6923,58,58.7,100,66.6,70.4,68.4
20160217163000,714.0,722.4,33.0769,59,61.5,100,66.9,70.4,68.4
20160217164500,714.0,730.8,33.4615,58,62.9,100,67.6,70.4,68.4
20160217170000,714.0,768.6,35.1923,59,63.7,100,68.5,70.4,68.4
20160217171500,714.0,730.8,33.4615,58,66.2,100,68.4,70.4,68.4
20160217173000,714.0,760.2,34.8077,59,53.5,100,66.7,70.4,68.4
20160217174500,714.0,697.2,31.9231,58,53.5,100,65.9,70.4,68.4
20160217180000,714.0,680.4,31.1538,58,57.2,100,66.7,70.4,68.4
20160217181500,714.0,688.8,31.5385,58,59.2,100,67.7,70.4,68.4
20160217183000,714.0,697.2,31.9231,58,64.7,100,67.9,70.4,68.4
20160217184500,714.0,747.6,34.2308,58,66.2,100,67.9,70.4,68.4
20160217190000,714.0,730.8,33.4615,58,64.4,100,68.5,70.4,68.4
20160217191500,714.0,760.2,34.8077,60,52.7,100,67.4,70.4,68.4
20160217193000,714.0,777.0,35.5769,58,52.7,100,65.7,70.4,68.4
20160217194500,714.0,688.8,31.5385,58,64.4,100,66.2,70.4,68.4
20160217200000,714.0,663.6,30.3846,58,66.2,100,66.9,70.4,68.4
20160217201500,714.0,672.0,30.7692,58,64.4,100,67.7,70.4,68.4
20160217203000,714.0,714.0,32.6923,59,62.2,100,68.2,70.4,68.4
20160217204500,714.0,730.8,33.4615,58,62.2,100,68.2,70.4,68.4
20160217210000,714.0,739.2,33.8462,59,52.3,100,66.6,70.4,68.4
20160217211500,714.0,714.0,32.6923,58,53.0,100,65.2,70.4,68.4
20160217213000,714.0,714.0,32.6923,58,61.9,100,66.4,70.4,68.4
20160217214500,714.0,646.8,29.6154,58,62.8,100,67.5,70.4,68.4
20160217220000,714.0,688.8,31.5385,58,64.5,100,68.2,70.4,68.4
20160217221500,714.0,777.0,35.5769,58,65.3,100,68.1,70.4,68.4
20160217223000,714.0,722.4,33.0769,58,62.2,100,68.1,70.4,68.4
20160217224500,714.0,697.2,31.9231,58,52.2,100,66.0,70.4,68.4
20160217230000,714.0,714.0,32.6923,58,58.1,100,65.2,70.4,68.4
20160217231500,714.0,747.6,34.2308,59,62.3,100,66.8,70.4,68.4
20160217233000,714.0,739.2,33.8462,58,62.3,100,67.8,70.4,68.4
20160217234500,714.0,730.8,33.4615,58,65.5,100,68.1,70.4,68.4
20160218000000,714.0,730.8,33.4615,59,62.0,100,68.1,70.4,68.4
20160218001500,714.0,672.0,30.7692,58,66.2,100,68.1,70.4,68.4
20160218003000,714.0,697.2,31.9231,59,51.5,100,65.6,70.4,68.4
20160218004500,714.0,747.6,34.2308,58,64.4,100,66.3,70.4,68.4
20160218010000,714.0,768.6,35.1923,58,63.2,100,67.2,70.4,68.4
20160218011500,714.0,730.8,33.4615,58,63.2,100,68.1,70.4,68.4
20160218013000,714.0,760.2,34.8077,59,64.8,100,67.8,70.4,68.4
20160218014500,714.0,688.8,31.5385,58,62.8,100,68.1,70.4,68.4
20160218020000,714.0,714.0,32.6923,58,51.1,100,65.9,70.4,68.4
20160218021500,714.0,768.6,35.1923,59,60.3,100,65.1,70.4,68.4
20160218023000,714.0,730.8,33.4615,59,65.8,100,67.1,70.4,68.4
20160218024500,714.0,739.2,33.8462,58,62.2,100,67.6,70.4,68.4
20160218030000,714.0,688.8,31.5385,58,65.8,100,68.3,70.4,68.4
20160218031500,714.0,672.0,30.7692,58,62.4,100,67.9,70.4,68.4
20160218033000,714.0,739.2,33.8462,59,50.7,100,66.0,70.4,68.4
20160218034500,714.0,672.0,30.7692,58,60.9,100,65.2,70.4,68.4
20160218040000,714.0,739.2,33.8462,58,66.2,100,66.7,70.4,68.4
20160218041500,714.0,697.2,31.9231,58,62.4,100,67.6,70.4,68.4
20160218043000,714.0,722.4,33.0769,59,65.8,100,68.0,70.4,68.4
20160218044500,714.0,680.4,31.1538,59,65.8,100,68.3,70.4,68.4
20160218050000,714.0,768.6,35.1923,59,64.5,100,68.2,70.4,68.4
20160218051500,714.0,672.0,30.7692,59,62.4,100,68.4,70.4,68.4
20160218053000,714.0,697.2,31.9231,58,65.8,100,68.6,70.4,68.4
20160218054500,714.0,730.8,33.4615,58,50.7,100,66.2,70.4,68.4
20160218060000,714.0,680.4,31.1538,58,54.2,100,65.0,70.4,68.4
20160218061500,714.0,747.6,34.2308,58,63.1,100,66.6,70.4,68.4
20160218063000,714.0,730.8,33.4615,58,64.8,100,67.3,70.4,68.4
20160218064500,714.0,739.2,33.8462,58,65.8,100,67.4,70.4,68.4
20160218070000,714.0,680.4,31.1538,58,51.5,100,67.1,70.4,68.4
20160218071500,714.0,722.4,33.0769,58,50.7,100,66.9,70.4,68.4
20160218073000,714.0,730.8,33.4615,58,51.5,100,66.3,70.4,68.4
20160218074500,714.0,722.4,33.0769,58,62.8,100,66.3,70.4,68.4
20160218080000,714.0,697.2,31.9231,58,60.4,100,67.9,70.4,68.4
20160218081500,714.0,760.2,34.8077,58,64.4,100,68.1,70.4,68.4
20160218083000,714.0,798.0,36.5385,60,53.9,0,68.3,70.4,68.4
20160218084500,714.0,714.0,32.6923,59,52.2,100,65.8,70.4,68.4
20160218090000,714.0,688.8,31.5385,58,60.5,100,65.6,70.4,68.4
20160218091500,714.0,688.8,31.5385,59,64.0,100,67.0,70.4,68.4
20160218093000,714.0,714.0,32.6923,59,64.0,100,68.1,70.4,68.4
20160218094500,714.0,714.0,32.6923,59,63.1,100,67.7,70.4,68.4
20160218100000,714.0,625.8,28.6538,59,53.1,100,66.3,70.4,68.4
20160218101500,714.0,680.4,31.1538,59,54.3,100,65.3,70.4,68.4
20160218103000,714.0,663.6,30.3846,58,66.7,100,66.6,70.4,68.4
20160218104500,714.0,688.8,31.5385,59,64.4,100,68.0,70.4,68.4
20160218110000,714.0,827.4,37.8846,62,54.3,0,68.1,70.4,68.4
