PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160218111500,714.0,739.2,33.8462,59,53.5,100,66.0,70.4,68.4
20160218113000,714.0,730.8,33.4615,58,55.9,100,65.6,70.4,68.4
20160218114500,714.0,722.4,33.0769,59,64.1,100,66.6,70.4,68.4
20160218120000,714.0,680.4,31.1538,58,57.6,100,67.8,70.4,68.4
20160218121500,714.0,646.8,29.6154,58,63.6,100,68.0,70.4,68.4
20160218123000,714.0,688.8,31.5385,58,59.3,100,68.7,70.4,68.4
20160218124500,714.0,768.6,35.1923,58,53.9,100,65.8,70.4,68.4
20160218130000,714.0,697.2,31.9231,59,60.6,100,65.4,70.4,68.4
20160218131500,714.0,697.2,31.9231,59,60.6,100,67.5,70.4,68.4
20160218133000,714.0,747.6,34.2308,59,58.4,100,67.9,70.4,68.4
20160218134500,714.0,730.8,33.4615,59,64.1,100,68.1,70.4,68.4
20160218140000,714.0,714.0,32.6923,59,53.9,100,66.7,70.4,68.4
20160218141500,714.0,688.8,31.5385,59,53.9,100,66.0,70.4,68.4
20160218143000,714.0,760.2,34.8077,59,55.2,100,66.8,70.4,68.4
20160218144500,714.0,777.0,35.5769,59,58.8,100,67.2,70.4,68.4
20160218150000,714.0,680.4,31.1538,59,62.7,100,67.4,70.4,68.4
20160218151500,714.0,739.2,33.8462,59,62.7,100,68.5,70.4,68.4
20160218153000,714.0,714.0,32.6923,58,53.9,100,66.6,70.4,68.4
20160218154500,714.0,688.8,31.5385,59,53.9,100,65.8,70.4,68.4
20160218160000,714.0,714.0,32.6923,58,57.3,100,66.6,70.4,68.4
20160218161500,714.0,722.4,33.0769,59,61.3,100,67.4,70.4,68.4
20160218163000,714.0,730.8,33.4615,58,59.2,100,67.9,70.4,68.4
20160218164500,714.0,722.4,33.0769,59,53.5,100,67.0,70.4,68.4
20160218170000,714.0,730.8,33.4615,58,53.5,100,66.6,70.4,68.4
20160218171500,714.0,688.8,31.5385,58,58.1,100,66.6,70.4,68.4
20160218173000,714.0,739.2,33.8462,59,58.1,100,67.5,70.4,68.4
20160218174500,714.0,730.8,33.4615,59,63.4,100,67.5,70.4,68.4
20160218180000,714.0,730.8,33.4615,59,61.3,100,68.2,70.4,68.4
20160218181500,714.0,714.0,32.6923,59,62.8,100,68.4,70.4,68.4
20160218183000,714.0,730.8,33.4615,59,52.7,100,66.5,70.4,68.4
20160218184500,714.0,739.2,33.8462,59,53.5,100,65.3,70.4,68.4
20160218190000,714.0,747.6,34.2308,59,63.1,100,66.4,70.4,68.4
20160218191500,714.0,739.2,33.8462,59,63.1,100,67.6,70.4,68.4
20160218193000,714.0,697.2,31.9231,59,63.1,100,68.4,70.4,68.4
20160218194500,714.0,697.2,31.9231,59,66.2,100,68.2,70.4,68.4
20160218200000,714.0,663.6,30.3846,58,52.8,100,66.8,70.4,68.4
20160218201500,714.0,730.8,33.4615,59,52.8,100,65.7,70.4,68.4
20160218203000,714.0,739.2,33.8462,58,55.2,100,66.8,70.4,68.4
20160218204500,714.0,663.6,30.3846,58,61.2,100,67.6,70.4,68.4
20160218210000,714.0,722.4,33.0769,59,64.8,100,67.4,70.4,68.4
20160218211500,714.0,730.8,33.4615,59,61.6,100,68.1,70.4,68.4
20160218213000,714.0,714.0,32.6923,59,57.7,0,68.6,70.4,68.4
20160218214500,714.0,760.2,34.8077,59,52.7,100,65.7,70.4,68.4
20160218220000,714.0,722.4,33.0769,59,63.4,100,65.7,70.4,68.4
20160218221500,714.0,730.8,33.4615,59,61.9,100,66.7,70.4,68.4
20160218223000,714.0,747.6,34.2308,59,63.7,100,67.6,70.4,68.4
20160218224500,714.0,739.2,33.8462,59,65.8,100,67.9,70.4,68.4
20160218230000,714.0,722.4,33.0769,59,53.1,100,67.1,70.4,68.4
20160218231500,714.0,697.2,31.9231,59,53.1,100,66.5,70.4,68.4
20160218233000,714.0,739.2,33.8462,59,53.9,100,66.0,70.4,68.4
20160218234500,714.0,747.6,34.2308,58,61.1,100,66.7,70.4,68.4
20160219000000,714.0,760.2,34.8077,58,62.8,100,67.8,70.4,68.4
20160219001500,714.0,730.8,33.4615,59,62.0,100,68.1,70.4,68.4
20160219003000,714.0,714.0,32.6923,58,65.1,100,68.6,70.4,68.4
20160219004500,714.0,697.2,31.9231,59,53.1,100,66.0,70.4,68.4
20160219010000,714.0,697.2,31.9231,59,58.5,100,65.2,70.4,68.4
20160219011500,714.0,760.2,34.8077,59,66.7,100,66.8,70.4,68.4
20160219013000,714.0,739.2,33.8462,59,63.2,100,67.8,70.4,68.4
20160219014500,714.0,722.4,33.0769,59,62.4,100,68.3,70.4,68.4
20160219020000,714.0,739.2,33.8462,59,65.8,100,68.2,70.4,68.4
20160219021500,714.0,604.8,27.6923,58,64.8,100,68.6,70.4,68.4
20160219023000,714.0,714.0,32.6923,58,52.7,100,66.1,70.4,68.4
20160219024500,714.0,688.8,31.5385,58,57.5,100,65.3,70.4,68.4
20160219030000,714.0,714.0,32.6923,59,66.2,100,66.6,70.4,68.4
20160219031500,714.0,722.4,33.0769,59,61.9,100,67.3,70.4,68.4
20160219033000,714.0,722.4,33.0769,59,63.6,100,68.4,70.4,68.4
20160219034500,714.0,697.2,31.9231,59,65.3,100,68.3,70.4,68.4
20160219040000,714.0,730.8,33.4615,58,52.7,100,66.9,70.4,68.4
20160219041500,714.0,697.2,31.9231,59,52.7,100,65.3,70.4,68.4
20160219043000,714.0,672.0,30.7692,59,65.3,100,67.0,70.4,68.4
20160219044500,714.0,760.2,34.8077,59,64.0,100,67.6,70.4,68.4
20160219050000,714.0,714.0,32.6923,59,62.1,100,68.3,70.4,68.4
20160219051500,714.0,739.2,33.8462,59,65.8,100,68.1,70.4,68.4
20160219053000,714.0,722.4,33.0769,59,63.2,100,68.3,70.4,68.4
20160219054500,714.0,730.8,33.4615,59,53.1,100,66.3,70.4,68.4
20160219060000,714.0,663.6,30.3846,59,55.1,100,65.6,70.4,68.4
20160219061500,714.0,730.8,33.4615,59,60.3,100,66.8,70.4,68.4
20160219063000,714.0,793.8,36.3462,59,60.3,100,67.4,70.4,68.4
20160219064500,714.0,672.0,30.7692,59,64.4,100,67.7,70.4,68.4
20160219070000,714.0,739.2,33.8462,59,53.5,100,66.2,70.4,68.4
20160219071500,714.0,722.4,33.0769,59,54.7,100,65.7,70.4,68.4
20160219073000,714.0,697.2,31.9231,58,57.6,100,67.1,70.4,68.4
20160219074500,714.0,688.8,31.5385,59,58.8,100,67.6,70.4,68.4
20160219080000,714.0,714.0,32.6923,60,65.1,100,67.8,70.4,68.4
20160219081500,714.0,625.8,28.6538,60,63.2,100,68.4,70.4,68.4
20160219083000,714.0,697.2,31.9231,60,54.3,100,67.6,70.4,68.4
20160219084500,714.0,722.4,33.0769,59,54.3,100,66.7,70.4,68.4
20160219090000,714.0,768.6,35.1923,60,55.5,100,66.0,70.4,68.4
20160219091500,714.0,697.2,31.9231,60,57.5,100,67.3,70.4,68.4
20160219093000,714.0,646.8,29.6154,58,67.3,100,68.0,70.4,68.4
20160219094500,714.0,760.2,34.8077,60,61.6,100,68.2,70.4,68.4
20160219100000,714.0,688.8,31.5385,60,55.0,100,67.0,70.4,68.4
20160219101500,714.0,747.6,34.2308,59,55.0,100,66.4,70.4,68.4
20160219103000,714.0,663.6,30.3846,59,55.9,100,66.3,70.4,68.4
20160219104500,714.0,722.4,33.0769,59,57.5,100,66.9,70.4,68.4
20160219110000,714.0,688.8,31.5385,59,63.6,100,67.3,70.4,68.4
20160219111500,714.0,625.8,28.6538,59,67.7,100,68.1,70.4,68.4
20160219113000,714.0,722.4,33.0769,60,60.7,100,68.8,70.4,68.4
20160219114500,714.0,688.8,31.5385,60,55.2,100,66.9,70.4,68.4
20160219120000,714.0,739.2,33.8462,60,55.2,100,66.7,70.4,68.4
20160219121500,714.0,714.0,32.6923,60,55.2,100,67.1,70.4,68.4
20160219123000,714.0,672.0,30.7692,59,55.2,100,67.5,70.4,68.4
20160219124500,714.0,697.2,31.9231,59,55.2,100,67.6,70.4,68.4
20160219130000,714.0,722.4,33.0769,60,55.9,100,67.6,70.4,68.4
20160219131500,714.0,722.4,33.0769,59,55.9,100,67.6,70.4,68.4
20160219133000,714.0,697.2,31.9231,59,57.2,100,67.9,70.4,68.4
20160219134500,714.0,739.2,33.8462,59,61.1,100,67.8,70.4,68.4
20160219140000,714.0,697.2,31.9231,60,63.2,100,68.3,70.4,68.4
20160219141500,714.0,768.6,35.1923,59,63.2,100,68.1,70.4,68.4
20160219143000,714.0,722.4,33.0769,59,61.6,100,68.2,70.4,68.4
20160219144500,714.0,697.2,31.9231,60,61.6,100,68.5,70.4,68.4
20160219150000,714.0,697.2,31.9231,59,55.6,100,67.1,70.4,68.4
20160219151500,714.0,714.0,32.6923,59,55.6,100,66.8,70.4,68.4
20160219153000,714.0,688.8,31.5385,59,55.6,100,66.6,70.4,68.4
20160219154500,714.0,739.2,33.8462,60,61.2,100,66.8,70.4,68.4
20160219160000,714.0,722.4,33.0769,60,64.4,100,67.6,70.4,68.4
20160219161500,714.0,768.6,35.1923,59,64.4,100,67.7,70.4,68.4
20160219163000,714.0,697.2,31.9231,59,58.0,0,68.6,70.4,68.4
20160219164500,714.0,714.0,32.6923,59,55.6,100,67.6,70.4,68.4
20160219170000,714.0,747.6,34.2308,59,55.6,100,67.4,70.4,68.4
20160219171500,714.0,730.8,33.4615,60,55.6,100,67.5,70.4,68.4
20160219173000,714.0,688.8,31.5385,58,55.6,100,66.9,70.4,68.4
20160219174500,714.0,760.2,34.8077,60,55.6,100,66.8,70.4,68.4
20160219180000,714.0,680.4,31.1538,59,56.7,100,66.9,70.4,68.4
20160219181500,714.0,747.6,34.2308,59,64.8,100,67.9,70.4,68.4
20160219183000,714.0,739.2,33.8462,59,58.8,100,68.1,70.4,68.4
20160219184500,714.0,697.2,31.9231,59,60.7,100,68.1,70.4,68.4
20160219190000,714.0,722.4,33.0769,59,61.6,100,68.5,70.4,68.4
20160219191500,714.0,777.0,35.5769,60,54.7,100,67.1,70.4,68.4
20160219193000,714.0,760.2,34.8077,59,54.7,100,66.6,70.4,68.4
20160219194500,714.0,747.6,34.2308,60,54.7,100,66.5,70.4,68.4
20160219200000,714.0,714.0,32.6923,60,57.2,100,67.1,70.4,68.4
20160219201500,714.0,730.8,33.4615,59,66.2,100,67.3,70.4,68.4
20160219203000,714.0,680.4,31.1538,59,63.5,100,67.7,70.4,68.4
20160219204500,714.0,739.2,33.8462,59,60.6,100,68.7,70.4,68.4
20160219210000,714.0,688.8,31.5385,59,54.3,100,66.5,70.4,68.4
20160219211500,714.0,739.2,33.8462,59,54.3,100,66.0,70.4,68.4
20160219213000,714.0,688.8,31.5385,59,62.4,100,66.6,70.4,68.4
20160219214500,714.0,730.8,33.4615,59,63.6,100,67.7,70.4,68.4
20160219220000,714.0,747.6,34.2308,59,63.6,100,68.5,70.4,68.4
20160219221500,714.0,688.8,31.5385,59,65.8,100,68.6,70.4,68.4
20160219223000,714.0,747.6,34.2308,59,53.9,100,67.1,70.4,68.4
20160219224500,714.0,739.2,33.8462,59,53.9,100,66.0,70.4,68.4
20160219230000,714.0,697.2,31.9231,59,59.9,100,66.1,70.4,68.4
20160219231500,714.0,714.0,32.6923,59,65.1,100,67.6,70.4,68.4
20160219233000,714.0,697.2,31.9231,59,58.0,100,67.8,70.4,68.4
20160219234500,714.0,747.6,34.2308,59,62.8,100,68.4,70.4,68.4
20160220000000,714.0,747.6,34.2308,59,53.9,100,66.7,70.4,68.4
20160220001500,714.0,730.8,33.4615,59,53.9,100,65.9,70.4,68.4
20160220003000,714.0,747.6,34.2308,59,59.9,100,66.1,70.4,68.4
20160220004500,714.0,688.8,31.5385,59,64.6,100,67.8,70.4,68.4
20160220010000,714.0,714.0,32.6923,59,62.8,100,68.2,70.4,68.4
20160220011500,714.0,768.6,35.1923,59,62.8,100,68.3,70.4,68.4
20160220013000,714.0,722.4,33.0769,60,62.8,100,68.3,70.4,68.4
20160220014500,714.0,722.4,33.0769,60,53.5,100,66.7,70.4,68.4
20160220020000,714.0,714.0,32.6923,60,53.5,100,66.0,70.4,68.4
20160220021500,714.0,768.6,35.1923,60,59.9,100,66.7,70.4,68.4
20160220023000,714.0,697.2,31.9231,60,57.6,100,67.6,70.4,68.4
20160220024500,714.0,672.0,30.7692,60,64.8,100,67.7,70.4,68.4
20160220030000,714.0,714.0,32.6923,59,53.6,100,67.0,70.4,68.4
20160220031500,714.0,730.8,33.4615,60,53.6,100,65.7,70.4,68.4
20160220033000,714.0,688.8,31.5385,60,64.0,100,66.1,70.4,68.4
20160220034500,714.0,747.6,34.2308,60,64.0,100,67.4,70.4,68.4
20160220040000,714.0,663.6,30.3846,60,61.6,100,68.3,70.4,68.4
20160220041500,714.0,722.4,33.0769,60,66.2,100,68.6,70.4,68.4
20160220043000,714.0,722.4,33.0769,61,53.5,100,66.9,70.4,68.4
20160220044500,714.0,747.6,34.2308,60,53.5,100,66.0,70.4,68.4
20160220050000,714.0,646.8,29.6154,59,63.0,100,66.0,70.4,68.4
20160220051500,714.0,663.6,30.3846,59,64.2,100,67.2,70.4,68.4
20160220053000,714.0,697.2,31.9231,59,61.2,100,68.1,70.4,68.4
20160220054500,714.0,760.2,34.8077,59,64.4,100,68.6,70.4,68.4
20160220060000,714.0,688.8,31.5385,60,53.5,100,66.9,70.4,68.4
20160220061500,714.0,730.8,33.4615,60,53.5,100,65.6,70.4,68.4
20160220063000,714.0,688.8,31.5385,60,63.2,100,66.4,70.4,68.4
20160220064500,714.0,730.8,33.4615,60,66.2,100,67.1,70.4,68.4
20160220070000,714.0,739.2,33.8462,60,62.0,100,68.0,70.4,68.4
20160220071500,714.0,688.8,31.5385,60,64.4,100,68.6,70.4,68.4
20160220073000,714.0,739.2,33.8462,60,53.1,100,65.9,70.4,68.4
20160220074500,714.0,747.6,34.2308,60,56.2,100,65.6,70.4,68.4
20160220080000,714.0,688.8,31.5385,59,63.2,100,66.8,70.4,68.4
20160220081500,714.0,714.0,32.6923,59,65.8,100,67.4,70.4,68.4
20160220083000,714.0,768.6,35.1923,60,62.8,100,67.8,70.4,68.4
20160220084500,714.0,730.8,33.4615,60,54.3,100,66.8,70.4,68.4
20160220090000,714.0,739.2,33.8462,60,54.3,100,66.2,70.4,68.4
20160220091500,714.0,680.4,31.1538,60,58.4,100,66.8,70.4,68.4
20160220093000,714.0,680.4,31.1538,60,57.2,100,67.6,70.4,68.4
20160220094500,714.0,672.0,30.7692,59,61.2,100,67.7,70.4,68.4
20160220100000,714.0,730.8,33.4615,60,55.6,100,67.2,70.4,68.4
20160220101500,714.0,777.0,35.5769,60,55.6,100,66.2,70.4,68.4
20160220103000,714.0,722.4,33.0769,60,55.6,100,66.0,70.3,68.3
20160220104500,714.0,688.8,31.5385,60,64.1,100,67.3,70.3,68.3
20160220110000,714.0,697.2,31.9231,60,61.9,100,67.9,70.3,68.3
20160220111500,714.0,747.6,34.2308,60,60.8,100,68.4,70.3,68.3
20160220113000,714.0,768.6,35.1923,61,56.8,100,68.0,70.3,68.3
20160220114500,714.0,739.2,33.8462,60,56.0,100,66.4,70.3,68.3
20160220120000,714.0,680.4,31.1538,60,56.0,100,66.1,70.2,68.2
20160220121500,714.0,747.6,34.2308,60,57.9,100,66.2,70.1,68.1
20160220123000,714.0,730.8,33.4615,60,67.7,100,67.6,70.2,68.2
20160220124500,714.0,722.4,33.0769,60,61.2,100,68.0,70.2,68.2
20160220130000,714.0,747.6,34.2308,61,56.8,0,68.1,70.3,68.3
20160220131500,714.0,760.2,34.8077,60,56.8,100,66.7,70.2,68.2
20160220133000,714.0,697.2,31.9231,60,56.8,100,66.2,70.1,68.1
20160220134500,714.0,747.6,34.2308,60,56.8,100,66.2,70.1,68.1
20160220140000,714.0,722.4,33.0769,60,61.5,100,66.7,70.1,68.1
20160220141500,714.0,739.2,33.8462,59,65.8,100,67.5,70.1,68.1
20160220143000,714.0,730.8,33.4615,60,65.8,100,68.2,70.1,68.1
20160220144500,714.0,730.8,33.4615,60,56.4,100,66.9,70.0,68.0
20160220150000,714.0,730.8,33.4615,60,56.4,100,66.6,70.0,68.0
20160220151500,714.0,722.4,33.0769,59,56.4,100,66.4,70.1,68.1
20160220153000,714.0,730.8,33.4615,59,57.6,100,66.7,70.0,68.0
20160220154500,714.0,663.6,30.3846,60,60.0,100,66.9,70.0,68.0
20160220160000,714.0,739.2,33.8462,60,66.7,100,67.4,70.1,68.1
20160220161500,714.0,722.4,33.0769,60,62.8,100,67.7,70.0,68.0
20160220163000,714.0,722.4,33.0769,60,61.6,100,68.3,70.1,68.1
20160220164500,714.0,697.2,31.9231,60,56.0,100,66.9,70.0,68.0
20160220170000,714.0,697.2,31.9231,59,56.0,100,66.4,70.0,68.0
20160220171500,714.0,680.4,31.1538,59,56.0,100,66.2,70.0,68.0
20160220173000,714.0,747.6,34.2308,60,59.1,100,66.2,70.0,68.0
20160220174500,714.0,625.8,28.6538,60,63.2,100,66.9,70.0,68.0
20160220180000,714.0,714.0,32.6923,60,67.7,100,67.8,70.0,68.0
20160220181500,714.0,680.4,31.1538,60,65.8,100,68.1,70.0,68.0
20160220183000,714.0,714.0,32.6923,60,55.9,100,66.8,70.1,68.1
20160220184500,714.0,688.8,31.5385,60,55.9,100,66.5,70.0,68.0
20160220190000,714.0,739.2,33.8462,60,55.9,100,66.2,70.0,68.0
20160220191500,714.0,722.4,33.0769,60,57.9,100,66.6,70.0,68.0
20160220193000,714.0,768.6,35.1923,60,62.6,100,66.9,70.1,68.1
20160220194500,714.0,672.0,30.7692,60,62.6,100,67.4,70.0,68.0
20160220200000,714.0,697.2,31.9231,60,55.6,100,66.7,70.0,68.0
20160220201500,714.0,714.0,32.6923,60,55.6,100,66.2,70.0,68.0
20160220203000,714.0,747.6,34.2308,60,55.6,100,66.0,70.0,68.0
20160220204500,714.0,697.2,31.9231,60,59.8,100,67.1,70.0,68.0
20160220210000,714.0,722.4,33.0769,60,59.8,100,67.6,70.0,68.0
20160220211500,714.0,714.0,32.6923,60,60.7,100,67.6,70.0,68.0
20160220213000,714.0,747.6,34.2308,60,62.0,100,67.9,70.0,68.0
20160220214500,714.0,722.4,33.0769,60,55.5,100,66.4,70.0,68.0
20160220220000,714.0,697.2,31.9231,60,55.5,100,66.0,70.0,68.0
20160220221500,714.0,688.8,31.5385,60,55.5,100,65.9,70.0,68.0
20160220223000,714.0,722.4,33.0769,60,59.6,100,67.1,70.0,68.0
20160220224500,714.0,760.2,34.8077,59,59.6,100,67.8,70.0,68.0
20160220230000,714.0,714.0,32.6923,60,62.8,100,67.9,70.0,68.0
20160220231500,714.0,714.0,32.6923,61,55.2,100,67.1,70.0,68.0
20160220233000,714.0,680.4,31.1538,59,55.2,100,66.0,70.0,68.0
20160220234500,714.0,714.0,32.6923,59,55.2,100,65.8,70.0,68.0
20160221000000,714.0,777.0,35.5769,59,66.1,100,66.4,70.0,68.0
20160221001500,714.0,697.2,31.9231,59,63.2,100,67.1,70.0,68.0
20160221003000,714.0,714.0,32.6923,59,63.2,100,68.0,70.0,68.0
20160221004500,714.0,760.2,34.8077,59,65.5,100,68.2,70.0,68.0
20160221010000,714.0,739.2,33.8462,60,55.2,100,66.6,70.0,68.0
20160221011500,714.0,714.0,32.6923,60,55.2,100,66.2,70.0,68.0
20160221013000,714.0,739.2,33.8462,60,55.9,100,66.1,70.0,68.0
20160221014500,714.0,730.8,33.4615,60,58.3,100,66.6,70.0,68.0
20160221020000,714.0,697.2,31.9231,60,60.7,100,67.0,70.0,68.0
20160221021500,714.0,768.6,35.1923,60,61.7,100,67.6,70.0,68.0
20160221023000,714.0,714.0,32.6923,60,66.3,100,68.0,70.0,68.0
20160221024500,714.0,722.4,33.0769,60,55.2,100,66.6,70.0,68.0
20160221030000,714.0,768.6,35.1923,60,55.2,100,66.2,70.0,68.0
20160221031500,714.0,739.2,33.8462,60,55.9,100,66.1,70.0,68.0
20160221033000,714.0,739.2,33.8462,60,56.8,100,66.9,70.0,68.0
20160221034500,714.0,688.8,31.5385,60,58.4,100,67.2,70.0,68.0
20160221040000,714.0,697.2,31.9231,60,62.8,100,67.6,70.0,68.0
20160221041500,714.0,730.8,33.4615,60,63.5,100,67.8,70.0,68.0
20160221043000,714.0,739.2,33.8462,60,55.2,100,66.6,70.0,68.0
20160221044500,714.0,680.4,31.1538,60,55.2,100,66.2,70.0,68.0
20160221050000,714.0,747.6,34.2308,60,55.2,100,66.1,70.0,68.0
20160221051500,714.0,722.4,33.0769,60,56.9,100,67.1,70.0,68.0
20160221053000,714.0,714.0,32.6923,60,58.8,100,67.4,70.0,68.0
20160221054500,714.0,777.0,35.5769,60,62.4,100,67.6,70.0,68.0
20160221060000,714.0,768.6,35.1923,60,61.2,100,67.5,70.0,68.0
20160221061500,714.0,747.6,34.2308,60,55.2,100,66.6,70.0,68.0
20160221063000,714.0,714.0,32.6923,59,55.2,100,66.2,70.0,68.0
20160221064500,714.0,730.8,33.4615,59,55.2,100,66.1,70.0,68.0
20160221070000,714.0,714.0,32.6923,60,57.6,100,67.1,70.0,68.0
20160221071500,714.0,697.2,31.9231,60,57.6,100,67.5,70.0,68.0
20160221073000,714.0,697.2,31.9231,59,61.5,100,67.7,70.0,68.0
20160221074500,714.0,730.8,33.4615,61,55.6,100,67.0,70.0,68.0
20160221080000,714.0,672.0,30.7692,60,55.6,100,66.0,70.0,68.0
20160221081500,714.0,688.8,31.5385,60,55.6,100,65.8,70.0,68.0
20160221083000,714.0,663.6,30.3846,59,63.6,100,66.3,70.0,68.0
20160221084500,714.0,739.2,33.8462,60,62.1,100,67.4,70.0,68.0
20160221090000,714.0,760.2,34.8077,61,62.1,100,68.1,70.0,68.0
20160221091500,714.0,722.4,33.0769,61,64.4,100,68.2,70.0,68.0
20160221093000,714.0,646.8,29.6154,60,56.4,100,66.5,70.0,68.0
20160221094500,714.0,604.8,27.6923,60,56.4,100,67.2,70.0,68.0
20160221100000,714.0,739.2,33.8462,60,56.4,100,67.1,70.0,68.0
20160221101500,714.0,747.6,34.2308,61,56.4,100,67.1,70.0,68.0
20160221103000,714.0,730.8,33.4615,60,57.6,100,66.9,70.0,68.0
20160221104500,714.0,604.8,27.6923,60,61.2,100,67.6,70.0,68.0
20160221110000,714.0,747.6,34.2308,59,59.9,100,67.4,70.0,68.0
20160221111500,714.0,768.6,35.1923,61,56.8,100,66.9,70.0,68.0
20160221113000,714.0,760.2,34.8077,61,56.8,100,66.7,70.0,68.0
20160221114500,714.0,697.2,31.9231,60,56.8,100,66.4,70.0,68.0
20160221120000,714.0,714.0,32.6923,60,56.8,100,66.1,70.0,68.0
20160221121500,714.0,739.2,33.8462,60,66.7,100,66.7,70.0,68.0
20160221123000,714.0,697.2,31.9231,60,63.6,100,67.6,70.0,68.0
20160221124500,714.0,819.0,37.5,64,58.8,0,68.2,70.0,68.0
20160221130000,714.0,697.2,31.9231,61,56.4,100,66.4,70.0,68.0
20160221131500,714.0,680.4,31.1538,60,56.4,100,66.0,70.0,68.0
20160221133000,714.0,739.2,33.8462,60,57.1,100,65.7,70.0,68.0
20160221134500,714.0,697.2,31.9231,60,64.4,100,66.8,70.0,68.0
20160221140000,714.0,730.8,33.4615,61,62.9,100,68.0,70.0,68.0
20160221141500,714.0,730.8,33.4615,61,62.9,100,68.1,70.0,68.0
20160221143000,714.0,739.2,33.8462,60,62.0,100,67.9,70.0,68.0
20160221144500,714.0,869.4,39.8077,64,57.2,0,68.4,70.0,68.0
20160221150000,714.0,730.8,33.4615,60,56.4,100,67.1,70.0,68.0
20160221151500,714.0,625.8,28.6538,60,56.4,100,66.8,70.0,68.0
20160221153000,714.0,680.4,31.1538,60,56.4,100,67.1,70.0,68.0
20160221154500,714.0,672.0,30.7692,59,56.4,100,66.8,70.0,68.0
20160221160000,714.0,663.6,30.3846,60,56.4,100,66.6,70.0,68.0
20160221161500,714.0,730.8,33.4615,60,57.1,100,66.7,70.0,68.0
20160221163000,714.0,760.2,34.8077,60,59.1,100,66.7,70.0,68.0
20160221164500,714.0,688.8,31.5385,60,67.8,100,67.7,70.0,68.0
20160221170000,714.0,688.8,31.5385,60,62.8,100,68.1,70.0,68.0
20160221171500,714.0,739.2,33.8462,60,56.8,100,67.6,70.0,68.0
20160221173000,714.0,697.2,31.9231,60,56.8,100,66.5,70.0,68.0
20160221174500,714.0,697.2,31.9231,61,56.8,100,66.5,70.0,68.0
20160221180000,714.0,747.6,34.2308,61,56.8,100,66.5,70.0,68.0
20160221181500,714.0,760.2,34.8077,61,58.8,100,66.7,70.0,68.0
20160221183000,714.0,672.0,30.7692,60,58.8,100,67.0,70.0,68.0
20160221184500,714.0,722.4,33.0769,60,64.8,100,67.4,70.0,68.0
20160221190000,714.0,739.2,33.8462,61,63.4,100,68.1,70.0,68.0
20160221191500,714.0,739.2,33.8462,60,56.4,100,66.9,70.0,68.0
20160221193000,714.0,714.0,32.6923,60,56.4,100,66.4,70.0,68.0
20160221194500,714.0,672.0,30.7692,60,56.4,100,66.1,70.0,68.0
20160221200000,714.0,760.2,34.8077,60,60.3,100,66.1,70.0,68.0
20160221201500,714.0,680.4,31.1538,60,64.4,100,67.1,70.0,68.0
20160221203000,714.0,722.4,33.0769,60,60.6,100,68.2,70.0,68.0
20160221204500,714.0,722.4,33.0769,60,63.1,100,68.2,70.0,68.0
20160221210000,714.0,697.2,31.9231,61,56.0,100,67.1,70.0,68.0
20160221211500,714.0,747.6,34.2308,61,56.0,100,66.1,70.0,68.0
20160221213000,714.0,722.4,33.0769,60,56.0,100,65.9,70.0,68.0
20160221214500,714.0,722.4,33.0769,60,60.1,100,66.3,70.0,68.0
20160221220000,714.0,680.4,31.1538,60,61.6,100,67.3,70.0,68.0
20160221221500,714.0,785.4,35.9615,60,62.4,100,67.9,70.0,68.0
20160221223000,714.0,646.8,29.6154,61,59.1,100,67.7,70.0,68.0
20160221224500,714.0,747.6,34.2308,61,59.1,100,68.0,70.0,68.0
20160221230000,714.0,688.8,31.5385,61,55.6,100,67.2,70.0,68.0
20160221231500,714.0,739.2,33.8462,60,55.6,100,67.8,70.0,68.0
20160221233000,714.0,777.0,35.5769,61,55.6,100,67.7,70.0,68.0
20160221234500,714.0,768.6,35.1923,61,55.6,100,67.3,70.0,68.0
20160222000000,714.0,730.8,33.4615,60,55.6,100,67.0,70.0,68.0
20160222001500,714.0,714.0,32.6923,60,55.6,100,66.7,70.0,68.0
20160222003000,714.0,739.2,33.8462,60,55.6,100,66.1,70.0,68.0
20160222004500,714.0,760.2,34.8077,60,56.8,100,67.2,70.0,68.0
20160222010000,714.0,722.4,33.0769,60,59.9,100,67.1,70.0,68.0
20160222011500,714.0,646.8,29.6154,60,60.8,100,68.2,70.0,68.0
20160222013000,714.0,680.4,31.1538,61,55.6,100,67.2,70.0,68.0
20160222014500,714.0,714.0,32.6923,61,55.6,100,66.8,70.0,68.0
20160222020000,714.0,688.8,31.5385,61,55.6,100,66.4,70.0,68.0
20160222021500,714.0,672.0,30.7692,60,55.6,100,66.1,70.0,68.0
20160222023000,714.0,722.4,33.0769,60,59.9,100,66.5,70.0,68.0
20160222024500,714.0,739.2,33.8462,60,58.7,100,67.7,70.0,68.0
20160222030000,714.0,722.4,33.0769,60,60.4,100,67.7,70.0,68.0
20160222031500,714.0,730.8,33.4615,61,55.6,100,66.9,70.0,68.0
20160222033000,714.0,785.4,35.9615,60,55.6,100,66.2,70.0,68.0
20160222034500,714.0,697.2,31.9231,61,55.6,100,65.9,70.0,68.0
20160222040000,714.0,688.8,31.5385,60,58.6,100,66.2,70.0,68.0
20160222041500,714.0,688.8,31.5385,61,61.2,100,67.4,70.0,68.0
20160222043000,714.0,760.2,34.8077,61,61.2,100,67.8,70.0,68.0
20160222044500,714.0,760.2,34.8077,61,55.6,100,67.1,70.0,68.0
20160222050000,714.0,714.0,32.6923,61,55.6,100,66.2,70.0,68.0
20160222051500,714.0,760.2,34.8077,61,55.6,100,66.0,70.0,68.0
20160222053000,714.0,672.0,30.7692,60,59.9,100,66.1,70.0,68.0
20160222054500,714.0,688.8,31.5385,61,65.7,100,66.9,70.0,68.0
20160222060000,714.0,747.6,34.2308,60,62.5,100,67.7,70.0,68.0
20160222061500,714.0,672.0,30.7692,61,64.0,100,67.8,70.0,68.0
20160222063000,714.0,798.0,36.5385,62,56.0,100,67.2,70.0,68.0
20160222064500,714.0,760.2,34.8077,61,56.0,100,68.0,70.0,68.0
20160222070000,714.0,697.2,31.9231,60,56.0,100,68.1,70.0,68.0
20160222071500,714.0,697.2,31.9231,60,56.0,100,67.6,70.0,68.0
20160222073000,714.0,777.0,35.5769,61,56.0,100,66.8,70.0,68.0
20160222074500,714.0,739.2,33.8462,60,56.0,100,66.9,70.0,68.0
20160222080000,714.0,688.8,31.5385,60,56.0,100,66.2,70.0,68.0
20160222081500,714.0,714.0,32.6923,60,58.7,100,65.9,70.0,68.0
20160222083000,714.0,730.8,33.4615,60,59.6,100,67.5,70.0,68.0
20160222084500,714.0,747.6,34.2308,59,57.6,100,67.6,70.0,68.0
20160222090000,714.0,663.6,30.3846,59,59.6,100,68.1,70.0,68.0
20160222091500,714.0,810.6,37.1154,60,56.4,100,67.6,70.0,68.0
20160222093000,714.0,777.0,35.5769,60,56.4,100,67.1,70.0,68.0
20160222094500,714.0,760.2,34.8077,60,56.4,100,66.4,70.0,68.0
20160222100000,714.0,768.6,35.1923,60,56.4,100,66.7,70.0,68.0
20160222101500,714.0,739.2,33.8462,59,56.4,100,66.8,70.0,68.0
20160222103000,714.0,672.0,30.7692,60,56.4,100,66.3,70.0,68.0
20160222104500,714.0,730.8,33.4615,59,61.9,100,66.9,70.0,68.0
20160222110000,714.0,680.4,31.1538,59,60.6,100,68.2,70.0,68.0
20160222111500,714.0,697.2,31.9231,59,61.5,100,67.9,70.0,68.0
20160222113000,714.0,730.8,33.4615,60,60.7,100,67.8,70.0,68.0
20160222114500,714.0,768.6,35.1923,60,55.6,100,67.3,70.0,68.0
20160222120000,714.0,722.4,33.0769,59,55.6,100,66.2,70.0,68.0
20160222121500,714.0,722.4,33.0769,60,55.6,100,66.1,70.0,68.0
20160222123000,714.0,680.4,31.1538,59,58.0,100,66.5,70.0,68.0
20160222124500,714.0,663.6,30.3846,59,61.3,100,66.6,70.0,68.0
20160222130000,714.0,697.2,31.9231,59,64.4,100,67.3,70.0,68.0
20160222131500,714.0,730.8,33.4615,59,55.6,100,66.8,70.0,68.0
20160222133000,714.0,688.8,31.5385,59,55.6,100,65.8,70.0,68.0
20160222134500,714.0,663.6,30.3846,59,55.6,100,66.5,70.0,68.0
20160222140000,714.0,760.2,34.8077,60,59.9,100,66.4,70.0,68.0
20160222141500,714.0,680.4,31.1538,60,64.4,100,67.0,70.0,68.0
20160222143000,714.0,672.0,30.7692,59,67.7,100,67.6,70.0,68.0
20160222144500,714.0,739.2,33.8462,60,55.6,100,66.9,70.0,68.0
20160222150000,714.0,714.0,32.6923,60,55.6,100,66.1,70.0,68.0
20160222151500,714.0,739.2,33.8462,60,55.6,100,66.1,70.0,68.0
20160222153000,714.0,680.4,31.1538,60,58.2,100,66.7,70.0,68.0
20160222154500,714.0,760.2,34.8077,60,65.0,100,66.7,70.0,68.0
20160222160000,714.0,798.0,36.5385,60,63.6,100,67.7,70.0,68.0
20160222161500,714.0,777.0,35.5769,60,59.3,100,68.2,70.0,68.0
20160222163000,714.0,722.4,33.0769,60,55.5,100,66.1,70.0,68.0
20160222164500,714.0,730.8,33.4615,60,55.5,100,65.4,70.0,68.0
20160222170000,714.0,739.2,33.8462,59,63.2,100,66.4,70.0,68.0
20160222171500,714.0,714.0,32.6923,60,63.2,100,67.7,70.0,68.0
20160222173000,714.0,688.8,31.5385,60,63.2,100,68.0,70.0,68.0
20160222174500,714.0,697.2,31.9231,60,56.0,100,67.2,70.0,68.0
20160222180000,714.0,714.0,32.6923,59,56.0,100,65.7,70.0,68.0
20160222181500,714.0,688.8,31.5385,60,56.7,100,65.4,70.0,68.0
20160222183000,714.0,760.2,34.8077,60,67.6,100,66.6,70.0,68.0
20160222184500,714.0,730.8,33.4615,59,61.6,100,67.6,70.0,68.0
20160222190000,714.0,697.2,31.9231,60,62.8,100,68.1,70.0,68.0
20160222191500,714.0,688.8,31.5385,59,64.4,100,67.8,70.0,68.0
20160222193000,714.0,663.6,30.3846,59,62.8,100,67.7,70.0,68.0
20160222194500,714.0,777.0,35.5769,60,55.2,100,66.4,70.0,68.0
20160222200000,714.0,739.2,33.8462,60,55.2,100,65.9,70.0,68.0
20160222201500,714.0,688.8,31.5385,60,59.2,100,66.4,70.0,68.0
20160222203000,714.0,680.4,31.1538,59,57.2,100,67.1,70.0,68.0
20160222204500,714.0,730.8,33.4615,59,61.2,100,67.2,70.0,68.0
20160222210000,714.0,730.8,33.4615,59,64.0,100,67.5,70.0,68.0
20160222211500,714.0,688.8,31.5385,60,64.0,100,67.8,70.0,68.0
20160222213000,714.0,739.2,33.8462,60,55.2,0,67.7,70.0,68.0
20160222214500,714.0,722.4,33.0769,61,55.2,100,66.9,70.0,68.0
20160222220000,714.0,688.8,31.5385,60,55.2,100,66.5,70.0,68.0
20160222221500,714.0,747.6,34.2308,60,59.1,100,66.5,70.0,68.0
20160222223000,714.0,672.0,30.7692,59,58.0,100,67.3,70.0,68.0
20160222224500,714.0,714.0,32.6923,61,63.6,100,67.2,70.0,68.0
20160222230000,714.0,768.6,35.1923,60,60.1,100,68.2,70.0,68.0
20160222231500,714.0,688.8,31.5385,59,54.7,100,65.6,70.0,68.0
20160222233000,714.0,697.2,31.9231,60,55.5,100,65.3,70.0,68.0
20160222234500,714.0,760.2,34.8077,60,61.7,100,67.2,70.0,68.0
20160223000000,714.0,777.0,35.5769,60,59.2,100,67.3,70.0,68.0
20160223001500,714.0,672.0,30.7692,60,60.9,100,67.4,70.0,68.0
20160223003000,714.0,697.2,31.9231,60,54.7,100,66.1,70.0,68.0
20160223004500,714.0,714.0,32.6923,60,54.7,100,65.5,70.0,68.0
20160223010000,714.0,747.6,34.2308,60,58.0,100,66.6,70.0,68.0
20160223011500,714.0,793.8,36.3462,60,58.0,100,67.4,70.0,68.0
20160223013000,714.0,688.8,31.5385,60,61.9,100,67.3,70.0,68.0
20160223014500,714.0,688.8,31.5385,60,54.7,100,66.6,70.0,68.0
20160223020000,714.0,760.2,34.8077,60,54.7,100,65.1,70.0,68.0
20160223021500,714.0,672.0,30.7692,60,66.3,100,66.2,70.0,68.0
20160223023000,714.0,739.2,33.8462,60,65.3,100,67.3,70.0,68.0
20160223024500,714.0,697.2,31.9231,60,60.4,100,67.8,70.0,68.0
20160223030000,714.0,777.0,35.5769,61,58.5,100,67.9,70.0,68.0
20160223031500,714.0,697.2,31.9231,61,54.7,100,65.5,70.0,68.0
20160223033000,714.0,697.2,31.9231,60,59.2,100,65.1,70.0,68.0
20160223034500,714.0,714.0,32.6923,60,65.1,100,66.8,70.0,68.0
20160223040000,714.0,680.4,31.1538,60,68.1,100,67.4,70.0,68.0
20160223041500,714.0,714.0,32.6923,60,62.4,100,68.0,70.0,68.0
20160223043000,714.0,722.4,33.0769,61,60.7,100,68.1,70.0,68.0
20160223044500,714.0,730.8,33.4615,61,54.7,100,65.7,70.0,68.0
20160223050000,714.0,680.4,31.1538,61,55.9,100,65.1,70.0,68.0
20160223051500,714.0,680.4,31.1538,60,65.5,100,66.6,70.0,68.0
20160223053000,714.0,672.0,30.7692,60,68.1,100,67.1,70.0,68.0
20160223054500,714.0,722.4,33.0769,60,63.0,100,67.9,70.0,68.0
20160223060000,714.0,714.0,32.6923,60,59.5,0,68.3,70.0,68.0
20160223061500,714.0,722.4,33.0769,60,54.7,100,65.7,70.0,68.0
20160223063000,714.0,680.4,31.1538,60,55.5,100,65.3,70.0,68.0
20160223064500,714.0,714.0,32.6923,60,62.8,100,66.2,70.0,68.0
20160223070000,714.0,730.8,33.4615,61,65.8,100,67.2,70.0,68.0
20160223071500,714.0,697.2,31.9231,61,67.7,100,67.7,70.0,68.0
20160223073000,714.0,739.2,33.8462,60,54.7,100,66.0,70.0,68.0
20160223074500,714.0,722.4,33.0769,61,54.7,100,65.4,70.0,68.0
20160223080000,714.0,663.6,30.3846,61,63.6,100,66.5,70.0,68.0
20160223081500,714.0,688.8,31.5385,61,57.1,100,67.1,70.0,68.0
20160223083000,714.0,672.0,30.7692,60,58.0,100,68.0,70.0,68.0
20160223084500,714.0,722.4,33.0769,61,58.0,100,66.8,70.0,68.0
20160223090000,714.0,672.0,30.7692,61,59.1,100,67.2,70.0,68.0
20160223091500,714.0,722.4,33.0769,61,59.1,100,67.5,70.0,68.0
20160223093000,714.0,688.8,31.5385,61,56.0,100,67.6,70.0,68.0
20160223094500,714.0,768.6,35.1923,61,56.0,100,66.8,70.0,68.0
20160223100000,714.0,680.4,31.1538,60,54.7,100,66.1,70.0,68.0
20160223101500,714.0,819.0,37.5,60,61.1,100,66.4,70.0,68.0
20160223103000,714.0,680.4,31.1538,60,62.9,100,67.7,70.0,68.0
20160223104500,714.0,739.2,33.8462,60,59.4,100,67.4,70.0,68.0
20160223110000,714.0,663.6,30.3846,60,62.7,100,68.2,70.0,68.0
20160223111500,714.0,747.6,34.2308,60,55.2,100,66.3,70.0,68.0
20160223113000,714.0,672.0,30.7692,60,55.2,100,65.5,70.0,68.0
20160223114500,714.0,739.2,33.8462,61,60.4,100,66.5,70.0,68.0
20160223120000,714.0,768.6,35.1923,61,57.6,100,67.3,70.0,68.0
20160223121500,714.0,663.6,30.3846,60,61.5,100,67.2,70.0,68.0
20160223123000,714.0,722.4,33.0769,60,54.3,100,66.8,70.0,68.0
20160223124500,714.0,768.6,35.1923,61,54.3,100,65.9,70.0,68.0
20160223130000,714.0,646.8,29.6154,61,58.0,100,66.1,70.0,68.0
20160223131500,714.0,722.4,33.0769,61,57.2,100,66.9,70.0,68.0
20160223133000,714.0,747.6,34.2308,61,59.9,100,66.9,70.0,68.0
20160223134500,714.0,730.8,33.4615,61,66.2,100,67.3,70.0,68.0
20160223140000,714.0,697.2,31.9231,61,54.7,100,66.2,70.0,68.0
20160223141500,714.0,722.4,33.0769,61,54.7,100,65.7,70.0,68.0
20160223143000,714.0,747.6,34.2308,60,57.2,100,66.4,70.0,68.0
20160223144500,714.0,777.0,35.5769,60,63.5,100,66.5,70.0,68.0
20160223150000,714.0,739.2,33.8462,60,67.7,100,67.4,70.0,68.0
20160223151500,714.0,688.8,31.5385,60,66.2,100,67.3,70.0,68.0
20160223153000,714.0,722.4,33.0769,60,65.0,100,67.4,70.0,68.0
20160223154500,714.0,730.8,33.4615,60,66.5,100,67.5,70.0,68.0
20160223160000,714.0,739.2,33.8462,60,67.2,100,67.6,70.0,68.0
20160223161500,714.0,747.6,34.2308,60,63.6,100,68.4,70.0,68.0
20160223163000,714.0,646.8,29.6154,60,52.3,100,65.0,70.0,68.0
20160223164500,714.0,663.6,30.3846,60,57.6,100,66.0,70.0,68.0
20160223170000,714.0,747.6,34.2308,60,67.2,100,66.8,70.0,68.0
20160223171500,714.0,714.0,32.6923,60,64.4,100,67.5,70.0,68.0
20160223173000,714.0,760.2,34.8077,60,52.7,100,67.3,70.0,68.0
20160223174500,714.0,697.2,31.9231,60,52.7,100,65.7,70.0,68.0
20160223180000,714.0,739.2,33.8462,60,55.4,100,65.3,70.0,68.0
20160223181500,714.0,768.6,35.1923,60,62.4,100,67.1,70.0,68.0
20160223183000,714.0,747.6,34.2308,60,64.3,100,67.1,70.0,68.0
20160223184500,714.0,739.2,33.8462,60,61.6,100,67.8,70.0,68.0
20160223190000,714.0,697.2,31.9231,59,64.4,100,67.8,70.0,68.0
20160223191500,714.0,730.8,33.4615,60,62.8,100,67.7,70.0,68.0
20160223193000,714.0,697.2,31.9231,60,61.2,100,67.9,70.0,68.0
20160223194500,714.0,793.8,36.3462,60,64.0,100,67.9,70.0,68.0
20160223200000,714.0,697.2,31.9231,60,64.0,100,67.8,70.0,68.0
20160223201500,714.0,722.4,33.0769,60,61.9,100,68.1,70.0,68.0
20160223203000,714.0,680.4,31.1538,60,64.0,100,68.0,70.0,68.0
20160223204500,714.0,680.4,31.1538,60,60.4,100,67.9,70.0,68.0
20160223210000,714.0,697.2,31.9231,60,63.2,100,68.1,70.0,68.0
20160223211500,714.0,777.0,35.5769,60,62.4,100,67.6,70.0,68.0
20160223213000,714.0,697.2,31.9231,60,60.4,100,67.9,70.0,68.0
20160223214500,714.0,747.6,34.2308,60,64.0,100,67.9,70.0,68.0
20160223220000,714.0,730.8,33.4615,60,62.4,100,68.1,70.0,68.0
20160223221500,714.0,798.0,36.5385,60,62.4,100,67.7,70.0,68.0
20160223223000,714.0,747.6,34.2308,60,64.0,100,68.1,70.0,68.0
20160223224500,714.0,760.2,34.8077,60,59.6,100,67.7,70.0,68.0
20160223230000,714.0,722.4,33.0769,60,64.0,100,67.9,70.0,68.0
20160223231500,714.0,747.6,34.2308,60,60.0,100,67.8,70.0,68.0
20160223233000,714.0,680.4,31.1538,60,64.8,100,68.0,70.0,68.0
20160223234500,714.0,697.2,31.9231,60,60.4,100,67.9,70.0,68.0
20160224000000,714.0,625.8,28.6538,59,64.0,100,67.9,70.0,68.0
20160224001500,714.0,722.4,33.0769,60,64.0,100,68.1,70.0,68.0
20160224003000,714.0,680.4,31.1538,60,59.6,100,67.8,70.0,68.0
20160224004500,714.0,680.4,31.1538,60,61.9,100,67.7,70.0,68.0
20160224010000,714.0,697.2,31.9231,60,63.7,100,67.9,70.0,68.0
20160224011500,714.0,697.2,31.9231,60,59.9,100,67.7,70.0,68.0
20160224013000,714.0,688.8,31.5385,60,65.3,100,68.0,70.0,68.0
20160224014500,714.0,760.2,34.8077,61,64.0,100,67.8,70.0,68.0
20160224020000,714.0,672.0,30.7692,60,61.1,100,67.9,70.0,68.0
20160224021500,714.0,688.8,31.5385,60,63.6,100,67.7,70.0,68.0
20160224023000,714.0,730.8,33.4615,60,61.4,100,67.4,70.0,68.0
20160224024500,714.0,747.6,34.2308,60,58.9,100,67.5,70.0,68.0
20160224030000,714.0,672.0,30.7692,60,63.3,100,67.5,70.0,68.0
20160224031500,714.0,730.8,33.4615,61,62.4,100,67.2,70.0,68.0
20160224033000,714.0,747.6,34.2308,61,60.7,100,67.4,70.0,68.0
20160224034500,714.0,722.4,33.0769,60,63.7,100,67.4,70.0,68.0
20160224040000,714.0,714.0,32.6923,60,59.5,100,67.4,70.0,68.0
20160224041500,714.0,739.2,33.8462,60,64.0,100,67.7,70.0,68.0
20160224043000,714.0,688.8,31.5385,61,62.8,100,67.4,70.0,68.0
20160224044500,714.0,638.4,29.2308,60,58.8,100,67.4,70.0,68.0
20160224050000,714.0,714.0,32.6923,60,63.3,100,67.6,70.0,68.0
20160224051500,714.0,722.4,33.0769,60,61.9,100,67.2,70.0,68.0
20160224053000,714.0,680.4,31.1538,60,60.8,100,67.3,70.0,68.0
20160224054500,714.0,714.0,32.6923,60,62.4,100,67.2,70.0,68.0
20160224060000,714.0,760.2,34.8077,61,60.0,100,67.4,70.0,68.0
20160224061500,714.0,739.2,33.8462,61,61.9,100,67.5,70.0,68.0
20160224063000,714.0,730.8,33.4615,60,61.9,100,67.0,70.0,68.0
20160224064500,714.0,722.4,33.0769,60,60.7,100,66.7,70.0,68.0
20160224070000,714.0,663.6,30.3846,60,58.9,100,66.6,70.0,68.0
20160224071500,714.0,646.8,29.6154,60,59.9,100,66.7,70.0,68.0
20160224073000,714.0,760.2,34.8077,60,61.5,100,66.5,70.0,68.0
20160224074500,714.0,688.8,31.5385,60,61.5,100,66.7,70.0,68.0
20160224080000,714.0,688.8,31.5385,60,58.4,100,66.8,70.0,68.0
20160224081500,714.0,714.0,32.6923,60,61.2,100,66.7,70.0,68.0
20160224083000,714.0,747.6,34.2308,60,61.2,100,66.5,70.0,68.0
20160224084500,714.0,714.0,32.6923,60,60.3,100,66.3,70.0,68.0
20160224090000,714.0,722.4,33.0769,59,58.1,100,66.4,70.0,68.0
20160224091500,714.0,768.6,35.1923,59,60.0,100,66.7,70.0,68.0
20160224093000,714.0,739.2,33.8462,59,63.2,100,66.9,70.0,68.0
20160224094500,714.0,739.2,33.8462,60,63.2,100,67.0,70.0,68.0
20160224100000,714.0,697.2,31.9231,60,61.6,100,67.3,70.0,68.0
20160224101500,714.0,777.0,35.5769,60,60.3,100,67.2,70.0,68.0
20160224103000,714.0,760.2,34.8077,59,64.8,100,67.4,70.0,68.0
20160224104500,714.0,722.4,33.0769,60,61.9,100,68.2,70.0,68.0
20160224110000,714.0,722.4,33.0769,60,48.3,100,65.9,70.0,68.0
20160224111500,714.0,747.6,34.2308,59,48.3,100,66.1,70.0,68.0
20160224113000,714.0,739.2,33.8462,59,57.1,100,66.4,70.0,68.0
20160224114500,714.0,672.0,30.7692,59,57.9,100,66.4,70.0,68.0
20160224120000,714.0,747.6,34.2308,60,57.9,100,68.0,70.0,68.0
20160224121500,714.0,714.0,32.6923,59,61.1,100,68.0,70.0,68.0
20160224123000,714.0,777.0,35.5769,60,57.9,100,67.7,70.0,68.0
20160224124500,714.0,688.8,31.5385,60,59.7,100,68.0,70.0,68.0
20160224130000,714.0,680.4,31.1538,59,61.5,100,68.1,70.0,68.0
20160224131500,714.0,747.6,34.2308,60,58.3,100,68.0,70.0,68.0
20160224133000,714.0,722.4,33.0769,60,48.7,100,65.7,70.0,68.0
20160224134500,714.0,760.2,34.8077,60,57.1,100,65.6,70.0,68.0
20160224140000,714.0,638.4,29.2308,59,60.7,100,66.4,70.0,68.0
20160224141500,714.0,688.8,31.5385,60,60.7,100,67.7,70.0,68.0
20160224143000,714.0,697.2,31.9231,60,63.7,100,67.3,70.0,68.0
20160224144500,714.0,680.4,31.1538,60,61.4,100,67.4,70.0,68.0
20160224150000,714.0,688.8,31.5385,59,48.7,100,65.3,70.0,68.0
20160224151500,714.0,697.2,31.9231,60,59.9,100,66.6,70.0,68.0
20160224153000,714.0,760.2,34.8077,60,58.4,100,66.9,70.0,68.0
20160224154500,714.0,714.0,32.6923,60,64.4,100,67.2,70.0,68.0
20160224160000,714.0,730.8,33.4615,60,64.4,100,67.5,70.0,68.0
20160224161500,714.0,688.8,31.5385,59,48.7,100,65.0,70.0,68.0
20160224163000,714.0,672.0,30.7692,59,63.3,100,66.6,70.0,68.0
20160224164500,714.0,714.0,32.6923,60,59.3,100,66.9,70.0,68.0
20160224170000,714.0,739.2,33.8462,60,64.4,100,67.4,70.0,68.0
20160224171500,714.0,730.8,33.4615,60,65.3,100,67.3,70.0,68.0
20160224173000,714.0,785.4,35.9615,60,64.1,100,67.5,70.0,68.0
20160224174500,714.0,730.8,33.4615,60,60.7,100,67.9,70.0,68.0
20160224180000,714.0,680.4,31.1538,59,65.8,100,67.7,70.0,68.0
20160224181500,714.0,714.0,32.6923,60,62.4,100,68.0,70.0,68.0
20160224183000,714.0,760.2,34.8077,60,61.1,100,67.9,70.0,68.0
20160224184500,714.0,714.0,32.6923,60,64.8,100,68.1,70.0,68.0
20160224190000,714.0,714.0,32.6923,60,61.3,100,67.8,70.0,68.0
20160224191500,714.0,739.2,33.8462,60,48.3,100,65.8,70.0,68.0
20160224193000,714.0,680.4,31.1538,60,50.0,100,65.2,70.0,68.0
20160224194500,714.0,646.8,29.6154,59,53.8,100,66.3,70.0,68.0
20160224200000,714.0,722.4,33.0769,60,61.1,100,66.9,70.0,68.0
20160224201500,714.0,722.4,33.0769,60,62.4,100,67.0,70.0,68.0
20160224203000,714.0,688.8,31.5385,60,60.7,100,67.8,70.0,68.0
20160224204500,714.0,714.0,32.6923,60,61.5,100,67.4,70.0,68.0
20160224210000,714.0,730.8,33.4615,60,62.2,100,68.1,70.0,68.0
20160224211500,714.0,697.2,31.9231,60,63.6,100,67.5,70.0,68.0
20160224213000,714.0,760.2,34.8077,60,61.2,100,67.5,70.0,68.0
20160224214500,714.0,747.6,34.2308,60,59.4,100,67.8,70.0,68.0
20160224220000,714.0,730.8,33.4615,60,62.5,100,67.3,70.0,68.0
20160224221500,714.0,714.0,32.6923,60,62.5,100,67.1,70.0,68.0
20160224223000,714.0,680.4,31.1538,60,60.3,100,67.2,70.0,68.0
20160224224500,714.0,747.6,34.2308,60,58.0,100,67.3,70.0,68.0
20160224230000,714.0,672.0,30.7692,59,60.4,100,67.0,70.0,68.0
20160224231500,714.0,768.6,35.1923,60,62.4,100,66.8,70.0,68.0
20160224233000,714.0,646.8,29.6154,60,62.4,100,67.1,70.0,68.0
20160224234500,714.0,697.2,31.9231,60,60.0,100,67.7,70.0,68.0
20160225000000,714.0,680.4,31.1538,61,60.8,100,67.6,70.0,68.0
20160225001500,714.0,672.0,30.7692,60,62.8,100,67.1,70.0,68.0
20160225003000,714.0,672.0,30.7692,60,62.8,100,67.1,70.0,68.0
20160225004500,714.0,617.4,28.2692,60,59.2,100,67.6,70.0,68.0
20160225010000,714.0,688.8,31.5385,61,61.9,100,67.4,70.0,68.0
20160225011500,714.0,697.2,31.9231,60,61.9,100,67.1,70.0,68.0
20160225013000,714.0,739.2,33.8462,60,59.5,100,67.1,70.0,68.0
20160225014500,714.0,730.8,33.4615,60,60.5,100,67.0,70.0,68.0
20160225020000,714.0,785.4,35.9615,60,62.7,100,67.1,70.0,68.0
20160225021500,714.0,739.2,33.8462,60,63.6,100,67.6,70.0,68.0
20160225023000,714.0,714.0,32.6923,60,58.3,100,67.1,70.0,68.0
20160225024500,714.0,688.8,31.5385,60,60.4,100,67.0,70.0,68.0
20160225030000,714.0,747.6,34.2308,60,62.4,100,67.1,70.0,68.0
20160225031500,714.0,730.8,33.4615,60,61.5,100,66.6,70.0,68.0
20160225033000,714.0,672.0,30.7692,60,60.3,100,67.1,70.0,68.0
20160225034500,714.0,730.8,33.4615,60,59.6,100,67.2,70.0,68.0
20160225040000,714.0,747.6,34.2308,60,62.3,100,67.1,70.0,68.0
20160225041500,714.0,672.0,30.7692,60,61.1,100,66.8,70.0,68.0
20160225043000,714.0,663.6,30.3846,59,59.5,100,66.8,70.0,68.0
20160225044500,714.0,714.0,32.6923,60,60.7,100,66.9,70.0,68.0
20160225050000,714.0,697.2,31.9231,60,62.4,100,66.6,70.0,68.0
20160225051500,714.0,768.6,35.1923,60,61.5,100,67.0,70.0,68.0
20160225053000,714.0,739.2,33.8462,60,58.7,100,66.8,70.0,68.0
20160225054500,714.0,680.4,31.1538,60,60.8,100,67.4,70.0,68.0
20160225060000,714.0,697.2,31.9231,60,60.8,100,66.9,70.0,68.0
20160225061500,714.0,730.8,33.4615,60,60.8,100,66.4,70.0,68.0
20160225063000,714.0,747.6,34.2308,60,59.2,100,66.7,70.0,68.0
20160225064500,714.0,714.0,32.6923,60,60.7,100,66.3,70.0,68.0
20160225070000,714.0,680.4,31.1538,60,60.7,100,66.1,70.0,68.0
20160225071500,714.0,730.8,33.4615,60,59.9,100,66.7,70.0,68.0
20160225073000,714.0,730.8,33.4615,60,59.9,100,66.9,70.0,68.0
20160225074500,714.0,739.2,33.8462,60,61.9,100,67.0,70.0,68.0
20160225080000,714.0,730.8,33.4615,61,61.1,100,66.9,70.0,68.0
20160225081500,714.0,722.4,33.0769,60,59.9,100,66.9,70.0,68.0
20160225083000,714.0,714.0,32.6923,60,58.4,100,66.6,70.0,68.0
20160225084500,714.0,714.0,32.6923,60,61.0,100,67.7,70.0,68.0
20160225090000,714.0,646.8,29.6154,60,62.8,100,68.2,70.0,68.0
20160225091500,714.0,739.2,33.8462,60,48.7,100,66.1,70.0,68.0
20160225093000,714.0,730.8,33.4615,61,57.9,100,64.8,70.0,68.0
20160225094500,714.0,688.8,31.5385,60,64.4,100,66.4,70.0,68.0
20160225100000,714.0,777.0,35.5769,60,60.0,100,67.1,70.0,68.0
20160225101500,714.0,785.4,35.9615,60,62.8,100,67.6,70.0,68.0
20160225103000,714.0,777.0,35.5769,61,59.1,100,67.9,70.0,68.0
20160225104500,714.0,722.4,33.0769,60,49.1,100,66.0,70.0,68.0
20160225110000,714.0,730.8,33.4615,60,49.1,100,65.5,70.0,68.0
20160225111500,714.0,777.0,35.5769,60,51.9,100,66.6,70.0,68.0
20160225113000,714.0,697.2,31.9231,60,59.1,100,66.6,70.0,68.0
20160225114500,714.0,760.2,34.8077,61,60.0,100,67.5,70.0,68.0
20160225120000,714.0,714.0,32.6923,61,63.2,100,67.9,70.0,68.0
20160225121500,714.0,688.8,31.5385,60,49.1,100,66.1,70.0,68.0
20160225123000,714.0,730.8,33.4615,61,49.1,100,65.0,70.0,68.0
20160225124500,714.0,697.2,31.9231,61,57.5,100,66.1,70.0,68.0
20160225130000,714.0,777.0,35.5769,61,64.8,100,67.2,70.0,68.0
20160225131500,714.0,747.6,34.2308,60,60.4,100,67.4,70.0,68.0
20160225133000,714.0,714.0,32.6923,60,60.4,100,67.5,70.0,68.0
20160225134500,714.0,739.2,33.8462,61,56.2,100,68.2,70.0,68.0
20160225140000,714.0,739.2,33.8462,61,49.4,100,64.4,70.0,68.0
20160225141500,714.0,714.0,32.6923,61,65.7,100,66.0,70.0,68.0
20160225143000,714.0,646.8,29.6154,60,64.5,100,67.2,70.0,68.0
20160225144500,714.0,688.8,31.5385,60,63.6,100,68.0,70.0,68.0
20160225150000,714.0,747.6,34.2308,61,63.6,100,67.7,70.0,68.0
20160225151500,714.0,747.6,34.2308,61,49.5,100,65.3,70.0,68.0
20160225153000,714.0,714.0,32.6923,61,60.0,100,65.4,70.0,68.0
20160225154500,714.0,688.8,31.5385,61,63.2,100,67.0,70.0,68.0
20160225160000,714.0,688.8,31.5385,61,63.2,100,67.7,70.0,68.0
20160225161500,714.0,730.8,33.4615,61,60.8,100,67.7,70.0,68.0
20160225163000,714.0,747.6,34.2308,61,62.0,100,67.5,70.0,68.0
20160225164500,714.0,697.2,31.9231,60,62.9,100,67.9,70.0,68.0
20160225170000,714.0,739.2,33.8462,60,49.9,100,65.3,70.0,68.0
20160225171500,714.0,730.8,33.4615,60,54.7,100,66.6,70.0,68.0
20160225173000,714.0,663.6,30.3846,60,62.4,100,67.2,70.0,68.0
20160225174500,714.0,730.8,33.4615,61,60.8,100,67.6,70.0,68.0
20160225180000,714.0,730.8,33.4615,60,49.5,100,65.3,70.0,68.0
20160225181500,714.0,747.6,34.2308,60,51.0,100,65.0,70.0,68.0
20160225183000,714.0,722.4,33.0769,60,62.8,100,66.2,70.0,68.0
20160225184500,714.0,688.8,31.5385,60,62.8,100,66.8,70.0,68.0
20160225190000,714.0,739.2,33.8462,60,61.5,100,67.4,70.0,68.0
20160225191500,714.0,747.6,34.2308,60,63.6,100,67.5,70.0,68.0
20160225193000,714.0,739.2,33.8462,60,63.6,100,68.1,70.0,68.0
20160225194500,714.0,722.4,33.0769,60,62.4,100,67.7,70.0,68.0
20160225200000,714.0,697.2,31.9231,60,49.5,100,65.6,70.0,68.0
20160225201500,714.0,688.8,31.5385,60,59.4,100,65.4,70.0,68.0
20160225203000,714.0,714.0,32.6923,60,58.1,100,67.0,70.0,68.0
20160225204500,714.0,680.4,31.1538,60,59.6,100,67.5,70.0,68.0
20160225210000,714.0,777.0,35.5769,61,62.0,100,67.4,70.0,68.0
20160225211500,714.0,747.6,34.2308,60,63.4,100,67.4,70.0,68.0
20160225213000,714.0,697.2,31.9231,60,60.0,100,67.9,70.0,68.0
20160225214500,714.0,760.2,34.8077,61,60.0,100,68.2,70.0,68.0
20160225220000,714.0,688.8,31.5385,60,48.7,100,64.8,70.0,68.0
20160225221500,714.0,739.2,33.8462,60,55.8,100,66.0,70.0,68.0
20160225223000,714.0,663.6,30.3846,59,63.6,100,66.7,70.0,68.0
20160225224500,714.0,722.4,33.0769,60,60.3,100,67.2,70.0,68.0
20160225230000,714.0,688.8,31.5385,60,63.9,100,67.4,70.0,68.0
20160225231500,714.0,730.8,33.4615,60,63.9,100,68.1,70.0,68.0
20160225233000,714.0,688.8,31.5385,59,63.9,100,67.8,70.0,68.0
20160225234500,714.0,722.4,33.0769,60,48.3,100,65.2,70.0,68.0
20160226000000,714.0,747.6,34.2308,60,62.4,100,65.1,70.0,68.0
20160226001500,714.0,777.0,35.5769,60,63.2,100,66.6,70.0,68.0
20160226003000,714.0,768.6,35.1923,60,63.2,100,66.7,70.0,68.0
20160226004500,714.0,768.6,35.1923,60,64.8,100,67.6,70.0,68.0
20160226010000,714.0,714.0,32.6923,60,60.7,100,68.0,70.0,68.0
20160226011500,714.0,730.8,33.4615,60,64.4,100,68.1,70.0,68.0
20160226013000,714.0,697.2,31.9231,60,52.2,0,68.2,70.0,68.0
20160226014500,714.0,672.0,30.7692,60,48.2,100,65.6,70.0,68.0
20160226020000,714.0,722.4,33.0769,59,61.5,100,65.4,70.0,68.0
20160226021500,714.0,730.8,33.4615,60,64.2,100,67.0,70.0,68.0
20160226023000,714.0,722.4,33.0769,60,58.9,100,67.9,70.0,68.0
20160226024500,714.0,697.2,31.9231,60,62.4,100,67.7,70.0,68.0
20160226030000,714.0,739.2,33.8462,60,58.5,100,67.7,70.0,68.0
20160226031500,714.0,722.4,33.0769,59,60.4,100,67.6,70.0,68.0
20160226033000,714.0,672.0,30.7692,59,50.3,100,67.4,70.0,68.0
20160226034500,714.0,722.4,33.0769,60,48.2,100,64.1,70.0,68.0
20160226040000,714.0,730.8,33.4615,60,57.9,100,66.1,70.0,68.0
20160226041500,714.0,747.6,34.2308,60,63.2,100,66.6,70.0,68.0
20160226043000,714.0,714.0,32.6923,60,63.2,100,67.4,70.0,68.0
20160226044500,714.0,714.0,32.6923,60,60.2,100,67.7,70.0,68.0
20160226050000,714.0,747.6,34.2308,60,63.6,100,67.2,70.0,68.0
20160226051500,714.0,768.6,35.1923,60,60.9,100,67.4,70.0,68.0
20160226053000,714.0,697.2,31.9231,60,63.6,100,67.8,70.0,68.0
20160226054500,714.0,714.0,32.6923,59,64.5,100,67.8,70.0,68.0
20160226060000,714.0,739.2,33.8462,60,64.5,100,67.9,70.0,68.0
20160226061500,714.0,739.2,33.8462,60,62.4,100,67.7,70.0,68.0
20160226063000,714.0,730.8,33.4615,60,59.6,100,67.8,70.0,68.0
20160226064500,714.0,722.4,33.0769,59,63.2,100,67.3,70.0,68.0
20160226070000,714.0,688.8,31.5385,59,62.3,100,67.4,70.0,68.0
20160226071500,714.0,722.4,33.0769,59,47.9,100,65.1,70.0,68.0
20160226073000,714.0,680.4,31.1538,59,63.2,100,66.1,70.0,68.0
20160226074500,714.0,730.8,33.4615,60,61.5,100,66.6,70.0,68.0
20160226080000,714.0,747.6,34.2308,61,64.0,100,67.2,70.0,68.0
20160226081500,714.0,747.6,34.2308,60,62.7,100,67.2,70.0,68.0
20160226083000,714.0,747.6,34.2308,61,48.6,100,65.0,70.0,68.0
20160226084500,714.0,680.4,31.1538,60,60.8,100,65.9,70.0,68.0
20160226090000,714.0,714.0,32.6923,60,61.7,100,66.4,70.0,68.0
20160226091500,714.0,697.2,31.9231,60,64.0,100,67.2,70.0,68.0
20160226093000,714.0,739.2,33.8462,60,64.0,100,68.1,70.0,68.0
20160226094500,714.0,747.6,34.2308,61,64.0,100,67.8,70.0,68.0
20160226100000,714.0,697.2,31.9231,60,60.0,100,67.7,70.0,68.0
20160226101500,714.0,672.0,30.7692,61,64.4,100,68.3,70.0,68.0
20160226103000,714.0,680.4,31.1538,59,48.9,100,65.2,70.0,68.0
20160226104500,714.0,688.8,31.5385,60,62.8,100,66.2,70.0,68.0
20160226110000,714.0,739.2,33.8462,60,62.8,100,66.9,70.0,68.0
20160226111500,714.0,680.4,31.1538,60,59.6,100,68.1,70.0,68.0
20160226113000,714.0,688.8,31.5385,60,62.8,100,67.9,70.0,68.0
20160226114500,714.0,730.8,33.4615,60,49.1,100,66.1,70.0,68.0
20160226120000,714.0,747.6,34.2308,61,49.8,100,64.8,70.0,68.0
20160226121500,714.0,730.8,33.4615,59,55.0,100,65.9,70.0,68.0
20160226123000,714.0,760.2,34.8077,60,64.8,100,66.7,70.0,68.0
