PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160226124500,714.0,663.6,30.3846,60,60.0,100,67.6,70.0,68.0
20160226130000,714.0,747.6,34.2308,60,64.0,100,67.7,70.0,68.0
20160226131500,714.0,697.2,31.9231,60,61.4,100,67.4,70.0,68.0
20160226133000,714.0,739.2,33.8462,60,49.4,100,65.4,70.0,68.0
20160226134500,714.0,680.4,31.1538,60,61.6,100,66.4,70.0,68.0
20160226140000,714.0,730.8,33.4615,60,57.6,100,67.1,70.0,68.0
20160226141500,714.0,760.2,34.8077,60,63.6,100,67.2,70.0,68.0
20160226143000,714.0,760.2,34.8077,60,64.4,100,67.2,70.0,68.0
20160226144500,714.0,714.0,32.6923,60,60.4,100,68.0,70.0,68.0
20160226150000,714.0,768.6,35.1923,60,55.3,100,67.9,70.0,68.0
20160226151500,714.0,722.4,33.0769,60,49.4,100,64.6,70.0,68.0
20160226153000,714.0,722.4,33.0769,60,59.9,100,65.9,70.0,68.0
20160226154500,714.0,739.2,33.8462,60,61.8,100,67.0,70.0,68.0
20160226160000,714.0,793.8,36.3462,61,65.5,100,67.5,70.0,68.0
20160226161500,714.0,722.4,33.0769,60,62.4,100,67.3,70.0,68.0
20160226163000,714.0,688.8,31.5385,60,61.2,100,67.8,70.0,68.0
20160226164500,714.0,768.6,35.1923,61,49.1,100,65.5,70.0,68.0
20160226170000,714.0,638.4,29.2308,60,65.3,100,65.6,70.0,68.0
20160226171500,714.0,730.8,33.4615,60,64.4,100,66.2,70.0,68.0
20160226173000,714.0,688.8,31.5385,60,65.3,100,67.5,70.0,68.0
20160226174500,714.0,714.0,32.6923,60,60.7,100,68.1,70.0,68.0
20160226180000,714.0,714.0,32.6923,60,48.8,100,65.1,70.0,68.0
20160226181500,714.0,730.8,33.4615,60,53.1,100,65.9,70.0,68.0
20160226183000,714.0,730.8,33.4615,60,62.4,100,67.5,70.0,68.0
20160226184500,714.0,680.4,31.1538,60,55.2,100,67.6,70.0,68.0
20160226190000,714.0,760.2,34.8077,60,62.4,100,68.1,70.0,68.0
20160226191500,714.0,680.4,31.1538,60,61.1,100,67.4,70.0,68.0
20160226193000,714.0,760.2,34.8077,60,48.6,100,65.8,70.0,68.0
20160226194500,714.0,672.0,30.7692,60,62.0,100,65.6,70.0,68.0
20160226200000,714.0,730.8,33.4615,60,62.0,100,66.7,70.0,68.0
20160226201500,714.0,680.4,31.1538,60,60.0,100,66.8,70.0,68.0
20160226203000,714.0,747.6,34.2308,60,65.3,100,67.6,70.0,68.0
20160226204500,714.0,697.2,31.9231,60,60.7,100,67.6,70.0,68.0
20160226210000,714.0,663.6,30.3846,60,64.4,100,67.4,70.0,68.0
20160226211500,714.0,722.4,33.0769,60,64.4,100,67.9,70.0,68.0
20160226213000,714.0,697.2,31.9231,60,48.3,100,65.0,70.0,68.0
20160226214500,714.0,688.8,31.5385,60,59.5,100,66.2,70.0,68.0
20160226220000,714.0,747.6,34.2308,60,63.6,100,67.1,70.0,68.0
20160226221500,714.0,722.4,33.0769,60,63.6,100,66.8,70.0,68.0
20160226223000,714.0,722.4,33.0769,60,64.4,100,67.1,70.0,68.0
20160226224500,714.0,739.2,33.8462,60,65.3,100,67.8,70.0,68.0
20160226230000,714.0,747.6,34.2308,60,55.0,100,67.9,70.0,68.0
20160226231500,714.0,722.4,33.0769,61,48.6,100,64.2,70.0,68.0
20160226233000,714.0,739.2,33.8462,61,59.1,100,66.2,70.0,68.0
20160226234500,714.0,688.8,31.5385,61,64.4,100,67.0,70.0,68.0
20160227000000,714.0,672.0,30.7692,60,60.5,100,66.7,70.0,68.0
20160227001500,714.0,810.6,37.1154,61,63.2,100,67.3,70.0,68.0
20160227003000,714.0,739.2,33.8462,61,63.2,100,67.3,70.0,68.0
20160227004500,714.0,760.2,34.8077,61,60.8,100,67.7,70.0,68.0
20160227010000,714.0,739.2,33.8462,61,63.2,100,67.2,70.0,68.0
20160227011500,714.0,714.0,32.6923,61,63.2,100,67.0,70.0,68.0
20160227013000,714.0,785.4,35.9615,61,64.9,100,67.9,70.0,68.0
20160227014500,714.0,646.8,29.6154,61,63.2,100,67.7,70.0,68.0
20160227020000,714.0,680.4,31.1538,61,62.1,100,67.7,70.0,68.0
20160227021500,714.0,680.4,31.1538,61,49.9,100,65.8,70.0,68.0
20160227023000,714.0,760.2,34.8077,61,60.3,100,64.6,70.0,68.0
20160227024500,714.0,739.2,33.8462,61,60.3,100,66.3,70.0,68.0
20160227030000,714.0,722.4,33.0769,61,63.2,100,67.0,70.0,68.0
20160227031500,714.0,663.6,30.3846,60,61.5,100,66.9,70.0,68.0
20160227033000,714.0,672.0,30.7692,60,59.6,100,67.2,70.0,68.0
20160227034500,714.0,739.2,33.8462,61,61.5,100,66.8,70.0,68.0
20160227040000,714.0,739.2,33.8462,61,62.4,100,66.5,70.0,68.0
20160227041500,714.0,730.8,33.4615,61,60.7,100,66.6,70.0,68.0
20160227043000,714.0,697.2,31.9231,61,59.6,100,66.7,70.0,68.0
20160227044500,714.0,697.2,31.9231,60,61.5,100,66.7,70.0,68.0
20160227050000,714.0,672.0,30.7692,61,61.5,100,67.0,70.0,68.0
20160227051500,714.0,714.0,32.6923,61,59.2,100,67.2,70.0,68.0
20160227053000,714.0,730.8,33.4615,61,61.1,100,66.6,70.0,68.0
20160227054500,714.0,785.4,35.9615,61,62.4,100,66.6,70.0,68.0
20160227060000,714.0,739.2,33.8462,61,58.4,100,66.6,70.0,68.0
20160227061500,714.0,714.0,32.6923,61,60.8,100,66.3,70.0,68.0
20160227063000,714.0,680.4,31.1538,61,61.5,100,66.4,70.0,68.0
20160227064500,714.0,714.0,32.6923,61,58.7,100,66.8,70.0,68.0
20160227070000,714.0,646.8,29.6154,61,61.5,100,66.9,70.0,68.0
20160227071500,714.0,688.8,31.5385,60,60.7,100,66.5,70.0,68.0
20160227073000,714.0,768.6,35.1923,61,59.5,100,66.6,70.0,68.0
20160227074500,714.0,760.2,34.8077,61,61.9,100,66.7,70.0,68.0
20160227080000,714.0,798.0,36.5385,61,61.9,100,66.3,70.0,68.0
20160227081500,714.0,730.8,33.4615,61,60.7,100,66.6,70.0,68.0
20160227083000,714.0,625.8,28.6538,60,62.0,100,67.0,70.0,68.0
20160227084500,714.0,592.2,27.1154,59,62.0,100,67.0,70.0,68.0
20160227090000,714.0,730.8,33.4615,60,61.1,100,66.9,70.0,68.0
20160227091500,714.0,768.6,35.1923,60,59.6,100,67.1,70.0,68.0
20160227093000,714.0,680.4,31.1538,60,62.4,100,66.8,70.0,68.0
20160227094500,714.0,722.4,33.0769,60,61.5,100,66.6,70.0,68.0
20160227100000,714.0,722.4,33.0769,61,61.5,100,66.8,70.0,68.0
20160227101500,714.0,768.6,35.1923,61,63.6,100,66.8,70.0,68.0
20160227103000,714.0,714.0,32.6923,61,61.9,100,67.5,70.0,68.0
20160227104500,714.0,747.6,34.2308,60,64.0,100,67.7,70.0,68.0
20160227110000,714.0,747.6,34.2308,60,64.0,100,67.3,70.0,68.0
20160227111500,714.0,680.4,31.1538,60,60.0,100,67.3,70.0,68.0
20160227113000,714.0,747.6,34.2308,61,63.7,100,67.6,70.0,68.0
20160227114500,714.0,688.8,31.5385,60,64.8,100,67.8,70.0,68.0
20160227120000,714.0,747.6,34.2308,60,60.4,100,67.8,70.0,68.0
20160227121500,714.0,722.4,33.0769,60,65.3,100,67.8,70.0,68.0
20160227123000,714.0,680.4,31.1538,60,64.2,100,67.7,70.0,68.0
20160227124500,714.0,672.0,30.7692,60,49.9,100,65.3,70.0,68.0
20160227130000,714.0,697.2,31.9231,60,64.0,100,66.1,70.0,68.0
20160227131500,714.0,714.0,32.6923,61,60.0,100,66.9,70.0,68.0
20160227133000,714.0,739.2,33.8462,60,65.3,100,67.6,70.0,68.0
20160227134500,714.0,777.0,35.5769,61,63.1,100,67.3,70.0,68.0
20160227140000,714.0,730.8,33.4615,61,63.1,100,67.7,70.0,68.0
20160227141500,714.0,730.8,33.4615,60,64.0,100,67.6,70.0,68.0
20160227143000,714.0,722.4,33.0769,61,49.4,100,65.2,70.0,68.0
20160227144500,714.0,663.6,30.3846,61,62.8,100,66.0,70.0,68.0
20160227150000,714.0,672.0,30.7692,61,62.8,100,67.3,70.0,68.0
20160227151500,714.0,730.8,33.4615,61,62.8,100,67.3,70.0,68.0
20160227153000,714.0,672.0,30.7692,61,64.1,100,67.6,70.0,68.0
20160227154500,714.0,730.8,33.4615,61,65.3,100,67.4,70.0,68.0
20160227160000,714.0,617.4,28.2692,60,62.3,100,67.7,70.0,68.0
20160227161500,714.0,625.8,28.6538,60,52.4,100,67.9,70.0,68.0
20160227163000,714.0,730.8,33.4615,61,49.4,100,64.5,70.0,68.0
20160227164500,714.0,714.0,32.6923,61,63.2,100,66.7,70.0,68.0
20160227170000,714.0,714.0,32.6923,60,59.6,100,67.1,70.0,68.0
20160227171500,714.0,714.0,32.6923,61,65.3,100,67.2,70.0,68.0
20160227173000,714.0,722.4,33.0769,61,60.4,100,67.4,70.0,68.0
20160227174500,714.0,680.4,31.1538,61,65.8,100,68.0,70.0,68.0
20160227180000,714.0,672.0,30.7692,61,51.7,100,67.6,70.0,68.0
20160227181500,714.0,672.0,30.7692,61,49.4,100,64.4,70.0,68.0
20160227183000,714.0,680.4,31.1538,60,60.1,100,66.2,70.0,68.0
20160227184500,714.0,722.4,33.0769,60,64.8,100,67.0,70.0,68.0
20160227190000,714.0,646.8,29.6154,60,60.8,100,67.1,70.0,68.0
20160227191500,714.0,688.8,31.5385,60,65.8,100,67.7,70.0,68.0
20160227193000,714.0,760.2,34.8077,61,60.8,100,68.1,70.0,68.0
20160227194500,714.0,672.0,30.7692,60,64.4,100,67.7,70.0,68.0
20160227200000,714.0,722.4,33.0769,61,64.4,100,67.7,70.0,68.0
20160227201500,714.0,739.2,33.8462,61,63.2,100,67.6,70.0,68.0
20160227203000,714.0,672.0,30.7692,60,62.5,100,68.1,70.0,68.0
20160227204500,714.0,697.2,31.9231,61,63.6,100,67.7,70.0,68.0
20160227210000,714.0,697.2,31.9231,61,60.0,100,67.6,70.0,68.0
20160227211500,714.0,714.0,32.6923,61,63.6,100,67.6,70.0,68.0
20160227213000,714.0,722.4,33.0769,60,59.5,100,67.7,70.0,68.0
20160227214500,714.0,747.6,34.2308,60,63.6,100,67.8,70.0,68.0
20160227220000,714.0,663.6,30.3846,60,61.5,100,67.3,70.0,68.0
20160227221500,714.0,722.4,33.0769,62,63.6,100,68.1,70.0,68.0
20160227223000,714.0,688.8,31.5385,62,63.6,100,67.9,70.0,68.0
20160227224500,714.0,777.0,35.5769,62,60.0,100,67.8,70.0,68.0
20160227230000,714.0,714.0,32.6923,62,65.3,100,67.9,70.0,68.0
20160227231500,714.0,672.0,30.7692,61,48.7,100,65.0,70.0,68.0
20160227233000,714.0,722.4,33.0769,61,64.4,100,65.5,70.0,68.0
20160227234500,714.0,714.0,32.6923,61,60.0,100,66.7,70.0,68.0
20160228000000,714.0,739.2,33.8462,61,65.3,100,67.7,70.0,68.0
20160228001500,714.0,697.2,31.9231,61,60.4,100,67.8,70.0,68.0
20160228003000,714.0,768.6,35.1923,61,64.0,100,67.3,70.0,68.0
20160228004500,714.0,739.2,33.8462,61,64.0,100,67.6,70.0,68.0
20160228010000,714.0,697.2,31.9231,61,64.0,100,67.9,70.0,68.0
20160228011500,714.0,714.0,32.6923,61,48.3,100,65.0,70.0,68.0
20160228013000,714.0,714.0,32.6923,61,61.5,100,66.0,70.0,68.0
20160228014500,714.0,714.0,32.6923,61,61.5,100,67.2,70.0,68.0
20160228020000,714.0,722.4,33.0769,61,63.1,100,67.0,70.0,68.0
20160228021500,714.0,663.6,30.3846,60,60.3,100,67.1,70.0,68.0
20160228023000,714.0,672.0,30.7692,61,62.4,100,66.9,70.0,68.0
20160228024500,714.0,663.6,30.3846,60,64.0,100,67.1,70.0,68.0
20160228030000,714.0,760.2,34.8077,61,59.5,100,67.2,70.0,68.0
20160228031500,714.0,722.4,33.0769,61,59.5,100,67.3,70.0,68.0
20160228033000,714.0,697.2,31.9231,61,64.4,100,67.4,70.0,68.0
20160228034500,714.0,747.6,34.2308,61,61.9,100,66.9,70.0,68.0
20160228040000,714.0,688.8,31.5385,61,60.4,100,66.9,70.0,68.0
20160228041500,714.0,722.4,33.0769,61,64.0,100,67.5,70.0,68.0
20160228043000,714.0,730.8,33.4615,61,61.2,100,67.4,70.0,68.0
20160228044500,714.0,730.8,33.4615,61,59.6,100,67.4,70.0,68.0
20160228050000,714.0,730.8,33.4615,60,63.2,100,67.1,70.0,68.0
20160228051500,714.0,688.8,31.5385,61,61.2,100,66.8,70.0,68.0
20160228053000,714.0,714.0,32.6923,61,60.0,100,67.2,70.0,68.0
20160228054500,714.0,680.4,31.1538,61,63.2,100,67.6,70.0,68.0
20160228060000,714.0,798.0,36.5385,61,60.7,100,66.9,70.0,68.0
20160228061500,714.0,747.6,34.2308,61,58.8,100,66.9,70.0,68.0
20160228063000,714.0,760.2,34.8077,61,62.8,100,67.1,70.0,68.0
20160228064500,714.0,663.6,30.3846,61,61.5,100,66.6,70.0,68.0
20160228070000,714.0,663.6,30.3846,61,59.6,100,67.1,70.0,68.0
20160228071500,714.0,680.4,31.1538,61,63.6,100,67.7,70.0,68.0
20160228073000,714.0,688.8,31.5385,61,61.7,100,66.9,70.0,68.0
20160228074500,714.0,688.8,31.5385,61,59.6,100,67.1,70.0,68.0
20160228080000,714.0,714.0,32.6923,60,62.8,100,66.9,70.0,68.0
20160228081500,714.0,768.6,35.1923,61,62.8,100,67.1,70.0,68.0
20160228083000,714.0,714.0,32.6923,61,59.9,100,67.2,70.0,68.0
20160228084500,714.0,739.2,33.8462,61,62.6,100,67.7,70.0,68.0
20160228090000,714.0,760.2,34.8077,61,62.6,100,67.3,70.0,68.0
20160228091500,714.0,739.2,33.8462,61,59.6,100,67.5,70.0,68.0
20160228093000,714.0,785.4,35.9615,61,49.4,100,65.5,70.0,68.0
20160228094500,714.0,714.0,32.6923,60,52.1,100,65.1,70.0,68.0
20160228100000,714.0,714.0,32.6923,61,62.4,100,66.3,70.0,68.0
20160228101500,714.0,714.0,32.6923,61,59.2,100,67.6,70.0,68.0
20160228103000,714.0,747.6,34.2308,61,63.2,100,67.2,70.0,68.0
20160228104500,714.0,697.2,31.9231,60,60.8,100,67.8,70.0,68.0
20160228110000,714.0,722.4,33.0769,60,63.2,100,68.1,70.0,68.0
20160228111500,714.0,777.0,35.5769,62,50.3,100,65.9,70.0,68.0
20160228113000,714.0,730.8,33.4615,61,50.3,100,64.8,70.0,68.0
20160228114500,714.0,714.0,32.6923,61,64.8,100,66.3,70.0,68.0
20160228120000,714.0,688.8,31.5385,61,60.9,100,66.9,70.0,68.0
20160228121500,714.0,730.8,33.4615,62,64.4,100,67.9,70.0,68.0
20160228123000,714.0,697.2,31.9231,61,61.9,100,67.8,70.0,68.0
20160228124500,714.0,730.8,33.4615,62,65.3,100,68.0,70.0,68.0
20160228130000,714.0,697.2,31.9231,62,50.7,100,65.3,70.0,68.0
20160228131500,714.0,714.0,32.6923,62,61.5,100,65.1,70.0,68.0
20160228133000,714.0,663.6,30.3846,61,64.8,100,66.4,70.0,68.0
20160228134500,714.0,714.0,32.6923,61,61.6,100,67.5,70.0,68.0
20160228140000,714.0,722.4,33.0769,62,64.4,100,67.9,70.0,68.0
20160228141500,714.0,785.4,35.9615,62,62.4,100,67.7,70.0,68.0
20160228143000,714.0,730.8,33.4615,62,51.5,100,67.6,70.0,68.0
20160228144500,714.0,697.2,31.9231,61,51.5,100,66.4,70.0,68.0
20160228150000,714.0,739.2,33.8462,62,51.5,100,65.4,70.0,68.0
20160228151500,714.0,646.8,29.6154,61,64.4,100,66.1,70.0,68.0
20160228153000,714.0,672.0,30.7692,62,61.0,100,66.8,70.0,68.0
20160228154500,714.0,730.8,33.4615,62,62.0,100,68.0,70.0,68.0
20160228160000,714.0,638.4,29.2308,62,64.0,100,67.9,70.0,68.0
20160228161500,714.0,730.8,33.4615,62,64.0,100,68.2,70.0,68.0
20160228163000,714.0,730.8,33.4615,62,51.9,100,66.7,70.0,68.0
20160228164500,714.0,739.2,33.8462,62,51.9,100,65.3,70.0,68.0
20160228170000,714.0,747.6,34.2308,63,59.1,100,66.2,70.0,68.0
20160228171500,714.0,714.0,32.6923,62,56.6,100,66.7,70.0,68.0
20160228173000,714.0,646.8,29.6154,62,57.2,100,67.8,70.0,68.0
20160228174500,714.0,747.6,34.2308,64,53.0,0,67.8,70.0,68.0
20160228180000,714.0,739.2,33.8462,62,51.9,100,65.8,70.0,68.0
20160228181500,714.0,730.8,33.4615,62,53.5,100,65.4,70.0,68.0
20160228183000,714.0,777.0,35.5769,62,58.4,100,66.2,70.0,68.0
20160228184500,714.0,760.2,34.8077,62,61.1,100,66.9,70.0,68.0
20160228190000,714.0,760.2,34.8077,62,62.0,100,67.9,70.0,68.0
20160228191500,714.0,760.2,34.8077,62,65.0,100,68.1,70.0,68.0
20160228193000,714.0,663.6,30.3846,62,51.5,100,66.4,70.0,68.0
20160228194500,714.0,768.6,35.1923,62,51.5,100,65.0,70.0,68.0
20160228200000,714.0,722.4,33.0769,62,64.8,100,66.3,70.0,68.0
20160228201500,714.0,747.6,34.2308,62,61.9,100,66.9,70.0,68.0
20160228203000,714.0,768.6,35.1923,62,61.9,100,67.3,70.0,68.0
20160228204500,714.0,760.2,34.8077,62,51.5,100,66.2,70.0,68.0
20160228210000,714.0,739.2,33.8462,61,51.5,100,65.5,70.0,68.0
20160228211500,714.0,739.2,33.8462,62,55.8,100,66.4,70.0,68.0
20160228213000,714.0,680.4,31.1538,62,64.0,100,66.8,70.0,68.0
20160228214500,714.0,672.0,30.7692,63,62.4,100,67.5,70.0,68.0
20160228220000,714.0,638.4,29.2308,61,60.4,100,68.3,70.0,68.0
20160228221500,714.0,680.4,31.1538,61,51.1,100,66.0,70.0,68.0
20160228223000,714.0,722.4,33.0769,61,53.8,100,65.2,70.0,68.0
20160228224500,714.0,714.0,32.6923,62,60.8,100,66.9,70.0,68.0
20160228230000,714.0,722.4,33.0769,61,62.0,100,67.6,70.0,68.0
20160228231500,714.0,760.2,34.8077,62,63.2,100,67.2,70.0,68.0
20160228233000,714.0,638.4,29.2308,61,63.2,100,68.3,70.0,68.0
20160228234500,714.0,663.6,30.3846,61,51.1,100,65.5,70.0,68.0
20160229000000,714.0,697.2,31.9231,63,57.5,100,65.2,70.0,68.0
20160229001500,714.0,663.6,30.3846,62,64.0,100,66.5,70.0,68.0
20160229003000,714.0,714.0,32.6923,63,64.8,100,66.9,70.0,68.0
20160229004500,714.0,672.0,30.7692,61,60.8,100,67.7,70.0,68.0
20160229010000,714.0,697.2,31.9231,62,64.4,100,68.1,70.0,68.0
20160229011500,714.0,730.8,33.4615,62,51.1,100,66.6,70.0,68.0
20160229013000,714.0,730.8,33.4615,62,51.1,100,64.8,70.0,68.0
20160229014500,714.0,638.4,29.2308,62,64.8,100,66.2,70.0,68.0
20160229020000,714.0,722.4,33.0769,63,60.4,100,66.7,70.0,68.0
20160229021500,714.0,739.2,33.8462,62,66.0,100,67.7,70.0,68.0
20160229023000,714.0,714.0,32.6923,62,61.4,100,68.1,70.0,68.0
20160229024500,714.0,680.4,31.1538,62,64.4,100,67.7,70.0,68.0
20160229030000,714.0,688.8,31.5385,62,65.3,100,68.1,70.0,68.0
20160229031500,714.0,777.0,35.5769,62,50.7,100,65.4,70.0,68.0
20160229033000,714.0,663.6,30.3846,62,63.0,100,65.9,70.0,68.0
20160229034500,714.0,777.0,35.5769,62,61.9,100,67.2,70.0,68.0
20160229040000,714.0,672.0,30.7692,61,61.2,100,67.2,70.0,68.0
20160229041500,714.0,760.2,34.8077,62,64.0,100,68.2,70.0,68.0
20160229043000,714.0,714.0,32.6923,62,50.3,100,65.7,70.0,68.0
20160229044500,714.0,722.4,33.0769,62,60.8,100,65.1,70.0,68.0
20160229050000,714.0,810.6,37.1154,62,62.4,100,66.3,70.0,68.0
20160229051500,714.0,760.2,34.8077,62,63.2,100,67.6,70.0,68.0
20160229053000,714.0,739.2,33.8462,62,62.0,100,67.6,70.0,68.0
20160229054500,714.0,697.2,31.9231,61,62.8,100,67.9,70.0,68.0
20160229060000,714.0,638.4,29.2308,61,64.4,100,67.8,70.0,68.0
20160229061500,714.0,714.0,32.6923,62,61.2,100,68.2,70.0,68.0
20160229063000,714.0,730.8,33.4615,62,54.7,0,68.2,70.0,68.0
20160229064500,714.0,722.4,33.0769,61,51.1,100,65.8,70.0,68.0
20160229070000,714.0,688.8,31.5385,61,61.9,100,65.5,70.0,68.0
20160229071500,714.0,768.6,35.1923,61,60.0,100,66.9,70.0,68.0
20160229073000,714.0,688.8,31.5385,61,60.0,100,67.6,70.0,68.0
20160229074500,714.0,672.0,30.7692,61,60.0,100,67.3,70.0,68.0
20160229080000,714.0,730.8,33.4615,61,64.4,100,68.2,70.0,68.0
20160229081500,714.0,714.0,32.6923,62,51.9,100,65.2,70.0,68.0
20160229083000,714.0,672.0,30.7692,61,58.7,100,65.2,70.0,68.0
20160229084500,714.0,722.4,33.0769,61,65.2,100,66.4,70.0,68.0
20160229090000,714.0,688.8,31.5385,61,61.9,100,66.7,70.0,68.0
20160229091500,714.0,722.4,33.0769,61,61.9,100,68.0,70.0,68.0
20160229093000,714.0,739.2,33.8462,63,52.7,100,66.3,70.0,68.0
20160229094500,714.0,688.8,31.5385,61,52.7,100,65.5,70.0,68.0
20160229100000,714.0,760.2,34.8077,61,54.3,100,66.0,70.0,68.0
20160229101500,714.0,722.4,33.0769,62,65.3,100,66.7,70.0,68.0
20160229103000,714.0,730.8,33.4615,62,66.8,100,67.4,70.0,68.0
20160229104500,714.0,697.2,31.9231,62,65.1,100,68.4,70.0,68.0
20160229110000,714.0,680.4,31.1538,61,53.5,100,65.7,70.0,68.0
20160229111500,714.0,697.2,31.9231,61,55.1,100,65.1,70.0,68.0
20160229113000,714.0,760.2,34.8077,61,62.8,100,66.4,70.0,68.0
20160229114500,714.0,697.2,31.9231,61,64.0,100,67.2,70.0,68.0
20160229120000,714.0,663.6,30.3846,62,66.0,100,67.9,70.0,68.0
20160229121500,714.0,747.6,34.2308,62,56.5,100,67.9,70.0,68.0
20160229123000,714.0,730.8,33.4615,62,53.1,100,65.4,70.0,68.0
20160229124500,714.0,697.2,31.9231,61,57.7,100,66.1,70.0,68.0
20160229130000,714.0,760.2,34.8077,62,60.7,100,66.7,70.0,68.0
20160229131500,714.0,697.2,31.9231,62,65.2,100,67.7,70.0,68.0
20160229133000,714.0,688.8,31.5385,62,57.6,100,68.1,70.0,68.0
20160229134500,714.0,722.4,33.0769,61,57.6,100,67.8,70.0,68.0
20160229140000,714.0,747.6,34.2308,61,58.7,100,68.0,70.0,68.0
20160229141500,714.0,672.0,30.7692,62,58.7,100,67.9,70.0,68.0
20160229143000,714.0,714.0,32.6923,62,52.7,100,67.1,70.0,68.0
20160229144500,714.0,697.2,31.9231,62,52.7,100,66.3,70.0,68.0
20160229150000,714.0,722.4,33.0769,62,52.7,100,66.3,70.0,68.0
20160229151500,714.0,680.4,31.1538,62,55.5,100,66.1,70.0,68.0
20160229153000,714.0,697.2,31.9231,62,58.0,100,67.6,70.0,68.0
20160229154500,714.0,768.6,35.1923,62,59.8,100,67.1,70.0,68.0
20160229160000,714.0,793.8,36.3462,62,63.8,100,67.9,70.0,68.0
20160229161500,714.0,697.2,31.9231,62,53.1,100,66.1,70.0,68.0
20160229163000,714.0,688.8,31.5385,61,53.1,100,65.2,70.0,68.0
20160229164500,714.0,714.0,32.6923,62,62.4,100,66.1,70.0,68.0
20160229170000,714.0,739.2,33.8462,61,63.2,100,67.2,70.0,68.0
20160229171500,714.0,768.6,35.1923,62,64.8,100,68.0,70.0,68.0
20160229173000,714.0,714.0,32.6923,62,62.8,100,67.9,70.0,68.0
20160229174500,714.0,722.4,33.0769,61,52.7,100,66.0,70.0,68.0
20160229180000,714.0,672.0,30.7692,62,52.7,100,65.3,70.0,68.0
20160229181500,714.0,722.4,33.0769,63,56.4,100,66.7,70.0,68.0
20160229183000,714.0,739.2,33.8462,63,58.4,100,67.1,70.0,68.0
20160229184500,714.0,688.8,31.5385,63,64.0,100,67.3,70.0,68.0
20160229190000,714.0,739.2,33.8462,63,62.0,100,67.6,70.0,68.0
20160229191500,714.0,697.2,31.9231,63,52.7,100,65.8,70.0,68.0
20160229193000,714.0,760.2,34.8077,63,57.2,100,66.0,70.0,68.0
20160229194500,714.0,625.8,28.6538,62,57.2,100,66.8,70.0,68.0
20160229200000,714.0,680.4,31.1538,63,60.4,100,67.6,70.0,68.0
20160229201500,714.0,688.8,31.5385,63,63.9,100,67.4,70.0,68.0
20160229203000,714.0,760.2,34.8077,63,62.8,100,67.9,70.0,68.0
20160229204500,714.0,646.8,29.6154,63,52.7,100,66.0,70.0,68.0
20160229210000,714.0,680.4,31.1538,63,53.5,100,65.3,70.0,68.0
20160229211500,714.0,680.4,31.1538,63,56.0,100,66.6,70.0,68.0
20160229213000,714.0,777.0,35.5769,63,61.9,100,67.2,70.0,68.0
20160229214500,714.0,680.4,31.1538,62,61.9,100,67.6,70.0,68.0
20160229220000,714.0,697.2,31.9231,63,64.2,100,67.8,70.0,68.0
20160229221500,714.0,714.0,32.6923,63,52.7,100,65.8,70.0,68.0
20160229223000,714.0,722.4,33.0769,62,58.3,100,65.6,70.0,68.0
20160229224500,714.0,688.8,31.5385,62,60.8,100,67.0,70.0,68.0
20160229230000,714.0,798.0,36.5385,62,58.8,100,67.6,70.0,68.0
20160229231500,714.0,688.8,31.5385,62,64.0,100,67.6,70.0,68.0
20160229233000,714.0,730.8,33.4615,62,64.0,100,67.7,70.0,68.0
20160229234500,714.0,688.8,31.5385,62,52.3,100,66.0,70.0,68.0
20160301000000,714.0,680.4,31.1538,62,63.9,100,65.7,70.0,68.0
20160301001500,714.0,722.4,33.0769,62,61.3,100,67.2,70.0,68.0
20160301003000,714.0,663.6,30.3846,62,62.8,100,67.6,70.0,68.0
20160301004500,714.0,739.2,33.8462,62,61.6,100,67.9,70.0,68.0
20160301010000,714.0,714.0,32.6923,62,62.8,100,67.9,70.0,68.0
20160301011500,714.0,760.2,34.8077,62,52.3,100,65.9,70.0,68.0
20160301013000,714.0,768.6,35.1923,62,53.1,100,64.8,70.0,68.0
20160301014500,714.0,680.4,31.1538,62,60.4,100,65.9,70.0,68.0
20160301020000,714.0,739.2,33.8462,62,66.2,100,67.5,70.0,68.0
20160301021500,714.0,739.2,33.8462,62,62.8,100,68.1,70.0,68.0
20160301023000,714.0,714.0,32.6923,62,55.7,100,67.9,70.0,68.0
20160301024500,714.0,785.4,35.9615,62,52.2,100,65.0,70.0,68.0
20160301030000,714.0,714.0,32.6923,62,65.0,100,65.7,70.0,68.0
20160301031500,714.0,714.0,32.6923,62,65.0,100,66.5,70.0,68.0
20160301033000,714.0,697.2,31.9231,62,60.6,100,67.6,70.0,68.0
20160301034500,714.0,680.4,31.1538,62,60.6,100,68.2,70.0,68.0
20160301040000,714.0,747.6,34.2308,62,52.3,100,66.1,70.0,68.0
20160301041500,714.0,722.4,33.0769,62,52.3,100,65.5,70.0,68.0
20160301043000,714.0,680.4,31.1538,62,65.3,100,66.5,70.0,68.0
20160301044500,714.0,747.6,34.2308,62,58.7,100,67.1,70.0,68.0
20160301050000,714.0,730.8,33.4615,62,63.6,100,67.1,70.0,68.0
20160301051500,714.0,747.6,34.2308,62,62.4,100,68.2,70.0,68.0
20160301053000,714.0,739.2,33.8462,62,53.1,100,66.1,70.0,68.0
20160301054500,714.0,714.0,32.6923,62,53.1,100,65.2,70.0,68.0
20160301060000,714.0,760.2,34.8077,62,61.5,100,66.0,70.0,68.0
20160301061500,714.0,663.6,30.3846,62,64.8,100,67.1,70.0,68.0
20160301063000,714.0,680.4,31.1538,63,66.7,100,67.5,70.0,68.0
20160301064500,714.0,739.2,33.8462,63,53.1,100,65.9,70.0,68.0
20160301070000,714.0,697.2,31.9231,62,53.1,100,66.4,70.0,68.0
20160301071500,714.0,646.8,29.6154,62,53.1,100,66.8,70.0,68.0
20160301073000,714.0,722.4,33.0769,62,55.6,100,66.9,70.0,68.0
20160301074500,714.0,697.2,31.9231,62,58.7,100,67.8,70.0,68.0
20160301080000,714.0,680.4,31.1538,62,63.2,100,67.2,70.0,68.0
20160301081500,714.0,697.2,31.9231,63,60.4,100,68.3,70.0,68.0
20160301083000,714.0,747.6,34.2308,63,53.5,100,66.1,70.0,68.0
20160301084500,714.0,638.4,29.2308,62,53.5,100,65.7,70.0,68.0
20160301090000,714.0,760.2,34.8077,63,56.4,100,66.6,70.0,68.0
20160301091500,714.0,730.8,33.4615,62,61.1,100,66.6,70.0,68.0
20160301093000,714.0,730.8,33.4615,63,66.8,100,67.6,70.0,68.0
20160301094500,714.0,785.4,35.9615,64,55.2,0,68.1,70.0,68.0
20160301100000,714.0,730.8,33.4615,63,54.3,100,66.6,70.0,68.0
20160301101500,714.0,714.0,32.6923,63,54.3,100,66.8,70.0,68.0
20160301103000,714.0,688.8,31.5385,62,54.3,100,66.4,70.0,68.0
20160301104500,714.0,760.2,34.8077,62,55.1,100,66.6,70.0,68.0
20160301110000,714.0,760.2,34.8077,62,62.8,100,66.5,70.0,68.0
20160301111500,714.0,672.0,30.7692,62,64.0,100,68.0,70.0,68.0
20160301113000,714.0,688.8,31.5385,61,59.6,100,67.4,70.0,68.0
20160301114500,714.0,663.6,30.3846,61,54.7,100,67.0,70.0,68.0
20160301120000,714.0,688.8,31.5385,60,54.7,100,66.8,70.0,68.0
20160301121500,714.0,688.8,31.5385,62,54.7,100,66.6,70.0,68.0
20160301123000,714.0,747.6,34.2308,62,56.0,100,66.8,70.0,68.0
20160301124500,714.0,793.8,36.3462,62,56.0,100,66.9,70.0,68.0
20160301130000,714.0,714.0,32.6923,62,62.2,100,67.9,70.0,68.0
20160301131500,714.0,730.8,33.4615,62,54.8,100,67.3,70.0,68.0
20160301133000,714.0,663.6,30.3846,61,54.8,100,65.9,70.0,68.0
20160301134500,714.0,663.6,30.3846,62,54.8,100,66.0,70.0,68.0
20160301140000,714.0,739.2,33.8462,62,56.4,100,66.8,70.0,68.0
20160301141500,714.0,697.2,31.9231,62,56.4,100,67.7,70.0,68.0
20160301143000,714.0,697.2,31.9231,61,60.3,100,68.0,70.0,68.0
20160301144500,714.0,785.4,35.9615,62,54.3,100,67.2,70.0,68.0
20160301150000,714.0,722.4,33.0769,62,54.3,100,66.4,70.0,68.0
20160301151500,714.0,747.6,34.2308,62,54.3,100,65.7,70.0,68.0
20160301153000,714.0,680.4,31.1538,62,61.5,100,66.2,70.0,68.0
20160301154500,714.0,714.0,32.6923,62,66.8,100,67.1,70.0,68.0
20160301160000,714.0,714.0,32.6923,62,62.8,100,67.2,70.0,68.0
20160301161500,714.0,730.8,33.4615,62,53.9,100,66.9,70.0,68.0
20160301163000,714.0,680.4,31.1538,62,53.9,100,66.4,70.0,68.0
20160301164500,714.0,730.8,33.4615,62,53.9,100,66.5,70.0,68.0
20160301170000,714.0,697.2,31.9231,62,55.6,100,66.7,70.0,68.0
20160301171500,714.0,697.2,31.9231,62,59.9,100,66.8,70.0,68.0
20160301173000,714.0,688.8,31.5385,62,66.2,100,67.6,70.0,68.0
20160301174500,714.0,768.6,35.1923,62,59.6,100,67.9,70.0,68.0
20160301180000,714.0,714.0,32.6923,61,60.4,100,67.8,70.0,68.0
20160301181500,714.0,697.2,31.9231,62,55.2,0,67.9,70.0,68.0
20160301183000,714.0,768.6,35.1923,61,53.5,100,66.1,70.0,68.0
20160301184500,714.0,722.4,33.0769,62,53.5,100,65.8,70.0,68.0
20160301190000,714.0,760.2,34.8077,62,58.4,100,66.7,70.0,68.0
20160301191500,714.0,730.8,33.4615,62,59.9,100,67.1,70.0,68.0
20160301193000,714.0,714.0,32.6923,62,62.0,100,67.1,70.0,68.0
20160301194500,714.0,688.8,31.5385,62,53.5,100,66.6,70.0,68.0
20160301200000,714.0,688.8,31.5385,61,53.5,100,66.6,70.0,68.0
20160301201500,714.0,714.0,32.6923,62,53.5,100,66.1,70.0,68.0
20160301203000,714.0,722.4,33.0769,62,57.9,100,66.1,70.0,68.0
20160301204500,714.0,697.2,31.9231,62,56.4,100,67.6,70.0,68.0
20160301210000,714.0,714.0,32.6923,62,57.9,100,67.4,70.0,68.0
20160301211500,714.0,730.8,33.4615,61,60.4,100,67.7,70.0,68.0
20160301213000,714.0,680.4,31.1538,63,53.5,100,66.7,70.0,68.0
20160301214500,714.0,672.0,30.7692,62,53.5,100,65.7,70.0,68.0
20160301220000,714.0,663.6,30.3846,62,57.5,100,65.8,70.0,68.0
20160301221500,714.0,714.0,32.6923,62,57.5,100,66.9,70.0,68.0
20160301223000,714.0,714.0,32.6923,62,59.5,100,67.1,70.0,68.0
20160301224500,714.0,663.6,30.3846,62,64.9,100,67.5,70.0,68.0
20160301230000,714.0,747.6,34.2308,62,53.5,100,66.2,70.0,68.0
20160301231500,714.0,768.6,35.1923,63,53.5,100,65.8,70.0,68.0
20160301233000,714.0,688.8,31.5385,62,56.4,100,66.2,70.0,68.0
20160301234500,714.0,697.2,31.9231,62,64.8,100,66.7,70.0,68.0
20160302000000,714.0,680.4,31.1538,62,63.2,100,67.0,70.0,68.0
20160302001500,714.0,688.8,31.5385,62,63.2,100,68.2,70.0,68.0
20160302003000,714.0,714.0,32.6923,62,65.3,100,68.2,70.0,68.0
20160302004500,714.0,730.8,33.4615,62,51.9,100,66.5,70.0,68.0
20160302010000,714.0,760.2,34.8077,62,51.9,100,65.3,70.0,68.0
20160302011500,714.0,714.0,32.6923,63,64.3,100,65.9,70.0,68.0
20160302013000,714.0,747.6,34.2308,62,62.7,100,67.0,70.0,68.0
20160302014500,714.0,688.8,31.5385,62,65.3,100,67.8,70.0,68.0
20160302020000,714.0,760.2,34.8077,63,61.6,100,67.8,70.0,68.0
20160302021500,714.0,730.8,33.4615,63,62.4,100,67.8,70.0,68.0
20160302023000,714.0,747.6,34.2308,63,51.1,100,66.0,70.0,68.0
20160302024500,714.0,680.4,31.1538,62,51.1,100,64.7,70.0,68.0
20160302030000,714.0,697.2,31.9231,63,63.0,100,66.4,70.0,68.0
20160302031500,714.0,663.6,30.3846,62,65.3,100,67.2,70.0,68.0
20160302033000,714.0,768.6,35.1923,62,61.2,100,67.7,70.0,68.0
20160302034500,714.0,646.8,29.6154,62,62.8,100,67.8,70.0,68.0
20160302040000,714.0,714.0,32.6923,62,65.3,100,67.7,70.0,68.0
20160302041500,714.0,730.8,33.4615,62,61.9,100,68.0,70.0,68.0
20160302043000,714.0,646.8,29.6154,62,50.3,100,65.6,70.0,68.0
20160302044500,714.0,714.0,32.6923,62,61.6,100,65.9,70.0,68.0
20160302050000,714.0,714.0,32.6923,62,60.3,100,66.9,70.0,68.0
20160302051500,714.0,747.6,34.2308,62,61.2,100,67.5,70.0,68.0
20160302053000,714.0,747.6,34.2308,62,64.0,100,67.4,70.0,68.0
20160302054500,714.0,697.2,31.9231,62,60.8,100,67.4,70.0,68.0
20160302060000,714.0,747.6,34.2308,62,65.3,100,68.1,70.0,68.0
20160302061500,714.0,697.2,31.9231,62,52.1,0,67.8,70.0,68.0
20160302063000,714.0,785.4,35.9615,62,49.5,100,64.8,70.0,68.0
20160302064500,714.0,646.8,29.6154,61,57.2,100,66.6,70.0,68.0
20160302070000,714.0,714.0,32.6923,61,59.9,100,67.0,70.0,68.0
20160302071500,714.0,747.6,34.2308,61,62.8,100,67.4,70.0,68.0
20160302073000,714.0,747.6,34.2308,62,65.3,100,67.4,70.0,68.0
20160302074500,714.0,697.2,31.9231,61,61.9,100,67.8,70.0,68.0
20160302080000,714.0,638.4,29.2308,61,58.6,100,68.3,70.0,68.0
20160302081500,714.0,688.8,31.5385,61,49.9,100,64.5,70.0,68.0
20160302083000,714.0,688.8,31.5385,62,51.8,100,66.5,70.0,68.0
20160302084500,714.0,730.8,33.4615,62,60.8,100,67.7,70.0,68.0
20160302090000,714.0,663.6,30.3846,61,59.9,100,67.3,70.0,68.0
20160302091500,714.0,697.2,31.9231,62,58.0,100,68.2,70.0,68.0
20160302093000,714.0,697.2,31.9231,62,49.9,100,65.1,70.0,68.0
20160302094500,714.0,739.2,33.8462,62,60.0,100,66.0,70.0,68.0
20160302100000,714.0,722.4,33.0769,62,59.2,100,67.2,70.0,68.0
20160302101500,714.0,714.0,32.6923,61,64.0,100,67.1,70.0,68.0
20160302103000,714.0,697.2,31.9231,61,60.8,100,67.4,70.0,68.0
20160302104500,714.0,739.2,33.8462,61,62.9,100,68.2,70.0,68.0
20160302110000,714.0,760.2,34.8077,62,50.3,100,66.0,70.0,68.0
20160302111500,714.0,768.6,35.1923,62,50.3,100,65.1,70.0,68.0
20160302113000,714.0,663.6,30.3846,62,56.6,100,65.8,70.0,68.0
20160302114500,714.0,680.4,31.1538,62,61.8,100,66.6,70.0,68.0
20160302120000,714.0,697.2,31.9231,62,60.7,100,67.2,70.0,68.0
20160302121500,714.0,722.4,33.0769,62,50.7,100,66.1,70.0,68.0
20160302123000,714.0,714.0,32.6923,62,55.0,100,64.5,70.0,68.0
20160302124500,714.0,680.4,31.1538,62,64.9,100,66.7,70.0,68.0
20160302130000,714.0,638.4,29.2308,62,61.1,100,67.4,70.0,68.0
20160302131500,714.0,680.4,31.1538,62,62.4,100,67.6,70.0,68.0
20160302133000,714.0,785.4,35.9615,62,65.3,100,67.7,70.0,68.0
20160302134500,714.0,768.6,35.1923,62,50.7,100,65.3,70.0,68.0
20160302140000,714.0,697.2,31.9231,62,58.1,100,66.6,70.0,68.0
20160302141500,714.0,722.4,33.0769,62,59.5,100,66.8,70.0,68.0
20160302143000,714.0,680.4,31.1538,61,63.2,100,67.4,70.0,68.0
20160302144500,714.0,688.8,31.5385,62,62.5,100,67.6,70.0,68.0
20160302150000,714.0,730.8,33.4615,62,55.2,100,68.0,70.0,68.0
20160302151500,714.0,730.8,33.4615,62,50.7,100,64.8,70.0,68.0
20160302153000,714.0,714.0,32.6923,62,59.5,100,65.8,70.0,68.0
20160302154500,714.0,638.4,29.2308,62,64.8,100,66.8,70.0,68.0
20160302160000,714.0,638.4,29.2308,62,61.8,100,67.1,70.0,68.0
20160302161500,714.0,739.2,33.8462,62,60.2,100,68.3,70.0,68.0
20160302163000,714.0,760.2,34.8077,62,50.7,100,65.1,70.0,68.0
20160302164500,714.0,730.8,33.4615,62,57.9,100,66.3,70.0,68.0
20160302170000,714.0,722.4,33.0769,62,59.5,100,67.0,70.0,68.0
20160302171500,714.0,697.2,31.9231,62,60.8,100,67.3,70.0,68.0
20160302173000,714.0,747.6,34.2308,62,62.0,100,67.5,70.0,68.0
20160302174500,714.0,785.4,35.9615,62,64.4,100,68.3,70.0,68.0
20160302180000,714.0,697.2,31.9231,62,50.3,100,65.1,70.0,68.0
20160302181500,714.0,680.4,31.1538,62,58.7,100,66.4,70.0,68.0
20160302183000,714.0,672.0,30.7692,62,60.4,100,67.0,70.0,68.0
20160302184500,714.0,697.2,31.9231,62,60.4,100,67.2,70.0,68.0
20160302190000,714.0,663.6,30.3846,62,62.8,100,67.6,70.0,68.0
20160302191500,714.0,739.2,33.8462,63,65.8,100,67.9,70.0,68.0
20160302193000,714.0,672.0,30.7692,62,50.3,100,66.0,70.0,68.0
20160302194500,714.0,722.4,33.0769,62,50.3,100,65.3,70.0,68.0
20160302200000,714.0,714.0,32.6923,63,55.6,100,66.8,70.0,68.0
20160302201500,714.0,680.4,31.1538,63,56.4,100,67.2,70.0,68.0
20160302203000,714.0,768.6,35.1923,63,63.5,100,67.5,70.0,68.0
20160302204500,714.0,672.0,30.7692,63,51.1,100,67.2,70.0,68.0
20160302210000,714.0,714.0,32.6923,63,49.9,100,65.0,70.0,68.0
20160302211500,714.0,730.8,33.4615,63,64.1,100,66.0,70.0,68.0
20160302213000,714.0,697.2,31.9231,62,64.1,100,67.2,70.0,68.0
20160302214500,714.0,714.0,32.6923,63,59.2,100,66.9,70.0,68.0
20160302220000,714.0,730.8,33.4615,63,62.4,100,68.1,70.0,68.0
20160302221500,714.0,785.4,35.9615,63,64.8,100,67.7,70.0,68.0
20160302223000,714.0,760.2,34.8077,63,60.7,100,67.8,70.0,68.0
20160302224500,714.0,722.4,33.0769,63,52.4,0,67.8,70.0,68.0
20160302230000,714.0,680.4,31.1538,62,49.8,100,64.5,70.0,68.0
20160302231500,714.0,688.8,31.5385,62,60.7,100,65.9,70.0,68.0
20160302233000,714.0,697.2,31.9231,62,63.3,100,67.5,70.0,68.0
20160302234500,714.0,688.8,31.5385,63,64.8,100,67.9,70.0,68.0
20160303000000,714.0,714.0,32.6923,63,60.8,100,67.9,70.0,68.0
20160303001500,714.0,663.6,30.3846,62,49.9,100,66.1,70.0,68.0
20160303003000,714.0,722.4,33.0769,63,50.6,100,65.1,70.0,68.0
20160303004500,714.0,672.0,30.7692,62,52.9,100,66.3,70.0,68.0
20160303010000,714.0,722.4,33.0769,62,59.6,100,66.9,70.0,68.0
20160303011500,714.0,714.0,32.6923,62,63.6,100,67.8,70.0,68.0
20160303013000,714.0,688.8,31.5385,62,60.4,100,67.6,70.0,68.0
20160303014500,714.0,785.4,35.9615,63,63.7,100,68.4,70.0,68.0
20160303020000,714.0,777.0,35.5769,63,50.3,100,64.8,70.0,68.0
20160303021500,714.0,722.4,33.0769,63,59.9,100,65.6,70.0,68.0
20160303023000,714.0,722.4,33.0769,63,63.3,100,67.0,70.0,68.0
20160303024500,714.0,680.4,31.1538,63,64.8,100,67.7,70.0,68.0
20160303030000,714.0,697.2,31.9231,63,61.7,100,67.7,70.0,68.0
20160303031500,714.0,646.8,29.6154,63,62.8,100,67.9,70.0,68.0
20160303033000,714.0,714.0,32.6923,63,51.0,100,65.8,70.0,68.0
20160303034500,714.0,739.2,33.8462,63,57.1,100,65.0,70.0,68.0
20160303040000,714.0,680.4,31.1538,63,61.7,100,66.9,70.0,68.0
20160303041500,714.0,680.4,31.1538,63,61.7,100,67.8,70.0,68.0
20160303043000,714.0,785.4,35.9615,64,52.3,100,67.4,70.0,68.0
20160303044500,714.0,768.6,35.1923,63,51.5,100,65.2,70.0,68.0
20160303050000,714.0,697.2,31.9231,63,64.4,100,66.1,70.0,68.0
20160303051500,714.0,663.6,30.3846,63,56.4,100,66.8,70.0,68.0
20160303053000,714.0,688.8,31.5385,63,60.8,100,66.9,70.0,68.0
20160303054500,714.0,680.4,31.1538,63,63.0,100,68.2,70.0,68.0
20160303060000,714.0,747.6,34.2308,63,52.3,100,66.6,70.0,68.0
20160303061500,714.0,697.2,31.9231,63,52.3,100,64.7,70.0,68.0
20160303063000,714.0,697.2,31.9231,63,62.0,100,66.2,70.0,68.0
20160303064500,714.0,730.8,33.4615,63,62.9,100,67.7,70.0,68.0
20160303070000,714.0,688.8,31.5385,63,64.4,100,68.1,70.0,68.0
20160303071500,714.0,747.6,34.2308,64,52.7,100,66.3,70.0,68.0
20160303073000,714.0,768.6,35.1923,63,52.7,100,65.8,70.0,68.0
20160303074500,714.0,722.4,33.0769,63,52.7,100,66.7,70.0,68.0
20160303080000,714.0,714.0,32.6923,63,53.9,100,66.7,70.0,68.0
20160303081500,714.0,730.8,33.4615,62,56.4,100,67.6,70.0,68.0
20160303083000,714.0,680.4,31.1538,63,59.9,100,67.4,70.0,68.0
20160303084500,714.0,777.0,35.5769,63,58.8,100,68.1,70.0,68.0
20160303090000,714.0,680.4,31.1538,63,59.9,100,68.1,70.0,68.0
20160303091500,714.0,739.2,33.8462,62,53.1,100,66.7,70.0,68.0
20160303093000,714.0,747.6,34.2308,63,53.1,100,66.1,70.0,68.0
20160303094500,714.0,714.0,32.6923,63,53.1,100,66.6,70.0,68.0
20160303100000,714.0,747.6,34.2308,63,53.9,100,66.6,70.0,68.0
20160303101500,714.0,688.8,31.5385,63,56.8,100,66.7,70.0,68.0
20160303103000,714.0,739.2,33.8462,63,56.8,100,67.8,70.0,68.0
20160303104500,714.0,697.2,31.9231,63,61.5,100,67.5,70.0,68.0
20160303110000,714.0,697.2,31.9231,62,60.7,100,67.8,70.0,68.0
20160303111500,714.0,722.4,33.0769,62,59.9,100,67.8,70.0,68.0
20160303113000,714.0,663.6,30.3846,62,59.9,100,67.8,70.0,68.0
20160303114500,714.0,625.8,28.6538,62,54.3,100,66.7,70.0,68.0
20160303120000,714.0,688.8,31.5385,62,54.3,100,66.2,70.0,68.0
20160303121500,714.0,680.4,31.1538,63,54.3,100,65.7,70.0,68.0
20160303123000,714.0,680.4,31.1538,62,61.1,100,66.0,70.0,68.0
20160303124500,714.0,688.8,31.5385,62,57.5,100,67.0,70.0,68.0
20160303130000,714.0,663.6,30.3846,62,63.6,100,67.5,70.0,68.0
20160303131500,714.0,680.4,31.1538,62,61.2,100,68.1,70.0,68.0
20160303133000,714.0,714.0,32.6923,62,61.2,100,67.8,70.0,68.0
20160303134500,714.0,714.0,32.6923,62,53.9,100,66.6,70.0,68.0
20160303140000,714.0,680.4,31.1538,62,53.9,100,65.7,70.0,68.0
20160303141500,714.0,714.0,32.6923,62,60.8,100,65.6,70.0,68.0
20160303143000,714.0,768.6,35.1923,62,63.9,100,66.7,70.0,68.0
20160303144500,714.0,760.2,34.8077,62,62.0,100,67.9,70.0,68.0
20160303150000,714.0,768.6,35.1923,63,63.4,100,68.2,70.0,68.0
20160303151500,714.0,722.4,33.0769,63,53.7,100,65.6,70.0,68.0
20160303153000,714.0,760.2,34.8077,63,55.5,100,65.1,70.0,68.0
20160303154500,714.0,688.8,31.5385,63,63.2,100,66.6,70.0,68.0
20160303160000,714.0,760.2,34.8077,63,61.6,100,67.7,70.0,68.0
20160303161500,714.0,714.0,32.6923,63,62.9,100,67.9,70.0,68.0
20160303163000,714.0,760.2,34.8077,64,53.9,100,66.6,70.0,68.0
20160303164500,714.0,714.0,32.6923,63,53.9,100,65.2,70.0,68.0
20160303170000,714.0,722.4,33.0769,63,62.4,100,66.0,70.0,68.0
20160303171500,714.0,646.8,29.6154,63,61.7,100,67.4,70.0,68.0
20160303173000,714.0,672.0,30.7692,63,60.9,100,67.9,70.0,68.0
20160303174500,714.0,672.0,30.7692,63,57.2,100,67.9,70.0,68.0
20160303180000,714.0,747.6,34.2308,63,53.9,100,65.3,70.0,68.0
20160303181500,714.0,680.4,31.1538,62,62.6,100,65.2,70.0,68.0
20160303183000,714.0,697.2,31.9231,63,66.7,100,66.7,70.0,68.0
20160303184500,714.0,697.2,31.9231,63,65.8,100,67.8,70.0,68.0
20160303190000,714.0,688.8,31.5385,63,65.8,100,68.2,70.0,68.0
20160303191500,714.0,747.6,34.2308,63,53.5,100,65.8,70.0,68.0
20160303193000,714.0,646.8,29.6154,63,54.7,100,65.1,70.0,68.0
20160303194500,714.0,663.6,30.3846,63,63.2,100,66.5,70.0,68.0
20160303200000,714.0,688.8,31.5385,63,65.5,100,67.2,70.0,68.0
20160303201500,714.0,747.6,34.2308,63,65.5,100,67.7,70.0,68.0
20160303203000,714.0,697.2,31.9231,63,64.4,100,67.9,70.0,68.0
20160303204500,714.0,739.2,33.8462,62,64.4,100,68.1,70.0,68.0
20160303210000,714.0,680.4,31.1538,63,53.5,100,66.1,70.0,68.0
20160303211500,714.0,768.6,35.1923,63,53.5,100,65.6,70.0,68.0
20160303213000,714.0,722.4,33.0769,63,57.0,100,65.8,70.0,68.0
20160303214500,714.0,688.8,31.5385,63,55.6,100,67.1,70.0,68.0
20160303220000,714.0,739.2,33.8462,63,58.8,100,67.7,70.0,68.0
20160303221500,714.0,672.0,30.7692,62,61.5,100,67.4,70.0,68.0
20160303223000,714.0,672.0,30.7692,63,55.2,0,68.1,70.0,68.0
20160303224500,714.0,760.2,34.8077,63,51.9,100,65.8,70.0,68.0
20160303230000,714.0,680.4,31.1538,63,53.1,100,65.3,70.0,68.0
20160303231500,714.0,739.2,33.8462,63,59.5,100,66.1,70.0,68.0
20160303233000,714.0,768.6,35.1923,63,65.8,100,67.2,70.0,68.0
20160303234500,714.0,688.8,31.5385,62,63.6,100,67.7,70.0,68.0
20160304000000,714.0,722.4,33.0769,63,61.2,100,67.8,70.0,68.0
20160304001500,714.0,714.0,32.6923,63,51.4,100,65.7,70.0,68.0
20160304003000,714.0,768.6,35.1923,63,63.2,100,65.9,70.0,68.0
20160304004500,714.0,638.4,29.2308,62,61.1,100,67.0,70.0,68.0
20160304010000,714.0,697.2,31.9231,63,58.6,100,67.2,70.0,68.0
20160304011500,714.0,672.0,30.7692,62,63.9,100,67.6,70.0,68.0
20160304013000,714.0,680.4,31.1538,62,64.8,100,68.2,70.0,68.0
20160304014500,714.0,730.8,33.4615,63,50.9,100,65.5,70.0,68.0
20160304020000,714.0,793.8,36.3462,62,61.5,100,65.3,70.0,68.0
20160304021500,714.0,697.2,31.9231,62,63.6,100,66.8,70.0,68.0
20160304023000,714.0,722.4,33.0769,63,58.3,100,66.8,70.0,68.0
20160304024500,714.0,730.8,33.4615,62,65.3,100,67.9,70.0,68.0
20160304030000,714.0,760.2,34.8077,62,62.8,100,67.7,70.0,68.0
20160304031500,714.0,697.2,31.9231,62,62.0,100,68.4,70.0,68.0
20160304033000,714.0,739.2,33.8462,62,50.3,100,65.8,70.0,68.0
20160304034500,714.0,672.0,30.7692,62,59.8,100,65.2,70.0,68.0
20160304040000,714.0,697.2,31.9231,62,65.3,100,66.8,70.0,68.0
20160304041500,714.0,777.0,35.5769,62,57.1,100,66.9,70.0,68.0
20160304043000,714.0,697.2,31.9231,62,64.4,100,68.0,70.0,68.0
20160304044500,714.0,739.2,33.8462,62,62.5,100,67.5,70.0,68.0
20160304050000,714.0,688.8,31.5385,62,61.2,100,68.2,70.0,68.0
20160304051500,714.0,697.2,31.9231,62,64.4,100,68.0,70.0,68.0
20160304053000,714.0,739.2,33.8462,62,60.4,100,67.9,70.0,68.0
20160304054500,714.0,785.4,35.9615,62,50.1,100,65.6,70.0,68.0
20160304060000,714.0,680.4,31.1538,62,53.9,100,65.6,70.0,68.0
20160304061500,714.0,798.0,36.5385,62,64.0,100,66.4,70.0,68.0
20160304063000,714.0,747.6,34.2308,62,60.0,100,66.9,70.0,68.0
20160304064500,714.0,680.4,31.1538,62,65.0,100,67.7,70.0,68.0
20160304070000,714.0,714.0,32.6923,63,53.1,0,67.9,70.0,68.0
20160304071500,714.0,760.2,34.8077,62,50.3,100,64.4,70.0,68.0
20160304073000,714.0,747.6,34.2308,62,59.5,100,65.9,70.0,68.0
20160304074500,714.0,760.2,34.8077,62,64.9,100,67.0,70.0,68.0
20160304080000,714.0,722.4,33.0769,62,63.2,100,67.9,70.0,68.0
20160304081500,714.0,739.2,33.8462,62,50.7,100,65.6,70.0,68.0
20160304083000,714.0,768.6,35.1923,62,57.9,100,64.9,70.0,68.0
20160304084500,714.0,739.2,33.8462,62,64.0,100,66.4,70.0,68.0
20160304090000,714.0,722.4,33.0769,62,55.1,100,67.7,70.0,68.0
20160304091500,714.0,714.0,32.6923,63,62.8,100,67.9,70.0,68.0
20160304093000,714.0,798.0,36.5385,63,61.9,100,68.1,70.0,68.0
20160304094500,714.0,714.0,32.6923,63,51.1,100,66.6,70.0,68.0
20160304100000,714.0,714.0,32.6923,63,51.1,100,65.3,70.0,68.0
20160304101500,714.0,739.2,33.8462,63,61.5,100,65.8,70.0,68.0
20160304103000,714.0,672.0,30.7692,62,61.5,100,67.6,70.0,68.0
20160304104500,714.0,714.0,32.6923,63,61.5,100,67.9,70.0,68.0
20160304110000,714.0,680.4,31.1538,62,60.0,100,68.0,70.0,68.0
20160304111500,714.0,730.8,33.4615,63,51.5,100,66.0,70.0,68.0
20160304113000,714.0,697.2,31.9231,63,51.5,100,65.2,70.0,68.0
20160304114500,714.0,646.8,29.6154,63,56.6,100,65.9,70.0,68.0
20160304120000,714.0,697.2,31.9231,63,61.7,100,66.9,70.0,68.0
20160304121500,714.0,714.0,32.6923,63,62.6,100,67.8,70.0,68.0
20160304123000,714.0,714.0,32.6923,62,64.4,100,67.6,70.0,68.0
20160304124500,714.0,714.0,32.6923,63,64.4,100,68.3,70.0,68.0
20160304130000,714.0,697.2,31.9231,63,51.5,100,65.3,70.0,68.0
20160304131500,714.0,722.4,33.0769,63,64.4,100,65.5,70.0,68.0
20160304133000,714.0,730.8,33.4615,63,63.2,100,66.4,70.0,68.0
20160304134500,714.0,688.8,31.5385,62,61.6,100,67.6,70.0,68.0
20160304140000,714.0,714.0,32.6923,62,61.6,100,67.8,70.0,68.0
20160304141500,714.0,697.2,31.9231,62,64.3,100,67.6,70.0,68.0
20160304143000,714.0,714.0,32.6923,62,65.4,100,68.1,70.0,68.0
20160304144500,714.0,739.2,33.8462,62,51.5,100,65.6,70.0,68.0
20160304150000,714.0,722.4,33.0769,62,53.9,100,66.0,70.0,68.0
20160304151500,714.0,730.8,33.4615,62,60.3,100,66.8,70.0,68.0
20160304153000,714.0,714.0,32.6923,62,61.6,100,67.2,70.0,68.0
20160304154500,714.0,688.8,31.5385,62,61.6,100,67.3,70.0,68.0
20160304160000,714.0,768.6,35.1923,62,51.5,100,66.6,70.0,68.0
20160304161500,714.0,697.2,31.9231,62,51.5,100,65.8,70.0,68.0
20160304163000,714.0,722.4,33.0769,62,56.6,100,66.7,70.0,68.0
20160304164500,714.0,777.0,35.5769,62,62.6,100,67.5,70.0,68.0
20160304170000,714.0,730.8,33.4615,62,62.6,100,67.4,70.0,68.0
20160304171500,714.0,697.2,31.9231,62,64.4,100,67.9,70.0,68.0
20160304173000,714.0,638.4,29.2308,62,64.4,100,67.8,70.0,68.0
20160304174500,714.0,680.4,31.1538,62,51.9,100,66.0,70.0,68.0
20160304180000,714.0,688.8,31.5385,62,51.9,100,65.0,70.0,68.0
20160304181500,714.0,638.4,29.2308,62,57.3,100,66.1,70.0,68.0
20160304183000,714.0,739.2,33.8462,62,60.3,100,66.8,70.0,68.0
20160304184500,714.0,768.6,35.1923,63,62.4,100,67.5,70.0,68.0
20160304190000,714.0,714.0,32.6923,62,64.8,100,68.1,70.0,68.0
20160304191500,714.0,739.2,33.8462,62,64.8,100,67.9,70.0,68.0
20160304193000,714.0,680.4,31.1538,62,51.1,100,66.1,70.0,68.0
20160304194500,714.0,714.0,32.6923,63,61.1,100,65.3,70.0,68.0
20160304200000,714.0,722.4,33.0769,63,61.1,100,67.1,70.0,68.0
20160304201500,714.0,747.6,34.2308,63,61.9,100,67.4,70.0,68.0
20160304203000,714.0,777.0,35.5769,63,60.8,100,67.4,70.0,68.0
20160304204500,714.0,672.0,30.7692,63,62.0,100,67.7,70.0,68.0
20160304210000,714.0,730.8,33.4615,63,65.5,100,68.2,70.0,68.0
20160304211500,714.0,760.2,34.8077,63,51.1,100,65.4,70.0,68.0
20160304213000,714.0,722.4,33.0769,63,54.3,100,66.2,70.0,68.0
20160304214500,714.0,688.8,31.5385,63,61.2,100,67.2,70.0,68.0
20160304220000,714.0,747.6,34.2308,63,64.8,100,67.2,70.0,68.0
20160304221500,714.0,680.4,31.1538,63,60.8,100,67.6,70.0,68.0
20160304223000,714.0,714.0,32.6923,63,58.5,100,68.2,70.0,68.0
20160304224500,714.0,747.6,34.2308,63,50.7,100,64.9,70.0,68.0
20160304230000,714.0,680.4,31.1538,63,60.7,100,66.1,70.0,68.0
20160304231500,714.0,714.0,32.6923,63,61.8,100,66.7,70.0,68.0
20160304233000,714.0,747.6,34.2308,63,60.8,100,67.2,70.0,68.0
20160304234500,714.0,739.2,33.8462,63,66.7,100,67.9,70.0,68.0
20160305000000,714.0,722.4,33.0769,63,63.0,100,68.0,70.0,68.0
20160305001500,714.0,722.4,33.0769,63,56.5,100,68.0,70.0,68.0
20160305003000,714.0,688.8,31.5385,63,50.3,100,64.7,70.0,68.0
20160305004500,714.0,730.8,33.4615,63,60.0,100,65.8,70.0,68.0
20160305010000,714.0,730.8,33.4615,63,66.2,100,66.9,70.0,68.0
20160305011500,714.0,688.8,31.5385,63,64.3,100,67.3,70.0,68.0
20160305013000,714.0,768.6,35.1923,63,61.9,100,67.7,70.0,68.0
20160305014500,714.0,714.0,32.6923,63,63.2,100,67.7,70.0,68.0
20160305020000,714.0,722.4,33.0769,62,50.4,100,66.3,70.0,68.0
20160305021500,714.0,714.0,32.6923,63,59.5,100,64.5,70.0,68.0
20160305023000,714.0,688.8,31.5385,62,65.2,100,66.3,70.0,68.0
20160305024500,714.0,697.2,31.9231,63,61.6,100,67.5,70.0,68.0
20160305030000,714.0,730.8,33.4615,63,63.2,100,67.6,70.0,68.0
20160305031500,714.0,697.2,31.9231,63,65.0,100,67.9,70.0,68.0
20160305033000,714.0,697.2,31.9231,63,49.9,100,66.2,70.0,68.0
20160305034500,714.0,697.2,31.9231,62,56.9,100,64.2,70.0,68.0
20160305040000,714.0,680.4,31.1538,62,64.4,100,66.0,70.0,68.0
20160305041500,714.0,697.2,31.9231,63,65.4,100,67.1,70.0,68.0
20160305043000,714.0,688.8,31.5385,63,64.4,100,67.5,70.0,68.0
20160305044500,714.0,747.6,34.2308,62,62.4,100,68.2,70.0,68.0
20160305050000,714.0,777.0,35.5769,62,65.3,100,67.8,70.0,68.0
20160305051500,714.0,722.4,33.0769,63,62.8,100,68.1,70.0,68.0
20160305053000,714.0,688.8,31.5385,62,49.5,100,65.7,70.0,68.0
20160305054500,714.0,768.6,35.1923,63,60.0,100,65.7,70.0,68.0
20160305060000,714.0,768.6,35.1923,63,65.3,100,67.0,70.0,68.0
20160305061500,714.0,680.4,31.1538,62,64.4,100,67.8,70.0,68.0
20160305063000,714.0,730.8,33.4615,63,61.0,100,67.5,70.0,68.0
20160305064500,714.0,697.2,31.9231,64,49.9,100,65.8,70.0,68.0
20160305070000,714.0,747.6,34.2308,63,63.9,100,64.7,70.0,68.0
20160305071500,714.0,739.2,33.8462,63,61.3,100,66.4,70.0,68.0
20160305073000,714.0,714.0,32.6923,63,63.1,100,67.2,70.0,68.0
20160305074500,714.0,722.4,33.0769,63,66.2,100,67.8,70.0,68.0
20160305080000,714.0,714.0,32.6923,63,62.0,100,68.1,70.0,68.0
20160305081500,714.0,663.6,30.3846,62,67.2,100,68.2,70.0,68.0
20160305083000,714.0,739.2,33.8462,63,51.1,100,65.7,70.0,68.0
20160305084500,714.0,739.2,33.8462,63,59.5,100,64.7,70.0,68.0
20160305090000,714.0,730.8,33.4615,63,66.7,100,66.9,70.0,68.0
20160305091500,714.0,697.2,31.9231,63,63.9,100,67.5,70.0,68.0
20160305093000,714.0,663.6,30.3846,63,62.3,100,68.1,70.0,68.0
20160305094500,714.0,688.8,31.5385,64,65.8,100,67.9,70.0,68.0
20160305100000,714.0,722.4,33.0769,64,62.8,100,67.7,70.0,68.0
20160305101500,714.0,798.0,36.5385,65,52.9,0,68.1,70.0,68.0
20160305103000,714.0,760.2,34.8077,63,51.9,100,65.7,70.0,68.0
20160305104500,714.0,697.2,31.9231,63,57.8,100,65.2,70.0,68.0
20160305110000,714.0,747.6,34.2308,63,64.0,100,67.0,70.0,68.0
20160305111500,714.0,697.2,31.9231,63,60.4,100,66.7,70.0,68.0
20160305113000,714.0,747.6,34.2308,64,62.0,100,67.7,70.0,68.0
20160305114500,714.0,663.6,30.3846,63,59.4,100,68.2,70.0,68.0
20160305120000,714.0,688.8,31.5385,63,52.3,100,65.1,70.0,68.0
20160305121500,714.0,714.0,32.6923,63,61.9,100,65.4,70.0,68.0
20160305123000,714.0,697.2,31.9231,64,61.9,100,66.8,70.0,68.0
20160305124500,714.0,722.4,33.0769,64,62.6,100,67.7,70.0,68.0
20160305130000,714.0,747.6,34.2308,64,65.8,100,67.7,70.0,68.0
20160305131500,714.0,714.0,32.6923,64,64.8,100,67.5,70.0,68.0
20160305133000,714.0,697.2,31.9231,63,51.9,100,65.6,70.0,68.0
20160305134500,714.0,680.4,31.1538,64,60.7,100,66.0,70.0,68.0
20160305140000,714.0,768.6,35.1923,63,62.8,100,67.3,70.0,68.0
