PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160305141500,714.0,722.4,33.0769,63,64.4,100,67.6,70.0,68.0
20160305143000,714.0,672.0,30.7692,63,65.3,100,67.4,70.0,68.0
20160305144500,714.0,747.6,34.2308,64,65.3,100,67.8,70.0,68.0
20160305150000,714.0,625.8,28.6538,64,65.3,100,68.2,70.0,68.0
20160305151500,714.0,680.4,31.1538,64,52.3,100,65.5,70.0,68.0
20160305153000,714.0,747.6,34.2308,64,59.0,100,65.1,70.0,68.0
20160305154500,714.0,688.8,31.5385,63,59.9,100,66.4,70.0,68.0
20160305160000,714.0,697.2,31.9231,64,61.5,100,66.9,70.0,68.0
20160305161500,714.0,663.6,30.3846,64,62.8,100,67.6,70.0,68.0
20160305163000,714.0,688.8,31.5385,64,62.8,100,68.2,70.0,68.0
20160305164500,714.0,739.2,33.8462,64,53.1,100,67.4,70.0,68.0
20160305170000,714.0,714.0,32.6923,64,52.3,100,65.1,70.0,68.0
20160305171500,714.0,768.6,35.1923,64,61.6,100,65.8,70.0,68.0
20160305173000,714.0,747.6,34.2308,64,62.4,100,66.6,70.0,68.0
20160305174500,714.0,646.8,29.6154,64,62.4,100,67.2,70.0,68.0
20160305180000,714.0,688.8,31.5385,64,65.3,100,68.0,70.0,68.0
20160305181500,714.0,722.4,33.0769,64,63.6,100,68.1,70.0,68.0
20160305183000,714.0,739.2,33.8462,64,62.4,100,67.9,70.0,68.0
20160305184500,714.0,663.6,30.3846,64,51.9,100,65.7,70.0,68.0
20160305190000,714.0,672.0,30.7692,64,60.3,100,65.4,70.0,68.0
20160305191500,714.0,747.6,34.2308,64,63.7,100,67.1,70.0,68.0
20160305193000,714.0,793.8,36.3462,64,64.4,100,67.7,70.0,68.0
20160305194500,714.0,697.2,31.9231,64,61.6,100,67.7,70.0,68.0
20160305200000,714.0,688.8,31.5385,64,62.8,100,67.6,70.0,68.0
20160305201500,714.0,760.2,34.8077,64,65.3,100,68.0,70.0,68.0
20160305203000,714.0,747.6,34.2308,64,51.8,100,65.6,70.0,68.0
20160305204500,714.0,714.0,32.6923,64,57.5,100,65.3,70.0,68.0
20160305210000,714.0,760.2,34.8077,64,54.3,100,66.8,70.0,68.0
20160305211500,714.0,697.2,31.9231,64,53.5,100,67.4,70.0,68.0
20160305213000,714.0,672.0,30.7692,64,56.8,100,67.6,70.0,68.0
20160305214500,714.0,688.8,31.5385,64,60.2,100,67.8,70.0,68.0
20160305220000,714.0,739.2,33.8462,64,61.1,100,67.9,70.0,68.0
20160305221500,714.0,688.8,31.5385,64,62.0,100,67.8,70.0,68.0
20160305223000,714.0,722.4,33.0769,64,51.7,100,67.1,70.0,68.0
20160305224500,714.0,697.2,31.9231,63,51.7,100,64.7,70.0,68.0
20160305230000,714.0,722.4,33.0769,63,61.2,100,66.2,70.0,68.0
20160305231500,714.0,722.4,33.0769,64,62.6,100,67.5,70.0,68.0
20160305233000,714.0,697.2,31.9231,64,64.8,100,67.8,70.0,68.0
20160305234500,714.0,722.4,33.0769,64,63.8,100,67.4,70.0,68.0
20160306000000,714.0,697.2,31.9231,64,62.1,100,67.8,70.0,68.0
20160306001500,714.0,730.8,33.4615,65,50.7,100,65.6,70.0,68.0
20160306003000,714.0,739.2,33.8462,64,54.7,100,66.0,70.0,68.0
20160306004500,714.0,768.6,35.1923,64,63.6,100,66.7,70.0,68.0
20160306010000,714.0,730.8,33.4615,64,63.6,100,66.9,70.0,68.0
20160306011500,714.0,697.2,31.9231,64,61.2,100,67.7,70.0,68.0
20160306013000,714.0,760.2,34.8077,64,64.4,100,68.2,70.0,68.0
20160306014500,714.0,747.6,34.2308,64,50.7,100,66.0,70.0,68.0
20160306020000,714.0,688.8,31.5385,63,56.5,100,64.4,70.0,68.0
20160306021500,714.0,697.2,31.9231,64,61.9,100,66.5,70.0,68.0
20160306023000,714.0,625.8,28.6538,64,66.7,100,67.5,70.0,68.0
20160306024500,714.0,722.4,33.0769,64,64.3,100,67.7,70.0,68.0
20160306030000,714.0,730.8,33.4615,64,61.4,100,67.7,70.0,68.0
20160306031500,714.0,798.0,36.5385,64,50.3,100,65.4,70.0,68.0
20160306033000,714.0,722.4,33.0769,63,64.0,100,64.9,70.0,68.0
20160306034500,714.0,768.6,35.1923,64,60.8,100,66.6,70.0,68.0
20160306040000,714.0,714.0,32.6923,63,65.8,100,67.8,70.0,68.0
20160306041500,714.0,760.2,34.8077,64,63.2,100,67.6,70.0,68.0
20160306043000,714.0,722.4,33.0769,63,62.0,100,67.8,70.0,68.0
20160306044500,714.0,714.0,32.6923,64,49.7,100,65.5,70.0,68.0
20160306050000,714.0,793.8,36.3462,64,61.2,100,65.1,70.0,68.0
20160306051500,714.0,739.2,33.8462,63,66.2,100,66.9,70.0,68.0
20160306053000,714.0,663.6,30.3846,64,61.9,100,67.2,70.0,68.0
20160306054500,714.0,680.4,31.1538,63,65.8,100,68.0,70.0,68.0
20160306060000,714.0,722.4,33.0769,63,49.9,100,66.6,70.0,68.0
20160306061500,714.0,672.0,30.7692,63,60.7,100,64.2,70.0,68.0
20160306063000,714.0,747.6,34.2308,64,64.4,100,66.1,70.0,68.0
20160306064500,714.0,672.0,30.7692,64,61.4,100,66.9,70.0,68.0
20160306070000,714.0,739.2,33.8462,64,66.2,100,67.7,70.0,68.0
20160306071500,714.0,714.0,32.6923,64,61.7,100,67.8,70.0,68.0
20160306073000,714.0,680.4,31.1538,63,65.9,100,68.0,70.0,68.0
20160306074500,714.0,777.0,35.5769,64,50.3,100,66.6,70.0,68.0
20160306080000,714.0,722.4,33.0769,64,50.3,100,65.5,70.0,68.0
20160306081500,714.0,747.6,34.2308,64,62.0,100,66.0,70.0,68.0
20160306083000,714.0,739.2,33.8462,64,57.6,100,66.9,70.0,68.0
20160306084500,714.0,747.6,34.2308,64,62.0,100,67.5,70.0,68.0
20160306090000,714.0,697.2,31.9231,64,63.1,100,68.0,70.0,68.0
20160306091500,714.0,688.8,31.5385,64,65.5,100,67.7,70.0,68.0
20160306093000,714.0,730.8,33.4615,64,51.8,100,65.6,70.0,68.0
20160306094500,714.0,714.0,32.6923,63,54.4,100,66.1,70.0,68.0
20160306100000,714.0,680.4,31.1538,64,62.0,100,66.9,70.0,68.0
20160306101500,714.0,730.8,33.4615,64,64.3,100,66.9,70.0,68.0
20160306103000,714.0,798.0,36.5385,64,62.0,100,67.7,70.0,68.0
20160306104500,714.0,722.4,33.0769,64,60.2,100,68.2,70.0,68.0
20160306110000,714.0,722.4,33.0769,64,51.9,100,65.2,70.0,68.0
20160306111500,714.0,730.8,33.4615,64,62.0,100,65.5,70.0,68.0
20160306113000,714.0,739.2,33.8462,64,62.8,100,66.7,70.0,68.0
20160306114500,714.0,730.8,33.4615,64,66.4,100,67.3,70.0,68.0
20160306120000,714.0,747.6,34.2308,64,64.0,100,67.7,70.0,68.0
20160306121500,714.0,663.6,30.3846,64,54.8,100,67.9,70.0,68.0
20160306123000,714.0,760.2,34.8077,64,51.5,100,64.9,70.0,68.0
20160306124500,714.0,739.2,33.8462,64,64.4,100,65.8,70.0,68.0
20160306130000,714.0,638.4,29.2308,64,62.8,100,66.4,70.0,68.0
20160306131500,714.0,680.4,31.1538,64,62.0,100,67.2,70.0,68.0
20160306133000,714.0,680.4,31.1538,64,64.0,100,68.2,70.0,68.0
20160306134500,714.0,777.0,35.5769,65,66.2,100,68.2,70.0,68.0
20160306140000,714.0,747.6,34.2308,65,51.9,100,66.2,70.0,68.0
20160306141500,714.0,680.4,31.1538,64,51.9,100,64.8,70.0,68.0
20160306143000,714.0,730.8,33.4615,64,65.3,100,66.1,70.0,68.0
20160306144500,714.0,697.2,31.9231,64,65.3,100,66.8,70.0,68.0
20160306150000,714.0,730.8,33.4615,64,65.3,100,67.6,70.0,68.0
20160306151500,714.0,672.0,30.7692,64,63.2,100,67.8,70.0,68.0
20160306153000,714.0,688.8,31.5385,65,64.8,100,67.8,70.0,68.0
20160306154500,714.0,688.8,31.5385,65,52.1,100,66.2,70.0,68.0
20160306160000,714.0,714.0,32.6923,65,55.0,100,64.6,70.0,68.0
20160306161500,714.0,697.2,31.9231,64,62.0,100,66.6,70.0,68.0
20160306163000,714.0,688.8,31.5385,64,63.5,100,67.3,70.0,68.0
20160306164500,714.0,730.8,33.4615,64,65.1,100,67.9,70.0,68.0
20160306170000,714.0,722.4,33.0769,65,62.8,100,67.7,70.0,68.0
20160306171500,714.0,760.2,34.8077,65,62.0,100,67.7,70.0,68.0
20160306173000,714.0,785.4,35.9615,64,51.4,100,65.5,70.0,68.0
20160306174500,714.0,688.8,31.5385,65,66.2,100,65.6,70.0,68.0
20160306180000,714.0,688.8,31.5385,64,64.8,100,67.2,70.0,68.0
20160306181500,714.0,688.8,31.5385,65,63.6,100,67.8,70.0,68.0
20160306183000,714.0,730.8,33.4615,65,65.3,100,67.7,70.0,68.0
20160306184500,714.0,714.0,32.6923,65,51.1,100,66.4,70.0,68.0
20160306190000,714.0,760.2,34.8077,65,55.2,100,64.4,70.0,68.0
20160306191500,714.0,672.0,30.7692,64,61.2,100,66.3,70.0,68.0
20160306193000,714.0,714.0,32.6923,64,62.1,100,67.1,70.0,68.0
20160306194500,714.0,697.2,31.9231,64,62.1,100,67.7,70.0,68.0
20160306200000,714.0,730.8,33.4615,65,63.6,100,68.1,70.0,68.0
20160306201500,714.0,680.4,31.1538,64,50.7,100,66.2,70.0,68.0
20160306203000,714.0,714.0,32.6923,64,58.6,100,64.2,70.0,68.0
20160306204500,714.0,680.4,31.1538,64,65.2,100,66.2,70.0,68.0
20160306210000,714.0,730.8,33.4615,64,61.6,100,66.8,70.0,68.0
20160306211500,714.0,722.4,33.0769,65,61.6,100,68.0,70.0,68.0
20160306213000,714.0,730.8,33.4615,64,50.4,100,66.1,70.0,68.0
20160306214500,714.0,638.4,29.2308,64,50.4,100,65.2,70.0,68.0
20160306220000,714.0,625.8,28.6538,63,52.7,100,66.9,70.0,68.0
20160306221500,714.0,672.0,30.7692,64,58.0,100,67.3,70.0,68.0
20160306223000,714.0,688.8,31.5385,64,64.7,100,67.7,70.0,68.0
20160306224500,714.0,672.0,30.7692,64,61.1,100,67.5,70.0,68.0
20160306230000,714.0,760.2,34.8077,65,62.8,100,68.0,70.0,68.0
20160306231500,714.0,777.0,35.5769,65,64.8,100,68.1,70.0,68.0
20160306233000,714.0,663.6,30.3846,64,50.7,100,66.4,70.0,68.0
20160306234500,714.0,747.6,34.2308,64,53.6,100,64.6,70.0,68.0
20160307000000,714.0,697.2,31.9231,63,64.2,100,67.0,70.0,68.0
20160307001500,714.0,768.6,35.1923,64,64.2,100,67.5,70.0,68.0
20160307003000,714.0,688.8,31.5385,65,60.8,100,67.4,70.0,68.0
20160307004500,714.0,747.6,34.2308,65,66.2,100,67.6,70.0,68.0
20160307010000,714.0,680.4,31.1538,64,62.8,100,68.1,70.0,68.0
20160307011500,714.0,730.8,33.4615,64,51.9,100,67.5,70.0,68.0
20160307013000,714.0,760.2,34.8077,65,50.7,100,64.6,70.0,68.0
20160307014500,714.0,680.4,31.1538,64,62.8,100,65.8,70.0,68.0
20160307020000,714.0,739.2,33.8462,65,62.8,100,66.9,70.0,68.0
20160307021500,714.0,739.2,33.8462,64,66.8,100,67.8,70.0,68.0
20160307023000,714.0,680.4,31.1538,64,62.8,100,67.8,70.0,68.0
20160307024500,714.0,714.0,32.6923,64,64.0,100,67.9,70.0,68.0
20160307030000,714.0,714.0,32.6923,65,50.7,100,65.8,70.0,68.0
20160307031500,714.0,722.4,33.0769,64,59.0,100,64.9,70.0,68.0
20160307033000,714.0,739.2,33.8462,64,65.3,100,67.1,70.0,68.0
20160307034500,714.0,688.8,31.5385,64,63.2,100,67.5,70.0,68.0
20160307040000,714.0,777.0,35.5769,65,61.6,100,67.9,70.0,68.0
20160307041500,714.0,739.2,33.8462,64,65.3,100,67.8,70.0,68.0
20160307043000,714.0,714.0,32.6923,64,62.4,100,67.7,70.0,68.0
20160307044500,714.0,714.0,32.6923,64,51.1,100,65.6,70.0,68.0
20160307050000,714.0,714.0,32.6923,64,61.9,100,66.2,70.0,68.0
20160307051500,714.0,747.6,34.2308,65,62.6,100,67.0,70.0,68.0
20160307053000,714.0,672.0,30.7692,64,59.6,100,67.7,70.0,68.0
20160307054500,714.0,688.8,31.5385,64,64.8,100,67.6,70.0,68.0
20160307060000,714.0,785.4,35.9615,65,61.2,100,67.5,70.0,68.0
20160307061500,714.0,714.0,32.6923,64,51.1,100,65.6,70.0,68.0
20160307063000,714.0,697.2,31.9231,64,61.1,100,64.9,70.0,68.0
20160307064500,714.0,730.8,33.4615,64,64.4,100,66.9,70.0,68.0
20160307070000,714.0,714.0,32.6923,64,58.9,100,67.8,70.0,68.0
20160307071500,714.0,688.8,31.5385,64,57.1,100,68.4,70.0,68.0
20160307073000,714.0,739.2,33.8462,65,51.5,100,65.6,70.0,68.0
20160307074500,714.0,777.0,35.5769,65,61.5,100,65.6,70.0,68.0
20160307080000,714.0,747.6,34.2308,64,62.4,100,66.9,70.0,68.0
20160307081500,714.0,739.2,33.8462,63,64.8,100,67.6,69.9,67.9
20160307083000,714.0,747.6,34.2308,64,51.9,100,66.0,69.9,67.9
20160307084500,714.0,747.6,34.2308,63,51.9,100,65.6,69.9,67.9
20160307090000,714.0,760.2,34.8077,63,55.1,100,66.3,69.9,67.9
20160307091500,714.0,714.0,32.6923,63,61.4,100,66.7,69.9,67.9
20160307093000,714.0,747.6,34.2308,64,60.0,100,67.7,69.9,67.9
20160307094500,714.0,768.6,35.1923,63,64.9,100,67.7,69.9,67.9
20160307100000,714.0,722.4,33.0769,64,54.3,0,68.1,69.9,67.9
20160307101500,714.0,688.8,31.5385,63,52.2,100,66.1,69.9,67.9
20160307103000,714.0,722.4,33.0769,63,52.2,100,65.3,69.9,67.9
20160307104500,714.0,730.8,33.4615,64,62.4,100,65.9,69.9,67.9
20160307110000,714.0,722.4,33.0769,64,65.4,100,67.5,69.9,67.9
20160307111500,714.0,768.6,35.1923,64,62.6,100,67.1,69.9,67.9
20160307113000,714.0,714.0,32.6923,64,61.1,100,67.8,69.9,67.9
20160307114500,714.0,688.8,31.5385,64,53.5,100,67.4,69.9,67.9
20160307120000,714.0,680.4,31.1538,64,52.5,100,65.1,69.9,67.9
20160307121500,714.0,697.2,31.9231,64,63.8,100,66.0,69.9,67.9
20160307123000,714.0,722.4,33.0769,64,64.6,100,67.2,69.9,67.9
20160307124500,714.0,714.0,32.6923,64,61.9,100,67.6,69.9,67.9
20160307130000,714.0,714.0,32.6923,64,64.4,100,67.6,69.9,67.9
20160307131500,714.0,739.2,33.8462,64,63.2,100,67.6,69.9,67.9
20160307133000,714.0,680.4,31.1538,64,52.7,100,65.9,69.9,67.9
20160307134500,714.0,760.2,34.8077,64,53.5,100,65.3,69.9,67.9
20160307140000,714.0,768.6,35.1923,64,56.4,100,66.6,69.9,67.9
20160307141500,714.0,739.2,33.8462,64,62.7,100,66.8,69.9,67.9
20160307143000,714.0,680.4,31.1538,64,61.9,100,67.2,69.9,67.9
20160307144500,714.0,739.2,33.8462,64,64.9,100,67.9,69.9,67.9
20160307150000,714.0,688.8,31.5385,64,52.7,100,65.8,69.9,67.9
20160307151500,714.0,714.0,32.6923,64,55.6,100,65.5,69.9,67.9
20160307153000,714.0,714.0,32.6923,64,55.6,100,66.7,69.9,67.9
20160307154500,714.0,722.4,33.0769,64,58.0,100,67.0,69.9,67.9
20160307160000,714.0,625.8,28.6538,64,61.6,100,67.4,69.9,67.9
20160307161500,714.0,777.0,35.5769,64,62.4,100,67.7,69.9,67.9
20160307163000,714.0,714.0,32.6923,64,52.7,100,65.6,69.9,67.9
20160307164500,714.0,672.0,30.7692,63,60.5,100,66.1,69.9,67.9
20160307170000,714.0,730.8,33.4615,63,61.2,100,67.0,69.9,67.9
20160307171500,714.0,730.8,33.4615,63,61.2,100,67.3,69.9,67.9
20160307173000,714.0,680.4,31.1538,63,62.0,100,67.6,69.9,67.9
20160307174500,714.0,714.0,32.6923,64,62.0,100,67.7,69.9,67.9
20160307180000,714.0,844.2,38.6538,64,52.7,100,65.8,69.9,67.9
20160307181500,714.0,739.2,33.8462,64,61.1,100,65.4,69.9,67.9
20160307183000,714.0,697.2,31.9231,64,62.3,100,66.9,69.9,67.9
20160307184500,714.0,747.6,34.2308,64,60.8,100,67.4,69.9,67.9
20160307190000,714.0,760.2,34.8077,64,62.4,100,67.8,69.9,67.9
20160307191500,714.0,722.4,33.0769,64,65.3,100,67.7,69.9,67.9
20160307193000,714.0,688.8,31.5385,64,52.7,100,66.0,69.9,67.9
20160307194500,714.0,722.4,33.0769,64,52.7,100,64.6,69.9,67.9
20160307200000,714.0,646.8,29.6154,64,61.6,100,66.4,69.9,67.9
20160307201500,714.0,672.0,30.7692,64,62.9,100,67.4,69.9,67.9
20160307203000,714.0,747.6,34.2308,64,64.5,100,67.8,69.9,67.9
20160307204500,714.0,714.0,32.6923,64,65.3,100,67.8,69.9,67.9
20160307210000,714.0,785.4,35.9615,64,52.4,100,66.2,69.9,67.9
20160307211500,714.0,714.0,32.6923,64,52.4,100,64.6,69.9,67.9
20160307213000,714.0,722.4,33.0769,64,63.8,100,66.1,69.9,67.9
20160307214500,714.0,714.0,32.6923,64,62.4,100,67.1,69.9,67.9
20160307220000,714.0,722.4,33.0769,64,65.8,100,67.5,69.9,67.9
20160307221500,714.0,714.0,32.6923,64,52.3,100,66.8,69.9,67.9
20160307223000,714.0,739.2,33.8462,64,52.3,100,65.6,69.9,67.9
20160307224500,714.0,747.6,34.2308,64,55.5,100,65.3,69.9,67.9
20160307230000,714.0,739.2,33.8462,65,63.1,100,66.2,69.9,67.9
20160307231500,714.0,697.2,31.9231,64,62.4,100,67.3,69.9,67.9
20160307233000,714.0,714.0,32.6923,64,60.0,100,67.4,69.9,67.9
20160307234500,714.0,714.0,32.6923,64,52.7,100,66.1,69.9,67.9
20160308000000,714.0,739.2,33.8462,65,52.7,100,65.3,69.9,67.9
20160308001500,714.0,722.4,33.0769,65,57.8,100,66.0,69.9,67.9
20160308003000,714.0,697.2,31.9231,64,62.2,100,66.5,69.9,67.9
20160308004500,714.0,714.0,32.6923,64,62.2,100,67.3,69.9,67.9
20160308010000,714.0,747.6,34.2308,66,62.2,100,68.1,69.9,67.9
20160308011500,714.0,722.4,33.0769,66,53.1,100,66.3,69.9,67.9
20160308013000,714.0,730.8,33.4615,64,53.1,100,65.6,69.9,67.9
20160308014500,714.0,760.2,34.8077,65,59.7,100,66.7,69.9,67.9
20160308020000,714.0,739.2,33.8462,64,59.7,100,67.1,69.9,67.9
20160308021500,714.0,663.6,30.3846,65,65.8,100,66.9,69.9,67.9
20160308023000,714.0,777.0,35.5769,65,61.5,100,67.9,69.9,67.9
20160308024500,714.0,697.2,31.9231,64,54.3,100,67.4,69.9,67.9
20160308030000,714.0,697.2,31.9231,65,53.5,100,65.3,69.9,67.9
20160308031500,714.0,697.2,31.9231,64,61.1,100,65.3,69.9,67.9
20160308033000,714.0,739.2,33.8462,64,58.8,100,67.0,69.9,67.9
20160308034500,714.0,722.4,33.0769,64,58.8,100,67.7,69.9,67.9
20160308040000,714.0,722.4,33.0769,64,64.4,100,67.6,69.9,67.9
20160308041500,714.0,672.0,30.7692,64,61.8,100,67.6,69.9,67.9
20160308043000,714.0,739.2,33.8462,64,53.5,100,66.1,69.9,67.9
20160308044500,714.0,722.4,33.0769,64,53.5,100,65.6,69.9,67.9
20160308050000,714.0,747.6,34.2308,65,59.3,100,66.1,69.9,67.9
20160308051500,714.0,714.0,32.6923,64,56.9,100,67.7,69.9,67.9
20160308053000,714.0,714.0,32.6923,65,61.6,100,68.2,69.9,67.9
20160308054500,714.0,714.0,32.6923,65,53.5,100,66.4,69.9,67.9
20160308060000,714.0,768.6,35.1923,64,53.5,100,65.3,69.9,67.9
20160308061500,714.0,680.4,31.1538,65,58.6,100,66.7,69.9,67.9
20160308063000,714.0,798.0,36.5385,65,57.7,100,67.1,69.9,67.9
20160308064500,714.0,760.2,34.8077,65,65.0,100,67.0,69.9,67.9
20160308070000,714.0,722.4,33.0769,65,61.6,100,67.9,69.9,67.9
20160308071500,714.0,785.4,35.9615,66,53.9,100,67.2,69.9,67.9
20160308073000,714.0,739.2,33.8462,65,53.9,100,65.2,69.9,67.9
20160308074500,714.0,714.0,32.6923,65,59.1,100,65.3,69.9,67.9
20160308080000,714.0,697.2,31.9231,65,54.9,100,67.2,69.9,67.9
20160308081500,714.0,638.4,29.2308,65,57.3,100,67.7,69.9,67.9
20160308083000,714.0,798.0,36.5385,65,54.7,100,67.7,69.9,67.9
20160308084500,714.0,747.6,34.2308,65,53.9,100,66.1,69.9,67.9
20160308090000,714.0,714.0,32.6923,65,53.9,100,65.8,69.9,67.9
20160308091500,714.0,722.4,33.0769,65,56.4,100,66.4,69.9,67.9
20160308093000,714.0,785.4,35.9615,65,62.5,100,66.4,69.9,67.9
20160308094500,714.0,768.6,35.1923,65,66.8,100,67.7,69.9,67.9
20160308100000,714.0,760.2,34.8077,65,55.0,100,67.7,69.9,67.9
20160308101500,714.0,714.0,32.6923,64,53.9,100,65.5,69.9,67.9
20160308103000,714.0,697.2,31.9231,65,59.9,100,65.1,69.8,67.8
20160308104500,714.0,730.8,33.4615,65,63.8,100,66.7,69.8,67.8
20160308110000,714.0,768.6,35.1923,65,60.4,100,67.5,69.9,67.9
20160308111500,714.0,680.4,31.1538,65,62.4,100,67.7,69.9,67.9
20160308113000,714.0,697.2,31.9231,65,54.7,100,66.4,69.9,67.9
20160308114500,714.0,730.8,33.4615,65,54.7,100,65.5,69.9,67.9
20160308120000,714.0,663.6,30.3846,65,58.1,100,65.9,69.7,67.7
20160308121500,714.0,739.2,33.8462,65,58.1,100,67.1,69.8,67.8
20160308123000,714.0,688.8,31.5385,65,59.9,100,67.2,69.9,67.9
20160308124500,714.0,722.4,33.0769,65,63.6,100,67.6,69.8,67.8
20160308130000,714.0,739.2,33.8462,64,55.2,100,66.4,69.9,67.9
20160308131500,714.0,680.4,31.1538,65,55.2,100,65.7,69.8,67.8
20160308133000,714.0,688.8,31.5385,64,55.9,100,65.6,69.8,67.8
20160308134500,714.0,739.2,33.8462,64,58.0,100,67.0,69.9,67.9
20160308140000,714.0,722.4,33.0769,64,58.0,100,67.3,69.8,67.8
20160308141500,714.0,697.2,31.9231,64,54.7,100,66.7,69.8,67.8
20160308143000,714.0,672.0,30.7692,65,54.7,100,65.5,69.8,67.8
20160308144500,714.0,672.0,30.7692,65,57.1,100,65.1,69.7,67.7
20160308150000,714.0,730.8,33.4615,64,66.4,100,66.5,69.8,67.8
20160308151500,714.0,688.8,31.5385,64,63.6,100,67.1,69.8,67.8
20160308153000,714.0,747.6,34.2308,64,66.2,100,68.0,69.8,67.8
20160308154500,714.0,714.0,32.6923,64,54.3,100,66.1,69.8,67.8
20160308160000,714.0,688.8,31.5385,64,54.3,100,65.7,69.9,67.9
20160308161500,714.0,714.0,32.6923,64,55.5,100,66.2,69.8,67.8
20160308163000,714.0,768.6,35.1923,64,63.8,100,66.6,69.9,67.9
20160308164500,714.0,663.6,30.3846,64,62.8,100,67.1,69.8,67.8
20160308170000,714.0,747.6,34.2308,64,54.3,100,65.8,69.9,67.9
20160308171500,714.0,714.0,32.6923,64,54.3,100,65.1,69.8,67.8
20160308173000,714.0,697.2,31.9231,64,65.3,100,66.4,69.7,67.7
20160308174500,714.0,680.4,31.1538,64,64.1,100,67.3,69.8,67.8
20160308180000,714.0,739.2,33.8462,64,60.0,100,67.4,69.8,67.8
20160308181500,714.0,777.0,35.5769,65,54.3,100,66.9,69.9,67.9
20160308183000,714.0,739.2,33.8462,64,54.3,100,65.2,69.8,67.8
20160308184500,714.0,747.6,34.2308,64,60.3,100,65.3,69.8,67.8
20160308190000,714.0,777.0,35.5769,64,66.7,100,66.7,69.8,67.8
20160308191500,714.0,697.2,31.9231,64,67.6,100,67.1,69.8,67.8
20160308193000,714.0,714.0,32.6923,64,66.9,100,67.9,69.8,67.8
20160308194500,714.0,697.2,31.9231,64,53.9,100,65.9,69.9,67.9
20160308200000,714.0,680.4,31.1538,64,53.9,100,65.4,69.9,67.9
20160308201500,714.0,680.4,31.1538,65,57.5,100,66.5,69.8,67.8
20160308203000,714.0,739.2,33.8462,64,56.3,100,66.9,69.9,67.9
20160308204500,714.0,785.4,35.9615,64,60.4,100,67.5,69.9,67.9
20160308210000,714.0,722.4,33.0769,64,53.5,100,65.9,69.9,67.9
20160308211500,714.0,714.0,32.6923,64,53.5,100,65.0,69.8,67.8
20160308213000,714.0,722.4,33.0769,64,61.6,100,66.0,69.8,67.8
20160308214500,714.0,722.4,33.0769,64,63.2,100,66.8,69.8,67.8
20160308220000,714.0,730.8,33.4615,64,63.2,100,67.4,69.8,67.8
20160308221500,714.0,739.2,33.8462,63,66.8,100,68.2,69.8,67.8
20160308223000,714.0,680.4,31.1538,64,53.9,100,65.9,69.9,67.9
20160308224500,714.0,747.6,34.2308,64,53.9,100,65.4,69.8,67.8
20160308230000,714.0,680.4,31.1538,64,56.8,100,66.6,69.8,67.8
20160308231500,714.0,697.2,31.9231,64,60.4,100,67.2,69.9,67.9
20160308233000,714.0,714.0,32.6923,64,64.4,100,67.2,69.8,67.8
20160308234500,714.0,688.8,31.5385,64,53.9,100,66.4,69.9,67.9
20160309000000,714.0,722.4,33.0769,64,53.9,100,65.2,69.8,67.8
20160309001500,714.0,760.2,34.8077,64,62.4,100,65.9,69.8,67.8
20160309003000,714.0,730.8,33.4615,64,66.2,100,67.0,69.8,67.8
20160309004500,714.0,672.0,30.7692,64,60.8,100,67.5,69.7,67.7
20160309010000,714.0,680.4,31.1538,64,56.0,100,67.7,69.9,67.9
20160309011500,714.0,697.2,31.9231,65,53.1,100,65.3,69.9,67.9
20160309013000,714.0,697.2,31.9231,65,58.7,100,65.1,69.8,67.8
20160309014500,714.0,680.4,31.1538,65,62.8,100,66.4,69.9,67.9
20160309020000,714.0,722.4,33.0769,65,63.7,100,67.1,69.9,67.9
20160309021500,714.0,747.6,34.2308,65,53.9,100,65.8,69.9,67.9
20160309023000,714.0,747.6,34.2308,65,55.7,100,65.5,69.7,67.7
20160309024500,714.0,722.4,33.0769,65,59.5,100,65.3,69.7,67.7
20160309030000,714.0,697.2,31.9231,65,64.4,100,66.8,69.8,67.8
20160309031500,714.0,688.8,31.5385,65,64.4,100,67.9,69.8,67.8
20160309033000,714.0,722.4,33.0769,66,55.2,100,66.1,69.7,67.7
20160309034500,714.0,714.0,32.6923,66,55.2,100,65.6,69.6,67.6
20160309040000,714.0,768.6,35.1923,65,55.2,100,66.4,69.7,67.7
20160309041500,714.0,760.2,34.8077,65,57.2,100,67.2,69.6,67.6
20160309044500,714.0,793.8,36.3462,33,57.5,100,66.5,69.6,67.6
20160309050000,714.0,722.4,33.0769,33,61.8,100,65.8,69.7,67.7
20160309051500,2100.0,0.0,0.0,50,58.0,100,67.4,69.6,67.6
20160309053000,2100.0,0.0,0.0,50,54.3,100,66.3,69.7,67.7
20160309054500,2100.0,0.0,0.0,50,53.5,100,66.1,69.7,67.7
20160309060000,2100.0,0.0,0.0,50,59.6,100,67.4,69.7,67.7
20160309061500,2100.0,0.0,0.0,50,57.6,100,67.4,69.7,67.7
20160309063000,2100.0,0.0,0.0,50,57.6,100,67.4,69.7,67.7
20160309064500,2100.0,0.0,0.0,50,59.6,100,67.2,69.7,67.7
20160309070000,2100.0,0.0,0.0,50,53.9,100,66.6,69.7,67.7
20160309071500,2100.0,0.0,0.0,50,53.9,100,66.3,69.7,67.7
20160309073000,2100.0,0.0,0.0,50,53.9,100,67.5,69.7,67.7
20160309074500,2100.0,0.0,0.0,50,53.9,0,68.3,69.7,67.7
20160309080000,2100.0,0.0,0.0,50,53.9,0,68.3,69.9,67.9
20160309081500,2100.0,0.0,0.0,50,53.9,100,67.3,69.8,67.8
20160309083000,2100.0,0.0,0.0,50,53.9,0,68.1,69.7,67.7
20160309084500,2100.0,0.0,0.0,50,53.9,100,67.1,69.8,67.8
20160309090000,2100.0,0.0,0.0,50,53.9,100,67.2,69.7,67.7
20160309091500,2100.0,0.0,0.0,50,53.9,100,66.4,69.8,67.8
20160309093000,2100.0,0.0,0.0,50,53.9,100,66.0,69.8,67.8
20160309094500,2100.0,0.0,0.0,50,53.9,100,66.7,69.7,67.7
20160309100000,2100.0,0.0,0.0,50,54.8,100,66.9,69.7,67.7
20160309101500,2100.0,0.0,0.0,50,55.6,100,66.7,69.7,67.7
20160309103000,2100.0,0.0,0.0,50,59.5,100,66.7,69.7,67.7
20160309104500,2100.0,0.0,0.0,50,60.3,100,67.6,69.7,67.7
20160309110000,2100.0,0.0,0.0,50,58.4,100,67.8,69.7,67.7
20160309111500,2100.0,0.0,0.0,50,54.3,100,66.6,69.7,67.7
20160309113000,2100.0,0.0,0.0,50,54.3,100,66.1,69.6,67.6
20160309114500,2100.0,0.0,0.0,50,54.3,100,66.7,69.7,67.7
20160309120000,2100.0,0.0,0.0,50,54.3,100,66.9,69.6,67.6
20160309121500,2100.0,0.0,0.0,50,54.3,100,67.1,69.7,67.7
20160309123000,2100.0,0.0,0.0,50,57.1,100,66.3,69.6,67.6
20160309124500,2100.0,0.0,0.0,50,55.5,100,66.8,69.7,67.7
20160309130000,2100.0,0.0,0.0,50,54.3,100,67.3,69.7,67.7
20160309131500,2100.0,0.0,0.0,50,54.3,100,67.2,69.7,67.7
20160309133000,2100.0,0.0,0.0,50,54.3,100,66.9,69.7,67.7
20160309134500,2100.0,0.0,0.0,50,54.3,100,66.8,69.6,67.6
20160309140000,2100.0,0.0,0.0,50,54.3,100,67.1,69.6,67.6
20160309141500,2100.0,0.0,0.0,50,54.3,100,66.7,69.6,67.6
20160309143000,2100.0,0.0,0.0,50,54.3,100,66.4,69.6,67.6
20160309144500,2100.0,0.0,0.0,50,54.3,100,66.7,69.6,67.6
20160309150000,2100.0,0.0,0.0,50,55.1,100,67.0,69.7,67.7
20160309151500,2100.0,0.0,0.0,50,55.1,100,66.8,69.7,67.7
20160309153000,2100.0,0.0,0.0,50,58.3,100,66.5,69.6,67.6
20160309154500,2100.0,0.0,0.0,50,62.8,100,67.2,69.6,67.6
20160309160000,2100.0,0.0,0.0,50,59.9,100,67.9,69.6,67.6
20160309161500,2100.0,0.0,0.0,50,54.7,100,66.7,69.6,67.6
20160309163000,2100.0,0.0,0.0,50,54.7,100,66.2,69.5,67.5
20160309164500,2100.0,0.0,0.0,50,54.7,100,66.2,69.5,67.5
20160309170000,2100.0,0.0,0.0,50,54.7,100,66.5,69.5,67.5
20160309171500,2100.0,0.0,0.0,50,54.7,100,66.7,69.5,67.5
20160309173000,2100.0,0.0,0.0,50,55.6,100,66.6,69.5,67.5
20160309174500,2100.0,0.0,0.0,50,56.4,100,66.7,69.5,67.5
20160309180000,2100.0,0.0,0.0,50,59.1,100,66.6,69.6,67.6
20160309181500,2100.0,0.0,0.0,50,61.9,100,67.3,69.6,67.6
20160309183000,2100.0,0.0,0.0,50,55.2,100,67.2,69.6,67.6
20160309184500,2100.0,0.0,0.0,50,55.2,100,66.8,69.6,67.6
20160309190000,2100.0,0.0,0.0,50,55.2,100,66.3,69.5,67.5
20160309191500,2100.0,0.0,0.0,50,55.2,100,66.1,69.5,67.5
20160309193000,2100.0,0.0,0.0,50,55.2,100,66.0,69.5,67.5
20160309194500,2100.0,0.0,0.0,50,55.9,100,66.2,69.5,67.5
20160309200000,2100.0,0.0,0.0,50,59.6,100,67.0,69.5,67.5
20160309201500,2100.0,0.0,0.0,50,58.0,100,67.5,69.6,67.6
20160309203000,2100.0,0.0,0.0,50,59.5,100,67.2,69.5,67.5
20160309204500,2100.0,0.0,0.0,50,55.2,100,66.8,69.5,67.5
20160309210000,2100.0,0.0,0.0,50,55.2,100,66.5,69.5,67.5
20160309211500,2100.0,0.0,0.0,50,55.2,100,66.6,69.6,67.6
20160309213000,2100.0,0.0,0.0,50,55.2,100,66.8,69.5,67.5
20160309214500,2100.0,0.0,0.0,50,55.2,100,66.6,69.5,67.5
20160309220000,2100.0,0.0,0.0,50,55.2,100,66.3,69.5,67.5
20160309221500,2100.0,0.0,0.0,50,56.7,100,66.2,69.5,67.5
20160309223000,2100.0,0.0,0.0,50,60.7,100,66.5,69.5,67.5
20160309224500,2100.0,0.0,0.0,50,62.8,100,67.1,69.5,67.5
20160309230000,2100.0,0.0,0.0,50,61.9,100,67.8,69.5,67.5
20160309231500,2100.0,0.0,0.0,50,55.1,100,66.9,69.5,67.5
20160309233000,2100.0,0.0,0.0,50,55.1,100,66.4,69.5,67.5
20160309234500,2100.0,0.0,0.0,50,55.1,100,66.1,69.5,67.5
20160310000000,2100.0,0.0,0.0,50,55.1,100,66.1,69.5,67.5
20160310001500,2100.0,0.0,0.0,50,55.1,100,65.7,69.5,67.5
20160310003000,2100.0,0.0,0.0,50,57.9,100,66.3,69.5,67.5
20160310004500,2100.0,0.0,0.0,50,60.0,100,67.3,69.5,67.5
20160310010000,2100.0,0.0,0.0,50,60.0,100,67.6,69.5,67.5
20160310011500,2100.0,0.0,0.0,50,62.8,100,67.4,69.5,67.5
20160310013000,2100.0,0.0,0.0,50,55.2,100,66.6,69.5,67.5
20160310014500,2100.0,0.0,0.0,50,55.2,100,66.5,69.5,67.5
20160310020000,2100.0,0.0,0.0,50,55.2,100,66.6,69.6,67.6
20160310021500,2100.0,0.0,0.0,50,55.2,100,66.7,69.5,67.5
20160310023000,2100.0,0.0,0.0,50,55.2,100,66.6,69.5,67.5
20160310024500,2100.0,0.0,0.0,50,55.2,100,66.4,69.5,67.5
20160310030000,2100.0,0.0,0.0,50,56.8,100,66.4,69.5,67.5
20160310031500,2100.0,0.0,0.0,50,59.2,100,66.6,69.5,67.5
20160310033000,2100.0,0.0,0.0,50,62.4,100,67.0,69.5,67.5
20160310034500,2100.0,0.0,0.0,50,55.2,100,67.0,69.5,67.5
20160310040000,2100.0,0.0,0.0,50,55.2,100,66.9,69.5,67.5
20160310041500,2100.0,0.0,0.0,50,55.2,100,66.6,69.5,67.5
20160310043000,2100.0,0.0,0.0,50,55.2,100,66.2,69.5,67.5
20160310044500,2100.0,0.0,0.0,50,55.2,100,66.1,69.5,67.5
20160310050000,2100.0,0.0,0.0,50,55.9,100,66.0,69.5,67.5
20160310051500,2100.0,0.0,0.0,50,64.0,100,66.4,69.5,67.5
20160310053000,2100.0,0.0,0.0,50,64.0,100,67.1,69.5,67.5
20160310054500,2100.0,0.0,0.0,50,61.2,100,67.7,69.5,67.5
20160310060000,2100.0,0.0,0.0,50,56.0,0,67.4,69.5,67.5
20160310061500,2100.0,0.0,0.0,50,55.2,100,66.3,69.5,67.5
20160310063000,2100.0,0.0,0.0,50,55.2,100,66.1,69.5,67.5
20160310064500,2100.0,0.0,0.0,50,55.2,100,66.1,69.5,67.5
20160310070000,2100.0,0.0,0.0,50,55.2,100,66.4,69.5,67.5
20160310071500,2100.0,0.0,0.0,50,55.2,100,66.7,69.5,67.5
20160310073000,2100.0,0.0,0.0,50,56.7,100,66.9,69.5,67.5
20160310074500,2100.0,0.0,0.0,50,56.7,100,67.1,69.5,67.5
20160310080000,2100.0,0.0,0.0,50,58.8,100,67.3,69.5,67.5
20160310081500,2100.0,0.0,0.0,50,55.2,0,67.8,69.5,67.5
20160310083000,2100.0,0.0,0.0,50,55.2,0,67.6,69.5,67.5
20160310084500,2100.0,0.0,0.0,50,55.2,0,67.4,69.5,67.5
20160310090000,2100.0,0.0,0.0,50,55.2,0,67.7,69.5,67.5
20160310091500,2100.0,0.0,0.0,50,55.2,0,67.6,69.5,67.5
20160310093000,2100.0,0.0,0.0,50,55.2,0,67.4,69.5,67.5
20160310094500,2100.0,0.0,0.0,50,55.2,100,67.1,69.5,67.5
20160310100000,2100.0,0.0,0.0,52,55.2,0,67.9,69.5,67.5
20160310101500,2100.0,0.0,0.0,50,55.2,0,68.0,69.5,67.5
20160310103000,2100.0,0.0,0.0,50,55.2,0,67.6,69.5,67.5
20160310104500,2100.0,0.0,0.0,50,55.2,100,66.9,69.5,67.5
20160310110000,2100.0,0.0,0.0,50,55.2,100,67.2,69.5,67.5
20160310111500,2100.0,0.0,0.0,50,55.2,0,67.7,69.5,67.5
20160310113000,2100.0,0.0,0.0,52,55.2,0,67.9,69.5,67.5
20160310114500,2100.0,0.0,0.0,50,55.2,0,67.6,69.5,67.5
20160310120000,2100.0,0.0,0.0,50,55.2,0,67.3,69.5,67.5
20160310121500,2100.0,0.0,0.0,50,54.3,0,67.9,69.5,67.5
20160310123000,2100.0,0.0,0.0,50,54.3,100,67.1,69.5,67.5
20160310124500,2100.0,0.0,0.0,50,54.3,100,67.4,69.5,67.5
20160310130000,2100.0,0.0,0.0,50,54.3,100,66.6,69.5,67.5
20160310131500,2100.0,0.0,0.0,50,54.3,100,66.4,69.5,67.5
20160310133000,2100.0,0.0,0.0,50,54.3,100,67.0,69.5,67.5
20160310134500,2100.0,0.0,0.0,50,54.3,100,66.9,69.5,67.5
20160310140000,2100.0,0.0,0.0,50,54.3,100,66.3,69.5,67.5
20160310141500,2100.0,0.0,0.0,50,54.3,100,66.1,69.5,67.5
20160310143000,2100.0,0.0,0.0,50,63.2,100,67.5,69.5,67.5
20160310144500,2100.0,0.0,0.0,52,68.3,0,69.7,69.5,67.5
20160310150000,2100.0,0.0,0.0,50,55.6,0,68.1,69.5,67.5
20160310151500,2100.0,0.0,0.0,50,53.9,0,67.3,69.5,67.5
20160310153000,2100.0,0.0,0.0,50,53.9,100,66.3,69.5,67.5
20160310154500,2100.0,0.0,0.0,50,53.2,100,66.1,69.5,67.5
20160310160000,2100.0,0.0,0.0,50,53.2,100,66.5,69.5,67.5
20160310161500,2100.0,0.0,0.0,50,53.2,100,66.6,69.5,67.5
20160310163000,2100.0,0.0,0.0,50,53.2,100,66.5,69.5,67.5
20160310164500,2100.0,0.0,0.0,50,55.0,100,66.4,69.5,67.5
20160310170000,2100.0,0.0,0.0,50,56.5,100,66.4,69.5,67.5
20160310171500,2100.0,0.0,0.0,50,60.4,100,66.7,69.5,67.5
20160310173000,2100.0,0.0,0.0,50,53.1,100,66.6,69.5,67.5
20160310174500,2100.0,0.0,0.0,50,53.1,100,66.4,69.5,67.5
20160310180000,2100.0,0.0,0.0,50,53.1,100,66.2,69.5,67.5
20160310181500,2100.0,0.0,0.0,50,53.9,100,65.9,69.5,67.5
20160310183000,2100.0,0.0,0.0,50,54.7,100,66.3,69.5,67.5
20160310184500,2100.0,0.0,0.0,50,61.8,100,66.4,69.5,67.5
20160310190000,2100.0,0.0,0.0,50,65.6,100,67.1,69.5,67.5
20160310191500,2100.0,0.0,0.0,50,53.1,100,66.6,69.5,67.5
20160310193000,2100.0,0.0,0.0,50,53.1,100,66.3,69.5,67.5
20160310194500,2100.0,0.0,0.0,50,53.1,100,66.0,69.5,67.5
20160310200000,2100.0,0.0,0.0,50,54.7,100,66.0,69.5,67.5
20160310201500,2100.0,0.0,0.0,50,55.9,100,66.3,69.5,67.5
20160310203000,2100.0,0.0,0.0,50,63.4,100,66.6,69.5,67.5
20160310204500,2100.0,0.0,0.0,50,53.1,100,66.2,69.5,67.5
20160310210000,2100.0,0.0,0.0,50,53.1,100,66.1,69.5,67.5
20160310211500,2100.0,0.0,0.0,50,53.1,100,66.0,69.5,67.5
20160310213000,2100.0,0.0,0.0,50,56.8,100,66.2,69.5,67.5
20160310214500,2100.0,0.0,0.0,50,55.2,100,67.1,69.5,67.5
20160310220000,2100.0,0.0,0.0,50,56.8,100,67.2,69.5,67.5
20160310221500,2100.0,0.0,0.0,50,52.7,100,66.7,69.5,67.5
20160310223000,2100.0,0.0,0.0,50,52.7,100,65.6,69.5,67.5
20160310224500,2100.0,0.0,0.0,50,52.7,100,65.3,69.5,67.5
20160310230000,2100.0,0.0,0.0,50,59.2,100,65.4,69.5,67.5
20160310231500,2100.0,0.0,0.0,50,64.4,100,66.3,69.5,67.5
20160310233000,2100.0,0.0,0.0,50,67.9,100,67.2,69.5,67.5
20160310234500,2100.0,0.0,0.0,50,64.9,100,67.6,69.5,67.5
20160311000000,2100.0,0.0,0.0,50,52.3,100,66.4,69.5,67.5
20160311001500,2100.0,0.0,0.0,50,52.3,100,66.0,69.5,67.5
20160311003000,2100.0,0.0,0.0,50,53.1,100,65.7,69.5,67.5
20160311004500,2100.0,0.0,0.0,50,55.2,100,66.3,69.5,67.5
20160311010000,2100.0,0.0,0.0,50,57.8,100,66.3,69.5,67.5
20160311011500,2100.0,0.0,0.0,50,59.6,100,66.9,69.5,67.5
20160311013000,2100.0,0.0,0.0,50,52.3,100,66.1,69.5,67.5
20160311014500,2100.0,0.0,0.0,50,52.3,100,65.6,69.5,67.5
20160311020000,2100.0,0.0,0.0,50,53.1,100,65.4,69.5,67.5
20160311021500,2100.0,0.0,0.0,50,65.3,100,66.6,69.5,67.5
20160311023000,2100.0,0.0,0.0,50,58.1,100,67.2,69.5,67.5
20160311024500,2100.0,0.0,0.0,50,59.2,100,67.7,69.5,67.5
20160311030000,2100.0,0.0,0.0,50,56.3,0,67.4,69.5,67.5
20160311031500,2100.0,0.0,0.0,50,53.1,100,65.9,69.5,67.5
20160311033000,2100.0,0.0,0.0,50,53.1,100,65.6,69.5,67.5
20160311034500,2100.0,0.0,0.0,50,53.1,100,65.3,69.5,67.5
20160311040000,2100.0,0.0,0.0,50,62.9,100,65.9,69.5,67.5
20160311041500,2100.0,0.0,0.0,50,66.9,100,66.8,69.5,67.5
20160311043000,2100.0,0.0,0.0,50,67.7,100,67.5,69.5,67.5
20160311044500,2100.0,0.0,0.0,50,52.7,100,66.3,69.5,67.5
20160311050000,2100.0,0.0,0.0,50,52.7,100,65.9,69.5,67.5
20160311051500,2100.0,0.0,0.0,50,53.5,100,65.8,69.5,67.5
20160311053000,2100.0,0.0,0.0,50,54.7,100,66.7,69.5,67.5
20160311054500,2100.0,0.0,0.0,50,57.1,100,66.6,69.5,67.5
20160311060000,2100.0,0.0,0.0,50,59.9,100,67.1,69.5,67.5
20160311061500,2100.0,0.0,0.0,50,52.3,100,66.2,69.5,67.5
20160311063000,2100.0,0.0,0.0,50,52.3,100,65.3,69.5,67.5
20160311064500,2100.0,0.0,0.0,50,58.3,100,65.1,69.5,67.5
20160311070000,2100.0,0.0,0.0,50,63.0,100,66.6,69.5,67.5
20160311071500,2100.0,0.0,0.0,50,56.8,100,67.3,69.5,67.5
20160311073000,2100.0,0.0,0.0,50,52.7,0,67.9,69.5,67.5
20160311074500,2100.0,0.0,0.0,50,51.5,0,67.6,69.5,67.5
20160311080000,2100.0,0.0,0.0,50,51.5,100,67.1,69.5,67.5
20160311081500,2100.0,0.0,0.0,50,51.5,100,66.4,69.5,67.5
20160311083000,2100.0,0.0,0.0,50,51.5,100,66.8,69.5,67.5
20160311084500,2100.0,0.0,0.0,50,51.5,100,65.9,69.5,67.5
20160311090000,2100.0,0.0,0.0,50,52.2,100,66.6,69.5,67.5
20160311091500,2100.0,0.0,0.0,50,52.2,100,66.7,69.5,67.5
20160311093000,2100.0,0.0,0.0,50,53.2,100,66.7,69.5,67.5
20160311094500,2100.0,0.0,0.0,50,55.0,100,66.9,69.5,67.5
20160311100000,2100.0,0.0,0.0,50,57.1,100,67.6,69.5,67.5
20160311101500,2100.0,0.0,0.0,50,52.3,100,67.0,69.5,67.5
20160311103000,2100.0,0.0,0.0,50,52.3,100,66.9,69.5,67.5
20160311104500,2100.0,0.0,0.0,50,52.3,100,67.1,69.5,67.5
20160311110000,2100.0,0.0,0.0,50,52.3,100,66.7,69.5,67.5
20160311111500,2100.0,0.0,0.0,50,52.3,100,66.5,69.5,67.5
20160311113000,2100.0,0.0,0.0,50,52.3,100,66.8,69.5,67.5
20160311114500,2100.0,0.0,0.0,50,52.3,100,66.9,69.5,67.5
20160311120000,2100.0,0.0,0.0,50,52.3,100,66.8,69.5,67.5
20160311121500,2100.0,0.0,0.0,50,56.5,100,66.6,69.5,67.5
20160311123000,2100.0,0.0,0.0,50,54.7,100,67.6,69.5,67.5
20160311124500,2100.0,0.0,0.0,50,55.5,100,67.0,69.5,67.5
20160311130000,2100.0,0.0,0.0,50,58.3,100,67.6,69.5,67.5
20160311131500,2100.0,0.0,0.0,50,52.3,100,66.4,69.5,67.5
20160311133000,2100.0,0.0,0.0,50,52.3,100,66.0,69.5,67.5
20160311134500,2100.0,0.0,0.0,50,52.3,100,66.2,69.5,67.5
20160311140000,2100.0,0.0,0.0,50,52.3,100,65.9,69.5,67.5
20160311141500,2100.0,0.0,0.0,50,57.8,100,65.8,69.5,67.5
20160311143000,2100.0,0.0,0.0,50,68.6,100,66.6,69.5,67.5
20160311144500,2100.0,0.0,0.0,50,61.2,100,67.5,69.5,67.5
20160311150000,2100.0,0.0,0.0,51,54.5,0,67.7,69.5,67.5
20160311151500,2100.0,0.0,0.0,50,51.9,100,65.6,69.5,67.5
20160311153000,2100.0,0.0,0.0,50,51.9,100,65.2,69.5,67.5
20160311154500,2100.0,0.0,0.0,50,65.2,100,65.3,69.5,67.5
20160311160000,2100.0,0.0,0.0,50,67.9,100,66.4,69.5,67.5
20160311161500,2100.0,0.0,0.0,50,61.6,100,67.4,69.5,67.5
20160311163000,2100.0,0.0,0.0,50,54.3,0,67.6,69.5,67.5
20160311164500,2100.0,0.0,0.0,50,51.9,100,65.6,69.5,67.5
20160311170000,2100.0,0.0,0.0,50,51.9,100,65.2,69.5,67.5
20160311171500,2100.0,0.0,0.0,50,64.8,100,65.4,69.5,67.5
20160311173000,2100.0,0.0,0.0,50,64.8,100,66.1,69.5,67.5
20160311174500,2100.0,0.0,0.0,50,64.8,100,67.2,69.5,67.5
20160311180000,2100.0,0.0,0.0,50,64.8,100,67.9,69.5,67.5
20160311181500,2100.0,0.0,0.0,50,51.9,100,66.0,69.5,67.5
20160311183000,2100.0,0.0,0.0,50,51.9,100,65.3,69.5,67.5
20160311184500,2100.0,0.0,0.0,50,54.6,100,65.3,69.5,67.5
20160311190000,2100.0,0.0,0.0,50,58.3,100,66.4,69.5,67.5
20160311191500,2100.0,0.0,0.0,50,63.2,100,67.0,69.5,67.5
20160311193000,2100.0,0.0,0.0,50,51.5,100,66.3,69.5,67.5
20160311194500,2100.0,0.0,0.0,50,51.5,100,65.8,69.5,67.5
20160311200000,2100.0,0.0,0.0,50,51.5,100,66.1,69.5,67.5
20160311201500,2100.0,0.0,0.0,50,51.5,100,66.1,69.5,67.5
20160311203000,2100.0,0.0,0.0,50,53.5,100,65.8,69.5,67.5
20160311204500,2100.0,0.0,0.0,50,55.2,100,67.4,69.5,67.5
20160311210000,2100.0,0.0,0.0,50,56.8,100,67.7,69.5,67.5
20160311211500,2100.0,0.0,0.0,50,51.9,0,67.4,69.5,67.5
20160311213000,2100.0,0.0,0.0,50,51.1,100,66.2,69.5,67.5
20160311214500,2100.0,0.0,0.0,50,51.1,100,66.3,69.5,67.5
20160311220000,2100.0,0.0,0.0,50,51.1,100,66.0,69.5,67.5
20160311221500,2100.0,0.0,0.0,50,52.8,100,66.4,69.5,67.5
20160311223000,2100.0,0.0,0.0,50,52.8,100,66.8,69.5,67.5
20160311224500,2100.0,0.0,0.0,50,54.6,100,66.6,69.5,67.5
20160311230000,2100.0,0.0,0.0,50,64.9,100,67.1,69.5,67.5
20160311231500,2100.0,0.0,0.0,50,51.1,100,66.8,69.5,67.5
20160311233000,2100.0,0.0,0.0,50,51.1,100,65.8,69.5,67.5
20160311234500,2100.0,0.0,0.0,50,51.1,100,65.8,69.5,67.5
20160312000000,2100.0,0.0,0.0,50,51.8,100,65.7,69.5,67.5
20160312001500,2100.0,0.0,0.0,50,61.6,100,66.3,69.5,67.5
20160312003000,2100.0,0.0,0.0,50,58.1,100,67.3,69.5,67.5
20160312004500,2100.0,0.0,0.0,50,63.6,100,66.7,69.5,67.5
20160312010000,2100.0,0.0,0.0,50,56.9,0,67.8,69.5,67.5
20160312011500,2100.0,0.0,0.0,50,51.4,100,65.5,69.5,67.5
20160312013000,2100.0,0.0,0.0,50,51.4,100,65.5,69.5,67.5
20160312014500,2100.0,0.0,0.0,50,56.8,100,66.1,69.5,67.5
20160312020000,2100.0,0.0,0.0,50,54.7,100,66.9,69.5,67.5
20160312021500,2100.0,0.0,0.0,50,58.7,100,66.4,69.5,67.5
20160312023000,2100.0,0.0,0.0,50,60.0,100,67.1,69.5,67.5
20160312024500,2100.0,0.0,0.0,50,61.9,100,67.9,69.5,67.5
20160312030000,2100.0,0.0,0.0,50,51.9,100,66.2,69.5,67.5
20160312031500,2100.0,0.0,0.0,50,51.9,100,65.3,69.5,67.5
20160312033000,2100.0,0.0,0.0,50,52.8,100,65.1,69.5,67.5
20160312034500,2100.0,0.0,0.0,50,65.5,100,65.9,69.5,67.5
20160312040000,2100.0,0.0,0.0,50,63.5,100,67.2,69.5,67.5
20160312041500,2100.0,0.0,0.0,50,59.7,100,67.8,69.5,67.5
20160312043000,2100.0,0.0,0.0,50,52.3,100,66.1,69.5,67.5
20160312044500,2100.0,0.0,0.0,50,52.3,100,65.5,69.5,67.5
20160312050000,2100.0,0.0,0.0,50,53.6,100,65.2,69.5,67.5
20160312051500,2100.0,0.0,0.0,50,64.8,100,65.8,69.5,67.5
20160312053000,2100.0,0.0,0.0,50,64.8,100,66.6,69.5,67.5
20160312054500,2100.0,0.0,0.0,50,64.8,100,67.7,69.5,67.5
20160312060000,2100.0,0.0,0.0,50,52.3,100,66.4,69.5,67.5
20160312061500,2100.0,0.0,0.0,50,52.3,100,65.8,69.5,67.5
20160312063000,2100.0,0.0,0.0,50,53.1,100,65.7,69.5,67.5
20160312064500,2100.0,0.0,0.0,50,54.9,100,66.1,69.5,67.5
20160312070000,2100.0,0.0,0.0,50,61.8,100,66.4,69.5,67.5
20160312071500,2100.0,0.0,0.0,50,53.9,0,67.9,69.5,67.5
20160312073000,2100.0,0.0,0.0,50,52.3,100,67.4,69.5,67.5
20160312074500,2100.0,0.0,0.0,50,52.3,100,66.7,69.5,67.5
20160312080000,2100.0,0.0,0.0,50,52.3,100,66.9,69.5,67.5
20160312081500,2100.0,0.0,0.0,50,52.3,100,66.7,69.5,67.5
20160312083000,2100.0,0.0,0.0,50,52.3,100,65.9,69.5,67.5
20160312084500,2100.0,0.0,0.0,50,52.3,100,65.6,69.5,67.5
20160312090000,2100.0,0.0,0.0,50,60.8,100,66.5,69.5,67.5
20160312091500,2100.0,0.0,0.0,50,54.7,100,67.2,69.5,67.5
20160312093000,2100.0,0.0,0.0,50,52.7,0,67.3,69.5,67.5
20160312094500,2100.0,0.0,0.0,50,52.7,100,66.4,69.5,67.5
20160312100000,2100.0,0.0,0.0,50,52.7,100,66.9,69.5,67.5
20160312101500,2100.0,0.0,0.0,50,52.7,100,67.0,69.5,67.5
20160312103000,2100.0,0.0,0.0,50,52.7,100,66.2,69.5,67.5
20160312104500,2100.0,0.0,0.0,50,52.7,100,66.4,69.5,67.5
20160312110000,2100.0,0.0,0.0,50,53.8,100,66.4,69.5,67.5
20160312111500,2100.0,0.0,0.0,50,56.0,100,66.4,69.5,67.5
20160312113000,2100.0,0.0,0.0,50,63.1,100,66.5,69.5,67.5
20160312114500,2100.0,0.0,0.0,50,60.7,100,67.4,69.5,67.5
20160312120000,2100.0,0.0,0.0,50,59.6,100,67.6,69.5,67.5
20160312121500,2100.0,0.0,0.0,50,53.5,100,66.8,69.5,67.5
20160312123000,2100.0,0.0,0.0,50,53.5,100,66.4,69.5,67.5
20160312124500,2100.0,0.0,0.0,50,53.5,100,65.8,69.5,67.5
20160312130000,2100.0,0.0,0.0,50,52.8,100,66.9,69.5,67.5
20160312131500,2100.0,0.0,0.0,50,52.8,100,67.1,69.5,67.5
20160312133000,2100.0,0.0,0.0,50,52.8,100,66.6,69.5,67.5
20160312134500,2100.0,0.0,0.0,50,52.8,100,66.3,69.5,67.5
20160312140000,2100.0,0.0,0.0,50,53.5,100,66.7,69.5,67.5
20160312141500,2100.0,0.0,0.0,50,54.3,100,66.4,69.5,67.5
20160312143000,2100.0,0.0,0.0,50,64.1,100,66.8,69.5,67.5
20160312144500,2100.0,0.0,0.0,50,62.0,100,67.8,69.5,67.5
20160312150000,2100.0,0.0,0.0,50,52.7,100,66.2,69.5,67.5
20160312151500,2100.0,0.0,0.0,50,52.7,100,65.7,69.5,67.5
20160312153000,2100.0,0.0,0.0,50,52.7,100,65.4,69.5,67.5
20160312154500,2100.0,0.0,0.0,50,63.6,100,66.3,69.5,67.5
20160312160000,2100.0,0.0,0.0,50,59.2,100,67.1,69.5,67.5
20160312161500,2100.0,0.0,0.0,50,56.8,100,67.2,69.5,67.5
20160312163000,2100.0,0.0,0.0,50,60.0,100,67.2,69.5,67.5
20160312164500,2100.0,0.0,0.0,50,52.3,100,66.5,69.5,67.5
20160312170000,2100.0,0.0,0.0,50,52.3,100,66.2,69.5,67.5
20160312171500,2100.0,0.0,0.0,50,52.3,100,66.1,69.5,67.5
20160312173000,2100.0,0.0,0.0,50,55.0,100,66.2,69.5,67.5
20160312174500,2100.0,0.0,0.0,50,55.0,100,66.9,69.5,67.5
20160312180000,2100.0,0.0,0.0,50,57.1,100,66.7,69.5,67.5
20160312181500,2100.0,0.0,0.0,50,61.5,100,67.1,69.5,67.5
20160312183000,2100.0,0.0,0.0,50,60.0,100,67.4,69.5,67.5
20160312184500,2100.0,0.0,0.0,50,60.0,100,67.9,69.5,67.5
20160312190000,2100.0,0.0,0.0,50,51.9,100,66.1,69.5,67.5
20160312191500,2100.0,0.0,0.0,50,51.9,100,65.6,69.5,67.5
20160312193000,2100.0,0.0,0.0,50,51.9,100,65.1,69.5,67.5
20160312194500,2100.0,0.0,0.0,50,58.7,100,65.8,69.5,67.5
20160312200000,2100.0,0.0,0.0,50,52.6,100,65.2,69.5,67.5
20160312201500,2100.0,0.0,0.0,50,59.6,100,66.2,69.5,67.5
20160312203000,2100.0,0.0,0.0,50,61.9,100,66.4,69.5,67.5
20160312204500,2100.0,0.0,0.0,50,51.9,100,66.7,69.5,67.5
20160312210000,2100.0,0.0,0.0,50,51.9,100,66.6,69.5,67.5
20160312211500,2100.0,0.0,0.0,50,51.9,100,65.6,69.5,67.5
20160312213000,2100.0,0.0,0.0,50,52.6,100,65.1,69.5,67.5
20160312214500,2100.0,0.0,0.0,50,62.9,100,66.7,69.5,67.5
20160312220000,2100.0,0.0,0.0,50,58.4,100,67.3,69.5,67.5
20160312221500,2100.0,0.0,0.0,50,61.1,100,67.2,69.5,67.5
20160312223000,2100.0,0.0,0.0,50,61.1,100,67.2,69.5,67.5
20160312224500,2100.0,0.0,0.0,50,51.9,100,66.6,69.5,67.5
20160312230000,2100.0,0.0,0.0,50,51.9,100,66.1,69.5,67.5
20160312231500,2100.0,0.0,0.0,50,51.9,100,65.7,69.5,67.5
20160312233000,2100.0,0.0,0.0,50,55.2,100,66.1,69.5,67.5
20160312234500,2100.0,0.0,0.0,50,57.0,100,66.3,69.5,67.5
20160313000000,2100.0,0.0,0.0,50,63.2,100,66.6,69.5,67.5
20160313001500,2100.0,0.0,0.0,50,51.9,100,66.3,69.5,67.5
20160313003000,2100.0,0.0,0.0,50,51.9,100,65.8,69.5,67.5
20160313004500,2100.0,0.0,0.0,50,51.9,100,65.8,69.5,67.5
20160313011500,2100.0,0.0,0.0,50,53.9,100,67.4,69.5,67.5
20160313013000,2100.0,0.0,0.0,50,57.2,100,67.7,69.5,67.5
20160313014500,2100.0,0.0,0.0,50,62.7,100,67.8,69.5,67.5
20160313030000,2100.0,0.0,0.0,50,51.5,100,67.1,69.5,67.5
20160313031500,2100.0,0.0,0.0,50,51.5,100,66.2,69.5,67.5
20160313033000,2100.0,0.0,0.0,50,51.5,100,66.7,69.5,67.5
20160313034500,2100.0,0.0,0.0,50,51.5,100,66.8,69.5,67.5
20160313040000,2100.0,0.0,0.0,50,51.5,100,65.9,69.5,67.5
20160313041500,2100.0,0.0,0.0,50,53.5,100,66.1,69.5,67.5
20160313043000,2100.0,0.0,0.0,50,53.5,100,66.4,69.5,67.5
20160313044500,2100.0,0.0,0.0,50,67.3,100,66.5,69.5,67.5
20160313050000,2100.0,0.0,0.0,50,65.3,100,67.5,69.5,67.5
20160313051500,2100.0,0.0,0.0,50,53.1,0,67.3,69.5,67.5
20160313053000,2100.0,0.0,0.0,50,51.4,100,65.6,69.5,67.5
20160313054500,2100.0,0.0,0.0,50,51.4,100,65.2,69.5,67.5
20160313060000,2100.0,0.0,0.0,50,59.5,100,65.6,69.5,67.5
20160313061500,2100.0,0.0,0.0,50,60.4,100,67.1,69.5,67.5
20160313063000,2100.0,0.0,0.0,50,57.9,100,67.2,69.5,67.5
20160313064500,2100.0,0.0,0.0,50,52.7,100,67.1,69.5,67.5
20160313070000,2100.0,0.0,0.0,50,51.5,100,65.6,69.5,67.5
20160313071500,2100.0,0.0,0.0,50,51.5,100,65.0,69.5,67.5
20160313073000,2100.0,0.0,0.0,50,60.4,100,65.6,69.5,67.5
20160313074500,2100.0,0.0,0.0,50,69.9,100,67.1,69.5,67.5
20160313080000,2100.0,0.0,0.0,50,59.1,100,67.5,69.5,67.5
20160313081500,2100.0,0.0,0.0,50,54.3,0,67.4,69.5,67.5
20160313083000,2100.0,0.0,0.0,50,52.5,100,65.9,69.5,67.5
20160313084500,2100.0,0.0,0.0,50,52.5,100,65.5,69.5,67.5
20160313090000,2100.0,0.0,0.0,50,53.9,100,65.3,69.5,67.5
20160313091500,2100.0,0.0,0.0,50,64.0,100,66.1,69.5,67.5
20160313093000,2100.0,0.0,0.0,50,70.7,100,67.3,69.5,67.5
20160313094500,2100.0,0.0,0.0,50,61.6,100,67.7,69.5,67.5
20160313100000,2100.0,0.0,0.0,50,56.0,0,67.6,69.5,67.5
20160313101500,2100.0,0.0,0.0,50,52.7,100,66.4,69.5,67.5
20160313103000,2100.0,0.0,0.0,50,52.7,100,65.8,69.5,67.5
20160313104500,2100.0,0.0,0.0,50,52.7,100,66.1,69.5,67.5
20160313110000,2100.0,0.0,0.0,50,52.7,100,66.1,69.5,67.5
20160313111500,2100.0,0.0,0.0,50,52.7,100,66.3,69.5,67.5
20160313113000,2100.0,0.0,0.0,50,53.5,100,66.8,69.5,67.5
20160313114500,2100.0,0.0,0.0,50,55.3,100,66.4,69.5,67.5
20160313120000,2100.0,0.0,0.0,50,63.3,100,67.4,69.5,67.5
20160313121500,2100.0,0.0,0.0,50,61.5,100,67.7,69.5,67.5
20160313123000,2100.0,0.0,0.0,50,53.1,100,66.9,69.5,67.5
20160313124500,2100.0,0.0,0.0,50,53.1,100,66.1,69.5,67.5
20160313130000,2100.0,0.0,0.0,50,53.1,100,66.6,69.5,67.5
20160313131500,2100.0,0.0,0.0,50,53.1,100,66.4,69.5,67.5
20160313133000,2100.0,0.0,0.0,50,53.1,100,66.7,69.5,67.5
20160313134500,2100.0,0.0,0.0,50,53.1,100,67.1,69.5,67.5
20160313140000,2100.0,0.0,0.0,50,53.1,100,66.8,69.5,67.5
20160313141500,2100.0,0.0,0.0,50,53.1,100,66.2,69.5,67.5
20160313143000,2100.0,0.0,0.0,50,56.0,100,66.9,69.5,67.5
20160313144500,2100.0,0.0,0.0,50,55.2,100,67.1,69.5,67.5
20160313150000,2100.0,0.0,0.0,50,57.6,100,67.0,69.5,67.5
20160313151500,2100.0,0.0,0.0,50,52.7,100,66.7,69.5,67.5
20160313153000,2100.0,0.0,0.0,50,52.7,100,66.6,69.5,67.5
20160313154500,2100.0,0.0,0.0,50,52.7,100,66.6,69.5,67.5
20160313160000,2100.0,0.0,0.0,50,52.7,100,66.3,69.5,67.5
20160313161500,2100.0,0.0,0.0,50,52.7,100,66.1,69.5,67.5
20160313163000,2100.0,0.0,0.0,50,55.6,100,66.3,69.5,67.5
20160313164500,2100.0,0.0,0.0,50,59.5,100,66.6,69.5,67.5
20160313170000,2100.0,0.0,0.0,50,62.2,100,67.0,69.5,67.5
20160313171500,2100.0,0.0,0.0,50,60.4,100,67.7,69.5,67.5
20160313173000,2100.0,0.0,0.0,50,52.3,100,66.7,69.5,67.5
20160313174500,2100.0,0.0,0.0,50,52.3,100,66.3,69.5,67.5
20160313180000,2100.0,0.0,0.0,50,52.3,100,66.0,69.5,67.5
20160313181500,2100.0,0.0,0.0,50,52.3,100,65.8,69.5,67.5
20160313183000,2100.0,0.0,0.0,50,55.8,100,66.1,69.5,67.5
20160313184500,2100.0,0.0,0.0,50,59.9,100,66.4,69.5,67.5
20160313190000,2100.0,0.0,0.0,50,61.9,100,66.9,69.5,67.5
20160313191500,2100.0,0.0,0.0,50,52.3,100,66.3,69.5,67.5
20160313193000,2100.0,0.0,0.0,50,52.3,100,66.2,69.5,67.5
20160313194500,2100.0,0.0,0.0,50,52.3,100,65.7,69.5,67.5
20160313200000,2100.0,0.0,0.0,50,52.3,100,67.0,69.5,67.5
20160313201500,2100.0,0.0,0.0,50,52.3,100,66.6,69.5,67.5
20160313203000,2100.0,0.0,0.0,50,53.5,100,66.4,69.5,67.5
20160313204500,2100.0,0.0,0.0,50,56.3,100,66.7,69.5,67.5
20160313210000,2100.0,0.0,0.0,50,55.1,100,67.4,69.5,67.5
20160313211500,2100.0,0.0,0.0,50,57.5,100,66.9,69.5,67.5
20160313213000,2100.0,0.0,0.0,50,51.9,100,67.0,69.5,67.5
20160313214500,2100.0,0.0,0.0,50,51.9,100,66.8,69.5,67.5
20160313220000,2100.0,0.0,0.0,50,51.9,100,66.2,69.5,67.5
20160313221500,2100.0,0.0,0.0,50,51.9,100,66.0,69.5,67.5
20160313223000,2100.0,0.0,0.0,50,53.2,100,65.7,69.5,67.5
20160313224500,2100.0,0.0,0.0,50,61.3,100,66.1,69.5,67.5
20160313230000,2100.0,0.0,0.0,50,61.3,100,67.1,69.5,67.5
20160313231500,2100.0,0.0,0.0,50,59.6,100,67.7,69.5,67.5
20160313233000,2100.0,0.0,0.0,50,56.2,100,67.4,69.5,67.5
20160313234500,2100.0,0.0,0.0,50,52.2,100,66.1,69.5,67.5
20160314000000,2100.0,0.0,0.0,50,52.2,100,65.8,69.5,67.5
20160314001500,2100.0,0.0,0.0,50,52.2,100,65.8,69.5,67.5
20160314003000,2100.0,0.0,0.0,50,53.5,100,65.7,69.5,67.5
20160314004500,2100.0,0.0,0.0,50,59.5,100,66.2,69.5,67.5
20160314010000,2100.0,0.0,0.0,50,63.8,100,67.2,69.5,67.5
20160314011500,2100.0,0.0,0.0,50,62.8,100,67.6,69.5,67.5
20160314013000,2100.0,0.0,0.0,50,51.9,100,66.6,69.5,67.5
20160314014500,2100.0,0.0,0.0,50,51.9,100,66.3,69.5,67.5
20160314020000,2100.0,0.0,0.0,50,51.9,100,66.1,69.5,67.5
20160314021500,2100.0,0.0,0.0,50,53.1,100,66.2,69.5,67.5
20160314023000,2100.0,0.0,0.0,50,53.9,100,66.8,69.5,67.5
