PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160314024500,2100.0,0.0,0.0,50,56.1,100,66.7,69.5,67.5
20160314030000,2100.0,0.0,0.0,50,59.9,100,67.1,69.5,67.5
20160314031500,2100.0,0.0,0.0,50,59.9,100,67.3,69.5,67.5
20160314033000,2100.0,0.0,0.0,50,52.0,100,66.5,69.5,67.5
20160314034500,2100.0,0.0,0.0,50,52.0,100,66.3,69.5,67.5
20160314040000,2100.0,0.0,0.0,50,52.0,100,66.2,69.5,67.5
20160314041500,2100.0,0.0,0.0,50,53.1,100,66.3,69.5,67.5
20160314043000,2100.0,0.0,0.0,50,56.4,100,67.0,69.5,67.5
20160314044500,2100.0,0.0,0.0,50,55.8,100,67.1,69.5,67.5
20160314050000,2100.0,0.0,0.0,50,58.4,100,67.4,69.5,67.5
20160314051500,2100.0,0.0,0.0,50,53.1,100,66.9,69.5,67.5
20160314053000,2100.0,0.0,0.0,50,52.3,100,65.9,69.5,67.5
20160314054500,2100.0,0.0,0.0,50,52.3,100,65.6,69.5,67.5
20160314060000,2100.0,0.0,0.0,50,52.3,100,65.4,69.5,67.5
20160314061500,2100.0,0.0,0.0,50,62.3,100,66.0,69.5,67.5
20160314063000,2100.0,0.0,0.0,50,64.0,100,66.5,69.5,67.5
20160314064500,2100.0,0.0,0.0,50,62.4,100,66.9,69.5,67.5
20160314070000,2100.0,0.0,0.0,50,61.6,100,67.5,69.5,67.5
20160314071500,2100.0,0.0,0.0,50,62.4,100,67.2,69.5,67.5
20160314073000,2100.0,0.0,0.0,50,59.8,0,67.8,69.5,67.5
20160314074500,2100.0,0.0,0.0,50,53.9,100,67.2,69.5,67.5
20160314080000,2100.0,0.0,0.0,50,54.7,100,67.4,69.5,67.5
20160314081500,2100.0,0.0,0.0,50,54.7,0,67.3,69.5,67.5
20160314083000,2100.0,0.0,0.0,50,54.7,100,66.7,69.5,67.5
20160314084500,2100.0,0.0,0.0,50,53.9,100,66.7,69.5,67.5
20160314090000,2100.0,0.0,0.0,50,55.1,100,66.7,69.5,67.5
20160314091500,2100.0,0.0,0.0,50,54.3,100,67.5,69.5,67.5
20160314093000,2100.0,0.0,0.0,50,55.1,100,66.8,69.5,67.5
20160314094500,2100.0,0.0,0.0,50,55.1,100,67.3,69.5,67.5
20160314100000,2100.0,0.0,0.0,50,53.6,100,66.4,69.5,67.5
20160314101500,2100.0,0.0,0.0,50,56.4,100,66.3,69.5,67.5
20160314103000,2100.0,0.0,0.0,50,54.9,100,66.7,69.5,67.5
20160314104500,2100.0,0.0,0.0,50,54.9,100,66.7,69.5,67.5
20160314110000,2100.0,0.0,0.0,50,55.5,100,66.2,69.5,67.5
20160314111500,2100.0,0.0,0.0,50,57.5,100,66.2,69.5,67.5
20160314113000,2100.0,0.0,0.0,50,62.4,100,67.0,69.5,67.5
20160314114500,2100.0,0.0,0.0,50,53.5,100,67.0,69.5,67.5
20160314120000,2100.0,0.0,0.0,50,53.5,100,67.4,69.5,67.5
20160314121500,2100.0,0.0,0.0,50,53.5,100,66.7,69.5,67.5
20160314123000,2100.0,0.0,0.0,50,53.5,100,66.4,69.5,67.5
20160314124500,2100.0,0.0,0.0,50,53.5,100,67.2,69.5,67.5
20160314130000,2100.0,0.0,0.0,50,53.5,100,67.4,69.5,67.5
20160314131500,2100.0,0.0,0.0,50,53.5,100,67.2,69.5,67.5
20160314133000,2100.0,0.0,0.0,50,53.5,100,66.9,69.5,67.5
20160314134500,2100.0,0.0,0.0,50,53.5,100,66.8,69.5,67.5
20160314140000,2100.0,0.0,0.0,50,54.3,100,67.2,69.5,67.5
20160314141500,2100.0,0.0,0.0,50,57.1,100,66.4,69.5,67.5
20160314143000,2100.0,0.0,0.0,50,58.8,100,67.5,69.5,67.5
20160314144500,2100.0,0.0,0.0,50,53.9,0,67.2,69.5,67.5
20160314150000,2100.0,0.0,0.0,50,53.9,100,66.1,69.5,67.5
20160314151500,2100.0,0.0,0.0,50,53.9,100,67.2,69.5,67.5
20160314153000,2100.0,0.0,0.0,50,53.9,100,67.6,69.5,67.5
20160314154500,2100.0,0.0,0.0,50,53.9,100,66.8,69.5,67.5
20160314160000,2100.0,0.0,0.0,50,53.9,100,67.4,69.5,67.5
20160314161500,2100.0,0.0,0.0,50,53.9,100,67.5,69.5,67.5
20160314163000,2100.0,0.0,0.0,50,53.9,100,66.9,69.5,67.5
20160314164500,2100.0,0.0,0.0,50,53.9,100,66.9,69.5,67.5
20160314170000,2100.0,0.0,0.0,50,53.9,100,66.0,69.5,67.5
20160314171500,2100.0,0.0,0.0,50,54.7,100,66.1,69.5,67.5
20160314173000,2100.0,0.0,0.0,50,57.6,100,67.1,69.5,67.5
20160314174500,2100.0,0.0,0.0,50,56.0,100,67.0,69.5,67.5
20160314180000,2100.0,0.0,0.0,50,59.2,100,66.9,69.5,67.5
20160314181500,2100.0,0.0,0.0,50,53.5,100,66.9,69.5,67.5
20160314183000,2100.0,0.0,0.0,50,53.5,100,66.6,69.5,67.5
20160314184500,2100.0,0.0,0.0,50,53.5,100,66.0,69.5,67.5
20160314190000,2100.0,0.0,0.0,50,53.5,100,65.7,69.5,67.5
20160314191500,2100.0,0.0,0.0,50,57.1,100,65.9,69.5,67.5
20160314193000,2100.0,0.0,0.0,50,64.4,100,66.4,69.5,67.5
20160314194500,2100.0,0.0,0.0,50,67.2,100,67.4,69.5,67.5
20160314200000,2100.0,0.0,0.0,50,53.1,100,66.6,69.5,67.5
20160314201500,2100.0,0.0,0.0,50,53.1,100,66.1,69.5,67.5
20160314203000,2100.0,0.0,0.0,50,53.1,100,65.6,69.5,67.5
20160314204500,2100.0,0.0,0.0,50,54.3,100,66.0,69.5,67.5
20160314210000,2100.0,0.0,0.0,50,63.2,100,66.2,69.5,67.5
20160314211500,2100.0,0.0,0.0,50,64.8,100,66.9,69.5,67.5
20160314213000,2100.0,0.0,0.0,50,52.7,100,66.4,69.5,67.5
20160314214500,2100.0,0.0,0.0,50,52.7,100,65.6,69.5,67.5
20160314220000,2100.0,0.0,0.0,50,52.7,100,66.2,69.5,67.5
20160314221500,2100.0,0.0,0.0,50,57.1,100,66.0,69.5,67.5
20160314223000,2100.0,0.0,0.0,50,63.2,100,66.4,69.5,67.5
20160314224500,2100.0,0.0,0.0,50,63.2,100,67.1,69.5,67.5
20160314230000,2100.0,0.0,0.0,50,56.9,100,66.9,69.5,67.5
20160314231500,2100.0,0.0,0.0,50,60.5,100,67.6,69.5,67.5
20160314233000,2100.0,0.0,0.0,50,60.5,100,67.4,69.5,67.5
20160314234500,2100.0,0.0,0.0,50,52.7,100,66.6,69.5,67.5
20160315000000,2100.0,0.0,0.0,50,52.7,100,66.2,69.5,67.5
20160315001500,2100.0,0.0,0.0,50,52.7,100,66.1,69.5,67.5
20160315003000,2100.0,0.0,0.0,50,53.5,100,66.0,69.5,67.5
20160315004500,2100.0,0.0,0.0,50,53.5,100,66.3,69.5,67.5
20160315010000,2100.0,0.0,0.0,50,57.5,100,66.4,69.5,67.5
20160315011500,2100.0,0.0,0.0,50,64.0,100,66.9,69.5,67.5
20160315013000,2100.0,0.0,0.0,50,52.7,100,66.6,69.5,67.5
20160315014500,2100.0,0.0,0.0,50,52.7,100,66.1,69.5,67.5
20160315020000,2100.0,0.0,0.0,50,52.7,100,65.8,69.5,67.5
20160315021500,2100.0,0.0,0.0,50,54.3,100,66.2,69.5,67.5
20160315023000,2100.0,0.0,0.0,50,55.1,100,66.6,69.5,67.5
20160315024500,2100.0,0.0,0.0,50,61.9,100,66.6,69.5,67.5
20160315030000,2100.0,0.0,0.0,50,52.7,100,66.2,69.5,67.5
20160315031500,2100.0,0.0,0.0,50,52.7,100,65.6,69.5,67.5
20160315033000,2100.0,0.0,0.0,50,52.7,100,65.5,69.5,67.5
20160315034500,2100.0,0.0,0.0,50,60.7,100,66.7,69.5,67.5
20160315040000,2100.0,0.0,0.0,50,58.8,100,67.2,69.5,67.5
20160315041500,2100.0,0.0,0.0,50,58.8,100,67.6,69.5,67.5
20160315043000,2100.0,0.0,0.0,50,53.8,0,67.3,69.5,67.5
20160315044500,2100.0,0.0,0.0,50,52.3,100,65.7,69.5,67.5
20160315050000,2100.0,0.0,0.0,50,52.3,100,65.0,69.5,67.5
20160315051500,2100.0,0.0,0.0,50,65.9,100,65.5,69.5,67.5
20160315053000,2100.0,0.0,0.0,50,64.8,100,66.4,69.5,67.5
20160315054500,2100.0,0.0,0.0,50,63.8,100,67.4,69.5,67.5
20160315060000,2100.0,0.0,0.0,50,65.3,100,68.0,69.5,67.5
20160315061500,2100.0,0.0,0.0,50,52.3,100,67.1,69.5,67.5
20160315063000,2100.0,0.0,0.0,50,52.3,100,67.6,69.5,67.5
20160315064500,2100.0,0.0,0.0,50,52.3,100,67.2,69.5,67.5
20160315070000,2100.0,0.0,0.0,50,52.3,100,66.7,69.5,67.5
20160315071500,2100.0,0.0,0.0,50,52.3,100,66.6,69.5,67.5
20160315073000,2100.0,0.0,0.0,50,52.3,100,66.0,69.5,67.5
20160315074500,2100.0,0.0,0.0,50,53.1,100,66.0,69.5,67.5
20160315080000,2100.0,0.0,0.0,50,58.5,100,66.9,69.5,67.5
20160315081500,2100.0,0.0,0.0,50,54.7,100,66.7,69.5,67.5
20160315083000,2100.0,0.0,0.0,50,64.5,100,67.3,69.5,67.5
20160315084500,2100.0,0.0,0.0,50,63.4,100,67.2,69.5,67.5
20160315090000,2100.0,0.0,0.0,50,52.7,100,67.1,69.5,67.5
20160315091500,2100.0,0.0,0.0,50,52.7,100,66.8,69.5,67.5
20160315093000,2100.0,0.0,0.0,50,52.7,100,66.1,69.5,67.5
20160315094500,2100.0,0.0,0.0,50,52.7,100,66.6,69.5,67.5
20160315100000,2100.0,0.0,0.0,50,52.7,100,67.0,69.5,67.5
20160315101500,2100.0,0.0,0.0,50,52.7,100,67.1,69.5,67.5
20160315103000,2100.0,0.0,0.0,50,52.7,100,66.5,69.5,67.5
20160315104500,2100.0,0.0,0.0,50,53.9,100,66.7,69.5,67.5
20160315110000,2100.0,0.0,0.0,50,54.7,100,66.3,69.5,67.5
20160315111500,2100.0,0.0,0.0,50,66.4,100,67.0,69.5,67.5
20160315113000,2100.0,0.0,0.0,50,58.4,100,67.6,69.5,67.5
20160315114500,2100.0,0.0,0.0,50,53.9,100,67.1,69.5,67.5
20160315120000,2100.0,0.0,0.0,50,53.9,100,65.8,69.5,67.5
20160315121500,2100.0,0.0,0.0,50,53.9,100,66.4,69.5,67.5
20160315123000,2100.0,0.0,0.0,50,53.9,100,66.4,69.5,67.5
20160315124500,2100.0,0.0,0.0,50,53.9,100,66.3,69.5,67.5
20160315130000,2100.0,0.0,0.0,50,55.6,100,66.2,69.5,67.5
20160315131500,2100.0,0.0,0.0,50,61.1,100,66.4,69.5,67.5
20160315133000,2100.0,0.0,0.0,50,67.2,100,67.3,69.5,67.5
20160315134500,2100.0,0.0,0.0,50,53.9,100,66.9,69.5,67.5
20160315140000,2100.0,0.0,0.0,50,53.9,100,66.4,69.5,67.5
20160315141500,2100.0,0.0,0.0,50,53.9,100,66.0,69.5,67.5
20160315143000,2100.0,0.0,0.0,50,53.9,100,65.8,69.5,67.5
20160315144500,2100.0,0.0,0.0,50,59.9,100,65.7,69.5,67.5
20160315150000,2100.0,0.0,0.0,50,65.3,100,66.6,69.5,67.5
20160315151500,2100.0,0.0,0.0,50,62.8,100,67.6,69.5,67.5
20160315153000,2100.0,0.0,0.0,50,61.5,100,67.7,69.5,67.5
20160315154500,2100.0,0.0,0.0,50,54.3,100,66.9,69.5,67.5
20160315160000,2100.0,0.0,0.0,50,54.3,100,66.1,69.5,67.5
20160315161500,2100.0,0.0,0.0,50,54.3,100,66.3,69.5,67.5
20160315163000,2100.0,0.0,0.0,50,54.3,100,66.4,69.5,67.5
20160315164500,2100.0,0.0,0.0,50,54.3,100,66.5,69.5,67.5
20160315170000,2100.0,0.0,0.0,50,55.6,100,66.6,69.5,67.5
20160315171500,2100.0,0.0,0.0,50,55.6,100,66.7,69.5,67.5
20160315173000,2100.0,0.0,0.0,50,58.7,100,66.7,69.5,67.5
20160315174500,2100.0,0.0,0.0,50,60.7,100,67.1,69.5,67.5
20160315180000,2100.0,0.0,0.0,50,53.9,100,67.0,69.5,67.5
20160315181500,2100.0,0.0,0.0,50,53.9,100,66.7,69.5,67.5
20160315183000,2100.0,0.0,0.0,50,53.9,100,66.3,69.5,67.5
20160315184500,2100.0,0.0,0.0,50,53.9,100,66.1,69.5,67.5
20160315190000,2100.0,0.0,0.0,50,53.9,100,66.0,69.5,67.5
20160315191500,2100.0,0.0,0.0,50,59.1,100,66.1,69.5,67.5
20160315193000,2100.0,0.0,0.0,50,65.6,100,66.7,69.5,67.5
20160315194500,2100.0,0.0,0.0,50,62.8,100,67.6,69.5,67.5
20160315200000,2100.0,0.0,0.0,50,56.8,0,67.7,69.5,67.5
20160315201500,2100.0,0.0,0.0,50,53.5,100,66.3,69.5,67.5
20160315203000,2100.0,0.0,0.0,50,53.5,100,65.9,69.5,67.5
20160315204500,2100.0,0.0,0.0,50,53.5,100,65.7,69.5,67.5
20160315210000,2100.0,0.0,0.0,50,54.7,100,65.4,69.5,67.5
20160315211500,2100.0,0.0,0.0,50,63.6,100,66.4,69.5,67.5
20160315213000,2100.0,0.0,0.0,50,62.4,100,67.4,69.5,67.5
20160315214500,2100.0,0.0,0.0,50,60.8,100,67.7,69.5,67.5
20160315220000,2100.0,0.0,0.0,50,60.8,100,67.4,69.5,67.5
20160315221500,2100.0,0.0,0.0,50,53.5,100,66.7,69.5,67.5
20160315223000,2100.0,0.0,0.0,50,53.5,100,65.6,69.5,67.5
20160315224500,2100.0,0.0,0.0,50,53.5,100,65.9,69.5,67.5
20160315230000,2100.0,0.0,0.0,50,54.3,100,65.8,69.5,67.5
20160315231500,2100.0,0.0,0.0,50,59.6,100,66.7,69.5,67.5
20160315233000,2100.0,0.0,0.0,50,57.4,100,67.3,69.5,67.5
20160315234500,2100.0,0.0,0.0,50,59.9,100,67.3,69.5,67.5
20160316000000,2100.0,0.0,0.0,50,62.3,100,67.3,69.5,67.5
20160316001500,2100.0,0.0,0.0,50,61.2,100,67.1,69.5,67.5
20160316003000,2100.0,0.0,0.0,50,52.6,100,66.6,69.5,67.5
20160316004500,2100.0,0.0,0.0,50,52.6,100,66.2,69.5,67.5
20160316010000,2100.0,0.0,0.0,50,52.6,100,66.0,69.5,67.5
20160316011500,2100.0,0.0,0.0,50,56.0,100,66.4,69.5,67.5
20160316013000,2100.0,0.0,0.0,50,56.0,100,66.9,69.5,67.5
20160316014500,2100.0,0.0,0.0,50,58.3,100,66.9,69.5,67.5
20160316020000,2100.0,0.0,0.0,50,61.6,100,67.1,69.5,67.5
20160316021500,2100.0,0.0,0.0,50,61.6,100,67.6,69.5,67.5
20160316023000,2100.0,0.0,0.0,50,52.7,100,66.6,69.5,67.5
20160316024500,2100.0,0.0,0.0,50,52.7,100,66.3,69.5,67.5
20160316030000,2100.0,0.0,0.0,50,52.7,100,66.0,69.5,67.5
20160316031500,2100.0,0.0,0.0,50,54.7,100,66.3,69.5,67.5
20160316033000,2100.0,0.0,0.0,50,56.3,100,66.5,69.5,67.5
20160316034500,2100.0,0.0,0.0,50,60.9,100,66.7,69.5,67.5
20160316040000,2100.0,0.0,0.0,50,62.4,100,67.3,69.5,67.5
20160316041500,2100.0,0.0,0.0,50,52.7,100,66.6,69.5,67.5
20160316043000,2100.0,0.0,0.0,50,52.7,100,66.2,69.5,67.5
20160316044500,2100.0,0.0,0.0,50,52.7,100,66.0,69.5,67.5
20160316050000,2100.0,0.0,0.0,50,55.9,100,66.3,69.5,67.5
20160316051500,2100.0,0.0,0.0,50,55.9,100,66.7,69.5,67.5
20160316053000,2100.0,0.0,0.0,50,58.3,100,66.8,69.5,67.5
20160316054500,2100.0,0.0,0.0,50,64.9,100,67.3,69.5,67.5
20160316060000,2100.0,0.0,0.0,50,52.7,100,66.5,69.5,67.5
20160316061500,2100.0,0.0,0.0,50,52.7,100,66.1,69.5,67.5
20160316063000,2100.0,0.0,0.0,50,52.7,100,66.0,69.5,67.5
20160316064500,2100.0,0.0,0.0,50,55.7,100,66.4,69.5,67.5
20160316070000,2100.0,0.0,0.0,50,55.7,100,66.9,69.5,67.5
20160316071500,2100.0,0.0,0.0,50,57.6,100,66.9,69.5,67.5
20160316073000,2100.0,0.0,0.0,50,62.8,100,67.3,69.5,67.5
20160316074500,2100.0,0.0,0.0,50,52.7,100,66.0,69.5,67.5
20160316080000,2100.0,0.0,0.0,50,52.7,100,65.7,69.5,67.5
20160316081500,2100.0,0.0,0.0,50,52.7,100,65.7,69.5,67.5
20160316083000,2100.0,0.0,0.0,50,61.1,100,65.5,69.5,67.5
20160316084500,2100.0,0.0,0.0,50,61.1,100,66.6,69.5,67.5
20160316090000,2100.0,0.0,0.0,50,55.2,0,67.9,69.5,67.5
20160316091500,2100.0,0.0,0.0,50,53.9,100,67.3,69.5,67.5
20160316093000,2100.0,0.0,0.0,50,53.9,100,67.2,69.5,67.5
20160316094500,2100.0,0.0,0.0,50,53.9,100,66.6,69.5,67.5
20160316100000,2100.0,0.0,0.0,50,53.9,100,67.1,69.5,67.5
20160316101500,2100.0,0.0,0.0,50,53.9,100,66.1,69.5,67.5
20160316103000,2100.0,0.0,0.0,50,53.9,100,66.4,69.5,67.5
20160316104500,2100.0,0.0,0.0,50,53.9,100,66.4,69.5,67.5
20160316110000,2100.0,0.0,0.0,50,53.9,100,66.9,69.5,67.5
20160316111500,2100.0,0.0,0.0,50,53.9,100,66.6,69.5,67.5
20160316113000,2100.0,0.0,0.0,50,55.6,100,67.0,69.5,67.5
20160316114500,2100.0,0.0,0.0,50,55.6,100,66.8,69.5,67.5
20160316120000,2100.0,0.0,0.0,50,60.7,100,66.9,69.5,67.5
20160316121500,2100.0,0.0,0.0,50,59.6,100,67.6,69.5,67.5
20160316123000,2100.0,0.0,0.0,50,59.6,100,67.3,69.5,67.5
20160316124500,2100.0,0.0,0.0,50,53.5,100,66.5,69.5,67.5
20160316130000,2100.0,0.0,0.0,50,53.5,100,66.6,69.5,67.5
20160316131500,2100.0,0.0,0.0,50,53.5,100,66.6,69.5,67.5
20160316133000,2100.0,0.0,0.0,50,53.5,100,66.1,69.5,67.5
20160316134500,2100.0,0.0,0.0,50,54.3,100,65.8,69.5,67.5
20160316140000,2100.0,0.0,0.0,50,59.7,100,66.1,69.5,67.5
20160316141500,2100.0,0.0,0.0,50,64.8,100,67.1,69.5,67.5
20160316143000,2100.0,0.0,0.0,50,60.8,100,67.7,69.5,67.5
20160316144500,2100.0,0.0,0.0,50,55.2,0,67.5,69.5,67.5
20160316150000,2100.0,0.0,0.0,50,53.9,100,66.0,69.5,67.5
20160316151500,2100.0,0.0,0.0,50,53.9,100,65.7,69.5,67.5
20160316153000,2100.0,0.0,0.0,50,53.9,100,65.6,69.5,67.5
20160316154500,2100.0,0.0,0.0,50,55.5,100,65.9,69.5,67.5
20160316160000,2100.0,0.0,0.0,50,59.8,100,66.2,69.5,67.5
20160316161500,2100.0,0.0,0.0,50,57.9,100,67.9,69.5,67.5
20160316163000,2100.0,0.0,0.0,50,53.5,100,67.2,69.5,67.5
20160316164500,2100.0,0.0,0.0,50,53.5,100,67.2,69.5,67.5
20160316170000,2100.0,0.0,0.0,50,53.5,100,67.1,69.5,67.5
20160316171500,2100.0,0.0,0.0,50,53.5,100,66.3,69.5,67.5
20160316173000,2100.0,0.0,0.0,50,53.5,100,66.6,69.5,67.5
20160316174500,2100.0,0.0,0.0,50,54.3,100,66.1,69.5,67.5
20160316180000,2100.0,0.0,0.0,50,61.5,100,66.2,69.5,67.5
20160316181500,2100.0,0.0,0.0,50,61.5,100,67.5,69.5,67.5
20160316183000,2100.0,0.0,0.0,50,58.3,100,67.6,69.5,67.5
20160316184500,2100.0,0.0,0.0,50,53.5,100,66.0,69.5,67.5
20160316190000,2100.0,0.0,0.0,50,53.5,100,65.8,69.5,67.5
20160316191500,2100.0,0.0,0.0,50,53.5,100,66.0,69.5,67.5
20160316193000,2100.0,0.0,0.0,50,55.6,100,66.2,69.5,67.5
20160316194500,2100.0,0.0,0.0,50,56.8,100,67.1,69.5,67.5
20160316200000,2100.0,0.0,0.0,50,56.8,100,66.9,69.5,67.5
20160316201500,2100.0,0.0,0.0,50,61.1,100,67.1,69.5,67.5
20160316203000,2100.0,0.0,0.0,50,53.5,100,66.4,69.5,67.5
20160316204500,2100.0,0.0,0.0,50,53.5,100,66.2,69.5,67.5
20160316210000,2100.0,0.0,0.0,50,53.5,100,66.1,69.5,67.5
20160316211500,2100.0,0.0,0.0,50,55.6,100,66.2,69.5,67.5
20160316213000,2100.0,0.0,0.0,50,55.6,100,66.8,69.5,67.5
20160316214500,2100.0,0.0,0.0,50,58.3,100,66.7,69.5,67.5
20160316220000,2100.0,0.0,0.0,50,61.9,100,67.1,69.5,67.5
20160316221500,2100.0,0.0,0.0,50,61.9,100,67.5,69.5,67.5
20160316223000,2100.0,0.0,0.0,50,53.5,100,66.8,69.5,67.5
20160316224500,2100.0,0.0,0.0,50,53.5,100,66.2,69.5,67.5
20160316230000,2100.0,0.0,0.0,50,53.5,100,65.8,69.5,67.5
20160316231500,2100.0,0.0,0.0,50,55.2,100,65.8,69.5,67.5
20160316233000,2100.0,0.0,0.0,50,59.0,100,66.2,69.5,67.5
20160316234500,2100.0,0.0,0.0,50,64.8,100,66.7,69.5,67.5
20160317000000,2100.0,0.0,0.0,50,53.9,100,66.5,69.5,67.5
20160317001500,2100.0,0.0,0.0,50,53.9,100,66.2,69.5,67.5
20160317003000,2100.0,0.0,0.0,50,53.9,100,66.2,69.5,67.5
20160317004500,2100.0,0.0,0.0,50,55.2,100,66.2,69.5,67.5
20160317010000,2100.0,0.0,0.0,50,57.2,100,66.9,69.5,67.5
20160317011500,2100.0,0.0,0.0,50,57.2,100,66.9,69.5,67.5
20160317013000,2100.0,0.0,0.0,50,61.5,100,67.2,69.5,67.5
20160317014500,2100.0,0.0,0.0,50,61.5,100,67.2,69.5,67.5
20160317020000,2100.0,0.0,0.0,50,53.9,100,66.9,69.5,67.5
20160317021500,2100.0,0.0,0.0,50,53.9,100,66.6,69.5,67.5
20160317023000,2100.0,0.0,0.0,50,53.9,100,66.3,69.5,67.5
20160317024500,2100.0,0.0,0.0,50,53.9,100,66.1,69.5,67.5
20160317030000,2100.0,0.0,0.0,50,55.6,100,66.3,69.5,67.5
20160317031500,2100.0,0.0,0.0,50,58.6,100,66.4,69.5,67.5
20160317033000,2100.0,0.0,0.0,50,63.1,100,66.8,69.5,67.5
20160317034500,2100.0,0.0,0.0,50,62.0,100,67.6,69.5,67.5
20160317040000,2100.0,0.0,0.0,50,53.9,100,66.8,69.5,67.5
20160317041500,2100.0,0.0,0.0,50,53.9,100,66.3,69.5,67.5
20160317043000,2100.0,0.0,0.0,50,53.9,100,65.9,69.5,67.5
20160317044500,2100.0,0.0,0.0,50,54.7,100,65.8,69.5,67.5
20160317050000,2100.0,0.0,0.0,50,56.5,100,66.2,69.5,67.5
20160317051500,2100.0,0.0,0.0,50,62.3,100,66.5,69.5,67.5
20160317053000,2100.0,0.0,0.0,50,62.3,100,67.0,69.5,67.5
20160317054500,2100.0,0.0,0.0,50,60.0,100,67.9,69.5,67.5
20160317060000,2100.0,0.0,0.0,50,53.5,100,66.7,69.5,67.5
20160317061500,2100.0,0.0,0.0,50,53.5,100,66.1,69.5,67.5
20160317063000,2100.0,0.0,0.0,50,53.5,100,65.7,69.5,67.5
20160317064500,2100.0,0.0,0.0,50,55.9,100,65.5,69.5,67.5
20160317070000,2100.0,0.0,0.0,50,60.4,100,66.6,69.5,67.5
20160317071500,2100.0,0.0,0.0,52,55.6,0,68.0,69.5,67.5
20160317073000,2100.0,0.0,0.0,50,53.1,100,67.3,69.5,67.5
20160317074500,2100.0,0.0,0.0,50,53.1,100,67.3,69.5,67.5
20160317080000,2100.0,0.0,0.0,50,53.1,100,67.2,69.5,67.5
20160317081500,2100.0,0.0,0.0,50,53.1,100,66.5,69.5,67.5
20160317083000,2100.0,0.0,0.0,50,53.1,100,66.3,69.5,67.5
20160317084500,2100.0,0.0,0.0,50,53.1,100,67.1,69.5,67.5
20160317090000,2100.0,0.0,0.0,50,53.1,100,67.3,69.5,67.5
20160317091500,2100.0,0.0,0.0,50,53.1,100,66.8,69.5,67.5
20160317093000,2100.0,0.0,0.0,50,53.1,100,66.4,69.5,67.5
20160317094500,2100.0,0.0,0.0,50,54.3,100,66.2,69.5,67.5
20160317100000,2100.0,0.0,0.0,50,54.3,100,67.2,69.5,67.5
20160317101500,2100.0,0.0,0.0,50,59.5,100,66.8,69.5,67.5
20160317103000,2100.0,0.0,0.0,50,61.5,100,67.1,69.5,67.5
20160317104500,2100.0,0.0,0.0,50,53.9,100,67.7,69.5,67.5
20160317110000,2100.0,0.0,0.0,50,53.9,0,67.6,69.5,67.5
20160317111500,2100.0,0.0,0.0,50,53.9,100,67.1,69.5,67.5
20160317113000,2100.0,0.0,0.0,50,53.9,100,67.3,69.5,67.5
20160317114500,2100.0,0.0,0.0,50,53.9,100,66.7,69.5,67.5
20160317120000,2100.0,0.0,0.0,50,53.9,100,66.5,69.5,67.5
20160317121500,2100.0,0.0,0.0,50,53.9,100,66.9,69.5,67.5
20160317123000,2100.0,0.0,0.0,50,53.9,100,66.4,69.5,67.5
20160317124500,2100.0,0.0,0.0,50,53.9,100,66.1,69.5,67.5
20160317130000,2100.0,0.0,0.0,50,55.1,100,66.4,69.5,67.5
20160317131500,2100.0,0.0,0.0,50,58.5,100,67.0,69.5,67.5
20160317133000,2100.0,0.0,0.0,50,56.4,100,67.2,69.5,67.5
20160317134500,2100.0,0.0,0.0,50,54.5,100,67.1,69.5,67.5
20160317140000,2100.0,0.0,0.0,50,54.5,100,67.7,69.5,67.5
20160317141500,2100.0,0.0,0.0,50,54.5,0,67.7,69.5,67.5
20160317143000,2100.0,0.0,0.0,50,54.5,0,67.3,69.5,67.5
20160317144500,2100.0,0.0,0.0,50,54.5,0,67.5,69.5,67.5
20160317150000,2100.0,0.0,0.0,50,54.5,100,67.2,69.5,67.5
20160317151500,2100.0,0.0,0.0,50,54.5,100,66.9,69.5,67.5
20160317153000,2100.0,0.0,0.0,50,54.5,100,67.1,69.5,67.5
20160317154500,2100.0,0.0,0.0,50,54.5,100,66.8,69.5,67.5
20160317160000,2100.0,0.0,0.0,50,54.5,100,66.6,69.5,67.5
20160317161500,2100.0,0.0,0.0,50,54.5,100,66.6,69.5,67.5
20160317163000,2100.0,0.0,0.0,50,54.5,100,66.9,69.5,67.5
20160317164500,2100.0,0.0,0.0,50,54.5,100,66.9,69.5,67.5
20160317170000,2100.0,0.0,0.0,50,54.5,100,66.7,69.5,67.5
20160317171500,2100.0,0.0,0.0,50,55.1,100,66.6,69.5,67.5
20160317173000,2100.0,0.0,0.0,50,55.1,100,66.5,69.5,67.5
20160317174500,2100.0,0.0,0.0,50,57.5,100,67.0,69.5,67.5
20160317180000,2100.0,0.0,0.0,50,57.5,100,67.4,69.5,67.5
20160317181500,2100.0,0.0,0.0,50,58.4,100,67.3,69.5,67.5
20160317183000,2100.0,0.0,0.0,50,58.4,100,67.2,69.5,67.5
20160317184500,2100.0,0.0,0.0,50,58.4,100,67.4,69.5,67.5
20160317190000,2100.0,0.0,0.0,50,58.4,100,67.7,69.5,67.5
20160317191500,2100.0,0.0,0.0,50,58.4,100,67.6,69.5,67.5
20160317193000,2100.0,0.0,0.0,50,58.4,100,67.2,69.5,67.5
20160317194500,2100.0,0.0,0.0,50,59.8,100,67.3,69.5,67.5
20160317200000,2100.0,0.0,0.0,50,52.7,100,67.0,69.5,67.5
20160317201500,2100.0,0.0,0.0,50,52.7,100,66.8,69.5,67.5
20160317203000,2100.0,0.0,0.0,50,52.7,100,66.4,69.5,67.5
20160317204500,2100.0,0.0,0.0,50,52.7,100,66.1,69.5,67.5
20160317210000,2100.0,0.0,0.0,50,52.7,100,66.0,69.5,67.5
20160317211500,2100.0,0.0,0.0,50,57.9,100,66.0,69.5,67.5
20160317213000,2100.0,0.0,0.0,50,63.2,100,66.5,69.5,67.5
20160317214500,2100.0,0.0,0.0,50,63.2,100,67.1,69.5,67.5
20160317220000,2100.0,0.0,0.0,50,61.1,100,67.6,69.5,67.5
20160317221500,2100.0,0.0,0.0,50,55.7,100,67.7,69.5,67.5
20160317223000,2100.0,0.0,0.0,50,51.9,100,66.1,69.5,67.5
20160317224500,2100.0,0.0,0.0,50,51.9,100,65.7,69.5,67.5
20160317230000,2100.0,0.0,0.0,50,51.9,100,66.4,69.5,67.5
20160317231500,2100.0,0.0,0.0,50,51.9,100,66.0,69.5,67.5
20160317233000,2100.0,0.0,0.0,50,54.9,100,66.0,69.5,67.5
20160317234500,2100.0,0.0,0.0,50,61.5,100,66.4,69.5,67.5
20160318000000,2100.0,0.0,0.0,50,57.2,100,67.4,69.5,67.5
20160318001500,2100.0,0.0,0.0,50,60.3,100,67.2,69.5,67.5
20160318003000,2100.0,0.0,0.0,50,59.2,100,67.7,69.5,67.5
20160318004500,2100.0,0.0,0.0,50,51.8,100,65.7,69.5,67.5
20160318010000,2100.0,0.0,0.0,50,51.8,100,65.8,69.5,67.5
20160318011500,2100.0,0.0,0.0,50,51.8,100,65.9,69.5,67.5
20160318013000,2100.0,0.0,0.0,50,54.7,100,66.7,69.5,67.5
20160318014500,2100.0,0.0,0.0,50,55.6,100,66.7,69.5,67.5
20160318020000,2100.0,0.0,0.0,50,61.9,100,66.6,69.5,67.5
20160318021500,2100.0,0.0,0.0,50,51.9,100,66.5,69.5,67.5
20160318023000,2100.0,0.0,0.0,50,51.9,100,66.1,69.5,67.5
20160318024500,2100.0,0.0,0.0,50,51.9,100,65.8,69.5,67.5
20160318030000,2100.0,0.0,0.0,50,54.1,100,66.3,69.5,67.5
20160318031500,2100.0,0.0,0.0,50,56.7,100,66.3,69.5,67.5
20160318033000,2100.0,0.0,0.0,50,66.2,100,66.7,69.5,67.5
20160318034500,2100.0,0.0,0.0,50,62.9,100,67.5,69.5,67.5
20160318040000,2100.0,0.0,0.0,50,51.9,100,66.6,69.5,67.5
20160318041500,2100.0,0.0,0.0,50,51.9,100,66.0,69.5,67.5
20160318043000,2100.0,0.0,0.0,50,51.9,100,65.7,69.5,67.5
20160318044500,2100.0,0.0,0.0,50,54.3,100,66.1,69.5,67.5
20160318050000,2100.0,0.0,0.0,50,64.7,100,66.3,69.5,67.5
20160318051500,2100.0,0.0,0.0,50,64.7,100,66.9,69.5,67.5
20160318053000,2100.0,0.0,0.0,50,62.4,100,67.7,69.5,67.5
20160318054500,2100.0,0.0,0.0,50,52.2,100,66.6,69.5,67.5
20160318060000,2100.0,0.0,0.0,50,52.2,100,66.0,69.5,67.5
20160318061500,2100.0,0.0,0.0,50,52.2,100,65.6,69.5,67.5
20160318063000,2100.0,0.0,0.0,50,59.4,100,66.1,69.5,67.5
20160318064500,2100.0,0.0,0.0,50,56.3,100,66.4,69.5,67.5
20160318070000,2100.0,0.0,0.0,50,52.3,0,67.3,69.5,67.5
20160318071500,2100.0,0.0,0.0,50,52.3,100,66.8,69.5,67.5
20160318073000,2100.0,0.0,0.0,50,52.3,100,66.6,69.5,67.5
20160318074500,2100.0,0.0,0.0,50,52.3,100,66.2,69.5,67.5
20160318080000,2100.0,0.0,0.0,50,53.1,100,65.7,69.5,67.5
20160318081500,2100.0,0.0,0.0,50,53.1,100,66.1,69.5,67.5
20160318083000,2100.0,0.0,0.0,50,55.9,100,66.3,69.5,67.5
20160318084500,2100.0,0.0,0.0,50,55.1,100,67.3,69.5,67.5
20160318090000,2100.0,0.0,0.0,50,55.1,100,67.7,69.5,67.5
20160318091500,2100.0,0.0,0.0,50,53.1,100,66.9,69.5,67.5
20160318093000,2100.0,0.0,0.0,50,53.1,100,67.6,69.5,67.5
20160318094500,2100.0,0.0,0.0,50,53.1,100,67.7,69.5,67.5
20160318100000,2100.0,0.0,0.0,50,53.1,100,67.2,69.5,67.5
20160318101500,2100.0,0.0,0.0,50,53.1,100,67.6,69.5,67.5
20160318103000,2100.0,0.0,0.0,50,53.9,100,67.2,69.5,67.5
20160318104500,2100.0,0.0,0.0,50,53.9,100,67.2,69.5,67.5
20160318110000,2100.0,0.0,0.0,50,53.9,100,66.8,69.5,67.5
20160318111500,2100.0,0.0,0.0,50,53.1,100,66.3,69.5,67.5
20160318113000,2100.0,0.0,0.0,50,53.1,100,66.7,69.5,67.5
20160318114500,2100.0,0.0,0.0,50,53.1,100,66.4,69.5,67.5
20160318120000,2100.0,0.0,0.0,50,53.1,100,65.7,69.5,67.5
20160318121500,2100.0,0.0,0.0,50,59.8,100,65.7,69.5,67.5
20160318123000,2100.0,0.0,0.0,50,63.1,100,67.2,69.5,67.5
20160318124500,2100.0,0.0,0.0,50,58.4,100,67.6,69.5,67.5
20160318130000,2100.0,0.0,0.0,50,54.3,100,67.1,69.5,67.5
20160318131500,2100.0,0.0,0.0,50,53.5,100,65.9,69.5,67.5
20160318133000,2100.0,0.0,0.0,50,53.5,100,66.2,69.5,67.5
20160318134500,2100.0,0.0,0.0,50,53.5,100,66.4,69.5,67.5
20160318140000,2100.0,0.0,0.0,50,54.3,100,66.6,69.5,67.5
20160318141500,2100.0,0.0,0.0,50,55.2,100,66.5,69.5,67.5
20160318143000,2100.0,0.0,0.0,50,57.0,100,66.6,69.5,67.5
20160318144500,2100.0,0.0,0.0,50,61.5,100,67.0,69.5,67.5
20160318150000,2100.0,0.0,0.0,50,60.4,100,67.8,69.5,67.5
20160318151500,2100.0,0.0,0.0,50,53.9,100,66.8,69.5,67.5
20160318153000,2100.0,0.0,0.0,50,53.9,100,66.2,69.5,67.5
20160318154500,2100.0,0.0,0.0,50,53.9,100,66.1,69.5,67.5
20160318160000,2100.0,0.0,0.0,50,53.9,100,66.1,69.5,67.5
20160318161500,2100.0,0.0,0.0,50,53.9,100,66.4,69.5,67.5
20160318163000,2100.0,0.0,0.0,50,55.5,100,66.6,69.5,67.5
20160318164500,2100.0,0.0,0.0,50,56.4,100,67.0,69.5,67.5
20160318170000,2100.0,0.0,0.0,50,57.2,100,66.9,69.5,67.5
20160318171500,2100.0,0.0,0.0,50,60.0,100,67.1,69.5,67.5
20160318173000,2100.0,0.0,0.0,50,60.0,100,67.6,69.5,67.5
20160318174500,2100.0,0.0,0.0,50,54.3,100,67.1,69.5,67.5
20160318180000,2100.0,0.0,0.0,50,54.3,100,66.7,69.5,67.5
20160318181500,2100.0,0.0,0.0,50,54.3,100,66.3,69.5,67.5
20160318183000,2100.0,0.0,0.0,50,54.3,100,66.1,69.5,67.5
20160318184500,2100.0,0.0,0.0,50,54.3,100,66.0,69.5,67.5
20160318190000,2100.0,0.0,0.0,50,55.2,100,66.0,69.5,67.5
20160318191500,2100.0,0.0,0.0,50,61.1,100,66.8,69.5,67.5
20160318193000,2100.0,0.0,0.0,50,58.6,100,67.4,69.5,67.5
20160318194500,2100.0,0.0,0.0,50,60.8,100,67.6,69.5,67.5
20160318200000,2100.0,0.0,0.0,50,61.5,100,67.1,69.5,67.5
20160318201500,2100.0,0.0,0.0,50,53.1,100,66.5,69.5,67.5
20160318203000,2100.0,0.0,0.0,50,53.1,100,66.2,69.5,67.5
20160318204500,2100.0,0.0,0.0,50,53.1,100,66.0,69.5,67.5
20160318210000,2100.0,0.0,0.0,50,56.4,100,66.1,69.5,67.5
20160318211500,2100.0,0.0,0.0,50,57.2,100,67.0,69.5,67.5
20160318213000,2100.0,0.0,0.0,50,57.2,100,67.1,69.5,67.5
20160318214500,2100.0,0.0,0.0,50,62.0,100,67.2,69.5,67.5
20160318220000,2100.0,0.0,0.0,50,53.1,100,66.3,69.5,67.5
20160318221500,2100.0,0.0,0.0,50,53.1,100,65.9,69.5,67.5
20160318223000,2100.0,0.0,0.0,50,53.1,100,65.8,69.5,67.5
20160318224500,2100.0,0.0,0.0,50,59.6,100,66.2,69.5,67.5
20160318230000,2100.0,0.0,0.0,50,57.6,100,67.0,69.5,67.5
20160318231500,2100.0,0.0,0.0,50,57.6,100,67.2,69.5,67.5
20160318233000,2100.0,0.0,0.0,50,53.1,100,66.9,69.5,67.5
20160318234500,2100.0,0.0,0.0,50,53.1,100,65.6,69.5,67.5
20160319000000,2100.0,0.0,0.0,50,53.1,100,65.2,69.5,67.5
20160319001500,2100.0,0.0,0.0,50,62.8,100,65.3,69.5,67.5
20160319003000,2100.0,0.0,0.0,50,65.3,100,66.2,69.5,67.5
20160319004500,2100.0,0.0,0.0,50,64.5,100,67.4,69.5,67.5
20160319010000,2100.0,0.0,0.0,50,52.2,100,65.9,69.5,67.5
20160319011500,2100.0,0.0,0.0,50,52.2,100,66.9,69.5,67.5
20160319013000,2100.0,0.0,0.0,50,52.2,100,66.4,69.5,67.5
20160319014500,2100.0,0.0,0.0,50,52.2,100,66.1,69.5,67.5
20160319020000,2100.0,0.0,0.0,50,52.2,100,66.5,69.5,67.5
20160319021500,2100.0,0.0,0.0,50,54.3,100,66.1,69.5,67.5
20160319023000,2100.0,0.0,0.0,50,59.1,100,66.2,69.5,67.5
20160319024500,2100.0,0.0,0.0,50,64.4,100,67.3,69.5,67.5
20160319030000,2100.0,0.0,0.0,50,60.3,100,67.6,69.5,67.5
20160319031500,2100.0,0.0,0.0,50,60.3,100,67.3,69.5,67.5
20160319033000,2100.0,0.0,0.0,50,52.3,100,66.5,69.5,67.5
20160319034500,2100.0,0.0,0.0,50,52.3,100,66.2,69.5,67.5
20160319040000,2100.0,0.0,0.0,50,52.3,100,66.1,69.5,67.5
20160319041500,2100.0,0.0,0.0,50,54.7,100,66.0,69.5,67.5
20160319043000,2100.0,0.0,0.0,50,54.7,100,66.6,69.5,67.5
20160319044500,2100.0,0.0,0.0,50,61.8,100,66.4,69.5,67.5
20160319050000,2100.0,0.0,0.0,50,61.8,100,67.0,69.5,67.5
20160319051500,2100.0,0.0,0.0,50,52.3,100,66.6,69.5,67.5
20160319053000,2100.0,0.0,0.0,50,52.3,100,66.1,69.5,67.5
20160319054500,2100.0,0.0,0.0,50,52.3,100,65.7,69.5,67.5
20160319060000,2100.0,0.0,0.0,50,54.3,100,66.3,69.5,67.5
20160319061500,2100.0,0.0,0.0,50,57.5,100,66.3,69.5,67.5
20160319063000,2100.0,0.0,0.0,50,62.8,100,66.7,69.5,67.5
20160319064500,2100.0,0.0,0.0,50,62.1,100,67.4,69.5,67.5
20160319070000,2100.0,0.0,0.0,50,52.3,100,66.5,69.5,67.5
20160319071500,2100.0,0.0,0.0,50,52.3,100,66.1,69.5,67.5
20160319073000,2100.0,0.0,0.0,50,52.3,100,65.7,69.5,67.5
20160319074500,2100.0,0.0,0.0,50,54.3,100,66.1,69.5,67.5
20160319080000,2100.0,0.0,0.0,50,57.8,100,66.3,69.5,67.5
20160319081500,2100.0,0.0,0.0,50,63.5,100,66.7,69.5,67.5
20160319083000,2100.0,0.0,0.0,50,64.8,100,67.5,69.5,67.5
20160319084500,2100.0,0.0,0.0,50,52.3,100,66.4,69.5,67.5
20160319090000,2100.0,0.0,0.0,50,52.3,100,66.0,69.5,67.5
20160319091500,2100.0,0.0,0.0,50,53.1,100,65.7,69.5,67.5
20160319093000,2100.0,0.0,0.0,50,54.3,100,66.6,69.5,67.5
20160319094500,2100.0,0.0,0.0,50,56.6,100,66.4,69.5,67.5
20160319100000,2100.0,0.0,0.0,50,60.3,100,66.8,69.5,67.5
20160319101500,2100.0,0.0,0.0,50,51.9,100,65.8,69.5,67.5
20160319103000,2100.0,0.0,0.0,50,51.9,100,64.9,69.5,67.5
20160319104500,2100.0,0.0,0.0,50,58.1,100,64.9,69.5,67.5
20160319110000,2100.0,0.0,0.0,50,64.7,100,66.2,69.5,67.5
20160319111500,2100.0,0.0,0.0,50,64.7,100,67.3,69.5,67.5
20160319113000,2100.0,0.0,0.0,50,62.0,100,67.6,69.5,67.5
20160319114500,2100.0,0.0,0.0,50,54.1,100,67.4,69.5,67.5
20160319120000,2100.0,0.0,0.0,50,51.5,100,65.2,69.5,67.5
20160319121500,2100.0,0.0,0.0,50,51.5,100,65.1,69.5,67.5
20160319123000,2100.0,0.0,0.0,50,60.4,100,66.1,69.5,67.5
20160319124500,2100.0,0.0,0.0,50,55.6,100,67.4,69.5,67.5
20160319130000,2100.0,0.0,0.0,50,56.4,100,67.0,69.5,67.5
20160319131500,2100.0,0.0,0.0,50,51.1,100,66.6,69.5,67.5
20160319133000,2100.0,0.0,0.0,50,51.1,100,66.6,69.5,67.5
20160319134500,2100.0,0.0,0.0,50,51.1,100,66.5,69.5,67.5
20160319140000,2100.0,0.0,0.0,50,51.1,100,65.3,69.5,67.5
20160319141500,2100.0,0.0,0.0,50,59.8,100,66.6,69.5,67.5
20160319143000,2100.0,0.0,0.0,50,55.2,100,67.0,69.5,67.5
20160319144500,2100.0,0.0,0.0,50,60.3,100,66.7,69.5,67.5
20160319150000,2100.0,0.0,0.0,50,50.7,100,66.2,69.6,67.6
20160319151500,2100.0,0.0,0.0,50,50.7,100,65.5,69.5,67.5
20160319153000,2100.0,0.0,0.0,50,55.8,100,65.6,69.5,67.5
20160319154500,2100.0,0.0,0.0,50,54.3,100,66.6,69.5,67.5
20160319160000,2100.0,0.0,0.0,50,58.6,100,66.7,69.5,67.5
20160319161500,2100.0,0.0,0.0,50,51.5,100,66.4,69.5,67.5
20160319163000,2100.0,0.0,0.0,50,50.3,100,64.9,69.5,67.5
20160319164500,2100.0,0.0,0.0,50,56.3,100,64.9,69.5,67.5
20160319170000,2100.0,0.0,0.0,50,65.8,100,66.2,69.5,67.5
20160319171500,2100.0,0.0,0.0,50,64.4,100,66.9,69.5,67.5
20160319173000,2100.0,0.0,0.0,50,62.8,100,67.5,69.5,67.5
20160319174500,2100.0,0.0,0.0,51,50.3,0,67.6,69.5,67.5
20160319180000,2100.0,0.0,0.0,50,49.5,0,67.7,69.7,67.7
20160319181500,2100.0,0.0,0.0,50,49.5,100,67.3,69.6,67.6
20160319183000,2100.0,0.0,0.0,50,49.5,100,66.4,69.6,67.6
20160319184500,2100.0,0.0,0.0,50,49.5,100,65.7,69.6,67.6
20160319190000,2100.0,0.0,0.0,50,50.2,100,65.9,69.6,67.6
20160319191500,2100.0,0.0,0.0,50,54.5,100,65.8,69.7,67.7
20160319193000,2100.0,0.0,0.0,50,62.8,100,66.3,69.7,67.7
20160319194500,2100.0,0.0,0.0,50,62.8,100,67.3,69.7,67.7
20160319200000,2100.0,0.0,0.0,50,62.8,100,67.8,69.7,67.7
20160319201500,2100.0,0.0,0.0,50,49.9,100,66.7,69.7,67.7
20160319203000,2100.0,0.0,0.0,50,49.1,100,65.1,69.8,67.8
20160319204500,2100.0,0.0,0.0,50,57.9,100,65.1,69.7,67.7
20160319210000,2100.0,0.0,0.0,50,62.8,100,66.6,69.7,67.7
20160319211500,2100.0,0.0,0.0,50,62.8,100,67.4,69.8,67.8
20160319213000,2100.0,0.0,0.0,50,64.4,100,67.7,69.8,67.8
20160319214500,2100.0,0.0,0.0,50,66.2,100,67.4,69.8,67.8
20160319220000,2100.0,0.0,0.0,50,64.8,100,67.7,69.9,67.9
20160319221500,2100.0,0.0,0.0,50,48.7,100,65.9,69.9,67.9
20160319223000,2100.0,0.0,0.0,50,49.5,100,65.4,69.8,67.8
20160319224500,2100.0,0.0,0.0,50,59.5,100,66.2,69.8,67.8
20160319230000,2100.0,0.0,0.0,50,53.1,100,67.6,69.9,67.9
20160319231500,2100.0,0.0,0.0,50,56.4,100,67.4,69.9,67.9
20160319233000,2100.0,0.0,0.0,50,48.3,100,67.2,69.9,67.9
20160319234500,2100.0,0.0,0.0,50,48.3,100,66.2,69.9,67.9
20160320000000,2100.0,0.0,0.0,50,48.3,100,65.7,69.9,67.9
20160320001500,2100.0,0.0,0.0,50,61.4,100,65.8,69.9,67.9
20160320003000,2100.0,0.0,0.0,50,61.4,100,67.4,69.9,67.9
20160320004500,2100.0,0.0,0.0,50,60.0,100,67.3,69.9,67.9
20160320010000,2100.0,0.0,0.0,50,62.4,100,67.2,69.9,67.9
20160320011500,2100.0,0.0,0.0,50,65.8,100,67.9,69.9,67.9
20160320013000,2100.0,0.0,0.0,50,66.7,100,67.7,69.9,67.9
20160320014500,2100.0,0.0,0.0,50,63.2,100,68.1,69.9,67.9
20160320020000,2100.0,0.0,0.0,50,48.8,100,67.2,69.9,67.9
20160320021500,2100.0,0.0,0.0,50,47.9,100,65.0,69.9,67.9
20160320023000,2100.0,0.0,0.0,50,63.8,100,65.5,69.9,67.9
20160320024500,2100.0,0.0,0.0,50,65.9,100,66.4,69.9,67.9
20160320030000,2100.0,0.0,0.0,50,65.9,100,67.2,69.9,67.9
20160320031500,2100.0,0.0,0.0,50,62.4,100,67.8,69.9,67.9
20160320033000,2100.0,0.0,0.0,50,62.4,100,67.7,69.9,67.9
20160320034500,2100.0,0.0,0.0,50,48.3,100,66.0,69.9,67.9
20160320040000,2100.0,0.0,0.0,50,48.3,100,64.6,69.9,67.9
20160320041500,2100.0,0.0,0.0,50,65.3,100,65.9,69.9,67.9
20160320043000,2100.0,0.0,0.0,50,67.7,100,67.0,69.9,67.9
20160320044500,2100.0,0.0,0.0,50,62.8,100,67.6,69.9,67.9
20160320050000,2100.0,0.0,0.0,50,62.8,100,67.6,69.9,67.9
20160320051500,2100.0,0.0,0.0,50,62.8,100,67.3,69.9,67.9
20160320053000,2100.0,0.0,0.0,50,47.9,100,65.9,69.9,67.9
20160320054500,2100.0,0.0,0.0,50,62.7,100,65.3,69.9,67.9
20160320060000,2100.0,0.0,0.0,50,66.3,100,66.8,69.9,67.9
20160320061500,2100.0,0.0,0.0,50,65.1,100,67.4,69.9,67.9
20160320063000,2100.0,0.0,0.0,50,62.4,100,67.7,69.9,67.9
20160320064500,2100.0,0.0,0.0,50,63.1,100,67.4,69.9,67.9
20160320070000,2100.0,0.0,0.0,50,64.0,100,67.8,69.9,67.9
20160320071500,2100.0,0.0,0.0,50,57.1,100,68.0,69.9,67.9
20160320073000,2100.0,0.0,0.0,50,48.3,100,65.3,69.9,67.9
20160320074500,2100.0,0.0,0.0,50,54.3,100,66.0,69.9,67.9
20160320080000,2100.0,0.0,0.0,50,65.3,100,66.9,69.9,67.9
20160320081500,2100.0,0.0,0.0,50,62.8,100,67.1,69.9,67.9
20160320083000,2100.0,0.0,0.0,50,63.5,100,67.1,69.9,67.9
20160320084500,2100.0,0.0,0.0,50,63.5,100,67.6,69.9,67.9
20160320090000,2100.0,0.0,0.0,50,49.1,100,67.4,69.9,67.9
20160320091500,2100.0,0.0,0.0,50,48.6,100,65.7,69.9,67.9
20160320093000,2100.0,0.0,0.0,50,49.4,100,65.9,69.9,67.9
20160320094500,2100.0,0.0,0.0,50,51.9,100,67.1,69.9,67.9
20160320100000,2100.0,0.0,0.0,50,53.9,100,67.1,69.9,67.9
20160320101500,2100.0,0.0,0.0,50,55.2,100,67.4,69.9,67.9
20160320103000,2100.0,0.0,0.0,50,61.5,100,67.8,69.9,67.9
20160320104500,2100.0,0.0,0.0,50,49.1,100,66.9,69.9,67.9
20160320110000,2100.0,0.0,0.0,50,48.6,100,65.6,69.9,67.9
20160320111500,2100.0,0.0,0.0,50,52.3,100,66.1,69.9,67.9
20160320113000,2100.0,0.0,0.0,50,59.5,100,66.8,69.9,67.9
20160320114500,2100.0,0.0,0.0,50,61.6,100,67.1,69.9,67.9
20160320120000,2100.0,0.0,0.0,50,62.8,100,67.7,69.9,67.9
20160320121500,2100.0,0.0,0.0,50,56.5,100,68.0,69.9,67.9
20160320123000,2100.0,0.0,0.0,50,48.7,100,64.9,69.9,67.9
20160320124500,2100.0,0.0,0.0,50,62.6,100,65.5,69.9,67.9
20160320130000,2100.0,0.0,0.0,50,63.6,100,66.5,69.9,67.9
20160320131500,2100.0,0.0,0.0,50,62.8,100,67.4,69.9,67.9
20160320133000,2100.0,0.0,0.0,50,62.8,100,67.7,69.9,67.9
20160320134500,2100.0,0.0,0.0,50,63.6,100,67.7,69.9,67.9
20160320140000,2100.0,0.0,0.0,50,48.7,100,66.1,69.9,67.9
20160320141500,2100.0,0.0,0.0,50,59.9,100,65.5,69.9,67.9
20160320143000,2100.0,0.0,0.0,50,63.2,100,67.1,69.9,67.9
20160320144500,2100.0,0.0,0.0,50,65.8,100,67.5,69.9,67.9
20160320150000,2100.0,0.0,0.0,50,65.8,100,67.4,69.9,67.9
20160320151500,2100.0,0.0,0.0,50,65.8,100,67.5,69.9,67.9
20160320153000,2100.0,0.0,0.0,50,61.4,100,68.2,69.9,67.9
20160320154500,2100.0,0.0,0.0,50,48.7,100,65.3,69.9,67.9
20160320160000,2100.0,0.0,0.0,50,51.9,100,65.9,69.9,67.9
20160320161500,2100.0,0.0,0.0,50,61.3,100,66.6,69.9,67.9
20160320163000,2100.0,0.0,0.0,50,62.4,100,67.0,69.9,67.9
20160320164500,2100.0,0.0,0.0,50,64.0,100,67.7,69.9,67.9
20160320170000,2100.0,0.0,0.0,50,64.0,100,68.1,69.9,67.9
20160320171500,2100.0,0.0,0.0,50,49.0,100,66.7,69.9,67.9
20160320173000,2100.0,0.0,0.0,50,49.0,100,64.8,69.9,67.9
20160320174500,2100.0,0.0,0.0,50,61.5,100,65.5,69.9,67.9
20160320180000,2100.0,0.0,0.0,50,65.6,100,66.4,69.9,67.9
20160320181500,2100.0,0.0,0.0,50,67.2,100,67.1,69.9,67.9
20160320183000,2100.0,0.0,0.0,50,67.2,100,67.9,69.9,67.9
20160320184500,2100.0,0.0,0.0,50,48.3,100,65.5,69.9,67.9
20160320190000,2100.0,0.0,0.0,50,54.7,100,66.1,69.9,67.9
20160320191500,2100.0,0.0,0.0,50,63.0,100,67.1,69.9,67.9
20160320193000,2100.0,0.0,0.0,50,65.8,100,67.2,69.9,67.9
20160320194500,2100.0,0.0,0.0,50,65.8,100,67.1,69.9,67.9
20160320200000,2100.0,0.0,0.0,50,66.7,100,67.9,69.9,67.9
20160320201500,2100.0,0.0,0.0,50,48.3,100,65.2,69.9,67.9
20160320203000,2100.0,0.0,0.0,50,48.3,100,65.6,69.9,67.9
20160320204500,2100.0,0.0,0.0,50,51.5,100,66.9,69.9,67.9
20160320210000,2100.0,0.0,0.0,50,55.5,100,67.3,69.9,67.9
20160320211500,2100.0,0.0,0.0,50,65.3,100,68.1,69.9,67.9
20160320213000,2100.0,0.0,0.0,50,48.2,100,65.6,69.9,67.9
20160320214500,2100.0,0.0,0.0,50,58.9,100,64.6,69.9,67.9
20160320220000,2100.0,0.0,0.0,50,62.0,100,65.9,69.9,67.9
20160320221500,2100.0,0.0,0.0,50,62.8,100,67.2,69.9,67.9
20160320223000,2100.0,0.0,0.0,50,64.8,100,67.7,69.9,67.9
20160320224500,2100.0,0.0,0.0,50,64.8,100,67.6,69.9,67.9
20160320230000,2100.0,0.0,0.0,50,61.6,100,67.9,69.9,67.9
20160320231500,2100.0,0.0,0.0,50,64.8,100,68.1,69.9,67.9
20160320233000,2100.0,0.0,0.0,50,64.8,100,67.7,69.9,67.9
20160320234500,2100.0,0.0,0.0,50,47.9,100,65.9,69.9,67.9
20160321000000,2100.0,0.0,0.0,50,54.3,100,65.0,69.9,67.9
20160321001500,2100.0,0.0,0.0,50,61.5,100,66.6,69.9,67.9
20160321003000,2100.0,0.0,0.0,50,61.5,100,67.3,69.9,67.9
20160321004500,2100.0,0.0,0.0,50,60.8,100,67.4,69.9,67.9
20160321010000,2100.0,0.0,0.0,50,62.0,100,67.3,69.9,67.9
20160321011500,2100.0,0.0,0.0,50,47.9,100,65.9,69.9,67.9
20160321013000,2100.0,0.0,0.0,50,61.3,100,65.0,69.9,67.9
20160321014500,2100.0,0.0,0.0,50,65.3,100,66.7,69.9,67.9
20160321020000,2100.0,0.0,0.0,50,61.3,100,67.4,69.9,67.9
20160321021500,2100.0,0.0,0.0,50,65.3,100,67.6,69.9,67.9
20160321023000,2100.0,0.0,0.0,50,63.2,100,67.6,69.9,67.9
20160321024500,2100.0,0.0,0.0,50,63.2,100,67.6,69.9,67.9
20160321030000,2100.0,0.0,0.0,50,63.2,100,67.9,69.9,67.9
20160321031500,2100.0,0.0,0.0,50,58.2,100,68.2,69.9,67.9
20160321033000,2100.0,0.0,0.0,50,47.6,100,64.8,69.9,67.9
20160321034500,2100.0,0.0,0.0,50,58.4,100,65.5,69.9,67.9
20160321040000,2100.0,0.0,0.0,50,63.0,100,66.4,69.9,67.9
20160321041500,2100.0,0.0,0.0,50,64.8,100,67.0,69.9,67.9
20160321043000,2100.0,0.0,0.0,50,62.8,100,67.6,69.9,67.9
20160321044500,2100.0,0.0,0.0,50,64.4,100,67.9,69.9,67.9
20160321050000,2100.0,0.0,0.0,50,64.4,100,67.7,69.9,67.9
20160321051500,2100.0,0.0,0.0,50,64.4,100,67.7,69.9,67.9
20160321053000,2100.0,0.0,0.0,50,47.1,100,65.7,69.9,67.9
20160321054500,2100.0,0.0,0.0,50,64.4,100,65.8,69.9,67.9
20160321060000,2100.0,0.0,0.0,50,63.6,100,66.4,69.9,67.9
20160321061500,2100.0,0.0,0.0,50,64.4,100,67.8,69.9,67.9
20160321063000,2100.0,0.0,0.0,50,47.6,100,65.8,69.9,67.9
20160321064500,2100.0,0.0,0.0,50,63.0,100,65.4,69.9,67.9
20160321070000,2100.0,0.0,0.0,50,60.8,100,67.0,69.9,67.9
20160321071500,2100.0,0.0,0.0,50,64.0,100,66.9,69.9,67.9
20160321073000,2100.0,0.0,0.0,50,65.4,100,67.9,69.9,67.9
20160321074500,2100.0,0.0,0.0,50,51.9,100,67.1,69.9,67.9
20160321080000,2100.0,0.0,0.0,50,50.7,100,65.2,69.9,67.9
20160321081500,2100.0,0.0,0.0,50,63.1,100,65.6,69.9,67.9
20160321083000,2100.0,0.0,0.0,50,64.5,100,66.8,69.9,67.9
20160321084500,2100.0,0.0,0.0,50,64.5,100,66.8,69.9,67.9
20160321090000,2100.0,0.0,0.0,50,51.1,100,66.9,69.9,67.9
20160321091500,2100.0,0.0,0.0,50,51.1,100,65.1,69.9,67.9
20160321093000,2100.0,0.0,0.0,50,59.6,100,66.0,69.9,67.9
20160321094500,2100.0,0.0,0.0,50,57.8,100,67.3,69.9,67.9
20160321100000,2100.0,0.0,0.0,50,59.2,100,67.1,69.9,67.9
20160321101500,2100.0,0.0,0.0,50,64.9,100,67.5,69.9,67.9
20160321103000,2100.0,0.0,0.0,51,56.5,0,68.3,69.9,67.9
20160321104500,2100.0,0.0,0.0,50,51.9,100,66.1,69.9,67.9
20160321110000,2100.0,0.0,0.0,50,53.5,100,65.8,69.9,67.9
20160321111500,2100.0,0.0,0.0,50,57.9,100,65.7,69.9,67.9
20160321113000,2100.0,0.0,0.0,50,66.7,100,67.1,69.9,67.9
20160321114500,2100.0,0.0,0.0,50,61.6,100,67.9,69.9,67.9
20160321120000,2100.0,0.0,0.0,50,57.2,0,67.9,69.9,67.9
20160321121500,2100.0,0.0,0.0,50,54.3,100,66.2,69.9,67.9
20160321123000,2100.0,0.0,0.0,50,54.3,100,66.1,69.9,67.9
20160321124500,2100.0,0.0,0.0,50,55.1,100,65.9,69.9,67.9
20160321130000,2100.0,0.0,0.0,50,63.7,100,67.1,69.9,67.9
20160321131500,2100.0,0.0,0.0,50,57.2,100,67.7,69.9,67.9
20160321133000,2100.0,0.0,0.0,50,60.4,100,67.6,69.9,67.9
20160321134500,2100.0,0.0,0.0,50,55.2,100,66.9,69.9,67.9
20160321140000,2100.0,0.0,0.0,50,55.2,100,66.4,69.9,67.9
20160321141500,2100.0,0.0,0.0,50,55.2,100,67.2,69.9,67.9
20160321143000,2100.0,0.0,0.0,50,55.2,100,67.0,69.9,67.9
20160321144500,2100.0,0.0,0.0,50,55.2,100,67.2,69.9,67.9
20160321150000,2100.0,0.0,0.0,50,55.2,100,68.0,69.9,67.9
20160321151500,2100.0,0.0,0.0,50,55.2,100,67.7,69.9,67.9
20160321153000,2100.0,0.0,0.0,50,55.2,100,67.6,69.9,67.9
20160321154500,2100.0,0.0,0.0,50,55.2,100,67.2,69.9,67.9
20160321160000,2100.0,0.0,0.0,50,54.3,100,66.7,69.9,67.9
20160321161500,2100.0,0.0,0.0,50,54.3,100,67.1,69.9,67.9
20160321163000,2100.0,0.0,0.0,50,54.9,100,66.7,69.9,67.9
20160321164500,2100.0,0.0,0.0,50,54.9,100,66.3,69.9,67.9
20160321170000,2100.0,0.0,0.0,50,62.4,100,67.0,69.9,67.9
20160321171500,2100.0,0.0,0.0,50,58.8,100,67.8,69.9,67.9
20160321173000,2100.0,0.0,0.0,50,55.6,100,67.4,69.9,67.9
20160321174500,2100.0,0.0,0.0,50,54.3,100,66.2,69.9,67.9
20160321180000,2100.0,0.0,0.0,50,54.3,100,66.6,69.9,67.9
20160321181500,2100.0,0.0,0.0,50,54.3,100,66.7,69.9,67.9
20160321183000,2100.0,0.0,0.0,50,54.3,100,66.7,69.9,67.9
20160321184500,2100.0,0.0,0.0,50,55.6,100,66.7,69.9,67.9
20160321190000,2100.0,0.0,0.0,50,63.9,100,66.9,69.9,67.9
20160321191500,2100.0,0.0,0.0,50,67.8,100,68.0,69.9,67.9
20160321193000,2100.0,0.0,0.0,50,53.5,100,67.2,69.9,67.9
20160321194500,2100.0,0.0,0.0,50,53.5,100,66.3,69.9,67.9
20160321200000,2100.0,0.0,0.0,50,53.5,100,66.0,69.9,67.9
20160321201500,2100.0,0.0,0.0,50,56.9,100,65.7,69.9,67.9
20160321203000,2100.0,0.0,0.0,50,62.8,100,66.7,69.9,67.9
20160321204500,2100.0,0.0,0.0,50,62.8,100,67.3,69.9,67.9
20160321210000,2100.0,0.0,0.0,50,52.7,100,67.4,69.9,67.9
20160321211500,2100.0,0.0,0.0,50,52.7,100,66.9,69.9,67.9
20160321213000,2100.0,0.0,0.0,50,52.7,100,66.9,69.9,67.9
20160321214500,2100.0,0.0,0.0,50,52.7,100,67.1,69.9,67.9
20160321220000,2100.0,0.0,0.0,50,52.7,100,66.5,69.9,67.9
20160321221500,2100.0,0.0,0.0,50,54.3,100,66.0,69.9,67.9
20160321223000,2100.0,0.0,0.0,50,61.0,100,67.4,69.9,67.9
20160321224500,2100.0,0.0,0.0,50,56.8,100,67.6,69.9,67.9
20160321230000,2100.0,0.0,0.0,50,61.1,100,67.3,69.9,67.9
20160321231500,2100.0,0.0,0.0,50,61.1,100,67.9,69.9,67.9
20160321233000,2100.0,0.0,0.0,50,53.5,0,67.8,69.9,67.9
20160321234500,2100.0,0.0,0.0,50,52.2,100,66.2,69.9,67.9
20160322000000,2100.0,0.0,0.0,50,52.2,100,66.0,69.9,67.9
20160322001500,2100.0,0.0,0.0,50,52.2,100,66.1,69.9,67.9
20160322003000,2100.0,0.0,0.0,50,58.4,100,67.0,69.9,67.9
20160322004500,2100.0,0.0,0.0,50,63.3,100,67.5,69.9,67.9
20160322010000,2100.0,0.0,0.0,50,63.3,100,67.8,69.9,67.9
20160322011500,2100.0,0.0,0.0,50,58.8,100,68.1,69.9,67.9
20160322013000,2100.0,0.0,0.0,50,51.9,100,67.1,69.9,67.9
20160322014500,2100.0,0.0,0.0,50,51.9,100,66.4,69.9,67.9
20160322020000,2100.0,0.0,0.0,50,51.9,100,66.9,69.9,67.9
20160322021500,2100.0,0.0,0.0,50,51.9,100,66.0,69.9,67.9
20160322023000,2100.0,0.0,0.0,50,60.5,100,66.1,69.9,67.9
20160322024500,2100.0,0.0,0.0,50,63.2,100,67.5,69.9,67.9
20160322030000,2100.0,0.0,0.0,50,60.4,100,67.7,69.9,67.9
20160322031500,2100.0,0.0,0.0,50,62.8,100,67.5,69.9,67.9
20160322033000,2100.0,0.0,0.0,50,62.8,100,68.1,69.9,67.9
20160322034500,2100.0,0.0,0.0,50,51.1,100,66.7,69.9,67.9
20160322040000,2100.0,0.0,0.0,50,51.1,100,65.8,69.9,67.9
20160322041500,2100.0,0.0,0.0,50,52.6,100,65.7,69.9,67.9
20160322043000,2100.0,0.0,0.0,50,68.6,100,66.5,69.9,67.9
20160322044500,2100.0,0.0,0.0,50,65.8,100,67.6,69.9,67.9
20160322050000,2100.0,0.0,0.0,50,62.4,100,68.0,69.9,67.9
20160322051500,2100.0,0.0,0.0,50,64.4,100,67.8,69.9,67.9
20160322053000,2100.0,0.0,0.0,50,52.3,100,66.7,69.9,67.9
20160322054500,2100.0,0.0,0.0,50,51.5,100,66.4,69.9,67.9
20160322060000,2100.0,0.0,0.0,50,52.2,100,65.6,69.9,67.9
20160322061500,2100.0,0.0,0.0,50,61.9,100,66.4,69.9,67.9
20160322063000,2100.0,0.0,0.0,50,63.3,100,67.6,69.9,67.9
20160322064500,2100.0,0.0,0.0,50,54.7,100,67.4,69.9,67.9
20160322070000,2100.0,0.0,0.0,50,61.9,100,67.7,69.9,67.9
20160322071500,2100.0,0.0,0.0,50,51.9,100,67.6,69.9,67.9
20160322073000,2100.0,0.0,0.0,50,51.9,100,67.6,69.9,67.9
20160322074500,2100.0,0.0,0.0,50,51.9,100,67.7,69.9,67.9
20160322080000,2100.0,0.0,0.0,50,52.7,100,66.8,69.9,67.9
20160322081500,2100.0,0.0,0.0,50,52.7,100,67.6,69.9,67.9
20160322083000,2100.0,0.0,0.0,50,53.5,100,66.8,69.9,67.9
20160322084500,2100.0,0.0,0.0,50,53.5,100,66.8,69.9,67.9
20160322090000,2100.0,0.0,0.0,50,54.3,100,66.8,69.9,67.9
20160322091500,2100.0,0.0,0.0,50,58.7,100,66.4,69.9,67.9
20160322093000,2100.0,0.0,0.0,50,67.3,100,67.7,69.9,67.9
20160322094500,2100.0,0.0,0.0,50,58.1,100,68.0,69.9,67.9
20160322100000,2100.0,0.0,0.0,50,54.4,100,66.7,69.9,67.9
20160322101500,2100.0,0.0,0.0,50,54.4,100,66.7,69.9,67.9
20160322103000,2100.0,0.0,0.0,50,54.4,100,67.1,69.9,67.9
20160322104500,2100.0,0.0,0.0,50,54.4,100,67.2,69.9,67.9
20160322110000,2100.0,0.0,0.0,50,54.4,100,67.4,69.9,67.9
20160322111500,2100.0,0.0,0.0,50,55.1,100,67.3,69.9,67.9
20160322113000,2100.0,0.0,0.0,50,55.1,100,68.0,69.9,67.9
20160322114500,2100.0,0.0,0.0,50,55.1,100,67.4,69.9,67.9
20160322120000,2100.0,0.0,0.0,50,55.1,100,67.7,69.9,67.9
20160322121500,2100.0,0.0,0.0,50,55.1,100,67.2,69.9,67.9
20160322123000,2100.0,0.0,0.0,50,60.1,100,67.5,69.9,67.9
20160322124500,2100.0,0.0,0.0,50,58.0,100,67.8,69.9,67.9
20160322130000,2100.0,0.0,0.0,50,59.3,100,67.6,69.9,67.9
20160322131500,2100.0,0.0,0.0,50,59.3,100,68.0,69.9,67.9
20160322133000,2100.0,0.0,0.0,50,54.7,100,67.5,69.9,67.9
20160322134500,2100.0,0.0,0.0,50,54.7,100,67.1,69.9,67.9
20160322140000,2100.0,0.0,0.0,50,54.7,100,67.0,69.9,67.9
20160322141500,2100.0,0.0,0.0,50,54.7,100,67.4,69.9,67.9
20160322143000,2100.0,0.0,0.0,50,54.7,100,67.2,69.9,67.9
20160322144500,2100.0,0.0,0.0,50,53.9,100,66.7,69.9,67.9
20160322150000,2100.0,0.0,0.0,50,55.2,100,66.8,69.9,67.9
20160322151500,2100.0,0.0,0.0,50,55.2,100,67.1,69.9,67.9
20160322153000,2100.0,0.0,0.0,50,56.0,100,67.4,69.9,67.9
20160322154500,2100.0,0.0,0.0,50,56.0,100,67.2,69.9,67.9
20160322160000,2100.0,0.0,0.0,50,56.8,100,67.2,69.9,67.9
20160322161500,2100.0,0.0,0.0,50,58.7,100,67.6,69.9,67.9
20160322163000,2100.0,0.0,0.0,50,58.7,100,68.2,69.8,67.8
20160322164500,2100.0,0.0,0.0,50,55.1,100,67.1,69.9,67.9
20160322170000,2100.0,0.0,0.0,50,55.1,100,66.6,69.8,67.8
20160322171500,2100.0,0.0,0.0,50,55.1,100,66.4,69.8,67.8
20160322173000,2100.0,0.0,0.0,50,55.1,100,66.8,69.8,67.8
20160322174500,2100.0,0.0,0.0,50,55.1,100,67.0,69.7,67.7
20160322180000,2100.0,0.0,0.0,50,55.1,100,66.9,69.7,67.7
20160322181500,2100.0,0.0,0.0,50,56.0,100,66.7,69.8,67.8
20160322183000,2100.0,0.0,0.0,50,58.7,100,66.6,69.8,67.8
20160322184500,2100.0,0.0,0.0,50,55.2,100,66.7,69.8,67.8
20160322190000,2100.0,0.0,0.0,50,55.2,100,67.0,69.6,67.6
20160322191500,2100.0,0.0,0.0,50,55.2,100,67.0,69.6,67.6
20160322193000,2100.0,0.0,0.0,50,55.2,100,66.9,69.7,67.7
20160322194500,2100.0,0.0,0.0,50,55.2,100,66.7,69.7,67.7
20160322200000,2100.0,0.0,0.0,50,55.2,100,66.6,69.6,67.6
20160322201500,2100.0,0.0,0.0,50,56.0,100,66.6,69.6,67.6
20160322203000,2100.0,0.0,0.0,50,56.0,100,66.7,69.6,67.6
20160322204500,2100.0,0.0,0.0,50,60.5,100,67.4,69.6,67.6
20160322210000,2100.0,0.0,0.0,50,58.4,100,67.6,69.7,67.7
