PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160322211500,2100.0,0.0,0.0,50,55.6,100,67.3,69.6,67.6
20160322213000,2100.0,0.0,0.0,50,55.6,100,66.3,69.6,67.6
20160322214500,2100.0,0.0,0.0,50,55.6,100,66.1,69.6,67.6
20160322220000,2100.0,0.0,0.0,50,55.6,100,67.4,69.6,67.6
20160322221500,2100.0,0.0,0.0,50,55.6,100,67.6,69.6,67.6
20160322223000,2100.0,0.0,0.0,50,55.6,0,67.8,69.6,67.6
20160322224500,2100.0,0.0,0.0,50,55.6,100,66.9,69.6,67.6
20160322230000,2100.0,0.0,0.0,50,55.6,100,67.7,69.6,67.6
20160322231500,2100.0,0.0,0.0,50,55.6,100,66.8,69.6,67.6
20160322233000,2100.0,0.0,0.0,50,55.6,100,67.3,69.5,67.5
20160322234500,2100.0,0.0,0.0,50,55.6,100,67.1,69.6,67.6
20160323000000,2100.0,0.0,0.0,50,55.6,100,66.6,69.5,67.5
20160323001500,2100.0,0.0,0.0,50,55.6,100,66.6,69.6,67.6
20160323003000,2100.0,0.0,0.0,50,54.7,100,66.8,69.5,67.5
20160323004500,2100.0,0.0,0.0,50,54.7,100,66.7,69.6,67.6
20160323010000,2100.0,0.0,0.0,50,55.6,100,66.3,69.5,67.5
20160323011500,2100.0,0.0,0.0,50,59.1,100,66.4,69.5,67.5
20160323013000,2100.0,0.0,0.0,50,62.4,100,67.6,69.6,67.6
20160323014500,2100.0,0.0,0.0,50,56.8,0,67.8,69.5,67.5
20160323020000,2100.0,0.0,0.0,50,54.7,100,66.7,69.6,67.6
20160323021500,2100.0,0.0,0.0,50,54.7,100,66.2,69.5,67.5
20160323023000,2100.0,0.0,0.0,50,54.7,100,66.5,69.5,67.5
20160323024500,2100.0,0.0,0.0,50,55.5,100,66.8,69.5,67.5
20160323030000,2100.0,0.0,0.0,50,55.5,100,66.9,69.5,67.5
20160323031500,2100.0,0.0,0.0,50,55.5,100,66.7,69.5,67.5
20160323033000,2100.0,0.0,0.0,50,55.5,100,66.3,69.5,67.5
20160323034500,2100.0,0.0,0.0,50,58.3,100,66.4,69.6,67.6
20160323040000,2100.0,0.0,0.0,50,67.2,100,67.3,69.5,67.5
20160323041500,2100.0,0.0,0.0,50,61.9,100,67.7,69.5,67.5
20160323043000,2100.0,0.0,0.0,50,56.0,0,67.5,69.5,67.5
20160323044500,2100.0,0.0,0.0,50,55.3,100,66.5,69.5,67.5
20160323050000,2100.0,0.0,0.0,50,54.7,100,66.2,69.5,67.5
20160323051500,2100.0,0.0,0.0,50,53.1,100,66.0,69.5,67.5
20160323053000,2100.0,0.0,0.0,50,53.1,100,66.1,69.5,67.5
20160323054500,2100.0,0.0,0.0,50,57.8,100,66.4,69.5,67.5
20160323060000,2100.0,0.0,0.0,50,54.3,100,67.1,69.5,67.5
20160323061500,2100.0,0.0,0.0,50,57.6,100,67.7,69.6,67.6
20160323063000,2100.0,0.0,0.0,50,51.9,0,68.2,69.6,67.6
20160323064500,2100.0,0.0,0.0,50,51.9,0,68.1,69.7,67.7
20160323070000,2100.0,0.0,0.0,50,51.9,100,67.7,69.6,67.6
20160323071500,2100.0,0.0,0.0,50,51.9,100,66.7,69.6,67.6
20160323073000,2100.0,0.0,0.0,50,51.9,100,67.5,69.6,67.6
20160323074500,2100.0,0.0,0.0,50,52.7,100,67.4,69.5,67.5
20160323080000,2100.0,0.0,0.0,50,52.7,100,67.2,69.6,67.6
20160323081500,2100.0,0.0,0.0,50,52.7,100,67.7,69.5,67.5
20160323083000,2100.0,0.0,0.0,50,52.7,100,66.9,69.6,67.6
20160323084500,2100.0,0.0,0.0,50,53.5,100,67.7,69.5,67.5
20160323090000,2100.0,0.0,0.0,50,53.5,0,67.7,69.5,67.5
20160323091500,2100.0,0.0,0.0,52,53.5,0,67.6,69.5,67.5
20160323093000,2100.0,0.0,0.0,50,53.5,0,67.6,69.5,67.5
20160323094500,2100.0,0.0,0.0,52,54.3,0,67.6,69.5,67.5
20160323100000,2100.0,0.0,0.0,50,54.3,0,67.8,69.5,67.5
20160323101500,2100.0,0.0,0.0,50,54.3,100,67.3,69.5,67.5
20160323103000,2100.0,0.0,0.0,50,54.3,100,67.4,69.5,67.5
20160323104500,2100.0,0.0,0.0,50,53.6,100,66.9,69.5,67.5
20160323110000,2100.0,0.0,0.0,50,53.6,100,67.2,69.5,67.5
20160323111500,2100.0,0.0,0.0,50,53.6,100,66.6,69.5,67.5
20160323113000,2100.0,0.0,0.0,50,53.6,100,66.4,69.5,67.5
20160323114500,2100.0,0.0,0.0,50,53.6,100,66.9,69.5,67.5
20160323120000,2100.0,0.0,0.0,50,53.6,100,66.2,69.5,67.5
20160323121500,2100.0,0.0,0.0,50,53.6,100,66.9,69.5,67.5
20160323123000,2100.0,0.0,0.0,50,54.3,100,67.6,69.5,67.5
20160323124500,2100.0,0.0,0.0,50,54.3,100,67.6,69.5,67.5
20160323130000,2100.0,0.0,0.0,50,54.3,100,67.1,69.5,67.5
20160323131500,2100.0,0.0,0.0,52,54.3,0,67.8,69.5,67.5
20160323133000,2100.0,0.0,0.0,50,54.3,100,67.8,69.5,67.5
20160323134500,2100.0,0.0,0.0,50,54.3,100,67.1,69.5,67.5
20160323140000,2100.0,0.0,0.0,50,54.3,100,66.9,69.5,67.5
20160323141500,2100.0,0.0,0.0,50,54.3,100,67.5,69.5,67.5
20160323143000,2100.0,0.0,0.0,51,54.3,0,68.0,69.5,67.5
20160323144500,2100.0,0.0,0.0,50,54.3,0,67.8,69.5,67.5
20160323150000,2100.0,0.0,0.0,50,54.3,100,67.5,69.5,67.5
20160323151500,2100.0,0.0,0.0,50,54.3,0,67.9,69.3,67.3
20160323153000,2100.0,0.0,0.0,50,54.3,100,67.2,69.4,67.4
20160323154500,2100.0,0.0,0.0,50,54.3,100,67.2,69.4,67.4
20160323160000,2100.0,0.0,0.0,50,54.3,100,66.6,69.4,67.4
20160323161500,2100.0,0.0,0.0,50,54.3,100,66.9,69.4,67.4
20160323163000,2100.0,0.0,0.0,50,54.3,100,67.0,69.4,67.4
20160323164500,2100.0,0.0,0.0,50,54.3,100,66.6,69.4,67.4
20160323170000,2100.0,0.0,0.0,50,54.3,100,66.3,69.4,67.4
20160323171500,2100.0,0.0,0.0,50,54.3,100,66.6,69.4,67.4
20160323173000,2100.0,0.0,0.0,50,54.3,100,66.8,69.4,67.4
20160323174500,2100.0,0.0,0.0,50,55.0,100,66.7,69.4,67.4
20160323180000,2100.0,0.0,0.0,50,55.0,100,66.5,69.4,67.4
20160323181500,2100.0,0.0,0.0,50,56.4,100,67.5,69.4,67.4
20160323183000,2100.0,0.0,0.0,50,55.0,0,67.2,69.4,67.4
20160323184500,2100.0,0.0,0.0,50,54.3,100,66.8,69.4,67.4
20160323190000,2100.0,0.0,0.0,50,54.3,100,67.0,69.4,67.4
20160323191500,2100.0,0.0,0.0,50,54.3,100,67.2,69.4,67.4
20160323193000,2100.0,0.0,0.0,50,54.3,100,66.9,69.4,67.4
20160323194500,2100.0,0.0,0.0,50,54.3,100,66.9,69.3,67.3
20160323200000,2100.0,0.0,0.0,50,54.3,100,66.4,69.3,67.3
20160323201500,2100.0,0.0,0.0,50,54.3,100,66.2,69.3,67.3
20160323203000,2100.0,0.0,0.0,50,54.3,100,66.6,69.3,67.3
20160323204500,2100.0,0.0,0.0,50,54.3,100,66.8,69.3,67.3
20160323210000,2100.0,0.0,0.0,50,54.3,100,66.4,69.2,67.2
20160323211500,2100.0,0.0,0.0,50,54.3,100,66.1,69.2,67.2
20160323213000,2100.0,0.0,0.0,50,55.5,100,66.0,69.2,67.2
20160323214500,2100.0,0.0,0.0,50,57.5,100,66.3,69.1,67.1
20160323220000,2100.0,0.0,0.0,50,59.9,100,67.1,69.2,67.2
20160323221500,2100.0,0.0,0.0,50,56.8,100,67.4,69.1,67.1
20160323223000,2100.0,0.0,0.0,50,54.3,100,66.6,69.1,67.1
20160323224500,2100.0,0.0,0.0,50,54.3,100,66.2,69.1,67.1
20160323230000,2100.0,0.0,0.0,50,54.3,100,66.1,69.1,67.1
20160323231500,2100.0,0.0,0.0,50,54.3,100,65.9,69.1,67.1
20160323233000,2100.0,0.0,0.0,50,54.3,100,65.9,69.1,67.1
20160323234500,2100.0,0.0,0.0,50,54.3,100,66.2,69.1,67.1
20160324000000,2100.0,0.0,0.0,50,54.3,100,66.4,69.0,67.0
20160324001500,2100.0,0.0,0.0,50,55.5,100,66.6,69.0,67.0
20160324003000,2100.0,0.0,0.0,50,55.5,100,66.7,69.0,67.0
20160324004500,2100.0,0.0,0.0,50,56.7,100,66.7,69.0,67.0
20160324010000,2100.0,0.0,0.0,50,57.5,100,66.6,69.0,67.0
20160324011500,2100.0,0.0,0.0,50,54.7,100,66.6,69.1,67.1
20160324013000,2100.0,0.0,0.0,50,54.7,100,66.0,69.0,67.0
20160324014500,2100.0,0.0,0.0,50,54.7,100,66.1,69.0,67.0
20160324020000,2100.0,0.0,0.0,50,54.7,100,66.3,69.0,67.0
20160324021500,2100.0,0.0,0.0,50,54.7,100,66.4,69.0,67.0
20160324023000,2100.0,0.0,0.0,50,54.7,100,65.7,69.0,67.0
20160324024500,2100.0,0.0,0.0,50,54.7,100,66.8,69.0,67.0
20160324030000,2100.0,0.0,0.0,50,54.7,100,67.0,69.0,67.0
20160324031500,2100.0,0.0,0.0,50,54.7,100,67.1,69.0,67.0
20160324033000,2100.0,0.0,0.0,50,54.7,0,66.9,69.0,67.0
20160324034500,2100.0,0.0,0.0,50,54.7,100,67.0,69.1,67.1
20160324040000,2100.0,0.0,0.0,50,54.7,100,66.3,69.0,67.0
20160324041500,2100.0,0.0,0.0,50,54.7,100,66.2,69.0,67.0
20160324043000,2100.0,0.0,0.0,50,54.7,100,66.6,69.0,67.0
20160324044500,2100.0,0.0,0.0,50,54.7,100,66.4,69.0,67.0
20160324050000,2100.0,0.0,0.0,50,54.7,100,66.1,69.0,67.0
20160324051500,2100.0,0.0,0.0,50,54.7,100,65.7,69.0,67.0
20160324053000,2100.0,0.0,0.0,50,54.7,100,65.8,69.0,67.0
20160324054500,2100.0,0.0,0.0,50,55.5,100,66.1,69.0,67.0
20160324060000,2100.0,0.0,0.0,50,56.4,100,66.5,69.0,67.0
20160324061500,2100.0,0.0,0.0,50,57.1,100,66.8,69.0,67.0
20160324063000,2100.0,0.0,0.0,50,57.1,100,66.7,69.0,67.0
20160324064500,2100.0,0.0,0.0,50,59.6,100,66.6,69.0,67.0
20160324070000,2100.0,0.0,0.0,50,54.3,100,66.4,69.0,67.0
20160324071500,2100.0,0.0,0.0,50,54.3,100,66.5,69.0,67.0
20160324073000,2100.0,0.0,0.0,50,54.3,100,65.9,69.0,67.0
20160324074500,2100.0,0.0,0.0,50,54.3,100,66.1,69.0,67.0
20160324080000,2100.0,0.0,0.0,51,54.3,0,67.6,69.0,67.0
20160324081500,2100.0,0.0,0.0,50,54.3,0,67.0,69.0,67.0
20160324083000,2100.0,0.0,0.0,52,54.3,0,67.6,69.0,67.0
20160324084500,2100.0,0.0,0.0,50,54.3,0,67.1,69.0,67.0
20160324090000,2100.0,0.0,0.0,52,54.3,0,67.6,69.0,67.0
20160324091500,2100.0,0.0,0.0,50,54.3,0,67.3,69.0,67.0
20160324093000,2100.0,0.0,0.0,50,54.3,0,67.3,69.0,67.0
20160324094500,2100.0,0.0,0.0,52,54.3,0,67.6,69.0,67.0
20160324100000,2100.0,0.0,0.0,50,54.3,0,67.3,69.0,67.0
20160324101500,2100.0,0.0,0.0,51,54.3,0,67.4,69.0,67.0
20160324103000,2100.0,0.0,0.0,50,54.3,0,66.9,69.0,67.0
20160324104500,2100.0,0.0,0.0,51,54.3,0,67.0,69.0,67.0
20160324110000,2100.0,0.0,0.0,50,54.3,100,67.2,69.0,67.0
20160324111500,2100.0,0.0,0.0,50,54.3,100,67.0,69.0,67.0
20160324113000,2100.0,0.0,0.0,50,54.3,100,66.6,69.0,67.0
20160324114500,2100.0,0.0,0.0,50,54.3,100,66.8,69.0,67.0
20160324120000,2100.0,0.0,0.0,50,54.3,100,67.0,69.0,67.0
20160324121500,2100.0,0.0,0.0,50,54.3,100,66.8,69.0,67.0
20160324123000,2100.0,0.0,0.0,50,54.3,100,66.6,69.0,67.0
20160324124500,2100.0,0.0,0.0,50,54.9,100,66.4,69.0,67.0
20160324130000,2100.0,0.0,0.0,50,54.9,100,66.5,69.0,67.0
20160324131500,2100.0,0.0,0.0,50,54.9,100,66.7,69.0,67.0
20160324133000,2100.0,0.0,0.0,50,54.9,100,66.6,69.0,67.0
20160324134500,2100.0,0.0,0.0,50,54.9,100,66.7,69.0,67.0
20160324140000,2100.0,0.0,0.0,51,54.3,0,67.5,69.0,67.0
20160324141500,2100.0,0.0,0.0,50,54.3,0,67.1,69.0,67.0
20160324143000,2100.0,0.0,0.0,50,54.3,0,66.9,69.0,67.0
20160324144500,2100.0,0.0,0.0,51,54.3,0,67.1,69.0,67.0
20160324150000,2100.0,0.0,0.0,50,54.3,0,67.0,69.0,67.0
20160324151500,2100.0,0.0,0.0,51,54.3,0,67.1,69.0,67.0
20160324153000,2100.0,0.0,0.0,50,54.3,100,66.9,69.0,67.0
20160324154500,2100.0,0.0,0.0,50,54.3,100,66.5,69.0,67.0
20160324160000,2100.0,0.0,0.0,52,54.3,0,67.2,69.0,67.0
20160324161500,2100.0,0.0,0.0,50,54.3,0,67.1,69.0,67.0
20160324163000,2100.0,0.0,0.0,52,54.3,0,67.4,69.0,67.0
20160324164500,2100.0,0.0,0.0,50,54.3,0,67.2,69.0,67.0
20160324170000,2100.0,0.0,0.0,51,54.3,0,67.0,69.0,67.0
20160324171500,2100.0,0.0,0.0,50,53.5,100,66.7,69.0,67.0
20160324173000,2100.0,0.0,0.0,50,53.5,100,66.1,69.0,67.0
20160324174500,2100.0,0.0,0.0,50,53.5,100,66.2,69.0,67.0
20160324180000,2100.0,0.0,0.0,50,53.5,100,66.4,69.0,67.0
20160324181500,2100.0,0.0,0.0,50,53.5,100,66.0,69.0,67.0
20160324183000,2100.0,0.0,0.0,50,53.5,100,65.6,69.0,67.0
20160324184500,2100.0,0.0,0.0,50,53.5,100,65.3,69.0,67.0
20160324190000,2100.0,0.0,0.0,50,61.5,100,65.7,69.0,67.0
20160324191500,2100.0,0.0,0.0,50,69.1,100,66.6,69.0,67.0
20160324193000,2100.0,0.0,0.0,50,61.6,100,67.3,69.0,67.0
20160324194500,2100.0,0.0,0.0,50,52.1,100,66.0,69.0,67.0
20160324200000,2100.0,0.0,0.0,50,52.1,100,65.5,69.0,67.0
20160324201500,2100.0,0.0,0.0,50,52.1,100,65.2,69.0,67.0
20160324203000,2100.0,0.0,0.0,50,53.9,100,65.3,69.0,67.0
20160324204500,2100.0,0.0,0.0,50,55.3,100,65.8,69.0,67.0
20160324210000,2100.0,0.0,0.0,50,63.4,100,66.1,69.0,67.0
20160324211500,2100.0,0.0,0.0,50,51.5,100,65.8,69.0,67.0
20160324213000,2100.0,0.0,0.0,50,51.5,100,65.0,69.0,67.0
20160324214500,2100.0,0.0,0.0,50,51.5,100,64.6,69.0,67.0
20160324220000,2100.0,0.0,0.0,50,64.0,100,65.1,69.0,67.0
20160324221500,2100.0,0.0,0.0,50,68.6,100,66.0,69.0,67.0
20160324223000,2100.0,0.0,0.0,50,66.7,100,66.9,69.0,67.0
20160324224500,2100.0,0.0,0.0,50,50.7,100,65.7,69.0,67.0
20160324230000,2100.0,0.0,0.0,50,50.7,100,65.1,69.0,67.0
20160324231500,2100.0,0.0,0.0,50,62.8,100,65.5,69.0,67.0
20160324233000,2100.0,0.0,0.0,50,57.3,100,66.4,69.0,67.0
20160324234500,2100.0,0.0,0.0,50,60.4,100,67.1,69.0,67.0
20160325000000,2100.0,0.0,0.0,50,58.2,100,67.2,69.0,67.0
20160325001500,2100.0,0.0,0.0,50,50.2,100,65.2,69.0,67.0
20160325003000,2100.0,0.0,0.0,50,50.2,100,64.7,69.0,67.0
20160325004500,2100.0,0.0,0.0,50,52.7,100,66.0,69.0,67.0
20160325010000,2100.0,0.0,0.0,50,56.4,100,66.3,69.0,67.0
20160325011500,2100.0,0.0,0.0,50,59.8,100,66.7,69.0,67.0
20160325013000,2100.0,0.0,0.0,50,50.3,100,66.2,69.0,67.0
20160325014500,2100.0,0.0,0.0,50,49.6,100,64.8,69.0,67.0
20160325020000,2100.0,0.0,0.0,50,52.8,100,64.2,69.0,67.0
20160325021500,2100.0,0.0,0.0,50,63.0,100,65.1,69.0,67.0
20160325023000,2100.0,0.0,0.0,50,57.8,100,65.7,69.0,67.0
20160325024500,2100.0,0.0,0.0,50,62.3,100,66.4,69.0,67.0
20160325030000,2100.0,0.0,0.0,50,49.5,100,65.7,69.0,67.0
20160325031500,2100.0,0.0,0.0,50,49.5,100,64.2,69.0,67.0
20160325033000,2100.0,0.0,0.0,50,59.8,100,64.3,69.0,67.0
20160325034500,2100.0,0.0,0.0,50,68.8,100,65.6,69.0,67.0
20160325040000,2100.0,0.0,0.0,50,63.1,100,66.0,69.0,67.0
20160325041500,2100.0,0.0,0.0,50,49.1,100,65.2,69.0,67.0
20160325043000,2100.0,0.0,0.0,50,49.1,100,64.0,69.0,67.0
20160325044500,2100.0,0.0,0.0,50,68.6,100,65.1,69.0,67.0
20160325050000,2100.0,0.0,0.0,50,63.2,100,65.8,69.0,67.0
20160325051500,2100.0,0.0,0.0,50,67.2,100,66.1,69.0,67.0
20160325053000,2100.0,0.0,0.0,50,48.7,100,65.3,69.0,67.0
20160325054500,2100.0,0.0,0.0,50,48.7,100,64.1,69.0,67.0
20160325060000,2100.0,0.0,0.0,50,67.6,100,65.1,69.0,67.0
20160325061500,2100.0,0.0,0.0,50,66.2,100,65.5,69.0,67.0
20160325063000,2100.0,0.0,0.0,50,64.0,100,66.1,69.0,67.0
20160325064500,2100.0,0.0,0.0,50,49.5,100,65.3,69.0,67.0
20160325070000,2100.0,0.0,0.0,50,50.9,100,64.4,69.0,67.0
20160325071500,2100.0,0.0,0.0,50,58.7,100,64.8,69.0,67.0
20160325073000,2100.0,0.0,0.0,50,65.6,100,65.6,69.0,67.0
20160325074500,2100.0,0.0,0.0,50,64.0,100,66.1,69.0,67.0
20160325080000,2100.0,0.0,0.0,50,53.5,100,65.7,69.0,67.0
20160325081500,2100.0,0.0,0.0,50,53.5,100,65.1,69.0,67.0
20160325083000,2100.0,0.0,0.0,50,53.5,100,65.0,69.0,67.0
20160325084500,2100.0,0.0,0.0,50,55.1,100,64.9,69.0,67.0
20160325090000,2100.0,0.0,0.0,50,69.6,100,66.0,69.0,67.0
20160325091500,2100.0,0.0,0.0,50,66.7,100,66.5,69.0,67.0
20160325093000,2100.0,0.0,0.0,50,63.6,100,67.1,69.0,67.0
20160325094500,2100.0,0.0,0.0,50,64.4,100,66.9,69.0,67.0
20160325100000,2100.0,0.0,0.0,50,63.2,100,67.1,69.0,67.0
20160325101500,2100.0,0.0,0.0,50,53.5,0,67.1,69.0,67.0
20160325103000,2100.0,0.0,0.0,50,54.3,100,67.1,69.0,67.0
20160325104500,2100.0,0.0,0.0,50,54.3,100,66.8,69.0,67.0
20160325110000,2100.0,0.0,0.0,50,54.3,100,65.9,69.0,67.0
20160325111500,2100.0,0.0,0.0,50,54.3,100,66.5,69.0,67.0
20160325113000,2100.0,0.0,0.0,50,54.3,100,66.2,69.0,67.0
20160325114500,2100.0,0.0,0.0,50,53.1,100,65.4,69.0,67.0
20160325120000,2100.0,0.0,0.0,50,55.5,100,65.6,69.0,67.0
20160325121500,2100.0,0.0,0.0,50,61.1,100,65.8,69.0,67.0
20160325123000,2100.0,0.0,0.0,50,62.7,100,66.8,69.0,67.0
20160325124500,2100.0,0.0,0.0,50,62.7,100,67.2,69.0,67.0
20160325130000,2100.0,0.0,0.0,50,53.9,100,66.6,69.0,67.0
20160325131500,2100.0,0.0,0.0,50,54.9,100,65.8,69.0,67.0
20160325133000,2100.0,0.0,0.0,50,53.1,100,65.3,69.0,67.0
20160325134500,2100.0,0.0,0.0,50,55.1,100,65.5,69.0,67.0
20160325140000,2100.0,0.0,0.0,50,53.9,100,65.5,69.0,67.0
20160325141500,2100.0,0.0,0.0,50,56.1,100,66.0,69.0,67.0
20160325143000,2100.0,0.0,0.0,50,60.6,100,66.6,69.0,67.0
20160325144500,2100.0,0.0,0.0,50,58.8,100,67.1,69.0,67.0
20160325150000,2100.0,0.0,0.0,50,62.8,100,67.1,69.0,67.0
20160325151500,2100.0,0.0,0.0,50,54.3,100,66.4,69.0,67.0
20160325153000,2100.0,0.0,0.0,50,54.3,100,65.6,69.0,67.0
20160325154500,2100.0,0.0,0.0,50,54.3,100,65.5,69.0,67.0
20160325160000,2100.0,0.0,0.0,50,54.3,100,65.2,69.0,67.0
20160325161500,2100.0,0.0,0.0,50,55.1,100,65.4,69.0,67.0
20160325163000,2100.0,0.0,0.0,50,62.6,100,65.5,69.0,67.0
20160325164500,2100.0,0.0,0.0,50,63.6,100,66.6,69.0,67.0
20160325170000,2100.0,0.0,0.0,50,59.6,100,67.1,69.0,67.0
20160325171500,2100.0,0.0,0.0,50,61.7,100,67.3,69.0,67.0
20160325173000,2100.0,0.0,0.0,50,53.9,100,66.2,69.0,67.0
20160325174500,2100.0,0.0,0.0,50,53.9,100,65.6,69.0,67.0
20160325180000,2100.0,0.0,0.0,50,53.9,100,65.6,69.0,67.0
20160325181500,2100.0,0.0,0.0,50,53.9,100,65.3,69.0,67.0
20160325183000,2100.0,0.0,0.0,50,55.5,100,65.5,69.0,67.0
20160325184500,2100.0,0.0,0.0,50,59.0,100,65.7,69.0,67.0
20160325190000,2100.0,0.0,0.0,50,61.2,100,66.2,69.0,67.0
20160325191500,2100.0,0.0,0.0,50,61.2,100,66.5,69.0,67.0
20160325193000,2100.0,0.0,0.0,50,62.0,100,67.2,69.0,67.0
20160325194500,2100.0,0.0,0.0,50,53.4,100,66.6,69.0,67.0
20160325200000,2100.0,0.0,0.0,50,54.3,100,66.2,69.0,67.0
20160325201500,2100.0,0.0,0.0,50,54.3,100,66.1,69.0,67.0
20160325203000,2100.0,0.0,0.0,50,54.3,100,66.0,69.0,67.0
20160325204500,2100.0,0.0,0.0,50,54.3,100,65.9,69.0,67.0
20160325210000,2100.0,0.0,0.0,50,56.8,100,66.3,69.0,67.0
20160325211500,2100.0,0.0,0.0,50,60.8,100,66.4,69.0,67.0
20160325213000,2100.0,0.0,0.0,50,60.8,100,66.8,69.0,67.0
20160325214500,2100.0,0.0,0.0,50,53.5,100,66.4,69.0,67.0
20160325220000,2100.0,0.0,0.0,50,54.3,100,66.3,69.0,67.0
20160325221500,2100.0,0.0,0.0,50,54.3,100,66.4,69.0,67.0
20160325223000,2100.0,0.0,0.0,50,54.3,100,67.0,69.0,67.0
20160325224500,2100.0,0.0,0.0,50,53.5,100,66.0,69.0,67.0
20160325230000,2100.0,0.0,0.0,50,54.3,100,66.4,69.0,67.0
20160325231500,2100.0,0.0,0.0,50,54.3,100,66.5,69.0,67.0
20160325233000,2100.0,0.0,0.0,50,54.3,100,66.1,69.0,67.0
20160325234500,2100.0,0.0,0.0,50,54.3,100,65.7,69.0,67.0
20160326000000,2100.0,0.0,0.0,50,54.3,100,65.5,69.0,67.0
20160326001500,2100.0,0.0,0.0,50,57.5,100,65.4,69.0,67.0
20160326003000,2100.0,0.0,0.0,50,65.8,100,66.4,69.0,67.0
20160326004500,2100.0,0.0,0.0,50,60.5,100,67.1,69.0,67.0
20160326010000,2100.0,0.0,0.0,50,60.5,100,67.0,69.0,67.0
20160326011500,2100.0,0.0,0.0,50,54.7,100,66.6,69.0,67.0
20160326013000,2100.0,0.0,0.0,50,53.9,100,65.9,69.0,67.0
20160326014500,2100.0,0.0,0.0,50,53.9,100,65.8,69.0,67.0
20160326020000,2100.0,0.0,0.0,50,53.9,100,66.5,69.0,67.0
20160326021500,2100.0,0.0,0.0,50,53.9,100,66.2,69.0,67.0
20160326023000,2100.0,0.0,0.0,50,53.9,100,66.8,69.0,67.0
20160326024500,2100.0,0.0,0.0,50,53.9,100,67.0,69.0,67.0
20160326030000,2100.0,0.0,0.0,50,53.9,100,66.1,69.0,67.0
20160326031500,2100.0,0.0,0.0,50,53.9,100,66.5,69.0,67.0
20160326033000,2100.0,0.0,0.0,50,53.9,100,66.2,69.0,67.0
20160326034500,2100.0,0.0,0.0,50,53.9,100,65.7,69.0,67.0
20160326040000,2100.0,0.0,0.0,50,57.9,100,65.6,69.0,67.0
20160326041500,2100.0,0.0,0.0,50,61.5,100,66.4,69.0,67.0
20160326043000,2100.0,0.0,0.0,50,61.5,100,67.1,69.0,67.0
20160326044500,2100.0,0.0,0.0,50,56.8,100,67.1,69.0,67.0
20160326050000,2100.0,0.0,0.0,50,53.9,100,66.0,69.0,67.0
20160326051500,2100.0,0.0,0.0,50,53.9,100,65.5,69.0,67.0
20160326053000,2100.0,0.0,0.0,50,54.7,100,65.4,69.0,67.0
20160326054500,2100.0,0.0,0.0,50,53.9,100,65.4,69.0,67.0
20160326060000,2100.0,0.0,0.0,50,57.9,100,65.6,69.0,67.0
20160326061500,2100.0,0.0,0.0,50,61.1,100,66.2,69.0,67.0
20160326063000,2100.0,0.0,0.0,50,59.2,100,67.0,69.0,67.0
20160326064500,2100.0,0.0,0.0,50,59.2,100,67.1,69.0,67.0
20160326070000,2100.0,0.0,0.0,50,54.3,100,66.0,69.0,67.0
20160326071500,2100.0,0.0,0.0,50,54.3,100,65.6,69.0,67.0
20160326073000,2100.0,0.0,0.0,50,54.3,100,65.5,69.0,67.0
20160326074500,2100.0,0.0,0.0,50,53.5,100,65.1,69.0,67.0
20160326080000,2100.0,0.0,0.0,50,57.9,100,65.3,69.0,67.0
20160326081500,2100.0,0.0,0.0,50,68.1,100,65.9,69.0,67.0
20160326083000,2100.0,0.0,0.0,50,64.3,100,66.7,69.0,67.0
20160326084500,2100.0,0.0,0.0,50,63.1,100,67.1,69.0,67.0
20160326090000,2100.0,0.0,0.0,50,53.9,100,66.4,69.0,67.0
20160326091500,2100.0,0.0,0.0,50,53.9,100,66.0,69.0,67.0
20160326093000,2100.0,0.0,0.0,50,53.1,100,65.6,69.0,67.0
20160326094500,2100.0,0.0,0.0,50,53.1,100,65.6,69.0,67.0
20160326100000,2100.0,0.0,0.0,50,55.6,100,65.8,69.0,67.0
20160326101500,2100.0,0.0,0.0,50,56.8,100,66.3,69.0,67.0
20160326103000,2100.0,0.0,0.0,50,58.3,100,66.3,69.0,67.0
20160326104500,2100.0,0.0,0.0,50,61.1,100,66.6,69.0,67.0
20160326110000,2100.0,0.0,0.0,50,62.8,100,67.0,69.0,67.0
20160326111500,2100.0,0.0,0.0,50,53.5,100,66.4,69.0,67.0
20160326113000,2100.0,0.0,0.0,50,53.5,100,66.2,69.0,67.0
20160326114500,2100.0,0.0,0.0,50,53.5,100,66.0,69.0,67.0
20160326120000,2100.0,0.0,0.0,50,55.1,100,66.1,69.0,67.0
20160326121500,2100.0,0.0,0.0,50,55.1,100,66.1,69.0,67.0
20160326123000,2100.0,0.0,0.0,50,57.2,100,66.4,69.0,67.0
20160326124500,2100.0,0.0,0.0,50,57.2,100,66.5,69.0,67.0
20160326130000,2100.0,0.0,0.0,50,62.4,100,66.8,69.0,67.0
20160326131500,2100.0,0.0,0.0,50,54.7,100,66.2,69.0,67.0
20160326133000,2100.0,0.0,0.0,50,55.9,100,65.8,69.0,67.0
20160326134500,2100.0,0.0,0.0,50,54.3,100,65.9,69.0,67.0
20160326140000,2100.0,0.0,0.0,50,54.3,100,65.8,69.0,67.0
20160326141500,2100.0,0.0,0.0,50,54.3,100,65.8,69.0,67.0
20160326143000,2100.0,0.0,0.0,50,56.0,100,66.0,69.0,67.0
20160326144500,2100.0,0.0,0.0,50,60.7,100,66.5,69.0,67.0
20160326150000,2100.0,0.0,0.0,50,59.8,100,66.9,69.0,67.0
20160326151500,2100.0,0.0,0.0,50,59.8,100,67.2,69.0,67.0
20160326153000,2100.0,0.0,0.0,50,55.3,0,66.9,69.0,67.0
20160326154500,2100.0,0.0,0.0,50,54.3,100,65.8,69.0,67.0
20160326160000,2100.0,0.0,0.0,50,54.3,100,65.6,69.0,67.0
20160326161500,2100.0,0.0,0.0,50,54.3,100,65.5,69.0,67.0
20160326163000,2100.0,0.0,0.0,50,54.3,100,65.5,69.0,67.0
20160326164500,2100.0,0.0,0.0,50,54.9,100,65.5,69.0,67.0
20160326170000,2100.0,0.0,0.0,50,57.9,100,65.5,69.0,67.0
20160326171500,2100.0,0.0,0.0,50,63.2,100,66.1,69.0,67.0
20160326173000,2100.0,0.0,0.0,50,65.8,100,66.9,69.0,67.0
20160326174500,2100.0,0.0,0.0,50,61.6,100,67.1,69.0,67.0
20160326180000,2100.0,0.0,0.0,50,58.0,0,67.3,69.0,67.0
20160326181500,2100.0,0.0,0.0,50,54.0,100,66.2,69.0,67.0
20160326183000,2100.0,0.0,0.0,50,54.0,100,66.0,69.0,67.0
20160326184500,2100.0,0.0,0.0,50,54.6,100,65.8,69.0,67.0
20160326190000,2100.0,0.0,0.0,50,54.6,100,65.7,69.0,67.0
20160326191500,2100.0,0.0,0.0,50,55.5,100,65.8,69.0,67.0
20160326193000,2100.0,0.0,0.0,50,55.5,100,65.7,69.0,67.0
20160326194500,2100.0,0.0,0.0,50,56.7,100,65.6,69.0,67.0
20160326200000,2100.0,0.0,0.0,50,59.2,100,65.9,69.0,67.0
20160326201500,2100.0,0.0,0.0,50,61.9,100,66.6,69.0,67.0
20160326203000,2100.0,0.0,0.0,50,61.1,100,67.1,69.0,67.0
20160326204500,2100.0,0.0,0.0,50,54.3,100,66.7,69.0,67.0
20160326210000,2100.0,0.0,0.0,50,54.3,100,66.5,69.0,67.0
20160326211500,2100.0,0.0,0.0,50,54.3,100,66.3,69.0,67.0
20160326213000,2100.0,0.0,0.0,50,54.3,100,66.1,69.0,67.0
20160326214500,2100.0,0.0,0.0,50,54.3,100,65.9,69.0,67.0
20160326220000,2100.0,0.0,0.0,50,54.3,100,65.7,69.0,67.0
20160326221500,2100.0,0.0,0.0,50,55.8,100,65.8,69.0,67.0
20160326223000,2100.0,0.0,0.0,50,56.8,100,66.2,69.0,67.0
20160326224500,2100.0,0.0,0.0,50,59.9,100,66.4,69.0,67.0
20160326230000,2100.0,0.0,0.0,50,60.8,100,66.8,69.0,67.0
20160326231500,2100.0,0.0,0.0,50,54.3,100,66.5,69.0,67.0
20160326233000,2100.0,0.0,0.0,50,54.3,100,66.4,69.0,67.0
20160326234500,2100.0,0.0,0.0,50,55.1,100,66.5,69.0,67.0
20160327000000,2100.0,0.0,0.0,50,55.1,100,66.4,69.0,67.0
20160327001500,2100.0,0.0,0.0,50,55.1,100,66.2,69.0,67.0
20160327003000,2100.0,0.0,0.0,50,55.1,100,66.1,69.0,67.0
20160327004500,2100.0,0.0,0.0,50,55.1,100,66.1,69.0,67.0
20160327010000,2100.0,0.0,0.0,50,56.8,100,66.2,69.0,67.0
20160327011500,2100.0,0.0,0.0,50,57.6,100,66.4,69.0,67.0
20160327013000,2100.0,0.0,0.0,50,59.6,100,66.5,69.0,67.0
20160327014500,2100.0,0.0,0.0,50,54.3,100,66.3,69.0,67.0
20160327020000,2100.0,0.0,0.0,50,54.3,100,65.8,69.0,67.0
20160327021500,2100.0,0.0,0.0,50,54.3,100,65.8,69.0,67.0
20160327023000,2100.0,0.0,0.0,50,54.3,100,65.9,69.0,67.0
20160327024500,2100.0,0.0,0.0,50,54.3,100,66.0,69.0,67.0
20160327030000,2100.0,0.0,0.0,50,55.5,100,66.2,69.0,67.0
20160327031500,2100.0,0.0,0.0,50,55.5,100,66.3,69.0,67.0
20160327033000,2100.0,0.0,0.0,50,58.8,100,66.7,69.0,67.0
20160327034500,2100.0,0.0,0.0,50,57.6,100,66.9,69.0,67.0
20160327040000,2100.0,0.0,0.0,50,61.1,100,66.9,69.0,67.0
20160327041500,2100.0,0.0,0.0,50,54.7,100,66.4,69.0,67.0
20160327043000,2100.0,0.0,0.0,50,54.7,100,65.8,69.0,67.0
20160327044500,2100.0,0.0,0.0,50,54.7,100,65.8,69.0,67.0
20160327050000,2100.0,0.0,0.0,50,54.7,100,65.7,69.0,67.0
20160327051500,2100.0,0.0,0.0,50,54.7,100,65.5,69.0,67.0
20160327053000,2100.0,0.0,0.0,50,54.7,100,65.4,69.0,67.0
20160327054500,2100.0,0.0,0.0,50,58.3,100,65.7,69.0,67.0
20160327060000,2100.0,0.0,0.0,50,63.6,100,66.4,69.0,67.0
20160327061500,2100.0,0.0,0.0,50,61.6,100,66.9,69.0,67.0
20160327063000,2100.0,0.0,0.0,50,62.4,100,67.3,69.0,67.0
20160327064500,2100.0,0.0,0.0,50,53.9,100,66.3,69.0,67.0
20160327070000,2100.0,0.0,0.0,50,55.1,100,66.2,69.0,67.0
20160327071500,2100.0,0.0,0.0,50,54.1,100,66.0,69.0,67.0
20160327073000,2100.0,0.0,0.0,50,54.1,100,65.6,69.0,67.0
20160327074500,2100.0,0.0,0.0,50,55.1,100,65.7,69.0,67.0
20160327080000,2100.0,0.0,0.0,50,56.4,100,66.0,69.0,67.0
20160327081500,2100.0,0.0,0.0,50,56.4,100,66.1,69.0,67.0
20160327083000,2100.0,0.0,0.0,50,60.3,100,66.1,69.0,67.0
20160327084500,2100.0,0.0,0.0,50,59.6,100,66.6,69.0,67.0
20160327090000,2100.0,0.0,0.0,50,60.4,100,67.0,69.0,67.0
20160327091500,2100.0,0.0,0.0,50,54.3,100,66.7,69.0,67.0
20160327093000,2100.0,0.0,0.0,50,54.3,100,66.4,69.0,67.0
20160327094500,2100.0,0.0,0.0,50,54.3,100,66.2,69.0,67.0
20160327100000,2100.0,0.0,0.0,50,54.9,100,66.2,69.0,67.0
20160327101500,2100.0,0.0,0.0,50,54.9,100,66.0,69.0,67.0
20160327103000,2100.0,0.0,0.0,50,54.9,100,65.8,69.0,67.0
20160327104500,2100.0,0.0,0.0,50,56.1,100,66.0,69.0,67.0
20160327110000,2100.0,0.0,0.0,50,57.5,100,66.2,69.0,67.0
20160327111500,2100.0,0.0,0.0,50,60.7,100,66.5,69.0,67.0
20160327113000,2100.0,0.0,0.0,50,54.7,100,66.2,69.0,67.0
20160327114500,2100.0,0.0,0.0,50,54.7,100,66.1,69.0,67.0
20160327120000,2100.0,0.0,0.0,50,54.7,100,66.1,69.0,67.0
20160327121500,2100.0,0.0,0.0,50,54.7,100,66.1,69.0,67.0
20160327123000,2100.0,0.0,0.0,50,54.7,100,66.2,69.0,67.0
20160327124500,2100.0,0.0,0.0,50,55.9,100,66.2,69.0,67.0
20160327130000,2100.0,0.0,0.0,50,56.8,100,66.4,69.0,67.0
20160327131500,2100.0,0.0,0.0,50,57.7,100,66.7,69.0,67.0
20160327133000,2100.0,0.0,0.0,50,58.4,100,66.7,69.0,67.0
20160327134500,2100.0,0.0,0.0,50,55.6,100,66.6,69.0,67.0
20160327140000,2100.0,0.0,0.0,50,54.7,100,65.8,69.0,67.0
20160327141500,2100.0,0.0,0.0,50,54.7,100,65.7,69.0,67.0
20160327143000,2100.0,0.0,0.0,50,54.7,100,65.5,69.0,67.0
20160327144500,2100.0,0.0,0.0,50,54.7,100,65.6,69.0,67.0
20160327150000,2100.0,0.0,0.0,50,54.7,100,65.5,69.0,67.0
20160327151500,2100.0,0.0,0.0,50,57.6,100,65.7,69.0,67.0
20160327153000,2100.0,0.0,0.0,50,63.6,100,66.5,69.0,67.0
20160327154500,2100.0,0.0,0.0,50,62.8,100,67.0,69.0,67.0
20160327160000,2100.0,0.0,0.0,50,61.6,100,67.3,69.0,67.0
20160327161500,2100.0,0.0,0.0,50,54.7,100,66.4,69.0,67.0
20160327163000,2100.0,0.0,0.0,50,54.7,100,66.1,69.0,67.0
20160327164500,2100.0,0.0,0.0,50,54.7,100,65.8,69.0,67.0
20160327170000,2100.0,0.0,0.0,50,54.7,100,65.7,69.0,67.0
20160327171500,2100.0,0.0,0.0,50,54.7,100,65.7,69.0,67.0
20160327173000,2100.0,0.0,0.0,50,55.9,100,65.7,69.0,67.0
20160327174500,2100.0,0.0,0.0,50,57.5,100,65.9,69.0,67.0
20160327180000,2100.0,0.0,0.0,50,59.5,100,66.6,69.0,67.0
20160327181500,2100.0,0.0,0.0,50,63.2,100,66.5,69.0,67.0
20160327183000,2100.0,0.0,0.0,50,54.6,0,66.9,69.0,67.0
20160327184500,2100.0,0.0,0.0,52,54.6,0,67.4,69.0,67.0
20160327190000,2100.0,0.0,0.0,52,54.6,0,67.4,69.0,67.0
20160327191500,2100.0,0.0,0.0,52,54.6,0,67.5,69.0,67.0
20160327193000,2100.0,0.0,0.0,50,54.6,0,67.0,69.0,67.0
20160327194500,2100.0,0.0,0.0,50,53.9,100,67.1,69.0,67.0
20160327200000,2100.0,0.0,0.0,50,53.9,100,66.6,69.0,67.0
20160327201500,2100.0,0.0,0.0,50,53.9,100,66.1,69.0,67.0
20160327203000,2100.0,0.0,0.0,50,53.9,100,66.4,69.0,67.0
20160327204500,2100.0,0.0,0.0,50,55.9,100,66.8,69.0,67.0
20160327210000,2100.0,0.0,0.0,50,55.2,100,66.6,69.0,67.0
20160327211500,2100.0,0.0,0.0,50,55.2,100,66.1,69.0,67.0
20160327213000,2100.0,0.0,0.0,50,55.9,100,66.0,69.0,67.0
20160327214500,2100.0,0.0,0.0,50,54.7,100,66.2,69.0,67.0
20160327220000,2100.0,0.0,0.0,50,54.7,100,66.4,69.0,67.0
20160327221500,2100.0,0.0,0.0,50,55.9,100,66.7,69.0,67.0
20160327223000,2100.0,0.0,0.0,50,55.2,100,66.5,69.0,67.0
20160327224500,2100.0,0.0,0.0,50,55.2,100,66.2,69.0,67.0
20160327230000,2100.0,0.0,0.0,50,58.3,100,66.4,69.0,67.0
20160327231500,2100.0,0.0,0.0,50,59.9,100,66.3,69.0,67.0
20160327233000,2100.0,0.0,0.0,50,61.5,100,66.9,69.0,67.0
20160327234500,2100.0,0.0,0.0,50,55.5,100,66.9,69.0,67.0
20160328000000,2100.0,0.0,0.0,50,54.7,100,66.6,69.0,67.0
20160328001500,2100.0,0.0,0.0,50,53.9,0,66.7,69.0,67.0
20160328003000,2100.0,0.0,0.0,50,53.9,100,66.7,69.0,67.0
20160328004500,2100.0,0.0,0.0,50,55.1,100,66.7,69.0,67.0
20160328010000,2100.0,0.0,0.0,52,55.1,0,67.4,69.0,67.0
20160328011500,2100.0,0.0,0.0,50,53.9,100,66.6,69.0,67.0
20160328013000,2100.0,0.0,0.0,50,54.7,100,67.0,69.0,67.0
20160328014500,2100.0,0.0,0.0,50,55.6,0,67.1,69.0,67.0
20160328020000,2100.0,0.0,0.0,50,53.9,100,66.5,69.0,67.0
20160328021500,2100.0,0.0,0.0,50,53.9,100,66.5,69.0,67.0
20160328023000,2100.0,0.0,0.0,50,53.9,100,66.7,69.0,67.0
20160328024500,2100.0,0.0,0.0,50,53.9,100,66.6,69.0,67.0
20160328030000,2100.0,0.0,0.0,50,53.9,100,66.3,69.0,67.0
20160328031500,2100.0,0.0,0.0,50,53.9,100,66.1,69.0,67.0
20160328033000,2100.0,0.0,0.0,50,55.2,100,66.1,69.0,67.0
20160328034500,2100.0,0.0,0.0,50,55.2,100,66.1,69.0,67.0
20160328040000,2100.0,0.0,0.0,50,54.3,100,66.1,69.0,67.0
20160328041500,2100.0,0.0,0.0,50,55.1,100,66.6,69.0,67.0
20160328043000,2100.0,0.0,0.0,50,55.1,100,66.7,69.0,67.0
20160328044500,2100.0,0.0,0.0,50,55.1,100,66.7,69.0,67.0
20160328050000,2100.0,0.0,0.0,50,56.7,100,66.7,69.0,67.0
20160328051500,2100.0,0.0,0.0,50,55.6,100,66.6,69.0,67.0
20160328053000,2100.0,0.0,0.0,50,56.8,100,66.3,69.0,67.0
20160328054500,2100.0,0.0,0.0,50,54.7,100,66.3,69.0,67.0
20160328060000,2100.0,0.0,0.0,50,54.7,100,66.7,69.0,67.0
20160328061500,2100.0,0.0,0.0,50,53.9,100,66.6,69.0,67.0
20160328063000,2100.0,0.0,0.0,50,54.7,100,66.7,69.0,67.0
20160328064500,2100.0,0.0,0.0,50,55.6,100,66.7,69.0,67.0
20160328070000,2100.0,0.0,0.0,50,54.3,100,66.2,69.0,67.0
20160328071500,2100.0,0.0,0.0,50,54.3,100,66.0,69.0,67.0
20160328073000,2100.0,0.0,0.0,50,55.0,100,66.2,69.0,67.0
20160328074500,2100.0,0.0,0.0,50,55.0,100,66.3,69.0,67.0
20160328080000,2100.0,0.0,0.0,50,54.3,100,66.2,69.0,67.0
20160328081500,2100.0,0.0,0.0,50,54.3,100,66.4,69.0,67.0
20160328083000,2100.0,0.0,0.0,50,56.0,100,66.6,69.0,67.0
20160328084500,2100.0,0.0,0.0,50,57.2,100,67.0,69.0,67.0
20160328090000,2100.0,0.0,0.0,50,57.2,100,66.8,69.0,67.0
20160328091500,2100.0,0.0,0.0,50,57.2,100,66.6,69.0,67.0
20160328093000,2100.0,0.0,0.0,50,60.3,100,67.1,69.0,67.0
20160328094500,2100.0,0.0,0.0,52,54.3,0,68.1,69.0,67.0
20160328100000,2100.0,0.0,0.0,52,53.5,0,68.8,69.0,67.0
20160328101500,2100.0,0.0,0.0,51,53.5,0,68.7,69.0,67.0
20160328103000,2100.0,0.0,0.0,50,53.5,0,68.5,69.0,67.0
20160328104500,2100.0,0.0,0.0,52,53.5,0,67.5,69.0,67.0
20160328110000,2100.0,0.0,0.0,50,54.3,0,67.4,69.0,67.0
20160328111500,2100.0,0.0,0.0,50,54.3,100,66.9,69.0,67.0
20160328113000,2100.0,0.0,0.0,50,54.3,100,67.2,69.0,67.0
20160328114500,2100.0,0.0,0.0,50,54.3,100,66.8,69.0,67.0
20160328120000,2100.0,0.0,0.0,50,54.3,100,66.2,69.0,67.0
20160328121500,2100.0,0.0,0.0,50,54.3,100,66.4,69.0,67.0
20160328123000,2100.0,0.0,0.0,50,54.3,100,66.8,69.0,67.0
20160328124500,2100.0,0.0,0.0,50,54.3,100,66.6,69.0,67.0
20160328130000,2100.0,0.0,0.0,50,54.3,100,66.2,69.0,67.0
20160328131500,2100.0,0.0,0.0,50,54.3,100,66.1,69.0,67.0
20160328133000,2100.0,0.0,0.0,50,54.3,100,66.4,69.0,67.0
20160328134500,2100.0,0.0,0.0,50,54.3,100,66.9,69.0,67.0
20160328140000,2100.0,0.0,0.0,50,54.3,100,66.7,69.0,67.0
20160328141500,2100.0,0.0,0.0,50,54.3,100,66.3,69.0,67.0
20160328143000,2100.0,0.0,0.0,50,54.3,100,66.3,69.0,67.0
20160328144500,2100.0,0.0,0.0,50,55.1,100,66.2,69.0,67.0
20160328150000,2100.0,0.0,0.0,50,55.1,100,67.0,69.0,67.0
20160328151500,2100.0,0.0,0.0,52,54.3,0,67.5,69.0,67.0
20160328153000,2100.0,0.0,0.0,50,54.3,0,67.1,69.0,67.0
20160328154500,2100.0,0.0,0.0,50,54.3,0,66.8,69.0,67.0
20160328160000,2100.0,0.0,0.0,50,54.3,100,66.6,69.0,67.0
20160328161500,2100.0,0.0,0.0,50,54.3,0,67.1,69.0,67.0
20160328163000,2100.0,0.0,0.0,50,54.3,100,66.3,69.0,67.0
20160328164500,2100.0,0.0,0.0,50,54.3,100,66.9,69.0,67.0
20160328170000,2100.0,0.0,0.0,50,54.3,100,66.4,69.0,67.0
20160328171500,2100.0,0.0,0.0,50,54.3,100,66.0,69.0,67.0
20160328173000,2100.0,0.0,0.0,50,54.3,100,65.9,69.0,67.0
20160328174500,2100.0,0.0,0.0,50,53.5,100,66.4,69.0,67.0
20160328180000,2100.0,0.0,0.0,50,53.5,100,66.5,69.0,67.0
20160328181500,2100.0,0.0,0.0,50,53.5,100,66.2,69.0,67.0
20160328183000,2100.0,0.0,0.0,50,53.5,100,66.0,69.0,67.0
20160328184500,2100.0,0.0,0.0,50,56.7,100,65.8,69.0,67.0
20160328190000,2100.0,0.0,0.0,50,60.4,100,66.1,69.0,67.0
20160328191500,2100.0,0.0,0.0,50,53.1,100,66.0,69.0,67.0
20160328193000,2100.0,0.0,0.0,50,53.1,100,65.8,69.0,67.0
20160328194500,2100.0,0.0,0.0,50,53.1,100,66.0,69.0,67.0
20160328200000,2100.0,0.0,0.0,50,53.1,100,66.0,69.0,67.0
20160328201500,2100.0,0.0,0.0,50,53.1,100,66.9,69.0,67.0
20160328203000,2100.0,0.0,0.0,50,53.1,100,66.3,69.0,67.0
20160328204500,2100.0,0.0,0.0,50,53.1,100,66.7,69.0,67.0
20160328210000,2100.0,0.0,0.0,50,53.1,100,66.8,69.0,67.0
20160328211500,2100.0,0.0,0.0,50,53.1,100,66.9,69.0,67.0
20160328213000,2100.0,0.0,0.0,50,53.1,100,66.5,69.0,67.0
20160328214500,2100.0,0.0,0.0,50,53.9,100,66.7,69.0,67.0
20160328220000,2100.0,0.0,0.0,50,53.9,100,66.0,69.0,67.0
20160328221500,2100.0,0.0,0.0,50,63.6,100,66.5,69.0,67.0
20160328223000,2100.0,0.0,0.0,50,59.2,100,67.3,69.0,67.0
20160328224500,2100.0,0.0,0.0,50,53.1,100,66.0,69.0,67.0
20160328230000,2100.0,0.0,0.0,50,53.1,100,65.5,69.0,67.0
20160328231500,2100.0,0.0,0.0,50,53.1,100,65.2,69.0,67.0
20160328233000,2100.0,0.0,0.0,50,53.9,100,65.1,69.0,67.0
20160328234500,2100.0,0.0,0.0,50,59.9,100,65.7,69.0,67.0
20160329000000,2100.0,0.0,0.0,50,62.0,100,66.7,69.0,67.0
20160329001500,2100.0,0.0,0.0,50,60.3,100,67.1,69.0,67.0
20160329003000,2100.0,0.0,0.0,50,55.2,0,66.9,69.0,67.0
20160329004500,2100.0,0.0,0.0,50,53.1,100,65.7,69.0,67.0
20160329010000,2100.0,0.0,0.0,50,53.1,100,65.3,69.0,67.0
20160329011500,2100.0,0.0,0.0,50,53.1,100,65.1,69.0,67.0
20160329013000,2100.0,0.0,0.0,50,55.1,100,65.1,69.0,67.0
20160329014500,2100.0,0.0,0.0,50,62.9,100,65.6,69.0,67.0
20160329020000,2100.0,0.0,0.0,50,69.1,100,66.3,69.0,67.0
20160329021500,2100.0,0.0,0.0,50,64.0,100,67.1,69.0,67.0
20160329023000,2100.0,0.0,0.0,50,53.1,100,66.2,69.0,67.0
20160329024500,2100.0,0.0,0.0,50,53.1,100,66.0,69.0,67.0
20160329030000,2100.0,0.0,0.0,50,53.1,100,65.8,69.0,67.0
20160329031500,2100.0,0.0,0.0,50,54.7,100,66.0,69.0,67.0
20160329033000,2100.0,0.0,0.0,50,54.7,100,66.6,69.0,67.0
20160329034500,2100.0,0.0,0.0,50,56.8,100,66.4,69.0,67.0
20160329040000,2100.0,0.0,0.0,50,53.1,100,66.2,69.0,67.0
20160329041500,2100.0,0.0,0.0,50,53.1,100,65.2,69.0,67.0
20160329043000,2100.0,0.0,0.0,50,53.1,100,64.8,69.0,67.0
20160329044500,2100.0,0.0,0.0,50,54.8,100,64.8,69.0,67.0
20160329050000,2100.0,0.0,0.0,50,61.5,100,65.4,69.0,67.0
20160329051500,2100.0,0.0,0.0,50,71.0,100,66.2,69.0,67.0
20160329053000,2100.0,0.0,0.0,50,67.7,100,66.4,69.0,67.0
20160329054500,2100.0,0.0,0.0,50,52.3,100,65.6,69.0,67.0
20160329060000,2100.0,0.0,0.0,50,52.3,100,65.0,69.0,67.0
20160329061500,2100.0,0.0,0.0,50,52.3,100,66.4,69.0,67.0
20160329063000,2100.0,0.0,0.0,50,52.3,0,67.2,68.0,53.0
20160329064500,2100.0,0.0,0.0,50,52.3,0,66.3,68.0,53.0
20160329070000,2100.0,0.0,0.0,52,52.3,0,66.8,68.0,53.0
20160329071500,2100.0,0.0,0.0,50,52.3,0,66.1,68.0,53.0
20160329073000,2100.0,0.0,0.0,50,53.1,0,66.0,68.0,53.0
20160329074500,2100.0,0.0,0.0,50,53.1,0,66.3,68.0,53.0
20160329080000,2100.0,0.0,0.0,50,53.1,0,66.1,68.0,53.0
20160329081500,2100.0,0.0,0.0,50,53.1,0,66.0,68.0,53.0
20160329083000,2100.0,0.0,0.0,52,53.1,0,66.6,68.0,53.0
20160329084500,2100.0,0.0,0.0,50,53.1,0,66.0,68.0,53.0
20160329090000,2100.0,0.0,0.0,50,53.1,0,65.5,68.0,53.0
20160329091500,2100.0,0.0,0.0,52,53.1,0,66.0,68.0,53.0
20160329093000,2100.0,0.0,0.0,52,53.1,0,66.1,68.0,53.0
20160329094500,2100.0,0.0,0.0,50,53.1,0,66.0,68.0,53.0
20160329100000,2100.0,0.0,0.0,50,53.1,0,65.6,68.0,53.0
20160329101500,2100.0,0.0,0.0,50,53.1,0,65.6,68.0,53.0
20160329103000,2100.0,0.0,0.0,50,53.9,0,65.3,68.0,53.0
20160329104500,2100.0,0.0,0.0,50,53.9,0,65.3,68.0,53.0
20160329110000,2100.0,0.0,0.0,50,53.9,0,65.3,68.0,53.0
20160329111500,2100.0,0.0,0.0,52,53.9,0,65.5,68.0,53.0
20160329113000,2100.0,0.0,0.0,52,53.9,0,65.7,68.0,53.0
20160329114500,2100.0,0.0,0.0,52,53.9,0,65.6,68.0,53.0
20160329120000,2100.0,0.0,0.0,52,53.9,0,65.8,68.0,53.0
20160329121500,2100.0,0.0,0.0,52,53.9,0,65.9,68.0,53.0
20160329123000,2100.0,0.0,0.0,51,53.9,0,65.9,68.0,53.0
20160329124500,2100.0,0.0,0.0,52,53.9,0,65.9,68.0,53.0
20160329130000,2100.0,0.0,0.0,52,54.7,0,66.0,68.0,53.0
20160329131500,2100.0,0.0,0.0,51,54.7,0,66.0,68.0,53.0
20160329133000,2100.0,0.0,0.0,50,54.7,0,65.9,68.0,53.0
20160329134500,2100.0,0.0,0.0,50,54.7,0,65.9,68.0,53.0
20160329140000,2100.0,0.0,0.0,50,54.7,0,66.0,68.0,53.0
20160329141500,2100.0,0.0,0.0,50,54.7,0,65.7,68.0,53.0
20160329143000,2100.0,0.0,0.0,50,54.7,0,65.6,68.0,53.0
20160329144500,2100.0,0.0,0.0,50,54.7,0,65.6,68.0,53.0
20160329150000,2100.0,0.0,0.0,50,54.7,0,65.5,68.0,53.0
20160329151500,2100.0,0.0,0.0,50,54.7,0,65.5,68.0,53.0
20160329153000,2100.0,0.0,0.0,50,54.7,0,65.5,68.0,53.0
20160329154500,2100.0,0.0,0.0,50,54.7,0,65.5,68.0,53.0
20160329160000,2100.0,0.0,0.0,50,54.7,0,65.6,68.0,53.0
20160329161500,2100.0,0.0,0.0,50,54.7,0,65.4,68.0,53.0
20160329163000,2100.0,0.0,0.0,50,54.7,0,65.3,68.0,53.0
20160329164500,2100.0,0.0,0.0,50,54.7,0,65.3,68.0,53.0
20160329170000,2100.0,0.0,0.0,50,54.7,0,65.3,68.0,53.0
20160329171500,2100.0,0.0,0.0,50,54.7,0,65.2,68.0,53.0
20160329173000,2100.0,0.0,0.0,50,54.7,0,65.3,68.0,53.0
20160329174500,2100.0,0.0,0.0,50,54.7,0,65.2,68.0,53.0
20160329180000,2100.0,0.0,0.0,50,54.7,0,65.2,68.0,53.0
20160329181500,2100.0,0.0,0.0,50,54.7,0,65.2,68.0,53.0
20160329183000,2100.0,0.0,0.0,50,54.7,0,65.2,68.0,53.0
20160329184500,2100.0,0.0,0.0,50,54.7,0,65.3,68.0,53.0
20160329190000,2100.0,0.0,0.0,50,54.7,0,65.3,68.0,53.0
20160329191500,2100.0,0.0,0.0,50,54.7,0,65.2,68.0,53.0
20160329193000,2100.0,0.0,0.0,50,54.1,0,65.4,68.0,53.0
20160329194500,2100.0,0.0,0.0,50,54.1,0,65.5,68.0,53.0
20160329200000,2100.0,0.0,0.0,50,54.1,0,65.5,68.0,53.0
20160329201500,2100.0,0.0,0.0,50,54.1,0,65.5,68.0,53.0
20160329203000,2100.0,0.0,0.0,51,54.1,0,65.3,68.0,53.0
20160329204500,2100.0,0.0,0.0,50,54.1,0,65.2,68.0,53.0
20160329210000,2100.0,0.0,0.0,50,54.1,0,64.9,68.0,53.0
20160329211500,2100.0,0.0,0.0,50,54.1,0,64.8,68.0,53.0
20160329213000,2100.0,0.0,0.0,50,54.1,0,64.5,68.0,53.0
20160329214500,2100.0,0.0,0.0,50,54.1,0,64.6,68.0,53.0
20160329220000,2100.0,0.0,0.0,50,54.1,0,64.6,68.0,53.0
20160329221500,2100.0,0.0,0.0,50,54.1,0,64.7,68.0,53.0
20160329223000,2100.0,0.0,0.0,50,54.1,0,64.8,68.0,53.0
20160329224500,2100.0,0.0,0.0,50,54.1,0,64.8,68.0,53.0
20160329230000,2100.0,0.0,0.0,50,54.1,0,65.0,68.0,53.0
20160329231500,2100.0,0.0,0.0,50,54.1,0,65.0,68.0,53.0
20160329233000,2100.0,0.0,0.0,50,54.1,0,65.2,68.0,53.0
20160329234500,2100.0,0.0,0.0,50,54.1,0,65.3,68.0,53.0
20160330000000,2100.0,0.0,0.0,50,53.5,0,65.0,68.0,53.0
20160330001500,2100.0,0.0,0.0,50,53.5,0,64.6,68.0,53.0
20160330003000,2100.0,0.0,0.0,50,53.5,0,64.1,68.0,53.0
20160330004500,2100.0,0.0,0.0,50,53.5,0,64.2,68.0,53.0
20160330010000,2100.0,0.0,0.0,50,53.5,0,64.3,68.0,53.0
20160330011500,2100.0,0.0,0.0,50,53.5,0,64.4,68.0,53.0
20160330013000,2100.0,0.0,0.0,50,53.5,0,64.6,68.0,53.0
20160330014500,2100.0,0.0,0.0,50,53.5,0,64.9,68.0,53.0
20160330020000,2100.0,0.0,0.0,50,53.5,0,65.1,68.0,53.0
20160330021500,2100.0,0.0,0.0,50,53.5,0,65.0,68.0,53.0
20160330023000,2100.0,0.0,0.0,50,53.5,0,64.9,68.0,53.0
20160330024500,2100.0,0.0,0.0,50,53.5,0,64.4,68.0,53.0
20160330030000,2100.0,0.0,0.0,50,53.5,0,64.3,68.0,53.0
20160330031500,2100.0,0.0,0.0,50,53.5,0,64.3,68.0,53.0
20160330033000,2100.0,0.0,0.0,50,53.5,0,64.4,68.0,53.0
20160330034500,2100.0,0.0,0.0,50,53.5,0,64.6,68.0,53.0
20160330040000,2100.0,0.0,0.0,50,53.5,0,64.8,68.0,53.0
20160330041500,2100.0,0.0,0.0,50,53.5,0,65.0,68.0,53.0
20160330043000,2100.0,0.0,0.0,50,54.2,0,65.3,68.0,53.0
20160330044500,2100.0,0.0,0.0,50,54.2,0,65.3,68.0,53.0
20160330050000,2100.0,0.0,0.0,50,54.2,0,65.3,68.0,53.0
20160330051500,2100.0,0.0,0.0,50,54.2,0,65.2,68.0,53.0
20160330053000,2100.0,0.0,0.0,50,54.2,0,64.8,68.0,53.0
20160330054500,2100.0,0.0,0.0,50,55.1,0,64.6,68.0,53.0
20160330060000,2100.0,0.0,0.0,50,54.3,0,64.6,68.0,53.0
20160330061500,2100.0,0.0,0.0,50,54.3,0,64.8,68.0,53.0
20160330063000,2100.0,0.0,0.0,50,54.3,0,64.7,68.0,53.0
20160330064500,2100.0,0.0,0.0,50,54.3,0,64.8,68.0,53.0
20160330070000,2100.0,0.0,0.0,50,54.3,0,64.8,68.0,53.0
20160330071500,2100.0,0.0,0.0,50,54.3,0,65.2,68.0,53.0
20160330073000,2100.0,0.0,0.0,52,54.3,0,66.0,68.0,53.0
20160330074500,2100.0,0.0,0.0,52,54.3,0,66.9,68.0,53.0
20160330080000,2100.0,0.0,0.0,50,54.3,0,66.3,68.0,53.0
20160330081500,2100.0,0.0,0.0,50,54.3,0,66.2,68.0,53.0
20160330083000,2100.0,0.0,0.0,52,55.1,0,66.9,68.0,53.0
20160330084500,2100.0,0.0,0.0,50,55.1,0,66.6,68.0,53.0
20160330090000,2100.0,0.0,0.0,52,55.1,0,66.8,68.0,53.0
20160330091500,2100.0,0.0,0.0,51,54.4,0,66.9,68.0,53.0
20160330093000,2100.0,0.0,0.0,50,55.1,0,66.3,68.0,53.0
20160330094500,2100.0,0.0,0.0,50,55.1,0,66.2,68.0,53.0
20160330100000,2100.0,0.0,0.0,52,54.4,0,66.7,68.0,53.0
20160330101500,2100.0,0.0,0.0,51,54.4,0,66.8,68.0,53.0
20160330103000,2100.0,0.0,0.0,50,54.4,0,66.4,68.0,53.0
20160330104500,2100.0,0.0,0.0,50,54.4,0,66.1,68.0,53.0
20160330110000,2100.0,0.0,0.0,50,54.4,0,65.8,68.0,53.0
20160330111500,2100.0,0.0,0.0,50,54.4,0,65.8,68.0,53.0
20160330113000,2100.0,0.0,0.0,52,54.4,0,66.1,68.0,53.0
20160330114500,2100.0,0.0,0.0,52,54.4,0,66.4,68.0,53.0
20160330120000,2100.0,0.0,0.0,51,54.4,0,66.5,68.0,53.0
20160330121500,2100.0,0.0,0.0,50,55.1,0,66.3,68.0,53.0
20160330123000,2100.0,0.0,0.0,50,55.1,0,66.1,68.0,53.0
20160330124500,2100.0,0.0,0.0,50,55.1,0,65.9,68.0,53.0
20160330130000,2100.0,0.0,0.0,50,55.1,0,65.8,68.0,53.0
20160330131500,2100.0,0.0,0.0,50,54.4,0,65.7,68.0,53.0
20160330133000,2100.0,0.0,0.0,50,54.4,0,66.1,68.0,53.0
20160330134500,2100.0,0.0,0.0,52,54.4,0,67.1,68.0,53.0
20160330140000,2100.0,0.0,0.0,52,54.4,0,67.3,68.0,53.0
20160330141500,2100.0,0.0,0.0,50,55.1,0,68.2,68.0,53.0
20160330143000,2100.0,0.0,0.0,50,54.3,0,67.2,68.0,53.0
20160330144500,2100.0,0.0,0.0,52,54.3,0,67.5,68.0,53.0
20160330150000,2100.0,0.0,0.0,50,54.3,0,66.8,68.0,53.0
20160330151500,2100.0,0.0,0.0,52,54.3,0,67.1,68.0,53.0
20160330153000,2100.0,0.0,0.0,52,54.3,0,67.1,68.0,53.0
20160330154500,2100.0,0.0,0.0,50,54.3,0,66.4,68.0,53.0
20160330160000,2100.0,0.0,0.0,50,54.3,0,66.0,68.0,53.0
20160330161500,2100.0,0.0,0.0,52,54.3,0,66.5,68.0,53.0
20160330163000,2100.0,0.0,0.0,52,54.3,0,66.7,68.0,53.0
20160330164500,2100.0,0.0,0.0,50,54.3,0,66.3,68.0,53.0
20160330170000,2100.0,0.0,0.0,50,54.3,0,66.1,68.0,53.0
20160330171500,2100.0,0.0,0.0,50,54.3,0,65.8,68.0,53.0
20160330173000,2100.0,0.0,0.0,50,54.3,0,65.8,68.0,53.0
20160330174500,2100.0,0.0,0.0,52,54.3,0,66.2,68.0,53.0
20160330180000,2100.0,0.0,0.0,52,54.3,0,66.4,68.0,53.0
20160330181500,2100.0,0.0,0.0,52,54.3,0,66.4,68.0,53.0
20160330183000,2100.0,0.0,0.0,50,54.3,0,66.2,68.0,53.0
20160330184500,2100.0,0.0,0.0,50,54.3,0,66.0,68.0,53.0
20160330190000,2100.0,0.0,0.0,50,54.3,0,65.7,68.0,53.0
20160330191500,2100.0,0.0,0.0,50,54.3,0,65.7,68.0,53.0
20160330193000,2100.0,0.0,0.0,50,54.3,0,65.6,68.0,53.0
20160330194500,2100.0,0.0,0.0,50,54.3,0,65.7,68.0,53.0
20160330200000,2100.0,0.0,0.0,52,54.3,0,65.9,68.0,53.0
20160330201500,2100.0,0.0,0.0,52,54.3,0,66.1,68.0,53.0
20160330203000,2100.0,0.0,0.0,52,54.3,0,66.1,68.0,53.0
20160330204500,2100.0,0.0,0.0,52,54.3,0,66.1,68.0,53.0
20160330210000,2100.0,0.0,0.0,51,54.3,0,66.1,68.0,53.0
20160330211500,2100.0,0.0,0.0,51,54.3,0,66.1,68.0,53.0
20160330213000,2100.0,0.0,0.0,50,54.3,0,65.9,68.0,53.0
20160330214500,2100.0,0.0,0.0,50,54.3,0,65.8,68.0,53.0
20160330220000,2100.0,0.0,0.0,50,54.3,0,65.7,68.0,53.0
20160330221500,2100.0,0.0,0.0,50,54.3,0,65.4,68.0,53.0
20160330223000,2100.0,0.0,0.0,50,54.3,0,65.9,68.0,53.0
20160330224500,2100.0,0.0,0.0,52,54.3,0,66.7,68.0,53.0
20160330230000,2100.0,0.0,0.0,50,54.3,0,66.6,68.0,53.0
20160330231500,2100.0,0.0,0.0,50,54.3,0,66.1,68.0,53.0
20160330233000,2100.0,0.0,0.0,50,54.3,0,66.2,68.0,53.0
20160330234500,2100.0,0.0,0.0,50,54.3,0,66.8,68.0,53.0
20160331000000,2100.0,0.0,0.0,50,54.3,0,65.9,68.0,53.0
20160331001500,2100.0,0.0,0.0,52,54.3,0,66.4,68.0,53.0
20160331003000,2100.0,0.0,0.0,50,54.3,0,66.3,68.0,53.0
20160331004500,2100.0,0.0,0.0,50,54.3,0,65.9,68.0,53.0
20160331010000,2100.0,0.0,0.0,50,54.3,0,65.6,68.0,53.0
20160331011500,2100.0,0.0,0.0,50,54.3,0,65.6,68.0,53.0
20160331013000,2100.0,0.0,0.0,52,54.3,0,65.6,68.0,53.0
20160331014500,2100.0,0.0,0.0,52,54.3,0,65.9,68.0,53.0
20160331020000,2100.0,0.0,0.0,52,54.3,0,66.0,68.0,53.0
20160331021500,2100.0,0.0,0.0,51,54.3,0,66.0,68.0,53.0
20160331023000,2100.0,0.0,0.0,50,54.3,0,66.0,68.0,53.0
20160331024500,2100.0,0.0,0.0,50,54.3,0,65.8,68.0,53.0
20160331030000,2100.0,0.0,0.0,50,54.3,0,65.6,68.0,53.0
20160331031500,2100.0,0.0,0.0,50,54.3,0,65.5,68.0,53.0
20160331033000,2100.0,0.0,0.0,50,54.3,0,65.3,68.0,53.0
20160331034500,2100.0,0.0,0.0,50,54.3,0,65.3,68.0,53.0
20160331040000,2100.0,0.0,0.0,50,54.3,0,65.3,68.0,53.0
20160331041500,2100.0,0.0,0.0,50,54.3,0,65.2,68.0,53.0
20160331043000,2100.0,0.0,0.0,50,54.3,0,65.2,68.0,53.0
20160331044500,2100.0,0.0,0.0,50,54.3,0,65.3,68.0,53.0
20160331050000,2100.0,0.0,0.0,50,54.3,0,65.2,68.0,53.0
20160331051500,2100.0,0.0,0.0,50,54.3,0,65.1,68.0,53.0
20160331053000,2100.0,0.0,0.0,50,54.3,0,65.0,68.0,53.0
20160331054500,2100.0,0.0,0.0,50,54.3,0,65.1,68.0,53.0
20160331060000,2100.0,0.0,0.0,50,53.6,0,65.1,68.0,53.0
20160331061500,2100.0,0.0,0.0,52,53.6,0,66.5,68.0,53.0
20160331063000,2100.0,0.0,0.0,52,53.6,0,67.4,68.0,53.0
20160331064500,2100.0,0.0,0.0,50,53.6,0,67.4,68.0,53.0
20160331070000,2100.0,0.0,0.0,52,53.6,0,67.2,68.0,53.0
20160331071500,2100.0,0.0,0.0,50,53.6,0,66.7,68.0,53.0
20160331073000,2100.0,0.0,0.0,52,53.6,0,67.1,68.0,53.0
20160331074500,2100.0,0.0,0.0,50,53.6,0,67.2,68.0,53.0
20160331080000,2100.0,0.0,0.0,50,53.6,0,66.6,68.0,53.0
20160331081500,2100.0,0.0,0.0,52,53.6,0,67.4,68.0,53.0
20160331083000,2100.0,0.0,0.0,50,53.6,0,67.2,68.0,53.0
20160331084500,2100.0,0.0,0.0,52,53.6,0,67.5,68.0,53.0
20160331090000,2100.0,0.0,0.0,50,53.6,0,67.4,68.0,53.0
20160331091500,2100.0,0.0,0.0,52,54.3,0,67.9,68.0,53.0
20160331093000,2100.0,0.0,0.0,50,54.3,0,67.3,68.0,53.0
20160331094500,2100.0,0.0,0.0,52,54.3,0,67.5,68.0,53.0
20160331100000,2100.0,0.0,0.0,52,54.3,0,68.0,68.0,53.0
20160331101500,2100.0,0.0,0.0,50,54.3,0,67.5,68.0,53.0
20160331103000,2100.0,0.0,0.0,52,54.3,0,67.5,68.0,53.0
20160331104500,2100.0,0.0,0.0,52,54.9,0,67.0,68.0,53.0
20160331110000,2100.0,0.0,0.0,52,54.9,0,67.4,68.0,53.0
20160331111500,2100.0,0.0,0.0,50,54.9,0,67.1,68.0,53.0
20160331113000,2100.0,0.0,0.0,50,54.9,0,67.6,68.0,53.0
20160331114500,2100.0,0.0,0.0,51,54.9,0,68.1,68.0,53.0
20160331120000,2100.0,0.0,0.0,51,54.9,0,68.2,68.0,53.0
20160331121500,2100.0,0.0,0.0,50,54.9,0,67.4,68.0,53.0
20160331123000,2100.0,0.0,0.0,51,54.9,0,67.7,68.0,53.0
20160331124500,2100.0,0.0,0.0,52,54.9,0,68.2,68.0,53.0
20160331130000,2100.0,0.0,0.0,51,54.9,0,68.1,68.0,53.0
20160331131500,2100.0,0.0,0.0,50,54.9,0,67.5,68.0,53.0
20160331133000,2100.0,0.0,0.0,52,54.3,0,68.1,68.0,53.0
20160331134500,2100.0,0.0,0.0,51,54.3,0,67.8,68.0,53.0
20160331140000,2100.0,0.0,0.0,52,54.3,0,68.2,68.0,53.0
20160331141500,2100.0,0.0,0.0,50,54.3,0,68.1,68.0,53.0
20160331143000,2100.0,0.0,0.0,50,54.3,0,67.8,68.0,53.0
20160331144500,2100.0,0.0,0.0,52,54.3,0,68.4,68.0,53.0
20160331150000,2100.0,0.0,0.0,51,54.3,0,67.9,68.0,53.0
20160331151500,2100.0,0.0,0.0,51,54.3,0,67.7,68.0,53.0
20160331153000,2100.0,0.0,0.0,50,54.3,0,67.0,68.0,53.0
20160331154500,2100.0,0.0,0.0,50,54.3,0,67.3,68.0,53.0
20160331160000,2100.0,0.0,0.0,50,54.3,0,67.2,68.0,53.0
20160331161500,2100.0,0.0,0.0,52,54.3,0,67.7,68.0,53.0
20160331163000,2100.0,0.0,0.0,52,54.3,0,67.9,68.0,53.0
20160331164500,2100.0,0.0,0.0,52,54.3,0,67.6,68.0,53.0
20160331170000,2100.0,0.0,0.0,50,54.3,0,67.3,68.0,53.0
20160331171500,2100.0,0.0,0.0,51,54.3,0,67.1,68.0,53.0
20160331173000,2100.0,0.0,0.0,52,54.3,0,67.3,68.0,53.0
20160331174500,2100.0,0.0,0.0,50,54.3,0,66.8,68.0,53.0
20160331180000,2100.0,0.0,0.0,51,54.3,0,66.6,68.0,53.0
