PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160331181500,2100.0,0.0,0.0,52,54.3,0,66.9,68.0,53.0
20160331183000,2100.0,0.0,0.0,50,54.3,0,66.7,68.0,53.0
20160331184500,2100.0,0.0,0.0,50,54.3,0,66.3,68.0,53.0
20160331190000,2100.0,0.0,0.0,50,54.3,0,66.1,68.0,53.0
20160331191500,2100.0,0.0,0.0,52,54.3,0,66.3,68.0,53.0
20160331193000,2100.0,0.0,0.0,52,54.3,0,66.6,68.0,53.0
20160331194500,2100.0,0.0,0.0,51,54.3,0,66.6,68.0,53.0
20160331200000,2100.0,0.0,0.0,50,54.3,0,66.3,68.0,53.0
20160331201500,2100.0,0.0,0.0,50,54.3,0,66.0,68.0,53.0
20160331203000,2100.0,0.0,0.0,50,54.3,0,65.9,68.0,53.0
20160331204500,2100.0,0.0,0.0,50,54.3,0,65.7,68.0,53.0
20160331210000,2100.0,0.0,0.0,51,54.3,0,66.0,68.0,53.0
20160331211500,2100.0,0.0,0.0,52,54.3,0,66.3,68.0,53.0
20160331213000,2100.0,0.0,0.0,52,54.3,0,66.4,68.0,53.0
20160331214500,2100.0,0.0,0.0,50,54.3,0,66.3,68.0,53.0
20160331220000,2100.0,0.0,0.0,50,54.3,0,66.1,68.0,53.0
20160331221500,2100.0,0.0,0.0,50,54.3,0,65.9,68.0,53.0
20160331223000,2100.0,0.0,0.0,50,54.3,0,65.7,68.0,53.0
20160331224500,2100.0,0.0,0.0,50,54.3,0,65.6,68.0,53.0
20160331230000,2100.0,0.0,0.0,50,54.3,0,65.5,68.0,53.0
20160331231500,2100.0,0.0,0.0,50,54.3,0,65.5,68.0,53.0
20160331233000,2100.0,0.0,0.0,50,54.3,0,65.6,68.0,53.0
20160331234500,2100.0,0.0,0.0,52,54.3,0,66.8,68.0,53.0
20160401000000,2100.0,0.0,0.0,50,54.3,0,66.6,68.0,53.0
20160401001500,2100.0,0.0,0.0,50,54.3,0,66.4,68.0,53.0
20160401003000,2100.0,0.0,0.0,50,54.3,0,66.6,68.0,53.0
20160401004500,2100.0,0.0,0.0,50,54.3,0,66.8,68.0,53.0
20160401010000,2100.0,0.0,0.0,51,54.3,0,66.4,68.0,53.0
20160401011500,2100.0,0.0,0.0,52,54.3,0,66.7,68.0,53.0
20160401013000,2100.0,0.0,0.0,50,54.3,0,66.3,68.0,53.0
20160401014500,2100.0,0.0,0.0,50,54.3,0,66.0,68.0,53.0
20160401020000,2100.0,0.0,0.0,50,54.3,0,65.8,68.0,53.0
20160401021500,2100.0,0.0,0.0,52,54.3,0,66.2,68.0,53.0
20160401023000,2100.0,0.0,0.0,52,54.3,0,66.3,68.0,53.0
20160401024500,2100.0,0.0,0.0,50,54.3,0,66.2,68.0,53.0
20160401030000,2100.0,0.0,0.0,50,54.3,0,65.9,68.0,53.0
20160401031500,2100.0,0.0,0.0,50,54.3,0,65.6,68.0,53.0
20160401033000,2100.0,0.0,0.0,50,54.3,0,65.6,68.0,53.0
20160401034500,2100.0,0.0,0.0,50,54.3,0,65.5,68.0,53.0
20160401040000,2100.0,0.0,0.0,51,54.3,0,65.8,68.0,53.0
20160401041500,2100.0,0.0,0.0,52,54.3,0,66.0,68.0,53.0
20160401043000,2100.0,0.0,0.0,52,54.3,0,66.0,68.0,53.0
20160401044500,2100.0,0.0,0.0,52,54.3,0,66.2,68.0,53.0
20160401050000,2100.0,0.0,0.0,50,54.3,0,66.1,68.0,53.0
20160401051500,2100.0,0.0,0.0,50,54.3,0,66.0,68.0,53.0
20160401053000,2100.0,0.0,0.0,50,54.3,0,65.7,68.0,53.0
20160401054500,2100.0,0.0,0.0,50,54.3,0,65.6,68.0,53.0
20160401060000,2100.0,0.0,0.0,50,54.3,0,65.5,68.0,53.0
20160401061500,2100.0,0.0,0.0,50,53.5,0,65.6,68.0,53.0
20160401063000,2100.0,0.0,0.0,50,53.5,0,65.5,68.0,53.0
20160401064500,2100.0,0.0,0.0,50,53.5,0,65.4,68.0,53.0
20160401070000,2100.0,0.0,0.0,50,53.5,0,65.3,68.0,53.0
20160401071500,2100.0,0.0,0.0,50,52.7,0,65.2,68.0,53.0
20160401073000,2100.0,0.0,0.0,50,52.7,0,65.3,68.0,53.0
20160401074500,2100.0,0.0,0.0,51,52.7,0,65.9,68.0,53.0
20160401080000,2100.0,0.0,0.0,50,52.0,0,65.7,68.0,53.0
20160401081500,2100.0,0.0,0.0,50,52.0,0,65.8,68.0,53.0
20160401083000,2100.0,0.0,0.0,50,52.0,0,66.0,68.0,53.0
20160401084500,2100.0,0.0,0.0,50,52.0,0,65.9,68.0,53.0
20160401090000,2100.0,0.0,0.0,50,52.0,0,66.4,68.0,53.0
20160401091500,2100.0,0.0,0.0,50,52.0,0,65.7,68.0,53.0
20160401093000,2100.0,0.0,0.0,51,52.0,0,65.9,68.0,53.0
20160401094500,2100.0,0.0,0.0,52,52.0,0,66.0,68.0,53.0
20160401100000,2100.0,0.0,0.0,50,52.0,0,65.6,68.0,53.0
20160401101500,2100.0,0.0,0.0,52,52.0,0,66.9,68.0,53.0
20160401103000,2100.0,0.0,0.0,50,52.0,0,66.5,68.0,53.0
20160401104500,2100.0,0.0,0.0,52,52.0,0,67.2,68.0,53.0
20160401110000,2100.0,0.0,0.0,50,52.0,0,66.8,68.0,53.0
20160401111500,2100.0,0.0,0.0,50,52.0,0,66.5,68.0,53.0
20160401113000,2100.0,0.0,0.0,51,52.0,0,66.8,68.0,53.0
20160401114500,2100.0,0.0,0.0,50,52.0,0,65.8,68.0,53.0
20160401120000,2100.0,0.0,0.0,52,52.0,0,65.8,68.0,53.0
20160401121500,2100.0,0.0,0.0,52,52.0,0,66.5,68.0,53.0
20160401123000,2100.0,0.0,0.0,51,52.0,0,66.8,68.0,53.0
20160401124500,2100.0,0.0,0.0,50,52.0,0,65.8,68.0,53.0
20160401130000,2100.0,0.0,0.0,52,52.0,0,65.8,68.0,53.0
20160401131500,2100.0,0.0,0.0,52,52.0,0,65.8,68.0,53.0
20160401133000,2100.0,0.0,0.0,50,52.0,0,65.1,68.0,53.0
20160401134500,2100.0,0.0,0.0,50,51.1,0,65.7,68.0,53.0
20160401140000,2100.0,0.0,0.0,50,51.1,0,65.6,68.0,53.0
20160401141500,2100.0,0.0,0.0,52,51.1,0,66.8,68.0,53.0
20160401143000,2100.0,0.0,0.0,52,51.1,0,66.7,68.0,53.0
20160401144500,2100.0,0.0,0.0,50,51.1,0,66.4,68.0,53.0
20160401150000,2100.0,0.0,0.0,50,51.1,0,66.3,68.0,53.0
20160401151500,2100.0,0.0,0.0,50,51.1,0,66.4,68.0,53.0
20160401153000,2100.0,0.0,0.0,50,51.1,0,66.1,68.0,53.0
20160401154500,2100.0,0.0,0.0,50,51.1,0,65.3,68.0,53.0
20160401160000,2100.0,0.0,0.0,50,51.1,0,65.1,68.0,53.0
20160401161500,2100.0,0.0,0.0,51,51.1,0,65.4,68.0,53.0
20160401163000,2100.0,0.0,0.0,50,50.3,0,65.4,68.0,53.0
20160401164500,2100.0,0.0,0.0,50,50.3,0,65.5,68.0,53.0
20160401170000,2100.0,0.0,0.0,50,50.3,0,65.4,68.0,53.0
20160401171500,2100.0,0.0,0.0,50,50.3,0,65.4,68.0,53.0
20160401173000,2100.0,0.0,0.0,50,50.3,0,65.3,68.0,53.0
20160401174500,2100.0,0.0,0.0,50,50.3,0,65.3,68.0,53.0
20160401180000,2100.0,0.0,0.0,50,50.3,0,65.3,68.0,53.0
20160401181500,2100.0,0.0,0.0,50,50.3,0,65.2,68.0,53.0
20160401183000,2100.0,0.0,0.0,50,50.3,0,65.1,68.0,53.0
20160401184500,2100.0,0.0,0.0,50,50.3,0,65.0,68.0,53.0
20160401190000,2100.0,0.0,0.0,50,50.3,0,64.9,68.0,53.0
20160401191500,2100.0,0.0,0.0,50,50.3,0,64.4,68.0,53.0
20160401193000,2100.0,0.0,0.0,50,50.3,0,64.0,68.0,53.0
20160401194500,2100.0,0.0,0.0,50,50.3,0,63.7,68.0,53.0
20160401200000,2100.0,0.0,0.0,50,50.3,0,63.5,68.0,53.0
20160401201500,2100.0,0.0,0.0,50,50.3,0,63.6,68.0,53.0
20160401203000,2100.0,0.0,0.0,50,50.3,0,63.7,68.0,53.0
20160401204500,2100.0,0.0,0.0,50,50.3,0,64.1,68.0,53.0
20160401210000,2100.0,0.0,0.0,50,50.3,0,63.9,68.0,53.0
20160401211500,2100.0,0.0,0.0,50,50.3,0,63.2,68.0,53.0
20160401213000,2100.0,0.0,0.0,50,50.3,0,63.2,68.0,53.0
20160401214500,2100.0,0.0,0.0,50,50.3,0,63.2,68.0,53.0
20160401220000,2100.0,0.0,0.0,50,49.5,0,63.8,68.0,53.0
20160401221500,2100.0,0.0,0.0,50,49.5,0,63.5,68.0,53.0
20160401223000,2100.0,0.0,0.0,50,49.5,0,62.8,68.0,53.0
20160401224500,2100.0,0.0,0.0,50,49.5,0,62.9,68.0,53.0
20160401230000,2100.0,0.0,0.0,50,49.5,0,63.3,68.0,53.0
20160401231500,2100.0,0.0,0.0,50,49.5,0,63.5,68.0,53.0
20160401233000,2100.0,0.0,0.0,50,49.5,0,62.7,68.0,53.0
20160401234500,2100.0,0.0,0.0,50,49.5,0,62.7,68.0,53.0
20160402000000,2100.0,0.0,0.0,50,49.5,0,63.0,68.0,53.0
20160402001500,2100.0,0.0,0.0,50,49.5,0,63.3,68.0,53.0
20160402003000,2100.0,0.0,0.0,50,49.5,0,62.5,68.0,53.0
20160402004500,2100.0,0.0,0.0,50,48.7,0,62.5,68.0,53.0
20160402010000,2100.0,0.0,0.0,50,48.7,0,63.2,68.0,53.0
20160402011500,2100.0,0.0,0.0,50,48.2,0,62.3,68.0,53.0
20160402013000,2100.0,0.0,0.0,50,48.2,0,62.4,68.0,53.0
20160402014500,2100.0,0.0,0.0,50,48.2,0,62.9,68.0,53.0
20160402020000,2100.0,0.0,0.0,50,48.2,0,63.0,68.0,53.0
20160402021500,2100.0,0.0,0.0,50,48.2,0,62.6,68.0,53.0
20160402023000,2100.0,0.0,0.0,50,48.2,0,62.8,68.0,53.0
20160402024500,2100.0,0.0,0.0,50,48.2,0,63.1,68.0,53.0
20160402030000,2100.0,0.0,0.0,50,47.6,0,62.4,68.0,53.0
20160402031500,2100.0,0.0,0.0,50,47.6,0,62.5,68.0,53.0
20160402033000,2100.0,0.0,0.0,50,47.6,0,63.0,68.0,53.0
20160402034500,2100.0,0.0,0.0,50,47.6,0,62.4,68.0,53.0
20160402040000,2100.0,0.0,0.0,50,47.6,0,62.4,68.0,53.0
20160402041500,2100.0,0.0,0.0,50,47.6,0,63.0,68.0,53.0
20160402043000,2100.0,0.0,0.0,50,47.6,0,62.3,68.0,53.0
20160402044500,2100.0,0.0,0.0,50,47.6,0,62.4,68.0,53.0
20160402050000,2100.0,0.0,0.0,50,47.6,0,62.9,68.0,53.0
20160402051500,2100.0,0.0,0.0,50,47.6,0,62.2,68.0,53.0
20160402053000,2100.0,0.0,0.0,50,47.6,0,62.4,68.0,53.0
20160402054500,2100.0,0.0,0.0,50,47.6,0,62.7,68.0,53.0
20160402060000,2100.0,0.0,0.0,50,47.6,0,61.8,68.0,53.0
20160402061500,2100.0,0.0,0.0,50,47.6,0,62.2,68.0,53.0
20160402063000,2100.0,0.0,0.0,50,47.6,0,61.8,68.0,53.0
20160402064500,2100.0,0.0,0.0,50,47.6,0,61.7,68.0,53.0
20160402070000,2100.0,0.0,0.0,50,47.6,0,62.5,68.0,53.0
20160402071500,2100.0,0.0,0.0,50,47.6,0,61.5,68.0,53.0
20160402073000,2100.0,0.0,0.0,50,47.6,0,61.6,68.0,53.0
20160402074500,2100.0,0.0,0.0,50,47.6,0,61.4,68.0,53.0
20160402080000,2100.0,0.0,0.0,50,47.6,0,61.5,68.0,53.0
20160402081500,2100.0,0.0,0.0,50,47.6,0,62.2,68.0,53.0
20160402083000,2100.0,0.0,0.0,50,47.6,0,61.4,68.0,53.0
20160402084500,2100.0,0.0,0.0,50,47.6,0,62.1,68.0,53.0
20160402090000,2100.0,0.0,0.0,50,47.6,0,61.5,68.0,53.0
20160402091500,2100.0,0.0,0.0,50,48.2,0,61.7,68.0,53.0
20160402093000,2100.0,0.0,0.0,50,48.2,0,61.5,68.0,53.0
20160402094500,2100.0,0.0,0.0,50,48.2,0,62.0,68.0,53.0
20160402100000,2100.0,0.0,0.0,50,48.2,0,63.6,68.0,53.0
20160402101500,2100.0,0.0,0.0,50,48.2,0,64.6,68.0,53.0
20160402103000,2100.0,0.0,0.0,50,48.2,0,64.1,68.0,53.0
20160402104500,2100.0,0.0,0.0,50,48.2,0,64.5,68.0,53.0
20160402110000,2100.0,0.0,0.0,50,48.2,0,64.2,68.0,53.0
20160402111500,2100.0,0.0,0.0,50,48.7,0,64.0,68.0,53.0
20160402113000,2100.0,0.0,0.0,50,48.7,0,63.7,68.0,53.0
20160402114500,2100.0,0.0,0.0,50,48.7,0,63.8,68.0,53.0
20160402120000,2100.0,0.0,0.0,50,48.7,0,63.6,68.0,53.0
20160402121500,2100.0,0.0,0.0,50,48.7,0,64.4,68.0,53.0
20160402123000,2100.0,0.0,0.0,50,48.7,0,64.9,68.0,53.0
20160402124500,2100.0,0.0,0.0,50,48.7,0,64.1,68.0,53.0
20160402130000,2100.0,0.0,0.0,50,48.7,0,64.1,68.0,53.0
20160402131500,2100.0,0.0,0.0,50,48.7,0,64.1,68.0,53.0
20160402133000,2100.0,0.0,0.0,50,48.7,0,64.6,68.0,53.0
20160402134500,2100.0,0.0,0.0,50,48.7,0,65.0,68.0,53.0
20160402140000,2100.0,0.0,0.0,50,48.7,0,66.2,68.0,53.0
20160402141500,2100.0,0.0,0.0,50,48.7,0,65.6,68.0,53.0
20160402143000,2100.0,0.0,0.0,50,48.7,0,65.3,68.0,53.0
20160402144500,2100.0,0.0,0.0,52,48.7,0,65.5,68.0,53.0
20160402150000,2100.0,0.0,0.0,50,48.7,0,65.2,68.0,53.0
20160402151500,2100.0,0.0,0.0,50,48.7,0,64.8,68.0,53.0
20160402153000,2100.0,0.0,0.0,50,48.7,0,63.9,68.0,53.0
20160402154500,2100.0,0.0,0.0,50,48.7,0,63.8,68.0,53.0
20160402160000,2100.0,0.0,0.0,50,49.4,0,63.7,68.0,53.0
20160402161500,2100.0,0.0,0.0,50,49.4,0,63.5,68.0,53.0
20160402163000,2100.0,0.0,0.0,50,49.4,0,63.6,68.0,53.0
20160402164500,2100.0,0.0,0.0,50,49.4,0,64.1,68.0,53.0
20160402170000,2100.0,0.0,0.0,50,49.4,0,64.5,68.0,53.0
20160402171500,2100.0,0.0,0.0,50,49.4,0,64.9,68.0,53.0
20160402173000,2100.0,0.0,0.0,50,49.4,0,64.8,68.0,53.0
20160402174500,2100.0,0.0,0.0,50,49.4,0,64.4,68.0,53.0
20160402180000,2100.0,0.0,0.0,50,49.4,0,63.7,68.0,53.0
20160402181500,2100.0,0.0,0.0,50,49.4,0,63.3,68.0,53.0
20160402183000,2100.0,0.0,0.0,50,49.4,0,63.2,68.0,53.0
20160402184500,2100.0,0.0,0.0,50,49.4,0,63.1,68.0,53.0
20160402190000,2100.0,0.0,0.0,50,48.9,0,63.0,68.0,53.0
20160402191500,2100.0,0.0,0.0,50,48.9,0,63.1,68.0,53.0
20160402193000,2100.0,0.0,0.0,50,48.9,0,63.5,68.0,53.0
20160402194500,2100.0,0.0,0.0,50,48.9,0,63.4,68.0,53.0
20160402200000,2100.0,0.0,0.0,50,48.3,0,62.4,68.0,53.0
20160402201500,2100.0,0.0,0.0,50,48.3,0,62.5,68.0,53.0
20160402203000,2100.0,0.0,0.0,50,48.3,0,62.6,68.0,53.0
20160402204500,2100.0,0.0,0.0,50,48.3,0,63.1,68.0,53.0
20160402210000,2100.0,0.0,0.0,50,48.3,0,62.2,68.0,53.0
20160402211500,2100.0,0.0,0.0,50,48.3,0,62.2,68.0,53.0
20160402213000,2100.0,0.0,0.0,50,48.3,0,62.7,68.0,53.0
20160402214500,2100.0,0.0,0.0,50,48.3,0,62.2,68.0,53.0
20160402220000,2100.0,0.0,0.0,50,48.3,0,62.0,68.0,53.0
20160402221500,2100.0,0.0,0.0,50,48.3,0,62.4,68.0,53.0
20160402223000,2100.0,0.0,0.0,50,48.3,0,61.9,68.0,53.0
20160402224500,2100.0,0.0,0.0,50,48.3,0,61.8,68.0,53.0
20160402230000,2100.0,0.0,0.0,50,48.3,0,62.3,68.0,53.0
20160402231500,2100.0,0.0,0.0,50,48.3,0,61.6,68.0,53.0
20160402233000,2100.0,0.0,0.0,50,48.3,0,61.7,68.0,53.0
20160402234500,2100.0,0.0,0.0,50,48.3,0,62.5,68.0,53.0
20160403000000,2100.0,0.0,0.0,50,48.3,0,61.5,68.0,53.0
20160403001500,2100.0,0.0,0.0,50,48.3,0,61.7,68.0,53.0
20160403003000,2100.0,0.0,0.0,50,48.3,0,62.1,68.0,53.0
20160403004500,2100.0,0.0,0.0,50,48.3,0,61.5,68.0,53.0
20160403010000,2100.0,0.0,0.0,50,48.3,0,62.3,68.0,53.0
20160403011500,2100.0,0.0,0.0,50,48.3,0,61.3,68.0,53.0
20160403013000,2100.0,0.0,0.0,50,48.3,0,61.6,68.0,53.0
20160403014500,2100.0,0.0,0.0,50,48.3,0,61.3,68.0,53.0
20160403020000,2100.0,0.0,0.0,50,48.3,0,61.3,68.0,53.0
20160403021500,2100.0,0.0,0.0,50,48.3,0,61.9,68.0,53.0
20160403023000,2100.0,0.0,0.0,50,48.3,0,61.1,68.0,53.0
20160403024500,2100.0,0.0,0.0,50,47.6,0,62.0,68.0,53.0
20160403030000,2100.0,0.0,0.0,50,47.6,0,61.1,68.0,53.0
20160403031500,2100.0,0.0,0.0,50,47.6,0,61.5,68.0,53.0
20160403033000,2100.0,0.0,0.0,50,47.6,0,60.8,68.0,53.0
20160403034500,2100.0,0.0,0.0,50,47.6,0,61.4,68.0,53.0
20160403040000,2100.0,0.0,0.0,50,47.6,0,60.8,68.0,53.0
20160403041500,2100.0,0.0,0.0,50,47.6,0,61.1,68.0,53.0
20160403043000,2100.0,0.0,0.0,50,47.6,0,60.8,68.0,53.0
20160403044500,2100.0,0.0,0.0,50,47.6,0,61.2,68.0,53.0
20160403050000,2100.0,0.0,0.0,50,47.1,0,60.6,68.0,53.0
20160403051500,2100.0,0.0,0.0,50,47.6,0,61.0,68.0,53.0
20160403053000,2100.0,0.0,0.0,50,47.1,0,60.6,68.0,53.0
20160403054500,2100.0,0.0,0.0,50,47.6,0,61.1,68.0,53.0
20160403060000,2100.0,0.0,0.0,50,47.6,0,60.6,68.0,53.0
20160403061500,2100.0,0.0,0.0,50,47.6,0,61.1,68.0,53.0
20160403063000,2100.0,0.0,0.0,50,47.6,0,60.6,68.0,53.0
20160403064500,2100.0,0.0,0.0,50,47.6,0,61.1,68.0,53.0
20160403070000,2100.0,0.0,0.0,50,46.8,0,60.5,68.0,53.0
20160403071500,2100.0,0.0,0.0,50,46.8,0,61.5,68.0,53.0
20160403073000,2100.0,0.0,0.0,50,46.8,0,60.6,68.0,53.0
20160403074500,2100.0,0.0,0.0,50,47.9,0,61.8,68.0,53.0
20160403080000,2100.0,0.0,0.0,50,47.9,0,60.6,68.0,53.0
20160403081500,2100.0,0.0,0.0,50,47.9,0,61.6,68.0,53.0
20160403083000,2100.0,0.0,0.0,50,47.9,0,61.0,68.0,53.0
20160403084500,2100.0,0.0,0.0,50,47.9,0,61.9,68.0,53.0
20160403090000,2100.0,0.0,0.0,50,48.6,0,61.1,68.0,53.0
20160403091500,2100.0,0.0,0.0,50,48.6,0,61.9,68.0,53.0
20160403093000,2100.0,0.0,0.0,50,48.6,0,61.1,68.0,53.0
20160403094500,2100.0,0.0,0.0,50,48.6,0,62.0,68.0,53.0
20160403100000,2100.0,0.0,0.0,50,48.6,0,61.2,68.0,53.0
20160403101500,2100.0,0.0,0.0,50,48.6,0,61.6,68.0,53.0
20160403103000,2100.0,0.0,0.0,50,48.6,0,61.6,68.0,53.0
20160403104500,2100.0,0.0,0.0,50,48.6,0,61.7,68.0,53.0
20160403110000,2100.0,0.0,0.0,50,48.6,0,61.8,68.0,53.0
20160403111500,2100.0,0.0,0.0,50,48.6,0,63.5,68.0,53.0
20160403113000,2100.0,0.0,0.0,50,48.6,0,62.2,68.0,53.0
20160403114500,2100.0,0.0,0.0,50,48.6,0,63.5,68.0,53.0
20160403120000,2100.0,0.0,0.0,50,48.6,0,63.4,68.0,53.0
20160403121500,2100.0,0.0,0.0,50,49.1,0,62.7,68.0,53.0
20160403123000,2100.0,0.0,0.0,50,49.1,0,62.4,68.0,53.0
20160403124500,2100.0,0.0,0.0,50,49.1,0,62.5,68.0,53.0
20160403130000,2100.0,0.0,0.0,50,49.1,0,62.8,68.0,53.0
20160403131500,2100.0,0.0,0.0,50,49.1,0,62.4,68.0,53.0
20160403133000,2100.0,0.0,0.0,50,49.1,0,61.9,68.0,53.0
20160403134500,2100.0,0.0,0.0,50,49.1,0,62.0,68.0,53.0
20160403140000,2100.0,0.0,0.0,50,49.1,0,62.8,68.0,53.0
20160403141500,2100.0,0.0,0.0,50,49.1,0,61.7,68.0,53.0
20160403143000,2100.0,0.0,0.0,50,49.1,0,61.8,68.0,53.0
20160403144500,2100.0,0.0,0.0,50,49.1,0,62.6,68.0,53.0
20160403150000,2100.0,0.0,0.0,50,49.1,0,61.8,68.0,53.0
20160403151500,2100.0,0.0,0.0,50,49.1,0,62.0,68.0,53.0
20160403153000,2100.0,0.0,0.0,50,49.1,0,62.5,68.0,53.0
20160403154500,2100.0,0.0,0.0,50,49.1,0,61.9,68.0,53.0
20160403160000,2100.0,0.0,0.0,50,49.1,0,62.0,68.0,53.0
20160403161500,2100.0,0.0,0.0,50,49.1,0,62.8,68.0,53.0
20160403163000,2100.0,0.0,0.0,50,49.1,0,62.2,68.0,53.0
20160403164500,2100.0,0.0,0.0,50,49.1,0,62.3,68.0,53.0
20160403170000,2100.0,0.0,0.0,50,49.1,0,62.9,68.0,53.0
20160403171500,2100.0,0.0,0.0,50,49.1,0,62.4,68.0,53.0
20160403173000,2100.0,0.0,0.0,50,49.1,0,62.4,68.0,53.0
20160403174500,2100.0,0.0,0.0,50,49.1,0,63.0,68.0,53.0
20160403180000,2100.0,0.0,0.0,50,49.1,0,62.4,68.0,53.0
20160403181500,2100.0,0.0,0.0,50,49.1,0,62.2,68.0,53.0
20160403183000,2100.0,0.0,0.0,50,49.1,0,62.8,68.0,53.0
20160403184500,2100.0,0.0,0.0,50,49.1,0,62.1,68.0,53.0
20160403190000,2100.0,0.0,0.0,50,49.1,0,62.1,68.0,53.0
20160403191500,2100.0,0.0,0.0,50,49.1,0,62.6,68.0,53.0
20160403193000,2100.0,0.0,0.0,50,48.3,0,61.9,68.0,53.0
20160403194500,2100.0,0.0,0.0,50,48.3,0,62.1,68.0,53.0
20160403200000,2100.0,0.0,0.0,50,48.3,0,61.8,68.0,53.0
20160403201500,2100.0,0.0,0.0,50,48.3,0,62.0,68.0,53.0
20160403203000,2100.0,0.0,0.0,50,48.3,0,62.6,68.0,53.0
20160403204500,2100.0,0.0,0.0,50,48.3,0,61.9,68.0,53.0
20160403210000,2100.0,0.0,0.0,50,48.3,0,62.1,68.0,53.0
20160403211500,2100.0,0.0,0.0,50,48.3,0,62.1,68.0,53.0
20160403213000,2100.0,0.0,0.0,50,48.3,0,61.9,68.0,53.0
20160403214500,2100.0,0.0,0.0,50,48.3,0,62.6,68.0,53.0
20160403220000,2100.0,0.0,0.0,50,48.3,0,62.2,68.0,53.0
20160403221500,2100.0,0.0,0.0,50,48.3,0,62.5,68.0,53.0
20160403223000,2100.0,0.0,0.0,50,48.3,0,63.1,68.0,53.0
20160403224500,2100.0,0.0,0.0,50,48.3,0,62.4,68.0,53.0
20160403230000,2100.0,0.0,0.0,50,48.3,0,62.4,68.0,53.0
20160403231500,2100.0,0.0,0.0,50,48.3,0,63.0,68.0,53.0
20160403233000,2100.0,0.0,0.0,50,48.3,0,62.5,68.0,53.0
20160403234500,2100.0,0.0,0.0,50,48.3,0,62.6,68.0,53.0
20160404000000,2100.0,0.0,0.0,50,48.3,0,63.0,68.0,53.0
20160404001500,2100.0,0.0,0.0,50,48.3,0,62.5,68.0,53.0
20160404003000,2100.0,0.0,0.0,50,48.3,0,62.6,68.0,53.0
20160404004500,2100.0,0.0,0.0,50,48.3,0,62.8,68.0,53.0
20160404010000,2100.0,0.0,0.0,50,48.3,0,63.3,68.0,53.0
20160404011500,2100.0,0.0,0.0,50,48.3,0,62.6,68.0,53.0
20160404013000,2100.0,0.0,0.0,50,48.3,0,62.7,68.0,53.0
20160404014500,2100.0,0.0,0.0,50,48.3,0,62.8,68.0,53.0
20160404020000,2100.0,0.0,0.0,50,48.3,0,64.0,68.0,53.0
20160404021500,2100.0,0.0,0.0,50,48.3,0,63.1,68.0,53.0
20160404023000,2100.0,0.0,0.0,50,48.3,0,62.8,68.0,53.0
20160404024500,2100.0,0.0,0.0,50,48.3,0,62.9,68.0,53.0
20160404030000,2100.0,0.0,0.0,50,48.3,0,63.0,68.0,53.0
20160404031500,2100.0,0.0,0.0,50,48.3,0,63.3,68.0,53.0
20160404033000,2100.0,0.0,0.0,50,48.3,0,62.5,68.0,53.0
20160404034500,2100.0,0.0,0.0,50,48.3,0,62.5,68.0,53.0
20160404040000,2100.0,0.0,0.0,50,48.3,0,62.5,68.0,53.0
20160404041500,2100.0,0.0,0.0,50,48.3,0,62.9,68.0,53.0
20160404043000,2100.0,0.0,0.0,50,48.3,0,62.2,68.0,53.0
20160404044500,2100.0,0.0,0.0,50,48.3,0,62.3,68.0,53.0
20160404050000,2100.0,0.0,0.0,50,48.3,0,62.7,68.0,53.0
20160404051500,2100.0,0.0,0.0,50,47.6,0,62.1,68.0,53.0
20160404053000,2100.0,0.0,0.0,50,47.6,0,62.2,68.0,53.0
20160404054500,2100.0,0.0,0.0,50,47.6,0,62.6,68.0,53.0
20160404060000,2100.0,0.0,0.0,50,47.6,0,62.0,68.0,53.0
20160404061500,2100.0,0.0,0.0,50,48.3,0,62.2,68.0,53.0
20160404063000,2100.0,0.0,0.0,50,48.3,0,62.3,68.0,53.0
20160404064500,2100.0,0.0,0.0,50,47.6,0,64.4,68.0,53.0
20160404070000,2100.0,0.0,0.0,50,72.4,100,67.1,70.4,68.4
20160404071500,2100.0,0.0,0.0,50,69.7,100,68.1,70.4,68.4
20160404073000,2100.0,0.0,0.0,50,69.7,100,68.5,70.4,68.4
20160404074500,2100.0,0.0,0.0,50,49.0,100,65.8,70.4,68.4
20160404080000,2100.0,0.0,0.0,50,65.4,100,66.0,70.4,68.4
20160404081500,2100.0,0.0,0.0,50,61.6,100,67.4,70.4,68.4
20160404083000,2100.0,0.0,0.0,50,67.8,100,67.6,70.4,68.4
20160404084500,2100.0,0.0,0.0,50,52.8,100,68.2,70.4,68.4
20160404090000,2100.0,0.0,0.0,50,49.5,100,66.4,70.4,68.4
20160404091500,2100.0,0.0,0.0,50,49.5,100,65.9,70.4,68.4
20160404093000,2100.0,0.0,0.0,50,61.6,100,67.6,70.4,68.4
20160404094500,2100.0,0.0,0.0,50,55.4,100,67.0,70.4,68.4
20160404100000,2100.0,0.0,0.0,50,59.1,100,68.6,70.4,68.4
20160404101500,2100.0,0.0,0.0,50,58.0,100,68.4,70.4,68.4
20160404103000,2100.0,0.0,0.0,50,62.4,100,68.6,70.4,68.4
20160404104500,2100.0,0.0,0.0,50,49.9,100,66.6,70.4,68.4
20160404110000,2100.0,0.0,0.0,50,49.9,100,67.0,70.4,68.4
20160404111500,2100.0,0.0,0.0,50,49.9,100,66.0,70.4,68.4
20160404113000,2100.0,0.0,0.0,50,60.7,100,67.9,70.4,68.4
20160404114500,2100.0,0.0,0.0,50,52.7,100,67.8,70.4,68.4
20160404120000,2100.0,0.0,0.0,50,58.8,100,67.8,70.4,68.4
20160404121500,2100.0,0.0,0.0,50,65.0,100,68.4,70.4,68.4
20160404123000,2100.0,0.0,0.0,50,63.6,100,68.4,70.4,68.4
20160404124500,2100.0,0.0,0.0,50,53.1,100,67.7,70.4,68.4
20160404130000,2100.0,0.0,0.0,50,53.1,100,66.6,70.4,68.4
20160404131500,2100.0,0.0,0.0,50,53.1,100,66.9,70.4,68.4
20160404133000,2100.0,0.0,0.0,50,55.5,100,66.9,70.4,68.4
20160404134500,2100.0,0.0,0.0,50,58.4,100,67.4,70.4,68.4
20160404140000,2100.0,0.0,0.0,50,64.8,100,67.4,70.4,68.4
20160404141500,2100.0,0.0,0.0,50,64.0,100,68.6,70.4,68.4
20160404143000,2100.0,0.0,0.0,50,55.9,0,68.2,70.4,68.4
20160404144500,2100.0,0.0,0.0,50,53.9,100,66.9,70.4,68.4
20160404150000,2100.0,0.0,0.0,50,53.9,100,66.8,70.4,68.4
20160404151500,2100.0,0.0,0.0,50,54.7,100,68.3,70.4,68.4
20160404153000,2100.0,0.0,0.0,50,53.9,100,67.6,70.4,68.4
20160404154500,2100.0,0.0,0.0,50,53.9,100,67.2,70.4,68.4
20160404160000,2100.0,0.0,0.0,50,54.7,100,67.9,70.4,68.4
20160404161500,2100.0,0.0,0.0,50,54.7,100,68.1,70.4,68.4
20160404163000,2100.0,0.0,0.0,50,57.1,100,67.6,70.4,68.4
20160404164500,2100.0,0.0,0.0,50,58.0,100,67.9,70.4,68.4
20160404170000,2100.0,0.0,0.0,50,67.1,100,67.8,70.4,68.4
20160404171500,2100.0,0.0,0.0,50,55.2,100,67.8,70.4,68.4
20160404173000,2100.0,0.0,0.0,50,53.5,100,66.7,70.4,68.4
20160404174500,2100.0,0.0,0.0,50,55.5,100,66.7,70.4,68.4
20160404180000,2100.0,0.0,0.0,50,55.5,100,67.2,70.4,68.4
20160404181500,2100.0,0.0,0.0,50,57.3,100,67.3,70.4,68.4
20160404183000,2100.0,0.0,0.0,50,64.2,100,67.4,70.4,68.4
20160404184500,2100.0,0.0,0.0,50,65.8,100,68.4,70.4,68.4
20160404190000,2100.0,0.0,0.0,50,64.8,100,68.5,70.4,68.4
20160404191500,2100.0,0.0,0.0,50,55.5,100,67.5,70.4,68.4
20160404193000,2100.0,0.0,0.0,50,55.5,100,67.6,70.4,68.4
20160404194500,2100.0,0.0,0.0,50,55.5,100,67.4,70.4,68.4
20160404200000,2100.0,0.0,0.0,50,55.5,100,66.9,70.4,68.4
20160404201500,2100.0,0.0,0.0,50,55.5,100,66.7,70.4,68.4
20160404203000,2100.0,0.0,0.0,50,59.6,100,67.4,70.4,68.4
20160404204500,2100.0,0.0,0.0,50,58.0,100,68.1,70.4,68.4
20160404210000,2100.0,0.0,0.0,50,59.9,100,67.7,70.4,68.4
20160404211500,2100.0,0.0,0.0,50,63.6,100,68.4,70.4,68.4
20160404213000,2100.0,0.0,0.0,50,55.5,100,67.9,70.4,68.4
20160404214500,2100.0,0.0,0.0,50,54.7,100,67.1,70.4,68.4
20160404220000,2100.0,0.0,0.0,50,56.3,100,66.9,70.4,68.4
20160404221500,2100.0,0.0,0.0,50,55.5,100,67.1,70.4,68.4
20160404223000,2100.0,0.0,0.0,50,56.3,100,67.4,70.4,68.4
20160404224500,2100.0,0.0,0.0,50,57.6,100,67.4,70.4,68.4
20160404230000,2100.0,0.0,0.0,50,58.7,100,67.3,70.4,68.4
20160404231500,2100.0,0.0,0.0,50,67.2,100,68.1,70.4,68.4
20160404233000,2100.0,0.0,0.0,50,61.5,100,68.5,70.4,68.4
20160404234500,2100.0,0.0,0.0,50,61.5,100,68.1,70.4,68.4
20160405000000,2100.0,0.0,0.0,50,56.0,100,68.0,70.4,68.4
20160405001500,2100.0,0.0,0.0,50,54.7,100,67.7,70.4,68.4
20160405003000,2100.0,0.0,0.0,50,55.5,100,67.3,70.4,68.4
20160405004500,2100.0,0.0,0.0,50,55.5,100,67.0,70.4,68.4
20160405010000,2100.0,0.0,0.0,50,56.3,100,66.8,70.4,68.4
20160405011500,2100.0,0.0,0.0,50,57.5,100,67.3,70.4,68.4
20160405013000,2100.0,0.0,0.0,50,59.1,100,68.0,70.4,68.4
20160405014500,2100.0,0.0,0.0,50,59.1,100,67.7,70.4,68.4
20160405020000,2100.0,0.0,0.0,50,61.9,100,67.8,70.4,68.4
20160405021500,2100.0,0.0,0.0,50,63.9,100,68.7,70.4,68.4
20160405023000,2100.0,0.0,0.0,50,55.6,100,67.6,70.4,68.4
20160405024500,2100.0,0.0,0.0,50,55.6,100,67.0,70.4,68.4
20160405030000,2100.0,0.0,0.0,50,55.6,100,67.0,70.4,68.4
20160405031500,2100.0,0.0,0.0,50,55.6,100,67.1,70.4,68.4
20160405033000,2100.0,0.0,0.0,50,56.8,100,67.4,70.4,68.4
20160405034500,2100.0,0.0,0.0,50,59.2,100,67.5,70.4,68.4
20160405040000,2100.0,0.0,0.0,50,62.5,100,67.5,70.4,68.4
20160405041500,2100.0,0.0,0.0,50,63.6,100,68.3,70.4,68.4
20160405043000,2100.0,0.0,0.0,50,65.3,100,68.6,70.4,68.4
20160405044500,2100.0,0.0,0.0,50,55.2,100,67.7,70.4,68.4
20160405050000,2100.0,0.0,0.0,50,55.2,100,67.4,70.4,68.4
20160405051500,2100.0,0.0,0.0,50,55.2,100,67.4,70.4,68.4
20160405053000,2100.0,0.0,0.0,50,55.2,100,66.9,70.4,68.4
20160405054500,2100.0,0.0,0.0,50,55.2,100,66.6,70.4,68.4
20160405060000,2100.0,0.0,0.0,50,69.3,100,67.0,70.4,68.4
20160405061500,2100.0,0.0,0.0,50,66.8,100,68.1,70.4,68.4
20160405063000,2100.0,0.0,0.0,50,65.4,100,68.7,70.4,68.4
20160405064500,2100.0,0.0,0.0,50,51.9,100,66.4,70.4,68.4
20160405070000,2100.0,0.0,0.0,50,51.9,100,65.9,70.4,68.4
20160405071500,2100.0,0.0,0.0,50,71.5,100,66.7,70.4,68.4
20160405073000,2100.0,0.0,0.0,50,64.0,100,67.9,70.4,68.4
20160405074500,2100.0,0.0,0.0,50,63.2,100,68.3,70.4,68.4
20160405080000,2100.0,0.0,0.0,50,53.9,100,68.0,70.4,68.4
20160405081500,2100.0,0.0,0.0,50,52.6,100,66.2,70.4,68.4
20160405083000,2100.0,0.0,0.0,50,53.3,100,65.9,70.4,68.4
20160405084500,2100.0,0.0,0.0,50,66.9,100,67.4,70.4,68.4
20160405090000,2100.0,0.0,0.0,50,60.8,100,67.9,70.4,68.4
20160405091500,2100.0,0.0,0.0,50,59.6,100,67.9,70.4,68.4
20160405093000,2100.0,0.0,0.0,50,54.3,100,67.5,70.4,68.4
20160405094500,2100.0,0.0,0.0,50,54.3,100,66.9,70.4,68.4
20160405100000,2100.0,0.0,0.0,50,54.3,100,67.0,70.4,68.4
20160405101500,2100.0,0.0,0.0,50,54.3,100,67.0,70.4,68.4
20160405103000,2100.0,0.0,0.0,50,57.0,100,67.2,70.4,68.4
20160405104500,2100.0,0.0,0.0,50,62.1,100,67.3,70.4,68.4
20160405110000,2100.0,0.0,0.0,50,66.5,100,68.2,70.4,68.4
20160405111500,2100.0,0.0,0.0,50,63.6,100,68.4,70.4,68.4
20160405113000,2100.0,0.0,0.0,50,66.3,100,68.4,70.4,68.4
20160405114500,2100.0,0.0,0.0,50,54.3,100,67.6,70.4,68.4
20160405120000,2100.0,0.0,0.0,50,55.1,100,67.5,70.4,68.4
20160405121500,2100.0,0.0,0.0,50,55.1,100,67.3,70.4,68.4
20160405123000,2100.0,0.0,0.0,50,54.4,100,66.8,70.4,68.4
20160405124500,2100.0,0.0,0.0,50,55.5,100,66.6,70.4,68.4
20160405130000,2100.0,0.0,0.0,50,63.2,100,67.2,70.4,68.4
20160405131500,2100.0,0.0,0.0,50,61.0,100,68.4,70.4,68.4
20160405133000,2100.0,0.0,0.0,50,62.8,100,68.4,70.4,68.4
20160405134500,2100.0,0.0,0.0,50,62.8,100,68.3,70.4,68.4
20160405140000,2100.0,0.0,0.0,51,54.7,0,69.3,70.4,68.4
20160405141500,2100.0,0.0,0.0,50,54.7,0,69.2,70.4,68.4
20160405143000,2100.0,0.0,0.0,51,54.7,0,68.8,70.4,68.4
20160405144500,2100.0,0.0,0.0,50,54.7,0,68.2,70.4,68.4
20160405150000,2100.0,0.0,0.0,50,54.7,0,68.4,70.4,68.4
20160405151500,2100.0,0.0,0.0,50,54.7,100,67.6,70.4,68.4
20160405153000,2100.0,0.0,0.0,50,54.7,100,67.7,70.4,68.4
20160405154500,2100.0,0.0,0.0,50,54.7,100,67.7,70.4,68.4
20160405160000,2100.0,0.0,0.0,50,54.7,100,67.8,70.4,68.4
20160405161500,2100.0,0.0,0.0,50,54.7,100,67.6,70.4,68.4
20160405163000,2100.0,0.0,0.0,50,54.7,100,68.4,70.4,68.4
20160405164500,2100.0,0.0,0.0,50,53.9,100,68.4,70.4,68.4
20160405170000,2100.0,0.0,0.0,50,53.9,100,67.8,70.4,68.4
20160405171500,2100.0,0.0,0.0,50,53.9,100,68.4,70.4,68.4
20160405173000,2100.0,0.0,0.0,50,53.9,100,68.1,70.4,68.4
20160405174500,2100.0,0.0,0.0,50,53.9,100,67.6,70.4,68.4
20160405180000,2100.0,0.0,0.0,50,53.9,100,68.3,70.4,68.4
20160405181500,2100.0,0.0,0.0,50,53.9,100,67.6,70.4,68.4
20160405183000,2100.0,0.0,0.0,50,53.9,100,68.4,70.4,68.4
20160405184500,2100.0,0.0,0.0,50,53.9,100,67.9,70.4,68.4
20160405190000,2100.0,0.0,0.0,50,53.9,100,68.0,70.4,68.4
20160405191500,2100.0,0.0,0.0,50,53.9,100,67.1,70.4,68.4
20160405193000,2100.0,0.0,0.0,50,53.9,100,67.4,70.4,68.4
20160405194500,2100.0,0.0,0.0,50,53.9,100,66.9,70.4,68.4
20160405200000,2100.0,0.0,0.0,50,68.3,100,67.4,70.4,68.4
20160405201500,2100.0,0.0,0.0,50,59.2,100,68.3,70.4,68.4
20160405203000,2100.0,0.0,0.0,50,63.2,100,68.5,70.4,68.4
20160405204500,2100.0,0.0,0.0,50,53.9,100,68.2,70.4,68.4
20160405210000,2100.0,0.0,0.0,50,53.9,100,68.1,70.4,68.4
20160405211500,2100.0,0.0,0.0,50,53.9,100,68.3,70.4,68.4
20160405213000,2100.0,0.0,0.0,50,53.9,100,67.8,70.4,68.4
20160405214500,2100.0,0.0,0.0,50,53.9,100,67.8,70.4,68.4
20160405220000,2100.0,0.0,0.0,50,53.9,100,68.1,70.4,68.4
20160405221500,2100.0,0.0,0.0,50,53.9,100,67.6,70.4,68.4
20160405223000,2100.0,0.0,0.0,50,53.9,100,67.4,70.4,68.4
20160405224500,2100.0,0.0,0.0,50,53.9,100,66.9,70.4,68.4
20160405230000,2100.0,0.0,0.0,50,54.7,100,67.4,70.4,68.4
20160405231500,2100.0,0.0,0.0,50,56.8,100,67.7,70.4,68.4
20160405233000,2100.0,0.0,0.0,50,61.5,100,67.4,70.4,68.4
20160405234500,2100.0,0.0,0.0,50,61.5,100,67.8,70.4,68.4
20160406000000,2100.0,0.0,0.0,50,53.1,100,68.3,70.4,68.4
20160406001500,2100.0,0.0,0.0,50,53.1,100,67.7,70.4,68.4
20160406003000,2100.0,0.0,0.0,50,53.1,100,68.0,70.4,68.4
20160406004500,2100.0,0.0,0.0,50,53.1,100,67.7,70.4,68.4
20160406010000,2100.0,0.0,0.0,50,53.1,100,67.5,70.4,68.4
20160406011500,2100.0,0.0,0.0,50,52.2,100,67.1,70.4,68.4
20160406013000,2100.0,0.0,0.0,50,53.5,100,66.4,70.4,68.4
20160406014500,2100.0,0.0,0.0,50,61.0,100,67.6,70.4,68.4
20160406020000,2100.0,0.0,0.0,50,57.2,100,67.8,70.4,68.4
20160406021500,2100.0,0.0,0.0,50,64.4,100,67.8,70.4,68.4
20160406023000,2100.0,0.0,0.0,50,62.1,100,68.3,70.4,68.4
20160406024500,2100.0,0.0,0.0,50,62.1,100,68.2,70.4,68.4
20160406030000,2100.0,0.0,0.0,50,62.1,100,68.5,70.4,68.4
20160406031500,2100.0,0.0,0.0,50,59.8,100,68.5,70.4,68.4
20160406033000,2100.0,0.0,0.0,50,51.9,100,66.9,70.4,68.4
20160406034500,2100.0,0.0,0.0,50,51.9,100,66.9,70.4,68.4
20160406040000,2100.0,0.0,0.0,50,51.9,100,66.7,70.4,68.4
20160406041500,2100.0,0.0,0.0,50,55.2,100,67.2,70.4,68.4
20160406043000,2100.0,0.0,0.0,50,62.4,100,68.0,70.4,68.4
20160406044500,714.0,760.2,34.8077,51,62.0,100,67.2,70.4,68.4
20160406050000,714.0,785.4,35.9615,52,62.8,100,67.7,70.4,68.4
20160406051500,714.0,0.0,0.0,0,62.8,100,67.8,70.4,68.4
20160406053000,714.0,672.0,30.7692,62,54.3,100,65.1,70.4,68.4
20160406054500,714.0,688.8,31.5385,63,62.0,100,66.5,70.4,68.4
20160406060000,714.0,739.2,33.8462,63,63.7,100,67.2,70.4,68.4
20160406061500,714.0,714.0,32.6923,63,63.7,100,68.2,70.4,68.4
20160406063000,714.0,730.8,33.4615,62,65.3,100,68.2,70.4,68.4
20160406064500,714.0,730.8,33.4615,64,63.2,100,68.1,70.4,68.4
20160406070000,714.0,722.4,33.0769,63,53.3,100,66.1,70.4,68.4
20160406071500,714.0,697.2,31.9231,63,53.3,100,66.5,70.4,68.4
20160406073000,714.0,798.0,36.5385,63,54.6,100,66.5,70.4,68.4
20160406074500,714.0,646.8,29.6154,62,58.1,100,67.7,70.4,68.4
20160406080000,714.0,760.2,34.8077,62,59.5,100,67.6,70.4,68.4
20160406081500,714.0,722.4,33.0769,62,62.4,100,68.4,70.4,68.4
20160406083000,714.0,646.8,29.6154,62,52.7,100,66.7,70.4,68.4
20160406084500,714.0,663.6,30.3846,62,52.7,100,65.5,70.4,68.4
20160406090000,714.0,747.6,34.2308,63,56.5,100,67.2,70.4,68.4
20160406091500,714.0,760.2,34.8077,62,63.1,100,66.9,70.4,68.4
20160406093000,714.0,688.8,31.5385,62,62.0,100,68.4,70.4,68.4
20160406094500,714.0,697.2,31.9231,63,62.0,100,68.3,70.4,68.4
20160406100000,714.0,760.2,34.8077,63,53.9,100,66.7,70.4,68.4
20160406101500,714.0,714.0,32.6923,63,54.7,100,65.8,70.4,68.4
20160406103000,714.0,672.0,30.7692,63,62.4,100,66.8,70.4,68.4
20160406104500,714.0,697.2,31.9231,63,60.0,100,67.8,70.4,68.4
20160406110000,714.0,768.6,35.1923,63,63.2,100,68.2,70.4,68.4
20160406111500,714.0,739.2,33.8462,63,61.2,100,68.3,70.4,68.4
20160406113000,714.0,688.8,31.5385,63,53.5,100,66.9,70.4,68.4
20160406114500,714.0,730.8,33.4615,64,54.3,100,66.2,70.4,68.4
20160406120000,714.0,697.2,31.9231,63,64.9,100,66.6,70.4,68.4
20160406121500,714.0,680.4,31.1538,63,58.0,100,67.7,70.4,68.4
20160406123000,714.0,688.8,31.5385,63,61.8,100,67.4,70.4,68.4
20160406124500,714.0,730.8,33.4615,63,62.8,100,68.2,70.4,68.4
20160406130000,714.0,714.0,32.6923,64,53.9,100,66.1,70.4,68.4
20160406131500,714.0,730.8,33.4615,63,59.0,100,65.3,70.4,68.4
20160406133000,714.0,638.4,29.2308,63,66.2,100,66.6,70.4,68.4
20160406134500,714.0,646.8,29.6154,62,64.0,100,67.4,70.4,68.4
20160406140000,714.0,722.4,33.0769,63,63.2,100,68.2,70.4,68.4
20160406141500,714.0,747.6,34.2308,63,67.7,100,68.4,70.4,68.4
20160406143000,714.0,777.0,35.5769,63,54.3,100,66.4,70.4,68.4
20160406144500,714.0,672.0,30.7692,63,54.3,100,65.5,70.4,68.4
20160406150000,714.0,760.2,34.8077,63,61.5,100,67.2,70.4,68.4
20160406151500,714.0,663.6,30.3846,63,61.5,100,67.8,70.4,68.4
20160406153000,714.0,768.6,35.1923,63,64.0,100,67.7,70.4,68.4
20160406154500,714.0,714.0,32.6923,63,65.3,100,68.0,70.4,68.4
20160406160000,714.0,785.4,35.9615,63,62.8,100,68.5,70.4,68.4
20160406161500,714.0,730.8,33.4615,62,53.5,100,67.1,70.4,68.4
20160406163000,714.0,768.6,35.1923,63,53.5,100,65.1,70.4,68.4
20160406164500,714.0,663.6,30.3846,62,62.4,100,66.5,70.4,68.4
20160406170000,714.0,697.2,31.9231,62,63.2,100,68.0,70.4,68.4
20160406171500,714.0,714.0,32.6923,63,59.6,100,67.8,70.4,68.4
20160406173000,714.0,747.6,34.2308,62,62.0,100,68.6,70.4,68.4
20160406174500,714.0,697.2,31.9231,63,53.5,100,67.4,70.4,68.4
20160406180000,714.0,714.0,32.6923,62,53.5,100,65.7,70.4,68.4
20160406181500,714.0,714.0,32.6923,62,58.4,100,66.4,70.4,68.4
20160406183000,714.0,680.4,31.1538,62,61.5,100,66.8,70.4,68.4
20160406184500,714.0,722.4,33.0769,63,65.3,100,67.6,70.4,68.4
20160406190000,714.0,688.8,31.5385,63,63.2,100,68.3,70.4,68.4
20160406191500,714.0,798.0,36.5385,62,54.7,100,67.1,70.4,68.4
20160406193000,714.0,798.0,36.5385,63,53.8,100,65.1,70.4,68.4
20160406194500,714.0,688.8,31.5385,63,63.8,100,66.7,70.4,68.4
20160406200000,714.0,697.2,31.9231,63,63.8,100,67.7,70.4,68.4
20160406201500,714.0,697.2,31.9231,63,63.1,100,67.8,70.4,68.4
20160406203000,714.0,760.2,34.8077,63,54.7,100,66.9,70.4,68.4
20160406204500,714.0,785.4,35.9615,64,54.7,100,65.3,70.4,68.4
20160406210000,714.0,747.6,34.2308,63,64.3,100,66.9,70.4,68.4
20160406211500,714.0,768.6,35.1923,64,64.3,100,67.7,70.4,68.4
20160406213000,714.0,747.6,34.2308,63,62.8,100,67.8,70.4,68.4
20160406214500,714.0,697.2,31.9231,63,66.7,100,67.9,70.4,68.4
20160406220000,714.0,747.6,34.2308,63,63.2,100,68.3,70.4,68.4
20160406221500,714.0,688.8,31.5385,63,55.8,100,67.8,70.4,68.4
20160406223000,714.0,739.2,33.8462,63,54.7,100,65.8,70.4,68.4
20160406224500,714.0,730.8,33.4615,63,63.1,100,65.9,70.4,68.4
20160406230000,714.0,672.0,30.7692,63,65.7,100,67.0,70.4,68.4
20160406231500,714.0,714.0,32.6923,63,63.2,100,67.6,70.4,68.4
20160406233000,714.0,680.4,31.1538,63,66.7,100,68.2,70.4,68.4
20160406234500,714.0,638.4,29.2308,63,63.2,100,68.3,70.4,68.4
20160407000000,714.0,646.8,29.6154,63,54.0,100,66.9,70.4,68.4
20160407001500,714.0,688.8,31.5385,63,54.0,100,65.1,70.4,68.4
20160407003000,714.0,747.6,34.2308,63,65.8,100,66.8,70.4,68.4
20160407004500,714.0,760.2,34.8077,64,63.2,100,67.7,70.4,68.4
20160407010000,714.0,697.2,31.9231,63,65.8,100,67.9,70.4,68.4
20160407011500,714.0,722.4,33.0769,63,63.6,100,68.0,70.4,68.4
20160407013000,714.0,730.8,33.4615,63,65.3,100,68.1,70.4,68.4
20160407014500,714.0,739.2,33.8462,63,53.9,100,66.0,70.4,68.4
20160407020000,714.0,760.2,34.8077,63,60.0,100,66.2,70.4,68.4
20160407021500,714.0,722.4,33.0769,63,66.2,100,67.1,70.4,68.4
20160407023000,714.0,680.4,31.1538,63,63.6,100,67.6,70.4,68.4
20160407024500,714.0,680.4,31.1538,63,61.6,100,68.5,70.4,68.4
20160407030000,714.0,739.2,33.8462,64,53.9,100,67.2,70.4,68.4
20160407031500,714.0,663.6,30.3846,63,55.1,100,66.0,70.4,68.4
20160407033000,714.0,714.0,32.6923,63,55.1,100,65.9,70.4,68.4
20160407034500,714.0,760.2,34.8077,63,61.6,100,66.7,70.4,68.4
20160407040000,714.0,638.4,29.2308,62,63.2,100,67.6,70.4,68.4
20160407041500,714.0,835.8,38.2692,64,64.0,100,68.6,70.4,68.4
20160407043000,714.0,722.4,33.0769,63,63.2,100,68.2,70.4,68.4
20160407044500,714.0,722.4,33.0769,63,66.2,100,68.5,70.4,68.4
20160407050000,714.0,768.6,35.1923,63,55.1,100,66.2,70.4,68.4
20160407051500,714.0,646.8,29.6154,63,55.9,100,65.3,70.4,68.4
20160407053000,714.0,777.0,35.5769,64,66.7,100,66.8,70.4,68.4
20160407054500,714.0,730.8,33.4615,63,63.6,100,67.5,70.4,68.4
20160407060000,714.0,739.2,33.8462,63,60.7,100,67.7,70.4,68.4
20160407061500,714.0,592.2,27.1154,63,53.7,100,66.4,70.4,68.4
20160407063000,714.0,739.2,33.8462,63,55.7,100,66.0,70.4,68.4
20160407064500,714.0,730.8,33.4615,63,59.9,100,66.1,70.4,68.4
20160407070000,714.0,680.4,31.1538,63,57.2,100,67.2,70.4,68.4
20160407071500,714.0,646.8,29.6154,63,64.9,100,68.1,70.4,68.4
20160407073000,714.0,722.4,33.0769,63,66.7,100,68.6,70.4,68.4
20160407074500,714.0,672.0,30.7692,63,55.2,100,66.8,70.4,68.4
20160407080000,714.0,714.0,32.6923,63,53.9,100,65.8,70.4,68.4
20160407081500,714.0,646.8,29.6154,63,55.6,100,66.6,70.4,68.4
20160407083000,714.0,697.2,31.9231,62,58.6,100,66.9,70.4,68.4
20160407084500,714.0,714.0,32.6923,64,61.5,100,67.4,70.4,68.4
20160407090000,714.0,739.2,33.8462,64,64.8,100,68.7,70.4,68.4
20160407091500,714.0,722.4,33.0769,63,55.5,100,67.1,70.4,68.4
20160407093000,714.0,680.4,31.1538,64,54.4,100,66.2,70.4,68.4
20160407094500,714.0,730.8,33.4615,64,62.8,100,66.1,70.4,68.4
20160407100000,714.0,663.6,30.3846,63,64.0,100,67.9,70.4,68.4
20160407101500,714.0,730.8,33.4615,64,59.5,100,68.2,70.4,68.4
20160407103000,714.0,747.6,34.2308,64,59.5,100,68.2,70.4,68.4
20160407104500,714.0,680.4,31.1538,63,57.8,100,68.3,70.4,68.4
20160407110000,714.0,638.4,29.2308,63,53.5,100,66.9,70.4,68.4
20160407111500,714.0,688.8,31.5385,63,55.5,100,66.6,70.4,68.4
20160407113000,714.0,730.8,33.4615,63,54.8,100,66.5,70.4,68.4
20160407114500,714.0,722.4,33.0769,63,56.4,100,67.0,70.4,68.4
20160407120000,714.0,785.4,35.9615,64,62.8,100,67.8,70.4,68.4
20160407121500,714.0,730.8,33.4615,63,60.7,100,67.8,70.4,68.4
20160407123000,714.0,697.2,31.9231,63,65.3,100,68.4,70.4,68.4
20160407124500,714.0,730.8,33.4615,63,54.9,0,68.0,70.4,68.4
20160407130000,714.0,747.6,34.2308,63,53.5,100,65.6,70.4,68.4
20160407131500,714.0,747.6,34.2308,64,63.2,100,66.1,70.4,68.4
20160407133000,714.0,697.2,31.9231,63,60.5,100,66.7,70.4,68.4
20160407134500,714.0,697.2,31.9231,63,59.6,100,68.2,70.4,68.4
20160407140000,714.0,739.2,33.8462,63,59.6,100,67.9,70.4,68.4
20160407141500,714.0,747.6,34.2308,63,60.3,100,68.3,70.4,68.4
20160407143000,714.0,798.0,36.5385,65,55.6,100,67.6,70.4,68.4
20160407144500,714.0,760.2,34.8077,64,53.6,100,66.7,70.4,68.4
20160407150000,714.0,747.6,34.2308,64,54.7,100,66.2,70.4,68.4
20160407151500,714.0,785.4,35.9615,64,60.3,100,66.6,70.4,68.4
20160407153000,714.0,747.6,34.2308,64,60.3,100,67.9,70.4,68.4
20160407154500,714.0,646.8,29.6154,64,60.3,100,67.7,70.4,68.4
20160407160000,714.0,730.8,33.4615,64,59.6,100,68.8,70.4,68.4
20160407161500,714.0,722.4,33.0769,64,53.5,100,66.5,70.4,68.4
20160407163000,714.0,663.6,30.3846,63,54.3,100,66.2,70.4,68.4
20160407164500,714.0,680.4,31.1538,65,60.4,100,66.7,70.4,68.4
20160407170000,714.0,722.4,33.0769,65,65.3,100,67.6,70.4,68.4
20160407171500,714.0,688.8,31.5385,64,62.1,100,68.1,70.4,68.4
20160407173000,714.0,730.8,33.4615,64,62.1,100,68.1,70.4,68.4
20160407174500,714.0,714.0,32.6923,65,55.2,100,67.9,70.4,68.4
20160407180000,714.0,768.6,35.1923,65,53.5,100,65.5,70.4,68.4
20160407181500,714.0,688.8,31.5385,64,64.9,100,66.6,70.4,68.4
20160407183000,714.0,760.2,34.8077,65,63.2,100,67.9,70.4,68.4
20160407184500,714.0,688.8,31.5385,64,61.2,100,68.0,70.4,68.4
20160407190000,714.0,688.8,31.5385,64,62.4,100,67.8,70.4,68.4
20160407191500,714.0,722.4,33.0769,64,64.4,100,68.6,70.4,68.4
20160407193000,714.0,730.8,33.4615,64,53.5,100,66.2,70.4,68.4
20160407194500,714.0,714.0,32.6923,64,59.1,100,65.7,70.4,68.4
20160407200000,714.0,777.0,35.5769,64,62.8,100,66.7,70.4,68.4
20160407201500,714.0,768.6,35.1923,65,66.2,100,67.3,70.4,68.4
20160407203000,714.0,739.2,33.8462,64,64.3,100,68.3,70.4,68.4
20160407204500,714.0,722.4,33.0769,64,63.2,100,68.2,70.4,68.4
20160407210000,714.0,768.6,35.1923,64,66.7,100,68.1,70.4,68.4
20160407211500,714.0,730.8,33.4615,64,54.7,100,66.6,70.4,68.4
20160407213000,714.0,768.6,35.1923,64,54.7,100,65.9,70.4,68.4
20160407214500,714.0,680.4,31.1538,64,59.1,100,66.6,70.4,68.4
20160407220000,714.0,747.6,34.2308,65,64.8,100,67.7,70.4,68.4
20160407221500,714.0,730.8,33.4615,65,64.8,100,67.7,70.4,68.4
20160407223000,714.0,714.0,32.6923,64,62.8,100,68.0,70.4,68.4
20160407224500,714.0,730.8,33.4615,65,65.4,100,68.4,70.4,68.4
20160407230000,714.0,680.4,31.1538,64,54.7,100,67.0,70.4,68.4
20160407231500,714.0,697.2,31.9231,64,53.1,100,65.1,70.4,68.4
20160407233000,714.0,722.4,33.0769,64,65.3,100,66.4,70.4,68.4
20160407234500,714.0,672.0,30.7692,64,67.3,100,67.6,70.4,68.4
20160408000000,714.0,777.0,35.5769,64,63.3,100,68.2,70.4,68.4
20160408001500,714.0,722.4,33.0769,64,64.4,100,68.2,70.4,68.4
20160408003000,714.0,730.8,33.4615,64,54.7,100,66.8,70.4,68.4
20160408004500,714.0,730.8,33.4615,64,54.7,100,65.4,70.4,68.4
20160408010000,714.0,730.8,33.4615,64,63.6,100,66.7,70.4,68.4
20160408011500,714.0,777.0,35.5769,65,64.5,100,67.7,70.4,68.4
20160408013000,714.0,768.6,35.1923,65,63.4,100,68.2,70.4,68.4
20160408014500,714.0,739.2,33.8462,65,65.8,100,68.3,70.4,68.4
20160408020000,714.0,768.6,35.1923,64,65.8,100,68.3,70.4,68.4
20160408021500,714.0,760.2,34.8077,65,67.2,100,68.7,70.4,68.4
20160408023000,714.0,747.6,34.2308,65,54.3,100,66.1,70.4,68.4
20160408024500,714.0,747.6,34.2308,65,59.1,100,65.6,70.4,68.4
20160408030000,714.0,722.4,33.0769,64,60.5,100,66.8,70.4,68.4
20160408031500,714.0,722.4,33.0769,65,66.7,100,67.7,70.4,68.4
20160408033000,714.0,697.2,31.9231,64,66.7,100,67.9,70.4,68.4
20160408034500,714.0,688.8,31.5385,65,63.6,100,68.4,70.4,68.4
20160408040000,714.0,688.8,31.5385,65,56.0,100,68.0,70.4,68.4
20160408041500,714.0,697.2,31.9231,64,54.3,100,65.5,70.4,68.4
20160408043000,714.0,714.0,32.6923,65,64.8,100,66.1,70.4,68.4
20160408044500,714.0,697.2,31.9231,65,63.8,100,67.2,70.4,68.4
20160408050000,714.0,688.8,31.5385,64,66.3,100,68.0,70.4,68.4
20160408051500,714.0,680.4,31.1538,64,66.3,100,68.4,70.4,68.4
20160408053000,714.0,672.0,30.7692,64,54.4,100,67.4,70.4,68.4
20160408054500,714.0,697.2,31.9231,65,54.4,100,65.1,70.4,68.4
20160408060000,714.0,663.6,30.3846,65,62.4,100,66.4,70.4,68.4
20160408061500,714.0,722.4,33.0769,65,68.6,100,67.3,70.4,68.4
20160408063000,714.0,722.4,33.0769,64,62.9,100,67.8,70.4,68.4
20160408064500,714.0,680.4,31.1538,65,65.8,100,68.6,70.4,68.4
20160408070000,714.0,760.2,34.8077,65,64.8,100,68.1,70.4,68.4
20160408071500,714.0,739.2,33.8462,65,58.0,100,68.5,70.4,68.4
20160408073000,714.0,680.4,31.1538,64,54.3,100,67.1,70.4,68.4
20160408074500,714.0,739.2,33.8462,64,54.3,100,66.6,70.4,68.4
20160408080000,714.0,722.4,33.0769,64,64.4,100,66.6,70.4,68.4
20160408081500,714.0,688.8,31.5385,64,58.8,100,67.6,70.4,68.4
20160408083000,714.0,768.6,35.1923,63,64.4,100,67.3,70.4,68.4
20160408084500,714.0,722.4,33.0769,63,63.2,100,68.5,70.4,68.4
20160408090000,714.0,697.2,31.9231,64,65.8,100,68.2,70.4,68.4
20160408091500,714.0,714.0,32.6923,64,63.2,100,68.6,70.4,68.4
20160408093000,714.0,730.8,33.4615,64,54.7,100,66.6,70.4,68.4
20160408094500,714.0,722.4,33.0769,63,54.7,100,66.6,70.4,68.4
20160408100000,714.0,672.0,30.7692,63,56.4,100,67.3,70.4,68.4
20160408101500,714.0,722.4,33.0769,63,57.6,100,68.0,70.4,68.4
20160408103000,714.0,722.4,33.0769,63,64.8,100,68.0,70.4,68.4
20160408104500,714.0,663.6,30.3846,63,62.4,100,68.4,70.4,68.4
20160408110000,714.0,663.6,30.3846,64,54.3,100,67.3,70.4,68.4
20160408111500,714.0,722.4,33.0769,64,55.5,100,66.4,70.4,68.4
20160408113000,714.0,672.0,30.7692,64,61.4,100,65.7,70.4,68.4
20160408114500,714.0,739.2,33.8462,63,61.4,100,67.6,70.4,68.4
20160408120000,714.0,730.8,33.4615,64,60.3,100,67.6,70.4,68.4
20160408121500,714.0,798.0,36.5385,64,62.7,100,67.9,70.4,68.4
20160408123000,714.0,730.8,33.4615,64,62.7,100,68.4,70.4,68.4
20160408124500,714.0,646.8,29.6154,64,54.7,100,66.9,70.4,68.4
20160408130000,714.0,785.4,35.9615,64,54.7,100,65.5,70.4,68.4
20160408131500,714.0,663.6,30.3846,64,61.2,100,66.8,70.4,68.4
20160408133000,714.0,747.6,34.2308,64,62.8,100,67.8,70.4,68.4
20160408134500,714.0,722.4,33.0769,64,64.4,100,67.8,70.4,68.4
20160408140000,714.0,747.6,34.2308,63,65.3,100,67.9,70.4,68.4
20160408141500,714.0,672.0,30.7692,63,53.9,100,66.3,70.4,68.4
20160408143000,714.0,714.0,32.6923,63,56.3,100,65.6,70.4,68.4
20160408144500,714.0,663.6,30.3846,64,60.4,100,67.2,70.4,68.4
20160408150000,714.0,646.8,29.6154,63,63.6,100,67.6,70.4,68.4
20160408151500,714.0,730.8,33.4615,63,63.6,100,67.7,70.4,68.4
20160408153000,714.0,730.8,33.4615,63,63.6,100,68.4,70.4,68.4
20160408154500,714.0,747.6,34.2308,64,52.6,100,65.9,70.4,68.4
20160408160000,714.0,722.4,33.0769,64,57.6,100,66.0,70.4,68.4
20160408161500,714.0,747.6,34.2308,64,58.7,100,66.8,70.4,68.4
20160408163000,714.0,747.6,34.2308,64,62.8,100,67.4,70.4,68.4
20160408164500,714.0,688.8,31.5385,63,63.8,100,67.7,70.4,68.4
20160408170000,714.0,739.2,33.8462,65,65.8,100,68.2,70.4,68.4
20160408171500,714.0,663.6,30.3846,63,54.3,100,67.4,70.4,68.4
20160408173000,714.0,625.8,28.6538,63,52.7,100,65.2,70.4,68.4
20160408174500,714.0,739.2,33.8462,64,64.0,100,66.2,70.4,68.4
20160408180000,714.0,722.4,33.0769,64,66.2,100,67.5,70.4,68.4
20160408181500,714.0,646.8,29.6154,65,62.8,100,68.1,70.4,68.4
20160408183000,714.0,739.2,33.8462,64,64.4,100,68.3,70.4,68.4
20160408184500,714.0,793.8,36.3462,64,65.3,100,68.3,70.4,68.4
20160408190000,714.0,747.6,34.2308,64,55.1,100,66.4,70.4,68.4
20160408191500,714.0,722.4,33.0769,64,55.1,100,65.6,70.4,68.4
20160408193000,714.0,688.8,31.5385,64,60.5,100,67.2,70.4,68.4
20160408194500,714.0,722.4,33.0769,64,59.6,100,67.7,70.4,68.4
20160408200000,714.0,688.8,31.5385,63,60.4,100,67.9,70.4,68.4
20160408201500,714.0,747.6,34.2308,64,62.8,100,68.1,70.4,68.4
20160408203000,714.0,714.0,32.6923,65,59.8,100,68.7,70.4,68.4
20160408204500,714.0,730.8,33.4615,64,55.2,100,66.3,70.4,68.4
20160408210000,714.0,722.4,33.0769,64,55.2,100,65.9,70.4,68.4
20160408211500,714.0,722.4,33.0769,65,59.1,100,66.8,70.4,68.4
20160408213000,714.0,777.0,35.5769,65,61.5,100,67.4,70.4,68.4
20160408214500,714.0,672.0,30.7692,65,62.8,100,67.6,70.4,68.4
20160408220000,714.0,730.8,33.4615,65,65.7,100,68.4,70.4,68.4
20160408221500,714.0,714.0,32.6923,65,65.7,100,68.6,70.4,68.4
20160408223000,714.0,663.6,30.3846,65,54.7,100,66.7,70.4,68.4
20160408224500,714.0,760.2,34.8077,65,53.9,100,65.1,70.4,68.4
20160408230000,714.0,760.2,34.8077,65,67.2,100,66.9,70.4,68.4
20160408231500,714.0,714.0,32.6923,64,65.8,100,67.7,70.4,68.4
20160408233000,714.0,663.6,30.3846,65,63.2,100,68.2,70.4,68.4
20160408234500,714.0,747.6,34.2308,66,54.3,100,67.6,70.4,68.4
20160409000000,714.0,697.2,31.9231,65,53.5,100,65.3,70.4,68.4
20160409001500,714.0,688.8,31.5385,65,65.8,100,66.4,70.4,68.4
20160409003000,714.0,722.4,33.0769,66,66.7,100,67.1,70.4,68.4
20160409004500,714.0,688.8,31.5385,65,63.6,100,67.9,70.4,68.4
20160409010000,714.0,688.8,31.5385,65,62.4,100,68.3,70.4,68.4
20160409011500,714.0,646.8,29.6154,64,62.4,100,68.1,70.4,68.4
20160409013000,714.0,768.6,35.1923,65,62.4,100,67.9,70.4,68.4
20160409014500,714.0,722.4,33.0769,65,53.1,100,66.0,70.4,68.4
20160409020000,714.0,722.4,33.0769,65,64.4,100,66.6,70.4,68.4
20160409021500,714.0,697.2,31.9231,65,61.0,100,67.4,70.4,68.4
20160409023000,714.0,760.2,34.8077,65,60.3,100,67.7,70.4,68.4
20160409024500,714.0,663.6,30.3846,65,63.7,100,68.1,70.4,68.4
20160409030000,714.0,672.0,30.7692,65,65.8,100,68.2,70.4,68.4
20160409031500,714.0,747.6,34.2308,65,52.2,100,65.6,70.4,68.4
20160409033000,714.0,663.6,30.3846,64,60.1,100,67.0,70.4,68.4
20160409034500,714.0,697.2,31.9231,65,64.4,100,67.5,70.4,68.4
20160409040000,714.0,680.4,31.1538,65,61.6,100,67.8,70.4,68.4
20160409041500,714.0,793.8,36.3462,65,66.2,100,67.9,70.4,68.4
20160409043000,714.0,768.6,35.1923,65,63.6,100,68.0,70.4,68.4
20160409044500,714.0,688.8,31.5385,65,59.7,100,68.7,70.4,68.4
20160409050000,714.0,680.4,31.1538,64,51.9,100,65.4,70.4,68.4
20160409051500,714.0,722.4,33.0769,66,58.3,100,66.3,70.4,68.4
20160409053000,714.0,688.8,31.5385,65,65.8,100,67.4,70.4,68.4
20160409054500,714.0,739.2,33.8462,64,61.6,100,67.7,70.4,68.4
20160409060000,714.0,697.2,31.9231,65,67.2,100,68.4,70.4,68.4
20160409061500,714.0,714.0,32.6923,65,51.9,100,65.6,70.4,68.4
20160409063000,714.0,777.0,35.5769,65,57.9,100,66.8,70.4,68.4
20160409064500,714.0,722.4,33.0769,65,64.4,100,67.4,70.4,68.4
20160409070000,714.0,697.2,31.9231,65,61.6,100,67.8,70.4,68.4
20160409071500,714.0,747.6,34.2308,65,66.7,100,68.0,70.4,68.4
20160409073000,714.0,739.2,33.8462,65,62.4,100,68.6,70.4,68.4
20160409074500,714.0,680.4,31.1538,65,55.8,0,68.3,70.4,68.4
20160409080000,714.0,793.8,36.3462,65,53.5,100,65.4,70.4,68.4
20160409081500,714.0,714.0,32.6923,65,62.4,100,66.1,70.4,68.4
20160409083000,714.0,697.2,31.9231,66,67.7,100,67.2,70.4,68.4
20160409084500,714.0,739.2,33.8462,65,62.6,100,67.7,70.4,68.4
