PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160409090000,714.0,739.2,33.8462,65,64.8,100,68.4,70.4,68.4
20160409091500,714.0,680.4,31.1538,65,66.2,100,68.6,70.4,68.4
20160409093000,714.0,617.4,28.2692,65,52.3,100,66.1,70.4,68.4
20160409094500,714.0,663.6,30.3846,65,57.1,100,65.2,70.4,68.4
20160409100000,714.0,697.2,31.9231,65,63.8,100,67.2,70.4,68.4
20160409101500,714.0,697.2,31.9231,65,63.8,100,67.6,70.4,68.4
20160409103000,714.0,768.6,35.1923,65,63.8,100,68.3,70.4,68.4
20160409104500,714.0,646.8,29.6154,65,67.2,100,68.6,70.4,68.4
20160409110000,714.0,777.0,35.5769,65,54.7,100,66.7,70.4,68.4
20160409111500,714.0,714.0,32.6923,65,54.1,100,65.2,70.4,68.4
20160409113000,714.0,646.8,29.6154,65,65.3,100,66.6,70.4,68.4
20160409114500,714.0,730.8,33.4615,64,64.0,100,67.7,70.4,68.4
20160409120000,714.0,747.6,34.2308,65,62.5,100,68.2,70.4,68.4
20160409121500,714.0,688.8,31.5385,64,67.2,100,68.4,70.4,68.4
20160409123000,714.0,680.4,31.1538,64,54.7,100,66.6,70.4,68.4
20160409124500,714.0,697.2,31.9231,64,54.7,100,65.3,70.4,68.4
20160409130000,714.0,747.6,34.2308,65,62.8,100,66.4,70.4,68.4
20160409131500,714.0,768.6,35.1923,65,62.8,100,67.3,70.4,68.4
20160409133000,714.0,730.8,33.4615,64,65.3,100,68.1,70.4,68.4
20160409134500,714.0,739.2,33.8462,64,64.4,100,68.4,70.4,68.4
20160409140000,714.0,739.2,33.8462,64,62.4,100,67.9,70.4,68.4
20160409141500,714.0,672.0,30.7692,64,63.6,100,68.2,70.4,68.4
20160409143000,714.0,672.0,30.7692,64,52.9,100,66.1,70.4,68.4
20160409144500,714.0,722.4,33.0769,64,57.2,100,66.6,70.4,68.4
20160409150000,714.0,680.4,31.1538,65,58.8,100,67.3,70.4,68.4
20160409151500,714.0,688.8,31.5385,65,60.0,100,67.7,70.4,68.4
20160409153000,714.0,760.2,34.8077,64,64.9,100,67.8,70.4,68.4
20160409154500,714.0,680.4,31.1538,64,54.7,100,66.6,70.4,68.4
20160409160000,714.0,697.2,31.9231,64,53.9,100,65.2,70.4,68.4
20160409161500,714.0,730.8,33.4615,64,64.9,100,67.4,70.4,68.4
20160409163000,714.0,714.0,32.6923,64,64.9,100,68.1,70.4,68.4
20160409164500,714.0,714.0,32.6923,64,64.9,100,68.1,70.4,68.4
20160409170000,714.0,714.0,32.6923,64,63.6,100,68.3,70.4,68.4
20160409171500,714.0,739.2,33.8462,65,54.7,100,66.0,70.4,68.4
20160409173000,714.0,768.6,35.1923,65,57.1,100,65.5,70.4,68.4
20160409174500,714.0,680.4,31.1538,65,61.1,100,67.4,70.4,68.4
20160409180000,714.0,722.4,33.0769,65,61.1,100,67.9,70.4,68.4
20160409181500,714.0,722.4,33.0769,66,63.2,100,68.3,70.4,68.4
20160409183000,714.0,730.8,33.4615,65,63.2,100,68.1,70.4,68.4
20160409184500,714.0,714.0,32.6923,65,55.5,100,66.7,70.4,68.4
20160409190000,714.0,739.2,33.8462,65,53.5,100,65.6,70.4,68.4
20160409191500,714.0,768.6,35.1923,65,61.2,100,67.0,70.4,68.4
20160409193000,714.0,768.6,35.1923,66,65.5,100,68.1,70.4,68.4
20160409194500,714.0,638.4,29.2308,65,60.9,100,67.9,70.4,68.4
20160409200000,714.0,730.8,33.4615,65,62.0,100,67.8,70.4,68.4
20160409201500,714.0,747.6,34.2308,66,64.0,100,68.6,70.4,68.4
20160409203000,714.0,722.4,33.0769,65,54.7,100,66.3,70.4,68.4
20160409204500,714.0,680.4,31.1538,65,55.5,100,65.9,70.4,68.4
20160409210000,714.0,604.8,27.6923,65,58.8,100,67.0,70.4,68.4
20160409211500,714.0,697.2,31.9231,66,60.1,100,67.3,70.4,68.4
20160409213000,714.0,760.2,34.8077,65,63.0,100,67.6,70.4,68.4
20160409214500,714.0,739.2,33.8462,66,63.0,100,68.4,70.4,68.4
20160409220000,714.0,777.0,35.5769,65,54.3,100,66.3,70.4,68.4
20160409221500,714.0,760.2,34.8077,66,55.1,100,66.0,70.4,68.4
20160409223000,714.0,688.8,31.5385,65,57.8,100,66.7,70.4,68.4
20160409224500,714.0,760.2,34.8077,66,59.9,100,67.3,70.4,68.4
20160409230000,714.0,697.2,31.9231,65,66.3,100,67.9,70.4,68.4
20160409231500,714.0,747.6,34.2308,66,66.3,100,68.5,70.4,68.4
20160409233000,714.0,680.4,31.1538,66,54.3,100,66.2,70.4,68.4
20160409234500,714.0,672.0,30.7692,66,55.9,100,65.8,70.4,68.4
20160410000000,714.0,663.6,30.3846,65,58.4,100,67.2,70.4,68.4
20160410001500,714.0,714.0,32.6923,65,60.4,100,67.7,70.4,68.4
20160410003000,714.0,730.8,33.4615,65,64.4,100,67.9,70.4,68.4
20160410004500,714.0,714.0,32.6923,66,65.3,100,68.4,70.4,68.4
20160410010000,714.0,760.2,34.8077,66,62.2,100,68.8,70.4,68.4
20160410011500,714.0,777.0,35.5769,65,53.9,100,65.8,70.4,68.4
20160410013000,714.0,680.4,31.1538,65,61.5,100,65.6,70.4,68.4
20160410014500,714.0,722.4,33.0769,66,61.5,100,66.8,70.4,68.4
20160410020000,714.0,672.0,30.7692,66,64.0,100,67.6,70.4,68.4
20160410021500,714.0,688.8,31.5385,65,66.7,100,68.1,70.4,68.4
20160410023000,714.0,697.2,31.9231,65,65.2,100,68.6,70.4,68.4
20160410024500,714.0,739.2,33.8462,65,53.9,100,66.0,70.4,68.4
20160410030000,714.0,730.8,33.4615,66,60.6,100,65.4,70.4,68.4
20160410031500,714.0,747.6,34.2308,66,65.4,100,66.7,70.4,68.4
20160410033000,714.0,672.0,30.7692,66,62.8,100,67.3,70.4,68.4
20160410034500,714.0,672.0,30.7692,66,63.6,100,68.1,70.4,68.4
20160410040000,714.0,768.6,35.1923,66,66.5,100,68.7,70.4,68.4
20160410041500,714.0,646.8,29.6154,65,53.5,100,65.7,70.4,68.4
20160410043000,714.0,747.6,34.2308,65,56.3,100,66.0,70.4,68.4
20160410044500,714.0,697.2,31.9231,65,62.4,100,67.1,70.4,68.4
20160410050000,714.0,760.2,34.8077,66,66.6,100,67.4,70.4,68.4
20160410051500,714.0,760.2,34.8077,66,62.4,100,68.1,70.4,68.4
20160410053000,714.0,625.8,28.6538,64,66.2,100,68.7,70.4,68.4
20160410054500,714.0,777.0,35.5769,65,53.5,100,65.8,70.4,68.4
20160410060000,714.0,714.0,32.6923,65,56.7,100,66.1,70.4,68.4
20160410061500,714.0,730.8,33.4615,65,66.2,100,67.1,70.4,68.4
20160410063000,714.0,722.4,33.0769,66,64.8,100,67.3,70.4,68.4
20160410064500,714.0,672.0,30.7692,65,62.8,100,68.2,70.4,68.4
20160410070000,714.0,747.6,34.2308,65,65.8,100,68.7,70.4,68.4
20160410071500,714.0,722.4,33.0769,65,53.9,100,65.7,70.4,68.4
20160410073000,714.0,697.2,31.9231,66,60.7,100,65.8,70.4,68.4
20160410074500,714.0,760.2,34.8077,66,65.8,100,67.1,70.4,68.4
20160410080000,714.0,680.4,31.1538,66,65.8,100,67.2,70.4,68.4
20160410081500,714.0,722.4,33.0769,66,63.1,100,68.2,70.4,68.4
20160410083000,714.0,722.4,33.0769,66,66.2,100,68.7,70.4,68.4
20160410084500,714.0,760.2,34.8077,66,53.5,100,65.8,70.4,68.4
20160410090000,714.0,722.4,33.0769,66,59.5,100,66.0,70.4,68.4
20160410091500,714.0,680.4,31.1538,65,64.0,100,67.0,70.4,68.4
20160410093000,714.0,785.4,35.9615,66,62.4,100,67.4,70.4,68.4
20160410094500,714.0,798.0,36.5385,66,64.7,100,67.8,70.4,68.4
20160410100000,714.0,739.2,33.8462,66,55.6,0,68.1,70.4,68.4
20160410101500,714.0,760.2,34.8077,66,53.1,100,65.8,70.4,68.4
20160410103000,714.0,798.0,36.5385,66,60.7,100,66.1,70.4,68.4
20160410104500,714.0,688.8,31.5385,66,65.3,100,67.2,70.4,68.4
20160410110000,714.0,777.0,35.5769,66,64.0,100,67.7,70.4,68.4
20160410111500,714.0,672.0,30.7692,66,63.2,100,68.1,70.4,68.4
20160410113000,714.0,730.8,33.4615,66,63.2,100,68.3,70.4,68.4
20160410114500,714.0,688.8,31.5385,65,66.3,100,68.4,70.4,68.4
20160410120000,714.0,722.4,33.0769,66,54.7,100,66.2,70.4,68.4
20160410121500,714.0,760.2,34.8077,65,53.9,100,65.2,70.4,68.4
20160410123000,714.0,730.8,33.4615,66,63.6,100,66.9,70.4,68.4
20160410124500,714.0,714.0,32.6923,65,62.8,100,67.7,70.4,68.4
20160410130000,714.0,672.0,30.7692,66,65.3,100,68.1,70.4,68.4
20160410131500,714.0,714.0,32.6923,66,65.3,100,68.1,70.4,68.4
20160410133000,714.0,688.8,31.5385,65,65.3,100,68.1,70.4,68.4
20160410134500,714.0,688.8,31.5385,66,61.0,100,68.7,70.4,68.4
20160410140000,714.0,760.2,34.8077,65,54.7,100,66.2,70.4,68.4
20160410141500,714.0,747.6,34.2308,66,58.5,100,65.6,70.4,68.4
20160410143000,714.0,697.2,31.9231,65,63.6,100,66.8,70.4,68.4
20160410144500,714.0,697.2,31.9231,65,65.8,100,67.3,70.4,68.4
20160410150000,714.0,722.4,33.0769,65,65.8,100,67.9,70.4,68.4
20160410151500,714.0,810.6,37.1154,66,65.8,100,68.8,70.4,68.4
20160410153000,714.0,697.2,31.9231,65,53.5,100,66.0,70.4,68.4
20160410154500,714.0,672.0,30.7692,65,58.8,100,66.2,70.4,68.4
20160410160000,714.0,714.0,32.6923,66,58.8,100,66.9,70.4,68.4
20160410161500,714.0,697.2,31.9231,66,61.5,100,67.5,70.4,68.4
20160410163000,714.0,697.2,31.9231,66,63.0,100,67.8,70.4,68.4
20160410164500,714.0,730.8,33.4615,66,66.7,100,68.7,70.4,68.4
20160410170000,714.0,739.2,33.8462,66,53.1,100,65.8,70.4,68.4
20160410171500,714.0,768.6,35.1923,65,55.6,100,66.2,70.4,68.4
20160410173000,714.0,785.4,35.9615,66,62.7,100,66.9,70.4,68.4
20160410174500,714.0,722.4,33.0769,66,66.2,100,67.6,70.4,68.4
20160410180000,714.0,672.0,30.7692,65,64.4,100,68.0,70.4,68.4
20160410181500,714.0,680.4,31.1538,66,63.2,100,68.4,70.4,68.4
20160410183000,714.0,730.8,33.4615,66,63.2,100,68.3,70.4,68.4
20160410184500,714.0,747.6,34.2308,67,53.5,100,66.7,70.4,68.4
20160410190000,714.0,722.4,33.0769,67,55.2,100,65.6,70.4,68.4
20160410191500,714.0,747.6,34.2308,67,62.8,100,66.4,70.4,68.4
20160410193000,714.0,739.2,33.8462,67,66.2,100,67.5,70.4,68.4
20160410194500,714.0,714.0,32.6923,67,62.4,100,68.1,70.4,68.4
20160410200000,714.0,638.4,29.2308,66,64.4,100,68.1,70.4,68.4
20160410201500,714.0,714.0,32.6923,66,55.2,100,67.1,70.4,68.4
20160410203000,714.0,760.2,34.8077,66,54.3,100,65.5,70.4,68.4
20160410204500,714.0,747.6,34.2308,66,63.2,100,66.5,70.4,68.4
20160410210000,714.0,688.8,31.5385,66,64.0,100,67.5,70.4,68.4
20160410211500,714.0,688.8,31.5385,66,63.2,100,68.2,70.4,68.4
20160410213000,714.0,747.6,34.2308,67,65.8,100,68.3,70.4,68.4
20160410214500,714.0,688.8,31.5385,66,62.4,100,68.1,70.4,68.4
20160410220000,714.0,739.2,33.8462,66,62.4,100,68.2,70.4,68.4
20160410221500,714.0,697.2,31.9231,66,53.9,100,66.3,70.4,68.4
20160410223000,714.0,777.0,35.5769,66,54.7,100,66.5,70.4,68.4
20160410224500,714.0,688.8,31.5385,67,56.0,100,66.9,70.4,68.4
20160410230000,714.0,672.0,30.7692,66,59.4,100,67.8,70.4,68.4
20160410231500,714.0,777.0,35.5769,66,58.8,100,68.0,70.4,68.4
20160410233000,714.0,793.8,36.3462,67,64.0,100,68.4,70.4,68.4
20160410234500,714.0,663.6,30.3846,67,64.0,100,68.2,70.4,68.4
20160411000000,714.0,663.6,30.3846,66,61.6,100,68.4,70.4,68.4
20160411001500,714.0,672.0,30.7692,66,62.8,100,68.2,70.4,68.4
20160411003000,714.0,730.8,33.4615,67,64.6,100,68.4,70.4,68.4
20160411004500,714.0,697.2,31.9231,66,54.3,100,66.7,70.4,68.4
20160411010000,714.0,672.0,30.7692,67,53.5,100,65.8,70.4,68.4
20160411011500,714.0,617.4,28.2692,67,63.5,100,66.3,70.4,68.4
20160411013000,714.0,680.4,31.1538,66,63.5,100,67.1,70.4,68.4
20160411014500,714.0,680.4,31.1538,67,63.5,100,67.9,70.4,68.4
20160411020000,714.0,680.4,31.1538,66,63.5,100,68.5,70.4,68.4
20160411021500,714.0,697.2,31.9231,67,54.3,100,67.8,70.4,68.4
20160411023000,714.0,730.8,33.4615,66,53.1,100,65.5,70.4,68.4
20160411024500,714.0,672.0,30.7692,67,64.8,100,66.1,70.4,68.4
20160411030000,714.0,722.4,33.0769,66,64.8,100,67.1,70.4,68.4
20160411031500,714.0,722.4,33.0769,67,63.7,100,68.0,70.4,68.4
20160411033000,714.0,680.4,31.1538,67,62.4,100,68.3,70.4,68.4
20160411034500,714.0,739.2,33.8462,66,62.4,100,68.3,70.4,68.4
20160411040000,714.0,730.8,33.4615,67,53.5,100,66.2,70.4,68.4
20160411041500,714.0,730.8,33.4615,67,54.3,100,65.5,70.4,68.4
20160411043000,714.0,646.8,29.6154,67,63.9,100,67.1,70.4,68.4
20160411044500,714.0,722.4,33.0769,66,64.9,100,68.0,70.4,68.4
20160411050000,714.0,688.8,31.5385,67,64.9,100,67.9,70.4,68.4
20160411051500,714.0,760.2,34.8077,67,63.6,100,68.1,70.4,68.4
20160411053000,714.0,760.2,34.8077,66,64.9,100,68.6,70.4,68.4
20160411054500,714.0,777.0,35.5769,67,64.9,100,68.7,70.4,68.4
20160411060000,714.0,646.8,29.6154,67,53.9,100,66.1,70.4,68.4
20160411061500,714.0,760.2,34.8077,67,57.4,100,65.6,70.4,68.4
20160411063000,714.0,680.4,31.1538,66,63.2,100,66.9,70.4,68.4
20160411064500,714.0,747.6,34.2308,67,64.8,100,67.7,70.4,68.4
20160411070000,714.0,646.8,29.6154,66,64.8,100,67.9,70.4,68.4
20160411071500,714.0,697.2,31.9231,66,54.7,100,67.9,70.4,68.4
20160411073000,714.0,672.0,30.7692,65,53.9,100,66.5,70.4,68.4
20160411074500,714.0,730.8,33.4615,66,54.7,100,66.2,70.4,68.4
20160411080000,714.0,663.6,30.3846,66,61.0,100,66.7,70.4,68.4
20160411081500,714.0,739.2,33.8462,65,64.5,100,68.0,70.4,68.4
20160411083000,714.0,688.8,31.5385,66,61.6,100,67.9,70.4,68.4
20160411084500,714.0,714.0,32.6923,66,62.8,100,68.2,70.4,68.4
20160411090000,714.0,697.2,31.9231,66,53.9,100,66.1,70.4,68.4
20160411091500,714.0,697.2,31.9231,66,57.0,100,65.3,70.4,68.4
20160411093000,714.0,714.0,32.6923,66,66.7,100,66.9,70.4,68.4
20160411094500,714.0,798.0,36.5385,67,64.7,100,67.4,70.4,68.4
20160411100000,714.0,730.8,33.4615,67,64.0,100,68.2,70.4,68.4
20160411101500,714.0,0.0,0.0,83,68.2,100,68.6,70.4,68.4
20160411103000,714.0,747.6,34.2308,56,54.7,100,66.1,70.4,68.4
20160411104500,714.0,697.2,31.9231,56,54.7,100,65.3,70.4,68.4
20160411110000,714.0,777.0,35.5769,56,64.9,100,67.1,70.4,68.4
20160411111500,714.0,646.8,29.6154,56,63.6,100,67.9,70.4,68.4
20160411113000,714.0,688.8,31.5385,57,63.6,100,68.2,70.4,68.4
20160411114500,714.0,747.6,34.2308,57,54.7,100,66.8,70.4,68.4
20160411120000,714.0,739.2,33.8462,57,54.7,100,65.7,70.4,68.4
20160411121500,714.0,697.2,31.9231,56,65.8,100,66.7,70.4,68.4
20160411123000,714.0,663.6,30.3846,57,64.0,100,67.4,70.4,68.4
20160411124500,714.0,722.4,33.0769,57,61.2,100,68.3,70.4,68.4
20160411130000,714.0,898.8,41.1538,61,56.8,0,68.6,70.4,68.4
20160411131500,714.0,739.2,33.8462,57,54.3,100,66.8,70.4,68.4
20160411133000,714.0,739.2,33.8462,57,54.3,100,66.4,70.4,68.4
20160411134500,714.0,697.2,31.9231,57,57.6,100,66.8,70.4,68.4
20160411140000,714.0,672.0,30.7692,57,59.2,100,68.0,70.4,68.4
20160411141500,714.0,768.6,35.1923,57,55.2,100,68.1,70.4,68.4
20160411143000,714.0,739.2,33.8462,57,54.3,100,66.9,70.4,68.4
20160411144500,714.0,747.6,34.2308,57,54.3,100,66.2,70.4,68.4
20160411150000,714.0,714.0,32.6923,57,58.3,100,66.7,70.4,68.4
20160411151500,714.0,730.8,33.4615,56,58.3,100,67.3,70.4,68.4
20160411153000,714.0,672.0,30.7692,57,65.1,100,67.9,70.4,68.4
20160411154500,714.0,688.8,31.5385,56,65.1,100,68.2,70.4,68.4
20160411160000,714.0,747.6,34.2308,56,54.4,100,66.8,70.4,68.4
20160411161500,714.0,714.0,32.6923,55,54.4,100,65.8,70.4,68.4
20160411163000,714.0,882.0,40.3846,59,61.0,100,68.8,70.4,68.4
20160411164500,714.0,730.8,33.4615,55,54.3,100,65.6,70.4,68.4
20160411170000,714.0,697.2,31.9231,55,61.1,100,66.1,70.4,68.4
20160411171500,714.0,760.2,34.8077,55,63.6,100,67.1,70.4,68.4
20160411173000,714.0,714.0,32.6923,55,63.6,100,67.8,70.4,68.4
20160411174500,714.0,722.4,33.0769,55,54.3,100,66.8,70.4,68.4
20160411180000,714.0,747.6,34.2308,56,54.3,100,65.9,70.4,68.4
20160411181500,714.0,777.0,35.5769,56,63.2,100,66.9,70.4,68.4
20160411183000,714.0,663.6,30.3846,56,58.8,100,67.9,70.4,68.4
20160411184500,714.0,672.0,30.7692,56,58.8,100,67.6,70.4,68.4
20160411190000,714.0,663.6,30.3846,56,61.2,100,68.2,70.4,68.4
20160411191500,714.0,672.0,30.7692,56,64.0,100,67.9,70.4,68.4
20160411193000,714.0,697.2,31.9231,56,62.7,100,68.7,70.4,68.4
20160411194500,714.0,739.2,33.8462,56,53.5,100,66.0,70.4,68.4
20160411200000,714.0,777.0,35.5769,56,61.6,100,65.5,70.4,68.4
20160411201500,714.0,714.0,32.6923,56,64.5,100,67.3,70.4,68.4
20160411203000,714.0,646.8,29.6154,55,61.6,100,67.9,70.4,68.4
20160411204500,714.0,722.4,33.0769,56,64.8,100,67.9,70.4,68.4
20160411210000,714.0,739.2,33.8462,57,63.2,100,68.2,70.4,68.4
20160411211500,714.0,730.8,33.4615,56,63.2,100,68.5,70.4,68.4
20160411213000,714.0,714.0,32.6923,56,53.5,100,67.1,70.4,68.4
20160411214500,714.0,722.4,33.0769,56,53.5,100,65.7,70.4,68.4
20160411220000,714.0,680.4,31.1538,56,64.2,100,66.2,70.4,68.4
20160411221500,714.0,680.4,31.1538,55,64.2,100,67.1,70.4,68.4
20160411223000,714.0,697.2,31.9231,56,62.4,100,67.8,70.4,68.4
20160411224500,714.0,714.0,32.6923,56,64.8,100,67.8,70.4,68.4
20160411230000,714.0,730.8,33.4615,56,62.8,100,68.6,70.4,68.4
20160411231500,714.0,768.6,35.1923,57,62.8,100,68.2,70.4,68.4
20160411233000,714.0,785.4,35.9615,57,57.9,0,68.7,70.4,68.4
20160411234500,714.0,672.0,30.7692,56,53.3,100,66.7,70.4,68.4
20160412000000,714.0,672.0,30.7692,56,53.3,100,66.0,70.4,68.4
20160412001500,714.0,739.2,33.8462,56,60.8,100,66.2,70.4,68.4
20160412003000,714.0,672.0,30.7692,56,62.4,100,67.1,70.4,68.4
20160412004500,714.0,722.4,33.0769,56,64.9,100,68.1,70.4,68.4
20160412010000,714.0,688.8,31.5385,56,62.4,100,68.2,70.4,68.4
20160412011500,714.0,760.2,34.8077,56,63.6,100,68.4,70.4,68.4
20160412013000,714.0,714.0,32.6923,55,53.1,100,66.3,70.4,68.4
20160412014500,714.0,739.2,33.8462,57,53.1,100,66.1,70.4,68.4
20160412020000,714.0,680.4,31.1538,56,55.6,100,67.0,70.4,68.4
20160412021500,714.0,747.6,34.2308,56,59.5,100,67.7,70.4,68.4
20160412023000,714.0,739.2,33.8462,56,63.2,100,67.9,70.4,68.4
20160412024500,714.0,739.2,33.8462,56,61.6,100,67.9,70.4,68.4
20160412030000,714.0,625.8,28.6538,56,64.8,100,68.3,70.4,68.4
20160412031500,714.0,697.2,31.9231,57,63.6,100,68.3,70.4,68.4
20160412033000,714.0,768.6,35.1923,57,62.0,100,68.4,70.4,68.4
20160412034500,714.0,663.6,30.3846,56,53.1,100,66.2,70.4,68.4
20160412040000,714.0,697.2,31.9231,56,56.5,100,65.2,70.4,68.4
20160412041500,714.0,646.8,29.6154,56,61.9,100,66.6,70.4,68.4
20160412043000,714.0,672.0,30.7692,56,66.2,100,67.5,70.4,68.4
20160412044500,714.0,646.8,29.6154,56,62.4,100,68.2,70.4,68.4
20160412050000,714.0,688.8,31.5385,57,63.6,100,67.9,70.4,68.4
20160412051500,714.0,688.8,31.5385,57,66.6,100,68.2,70.4,68.4
20160412053000,714.0,680.4,31.1538,57,53.4,100,66.1,70.4,68.4
20160412054500,714.0,688.8,31.5385,57,57.4,100,65.6,70.4,68.4
20160412060000,714.0,697.2,31.9231,57,59.1,100,66.8,70.4,68.4
20160412061500,714.0,760.2,34.8077,56,63.6,100,67.4,70.4,68.4
20160412063000,714.0,680.4,31.1538,56,65.6,100,68.0,70.4,68.4
20160412064500,714.0,617.4,28.2692,57,62.8,100,68.2,70.4,68.4
20160412070000,714.0,747.6,34.2308,57,53.1,100,66.7,70.4,68.4
20160412071500,714.0,730.8,33.4615,56,53.1,100,65.9,70.4,68.4
20160412073000,714.0,672.0,30.7692,57,55.5,100,66.6,70.4,68.4
20160412074500,714.0,1528.8,70.0,80,53.1,0,66.6,68.0,54.3
20160412080000,714.0,680.4,31.1538,56,53.1,0,66.0,68.0,54.3
20160412081500,714.0,739.2,33.8462,56,53.1,0,65.3,68.0,54.3
20160412083000,714.0,835.8,38.2692,57,53.1,100,64.8,69.4,67.4
20160412084500,714.0,714.0,32.6923,56,58.0,100,66.4,69.4,67.4
20160412090000,714.0,730.8,33.4615,56,60.8,100,66.7,69.5,67.5
20160412091500,714.0,697.2,31.9231,57,54.3,100,66.0,69.5,67.5
20160412093000,714.0,646.8,29.6154,56,54.3,100,64.9,69.5,67.5
20160412094500,714.0,680.4,31.1538,56,59.8,100,65.1,69.5,67.5
20160412100000,714.0,688.8,31.5385,56,62.9,100,66.7,69.5,67.5
20160412101500,714.0,730.8,33.4615,56,61.9,100,67.4,69.5,67.5
20160412103000,714.0,663.6,30.3846,56,61.9,100,67.4,69.5,67.5
20160412104500,714.0,697.2,31.9231,56,64.4,100,67.4,69.5,67.5
20160412110000,714.0,747.6,34.2308,57,52.7,100,65.4,69.5,67.5
20160412111500,714.0,672.0,30.7692,56,52.7,100,65.4,69.5,67.5
20160412113000,714.0,722.4,33.0769,56,57.6,100,65.8,69.5,67.5
20160412114500,714.0,739.2,33.8462,57,56.4,100,66.9,69.5,67.5
20160412120000,714.0,730.8,33.4615,57,62.1,100,67.3,69.5,67.5
20160412121500,714.0,730.8,33.4615,57,56.5,100,67.6,69.5,67.5
20160412123000,714.0,730.8,33.4615,57,53.9,100,65.8,69.5,67.5
20160412124500,714.0,730.8,33.4615,57,53.9,100,65.5,69.5,67.5
20160412130000,714.0,730.8,33.4615,57,55.6,100,65.6,69.5,67.5
20160412131500,714.0,722.4,33.0769,57,58.1,100,67.0,69.5,67.5
20160412133000,714.0,722.4,33.0769,58,58.1,100,67.2,69.5,67.5
20160412134500,714.0,688.8,31.5385,57,54.3,100,66.4,69.5,67.5
20160412140000,714.0,739.2,33.8462,58,54.3,100,65.5,69.5,67.5
20160412141500,714.0,722.4,33.0769,57,54.3,100,65.8,69.5,67.5
20160412143000,714.0,760.2,34.8077,58,56.7,100,65.4,69.5,67.5
20160412144500,714.0,810.6,37.1154,57,64.0,100,66.5,69.5,67.5
20160412150000,714.0,730.8,33.4615,58,61.2,100,67.4,69.5,67.5
20160412151500,714.0,697.2,31.9231,57,56.0,100,67.3,69.5,67.5
20160412153000,714.0,760.2,34.8077,58,54.7,100,65.6,69.5,67.5
20160412154500,714.0,697.2,31.9231,58,54.7,100,65.4,69.5,67.5
20160412160000,714.0,747.6,34.2308,58,56.1,100,66.4,69.5,67.5
20160412161500,714.0,663.6,30.3846,57,56.1,100,66.7,69.5,67.5
20160412163000,714.0,714.0,32.6923,58,60.7,100,66.6,69.5,67.5
20160412164500,714.0,785.4,35.9615,58,54.3,100,66.1,69.5,67.5
20160412170000,714.0,714.0,32.6923,58,54.3,100,65.8,69.5,67.5
20160412171500,714.0,747.6,34.2308,57,54.3,100,65.3,69.5,67.5
20160412173000,714.0,697.2,31.9231,57,64.4,100,66.0,69.5,67.5
20160412174500,714.0,739.2,33.8462,58,60.8,100,67.1,69.5,67.5
20160412180000,714.0,793.8,36.3462,58,60.8,100,67.4,69.5,67.5
20160412181500,714.0,730.8,33.4615,57,53.9,100,66.3,69.5,67.5
20160412183000,714.0,672.0,30.7692,57,53.9,100,65.0,69.5,67.5
20160412184500,714.0,697.2,31.9231,57,59.4,100,65.0,69.5,67.5
20160412190000,714.0,697.2,31.9231,57,61.5,100,66.6,69.5,67.5
20160412191500,714.0,663.6,30.3846,57,61.5,100,67.3,69.5,67.5
20160412193000,714.0,680.4,31.1538,57,54.9,100,67.3,69.5,67.5
20160412194500,714.0,714.0,32.6923,57,53.5,100,65.1,69.5,67.5
20160412200000,714.0,760.2,34.8077,57,56.3,100,64.8,69.5,67.5
20160412201500,714.0,714.0,32.6923,57,60.7,100,66.0,69.5,67.5
20160412203000,714.0,646.8,29.6154,57,62.8,100,66.3,69.5,67.5
20160412204500,714.0,730.8,33.4615,57,62.8,100,66.9,69.5,67.5
20160412210000,714.0,768.6,35.1923,58,64.4,100,67.5,69.5,67.5
20160412211500,714.0,638.4,29.2308,57,53.1,100,65.5,69.5,67.5
20160412213000,714.0,760.2,34.8077,57,54.3,100,64.8,69.5,67.5
20160412214500,714.0,777.0,35.5769,57,58.0,100,66.2,69.5,67.5
20160412220000,714.0,663.6,30.3846,56,61.5,100,67.2,69.5,67.5
20160412221500,714.0,672.0,30.7692,56,61.5,100,67.1,69.5,67.5
20160412223000,714.0,722.4,33.0769,57,62.8,100,67.2,69.5,67.5
20160412224500,714.0,697.2,31.9231,57,52.7,100,65.6,69.5,67.5
20160412230000,714.0,714.0,32.6923,57,52.7,100,64.2,69.5,67.5
20160412231500,714.0,739.2,33.8462,56,64.9,100,65.8,69.5,67.5
20160412233000,714.0,730.8,33.4615,56,61.9,100,66.2,69.5,67.5
20160412234500,714.0,760.2,34.8077,56,63.6,100,67.0,69.5,67.5
20160413000000,714.0,697.2,31.9231,56,62.8,100,67.2,69.5,67.5
20160413001500,714.0,768.6,35.1923,57,62.8,100,67.8,69.5,67.5
20160413003000,714.0,793.8,36.3462,57,52.3,100,64.8,69.5,67.5
20160413004500,714.0,739.2,33.8462,57,54.7,100,65.2,69.5,67.5
20160413010000,714.0,760.2,34.8077,57,61.2,100,66.6,69.5,67.5
20160413011500,714.0,663.6,30.3846,57,61.2,100,66.7,69.5,67.5
20160413013000,714.0,747.6,34.2308,58,64.4,100,67.2,69.5,67.5
20160413014500,714.0,672.0,30.7692,58,62.4,100,67.1,69.5,67.5
20160413020000,714.0,722.4,33.0769,58,52.0,100,65.0,69.5,67.5
20160413021500,714.0,760.2,34.8077,57,52.6,100,65.1,69.5,67.5
20160413023000,714.0,688.8,31.5385,57,60.7,100,66.1,69.5,67.5
20160413024500,714.0,768.6,35.1923,58,64.5,100,67.1,69.5,67.5
20160413030000,714.0,722.4,33.0769,58,60.5,100,67.6,69.5,67.5
20160413031500,714.0,672.0,30.7692,58,56.4,0,67.8,69.5,67.5
20160413033000,714.0,663.6,30.3846,57,52.3,100,65.1,69.5,67.5
20160413034500,714.0,697.2,31.9231,57,57.1,100,65.0,69.5,67.5
20160413040000,714.0,747.6,34.2308,57,62.4,100,66.6,69.5,67.5
20160413041500,714.0,672.0,30.7692,58,58.4,100,66.7,69.5,67.5
20160413043000,714.0,688.8,31.5385,58,63.2,100,67.2,69.5,67.5
20160413044500,714.0,739.2,33.8462,58,61.5,100,67.0,69.5,67.5
20160413050000,714.0,747.6,34.2308,58,52.2,100,65.5,69.5,67.5
20160413051500,714.0,680.4,31.1538,57,52.2,100,64.7,69.5,67.5
20160413053000,714.0,714.0,32.6923,58,58.8,100,66.2,69.5,67.5
20160413054500,714.0,722.4,33.0769,58,64.4,100,66.9,69.5,67.5
20160413060000,714.0,714.0,32.6923,58,61.2,100,67.2,69.5,67.5
20160413061500,714.0,819.0,37.5,58,64.4,100,67.4,69.5,67.5
20160413063000,714.0,722.4,33.0769,58,52.3,100,66.4,69.5,67.5
20160413064500,714.0,688.8,31.5385,58,52.3,100,64.3,69.5,67.5
20160413070000,714.0,730.8,33.4615,58,55.2,100,66.4,69.5,67.5
20160413071500,714.0,730.8,33.4615,58,59.6,100,67.0,69.5,67.5
20160413073000,714.0,714.0,32.6923,58,56.3,100,66.7,69.5,67.5
20160413074500,714.0,739.2,33.8462,59,58.6,100,67.7,69.5,67.5
20160413080000,714.0,688.8,31.5385,58,51.5,100,64.8,69.5,67.5
20160413081500,714.0,793.8,36.3462,58,59.1,100,64.9,69.5,67.5
20160413083000,714.0,714.0,32.6923,58,59.1,100,66.9,69.5,67.5
20160413084500,714.0,672.0,30.7692,57,61.5,100,66.7,69.5,67.5
20160413090000,714.0,819.0,37.5,59,59.6,100,67.3,69.5,67.5
20160413091500,714.0,714.0,32.6923,58,51.9,100,66.2,69.5,67.5
20160413093000,714.0,730.8,33.4615,58,51.9,100,65.5,69.5,67.5
20160413094500,714.0,768.6,35.1923,58,55.6,100,65.8,69.5,67.5
20160413100000,714.0,739.2,33.8462,58,61.9,100,66.0,69.5,67.5
20160413101500,714.0,768.6,35.1923,58,64.0,100,67.4,69.5,67.5
20160413103000,714.0,688.8,31.5385,58,61.2,100,67.4,69.5,67.5
20160413104500,714.0,638.4,29.2308,58,62.4,100,67.4,69.5,67.5
20160413110000,714.0,714.0,32.6923,58,62.4,100,67.8,69.5,67.5
20160413111500,714.0,722.4,33.0769,59,52.7,100,65.5,69.5,67.5
20160413113000,714.0,739.2,33.8462,58,54.7,100,64.4,69.5,67.5
20160413114500,714.0,638.4,29.2308,58,59.8,100,65.7,69.5,67.5
20160413120000,714.0,777.0,35.5769,59,65.2,100,66.9,69.5,67.5
20160413121500,714.0,722.4,33.0769,58,60.0,100,67.4,69.5,67.5
20160413123000,714.0,680.4,31.1538,58,52.7,100,66.7,69.5,67.5
20160413124500,714.0,747.6,34.2308,58,52.7,100,66.0,69.5,67.5
20160413130000,714.0,688.8,31.5385,58,52.7,100,65.7,69.5,67.5
20160413131500,714.0,739.2,33.8462,58,54.3,100,66.3,69.5,67.5
20160413133000,714.0,793.8,36.3462,58,56.6,100,66.1,69.5,67.5
20160413134500,714.0,722.4,33.0769,58,62.4,100,66.7,69.5,67.5
20160413140000,714.0,768.6,35.1923,58,53.1,100,65.8,69.5,67.5
20160413141500,714.0,777.0,35.5769,59,53.1,100,64.7,69.5,67.5
20160413143000,714.0,739.2,33.8462,59,64.4,100,65.8,69.5,67.5
20160413144500,714.0,714.0,32.6923,58,62.4,100,66.7,69.5,67.5
20160413150000,714.0,714.0,32.6923,58,62.4,100,67.6,69.5,67.5
20160413151500,714.0,747.6,34.2308,59,53.9,100,66.7,69.5,67.5
20160413153000,714.0,739.2,33.8462,58,53.9,100,64.8,69.5,67.5
20160413154500,714.0,739.2,33.8462,58,59.9,100,64.9,69.5,67.5
20160413160000,714.0,768.6,35.1923,57,64.1,100,66.5,69.5,67.5
20160413161500,714.0,663.6,30.3846,57,62.4,100,67.2,69.5,67.5
20160413163000,714.0,739.2,33.8462,57,62.4,100,67.8,69.5,67.5
20160413164500,714.0,747.6,34.2308,57,53.5,100,65.1,69.5,67.5
20160413170000,714.0,747.6,34.2308,57,56.8,100,64.7,69.5,67.5
20160413171500,714.0,688.8,31.5385,58,61.5,100,65.9,69.5,67.5
20160413173000,714.0,714.0,32.6923,58,61.5,100,66.3,69.5,67.5
20160413174500,714.0,739.2,33.8462,57,65.3,100,67.0,69.5,67.5
20160413180000,714.0,739.2,33.8462,57,62.4,100,67.5,69.5,67.5
20160413181500,714.0,768.6,35.1923,57,53.5,100,65.8,69.5,67.5
20160413183000,714.0,663.6,30.3846,58,53.5,100,65.6,69.5,67.5
20160413184500,714.0,688.8,31.5385,57,53.5,100,65.9,69.5,67.5
20160413190000,714.0,697.2,31.9231,58,59.2,100,66.5,69.5,67.5
20160413191500,714.0,747.6,34.2308,58,59.2,100,66.5,69.5,67.5
20160413193000,714.0,714.0,32.6923,58,62.0,100,67.2,69.5,67.5
20160413194500,714.0,714.0,32.6923,58,62.0,100,67.6,69.5,67.5
20160413200000,714.0,768.6,35.1923,58,62.0,100,67.2,69.5,67.5
20160413201500,714.0,688.8,31.5385,58,62.0,100,67.6,69.5,67.5
20160413203000,714.0,730.8,33.4615,58,63.2,100,67.7,69.5,67.5
20160413204500,714.0,722.4,33.0769,57,53.5,100,66.8,69.5,67.5
20160413210000,714.0,747.6,34.2308,59,53.5,100,65.1,69.5,67.5
20160413211500,714.0,730.8,33.4615,58,56.3,100,64.8,69.5,67.5
20160413213000,714.0,672.0,30.7692,57,62.8,100,66.1,69.5,67.5
20160413214500,714.0,663.6,30.3846,57,62.8,100,66.4,69.5,67.5
20160413220000,714.0,688.8,31.5385,58,62.8,100,67.0,69.5,67.5
20160413221500,714.0,730.8,33.4615,58,64.0,100,67.3,69.5,67.5
20160413223000,714.0,768.6,35.1923,58,53.1,100,65.5,69.5,67.5
20160413224500,714.0,722.4,33.0769,58,53.1,100,64.6,69.5,67.5
20160413230000,714.0,768.6,35.1923,58,60.8,100,66.0,69.5,67.5
20160413231500,714.0,722.4,33.0769,57,65.3,100,66.6,69.5,67.5
20160413233000,714.0,730.8,33.4615,57,61.9,100,67.0,69.5,67.5
20160413234500,714.0,680.4,31.1538,57,62.8,100,67.5,69.5,67.5
20160414000000,714.0,777.0,35.5769,58,52.7,100,65.7,69.5,67.5
20160414001500,714.0,697.2,31.9231,58,52.7,100,65.2,69.5,67.5
20160414003000,714.0,714.0,32.6923,58,56.3,100,65.6,69.5,67.5
20160414004500,714.0,688.8,31.5385,58,60.5,100,66.0,69.5,67.5
20160414010000,714.0,697.2,31.9231,58,64.9,100,67.2,69.5,67.5
20160414011500,714.0,722.4,33.0769,58,62.0,100,67.4,69.5,67.5
20160414013000,714.0,747.6,34.2308,58,64.0,100,67.5,69.5,67.5
20160414014500,714.0,747.6,34.2308,58,62.3,100,67.5,69.5,67.5
20160414020000,714.0,730.8,33.4615,58,53.1,100,65.5,69.5,67.5
20160414021500,714.0,722.4,33.0769,58,53.1,100,64.9,69.5,67.5
20160414023000,714.0,739.2,33.8462,58,58.4,100,66.2,69.5,67.5
20160414024500,714.0,768.6,35.1923,58,60.0,100,67.0,69.5,67.5
20160414030000,714.0,760.2,34.8077,58,64.8,100,67.4,69.5,67.5
20160414031500,714.0,672.0,30.7692,58,62.0,100,67.3,69.5,67.5
20160414033000,714.0,672.0,30.7692,57,64.5,100,67.5,69.5,67.5
20160414034500,714.0,688.8,31.5385,57,53.1,100,66.2,69.5,67.5
20160414040000,714.0,697.2,31.9231,58,53.1,100,64.8,69.5,67.5
20160414041500,714.0,768.6,35.1923,57,61.5,100,65.4,69.5,67.5
20160414043000,714.0,688.8,31.5385,57,62.4,100,66.4,69.5,67.5
20160414044500,714.0,697.2,31.9231,57,64.5,100,66.5,69.5,67.5
20160414050000,714.0,672.0,30.7692,57,62.0,100,67.0,69.5,67.5
20160414051500,714.0,747.6,34.2308,57,64.8,100,67.4,69.5,67.5
20160414053000,714.0,672.0,30.7692,58,61.6,100,67.5,69.5,67.5
20160414054500,714.0,697.2,31.9231,58,57.3,0,67.7,69.5,67.5
20160414060000,714.0,688.8,31.5385,57,52.7,100,65.1,69.5,67.5
20160414061500,714.0,739.2,33.8462,57,57.1,100,65.1,69.5,67.5
20160414063000,714.0,739.2,33.8462,58,59.2,100,66.4,69.5,67.5
20160414064500,714.0,785.4,35.9615,58,64.9,100,67.1,69.5,67.5
20160414070000,714.0,747.6,34.2308,58,62.0,100,67.3,69.5,67.5
20160414071500,714.0,730.8,33.4615,58,64.0,100,67.6,69.5,67.5
20160414073000,714.0,663.6,30.3846,57,61.9,100,67.3,69.5,67.5
20160414074500,714.0,739.2,33.8462,57,61.9,100,67.4,69.5,67.5
20160414080000,714.0,730.8,33.4615,57,52.3,100,65.7,69.5,67.5
20160414081500,714.0,714.0,32.6923,57,52.3,100,64.7,69.5,67.5
20160414083000,714.0,760.2,34.8077,57,63.6,100,65.6,69.5,67.5
20160414084500,714.0,638.4,29.2308,57,61.6,100,66.5,69.5,67.5
20160414090000,714.0,730.8,33.4615,57,61.6,100,67.6,69.5,67.5
20160414091500,714.0,777.0,35.5769,58,60.4,100,67.4,69.5,67.5
20160414093000,714.0,663.6,30.3846,58,53.5,0,67.2,69.5,67.5
20160414094500,714.0,798.0,36.5385,58,52.7,100,65.8,69.5,67.5
20160414100000,714.0,722.4,33.0769,58,52.7,100,65.5,69.5,67.5
20160414101500,714.0,688.8,31.5385,57,54.6,100,65.7,69.5,67.5
20160414103000,714.0,697.2,31.9231,58,56.3,100,66.9,69.5,67.5
20160414104500,714.0,697.2,31.9231,58,59.8,100,66.8,69.5,67.5
20160414110000,714.0,722.4,33.0769,58,53.5,100,66.4,69.5,67.5
20160414111500,714.0,747.6,34.2308,58,53.5,100,65.9,69.5,67.5
20160414113000,714.0,663.6,30.3846,58,53.5,100,65.3,69.5,67.5
20160414114500,714.0,760.2,34.8077,58,55.5,100,65.8,69.5,67.5
20160414120000,714.0,688.8,31.5385,58,64.8,100,66.5,69.5,67.5
20160414121500,714.0,730.8,33.4615,58,62.0,100,67.6,69.5,67.5
20160414123000,714.0,798.0,36.5385,58,53.5,100,65.8,69.5,67.5
20160414124500,714.0,688.8,31.5385,58,53.5,100,64.8,69.5,67.5
20160414130000,714.0,714.0,32.6923,58,58.8,100,66.0,69.5,67.5
20160414131500,714.0,697.2,31.9231,58,58.8,100,66.7,69.5,67.5
20160414133000,714.0,688.8,31.5385,58,59.5,100,66.7,69.5,67.5
20160414134500,714.0,722.4,33.0769,58,63.6,100,67.2,69.5,67.5
20160414140000,714.0,760.2,34.8077,58,53.5,100,65.6,69.5,67.5
20160414141500,714.0,680.4,31.1538,58,53.5,100,64.9,69.5,67.5
20160414143000,714.0,747.6,34.2308,58,62.8,100,65.6,69.5,67.5
20160414144500,714.0,768.6,35.1923,58,63.6,100,66.6,69.5,67.5
20160414150000,714.0,739.2,33.8462,58,63.6,100,67.1,69.5,67.5
20160414151500,714.0,739.2,33.8462,58,63.6,100,67.4,69.5,67.5
20160414153000,714.0,663.6,30.3846,58,62.4,100,67.4,69.5,67.5
20160414154500,714.0,688.8,31.5385,57,55.2,100,67.1,69.5,67.5
20160414160000,714.0,697.2,31.9231,57,55.2,100,65.3,69.5,67.5
20160414161500,714.0,722.4,33.0769,59,55.2,100,65.0,69.5,67.5
20160414163000,714.0,730.8,33.4615,58,61.4,100,65.8,69.5,67.5
20160414164500,714.0,688.8,31.5385,58,62.4,100,66.5,69.5,67.5
20160414170000,714.0,672.0,30.7692,58,62.4,100,67.1,69.5,67.5
20160414171500,714.0,768.6,35.1923,59,62.4,100,67.3,69.5,67.5
20160414173000,714.0,714.0,32.6923,58,54.3,100,65.9,69.5,67.5
20160414174500,714.0,672.0,30.7692,59,54.3,100,65.0,69.5,67.5
20160414180000,714.0,739.2,33.8462,59,62.8,100,65.3,69.5,67.5
20160414181500,714.0,730.8,33.4615,59,64.4,100,66.4,69.5,67.5
20160414183000,714.0,747.6,34.2308,59,63.0,100,66.6,69.5,67.5
20160414184500,714.0,680.4,31.1538,58,65.8,100,67.0,69.5,67.5
20160414190000,714.0,722.4,33.0769,59,63.2,100,67.7,69.5,67.5
20160414191500,714.0,638.4,29.2308,58,53.5,100,65.7,69.5,67.5
20160414193000,714.0,697.2,31.9231,58,53.5,100,64.9,69.5,67.5
20160414194500,714.0,760.2,34.8077,57,58.7,100,65.9,69.5,67.5
20160414200000,714.0,747.6,34.2308,58,65.3,100,66.7,69.5,67.5
20160414201500,714.0,625.8,28.6538,57,62.9,100,67.3,69.5,67.5
20160414203000,714.0,688.8,31.5385,58,62.9,100,67.4,69.5,67.5
20160414204500,714.0,697.2,31.9231,58,62.9,100,67.7,69.5,67.5
20160414210000,714.0,697.2,31.9231,57,63.9,100,67.4,69.5,67.5
20160414211500,714.0,680.4,31.1538,58,62.0,100,67.5,69.5,67.5
20160414213000,714.0,688.8,31.5385,57,53.1,100,65.5,69.5,67.5
20160414214500,714.0,747.6,34.2308,57,53.1,100,64.6,69.5,67.5
20160414220000,714.0,714.0,32.6923,57,62.4,100,65.7,69.5,67.5
20160414221500,714.0,697.2,31.9231,58,64.0,100,66.1,69.5,67.5
20160414223000,714.0,793.8,36.3462,58,61.5,100,66.8,69.5,67.5
20160414224500,714.0,688.8,31.5385,58,64.8,100,67.1,69.5,67.5
20160414230000,714.0,747.6,34.2308,58,62.4,100,67.3,69.5,67.5
20160414231500,714.0,688.8,31.5385,58,53.1,100,65.5,69.5,67.5
20160414233000,714.0,730.8,33.4615,58,53.1,100,64.5,69.5,67.5
20160414234500,714.0,730.8,33.4615,58,62.4,100,66.0,69.5,67.5
20160415000000,714.0,777.0,35.5769,58,64.4,100,66.3,69.5,67.5
20160415001500,714.0,638.4,29.2308,58,62.4,100,66.9,69.5,67.5
20160415003000,714.0,680.4,31.1538,58,65.3,100,67.3,69.5,67.5
20160415004500,714.0,697.2,31.9231,59,62.0,100,67.5,69.5,67.5
20160415010000,714.0,680.4,31.1538,59,62.0,100,67.8,69.5,67.5
20160415011500,714.0,663.6,30.3846,58,53.1,100,65.3,69.5,67.5
20160415013000,714.0,722.4,33.0769,58,57.9,100,65.1,69.5,67.5
20160415014500,714.0,714.0,32.6923,58,64.0,100,66.4,69.5,67.5
20160415020000,714.0,722.4,33.0769,58,62.4,100,67.0,69.5,67.5
20160415021500,714.0,697.2,31.9231,58,65.3,100,67.3,69.5,67.5
20160415023000,714.0,747.6,34.2308,58,62.4,100,67.5,69.5,67.5
20160415024500,714.0,739.2,33.8462,59,61.7,100,67.7,69.5,67.5
20160415030000,714.0,722.4,33.0769,58,52.7,100,65.0,69.5,67.5
20160415031500,714.0,672.0,30.7692,58,56.4,100,65.1,69.5,67.5
20160415033000,714.0,760.2,34.8077,59,61.1,100,66.4,69.5,67.5
20160415034500,714.0,722.4,33.0769,59,61.1,100,67.1,69.5,67.5
20160415040000,714.0,680.4,31.1538,58,64.7,100,67.4,69.5,67.5
20160415041500,714.0,722.4,33.0769,58,62.4,100,67.3,69.5,67.5
20160415043000,714.0,747.6,34.2308,58,63.6,100,67.5,69.5,67.5
20160415044500,714.0,680.4,31.1538,58,52.7,100,65.7,69.5,67.5
20160415050000,714.0,793.8,36.3462,59,52.7,100,64.6,69.5,67.5
20160415051500,714.0,714.0,32.6923,59,64.4,100,65.4,69.5,67.5
20160415053000,714.0,663.6,30.3846,59,61.1,100,66.2,69.5,67.5
20160415054500,714.0,688.8,31.5385,58,64.9,100,66.9,69.5,67.5
20160415060000,714.0,714.0,32.6923,58,61.9,100,66.9,69.5,67.5
20160415061500,714.0,777.0,35.5769,58,64.0,100,67.5,69.5,67.5
20160415063000,714.0,739.2,33.8462,58,62.8,100,67.5,69.5,67.5
20160415064500,714.0,680.4,31.1538,59,52.7,100,65.3,69.5,67.5
20160415070000,714.0,760.2,34.8077,58,57.1,100,64.6,69.5,67.5
20160415071500,714.0,760.2,34.8077,58,60.8,100,66.1,69.5,67.5
20160415073000,714.0,663.6,30.3846,58,64.8,100,66.6,69.5,67.5
20160415074500,714.0,672.0,30.7692,58,62.0,100,66.9,69.5,67.5
20160415080000,714.0,688.8,31.5385,57,65.8,100,67.5,69.5,67.5
20160415081500,714.0,714.0,32.6923,58,62.8,100,67.7,69.5,67.5
20160415083000,714.0,722.4,33.0769,58,61.9,100,67.1,69.5,67.5
20160415084500,714.0,663.6,30.3846,58,63.2,100,67.8,69.5,67.5
20160415090000,714.0,730.8,33.4615,58,53.1,100,66.0,69.5,67.5
20160415091500,714.0,747.6,34.2308,58,53.1,100,65.1,69.5,67.5
20160415093000,714.0,722.4,33.0769,58,57.5,100,65.1,69.5,67.5
20160415094500,714.0,722.4,33.0769,58,64.8,100,66.5,69.5,67.5
20160415100000,714.0,760.2,34.8077,59,56.8,100,67.1,69.5,67.5
20160415101500,714.0,747.6,34.2308,59,61.1,100,67.3,69.5,67.5
20160415103000,714.0,785.4,35.9615,59,59.6,100,67.1,69.5,67.5
20160415104500,714.0,672.0,30.7692,58,65.0,100,67.9,69.5,67.5
20160415110000,714.0,638.4,29.2308,58,53.5,100,65.8,69.5,67.5
20160415111500,714.0,760.2,34.8077,58,53.5,100,65.8,69.5,67.5
20160415113000,714.0,722.4,33.0769,58,53.5,100,65.5,69.5,67.5
20160415114500,714.0,730.8,33.4615,59,60.1,100,65.8,69.5,67.5
20160415120000,714.0,663.6,30.3846,58,60.1,100,66.6,69.5,67.5
20160415121500,714.0,688.8,31.5385,59,63.8,100,67.1,69.5,67.5
20160415123000,714.0,663.6,30.3846,59,61.5,100,67.1,69.5,67.5
20160415124500,714.0,688.8,31.5385,59,59.6,100,67.3,69.5,67.5
20160415130000,714.0,688.8,31.5385,59,59.6,100,66.6,69.5,67.5
20160415131500,714.0,697.2,31.9231,58,54.3,100,66.0,69.5,67.5
20160415133000,714.0,688.8,31.5385,58,54.3,100,65.5,69.5,67.5
20160415134500,714.0,777.0,35.5769,59,57.5,100,65.5,69.5,67.5
20160415140000,714.0,697.2,31.9231,59,58.7,100,66.4,69.5,67.5
20160415141500,714.0,730.8,33.4615,59,62.8,100,66.9,69.5,67.5
20160415143000,714.0,714.0,32.6923,59,63.8,100,67.3,69.5,67.5
20160415144500,714.0,672.0,30.7692,59,63.8,100,67.4,69.5,67.5
20160415150000,714.0,819.0,37.5,59,54.3,100,65.7,69.5,67.5
20160415151500,714.0,739.2,33.8462,59,54.3,100,64.9,69.5,67.5
20160415153000,714.0,638.4,29.2308,59,58.8,100,66.2,69.5,67.5
20160415154500,714.0,680.4,31.1538,59,60.0,100,66.9,69.5,67.5
20160415160000,714.0,722.4,33.0769,59,64.9,100,67.5,69.5,67.5
20160415161500,714.0,760.2,34.8077,59,59.7,100,67.6,69.5,67.5
20160415163000,714.0,722.4,33.0769,59,53.9,100,65.0,69.5,67.5
20160415164500,714.0,714.0,32.6923,59,58.1,100,64.9,69.5,67.5
20160415170000,714.0,714.0,32.6923,59,61.5,100,66.0,69.5,67.5
20160415171500,714.0,747.6,34.2308,59,64.8,100,66.6,69.5,67.5
20160415173000,714.0,714.0,32.6923,59,63.0,100,67.2,69.5,67.5
20160415174500,714.0,680.4,31.1538,59,63.0,100,67.2,69.5,67.5
20160415180000,714.0,722.4,33.0769,59,53.5,100,65.1,69.5,67.5
20160415181500,714.0,739.2,33.8462,59,59.6,100,64.6,69.5,67.5
20160415183000,714.0,730.8,33.4615,59,62.5,100,66.0,69.5,67.5
20160415184500,714.0,663.6,30.3846,59,66.2,100,66.8,69.5,67.5
20160415190000,714.0,697.2,31.9231,59,63.3,100,67.5,69.5,67.5
20160415191500,714.0,646.8,29.6154,59,64.3,100,67.6,69.5,67.5
20160415193000,714.0,730.8,33.4615,59,53.5,100,66.6,69.5,67.5
20160415194500,714.0,760.2,34.8077,59,53.5,100,64.6,69.5,67.5
20160415200000,714.0,722.4,33.0769,59,58.3,100,65.5,69.5,67.5
20160415201500,714.0,730.8,33.4615,59,59.7,100,66.3,69.5,67.5
20160415203000,714.0,739.2,33.8462,59,63.6,100,67.1,69.5,67.5
20160415204500,714.0,714.0,32.6923,59,62.0,100,66.9,69.5,67.5
20160415210000,714.0,722.4,33.0769,59,63.2,100,67.3,69.5,67.5
20160415211500,714.0,680.4,31.1538,58,63.2,100,67.5,69.5,67.5
20160415213000,714.0,714.0,32.6923,58,52.3,100,65.0,69.5,67.5
20160415214500,714.0,680.4,31.1538,58,63.6,100,65.7,69.5,67.5
20160415220000,714.0,730.8,33.4615,58,62.3,100,66.4,69.5,67.5
20160415221500,714.0,672.0,30.7692,59,65.8,100,67.1,69.5,67.5
20160415223000,714.0,714.0,32.6923,59,62.0,100,67.3,69.5,67.5
20160415224500,714.0,760.2,34.8077,59,63.7,100,67.7,69.5,67.5
20160415230000,714.0,688.8,31.5385,58,52.3,100,64.7,69.5,67.5
20160415231500,714.0,663.6,30.3846,58,55.6,100,65.8,69.5,67.5
20160415233000,714.0,688.8,31.5385,58,64.0,100,66.8,69.5,67.5
20160415234500,714.0,730.8,33.4615,58,61.7,100,67.0,69.5,67.5
20160416000000,714.0,777.0,35.5769,58,65.3,100,67.2,69.5,67.5
20160416001500,714.0,747.6,34.2308,58,52.3,100,65.7,69.5,67.5
20160416003000,714.0,697.2,31.9231,58,55.5,100,63.8,69.5,67.5
20160416004500,714.0,760.2,34.8077,59,64.0,100,65.6,69.5,67.5
20160416010000,714.0,680.4,31.1538,59,62.0,100,66.5,69.5,67.5
20160416011500,714.0,714.0,32.6923,59,65.5,100,66.5,69.5,67.5
20160416013000,714.0,760.2,34.8077,60,63.2,100,66.9,69.5,67.5
20160416014500,714.0,730.8,33.4615,60,66.7,100,67.5,69.5,67.5
20160416020000,714.0,739.2,33.8462,60,51.9,100,64.7,69.5,67.5
20160416021500,714.0,730.8,33.4615,60,63.3,100,66.1,69.5,67.5
20160416023000,714.0,680.4,31.1538,59,62.4,100,66.5,69.5,67.5
20160416024500,714.0,722.4,33.0769,60,63.2,100,67.2,69.5,67.5
20160416030000,714.0,760.2,34.8077,60,64.2,100,67.3,69.5,67.5
20160416031500,714.0,768.6,35.1923,59,54.4,100,67.2,69.5,67.5
20160416033000,714.0,722.4,33.0769,59,51.5,100,64.4,69.5,67.5
20160416034500,714.0,739.2,33.8462,59,57.6,100,66.0,69.5,67.5
20160416040000,714.0,785.4,35.9615,59,63.3,100,66.9,69.5,67.5
20160416041500,714.0,747.6,34.2308,59,61.9,100,66.8,69.5,67.5
20160416043000,714.0,722.4,33.0769,60,63.6,100,67.2,69.5,67.5
20160416044500,714.0,730.8,33.4615,60,51.9,100,65.2,69.5,67.5
20160416050000,714.0,785.4,35.9615,60,59.9,100,64.1,69.5,67.5
20160416051500,714.0,680.4,31.1538,59,65.2,100,65.8,69.5,67.5
20160416053000,714.0,688.8,31.5385,60,61.6,100,66.4,69.5,67.5
20160416054500,714.0,777.0,35.5769,60,66.3,100,66.9,69.5,67.5
20160416060000,714.0,688.8,31.5385,59,62.4,100,67.0,69.5,67.5
20160416061500,714.0,760.2,34.8077,59,51.9,100,64.8,69.5,67.5
20160416063000,714.0,760.2,34.8077,60,63.0,100,65.1,69.5,67.5
20160416064500,714.0,638.4,29.2308,59,63.0,100,66.1,69.5,67.5
20160416070000,714.0,680.4,31.1538,59,66.7,100,66.6,69.5,67.5
20160416071500,714.0,730.8,33.4615,60,63.2,100,67.2,69.5,67.5
20160416073000,714.0,722.4,33.0769,60,66.3,100,67.7,69.5,67.5
20160416074500,714.0,760.2,34.8077,60,53.1,100,66.8,69.5,67.5
20160416080000,714.0,768.6,35.1923,59,52.3,100,64.4,69.5,67.5
20160416081500,714.0,663.6,30.3846,59,57.0,100,65.5,69.5,67.5
20160416083000,714.0,688.8,31.5385,60,61.2,100,66.9,69.5,67.5
20160416084500,714.0,739.2,33.8462,59,64.4,100,67.1,69.5,67.5
20160416090000,714.0,697.2,31.9231,60,62.7,100,67.3,69.5,67.5
20160416091500,714.0,739.2,33.8462,59,66.7,100,67.4,69.5,67.5
20160416093000,714.0,688.8,31.5385,59,63.2,100,67.4,69.5,67.5
20160416094500,714.0,680.4,31.1538,59,52.7,100,65.1,69.5,67.5
20160416100000,714.0,722.4,33.0769,59,55.9,100,64.3,69.5,67.5
20160416101500,714.0,646.8,29.6154,59,63.6,100,66.0,69.5,67.5
20160416103000,714.0,688.8,31.5385,60,63.6,100,66.2,69.5,67.5
20160416104500,714.0,672.0,30.7692,59,63.6,100,67.1,69.5,67.5
20160416110000,714.0,625.8,28.6538,59,65.8,100,67.2,69.5,67.5
20160416111500,714.0,747.6,34.2308,59,53.1,100,66.2,69.5,67.5
20160416113000,714.0,680.4,31.1538,59,53.1,100,65.5,69.5,67.5
20160416114500,714.0,777.0,35.5769,60,59.6,100,65.8,69.5,67.5
20160416120000,714.0,785.4,35.9615,60,61.9,100,66.0,69.5,67.5
20160416121500,714.0,680.4,31.1538,60,63.2,100,66.9,69.5,67.5
20160416123000,714.0,730.8,33.4615,60,64.4,100,67.3,69.5,67.5
20160416124500,714.0,714.0,32.6923,60,54.0,100,66.7,69.5,67.5
20160416130000,714.0,722.4,33.0769,59,54.0,100,65.3,69.5,67.5
20160416131500,714.0,730.8,33.4615,60,54.7,100,65.6,69.5,67.5
20160416133000,714.0,680.4,31.1538,60,56.8,100,66.9,69.5,67.5
20160416134500,714.0,714.0,32.6923,60,58.8,100,67.2,69.5,67.5
20160416140000,714.0,793.8,36.3462,63,56.0,0,67.6,69.5,67.5
20160416141500,714.0,730.8,33.4615,60,53.5,100,65.1,69.5,67.5
20160416143000,714.0,785.4,35.9615,60,55.5,100,65.0,69.5,67.5
20160416144500,714.0,730.8,33.4615,60,60.0,100,66.5,69.5,67.5
20160416150000,714.0,714.0,32.6923,59,60.0,100,66.6,69.5,67.5
20160416151500,714.0,747.6,34.2308,60,62.2,100,67.1,69.5,67.5
20160416153000,714.0,768.6,35.1923,60,63.2,100,67.2,69.5,67.5
20160416154500,714.0,760.2,34.8077,59,53.2,100,65.4,69.5,67.5
20160416160000,714.0,697.2,31.9231,59,53.9,100,64.8,69.5,67.5
20160416161500,714.0,672.0,30.7692,59,59.2,100,66.2,69.5,67.5
20160416163000,714.0,688.8,31.5385,60,65.3,100,67.1,69.5,67.5
20160416164500,714.0,714.0,32.6923,59,62.4,100,67.3,69.5,67.5
20160416170000,714.0,680.4,31.1538,60,63.6,100,67.7,69.5,67.5
20160416171500,714.0,739.2,33.8462,60,53.1,100,66.9,69.5,67.5
20160416173000,714.0,747.6,34.2308,60,53.1,100,67.2,69.5,67.5
20160416174500,714.0,697.2,31.9231,60,53.1,100,66.8,69.5,67.5
20160416180000,714.0,722.4,33.0769,60,53.1,100,65.8,69.5,67.5
20160416181500,714.0,747.6,34.2308,61,53.1,100,65.3,69.5,67.5
20160416183000,714.0,785.4,35.9615,60,61.9,100,65.9,69.5,67.5
20160416184500,714.0,722.4,33.0769,60,64.7,100,67.1,69.5,67.5
20160416190000,714.0,697.2,31.9231,59,61.2,100,67.1,69.5,67.5
20160416191500,714.0,739.2,33.8462,61,63.6,100,67.2,69.5,67.5
20160416193000,714.0,663.6,30.3846,60,62.4,100,67.5,69.5,67.5
20160416194500,714.0,785.4,35.9615,61,53.1,100,65.5,69.5,67.5
20160416200000,714.0,697.2,31.9231,60,53.1,100,64.7,69.5,67.5
20160416201500,714.0,672.0,30.7692,60,56.4,100,66.0,69.5,67.5
20160416203000,714.0,760.2,34.8077,60,63.6,100,66.9,69.5,67.5
20160416204500,714.0,680.4,31.1538,60,61.9,100,66.8,69.5,67.5
20160416210000,714.0,739.2,33.8462,60,63.2,100,67.2,69.5,67.5
20160416211500,714.0,672.0,30.7692,59,64.0,100,67.5,69.5,67.5
20160416213000,714.0,747.6,34.2308,60,52.7,100,65.3,69.5,67.5
20160416214500,714.0,714.0,32.6923,60,57.9,100,65.1,69.5,67.5
20160416220000,714.0,688.8,31.5385,60,58.7,100,66.3,69.5,67.5
20160416221500,714.0,680.4,31.1538,59,62.4,100,67.1,69.5,67.5
20160416223000,714.0,760.2,34.8077,60,63.2,100,66.9,69.5,67.5
20160416224500,714.0,646.8,29.6154,60,63.2,100,67.2,69.5,67.5
20160416230000,714.0,793.8,36.3462,61,52.7,100,65.3,69.5,67.5
20160416231500,714.0,760.2,34.8077,60,55.8,100,64.1,69.5,67.5
20160416233000,714.0,760.2,34.8077,61,65.3,100,66.0,69.5,67.5
20160416234500,714.0,714.0,32.6923,61,62.4,100,66.4,69.5,67.5
20160417000000,714.0,730.8,33.4615,60,64.0,100,67.4,69.5,67.5
20160417001500,714.0,714.0,32.6923,60,64.0,100,67.4,69.5,67.5
20160417003000,714.0,739.2,33.8462,61,54.3,100,67.1,69.5,67.5
20160417004500,714.0,722.4,33.0769,60,52.7,100,64.5,69.5,67.5
20160417010000,714.0,680.4,31.1538,60,60.3,100,65.1,69.5,67.5
20160417011500,714.0,722.4,33.0769,60,64.0,100,66.6,69.5,67.5
20160417013000,714.0,638.4,29.2308,59,62.2,100,66.6,69.5,67.5
20160417014500,714.0,777.0,35.5769,60,62.2,100,67.1,69.5,67.5
20160417020000,714.0,739.2,33.8462,60,66.3,100,67.5,69.5,67.5
20160417021500,714.0,768.6,35.1923,60,63.0,100,67.7,69.5,67.5
20160417023000,714.0,730.8,33.4615,60,52.7,100,65.2,69.5,67.5
20160417024500,714.0,680.4,31.1538,59,58.4,100,65.6,69.5,67.5
20160417030000,714.0,680.4,31.1538,60,61.5,100,66.7,69.5,67.5
20160417031500,714.0,638.4,29.2308,60,64.6,100,67.2,69.5,67.5
20160417033000,714.0,760.2,34.8077,60,62.4,100,67.1,69.5,67.5
20160417034500,714.0,697.2,31.9231,60,63.3,100,67.3,69.5,67.5
20160417040000,714.0,714.0,32.6923,60,52.7,100,65.4,69.5,67.5
20160417041500,714.0,722.4,33.0769,60,54.2,100,64.0,69.5,67.5
20160417043000,714.0,747.6,34.2308,61,65.8,100,65.8,69.5,67.5
20160417044500,714.0,760.2,34.8077,61,61.9,100,66.3,69.5,67.5
20160417050000,714.0,730.8,33.4615,60,64.9,100,66.9,69.5,67.5
20160417051500,714.0,739.2,33.8462,60,63.5,100,67.0,69.5,67.5
20160417053000,714.0,680.4,31.1538,59,62.7,100,67.6,69.5,67.5
20160417054500,714.0,722.4,33.0769,59,62.7,100,67.8,69.5,67.5
20160417060000,714.0,730.8,33.4615,60,52.3,100,64.8,69.5,67.5
20160417061500,714.0,697.2,31.9231,60,57.2,100,65.8,69.5,67.5
20160417063000,714.0,714.0,32.6923,60,61.9,100,66.6,69.5,67.5
20160417064500,714.0,697.2,31.9231,60,61.9,100,67.1,69.5,67.5
20160417070000,714.0,697.2,31.9231,60,64.4,100,66.9,69.5,67.5
20160417071500,714.0,739.2,33.8462,60,62.8,100,67.2,69.5,67.5
20160417073000,714.0,672.0,30.7692,60,52.7,100,65.0,69.5,67.5
20160417074500,714.0,760.2,34.8077,60,58.1,100,64.1,69.5,67.5
20160417080000,714.0,680.4,31.1538,60,64.0,100,66.1,69.5,67.5
20160417081500,714.0,730.8,33.4615,60,64.0,100,66.2,69.5,67.5
20160417083000,714.0,688.8,31.5385,60,62.8,100,66.8,69.5,67.5
20160417084500,714.0,747.6,34.2308,60,65.9,100,67.3,69.5,67.5
20160417090000,714.0,672.0,30.7692,59,63.2,100,67.7,69.5,67.5
20160417091500,714.0,760.2,34.8077,60,57.6,100,67.6,69.5,67.5
20160417093000,714.0,697.2,31.9231,60,52.7,100,64.6,69.5,67.5
20160417094500,714.0,672.0,30.7692,59,57.2,100,65.5,69.5,67.5
20160417100000,714.0,617.4,28.2692,60,62.4,100,66.6,69.5,67.5
20160417101500,714.0,747.6,34.2308,60,62.4,100,67.0,69.5,67.5
