PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160417103000,714.0,646.8,29.6154,59,65.3,100,67.1,69.5,67.5
20160417104500,714.0,747.6,34.2308,60,62.8,100,67.2,69.5,67.5
20160417110000,714.0,625.8,28.6538,59,53.1,100,65.0,69.5,67.5
20160417111500,714.0,688.8,31.5385,60,55.9,100,64.2,69.5,67.5
20160417113000,714.0,722.4,33.0769,60,64.0,100,66.0,69.5,67.5
20160417114500,714.0,722.4,33.0769,60,64.0,100,66.2,69.5,67.5
20160417120000,714.0,688.8,31.5385,61,64.0,100,67.0,69.5,67.5
20160417121500,714.0,730.8,33.4615,60,65.8,100,67.4,69.5,67.5
20160417123000,714.0,768.6,35.1923,60,53.5,100,65.2,69.5,67.5
20160417124500,714.0,688.8,31.5385,60,64.5,100,65.9,69.5,67.5
20160417130000,714.0,777.0,35.5769,61,62.8,100,66.6,69.5,67.5
20160417131500,714.0,793.8,36.3462,60,65.4,100,67.2,69.5,67.5
20160417133000,714.0,697.2,31.9231,60,54.3,100,66.8,69.5,67.5
20160417134500,714.0,739.2,33.8462,60,54.3,100,64.8,69.5,67.5
20160417140000,714.0,798.0,36.5385,60,60.2,100,65.9,69.5,67.5
20160417141500,714.0,739.2,33.8462,61,60.2,100,66.6,69.5,67.5
20160417143000,714.0,777.0,35.5769,61,65.8,100,67.1,69.5,67.5
20160417144500,714.0,722.4,33.0769,60,61.6,100,67.3,69.5,67.5
20160417150000,714.0,714.0,32.6923,60,62.4,100,67.1,69.5,67.5
20160417151500,714.0,722.4,33.0769,60,53.9,100,65.8,69.5,67.5
20160417153000,714.0,722.4,33.0769,60,53.9,100,65.2,69.5,67.5
20160417154500,714.0,722.4,33.0769,60,57.9,100,65.8,69.5,67.5
20160417160000,714.0,697.2,31.9231,60,59.2,100,66.4,69.5,67.5
20160417161500,714.0,638.4,29.2308,60,64.2,100,66.7,69.5,67.5
20160417163000,714.0,819.0,37.5,61,63.2,100,67.4,69.5,67.5
20160417164500,714.0,714.0,32.6923,61,53.9,100,65.5,69.5,67.5
20160417170000,714.0,714.0,32.6923,61,53.9,100,64.7,69.5,67.5
20160417171500,714.0,730.8,33.4615,60,62.0,100,66.1,69.5,67.5
20160417173000,714.0,697.2,31.9231,60,63.2,100,66.7,69.5,67.5
20160417174500,714.0,697.2,31.9231,61,63.2,100,67.4,69.5,67.5
20160417180000,714.0,739.2,33.8462,61,64.4,100,67.5,69.5,67.5
20160417181500,714.0,722.4,33.0769,61,54.3,100,67.1,69.5,67.5
20160417183000,714.0,739.2,33.8462,60,53.5,100,65.0,69.5,67.5
20160417184500,714.0,722.4,33.0769,60,57.1,100,65.1,69.5,67.5
20160417190000,714.0,798.0,36.5385,61,61.5,100,66.3,69.5,67.5
20160417191500,714.0,688.8,31.5385,60,61.5,100,66.9,69.5,67.5
20160417193000,714.0,730.8,33.4615,60,64.4,100,67.3,69.5,67.5
20160417194500,714.0,672.0,30.7692,60,62.1,100,67.1,69.5,67.5
20160417200000,714.0,688.8,31.5385,60,63.2,100,67.4,69.5,67.5
20160417201500,714.0,747.6,34.2308,60,64.0,100,67.5,69.5,67.5
20160417203000,714.0,730.8,33.4615,61,53.1,100,65.3,69.5,67.5
20160417204500,714.0,739.2,33.8462,61,55.1,100,64.7,69.5,67.5
20160417210000,714.0,760.2,34.8077,61,60.8,100,66.1,69.5,67.5
20160417211500,714.0,688.8,31.5385,60,65.8,100,66.9,69.5,67.5
20160417213000,714.0,739.2,33.8462,60,62.3,100,67.2,69.5,67.5
20160417214500,714.0,680.4,31.1538,60,63.7,100,67.7,69.5,67.5
20160417220000,714.0,722.4,33.0769,60,63.7,100,67.5,69.5,67.5
20160417221500,714.0,739.2,33.8462,60,53.9,100,66.9,69.5,67.5
20160417223000,714.0,760.2,34.8077,61,52.7,100,64.8,69.5,67.5
20160417224500,714.0,680.4,31.1538,60,59.1,100,65.0,69.5,67.5
20160417230000,714.0,730.8,33.4615,61,63.2,100,66.5,69.5,67.5
20160417231500,714.0,688.8,31.5385,61,60.3,100,66.6,69.5,67.5
20160417233000,714.0,688.8,31.5385,61,63.2,100,67.2,69.5,67.5
20160417234500,714.0,714.0,32.6923,61,63.2,100,67.1,69.5,67.5
20160418000000,714.0,672.0,30.7692,61,63.2,100,67.4,69.5,67.5
20160418001500,714.0,785.4,35.9615,61,64.5,100,67.5,69.5,67.5
20160418003000,714.0,714.0,32.6923,61,53.1,100,65.2,69.5,67.5
20160418004500,714.0,697.2,31.9231,60,62.8,100,65.1,69.5,67.5
20160418010000,714.0,672.0,30.7692,61,61.6,100,66.1,69.5,67.5
20160418011500,714.0,722.4,33.0769,61,64.1,100,66.8,69.5,67.5
20160418013000,714.0,672.0,30.7692,61,63.2,100,67.0,69.5,67.5
20160418014500,714.0,663.6,30.3846,61,63.2,100,67.6,69.5,67.5
20160418020000,714.0,697.2,31.9231,60,65.8,100,67.7,69.5,67.5
20160418021500,714.0,747.6,34.2308,61,53.1,100,66.5,69.5,67.5
20160418023000,714.0,714.0,32.6923,60,53.1,100,64.8,69.5,67.5
20160418024500,714.0,680.4,31.1538,61,56.1,100,65.4,69.5,67.5
20160418030000,714.0,680.4,31.1538,60,59.2,100,66.7,69.5,67.5
20160418031500,714.0,760.2,34.8077,61,63.6,100,67.1,69.5,67.5
20160418033000,714.0,722.4,33.0769,60,62.4,100,67.3,69.5,67.5
20160418034500,714.0,747.6,34.2308,61,65.3,100,67.3,69.5,67.5
20160418040000,714.0,760.2,34.8077,61,52.7,100,65.8,69.5,67.5
20160418041500,714.0,722.4,33.0769,61,52.7,100,64.3,69.5,67.5
20160418043000,714.0,697.2,31.9231,61,64.4,100,65.4,69.5,67.5
20160418044500,714.0,680.4,31.1538,60,61.1,100,66.2,69.5,67.5
20160418050000,714.0,730.8,33.4615,61,64.8,100,66.9,69.5,67.5
20160418051500,714.0,714.0,32.6923,61,61.6,100,66.9,69.5,67.5
20160418053000,714.0,722.4,33.0769,61,63.6,100,67.3,69.5,67.5
20160418054500,714.0,739.2,33.8462,61,63.6,100,67.4,69.5,67.5
20160418060000,714.0,747.6,34.2308,61,52.7,100,65.2,69.5,67.5
20160418061500,714.0,747.6,34.2308,61,64.0,100,65.3,69.5,67.5
20160418063000,714.0,625.8,28.6538,61,61.9,100,66.2,69.5,67.5
20160418064500,714.0,638.4,29.2308,61,58.0,100,67.0,69.5,67.5
20160418070000,714.0,592.2,27.1154,61,60.3,100,67.0,69.5,67.5
20160418071500,714.0,714.0,32.6923,61,53.9,0,67.3,69.5,67.5
20160418073000,714.0,604.8,27.6923,60,52.3,100,64.6,69.5,67.5
20160418074500,714.0,730.8,33.4615,60,59.9,100,65.4,69.5,67.5
20160418080000,714.0,793.8,36.3462,61,59.9,100,66.6,69.5,67.5
20160418081500,714.0,768.6,35.1923,61,61.1,100,66.3,69.5,67.5
20160418083000,714.0,663.6,30.3846,61,64.4,100,66.9,69.5,67.5
20160418084500,714.0,730.8,33.4615,60,62.4,100,67.2,69.5,67.5
20160418090000,714.0,760.2,34.8077,60,52.7,100,65.3,69.5,67.5
20160418091500,714.0,680.4,31.1538,60,52.7,100,64.7,69.5,67.5
20160418093000,714.0,697.2,31.9231,61,54.5,100,65.4,69.5,67.5
20160418094500,714.0,747.6,34.2308,61,59.1,100,66.4,69.5,67.5
20160418100000,714.0,730.8,33.4615,60,61.2,100,67.6,69.5,67.5
20160418101500,714.0,730.8,33.4615,60,64.0,100,67.6,69.5,67.5
20160418103000,714.0,697.2,31.9231,61,53.1,100,65.9,69.5,67.5
20160418104500,714.0,680.4,31.1538,60,53.1,100,64.7,69.5,67.5
20160418110000,714.0,747.6,34.2308,60,59.6,100,65.9,69.5,67.5
20160418111500,714.0,672.0,30.7692,60,58.8,100,66.8,69.5,67.5
20160418113000,714.0,730.8,33.4615,60,63.2,100,67.2,69.5,67.5
20160418114500,714.0,730.8,33.4615,60,62.4,100,67.2,69.5,67.5
20160418120000,714.0,697.2,31.9231,60,53.5,100,65.2,69.5,67.5
20160418121500,714.0,739.2,33.8462,60,53.5,100,64.3,69.5,67.5
20160418123000,714.0,688.8,31.5385,61,63.2,100,65.8,69.5,67.5
20160418124500,714.0,697.2,31.9231,60,64.9,100,66.8,69.5,67.5
20160418130000,714.0,722.4,33.0769,61,62.8,100,67.3,69.5,67.5
20160418131500,714.0,714.0,32.6923,60,64.4,100,67.6,69.5,67.5
20160418133000,714.0,714.0,32.6923,60,53.9,100,66.8,69.5,67.5
20160418134500,714.0,714.0,32.6923,60,53.9,100,64.9,69.5,67.5
20160418140000,714.0,680.4,31.1538,60,62.8,100,65.0,69.5,67.5
20160418141500,714.0,768.6,35.1923,61,61.9,100,66.0,69.5,67.5
20160418143000,714.0,722.4,33.0769,60,62.9,100,66.4,69.5,67.5
20160418144500,714.0,714.0,32.6923,61,65.3,100,67.1,69.5,67.5
20160418150000,714.0,760.2,34.8077,60,62.8,100,67.6,69.5,67.5
20160418151500,714.0,777.0,35.5769,60,59.0,100,67.7,69.5,67.5
20160418153000,714.0,785.4,35.9615,60,53.5,100,65.4,69.5,67.5
20160418154500,714.0,722.4,33.0769,60,54.1,100,65.8,69.5,67.5
20160418160000,714.0,697.2,31.9231,60,58.6,100,66.6,69.5,67.5
20160418161500,714.0,777.0,35.5769,61,62.4,100,67.3,69.5,67.5
20160418163000,714.0,714.0,32.6923,62,60.5,100,67.8,69.5,67.5
20160418164500,714.0,760.2,34.8077,61,53.9,100,65.2,69.5,67.5
20160418170000,714.0,785.4,35.9615,62,53.9,100,65.0,69.5,67.5
20160418171500,714.0,722.4,33.0769,61,57.2,100,66.2,69.5,67.5
20160418173000,714.0,730.8,33.4615,60,60.3,100,66.7,69.5,67.5
20160418174500,714.0,697.2,31.9231,61,60.3,100,66.8,69.5,67.5
20160418180000,714.0,680.4,31.1538,60,65.3,100,67.2,69.5,67.5
20160418181500,714.0,747.6,34.2308,60,62.1,100,67.7,69.5,67.5
20160418183000,714.0,760.2,34.8077,60,53.5,100,65.5,69.5,67.5
20160418184500,714.0,793.8,36.3462,60,53.5,100,64.7,69.5,67.5
20160418190000,714.0,688.8,31.5385,60,57.2,100,65.8,69.5,67.5
20160418191500,714.0,730.8,33.4615,60,64.2,100,66.7,69.5,67.5
20160418193000,714.0,663.6,30.3846,60,61.6,100,66.8,69.5,67.5
20160418194500,714.0,714.0,32.6923,60,63.2,100,67.2,69.5,67.5
20160418200000,714.0,785.4,35.9615,60,63.2,100,67.4,69.5,67.5
20160418201500,714.0,663.6,30.3846,60,56.4,100,67.6,69.5,67.5
20160418203000,714.0,722.4,33.0769,60,52.7,100,64.9,69.5,67.5
20160418204500,714.0,747.6,34.2308,60,56.3,100,65.1,69.5,67.5
20160418210000,714.0,739.2,33.8462,60,62.4,100,66.4,69.5,67.5
20160418211500,714.0,722.4,33.0769,60,60.8,100,66.7,69.5,67.5
20160418213000,714.0,760.2,34.8077,60,62.4,100,67.3,69.5,67.5
20160418214500,714.0,768.6,35.1923,60,53.9,0,67.6,69.5,67.5
20160418220000,714.0,697.2,31.9231,61,52.4,100,65.7,69.5,67.5
20160418221500,714.0,714.0,32.6923,60,52.4,100,65.5,69.5,67.5
20160418223000,714.0,688.8,31.5385,61,54.7,100,65.5,69.5,67.5
20160418224500,714.0,663.6,30.3846,60,63.6,100,66.4,69.5,67.5
20160418230000,714.0,688.8,31.5385,61,62.3,100,66.8,69.5,67.5
20160418231500,714.0,739.2,33.8462,61,60.9,100,67.3,69.5,67.5
20160418233000,714.0,722.4,33.0769,61,64.0,100,67.2,69.5,67.5
20160418234500,714.0,714.0,32.6923,61,52.3,100,65.5,69.5,67.5
20160419000000,714.0,730.8,33.4615,61,53.1,100,64.7,69.5,67.5
20160419001500,714.0,722.4,33.0769,61,58.1,100,66.1,69.5,67.5
20160419003000,714.0,680.4,31.1538,61,60.5,100,67.0,69.5,67.5
20160419004500,714.0,680.4,31.1538,61,64.1,100,66.9,69.5,67.5
20160419010000,714.0,730.8,33.4615,61,62.0,100,67.1,69.5,67.5
20160419011500,714.0,730.8,33.4615,61,64.9,100,67.4,69.5,67.5
20160419013000,714.0,697.2,31.9231,61,62.0,100,67.6,69.5,67.5
20160419014500,714.0,827.4,37.8846,62,54.2,0,67.3,69.5,67.5
20160419020000,714.0,714.0,32.6923,61,52.7,100,65.1,69.5,67.5
20160419021500,714.0,730.8,33.4615,61,57.5,100,65.0,69.5,67.5
20160419023000,714.0,688.8,31.5385,61,61.1,100,66.3,69.5,67.5
20160419024500,714.0,663.6,30.3846,61,61.1,100,66.8,69.5,67.5
20160419030000,714.0,680.4,31.1538,62,64.4,100,67.2,69.5,67.5
20160419031500,714.0,798.0,36.5385,62,61.9,100,67.1,69.5,67.5
20160419033000,714.0,688.8,31.5385,61,63.2,100,67.5,69.5,67.5
20160419034500,714.0,646.8,29.6154,60,64.0,100,67.6,69.5,67.5
20160419040000,714.0,760.2,34.8077,61,52.7,100,65.3,69.5,67.5
20160419041500,714.0,722.4,33.0769,61,55.9,100,64.8,69.5,67.5
20160419043000,714.0,680.4,31.1538,62,61.6,100,66.3,69.5,67.5
20160419044500,714.0,777.0,35.5769,62,64.9,100,67.0,69.5,67.5
20160419050000,714.0,688.8,31.5385,61,62.0,100,67.1,69.5,67.5
20160419051500,714.0,793.8,36.3462,61,63.2,100,67.6,69.5,67.5
20160419053000,714.0,760.2,34.8077,62,64.0,100,67.4,69.5,67.5
20160419054500,714.0,680.4,31.1538,60,62.7,100,67.6,69.5,67.5
20160419060000,714.0,760.2,34.8077,61,52.6,100,65.4,69.5,67.5
20160419061500,714.0,777.0,35.5769,62,52.6,100,64.4,69.5,67.5
20160419063000,714.0,688.8,31.5385,61,64.4,100,65.5,69.5,67.5
20160419064500,714.0,638.4,29.2308,61,61.6,100,66.4,69.5,67.5
20160419070000,714.0,672.0,30.7692,61,63.6,100,66.6,69.5,67.5
20160419071500,714.0,638.4,29.2308,61,62.8,100,67.1,69.5,67.5
20160419073000,714.0,697.2,31.9231,61,64.0,100,67.1,69.5,67.5
20160419074500,714.0,688.8,31.5385,61,63.3,100,68.3,70.4,68.4
20160419080000,714.0,592.2,27.1154,61,52.3,100,66.6,70.4,68.4
20160419081500,714.0,663.6,30.3846,61,52.3,100,66.4,70.4,68.4
20160419083000,714.0,714.0,32.6923,61,53.5,100,65.8,70.4,68.4
20160419084500,714.0,768.6,35.1923,61,58.4,100,67.4,70.4,68.4
20160419090000,714.0,663.6,30.3846,61,61.5,100,67.6,70.4,68.4
20160419091500,714.0,714.0,32.6923,62,64.5,100,68.1,70.4,68.4
20160419093000,714.0,730.8,33.4615,61,55.2,100,66.9,70.4,68.4
20160419094500,714.0,722.4,33.0769,61,55.2,100,66.1,70.3,68.3
20160419100000,714.0,663.6,30.3846,61,58.9,100,66.2,70.4,68.4
20160419101500,714.0,680.4,31.1538,61,61.1,100,66.9,70.4,68.4
20160419103000,714.0,739.2,33.8462,62,66.4,100,68.1,70.4,68.4
20160419104500,714.0,747.6,34.2308,62,56.5,0,68.4,70.4,68.4
20160419110000,714.0,672.0,30.7692,61,53.9,100,66.8,70.4,68.4
20160419111500,714.0,739.2,33.8462,62,53.9,100,65.9,70.4,68.4
20160419113000,714.0,722.4,33.0769,62,56.4,100,66.7,70.4,68.4
20160419114500,714.0,722.4,33.0769,62,56.4,100,67.8,70.4,68.4
20160419120000,714.0,672.0,30.7692,60,62.8,100,68.0,70.4,68.4
20160419121500,714.0,730.8,33.4615,61,60.0,100,68.3,70.4,68.4
20160419123000,714.0,722.4,33.0769,61,60.7,100,67.9,70.4,68.4
20160419124500,714.0,760.2,34.8077,61,54.2,100,67.1,70.4,68.4
20160419130000,714.0,722.4,33.0769,61,54.2,100,66.4,70.4,68.4
20160419131500,714.0,663.6,30.3846,60,60.7,100,66.3,70.3,68.3
20160419133000,714.0,688.8,31.5385,61,58.8,100,67.6,70.3,68.3
20160419134500,714.0,747.6,34.2308,61,61.5,100,67.3,70.3,68.3
20160419140000,714.0,760.2,34.8077,60,64.8,100,68.0,70.4,68.4
20160419141500,714.0,739.2,33.8462,61,54.3,100,66.4,70.4,68.4
20160419143000,714.0,793.8,36.3462,60,55.1,100,65.8,70.2,68.2
20160419144500,714.0,714.0,32.6923,60,61.3,100,66.3,70.3,68.3
20160419150000,714.0,663.6,30.3846,60,63.6,100,67.3,70.3,68.3
20160419151500,714.0,663.6,30.3846,60,61.1,100,68.5,70.3,68.3
20160419153000,714.0,688.8,31.5385,61,55.2,100,67.3,70.3,68.3
20160419154500,714.0,777.0,35.5769,61,55.2,100,66.0,70.2,68.2
20160419160000,714.0,739.2,33.8462,61,55.2,100,65.8,70.2,68.2
20160419161500,714.0,680.4,31.1538,61,63.1,100,66.7,70.2,68.2
20160419163000,714.0,646.8,29.6154,61,57.5,100,67.2,70.2,68.2
20160419164500,714.0,739.2,33.8462,61,63.2,100,68.1,70.3,68.3
20160419170000,714.0,785.4,35.9615,61,61.2,100,68.1,70.3,68.3
20160419171500,714.0,680.4,31.1538,62,55.2,100,67.9,70.2,68.2
20160419173000,714.0,714.0,32.6923,61,55.2,100,66.5,70.2,68.2
20160419174500,714.0,680.4,31.1538,61,55.2,100,66.6,70.2,68.2
20160419180000,714.0,663.6,30.3846,61,55.2,100,66.5,70.2,68.2
20160419181500,714.0,722.4,33.0769,61,60.3,100,66.6,70.1,68.1
20160419183000,714.0,760.2,34.8077,61,65.8,100,67.7,70.1,68.1
20160419184500,714.0,760.2,34.8077,61,61.6,100,67.7,70.2,68.2
20160419190000,714.0,714.0,32.6923,61,62.8,100,68.4,70.2,68.2
20160419191500,714.0,760.2,34.8077,61,54.7,100,67.2,70.3,68.3
20160419193000,714.0,722.4,33.0769,61,54.7,100,66.3,70.2,68.2
20160419194500,714.0,798.0,36.5385,61,54.7,100,65.9,70.0,68.0
20160419200000,714.0,672.0,30.7692,61,59.1,100,66.1,70.1,68.1
20160419201500,714.0,722.4,33.0769,61,64.7,100,67.3,70.1,68.1
20160419203000,714.0,722.4,33.0769,61,61.6,100,67.4,70.1,68.1
20160419204500,714.0,646.8,29.6154,61,62.4,100,68.0,70.2,68.2
20160419210000,714.0,680.4,31.1538,60,64.2,100,68.1,70.2,68.2
20160419211500,714.0,714.0,32.6923,61,54.3,100,66.6,70.3,68.3
20160419213000,714.0,730.8,33.4615,61,54.3,100,65.6,70.1,68.1
20160419214500,714.0,697.2,31.9231,60,57.6,100,66.3,70.1,68.1
20160419220000,714.0,697.2,31.9231,60,59.3,100,66.6,70.2,68.2
20160419221500,714.0,646.8,29.6154,60,56.5,100,67.6,70.1,68.1
20160419223000,714.0,688.8,31.5385,60,64.0,100,68.0,70.2,68.2
20160419224500,714.0,714.0,32.6923,61,53.9,100,66.9,70.2,68.2
20160419230000,714.0,697.2,31.9231,60,53.9,100,65.5,70.1,68.1
20160419231500,714.0,697.2,31.9231,60,57.6,100,66.6,70.0,68.0
20160419233000,714.0,777.0,35.5769,61,60.7,100,67.1,70.0,68.0
20160419234500,714.0,697.2,31.9231,61,62.5,100,67.4,70.1,68.1
20160420000000,714.0,714.0,32.6923,61,63.9,100,67.9,70.1,68.1
20160420001500,714.0,747.6,34.2308,61,59.8,100,68.2,70.1,68.1
20160420003000,714.0,747.6,34.2308,60,54.0,100,65.4,70.1,68.1
20160420004500,714.0,747.6,34.2308,61,63.6,100,65.5,70.1,68.1
20160420010000,714.0,730.8,33.4615,61,62.4,100,66.9,70.0,68.0
20160420011500,714.0,739.2,33.8462,62,66.4,100,67.7,70.0,68.0
20160420013000,714.0,680.4,31.1538,62,63.4,100,67.9,70.1,68.1
20160420014500,714.0,730.8,33.4615,61,63.4,100,67.8,70.2,68.2
20160420020000,714.0,739.2,33.8462,62,53.9,100,66.0,70.0,68.0
20160420021500,714.0,747.6,34.2308,62,55.1,100,65.4,70.0,68.0
20160420023000,714.0,663.6,30.3846,62,61.0,100,66.9,70.0,68.0
20160420024500,714.0,697.2,31.9231,62,58.8,100,67.4,70.0,68.0
20160420030000,714.0,747.6,34.2308,62,64.8,100,67.5,70.0,68.0
20160420031500,714.0,663.6,30.3846,62,63.6,100,67.8,70.1,68.1
20160420033000,714.0,785.4,35.9615,62,53.9,100,66.1,70.0,68.0
20160420034500,714.0,739.2,33.8462,62,53.9,100,65.3,70.0,68.0
20160420040000,714.0,768.6,35.1923,61,57.2,100,66.6,70.0,68.0
20160420041500,714.0,722.4,33.0769,62,61.1,100,67.1,70.0,68.0
20160420043000,714.0,714.0,32.6923,62,64.0,100,67.6,70.0,68.0
20160420044500,714.0,810.6,37.1154,62,62.9,100,67.7,70.0,68.0
20160420050000,714.0,760.2,34.8077,62,53.9,100,66.0,70.0,68.0
20160420051500,714.0,663.6,30.3846,62,54.7,100,65.3,70.0,68.0
20160420053000,714.0,625.8,28.6538,61,60.7,100,66.7,70.0,68.0
20160420054500,714.0,672.0,30.7692,62,63.0,100,67.6,70.0,68.0
20160420060000,714.0,739.2,33.8462,62,62.0,100,67.7,70.0,68.0
20160420061500,714.0,730.8,33.4615,62,65.2,100,67.7,70.0,68.0
20160420063000,714.0,663.6,30.3846,62,65.2,100,68.0,70.0,68.0
20160420064500,714.0,714.0,32.6923,61,53.9,0,65.6,68.0,53.0
20160420070000,714.0,646.8,29.6154,61,53.9,0,65.0,68.0,53.0
20160420071500,714.0,714.0,32.6923,61,53.9,0,65.1,68.0,53.0
20160420073000,714.0,714.0,32.6923,61,53.9,0,65.8,68.0,53.0
20160420074500,714.0,722.4,33.0769,61,53.9,0,66.3,68.0,53.0
20160420080000,714.0,680.4,31.1538,62,53.9,0,65.8,68.0,53.0
20160420081500,714.0,688.8,31.5385,61,53.9,0,65.2,68.0,53.0
20160420083000,714.0,768.6,35.1923,61,53.9,0,65.6,68.0,53.0
20160420084500,714.0,722.4,33.0769,61,53.9,0,65.8,68.0,53.0
20160420090000,714.0,722.4,33.0769,61,54.7,0,65.7,68.0,53.0
20160420091500,714.0,714.0,32.6923,62,54.7,0,66.0,68.0,53.0
20160420093000,714.0,688.8,31.5385,61,54.7,0,65.3,68.0,53.0
20160420094500,714.0,747.6,34.2308,61,54.7,0,65.0,68.0,53.0
20160420100000,714.0,680.4,31.1538,61,54.7,0,65.1,68.0,53.0
20160420101500,714.0,730.8,33.4615,62,54.7,0,64.9,68.0,53.0
20160420103000,714.0,714.0,32.6923,62,53.9,0,64.8,68.0,53.0
20160420104500,714.0,747.6,34.2308,62,53.9,0,64.4,68.0,53.0
20160420110000,714.0,739.2,33.8462,62,53.9,0,64.4,68.0,53.0
20160420111500,714.0,688.8,31.5385,61,53.9,0,64.9,68.0,53.0
20160420113000,714.0,777.0,35.5769,61,53.9,0,64.4,68.0,53.0
20160420114500,714.0,730.8,33.4615,61,53.9,0,64.3,68.0,53.0
20160420120000,714.0,722.4,33.0769,61,53.9,0,64.1,68.0,53.0
20160420121500,714.0,680.4,31.1538,61,54.7,0,64.1,68.0,53.0
20160420123000,714.0,747.6,34.2308,62,54.7,0,64.2,68.0,53.0
20160420124500,714.0,680.4,31.1538,61,54.7,0,64.2,68.0,53.0
20160420130000,714.0,697.2,31.9231,62,54.7,0,64.2,68.0,53.0
20160420131500,714.0,714.0,32.6923,61,54.7,0,64.3,68.0,53.0
20160420133000,714.0,739.2,33.8462,62,54.7,0,64.1,68.0,53.0
20160420134500,714.0,697.2,31.9231,62,54.7,0,63.6,68.0,53.0
20160420140000,714.0,768.6,35.1923,62,54.7,0,63.6,68.0,53.0
20160420141500,714.0,688.8,31.5385,62,54.7,0,63.7,68.0,53.0
20160420143000,714.0,638.4,29.2308,62,54.7,0,64.1,68.0,53.0
20160420144500,714.0,688.8,31.5385,62,53.9,0,64.3,68.0,53.0
20160420150000,714.0,697.2,31.9231,61,53.9,0,63.6,68.0,53.0
20160420151500,714.0,760.2,34.8077,62,53.9,0,64.1,68.0,53.0
20160420153000,714.0,697.2,31.9231,61,53.9,0,64.1,68.0,53.0
20160420154500,714.0,680.4,31.1538,62,53.9,0,64.1,68.0,53.0
20160420160000,714.0,730.8,33.4615,61,53.9,0,63.6,68.0,53.0
20160420161500,714.0,730.8,33.4615,62,53.9,0,63.5,68.0,53.0
20160420163000,714.0,730.8,33.4615,62,53.9,0,63.4,68.0,53.0
20160420164500,714.0,777.0,35.5769,61,53.9,0,63.2,68.0,53.0
20160420170000,714.0,768.6,35.1923,62,53.9,0,63.5,68.0,53.0
20160420171500,714.0,722.4,33.0769,61,53.9,0,63.3,68.0,53.0
20160420173000,714.0,722.4,33.0769,61,53.9,0,62.6,68.0,53.0
20160420174500,714.0,638.4,29.2308,61,53.9,0,62.5,68.0,53.0
20160420180000,714.0,714.0,32.6923,61,53.9,0,62.7,68.0,53.0
20160420181500,714.0,722.4,33.0769,61,53.9,0,62.5,68.0,53.0
20160420183000,714.0,768.6,35.1923,61,53.1,0,62.1,68.0,53.0
20160420184500,714.0,722.4,33.0769,61,53.1,0,62.4,68.0,53.0
20160420190000,714.0,672.0,30.7692,61,53.1,0,62.0,68.0,53.0
20160420191500,714.0,714.0,32.6923,61,53.1,0,61.9,68.0,53.0
20160420193000,714.0,663.6,30.3846,60,53.1,0,62.4,68.0,53.0
20160420194500,714.0,672.0,30.7692,61,52.3,0,61.5,68.0,53.0
20160420200000,714.0,747.6,34.2308,61,52.3,0,61.6,68.0,53.0
20160420201500,714.0,697.2,31.9231,60,52.3,0,61.3,68.0,53.0
20160420203000,714.0,697.2,31.9231,61,52.3,0,61.3,68.0,53.0
20160420204500,714.0,747.6,34.2308,60,52.3,0,61.1,68.0,53.0
20160420210000,714.0,697.2,31.9231,60,52.3,0,61.1,68.0,53.0
20160420211500,714.0,747.6,34.2308,61,52.3,0,60.9,68.0,53.0
20160420213000,714.0,697.2,31.9231,60,52.3,0,60.9,68.0,53.0
20160420214500,714.0,722.4,33.0769,60,52.3,0,60.9,68.0,53.0
20160420220000,714.0,722.4,33.0769,60,52.3,0,60.8,68.0,53.0
20160420221500,714.0,680.4,31.1538,60,52.3,0,60.7,68.0,53.0
20160420223000,714.0,688.8,31.5385,60,52.3,0,60.9,68.0,53.0
20160420224500,714.0,730.8,33.4615,60,52.3,0,60.6,68.0,53.0
20160420230000,714.0,688.8,31.5385,61,51.5,0,61.2,68.0,53.0
20160420231500,714.0,777.0,35.5769,61,52.1,100,60.6,68.0,64.8
20160420233000,714.0,722.4,33.0769,61,67.2,100,64.1,68.0,65.2
20160420234500,714.0,777.0,35.5769,61,61.7,100,64.8,68.0,65.2
20160421000000,714.0,680.4,31.1538,61,53.9,0,65.5,68.0,65.2
20160421001500,714.0,697.2,31.9231,61,51.9,100,64.2,68.0,65.2
20160421003000,714.0,730.8,33.4615,62,51.9,100,63.8,68.0,65.2
20160421004500,714.0,697.2,31.9231,61,51.9,100,63.5,68.0,65.2
20160421010000,714.0,714.0,32.6923,62,59.6,100,63.7,68.0,65.2
20160421011500,714.0,730.8,33.4615,61,58.7,100,64.2,68.0,65.2
20160421013000,714.0,697.2,31.9231,61,56.9,100,65.0,68.0,65.2
20160421014500,714.0,680.4,31.1538,61,54.3,0,65.2,68.0,65.2
20160421020000,714.0,688.8,31.5385,62,51.9,100,63.5,68.0,65.2
20160421021500,714.0,739.2,33.8462,62,51.9,100,63.3,68.0,65.2
20160421023000,714.0,722.4,33.0769,62,57.6,100,63.5,68.0,65.2
20160421024500,714.0,777.0,35.5769,62,61.5,100,64.2,68.0,65.2
20160421030000,714.0,730.8,33.4615,62,62.8,100,64.8,68.0,65.2
20160421031500,714.0,722.4,33.0769,61,59.1,100,64.6,68.0,65.2
20160421033000,714.0,785.4,35.9615,61,52.3,100,63.8,68.0,65.2
20160421034500,714.0,697.2,31.9231,61,52.3,100,63.2,68.0,65.2
20160421040000,714.0,768.6,35.1923,61,52.3,100,63.3,68.0,65.2
20160421041500,714.0,785.4,35.9615,61,58.4,100,63.8,68.0,65.2
20160421043000,714.0,688.8,31.5385,61,60.7,100,64.4,68.0,65.2
20160421044500,714.0,672.0,30.7692,61,63.7,100,64.8,68.0,65.2
20160421050000,714.0,697.2,31.9231,61,52.7,100,63.9,68.0,65.2
20160421051500,714.0,688.8,31.5385,61,52.7,100,63.5,68.0,65.2
20160421053000,714.0,739.2,33.8462,62,52.7,100,62.9,68.0,65.2
20160421054500,714.0,768.6,35.1923,62,59.9,100,63.9,68.0,65.2
20160421060000,714.0,730.8,33.4615,62,59.9,100,64.2,68.0,65.2
20160421061500,714.0,638.4,29.2308,61,58.3,100,64.8,68.0,65.2
20160421063000,714.0,680.4,31.1538,62,54.3,0,65.3,68.0,65.2
20160421064500,714.0,697.2,31.9231,62,51.9,100,63.1,68.0,65.2
20160421070000,714.0,739.2,33.8462,61,51.9,100,62.8,68.0,65.2
20160421071500,714.0,760.2,34.8077,61,53.9,100,63.7,68.0,65.2
20160421073000,714.0,688.8,31.5385,62,59.2,100,64.6,68.0,65.2
20160421074500,714.0,714.0,32.6923,62,60.8,100,64.8,68.0,65.2
20160421080000,714.0,680.4,31.1538,61,59.4,100,65.0,68.0,65.2
20160421081500,714.0,625.8,28.6538,61,59.4,100,65.6,68.0,65.2
20160421083000,714.0,722.4,33.0769,61,62.4,100,64.9,70.4,68.4
20160421084500,714.0,638.4,29.2308,61,65.1,100,66.9,70.8,68.8
20160421090000,714.0,730.8,33.4615,62,65.1,100,67.8,70.8,68.8
20160421091500,714.0,688.8,31.5385,62,62.7,100,67.9,70.8,68.8
20160421093000,714.0,730.8,33.4615,62,67.2,100,68.8,70.8,68.8
20160421094500,714.0,730.8,33.4615,62,65.3,100,68.7,70.8,68.8
20160421100000,714.0,739.2,33.8462,61,52.3,100,66.5,70.8,68.8
20160421101500,714.0,617.4,28.2692,62,60.0,100,66.0,70.8,68.8
20160421103000,714.0,714.0,32.6923,61,63.2,100,66.9,70.8,68.8
20160421104500,714.0,785.4,35.9615,62,63.2,100,67.9,70.8,68.8
20160421110000,714.0,722.4,33.0769,62,66.7,100,68.0,70.8,68.8
20160421111500,714.0,663.6,30.3846,61,68.6,100,68.4,70.8,68.8
20160421113000,714.0,714.0,32.6923,62,65.8,100,68.6,70.8,68.8
20160421114500,714.0,680.4,31.1538,61,53.2,100,66.9,70.8,68.8
20160421120000,714.0,663.6,30.3846,62,59.8,100,65.6,70.8,68.8
20160421121500,714.0,688.8,31.5385,62,62.7,100,67.6,70.8,68.8
20160421123000,714.0,722.4,33.0769,61,62.7,100,68.1,70.8,68.8
20160421124500,714.0,730.8,33.4615,62,62.7,100,67.9,70.8,68.8
20160421130000,714.0,777.0,35.5769,62,64.0,100,68.3,70.8,68.8
20160421131500,714.0,663.6,30.3846,62,64.0,100,68.3,70.8,68.8
20160421133000,714.0,638.4,29.2308,62,53.5,100,66.9,70.8,68.8
20160421134500,714.0,722.4,33.0769,62,53.5,100,66.2,70.8,68.8
20160421140000,714.0,714.0,32.6923,63,58.3,100,67.6,70.8,68.8
20160421141500,714.0,730.8,33.4615,62,62.8,100,68.3,70.8,68.8
20160421143000,714.0,768.6,35.1923,62,62.8,100,68.1,70.8,68.8
20160421144500,714.0,697.2,31.9231,62,63.5,100,68.6,70.8,68.8
20160421150000,714.0,680.4,31.1538,62,67.3,100,68.6,70.8,68.8
20160421151500,714.0,722.4,33.0769,61,66.2,100,68.7,70.8,68.8
20160421153000,714.0,785.4,35.9615,62,53.9,100,66.9,70.8,68.8
20160421154500,714.0,747.6,34.2308,61,54.6,100,65.8,70.8,68.8
20160421160000,714.0,739.2,33.8462,61,58.5,100,67.0,70.8,68.8
20160421161500,714.0,747.6,34.2308,61,62.8,100,67.6,70.8,68.8
20160421163000,714.0,714.0,32.6923,61,63.6,100,67.9,70.8,68.8
20160421164500,714.0,646.8,29.6154,60,53.9,100,67.9,70.8,68.8
20160421170000,714.0,697.2,31.9231,61,53.9,100,66.0,70.8,68.8
20160421171500,714.0,663.6,30.3846,61,55.1,100,67.1,70.7,68.7
20160421173000,714.0,697.2,31.9231,61,60.8,100,67.8,70.8,68.8
20160421174500,714.0,739.2,33.8462,61,64.3,100,67.7,70.8,68.8
20160421180000,714.0,680.4,31.1538,61,65.8,100,68.8,70.8,68.8
20160421181500,714.0,697.2,31.9231,61,53.1,100,66.6,70.8,68.8
20160421183000,714.0,747.6,34.2308,61,56.0,100,66.7,70.7,68.7
20160421184500,714.0,747.6,34.2308,61,62.1,100,68.0,70.8,68.8
20160421190000,714.0,680.4,31.1538,61,62.1,100,68.1,70.8,68.8
20160421191500,714.0,739.2,33.8462,61,63.6,100,67.9,70.8,68.8
20160421193000,714.0,688.8,31.5385,61,66.3,100,68.8,70.8,68.8
20160421194500,714.0,625.8,28.6538,61,63.2,100,68.4,70.8,68.8
20160421200000,714.0,785.4,35.9615,62,66.1,100,68.8,70.8,68.8
20160421201500,714.0,722.4,33.0769,61,52.6,100,65.7,70.8,68.8
20160421203000,714.0,638.4,29.2308,61,60.3,100,66.6,70.8,68.8
20160421204500,714.0,730.8,33.4615,61,64.4,100,67.4,70.8,68.8
20160421210000,714.0,722.4,33.0769,61,64.4,100,68.5,70.8,68.8
20160421211500,714.0,714.0,32.6923,62,62.4,100,68.2,70.8,68.8
20160421213000,714.0,714.0,32.6923,61,67.7,100,68.3,70.8,68.8
20160421214500,714.0,730.8,33.4615,61,63.6,100,68.9,70.8,68.8
20160421220000,714.0,793.8,36.3462,62,65.7,100,68.5,70.8,68.8
20160421221500,714.0,697.2,31.9231,62,52.3,100,66.5,70.8,68.8
20160421223000,714.0,722.4,33.0769,61,62.3,100,66.2,70.8,68.8
20160421224500,714.0,722.4,33.0769,61,64.4,100,67.9,70.8,68.8
20160421230000,714.0,768.6,35.1923,61,62.4,100,67.9,70.8,68.8
20160421231500,714.0,672.0,30.7692,61,67.2,100,68.0,70.8,68.8
20160421233000,714.0,714.0,32.6923,61,62.8,100,68.4,70.8,68.8
20160421234500,714.0,747.6,34.2308,62,67.7,100,68.7,70.8,68.8
20160422000000,714.0,730.8,33.4615,62,63.2,100,68.4,70.8,68.8
20160422001500,714.0,739.2,33.8462,62,66.6,100,68.6,70.8,68.8
20160422003000,714.0,760.2,34.8077,62,64.1,100,68.9,70.8,68.8
20160422004500,714.0,697.2,31.9231,62,64.1,100,68.4,70.8,68.8
20160422010000,714.0,760.2,34.8077,62,65.3,100,68.9,70.8,68.8
20160422011500,714.0,714.0,32.6923,61,53.5,100,68.3,70.8,68.8
20160422013000,714.0,722.4,33.0769,61,52.2,100,65.3,70.8,68.8
20160422014500,714.0,680.4,31.1538,61,61.2,100,66.9,70.8,68.8
20160422020000,714.0,739.2,33.8462,61,65.9,100,67.4,70.8,68.8
20160422021500,714.0,739.2,33.8462,61,63.2,100,68.2,70.8,68.8
20160422023000,714.0,730.8,33.4615,62,66.0,100,68.3,70.8,68.8
20160422024500,714.0,768.6,35.1923,62,63.2,100,68.2,70.8,68.8
20160422030000,714.0,777.0,35.5769,62,65.3,100,68.4,70.8,68.8
20160422031500,714.0,785.4,35.9615,62,65.3,100,68.7,70.8,68.8
20160422033000,714.0,617.4,28.2692,61,63.2,100,68.4,70.8,68.8
20160422034500,714.0,747.6,34.2308,62,66.8,100,68.7,70.8,68.8
20160422040000,714.0,739.2,33.8462,62,62.8,100,68.8,70.8,68.8
20160422041500,714.0,672.0,30.7692,61,67.1,100,68.5,70.8,68.8
20160422043000,714.0,697.2,31.9231,62,63.2,100,68.8,70.8,68.8
20160422044500,714.0,730.8,33.4615,61,65.3,100,68.7,70.8,68.8
20160422050000,714.0,793.8,36.3462,61,64.3,100,68.7,70.8,68.8
20160422051500,714.0,680.4,31.1538,62,51.9,100,66.3,70.8,68.8
20160422053000,714.0,646.8,29.6154,61,64.8,100,66.6,70.8,68.8
20160422054500,714.0,785.4,35.9615,62,62.0,100,67.7,70.8,68.8
20160422060000,714.0,730.8,33.4615,61,62.0,100,67.8,70.8,68.8
20160422061500,714.0,697.2,31.9231,61,66.7,100,67.9,70.8,68.8
20160422063000,714.0,730.8,33.4615,62,66.7,100,68.3,70.8,68.8
20160422064500,714.0,638.4,29.2308,61,63.2,100,68.6,70.8,68.8
20160422070000,714.0,760.2,34.8077,62,64.9,100,68.1,70.8,68.8
20160422071500,714.0,722.4,33.0769,61,64.0,100,68.4,70.8,68.8
20160422073000,714.0,730.8,33.4615,62,52.3,100,68.2,70.8,68.8
20160422074500,714.0,672.0,30.7692,61,52.3,100,66.9,70.8,68.8
20160422080000,714.0,835.8,38.2692,64,52.3,0,65.5,68.0,53.0
20160422081500,714.0,688.8,31.5385,62,52.3,0,65.0,68.0,53.0
20160422083000,714.0,722.4,33.0769,62,56.1,100,66.3,69.9,67.9
20160422084500,714.0,785.4,35.9615,62,59.8,100,66.3,69.9,67.9
20160422090000,714.0,714.0,32.6923,61,64.0,100,67.1,69.9,67.9
20160422091500,714.0,730.8,33.4615,62,61.2,100,67.9,69.9,67.9
20160422093000,714.0,739.2,33.8462,62,52.7,100,65.8,69.9,67.9
20160422094500,714.0,714.0,32.6923,62,56.6,100,64.7,69.9,67.9
20160422100000,714.0,680.4,31.1538,62,65.8,100,66.5,69.9,67.9
20160422101500,714.0,739.2,33.8462,62,64.4,100,67.6,69.9,67.9
20160422103000,714.0,760.2,34.8077,63,62.8,100,67.4,69.9,67.9
20160422104500,714.0,714.0,32.6923,62,62.8,100,67.5,69.9,67.9
20160422110000,714.0,714.0,32.6923,62,53.5,100,66.0,69.9,67.9
20160422111500,714.0,714.0,32.6923,62,53.5,100,65.2,69.9,67.9
20160422113000,714.0,827.4,37.8846,62,57.8,100,66.2,69.9,67.9
20160422114500,714.0,680.4,31.1538,62,60.7,100,66.7,69.9,67.9
20160422120000,714.0,714.0,32.6923,62,62.6,100,67.2,69.9,67.9
20160422121500,714.0,768.6,35.1923,63,62.6,100,67.7,69.9,67.9
20160422123000,714.0,672.0,30.7692,63,53.5,100,65.6,69.9,67.9
20160422124500,714.0,722.4,33.0769,63,56.7,100,65.3,69.9,67.9
20160422130000,714.0,730.8,33.4615,63,60.3,100,66.7,69.9,67.9
20160422131500,714.0,722.4,33.0769,62,65.3,100,67.5,69.9,67.9
20160422133000,714.0,760.2,34.8077,63,60.6,100,68.2,69.9,67.9
20160422134500,714.0,768.6,35.1923,62,53.7,100,65.3,69.9,67.9
20160422140000,714.0,730.8,33.4615,62,55.1,100,65.2,69.9,67.9
20160422141500,714.0,680.4,31.1538,62,62.4,100,66.3,69.9,67.9
20160422143000,714.0,714.0,32.6923,63,62.4,100,67.3,69.9,67.9
20160422144500,714.0,760.2,34.8077,63,59.2,100,67.2,69.9,67.9
20160422150000,714.0,793.8,36.3462,63,62.4,100,67.9,69.9,67.9
20160422151500,714.0,646.8,29.6154,63,54.7,0,67.6,69.9,67.9
20160422153000,714.0,739.2,33.8462,63,53.5,100,65.3,69.9,67.9
20160422154500,714.0,688.8,31.5385,62,61.9,100,65.3,69.9,67.9
20160422160000,714.0,722.4,33.0769,63,62.8,100,66.8,69.9,67.9
20160422161500,714.0,714.0,32.6923,63,61.6,100,67.6,69.9,67.9
20160422163000,714.0,760.2,34.8077,63,62.8,100,67.5,69.9,67.9
20160422164500,714.0,810.6,37.1154,63,53.5,100,66.3,69.9,67.9
20160422170000,714.0,722.4,33.0769,62,53.5,100,65.8,69.9,67.9
20160422171500,714.0,722.4,33.0769,62,58.4,100,66.6,69.9,67.9
20160422173000,714.0,663.6,30.3846,62,56.4,100,66.7,69.9,67.9
20160422174500,714.0,697.2,31.9231,62,63.0,100,67.2,69.9,67.9
20160422180000,714.0,730.8,33.4615,62,63.0,100,67.7,69.9,67.9
20160422181500,714.0,638.4,29.2308,61,53.1,100,66.4,69.9,67.9
20160422183000,714.0,730.8,33.4615,62,53.1,100,64.9,69.9,67.9
20160422184500,714.0,714.0,32.6923,62,62.8,100,66.4,69.9,67.9
20160422190000,714.0,722.4,33.0769,62,62.8,100,67.4,69.9,67.9
20160422191500,714.0,730.8,33.4615,62,61.6,100,67.4,69.9,67.9
20160422193000,714.0,739.2,33.8462,61,62.4,100,67.3,69.9,67.9
20160422194500,714.0,730.8,33.4615,62,65.3,100,68.0,69.9,67.9
20160422200000,714.0,785.4,35.9615,62,52.3,100,65.3,69.9,67.9
20160422201500,714.0,730.8,33.4615,62,54.7,100,66.2,69.9,67.9
20160422203000,714.0,777.0,35.5769,62,58.6,100,66.9,69.9,67.9
20160422204500,714.0,730.8,33.4615,62,62.3,100,67.0,69.9,67.9
20160422210000,714.0,714.0,32.6923,62,64.4,100,67.3,69.9,67.9
20160422211500,714.0,730.8,33.4615,62,62.0,100,67.7,69.9,67.9
20160422213000,714.0,722.4,33.0769,62,65.8,100,68.1,69.9,67.9
20160422214500,714.0,760.2,34.8077,62,51.5,100,65.0,69.9,67.9
20160422220000,714.0,747.6,34.2308,63,54.3,100,65.7,69.9,67.9
20160422221500,714.0,730.8,33.4615,63,63.6,100,66.8,69.9,67.9
20160422223000,714.0,672.0,30.7692,62,61.3,100,67.4,69.9,67.9
20160422224500,714.0,730.8,33.4615,63,63.4,100,68.0,69.9,67.9
20160422230000,714.0,768.6,35.1923,62,51.5,100,65.5,69.9,67.9
20160422231500,714.0,777.0,35.5769,62,60.7,100,65.1,69.9,67.9
20160422233000,714.0,730.8,33.4615,61,63.2,100,66.6,69.9,67.9
20160422234500,714.0,722.4,33.0769,61,60.4,100,67.2,69.9,67.9
20160423000000,714.0,760.2,34.8077,62,64.8,100,67.4,69.9,67.9
20160423001500,714.0,722.4,33.0769,62,61.6,100,67.3,69.9,67.9
20160423003000,714.0,680.4,31.1538,62,64.3,100,67.7,69.9,67.9
20160423004500,714.0,768.6,35.1923,62,51.1,100,65.2,69.9,67.9
20160423010000,714.0,714.0,32.6923,63,55.2,100,65.7,69.9,67.9
20160423011500,714.0,688.8,31.5385,63,64.0,100,66.8,69.9,67.9
20160423013000,714.0,663.6,30.3846,63,61.6,100,67.1,69.9,67.9
20160423014500,714.0,688.8,31.5385,63,62.8,100,67.1,69.9,67.9
20160423020000,714.0,697.2,31.9231,63,65.8,100,67.5,69.9,67.9
20160423021500,714.0,768.6,35.1923,63,62.0,100,67.8,69.9,67.9
20160423023000,714.0,722.4,33.0769,63,52.3,100,67.3,69.9,67.9
20160423024500,714.0,747.6,34.2308,63,50.7,100,64.7,69.9,67.9
20160423030000,714.0,672.0,30.7692,63,56.0,100,66.1,69.9,67.9
20160423031500,714.0,722.4,33.0769,63,63.2,100,66.7,69.9,67.9
20160423033000,714.0,730.8,33.4615,63,63.2,100,67.1,69.9,67.9
20160423034500,714.0,697.2,31.9231,63,61.7,100,67.2,69.9,67.9
20160423040000,714.0,672.0,30.7692,63,66.2,100,67.7,69.9,67.9
20160423041500,714.0,714.0,32.6923,63,62.0,100,68.0,69.9,67.9
20160423043000,714.0,714.0,32.6923,63,64.4,100,67.7,69.9,67.9
20160423044500,714.0,680.4,31.1538,63,50.3,100,65.9,69.9,67.9
20160423050000,714.0,730.8,33.4615,63,56.0,100,64.5,69.9,67.9
20160423051500,714.0,760.2,34.8077,63,62.8,100,66.0,69.9,67.9
20160423053000,714.0,730.8,33.4615,63,62.8,100,66.8,69.9,67.9
20160423054500,714.0,768.6,35.1923,63,62.8,100,67.1,69.9,67.9
20160423060000,714.0,747.6,34.2308,63,65.8,100,67.7,69.9,67.9
20160423061500,714.0,739.2,33.8462,63,61.6,100,67.7,69.9,67.9
20160423063000,714.0,680.4,31.1538,63,64.8,100,67.6,69.9,67.9
20160423064500,714.0,714.0,32.6923,63,63.6,100,67.8,69.9,67.9
20160423070000,714.0,697.2,31.9231,63,50.7,100,65.2,69.9,67.9
20160423071500,714.0,663.6,30.3846,62,64.4,100,65.4,69.9,67.9
20160423073000,714.0,722.4,33.0769,63,61.3,100,66.4,69.9,67.9
20160423074500,714.0,739.2,33.8462,62,63.2,100,66.9,69.9,67.9
20160423080000,714.0,730.8,33.4615,62,64.9,100,67.7,69.9,67.9
20160423081500,714.0,688.8,31.5385,62,62.0,100,67.7,69.9,67.9
20160423083000,714.0,768.6,35.1923,62,65.8,100,67.7,69.9,67.9
20160423084500,714.0,739.2,33.8462,62,51.5,100,65.6,69.9,67.9
20160423090000,714.0,810.6,37.1154,63,57.3,100,64.5,69.9,67.9
20160423091500,714.0,798.0,36.5385,62,63.7,100,66.2,69.9,67.9
20160423093000,714.0,646.8,29.6154,62,61.2,100,66.7,69.9,67.9
20160423094500,714.0,697.2,31.9231,62,66.2,100,67.1,69.9,67.9
20160423100000,714.0,739.2,33.8462,62,62.9,100,67.8,69.9,67.9
20160423101500,714.0,663.6,30.3846,61,62.9,100,67.9,69.9,67.9
20160423103000,714.0,714.0,32.6923,62,65.9,100,67.9,69.9,67.9
20160423104500,714.0,722.4,33.0769,62,51.9,100,65.7,69.9,67.9
20160423110000,714.0,722.4,33.0769,62,54.2,100,64.6,69.9,67.9
20160423111500,714.0,697.2,31.9231,62,63.0,100,66.0,69.9,67.9
20160423113000,714.0,793.8,36.3462,63,63.8,100,66.9,69.9,67.9
20160423114500,714.0,785.4,35.9615,63,62.0,100,67.1,69.9,67.9
20160423120000,714.0,739.2,33.8462,62,64.8,100,67.6,69.9,67.9
20160423121500,714.0,672.0,30.7692,62,64.8,100,68.1,69.9,67.9
20160423123000,714.0,722.4,33.0769,62,53.5,100,67.4,69.9,67.9
20160423124500,714.0,730.8,33.4615,63,51.9,100,64.8,69.9,67.9
20160423130000,714.0,680.4,31.1538,63,62.4,100,65.9,69.9,67.9
20160423131500,714.0,697.2,31.9231,63,61.2,100,66.9,69.9,67.9
20160423133000,714.0,760.2,34.8077,63,61.9,100,67.1,69.9,67.9
20160423134500,714.0,739.2,33.8462,63,65.7,100,67.4,69.9,67.9
20160423140000,714.0,722.4,33.0769,63,62.8,100,67.7,69.9,67.9
20160423141500,714.0,714.0,32.6923,63,62.8,100,67.9,69.9,67.9
20160423143000,714.0,672.0,30.7692,62,52.7,100,66.9,69.9,67.9
20160423144500,714.0,714.0,32.6923,63,52.7,100,65.0,69.9,67.9
20160423150000,714.0,785.4,35.9615,63,59.2,100,65.7,69.9,67.9
20160423151500,714.0,722.4,33.0769,63,62.6,100,66.8,69.9,67.9
20160423153000,714.0,722.4,33.0769,63,64.2,100,67.1,69.9,67.9
20160423154500,714.0,730.8,33.4615,63,64.9,100,67.4,69.9,67.9
20160423160000,714.0,739.2,33.8462,63,62.0,100,67.6,69.9,67.9
20160423161500,714.0,730.8,33.4615,63,64.4,100,67.9,69.9,67.9
20160423163000,714.0,760.2,34.8077,63,60.2,100,68.2,69.9,67.9
20160423164500,714.0,697.2,31.9231,63,51.9,100,65.1,69.9,67.9
20160423170000,714.0,747.6,34.2308,63,58.3,100,65.8,69.9,67.9
20160423171500,714.0,777.0,35.5769,62,60.8,100,66.8,69.9,67.9
20160423173000,714.0,697.2,31.9231,62,60.8,100,67.2,69.9,67.9
20160423174500,714.0,739.2,33.8462,62,64.4,100,67.3,69.9,67.9
20160423180000,714.0,722.4,33.0769,62,62.8,100,67.6,69.9,67.9
20160423181500,714.0,730.8,33.4615,62,61.6,100,67.7,69.9,67.9
20160423183000,714.0,714.0,32.6923,63,61.6,100,67.9,69.9,67.9
20160423184500,714.0,722.4,33.0769,63,61.6,100,67.8,69.9,67.9
20160423190000,714.0,672.0,30.7692,62,61.6,100,67.8,69.9,67.9
20160423191500,714.0,722.4,33.0769,63,61.6,100,67.7,69.9,67.9
20160423193000,714.0,730.8,33.4615,62,51.5,100,65.5,69.9,67.9
20160423194500,714.0,714.0,32.6923,63,61.1,100,65.2,69.9,67.9
20160423200000,714.0,680.4,31.1538,62,64.0,100,66.6,69.9,67.9
20160423201500,714.0,747.6,34.2308,63,62.8,100,67.3,69.9,67.9
20160423203000,714.0,688.8,31.5385,63,61.5,100,67.6,69.9,67.9
20160423204500,714.0,730.8,33.4615,63,62.6,100,67.6,69.9,67.9
20160423210000,714.0,646.8,29.6154,62,65.4,100,67.6,69.9,67.9
20160423211500,714.0,714.0,32.6923,62,62.4,100,67.7,69.9,67.9
20160423213000,714.0,722.4,33.0769,62,51.1,100,65.3,69.9,67.9
20160423214500,714.0,722.4,33.0769,63,60.4,100,65.0,69.9,67.9
20160423220000,714.0,714.0,32.6923,63,61.1,100,66.3,69.9,67.9
20160423221500,714.0,827.4,37.8846,63,63.2,100,66.8,69.9,67.9
20160423223000,714.0,680.4,31.1538,63,64.9,100,67.6,69.9,67.9
20160423224500,714.0,730.8,33.4615,63,62.4,100,67.9,69.9,67.9
20160423230000,714.0,663.6,30.3846,63,64.3,100,67.7,69.9,67.9
20160423231500,714.0,714.0,32.6923,63,51.1,100,66.1,69.9,67.9
20160423233000,714.0,760.2,34.8077,63,53.5,100,64.5,69.9,67.9
20160423234500,714.0,739.2,33.8462,63,57.1,100,66.7,69.9,67.9
20160424000000,714.0,739.2,33.8462,63,61.2,100,67.7,69.9,67.9
20160424001500,714.0,777.0,35.5769,63,61.2,100,67.6,69.9,67.9
20160424003000,714.0,663.6,30.3846,63,63.2,100,67.7,69.9,67.9
20160424004500,714.0,697.2,31.9231,63,61.2,100,67.8,69.9,67.9
20160424010000,714.0,768.6,35.1923,63,65.3,100,67.7,69.9,67.9
20160424011500,714.0,697.2,31.9231,63,61.7,100,68.1,69.9,67.9
20160424013000,714.0,793.8,36.3462,63,50.7,100,64.9,69.9,67.9
20160424014500,714.0,714.0,32.6923,63,61.1,100,65.9,69.9,67.9
20160424020000,714.0,714.0,32.6923,63,60.3,100,66.7,69.9,67.9
20160424021500,714.0,714.0,32.6923,63,64.4,100,66.9,69.9,67.9
20160424023000,714.0,697.2,31.9231,63,62.9,100,67.6,69.9,67.9
20160424024500,714.0,697.2,31.9231,63,61.2,100,67.8,69.9,67.9
20160424030000,714.0,730.8,33.4615,63,61.2,100,67.8,69.9,67.9
20160424031500,714.0,785.4,35.9615,63,61.2,100,67.6,69.9,67.9
20160424033000,714.0,688.8,31.5385,63,65.3,100,67.9,69.9,67.9
20160424034500,714.0,697.2,31.9231,63,55.3,100,68.0,69.9,67.9
20160424040000,714.0,714.0,32.6923,63,50.3,100,64.7,69.9,67.9
20160424041500,714.0,672.0,30.7692,63,61.7,100,66.3,69.9,67.9
20160424043000,714.0,680.4,31.1538,63,60.8,100,66.9,69.9,67.9
20160424044500,714.0,663.6,30.3846,63,62.4,100,67.2,69.9,67.9
20160424050000,714.0,697.2,31.9231,63,62.4,100,67.3,69.9,67.9
20160424051500,714.0,663.6,30.3846,63,61.2,100,67.6,69.9,67.9
20160424053000,714.0,793.8,36.3462,63,55.8,100,67.9,69.9,67.9
20160424054500,714.0,793.8,36.3462,63,50.3,100,64.6,69.9,67.9
20160424060000,714.0,672.0,30.7692,62,63.2,100,66.7,69.9,67.9
20160424061500,714.0,722.4,33.0769,63,64.8,100,67.2,69.9,67.9
20160424063000,714.0,714.0,32.6923,63,64.8,100,67.4,69.9,67.9
20160424064500,714.0,672.0,30.7692,63,65.8,100,67.4,69.9,67.9
20160424070000,714.0,722.4,33.0769,63,65.8,100,67.3,69.9,67.9
20160424071500,714.0,714.0,32.6923,63,64.7,100,67.8,69.9,67.9
20160424073000,714.0,722.4,33.0769,63,50.7,100,65.1,69.9,67.9
20160424074500,714.0,768.6,35.1923,63,63.2,100,66.1,69.9,67.9
20160424080000,714.0,722.4,33.0769,63,61.9,100,66.8,69.9,67.9
20160424081500,714.0,625.8,28.6538,63,61.2,100,67.4,69.9,67.9
20160424083000,714.0,747.6,34.2308,63,62.8,100,67.4,69.9,67.9
20160424084500,714.0,722.4,33.0769,63,64.9,100,67.7,69.9,67.9
20160424090000,714.0,739.2,33.8462,63,62.4,100,67.8,69.9,67.9
20160424091500,714.0,739.2,33.8462,64,51.9,100,65.3,69.9,67.9
20160424093000,714.0,680.4,31.1538,64,60.6,100,65.1,69.9,67.9
20160424094500,714.0,688.8,31.5385,63,61.9,100,66.3,69.9,67.9
20160424100000,714.0,680.4,31.1538,63,65.3,100,67.2,69.9,67.9
20160424101500,714.0,697.2,31.9231,63,62.8,100,67.7,69.9,67.9
20160424103000,714.0,663.6,30.3846,63,61.9,100,67.7,69.9,67.9
20160424104500,714.0,793.8,36.3462,63,65.3,100,67.6,69.9,67.9
20160424110000,714.0,714.0,32.6923,62,62.0,100,67.7,69.9,67.9
20160424111500,714.0,714.0,32.6923,62,64.4,100,67.9,69.9,67.9
20160424113000,714.0,739.2,33.8462,63,52.2,100,65.3,69.9,67.9
20160424114500,714.0,785.4,35.9615,63,60.3,100,65.6,69.9,67.9
20160424120000,714.0,680.4,31.1538,63,64.4,100,66.8,69.9,67.9
20160424121500,714.0,768.6,35.1923,63,61.6,100,67.4,69.9,67.9
20160424123000,714.0,697.2,31.9231,63,61.6,100,67.6,69.9,67.9
20160424124500,714.0,739.2,33.8462,63,64.3,100,67.6,69.9,67.9
20160424130000,714.0,714.0,32.6923,63,64.3,100,67.5,69.9,67.9
20160424131500,714.0,688.8,31.5385,63,65.7,100,67.9,69.9,67.9
20160424133000,714.0,730.8,33.4615,63,52.3,100,66.1,69.9,67.9
20160424134500,714.0,697.2,31.9231,63,53.1,100,64.8,69.9,67.9
20160424140000,714.0,697.2,31.9231,63,64.0,100,66.5,69.9,67.9
20160424141500,714.0,730.8,33.4615,63,62.4,100,67.2,69.9,67.9
20160424143000,714.0,697.2,31.9231,63,62.4,100,67.6,69.9,67.9
20160424144500,714.0,730.8,33.4615,63,62.4,100,67.7,69.9,67.9
20160424150000,714.0,680.4,31.1538,64,65.2,100,67.6,69.9,67.9
20160424151500,714.0,688.8,31.5385,64,64.5,100,67.8,69.9,67.9
20160424153000,714.0,768.6,35.1923,64,62.8,100,68.0,69.9,67.9
20160424154500,714.0,760.2,34.8077,64,56.4,100,67.9,69.9,67.9
20160424160000,714.0,697.2,31.9231,63,52.7,100,65.6,69.9,67.9
20160424161500,714.0,697.2,31.9231,64,57.9,100,65.5,69.9,67.9
20160424163000,714.0,638.4,29.2308,63,58.9,100,66.7,69.9,67.9
20160424164500,714.0,714.0,32.6923,63,64.0,100,67.3,69.9,67.9
20160424170000,714.0,739.2,33.8462,64,62.8,100,67.3,69.9,67.9
20160424171500,714.0,730.8,33.4615,64,62.0,100,67.3,69.9,67.9
20160424173000,714.0,798.0,36.5385,64,63.5,100,67.7,69.9,67.9
20160424174500,714.0,714.0,32.6923,64,52.3,100,65.6,69.9,67.9
20160424180000,714.0,722.4,33.0769,64,58.7,100,65.2,69.9,67.9
20160424181500,714.0,714.0,32.6923,64,63.6,100,66.6,69.9,67.9
20160424183000,714.0,688.8,31.5385,64,64.5,100,67.4,69.9,67.9
20160424184500,714.0,714.0,32.6923,63,62.4,100,67.7,69.9,67.9
20160424190000,714.0,697.2,31.9231,63,62.4,100,67.7,69.9,67.9
20160424191500,714.0,625.8,28.6538,63,62.4,100,67.6,69.9,67.9
20160424193000,714.0,688.8,31.5385,63,64.9,100,67.6,69.9,67.9
20160424194500,714.0,680.4,31.1538,64,64.9,100,67.9,69.9,67.9
20160424200000,714.0,777.0,35.5769,64,51.9,100,65.4,69.9,67.9
20160424201500,714.0,663.6,30.3846,63,53.9,100,64.8,69.9,67.9
20160424203000,714.0,747.6,34.2308,64,59.0,100,65.9,69.9,67.9
20160424204500,714.0,798.0,36.5385,64,61.3,100,67.2,69.9,67.9
20160424210000,714.0,697.2,31.9231,64,62.8,100,67.1,69.9,67.9
20160424211500,714.0,739.2,33.8462,63,64.9,100,67.6,69.9,67.9
20160424213000,714.0,638.4,29.2308,63,62.8,100,68.1,69.9,67.9
20160424214500,714.0,747.6,34.2308,64,62.0,100,67.7,69.9,67.9
20160424220000,714.0,760.2,34.8077,64,64.8,100,67.9,69.9,67.9
20160424221500,714.0,730.8,33.4615,64,51.7,100,65.6,69.9,67.9
20160424223000,714.0,722.4,33.0769,63,55.7,100,66.1,69.9,67.9
20160424224500,714.0,739.2,33.8462,64,62.8,100,66.7,69.9,67.9
20160424230000,714.0,739.2,33.8462,64,63.5,100,67.1,69.9,67.9
20160424231500,714.0,722.4,33.0769,63,62.0,100,67.1,69.9,67.9
20160424233000,714.0,722.4,33.0769,64,64.8,100,67.6,69.9,67.9
20160424234500,714.0,663.6,30.3846,63,64.8,100,68.1,69.9,67.9
20160425000000,714.0,747.6,34.2308,63,62.0,100,67.8,69.9,67.9
20160425001500,714.0,680.4,31.1538,63,64.4,100,67.6,69.9,67.9
20160425003000,714.0,697.2,31.9231,63,51.5,100,65.3,69.9,67.9
20160425004500,714.0,768.6,35.1923,63,60.5,100,65.9,69.9,67.9
20160425010000,714.0,680.4,31.1538,63,64.1,100,66.8,69.9,67.9
20160425011500,714.0,680.4,31.1538,63,62.8,100,67.1,69.9,67.9
20160425013000,714.0,793.8,36.3462,64,61.9,100,67.3,69.9,67.9
20160425014500,714.0,697.2,31.9231,63,51.5,100,65.7,69.9,67.9
20160425020000,714.0,688.8,31.5385,63,51.5,100,65.1,69.9,67.9
20160425021500,714.0,730.8,33.4615,64,62.0,100,65.7,69.9,67.9
20160425023000,714.0,714.0,32.6923,64,62.7,100,66.6,69.9,67.9
20160425024500,714.0,646.8,29.6154,63,60.8,100,67.0,69.9,67.9
20160425030000,714.0,714.0,32.6923,63,63.7,100,67.8,69.9,67.9
20160425031500,714.0,646.8,29.6154,63,51.1,100,65.6,69.9,67.9
20160425033000,714.0,714.0,32.6923,64,61.1,100,65.1,69.9,67.9
20160425034500,714.0,785.4,35.9615,63,64.8,100,66.9,69.9,67.9
20160425040000,714.0,747.6,34.2308,64,61.2,100,67.3,69.9,67.9
20160425041500,714.0,777.0,35.5769,64,63.2,100,67.2,69.9,67.9
20160425043000,714.0,672.0,30.7692,64,65.3,100,67.7,69.9,67.9
20160425044500,714.0,697.2,31.9231,64,62.0,100,67.9,69.9,67.9
20160425050000,714.0,680.4,31.1538,64,63.5,100,67.6,69.9,67.9
20160425051500,714.0,739.2,33.8462,64,63.5,100,68.0,69.9,67.9
20160425053000,714.0,688.8,31.5385,64,53.1,100,67.6,69.9,67.9
20160425054500,714.0,714.0,32.6923,63,51.1,100,64.9,69.9,67.9
20160425060000,714.0,747.6,34.2308,64,57.9,100,66.0,69.9,67.9
20160425061500,714.0,688.8,31.5385,64,61.9,100,66.7,69.9,67.9
20160425063000,714.0,697.2,31.9231,64,61.2,100,67.0,69.9,67.9
20160425064500,714.0,793.8,36.3462,63,65.6,100,67.3,69.9,67.9
20160425070000,714.0,730.8,33.4615,63,63.3,100,67.9,69.9,67.9
20160425071500,714.0,739.2,33.8462,64,61.9,100,67.8,69.9,67.9
20160425073000,714.0,747.6,34.2308,64,54.7,100,66.7,69.9,67.9
20160425074500,714.0,793.8,36.3462,63,52.3,100,65.0,69.9,67.9
20160425080000,714.0,730.8,33.4615,64,58.8,100,66.1,69.8,67.8
20160425081500,714.0,714.0,32.6923,64,58.8,100,66.4,69.9,67.9
20160425083000,714.0,722.4,33.0769,64,63.5,100,67.1,69.9,67.9
20160425084500,714.0,688.8,31.5385,64,52.7,100,66.1,69.9,67.9
20160425090000,714.0,730.8,33.4615,63,52.7,100,65.0,69.9,67.9
20160425091500,714.0,714.0,32.6923,64,59.3,100,65.5,69.9,67.9
20160425093000,714.0,739.2,33.8462,63,61.6,100,67.4,69.9,67.9
20160425094500,714.0,672.0,30.7692,63,62.8,100,68.0,69.9,67.9
20160425100000,714.0,747.6,34.2308,63,53.9,100,66.1,69.8,67.8
20160425101500,714.0,688.8,31.5385,64,53.9,100,65.7,69.8,67.8
20160425103000,714.0,592.2,27.1154,63,55.1,100,66.7,69.8,67.8
20160425104500,714.0,760.2,34.8077,64,63.4,100,67.1,69.8,67.8
20160425110000,714.0,697.2,31.9231,64,60.4,100,67.4,69.9,67.9
20160425111500,714.0,730.8,33.4615,64,54.3,100,66.1,69.8,67.8
20160425113000,714.0,714.0,32.6923,64,54.3,100,65.4,69.8,67.8
20160425114500,714.0,697.2,31.9231,64,56.8,100,66.2,69.7,67.7
20160425120000,714.0,688.8,31.5385,63,60.7,100,66.6,69.7,67.7
20160425121500,714.0,583.8,26.7308,65,66.7,100,66.9,69.7,67.7
