PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160425123000,714.0,798.0,36.5385,64,62.4,100,67.5,69.8,67.8
20160425124500,714.0,688.8,31.5385,65,58.6,0,68.1,69.8,67.8
20160425130000,714.0,739.2,33.8462,64,54.3,100,65.6,69.7,67.7
20160425131500,714.0,663.6,30.3846,64,55.1,100,65.2,69.7,67.7
20160425133000,714.0,680.4,31.1538,64,64.0,100,65.9,69.6,67.6
20160425134500,714.0,688.8,31.5385,64,64.0,100,66.6,69.7,67.7
20160425140000,714.0,777.0,35.5769,64,64.0,100,67.4,69.7,67.7
20160425141500,714.0,697.2,31.9231,64,65.3,100,67.9,69.8,67.8
20160425143000,714.0,730.8,33.4615,64,55.2,100,66.1,69.6,67.6
20160425144500,714.0,747.6,34.2308,64,55.2,100,65.3,69.6,67.6
20160425150000,714.0,777.0,35.5769,64,57.4,100,65.8,69.7,67.7
20160425151500,714.0,680.4,31.1538,64,61.9,100,66.5,69.8,67.8
20160425153000,714.0,714.0,32.6923,64,67.2,100,67.0,69.8,67.8
20160425154500,714.0,739.2,33.8462,64,64.8,100,67.5,69.8,67.8
20160425160000,714.0,680.4,31.1538,64,54.3,100,65.8,69.7,67.7
20160425161500,714.0,714.0,32.6923,64,54.3,100,65.2,69.7,67.7
20160425163000,714.0,680.4,31.1538,63,60.8,100,66.4,69.7,67.7
20160425164500,714.0,680.4,31.1538,63,60.8,100,67.2,69.7,67.7
20160425170000,714.0,697.2,31.9231,63,60.8,100,67.6,69.8,67.8
20160425171500,714.0,722.4,33.0769,63,66.1,100,67.5,69.8,67.8
20160425173000,714.0,760.2,34.8077,64,56.0,0,68.1,69.8,67.8
20160425174500,714.0,768.6,35.1923,63,53.9,100,66.1,69.8,67.8
20160425180000,714.0,793.8,36.3462,64,53.9,100,66.2,69.8,67.8
20160425181500,714.0,722.4,33.0769,63,56.4,100,66.5,69.8,67.8
20160425183000,714.0,604.8,27.6923,63,60.0,100,67.2,69.8,67.8
20160425184500,714.0,697.2,31.9231,63,60.0,100,67.8,69.8,67.8
20160425190000,714.0,688.8,31.5385,63,63.6,100,67.8,69.8,67.8
20160425191500,714.0,739.2,33.8462,62,55.6,100,67.4,69.8,67.8
20160425193000,714.0,722.4,33.0769,63,53.9,100,65.2,69.8,67.8
20160425194500,714.0,697.2,31.9231,63,68.5,100,66.2,71.3,69.3
20160425200000,714.0,688.8,31.5385,63,65.8,100,68.3,71.4,69.4
20160425201500,714.0,714.0,32.6923,63,68.2,100,68.4,71.4,69.4
20160425203000,714.0,688.8,31.5385,63,64.9,100,68.9,71.4,69.4
20160425204500,714.0,722.4,33.0769,63,64.9,100,69.1,71.4,69.4
20160425210000,714.0,714.0,32.6923,63,68.2,100,69.1,71.4,69.4
20160425211500,714.0,747.6,34.2308,62,64.9,100,69.4,71.4,69.4
20160425213000,714.0,777.0,35.5769,62,64.9,100,69.2,71.4,69.4
20160425214500,714.0,739.2,33.8462,63,53.6,100,67.1,71.4,69.4
20160425220000,714.0,747.6,34.2308,63,62.0,100,66.7,71.4,69.4
20160425221500,714.0,730.8,33.4615,63,64.9,100,67.7,71.4,69.4
20160425223000,714.0,739.2,33.8462,62,64.0,100,68.6,71.4,69.4
20160425224500,714.0,730.8,33.4615,63,64.8,100,68.7,71.4,69.4
20160425230000,714.0,722.4,33.0769,63,68.2,100,68.9,71.4,69.4
20160425231500,714.0,722.4,33.0769,63,65.3,100,69.4,71.4,69.4
20160425233000,714.0,672.0,30.7692,62,64.4,100,69.1,71.4,69.4
20160425234500,714.0,714.0,32.6923,63,65.3,100,69.3,71.4,69.4
20160426000000,714.0,739.2,33.8462,63,68.6,100,69.2,71.4,69.4
20160426001500,714.0,714.0,32.6923,63,67.7,100,69.7,71.4,69.4
20160426003000,714.0,688.8,31.5385,63,53.5,100,66.3,71.4,69.4
20160426004500,714.0,714.0,32.6923,63,61.6,100,67.2,71.4,69.4
20160426010000,714.0,722.4,33.0769,63,64.4,100,68.0,71.4,69.4
20160426011500,714.0,747.6,34.2308,64,67.7,100,68.9,71.4,69.4
20160426013000,714.0,747.6,34.2308,63,64.9,100,68.8,71.4,69.4
20160426014500,714.0,730.8,33.4615,63,64.0,100,69.0,71.4,69.4
20160426020000,714.0,680.4,31.1538,63,68.3,100,69.2,71.4,69.4
20160426021500,714.0,722.4,33.0769,63,64.9,100,69.2,71.4,69.4
20160426023000,714.0,730.8,33.4615,63,64.9,100,69.4,71.4,69.4
20160426024500,714.0,768.6,35.1923,63,68.6,100,69.2,71.4,69.4
20160426030000,714.0,730.8,33.4615,63,61.2,100,69.6,71.4,69.4
20160426031500,714.0,625.8,28.6538,63,53.1,100,66.1,71.4,69.4
20160426033000,714.0,680.4,31.1538,63,66.1,100,67.3,71.4,69.4
20160426034500,714.0,672.0,30.7692,63,64.4,100,68.4,71.4,69.4
20160426040000,714.0,730.8,33.4615,63,63.6,100,68.8,71.4,69.4
20160426041500,714.0,785.4,35.9615,63,66.5,100,68.6,71.4,69.4
20160426043000,714.0,714.0,32.6923,63,66.5,100,69.2,71.4,69.4
20160426044500,714.0,739.2,33.8462,63,64.0,100,69.1,71.4,69.4
20160426050000,714.0,697.2,31.9231,63,66.7,100,69.1,71.4,69.4
20160426051500,714.0,722.4,33.0769,63,66.7,100,69.6,71.4,69.4
20160426053000,714.0,646.8,29.6154,63,64.0,100,69.2,71.4,69.4
20160426054500,714.0,722.4,33.0769,63,53.1,100,66.8,71.4,69.4
20160426060000,714.0,730.8,33.4615,63,62.0,100,67.6,71.4,69.4
20160426061500,714.0,730.8,33.4615,63,62.0,100,68.0,71.4,69.4
20160426063000,714.0,714.0,32.6923,63,67.7,100,68.5,71.4,69.4
20160426064500,714.0,747.6,34.2308,63,64.9,100,69.1,71.4,69.4
20160426070000,714.0,697.2,31.9231,63,64.0,100,68.8,71.4,69.4
20160426071500,714.0,730.8,33.4615,63,67.6,100,69.1,71.4,69.4
20160426073000,714.0,739.2,33.8462,63,67.6,100,69.4,71.4,69.4
20160426074500,714.0,747.6,34.2308,63,64.9,100,69.3,71.4,69.4
20160426080000,714.0,739.2,33.8462,63,56.8,100,69.3,71.4,69.4
20160426081500,714.0,730.8,33.4615,63,53.5,100,66.0,71.4,69.4
20160426083000,714.0,730.8,33.4615,63,63.2,100,67.4,71.4,69.4
20160426084500,714.0,714.0,32.6923,63,63.2,100,68.2,71.4,69.4
20160426090000,714.0,722.4,33.0769,64,64.0,100,68.4,71.4,69.4
20160426091500,714.0,697.2,31.9231,63,62.8,100,68.2,71.4,69.4
20160426093000,714.0,714.0,32.6923,63,64.4,100,68.9,71.4,69.4
20160426094500,714.0,722.4,33.0769,64,62.8,100,68.8,71.4,69.4
20160426100000,714.0,714.0,32.6923,64,68.1,100,68.6,71.4,69.4
20160426101500,714.0,722.4,33.0769,63,62.6,100,68.7,71.4,69.4
20160426103000,714.0,747.6,34.2308,64,64.2,100,68.8,71.4,69.4
20160426104500,714.0,768.6,35.1923,64,62.4,100,68.3,71.4,69.4
20160426110000,714.0,730.8,33.4615,64,68.1,100,69.1,71.4,69.4
20160426111500,714.0,688.8,31.5385,64,62.8,100,68.7,71.4,69.4
20160426113000,714.0,688.8,31.5385,64,61.2,100,68.6,71.4,69.4
20160426114500,714.0,793.8,36.3462,64,63.6,100,69.7,71.4,69.4
20160426120000,714.0,730.8,33.4615,63,54.7,100,67.6,71.4,69.4
20160426121500,714.0,697.2,31.9231,63,54.7,100,66.7,71.4,69.4
20160426123000,714.0,714.0,32.6923,64,61.4,100,67.9,71.4,69.4
20160426124500,714.0,739.2,33.8462,65,61.4,100,67.7,71.4,69.4
20160426130000,714.0,747.6,34.2308,63,67.7,100,68.7,71.4,69.4
20160426131500,714.0,747.6,34.2308,64,63.6,100,68.9,71.4,69.4
20160426133000,714.0,680.4,31.1538,64,62.3,100,68.3,71.4,69.4
20160426134500,714.0,730.8,33.4615,64,60.4,100,68.0,71.4,69.4
20160426140000,714.0,646.8,29.6154,64,62.8,100,68.6,71.4,69.4
20160426141500,714.0,810.6,37.1154,65,61.6,100,68.1,71.4,69.4
20160426143000,714.0,747.6,34.2308,65,60.4,100,68.0,71.4,69.4
20160426144500,714.0,672.0,30.7692,64,60.4,100,67.8,71.4,69.4
20160426150000,714.0,697.2,31.9231,65,64.0,100,69.6,71.4,69.4
20160426151500,714.0,760.2,34.8077,64,54.3,100,67.4,71.4,69.4
20160426153000,714.0,680.4,31.1538,65,56.3,100,66.2,71.4,69.4
20160426154500,714.0,663.6,30.3846,64,61.6,100,67.4,71.4,69.4
20160426160000,714.0,625.8,28.6538,65,61.6,100,68.1,71.4,69.4
20160426161500,714.0,722.4,33.0769,65,61.6,100,67.9,71.4,69.4
20160426163000,714.0,697.2,31.9231,65,59.2,100,67.6,71.4,69.4
20160426164500,714.0,739.2,33.8462,65,58.0,100,66.9,71.4,69.4
20160426170000,714.0,730.8,33.4615,64,57.2,100,66.4,71.4,69.4
20160426171500,714.0,730.8,33.4615,65,57.2,100,66.0,71.4,69.4
20160426173000,714.0,646.8,29.6154,64,56.1,100,66.2,71.4,69.4
20160426174500,714.0,747.6,34.2308,64,56.1,100,66.0,71.4,69.4
20160426180000,714.0,688.8,31.5385,64,56.1,100,65.8,71.4,69.4
20160426181500,714.0,714.0,32.6923,64,55.2,100,65.8,71.4,69.4
20160426183000,714.0,722.4,33.0769,64,55.2,100,65.5,71.4,69.4
20160426184500,714.0,760.2,34.8077,64,55.2,100,65.5,71.4,69.4
20160426190000,714.0,672.0,30.7692,63,55.2,100,65.3,71.4,69.4
20160426191500,714.0,663.6,30.3846,64,55.2,100,65.6,71.4,69.4
20160426193000,714.0,688.8,31.5385,63,55.2,100,64.7,71.4,69.4
20160426194500,714.0,760.2,34.8077,63,54.3,100,64.3,71.4,69.4
20160426200000,714.0,688.8,31.5385,63,54.3,100,64.3,71.4,69.4
20160426201500,714.0,730.8,33.4615,63,54.3,100,64.1,71.4,69.4
20160426203000,714.0,688.8,31.5385,63,54.3,100,63.9,71.4,69.4
20160426204500,714.0,722.4,33.0769,63,54.3,100,63.6,71.4,69.4
20160426210000,714.0,760.2,34.8077,63,54.3,100,63.4,71.4,69.4
20160426211500,714.0,730.8,33.4615,63,61.1,100,64.5,71.4,69.4
20160426213000,714.0,739.2,33.8462,63,67.2,100,66.3,71.4,69.4
20160426214500,714.0,680.4,31.1538,63,62.4,100,66.4,71.4,69.4
20160426220000,714.0,663.6,30.3846,63,67.2,100,67.1,71.4,69.4
20160426221500,714.0,688.8,31.5385,63,64.0,100,67.6,71.4,69.4
20160426223000,714.0,697.2,31.9231,63,64.7,100,67.9,71.4,69.4
20160426224500,714.0,722.4,33.0769,63,64.7,100,67.7,71.4,69.4
20160426230000,714.0,672.0,30.7692,63,64.7,100,67.9,71.4,69.4
20160426231500,714.0,747.6,34.2308,63,64.7,100,68.3,71.4,69.4
20160426233000,714.0,730.8,33.4615,63,64.7,100,68.2,71.4,69.4
20160426234500,714.0,663.6,30.3846,63,64.7,100,68.1,71.4,69.4
20160427000000,714.0,760.2,34.8077,64,62.0,100,68.0,71.4,69.4
20160427001500,714.0,722.4,33.0769,63,64.0,100,68.6,71.4,69.4
20160427003000,714.0,714.0,32.6923,63,64.8,100,68.4,71.4,69.4
20160427004500,714.0,688.8,31.5385,63,64.0,100,68.5,71.4,69.4
20160427010000,714.0,722.4,33.0769,64,64.8,100,68.6,71.4,69.4
20160427011500,714.0,714.0,32.6923,65,63.6,100,68.1,71.4,69.4
20160427013000,714.0,730.8,33.4615,64,63.6,100,68.4,71.4,69.4
20160427014500,714.0,785.4,35.9615,65,63.6,100,68.6,71.4,69.4
20160427020000,714.0,722.4,33.0769,65,65.3,100,68.4,71.4,69.4
20160427021500,714.0,663.6,30.3846,64,64.4,100,68.6,71.4,69.4
20160427023000,714.0,747.6,34.2308,65,64.4,100,68.8,71.4,69.4
20160427024500,714.0,768.6,35.1923,65,64.4,100,68.4,71.4,69.4
20160427030000,714.0,739.2,33.8462,64,64.4,100,68.6,71.4,69.4
20160427031500,714.0,722.4,33.0769,65,65.3,100,68.7,71.4,69.4
20160427033000,714.0,638.4,29.2308,65,64.4,100,68.5,71.4,69.4
20160427034500,714.0,663.6,30.3846,65,64.4,100,68.8,71.4,69.4
20160427040000,714.0,739.2,33.8462,65,65.8,100,69.1,71.4,69.4
20160427041500,714.0,663.6,30.3846,65,64.4,100,68.6,71.4,69.4
20160427043000,714.0,680.4,31.1538,65,65.3,100,68.9,71.4,69.4
20160427044500,714.0,722.4,33.0769,64,65.3,100,68.7,71.4,69.4
20160427050000,714.0,810.6,37.1154,66,64.4,100,68.6,71.4,69.4
20160427051500,714.0,697.2,31.9231,65,62.0,100,68.5,71.4,69.4
20160427053000,714.0,739.2,33.8462,65,64.4,100,68.8,71.4,69.4
20160427054500,714.0,739.2,33.8462,65,65.3,100,68.7,71.4,69.4
20160427060000,714.0,730.8,33.4615,65,64.4,100,68.9,71.4,69.4
20160427061500,714.0,722.4,33.0769,65,67.2,100,68.4,71.4,69.4
20160427063000,714.0,697.2,31.9231,65,64.4,100,68.7,71.4,69.4
20160427064500,714.0,688.8,31.5385,65,64.4,100,68.9,71.4,69.4
20160427070000,714.0,777.0,35.5769,65,64.4,100,68.6,71.4,69.4
20160427071500,714.0,747.6,34.2308,65,64.4,100,68.9,71.4,69.4
20160427073000,714.0,827.4,37.8846,65,63.6,100,69.0,71.4,69.4
20160427074500,714.0,777.0,35.5769,65,66.8,100,68.7,71.4,69.4
20160427080000,714.0,722.4,33.0769,65,64.9,100,68.9,71.4,69.4
20160427081500,714.0,722.4,33.0769,65,64.9,100,68.8,71.4,69.4
20160427083000,714.0,730.8,33.4615,65,63.2,100,68.6,71.4,69.4
20160427084500,714.0,739.2,33.8462,65,64.4,100,68.9,71.4,69.4
20160427090000,714.0,810.6,37.1154,66,53.9,100,67.3,71.4,69.4
20160427091500,714.0,747.6,34.2308,65,53.9,100,66.2,71.4,69.4
20160427093000,714.0,810.6,37.1154,64,62.8,100,67.6,71.4,69.4
20160427094500,714.0,714.0,32.6923,64,62.8,100,68.9,71.4,69.4
20160427100000,714.0,688.8,31.5385,65,62.8,100,69.2,71.4,69.4
20160427101500,714.0,747.6,34.2308,65,62.8,100,69.1,71.4,69.4
20160427103000,714.0,688.8,31.5385,65,65.8,100,69.5,71.4,69.4
20160427104500,714.0,722.4,33.0769,64,63.2,100,69.1,71.4,69.4
20160427110000,714.0,777.0,35.5769,64,64.0,100,69.2,71.4,69.4
20160427111500,714.0,760.2,34.8077,65,64.0,100,69.3,71.4,69.4
20160427113000,714.0,646.8,29.6154,65,64.0,100,69.0,71.4,69.4
20160427114500,714.0,785.4,35.9615,65,64.0,100,69.4,71.4,69.4
20160427120000,714.0,672.0,30.7692,65,64.0,100,69.1,71.4,69.4
20160427121500,714.0,617.4,28.2692,64,64.0,100,69.2,71.4,69.4
20160427123000,714.0,730.8,33.4615,64,64.0,100,68.9,71.4,69.4
20160427124500,714.0,768.6,35.1923,64,57.6,100,69.4,71.4,69.4
20160427130000,714.0,730.8,33.4615,64,54.7,100,66.7,71.4,69.4
20160427131500,714.0,604.8,27.6923,64,62.8,100,67.0,71.4,69.4
20160427133000,714.0,730.8,33.4615,64,63.5,100,68.0,71.4,69.4
20160427134500,714.0,777.0,35.5769,64,64.8,100,68.6,71.4,69.4
20160427140000,714.0,688.8,31.5385,64,63.6,100,68.4,71.4,69.4
20160427141500,714.0,672.0,30.7692,64,64.8,100,68.9,71.4,69.4
20160427143000,714.0,739.2,33.8462,64,64.0,100,68.8,71.4,69.4
20160427144500,714.0,722.4,33.0769,64,64.0,100,68.9,71.4,69.4
20160427150000,714.0,697.2,31.9231,64,54.3,100,68.1,71.4,69.4
20160427151500,714.0,714.0,32.6923,64,54.3,100,67.3,71.4,69.4
20160427153000,714.0,672.0,30.7692,64,58.7,100,67.5,71.4,69.4
20160427154500,714.0,730.8,33.4615,64,58.7,100,68.0,71.4,69.4
20160427160000,714.0,697.2,31.9231,64,63.6,100,68.6,71.4,69.4
20160427161500,714.0,697.2,31.9231,64,62.8,100,69.4,71.4,69.4
20160427163000,714.0,638.4,29.2308,64,62.8,100,69.2,71.4,69.4
20160427164500,714.0,739.2,33.8462,64,64.0,100,68.9,71.4,69.4
20160427170000,714.0,663.6,30.3846,64,64.0,100,69.4,71.4,69.4
20160427171500,714.0,714.0,32.6923,64,64.0,100,69.1,71.4,69.4
20160427173000,714.0,663.6,30.3846,64,64.0,100,69.3,71.4,69.4
20160427174500,714.0,730.8,33.4615,64,64.0,100,69.3,71.4,69.4
20160427180000,714.0,680.4,31.1538,64,64.0,100,69.2,71.4,69.4
20160427181500,714.0,697.2,31.9231,64,64.0,100,69.3,71.4,69.4
20160427183000,714.0,646.8,29.6154,64,64.0,100,69.2,71.4,69.4
20160427184500,714.0,672.0,30.7692,64,64.0,100,69.4,71.4,69.4
20160427190000,714.0,722.4,33.0769,64,64.8,100,69.4,71.4,69.4
20160427191500,714.0,714.0,32.6923,64,54.1,100,68.7,71.4,69.4
20160427193000,714.0,730.8,33.4615,64,54.1,100,66.9,71.4,69.4
20160427194500,714.0,730.8,33.4615,64,57.5,100,66.4,71.4,69.4
20160427200000,714.0,739.2,33.8462,65,63.2,100,68.2,71.4,69.4
20160427201500,714.0,722.4,33.0769,64,62.4,100,68.9,71.4,69.4
20160427203000,714.0,646.8,29.6154,64,63.2,100,68.9,71.4,69.4
20160427204500,714.0,672.0,30.7692,65,64.0,100,68.7,71.4,69.4
20160427210000,714.0,760.2,34.8077,65,64.0,100,69.3,71.4,69.4
20160427211500,714.0,714.0,32.6923,65,64.0,100,69.0,71.4,69.4
20160427213000,714.0,739.2,33.8462,64,64.0,100,69.3,71.4,69.4
20160427214500,714.0,697.2,31.9231,64,64.0,100,69.3,71.4,69.4
20160427220000,714.0,688.8,31.5385,65,64.0,100,69.3,71.4,69.4
20160427221500,714.0,714.0,32.6923,65,64.0,100,69.3,71.4,69.4
20160427223000,714.0,739.2,33.8462,64,64.0,100,69.2,71.4,69.4
20160427224500,714.0,680.4,31.1538,64,64.0,100,69.5,71.4,69.4
20160427230000,714.0,697.2,31.9231,64,64.0,100,69.1,71.4,69.4
20160427231500,714.0,722.4,33.0769,64,64.0,100,69.5,71.4,69.4
20160427233000,714.0,730.8,33.4615,65,64.0,100,69.1,71.4,69.4
20160427234500,714.0,714.0,32.6923,64,64.8,100,69.5,71.4,69.4
20160428000000,714.0,672.0,30.7692,64,63.6,100,69.1,71.4,69.4
20160428001500,714.0,688.8,31.5385,64,63.6,100,69.5,71.4,69.4
20160428003000,714.0,688.8,31.5385,65,63.6,100,69.2,71.4,69.4
20160428004500,714.0,638.4,29.2308,64,64.4,100,69.5,71.4,69.4
20160428010000,714.0,722.4,33.0769,65,64.4,100,69.2,71.4,69.4
20160428011500,714.0,798.0,36.5385,65,64.4,100,69.6,71.4,69.4
20160428013000,714.0,646.8,29.6154,65,54.6,100,68.5,71.4,69.4
20160428014500,714.0,688.8,31.5385,65,53.9,100,66.6,71.4,69.4
20160428020000,714.0,714.0,32.6923,65,59.2,100,67.6,71.4,69.4
20160428021500,714.0,680.4,31.1538,64,63.2,100,68.2,71.4,69.4
20160428023000,714.0,747.6,34.2308,65,64.0,100,68.5,71.4,69.4
20160428024500,714.0,722.4,33.0769,65,64.8,100,69.1,71.4,69.4
20160428030000,714.0,730.8,33.4615,65,64.8,100,68.9,71.4,69.4
20160428031500,714.0,722.4,33.0769,65,64.8,100,69.3,71.4,69.4
20160428033000,714.0,730.8,33.4615,65,64.8,100,69.3,71.4,69.4
20160428034500,714.0,739.2,33.8462,65,64.8,100,69.5,71.4,69.4
20160428040000,714.0,714.0,32.6923,65,55.2,100,68.4,71.4,69.4
20160428041500,714.0,722.4,33.0769,65,55.2,100,66.6,71.4,69.4
20160428043000,714.0,680.4,31.1538,65,60.8,100,67.7,71.4,69.4
20160428044500,714.0,785.4,35.9615,66,63.6,100,68.4,71.4,69.4
20160428050000,714.0,722.4,33.0769,65,63.6,100,68.5,71.4,69.4
20160428051500,714.0,714.0,32.6923,65,65.3,100,69.0,71.4,69.4
20160428053000,714.0,739.2,33.8462,65,64.4,100,69.1,71.4,69.4
20160428054500,714.0,688.8,31.5385,65,64.4,100,69.1,71.4,69.4
20160428060000,714.0,730.8,33.4615,65,65.8,100,69.5,71.4,69.4
20160428061500,714.0,697.2,31.9231,65,55.2,100,68.1,71.4,69.4
20160428063000,714.0,697.2,31.9231,65,55.2,100,66.9,71.4,69.4
20160428064500,714.0,777.0,35.5769,65,58.8,100,67.4,71.4,69.4
20160428070000,714.0,768.6,35.1923,65,64.0,100,68.1,71.4,69.4
20160428071500,714.0,739.2,33.8462,66,64.0,100,68.5,71.4,69.4
20160428073000,714.0,697.2,31.9231,66,65.5,100,68.7,71.4,69.4
20160428074500,714.0,722.4,33.0769,66,54.7,100,67.8,71.4,69.4
20160428080000,714.0,638.4,29.2308,66,54.7,100,68.4,71.4,69.4
20160428081500,714.0,722.4,33.0769,66,54.7,100,68.4,71.4,69.4
20160428083000,714.0,760.2,34.8077,66,54.7,100,67.7,71.4,69.4
20160428084500,714.0,672.0,30.7692,66,58.3,100,68.3,71.4,69.4
20160428090000,714.0,722.4,33.0769,66,60.7,100,68.5,71.4,69.4
20160428091500,714.0,730.8,33.4615,66,60.7,100,68.7,71.4,69.4
20160428093000,714.0,768.6,35.1923,66,55.2,100,68.9,71.4,69.4
20160428094500,714.0,714.0,32.6923,66,55.2,100,67.6,71.4,69.4
20160428100000,714.0,672.0,30.7692,66,55.2,100,67.4,71.4,69.4
20160428101500,714.0,722.4,33.0769,66,61.1,100,67.6,71.4,69.4
20160428103000,714.0,760.2,34.8077,67,59.2,100,68.4,71.4,69.4
20160428104500,714.0,760.2,34.8077,66,63.2,100,68.8,71.4,69.4
20160428110000,714.0,697.2,31.9231,66,64.0,100,68.7,71.4,69.4
20160428111500,714.0,697.2,31.9231,66,64.0,100,69.3,71.4,69.4
20160428113000,714.0,697.2,31.9231,66,64.0,100,69.0,71.4,69.4
20160428114500,714.0,688.8,31.5385,66,61.9,100,69.6,71.4,69.4
20160428120000,714.0,1617.0,74.0385,94,55.6,0,68.9,69.3,67.3
20160428121500,714.0,768.6,35.1923,66,54.7,0,67.3,69.2,67.2
20160428123000,714.0,785.4,35.9615,65,54.7,0,67.6,69.2,67.2
20160428124500,714.0,777.0,35.5769,65,54.7,0,67.5,69.2,67.2
20160428130000,714.0,760.2,34.8077,65,54.7,0,67.6,69.2,67.2
20160428131500,714.0,688.8,31.5385,65,54.7,0,67.2,69.2,67.2
20160428133000,714.0,714.0,32.6923,65,54.7,100,67.0,69.1,67.1
20160428134500,714.0,747.6,34.2308,65,53.9,100,66.2,69.0,67.0
20160428140000,714.0,697.2,31.9231,64,53.9,100,66.4,69.1,67.1
20160428141500,714.0,730.8,33.4615,65,53.9,100,66.4,69.0,67.0
20160428143000,714.0,785.4,35.9615,66,55.5,100,66.0,69.0,67.0
20160428144500,714.0,739.2,33.8462,66,56.3,100,66.2,69.0,67.0
20160428150000,714.0,739.2,33.8462,65,55.1,100,66.1,69.0,67.0
20160428151500,714.0,688.8,31.5385,65,55.1,100,66.4,69.0,67.0
20160428153000,714.0,739.2,33.8462,65,56.0,100,66.8,69.0,67.0
20160428154500,714.0,730.8,33.4615,66,56.8,100,66.7,69.0,67.0
20160428160000,714.0,680.4,31.1538,65,54.3,100,66.6,69.0,67.0
20160428161500,714.0,739.2,33.8462,65,54.3,100,65.8,69.0,67.0
20160428163000,714.0,672.0,30.7692,65,54.3,100,65.3,69.0,67.0
20160428164500,714.0,714.0,32.6923,64,55.1,100,64.9,69.0,67.0
20160428170000,714.0,697.2,31.9231,65,61.2,100,65.6,69.0,67.0
20160428171500,714.0,760.2,34.8077,65,61.2,100,66.6,69.0,67.0
20160428173000,714.0,747.6,34.2308,64,59.6,100,66.9,69.0,67.0
20160428174500,714.0,688.8,31.5385,65,55.2,0,66.7,69.0,67.0
20160428180000,714.0,680.4,31.1538,65,55.2,100,65.3,69.0,67.0
20160428181500,714.0,760.2,34.8077,65,55.2,100,64.9,69.0,67.0
20160428183000,714.0,697.2,31.9231,65,56.3,100,64.8,69.0,67.0
20160428184500,714.0,697.2,31.9231,66,62.8,100,65.7,69.0,67.0
20160428190000,714.0,714.0,32.6923,65,62.8,100,66.4,69.0,67.0
20160428191500,714.0,760.2,34.8077,65,62.8,100,67.0,69.0,67.0
20160428193000,714.0,646.8,29.6154,65,61.2,100,67.2,69.0,67.0
20160428194500,714.0,747.6,34.2308,65,55.6,0,66.9,69.0,67.0
20160428200000,714.0,760.2,34.8077,65,54.7,100,65.3,69.0,67.0
20160428201500,714.0,747.6,34.2308,65,54.7,100,64.9,69.0,67.0
20160428203000,714.0,722.4,33.0769,64,58.7,100,65.0,69.0,67.0
20160428204500,714.0,672.0,30.7692,65,57.2,100,65.9,69.0,67.0
20160428210000,714.0,688.8,31.5385,65,60.4,100,66.4,69.0,67.0
20160428211500,714.0,747.6,34.2308,66,58.5,100,67.5,69.0,67.0
20160428213000,714.0,697.2,31.9231,66,54.7,100,65.7,69.0,67.0
20160428214500,714.0,697.2,31.9231,65,54.7,100,65.8,69.0,67.0
20160428220000,714.0,688.8,31.5385,64,54.7,100,65.6,69.0,67.0
20160428221500,714.0,722.4,33.0769,65,54.7,100,65.4,69.0,67.0
20160428223000,714.0,747.6,34.2308,65,59.5,100,65.6,69.0,67.0
20160428224500,714.0,777.0,35.5769,65,60.7,100,66.1,69.0,67.0
20160428230000,714.0,722.4,33.0769,65,62.4,100,66.7,69.0,67.0
20160428231500,714.0,688.8,31.5385,65,61.1,100,67.1,69.0,67.0
20160428233000,714.0,722.4,33.0769,65,61.1,100,67.2,69.0,67.0
20160428234500,714.0,730.8,33.4615,65,61.1,100,67.0,69.0,67.0
20160429000000,714.0,760.2,34.8077,65,54.7,100,66.1,69.0,67.0
20160429001500,714.0,793.8,36.3462,66,54.7,100,65.5,69.0,67.0
20160429003000,714.0,714.0,32.6923,65,54.7,100,65.3,69.0,67.0
20160429004500,714.0,688.8,31.5385,65,55.5,100,65.0,69.0,67.0
20160429010000,714.0,697.2,31.9231,65,59.1,100,65.7,69.0,67.0
20160429011500,714.0,672.0,30.7692,66,60.4,100,66.3,69.0,67.0
20160429013000,714.0,730.8,33.4615,65,61.1,100,66.5,69.0,67.0
20160429014500,714.0,768.6,35.1923,66,61.1,100,66.7,69.0,67.0
20160429020000,714.0,688.8,31.5385,66,61.1,100,67.0,69.0,67.0
20160429021500,714.0,672.0,30.7692,66,61.8,100,67.2,69.0,67.0
20160429023000,714.0,739.2,33.8462,65,54.4,100,65.7,69.0,67.0
20160429024500,714.0,697.2,31.9231,65,54.4,100,65.3,69.0,67.0
20160429030000,714.0,747.6,34.2308,65,54.4,100,65.0,69.0,67.0
20160429031500,714.0,760.2,34.8077,65,59.1,100,65.7,69.0,67.0
20160429033000,714.0,739.2,33.8462,65,61.9,100,66.4,69.0,67.0
20160429034500,714.0,697.2,31.9231,65,62.6,100,66.8,69.0,67.0
20160429040000,714.0,714.0,32.6923,65,62.6,100,67.1,69.0,67.0
20160429041500,714.0,688.8,31.5385,66,58.0,100,67.2,69.0,67.0
20160429043000,714.0,768.6,35.1923,66,54.3,100,65.6,69.0,67.0
20160429044500,714.0,722.4,33.0769,65,54.3,100,65.2,69.0,67.0
20160429050000,714.0,663.6,30.3846,66,56.3,100,65.1,69.0,67.0
20160429051500,714.0,714.0,32.6923,65,60.4,100,66.0,69.0,67.0
20160429053000,714.0,714.0,32.6923,66,62.8,100,66.5,69.0,67.0
20160429054500,714.0,714.0,32.6923,65,62.0,100,66.9,69.0,67.0
20160429060000,714.0,680.4,31.1538,65,62.8,100,67.2,69.0,67.0
20160429061500,714.0,714.0,32.6923,66,54.8,0,66.7,69.0,67.0
20160429063000,714.0,646.8,29.6154,65,54.8,100,65.5,69.0,67.0
20160429064500,714.0,730.8,33.4615,65,54.8,100,65.3,69.0,67.0
20160429070000,714.0,688.8,31.5385,65,56.3,100,65.2,69.0,67.0
20160429071500,714.0,730.8,33.4615,65,60.8,100,66.3,69.0,67.0
20160429073000,714.0,714.0,32.6923,65,62.8,100,66.6,69.0,67.0
20160429074500,714.0,714.0,32.6923,65,62.8,100,66.6,69.0,67.0
20160429080000,714.0,697.2,31.9231,65,54.7,100,66.7,69.0,67.0
20160429081500,714.0,747.6,34.2308,66,54.7,100,66.4,69.0,67.0
20160429083000,714.0,747.6,34.2308,66,54.7,100,65.7,69.0,67.0
20160429084500,714.0,672.0,30.7692,66,54.7,100,65.7,69.0,67.0
20160429090000,714.0,697.2,31.9231,66,54.7,100,65.7,69.0,67.0
20160429091500,714.0,697.2,31.9231,66,54.7,100,65.6,69.0,67.0
20160429093000,714.0,730.8,33.4615,66,57.5,100,65.7,69.0,67.0
20160429094500,714.0,714.0,32.6923,65,63.6,100,66.3,69.0,67.0
20160429100000,714.0,714.0,32.6923,66,60.9,100,66.6,69.0,67.0
20160429101500,714.0,672.0,30.7692,66,62.4,100,67.0,69.0,67.0
20160429103000,714.0,646.8,29.6154,66,55.2,100,65.8,69.0,67.0
20160429104500,714.0,714.0,32.6923,66,55.2,100,65.4,69.0,67.0
20160429110000,714.0,760.2,34.8077,66,55.2,100,65.2,69.0,67.0
20160429111500,714.0,672.0,30.7692,65,57.6,100,65.9,69.0,67.0
20160429113000,714.0,722.4,33.0769,66,59.6,100,66.4,69.0,67.0
20160429114500,714.0,697.2,31.9231,66,61.9,100,66.4,69.0,67.0
20160429120000,714.0,714.0,32.6923,66,54.7,100,66.1,69.0,67.0
20160429121500,714.0,722.4,33.0769,66,54.7,100,65.2,69.0,67.0
20160429123000,714.0,688.8,31.5385,66,54.7,100,64.9,69.0,67.0
20160429124500,714.0,730.8,33.4615,66,57.6,100,65.6,69.0,67.0
20160429130000,714.0,747.6,34.2308,66,58.4,100,66.4,69.0,67.0
20160429131500,714.0,697.2,31.9231,66,60.0,100,66.7,69.0,67.0
20160429133000,714.0,688.8,31.5385,66,61.6,100,66.9,69.0,67.0
20160429134500,714.0,747.6,34.2308,66,60.8,100,66.7,69.0,67.0
20160429140000,714.0,722.4,33.0769,66,54.7,100,66.0,69.0,67.0
20160429141500,714.0,638.4,29.2308,66,54.7,100,65.7,69.0,67.0
20160429143000,714.0,760.2,34.8077,66,54.7,100,65.4,69.0,67.0
20160429144500,714.0,722.4,33.0769,66,54.7,100,65.4,69.0,67.0
20160429150000,714.0,680.4,31.1538,66,54.7,100,65.5,69.0,67.0
20160429151500,714.0,747.6,34.2308,66,57.6,100,65.8,69.0,67.0
20160429153000,714.0,722.4,33.0769,66,60.6,100,66.0,69.0,67.0
20160429154500,714.0,672.0,30.7692,66,53.9,100,65.5,69.0,67.0
20160429160000,714.0,722.4,33.0769,65,54.7,100,65.0,69.0,67.0
20160429161500,714.0,722.4,33.0769,66,54.7,100,64.8,69.0,67.0
20160429163000,714.0,747.6,34.2308,66,55.9,100,65.5,69.0,67.0
20160429164500,714.0,798.0,36.5385,66,59.6,100,65.6,69.0,67.0
20160429170000,714.0,688.8,31.5385,66,62.4,100,66.2,69.0,67.0
20160429171500,714.0,747.6,34.2308,66,62.4,100,66.9,69.0,67.0
20160429173000,714.0,768.6,35.1923,65,57.1,0,67.2,69.0,67.0
20160429174500,714.0,672.0,30.7692,65,54.3,100,64.9,69.0,67.0
20160429180000,714.0,714.0,32.6923,66,54.3,100,64.4,69.0,67.0
20160429181500,714.0,680.4,31.1538,66,61.2,100,65.1,69.0,67.0
20160429183000,714.0,777.0,35.5769,66,62.6,100,65.8,69.0,67.0
20160429184500,714.0,722.4,33.0769,66,62.6,100,66.2,69.0,67.0
20160429190000,714.0,688.8,31.5385,65,62.6,100,67.0,69.0,67.0
20160429191500,714.0,785.4,35.9615,66,54.7,100,65.4,69.0,67.0
20160429193000,714.0,714.0,32.6923,66,54.7,100,65.0,69.0,67.0
20160429194500,714.0,777.0,35.5769,66,59.2,100,65.5,69.0,67.0
20160429200000,714.0,688.8,31.5385,65,60.4,100,66.5,69.0,67.0
20160429201500,714.0,638.4,29.2308,65,60.4,100,66.9,69.0,67.0
20160429203000,714.0,722.4,33.0769,65,62.8,100,67.2,69.0,67.0
20160429204500,714.0,646.8,29.6154,65,55.2,100,66.1,69.0,67.0
20160429210000,714.0,714.0,32.6923,66,55.2,100,64.8,69.0,67.0
20160429211500,714.0,760.2,34.8077,65,55.2,100,64.5,69.0,67.0
20160429213000,714.0,697.2,31.9231,65,60.2,100,65.2,69.0,67.0
20160429214500,714.0,747.6,34.2308,65,60.2,100,65.8,69.0,67.0
20160429220000,714.0,688.8,31.5385,66,62.8,100,66.6,69.0,67.0
20160429221500,714.0,810.6,37.1154,67,55.2,0,67.2,69.0,67.0
20160429223000,714.0,768.6,35.1923,66,54.5,100,65.3,69.0,67.0
20160429224500,714.0,697.2,31.9231,65,54.5,100,65.6,69.0,67.0
20160429230000,714.0,760.2,34.8077,65,55.1,100,65.7,69.0,67.0
20160429231500,714.0,739.2,33.8462,66,55.9,100,66.3,69.0,67.0
20160429233000,714.0,768.6,35.1923,65,57.2,100,66.8,69.0,67.0
20160429234500,714.0,722.4,33.0769,65,59.9,100,67.1,69.0,67.0
20160430000000,714.0,730.8,33.4615,65,59.9,100,66.8,69.0,67.0
20160430001500,714.0,672.0,30.7692,65,62.4,100,66.9,69.0,67.0
20160430003000,714.0,697.2,31.9231,65,54.4,100,65.6,69.0,67.0
20160430004500,714.0,722.4,33.0769,65,54.4,100,65.1,69.0,67.0
20160430010000,714.0,688.8,31.5385,66,55.1,100,65.1,69.0,67.0
20160430011500,714.0,638.4,29.2308,66,57.6,100,65.8,69.0,67.0
20160430013000,714.0,714.0,32.6923,66,61.5,100,66.2,69.0,67.0
20160430014500,714.0,730.8,33.4615,67,61.5,100,66.5,69.0,67.0
20160430020000,714.0,680.4,31.1538,67,62.8,100,66.8,69.0,67.0
20160430021500,714.0,680.4,31.1538,67,53.5,100,65.2,69.0,67.0
20160430023000,714.0,714.0,32.6923,67,53.5,100,64.6,69.0,67.0
20160430024500,714.0,680.4,31.1538,67,59.6,100,65.7,69.0,67.0
20160430030000,714.0,680.4,31.1538,67,62.0,100,66.5,69.0,67.0
20160430031500,714.0,768.6,35.1923,67,62.0,100,66.8,69.0,67.0
20160430033000,714.0,739.2,33.8462,67,63.2,100,67.1,69.0,67.0
20160430034500,714.0,747.6,34.2308,67,54.3,100,66.4,69.0,67.0
20160430040000,714.0,785.4,35.9615,67,53.5,100,64.3,69.0,67.0
20160430041500,714.0,793.8,36.3462,67,59.2,100,64.4,69.0,67.0
20160430043000,714.0,714.0,32.6923,67,61.5,100,65.4,69.0,67.0
20160430044500,714.0,722.4,33.0769,67,61.5,100,66.1,69.0,67.0
20160430050000,714.0,768.6,35.1923,67,62.4,100,66.4,69.0,67.0
20160430051500,714.0,646.8,29.6154,67,62.4,100,66.6,69.0,67.0
20160430053000,714.0,697.2,31.9231,67,53.5,100,65.2,69.0,67.0
20160430054500,714.0,730.8,33.4615,67,53.5,100,64.3,69.0,67.0
20160430060000,714.0,722.4,33.0769,66,62.0,100,65.4,69.0,67.0
20160430061500,714.0,697.2,31.9231,67,62.9,100,65.8,69.0,67.0
20160430063000,714.0,760.2,34.8077,67,62.9,100,66.4,69.0,67.0
20160430064500,714.0,730.8,33.4615,67,62.9,100,66.9,69.0,67.0
20160430070000,714.0,793.8,36.3462,67,62.9,100,67.2,69.0,67.0
20160430071500,714.0,663.6,30.3846,66,54.3,100,66.3,69.0,67.0
20160430073000,714.0,646.8,29.6154,66,54.3,100,64.8,69.0,67.0
20160430074500,714.0,672.0,30.7692,67,54.3,100,64.5,69.0,67.0
20160430080000,714.0,739.2,33.8462,67,58.3,100,65.5,69.0,67.0
20160430081500,714.0,672.0,30.7692,67,60.0,100,66.2,69.0,67.0
20160430083000,714.0,714.0,32.6923,67,62.8,100,66.7,69.0,67.0
20160430084500,714.0,680.4,31.1538,67,62.8,100,66.8,69.0,67.0
20160430090000,714.0,747.6,34.2308,67,62.8,100,66.9,69.0,67.0
20160430091500,714.0,747.6,34.2308,67,58.4,0,67.6,69.0,67.0
20160430093000,714.0,777.0,35.5769,67,54.7,100,65.6,69.0,67.0
20160430094500,714.0,617.4,28.2692,67,54.7,100,65.3,69.0,67.0
20160430100000,714.0,730.8,33.4615,67,54.7,100,65.3,69.0,67.0
20160430101500,714.0,739.2,33.8462,67,56.7,100,65.2,69.0,67.0
20160430103000,714.0,747.6,34.2308,67,61.3,100,65.7,69.0,67.0
20160430104500,714.0,730.8,33.4615,67,62.5,100,66.1,69.0,67.0
20160430110000,714.0,714.0,32.6923,67,63.2,100,66.8,69.0,67.0
20160430111500,714.0,688.8,31.5385,67,59.6,100,67.3,69.0,67.0
20160430113000,714.0,722.4,33.0769,67,54.7,100,65.3,69.0,67.0
20160430114500,714.0,827.4,37.8846,67,54.7,100,65.0,69.0,67.0
20160430120000,714.0,739.2,33.8462,67,57.2,100,65.3,69.0,67.0
20160430121500,714.0,768.6,35.1923,67,57.9,100,65.9,69.0,67.0
20160430123000,714.0,722.4,33.0769,68,60.3,100,66.2,69.0,67.0
20160430124500,714.0,714.0,32.6923,67,63.6,100,66.8,69.0,67.0
20160430130000,714.0,697.2,31.9231,67,54.7,100,65.6,69.0,67.0
20160430131500,714.0,714.0,32.6923,66,53.9,100,64.6,69.0,67.0
20160430133000,714.0,625.8,28.6538,66,59.1,100,64.4,69.0,67.0
20160430134500,714.0,688.8,31.5385,67,62.8,100,65.5,69.0,67.0
20160430140000,714.0,722.4,33.0769,66,62.8,100,66.0,69.0,67.0
20160430141500,714.0,768.6,35.1923,66,62.8,100,66.4,69.0,67.0
20160430143000,714.0,730.8,33.4615,66,62.8,100,66.7,69.0,67.0
20160430144500,714.0,697.2,31.9231,66,62.8,100,67.1,69.0,67.0
20160430150000,714.0,785.4,35.9615,66,61.0,100,67.3,69.0,67.0
20160430151500,714.0,714.0,32.6923,66,53.5,100,65.0,69.0,67.0
20160430153000,714.0,663.6,30.3846,66,54.3,100,64.5,69.0,67.0
20160430154500,714.0,722.4,33.0769,66,61.2,100,66.0,69.0,67.0
20160430160000,714.0,777.0,35.5769,67,62.8,100,66.4,69.0,67.0
20160430161500,714.0,672.0,30.7692,67,62.8,100,66.8,69.0,67.0
20160430163000,714.0,722.4,33.0769,67,62.8,100,67.1,69.0,67.0
20160430164500,714.0,722.4,33.0769,66,58.4,100,67.1,69.0,67.0
20160430170000,714.0,747.6,34.2308,66,54.7,100,64.9,69.0,67.0
20160430171500,714.0,810.6,37.1154,67,54.7,100,64.6,69.0,67.0
20160430173000,714.0,646.8,29.6154,67,58.0,100,65.7,69.0,67.0
20160430174500,714.0,798.0,36.5385,67,59.7,100,66.4,69.0,67.0
20160430180000,714.0,739.2,33.8462,67,62.4,100,66.7,69.0,67.0
20160430181500,714.0,714.0,32.6923,67,62.4,100,66.9,69.0,67.0
20160430183000,714.0,760.2,34.8077,67,62.4,100,66.8,69.0,67.0
20160430184500,714.0,688.8,31.5385,67,54.3,100,65.3,69.0,67.0
20160430190000,714.0,688.8,31.5385,67,54.3,100,64.3,69.0,67.0
20160430191500,714.0,663.6,30.3846,67,61.9,100,64.9,69.0,67.0
20160430193000,714.0,697.2,31.9231,67,62.8,100,65.6,69.0,67.0
20160430194500,714.0,646.8,29.6154,66,62.8,100,66.1,69.0,67.0
20160430200000,714.0,688.8,31.5385,66,62.8,100,66.4,69.0,67.0
20160430201500,714.0,747.6,34.2308,67,62.8,100,66.6,69.0,67.0
20160430203000,714.0,730.8,33.4615,67,62.8,100,66.9,69.0,67.0
20160430204500,714.0,739.2,33.8462,67,53.9,100,65.1,69.0,67.0
20160430210000,714.0,680.4,31.1538,67,53.9,100,64.2,69.0,67.0
20160430211500,714.0,688.8,31.5385,67,62.4,100,65.5,69.0,67.0
20160430213000,714.0,697.2,31.9231,66,63.2,100,65.9,69.0,67.0
20160430214500,714.0,672.0,30.7692,67,63.2,100,66.3,69.0,67.0
20160430220000,714.0,739.2,33.8462,68,62.4,100,66.7,69.0,67.0
20160430221500,714.0,760.2,34.8077,67,63.2,100,67.1,69.0,67.0
20160430223000,714.0,835.8,38.2692,67,63.2,100,67.3,69.0,67.0
20160430224500,714.0,697.2,31.9231,67,53.9,100,65.1,69.0,67.0
20160430230000,714.0,785.4,35.9615,66,53.9,100,64.6,69.0,67.0
20160430231500,714.0,793.8,36.3462,67,60.0,100,66.0,69.0,67.0
20160430233000,714.0,697.2,31.9231,66,63.2,100,66.4,69.0,67.0
20160430234500,714.0,785.4,35.9615,67,63.2,100,66.8,69.0,67.0
20160501000000,714.0,688.8,31.5385,67,63.2,100,67.0,69.0,67.0
20160501001500,714.0,722.4,33.0769,67,63.2,100,67.1,69.0,67.0
20160501003000,714.0,747.6,34.2308,68,54.3,100,66.1,69.0,67.0
20160501004500,714.0,722.4,33.0769,67,54.3,100,64.4,69.0,67.0
20160501010000,714.0,777.0,35.5769,67,58.6,100,64.4,69.0,67.0
20160501011500,714.0,672.0,30.7692,67,58.6,100,65.6,69.0,67.0
20160501013000,714.0,730.8,33.4615,67,61.6,100,66.4,69.0,67.0
20160501014500,714.0,777.0,35.5769,67,62.8,100,66.6,69.0,67.0
20160501020000,714.0,747.6,34.2308,67,62.8,100,66.8,69.0,67.0
20160501021500,714.0,768.6,35.1923,67,62.8,100,66.8,69.0,67.0
20160501023000,714.0,722.4,33.0769,67,53.9,100,65.2,69.0,67.0
20160501024500,714.0,697.2,31.9231,66,53.9,100,64.2,69.0,67.0
20160501030000,714.0,760.2,34.8077,67,62.4,100,65.0,69.0,67.0
20160501031500,714.0,730.8,33.4615,68,62.4,100,65.6,69.0,67.0
20160501033000,714.0,680.4,31.1538,68,63.2,100,66.2,69.0,67.0
20160501034500,714.0,730.8,33.4615,67,63.2,100,66.4,69.0,67.0
20160501040000,714.0,739.2,33.8462,68,63.2,100,66.7,69.0,67.0
20160501041500,714.0,798.0,36.5385,67,63.2,100,67.2,69.0,67.0
20160501043000,714.0,730.8,33.4615,67,54.3,100,65.5,69.0,67.0
20160501044500,714.0,777.0,35.5769,68,54.3,100,65.3,69.0,67.0
20160501050000,714.0,688.8,31.5385,67,54.3,100,65.0,69.0,67.0
20160501051500,714.0,760.2,34.8077,67,60.4,100,65.9,69.0,67.0
20160501053000,714.0,697.2,31.9231,67,63.2,100,66.1,69.0,67.0
20160501054500,714.0,730.8,33.4615,67,59.5,100,66.6,69.0,67.0
20160501060000,714.0,747.6,34.2308,67,61.1,100,67.0,69.0,67.0
20160501061500,714.0,768.6,35.1923,68,61.1,100,66.9,69.0,67.0
20160501063000,714.0,730.8,33.4615,67,61.1,100,66.7,69.0,67.0
20160501064500,714.0,798.0,36.5385,67,61.1,100,67.0,69.0,67.0
20160501070000,714.0,625.8,28.6538,67,61.1,100,67.2,69.0,67.0
20160501071500,714.0,722.4,33.0769,68,55.2,0,66.9,69.0,67.0
20160501073000,714.0,688.8,31.5385,67,55.2,100,66.1,69.0,67.0
20160501074500,714.0,785.4,35.9615,68,55.2,100,66.1,69.0,67.0
20160501080000,714.0,777.0,35.5769,68,55.2,100,66.0,69.0,67.0
20160501081500,714.0,798.0,36.5385,68,55.2,100,65.6,69.0,67.0
20160501083000,714.0,730.8,33.4615,68,60.7,100,65.4,69.0,67.0
20160501084500,714.0,730.8,33.4615,67,61.6,100,66.6,69.0,67.0
20160501090000,714.0,697.2,31.9231,67,60.4,100,66.9,69.0,67.0
20160501091500,714.0,739.2,33.8462,67,62.4,100,66.9,69.0,67.0
20160501093000,714.0,722.4,33.0769,67,53.9,100,66.0,69.0,67.0
20160501094500,714.0,730.8,33.4615,68,53.9,100,64.8,69.0,67.0
20160501100000,714.0,638.4,29.2308,67,53.9,100,64.5,69.0,67.0
20160501101500,714.0,739.2,33.8462,67,62.8,100,65.5,69.0,67.0
20160501103000,714.0,714.0,32.6923,67,62.8,100,66.0,69.0,67.0
20160501104500,714.0,697.2,31.9231,67,62.8,100,66.5,69.0,67.0
20160501110000,714.0,730.8,33.4615,67,62.0,100,66.9,69.0,67.0
20160501111500,714.0,697.2,31.9231,67,62.0,100,67.1,69.0,67.0
20160501113000,714.0,680.4,31.1538,67,62.0,100,67.1,69.0,67.0
20160501114500,714.0,747.6,34.2308,67,62.0,100,66.9,69.0,67.0
20160501120000,714.0,663.6,30.3846,67,62.0,100,66.9,69.0,67.0
20160501121500,714.0,747.6,34.2308,67,62.0,100,66.9,69.0,67.0
20160501123000,714.0,819.0,37.5,67,52.7,100,65.0,69.0,67.0
20160501124500,714.0,722.4,33.0769,67,52.7,100,64.3,69.0,67.0
20160501130000,714.0,722.4,33.0769,67,59.9,100,65.3,69.0,67.0
20160501131500,714.0,604.8,27.6923,67,61.6,100,65.8,69.0,67.0
20160501133000,714.0,747.6,34.2308,67,61.6,100,66.2,69.0,67.0
20160501134500,714.0,768.6,35.1923,67,62.8,100,66.3,69.0,67.0
20160501140000,714.0,730.8,33.4615,67,62.8,100,66.7,69.0,67.0
20160501141500,714.0,739.2,33.8462,67,62.8,100,67.1,69.0,67.0
20160501143000,714.0,672.0,30.7692,66,60.9,100,67.2,69.0,67.0
20160501144500,714.0,760.2,34.8077,67,53.1,100,65.0,69.0,67.0
20160501150000,714.0,680.4,31.1538,67,53.9,100,64.5,69.0,67.0
20160501151500,714.0,777.0,35.5769,67,60.8,100,65.9,69.0,67.0
20160501153000,714.0,680.4,31.1538,66,62.8,100,66.3,69.0,67.0
20160501154500,714.0,793.8,36.3462,66,62.8,100,66.7,69.0,67.0
20160501160000,714.0,722.4,33.0769,67,62.8,100,66.9,69.0,67.0
20160501161500,714.0,680.4,31.1538,67,54.3,100,66.7,69.0,67.0
20160501163000,714.0,722.4,33.0769,67,53.1,100,65.0,69.0,67.0
20160501164500,714.0,739.2,33.8462,67,55.6,100,64.5,69.0,67.0
20160501170000,714.0,768.6,35.1923,67,62.4,100,65.9,69.0,67.0
20160501171500,714.0,730.8,33.4615,67,62.4,100,66.2,69.0,67.0
20160501173000,714.0,638.4,29.2308,67,62.4,100,66.7,69.0,67.0
20160501174500,714.0,688.8,31.5385,67,62.4,100,66.9,69.0,67.0
20160501180000,714.0,722.4,33.0769,67,63.2,100,67.2,69.0,67.0
20160501181500,714.0,722.4,33.0769,67,54.7,100,66.8,69.0,67.0
20160501183000,714.0,722.4,33.0769,67,53.1,100,64.8,69.0,67.0
20160501184500,714.0,747.6,34.2308,67,54.7,100,64.6,69.0,67.0
20160501190000,714.0,768.6,35.1923,67,61.2,100,66.0,69.0,67.0
20160501191500,714.0,697.2,31.9231,67,62.4,100,66.4,69.0,67.0
20160501193000,714.0,722.4,33.0769,67,62.4,100,66.7,69.0,67.0
20160501194500,714.0,697.2,31.9231,67,62.4,100,67.0,69.0,67.0
20160501200000,714.0,730.8,33.4615,67,62.4,100,67.1,69.0,67.0
20160501201500,714.0,785.4,35.9615,67,63.2,100,67.1,69.0,67.0
20160501203000,714.0,697.2,31.9231,67,53.1,100,65.9,69.0,67.0
20160501204500,714.0,747.6,34.2308,67,53.1,100,64.6,69.0,67.0
20160501210000,714.0,777.0,35.5769,67,56.8,100,64.6,69.0,67.0
20160501211500,714.0,785.4,35.9615,66,59.6,100,66.1,69.0,67.0
20160501213000,714.0,768.6,35.1923,67,62.4,100,66.5,69.0,67.0
20160501214500,714.0,722.4,33.0769,67,64.0,100,66.9,69.0,67.0
20160501220000,714.0,760.2,34.8077,67,63.2,100,66.8,69.0,67.0
20160501221500,714.0,747.6,34.2308,67,62.0,100,66.7,69.0,67.0
20160501223000,714.0,722.4,33.0769,68,62.8,100,66.8,69.0,67.0
20160501224500,714.0,638.4,29.2308,67,62.8,100,66.8,69.0,67.0
20160501230000,714.0,688.8,31.5385,67,52.7,100,65.5,69.0,67.0
20160501231500,714.0,760.2,34.8077,67,52.7,100,64.4,69.0,67.0
20160501233000,714.0,730.8,33.4615,67,60.3,100,64.9,69.0,67.0
20160501234500,714.0,793.8,36.3462,67,61.8,100,65.6,69.0,67.0
20160502000000,714.0,793.8,36.3462,68,61.8,100,66.2,69.0,67.0
20160502001500,714.0,777.0,35.5769,67,61.8,100,66.5,69.0,67.0
20160502003000,714.0,697.2,31.9231,67,61.8,100,66.7,69.0,67.0
20160502004500,714.0,739.2,33.8462,67,63.2,100,66.9,69.0,67.0
20160502010000,714.0,760.2,34.8077,67,52.7,100,65.1,69.0,67.0
20160502011500,714.0,785.4,35.9615,67,52.7,100,63.8,69.0,67.0
20160502013000,714.0,714.0,32.6923,67,63.2,100,65.0,69.0,67.0
20160502014500,714.0,714.0,32.6923,66,60.8,100,65.8,69.0,67.0
20160502020000,714.0,819.0,37.5,67,61.5,100,66.2,69.0,67.0
20160502021500,714.0,747.6,34.2308,67,61.5,100,66.4,69.0,67.0
20160502023000,714.0,638.4,29.2308,66,61.5,100,66.7,69.0,67.0
20160502024500,714.0,680.4,31.1538,67,52.7,100,65.0,69.0,67.0
20160502030000,714.0,747.6,34.2308,67,52.7,100,64.1,69.0,67.0
20160502031500,714.0,730.8,33.4615,67,60.7,100,64.9,69.0,67.0
20160502033000,714.0,730.8,33.4615,67,59.3,100,66.0,69.0,67.0
20160502034500,714.0,688.8,31.5385,67,61.6,100,66.3,69.0,67.0
20160502040000,714.0,697.2,31.9231,66,61.6,100,66.7,69.0,67.0
20160502041500,714.0,777.0,35.5769,67,53.4,100,66.3,69.0,67.0
20160502043000,714.0,646.8,29.6154,66,52.6,100,64.3,69.0,67.0
20160502044500,714.0,793.8,36.3462,67,57.5,100,64.7,69.0,67.0
20160502050000,714.0,688.8,31.5385,67,61.9,100,66.1,69.0,67.0
20160502051500,714.0,680.4,31.1538,66,61.9,100,66.5,69.0,67.0
20160502053000,714.0,688.8,31.5385,67,61.9,100,66.8,69.0,67.0
20160502054500,714.0,697.2,31.9231,67,55.2,100,66.8,69.0,67.0
20160502060000,714.0,688.8,31.5385,67,52.3,100,64.8,69.0,67.0
20160502061500,714.0,722.4,33.0769,66,53.3,100,65.1,69.0,67.0
20160502063000,714.0,722.4,33.0769,66,58.8,100,66.0,69.0,67.0
20160502064500,714.0,697.2,31.9231,67,61.3,100,66.0,69.0,67.0
20160502070000,714.0,768.6,35.1923,67,61.3,100,66.9,69.0,67.0
20160502071500,714.0,768.6,35.1923,67,54.3,100,66.0,69.0,67.0
20160502073000,714.0,760.2,34.8077,67,55.1,100,65.1,69.0,67.0
20160502074500,714.0,714.0,32.6923,67,55.1,100,65.0,69.0,67.0
20160502080000,714.0,672.0,30.7692,67,59.2,100,65.3,69.0,67.0
20160502081500,714.0,672.0,30.7692,66,62.8,100,65.9,69.0,67.0
20160502083000,714.0,739.2,33.8462,67,60.7,100,66.2,69.0,67.0
20160502084500,714.0,739.2,33.8462,67,54.0,100,65.9,69.0,67.0
20160502090000,714.0,747.6,34.2308,67,59.9,100,65.3,70.8,68.8
20160502091500,714.0,672.0,30.7692,66,63.2,100,67.4,70.8,68.8
20160502093000,714.0,688.8,31.5385,67,63.2,100,67.9,70.8,68.8
20160502094500,714.0,722.4,33.0769,68,64.4,100,68.3,70.8,68.8
20160502100000,714.0,697.2,31.9231,67,63.2,100,68.8,70.8,68.8
20160502101500,714.0,730.8,33.4615,68,64.0,100,68.6,70.8,68.8
20160502103000,714.0,688.8,31.5385,67,57.8,100,68.5,70.8,68.8
20160502104500,714.0,672.0,30.7692,67,54.3,100,67.0,70.8,68.8
20160502110000,714.0,747.6,34.2308,68,55.1,100,65.9,70.8,68.8
20160502111500,714.0,697.2,31.9231,67,61.2,100,67.7,70.8,68.8
20160502113000,714.0,697.2,31.9231,67,62.0,100,67.7,70.8,68.8
20160502114500,714.0,697.2,31.9231,67,63.2,100,68.3,70.8,68.8
20160502120000,714.0,739.2,33.8462,67,63.2,100,68.2,70.8,68.8
20160502121500,714.0,672.0,30.7692,67,63.2,100,68.5,70.8,68.8
20160502123000,714.0,697.2,31.9231,67,63.2,100,69.0,70.8,68.8
20160502124500,714.0,688.8,31.5385,67,53.9,100,66.6,70.8,68.8
20160502130000,714.0,672.0,30.7692,67,58.2,100,65.7,70.8,68.8
20160502131500,714.0,680.4,31.1538,67,62.8,100,67.5,70.8,68.8
20160502133000,714.0,739.2,33.8462,67,62.8,100,67.7,70.8,68.8
20160502134500,714.0,672.0,30.7692,66,64.6,100,68.4,70.8,68.8
20160502140000,714.0,785.4,35.9615,67,63.6,100,69.1,70.8,68.8
20160502141500,714.0,697.2,31.9231,66,53.9,100,66.4,70.8,68.8
20160502143000,714.0,714.0,32.6923,67,54.7,100,66.4,70.8,68.8
20160502144500,714.0,777.0,35.5769,67,58.4,100,67.4,70.8,68.8
20160502150000,714.0,663.6,30.3846,67,62.8,100,67.6,70.8,68.8
20160502151500,714.0,714.0,32.6923,67,63.6,100,68.5,70.8,68.8
20160502153000,714.0,760.2,34.8077,67,63.6,100,68.2,70.8,68.8
20160502154500,714.0,739.2,33.8462,67,63.6,100,68.7,70.8,68.8
20160502160000,714.0,714.0,32.6923,67,64.4,100,68.4,70.8,68.8
20160502161500,714.0,777.0,35.5769,68,64.4,100,68.9,70.8,68.8
20160502163000,714.0,785.4,35.9615,68,55.2,100,67.3,70.8,68.8
20160502164500,714.0,760.2,34.8077,68,55.2,100,66.1,70.8,68.8
20160502170000,714.0,768.6,35.1923,68,60.0,100,67.1,70.8,68.8
20160502171500,714.0,768.6,35.1923,68,63.2,100,67.5,70.8,68.8
20160502173000,714.0,680.4,31.1538,68,64.8,100,67.7,70.8,68.8
20160502174500,714.0,739.2,33.8462,68,64.8,100,68.3,70.8,68.8
20160502180000,714.0,793.8,36.3462,68,64.8,100,68.4,70.8,68.8
20160502181500,714.0,747.6,34.2308,68,64.8,100,68.3,70.8,68.8
20160502183000,714.0,638.4,29.2308,68,64.8,100,68.8,70.8,68.8
20160502184500,714.0,688.8,31.5385,68,64.1,100,68.4,70.8,68.8
20160502190000,714.0,760.2,34.8077,67,64.1,100,68.4,70.8,68.8
20160502191500,714.0,646.8,29.6154,67,64.8,100,68.6,70.8,68.8
20160502193000,714.0,625.8,28.6538,67,64.8,100,68.3,70.8,68.8
20160502194500,714.0,747.6,34.2308,67,54.3,100,67.8,70.8,68.8
20160502200000,714.0,722.4,33.0769,67,53.5,100,65.9,70.8,68.8
20160502201500,714.0,722.4,33.0769,68,60.7,100,66.2,70.8,68.8
20160502203000,714.0,722.4,33.0769,67,61.9,100,67.4,70.8,68.8
20160502204500,714.0,722.4,33.0769,68,62.8,100,68.1,70.8,68.8
20160502210000,714.0,672.0,30.7692,68,63.6,100,67.9,70.8,68.8
20160502211500,714.0,697.2,31.9231,67,63.6,100,68.4,70.8,68.8
20160502213000,714.0,638.4,29.2308,68,63.6,100,68.2,70.8,68.8
20160502214500,714.0,688.8,31.5385,67,63.6,100,68.5,70.8,68.8
20160502220000,714.0,730.8,33.4615,67,63.6,100,68.3,70.8,68.8
20160502221500,714.0,722.4,33.0769,68,63.6,100,68.3,70.8,68.8
20160502223000,714.0,730.8,33.4615,68,63.6,100,68.5,70.8,68.8
20160502224500,714.0,663.6,30.3846,67,63.6,100,68.2,70.8,68.8
20160502230000,714.0,722.4,33.0769,67,64.4,100,68.5,70.8,68.8
20160502231500,714.0,739.2,33.8462,67,63.2,100,68.3,70.8,68.8
20160502233000,714.0,688.8,31.5385,68,63.2,100,68.2,70.8,68.8
20160502234500,714.0,688.8,31.5385,67,64.0,100,68.6,70.8,68.8
20160503000000,714.0,730.8,33.4615,68,65.2,100,68.3,70.8,68.8
20160503001500,714.0,697.2,31.9231,69,65.2,100,68.6,70.8,68.8
20160503003000,714.0,739.2,33.8462,68,65.2,100,68.8,70.8,68.8
20160503004500,714.0,697.2,31.9231,68,64.2,100,68.4,70.8,68.8
20160503010000,714.0,714.0,32.6923,69,64.2,100,68.7,70.8,68.8
20160503011500,714.0,646.8,29.6154,68,64.2,100,68.6,70.8,68.8
20160503013000,714.0,697.2,31.9231,68,64.9,100,68.5,70.8,68.8
20160503014500,714.0,714.0,32.6923,69,64.9,100,68.8,70.8,68.8
20160503020000,714.0,680.4,31.1538,68,63.6,100,68.5,70.8,68.8
20160503021500,714.0,747.6,34.2308,68,63.6,100,68.6,70.8,68.8
20160503023000,714.0,688.8,31.5385,68,63.6,100,68.7,70.8,68.8
20160503024500,714.0,722.4,33.0769,69,64.6,100,68.3,70.8,68.8
20160503030000,714.0,730.8,33.4615,68,64.6,100,68.7,70.8,68.8
20160503031500,714.0,672.0,30.7692,68,64.6,100,68.6,70.8,68.8
20160503033000,714.0,747.6,34.2308,68,64.6,100,68.3,70.8,68.8
20160503034500,714.0,714.0,32.6923,69,64.6,100,68.6,70.8,68.8
20160503040000,714.0,722.4,33.0769,68,64.6,100,68.4,70.8,68.8
20160503041500,714.0,672.0,30.7692,68,64.6,100,68.3,70.8,68.8
20160503043000,714.0,739.2,33.8462,69,64.6,100,68.7,70.8,68.8
20160503044500,714.0,714.0,32.6923,68,63.6,100,68.4,70.8,68.8
20160503050000,714.0,638.4,29.2308,68,63.6,100,68.4,70.8,68.8
20160503051500,714.0,646.8,29.6154,68,64.4,100,68.8,70.8,68.8
20160503053000,714.0,697.2,31.9231,68,64.4,100,68.6,70.8,68.8
20160503054500,714.0,730.8,33.4615,68,64.4,100,68.6,70.8,68.8
20160503060000,714.0,714.0,32.6923,68,65.3,100,68.7,70.8,68.8
20160503061500,714.0,760.2,34.8077,69,63.9,100,68.3,70.8,68.8
20160503063000,714.0,722.4,33.0769,68,64.7,100,68.5,70.8,68.8
20160503064500,714.0,714.0,32.6923,69,63.2,100,68.6,70.8,68.8
20160503070000,714.0,739.2,33.8462,69,63.2,100,68.2,70.8,68.8
20160503071500,714.0,697.2,31.9231,68,64.0,100,68.5,70.8,68.8
20160503073000,714.0,646.8,29.6154,68,64.0,100,68.6,70.8,68.8
20160503074500,714.0,714.0,32.6923,68,64.0,100,68.2,70.8,68.8
20160503080000,714.0,680.4,31.1538,67,64.0,100,68.4,70.8,68.8
20160503081500,714.0,714.0,32.6923,67,64.0,100,68.4,70.8,68.8
20160503083000,714.0,714.0,32.6923,68,68.1,100,68.7,70.8,68.8
20160503084500,714.0,697.2,31.9231,68,52.6,100,66.1,70.8,68.8
20160503090000,714.0,680.4,31.1538,68,57.9,100,65.6,70.8,68.8
20160503091500,714.0,625.8,28.6538,68,57.9,100,67.4,70.8,68.8
20160503093000,714.0,747.6,34.2308,68,59.1,100,67.7,70.8,68.8
20160503094500,714.0,722.4,33.0769,68,63.3,100,68.6,70.8,68.8
20160503100000,714.0,714.0,32.6923,68,61.2,100,68.9,70.8,68.8
20160503101500,714.0,722.4,33.0769,67,61.2,100,68.2,70.8,68.8
20160503103000,714.0,697.2,31.9231,68,54.3,100,67.2,70.8,68.8
20160503104500,714.0,672.0,30.7692,67,54.3,100,66.4,70.8,68.8
20160503110000,714.0,777.0,35.5769,68,61.1,100,66.8,70.8,68.8
20160503111500,714.0,646.8,29.6154,68,60.3,100,68.1,70.8,68.8
20160503113000,714.0,663.6,30.3846,68,63.6,100,67.9,70.8,68.8
20160503114500,714.0,672.0,30.7692,67,66.3,100,68.9,70.8,68.8
20160503120000,714.0,760.2,34.8077,68,54.7,100,66.2,70.8,68.8
20160503121500,714.0,688.8,31.5385,68,62.2,100,65.9,70.8,68.8
20160503123000,714.0,672.0,30.7692,68,64.4,100,67.6,70.8,68.8
20160503124500,714.0,697.2,31.9231,68,66.2,100,68.4,70.8,68.8
20160503130000,714.0,793.8,36.3462,67,65.3,100,68.3,70.8,68.8
20160503131500,714.0,747.6,34.2308,68,64.0,100,68.7,70.8,68.8
20160503133000,714.0,714.0,32.6923,68,55.6,100,68.2,70.8,68.8
20160503134500,714.0,697.2,31.9231,68,55.6,100,65.8,70.8,68.8
