PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160503140000,714.0,714.0,32.6923,68,63.6,100,66.5,70.8,68.8
20160503141500,714.0,714.0,32.6923,68,65.3,100,67.5,70.8,68.8
20160503143000,714.0,760.2,34.8077,68,62.5,100,68.7,70.8,68.8
20160503144500,714.0,747.6,34.2308,68,64.3,100,68.8,70.8,68.8
20160503150000,714.0,688.8,31.5385,68,54.4,100,67.2,70.8,68.8
20160503151500,714.0,638.4,29.2308,68,54.4,100,66.9,70.8,68.8
20160503153000,714.0,760.2,34.8077,68,56.7,100,66.6,70.8,68.8
20160503154500,714.0,730.8,33.4615,68,62.8,100,67.4,70.8,68.8
20160503160000,714.0,663.6,30.3846,68,65.8,100,68.1,70.8,68.8
20160503161500,714.0,747.6,34.2308,69,63.6,100,68.4,70.8,68.8
20160503163000,714.0,688.8,31.5385,68,66.2,100,69.1,70.8,68.8
20160503164500,714.0,688.8,31.5385,68,53.9,100,66.4,70.8,68.8
20160503170000,714.0,663.6,30.3846,68,61.1,100,66.0,70.8,68.8
20160503171500,714.0,730.8,33.4615,68,63.2,100,67.6,70.8,68.8
20160503173000,714.0,730.8,33.4615,68,62.4,100,68.2,70.8,68.8
20160503174500,714.0,688.8,31.5385,68,64.4,100,68.3,70.8,68.8
20160503180000,714.0,747.6,34.2308,68,53.5,100,67.1,70.8,68.8
20160503181500,714.0,688.8,31.5385,67,53.5,100,66.2,70.8,68.8
20160503183000,714.0,722.4,33.0769,67,62.4,100,66.9,70.8,68.8
20160503184500,714.0,739.2,33.8462,68,62.4,100,68.1,70.8,68.8
20160503190000,714.0,697.2,31.9231,68,65.7,100,67.8,70.8,68.8
20160503191500,714.0,760.2,34.8077,68,62.8,100,68.7,70.8,68.8
20160503193000,714.0,714.0,32.6923,67,62.8,100,68.4,70.8,68.8
20160503194500,714.0,697.2,31.9231,67,52.3,100,67.1,70.8,68.8
20160503200000,714.0,663.6,30.3846,68,52.3,100,66.1,70.8,68.8
20160503201500,714.0,739.2,33.8462,68,55.6,100,67.2,70.8,68.8
20160503203000,714.0,768.6,35.1923,68,64.4,100,68.0,70.8,68.8
20160503204500,714.0,680.4,31.1538,68,62.4,100,68.3,70.8,68.8
20160503210000,714.0,760.2,34.8077,68,63.8,100,68.1,70.8,68.8
20160503211500,714.0,810.6,37.1154,68,63.8,100,68.6,70.8,68.8
20160503213000,714.0,680.4,31.1538,68,63.8,100,68.4,70.8,68.8
20160503214500,714.0,730.8,33.4615,68,66.5,100,68.7,70.8,68.8
20160503220000,714.0,730.8,33.4615,68,62.7,100,68.9,70.8,68.8
20160503221500,714.0,672.0,30.7692,68,51.9,100,67.6,70.8,68.8
20160503223000,714.0,793.8,36.3462,68,51.9,100,66.2,70.8,68.8
20160503224500,714.0,730.8,33.4615,68,56.3,100,66.4,70.8,68.8
20160503230000,714.0,760.2,34.8077,68,64.9,100,68.0,70.8,68.8
20160503231500,714.0,768.6,35.1923,68,60.4,100,68.4,70.8,68.8
20160503233000,714.0,688.8,31.5385,68,64.8,100,68.1,70.8,68.8
20160503234500,714.0,714.0,32.6923,68,63.2,100,68.3,70.8,68.8
20160504000000,714.0,697.2,31.9231,68,63.2,100,68.2,70.8,68.8
20160504001500,714.0,688.8,31.5385,68,66.2,100,68.4,70.8,68.8
20160504003000,714.0,739.2,33.8462,68,65.3,100,68.4,70.8,68.8
20160504004500,714.0,730.8,33.4615,68,62.0,100,68.6,70.8,68.8
20160504010000,714.0,688.8,31.5385,67,66.7,100,68.2,70.8,68.8
20160504011500,714.0,688.8,31.5385,69,62.4,100,68.4,70.8,68.8
20160504013000,714.0,714.0,32.6923,69,64.1,100,68.2,70.8,68.8
20160504014500,714.0,785.4,35.9615,69,64.1,100,68.3,70.8,68.8
20160504020000,714.0,739.2,33.8462,69,62.0,100,68.4,70.8,68.8
20160504021500,714.0,688.8,31.5385,70,64.0,100,68.2,70.8,68.8
20160504023000,714.0,680.4,31.1538,69,66.2,100,68.0,70.8,68.8
20160504024500,714.0,680.4,31.1538,70,67.2,100,68.7,70.8,68.8
20160504030000,714.0,680.4,31.1538,70,67.2,100,68.4,70.8,68.8
20160504031500,714.0,730.8,33.4615,69,65.3,100,68.3,70.8,68.8
20160504033000,714.0,646.8,29.6154,69,62.0,100,68.4,70.8,68.8
20160504034500,714.0,722.4,33.0769,69,65.7,100,68.1,70.8,68.8
20160504040000,714.0,760.2,34.8077,69,63.4,100,68.2,70.8,68.8
20160504041500,714.0,760.2,34.8077,69,61.9,100,68.1,70.8,68.8
20160504043000,714.0,672.0,30.7692,68,66.9,100,68.3,70.8,68.8
20160504044500,714.0,672.0,30.7692,69,64.0,100,68.1,70.8,68.8
20160504050000,714.0,730.8,33.4615,70,62.4,100,68.2,70.8,68.8
20160504051500,714.0,760.2,34.8077,69,63.2,100,68.5,70.8,68.8
20160504053000,714.0,798.0,36.5385,70,65.8,100,68.1,70.8,68.8
20160504054500,714.0,688.8,31.5385,70,65.8,100,68.0,70.8,68.8
20160504060000,714.0,747.6,34.2308,70,65.8,100,68.3,70.8,68.8
20160504061500,714.0,697.2,31.9231,69,65.8,100,68.6,70.8,68.8
20160504063000,714.0,714.0,32.6923,69,63.6,100,68.4,70.8,68.8
20160504064500,714.0,760.2,34.8077,69,49.5,100,66.0,70.8,68.8
20160504070000,714.0,680.4,31.1538,69,54.3,100,66.5,70.8,68.8
20160504071500,714.0,680.4,31.1538,69,57.5,100,67.3,70.8,68.8
20160504073000,714.0,739.2,33.8462,70,62.8,100,68.1,70.8,68.8
20160504074500,714.0,747.6,34.2308,70,62.8,100,68.4,70.8,68.8
20160504080000,714.0,760.2,34.8077,70,61.2,100,68.3,70.8,68.8
20160504081500,714.0,730.8,33.4615,70,61.2,100,68.7,70.8,68.8
20160504083000,714.0,688.8,31.5385,70,66.3,100,69.0,70.8,68.8
20160504084500,714.0,739.2,33.8462,70,51.0,100,65.8,70.8,68.8
20160504090000,714.0,714.0,32.6923,69,61.1,100,66.3,70.8,68.8
20160504091500,714.0,646.8,29.6154,69,61.8,100,67.6,70.8,68.8
20160504093000,714.0,777.0,35.5769,70,61.8,100,68.2,70.8,68.8
20160504094500,714.0,722.4,33.0769,70,64.6,100,68.5,70.8,68.8
20160504100000,714.0,768.6,35.1923,69,62.0,100,68.5,70.8,68.8
20160504101500,714.0,672.0,30.7692,69,50.6,100,66.2,70.8,68.8
20160504103000,714.0,663.6,30.3846,69,59.2,100,66.6,70.8,68.8
20160504104500,714.0,730.8,33.4615,70,61.9,100,67.2,70.8,68.8
20160504110000,714.0,760.2,34.8077,70,66.3,100,68.2,70.8,68.8
20160504111500,714.0,722.4,33.0769,70,65.3,100,68.0,70.8,68.8
20160504113000,714.0,777.0,35.5769,69,62.0,100,68.3,70.8,68.8
20160504114500,714.0,747.6,34.2308,69,64.0,100,68.1,70.8,68.8
20160504120000,714.0,697.2,31.9231,68,66.3,100,68.3,70.8,68.8
20160504121500,714.0,730.8,33.4615,69,63.8,100,68.6,70.8,68.8
20160504123000,714.0,730.8,33.4615,68,62.0,100,68.2,70.8,68.8
20160504124500,714.0,680.4,31.1538,69,65.8,100,68.5,70.8,68.8
20160504130000,714.0,777.0,35.5769,69,64.0,100,68.7,70.8,68.8
20160504131500,714.0,739.2,33.8462,69,62.0,100,68.4,70.8,68.8
20160504133000,714.0,768.6,35.1923,68,66.7,100,68.4,70.8,68.8
20160504134500,714.0,730.8,33.4615,69,54.1,0,68.8,70.8,68.8
20160504140000,714.0,688.8,31.5385,69,50.7,100,66.0,70.8,68.8
20160504141500,714.0,730.8,33.4615,68,62.6,100,66.5,70.8,68.8
20160504143000,714.0,722.4,33.0769,68,60.0,100,67.7,70.8,68.8
20160504144500,714.0,663.6,30.3846,69,63.6,100,67.8,70.8,68.8
20160504150000,714.0,777.0,35.5769,69,62.8,100,68.6,70.8,68.8
20160504151500,714.0,730.8,33.4615,69,61.7,100,68.7,70.8,68.8
20160504153000,714.0,722.4,33.0769,68,65.3,100,69.0,70.8,68.8
20160504154500,714.0,722.4,33.0769,69,51.1,100,66.3,70.8,68.8
20160504160000,714.0,739.2,33.8462,68,62.8,100,66.1,70.8,68.8
20160504161500,714.0,747.6,34.2308,69,62.8,100,67.3,70.8,68.8
20160504163000,714.0,697.2,31.9231,69,62.1,100,68.2,70.8,68.8
20160504164500,714.0,638.4,29.2308,69,62.1,100,67.9,70.8,68.8
20160504170000,714.0,768.6,35.1923,69,65.8,100,68.6,70.8,68.8
20160504171500,714.0,747.6,34.2308,70,62.8,100,68.4,70.8,68.8
20160504173000,714.0,760.2,34.8077,70,62.8,100,68.7,70.8,68.8
20160504174500,714.0,722.4,33.0769,70,67.2,100,68.5,70.8,68.8
20160504180000,714.0,672.0,30.7692,69,63.4,100,68.9,70.8,68.8
20160504181500,714.0,697.2,31.9231,69,62.4,100,68.6,70.8,68.8
20160504183000,714.0,697.2,31.9231,69,64.8,100,68.7,70.8,68.8
20160504184500,714.0,688.8,31.5385,70,50.7,100,65.8,70.8,68.8
20160504190000,714.0,688.8,31.5385,69,59.2,100,66.9,70.8,68.8
20160504191500,714.0,697.2,31.9231,69,61.9,100,67.3,70.8,68.8
20160504193000,714.0,688.8,31.5385,69,66.7,100,68.1,70.8,68.8
20160504194500,714.0,722.4,33.0769,70,62.4,100,68.4,70.8,68.8
20160504200000,714.0,672.0,30.7692,69,64.7,100,68.1,70.8,68.8
20160504201500,714.0,722.4,33.0769,69,64.7,100,68.5,70.8,68.8
20160504203000,714.0,760.2,34.8077,69,62.0,100,68.6,70.8,68.8
20160504204500,714.0,768.6,35.1923,69,66.2,100,68.2,70.8,68.8
20160504210000,714.0,739.2,33.8462,69,62.4,100,68.4,70.8,68.8
20160504211500,714.0,697.2,31.9231,69,63.6,100,68.4,70.8,68.8
20160504213000,714.0,739.2,33.8462,69,64.4,100,68.4,70.8,68.8
20160504214500,714.0,714.0,32.6923,68,61.8,100,68.2,70.8,68.8
20160504220000,714.0,739.2,33.8462,68,66.2,100,68.6,70.8,68.8
20160504221500,714.0,747.6,34.2308,69,62.0,100,68.4,70.8,68.8
20160504223000,714.0,722.4,33.0769,69,65.8,100,68.2,70.8,68.8
20160504224500,714.0,760.2,34.8077,69,62.1,100,68.5,70.8,68.8
20160504230000,714.0,730.8,33.4615,70,63.8,100,68.3,70.8,68.8
20160504231500,714.0,638.4,29.2308,69,64.8,100,68.3,70.8,68.8
20160504233000,714.0,714.0,32.6923,69,61.2,100,68.2,70.8,68.8
20160504234500,714.0,638.4,29.2308,70,66.4,100,68.5,70.8,68.8
20160505000000,714.0,739.2,33.8462,70,62.4,100,68.5,70.8,68.8
20160505001500,714.0,697.2,31.9231,70,64.4,100,68.1,70.8,68.8
20160505003000,714.0,730.8,33.4615,70,64.4,100,68.6,70.8,68.8
20160505004500,714.0,697.2,31.9231,70,62.0,100,68.5,70.8,68.8
20160505010000,714.0,730.8,33.4615,70,66.7,100,68.4,70.8,68.8
20160505011500,714.0,680.4,31.1538,70,62.4,100,68.4,70.8,68.8
20160505013000,714.0,697.2,31.9231,70,66.2,100,68.7,70.8,68.8
20160505014500,714.0,672.0,30.7692,70,63.0,100,68.6,70.8,68.8
20160505020000,714.0,722.4,33.0769,69,64.4,100,68.2,70.8,68.8
20160505021500,714.0,722.4,33.0769,70,64.4,100,68.8,70.8,68.8
20160505023000,714.0,739.2,33.8462,70,62.7,100,68.4,70.8,68.8
20160505024500,714.0,730.8,33.4615,70,66.3,100,68.4,70.8,68.8
20160505030000,714.0,722.4,33.0769,70,62.0,100,68.4,70.8,68.8
20160505031500,714.0,638.4,29.2308,70,66.7,100,68.7,70.8,68.8
20160505033000,714.0,714.0,32.6923,70,62.8,100,68.6,70.8,68.8
20160505034500,714.0,722.4,33.0769,70,64.3,100,68.3,70.8,68.8
20160505040000,714.0,638.4,29.2308,70,66.0,100,68.8,70.8,68.8
20160505041500,714.0,730.8,33.4615,71,61.9,100,68.4,70.8,68.8
20160505043000,714.0,680.4,31.1538,70,66.7,100,68.3,70.8,68.8
20160505044500,714.0,688.8,31.5385,70,65.1,100,68.8,70.8,68.8
20160505050000,714.0,646.8,29.6154,70,62.0,100,68.5,70.8,68.8
20160505051500,714.0,730.8,33.4615,70,65.8,100,68.3,70.8,68.8
20160505053000,714.0,697.2,31.9231,70,62.4,100,68.6,70.8,68.8
20160505054500,714.0,617.4,28.2692,70,62.4,100,68.9,70.8,68.8
20160505060000,714.0,714.0,32.6923,70,50.6,100,65.1,70.8,68.8
20160505061500,714.0,697.2,31.9231,70,64.8,100,67.0,70.8,68.8
20160505063000,714.0,714.0,32.6923,70,61.4,100,68.2,70.8,68.8
20160505064500,714.0,760.2,34.8077,70,61.4,100,68.7,70.8,68.8
20160505070000,714.0,714.0,32.6923,70,66.2,100,68.3,70.8,68.8
20160505071500,714.0,785.4,35.9615,71,63.3,100,68.7,70.8,68.8
20160505073000,714.0,722.4,33.0769,70,50.7,100,66.3,70.8,68.8
20160505074500,714.0,714.0,32.6923,71,56.4,100,67.4,70.8,68.8
20160505080000,714.0,688.8,31.5385,70,63.9,100,67.4,70.8,68.8
20160505081500,714.0,747.6,34.2308,71,62.8,100,68.3,70.8,68.8
20160505083000,714.0,688.8,31.5385,71,62.8,100,68.5,70.8,68.8
20160505084500,714.0,760.2,34.8077,70,65.1,100,69.2,70.8,68.8
20160505090000,714.0,739.2,33.8462,69,51.1,100,65.9,70.8,68.8
20160505091500,714.0,722.4,33.0769,70,63.6,100,66.3,70.8,68.8
20160505093000,714.0,722.4,33.0769,69,63.6,100,67.5,70.8,68.8
20160505094500,714.0,760.2,34.8077,70,61.6,100,68.0,70.8,68.8
20160505100000,714.0,810.6,37.1154,70,63.6,100,68.2,70.8,68.8
20160505101500,714.0,688.8,31.5385,69,63.6,100,68.4,70.8,68.8
20160505103000,714.0,714.0,32.6923,69,62.4,100,68.6,70.8,68.8
20160505104500,714.0,672.0,30.7692,69,66.2,100,68.6,70.8,68.8
20160505110000,714.0,722.4,33.0769,70,51.6,100,66.7,70.8,68.8
20160505111500,714.0,697.2,31.9231,70,60.0,100,66.5,70.8,68.8
20160505113000,714.0,785.4,35.9615,70,63.2,100,67.5,70.8,68.8
20160505114500,714.0,739.2,33.8462,69,61.9,100,67.6,70.8,68.8
20160505120000,714.0,646.8,29.6154,70,64.3,100,68.1,70.8,68.8
20160505121500,714.0,730.8,33.4615,69,65.8,100,68.5,70.8,68.8
20160505123000,714.0,768.6,35.1923,69,63.2,100,68.6,70.8,68.8
20160505124500,714.0,688.8,31.5385,69,63.2,100,68.9,70.8,68.8
20160505130000,714.0,604.8,27.6923,69,66.1,100,69.4,70.8,68.8
20160505131500,714.0,730.8,33.4615,69,51.1,100,66.6,70.8,68.8
20160505133000,714.0,697.2,31.9231,69,55.7,100,67.3,70.8,68.8
20160505134500,714.0,747.6,34.2308,70,59.3,100,68.1,70.8,68.8
20160505140000,714.0,730.8,33.4615,70,60.8,100,67.9,70.8,68.8
20160505141500,714.0,714.0,32.6923,70,64.2,100,68.3,70.8,68.8
20160505143000,714.0,760.2,34.8077,69,64.2,100,68.4,70.8,68.8
20160505144500,714.0,730.8,33.4615,69,62.0,100,68.6,70.8,68.8
20160505150000,714.0,672.0,30.7692,69,65.8,100,68.4,70.8,68.8
20160505151500,714.0,714.0,32.6923,69,64.0,100,69.1,70.8,68.8
20160505153000,714.0,730.8,33.4615,70,51.1,100,65.3,70.8,68.8
20160505154500,714.0,739.2,33.8462,70,60.8,100,66.6,70.8,68.8
20160505160000,714.0,747.6,34.2308,70,63.6,100,67.7,70.8,68.8
20160505161500,714.0,697.2,31.9231,70,66.3,100,68.2,70.8,68.8
20160505163000,714.0,730.8,33.4615,70,62.4,100,68.1,70.8,68.8
20160505164500,714.0,714.0,32.6923,70,64.4,100,68.5,70.8,68.8
20160505170000,714.0,760.2,34.8077,70,66.3,100,68.7,70.8,68.8
20160505171500,714.0,714.0,32.6923,70,51.1,100,66.4,70.8,68.8
20160505173000,714.0,714.0,32.6923,70,60.7,100,66.6,70.8,68.8
20160505174500,714.0,730.8,33.4615,70,63.6,100,67.6,70.8,68.8
20160505180000,714.0,680.4,31.1538,70,66.1,100,67.8,70.8,68.8
20160505181500,714.0,722.4,33.0769,70,63.2,100,68.0,70.8,68.8
20160505183000,714.0,714.0,32.6923,70,62.4,100,68.4,70.8,68.8
20160505184500,714.0,760.2,34.8077,70,66.3,100,68.4,70.8,68.8
20160505190000,714.0,672.0,30.7692,70,62.0,100,68.3,70.8,68.8
20160505191500,714.0,760.2,34.8077,69,65.8,100,68.6,70.8,68.8
20160505193000,714.0,730.8,33.4615,70,63.9,100,68.5,70.8,68.8
20160505194500,714.0,730.8,33.4615,70,62.0,100,68.5,70.8,68.8
20160505200000,714.0,672.0,30.7692,69,65.7,100,68.6,70.8,68.8
20160505201500,714.0,739.2,33.8462,70,63.6,100,68.4,70.8,68.8
20160505203000,714.0,739.2,33.8462,70,61.6,100,68.6,70.8,68.8
20160505204500,714.0,722.4,33.0769,70,65.0,100,68.4,70.8,68.8
20160505210000,714.0,680.4,31.1538,70,63.0,100,68.5,70.8,68.8
20160505211500,714.0,739.2,33.8462,70,63.0,100,68.7,70.8,68.8
20160505213000,714.0,688.8,31.5385,70,66.1,100,68.6,70.8,68.8
20160505214500,714.0,739.2,33.8462,69,62.0,100,68.5,70.8,68.8
20160505220000,714.0,680.4,31.1538,70,64.4,100,68.7,70.8,68.8
20160505221500,714.0,680.4,31.1538,70,64.4,100,68.6,70.8,68.8
20160505223000,714.0,688.8,31.5385,69,61.9,100,68.6,70.8,68.8
20160505224500,714.0,697.2,31.9231,70,65.8,100,68.7,70.8,68.8
20160505230000,714.0,730.8,33.4615,70,62.0,100,68.4,70.8,68.8
20160505231500,714.0,793.8,36.3462,70,63.8,100,68.6,70.8,68.8
20160505233000,714.0,688.8,31.5385,70,63.8,100,68.6,70.8,68.8
20160505234500,714.0,768.6,35.1923,70,61.6,100,68.4,70.8,68.8
20160506000000,714.0,697.2,31.9231,70,65.8,100,68.7,70.8,68.8
20160506001500,714.0,760.2,34.8077,70,62.0,100,68.3,70.8,68.8
20160506003000,714.0,688.8,31.5385,70,62.8,100,68.3,70.8,68.8
20160506004500,714.0,739.2,33.8462,70,64.5,100,68.6,70.8,68.8
20160506010000,714.0,672.0,30.7692,70,60.8,100,68.1,70.8,68.8
20160506011500,714.0,722.4,33.0769,70,66.2,100,68.4,70.8,68.8
20160506013000,714.0,680.4,31.1538,70,61.2,100,68.5,70.8,68.8
20160506014500,714.0,722.4,33.0769,70,64.3,100,68.0,70.8,68.8
20160506020000,714.0,747.6,34.2308,70,64.3,100,68.5,70.8,68.8
20160506021500,714.0,714.0,32.6923,71,60.8,100,68.4,70.8,68.8
20160506023000,714.0,672.0,30.7692,70,60.8,100,68.1,70.8,68.8
20160506024500,714.0,768.6,35.1923,70,60.8,100,68.2,70.8,68.8
20160506030000,714.0,722.4,33.0769,70,63.2,100,68.3,70.8,68.8
20160506031500,714.0,739.2,33.8462,70,66.2,100,68.3,70.8,68.8
20160506033000,714.0,663.6,30.3846,70,65.3,100,68.4,70.8,68.8
20160506034500,714.0,722.4,33.0769,70,66.2,100,68.9,70.8,68.8
20160506040000,714.0,688.8,31.5385,70,62.6,100,68.4,70.8,68.8
20160506041500,714.0,777.0,35.5769,70,60.8,100,68.3,70.8,68.8
20160506043000,714.0,714.0,32.6923,70,62.4,100,69.0,70.8,68.8
20160506044500,714.0,680.4,31.1538,70,65.9,100,68.6,70.8,68.8
20160506050000,714.0,747.6,34.2308,70,65.9,100,68.5,70.8,68.8
20160506051500,714.0,768.6,35.1923,70,61.5,100,68.7,70.8,68.8
20160506053000,714.0,739.2,33.8462,70,61.5,100,68.4,70.8,68.8
20160506054500,714.0,714.0,32.6923,70,61.5,100,68.7,70.8,68.8
20160506060000,714.0,714.0,32.6923,69,63.0,100,68.9,70.8,68.8
20160506061500,714.0,688.8,31.5385,70,66.2,100,68.5,70.8,68.8
20160506063000,714.0,688.8,31.5385,70,64.8,100,68.5,70.8,68.8
20160506064500,714.0,739.2,33.8462,70,60.8,100,68.6,70.8,68.8
20160506070000,714.0,730.8,33.4615,70,66.6,100,68.6,70.8,68.8
20160506071500,714.0,688.8,31.5385,70,65.8,100,68.2,70.8,68.8
20160506073000,714.0,625.8,28.6538,70,49.9,100,66.2,70.8,68.8
20160506074500,714.0,697.2,31.9231,69,59.1,100,65.5,70.8,68.8
20160506080000,714.0,739.2,33.8462,70,59.1,100,67.1,70.8,68.8
20160506081500,714.0,663.6,30.3846,69,62.1,100,67.7,70.8,68.8
20160506083000,714.0,697.2,31.9231,70,62.1,100,67.9,70.8,68.8
20160506084500,714.0,730.8,33.4615,70,62.1,100,68.2,70.8,68.8
20160506090000,714.0,672.0,30.7692,70,63.6,100,67.8,70.8,68.8
20160506091500,714.0,697.2,31.9231,70,53.8,100,68.3,70.8,68.8
20160506093000,714.0,688.8,31.5385,70,52.6,100,65.5,70.8,68.8
20160506094500,714.0,663.6,30.3846,70,64.4,100,66.8,70.8,68.8
20160506100000,714.0,697.2,31.9231,70,61.8,100,67.4,70.8,68.8
20160506101500,714.0,680.4,31.1538,70,64.4,100,67.9,70.8,68.8
20160506103000,714.0,680.4,31.1538,70,65.7,100,68.2,70.8,68.8
20160506104500,714.0,722.4,33.0769,70,62.0,100,67.9,70.8,68.8
20160506110000,714.0,730.8,33.4615,70,66.2,100,68.4,70.8,68.8
20160506111500,714.0,760.2,34.8077,70,63.2,100,68.4,70.8,68.8
20160506113000,714.0,722.4,33.0769,70,62.3,100,68.1,70.8,68.8
20160506114500,714.0,646.8,29.6154,69,66.1,100,68.6,70.8,68.8
20160506120000,714.0,688.8,31.5385,69,62.4,100,68.3,70.8,68.8
20160506121500,714.0,714.0,32.6923,69,61.6,100,68.2,70.8,68.8
20160506123000,714.0,697.2,31.9231,69,65.3,100,68.6,70.8,68.8
20160506124500,714.0,747.6,34.2308,69,66.2,100,68.4,70.8,68.8
20160506130000,714.0,722.4,33.0769,70,65.4,100,68.4,70.8,68.8
20160506131500,714.0,638.4,29.2308,69,62.4,100,68.7,70.8,68.8
20160506133000,714.0,722.4,33.0769,69,62.4,100,68.2,70.8,68.8
20160506134500,714.0,739.2,33.8462,69,65.2,100,68.2,70.8,68.8
20160506140000,714.0,697.2,31.9231,69,66.7,100,68.7,70.8,68.8
20160506141500,714.0,722.4,33.0769,70,62.8,100,68.3,70.8,68.8
20160506143000,714.0,714.0,32.6923,70,62.8,100,68.3,70.8,68.8
20160506144500,714.0,688.8,31.5385,70,66.3,100,68.7,70.8,68.8
20160506150000,714.0,730.8,33.4615,70,62.8,100,68.4,70.8,68.8
20160506151500,714.0,722.4,33.0769,70,63.6,100,68.4,70.8,68.8
20160506153000,714.0,714.0,32.6923,70,65.3,100,68.8,70.8,68.8
20160506154500,714.0,680.4,31.1538,69,62.0,100,68.3,70.8,68.8
20160506160000,714.0,722.4,33.0769,71,67.2,100,68.7,70.8,68.8
20160506161500,714.0,785.4,35.9615,71,62.8,100,68.8,70.8,68.8
20160506163000,714.0,638.4,29.2308,70,51.1,100,67.1,70.8,68.8
20160506164500,714.0,760.2,34.8077,71,62.8,100,65.5,70.8,68.8
20160506170000,714.0,688.8,31.5385,70,61.6,100,67.4,70.8,68.8
20160506171500,714.0,777.0,35.5769,71,65.8,100,68.0,70.8,68.8
20160506173000,714.0,697.2,31.9231,70,64.0,100,68.2,70.8,68.8
20160506174500,714.0,768.6,35.1923,70,62.4,100,67.9,70.8,68.8
20160506180000,714.0,785.4,35.9615,70,62.4,100,68.2,70.8,68.8
20160506181500,714.0,768.6,35.1923,70,66.8,100,68.6,70.8,68.8
20160506183000,714.0,739.2,33.8462,71,65.6,100,68.3,70.8,68.8
20160506184500,714.0,688.8,31.5385,70,62.7,100,68.4,70.8,68.8
20160506190000,714.0,697.2,31.9231,70,62.0,100,68.6,70.8,68.8
20160506191500,714.0,777.0,35.5769,71,65.1,100,68.1,70.8,68.8
20160506193000,714.0,663.6,30.3846,70,65.1,100,68.5,70.8,68.8
20160506194500,714.0,722.4,33.0769,70,62.4,100,68.7,70.8,68.8
20160506200000,714.0,760.2,34.8077,71,62.4,100,68.1,70.8,68.8
20160506201500,714.0,722.4,33.0769,70,65.1,100,68.4,70.8,68.8
20160506203000,714.0,663.6,30.3846,70,61.6,100,68.4,70.8,68.8
20160506204500,714.0,714.0,32.6923,69,65.3,100,68.2,70.8,68.8
20160506210000,714.0,688.8,31.5385,69,62.4,100,68.3,70.8,68.8
20160506211500,714.0,722.4,33.0769,70,63.2,100,68.4,70.8,68.8
20160506213000,714.0,697.2,31.9231,70,64.5,100,68.3,70.8,68.8
20160506214500,714.0,697.2,31.9231,70,61.6,100,68.2,70.8,68.8
20160506220000,714.0,714.0,32.6923,70,65.8,100,69.1,70.8,68.8
20160506221500,714.0,730.8,33.4615,70,50.2,100,65.7,70.8,68.8
20160506223000,714.0,739.2,33.8462,70,59.4,100,66.4,70.8,68.8
20160506224500,714.0,625.8,28.6538,70,63.0,100,67.5,70.8,68.8
20160506230000,714.0,730.8,33.4615,70,60.8,100,68.2,70.8,68.8
20160506231500,714.0,714.0,32.6923,70,64.9,100,67.9,70.8,68.8
20160506233000,714.0,768.6,35.1923,70,63.2,100,68.7,70.8,68.8
20160506234500,714.0,760.2,34.8077,70,61.6,100,68.2,70.8,68.8
20160507000000,714.0,760.2,34.8077,70,61.6,100,68.6,70.8,68.8
20160507001500,714.0,688.8,31.5385,70,61.6,100,68.3,70.8,68.8
20160507003000,714.0,663.6,30.3846,71,64.8,100,68.4,70.8,68.8
20160507004500,714.0,722.4,33.0769,71,66.0,100,68.7,70.8,68.8
20160507010000,714.0,730.8,33.4615,71,62.0,100,68.3,70.8,68.8
20160507011500,714.0,810.6,37.1154,71,62.0,100,68.7,70.8,68.8
20160507013000,714.0,697.2,31.9231,71,62.0,100,68.2,70.8,68.8
20160507014500,714.0,638.4,29.2308,70,65.8,100,68.4,70.8,68.8
20160507020000,714.0,768.6,35.1923,71,65.8,100,68.9,70.8,68.8
20160507021500,714.0,730.8,33.4615,71,66.6,100,68.4,70.8,68.8
20160507023000,714.0,785.4,35.9615,71,64.1,100,68.5,70.8,68.8
20160507024500,714.0,714.0,32.6923,71,53.6,100,68.4,70.8,68.8
20160507030000,714.0,760.2,34.8077,71,54.8,100,64.8,70.8,68.8
20160507031500,714.0,739.2,33.8462,71,65.2,100,66.8,70.8,68.8
20160507033000,714.0,680.4,31.1538,71,61.2,100,67.7,70.8,68.8
20160507034500,714.0,646.8,29.6154,71,63.2,100,68.3,70.8,68.8
20160507040000,714.0,760.2,34.8077,71,66.2,100,68.0,70.8,68.8
20160507041500,714.0,722.4,33.0769,71,62.8,100,67.9,70.8,68.8
20160507043000,714.0,672.0,30.7692,71,61.7,100,68.6,70.8,68.8
20160507044500,714.0,680.4,31.1538,71,63.2,100,68.2,70.8,68.8
20160507050000,714.0,730.8,33.4615,71,66.7,100,68.4,70.8,68.8
20160507051500,714.0,663.6,30.3846,71,65.8,100,68.5,70.8,68.8
20160507053000,714.0,663.6,30.3846,71,61.2,100,68.2,70.8,68.8
20160507054500,714.0,697.2,31.9231,71,65.7,100,68.6,70.8,68.8
20160507060000,714.0,680.4,31.1538,71,64.7,100,68.4,70.8,68.8
20160507061500,714.0,747.6,34.2308,71,61.6,100,68.3,70.8,68.8
20160507063000,714.0,697.2,31.9231,71,66.2,100,68.5,70.8,68.8
20160507064500,714.0,680.4,31.1538,71,63.2,100,68.4,70.8,68.8
20160507070000,714.0,680.4,31.1538,71,62.0,100,68.4,70.8,68.8
20160507071500,714.0,680.4,31.1538,71,66.0,100,68.6,70.8,68.8
20160507073000,714.0,768.6,35.1923,71,65.3,100,68.7,70.8,68.8
20160507074500,714.0,697.2,31.9231,72,62.4,100,68.6,70.8,68.8
20160507080000,714.0,768.6,35.1923,71,50.7,100,66.1,70.8,68.8
20160507081500,714.0,730.8,33.4615,71,61.7,100,66.9,70.8,68.8
20160507083000,714.0,697.2,31.9231,71,61.7,100,67.8,70.8,68.8
20160507084500,714.0,739.2,33.8462,71,64.4,100,68.0,70.8,68.8
20160507090000,714.0,663.6,30.3846,71,67.2,100,68.0,70.8,68.8
20160507091500,714.0,739.2,33.8462,71,63.2,100,68.4,70.8,68.8
20160507093000,714.0,697.2,31.9231,71,55.3,100,68.4,70.8,68.8
20160507094500,714.0,714.0,32.6923,71,51.8,100,65.0,70.8,68.8
20160507100000,714.0,722.4,33.0769,71,66.2,100,67.1,70.8,68.8
20160507101500,714.0,688.8,31.5385,71,66.2,100,67.6,70.8,68.8
20160507103000,714.0,722.4,33.0769,71,63.6,100,68.2,70.8,68.8
20160507104500,714.0,663.6,30.3846,71,62.4,100,68.2,70.8,68.8
20160507110000,714.0,747.6,34.2308,71,63.6,100,68.5,70.8,68.8
20160507111500,714.0,625.8,28.6538,71,62.8,100,68.8,70.8,68.8
20160507113000,714.0,730.8,33.4615,71,58.2,100,68.7,70.8,68.8
20160507114500,714.0,663.6,30.3846,70,51.4,100,65.1,70.8,68.8
20160507120000,714.0,663.6,30.3846,71,63.2,100,67.0,70.8,68.8
20160507121500,714.0,697.2,31.9231,70,63.2,100,67.7,70.8,68.8
20160507123000,714.0,739.2,33.8462,71,62.0,100,68.2,70.8,68.8
20160507124500,714.0,739.2,33.8462,70,62.0,100,68.2,70.8,68.8
20160507130000,714.0,739.2,33.8462,70,62.0,100,68.2,70.8,68.8
20160507131500,714.0,672.0,30.7692,71,63.2,100,68.7,70.8,68.8
20160507133000,714.0,672.0,30.7692,70,64.0,100,68.6,70.8,68.8
20160507134500,714.0,793.8,36.3462,71,64.0,100,68.5,70.8,68.8
20160507140000,714.0,739.2,33.8462,71,63.2,100,68.9,70.8,68.8
20160507141500,714.0,714.0,32.6923,71,62.4,100,68.6,70.8,68.8
20160507143000,714.0,722.4,33.0769,71,66.2,100,68.6,70.8,68.8
20160507144500,714.0,697.2,31.9231,71,63.9,100,69.1,70.8,68.8
20160507150000,714.0,663.6,30.3846,70,51.5,100,65.6,70.8,68.8
20160507151500,714.0,646.8,29.6154,71,63.0,100,66.6,70.8,68.8
20160507153000,714.0,680.4,31.1538,71,64.1,100,67.6,70.8,68.8
20160507154500,714.0,672.0,30.7692,71,62.8,100,68.1,70.8,68.8
20160507160000,714.0,688.8,31.5385,71,62.8,100,68.5,70.8,68.8
20160507161500,714.0,714.0,32.6923,71,65.3,100,68.4,70.8,68.8
20160507163000,714.0,663.6,30.3846,70,66.8,100,68.7,70.8,68.8
20160507164500,714.0,688.8,31.5385,71,56.4,100,68.8,70.8,68.8
20160507170000,714.0,722.4,33.0769,71,51.9,100,65.6,70.8,68.8
20160507171500,714.0,714.0,32.6923,71,64.4,100,67.0,70.8,68.8
20160507173000,714.0,663.6,30.3846,70,62.4,100,67.7,70.8,68.8
20160507174500,714.0,747.6,34.2308,71,62.4,100,68.2,70.8,68.8
20160507180000,714.0,739.2,33.8462,71,64.0,100,68.5,70.8,68.8
20160507181500,714.0,688.8,31.5385,70,67.7,100,68.5,70.8,68.8
20160507183000,714.0,714.0,32.6923,71,63.2,100,68.9,70.8,68.8
20160507184500,714.0,680.4,31.1538,71,52.8,100,68.2,70.8,68.8
20160507190000,714.0,747.6,34.2308,71,51.8,100,65.4,70.8,68.8
20160507191500,714.0,680.4,31.1538,71,62.9,100,67.1,70.8,68.8
20160507193000,714.0,777.0,35.5769,71,62.9,100,67.5,70.8,68.8
20160507194500,714.0,747.6,34.2308,71,64.4,100,68.1,70.8,68.8
20160507200000,714.0,604.8,27.6923,71,66.8,100,68.6,70.8,68.8
20160507201500,714.0,777.0,35.5769,71,63.2,100,68.4,70.8,68.8
20160507203000,714.0,672.0,30.7692,71,63.2,100,68.5,70.8,68.8
20160507204500,714.0,730.8,33.4615,71,66.8,100,68.8,70.8,68.8
20160507210000,714.0,739.2,33.8462,71,62.7,100,68.6,70.8,68.8
20160507211500,714.0,680.4,31.1538,71,64.4,100,68.7,70.8,68.8
20160507213000,714.0,714.0,32.6923,71,65.5,100,68.8,70.8,68.8
20160507214500,714.0,747.6,34.2308,71,62.4,100,68.6,70.8,68.8
20160507220000,714.0,777.0,35.5769,71,50.7,100,66.1,70.8,68.8
20160507221500,714.0,730.8,33.4615,71,64.0,100,66.9,70.8,68.8
20160507223000,714.0,680.4,31.1538,71,61.2,100,67.7,70.8,68.8
20160507224500,714.0,739.2,33.8462,71,64.7,100,67.7,70.8,68.8
20160507230000,714.0,663.6,30.3846,71,65.8,100,68.0,70.8,68.8
20160507231500,714.0,739.2,33.8462,71,62.4,100,68.4,70.8,68.8
20160507233000,714.0,730.8,33.4615,71,62.4,100,68.6,70.8,68.8
20160507234500,714.0,663.6,30.3846,71,62.4,100,68.3,70.8,68.8
20160508000000,714.0,730.8,33.4615,71,63.2,100,68.4,70.8,68.8
20160508001500,714.0,739.2,33.8462,71,66.8,100,68.6,70.8,68.8
20160508003000,714.0,680.4,31.1538,71,63.7,100,68.6,70.8,68.8
20160508004500,714.0,793.8,36.3462,72,62.0,100,68.7,70.8,68.8
20160508010000,714.0,760.2,34.8077,71,63.2,100,68.6,70.8,68.8
20160508011500,714.0,730.8,33.4615,71,51.1,100,67.2,70.8,68.8
20160508013000,714.0,680.4,31.1538,71,62.0,100,65.4,70.8,68.8
20160508014500,714.0,688.8,31.5385,71,65.0,100,67.3,70.8,68.8
20160508020000,714.0,760.2,34.8077,72,63.2,100,67.9,70.8,68.8
20160508021500,714.0,730.8,33.4615,70,63.2,100,67.9,70.8,68.8
20160508023000,714.0,714.0,32.6923,71,64.8,100,67.9,70.8,68.8
20160508024500,714.0,697.2,31.9231,71,66.2,100,68.4,70.8,68.8
20160508030000,714.0,663.6,30.3846,72,65.3,100,68.4,70.8,68.8
20160508031500,714.0,768.6,35.1923,72,62.8,100,68.2,70.8,68.8
20160508033000,714.0,768.6,35.1923,72,62.8,100,68.8,70.8,68.8
20160508034500,714.0,714.0,32.6923,71,66.8,100,68.9,70.8,68.8
20160508040000,714.0,714.0,32.6923,71,50.3,100,66.6,70.8,68.8
20160508041500,714.0,722.4,33.0769,71,61.5,100,65.5,70.8,68.8
20160508043000,714.0,747.6,34.2308,71,61.5,100,67.1,70.8,68.8
20160508044500,714.0,722.4,33.0769,71,62.8,100,68.1,70.8,68.8
20160508050000,714.0,722.4,33.0769,71,64.9,100,68.1,70.8,68.8
20160508051500,714.0,688.8,31.5385,71,66.3,100,67.9,70.8,68.8
20160508053000,714.0,663.6,30.3846,71,62.9,100,68.2,70.8,68.8
20160508054500,714.0,714.0,32.6923,72,62.9,100,68.6,70.8,68.8
20160508060000,714.0,730.8,33.4615,71,67.2,100,68.3,70.8,68.8
20160508061500,714.0,714.0,32.6923,71,64.4,100,68.4,70.8,68.8
20160508063000,714.0,625.8,28.6538,71,62.0,100,68.6,70.8,68.8
20160508064500,714.0,714.0,32.6923,71,63.8,100,68.6,70.8,68.8
20160508070000,714.0,714.0,32.6923,71,67.3,100,68.8,70.8,68.8
20160508071500,714.0,680.4,31.1538,71,51.5,100,67.8,70.8,68.8
20160508073000,714.0,739.2,33.8462,71,51.5,100,65.4,70.8,68.8
20160508074500,714.0,714.0,32.6923,71,61.2,100,67.3,70.8,68.8
20160508080000,714.0,777.0,35.5769,71,63.5,100,68.4,70.8,68.8
20160508081500,714.0,646.8,29.6154,71,63.5,100,69.0,70.8,68.8
20160508083000,714.0,730.8,33.4615,71,54.3,100,68.7,70.8,68.8
20160508084500,714.0,768.6,35.1923,71,51.9,100,66.1,70.8,68.8
20160508090000,714.0,625.8,28.6538,71,55.7,100,66.8,70.8,68.8
20160508091500,714.0,722.4,33.0769,71,63.5,100,67.5,70.8,68.8
20160508093000,714.0,730.8,33.4615,72,65.3,100,68.1,70.8,68.8
20160508094500,714.0,722.4,33.0769,71,65.3,100,68.4,70.8,68.8
20160508100000,714.0,617.4,28.2692,71,65.3,100,68.4,70.8,68.8
20160508101500,714.0,697.2,31.9231,72,62.4,100,68.8,70.8,68.8
20160508103000,714.0,646.8,29.6154,72,65.8,100,68.6,70.8,68.8
20160508104500,714.0,697.2,31.9231,71,64.0,100,69.1,70.8,68.8
20160508110000,714.0,730.8,33.4615,71,52.3,100,66.1,70.8,68.8
20160508111500,714.0,672.0,30.7692,72,60.1,100,66.5,70.8,68.8
20160508113000,714.0,714.0,32.6923,71,64.8,100,67.7,70.8,68.8
20160508114500,714.0,747.6,34.2308,72,64.8,100,68.1,70.8,68.8
20160508120000,714.0,714.0,32.6923,72,62.4,100,68.5,70.8,68.8
20160508121500,714.0,739.2,33.8462,71,64.8,100,68.3,70.8,68.8
20160508123000,714.0,739.2,33.8462,72,64.8,100,68.7,70.8,68.8
20160508124500,714.0,680.4,31.1538,72,56.0,100,68.7,70.8,68.8
20160508130000,714.0,730.8,33.4615,72,52.3,100,66.0,70.8,68.8
20160508131500,714.0,730.8,33.4615,72,64.0,100,66.5,70.8,68.8
20160508133000,714.0,638.4,29.2308,71,63.2,100,67.6,70.8,68.8
20160508134500,714.0,760.2,34.8077,72,62.4,100,68.1,70.8,68.8
20160508140000,714.0,768.6,35.1923,72,66.2,100,68.6,70.8,68.8
20160508141500,714.0,714.0,32.6923,72,63.5,100,68.7,70.8,68.8
20160508143000,714.0,760.2,34.8077,72,62.8,100,68.7,70.8,68.8
20160508144500,714.0,747.6,34.2308,72,52.7,100,66.6,70.8,68.8
20160508150000,714.0,760.2,34.8077,72,57.5,100,66.0,70.8,68.8
20160508151500,714.0,638.4,29.2308,72,59.5,100,67.2,70.8,68.8
20160508153000,714.0,777.0,35.5769,72,64.8,100,67.8,70.8,68.8
20160508154500,714.0,760.2,34.8077,72,66.3,100,68.3,70.8,68.8
20160508160000,714.0,730.8,33.4615,72,63.2,100,68.8,70.8,68.8
20160508161500,714.0,680.4,31.1538,72,63.2,100,68.6,70.8,68.8
20160508163000,714.0,777.0,35.5769,72,66.2,100,68.8,70.8,68.8
20160508164500,714.0,760.2,34.8077,72,53.1,100,66.4,70.8,68.8
20160508170000,714.0,646.8,29.6154,71,57.5,100,66.3,70.8,68.8
20160508171500,714.0,663.6,30.3846,72,64.0,100,67.7,70.8,68.8
20160508173000,714.0,714.0,32.6923,73,62.0,100,67.9,70.8,68.8
20160508174500,714.0,714.0,32.6923,72,64.8,100,68.1,70.8,68.8
20160508180000,714.0,722.4,33.0769,72,64.8,100,68.7,70.8,68.8
20160508181500,714.0,739.2,33.8462,71,62.8,100,68.7,70.8,68.8
20160508183000,714.0,768.6,35.1923,72,62.8,100,68.5,70.8,68.8
20160508184500,714.0,722.4,33.0769,72,52.6,100,66.7,70.8,68.8
20160508190000,714.0,722.4,33.0769,72,52.6,100,66.1,70.8,68.8
20160508191500,714.0,680.4,31.1538,72,62.8,100,67.0,70.8,68.8
20160508193000,714.0,680.4,31.1538,72,58.0,100,68.4,70.8,68.8
20160508194500,714.0,680.4,31.1538,72,61.5,100,68.6,70.8,68.8
20160508200000,714.0,739.2,33.8462,72,52.3,100,67.2,70.8,68.8
20160508201500,714.0,688.8,31.5385,72,52.3,100,65.7,70.8,68.8
20160508203000,714.0,688.8,31.5385,72,59.2,100,67.1,70.8,68.8
20160508204500,714.0,747.6,34.2308,73,64.0,100,67.5,70.8,68.8
20160508210000,714.0,730.8,33.4615,72,62.4,100,68.2,70.8,68.8
20160508211500,714.0,777.0,35.5769,73,62.4,100,68.3,70.8,68.8
20160508213000,714.0,747.6,34.2308,73,65.8,100,68.5,70.8,68.8
20160508214500,714.0,663.6,30.3846,73,63.2,100,68.9,70.8,68.8
20160508220000,714.0,777.0,35.5769,73,63.2,100,68.6,70.8,68.8
20160508221500,714.0,739.2,33.8462,72,64.9,100,69.1,70.8,68.8
20160508223000,714.0,722.4,33.0769,73,52.3,100,66.0,70.8,68.8
20160508224500,714.0,760.2,34.8077,73,64.4,100,66.3,70.8,68.8
20160508230000,714.0,760.2,34.8077,72,62.0,100,67.3,70.8,68.8
20160508231500,714.0,663.6,30.3846,72,65.4,100,68.0,70.8,68.8
20160508233000,714.0,625.8,28.6538,71,64.7,100,68.6,70.8,68.8
20160508234500,714.0,638.4,29.2308,72,62.8,100,68.4,70.8,68.8
20160509000000,714.0,777.0,35.5769,73,66.7,100,68.6,70.8,68.8
20160509001500,714.0,697.2,31.9231,72,66.7,100,69.1,70.8,68.8
20160509003000,714.0,768.6,35.1923,73,52.3,100,65.8,70.8,68.8
20160509004500,714.0,680.4,31.1538,72,60.9,100,66.5,70.8,68.8
20160509010000,714.0,722.4,33.0769,72,65.3,100,67.5,70.8,68.8
20160509011500,714.0,680.4,31.1538,73,62.8,100,68.0,70.8,68.8
20160509013000,714.0,714.0,32.6923,72,67.2,100,68.5,70.8,68.8
20160509014500,714.0,714.0,32.6923,73,63.6,100,68.6,70.8,68.8
20160509020000,714.0,768.6,35.1923,72,65.7,100,68.4,70.8,68.8
20160509021500,714.0,747.6,34.2308,72,65.7,100,69.1,70.8,68.8
20160509023000,714.0,722.4,33.0769,72,52.3,100,66.0,70.8,68.8
20160509024500,714.0,714.0,32.6923,72,58.4,100,66.7,70.8,68.8
20160509030000,714.0,777.0,35.5769,72,61.6,100,67.6,70.8,68.8
20160509031500,714.0,760.2,34.8077,73,62.4,100,67.9,70.8,68.8
20160509033000,714.0,722.4,33.0769,72,65.3,100,68.2,70.8,68.8
20160509034500,714.0,730.8,33.4615,72,67.7,100,68.8,70.8,68.8
20160509040000,714.0,714.0,32.6923,72,63.6,100,68.7,70.8,68.8
20160509041500,714.0,768.6,35.1923,72,65.3,100,68.7,70.8,68.8
20160509043000,714.0,730.8,33.4615,72,52.3,100,66.2,70.8,68.8
20160509044500,714.0,777.0,35.5769,73,57.6,100,66.9,70.8,68.8
20160509050000,714.0,747.6,34.2308,72,64.0,100,67.6,70.8,68.8
20160509051500,714.0,714.0,32.6923,72,65.2,100,68.1,70.8,68.8
20160509053000,714.0,663.6,30.3846,73,65.2,100,68.2,70.8,68.8
20160509054500,714.0,617.4,28.2692,72,67.7,100,68.9,70.8,68.8
20160509060000,714.0,722.4,33.0769,72,67.7,100,68.7,70.8,68.8
20160509061500,714.0,688.8,31.5385,73,52.7,100,67.0,70.8,68.8
20160509063000,714.0,663.6,30.3846,73,57.9,100,65.4,70.8,68.8
20160509064500,714.0,730.8,33.4615,73,64.9,100,67.5,70.8,68.8
20160509070000,714.0,760.2,34.8077,72,64.9,100,67.9,70.8,68.8
20160509071500,714.0,697.2,31.9231,72,66.3,100,68.3,70.8,68.8
20160509073000,714.0,714.0,32.6923,73,65.4,100,68.4,70.8,68.8
20160509074500,714.0,722.4,33.0769,73,64.2,100,68.7,70.8,68.8
20160509080000,714.0,739.2,33.8462,73,64.2,100,68.8,70.8,68.8
20160509081500,714.0,688.8,31.5385,73,53.1,100,68.3,70.8,68.8
20160509083000,714.0,768.6,35.1923,73,53.1,100,67.8,70.8,68.8
20160509084500,714.0,672.0,30.7692,73,53.1,100,68.1,70.8,68.8
20160509090000,714.0,785.4,35.9615,73,53.1,100,67.4,70.8,68.8
20160509091500,714.0,714.0,32.6923,72,53.1,100,67.1,70.8,68.8
20160509093000,714.0,714.0,32.6923,73,64.8,100,67.4,70.8,68.8
20160509094500,714.0,722.4,33.0769,72,57.6,100,68.2,70.8,68.8
20160509100000,714.0,785.4,35.9615,73,62.8,100,67.9,70.8,68.8
20160509101500,714.0,697.2,31.9231,73,62.0,100,69.0,70.8,68.8
20160509103000,714.0,697.2,31.9231,73,53.5,100,66.1,70.8,68.8
20160509104500,714.0,819.0,37.5,73,64.9,100,66.8,70.8,68.8
20160509110000,714.0,730.8,33.4615,72,63.2,100,67.8,70.8,68.8
20160509111500,714.0,714.0,32.6923,72,65.0,100,67.8,70.8,68.8
20160509113000,714.0,672.0,30.7692,72,62.9,100,68.8,70.8,68.8
20160509114500,714.0,747.6,34.2308,74,54.4,0,68.5,70.8,68.8
20160509120000,714.0,722.4,33.0769,73,54.4,100,66.9,70.8,68.8
20160509121500,714.0,777.0,35.5769,73,54.4,100,66.1,70.8,68.8
20160509123000,714.0,714.0,32.6923,73,60.1,100,67.1,70.8,68.8
20160509124500,714.0,760.2,34.8077,73,58.4,100,68.4,70.8,68.8
20160509130000,714.0,697.2,31.9231,73,63.2,100,68.2,70.8,68.8
20160509131500,714.0,760.2,34.8077,72,62.4,100,68.8,70.8,68.8
20160509133000,714.0,739.2,33.8462,73,62.4,100,68.8,70.8,68.8
20160509134500,714.0,714.0,32.6923,73,62.4,100,68.6,70.8,68.8
20160509140000,714.0,688.8,31.5385,73,62.4,100,68.7,70.8,68.8
20160509141500,714.0,680.4,31.1538,73,55.2,100,68.4,70.8,68.8
20160509143000,714.0,760.2,34.8077,72,53.5,100,66.0,70.8,68.8
20160509144500,714.0,663.6,30.3846,72,60.2,100,66.1,70.8,68.8
20160509150000,714.0,688.8,31.5385,72,61.1,100,67.2,70.8,68.8
20160509151500,714.0,730.8,33.4615,72,63.8,100,68.1,70.8,68.8
20160509153000,714.0,697.2,31.9231,72,63.8,100,68.9,70.8,68.8
20160509154500,714.0,663.6,30.3846,72,54.3,100,66.8,70.8,68.8
20160509160000,714.0,739.2,33.8462,72,54.3,100,66.0,70.8,68.8
20160509161500,714.0,760.2,34.8077,72,59.2,100,67.5,70.8,68.8
20160509163000,714.0,730.8,33.4615,72,63.8,100,67.6,70.8,68.8
20160509164500,714.0,714.0,32.6923,72,63.8,100,68.2,70.8,68.8
20160509170000,714.0,730.8,33.4615,72,62.4,100,68.7,70.8,68.8
20160509171500,714.0,793.8,36.3462,57,53.5,0,66.2,68.0,53.0
20160509173000,714.0,714.0,32.6923,56,53.5,0,65.6,68.0,53.0
20160509174500,714.0,777.0,35.5769,57,53.5,0,66.0,68.0,53.0
20160509180000,714.0,890.4,40.7692,58,53.5,0,65.8,68.0,53.0
20160509181500,714.0,861.0,39.4231,58,53.5,0,65.7,68.0,53.0
20160509183000,714.0,760.2,34.8077,56,53.5,0,64.8,68.0,53.0
20160509184500,714.0,730.8,33.4615,56,53.5,0,64.4,68.0,53.0
20160509190000,714.0,768.6,35.1923,55,53.5,0,64.4,68.0,53.0
20160509191500,714.0,638.4,29.2308,55,53.5,0,64.2,68.0,53.0
20160509193000,714.0,768.6,35.1923,56,53.5,0,64.0,68.0,53.0
20160509194500,714.0,730.8,33.4615,56,53.5,0,63.8,68.0,53.0
20160509200000,714.0,646.8,29.6154,56,53.5,0,63.6,68.0,53.0
20160509201500,714.0,827.4,37.8846,56,53.5,0,63.5,68.0,53.0
20160509203000,714.0,688.8,31.5385,56,53.5,0,63.3,68.0,53.0
20160509204500,714.0,672.0,30.7692,56,53.5,0,63.3,68.0,53.0
20160509210000,714.0,730.8,33.4615,56,53.5,0,63.6,68.0,53.0
20160509211500,714.0,646.8,29.6154,56,53.5,0,63.5,68.0,53.0
20160509213000,714.0,680.4,31.1538,56,53.5,0,63.7,68.0,53.0
20160509214500,714.0,688.8,31.5385,56,53.5,0,63.7,68.0,53.0
20160509220000,714.0,768.6,35.1923,56,53.5,0,63.8,68.0,53.0
20160509221500,714.0,730.8,33.4615,56,53.5,0,63.8,68.0,53.0
20160509223000,714.0,697.2,31.9231,56,53.5,0,64.0,68.0,53.0
20160509224500,714.0,739.2,33.8462,56,53.5,0,64.1,68.0,53.0
20160509230000,714.0,739.2,33.8462,56,53.5,0,64.7,68.0,53.0
20160509231500,714.0,680.4,31.1538,56,53.5,0,64.6,68.0,53.0
20160509233000,714.0,760.2,34.8077,56,53.5,0,64.2,68.0,53.0
20160509234500,714.0,697.2,31.9231,56,53.5,0,64.1,68.0,53.0
20160510000000,714.0,722.4,33.0769,57,53.5,0,64.0,68.0,53.0
20160510001500,714.0,722.4,33.0769,56,53.5,0,63.4,68.0,53.0
20160510003000,714.0,739.2,33.8462,55,53.5,0,63.3,68.0,53.0
20160510004500,714.0,835.8,38.2692,56,53.5,0,63.1,68.0,53.0
20160510010000,714.0,739.2,33.8462,56,53.5,0,63.0,68.0,53.0
20160510011500,714.0,730.8,33.4615,56,53.5,0,63.0,68.0,53.0
20160510013000,714.0,672.0,30.7692,56,53.5,0,63.2,68.0,53.0
20160510014500,714.0,697.2,31.9231,56,53.5,0,63.4,68.0,53.0
20160510020000,714.0,798.0,36.5385,56,53.5,0,63.0,68.0,53.0
20160510021500,714.0,722.4,33.0769,56,53.5,0,62.7,68.0,53.0
20160510023000,714.0,663.6,30.3846,57,53.5,0,62.7,68.0,53.0
20160510024500,714.0,739.2,33.8462,57,53.5,0,62.9,68.0,53.0
20160510030000,714.0,697.2,31.9231,56,53.5,0,63.1,68.0,53.0
20160510031500,714.0,672.0,30.7692,56,53.5,0,62.6,68.0,53.0
20160510033000,714.0,663.6,30.3846,55,53.5,0,62.5,68.0,53.0
20160510034500,714.0,714.0,32.6923,56,53.5,0,62.8,68.0,53.0
20160510040000,714.0,714.0,32.6923,56,53.5,0,62.8,68.0,53.0
20160510041500,714.0,739.2,33.8462,57,53.5,0,62.4,68.0,53.0
20160510043000,714.0,680.4,31.1538,57,53.5,0,62.4,68.0,53.0
20160510044500,714.0,722.4,33.0769,56,53.5,0,62.9,68.0,53.0
20160510050000,714.0,680.4,31.1538,56,53.5,0,62.2,68.0,53.0
20160510051500,714.0,625.8,28.6538,56,53.5,0,62.2,68.0,53.0
20160510053000,714.0,777.0,35.5769,56,53.5,0,62.9,68.0,53.0
20160510054500,714.0,739.2,33.8462,56,53.5,0,62.2,68.0,53.0
20160510060000,714.0,798.0,36.5385,56,53.5,0,62.2,68.0,53.0
20160510061500,714.0,663.6,30.3846,56,53.5,0,62.8,68.0,53.0
20160510063000,714.0,827.4,37.8846,57,53.5,0,62.1,68.0,53.0
20160510064500,714.0,747.6,34.2308,57,53.5,0,62.3,68.0,53.0
20160510070000,714.0,714.0,32.6923,56,52.7,0,62.6,68.0,53.0
20160510071500,714.0,646.8,29.6154,56,52.7,0,63.5,68.0,53.0
20160510073000,714.0,680.4,31.1538,56,52.7,0,64.5,68.0,53.0
20160510074500,714.0,714.0,32.6923,57,52.7,0,64.3,68.0,53.0
20160510080000,714.0,722.4,33.0769,56,53.5,0,63.7,68.0,53.0
20160510081500,714.0,722.4,33.0769,56,53.5,0,63.8,68.0,53.0
20160510083000,714.0,760.2,34.8077,56,53.5,0,63.6,68.0,53.0
20160510084500,714.0,722.4,33.0769,57,53.5,0,63.6,68.0,53.0
20160510090000,714.0,688.8,31.5385,57,53.5,0,63.6,68.0,53.0
20160510091500,714.0,714.0,32.6923,57,53.5,0,63.8,68.0,53.0
20160510093000,714.0,688.8,31.5385,57,54.3,0,63.9,68.0,53.0
20160510094500,714.0,697.2,31.9231,57,54.3,0,63.8,68.0,53.0
20160510100000,714.0,730.8,33.4615,57,54.3,0,63.7,68.0,53.0
20160510101500,714.0,688.8,31.5385,57,54.3,0,63.5,68.0,53.0
20160510103000,714.0,697.2,31.9231,57,65.1,100,63.8,70.4,68.4
20160510104500,714.0,638.4,29.2308,56,63.2,100,66.1,70.4,68.4
20160510110000,714.0,663.6,30.3846,57,61.5,100,66.4,70.4,68.4
20160510111500,714.0,730.8,33.4615,58,67.7,100,67.5,70.4,68.4
20160510113000,714.0,625.8,28.6538,57,63.2,100,67.1,70.4,68.4
20160510114500,714.0,663.6,30.3846,57,61.6,100,66.9,70.4,68.4
20160510120000,714.0,714.0,32.6923,57,65.2,100,67.3,70.4,68.4
20160510121500,714.0,697.2,31.9231,57,63.2,100,67.8,70.4,68.4
20160510123000,714.0,760.2,34.8077,58,55.2,100,67.2,70.4,68.4
20160510124500,714.0,688.8,31.5385,57,55.2,100,65.5,70.4,68.4
20160510130000,714.0,697.2,31.9231,57,62.0,100,66.2,70.4,68.4
20160510131500,714.0,688.8,31.5385,58,62.0,100,67.2,70.4,68.4
20160510133000,714.0,680.4,31.1538,57,62.8,100,68.0,70.4,68.4
20160510134500,714.0,697.2,31.9231,58,62.0,100,67.6,70.4,68.4
20160510140000,714.0,714.0,32.6923,57,64.9,100,68.2,70.4,68.4
20160510141500,714.0,722.4,33.0769,58,64.0,100,68.4,70.4,68.4
20160510143000,714.0,739.2,33.8462,58,56.4,100,68.1,70.4,68.4
20160510144500,714.0,722.4,33.0769,57,54.3,100,65.8,70.4,68.4
20160510150000,714.0,680.4,31.1538,57,62.0,100,65.9,70.4,68.4
20160510151500,714.0,688.8,31.5385,57,62.0,100,66.8,70.4,68.4
20160510153000,714.0,722.4,33.0769,57,64.0,100,67.7,70.4,68.4
20160510154500,714.0,739.2,33.8462,57,64.0,100,68.1,70.4,68.4
20160510160000,714.0,739.2,33.8462,58,64.0,100,67.8,70.4,68.4
20160510161500,714.0,730.8,33.4615,57,64.0,100,67.9,70.4,68.4
20160510163000,714.0,747.6,34.2308,57,64.0,100,68.2,70.4,68.4
20160510164500,714.0,680.4,31.1538,57,64.0,100,68.3,70.4,68.4
20160510170000,714.0,810.6,37.1154,56,64.0,100,68.1,70.4,68.4
20160510171500,714.0,697.2,31.9231,56,64.0,100,68.2,70.4,68.4
20160510173000,714.0,747.6,34.2308,57,64.8,100,68.6,70.4,68.4
20160510174500,714.0,730.8,33.4615,57,64.8,100,68.3,70.4,68.4
20160510180000,714.0,722.4,33.0769,56,64.0,100,68.3,70.4,68.4
20160510181500,714.0,663.6,30.3846,56,64.0,100,68.6,70.4,68.4
20160510183000,714.0,688.8,31.5385,56,64.0,100,68.3,70.4,68.4
20160510184500,714.0,688.8,31.5385,56,64.0,100,68.3,70.4,68.4
20160510190000,714.0,688.8,31.5385,56,54.3,100,66.5,70.4,68.4
20160510191500,714.0,663.6,30.3846,56,54.3,100,65.7,70.4,68.4
20160510193000,714.0,672.0,30.7692,56,61.6,100,67.1,70.4,68.4
20160510194500,714.0,760.2,34.8077,57,62.4,100,67.4,70.4,68.4
20160510200000,714.0,604.8,27.6923,56,63.6,100,67.5,70.4,68.4
20160510201500,714.0,714.0,32.6923,57,63.6,100,67.6,70.4,68.4
20160510203000,714.0,714.0,32.6923,57,63.6,100,68.0,70.4,68.4
20160510204500,714.0,680.4,31.1538,57,63.6,100,68.2,70.4,68.4
20160510210000,714.0,680.4,31.1538,57,63.6,100,68.1,70.4,68.4
20160510211500,714.0,688.8,31.5385,56,63.6,100,68.1,70.4,68.4
20160510213000,714.0,722.4,33.0769,57,64.4,100,68.4,70.4,68.4
20160510214500,714.0,617.4,28.2692,57,64.4,100,68.3,70.4,68.4
20160510220000,714.0,739.2,33.8462,57,64.4,100,68.1,70.4,68.4
20160510221500,714.0,672.0,30.7692,58,64.4,100,68.4,70.4,68.4
20160510223000,714.0,663.6,30.3846,57,53.5,100,66.8,70.4,68.4
20160510224500,714.0,688.8,31.5385,57,53.5,100,66.3,70.4,68.4
20160510230000,714.0,760.2,34.8077,57,57.1,100,66.4,70.4,68.4
20160510231500,714.0,697.2,31.9231,57,60.2,100,66.8,70.4,68.4
20160510233000,714.0,697.2,31.9231,57,62.8,100,67.7,70.4,68.4
20160510234500,714.0,730.8,33.4615,57,62.0,100,68.4,70.4,68.4
20160511000000,714.0,722.4,33.0769,57,62.0,100,68.3,70.4,68.4
20160511001500,714.0,722.4,33.0769,58,62.0,100,68.4,70.4,68.4
20160511003000,714.0,739.2,33.8462,57,62.0,100,68.0,70.4,68.4
20160511004500,714.0,760.2,34.8077,58,62.8,100,68.3,70.4,68.4
20160511010000,714.0,722.4,33.0769,57,62.8,100,68.1,70.4,68.4
20160511011500,714.0,739.2,33.8462,57,62.8,100,68.2,70.4,68.4
20160511013000,714.0,760.2,34.8077,58,62.8,100,68.2,70.4,68.4
20160511014500,714.0,697.2,31.9231,57,62.8,100,68.1,70.4,68.4
20160511020000,714.0,697.2,31.9231,57,62.8,100,68.6,70.4,68.4
20160511021500,714.0,730.8,33.4615,58,53.9,100,67.7,70.4,68.4
20160511023000,714.0,722.4,33.0769,58,53.1,100,65.6,70.4,68.4
20160511024500,714.0,688.8,31.5385,58,61.9,100,66.2,70.4,68.4
20160511030000,714.0,848.4,38.8462,58,61.9,100,67.2,70.4,68.4
20160511031500,714.0,760.2,34.8077,58,63.6,100,67.9,70.4,68.4
20160511033000,714.0,697.2,31.9231,58,62.8,100,67.8,70.4,68.4
20160511034500,714.0,714.0,32.6923,58,62.8,100,67.8,70.4,68.4
20160511040000,714.0,646.8,29.6154,57,62.8,100,68.2,70.4,68.4
20160511041500,714.0,697.2,31.9231,57,64.0,100,68.3,70.4,68.4
20160511043000,714.0,722.4,33.0769,57,64.0,100,68.2,70.4,68.4
20160511044500,714.0,877.8,40.1923,57,60.2,0,68.3,70.4,68.4
20160511050000,714.0,747.6,34.2308,58,63.6,100,68.6,70.4,68.4
20160511051500,2100.0,277.2,12.6923,50,58.8,0,68.9,70.4,68.4
20160511053000,714.0,777.0,35.5769,63,54.7,100,66.5,70.4,68.4
20160511054500,714.0,777.0,35.5769,63,56.0,100,66.2,70.4,68.4
20160511060000,714.0,697.2,31.9231,63,60.8,100,66.9,70.4,68.4
20160511061500,714.0,747.6,34.2308,63,63.2,100,67.7,70.4,68.4
20160511063000,714.0,722.4,33.0769,63,63.2,100,67.9,70.4,68.4
20160511064500,714.0,714.0,32.6923,63,63.2,100,67.7,70.4,68.4
20160511070000,714.0,646.8,29.6154,63,63.2,100,68.0,70.4,68.4
20160511071500,714.0,646.8,29.6154,63,64.8,100,68.3,70.4,68.4
20160511073000,714.0,730.8,33.4615,63,64.8,100,68.1,70.4,68.4
20160511074500,714.0,730.8,33.4615,63,64.8,100,67.9,70.4,68.4
20160511080000,714.0,688.8,31.5385,63,53.5,100,66.3,70.4,68.4
20160511081500,714.0,680.4,31.1538,64,54.3,100,65.3,70.4,68.4
20160511083000,714.0,722.4,33.0769,63,62.5,100,66.9,70.4,68.4
20160511084500,714.0,688.8,31.5385,63,63.6,100,67.1,70.4,68.4
20160511090000,714.0,739.2,33.8462,63,62.9,100,67.7,70.4,68.4
20160511091500,714.0,777.0,35.5769,63,61.6,100,68.1,70.4,68.4
20160511093000,714.0,722.4,33.0769,64,61.6,100,68.6,70.4,68.4
20160511094500,714.0,672.0,30.7692,63,55.1,100,66.8,70.4,68.4
20160511100000,714.0,680.4,31.1538,63,55.1,100,66.5,70.4,68.4
20160511101500,714.0,714.0,32.6923,63,55.9,100,66.4,70.4,68.4
20160511103000,714.0,663.6,30.3846,63,61.2,100,66.8,70.4,68.4
20160511104500,714.0,697.2,31.9231,64,62.8,100,67.8,70.4,68.4
20160511110000,714.0,768.6,35.1923,63,64.4,100,68.0,70.4,68.4
20160511111500,714.0,680.4,31.1538,63,54.7,100,67.3,70.4,68.4
20160511113000,714.0,697.2,31.9231,63,54.7,100,66.8,70.4,68.4
20160511114500,714.0,672.0,30.7692,64,54.7,100,66.4,70.4,68.4
20160511120000,714.0,680.4,31.1538,63,59.8,100,66.9,70.4,68.4
20160511121500,714.0,646.8,29.6154,63,57.2,100,67.4,70.4,68.4
20160511123000,714.0,747.6,34.2308,64,62.0,100,67.8,70.4,68.4
20160511124500,714.0,747.6,34.2308,64,62.0,100,68.5,70.4,68.4
20160511130000,714.0,747.6,34.2308,63,52.6,100,66.7,70.4,68.4
20160511131500,714.0,714.0,32.6923,63,54.3,100,66.2,70.4,68.4
20160511133000,714.0,722.4,33.0769,63,55.9,100,66.2,70.4,68.4
20160511134500,714.0,714.0,32.6923,62,61.9,100,66.6,70.4,68.4
20160511140000,714.0,739.2,33.8462,63,65.0,100,68.1,70.4,68.4
20160511141500,714.0,798.0,36.5385,63,63.3,100,67.8,70.4,68.4
20160511143000,714.0,730.8,33.4615,63,64.0,100,68.3,70.4,68.4
20160511144500,714.0,672.0,30.7692,63,67.2,100,68.4,70.4,68.4
20160511150000,714.0,747.6,34.2308,63,62.9,100,67.9,70.4,68.4
20160511151500,714.0,646.8,29.6154,62,62.9,100,68.5,70.4,68.4
20160511153000,714.0,697.2,31.9231,63,61.2,100,67.9,70.4,68.4
20160511154500,714.0,697.2,31.9231,63,61.2,100,67.4,70.4,68.4
