PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160511160000,714.0,785.4,35.9615,63,61.9,100,67.8,70.4,68.4
20160511161500,714.0,697.2,31.9231,63,54.7,0,68.1,70.4,68.4
20160511163000,714.0,672.0,30.7692,62,54.7,100,67.0,70.4,68.4
20160511164500,714.0,663.6,30.3846,62,54.7,100,66.1,70.4,68.4
20160511170000,714.0,768.6,35.1923,63,61.5,100,66.1,70.4,68.4
20160511171500,714.0,680.4,31.1538,62,63.2,100,67.2,70.4,68.4
20160511173000,714.0,793.8,36.3462,62,61.3,100,67.7,70.4,68.4
20160511174500,714.0,697.2,31.9231,62,63.2,100,68.0,70.4,68.4
20160511180000,714.0,722.4,33.0769,62,63.2,100,68.2,70.4,68.4
20160511181500,714.0,722.4,33.0769,62,63.2,100,68.0,70.4,68.4
20160511183000,714.0,688.8,31.5385,62,62.4,100,68.3,70.4,68.4
20160511184500,714.0,760.2,34.8077,62,66.4,100,68.5,70.4,68.4
20160511190000,714.0,768.6,35.1923,62,53.9,100,66.3,70.4,68.4
20160511191500,714.0,722.4,33.0769,62,54.7,100,65.8,70.4,68.4
20160511193000,714.0,760.2,34.8077,62,59.9,100,66.6,70.4,68.4
20160511194500,714.0,730.8,33.4615,62,62.8,100,67.2,70.4,68.4
20160511200000,714.0,646.8,29.6154,62,63.6,100,67.7,70.4,68.4
20160511201500,714.0,646.8,29.6154,62,63.6,100,68.1,70.4,68.4
20160511203000,714.0,722.4,33.0769,62,63.6,100,68.0,70.4,68.4
20160511204500,714.0,697.2,31.9231,62,63.6,100,68.1,70.4,68.4
20160511210000,714.0,760.2,34.8077,62,63.6,100,68.5,70.4,68.4
20160511211500,714.0,688.8,31.5385,62,63.6,100,68.2,70.4,68.4
20160511213000,714.0,680.4,31.1538,62,63.6,100,68.3,70.4,68.4
20160511214500,714.0,714.0,32.6923,62,63.6,100,68.6,70.4,68.4
20160511220000,714.0,760.2,34.8077,62,63.6,100,68.2,70.4,68.4
20160511221500,714.0,760.2,34.8077,62,63.6,100,68.4,70.4,68.4
20160511223000,714.0,739.2,33.8462,63,63.6,100,68.4,70.4,68.4
20160511224500,714.0,617.4,28.2692,62,55.1,100,66.6,70.4,68.4
20160511230000,714.0,722.4,33.0769,62,55.1,100,65.6,70.4,68.4
20160511231500,714.0,604.8,27.6923,62,62.8,100,66.7,70.4,68.4
20160511233000,714.0,680.4,31.1538,62,62.8,100,67.4,70.4,68.4
20160511234500,714.0,730.8,33.4615,62,62.8,100,67.8,70.4,68.4
20160512000000,714.0,714.0,32.6923,62,64.3,100,67.7,70.4,68.4
20160512001500,714.0,680.4,31.1538,62,63.2,100,67.8,70.4,68.4
20160512003000,714.0,739.2,33.8462,62,63.2,100,68.7,70.4,68.4
20160512004500,714.0,747.6,34.2308,61,52.7,100,66.2,70.4,68.4
20160512010000,714.0,638.4,29.2308,62,52.7,100,65.7,70.4,68.4
20160512011500,714.0,739.2,33.8462,62,55.9,100,66.8,70.4,68.4
20160512013000,714.0,722.4,33.0769,62,62.2,100,67.4,70.4,68.4
20160512014500,714.0,688.8,31.5385,63,62.2,100,67.9,70.4,68.4
20160512020000,714.0,688.8,31.5385,62,63.2,100,67.7,70.4,68.4
20160512021500,714.0,680.4,31.1538,62,66.8,100,68.5,70.4,68.4
20160512023000,714.0,638.4,29.2308,62,64.4,100,68.2,70.4,68.4
20160512024500,714.0,688.8,31.5385,62,63.3,100,68.3,70.4,68.4
20160512030000,714.0,768.6,35.1923,62,63.3,100,68.5,70.4,68.4
20160512031500,714.0,739.2,33.8462,62,63.3,100,68.2,70.4,68.4
20160512033000,714.0,768.6,35.1923,62,64.0,100,68.5,70.4,68.4
20160512034500,714.0,714.0,32.6923,62,63.1,100,68.4,70.4,68.4
20160512040000,714.0,739.2,33.8462,62,64.0,100,68.3,70.4,68.4
20160512041500,714.0,760.2,34.8077,62,62.8,100,68.6,70.4,68.4
20160512043000,714.0,785.4,35.9615,62,63.5,100,68.3,70.4,68.4
20160512044500,714.0,785.4,35.9615,62,62.0,100,68.3,70.4,68.4
20160512050000,714.0,760.2,34.8077,62,53.7,0,68.1,70.4,68.4
20160512051500,714.0,680.4,31.1538,62,52.3,100,65.3,70.4,68.4
20160512053000,714.0,777.0,35.5769,63,61.1,100,66.1,70.4,68.4
20160512054500,714.0,697.2,31.9231,62,62.8,100,66.9,70.4,68.4
20160512060000,714.0,722.4,33.0769,63,62.8,100,67.4,70.4,68.4
20160512061500,714.0,747.6,34.2308,63,62.8,100,68.1,70.4,68.4
20160512063000,714.0,697.2,31.9231,62,64.0,100,68.1,70.4,68.4
20160512064500,714.0,747.6,34.2308,63,64.0,100,68.1,70.4,68.4
20160512070000,714.0,730.8,33.4615,63,64.0,100,68.1,70.4,68.4
20160512071500,714.0,730.8,33.4615,62,52.7,100,66.1,70.4,68.4
20160512073000,714.0,663.6,30.3846,62,52.7,100,65.2,70.4,68.4
20160512074500,714.0,768.6,35.1923,62,62.0,100,66.5,70.4,68.4
20160512080000,714.0,680.4,31.1538,62,62.8,100,67.2,70.4,68.4
20160512081500,714.0,739.2,33.8462,63,62.8,100,68.2,70.4,68.4
20160512083000,714.0,991.2,45.3846,69,53.9,0,66.7,68.4,66.4
20160512084500,714.0,768.6,35.1923,62,53.9,100,66.0,68.4,66.4
20160512090000,714.0,739.2,33.8462,63,53.9,100,65.9,68.4,66.4
20160512091500,714.0,739.2,33.8462,63,54.7,100,66.0,68.4,66.4
20160512093000,714.0,680.4,31.1538,63,54.7,100,66.3,68.4,66.4
20160512094500,714.0,680.4,31.1538,63,54.7,100,66.3,68.4,66.4
20160512100000,714.0,730.8,33.4615,63,54.7,0,66.8,68.4,66.4
20160512101500,714.0,625.8,28.6538,63,54.7,0,66.2,68.4,66.4
20160512103000,714.0,663.6,30.3846,63,54.7,100,66.3,68.4,66.4
20160512104500,714.0,688.8,31.5385,63,54.7,100,65.8,68.4,66.4
20160512110000,714.0,663.6,30.3846,63,54.7,100,65.7,68.4,66.4
20160512111500,714.0,760.2,34.8077,63,54.7,100,65.6,68.4,66.4
20160512113000,714.0,680.4,31.1538,63,54.7,100,65.5,68.4,66.4
20160512114500,714.0,739.2,33.8462,64,53.9,100,65.0,68.3,66.3
20160512120000,714.0,730.8,33.4615,63,53.9,100,65.0,68.3,66.3
20160512121500,714.0,697.2,31.9231,63,56.0,100,65.3,68.4,66.4
20160512123000,714.0,760.2,34.8077,64,57.2,100,65.8,68.4,66.4
20160512124500,714.0,890.4,40.7692,66,55.3,0,66.6,68.4,66.4
20160512130000,714.0,747.6,34.2308,64,54.7,100,65.9,68.4,66.4
20160512131500,714.0,722.4,33.0769,64,54.7,100,65.7,68.4,66.4
20160512133000,714.0,688.8,31.5385,64,54.7,100,65.7,68.3,66.3
20160512134500,714.0,785.4,35.9615,64,53.9,100,65.6,68.4,66.4
20160512140000,714.0,747.6,34.2308,64,53.9,100,64.9,68.3,66.3
20160512141500,714.0,747.6,34.2308,64,55.5,100,64.8,68.3,66.3
20160512143000,714.0,730.8,33.4615,64,59.1,100,65.3,68.3,66.3
20160512144500,714.0,730.8,33.4615,64,60.4,100,66.0,68.4,66.4
20160512150000,714.0,768.6,35.1923,64,59.1,100,66.2,68.4,66.4
20160512151500,714.0,697.2,31.9231,63,61.5,100,66.4,68.4,66.4
20160512153000,714.0,680.4,31.1538,64,59.2,100,66.3,68.4,66.4
20160512154500,714.0,697.2,31.9231,64,58.0,100,65.8,68.4,66.4
20160512160000,714.0,722.4,33.0769,64,54.3,100,65.1,68.4,66.4
20160512161500,714.0,747.6,34.2308,64,54.3,100,64.4,68.4,66.4
20160512163000,714.0,739.2,33.8462,64,54.3,100,64.3,68.3,66.3
20160512164500,714.0,768.6,35.1923,64,57.5,100,64.3,68.3,66.3
20160512170000,714.0,663.6,30.3846,63,58.6,100,65.1,68.3,66.3
20160512171500,714.0,793.8,36.3462,63,58.6,100,65.7,68.3,66.3
20160512173000,714.0,777.0,35.5769,64,60.7,100,66.0,68.3,66.3
20160512174500,714.0,688.8,31.5385,63,60.7,100,66.1,68.3,66.3
20160512180000,714.0,680.4,31.1538,63,60.7,100,66.2,68.4,66.4
20160512181500,714.0,697.2,31.9231,63,53.9,100,64.8,68.4,66.4
20160512183000,714.0,768.6,35.1923,64,53.9,100,64.3,68.4,66.4
20160512184500,714.0,688.8,31.5385,63,53.9,100,64.1,68.3,66.3
20160512190000,714.0,672.0,30.7692,63,59.5,100,64.5,68.2,66.2
20160512191500,714.0,760.2,34.8077,64,59.5,100,65.2,68.3,66.3
20160512193000,714.0,680.4,31.1538,64,59.5,100,65.7,68.3,66.3
20160512194500,714.0,760.2,34.8077,63,60.7,100,66.0,68.2,66.2
20160512200000,714.0,714.0,32.6923,64,54.3,100,65.5,68.4,66.4
20160512201500,714.0,697.2,31.9231,64,54.3,100,64.4,68.3,66.3
20160512203000,714.0,768.6,35.1923,64,54.3,100,64.2,68.2,66.2
20160512204500,714.0,680.4,31.1538,64,56.0,100,64.7,68.3,66.3
20160512210000,714.0,663.6,30.3846,63,58.4,100,65.7,68.3,66.3
20160512211500,714.0,688.8,31.5385,63,61.5,100,66.1,68.2,66.2
20160512213000,714.0,722.4,33.0769,64,61.5,100,66.3,68.3,66.3
20160512214500,714.0,697.2,31.9231,63,61.5,100,66.5,68.3,66.3
20160512220000,714.0,714.0,32.6923,63,53.7,100,64.8,68.2,66.2
20160512221500,714.0,714.0,32.6923,63,53.7,100,64.1,68.3,66.3
20160512223000,714.0,680.4,31.1538,63,59.9,100,64.4,68.2,66.2
20160512224500,714.0,697.2,31.9231,64,61.5,100,65.1,68.3,66.3
20160512230000,714.0,777.0,35.5769,63,61.5,100,65.5,68.3,66.3
20160512231500,714.0,739.2,33.8462,63,61.5,100,65.8,68.3,66.3
20160512233000,714.0,697.2,31.9231,63,61.5,100,66.1,68.3,66.3
20160512234500,714.0,730.8,33.4615,63,53.5,100,64.7,68.3,66.3
20160513000000,714.0,777.0,35.5769,64,53.5,100,64.0,68.2,66.2
20160513001500,714.0,680.4,31.1538,63,53.5,100,63.8,68.2,66.2
20160513003000,714.0,785.4,35.9615,64,56.7,100,64.7,68.2,66.2
20160513004500,714.0,714.0,32.6923,63,58.8,100,65.8,68.2,66.2
20160513010000,714.0,739.2,33.8462,64,61.9,100,66.4,68.3,66.3
20160513011500,714.0,697.2,31.9231,63,61.9,100,66.4,68.4,66.4
20160513013000,714.0,739.2,33.8462,63,54.7,0,66.2,68.4,66.4
20160513014500,714.0,714.0,32.6923,63,53.5,100,64.6,68.3,66.3
20160513020000,714.0,688.8,31.5385,64,53.5,100,64.2,68.1,66.1
20160513021500,714.0,688.8,31.5385,63,59.6,100,64.8,68.1,66.1
20160513023000,714.0,638.4,29.2308,63,61.9,100,65.2,68.2,66.2
20160513024500,714.0,638.4,29.2308,63,61.9,100,65.5,68.2,66.2
20160513030000,714.0,739.2,33.8462,63,61.9,100,65.8,68.2,66.2
20160513031500,714.0,722.4,33.0769,64,61.9,100,66.0,68.3,66.3
20160513033000,714.0,730.8,33.4615,63,53.1,100,64.5,68.2,66.2
20160513034500,714.0,646.8,29.6154,63,53.1,100,63.6,68.2,66.2
20160513040000,714.0,672.0,30.7692,63,59.1,100,64.1,68.2,66.2
20160513041500,714.0,747.6,34.2308,63,59.1,100,65.1,68.1,66.1
20160513043000,714.0,730.8,33.4615,63,59.1,100,65.2,68.1,66.1
20160513044500,714.0,680.4,31.1538,63,60.3,100,65.9,68.1,66.1
20160513050000,714.0,793.8,36.3462,64,55.6,100,65.8,68.1,66.1
20160513051500,714.0,722.4,33.0769,63,53.5,100,64.2,68.1,66.1
20160513053000,714.0,747.6,34.2308,63,53.5,100,64.0,68.2,66.2
20160513054500,714.0,747.6,34.2308,63,59.1,100,64.8,68.2,66.2
20160513060000,714.0,747.6,34.2308,63,62.0,100,65.2,68.2,66.2
20160513061500,714.0,768.6,35.1923,64,62.0,100,65.5,68.3,66.3
20160513063000,714.0,714.0,32.6923,63,62.8,100,65.8,68.3,66.3
20160513064500,714.0,688.8,31.5385,63,61.6,100,66.0,68.4,66.4
20160513070000,714.0,777.0,35.5769,63,52.7,100,64.2,68.3,66.3
20160513071500,714.0,697.2,31.9231,63,52.7,100,63.6,68.1,66.1
20160513073000,714.0,722.4,33.0769,63,59.5,100,64.1,68.1,66.1
20160513074500,714.0,793.8,36.3462,64,57.9,100,65.1,68.2,66.2
20160513080000,714.0,714.0,32.6923,62,60.4,100,65.8,68.2,66.2
20160513081500,714.0,697.2,31.9231,63,61.5,100,66.2,68.2,66.2
20160513083000,714.0,785.4,35.9615,64,61.5,100,66.3,68.2,66.2
20160513084500,714.0,697.2,31.9231,63,54.4,100,65.9,68.2,66.2
20160513090000,714.0,680.4,31.1538,63,53.5,100,64.4,68.3,66.3
20160513091500,714.0,722.4,33.0769,63,53.5,100,64.1,68.0,66.0
20160513093000,714.0,739.2,33.8462,63,59.9,100,64.6,68.1,66.1
20160513094500,714.0,680.4,31.1538,63,61.2,100,65.1,68.2,66.2
20160513100000,714.0,722.4,33.0769,64,61.2,100,65.7,68.1,66.1
20160513101500,714.0,739.2,33.8462,64,53.9,100,65.0,68.2,66.2
20160513103000,714.0,663.6,30.3846,63,53.9,100,64.4,68.2,66.2
20160513104500,714.0,747.6,34.2308,64,53.9,100,64.9,68.1,66.1
20160513110000,714.0,625.8,28.6538,64,53.9,100,65.3,68.0,66.0
20160513111500,714.0,714.0,32.6923,63,54.7,100,65.1,68.0,66.0
20160513113000,714.0,688.8,31.5385,63,54.7,100,65.6,68.1,66.1
20160513114500,714.0,760.2,34.8077,63,57.0,100,65.1,68.1,66.1
20160513120000,714.0,730.8,33.4615,63,56.4,100,66.2,68.0,66.0
20160513121500,714.0,730.8,33.4615,63,56.4,100,65.4,68.2,66.2
20160513123000,714.0,688.8,31.5385,63,54.7,100,65.5,68.1,66.1
20160513124500,714.0,663.6,30.3846,63,54.7,100,65.6,68.0,66.0
20160513130000,714.0,722.4,33.0769,64,54.7,100,65.5,68.0,66.0
20160513131500,714.0,663.6,30.3846,63,54.7,100,65.1,68.1,66.1
20160513133000,714.0,688.8,31.5385,63,53.9,100,64.0,68.1,66.1
20160513134500,714.0,760.2,34.8077,64,55.8,100,64.0,68.0,66.0
20160513140000,714.0,730.8,33.4615,64,60.7,100,64.6,68.0,66.0
20160513141500,714.0,680.4,31.1538,63,61.9,100,65.6,68.1,66.1
20160513143000,714.0,722.4,33.0769,63,60.4,100,65.9,68.0,66.0
20160513144500,714.0,663.6,30.3846,64,55.6,0,66.2,68.1,66.1
20160513150000,714.0,747.6,34.2308,63,54.3,100,64.8,68.1,66.1
20160513151500,714.0,730.8,33.4615,63,54.3,100,64.5,68.0,65.9
20160513153000,714.0,663.6,30.3846,63,54.3,100,64.3,68.0,65.9
20160513154500,714.0,680.4,31.1538,63,59.9,100,64.6,68.0,66.0
20160513160000,714.0,739.2,33.8462,64,61.9,100,65.3,68.1,66.1
20160513161500,714.0,714.0,32.6923,63,61.9,100,65.8,68.1,66.1
20160513163000,714.0,739.2,33.8462,63,61.2,100,66.0,68.1,66.1
20160513164500,714.0,688.8,31.5385,63,54.3,100,64.6,68.1,66.1
20160513170000,714.0,730.8,33.4615,63,54.3,100,64.0,68.0,66.0
20160513171500,714.0,688.8,31.5385,62,54.3,100,63.8,68.0,66.0
20160513173000,714.0,672.0,30.7692,64,61.1,100,64.5,68.0,66.0
20160513174500,714.0,739.2,33.8462,64,61.1,100,64.9,68.1,66.1
20160513180000,714.0,722.4,33.0769,64,59.9,100,65.5,68.1,66.1
20160513181500,714.0,785.4,35.9615,63,54.2,100,65.0,68.1,66.1
20160513183000,714.0,722.4,33.0769,63,54.2,100,64.0,68.0,66.0
20160513184500,714.0,688.8,31.5385,63,54.2,100,63.9,68.0,66.0
20160513190000,714.0,697.2,31.9231,63,56.4,100,65.0,68.0,66.0
20160513191500,714.0,617.4,28.2692,63,59.2,100,65.7,68.0,66.0
20160513193000,714.0,730.8,33.4615,63,60.8,100,66.0,68.1,66.1
20160513194500,714.0,768.6,35.1923,64,61.5,100,66.1,68.1,66.1
20160513200000,714.0,688.8,31.5385,64,52.7,100,64.2,68.1,66.1
20160513201500,714.0,663.6,30.3846,63,52.7,100,63.4,68.0,66.0
20160513203000,714.0,747.6,34.2308,64,60.8,100,64.3,68.1,66.1
20160513204500,714.0,747.6,34.2308,64,61.5,100,64.9,68.1,66.1
20160513210000,714.0,739.2,33.8462,64,64.0,100,65.6,68.1,66.1
20160513211500,714.0,730.8,33.4615,63,54.3,100,64.7,68.0,65.9
20160513213000,714.0,760.2,34.8077,63,54.3,100,64.3,68.0,65.9
20160513214500,714.0,760.2,34.8077,63,54.3,100,64.3,68.0,65.9
20160513220000,714.0,747.6,34.2308,63,58.4,100,64.8,68.0,65.9
20160513221500,714.0,760.2,34.8077,62,61.2,100,65.4,68.0,66.0
20160513223000,714.0,680.4,31.1538,63,62.0,100,65.4,68.0,66.0
20160513224500,714.0,739.2,33.8462,63,54.8,100,66.1,68.1,66.1
20160513230000,714.0,739.2,33.8462,63,53.1,100,64.1,68.0,66.0
20160513231500,714.0,625.8,28.6538,63,53.1,100,63.8,68.0,66.0
20160513233000,714.0,730.8,33.4615,64,53.1,100,64.4,68.0,65.9
20160513234500,714.0,730.8,33.4615,63,58.3,100,64.9,68.0,66.0
20160514000000,714.0,730.8,33.4615,63,56.8,100,65.6,68.1,66.1
20160514001500,714.0,730.8,33.4615,63,60.0,100,65.7,68.2,66.2
20160514003000,714.0,760.2,34.8077,63,61.2,100,65.9,68.2,66.2
20160514004500,714.0,680.4,31.1538,63,52.7,100,64.3,68.1,66.1
20160514010000,714.0,739.2,33.8462,63,52.7,100,63.6,68.1,66.1
20160514011500,714.0,697.2,31.9231,65,60.4,100,64.2,68.1,66.1
20160514013000,714.0,730.8,33.4615,64,61.6,100,64.9,68.2,66.2
20160514014500,714.0,739.2,33.8462,64,62.4,100,65.3,68.2,66.2
20160514020000,714.0,747.6,34.2308,64,62.4,100,65.8,68.2,66.2
20160514021500,714.0,739.2,33.8462,64,52.3,100,64.2,68.2,66.2
20160514023000,714.0,730.8,33.4615,64,52.3,100,63.4,68.2,66.2
20160514024500,714.0,760.2,34.8077,64,61.1,100,64.1,68.1,66.1
20160514030000,714.0,697.2,31.9231,64,61.1,100,64.8,68.1,66.1
20160514031500,714.0,760.2,34.8077,64,59.8,100,65.5,68.3,66.3
20160514033000,714.0,672.0,30.7692,64,61.9,100,66.0,68.1,66.1
20160514034500,714.0,714.0,32.6923,65,61.1,100,65.9,68.2,66.2
20160514040000,714.0,672.0,30.7692,65,61.1,100,66.0,68.2,66.2
20160514041500,714.0,739.2,33.8462,65,52.3,100,65.0,68.2,66.2
20160514043000,714.0,730.8,33.4615,64,52.3,100,63.7,68.2,66.2
20160514044500,714.0,747.6,34.2308,64,54.7,100,63.9,68.1,66.1
20160514050000,714.0,722.4,33.0769,64,58.3,100,65.3,68.1,66.1
20160514051500,714.0,697.2,31.9231,64,61.2,100,65.8,68.2,66.2
20160514053000,714.0,663.6,30.3846,64,62.4,100,66.1,68.2,66.2
20160514054500,714.0,810.6,37.1154,65,51.9,100,63.9,68.1,66.1
20160514060000,714.0,714.0,32.6923,64,56.5,100,63.1,68.1,66.1
20160514061500,714.0,777.0,35.5769,65,62.4,100,64.5,68.1,66.1
20160514063000,714.0,722.4,33.0769,64,62.4,100,65.1,68.1,66.1
20160514064500,714.0,663.6,30.3846,64,62.4,100,65.6,68.1,66.1
20160514070000,714.0,688.8,31.5385,64,62.4,100,65.9,68.2,66.2
20160514071500,714.0,697.2,31.9231,64,52.7,100,65.0,68.2,66.2
20160514073000,714.0,730.8,33.4615,64,52.7,100,63.5,68.2,66.2
20160514074500,714.0,714.0,32.6923,64,55.1,100,64.0,68.0,66.0
20160514080000,714.0,722.4,33.0769,64,59.2,100,65.3,68.0,66.0
20160514081500,714.0,730.8,33.4615,64,61.9,100,65.7,68.1,66.1
20160514083000,714.0,768.6,35.1923,64,61.9,100,65.9,68.1,66.1
20160514084500,714.0,739.2,33.8462,64,61.9,100,66.0,68.2,66.2
20160514090000,714.0,730.8,33.4615,64,61.9,100,66.2,68.2,66.2
20160514091500,714.0,714.0,32.6923,64,52.7,100,64.3,68.2,66.2
20160514093000,714.0,672.0,30.7692,63,52.7,100,63.3,68.0,66.0
20160514094500,714.0,714.0,32.6923,64,60.7,100,64.3,68.0,66.0
20160514100000,714.0,747.6,34.2308,64,60.7,100,65.0,68.1,66.1
20160514101500,714.0,760.2,34.8077,65,60.7,100,65.5,68.2,66.2
20160514103000,714.0,714.0,32.6923,64,60.7,100,66.0,68.2,66.2
20160514104500,714.0,663.6,30.3846,64,53.5,100,65.7,68.2,66.2
20160514110000,714.0,739.2,33.8462,64,53.5,100,64.1,68.0,66.0
20160514111500,714.0,747.6,34.2308,64,53.5,100,63.8,68.1,66.1
20160514113000,714.0,688.8,31.5385,65,58.7,100,64.2,68.1,66.1
20160514114500,714.0,688.8,31.5385,64,56.4,100,65.7,68.0,66.0
20160514120000,714.0,739.2,33.8462,64,60.3,100,65.1,68.1,66.1
20160514121500,714.0,730.8,33.4615,64,61.9,100,66.0,68.1,66.1
20160514123000,714.0,663.6,30.3846,64,64.0,100,66.4,68.1,66.1
20160514124500,714.0,714.0,32.6923,65,53.9,100,64.3,68.0,66.0
20160514130000,714.0,625.8,28.6538,64,53.9,100,64.1,68.0,65.9
20160514131500,714.0,663.6,30.3846,65,56.8,100,64.4,68.0,65.9
20160514133000,714.0,680.4,31.1538,64,58.4,100,65.4,68.0,66.0
20160514134500,714.0,672.0,30.7692,65,60.2,100,65.8,68.0,66.0
20160514140000,714.0,714.0,32.6923,65,62.4,100,66.1,68.0,66.0
20160514141500,714.0,680.4,31.1538,65,54.3,100,64.4,68.0,66.0
20160514143000,714.0,722.4,33.0769,65,54.3,100,64.0,68.0,65.9
20160514144500,714.0,646.8,29.6154,64,61.5,100,63.9,68.0,65.9
20160514150000,714.0,798.0,36.5385,65,64.8,100,64.9,68.0,65.9
20160514151500,714.0,688.8,31.5385,64,62.0,100,65.1,68.0,65.9
20160514153000,714.0,739.2,33.8462,65,62.0,100,65.3,68.0,65.9
20160514154500,714.0,714.0,32.6923,65,62.0,100,65.8,68.0,66.0
20160514160000,714.0,680.4,31.1538,64,54.3,100,64.4,68.0,66.0
20160514161500,714.0,793.8,36.3462,65,54.3,100,63.8,68.0,65.9
20160514163000,714.0,739.2,33.8462,65,54.3,100,63.6,68.0,65.9
20160514164500,714.0,798.0,36.5385,65,56.8,100,64.7,68.0,65.9
20160514170000,714.0,768.6,35.1923,65,58.0,100,65.5,68.0,66.0
20160514171500,714.0,714.0,32.6923,64,61.7,100,66.0,68.0,66.0
20160514173000,714.0,739.2,33.8462,64,60.0,100,66.2,68.0,65.9
20160514174500,714.0,747.6,34.2308,64,53.9,100,64.4,68.0,66.0
20160514180000,714.0,722.4,33.0769,65,53.9,100,63.6,68.0,65.9
20160514181500,714.0,777.0,35.5769,65,59.9,100,64.0,68.0,65.9
20160514183000,714.0,688.8,31.5385,64,62.4,100,64.7,68.0,65.9
20160514184500,714.0,768.6,35.1923,64,61.6,100,65.1,68.0,65.9
20160514190000,714.0,672.0,30.7692,65,61.6,100,65.7,68.0,66.0
20160514191500,714.0,638.4,29.2308,64,53.5,100,65.2,68.1,66.1
20160514193000,714.0,768.6,35.1923,65,53.5,100,63.7,68.0,65.9
20160514194500,714.0,747.6,34.2308,64,53.5,100,63.8,68.0,65.9
20160514200000,714.0,714.0,32.6923,64,61.3,100,64.8,68.0,66.0
20160514201500,714.0,688.8,31.5385,64,61.3,100,65.0,68.0,66.0
20160514203000,714.0,672.0,30.7692,64,62.4,100,65.4,68.0,65.9
20160514204500,714.0,697.2,31.9231,65,53.5,100,64.3,68.0,66.0
20160514210000,714.0,697.2,31.9231,64,53.5,100,63.7,68.0,65.9
20160514211500,714.0,730.8,33.4615,65,53.5,100,63.7,68.0,65.9
20160514213000,714.0,722.4,33.0769,65,58.0,100,65.1,68.0,65.9
20160514214500,714.0,688.8,31.5385,65,61.8,100,65.6,68.0,65.9
20160514220000,714.0,672.0,30.7692,65,61.8,100,65.6,68.0,65.9
20160514221500,714.0,722.4,33.0769,65,61.8,100,65.9,68.0,66.0
20160514223000,714.0,697.2,31.9231,64,53.9,100,64.1,68.0,66.0
20160514224500,714.0,646.8,29.6154,64,53.9,100,63.6,68.0,65.9
20160514230000,714.0,739.2,33.8462,65,56.0,100,63.7,68.0,65.9
20160514231500,714.0,680.4,31.1538,65,59.4,100,65.2,68.0,65.9
20160514233000,714.0,697.2,31.9231,65,60.4,100,65.7,68.0,65.9
20160514234500,714.0,714.0,32.6923,64,62.4,100,65.9,68.0,66.0
20160515000000,714.0,768.6,35.1923,65,53.9,100,64.1,68.0,65.9
20160515001500,714.0,714.0,32.6923,64,53.9,100,63.5,68.0,65.9
20160515003000,714.0,760.2,34.8077,65,59.0,100,63.7,68.0,65.9
20160515004500,714.0,747.6,34.2308,65,57.9,100,64.7,68.0,65.9
20160515010000,714.0,730.8,33.4615,65,57.9,100,65.6,68.0,65.9
20160515011500,714.0,714.0,32.6923,65,62.4,100,66.1,68.0,65.9
20160515013000,714.0,768.6,35.1923,65,62.4,100,66.2,68.0,65.9
20160515014500,714.0,663.6,30.3846,65,53.5,100,64.5,68.0,65.9
20160515020000,714.0,730.8,33.4615,65,53.5,100,63.9,68.0,65.9
20160515021500,714.0,680.4,31.1538,65,53.5,100,64.6,68.0,65.9
20160515023000,714.0,747.6,34.2308,65,60.5,100,65.1,68.0,65.9
20160515024500,714.0,617.4,28.2692,65,61.6,100,65.2,68.0,65.9
20160515030000,714.0,697.2,31.9231,65,57.9,100,65.5,68.0,65.9
20160515031500,714.0,697.2,31.9231,65,60.3,100,65.7,68.0,65.9
20160515033000,714.0,714.0,32.6923,65,61.0,100,65.6,68.0,65.9
20160515034500,714.0,697.2,31.9231,65,53.5,100,64.6,68.0,65.9
20160515040000,714.0,722.4,33.0769,65,53.5,100,63.7,68.0,65.9
20160515041500,714.0,697.2,31.9231,65,53.5,100,63.5,68.0,65.9
20160515043000,714.0,747.6,34.2308,65,62.4,100,64.3,68.0,65.9
20160515044500,714.0,688.8,31.5385,65,62.4,100,64.8,68.0,65.9
20160515050000,714.0,646.8,29.6154,65,61.1,100,65.2,68.0,65.9
20160515051500,714.0,646.8,29.6154,65,53.6,100,64.8,68.0,65.9
20160515053000,714.0,714.0,32.6923,65,53.6,100,63.8,68.0,65.9
20160515054500,714.0,672.0,30.7692,65,53.6,100,63.6,68.0,65.9
20160515060000,714.0,680.4,31.1538,65,56.8,100,64.8,68.0,65.9
20160515061500,714.0,663.6,30.3846,65,58.8,100,65.6,68.0,65.9
20160515063000,714.0,663.6,30.3846,65,62.8,100,65.9,68.0,65.9
20160515064500,714.0,777.0,35.5769,65,61.9,100,66.0,68.0,65.9
20160515070000,714.0,714.0,32.6923,65,53.5,100,64.2,68.0,65.9
20160515071500,714.0,680.4,31.1538,65,53.5,100,63.3,68.0,65.9
20160515073000,714.0,777.0,35.5769,65,61.5,100,63.9,68.0,65.9
20160515074500,714.0,730.8,33.4615,65,61.5,100,64.6,68.0,65.9
20160515080000,714.0,663.6,30.3846,64,60.2,100,65.1,68.0,65.9
20160515081500,714.0,827.4,37.8846,65,62.4,100,65.8,68.0,65.9
20160515083000,714.0,688.8,31.5385,65,54.3,100,65.6,68.0,66.0
20160515084500,714.0,697.2,31.9231,65,53.5,100,64.1,68.0,65.9
20160515090000,714.0,768.6,35.1923,65,53.5,100,63.6,68.0,65.9
20160515091500,714.0,663.6,30.3846,65,62.0,100,64.6,68.0,65.9
20160515093000,714.0,697.2,31.9231,65,62.0,100,65.0,68.0,65.9
20160515094500,714.0,730.8,33.4615,64,62.0,100,65.3,68.0,65.9
20160515100000,714.0,730.8,33.4615,65,62.0,100,65.8,68.0,66.0
20160515101500,714.0,722.4,33.0769,65,53.7,100,64.4,68.0,65.9
20160515103000,714.0,722.4,33.0769,65,53.7,100,63.6,68.0,65.9
20160515104500,714.0,739.2,33.8462,65,54.3,100,63.5,68.0,65.9
20160515110000,714.0,739.2,33.8462,64,54.3,100,65.1,68.0,65.9
20160515111500,714.0,760.2,34.8077,65,54.3,0,66.2,68.0,65.9
20160515113000,714.0,777.0,35.5769,65,54.3,0,65.8,68.0,65.9
20160515114500,714.0,697.2,31.9231,65,54.3,100,65.1,68.0,65.9
20160515120000,714.0,680.4,31.1538,65,54.3,100,65.3,68.0,65.9
20160515121500,714.0,638.4,29.2308,65,54.3,100,64.3,68.0,65.9
20160515123000,714.0,747.6,34.2308,65,54.3,100,64.0,68.0,65.9
20160515124500,714.0,747.6,34.2308,65,57.9,100,64.1,68.0,65.9
20160515130000,714.0,747.6,34.2308,65,61.5,100,64.6,68.0,65.9
20160515131500,714.0,625.8,28.6538,64,61.5,100,65.1,68.0,65.9
20160515133000,714.0,722.4,33.0769,65,61.5,100,65.6,68.0,65.9
20160515134500,714.0,672.0,30.7692,65,60.5,100,65.6,68.0,65.9
20160515140000,714.0,722.4,33.0769,65,60.5,100,65.5,68.0,65.9
20160515141500,714.0,680.4,31.1538,65,53.9,100,64.4,68.0,65.9
20160515143000,714.0,722.4,33.0769,65,53.9,100,63.7,68.0,65.9
20160515144500,714.0,688.8,31.5385,65,54.8,100,63.5,68.0,65.9
20160515150000,714.0,680.4,31.1538,64,60.9,100,64.4,68.0,65.9
20160515151500,714.0,722.4,33.0769,65,60.9,100,64.8,68.0,65.9
20160515153000,714.0,739.2,33.8462,65,60.9,100,65.6,68.0,65.9
20160515154500,714.0,672.0,30.7692,65,54.4,100,65.4,68.0,65.9
20160515160000,714.0,730.8,33.4615,65,54.4,100,64.0,68.0,65.9
20160515161500,714.0,768.6,35.1923,66,54.4,100,64.0,68.0,65.9
20160515163000,714.0,697.2,31.9231,65,59.9,100,64.7,68.0,65.9
20160515164500,714.0,730.8,33.4615,65,62.4,100,65.2,68.0,65.9
20160515170000,714.0,722.4,33.0769,65,62.4,100,65.4,68.0,65.9
20160515171500,714.0,697.2,31.9231,65,61.2,100,65.6,68.0,65.9
20160515173000,714.0,697.2,31.9231,65,61.9,100,65.9,68.0,65.9
20160515174500,714.0,688.8,31.5385,65,53.5,100,64.1,68.0,65.9
20160515180000,714.0,777.0,35.5769,65,53.5,100,63.6,68.0,65.9
20160515181500,714.0,697.2,31.9231,64,58.5,100,63.6,68.0,65.9
20160515183000,714.0,730.8,33.4615,66,57.9,100,64.5,68.0,65.9
20160515184500,714.0,747.6,34.2308,65,59.9,100,65.5,68.0,65.9
20160515190000,714.0,688.8,31.5385,65,61.9,100,66.0,68.0,66.0
20160515191500,714.0,739.2,33.8462,66,61.9,100,66.1,68.0,65.9
20160515193000,714.0,638.4,29.2308,65,55.6,0,66.0,68.0,65.9
20160515194500,714.0,747.6,34.2308,65,52.7,100,64.9,68.0,65.9
20160515200000,714.0,625.8,28.6538,65,52.7,100,63.9,68.0,65.9
20160515201500,714.0,785.4,35.9615,65,54.7,100,63.9,68.0,65.9
20160515203000,714.0,747.6,34.2308,65,56.7,100,64.5,68.0,65.9
20160515204500,714.0,714.0,32.6923,65,56.7,100,65.9,68.0,65.9
20160515210000,714.0,722.4,33.0769,65,59.4,100,65.2,68.0,65.9
20160515211500,714.0,697.2,31.9231,65,60.4,100,65.9,68.0,65.9
20160515213000,714.0,672.0,30.7692,65,60.4,100,66.2,68.0,66.0
20160515214500,714.0,714.0,32.6923,65,52.6,100,64.4,68.0,65.9
20160515220000,714.0,722.4,33.0769,65,52.6,100,63.9,68.0,65.9
20160515221500,714.0,688.8,31.5385,65,58.3,100,63.9,68.0,65.9
20160515223000,714.0,688.8,31.5385,65,61.5,100,64.8,68.0,65.9
20160515224500,714.0,672.0,30.7692,65,61.5,100,65.1,68.0,65.9
20160515230000,714.0,646.8,29.6154,65,61.5,100,65.4,68.0,66.0
20160515231500,714.0,793.8,36.3462,65,61.5,100,65.8,68.0,66.0
20160515233000,714.0,760.2,34.8077,65,52.3,100,64.0,68.0,66.0
20160515234500,714.0,730.8,33.4615,65,52.3,100,63.3,68.0,65.9
20160516000000,714.0,747.6,34.2308,65,56.7,100,63.8,68.0,65.9
20160516001500,714.0,760.2,34.8077,64,58.4,100,65.1,68.0,65.9
20160516003000,714.0,697.2,31.9231,65,61.4,100,65.7,68.0,66.0
20160516004500,714.0,739.2,33.8462,64,61.4,100,66.0,68.0,66.0
20160516010000,714.0,688.8,31.5385,65,62.8,100,66.1,68.0,66.0
20160516011500,714.0,663.6,30.3846,65,61.0,100,66.2,68.0,66.0
20160516013000,714.0,714.0,32.6923,65,52.3,100,63.8,68.0,65.9
20160516014500,714.0,747.6,34.2308,65,57.1,100,63.1,68.0,65.9
20160516020000,714.0,739.2,33.8462,65,62.3,100,64.4,68.0,65.9
20160516021500,714.0,760.2,34.8077,65,61.5,100,64.8,68.0,65.9
20160516023000,714.0,739.2,33.8462,65,62.4,100,65.4,68.0,65.9
20160516024500,714.0,722.4,33.0769,65,62.4,100,65.7,68.0,65.9
20160516030000,714.0,722.4,33.0769,64,52.3,100,64.4,68.0,66.0
20160516031500,714.0,646.8,29.6154,65,52.3,100,63.3,68.0,65.9
20160516033000,714.0,777.0,35.5769,65,57.2,100,64.3,68.0,65.9
20160516034500,714.0,697.2,31.9231,65,62.4,100,64.9,68.0,65.9
20160516040000,714.0,672.0,30.7692,65,62.4,100,65.1,68.0,65.9
20160516041500,714.0,739.2,33.8462,65,61.5,100,65.4,68.0,65.9
20160516043000,714.0,663.6,30.3846,65,62.6,100,65.6,68.0,65.9
20160516044500,714.0,722.4,33.0769,65,52.3,100,64.0,68.0,65.9
20160516050000,714.0,730.8,33.4615,65,52.3,100,63.1,68.0,65.9
20160516051500,714.0,714.0,32.6923,65,56.0,100,64.1,68.0,65.9
20160516053000,714.0,697.2,31.9231,65,61.4,100,65.4,68.0,65.9
20160516054500,714.0,768.6,35.1923,65,62.5,100,65.6,68.0,65.9
20160516060000,714.0,722.4,33.0769,64,62.5,100,65.8,68.0,65.9
20160516061500,714.0,722.4,33.0769,65,52.3,100,65.3,68.0,65.9
20160516063000,714.0,730.8,33.4615,65,52.3,100,64.5,68.0,65.9
20160516064500,714.0,688.8,31.5385,65,62.8,100,65.9,70.8,68.8
20160516070000,714.0,730.8,33.4615,64,64.0,100,67.2,70.8,68.8
20160516071500,714.0,697.2,31.9231,64,64.0,100,67.6,70.8,68.8
20160516073000,714.0,714.0,32.6923,65,64.0,100,67.8,70.8,68.8
20160516074500,714.0,747.6,34.2308,64,63.3,100,68.1,70.8,68.8
20160516080000,714.0,722.4,33.0769,64,64.4,100,68.4,70.8,68.8
20160516081500,714.0,646.8,29.6154,64,63.6,100,68.1,70.8,68.8
20160516083000,714.0,688.8,31.5385,65,63.6,100,68.6,70.8,68.8
20160516084500,714.0,625.8,28.6538,65,67.2,100,68.7,70.8,68.8
20160516090000,714.0,722.4,33.0769,65,64.4,100,68.3,70.8,68.8
20160516091500,714.0,638.4,29.2308,65,64.4,100,68.4,70.8,68.8
20160516093000,714.0,663.6,30.3846,65,64.4,100,68.4,70.8,68.8
20160516094500,714.0,768.6,35.1923,65,64.4,100,68.3,70.8,68.8
20160516100000,714.0,697.2,31.9231,65,64.4,100,68.6,70.8,68.8
20160516101500,714.0,714.0,32.6923,65,53.1,100,66.7,70.8,68.8
20160516103000,714.0,697.2,31.9231,65,53.1,100,65.4,70.8,68.8
20160516104500,714.0,680.4,31.1538,65,60.0,100,67.7,70.8,68.8
20160516110000,714.0,730.8,33.4615,65,61.9,100,67.4,70.8,68.8
20160516111500,714.0,793.8,36.3462,66,61.9,100,67.7,70.8,68.8
20160516113000,714.0,680.4,31.1538,65,62.8,100,68.8,70.8,68.8
20160516114500,714.0,785.4,35.9615,65,62.8,100,68.6,70.8,68.8
20160516120000,714.0,747.6,34.2308,65,53.5,100,67.6,70.8,68.8
20160516121500,714.0,680.4,31.1538,65,53.5,100,66.5,70.8,68.8
20160516123000,714.0,722.4,33.0769,66,54.7,100,66.6,70.8,68.8
20160516124500,714.0,714.0,32.6923,66,61.1,100,67.1,70.8,68.8
20160516130000,714.0,798.0,36.5385,66,62.8,100,68.1,70.8,68.8
20160516131500,714.0,617.4,28.2692,65,62.8,100,68.1,70.8,68.8
20160516133000,714.0,672.0,30.7692,65,63.6,100,68.6,70.8,68.8
20160516134500,714.0,785.4,35.9615,66,64.4,100,68.4,70.8,68.8
20160516140000,714.0,730.8,33.4615,66,64.4,100,68.8,70.8,68.8
20160516141500,714.0,688.8,31.5385,65,64.4,100,68.7,70.8,68.8
20160516143000,714.0,722.4,33.0769,66,54.0,100,67.0,70.8,68.8
20160516144500,714.0,739.2,33.8462,65,54.0,100,66.1,70.8,68.8
20160516150000,714.0,747.6,34.2308,64,61.1,100,66.8,70.8,68.8
20160516151500,714.0,739.2,33.8462,65,63.2,100,67.5,70.8,68.8
20160516153000,714.0,730.8,33.4615,65,64.7,100,68.3,70.8,68.8
20160516154500,714.0,646.8,29.6154,64,64.7,100,68.7,70.8,68.8
20160516160000,714.0,722.4,33.0769,65,54.3,100,68.2,70.8,68.8
20160516161500,714.0,646.8,29.6154,64,53.7,100,66.2,70.8,68.8
20160516163000,714.0,739.2,33.8462,65,62.4,100,66.1,70.8,68.8
20160516164500,714.0,739.2,33.8462,65,62.4,100,67.7,70.8,68.8
20160516170000,714.0,714.0,32.6923,64,64.0,100,67.7,70.8,68.8
20160516171500,714.0,672.0,30.7692,64,64.0,100,68.5,70.8,68.8
20160516173000,714.0,760.2,34.8077,66,63.2,100,68.0,70.8,68.8
20160516174500,714.0,722.4,33.0769,65,64.4,100,68.7,70.8,68.8
20160516180000,714.0,697.2,31.9231,65,64.4,100,68.6,70.8,68.8
20160516181500,714.0,739.2,33.8462,65,65.3,100,68.9,70.8,68.8
20160516183000,714.0,714.0,32.6923,64,64.2,100,68.7,70.8,68.8
20160516184500,714.0,730.8,33.4615,65,53.3,100,66.6,70.8,68.8
20160516190000,714.0,819.0,37.5,65,56.3,100,66.1,70.8,68.8
20160516191500,714.0,777.0,35.5769,65,61.9,100,67.4,70.8,68.8
20160516193000,714.0,739.2,33.8462,66,64.0,100,67.6,70.8,68.8
20160516194500,714.0,722.4,33.0769,66,64.9,100,68.1,70.8,68.8
20160516200000,714.0,697.2,31.9231,65,64.9,100,68.6,70.8,68.8
20160516201500,714.0,688.8,31.5385,65,64.9,100,68.2,70.8,68.8
20160516203000,714.0,739.2,33.8462,66,64.9,100,68.6,70.8,68.8
20160516204500,714.0,730.8,33.4615,66,64.9,100,68.7,70.8,68.8
20160516210000,714.0,739.2,33.8462,66,64.9,100,68.4,70.8,68.8
20160516211500,714.0,730.8,33.4615,65,64.0,100,68.6,70.8,68.8
20160516213000,714.0,810.6,37.1154,66,64.0,100,68.6,70.8,68.8
20160516214500,714.0,680.4,31.1538,66,65.3,100,68.5,70.8,68.8
20160516220000,714.0,714.0,32.6923,66,65.3,100,68.8,70.8,68.8
20160516221500,714.0,722.4,33.0769,66,64.0,100,68.4,70.8,68.8
20160516223000,714.0,646.8,29.6154,65,64.9,100,68.6,70.8,68.8
20160516224500,714.0,714.0,32.6923,66,64.9,100,68.6,70.8,68.8
20160516230000,714.0,625.8,28.6538,65,64.9,100,68.4,70.8,68.8
20160516231500,714.0,730.8,33.4615,66,64.9,100,68.7,70.8,68.8
20160516233000,714.0,680.4,31.1538,66,65.7,100,68.6,70.8,68.8
20160516234500,714.0,747.6,34.2308,66,64.8,100,68.4,70.8,68.8
20160517000000,714.0,646.8,29.6154,65,64.8,100,68.7,70.8,68.8
20160517001500,714.0,730.8,33.4615,65,64.8,100,68.5,70.8,68.8
20160517003000,714.0,680.4,31.1538,65,64.0,100,68.4,70.8,68.8
20160517004500,714.0,747.6,34.2308,66,65.0,100,68.7,70.8,68.8
20160517010000,714.0,688.8,31.5385,65,65.0,100,68.4,70.8,68.8
20160517011500,714.0,730.8,33.4615,66,65.0,100,68.7,70.8,68.8
20160517013000,714.0,646.8,29.6154,65,65.0,100,68.7,70.8,68.8
20160517014500,714.0,798.0,36.5385,66,65.0,100,68.3,70.8,68.8
20160517020000,714.0,730.8,33.4615,66,64.0,100,68.7,70.8,68.8
20160517021500,714.0,730.8,33.4615,66,64.0,100,68.7,70.8,68.8
20160517023000,714.0,688.8,31.5385,66,64.9,100,68.5,70.8,68.8
20160517024500,714.0,739.2,33.8462,65,64.9,100,68.8,70.8,68.8
20160517030000,714.0,777.0,35.5769,65,64.0,100,68.6,70.8,68.8
20160517031500,714.0,730.8,33.4615,65,64.0,100,68.6,70.8,68.8
20160517033000,714.0,697.2,31.9231,65,64.0,100,68.8,70.8,68.8
20160517034500,714.0,688.8,31.5385,65,65.3,100,68.4,70.8,68.8
20160517040000,714.0,714.0,32.6923,65,65.3,100,68.7,70.8,68.8
20160517041500,714.0,760.2,34.8077,65,64.4,100,68.7,70.8,68.8
20160517043000,714.0,777.0,35.5769,65,64.4,100,68.4,70.8,68.8
20160517044500,714.0,663.6,30.3846,65,64.4,100,68.8,70.8,68.8
20160517050000,714.0,739.2,33.8462,65,64.4,100,68.6,70.8,68.8
20160517051500,714.0,680.4,31.1538,64,65.2,100,68.6,70.8,68.8
20160517053000,714.0,638.4,29.2308,65,64.2,100,68.9,70.8,68.8
20160517054500,714.0,714.0,32.6923,65,64.2,100,68.6,70.8,68.8
20160517060000,714.0,747.6,34.2308,65,65.3,100,68.8,70.8,68.8
20160517061500,714.0,739.2,33.8462,65,64.3,100,68.9,70.8,68.8
20160517063000,714.0,722.4,33.0769,65,53.5,100,67.3,70.8,68.8
20160517064500,714.0,730.8,33.4615,65,53.5,100,65.6,70.8,68.8
20160517070000,714.0,663.6,30.3846,65,63.1,100,66.9,70.8,68.8
20160517071500,714.0,747.6,34.2308,65,64.4,100,67.6,70.8,68.8
20160517073000,714.0,739.2,33.8462,64,62.8,100,68.2,70.8,68.8
20160517074500,714.0,714.0,32.6923,66,64.4,100,68.4,70.8,68.8
20160517080000,714.0,747.6,34.2308,65,53.5,100,67.1,70.8,68.8
20160517081500,714.0,730.8,33.4615,65,53.5,100,65.9,70.8,68.8
20160517083000,714.0,722.4,33.0769,66,63.5,100,66.6,70.8,68.8
20160517084500,714.0,768.6,35.1923,66,66.7,100,68.5,70.8,68.8
20160517090000,714.0,760.2,34.8077,66,66.7,100,68.4,70.8,68.8
20160517091500,714.0,697.2,31.9231,66,53.9,100,66.8,70.8,68.8
20160517093000,714.0,663.6,30.3846,66,54.7,100,66.0,70.8,68.8
20160517094500,714.0,680.4,31.1538,66,59.4,100,67.1,70.8,68.8
20160517100000,714.0,697.2,31.9231,67,63.1,100,67.5,70.8,68.8
20160517101500,714.0,747.6,34.2308,66,65.3,100,67.9,70.8,68.8
20160517103000,714.0,714.0,32.6923,66,66.8,100,69.0,70.8,68.8
20160517104500,714.0,672.0,30.7692,66,65.3,100,68.5,70.8,68.8
20160517110000,714.0,688.8,31.5385,66,55.2,100,67.6,70.8,68.8
20160517111500,714.0,714.0,32.6923,65,55.2,100,66.4,70.8,68.8
20160517113000,714.0,697.2,31.9231,66,57.1,100,66.0,70.8,68.8
20160517114500,714.0,697.2,31.9231,65,68.1,100,67.6,70.8,68.8
20160517120000,714.0,714.0,32.6923,65,68.1,100,68.3,70.8,68.8
20160517121500,714.0,672.0,30.7692,65,64.4,100,68.3,70.8,68.8
20160517123000,714.0,714.0,32.6923,66,63.6,100,68.8,70.8,68.8
20160517124500,714.0,722.4,33.0769,65,63.6,100,68.6,70.8,68.8
20160517130000,714.0,714.0,32.6923,65,66.7,100,69.0,70.8,68.8
20160517131500,714.0,739.2,33.8462,65,54.3,100,66.4,70.8,68.8
20160517133000,714.0,760.2,34.8077,66,57.1,100,65.9,70.8,68.8
20160517134500,714.0,680.4,31.1538,65,61.6,100,67.7,70.8,68.8
20160517140000,714.0,739.2,33.8462,65,60.4,100,68.1,70.8,68.8
20160517141500,714.0,697.2,31.9231,65,63.2,100,68.3,70.8,68.8
20160517143000,714.0,697.2,31.9231,66,66.8,100,69.0,70.8,68.8
20160517144500,714.0,722.4,33.0769,66,65.2,100,68.7,70.8,68.8
20160517150000,714.0,688.8,31.5385,65,63.6,100,68.6,70.8,68.8
20160517151500,714.0,730.8,33.4615,65,54.3,100,66.9,70.8,68.8
20160517153000,714.0,672.0,30.7692,65,54.3,100,66.1,70.8,68.8
20160517154500,714.0,730.8,33.4615,65,62.6,100,66.9,70.8,68.8
20160517160000,714.0,697.2,31.9231,65,66.0,100,67.8,70.8,68.8
20160517161500,714.0,768.6,35.1923,65,63.6,100,68.0,70.8,68.8
20160517163000,714.0,714.0,32.6923,65,64.7,100,68.5,70.8,68.8
20160517164500,714.0,714.0,32.6923,65,64.0,100,68.4,70.8,68.8
20160517170000,714.0,672.0,30.7692,65,64.0,100,68.6,70.8,68.8
20160517171500,714.0,714.0,32.6923,66,54.3,100,66.6,70.8,68.8
20160517173000,714.0,617.4,28.2692,65,54.9,100,66.2,70.8,68.8
20160517174500,714.0,697.2,31.9231,65,62.5,100,67.4,70.8,68.8
20160517180000,714.0,714.0,32.6923,65,64.8,100,67.6,70.8,68.8
20160517181500,714.0,688.8,31.5385,65,63.6,100,68.2,70.8,68.8
20160517183000,714.0,688.8,31.5385,65,63.6,100,68.7,70.8,68.8
20160517184500,714.0,777.0,35.5769,65,64.9,100,68.8,70.8,68.8
20160517190000,714.0,747.6,34.2308,65,54.3,100,66.6,70.8,68.8
20160517191500,714.0,672.0,30.7692,65,55.5,100,65.8,70.8,68.8
20160517193000,714.0,739.2,33.8462,66,63.6,100,67.5,70.8,68.8
20160517194500,714.0,722.4,33.0769,65,63.6,100,68.2,70.8,68.8
20160517200000,714.0,730.8,33.4615,65,62.4,100,68.1,70.8,68.8
20160517201500,714.0,819.0,37.5,65,63.7,100,68.4,70.8,68.8
20160517203000,714.0,697.2,31.9231,65,63.7,100,69.1,70.8,68.8
20160517204500,714.0,697.2,31.9231,65,54.3,100,66.4,70.8,68.8
20160517210000,714.0,760.2,34.8077,65,60.7,100,66.3,70.8,68.8
20160517211500,714.0,768.6,35.1923,65,63.2,100,67.2,70.8,68.8
20160517213000,714.0,739.2,33.8462,65,63.2,100,68.1,70.8,68.8
20160517214500,714.0,730.8,33.4615,65,64.0,100,68.6,70.8,68.8
20160517220000,714.0,688.8,31.5385,65,64.0,100,68.8,70.8,68.8
20160517221500,714.0,688.8,31.5385,65,64.0,100,68.7,70.8,68.8
20160517223000,714.0,638.4,29.2308,65,54.1,100,66.5,70.8,68.8
20160517224500,714.0,680.4,31.1538,66,55.9,100,66.0,70.8,68.8
20160517230000,714.0,722.4,33.0769,66,64.2,100,67.8,70.8,68.8
20160517231500,714.0,714.0,32.6923,66,61.7,100,68.3,70.8,68.8
20160517233000,714.0,768.6,35.1923,66,63.2,100,68.3,70.8,68.8
20160517234500,714.0,688.8,31.5385,66,64.6,100,68.2,70.8,68.8
20160518000000,714.0,747.6,34.2308,66,67.2,100,68.9,70.8,68.8
20160518001500,714.0,747.6,34.2308,66,53.9,100,66.2,70.8,68.8
20160518003000,714.0,793.8,36.3462,66,57.9,100,66.0,70.8,68.8
20160518004500,714.0,810.6,37.1154,66,62.4,100,67.4,70.8,68.8
20160518010000,714.0,672.0,30.7692,65,64.4,100,67.7,70.8,68.8
20160518011500,714.0,768.6,35.1923,66,67.2,100,68.1,70.8,68.8
20160518013000,714.0,638.4,29.2308,66,65.8,100,68.7,70.8,68.8
20160518014500,714.0,747.6,34.2308,67,52.7,100,66.1,70.8,68.8
20160518020000,714.0,714.0,32.6923,67,64.5,100,66.6,70.8,68.8
20160518021500,714.0,625.8,28.6538,66,60.0,100,67.8,70.8,68.8
20160518023000,714.0,697.2,31.9231,67,64.8,100,67.8,70.8,68.8
20160518024500,714.0,672.0,30.7692,67,64.8,100,68.5,70.8,68.8
20160518030000,714.0,697.2,31.9231,67,63.6,100,68.7,70.8,68.8
20160518031500,714.0,777.0,35.5769,68,69.6,100,68.6,70.8,68.8
20160518033000,714.0,722.4,33.0769,67,54.3,100,66.3,70.8,68.8
20160518034500,714.0,663.6,30.3846,67,55.1,100,66.3,70.8,68.8
20160518040000,714.0,730.8,33.4615,67,66.7,100,67.1,70.8,68.8
20160518041500,714.0,810.6,37.1154,67,63.7,100,68.5,70.8,68.8
20160518043000,714.0,777.0,35.5769,67,62.0,100,68.8,70.8,68.8
20160518044500,714.0,697.2,31.9231,67,66.7,100,68.8,70.8,68.8
20160518050000,714.0,714.0,32.6923,67,53.5,100,67.0,70.8,68.8
20160518051500,714.0,747.6,34.2308,67,53.5,100,65.6,70.8,68.8
20160518053000,714.0,730.8,33.4615,67,65.6,100,66.8,70.8,68.8
20160518054500,714.0,688.8,31.5385,67,65.6,100,68.3,70.8,68.8
20160518060000,714.0,760.2,34.8077,67,62.6,100,68.3,70.8,68.8
20160518061500,714.0,680.4,31.1538,67,65.7,100,68.3,70.8,68.8
20160518063000,714.0,646.8,29.6154,67,66.8,100,69.1,70.8,68.8
20160518064500,714.0,730.8,33.4615,67,53.5,100,65.8,70.8,68.8
20160518070000,714.0,680.4,31.1538,67,63.6,100,66.4,70.8,68.8
20160518071500,714.0,714.0,32.6923,67,59.9,100,67.7,70.8,68.8
20160518073000,714.0,730.8,33.4615,67,60.8,100,68.4,70.8,68.8
20160518074500,714.0,760.2,34.8077,67,59.4,100,68.6,70.8,68.8
20160518080000,714.0,768.6,35.1923,67,55.2,0,68.5,70.8,68.8
20160518081500,714.0,747.6,34.2308,67,53.9,100,66.8,70.8,68.8
20160518083000,714.0,672.0,30.7692,67,54.7,100,66.1,70.8,68.8
20160518084500,714.0,697.2,31.9231,67,67.3,100,67.2,70.8,68.8
20160518090000,714.0,722.4,33.0769,66,67.3,100,68.5,70.8,68.8
20160518091500,714.0,680.4,31.1538,67,65.8,100,68.2,70.8,68.8
20160518093000,714.0,739.2,33.8462,67,65.8,100,69.1,70.8,68.8
20160518094500,714.0,785.4,35.9615,67,54.3,100,66.1,70.8,68.8
20160518100000,714.0,714.0,32.6923,67,62.8,100,66.6,70.8,68.8
20160518101500,714.0,730.8,33.4615,67,59.6,100,67.9,70.8,68.8
20160518103000,714.0,714.0,32.6923,67,62.4,100,68.1,70.8,68.8
20160518104500,714.0,739.2,33.8462,67,68.6,100,68.3,70.8,68.8
20160518110000,714.0,680.4,31.1538,67,64.8,100,69.0,70.8,68.8
20160518111500,714.0,739.2,33.8462,67,55.2,100,67.1,70.8,68.8
20160518113000,714.0,768.6,35.1923,67,55.2,100,66.1,70.8,68.8
20160518114500,714.0,663.6,30.3846,67,59.6,100,67.2,70.8,68.8
20160518120000,714.0,739.2,33.8462,67,59.6,100,67.8,70.8,68.8
20160518121500,714.0,722.4,33.0769,67,67.3,100,67.9,70.8,68.8
20160518123000,714.0,688.8,31.5385,67,67.3,100,68.7,70.8,68.8
20160518124500,714.0,793.8,36.3462,67,54.3,100,66.6,70.8,68.8
20160518130000,714.0,739.2,33.8462,67,58.1,100,65.8,70.8,68.8
20160518131500,714.0,672.0,30.7692,67,64.5,100,67.1,70.8,68.8
20160518133000,714.0,672.0,30.7692,66,66.4,100,68.2,70.8,68.8
20160518134500,714.0,697.2,31.9231,66,67.7,100,68.7,70.8,68.8
20160518140000,714.0,777.0,35.5769,66,64.4,100,68.6,70.8,68.8
20160518141500,714.0,747.6,34.2308,66,54.7,100,66.7,70.8,68.8
20160518143000,714.0,663.6,30.3846,66,54.7,100,66.1,70.8,68.8
20160518144500,714.0,730.8,33.4615,67,59.6,100,67.4,70.8,68.8
20160518150000,714.0,730.8,33.4615,67,63.8,100,67.8,70.8,68.8
20160518151500,714.0,680.4,31.1538,67,63.8,100,67.8,70.8,68.8
20160518153000,714.0,760.2,34.8077,67,63.8,100,68.7,70.8,68.8
20160518154500,714.0,663.6,30.3846,67,55.2,100,68.3,70.8,68.8
20160518160000,714.0,697.2,31.9231,67,53.7,100,65.7,70.8,68.8
20160518161500,714.0,714.0,32.6923,67,66.7,100,66.7,70.8,68.8
20160518163000,714.0,760.2,34.8077,67,66.7,100,67.8,70.8,68.8
20160518164500,714.0,739.2,33.8462,67,63.6,100,68.4,70.8,68.8
20160518170000,714.0,768.6,35.1923,67,63.6,100,68.5,70.8,68.8
20160518171500,714.0,688.8,31.5385,66,64.9,100,68.7,70.8,68.8
20160518173000,714.0,646.8,29.6154,66,60.5,100,69.2,70.8,68.8
20160518174500,714.0,760.2,34.8077,66,54.1,100,66.2,70.8,68.8
20160518180000,714.0,680.4,31.1538,66,63.6,100,66.1,70.8,68.8
20160518181500,714.0,785.4,35.9615,66,63.6,100,67.2,70.8,68.8
20160518183000,714.0,680.4,31.1538,66,64.4,100,68.3,70.8,68.8
20160518184500,714.0,697.2,31.9231,66,66.4,100,68.7,70.8,68.8
20160518190000,714.0,760.2,34.8077,66,66.4,100,68.4,70.8,68.8
20160518191500,714.0,714.0,32.6923,66,64.0,100,68.9,70.8,68.8
20160518193000,714.0,739.2,33.8462,66,53.5,100,66.6,70.8,68.8
20160518194500,714.0,722.4,33.0769,66,58.7,100,65.8,70.8,68.8
20160518200000,714.0,730.8,33.4615,66,66.8,100,67.1,70.8,68.8
20160518201500,714.0,697.2,31.9231,66,65.8,100,67.8,70.8,68.8
20160518203000,714.0,663.6,30.3846,66,68.1,100,68.4,70.8,68.8
20160518204500,714.0,768.6,35.1923,65,53.1,100,67.0,70.8,68.8
20160518210000,714.0,777.0,35.5769,65,53.1,100,66.5,70.8,68.8
20160518211500,714.0,739.2,33.8462,66,55.2,100,67.2,70.8,68.8
20160518213000,714.0,739.2,33.8462,66,60.3,100,67.5,70.8,68.8
20160518214500,714.0,672.0,30.7692,66,61.6,100,68.3,70.8,68.8
20160518220000,714.0,739.2,33.8462,66,62.4,100,68.1,70.8,68.8
20160518221500,714.0,697.2,31.9231,66,64.7,100,68.7,70.8,68.8
20160518223000,714.0,739.2,33.8462,66,54.7,100,66.7,70.8,68.8
20160518224500,714.0,785.4,35.9615,66,54.7,100,66.1,70.8,68.8
20160518230000,714.0,747.6,34.2308,66,57.7,100,67.3,70.8,68.8
20160518231500,714.0,739.2,33.8462,66,61.9,100,67.5,70.8,68.8
20160518233000,714.0,730.8,33.4615,66,63.2,100,68.1,70.8,68.8
20160518234500,714.0,730.8,33.4615,66,64.0,100,68.6,70.8,68.8
20160519000000,714.0,730.8,33.4615,66,66.7,100,68.6,70.8,68.8
20160519001500,714.0,663.6,30.3846,66,64.4,100,69.0,70.8,68.8
20160519003000,714.0,714.0,32.6923,66,54.8,0,68.4,70.8,68.8
20160519004500,714.0,777.0,35.5769,66,53.5,100,65.9,70.8,68.8
20160519010000,714.0,663.6,30.3846,66,66.2,100,66.6,70.8,68.8
20160519011500,714.0,625.8,28.6538,65,64.4,100,67.8,70.8,68.8
20160519013000,714.0,722.4,33.0769,66,62.8,100,68.4,70.8,68.8
20160519014500,714.0,739.2,33.8462,66,65.8,100,68.2,70.8,68.8
20160519020000,714.0,688.8,31.5385,66,64.5,100,68.6,70.8,68.8
20160519021500,714.0,688.8,31.5385,67,63.2,100,68.8,70.8,68.8
20160519023000,714.0,638.4,29.2308,66,53.5,100,67.3,70.8,68.8
20160519024500,714.0,722.4,33.0769,66,53.5,100,65.4,70.8,68.8
20160519030000,714.0,760.2,34.8077,66,62.4,100,67.2,70.8,68.8
20160519031500,714.0,760.2,34.8077,66,65.3,100,68.0,70.8,68.8
20160519033000,714.0,777.0,35.5769,66,64.0,100,68.3,70.8,68.8
20160519034500,714.0,697.2,31.9231,67,64.0,100,68.2,70.8,68.8
20160519040000,714.0,688.8,31.5385,66,66.6,100,68.9,70.8,68.8
20160519041500,714.0,672.0,30.7692,66,63.2,100,68.7,70.8,68.8
20160519043000,714.0,819.0,37.5,67,65.8,100,68.6,70.8,68.8
20160519044500,714.0,680.4,31.1538,66,61.8,100,69.1,70.8,68.8
20160519050000,714.0,714.0,32.6923,66,53.0,100,66.1,70.8,68.8
20160519051500,714.0,697.2,31.9231,67,63.2,100,66.5,70.8,68.8
20160519053000,714.0,688.8,31.5385,66,62.4,100,67.4,70.8,68.8
20160519054500,714.0,777.0,35.5769,67,67.1,100,68.1,70.8,68.8
20160519060000,714.0,722.4,33.0769,67,64.0,100,68.7,70.8,68.8
20160519061500,714.0,714.0,32.6923,66,64.0,100,68.4,70.8,68.8
20160519063000,714.0,739.2,33.8462,67,66.9,100,68.8,70.8,68.8
20160519064500,714.0,739.2,33.8462,67,56.8,100,68.7,70.8,68.8
20160519070000,714.0,760.2,34.8077,67,53.1,100,65.9,70.8,68.8
20160519071500,714.0,663.6,30.3846,66,66.2,100,66.6,70.8,68.8
20160519073000,714.0,688.8,31.5385,66,64.4,100,67.6,70.8,68.8
20160519074500,714.0,739.2,33.8462,67,63.6,100,68.1,70.8,68.8
20160519080000,714.0,785.4,35.9615,67,67.6,100,68.0,70.8,68.8
20160519081500,714.0,688.8,31.5385,66,53.4,100,67.7,70.8,68.8
20160519083000,714.0,672.0,30.7692,66,53.4,100,66.9,70.8,68.8
20160519084500,714.0,672.0,30.7692,67,55.8,100,65.9,70.8,68.8
20160519090000,714.0,730.8,33.4615,67,57.6,100,67.9,70.8,68.8
20160519091500,714.0,697.2,31.9231,67,61.5,100,67.7,70.8,68.8
20160519093000,714.0,680.4,31.1538,67,61.5,100,68.7,70.8,68.8
20160519094500,714.0,739.2,33.8462,67,53.9,100,68.3,70.8,68.8
20160519100000,714.0,1125.6,51.5385,66,53.9,0,66.5,68.0,65.3
20160519101500,714.0,672.0,30.7692,56,53.9,0,65.9,68.0,65.3
20160519103000,714.0,688.8,31.5385,57,53.9,0,66.2,68.0,65.3
20160519104500,714.0,785.4,35.9615,57,53.9,0,66.2,68.0,65.3
20160519110000,714.0,714.0,32.6923,56,53.9,0,65.3,68.0,65.3
20160519111500,714.0,714.0,32.6923,57,54.5,0,65.6,68.0,65.3
20160519113000,714.0,798.0,36.5385,57,54.5,0,65.6,68.0,65.3
20160519114500,714.0,680.4,31.1538,57,54.5,0,65.5,68.0,65.3
20160519120000,714.0,646.8,29.6154,56,55.1,0,65.4,68.0,65.3
20160519121500,714.0,747.6,34.2308,56,54.5,100,65.0,68.0,65.3
20160519123000,714.0,747.6,34.2308,57,54.5,100,65.0,68.0,65.3
20160519124500,714.0,747.6,34.2308,57,54.5,100,65.0,68.0,65.3
20160519130000,714.0,798.0,36.5385,57,53.5,100,64.6,68.0,65.3
20160519131500,714.0,714.0,32.6923,56,53.5,100,64.6,68.0,65.3
20160519133000,714.0,768.6,35.1923,57,54.3,100,64.4,68.0,65.3
20160519134500,714.0,722.4,33.0769,57,54.3,100,64.2,68.0,65.3
20160519140000,714.0,730.8,33.4615,57,54.3,100,64.3,68.0,65.3
20160519141500,714.0,663.6,30.3846,57,58.0,100,65.0,68.0,65.3
20160519143000,714.0,739.2,33.8462,57,59.2,100,65.1,68.0,65.3
20160519144500,714.0,793.8,36.3462,57,59.2,100,65.0,68.0,65.3
20160519150000,714.0,625.8,28.6538,57,54.3,100,64.3,68.0,65.3
20160519151500,714.0,793.8,36.3462,57,54.3,100,63.9,68.0,65.3
20160519153000,714.0,688.8,31.5385,57,54.3,100,63.8,68.0,65.3
20160519154500,714.0,697.2,31.9231,57,54.3,100,64.0,68.0,65.3
20160519160000,714.0,810.6,37.1154,57,55.1,100,64.1,68.0,65.3
20160519161500,714.0,697.2,31.9231,57,55.1,100,64.3,68.0,65.3
20160519163000,714.0,747.6,34.2308,57,55.1,100,65.0,68.0,65.3
20160519164500,714.0,768.6,35.1923,56,56.9,100,65.3,68.0,65.3
20160519170000,714.0,739.2,33.8462,57,59.9,100,65.4,68.0,65.3
20160519171500,714.0,722.4,33.0769,56,55.1,100,64.3,68.0,65.3
20160519173000,714.0,688.8,31.5385,56,54.3,100,64.8,68.0,65.3
