PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160519174500,714.0,768.6,35.1923,57,54.3,100,64.2,68.0,65.3
20160519180000,714.0,688.8,31.5385,56,54.3,100,64.7,68.0,65.3
20160519181500,714.0,680.4,31.1538,57,54.3,100,65.3,68.0,65.3
20160519183000,714.0,680.4,31.1538,57,54.3,100,65.0,68.0,65.3
20160519184500,714.0,747.6,34.2308,57,54.3,100,64.4,68.0,65.3
20160519190000,714.0,722.4,33.0769,57,54.3,100,64.1,68.0,65.3
20160519191500,714.0,768.6,35.1923,56,55.1,100,64.2,68.0,65.3
20160519193000,714.0,768.6,35.1923,57,55.1,100,64.9,68.0,65.3
20160519194500,714.0,747.6,34.2308,57,55.1,0,65.0,68.0,65.3
20160519200000,714.0,777.0,35.5769,57,54.3,100,65.0,68.0,65.3
20160519201500,714.0,688.8,31.5385,57,54.3,100,65.1,68.0,65.3
20160519203000,714.0,739.2,33.8462,57,54.3,100,64.3,68.0,65.3
20160519204500,714.0,722.4,33.0769,57,54.3,100,64.4,68.0,65.3
20160519210000,714.0,747.6,34.2308,57,54.3,100,64.4,68.0,65.3
20160519211500,714.0,793.8,36.3462,57,54.3,100,64.3,68.0,65.3
20160519213000,714.0,739.2,33.8462,56,54.3,100,64.4,68.0,65.3
20160519214500,714.0,714.0,32.6923,56,53.6,100,65.0,68.0,65.3
20160519220000,714.0,646.8,29.6154,56,53.6,100,64.4,68.0,65.3
20160519221500,714.0,697.2,31.9231,56,53.6,100,64.4,68.0,65.3
20160519223000,714.0,625.8,28.6538,55,52.7,100,63.8,68.0,65.3
20160519224500,714.0,714.0,32.6923,56,52.7,100,63.4,68.0,65.3
20160519230000,714.0,739.2,33.8462,56,54.3,100,63.1,68.0,65.3
20160519231500,714.0,714.0,32.6923,56,58.8,100,64.5,68.0,65.3
20160519233000,714.0,739.2,33.8462,56,58.8,100,64.8,68.0,65.3
20160519234500,714.0,714.0,32.6923,56,63.0,100,65.3,68.0,65.3
20160520000000,714.0,730.8,33.4615,56,52.7,100,63.3,68.0,65.3
20160520001500,714.0,680.4,31.1538,56,54.7,100,63.5,68.0,65.3
20160520003000,714.0,646.8,29.6154,56,54.7,100,63.5,68.0,65.3
20160520004500,714.0,697.2,31.9231,56,56.7,100,63.7,68.0,65.3
20160520010000,714.0,672.0,30.7692,56,60.7,100,64.1,68.0,65.3
20160520011500,714.0,730.8,33.4615,57,60.7,100,64.4,68.0,65.3
20160520013000,714.0,739.2,33.8462,56,59.1,100,65.0,68.0,65.3
20160520014500,714.0,785.4,35.9615,56,53.5,100,64.4,68.0,65.3
20160520020000,714.0,714.0,32.6923,56,53.5,100,63.7,68.0,65.3
20160520021500,714.0,672.0,30.7692,56,53.5,100,63.7,68.0,65.3
20160520023000,714.0,722.4,33.0769,56,60.6,100,64.0,68.0,65.3
20160520024500,714.0,697.2,31.9231,57,58.4,100,64.5,68.0,65.3
20160520030000,714.0,697.2,31.9231,56,64.4,100,64.8,68.0,65.3
20160520031500,714.0,672.0,30.7692,55,59.2,100,64.8,68.0,65.3
20160520033000,714.0,768.6,35.1923,56,53.5,100,63.8,68.0,65.3
20160520034500,714.0,722.4,33.0769,57,53.5,100,63.4,68.0,65.3
20160520040000,714.0,760.2,34.8077,57,53.5,100,63.5,68.0,65.3
20160520041500,714.0,680.4,31.1538,56,58.4,100,64.3,68.0,65.3
20160520043000,714.0,697.2,31.9231,56,60.4,100,64.6,68.0,65.3
20160520044500,714.0,722.4,33.0769,57,59.4,100,64.9,68.0,65.3
20160520050000,714.0,739.2,33.8462,56,61.2,100,64.9,68.0,65.3
20160520051500,714.0,730.8,33.4615,56,53.5,100,63.8,68.0,65.3
20160520053000,714.0,697.2,31.9231,56,53.5,100,63.2,68.0,65.3
20160520054500,714.0,680.4,31.1538,57,53.5,100,63.6,68.0,65.3
20160520060000,714.0,688.8,31.5385,56,58.8,100,64.4,68.0,65.3
20160520061500,714.0,722.4,33.0769,56,60.3,100,64.6,68.0,65.3
20160520063000,714.0,638.4,29.2308,56,61.9,100,65.2,68.0,65.3
20160520064500,714.0,739.2,33.8462,56,53.5,100,64.2,68.0,65.3
20160520070000,714.0,680.4,31.1538,56,53.5,100,63.8,68.0,65.3
20160520071500,714.0,722.4,33.0769,57,53.5,100,65.2,68.0,65.3
20160520073000,714.0,672.0,30.7692,56,53.5,100,64.8,68.0,65.3
20160520074500,714.0,688.8,31.5385,56,53.5,100,64.2,68.0,65.3
20160520080000,714.0,777.0,35.5769,57,53.5,100,64.2,68.0,65.3
20160520081500,714.0,714.0,32.6923,56,53.5,100,64.1,68.0,65.3
20160520083000,714.0,680.4,31.1538,57,54.3,100,64.2,68.0,65.3
20160520084500,714.0,688.8,31.5385,56,54.3,100,64.6,68.0,65.3
20160520090000,714.0,663.6,30.3846,57,55.6,100,65.2,68.0,65.3
20160520091500,714.0,672.0,30.7692,57,70.5,100,66.7,69.9,67.9
20160520093000,714.0,646.8,29.6154,57,62.8,100,67.0,69.9,67.9
20160520094500,714.0,688.8,31.5385,58,55.2,100,66.3,69.9,67.9
20160520100000,714.0,714.0,32.6923,58,54.6,100,65.8,69.9,67.9
20160520101500,714.0,646.8,29.6154,57,57.1,100,66.6,69.9,67.9
20160520103000,714.0,697.2,31.9231,58,57.1,100,67.4,69.9,67.9
20160520104500,714.0,672.0,30.7692,57,67.7,100,67.0,69.9,67.9
20160520110000,714.0,680.4,31.1538,57,64.0,100,67.8,69.9,67.9
20160520111500,714.0,688.8,31.5385,58,53.9,100,66.3,69.9,67.9
20160520113000,714.0,730.8,33.4615,57,54.7,100,65.5,69.9,67.9
20160520114500,714.0,730.8,33.4615,57,58.8,100,66.3,69.9,67.9
20160520120000,714.0,722.4,33.0769,57,58.8,100,66.8,69.9,67.9
20160520121500,714.0,730.8,33.4615,57,60.5,100,67.3,69.9,67.9
20160520123000,714.0,714.0,32.6923,57,54.7,100,66.7,69.9,67.9
20160520124500,714.0,672.0,30.7692,57,54.7,100,66.4,69.9,67.9
20160520130000,714.0,697.2,31.9231,57,54.7,100,65.7,69.9,67.9
20160520131500,714.0,646.8,29.6154,57,58.4,100,66.6,69.9,67.9
20160520133000,714.0,714.0,32.6923,57,55.6,100,67.0,69.9,67.9
20160520134500,714.0,714.0,32.6923,57,67.7,100,67.6,69.9,67.9
20160520140000,714.0,798.0,36.5385,58,56.8,0,67.8,69.9,67.9
20160520141500,714.0,663.6,30.3846,57,54.3,100,65.3,69.9,67.9
20160520143000,714.0,739.2,33.8462,58,59.4,100,65.2,69.9,67.9
20160520144500,714.0,760.2,34.8077,58,63.2,100,66.7,69.9,67.9
20160520150000,714.0,747.6,34.2308,57,61.5,100,67.3,69.9,67.9
20160520151500,714.0,688.8,31.5385,57,60.0,100,67.7,69.9,67.9
20160520153000,714.0,798.0,36.5385,57,54.3,100,66.3,69.9,67.9
20160520154500,714.0,672.0,30.7692,56,54.3,100,66.1,69.9,67.9
20160520160000,714.0,697.2,31.9231,56,55.5,100,66.2,69.9,67.9
20160520161500,714.0,663.6,30.3846,56,57.6,100,66.7,69.9,67.9
20160520163000,714.0,739.2,33.8462,56,63.6,100,66.7,69.9,67.9
20160520164500,714.0,722.4,33.0769,56,63.6,100,67.9,69.9,67.9
20160520170000,714.0,680.4,31.1538,56,55.0,100,67.1,69.9,67.9
20160520171500,714.0,739.2,33.8462,56,54.3,100,65.0,69.9,67.9
20160520173000,714.0,646.8,29.6154,56,61.0,100,66.0,69.9,67.9
20160520174500,714.0,697.2,31.9231,57,62.9,100,67.2,69.9,67.9
20160520180000,714.0,730.8,33.4615,56,62.9,100,67.7,69.9,67.9
20160520181500,714.0,714.0,32.6923,56,67.2,100,67.6,69.9,67.9
20160520183000,714.0,722.4,33.0769,57,54.3,100,66.1,69.9,67.9
20160520184500,714.0,663.6,30.3846,57,54.3,100,65.0,69.9,67.9
20160520190000,714.0,722.4,33.0769,57,59.6,100,66.3,69.9,67.9
20160520191500,714.0,697.2,31.9231,56,62.8,100,67.4,69.9,67.9
20160520193000,714.0,722.4,33.0769,56,63.5,100,67.7,69.9,67.9
20160520194500,714.0,646.8,29.6154,56,64.4,100,67.8,69.9,67.9
20160520200000,714.0,714.0,32.6923,57,54.3,100,66.0,69.9,67.9
20160520201500,714.0,680.4,31.1538,56,54.3,100,64.9,69.9,67.9
20160520203000,714.0,625.8,28.6538,56,66.0,100,66.4,69.9,67.9
20160520204500,714.0,739.2,33.8462,57,66.0,100,67.2,69.9,67.9
20160520210000,714.0,672.0,30.7692,57,66.0,100,67.8,69.9,67.9
20160520211500,714.0,777.0,35.5769,57,64.0,100,67.9,69.9,67.9
20160520213000,714.0,722.4,33.0769,57,64.0,100,67.7,69.9,67.9
20160520214500,714.0,730.8,33.4615,56,54.3,100,65.7,69.9,67.9
20160520220000,714.0,672.0,30.7692,56,54.3,100,65.1,69.9,67.9
20160520221500,714.0,680.4,31.1538,56,62.4,100,66.4,69.9,67.9
20160520223000,714.0,722.4,33.0769,57,58.3,100,66.8,69.9,67.9
20160520224500,714.0,672.0,30.7692,56,60.0,100,67.6,69.9,67.9
20160520230000,714.0,760.2,34.8077,56,53.9,100,66.8,69.9,67.9
20160520231500,714.0,777.0,35.5769,56,53.9,100,65.7,69.9,67.9
20160520233000,714.0,714.0,32.6923,56,58.0,100,65.3,69.9,67.9
20160520234500,714.0,697.2,31.9231,56,63.2,100,66.4,69.9,67.9
20160521000000,714.0,722.4,33.0769,56,65.8,100,67.2,69.9,67.9
20160521001500,714.0,722.4,33.0769,57,65.8,100,67.9,69.9,67.9
20160521003000,714.0,688.8,31.5385,56,63.2,100,67.8,69.9,67.9
20160521004500,714.0,730.8,33.4615,56,63.2,100,67.8,69.9,67.9
20160521010000,714.0,730.8,33.4615,56,53.5,100,65.7,69.9,67.9
20160521011500,714.0,739.2,33.8462,58,59.2,100,65.6,69.9,67.9
20160521013000,714.0,688.8,31.5385,58,64.4,100,66.9,69.9,67.9
20160521014500,714.0,730.8,33.4615,57,61.6,100,66.9,69.9,67.9
20160521020000,714.0,739.2,33.8462,58,64.3,100,67.9,69.9,67.9
20160521021500,714.0,760.2,34.8077,57,53.1,100,65.8,69.9,67.9
20160521023000,714.0,722.4,33.0769,56,56.7,100,64.9,69.9,67.9
20160521024500,714.0,680.4,31.1538,57,63.2,100,66.4,69.9,67.9
20160521030000,714.0,722.4,33.0769,57,63.2,100,67.1,69.9,67.9
20160521031500,714.0,646.8,29.6154,57,64.4,100,67.3,69.9,67.9
20160521033000,714.0,760.2,34.8077,57,63.2,100,67.8,69.9,67.9
20160521034500,714.0,697.2,31.9231,57,62.4,100,67.9,69.9,67.9
20160521040000,714.0,798.0,36.5385,57,52.7,100,66.2,69.9,67.9
20160521041500,714.0,747.6,34.2308,57,52.7,100,64.9,69.9,67.9
20160521043000,714.0,697.2,31.9231,57,59.6,100,66.4,69.9,67.9
20160521044500,714.0,722.4,33.0769,57,65.8,100,67.2,69.9,67.9
20160521050000,714.0,714.0,32.6923,57,63.6,100,67.9,69.9,67.9
20160521051500,714.0,714.0,32.6923,57,63.6,100,67.6,69.9,67.9
20160521053000,714.0,768.6,35.1923,58,55.2,100,66.1,69.9,67.9
20160521054500,714.0,688.8,31.5385,57,54.3,100,65.5,69.9,67.9
20160521060000,714.0,722.4,33.0769,57,56.8,100,66.3,69.9,67.9
20160521061500,714.0,604.8,27.6923,57,64.0,100,67.2,69.9,67.9
20160521063000,714.0,672.0,30.7692,57,64.0,100,67.3,69.9,67.9
20160521064500,714.0,730.8,33.4615,57,63.2,100,67.5,69.9,67.9
20160521070000,714.0,625.8,28.6538,56,65.8,100,67.9,69.9,67.9
20160521071500,714.0,730.8,33.4615,57,54.2,100,65.8,69.9,67.9
20160521073000,714.0,697.2,31.9231,57,55.1,100,65.3,69.9,67.9
20160521074500,714.0,680.4,31.1538,57,59.1,100,66.5,69.9,67.9
20160521080000,714.0,777.0,35.5769,57,60.0,100,67.4,69.9,67.9
20160521081500,714.0,646.8,29.6154,57,64.4,100,67.5,69.9,67.9
20160521083000,714.0,714.0,32.6923,56,54.3,100,66.7,69.9,67.9
20160521084500,714.0,672.0,30.7692,57,54.3,100,66.0,69.9,67.9
20160521090000,714.0,663.6,30.3846,57,55.2,100,65.8,69.9,67.9
20160521091500,714.0,714.0,32.6923,57,57.2,100,66.5,69.9,67.9
20160521093000,714.0,739.2,33.8462,57,63.7,100,67.5,69.9,67.9
20160521094500,714.0,777.0,35.5769,57,61.6,100,67.6,69.9,67.9
20160521100000,714.0,739.2,33.8462,57,65.3,100,67.9,69.9,67.9
20160521101500,714.0,730.8,33.4615,57,54.7,100,66.1,69.9,67.9
20160521103000,714.0,777.0,35.5769,57,54.7,100,65.3,69.9,67.9
20160521104500,714.0,810.6,37.1154,58,61.5,100,65.8,69.9,67.9
20160521110000,714.0,672.0,30.7692,58,68.0,100,66.8,69.9,67.9
20160521111500,714.0,697.2,31.9231,58,65.3,100,67.6,69.9,67.9
20160521113000,714.0,697.2,31.9231,58,63.6,100,68.1,69.9,67.9
20160521114500,714.0,714.0,32.6923,58,55.6,100,67.3,69.9,67.9
20160521120000,714.0,672.0,30.7692,58,52.7,100,65.2,69.9,67.9
20160521121500,714.0,730.8,33.4615,58,62.4,100,65.3,69.9,67.9
20160521123000,714.0,739.2,33.8462,58,63.2,100,66.2,69.9,67.9
20160521124500,714.0,777.0,35.5769,58,64.6,100,67.4,69.9,67.9
20160521130000,714.0,747.6,34.2308,58,66.4,100,67.9,69.9,67.9
20160521131500,714.0,730.8,33.4615,58,66.4,100,68.0,69.9,67.9
20160521133000,714.0,714.0,32.6923,57,54.3,100,66.1,69.9,67.9
20160521134500,714.0,730.8,33.4615,58,54.3,100,65.0,69.9,67.9
20160521140000,714.0,697.2,31.9231,58,62.8,100,66.1,69.9,67.9
20160521141500,714.0,663.6,30.3846,57,66.6,100,67.1,69.9,67.9
20160521143000,714.0,739.2,33.8462,58,62.8,100,67.7,69.9,67.9
20160521144500,714.0,688.8,31.5385,58,62.8,100,67.8,69.9,67.9
20160521150000,714.0,714.0,32.6923,58,64.0,100,67.9,69.9,67.9
20160521151500,714.0,663.6,30.3846,58,62.4,100,67.4,69.9,67.9
20160521153000,714.0,688.8,31.5385,57,59.1,0,68.3,69.9,67.9
20160521154500,714.0,722.4,33.0769,58,53.9,100,65.8,69.9,67.9
20160521160000,714.0,760.2,34.8077,58,53.9,100,65.4,69.9,67.9
20160521161500,714.0,646.8,29.6154,59,62.4,100,66.1,69.9,67.9
20160521163000,714.0,810.6,37.1154,58,58.4,100,67.3,69.9,67.9
20160521164500,714.0,663.6,30.3846,58,66.1,100,67.9,69.9,67.9
20160521170000,714.0,722.4,33.0769,58,62.8,100,67.6,69.9,67.9
20160521171500,714.0,688.8,31.5385,58,61.6,100,67.7,69.9,67.9
20160521173000,714.0,663.6,30.3846,58,56.8,0,67.9,69.9,67.9
20160521174500,714.0,722.4,33.0769,57,54.9,100,66.1,69.9,67.9
20160521180000,714.0,722.4,33.0769,58,54.9,100,65.7,69.9,67.9
20160521181500,714.0,747.6,34.2308,58,62.4,100,65.9,69.9,67.9
20160521183000,714.0,714.0,32.6923,58,63.8,100,67.1,69.9,67.9
20160521184500,714.0,768.6,35.1923,58,62.0,100,67.8,69.9,67.9
20160521190000,714.0,793.8,36.3462,58,60.5,100,68.2,69.9,67.9
20160521191500,714.0,730.8,33.4615,58,54.3,100,65.7,69.9,67.9
20160521193000,714.0,730.8,33.4615,58,54.3,100,65.3,69.9,67.9
20160521194500,714.0,604.8,27.6923,57,64.0,100,66.2,69.9,67.9
20160521200000,714.0,714.0,32.6923,58,64.0,100,67.2,69.9,67.9
20160521201500,714.0,768.6,35.1923,58,65.2,100,68.1,69.9,67.9
20160521203000,714.0,625.8,28.6538,57,53.9,100,65.8,69.9,67.9
20160521204500,714.0,697.2,31.9231,57,53.9,100,65.4,69.9,67.9
20160521210000,714.0,747.6,34.2308,57,58.3,100,65.9,69.9,67.9
20160521211500,714.0,714.0,32.6923,57,60.4,100,67.4,69.9,67.9
20160521213000,714.0,672.0,30.7692,57,66.2,100,67.0,69.9,67.9
20160521214500,714.0,722.4,33.0769,57,64.4,100,67.6,69.9,67.9
20160521220000,714.0,697.2,31.9231,57,53.9,100,67.1,69.9,67.9
20160521221500,714.0,793.8,36.3462,57,53.9,100,66.1,69.9,67.9
20160521223000,714.0,672.0,30.7692,57,53.9,100,65.9,69.9,67.9
20160521224500,714.0,688.8,31.5385,57,61.9,100,66.2,69.9,67.9
20160521230000,714.0,760.2,34.8077,58,60.8,100,67.4,69.9,67.9
20160521231500,714.0,785.4,35.9615,57,60.8,100,67.3,69.9,67.9
20160521233000,714.0,714.0,32.6923,57,62.8,100,67.5,69.9,67.9
20160521234500,714.0,785.4,35.9615,58,53.5,100,65.8,69.9,67.9
20160522000000,714.0,747.6,34.2308,57,53.5,100,65.3,69.9,67.9
20160522001500,714.0,722.4,33.0769,57,60.4,100,66.6,69.9,67.9
20160522003000,714.0,714.0,32.6923,57,59.6,100,67.0,69.9,67.9
20160522004500,714.0,697.2,31.9231,57,62.8,100,67.0,69.9,67.9
20160522010000,714.0,730.8,33.4615,57,65.8,100,67.6,69.9,67.9
20160522011500,714.0,760.2,34.8077,57,65.8,100,68.2,69.9,67.9
20160522013000,714.0,697.2,31.9231,57,53.5,100,65.6,69.9,67.9
20160522014500,714.0,697.2,31.9231,57,55.8,100,65.3,69.9,67.9
20160522020000,714.0,722.4,33.0769,57,61.1,100,66.4,69.9,67.9
20160522021500,714.0,638.4,29.2308,57,63.6,100,67.3,69.9,67.9
20160522023000,714.0,747.6,34.2308,58,62.4,100,67.2,69.9,67.9
20160522024500,714.0,760.2,34.8077,57,63.2,100,67.5,69.9,67.9
20160522030000,714.0,625.8,28.6538,57,66.2,100,68.1,69.9,67.9
20160522031500,714.0,747.6,34.2308,58,53.1,100,65.6,69.9,67.9
20160522033000,714.0,760.2,34.8077,57,55.9,100,65.4,69.9,67.9
20160522034500,714.0,697.2,31.9231,57,58.4,100,66.8,69.9,67.9
20160522040000,714.0,722.4,33.0769,58,62.3,100,67.3,69.9,67.9
20160522041500,714.0,688.8,31.5385,57,64.9,100,67.4,69.9,67.9
20160522043000,714.0,747.6,34.2308,57,64.1,100,67.6,69.9,67.9
20160522044500,714.0,722.4,33.0769,57,63.0,100,67.6,69.9,67.9
20160522050000,714.0,722.4,33.0769,57,52.7,100,65.6,69.9,67.9
20160522051500,714.0,680.4,31.1538,57,57.4,100,64.8,69.9,67.9
20160522053000,714.0,722.4,33.0769,57,63.6,100,66.5,69.9,67.9
20160522054500,714.0,680.4,31.1538,57,62.8,100,66.9,69.9,67.9
20160522060000,714.0,672.0,30.7692,57,66.2,100,67.5,69.9,67.9
20160522061500,714.0,714.0,32.6923,57,63.2,100,67.9,69.9,67.9
20160522063000,714.0,697.2,31.9231,57,53.6,100,67.3,69.9,67.9
20160522064500,714.0,697.2,31.9231,57,53.6,100,65.1,69.9,67.9
20160522070000,714.0,697.2,31.9231,57,59.4,100,65.6,69.9,67.9
20160522071500,714.0,760.2,34.8077,58,61.1,100,66.5,69.9,67.9
20160522073000,714.0,617.4,28.2692,58,64.4,100,66.9,69.9,67.9
20160522074500,714.0,688.8,31.5385,57,65.3,100,67.4,69.9,67.9
20160522080000,714.0,768.6,35.1923,58,66.2,100,67.9,69.9,67.9
20160522081500,714.0,730.8,33.4615,58,63.3,100,68.2,69.9,67.9
20160522083000,714.0,714.0,32.6923,58,53.5,100,65.7,69.9,67.9
20160522084500,714.0,747.6,34.2308,58,55.5,100,65.3,69.9,67.9
20160522090000,714.0,730.8,33.4615,57,62.0,100,66.8,69.9,67.9
20160522091500,714.0,688.8,31.5385,57,59.2,100,67.1,69.9,67.9
20160522093000,714.0,722.4,33.0769,57,65.8,100,67.4,69.9,67.9
20160522094500,714.0,714.0,32.6923,57,64.4,100,67.7,69.9,67.9
20160522100000,714.0,672.0,30.7692,57,63.2,100,67.8,69.9,67.9
20160522101500,714.0,680.4,31.1538,57,63.2,100,68.1,69.9,67.9
20160522103000,714.0,646.8,29.6154,57,53.1,100,65.8,69.9,67.9
20160522104500,714.0,697.2,31.9231,58,53.9,100,65.1,69.9,67.9
20160522110000,714.0,638.4,29.2308,57,58.4,100,66.6,69.9,67.9
20160522111500,714.0,722.4,33.0769,58,65.3,100,67.4,69.9,67.9
20160522113000,714.0,697.2,31.9231,58,64.0,100,67.7,69.9,67.9
20160522114500,714.0,697.2,31.9231,58,63.2,100,67.6,69.9,67.9
20160522120000,714.0,672.0,30.7692,58,63.2,100,67.7,69.9,67.9
20160522121500,714.0,688.8,31.5385,58,53.1,100,65.8,69.9,67.9
20160522123000,714.0,714.0,32.6923,57,53.9,100,64.9,69.9,67.9
20160522124500,714.0,714.0,32.6923,57,63.6,100,66.4,69.9,67.9
20160522130000,714.0,777.0,35.5769,58,63.6,100,67.0,69.9,67.9
20160522131500,714.0,714.0,32.6923,57,64.8,100,67.5,69.9,67.9
20160522133000,714.0,688.8,31.5385,58,66.2,100,67.9,69.9,67.9
20160522134500,714.0,625.8,28.6538,57,66.2,100,68.1,69.9,67.9
20160522140000,714.0,768.6,35.1923,58,53.5,100,66.1,69.9,67.9
20160522141500,714.0,697.2,31.9231,58,53.5,100,65.1,69.9,67.9
20160522143000,714.0,739.2,33.8462,58,61.1,100,65.8,69.9,67.9
20160522144500,714.0,688.8,31.5385,58,62.0,100,66.7,69.9,67.9
20160522150000,714.0,722.4,33.0769,59,63.5,100,67.1,69.9,67.9
20160522151500,714.0,688.8,31.5385,58,66.7,100,67.5,69.9,67.9
20160522153000,714.0,714.0,32.6923,58,64.4,100,68.1,69.9,67.9
20160522154500,714.0,739.2,33.8462,59,57.9,0,68.1,69.9,67.9
20160522160000,714.0,793.8,36.3462,59,53.9,100,65.6,69.9,67.9
20160522161500,714.0,810.6,37.1154,59,57.0,100,65.5,69.9,67.9
20160522163000,714.0,793.8,36.3462,59,62.4,100,66.9,69.9,67.9
20160522164500,714.0,688.8,31.5385,59,63.9,100,67.4,69.9,67.9
20160522170000,714.0,730.8,33.4615,59,65.6,100,67.4,69.9,67.9
20160522171500,714.0,760.2,34.8077,58,65.6,100,67.8,69.9,67.9
20160522173000,714.0,722.4,33.0769,58,53.9,100,66.0,69.9,67.9
20160522174500,714.0,697.2,31.9231,58,53.9,100,64.8,69.9,67.9
20160522180000,714.0,672.0,30.7692,58,63.4,100,66.0,69.9,67.9
20160522181500,714.0,697.2,31.9231,59,65.8,100,66.7,69.9,67.9
20160522183000,714.0,604.8,27.6923,58,65.8,100,67.3,69.9,67.9
20160522184500,714.0,768.6,35.1923,59,66.5,100,67.9,69.9,67.9
20160522190000,714.0,714.0,32.6923,59,66.5,100,68.0,69.9,67.9
20160522191500,714.0,722.4,33.0769,59,53.9,100,66.4,69.9,67.9
20160522193000,714.0,819.0,37.5,59,53.9,100,65.1,69.9,67.9
20160522194500,714.0,688.8,31.5385,58,63.0,100,65.5,69.9,67.9
20160522200000,714.0,714.0,32.6923,58,63.0,100,66.4,69.9,67.9
20160522201500,714.0,730.8,33.4615,58,63.0,100,67.1,69.9,67.9
20160522203000,714.0,760.2,34.8077,58,64.5,100,67.3,69.9,67.9
20160522204500,714.0,680.4,31.1538,58,64.5,100,67.7,69.9,67.9
20160522210000,714.0,680.4,31.1538,59,64.5,100,68.0,69.9,67.9
20160522211500,714.0,777.0,35.5769,58,64.5,100,67.8,69.9,67.9
20160522213000,714.0,688.8,31.5385,58,53.1,100,66.3,69.9,67.9
20160522214500,714.0,768.6,35.1923,59,53.1,100,65.0,69.9,67.9
20160522220000,714.0,714.0,32.6923,58,62.4,100,65.8,69.9,67.9
20160522221500,714.0,680.4,31.1538,59,62.4,100,66.6,69.9,67.9
20160522223000,714.0,680.4,31.1538,59,66.0,100,67.1,69.9,67.9
20160522224500,714.0,688.8,31.5385,58,64.9,100,67.5,69.9,67.9
20160522230000,714.0,739.2,33.8462,59,63.2,100,67.9,69.9,67.9
20160522231500,714.0,739.2,33.8462,58,63.2,100,67.9,69.9,67.9
20160522233000,714.0,730.8,33.4615,58,66.6,100,67.9,69.9,67.9
20160522234500,714.0,625.8,28.6538,58,55.5,100,66.0,69.9,67.9
20160523000000,714.0,688.8,31.5385,58,55.5,100,65.4,69.9,67.9
20160523001500,714.0,722.4,33.0769,59,67.2,100,65.8,69.9,67.9
20160523003000,714.0,760.2,34.8077,59,68.2,100,66.8,69.9,67.9
20160523004500,714.0,760.2,34.8077,58,64.0,100,67.2,69.9,67.9
20160523010000,714.0,747.6,34.2308,59,64.0,100,67.5,69.9,67.9
20160523011500,714.0,747.6,34.2308,59,66.3,100,67.9,69.9,67.9
20160523013000,714.0,688.8,31.5385,59,63.1,100,67.9,69.9,67.9
20160523014500,714.0,768.6,35.1923,58,64.7,100,67.7,69.9,67.9
20160523020000,714.0,714.0,32.6923,59,53.1,100,65.9,69.9,67.9
20160523021500,714.0,739.2,33.8462,59,53.1,100,64.8,69.9,67.9
20160523023000,714.0,688.8,31.5385,58,66.2,100,66.1,69.9,67.9
20160523024500,714.0,646.8,29.6154,58,63.6,100,66.8,69.9,67.9
20160523030000,714.0,722.4,33.0769,59,63.6,100,67.1,69.9,67.9
20160523031500,714.0,688.8,31.5385,59,66.0,100,67.7,69.9,67.9
20160523033000,714.0,747.6,34.2308,59,62.8,100,67.7,69.9,67.9
20160523034500,714.0,680.4,31.1538,58,52.7,100,65.8,69.9,67.9
20160523040000,714.0,680.4,31.1538,58,52.7,100,64.8,69.9,67.9
20160523041500,714.0,714.0,32.6923,58,61.9,100,65.6,69.9,67.9
20160523043000,714.0,730.8,33.4615,58,65.8,100,66.7,69.9,67.9
20160523044500,714.0,688.8,31.5385,58,61.2,100,67.6,69.9,67.9
20160523050000,714.0,785.4,35.9615,59,65.8,100,67.4,69.9,67.9
20160523051500,714.0,747.6,34.2308,58,62.8,100,67.8,69.9,67.9
20160523053000,714.0,663.6,30.3846,58,64.4,100,67.9,69.9,67.9
20160523054500,714.0,722.4,33.0769,58,52.7,100,66.2,69.9,67.9
20160523060000,714.0,697.2,31.9231,58,52.7,100,64.8,69.9,67.9
20160523061500,714.0,714.0,32.6923,58,65.2,100,66.1,69.9,67.9
20160523063000,714.0,680.4,31.1538,58,62.4,100,66.9,69.9,67.9
20160523064500,714.0,785.4,35.9615,59,65.8,100,67.5,69.9,67.9
20160523070000,714.0,697.2,31.9231,58,64.4,100,67.9,69.9,67.9
20160523071500,714.0,714.0,32.6923,58,63.2,100,67.6,69.9,67.9
20160523073000,714.0,697.2,31.9231,58,67.2,100,67.6,68.0,63.3
20160523074500,714.0,672.0,30.7692,58,53.5,0,65.1,68.0,63.4
20160523080000,714.0,760.2,34.8077,58,53.5,0,65.5,68.0,63.2
20160523081500,714.0,672.0,30.7692,58,53.5,0,65.1,68.0,63.1
20160523083000,714.0,722.4,33.0769,58,53.5,0,64.5,68.0,63.2
20160523084500,714.0,768.6,35.1923,58,53.5,0,64.3,68.0,63.1
20160523090000,714.0,730.8,33.4615,58,53.5,0,64.6,68.0,62.9
20160523091500,714.0,747.6,34.2308,58,53.5,0,64.4,68.0,62.9
20160523093000,714.0,697.2,31.9231,58,53.5,0,64.2,68.0,63.0
20160523094500,714.0,730.8,33.4615,58,53.5,0,64.0,68.0,63.0
20160523100000,714.0,714.0,32.6923,58,53.5,0,63.8,68.0,62.9
20160523101500,714.0,760.2,34.8077,59,54.3,0,63.5,68.0,62.9
20160523103000,714.0,646.8,29.6154,58,54.3,0,63.8,68.0,62.9
20160523104500,714.0,747.6,34.2308,58,54.3,0,64.3,68.0,63.0
20160523110000,714.0,672.0,30.7692,58,54.3,0,65.0,68.0,62.9
20160523111500,714.0,722.4,33.0769,59,55.1,0,64.7,68.0,62.9
20160523113000,714.0,722.4,33.0769,59,55.1,0,64.4,68.0,62.9
20160523114500,714.0,714.0,32.6923,57,55.1,0,63.8,68.0,62.9
20160523120000,714.0,663.6,30.3846,57,55.1,0,63.7,68.0,62.9
20160523121500,714.0,663.6,30.3846,58,55.1,0,63.5,68.0,62.9
20160523123000,714.0,697.2,31.9231,59,55.1,0,63.8,68.0,62.9
20160523124500,714.0,672.0,30.7692,59,55.1,0,64.3,68.0,62.9
20160523130000,714.0,663.6,30.3846,58,53.5,0,63.6,68.0,62.9
20160523131500,714.0,768.6,35.1923,58,54.3,0,63.1,68.0,62.9
20160523133000,714.0,714.0,32.6923,59,54.3,0,63.0,68.0,62.9
20160523134500,714.0,739.2,33.8462,59,54.3,0,62.9,68.0,62.9
20160523140000,714.0,714.0,32.6923,59,54.3,0,63.3,68.0,62.9
20160523141500,714.0,646.8,29.6154,58,54.3,0,63.3,68.0,62.9
20160523143000,714.0,680.4,31.1538,59,54.3,0,62.9,68.0,62.9
20160523144500,714.0,688.8,31.5385,59,54.3,0,63.0,68.0,62.9
20160523150000,714.0,747.6,34.2308,59,54.3,0,63.6,68.0,62.9
20160523151500,714.0,680.4,31.1538,59,54.3,0,63.8,68.0,62.9
20160523153000,714.0,768.6,35.1923,59,54.3,0,63.6,68.0,62.9
20160523154500,714.0,714.0,32.6923,58,54.3,0,63.8,68.0,62.9
20160523160000,714.0,672.0,30.7692,58,54.3,0,64.1,68.0,62.9
20160523161500,714.0,730.8,33.4615,58,54.3,0,64.4,68.0,62.9
20160523163000,714.0,672.0,30.7692,58,53.7,0,63.6,68.0,62.9
20160523164500,714.0,688.8,31.5385,58,53.7,0,63.2,68.0,62.9
20160523170000,714.0,714.0,32.6923,57,53.7,0,63.2,68.0,62.9
20160523171500,714.0,739.2,33.8462,59,53.7,0,63.0,68.0,62.9
20160523173000,714.0,697.2,31.9231,58,54.3,0,63.3,68.0,62.9
20160523174500,714.0,730.8,33.4615,58,54.3,0,63.3,68.0,62.9
20160523180000,714.0,819.0,37.5,58,54.3,0,63.5,68.0,62.9
20160523181500,714.0,768.6,35.1923,58,54.3,0,63.3,68.0,62.9
20160523183000,714.0,714.0,32.6923,58,54.3,0,62.8,68.0,62.9
20160523184500,714.0,722.4,33.0769,58,54.3,0,62.7,68.0,62.9
20160523190000,714.0,714.0,32.6923,58,54.3,0,62.9,68.0,62.9
20160523191500,714.0,714.0,32.6923,57,54.3,100,63.1,68.0,62.9
20160523193000,714.0,680.4,31.1538,59,54.3,100,62.5,68.0,62.9
20160523194500,714.0,730.8,33.4615,58,54.3,100,62.5,68.0,62.9
20160523200000,714.0,730.8,33.4615,58,54.3,100,62.6,68.0,62.9
20160523201500,714.0,617.4,28.2692,58,54.3,100,62.6,68.0,62.9
20160523203000,714.0,739.2,33.8462,58,53.6,0,62.8,68.0,62.9
20160523204500,714.0,697.2,31.9231,58,53.6,0,63.7,68.0,62.9
20160523210000,714.0,625.8,28.6538,57,53.6,0,63.6,68.0,62.9
20160523211500,714.0,714.0,32.6923,58,53.6,0,63.0,68.0,62.9
20160523213000,714.0,722.4,33.0769,58,53.6,0,62.7,68.0,62.9
20160523214500,714.0,646.8,29.6154,58,53.6,100,62.8,68.0,62.9
20160523220000,714.0,777.0,35.5769,59,53.6,100,62.7,68.0,62.9
20160523221500,714.0,680.4,31.1538,58,53.6,100,62.1,68.0,62.9
20160523223000,714.0,663.6,30.3846,58,53.6,100,62.1,68.0,62.9
20160523224500,714.0,777.0,35.5769,58,53.6,100,62.2,68.0,62.9
20160523230000,714.0,714.0,32.6923,59,53.6,100,62.2,68.0,62.9
20160523231500,714.0,688.8,31.5385,58,53.6,100,61.8,68.0,62.9
20160523233000,714.0,714.0,32.6923,58,53.6,100,62.0,68.0,62.9
20160523234500,714.0,714.0,32.6923,58,53.6,100,61.7,68.0,62.9
20160524000000,714.0,739.2,33.8462,58,54.7,100,61.8,68.0,62.9
20160524001500,714.0,722.4,33.0769,58,54.7,100,62.6,68.0,62.9
20160524003000,714.0,688.8,31.5385,58,57.2,100,62.6,68.0,62.9
20160524004500,714.0,722.4,33.0769,58,52.7,100,62.0,68.0,62.9
20160524010000,714.0,688.8,31.5385,58,52.7,100,62.2,68.0,62.9
20160524011500,714.0,793.8,36.3462,58,52.7,100,61.5,68.0,62.9
20160524013000,714.0,722.4,33.0769,58,52.7,100,61.5,68.0,62.9
20160524014500,714.0,722.4,33.0769,59,55.1,100,61.9,68.0,62.9
20160524020000,714.0,697.2,31.9231,59,55.1,100,62.0,68.0,62.9
20160524021500,714.0,663.6,30.3846,58,55.1,100,62.7,68.0,62.9
20160524023000,714.0,739.2,33.8462,59,54.3,100,62.0,68.0,62.9
20160524024500,714.0,730.8,33.4615,58,54.3,100,62.0,68.0,62.9
20160524030000,714.0,688.8,31.5385,59,56.0,100,63.0,68.0,62.9
20160524031500,714.0,747.6,34.2308,58,56.0,100,62.5,68.0,62.9
20160524033000,714.0,714.0,32.6923,58,53.5,100,62.4,68.0,62.9
20160524034500,714.0,768.6,35.1923,58,53.5,100,62.2,68.0,62.9
20160524040000,714.0,680.4,31.1538,58,53.5,100,61.7,68.0,62.9
20160524041500,714.0,697.2,31.9231,58,53.5,100,62.2,68.0,62.9
20160524043000,714.0,739.2,33.8462,58,53.5,100,61.6,68.0,62.9
20160524044500,714.0,722.4,33.0769,58,53.5,100,61.8,68.0,62.9
20160524050000,714.0,688.8,31.5385,58,54.6,100,61.6,68.0,62.9
20160524051500,714.0,739.2,33.8462,59,55.9,100,61.9,68.0,62.9
20160524053000,714.0,680.4,31.1538,58,55.9,100,63.0,68.0,62.9
20160524054500,714.0,697.2,31.9231,58,58.4,100,62.5,68.0,62.9
20160524060000,714.0,739.2,33.8462,58,53.5,100,62.4,68.0,62.9
20160524061500,714.0,697.2,31.9231,59,53.5,100,62.0,68.0,62.9
20160524063000,714.0,688.8,31.5385,59,53.5,100,61.7,68.0,62.9
20160524064500,714.0,785.4,35.9615,59,53.5,100,62.2,68.0,62.9
20160524070000,714.0,714.0,32.6923,59,53.5,100,61.8,68.0,62.9
20160524071500,714.0,688.8,31.5385,58,53.5,100,62.8,68.0,62.9
20160524073000,714.0,722.4,33.0769,59,53.5,0,63.8,68.0,62.9
20160524074500,714.0,747.6,34.2308,59,53.5,0,63.2,68.0,62.9
20160524080000,714.0,730.8,33.4615,59,53.5,0,63.1,68.0,62.9
20160524081500,714.0,768.6,35.1923,59,54.3,0,63.2,68.0,62.9
20160524083000,714.0,680.4,31.1538,59,54.3,0,63.6,68.0,62.9
20160524084500,714.0,768.6,35.1923,59,54.3,0,63.7,68.0,62.9
20160524090000,714.0,760.2,34.8077,60,55.5,0,64.4,68.0,62.9
20160524091500,714.0,688.8,31.5385,60,53.9,0,64.4,68.0,62.9
20160524093000,714.0,697.2,31.9231,60,53.9,0,64.3,68.0,62.9
20160524094500,714.0,739.2,33.8462,60,53.9,0,64.3,68.0,62.9
20160524100000,714.0,714.0,32.6923,59,53.9,0,64.6,68.0,62.9
20160524101500,714.0,697.2,31.9231,60,53.9,0,64.3,68.0,62.9
20160524103000,714.0,739.2,33.8462,60,55.1,0,64.1,68.0,62.9
20160524104500,714.0,722.4,33.0769,60,55.1,0,64.5,68.0,62.9
20160524110000,714.0,697.2,31.9231,60,53.9,0,64.0,68.0,62.9
20160524111500,714.0,730.8,33.4615,61,53.9,0,64.3,68.0,62.9
20160524113000,714.0,680.4,31.1538,60,53.9,0,63.9,68.0,62.9
20160524114500,714.0,680.4,31.1538,60,53.9,0,63.6,68.0,62.9
20160524120000,714.0,760.2,34.8077,60,54.5,0,63.6,68.0,62.9
20160524121500,714.0,730.8,33.4615,60,53.9,0,63.7,68.0,62.9
20160524123000,714.0,777.0,35.5769,60,53.9,0,63.8,68.0,62.9
20160524124500,714.0,739.2,33.8462,60,53.9,0,63.7,68.0,62.9
20160524130000,714.0,760.2,34.8077,60,53.9,0,63.2,68.0,62.9
20160524131500,714.0,714.0,32.6923,60,53.9,0,62.9,68.0,62.9
20160524133000,714.0,768.6,35.1923,60,54.7,0,62.9,68.0,62.9
20160524134500,714.0,714.0,32.6923,60,54.7,0,63.1,68.0,62.9
20160524140000,714.0,697.2,31.9231,60,54.7,0,63.5,68.0,62.9
20160524141500,714.0,747.6,34.2308,60,54.7,0,63.1,68.0,62.9
20160524143000,714.0,663.6,30.3846,60,53.9,0,62.8,68.0,62.9
20160524144500,714.0,730.8,33.4615,59,53.9,0,62.8,68.0,62.9
20160524150000,714.0,680.4,31.1538,60,53.9,0,63.2,68.0,62.9
20160524151500,714.0,722.4,33.0769,59,53.9,0,63.0,68.0,62.9
20160524153000,714.0,714.0,32.6923,60,53.9,0,62.7,68.0,62.9
20160524154500,714.0,714.0,32.6923,60,53.9,0,63.0,68.0,62.9
20160524160000,714.0,638.4,29.2308,60,53.9,0,63.0,68.0,62.9
20160524161500,714.0,747.6,34.2308,60,53.9,0,63.1,68.0,62.9
20160524163000,714.0,722.4,33.0769,60,53.9,0,63.6,68.0,62.9
20160524164500,714.0,714.0,32.6923,60,53.9,0,63.5,68.0,62.9
20160524170000,714.0,722.4,33.0769,60,53.9,0,62.9,68.0,62.9
20160524171500,714.0,688.8,31.5385,60,53.9,0,62.7,68.0,62.9
20160524173000,714.0,747.6,34.2308,59,53.9,100,62.8,68.0,62.9
20160524174500,714.0,793.8,36.3462,59,53.9,100,62.7,68.0,62.9
20160524180000,714.0,722.4,33.0769,59,53.9,100,62.1,68.0,62.9
20160524181500,714.0,739.2,33.8462,59,53.9,100,62.0,68.0,62.9
20160524183000,714.0,680.4,31.1538,59,53.9,100,62.4,68.0,62.9
20160524184500,714.0,680.4,31.1538,59,53.9,100,62.2,68.0,62.9
20160524190000,714.0,672.0,30.7692,60,53.9,100,62.0,68.0,62.9
20160524191500,714.0,672.0,30.7692,59,53.9,100,62.2,68.0,62.9
20160524193000,714.0,697.2,31.9231,59,53.9,100,62.4,68.0,62.9
20160524194500,714.0,714.0,32.6923,60,53.9,100,62.1,68.0,62.9
20160524200000,714.0,663.6,30.3846,59,53.9,100,62.4,68.0,62.9
20160524201500,714.0,680.4,31.1538,59,54.7,100,62.3,68.0,62.9
20160524203000,714.0,730.8,33.4615,59,54.7,100,62.1,68.0,62.9
20160524204500,714.0,688.8,31.5385,59,54.7,100,62.6,68.0,62.9
20160524210000,714.0,722.4,33.0769,59,56.0,100,62.5,68.0,62.9
20160524211500,714.0,777.0,35.5769,60,56.0,100,62.8,68.0,62.9
20160524213000,714.0,680.4,31.1538,59,53.9,0,62.8,68.0,62.9
20160524214500,714.0,739.2,33.8462,59,53.9,100,62.0,68.0,62.9
20160524220000,714.0,730.8,33.4615,59,53.9,100,62.0,68.0,62.9
20160524221500,714.0,646.8,29.6154,59,53.9,100,62.4,68.0,62.9
20160524223000,714.0,730.8,33.4615,59,53.9,100,61.8,68.0,62.9
20160524224500,714.0,697.2,31.9231,58,53.9,100,62.1,68.0,62.9
20160524230000,714.0,646.8,29.6154,58,53.9,100,61.8,68.0,62.9
20160524231500,714.0,730.8,33.4615,58,53.9,100,61.9,68.0,62.9
20160524233000,714.0,680.4,31.1538,59,54.7,100,61.8,68.0,62.9
20160524234500,714.0,680.4,31.1538,60,55.5,100,62.0,68.0,62.9
20160525000000,714.0,672.0,30.7692,59,55.5,100,63.0,68.0,62.9
20160525001500,714.0,722.4,33.0769,59,56.4,100,62.5,68.0,62.9
20160525003000,714.0,646.8,29.6154,60,56.4,100,62.7,68.0,62.9
20160525004500,714.0,768.6,35.1923,60,56.4,100,63.1,68.0,62.9
20160525010000,714.0,722.4,33.0769,59,53.1,100,62.0,68.0,62.9
20160525011500,714.0,646.8,29.6154,59,53.1,100,62.0,68.0,62.9
20160525013000,714.0,646.8,29.6154,60,53.1,100,61.5,68.0,62.9
20160525014500,714.0,747.6,34.2308,60,53.1,100,61.7,68.0,62.9
20160525020000,714.0,672.0,30.7692,60,53.1,100,61.4,68.0,62.9
20160525021500,714.0,747.6,34.2308,61,53.9,100,61.7,68.0,62.9
20160525023000,714.0,768.6,35.1923,60,56.7,100,62.2,68.0,62.9
20160525024500,714.0,663.6,30.3846,60,56.7,100,62.3,68.0,62.9
20160525030000,714.0,672.0,30.7692,59,56.7,100,63.1,68.0,62.9
20160525031500,714.0,739.2,33.8462,60,53.0,100,61.8,68.0,62.9
20160525033000,714.0,722.4,33.0769,60,53.0,100,61.9,68.0,62.9
20160525034500,714.0,672.0,30.7692,59,53.0,100,61.5,68.0,62.9
20160525040000,714.0,714.0,32.6923,59,53.0,100,61.7,68.0,62.9
20160525041500,714.0,747.6,34.2308,60,53.0,100,61.4,68.0,62.9
20160525043000,714.0,777.0,35.5769,60,54.3,100,61.8,68.0,62.9
20160525044500,714.0,730.8,33.4615,60,57.5,100,62.3,68.0,62.9
20160525050000,714.0,722.4,33.0769,60,56.7,100,62.4,68.0,62.9
20160525051500,714.0,688.8,31.5385,60,57.5,100,63.2,68.0,62.9
20160525053000,714.0,722.4,33.0769,60,53.1,100,61.7,68.0,62.9
20160525054500,714.0,617.4,28.2692,60,53.1,100,61.9,68.0,62.9
20160525060000,714.0,739.2,33.8462,60,53.1,100,61.4,68.0,62.9
20160525061500,714.0,680.4,31.1538,59,53.1,100,61.7,68.0,62.9
20160525063000,714.0,697.2,31.9231,60,53.9,100,61.4,68.0,62.9
20160525064500,714.0,714.0,32.6923,60,54.7,100,62.0,68.0,62.9
20160525070000,714.0,680.4,31.1538,60,58.7,100,62.5,68.0,62.9
20160525071500,714.0,663.6,30.3846,60,56.3,100,62.4,68.0,62.9
20160525073000,714.0,722.4,33.0769,60,54.7,0,63.2,68.0,62.9
20160525074500,714.0,747.6,34.2308,60,53.6,100,61.9,68.0,62.9
20160525080000,714.0,672.0,30.7692,60,53.6,100,62.0,68.0,62.9
20160525081500,714.0,768.6,35.1923,60,53.6,100,61.9,68.0,62.9
20160525083000,714.0,739.2,33.8462,60,54.3,100,62.1,68.0,62.9
20160525084500,714.0,680.4,31.1538,60,54.3,100,62.3,68.0,62.9
20160525090000,714.0,785.4,35.9615,60,54.3,0,62.9,68.0,62.9
20160525091500,714.0,730.8,33.4615,60,54.3,100,63.0,68.0,62.9
20160525093000,714.0,714.0,32.6923,60,54.3,0,63.4,68.0,62.9
20160525094500,714.0,730.8,33.4615,60,54.3,0,63.3,68.0,62.9
20160525100000,714.0,722.4,33.0769,59,54.3,0,63.5,68.0,62.9
20160525101500,714.0,760.2,34.8077,59,64.8,100,64.7,69.9,67.9
20160525103000,714.0,739.2,33.8462,60,68.7,100,66.7,69.9,67.9
20160525104500,714.0,680.4,31.1538,60,64.0,100,67.6,70.0,68.0
20160525110000,714.0,697.2,31.9231,60,55.2,100,66.9,70.0,68.0
20160525111500,714.0,638.4,29.2308,59,54.3,100,65.2,70.0,68.0
20160525113000,714.0,760.2,34.8077,59,58.4,100,66.2,70.0,68.0
20160525114500,714.0,714.0,32.6923,59,64.4,100,67.1,70.0,68.0
20160525120000,714.0,688.8,31.5385,59,62.4,100,67.6,70.0,68.0
20160525121500,714.0,680.4,31.1538,59,64.4,100,67.7,70.0,68.0
20160525123000,714.0,760.2,34.8077,59,63.2,100,67.8,70.0,68.0
20160525124500,714.0,739.2,33.8462,59,62.4,100,67.8,70.0,68.0
20160525130000,714.0,798.0,36.5385,59,67.0,100,67.5,70.0,68.0
20160525131500,714.0,768.6,35.1923,59,54.7,100,65.8,70.0,68.0
20160525133000,714.0,680.4,31.1538,59,56.3,100,65.4,70.0,68.0
20160525134500,714.0,688.8,31.5385,59,59.6,100,66.8,70.0,68.0
20160525140000,714.0,785.4,35.9615,59,59.6,100,67.2,70.0,68.0
20160525141500,714.0,768.6,35.1923,59,63.5,100,67.2,70.0,68.0
20160525143000,714.0,768.6,35.1923,59,67.7,100,67.8,70.0,68.0
20160525144500,714.0,739.2,33.8462,59,62.8,100,67.9,70.0,68.0
20160525150000,714.0,747.6,34.2308,58,54.3,100,66.6,70.0,68.0
20160525151500,714.0,760.2,34.8077,59,54.3,100,64.9,70.0,68.0
20160525153000,714.0,680.4,31.1538,59,62.8,100,65.9,70.0,68.0
20160525154500,714.0,697.2,31.9231,59,62.8,100,66.7,70.0,68.0
20160525160000,714.0,722.4,33.0769,58,64.5,100,67.7,70.0,68.0
20160525161500,714.0,680.4,31.1538,58,64.5,100,68.1,70.0,68.0
20160525163000,714.0,739.2,33.8462,59,54.7,100,65.6,70.0,68.0
20160525164500,714.0,714.0,32.6923,59,54.7,100,65.1,70.0,68.0
20160525170000,714.0,777.0,35.5769,59,66.4,100,66.4,70.0,68.0
20160525171500,714.0,819.0,37.5,58,63.6,100,66.8,70.0,68.0
20160525173000,714.0,722.4,33.0769,58,64.9,100,68.1,70.0,68.0
20160525174500,714.0,722.4,33.0769,58,63.6,100,67.8,70.0,68.0
20160525180000,714.0,747.6,34.2308,58,66.1,100,68.4,70.0,68.0
20160525181500,714.0,810.6,37.1154,59,54.3,100,65.6,70.0,68.0
20160525183000,714.0,714.0,32.6923,58,62.3,100,65.0,70.0,68.0
20160525184500,714.0,714.0,32.6923,58,63.8,100,66.7,70.0,68.0
20160525190000,714.0,697.2,31.9231,58,66.3,100,67.5,70.0,68.0
20160525191500,714.0,810.6,37.1154,59,63.8,100,67.8,70.0,68.0
20160525193000,714.0,688.8,31.5385,58,67.1,100,67.9,70.0,68.0
20160525194500,714.0,768.6,35.1923,59,54.7,100,66.0,70.0,68.0
20160525200000,714.0,714.0,32.6923,59,54.7,100,65.4,70.0,68.0
20160525201500,714.0,777.0,35.5769,59,59.6,100,66.6,70.0,68.0
20160525203000,714.0,793.8,36.3462,59,60.8,100,67.1,70.0,68.0
20160525204500,714.0,672.0,30.7692,59,62.0,100,67.3,70.0,68.0
20160525210000,714.0,688.8,31.5385,59,66.3,100,67.6,70.0,68.0
20160525211500,714.0,739.2,33.8462,59,54.7,100,66.0,70.0,68.0
20160525213000,714.0,739.2,33.8462,59,55.5,100,65.3,70.0,68.0
20160525214500,714.0,625.8,28.6538,58,58.0,100,66.7,70.0,68.0
20160525220000,714.0,793.8,36.3462,59,62.3,100,67.3,70.0,68.0
20160525221500,714.0,714.0,32.6923,58,62.3,100,67.6,70.0,68.0
20160525223000,714.0,768.6,35.1923,59,65.5,100,67.6,70.0,68.0
20160525224500,714.0,722.4,33.0769,58,54.7,100,65.9,70.0,68.0
20160525230000,714.0,663.6,30.3846,58,55.6,100,65.3,70.0,68.0
20160525231500,714.0,697.2,31.9231,58,60.0,100,66.8,70.0,68.0
20160525233000,714.0,672.0,30.7692,59,61.8,100,67.7,70.0,68.0
20160525234500,714.0,714.0,32.6923,59,65.7,100,67.6,70.0,68.0
20160526000000,714.0,722.4,33.0769,58,64.0,100,67.8,70.0,68.0
20160526001500,714.0,714.0,32.6923,58,54.7,100,65.9,70.0,68.0
20160526003000,714.0,722.4,33.0769,58,54.7,100,65.0,70.0,68.0
20160526004500,714.0,714.0,32.6923,59,63.3,100,66.9,70.0,68.0
20160526010000,714.0,739.2,33.8462,59,65.7,100,67.4,70.0,68.0
20160526011500,714.0,747.6,34.2308,59,63.6,100,67.9,70.0,68.0
20160526013000,714.0,680.4,31.1538,58,66.5,100,67.9,70.0,68.0
20160526014500,714.0,768.6,35.1923,59,54.7,100,66.2,70.0,68.0
20160526020000,714.0,663.6,30.3846,58,54.7,100,64.9,70.0,68.0
20160526021500,714.0,638.4,29.2308,59,61.6,100,66.4,70.0,68.0
20160526023000,714.0,730.8,33.4615,59,67.2,100,67.1,70.0,68.0
20160526024500,714.0,680.4,31.1538,59,64.4,100,67.7,70.0,68.0
20160526030000,714.0,617.4,28.2692,59,63.7,100,68.0,70.0,68.0
20160526031500,714.0,760.2,34.8077,58,65.1,100,68.0,70.0,68.0
20160526033000,714.0,688.8,31.5385,58,54.3,100,66.0,70.0,68.0
20160526034500,714.0,739.2,33.8462,58,54.3,100,64.9,70.0,68.0
20160526040000,714.0,722.4,33.0769,59,62.4,100,66.6,70.0,68.0
20160526041500,714.0,730.8,33.4615,59,67.2,100,67.3,70.0,68.0
20160526043000,714.0,688.8,31.5385,58,65.2,100,67.7,70.0,68.0
20160526044500,714.0,697.2,31.9231,59,63.9,100,67.8,70.0,68.0
20160526050000,714.0,739.2,33.8462,59,63.9,100,67.8,70.0,68.0
20160526051500,714.0,697.2,31.9231,58,53.9,100,65.7,70.0,68.0
20160526053000,714.0,688.8,31.5385,59,57.5,100,65.0,70.0,68.0
20160526054500,714.0,697.2,31.9231,59,64.9,100,66.9,70.0,68.0
20160526060000,714.0,739.2,33.8462,59,64.9,100,67.6,70.0,68.0
20160526061500,714.0,730.8,33.4615,59,64.0,100,67.9,70.0,68.0
20160526063000,714.0,663.6,30.3846,59,64.9,100,67.9,70.0,68.0
20160526064500,714.0,730.8,33.4615,59,53.9,100,66.0,70.0,68.0
20160526070000,714.0,672.0,30.7692,59,53.9,100,64.8,70.0,68.0
20160526071500,714.0,739.2,33.8462,59,55.6,100,66.7,70.0,68.0
20160526073000,714.0,672.0,30.7692,59,57.6,100,67.0,70.0,68.0
20160526074500,714.0,739.2,33.8462,59,63.4,100,68.0,70.0,68.0
20160526080000,714.0,617.4,28.2692,58,54.3,100,66.8,70.0,68.0
20160526081500,714.0,722.4,33.0769,59,54.3,100,66.0,70.0,68.0
20160526083000,714.0,697.2,31.9231,59,55.1,100,65.4,70.0,68.0
20160526084500,714.0,688.8,31.5385,59,58.8,100,67.1,70.0,68.0
20160526090000,714.0,672.0,30.7692,59,58.0,100,67.1,70.0,68.0
20160526091500,714.0,697.2,31.9231,59,54.3,100,66.5,70.0,68.0
20160526093000,714.0,672.0,30.7692,59,54.3,100,65.6,70.0,68.0
20160526094500,714.0,739.2,33.8462,59,55.1,100,66.0,70.0,68.0
20160526100000,714.0,714.0,32.6923,60,57.2,100,67.2,70.0,68.0
20160526101500,714.0,688.8,31.5385,60,57.2,100,67.3,70.0,68.0
20160526103000,714.0,768.6,35.1923,60,55.0,100,66.7,70.0,68.0
20160526104500,714.0,688.8,31.5385,60,55.0,100,66.2,70.0,68.0
20160526110000,714.0,730.8,33.4615,60,54.3,100,65.8,70.0,68.0
20160526111500,714.0,625.8,28.6538,59,54.3,100,65.6,70.0,68.0
20160526113000,714.0,625.8,28.6538,59,54.3,100,65.2,70.0,68.0
20160526114500,714.0,672.0,30.7692,60,54.3,100,65.2,70.0,68.0
20160526120000,714.0,760.2,34.8077,59,54.3,100,65.0,70.0,68.0
20160526121500,714.0,739.2,33.8462,58,54.3,100,64.8,70.0,68.0
20160526123000,714.0,768.6,35.1923,59,54.3,100,64.8,70.0,68.0
20160526124500,714.0,739.2,33.8462,59,54.3,100,64.4,70.0,68.0
20160526130000,714.0,680.4,31.1538,58,54.3,100,64.2,70.0,68.0
20160526131500,714.0,827.4,37.8846,58,54.3,100,64.1,70.0,68.0
20160526133000,714.0,730.8,33.4615,59,54.3,100,64.3,70.0,68.0
20160526134500,714.0,730.8,33.4615,59,54.3,100,65.2,70.0,68.0
20160526140000,714.0,680.4,31.1538,59,54.3,100,64.9,70.0,68.0
20160526141500,714.0,646.8,29.6154,59,54.3,100,65.1,70.0,68.0
20160526143000,714.0,688.8,31.5385,59,54.3,100,64.7,70.0,68.0
20160526144500,714.0,688.8,31.5385,60,54.3,100,64.4,70.0,68.0
20160526150000,714.0,697.2,31.9231,60,54.3,100,64.2,70.0,68.0
20160526151500,714.0,835.8,38.2692,61,54.3,100,64.2,70.0,68.0
20160526153000,714.0,730.8,33.4615,60,54.3,100,64.1,70.0,68.0
20160526154500,714.0,739.2,33.8462,60,54.3,100,64.0,70.0,68.0
20160526160000,714.0,722.4,33.0769,59,54.3,100,63.8,70.0,68.0
20160526161500,714.0,793.8,36.3462,60,54.3,100,63.6,70.0,68.0
20160526163000,714.0,722.4,33.0769,60,54.3,100,63.2,70.0,68.0
20160526164500,714.0,663.6,30.3846,60,54.3,100,63.1,70.0,68.0
20160526170000,714.0,714.0,32.6923,60,54.3,100,63.0,70.0,68.0
20160526171500,714.0,739.2,33.8462,60,54.3,100,63.1,70.0,68.0
20160526173000,714.0,722.4,33.0769,60,54.3,100,63.2,70.0,68.0
20160526174500,714.0,777.0,35.5769,60,54.3,100,63.0,70.0,68.0
20160526180000,714.0,722.4,33.0769,59,54.3,100,62.6,70.0,68.0
20160526181500,714.0,663.6,30.3846,59,54.3,100,62.6,70.0,68.0
20160526183000,714.0,747.6,34.2308,59,54.3,100,63.0,70.0,68.0
20160526184500,714.0,688.8,31.5385,59,54.3,100,62.8,70.0,68.0
20160526190000,714.0,663.6,30.3846,58,54.3,100,62.4,70.0,68.0
20160526191500,714.0,688.8,31.5385,59,54.3,100,62.5,70.0,68.0
20160526193000,714.0,768.6,35.1923,59,54.3,100,62.6,70.0,68.0
20160526194500,714.0,680.4,31.1538,59,54.3,100,62.2,70.0,68.0
20160526200000,714.0,777.0,35.5769,59,54.3,100,62.2,70.0,68.0
20160526201500,714.0,739.2,33.8462,59,54.3,100,62.4,70.0,68.0
20160526203000,714.0,760.2,34.8077,59,53.5,100,62.0,70.0,68.0
20160526204500,714.0,798.0,36.5385,59,53.5,100,62.3,70.0,68.0
20160526210000,714.0,663.6,30.3846,59,53.5,100,61.7,70.0,68.0
20160526211500,714.0,663.6,30.3846,59,53.5,100,61.7,70.0,68.0
20160526213000,714.0,688.8,31.5385,59,53.5,100,62.1,70.0,68.0
20160526214500,714.0,777.0,35.5769,59,53.5,100,61.6,70.0,68.0
20160526220000,714.0,760.2,34.8077,60,53.5,100,62.2,70.0,68.0
20160526221500,714.0,680.4,31.1538,58,53.5,100,61.5,70.0,68.0
20160526223000,714.0,730.8,33.4615,58,53.5,100,61.6,70.0,68.0
20160526224500,714.0,760.2,34.8077,59,53.5,100,61.4,70.0,68.0
20160526230000,714.0,697.2,31.9231,59,53.5,100,61.4,70.0,68.0
20160526231500,714.0,663.6,30.3846,59,53.5,100,61.8,70.0,68.0
20160526233000,714.0,730.8,33.4615,60,53.5,100,61.3,70.0,68.0
20160526234500,714.0,680.4,31.1538,59,53.5,100,62.0,70.0,68.0
20160527000000,714.0,714.0,32.6923,60,53.5,100,61.3,70.0,68.0
20160527001500,714.0,777.0,35.5769,60,53.5,100,61.9,70.0,68.0
20160527003000,714.0,680.4,31.1538,60,53.5,100,61.3,70.0,68.0
20160527004500,714.0,680.4,31.1538,59,53.5,100,61.9,70.0,68.0
20160527010000,714.0,714.0,32.6923,59,53.5,100,61.3,70.0,68.0
20160527011500,714.0,688.8,31.5385,59,53.5,100,61.6,70.0,68.0
20160527013000,714.0,785.4,35.9615,61,53.5,100,61.3,70.0,68.0
20160527014500,714.0,739.2,33.8462,60,53.5,100,61.4,70.0,68.0
20160527020000,714.0,722.4,33.0769,60,53.5,100,61.1,70.0,68.0
20160527021500,714.0,672.0,30.7692,60,53.5,100,61.4,70.0,68.0
20160527023000,714.0,697.2,31.9231,60,53.5,100,61.1,70.0,68.0
20160527024500,714.0,747.6,34.2308,60,53.5,100,61.3,70.0,68.0
20160527030000,714.0,697.2,31.9231,60,53.5,100,61.0,70.0,68.0
20160527031500,714.0,714.0,32.6923,61,52.7,100,61.1,70.0,68.0
20160527033000,714.0,714.0,32.6923,60,52.7,100,60.9,70.0,68.0
20160527034500,714.0,638.4,29.2308,59,52.7,100,61.3,70.0,68.0
20160527040000,714.0,793.8,36.3462,60,52.7,100,60.9,70.0,68.0
20160527041500,714.0,730.8,33.4615,60,52.7,100,61.4,70.0,68.0
20160527043000,714.0,739.2,33.8462,60,52.7,100,60.8,70.0,68.0
20160527044500,714.0,714.0,32.6923,60,53.9,100,62.0,70.0,68.0
20160527050000,714.0,760.2,34.8077,60,53.9,100,61.4,70.0,68.0
20160527051500,714.0,697.2,31.9231,60,54.7,100,61.9,70.0,68.0
20160527053000,714.0,747.6,34.2308,60,54.7,100,61.6,70.0,68.0
20160527054500,714.0,688.8,31.5385,60,53.2,100,61.4,70.0,68.0
20160527060000,714.0,697.2,31.9231,60,53.2,100,61.2,70.0,68.0
20160527061500,714.0,638.4,29.2308,60,53.2,100,61.3,70.0,68.0
20160527063000,714.0,730.8,33.4615,59,53.2,100,61.1,70.0,68.0
20160527064500,714.0,760.2,34.8077,59,53.2,100,61.1,70.0,68.0
20160527070000,714.0,688.8,31.5385,59,53.2,100,61.2,70.0,68.0
20160527071500,714.0,747.6,34.2308,59,53.2,100,61.2,70.0,68.0
20160527073000,714.0,739.2,33.8462,60,61.1,100,63.8,70.0,68.0
20160527074500,714.0,722.4,33.0769,59,62.0,100,64.8,70.0,68.0
20160527080000,714.0,722.4,33.0769,59,66.8,100,65.6,70.0,68.0
20160527081500,714.0,663.6,30.3846,59,68.6,100,66.5,70.0,68.0
20160527083000,714.0,722.4,33.0769,60,64.4,100,67.9,70.0,68.0
20160527084500,714.0,680.4,31.1538,59,53.9,100,66.6,70.0,68.0
20160527090000,714.0,697.2,31.9231,59,53.9,100,65.7,70.0,68.0
20160527091500,714.0,798.0,36.5385,60,57.6,100,66.2,70.0,68.0
20160527093000,714.0,680.4,31.1538,59,64.4,100,66.4,70.0,68.0
20160527094500,714.0,722.4,33.0769,60,62.0,100,67.8,70.0,68.0
20160527100000,714.0,688.8,31.5385,59,65.8,100,68.3,70.0,68.0
20160527101500,714.0,768.6,35.1923,60,54.7,100,66.3,70.0,68.0
20160527103000,714.0,722.4,33.0769,60,54.7,100,66.1,70.0,68.0
20160527104500,714.0,697.2,31.9231,60,59.9,100,65.9,70.0,68.0
20160527110000,714.0,730.8,33.4615,60,56.4,100,67.4,70.0,68.0
20160527111500,714.0,747.6,34.2308,60,61.3,100,67.6,70.0,68.0
20160527113000,714.0,760.2,34.8077,60,61.3,100,67.4,70.0,68.0
20160527114500,714.0,663.6,30.3846,60,55.1,100,66.7,70.0,68.0
20160527120000,714.0,697.2,31.9231,60,55.1,100,66.2,70.0,68.0
20160527121500,714.0,688.8,31.5385,60,55.1,100,66.1,70.0,68.0
20160527123000,714.0,672.0,30.7692,60,68.6,100,67.2,70.0,68.0
20160527124500,714.0,672.0,30.7692,61,63.2,100,67.7,70.0,68.0
20160527130000,714.0,768.6,35.1923,61,64.0,100,67.7,70.0,68.0
20160527131500,714.0,680.4,31.1538,61,53.5,100,65.8,70.0,68.0
20160527133000,714.0,722.4,33.0769,61,58.7,100,65.7,70.0,68.0
20160527134500,714.0,697.2,31.9231,61,59.3,100,66.5,70.0,68.0
20160527140000,714.0,730.8,33.4615,61,67.2,100,66.9,70.0,68.0
20160527141500,714.0,768.6,35.1923,61,63.6,100,67.7,70.0,68.0
20160527143000,714.0,680.4,31.1538,61,67.2,100,68.2,70.0,68.0
20160527144500,714.0,730.8,33.4615,61,53.9,100,65.3,70.0,68.0
20160527150000,714.0,714.0,32.6923,61,65.4,100,65.5,70.0,68.0
20160527151500,714.0,697.2,31.9231,60,64.0,100,66.4,70.0,68.0
20160527153000,714.0,672.0,30.7692,61,66.4,100,67.3,70.0,68.0
20160527154500,714.0,722.4,33.0769,60,65.3,100,67.9,70.0,68.0
20160527160000,714.0,760.2,34.8077,61,55.2,100,67.5,70.0,68.0
20160527161500,714.0,777.0,35.5769,61,54.3,100,65.2,70.0,68.0
20160527163000,714.0,785.4,35.9615,60,64.0,100,65.6,70.0,68.0
20160527164500,714.0,697.2,31.9231,60,67.7,100,66.9,70.0,68.0
20160527170000,714.0,739.2,33.8462,61,64.4,100,67.2,70.0,68.0
20160527171500,714.0,680.4,31.1538,61,64.4,100,68.2,70.0,68.0
20160527173000,714.0,760.2,34.8077,61,57.3,100,67.9,70.0,68.0
20160527174500,714.0,688.8,31.5385,60,53.9,100,65.2,70.0,68.0
20160527180000,714.0,697.2,31.9231,61,64.0,100,65.6,70.0,68.0
20160527181500,714.0,810.6,37.1154,61,62.4,100,66.9,70.0,68.0
20160527183000,714.0,777.0,35.5769,61,65.8,100,67.2,70.0,68.0
20160527184500,714.0,730.8,33.4615,61,65.8,100,67.4,70.0,68.0
20160527190000,714.0,798.0,36.5385,62,53.6,100,65.9,70.0,68.0
20160527191500,714.0,730.8,33.4615,60,53.6,100,65.4,70.0,68.0
20160527193000,714.0,722.4,33.0769,61,66.7,100,65.9,70.0,68.0
20160527194500,714.0,722.4,33.0769,60,63.6,100,67.1,70.0,68.0
