PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160527200000,714.0,672.0,30.7692,60,62.8,100,67.9,70.0,68.0
20160527201500,714.0,760.2,34.8077,61,65.8,100,67.9,70.0,68.0
20160527203000,714.0,785.4,35.9615,61,53.5,100,66.1,70.0,68.0
20160527204500,714.0,663.6,30.3846,60,53.5,100,65.1,70.0,68.0
20160527210000,714.0,739.2,33.8462,61,60.8,100,66.6,70.0,68.0
20160527211500,714.0,730.8,33.4615,61,65.2,100,66.8,70.0,68.0
20160527213000,714.0,798.0,36.5385,61,66.6,100,67.2,70.0,68.0
20160527214500,714.0,688.8,31.5385,61,65.8,100,67.8,70.0,68.0
20160527220000,714.0,747.6,34.2308,61,61.8,100,68.4,70.0,68.0
20160527221500,714.0,714.0,32.6923,60,54.7,100,65.5,70.0,68.0
20160527223000,714.0,760.2,34.8077,60,61.5,100,65.2,70.0,68.0
20160527224500,714.0,714.0,32.6923,60,64.8,100,66.5,70.0,68.0
20160527230000,714.0,739.2,33.8462,61,64.0,100,67.1,70.0,68.0
20160527231500,714.0,680.4,31.1538,60,64.0,100,67.7,70.0,68.0
20160527233000,714.0,688.8,31.5385,61,53.5,100,65.7,70.0,68.0
20160527234500,714.0,747.6,34.2308,61,53.5,100,64.9,70.0,68.0
20160528000000,714.0,747.6,34.2308,61,63.6,100,66.4,70.0,68.0
20160528001500,714.0,714.0,32.6923,61,59.6,100,67.1,70.0,68.0
20160528003000,714.0,730.8,33.4615,61,64.4,100,67.4,70.0,68.0
20160528004500,714.0,672.0,30.7692,60,64.4,100,68.2,70.0,68.0
20160528010000,714.0,730.8,33.4615,61,64.4,100,68.1,70.0,68.0
20160528011500,714.0,680.4,31.1538,61,53.1,100,65.9,70.0,68.0
20160528013000,714.0,646.8,29.6154,61,58.3,100,65.3,70.0,68.0
20160528014500,714.0,785.4,35.9615,61,60.7,100,66.8,70.0,68.0
20160528020000,714.0,722.4,33.0769,61,64.0,100,67.2,70.0,68.0
20160528021500,714.0,680.4,31.1538,61,66.7,100,67.4,70.0,68.0
20160528023000,714.0,638.4,29.2308,61,66.7,100,67.9,70.0,68.0
20160528024500,714.0,680.4,31.1538,61,66.7,100,68.3,70.0,68.0
20160528030000,714.0,714.0,32.6923,61,53.1,100,65.2,70.0,68.0
20160528031500,714.0,714.0,32.6923,61,65.3,100,65.8,70.0,68.0
20160528033000,714.0,697.2,31.9231,61,66.9,100,66.7,70.0,68.0
20160528034500,714.0,714.0,32.6923,61,66.9,100,67.2,70.0,68.0
20160528040000,714.0,697.2,31.9231,61,66.9,100,68.0,70.0,68.0
20160528041500,714.0,760.2,34.8077,61,60.3,100,68.2,70.0,68.0
20160528043000,714.0,688.8,31.5385,61,53.1,100,65.0,70.0,68.0
20160528044500,714.0,739.2,33.8462,61,62.6,100,65.6,70.0,68.0
20160528050000,714.0,739.2,33.8462,61,64.9,100,66.8,70.0,68.0
20160528051500,714.0,646.8,29.6154,61,64.9,100,67.2,70.0,68.0
20160528053000,714.0,722.4,33.0769,61,64.9,100,67.9,70.0,68.0
20160528054500,714.0,722.4,33.0769,61,62.8,100,68.3,70.0,68.0
20160528060000,714.0,697.2,31.9231,61,53.1,100,65.1,70.0,68.0
20160528061500,714.0,638.4,29.2308,61,64.3,100,65.7,70.0,68.0
20160528063000,714.0,739.2,33.8462,62,67.2,100,66.6,70.0,68.0
20160528064500,714.0,722.4,33.0769,61,67.2,100,67.1,70.0,68.0
20160528070000,714.0,730.8,33.4615,61,66.3,100,67.7,70.0,68.0
20160528071500,714.0,663.6,30.3846,61,66.3,100,68.1,70.0,68.0
20160528073000,714.0,760.2,34.8077,61,53.5,100,66.9,70.0,68.0
20160528074500,714.0,680.4,31.1538,62,53.5,100,65.0,70.0,68.0
20160528080000,714.0,638.4,29.2308,62,63.6,100,65.8,70.0,68.0
20160528081500,714.0,793.8,36.3462,62,63.6,100,66.7,70.0,68.0
20160528083000,714.0,604.8,27.6923,60,64.4,100,67.2,70.0,68.0
20160528084500,714.0,680.4,31.1538,61,64.4,100,68.0,70.0,68.0
20160528090000,714.0,760.2,34.8077,60,63.3,100,68.3,70.0,68.0
20160528091500,714.0,688.8,31.5385,61,53.6,100,65.3,70.0,68.0
20160528093000,714.0,646.8,29.6154,61,62.6,100,65.2,70.0,68.0
20160528094500,714.0,663.6,30.3846,61,64.0,100,66.5,70.0,68.0
20160528100000,714.0,688.8,31.5385,61,63.2,100,67.2,70.0,68.0
20160528101500,714.0,722.4,33.0769,61,65.3,100,67.6,70.0,68.0
20160528103000,714.0,688.8,31.5385,61,63.7,100,68.3,70.0,68.0
20160528104500,714.0,714.0,32.6923,61,54.3,100,65.8,70.0,68.0
20160528110000,714.0,777.0,35.5769,62,56.6,100,65.2,70.0,68.0
20160528111500,714.0,688.8,31.5385,61,59.2,100,66.6,70.0,68.0
20160528113000,714.0,798.0,36.5385,61,62.3,100,67.1,70.0,68.0
20160528114500,714.0,714.0,32.6923,61,67.7,100,67.4,70.0,68.0
20160528120000,714.0,638.4,29.2308,61,64.4,100,68.0,70.0,68.0
20160528121500,714.0,722.4,33.0769,61,54.7,100,66.1,70.0,68.0
20160528123000,714.0,739.2,33.8462,62,54.7,100,65.5,70.0,68.0
20160528124500,714.0,646.8,29.6154,61,58.8,100,66.6,70.0,68.0
20160528130000,714.0,730.8,33.4615,61,59.6,100,67.2,70.0,68.0
20160528131500,714.0,739.2,33.8462,62,65.8,100,67.4,70.0,68.0
20160528133000,714.0,697.2,31.9231,61,64.4,100,67.7,70.0,68.0
20160528134500,714.0,688.8,31.5385,61,63.6,100,67.7,70.0,68.0
20160528140000,714.0,680.4,31.1538,61,67.7,100,68.2,70.0,68.0
20160528141500,714.0,768.6,35.1923,61,54.3,100,66.4,70.0,68.0
20160528143000,714.0,688.8,31.5385,61,54.3,100,66.2,70.0,68.0
20160528144500,714.0,680.4,31.1538,61,57.6,100,66.3,70.0,68.0
20160528150000,714.0,730.8,33.4615,61,66.3,100,67.0,70.0,68.0
20160528151500,714.0,747.6,34.2308,61,61.6,100,67.7,70.0,68.0
20160528153000,714.0,697.2,31.9231,61,64.0,100,67.8,70.0,68.0
20160528154500,714.0,697.2,31.9231,61,62.8,100,67.7,70.0,68.0
20160528160000,714.0,714.0,32.6923,61,61.7,100,68.3,70.0,68.0
20160528161500,714.0,638.4,29.2308,60,53.9,100,65.6,70.0,68.0
20160528163000,714.0,697.2,31.9231,60,59.1,100,65.0,70.0,68.0
20160528164500,714.0,730.8,33.4615,61,66.7,100,66.5,70.0,68.0
20160528170000,714.0,730.8,33.4615,61,64.5,100,67.6,70.0,68.0
20160528171500,714.0,714.0,32.6923,60,66.7,100,68.0,70.0,68.0
20160528173000,714.0,663.6,30.3846,61,54.3,100,67.2,70.0,68.0
20160528174500,714.0,714.0,32.6923,61,54.3,100,65.7,70.0,68.0
20160528180000,714.0,730.8,33.4615,61,59.9,100,66.0,70.0,68.0
20160528181500,714.0,714.0,32.6923,61,59.2,100,67.3,70.0,68.0
20160528183000,714.0,680.4,31.1538,61,59.2,100,68.0,70.0,68.0
20160528184500,714.0,714.0,32.6923,61,61.6,100,67.6,70.0,68.0
20160528190000,714.0,714.0,32.6923,61,62.4,100,68.4,70.0,68.0
20160528191500,714.0,739.2,33.8462,61,54.3,100,65.6,70.0,68.0
20160528193000,714.0,722.4,33.0769,61,57.0,100,65.1,70.0,68.0
20160528194500,714.0,697.2,31.9231,61,63.0,100,66.9,70.0,68.0
20160528200000,714.0,730.8,33.4615,60,60.7,100,67.7,70.0,68.0
20160528201500,714.0,739.2,33.8462,61,64.4,100,67.5,70.0,68.0
20160528203000,714.0,760.2,34.8077,61,63.6,100,67.9,70.0,68.0
20160528204500,714.0,697.2,31.9231,61,66.0,100,68.2,70.0,68.0
20160528210000,714.0,672.0,30.7692,60,53.9,100,67.1,70.0,68.0
20160528211500,714.0,722.4,33.0769,61,53.9,100,65.3,70.0,68.0
20160528213000,714.0,739.2,33.8462,60,63.2,100,65.8,70.0,68.0
20160528214500,714.0,768.6,35.1923,61,65.3,100,67.1,70.0,68.0
20160528220000,714.0,697.2,31.9231,61,65.3,100,67.0,70.0,68.0
20160528221500,714.0,722.4,33.0769,60,61.2,100,67.4,70.0,68.0
20160528223000,714.0,688.8,31.5385,60,53.1,100,66.3,70.0,68.0
20160528224500,714.0,697.2,31.9231,60,53.1,100,65.0,70.0,68.0
20160528230000,714.0,672.0,30.7692,61,64.0,100,66.2,70.0,68.0
20160528231500,714.0,760.2,34.8077,60,67.7,100,67.4,70.0,68.0
20160528233000,714.0,730.8,33.4615,60,62.4,100,67.6,70.0,68.0
20160528234500,714.0,730.8,33.4615,61,63.7,100,67.7,70.0,68.0
20160529000000,714.0,768.6,35.1923,60,66.7,100,68.2,70.0,68.0
20160529001500,714.0,688.8,31.5385,61,53.1,100,65.5,70.0,68.0
20160529003000,714.0,697.2,31.9231,60,57.9,100,65.3,70.0,68.0
20160529004500,714.0,730.8,33.4615,61,61.9,100,66.5,70.0,68.0
20160529010000,714.0,714.0,32.6923,61,65.3,100,67.2,70.0,68.0
20160529011500,714.0,680.4,31.1538,61,66.2,100,67.6,70.0,68.0
20160529013000,714.0,697.2,31.9231,61,64.0,100,68.1,70.0,68.0
20160529014500,714.0,730.8,33.4615,61,53.1,100,67.0,70.0,68.0
20160529020000,714.0,714.0,32.6923,62,53.1,100,64.7,70.0,68.0
20160529021500,714.0,697.2,31.9231,61,63.2,100,66.1,70.0,68.0
20160529023000,714.0,747.6,34.2308,61,64.0,100,66.9,70.0,68.0
20160529024500,714.0,722.4,33.0769,61,64.0,100,67.6,70.0,68.0
20160529030000,714.0,697.2,31.9231,61,63.3,100,68.0,70.0,68.0
20160529031500,714.0,722.4,33.0769,61,63.3,100,67.8,70.0,68.0
20160529033000,714.0,688.8,31.5385,61,63.3,100,67.7,70.0,68.0
20160529034500,714.0,638.4,29.2308,61,52.3,100,65.7,70.0,68.0
20160529040000,714.0,663.6,30.3846,61,63.0,100,66.0,70.0,68.0
20160529041500,714.0,819.0,37.5,61,63.7,100,67.2,70.0,68.0
20160529043000,714.0,739.2,33.8462,61,61.7,100,67.7,70.0,68.0
20160529044500,714.0,747.6,34.2308,61,66.5,100,68.1,70.0,68.0
20160529050000,714.0,722.4,33.0769,61,54.7,100,66.1,70.0,68.0
20160529051500,714.0,672.0,30.7692,61,53.9,100,65.1,70.0,68.0
20160529053000,714.0,646.8,29.6154,60,65.3,100,66.3,70.0,68.0
20160529054500,714.0,730.8,33.4615,61,66.7,100,67.2,70.0,68.0
20160529060000,714.0,688.8,31.5385,61,66.7,100,67.8,70.0,68.0
20160529061500,714.0,730.8,33.4615,61,66.7,100,67.9,70.0,68.0
20160529063000,714.0,760.2,34.8077,61,53.5,100,66.3,70.0,68.0
20160529064500,714.0,680.4,31.1538,60,53.5,100,64.8,70.0,68.0
20160529070000,714.0,672.0,30.7692,61,66.7,100,66.3,70.0,68.0
20160529071500,714.0,730.8,33.4615,61,67.8,100,67.0,70.0,68.0
20160529073000,714.0,760.2,34.8077,61,67.8,100,67.7,70.0,68.0
20160529074500,714.0,714.0,32.6923,61,67.1,100,68.2,70.0,68.0
20160529080000,714.0,697.2,31.9231,61,54.3,100,66.6,70.0,68.0
20160529081500,714.0,768.6,35.1923,61,54.3,100,65.1,70.0,68.0
20160529083000,714.0,663.6,30.3846,61,66.7,100,66.0,70.0,68.0
20160529084500,714.0,680.4,31.1538,61,67.9,100,66.9,70.0,68.0
20160529090000,714.0,747.6,34.2308,62,64.9,100,67.3,70.0,68.0
20160529091500,714.0,760.2,34.8077,61,65.7,100,68.1,70.0,68.0
20160529093000,714.0,739.2,33.8462,61,55.2,100,66.1,70.0,68.0
20160529094500,714.0,663.6,30.3846,62,55.2,100,65.5,70.0,68.0
20160529100000,714.0,747.6,34.2308,62,58.4,100,66.7,70.0,68.0
20160529101500,714.0,730.8,33.4615,62,63.6,100,67.2,70.0,68.0
20160529103000,714.0,680.4,31.1538,62,63.6,100,67.4,70.0,68.0
20160529104500,714.0,739.2,33.8462,62,55.2,100,66.2,70.0,68.0
20160529110000,714.0,714.0,32.6923,61,55.2,100,65.1,70.0,68.0
20160529111500,714.0,730.8,33.4615,61,60.8,100,66.1,70.0,68.0
20160529113000,714.0,697.2,31.9231,61,64.9,100,67.4,70.0,68.0
20160529114500,714.0,739.2,33.8462,61,64.9,100,68.0,70.0,68.0
20160529120000,714.0,688.8,31.5385,61,67.2,100,68.1,70.0,68.0
20160529121500,714.0,688.8,31.5385,61,54.7,100,66.4,70.0,68.0
20160529123000,714.0,688.8,31.5385,61,54.7,100,65.2,70.0,68.0
20160529124500,714.0,714.0,32.6923,61,65.4,100,66.3,70.0,68.0
20160529130000,714.0,722.4,33.0769,61,65.4,100,66.8,70.0,68.0
20160529131500,714.0,722.4,33.0769,62,67.1,100,67.9,70.0,68.0
20160529133000,714.0,730.8,33.4615,61,65.2,100,68.0,70.0,68.0
20160529134500,714.0,730.8,33.4615,61,55.2,100,67.2,70.0,68.0
20160529140000,714.0,714.0,32.6923,62,55.2,100,65.6,70.0,68.0
20160529141500,714.0,722.4,33.0769,61,60.7,100,65.4,70.0,68.0
20160529143000,714.0,688.8,31.5385,62,67.6,100,66.6,70.0,68.0
20160529144500,714.0,663.6,30.3846,62,64.9,100,67.2,70.0,68.0
20160529150000,714.0,739.2,33.8462,62,67.5,100,67.8,70.0,68.0
20160529151500,714.0,663.6,30.3846,61,53.9,100,65.7,70.0,68.0
20160529153000,714.0,672.0,30.7692,61,59.3,100,65.9,70.0,68.0
20160529154500,714.0,672.0,30.7692,62,60.4,100,66.8,70.0,68.0
20160529160000,714.0,672.0,30.7692,62,64.0,100,67.6,70.0,68.0
20160529161500,714.0,768.6,35.1923,62,67.2,100,67.8,70.0,68.0
20160529163000,714.0,730.8,33.4615,62,64.4,100,67.8,70.0,68.0
20160529164500,714.0,722.4,33.0769,61,54.3,100,66.0,70.0,68.0
20160529170000,714.0,663.6,30.3846,61,54.3,100,65.1,70.0,68.0
20160529171500,714.0,680.4,31.1538,61,62.8,100,66.7,70.0,68.0
20160529173000,714.0,625.8,28.6538,61,64.9,100,67.7,70.0,68.0
20160529174500,714.0,688.8,31.5385,61,62.8,100,67.9,70.0,68.0
20160529180000,714.0,739.2,33.8462,62,66.1,100,67.9,70.0,68.0
20160529181500,714.0,714.0,32.6923,61,53.5,100,66.0,70.0,68.0
20160529183000,714.0,680.4,31.1538,61,53.5,100,64.8,70.0,68.0
20160529184500,714.0,663.6,30.3846,62,67.7,100,66.4,70.0,68.0
20160529190000,714.0,730.8,33.4615,61,64.6,100,67.3,70.0,68.0
20160529191500,714.0,848.4,38.8462,61,62.9,100,67.8,70.0,68.0
20160529193000,714.0,777.0,35.5769,62,62.9,100,68.4,70.0,68.0
20160529194500,714.0,760.2,34.8077,61,53.9,100,65.6,70.0,68.0
20160529200000,714.0,793.8,36.3462,62,58.8,100,65.3,70.0,68.0
20160529201500,714.0,680.4,31.1538,61,59.5,100,66.4,70.0,68.0
20160529203000,714.0,730.8,33.4615,61,64.4,100,66.9,70.0,68.0
20160529204500,714.0,760.2,34.8077,61,66.3,100,67.6,70.0,68.0
20160529210000,714.0,697.2,31.9231,61,64.0,100,68.1,70.0,68.0
20160529211500,714.0,722.4,33.0769,61,53.9,100,66.0,70.0,68.0
20160529213000,714.0,714.0,32.6923,61,55.1,100,65.4,70.0,68.0
20160529214500,714.0,747.6,34.2308,61,59.5,100,66.5,70.0,68.0
20160529220000,714.0,697.2,31.9231,61,61.2,100,67.6,70.0,68.0
20160529221500,714.0,688.8,31.5385,61,62.8,100,67.6,70.0,68.0
20160529223000,714.0,722.4,33.0769,61,66.3,100,68.0,70.0,68.0
20160529224500,714.0,730.8,33.4615,61,53.5,100,65.9,70.0,68.0
20160529230000,714.0,688.8,31.5385,61,55.1,100,65.0,70.0,68.0
20160529231500,714.0,638.4,29.2308,61,61.6,100,66.6,70.0,68.0
20160529233000,714.0,697.2,31.9231,61,65.7,100,67.7,70.0,68.0
20160529234500,714.0,760.2,34.8077,61,63.6,100,67.9,70.0,68.0
20160530000000,714.0,688.8,31.5385,61,57.6,100,67.9,70.0,68.0
20160530001500,714.0,747.6,34.2308,61,53.2,100,65.0,70.0,68.0
20160530003000,714.0,663.6,30.3846,61,63.2,100,65.7,70.0,68.0
20160530004500,714.0,714.0,32.6923,61,65.3,100,66.9,70.0,68.0
20160530010000,714.0,777.0,35.5769,61,67.7,100,67.1,70.0,68.0
20160530011500,714.0,714.0,32.6923,61,63.6,100,67.9,70.0,68.0
20160530013000,714.0,663.6,30.3846,61,61.9,100,68.3,70.0,68.0
20160530014500,714.0,714.0,32.6923,61,53.1,100,65.2,70.0,68.0
20160530020000,714.0,768.6,35.1923,61,56.7,100,65.6,70.0,68.0
20160530021500,714.0,663.6,30.3846,61,63.1,100,66.7,70.0,68.0
20160530023000,714.0,688.8,31.5385,61,66.7,100,67.2,70.0,68.0
20160530024500,714.0,672.0,30.7692,61,64.4,100,67.4,70.0,68.0
20160530030000,714.0,672.0,30.7692,61,64.4,100,68.0,70.0,68.0
20160530031500,714.0,697.2,31.9231,61,53.1,100,65.6,70.0,68.0
20160530033000,714.0,714.0,32.6923,61,58.0,100,66.0,70.0,68.0
20160530034500,714.0,714.0,32.6923,61,62.8,100,67.1,70.0,68.0
20160530040000,714.0,680.4,31.1538,61,64.8,100,67.5,70.0,68.0
20160530041500,714.0,722.4,33.0769,61,65.8,100,67.5,70.0,68.0
20160530043000,714.0,646.8,29.6154,61,64.5,100,67.6,70.0,68.0
20160530044500,714.0,722.4,33.0769,61,64.5,100,68.0,70.0,68.0
20160530050000,714.0,688.8,31.5385,60,52.7,100,65.6,70.0,68.0
20160530051500,714.0,697.2,31.9231,61,59.3,100,65.9,70.0,68.0
20160530053000,714.0,688.8,31.5385,61,59.3,100,66.9,70.0,68.0
20160530054500,714.0,730.8,33.4615,62,61.6,100,67.6,70.0,68.0
20160530060000,714.0,760.2,34.8077,61,63.2,100,67.7,70.0,68.0
20160530061500,714.0,730.8,33.4615,61,63.2,100,67.7,70.0,68.0
20160530063000,714.0,722.4,33.0769,62,64.8,100,67.7,70.0,68.0
20160530064500,714.0,688.8,31.5385,62,61.2,100,67.1,70.0,68.0
20160530070000,714.0,680.4,31.1538,62,61.2,100,67.9,70.0,68.0
20160530071500,714.0,760.2,34.8077,61,54.7,100,67.4,70.0,68.0
20160530073000,714.0,722.4,33.0769,61,53.5,100,66.4,70.0,68.0
20160530074500,714.0,768.6,35.1923,62,53.5,100,66.0,70.0,68.0
20160530080000,714.0,793.8,36.3462,61,57.1,100,65.4,70.0,68.0
20160530081500,714.0,793.8,36.3462,63,57.1,100,65.9,70.0,68.0
20160530083000,714.0,714.0,32.6923,62,62.4,100,67.0,70.0,68.0
20160530084500,714.0,688.8,31.5385,61,60.7,100,66.8,70.0,68.0
20160530090000,714.0,646.8,29.6154,62,67.7,100,67.4,70.0,68.0
20160530091500,714.0,785.4,35.9615,62,55.2,100,66.1,70.0,68.0
20160530093000,714.0,714.0,32.6923,62,53.9,100,65.3,70.0,68.0
20160530094500,714.0,739.2,33.8462,62,64.9,100,66.4,70.0,68.0
20160530100000,714.0,680.4,31.1538,63,66.2,100,67.1,70.0,68.0
20160530101500,714.0,722.4,33.0769,63,59.1,100,67.3,70.0,68.0
20160530103000,714.0,739.2,33.8462,62,58.5,100,68.3,70.0,68.0
20160530104500,714.0,680.4,31.1538,63,54.9,100,66.4,70.0,68.0
20160530110000,714.0,777.0,35.5769,62,54.9,100,66.4,70.0,68.0
20160530111500,714.0,739.2,33.8462,62,55.5,100,66.3,70.0,68.0
20160530113000,714.0,739.2,33.8462,62,56.2,100,67.1,70.0,68.0
20160530114500,714.0,739.2,33.8462,62,58.8,100,66.9,70.0,68.0
20160530120000,714.0,747.6,34.2308,63,63.6,100,67.5,70.0,68.0
20160530121500,714.0,730.8,33.4615,62,62.0,100,67.8,70.0,68.0
20160530123000,714.0,722.4,33.0769,62,62.0,100,67.9,70.0,68.0
20160530124500,714.0,697.2,31.9231,61,54.7,100,67.2,70.0,68.0
20160530130000,714.0,760.2,34.8077,62,54.7,100,66.4,70.0,68.0
20160530131500,714.0,722.4,33.0769,62,54.7,100,65.8,70.0,68.0
20160530133000,714.0,793.8,36.3462,62,59.5,100,66.1,70.0,68.0
20160530134500,714.0,697.2,31.9231,62,59.5,100,67.0,70.0,68.0
20160530140000,714.0,747.6,34.2308,62,67.7,100,67.8,70.0,68.0
20160530141500,714.0,663.6,30.3846,62,61.7,100,68.1,70.0,68.0
20160530143000,714.0,777.0,35.5769,62,53.9,100,66.7,70.0,68.0
20160530144500,714.0,688.8,31.5385,61,53.9,100,66.2,70.0,68.0
20160530150000,714.0,680.4,31.1538,61,55.6,100,66.4,70.0,68.0
20160530151500,714.0,739.2,33.8462,62,61.9,100,66.6,70.0,68.0
20160530153000,714.0,688.8,31.5385,61,61.9,100,67.7,70.0,68.0
20160530154500,714.0,760.2,34.8077,61,61.9,100,67.4,70.0,68.0
20160530160000,714.0,777.0,35.5769,62,54.3,100,66.2,70.0,68.0
20160530161500,714.0,714.0,32.6923,62,54.3,100,65.6,70.0,68.0
20160530163000,714.0,722.4,33.0769,62,57.8,100,66.0,70.0,68.0
20160530164500,714.0,722.4,33.0769,62,62.8,100,66.6,70.0,68.0
20160530170000,714.0,798.0,36.5385,63,67.1,100,67.7,70.0,68.0
20160530171500,714.0,697.2,31.9231,61,65.8,100,68.2,70.0,68.0
20160530173000,714.0,638.4,29.2308,62,53.9,100,65.8,70.0,68.0
20160530174500,714.0,739.2,33.8462,61,55.0,100,65.1,70.0,68.0
20160530180000,714.0,730.8,33.4615,63,63.6,100,66.2,70.0,68.0
20160530181500,714.0,617.4,28.2692,62,68.6,100,67.1,70.0,68.0
20160530183000,714.0,722.4,33.0769,62,64.0,100,67.7,70.0,68.0
20160530184500,714.0,760.2,34.8077,62,61.8,100,68.3,70.0,68.0
20160530190000,714.0,747.6,34.2308,62,53.9,100,65.7,70.0,68.0
20160530191500,714.0,722.4,33.0769,61,55.5,100,65.2,70.0,68.0
20160530193000,714.0,688.8,31.5385,61,65.3,100,66.4,70.0,68.0
20160530194500,714.0,688.8,31.5385,62,65.3,100,66.9,70.0,68.0
20160530200000,714.0,785.4,35.9615,62,64.4,100,67.8,70.0,68.0
20160530201500,714.0,739.2,33.8462,61,64.4,100,68.1,70.0,68.0
20160530203000,714.0,672.0,30.7692,61,64.4,100,67.9,70.0,68.0
20160530204500,714.0,722.4,33.0769,62,62.8,100,67.7,70.0,68.0
20160530210000,714.0,793.8,36.3462,62,54.3,100,66.2,70.0,68.0
20160530211500,714.0,722.4,33.0769,62,54.3,100,65.4,70.0,68.0
20160530213000,714.0,730.8,33.4615,62,59.2,100,66.6,70.0,68.0
20160530214500,714.0,793.8,36.3462,62,60.4,100,67.4,70.0,68.0
20160530220000,714.0,697.2,31.9231,61,66.1,100,67.5,70.0,68.0
20160530221500,714.0,777.0,35.5769,62,53.9,100,67.6,70.0,68.0
20160530223000,714.0,739.2,33.8462,62,53.9,100,66.1,70.0,68.0
20160530224500,714.0,747.6,34.2308,61,59.3,100,66.3,70.0,68.0
20160530230000,714.0,663.6,30.3846,61,59.3,100,67.1,70.0,68.0
20160530231500,714.0,680.4,31.1538,62,62.5,100,66.7,70.0,68.0
20160530233000,714.0,798.0,36.5385,62,63.6,100,68.0,70.0,68.0
20160530234500,714.0,785.4,35.9615,62,65.3,100,68.1,70.0,68.0
20160531000000,714.0,672.0,30.7692,61,53.5,100,66.2,70.0,68.0
20160531001500,714.0,697.2,31.9231,61,53.5,100,65.2,70.0,68.0
20160531003000,714.0,680.4,31.1538,61,56.3,100,66.2,70.0,68.0
20160531004500,714.0,730.8,33.4615,61,59.2,100,67.1,70.0,68.0
20160531010000,714.0,747.6,34.2308,62,65.8,100,67.3,70.0,68.0
20160531011500,714.0,793.8,36.3462,62,66.7,100,67.9,70.0,68.0
20160531013000,714.0,739.2,33.8462,62,66.7,100,68.3,70.0,68.0
20160531014500,714.0,722.4,33.0769,62,53.0,100,65.3,70.0,68.0
20160531020000,714.0,672.0,30.7692,62,61.9,100,65.4,70.0,68.0
20160531021500,714.0,646.8,29.6154,62,63.7,100,66.6,70.0,68.0
20160531023000,714.0,663.6,30.3846,62,65.4,100,67.3,70.0,68.0
20160531024500,714.0,730.8,33.4615,62,64.4,100,67.8,70.0,68.0
20160531030000,714.0,730.8,33.4615,62,64.4,100,68.2,70.0,68.0
20160531031500,714.0,680.4,31.1538,62,64.4,100,68.1,70.0,68.0
20160531033000,714.0,793.8,36.3462,61,53.1,100,65.7,70.0,68.0
20160531034500,714.0,688.8,31.5385,62,54.3,100,64.7,70.0,68.0
20160531040000,714.0,663.6,30.3846,61,66.8,100,66.5,70.0,68.0
20160531041500,714.0,688.8,31.5385,62,68.1,100,67.4,70.0,68.0
20160531043000,714.0,714.0,32.6923,62,66.7,100,67.9,70.0,68.0
20160531044500,714.0,697.2,31.9231,62,66.7,100,67.9,70.0,68.0
20160531050000,714.0,760.2,34.8077,62,53.1,100,66.3,70.0,68.0
20160531051500,714.0,697.2,31.9231,61,53.1,100,64.6,70.0,68.0
20160531053000,714.0,688.8,31.5385,62,64.4,100,66.1,70.0,68.0
20160531054500,714.0,722.4,33.0769,62,64.4,100,66.9,70.0,68.0
20160531060000,714.0,730.8,33.4615,62,64.4,100,67.7,70.0,68.0
20160531061500,714.0,697.2,31.9231,62,64.4,100,68.0,70.0,68.0
20160531063000,714.0,688.8,31.5385,62,53.6,100,67.0,70.0,68.0
20160531064500,714.0,697.2,31.9231,62,53.6,100,64.7,70.0,68.0
20160531070000,714.0,688.8,31.5385,62,64.9,100,66.2,70.0,68.0
20160531071500,714.0,688.8,31.5385,62,58.3,100,67.6,70.0,68.0
20160531073000,714.0,722.4,33.0769,62,66.2,100,67.6,70.0,68.0
20160531074500,714.0,722.4,33.0769,61,62.4,100,67.8,70.0,68.0
20160531080000,714.0,697.2,31.9231,62,53.5,100,66.4,70.0,68.0
20160531081500,714.0,697.2,31.9231,62,53.5,100,65.3,70.0,68.0
20160531083000,714.0,688.8,31.5385,62,65.8,100,65.9,70.0,68.0
20160531084500,714.0,730.8,33.4615,62,60.5,100,66.6,70.0,68.0
20160531090000,714.0,722.4,33.0769,63,65.8,100,67.1,70.0,68.0
20160531091500,714.0,714.0,32.6923,63,53.9,100,66.7,70.0,68.0
20160531093000,714.0,697.2,31.9231,63,53.9,100,65.9,70.0,68.0
20160531094500,714.0,722.4,33.0769,63,58.2,100,65.4,70.0,68.0
20160531100000,714.0,722.4,33.0769,63,56.8,100,67.2,70.0,68.0
20160531101500,714.0,697.2,31.9231,63,60.6,100,66.8,70.0,68.0
20160531103000,714.0,625.8,28.6538,63,65.7,100,67.6,70.0,68.0
20160531104500,714.0,768.6,35.1923,63,54.3,100,66.4,70.0,68.0
20160531110000,714.0,680.4,31.1538,63,54.3,100,66.0,70.0,68.0
20160531111500,714.0,688.8,31.5385,62,63.2,100,65.8,70.0,68.0
20160531113000,714.0,722.4,33.0769,62,58.5,100,67.7,70.0,68.0
20160531114500,714.0,697.2,31.9231,62,60.0,100,68.1,70.0,68.0
20160531120000,714.0,739.2,33.8462,63,54.7,100,67.2,70.0,68.0
20160531121500,714.0,768.6,35.1923,63,54.7,100,65.7,70.0,68.0
20160531123000,714.0,663.6,30.3846,61,54.7,100,65.6,70.0,68.0
20160531124500,714.0,777.0,35.5769,62,56.8,100,66.6,70.0,68.0
20160531130000,714.0,680.4,31.1538,61,64.8,100,66.9,70.0,68.0
20160531131500,714.0,785.4,35.9615,61,66.4,100,68.1,70.0,68.0
20160531133000,714.0,688.8,31.5385,61,55.2,100,66.1,70.0,68.0
20160531134500,714.0,730.8,33.4615,62,55.2,100,65.1,70.0,68.0
20160531140000,714.0,688.8,31.5385,62,63.7,100,66.2,70.0,68.0
20160531141500,714.0,714.0,32.6923,63,66.7,100,67.1,70.0,68.0
20160531143000,714.0,760.2,34.8077,63,65.3,100,68.1,70.0,68.0
20160531144500,714.0,739.2,33.8462,62,55.6,100,67.5,70.0,68.0
20160531150000,714.0,785.4,35.9615,63,53.9,100,65.2,70.0,68.0
20160531151500,714.0,697.2,31.9231,62,63.2,100,65.6,70.0,68.0
20160531153000,714.0,739.2,33.8462,62,68.1,100,67.0,70.0,68.0
20160531154500,714.0,714.0,32.6923,62,68.1,100,67.7,70.0,68.0
20160531160000,714.0,714.0,32.6923,62,64.9,100,68.2,70.0,68.0
20160531161500,714.0,672.0,30.7692,61,54.3,100,66.5,70.0,68.0
20160531163000,714.0,777.0,35.5769,62,54.3,100,65.1,70.0,68.0
20160531164500,714.0,768.6,35.1923,62,65.9,100,66.3,70.0,68.0
20160531170000,714.0,777.0,35.5769,61,65.9,100,67.3,70.0,68.0
20160531171500,714.0,672.0,30.7692,61,61.2,100,67.7,70.0,68.0
20160531173000,714.0,714.0,32.6923,61,64.9,100,68.2,70.0,68.0
20160531174500,714.0,680.4,31.1538,61,54.3,100,66.5,70.0,68.0
20160531180000,714.0,768.6,35.1923,62,54.3,100,66.1,70.0,68.0
20160531181500,714.0,697.2,31.9231,62,59.6,100,66.5,70.0,68.0
20160531183000,714.0,730.8,33.4615,62,60.8,100,67.4,70.0,68.0
20160531184500,714.0,697.2,31.9231,62,59.2,100,67.8,70.0,68.0
20160531190000,714.0,747.6,34.2308,62,65.9,100,67.8,70.0,68.0
20160531191500,714.0,785.4,35.9615,62,56.0,0,67.9,70.0,68.0
20160531193000,714.0,714.0,32.6923,62,54.3,100,65.5,70.0,68.0
20160531194500,714.0,793.8,36.3462,62,61.5,100,65.5,70.0,68.0
20160531200000,714.0,714.0,32.6923,62,60.4,100,67.1,70.0,68.0
20160531201500,714.0,793.8,36.3462,62,59.5,100,67.3,70.0,68.0
20160531203000,714.0,722.4,33.0769,62,66.2,100,67.7,70.0,68.0
20160531204500,714.0,730.8,33.4615,62,53.5,100,66.2,70.0,68.0
20160531210000,714.0,672.0,30.7692,61,53.5,100,65.1,70.0,68.0
20160531211500,714.0,680.4,31.1538,62,60.0,100,66.3,70.0,68.0
20160531213000,714.0,722.4,33.0769,62,66.2,100,66.9,70.0,68.0
20160531214500,714.0,747.6,34.2308,63,66.2,100,67.7,70.0,68.0
20160531220000,714.0,768.6,35.1923,62,61.3,100,67.6,70.0,68.0
20160531221500,714.0,604.8,27.6923,62,53.5,100,66.3,70.0,68.0
20160531223000,714.0,697.2,31.9231,63,53.5,100,65.3,70.0,68.0
20160531224500,714.0,722.4,33.0769,62,60.2,100,66.0,70.0,68.0
20160531230000,714.0,697.2,31.9231,62,64.0,100,66.8,70.0,68.0
20160531231500,714.0,730.8,33.4615,62,64.0,100,67.6,70.0,68.0
20160531233000,714.0,697.2,31.9231,62,65.1,100,68.1,70.0,68.0
20160531234500,714.0,688.8,31.5385,62,63.6,100,67.8,70.0,68.0
20160601000000,714.0,739.2,33.8462,62,62.8,100,67.9,70.0,68.0
20160601001500,714.0,688.8,31.5385,62,53.1,100,66.1,70.0,68.0
20160601003000,714.0,777.0,35.5769,62,53.9,100,65.3,70.0,68.0
20160601004500,714.0,730.8,33.4615,62,58.8,100,66.6,70.0,68.0
20160601010000,714.0,714.0,32.6923,62,62.7,100,66.9,70.0,68.0
20160601011500,714.0,730.8,33.4615,63,64.8,100,67.4,70.0,68.0
20160601013000,714.0,663.6,30.3846,63,65.8,100,67.9,70.0,68.0
20160601014500,714.0,688.8,31.5385,63,59.8,100,68.3,70.0,68.0
20160601020000,714.0,680.4,31.1538,63,53.1,100,65.6,70.0,68.0
20160601021500,714.0,730.8,33.4615,63,57.9,100,65.3,70.0,68.0
20160601023000,714.0,714.0,32.6923,63,61.9,100,66.5,70.0,68.0
20160601024500,714.0,739.2,33.8462,64,61.9,100,67.1,70.0,68.0
20160601030000,714.0,730.8,33.4615,63,66.2,100,67.5,70.0,68.0
20160601031500,714.0,625.8,28.6538,63,63.6,100,68.1,70.0,68.0
20160601033000,714.0,768.6,35.1923,64,55.5,100,67.8,70.0,68.0
20160601034500,714.0,672.0,30.7692,63,53.1,100,65.3,70.0,68.0
20160601040000,714.0,714.0,32.6923,63,60.4,100,65.4,70.0,68.0
20160601041500,714.0,768.6,35.1923,63,66.2,100,66.5,70.0,68.0
20160601043000,714.0,785.4,35.9615,63,63.7,100,67.1,70.0,68.0
20160601044500,714.0,747.6,34.2308,64,65.3,100,67.5,70.0,68.0
20160601050000,714.0,730.8,33.4615,62,65.3,100,68.3,70.0,68.0
20160601051500,714.0,697.2,31.9231,63,53.0,100,65.5,70.0,68.0
20160601053000,714.0,688.8,31.5385,63,58.8,100,66.0,70.0,68.0
20160601054500,714.0,730.8,33.4615,63,58.8,100,66.8,70.0,68.0
20160601060000,714.0,714.0,32.6923,63,64.3,100,67.2,70.0,68.0
20160601061500,714.0,714.0,32.6923,64,64.3,100,67.6,70.0,68.0
20160601063000,714.0,672.0,30.7692,63,64.3,100,67.9,70.0,68.0
20160601064500,714.0,730.8,33.4615,64,52.7,100,65.8,70.0,68.0
20160601070000,714.0,722.4,33.0769,63,52.7,100,66.1,70.0,68.0
20160601071500,714.0,722.4,33.0769,63,61.3,100,66.2,70.0,68.0
20160601073000,714.0,663.6,30.3846,63,59.7,100,66.6,70.0,68.0
20160601074500,714.0,680.4,31.1538,63,62.6,100,68.0,70.0,68.0
20160601080000,714.0,722.4,33.0769,64,62.6,100,67.7,70.0,68.0
20160601081500,714.0,722.4,33.0769,63,62.6,100,67.9,70.0,68.0
20160601083000,714.0,680.4,31.1538,64,53.1,100,66.6,70.0,68.0
20160601084500,714.0,714.0,32.6923,64,53.1,100,66.1,70.0,68.0
20160601090000,714.0,697.2,31.9231,63,55.2,100,66.5,70.0,68.0
20160601091500,714.0,739.2,33.8462,64,58.6,100,66.6,70.0,68.0
20160601093000,714.0,680.4,31.1538,64,64.0,100,68.0,70.0,68.0
20160601094500,714.0,785.4,35.9615,64,65.2,100,68.0,70.0,68.0
20160601100000,714.0,768.6,35.1923,64,54.3,100,66.7,70.0,68.0
20160601101500,714.0,688.8,31.5385,63,54.3,100,66.2,70.0,68.0
20160601103000,714.0,730.8,33.4615,64,54.3,100,66.2,70.0,68.0
20160601104500,714.0,722.4,33.0769,64,58.0,100,67.1,70.0,68.0
20160601110000,714.0,747.6,34.2308,63,58.0,100,67.1,70.0,68.0
20160601111500,714.0,739.2,33.8462,62,58.0,100,66.4,70.0,68.0
20160601113000,714.0,760.2,34.8077,62,56.8,100,66.3,70.0,68.0
20160601114500,714.0,714.0,32.6923,62,56.0,100,65.6,70.0,68.0
20160601120000,714.0,722.4,33.0769,62,56.0,100,65.0,70.0,68.0
20160601121500,714.0,688.8,31.5385,62,55.2,100,64.8,70.0,68.0
20160601123000,714.0,714.0,32.6923,62,55.2,100,64.6,70.0,68.0
20160601124500,714.0,688.8,31.5385,62,54.3,100,64.2,70.0,68.0
20160601130000,714.0,722.4,33.0769,62,54.3,100,64.0,70.0,68.0
20160601131500,714.0,714.0,32.6923,62,54.3,100,63.8,70.0,68.0
20160601133000,714.0,688.8,31.5385,62,54.3,100,63.7,70.0,68.0
20160601134500,714.0,747.6,34.2308,62,54.3,100,63.7,70.0,68.0
20160601140000,714.0,646.8,29.6154,62,54.3,100,63.8,70.0,68.0
20160601141500,714.0,697.2,31.9231,62,58.7,100,64.3,70.0,68.0
20160601143000,714.0,697.2,31.9231,62,66.7,100,66.6,70.0,68.0
20160601144500,714.0,730.8,33.4615,62,66.7,100,67.4,70.0,68.0
20160601150000,714.0,697.2,31.9231,62,68.8,100,67.8,70.0,68.0
20160601151500,714.0,714.0,32.6923,62,53.9,100,65.9,70.0,68.0
20160601153000,714.0,760.2,34.8077,62,54.8,100,65.1,70.0,68.0
20160601154500,714.0,777.0,35.5769,62,65.3,100,66.8,70.0,68.0
20160601160000,714.0,697.2,31.9231,62,60.6,100,67.4,70.0,68.0
20160601161500,714.0,646.8,29.6154,62,65.5,100,67.8,70.0,68.0
20160601163000,714.0,760.2,34.8077,62,65.5,100,68.1,70.0,68.0
20160601164500,714.0,730.8,33.4615,62,54.3,100,65.7,70.0,68.0
20160601170000,714.0,646.8,29.6154,62,54.3,100,65.2,70.0,68.0
20160601171500,714.0,739.2,33.8462,63,60.8,100,66.8,70.0,68.0
20160601173000,714.0,730.8,33.4615,63,62.0,100,67.5,70.0,68.0
20160601174500,714.0,697.2,31.9231,62,62.8,100,68.0,70.0,68.0
20160601180000,714.0,646.8,29.6154,62,54.7,100,67.1,70.0,68.0
20160601181500,714.0,747.6,34.2308,63,54.7,100,65.2,70.0,68.0
20160601183000,714.0,714.0,32.6923,63,62.8,100,65.6,70.0,68.0
20160601184500,714.0,625.8,28.6538,62,66.8,100,67.0,70.0,68.0
20160601190000,714.0,768.6,35.1923,63,64.1,100,67.6,70.0,68.0
20160601191500,714.0,688.8,31.5385,63,67.2,100,68.2,70.0,68.0
20160601193000,714.0,714.0,32.6923,63,54.3,100,65.8,70.0,68.0
20160601194500,714.0,722.4,33.0769,64,55.1,100,65.3,70.0,68.0
20160601200000,714.0,688.8,31.5385,64,60.1,100,66.3,70.0,68.0
20160601201500,714.0,663.6,30.3846,64,67.7,100,67.0,70.0,68.0
20160601203000,714.0,672.0,30.7692,63,64.4,100,67.4,70.0,68.0
20160601204500,714.0,714.0,32.6923,63,53.9,100,66.1,70.0,68.0
20160601210000,714.0,827.4,37.8846,64,54.7,100,65.3,70.0,68.0
20160601211500,714.0,768.6,35.1923,63,59.2,100,66.7,70.0,68.0
20160601213000,714.0,747.6,34.2308,63,63.3,100,67.7,70.0,68.0
20160601214500,714.0,722.4,33.0769,63,63.3,100,67.8,70.0,68.0
20160601220000,714.0,688.8,31.5385,63,54.3,100,66.6,70.0,68.0
20160601221500,714.0,680.4,31.1538,63,54.3,100,64.9,70.0,68.0
20160601223000,714.0,747.6,34.2308,63,64.3,100,66.1,70.0,68.0
20160601224500,714.0,739.2,33.8462,63,66.8,100,67.0,70.0,68.0
20160601230000,714.0,714.0,32.6923,64,64.4,100,67.6,70.0,68.0
20160601231500,714.0,739.2,33.8462,63,66.3,100,68.1,70.0,68.0
20160601233000,714.0,646.8,29.6154,63,63.2,100,67.9,70.0,68.0
20160601234500,714.0,730.8,33.4615,63,53.5,100,66.4,70.0,68.0
20160602000000,714.0,604.8,27.6923,63,53.5,100,65.0,70.0,68.0
20160602001500,714.0,697.2,31.9231,63,66.3,100,66.3,70.0,68.0
20160602003000,714.0,730.8,33.4615,63,64.4,100,67.0,70.0,68.0
20160602004500,714.0,768.6,35.1923,63,66.2,100,67.6,70.0,68.0
20160602010000,714.0,760.2,34.8077,63,64.4,100,68.2,70.0,68.0
20160602011500,714.0,638.4,29.2308,63,53.9,100,66.8,70.0,68.0
20160602013000,714.0,768.6,35.1923,63,53.9,100,65.0,70.0,68.0
20160602014500,714.0,688.8,31.5385,63,63.2,100,65.8,70.0,68.0
20160602020000,714.0,697.2,31.9231,63,67.3,100,66.9,70.0,68.0
20160602021500,714.0,714.0,32.6923,63,64.4,100,67.3,70.0,68.0
20160602023000,714.0,747.6,34.2308,63,66.5,100,68.0,70.0,68.0
20160602024500,714.0,777.0,35.5769,64,59.6,100,68.1,70.0,68.0
20160602030000,714.0,672.0,30.7692,63,53.5,100,65.3,70.0,68.0
20160602031500,714.0,688.8,31.5385,63,62.4,100,65.5,70.0,68.0
20160602033000,714.0,747.6,34.2308,63,64.9,100,66.5,70.0,68.0
20160602034500,714.0,722.4,33.0769,63,64.9,100,67.2,70.0,68.0
20160602040000,714.0,646.8,29.6154,63,66.2,100,67.6,70.0,68.0
20160602041500,714.0,722.4,33.0769,63,64.0,100,68.3,70.0,68.0
20160602043000,714.0,739.2,33.8462,63,53.5,100,65.5,70.0,68.0
20160602044500,714.0,663.6,30.3846,63,57.2,100,66.0,70.0,68.0
20160602050000,714.0,714.0,32.6923,63,59.9,100,66.7,70.0,68.0
20160602051500,714.0,760.2,34.8077,63,64.8,100,67.2,70.0,68.0
20160602053000,714.0,697.2,31.9231,64,63.6,100,67.5,70.0,68.0
20160602054500,714.0,688.8,31.5385,64,65.8,100,68.2,70.0,68.0
20160602060000,714.0,760.2,34.8077,63,53.5,100,65.7,70.0,68.0
20160602061500,714.0,722.4,33.0769,64,57.6,100,66.2,70.0,68.0
20160602063000,714.0,672.0,30.7692,64,57.6,100,66.9,70.0,68.0
20160602064500,714.0,688.8,31.5385,64,66.1,100,67.1,70.0,68.0
20160602070000,714.0,777.0,35.5769,64,63.7,100,67.7,70.0,68.0
20160602071500,714.0,760.2,34.8077,64,67.6,100,68.2,70.0,68.0
20160602073000,714.0,730.8,33.4615,63,53.9,100,65.9,70.0,68.0
20160602074500,714.0,760.2,34.8077,64,55.6,100,65.5,70.0,68.0
20160602080000,714.0,730.8,33.4615,64,57.6,100,66.7,70.0,68.0
20160602081500,714.0,663.6,30.3846,63,58.3,100,67.2,70.0,68.0
20160602083000,714.0,768.6,35.1923,63,66.2,100,67.6,70.0,68.0
20160602084500,714.0,747.6,34.2308,64,54.8,0,68.0,70.0,68.0
20160602090000,714.0,714.0,32.6923,63,53.9,100,66.0,70.0,68.0
20160602091500,714.0,747.6,34.2308,63,57.5,100,65.5,70.0,68.0
20160602093000,714.0,722.4,33.0769,62,57.5,100,66.6,70.0,68.0
20160602094500,714.0,747.6,34.2308,63,64.0,100,66.9,70.0,68.0
20160602100000,714.0,760.2,34.8077,62,61.1,100,68.4,70.0,68.0
20160602101500,714.0,697.2,31.9231,63,54.7,100,66.2,70.0,68.0
20160602103000,714.0,747.6,34.2308,63,54.7,100,65.7,70.0,68.0
20160602104500,714.0,714.0,32.6923,64,54.7,100,66.6,70.0,68.0
20160602110000,714.0,672.0,30.7692,63,55.5,100,67.1,70.0,68.0
20160602111500,714.0,747.6,34.2308,64,61.1,100,67.4,70.0,68.0
20160602113000,714.0,739.2,33.8462,63,58.8,100,67.9,70.0,68.0
20160602114500,714.0,688.8,31.5385,64,60.8,100,67.8,70.0,68.0
20160602120000,714.0,777.0,35.5769,64,55.7,0,67.8,70.0,68.0
20160602121500,714.0,672.0,30.7692,63,54.3,100,66.1,70.0,68.0
20160602123000,714.0,768.6,35.1923,64,54.3,100,65.7,70.0,68.0
20160602124500,714.0,714.0,32.6923,63,61.0,100,66.1,70.0,68.0
20160602130000,714.0,739.2,33.8462,63,65.8,100,66.9,70.0,68.0
20160602131500,714.0,672.0,30.7692,63,62.4,100,68.0,70.0,68.0
20160602133000,714.0,714.0,32.6923,64,63.8,100,67.8,70.0,68.0
20160602134500,714.0,747.6,34.2308,63,62.8,100,67.6,70.0,68.0
20160602140000,714.0,722.4,33.0769,64,54.7,100,66.4,70.0,68.0
20160602141500,714.0,680.4,31.1538,64,54.7,100,65.9,70.0,68.0
20160602143000,714.0,688.8,31.5385,63,57.6,100,66.1,70.0,68.0
20160602144500,714.0,714.0,32.6923,63,63.5,100,66.6,70.0,68.0
20160602150000,714.0,739.2,33.8462,63,65.8,100,67.6,70.0,68.0
20160602151500,714.0,714.0,32.6923,63,63.1,100,68.3,70.0,68.0
20160602153000,714.0,722.4,33.0769,63,54.3,100,66.0,70.0,68.0
20160602154500,714.0,739.2,33.8462,63,54.3,100,65.4,70.0,68.0
20160602160000,714.0,760.2,34.8077,63,63.6,100,66.2,70.0,68.0
20160602161500,714.0,730.8,33.4615,63,67.7,100,67.3,70.0,68.0
20160602163000,714.0,697.2,31.9231,63,67.7,100,67.9,70.0,68.0
20160602164500,714.0,663.6,30.3846,63,55.1,100,66.0,70.0,68.0
20160602170000,714.0,747.6,34.2308,63,54.5,100,65.5,70.0,68.0
20160602171500,714.0,747.6,34.2308,62,57.8,100,66.3,70.0,68.0
20160602173000,714.0,672.0,30.7692,63,61.2,100,66.9,70.0,68.0
20160602174500,714.0,680.4,31.1538,63,64.4,100,67.3,70.0,68.0
20160602180000,714.0,722.4,33.0769,63,54.7,100,66.1,70.0,68.0
20160602181500,714.0,672.0,30.7692,63,54.7,100,65.5,70.0,68.0
20160602183000,714.0,672.0,30.7692,63,58.4,100,66.6,70.0,68.0
20160602184500,714.0,663.6,30.3846,63,61.2,100,67.3,70.0,68.0
20160602190000,714.0,625.8,28.6538,63,64.4,100,67.2,70.0,68.0
20160602191500,714.0,739.2,33.8462,63,54.3,100,66.2,70.0,68.0
20160602193000,714.0,747.6,34.2308,63,54.3,100,65.1,70.0,68.0
20160602194500,714.0,714.0,32.6923,64,60.4,100,66.3,70.0,68.0
20160602200000,714.0,688.8,31.5385,64,62.4,100,67.4,70.0,68.0
20160602201500,714.0,722.4,33.0769,63,61.2,100,67.9,70.0,68.0
20160602203000,714.0,793.8,36.3462,63,55.2,100,67.4,70.0,68.0
20160602204500,714.0,730.8,33.4615,64,54.3,100,65.3,70.0,68.0
20160602210000,714.0,714.0,32.6923,63,64.4,100,65.8,70.0,68.0
20160602211500,714.0,680.4,31.1538,63,64.4,100,66.8,70.0,68.0
20160602213000,714.0,722.4,33.0769,64,65.3,100,67.3,70.0,68.0
20160602214500,714.0,760.2,34.8077,63,67.2,100,68.2,70.0,68.0
20160602220000,714.0,760.2,34.8077,63,53.9,100,65.9,70.0,68.0
20160602221500,714.0,768.6,35.1923,63,55.7,100,65.3,70.0,68.0
20160602223000,714.0,722.4,33.0769,63,62.3,100,66.3,70.0,68.0
20160602224500,714.0,730.8,33.4615,63,61.5,100,67.0,70.0,68.0
20160602230000,714.0,697.2,31.9231,63,66.2,100,67.4,70.0,68.0
20160602231500,714.0,785.4,35.9615,63,53.9,100,66.2,70.0,68.0
20160602233000,714.0,785.4,35.9615,63,53.9,100,65.2,70.0,68.0
20160602234500,714.0,697.2,31.9231,63,61.1,100,66.6,70.0,68.0
20160603000000,714.0,747.6,34.2308,63,57.6,100,67.3,70.0,68.0
20160603001500,714.0,739.2,33.8462,63,61.9,100,67.4,70.0,68.0
20160603003000,714.0,785.4,35.9615,63,54.3,100,66.6,70.0,68.0
20160603004500,714.0,646.8,29.6154,63,54.3,100,65.0,70.0,68.0
20160603010000,714.0,697.2,31.9231,63,66.3,100,66.2,70.0,68.0
20160603011500,714.0,810.6,37.1154,64,64.4,100,67.1,70.0,68.0
20160603013000,714.0,785.4,35.9615,64,64.4,100,67.8,70.0,68.0
20160603014500,714.0,672.0,30.7692,63,63.2,100,68.3,70.0,68.0
20160603020000,714.0,663.6,30.3846,63,54.3,100,65.5,70.0,68.0
20160603021500,714.0,730.8,33.4615,63,61.7,100,65.2,70.0,68.0
20160603023000,714.0,672.0,30.7692,63,64.4,100,66.6,70.0,68.0
20160603024500,714.0,680.4,31.1538,64,64.4,100,67.1,70.0,68.0
20160603030000,714.0,747.6,34.2308,64,67.3,100,67.9,70.0,68.0
20160603031500,714.0,739.2,33.8462,64,56.4,0,67.9,70.0,68.0
20160603033000,714.0,722.4,33.0769,63,54.7,100,65.7,70.0,68.0
20160603034500,714.0,617.4,28.2692,64,56.6,100,65.3,70.0,68.0
20160603040000,714.0,777.0,35.5769,64,64.0,100,66.4,70.0,68.0
20160603041500,714.0,672.0,30.7692,64,66.5,100,67.1,70.0,68.0
20160603043000,714.0,722.4,33.0769,64,66.5,100,67.6,70.0,68.0
20160603044500,714.0,768.6,35.1923,64,54.7,100,66.2,70.0,68.0
20160603050000,714.0,722.4,33.0769,64,54.7,100,65.5,70.0,68.0
20160603051500,714.0,747.6,34.2308,64,57.6,100,66.5,70.0,68.0
20160603053000,714.0,663.6,30.3846,64,59.5,100,66.8,70.0,68.0
20160603054500,714.0,688.8,31.5385,64,67.2,100,67.1,70.0,68.0
20160603060000,714.0,730.8,33.4615,64,54.7,100,66.1,70.0,68.0
20160603061500,714.0,739.2,33.8462,64,54.7,100,65.2,70.0,68.0
20160603063000,714.0,739.2,33.8462,64,64.0,100,66.3,70.0,68.0
20160603064500,714.0,768.6,35.1923,64,63.2,100,67.2,70.0,68.0
20160603070000,714.0,722.4,33.0769,64,64.7,100,67.5,70.0,68.0
20160603071500,714.0,760.2,34.8077,64,66.8,100,68.2,70.0,68.0
20160603073000,714.0,730.8,33.4615,63,54.3,100,65.8,70.0,68.0
20160603074500,714.0,768.6,35.1923,64,54.3,100,65.5,70.0,68.0
20160603080000,714.0,688.8,31.5385,64,55.6,100,66.7,70.0,68.0
20160603081500,714.0,663.6,30.3846,64,61.5,100,66.7,70.0,68.0
20160603083000,714.0,722.4,33.0769,64,59.5,100,67.7,70.0,68.0
20160603084500,714.0,638.4,29.2308,64,61.9,100,68.1,70.0,68.0
20160603090000,714.0,730.8,33.4615,64,54.4,100,67.0,70.0,68.0
20160603091500,714.0,663.6,30.3846,64,54.4,100,66.8,70.0,68.0
20160603093000,714.0,646.8,29.6154,63,54.4,100,65.8,70.0,68.0
20160603094500,714.0,680.4,31.1538,64,54.4,100,66.6,70.0,68.0
20160603100000,714.0,697.2,31.9231,64,62.5,100,67.2,70.0,68.0
20160603101500,714.0,747.6,34.2308,64,56.4,100,67.5,70.0,68.0
20160603103000,714.0,760.2,34.8077,65,64.0,100,67.3,70.0,68.0
20160603104500,714.0,747.6,34.2308,64,61.9,100,67.7,70.0,68.0
20160603110000,714.0,688.8,31.5385,64,62.8,100,68.0,70.0,68.0
20160603111500,714.0,739.2,33.8462,64,54.7,100,66.4,70.0,68.0
20160603113000,714.0,663.6,30.3846,64,54.7,100,65.3,70.0,68.0
20160603114500,714.0,730.8,33.4615,64,63.2,100,66.1,70.0,68.0
20160603120000,714.0,680.4,31.1538,64,62.2,100,67.6,70.0,68.0
20160603121500,714.0,714.0,32.6923,64,60.6,100,67.7,70.0,68.0
20160603123000,714.0,722.4,33.0769,64,54.3,100,66.3,70.0,68.0
20160603124500,714.0,697.2,31.9231,64,54.3,100,65.1,70.0,68.0
20160603130000,714.0,688.8,31.5385,64,65.4,100,66.4,70.0,68.0
20160603131500,714.0,739.2,33.8462,64,64.0,100,67.6,70.0,68.0
20160603133000,714.0,680.4,31.1538,63,61.9,100,67.7,70.0,68.0
20160603134500,714.0,672.0,30.7692,63,64.3,100,67.7,70.0,68.0
20160603140000,714.0,714.0,32.6923,63,54.7,100,67.0,70.0,68.0
20160603141500,714.0,714.0,32.6923,64,54.7,100,66.2,70.0,68.0
20160603143000,714.0,739.2,33.8462,64,54.7,100,65.8,70.0,68.0
20160603144500,714.0,697.2,31.9231,64,63.6,100,66.3,70.0,68.0
20160603150000,714.0,714.0,32.6923,63,57.2,100,67.2,70.0,68.0
20160603151500,714.0,747.6,34.2308,63,66.7,100,67.2,70.0,68.0
20160603153000,714.0,722.4,33.0769,63,64.0,100,68.1,70.0,68.0
20160603154500,714.0,768.6,35.1923,63,54.7,100,66.9,70.0,68.0
20160603160000,714.0,688.8,31.5385,63,53.9,100,65.3,70.0,68.0
20160603161500,714.0,777.0,35.5769,64,62.0,100,66.3,70.0,68.0
20160603163000,714.0,760.2,34.8077,64,58.0,100,67.2,70.0,68.0
20160603164500,714.0,722.4,33.0769,64,60.8,100,67.3,70.0,68.0
20160603170000,714.0,714.0,32.6923,64,62.4,100,67.3,70.0,68.0
20160603171500,714.0,697.2,31.9231,64,53.5,100,66.0,70.0,68.0
20160603173000,714.0,672.0,30.7692,63,53.5,100,65.3,70.0,68.0
20160603174500,714.0,688.8,31.5385,64,60.8,100,66.6,70.0,68.0
20160603180000,714.0,760.2,34.8077,64,60.0,100,67.2,70.0,68.0
20160603181500,714.0,747.6,34.2308,64,63.2,100,67.2,70.0,68.0
20160603183000,714.0,646.8,29.6154,64,64.8,100,67.9,70.0,68.0
20160603184500,714.0,747.6,34.2308,64,53.5,100,65.8,70.0,68.0
20160603190000,714.0,697.2,31.9231,64,55.6,100,65.4,70.0,68.0
20160603191500,714.0,697.2,31.9231,64,57.2,100,66.8,70.0,68.0
20160603193000,714.0,747.6,34.2308,65,59.5,100,66.9,70.0,68.0
20160603194500,714.0,680.4,31.1538,64,64.0,100,67.6,70.0,68.0
20160603200000,714.0,747.6,34.2308,64,53.7,100,65.9,70.0,68.0
20160603201500,714.0,697.2,31.9231,63,54.3,100,65.0,70.0,68.0
20160603203000,714.0,747.6,34.2308,64,59.2,100,66.6,70.0,68.0
20160603204500,714.0,697.2,31.9231,64,64.1,100,67.6,70.0,68.0
20160603210000,714.0,730.8,33.4615,64,61.9,100,67.9,70.0,68.0
20160603211500,714.0,697.2,31.9231,64,64.0,100,67.7,70.0,68.0
20160603213000,714.0,663.6,30.3846,64,53.5,100,66.2,70.0,68.0
20160603214500,714.0,777.0,35.5769,64,53.5,100,64.9,70.0,68.0
20160603220000,714.0,810.6,37.1154,64,65.3,100,66.6,70.0,68.0
20160603221500,714.0,697.2,31.9231,64,63.3,100,67.6,70.0,68.0
20160603223000,714.0,680.4,31.1538,64,64.0,100,67.8,70.0,68.0
20160603224500,714.0,697.2,31.9231,64,64.7,100,68.0,70.0,68.0
20160603230000,714.0,722.4,33.0769,64,64.7,100,67.8,70.0,68.0
20160603231500,714.0,739.2,33.8462,64,53.1,100,65.5,70.0,68.0
20160603233000,714.0,730.8,33.4615,64,53.9,100,65.6,70.0,68.0
20160603234500,714.0,663.6,30.3846,64,62.7,100,66.5,70.0,68.0
20160604000000,714.0,714.0,32.6923,65,62.7,100,66.9,70.0,68.0
20160604001500,714.0,722.4,33.0769,65,66.3,100,67.5,70.0,68.0
20160604003000,714.0,722.4,33.0769,65,53.1,100,66.2,70.0,68.0
20160604004500,714.0,680.4,31.1538,65,53.1,100,65.1,70.0,68.0
20160604010000,714.0,714.0,32.6923,65,63.2,100,66.1,70.0,68.0
20160604011500,714.0,697.2,31.9231,65,66.1,100,67.4,70.0,68.0
20160604013000,714.0,663.6,30.3846,65,65.4,100,67.8,70.0,68.0
20160604014500,714.0,730.8,33.4615,65,65.4,100,67.8,70.0,68.0
20160604020000,714.0,646.8,29.6154,65,52.7,100,65.9,70.0,68.0
20160604021500,714.0,672.0,30.7692,65,53.5,100,65.1,70.0,68.0
20160604023000,714.0,785.4,35.9615,66,59.2,100,66.7,70.0,68.0
20160604024500,714.0,697.2,31.9231,65,63.4,100,66.7,70.0,68.0
20160604030000,714.0,768.6,35.1923,66,63.4,100,67.4,70.0,68.0
20160604031500,714.0,697.2,31.9231,66,64.9,100,67.9,70.0,68.0
20160604033000,714.0,760.2,34.8077,66,53.1,100,65.6,70.0,68.0
20160604034500,714.0,747.6,34.2308,66,58.4,100,65.7,70.0,68.0
20160604040000,714.0,722.4,33.0769,65,63.3,100,66.5,70.0,68.0
20160604041500,714.0,714.0,32.6923,65,61.8,100,67.1,70.0,68.0
20160604043000,714.0,688.8,31.5385,66,65.8,100,67.4,70.0,68.0
20160604044500,714.0,672.0,30.7692,65,64.5,100,68.2,70.0,68.0
20160604050000,714.0,730.8,33.4615,65,53.5,100,67.3,70.0,68.0
20160604051500,714.0,777.0,35.5769,65,53.5,100,65.1,70.0,68.0
20160604053000,714.0,688.8,31.5385,65,61.5,100,65.7,70.0,68.0
20160604054500,714.0,730.8,33.4615,65,67.7,100,66.7,70.0,68.0
20160604060000,714.0,638.4,29.2308,65,64.0,100,67.3,70.0,68.0
20160604061500,714.0,747.6,34.2308,66,67.2,100,68.0,70.0,68.0
20160604063000,714.0,646.8,29.6154,64,55.4,0,67.9,70.0,68.0
20160604064500,714.0,747.6,34.2308,66,52.8,100,65.1,70.0,68.0
20160604070000,714.0,730.8,33.4615,66,63.2,100,65.8,70.0,68.0
20160604071500,714.0,714.0,32.6923,66,63.2,100,66.4,70.0,68.0
20160604073000,714.0,638.4,29.2308,65,68.2,100,67.2,70.0,68.0
20160604074500,714.0,617.4,28.2692,65,63.2,100,67.7,70.0,68.0
20160604080000,714.0,697.2,31.9231,65,53.5,100,65.8,70.0,68.0
20160604081500,714.0,777.0,35.5769,66,54.7,100,65.3,70.0,68.0
20160604083000,714.0,730.8,33.4615,65,61.1,100,66.8,70.0,68.0
20160604084500,714.0,722.4,33.0769,65,62.8,100,67.3,70.0,68.0
20160604090000,714.0,722.4,33.0769,65,62.8,100,67.6,70.0,68.0
20160604091500,714.0,697.2,31.9231,65,54.3,100,66.2,70.0,68.0
20160604093000,714.0,680.4,31.1538,65,54.3,100,65.0,70.0,68.0
20160604094500,714.0,747.6,34.2308,65,60.0,100,66.2,70.0,68.0
20160604100000,714.0,730.8,33.4615,65,67.7,100,67.4,70.0,68.0
20160604101500,714.0,785.4,35.9615,66,63.2,100,68.1,70.0,68.0
20160604103000,714.0,688.8,31.5385,66,55.6,100,67.4,70.0,68.0
20160604104500,714.0,722.4,33.0769,65,54.3,100,65.3,70.0,68.0
20160604110000,714.0,768.6,35.1923,66,63.6,100,65.5,70.0,68.0
20160604111500,714.0,777.0,35.5769,65,63.6,100,66.5,70.0,68.0
20160604113000,714.0,697.2,31.9231,65,67.1,100,67.0,70.0,68.0
20160604114500,714.0,688.8,31.5385,65,64.4,100,67.7,70.0,68.0
20160604120000,714.0,739.2,33.8462,64,64.4,100,68.2,70.0,68.0
20160604121500,714.0,680.4,31.1538,65,53.9,100,65.7,70.0,68.0
20160604123000,714.0,672.0,30.7692,65,57.1,100,65.3,70.0,68.0
20160604124500,714.0,760.2,34.8077,65,60.3,100,66.5,70.0,68.0
20160604130000,714.0,722.4,33.0769,65,65.8,100,67.1,70.0,68.0
20160604131500,714.0,722.4,33.0769,65,62.8,100,67.4,70.0,68.0
20160604133000,714.0,747.6,34.2308,65,66.7,100,67.9,70.0,68.0
20160604134500,714.0,714.0,32.6923,64,56.8,100,68.1,70.0,68.0
20160604140000,714.0,722.4,33.0769,65,52.7,100,65.1,70.0,68.0
20160604141500,714.0,697.2,31.9231,64,56.0,100,66.1,70.0,68.0
20160604143000,714.0,688.8,31.5385,65,67.1,100,67.0,70.0,68.0
20160604144500,714.0,697.2,31.9231,64,60.4,100,68.1,70.0,68.0
20160604150000,714.0,777.0,35.5769,66,58.0,0,68.4,70.0,68.0
20160604151500,714.0,680.4,31.1538,65,54.7,100,66.5,70.0,68.0
20160604153000,714.0,672.0,30.7692,65,54.7,100,65.3,70.0,68.0
20160604154500,714.0,730.8,33.4615,65,58.0,100,66.8,70.0,68.0
20160604160000,714.0,663.6,30.3846,65,59.1,100,66.8,70.0,68.0
20160604161500,714.0,688.8,31.5385,65,64.4,100,67.2,70.0,68.0
20160604163000,714.0,697.2,31.9231,65,54.8,100,66.1,70.0,68.0
20160604164500,714.0,747.6,34.2308,66,54.8,100,65.6,70.0,68.0
20160604170000,714.0,760.2,34.8077,66,57.2,100,66.3,70.0,68.0
20160604171500,714.0,747.6,34.2308,66,61.5,100,66.7,70.0,68.0
20160604173000,714.0,714.0,32.6923,66,68.1,100,67.2,70.0,68.0
20160604174500,714.0,747.6,34.2308,66,64.0,100,67.9,70.0,68.0
20160604180000,714.0,747.6,34.2308,66,55.2,100,66.3,70.0,68.0
20160604181500,714.0,688.8,31.5385,66,55.2,100,65.5,70.0,68.0
20160604183000,714.0,714.0,32.6923,66,60.0,100,66.0,70.0,68.0
20160604184500,714.0,722.4,33.0769,65,64.4,100,66.8,70.0,68.0
20160604190000,714.0,760.2,34.8077,66,68.2,100,67.4,70.0,68.0
20160604191500,714.0,768.6,35.1923,66,62.9,100,67.9,70.0,68.0
20160604193000,714.0,768.6,35.1923,66,65.8,100,68.3,70.0,68.0
20160604194500,714.0,680.4,31.1538,65,55.2,100,66.0,70.0,68.0
20160604200000,714.0,663.6,30.3846,66,55.2,100,65.3,70.0,68.0
20160604201500,714.0,714.0,32.6923,66,63.7,100,66.3,70.0,68.0
20160604203000,714.0,747.6,34.2308,66,67.1,100,66.9,70.0,68.0
20160604204500,714.0,714.0,32.6923,65,64.4,100,67.7,70.0,68.0
20160604210000,714.0,747.6,34.2308,66,66.2,100,68.1,70.0,68.0
20160604211500,714.0,760.2,34.8077,65,63.6,100,68.1,70.0,68.0
