PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160604213000,714.0,680.4,31.1538,65,53.1,100,65.6,70.0,68.0
20160604214500,714.0,672.0,30.7692,65,55.1,100,64.7,70.0,68.0
20160604220000,714.0,638.4,29.2308,65,67.1,100,66.7,70.0,68.0
20160604221500,714.0,697.2,31.9231,65,59.6,100,67.6,70.0,68.0
20160604223000,714.0,747.6,34.2308,65,65.4,100,68.1,70.0,68.0
20160604224500,714.0,697.2,31.9231,65,56.8,100,67.7,70.0,68.0
20160604230000,714.0,722.4,33.0769,66,54.3,100,65.4,70.0,68.0
20160604231500,714.0,747.6,34.2308,66,60.7,100,65.2,70.0,68.0
20160604233000,714.0,722.4,33.0769,65,67.6,100,66.6,70.0,68.0
20160604234500,714.0,697.2,31.9231,65,65.5,100,67.4,70.0,68.0
20160605000000,714.0,638.4,29.2308,65,66.7,100,68.0,70.0,68.0
20160605001500,714.0,777.0,35.5769,65,54.7,100,65.8,70.0,68.0
20160605003000,714.0,697.2,31.9231,66,55.3,100,65.3,70.0,68.0
20160605004500,714.0,730.8,33.4615,65,59.5,100,66.4,70.0,68.0
20160605010000,714.0,688.8,31.5385,65,67.7,100,66.9,70.0,68.0
20160605011500,714.0,730.8,33.4615,66,64.9,100,67.4,70.0,68.0
20160605013000,714.0,730.8,33.4615,66,55.2,100,66.0,70.0,68.0
20160605014500,714.0,646.8,29.6154,66,55.2,100,65.4,70.0,68.0
20160605020000,714.0,722.4,33.0769,66,62.3,100,66.8,70.0,68.0
20160605021500,714.0,760.2,34.8077,66,58.4,100,67.3,70.0,68.0
20160605023000,714.0,722.4,33.0769,66,62.5,100,67.6,70.0,68.0
20160605024500,714.0,714.0,32.6923,66,55.2,100,67.1,70.0,68.0
20160605030000,714.0,638.4,29.2308,65,55.2,100,65.2,70.0,68.0
20160605031500,714.0,714.0,32.6923,66,63.3,100,65.7,70.0,68.0
20160605033000,714.0,646.8,29.6154,65,68.2,100,67.0,70.0,68.0
20160605034500,714.0,714.0,32.6923,66,65.3,100,67.5,70.0,68.0
20160605040000,714.0,663.6,30.3846,66,67.1,100,68.2,70.0,68.0
20160605041500,714.0,688.8,31.5385,66,55.2,100,66.0,70.0,68.0
20160605043000,714.0,688.8,31.5385,66,55.2,100,65.4,70.0,68.0
20160605044500,714.0,730.8,33.4615,66,59.1,100,66.4,70.0,68.0
20160605050000,714.0,730.8,33.4615,66,66.1,100,66.9,70.0,68.0
20160605051500,714.0,672.0,30.7692,66,65.3,100,67.2,70.0,68.0
20160605053000,714.0,672.0,30.7692,66,54.7,100,66.3,70.0,68.0
20160605054500,714.0,747.6,34.2308,66,54.7,100,65.3,70.0,68.0
20160605060000,714.0,768.6,35.1923,66,62.2,100,66.6,70.0,68.0
20160605061500,714.0,714.0,32.6923,66,61.2,100,67.4,70.0,68.0
20160605063000,714.0,663.6,30.3846,66,62.8,100,67.9,70.0,68.0
20160605064500,714.0,697.2,31.9231,66,55.6,100,67.3,70.0,68.0
20160605070000,714.0,663.6,30.3846,66,55.6,100,65.5,70.0,68.0
20160605071500,714.0,739.2,33.8462,66,62.5,100,65.5,70.0,68.0
20160605073000,714.0,777.0,35.5769,66,64.0,100,66.6,70.0,68.0
20160605074500,714.0,646.8,29.6154,66,68.6,100,67.1,70.0,68.0
20160605080000,714.0,625.8,28.6538,66,64.4,100,68.0,70.0,68.0
20160605081500,714.0,768.6,35.1923,66,54.7,100,67.5,70.0,68.0
20160605083000,714.0,730.8,33.4615,66,53.9,100,65.2,70.0,68.0
20160605084500,714.0,777.0,35.5769,66,60.3,100,65.7,70.0,68.0
20160605090000,714.0,777.0,35.5769,66,62.5,100,66.6,70.0,68.0
20160605091500,714.0,697.2,31.9231,66,67.7,100,67.1,70.0,68.0
20160605093000,714.0,760.2,34.8077,67,64.4,100,67.6,70.0,68.0
20160605094500,714.0,722.4,33.0769,67,54.3,100,66.0,70.0,68.0
20160605100000,714.0,688.8,31.5385,67,54.3,100,65.2,70.0,68.0
20160605101500,714.0,680.4,31.1538,67,62.0,100,66.6,70.0,68.0
20160605103000,714.0,714.0,32.6923,67,59.7,100,67.5,70.0,68.0
20160605104500,714.0,747.6,34.2308,67,63.9,100,67.7,70.0,68.0
20160605110000,714.0,722.4,33.0769,67,55.1,100,66.6,70.0,68.0
20160605111500,714.0,730.8,33.4615,67,55.1,100,65.6,70.0,68.0
20160605113000,714.0,672.0,30.7692,67,58.4,100,66.0,70.0,68.0
20160605114500,714.0,730.8,33.4615,66,61.5,100,67.1,70.0,68.0
20160605120000,714.0,688.8,31.5385,66,63.2,100,67.4,70.0,68.0
20160605121500,714.0,722.4,33.0769,66,67.7,100,67.8,70.0,68.0
20160605123000,714.0,663.6,30.3846,66,54.7,100,66.6,70.0,68.0
20160605124500,714.0,697.2,31.9231,66,53.9,100,65.5,70.0,68.0
20160605130000,714.0,646.8,29.6154,66,60.1,100,66.3,70.0,68.0
20160605131500,714.0,688.8,31.5385,66,58.7,100,66.9,70.0,68.0
20160605133000,714.0,793.8,36.3462,66,66.7,100,67.2,70.0,68.0
20160605134500,714.0,768.6,35.1923,66,63.6,100,67.9,70.0,68.0
20160605140000,714.0,739.2,33.8462,66,54.7,100,66.4,70.0,68.0
20160605141500,714.0,722.4,33.0769,66,54.7,100,65.9,70.0,68.0
20160605143000,714.0,663.6,30.3846,66,57.9,100,66.0,70.0,68.0
20160605144500,714.0,697.2,31.9231,66,63.2,100,66.7,70.0,68.0
20160605150000,714.0,663.6,30.3846,66,64.4,100,67.4,70.0,68.0
20160605151500,714.0,739.2,33.8462,66,64.4,100,67.7,70.0,68.0
20160605153000,714.0,777.0,35.5769,66,64.4,100,68.3,70.0,68.0
20160605154500,714.0,739.2,33.8462,66,54.3,100,66.1,70.0,68.0
20160605160000,714.0,697.2,31.9231,67,54.3,100,65.5,70.0,68.0
20160605161500,714.0,722.4,33.0769,66,62.8,100,66.1,70.0,68.0
20160605163000,714.0,680.4,31.1538,67,66.9,100,67.0,70.0,68.0
20160605164500,714.0,722.4,33.0769,66,65.3,100,67.5,70.0,68.0
20160605170000,714.0,714.0,32.6923,66,64.0,100,68.1,70.0,68.0
20160605171500,714.0,688.8,31.5385,66,54.7,100,66.1,70.0,68.0
20160605173000,714.0,714.0,32.6923,66,54.7,100,65.8,70.0,68.0
20160605174500,714.0,722.4,33.0769,67,56.3,100,66.0,70.0,68.0
20160605180000,714.0,663.6,30.3846,67,56.3,100,67.0,70.0,68.0
20160605181500,714.0,688.8,31.5385,66,63.7,100,67.5,70.0,68.0
20160605183000,714.0,730.8,33.4615,66,61.5,100,67.7,70.0,68.0
20160605184500,714.0,722.4,33.0769,66,64.8,100,67.7,70.0,68.0
20160605190000,714.0,625.8,28.6538,66,54.3,100,66.4,70.0,68.0
20160605191500,714.0,760.2,34.8077,66,54.3,100,65.8,70.0,68.0
20160605193000,714.0,730.8,33.4615,66,59.1,100,66.0,70.0,68.0
20160605194500,714.0,722.4,33.0769,66,64.4,100,66.9,70.0,68.0
20160605200000,714.0,730.8,33.4615,66,64.4,100,67.7,70.0,68.0
20160605201500,714.0,730.8,33.4615,66,65.2,100,68.1,70.0,68.0
20160605203000,714.0,730.8,33.4615,66,54.3,100,66.0,69.0,67.0
20160605204500,714.0,663.6,30.3846,65,54.3,100,65.3,69.0,67.0
20160605210000,714.0,697.2,31.9231,66,54.3,100,65.1,69.0,67.0
20160605211500,714.0,747.6,34.2308,66,54.3,100,65.1,69.0,67.0
20160605213000,714.0,714.0,32.6923,66,57.5,100,65.8,69.0,67.0
20160605214500,714.0,747.6,34.2308,66,61.3,100,65.8,69.0,67.0
20160605220000,714.0,747.6,34.2308,66,65.8,100,66.7,69.0,67.0
20160605221500,714.0,714.0,32.6923,66,61.2,100,67.0,69.0,67.0
20160605223000,714.0,688.8,31.5385,66,61.2,100,66.9,69.0,67.0
20160605224500,714.0,688.8,31.5385,65,54.3,100,65.8,69.0,67.0
20160605230000,714.0,722.4,33.0769,66,54.3,100,64.8,69.0,67.0
20160605231500,714.0,680.4,31.1538,66,54.3,100,64.3,69.0,67.0
20160605233000,714.0,793.8,36.3462,66,63.4,100,66.0,69.0,67.0
20160605234500,714.0,760.2,34.8077,66,60.2,100,66.5,69.0,67.0
20160606000000,714.0,680.4,31.1538,66,63.2,100,67.2,69.0,67.0
20160606001500,714.0,697.2,31.9231,66,53.9,100,65.1,69.0,67.0
20160606003000,714.0,663.6,30.3846,66,53.9,100,64.8,69.0,67.0
20160606004500,714.0,688.8,31.5385,66,58.8,100,65.8,69.0,67.0
20160606010000,714.0,730.8,33.4615,66,56.4,100,66.2,69.0,67.0
20160606011500,714.0,680.4,31.1538,66,61.5,100,66.6,69.0,67.0
20160606013000,714.0,747.6,34.2308,66,54.1,100,65.7,69.0,67.0
20160606014500,714.0,697.2,31.9231,65,54.1,100,64.4,69.0,67.0
20160606020000,714.0,722.4,33.0769,66,61.2,100,64.6,69.0,67.0
20160606021500,714.0,730.8,33.4615,66,65.1,100,65.6,69.0,67.0
20160606023000,714.0,793.8,36.3462,66,65.1,100,66.3,69.0,67.0
20160606024500,714.0,760.2,34.8077,67,63.5,100,66.3,69.0,67.0
20160606030000,714.0,663.6,30.3846,66,53.9,100,64.8,69.0,67.0
20160606031500,714.0,672.0,30.7692,66,53.9,100,64.1,69.0,67.0
20160606033000,714.0,646.8,29.6154,66,65.3,100,65.5,69.0,67.0
20160606034500,714.0,730.8,33.4615,66,63.7,100,66.2,69.0,67.0
20160606040000,714.0,730.8,33.4615,66,65.5,100,66.5,69.0,67.0
20160606041500,714.0,697.2,31.9231,66,65.5,100,67.2,69.0,67.0
20160606043000,714.0,730.8,33.4615,66,53.5,100,65.1,69.0,67.0
20160606044500,714.0,730.8,33.4615,66,54.4,100,64.5,69.0,67.0
20160606050000,714.0,663.6,30.3846,66,59.2,100,65.8,69.0,67.0
20160606051500,714.0,760.2,34.8077,66,64.4,100,66.6,69.0,67.0
20160606053000,714.0,688.8,31.5385,65,61.6,100,67.1,69.0,67.0
20160606054500,714.0,722.4,33.0769,66,64.1,100,67.4,69.0,67.0
20160606060000,714.0,680.4,31.1538,66,53.5,100,65.0,69.0,67.0
20160606061500,714.0,722.4,33.0769,66,54.3,100,64.6,69.0,67.0
20160606063000,714.0,625.8,28.6538,66,59.9,100,65.7,69.0,67.0
20160606064500,714.0,747.6,34.2308,66,59.9,100,66.6,69.0,67.0
20160606070000,714.0,739.2,33.8462,66,58.8,100,67.4,69.0,67.0
20160606071500,714.0,722.4,33.0769,67,53.5,0,66.8,69.0,67.0
20160606073000,714.0,730.8,33.4615,67,53.5,100,66.1,69.0,67.0
20160606074500,714.0,730.8,33.4615,66,53.5,100,65.2,69.0,67.0
20160606080000,714.0,760.2,34.8077,67,53.5,100,65.5,69.0,67.0
20160606081500,714.0,785.4,35.9615,66,56.7,100,65.0,69.0,67.0
20160606083000,714.0,688.8,31.5385,66,65.7,100,65.8,69.0,67.0
20160606084500,714.0,739.2,33.8462,67,65.0,100,66.8,69.0,67.0
20160606090000,714.0,768.6,35.1923,67,63.2,100,67.1,69.0,67.0
20160606091500,714.0,722.4,33.0769,66,54.3,100,66.1,69.0,67.0
20160606093000,714.0,714.0,32.6923,67,54.3,100,66.0,69.0,67.0
20160606094500,714.0,739.2,33.8462,67,54.3,100,65.8,69.0,67.0
20160606100000,714.0,747.6,34.2308,67,55.2,100,65.9,69.0,67.0
20160606101500,714.0,722.4,33.0769,67,62.8,100,65.9,69.0,67.0
20160606103000,714.0,625.8,28.6538,67,57.6,100,66.7,69.0,67.0
20160606104500,714.0,730.8,33.4615,68,55.2,100,66.2,69.0,67.0
20160606110000,714.0,747.6,34.2308,67,54.3,100,64.9,69.0,67.0
20160606111500,714.0,688.8,31.5385,66,54.3,100,64.4,69.0,67.0
20160606113000,714.0,810.6,37.1154,67,63.2,100,65.6,69.0,67.0
20160606114500,714.0,739.2,33.8462,67,62.0,100,66.6,69.0,67.0
20160606120000,714.0,768.6,35.1923,67,60.0,100,66.9,69.0,67.0
20160606121500,714.0,697.2,31.9231,67,58.2,0,67.1,69.0,67.0
20160606123000,714.0,722.4,33.0769,67,55.1,100,65.3,69.0,67.0
20160606124500,714.0,722.4,33.0769,67,55.1,100,65.0,69.0,67.0
20160606130000,714.0,688.8,31.5385,67,56.3,100,64.8,69.0,67.0
20160606131500,714.0,625.8,28.6538,67,64.7,100,65.6,69.0,67.0
20160606133000,714.0,722.4,33.0769,66,64.0,100,66.1,69.0,67.0
20160606134500,714.0,697.2,31.9231,67,62.8,100,66.5,69.0,67.0
20160606140000,714.0,714.0,32.6923,67,54.7,100,65.4,69.0,67.0
20160606141500,714.0,714.0,32.6923,67,54.7,100,65.0,69.0,67.0
20160606143000,714.0,672.0,30.7692,66,57.9,100,64.8,69.0,67.0
20160606144500,714.0,697.2,31.9231,67,62.7,100,66.1,69.0,67.0
20160606150000,714.0,714.0,32.6923,66,65.2,100,66.1,69.0,67.0
20160606151500,714.0,739.2,33.8462,66,59.9,100,66.4,69.0,67.0
20160606153000,714.0,730.8,33.4615,66,54.3,100,66.0,69.0,67.0
20160606154500,714.0,722.4,33.0769,66,54.3,100,65.6,69.0,67.0
20160606160000,714.0,680.4,31.1538,66,54.3,100,65.4,69.0,67.0
20160606161500,714.0,680.4,31.1538,65,54.3,100,65.3,69.0,67.0
20160606163000,714.0,747.6,34.2308,66,54.3,100,65.5,69.0,67.0
20160606164500,714.0,760.2,34.8077,66,57.2,100,66.3,69.0,67.0
20160606170000,714.0,688.8,31.5385,66,57.9,100,66.3,69.0,67.0
20160606171500,714.0,672.0,30.7692,66,55.6,0,67.1,69.0,67.0
20160606173000,714.0,730.8,33.4615,66,53.5,100,66.0,69.0,67.0
20160606174500,714.0,768.6,35.1923,66,53.5,100,65.8,69.0,67.0
20160606180000,714.0,714.0,32.6923,66,54.3,100,65.8,69.0,67.0
20160606181500,714.0,722.4,33.0769,66,54.3,100,65.3,69.0,67.0
20160606183000,714.0,722.4,33.0769,66,61.1,100,66.1,69.0,67.0
20160606184500,714.0,697.2,31.9231,66,56.0,100,67.0,69.0,67.0
20160606190000,714.0,625.8,28.6538,66,59.2,100,67.0,69.0,67.0
20160606191500,714.0,722.4,33.0769,66,59.2,100,67.1,69.0,67.0
20160606193000,714.0,714.0,32.6923,66,59.2,100,67.1,69.0,67.0
20160606194500,714.0,730.8,33.4615,67,54.4,100,66.7,69.0,67.0
20160606200000,714.0,722.4,33.0769,66,54.4,100,66.0,69.0,67.0
20160606201500,714.0,730.8,33.4615,66,54.4,100,65.7,69.0,67.0
20160606203000,714.0,739.2,33.8462,66,54.4,100,65.2,69.0,67.0
20160606204500,714.0,722.4,33.0769,66,55.5,100,65.1,69.0,67.0
20160606210000,714.0,617.4,28.2692,66,62.3,100,65.8,69.0,67.0
20160606211500,714.0,646.8,29.6154,66,65.3,100,66.4,69.0,67.0
20160606213000,714.0,680.4,31.1538,66,62.8,100,67.0,69.0,67.0
20160606214500,714.0,688.8,31.5385,66,56.0,0,67.2,69.0,67.0
20160606220000,714.0,722.4,33.0769,66,54.0,100,65.5,69.0,67.0
20160606221500,714.0,714.0,32.6923,66,54.0,100,65.1,69.0,67.0
20160606223000,714.0,672.0,30.7692,66,54.7,100,65.1,69.0,67.0
20160606224500,714.0,680.4,31.1538,66,58.8,100,66.1,69.0,67.0
20160606230000,714.0,722.4,33.0769,66,58.8,100,66.2,69.0,67.0
20160606231500,714.0,646.8,29.6154,65,60.0,100,66.6,69.0,67.0
20160606233000,714.0,697.2,31.9231,66,53.9,100,66.2,69.0,67.0
20160606234500,714.0,714.0,32.6923,66,53.9,100,65.0,69.0,67.0
20160607000000,714.0,714.0,32.6923,66,53.9,100,64.6,69.0,67.0
20160607001500,714.0,730.8,33.4615,66,58.7,100,65.2,69.0,67.0
20160607003000,714.0,730.8,33.4615,66,62.6,100,66.0,69.0,67.0
20160607004500,714.0,722.4,33.0769,66,61.1,100,66.2,69.0,67.0
20160607010000,714.0,722.4,33.0769,66,61.1,100,66.7,69.0,67.0
20160607011500,714.0,747.6,34.2308,66,62.8,100,66.7,69.0,67.0
20160607013000,714.0,722.4,33.0769,66,62.8,100,67.1,69.0,67.0
20160607014500,714.0,646.8,29.6154,66,53.5,100,65.4,69.0,67.0
20160607020000,714.0,688.8,31.5385,66,53.5,100,64.9,69.0,67.0
20160607021500,714.0,722.4,33.0769,66,60.7,100,65.2,69.0,67.0
20160607023000,714.0,714.0,32.6923,67,62.2,100,66.2,69.0,67.0
20160607024500,714.0,714.0,32.6923,66,62.2,100,66.5,69.0,67.0
20160607030000,714.0,688.8,31.5385,66,64.0,100,66.9,69.0,67.0
20160607031500,714.0,672.0,30.7692,66,53.5,100,65.1,69.0,67.0
20160607033000,714.0,697.2,31.9231,67,53.5,100,64.5,69.0,67.0
20160607034500,714.0,697.2,31.9231,66,61.0,100,65.3,69.0,67.0
20160607040000,714.0,777.0,35.5769,66,64.9,100,66.3,69.0,67.0
20160607041500,714.0,714.0,32.6923,66,62.8,100,66.5,69.0,67.0
20160607043000,714.0,819.0,37.5,67,62.8,100,66.6,69.0,67.0
20160607044500,714.0,688.8,31.5385,66,63.6,100,67.1,69.0,67.0
20160607050000,714.0,747.6,34.2308,66,54.7,0,66.9,69.0,67.0
20160607051500,714.0,785.4,35.9615,66,53.1,100,65.2,69.0,67.0
20160607053000,714.0,714.0,32.6923,66,53.1,100,64.7,69.0,67.0
20160607054500,714.0,714.0,32.6923,66,60.4,100,65.6,69.0,67.0
20160607060000,714.0,680.4,31.1538,66,65.3,100,66.2,69.0,67.0
20160607061500,714.0,688.8,31.5385,66,63.6,100,66.8,69.0,67.0
20160607063000,714.0,722.4,33.0769,66,62.4,100,67.0,69.0,67.0
20160607064500,714.0,697.2,31.9231,66,52.8,100,65.1,69.0,67.0
20160607070000,714.0,739.2,33.8462,66,53.5,100,64.4,69.0,67.0
20160607071500,714.0,747.6,34.2308,66,58.8,100,65.6,69.0,67.0
20160607073000,714.0,714.0,32.6923,66,63.2,100,66.2,69.0,67.0
20160607074500,714.0,722.4,33.0769,65,58.3,100,66.9,69.0,67.0
20160607080000,714.0,747.6,34.2308,66,58.3,100,66.8,69.0,67.0
20160607081500,714.0,739.2,33.8462,66,59.5,100,66.9,69.0,67.0
20160607083000,714.0,663.6,30.3846,67,53.5,0,66.9,69.0,67.0
20160607084500,714.0,739.2,33.8462,66,53.5,100,66.0,69.0,67.0
20160607090000,714.0,722.4,33.0769,66,53.5,100,65.7,69.0,67.0
20160607091500,714.0,777.0,35.5769,65,53.5,100,65.4,69.0,67.0
20160607093000,714.0,663.6,30.3846,65,55.1,100,65.0,69.0,67.0
20160607094500,714.0,697.2,31.9231,66,60.7,100,65.6,69.0,67.0
20160607100000,714.0,730.8,33.4615,67,59.6,100,66.6,69.0,67.0
20160607101500,714.0,672.0,30.7692,66,59.6,100,66.2,69.0,67.0
20160607103000,714.0,768.6,35.1923,67,60.7,100,66.0,69.0,67.0
20160607104500,714.0,714.0,32.6923,66,53.9,100,66.5,69.0,67.0
20160607110000,714.0,730.8,33.4615,66,53.9,100,65.2,69.0,67.0
20160607111500,714.0,785.4,35.9615,66,53.9,100,64.6,69.0,67.0
20160607113000,714.0,688.8,31.5385,67,58.0,100,65.4,69.0,67.0
20160607114500,714.0,861.0,39.4231,67,63.2,100,66.6,69.0,67.0
20160607120000,714.0,722.4,33.0769,67,61.5,100,66.4,69.0,67.0
20160607121500,714.0,663.6,30.3846,66,60.8,100,66.3,69.0,67.0
20160607123000,714.0,663.6,30.3846,67,66.2,100,67.4,69.0,67.0
20160607124500,714.0,730.8,33.4615,66,53.6,100,65.3,69.0,67.0
20160607130000,714.0,739.2,33.8462,67,53.6,100,64.9,69.0,67.0
20160607131500,714.0,688.8,31.5385,67,59.2,100,65.8,69.0,67.0
20160607133000,714.0,730.8,33.4615,67,60.8,100,66.4,69.0,67.0
20160607134500,714.0,663.6,30.3846,66,60.8,100,66.5,69.0,67.0
20160607140000,714.0,819.0,37.5,68,55.2,100,66.3,69.0,67.0
20160607141500,714.0,646.8,29.6154,66,54.6,100,64.9,69.0,67.0
20160607143000,714.0,760.2,34.8077,67,54.6,100,64.6,69.0,67.0
20160607144500,714.0,768.6,35.1923,67,58.7,100,65.1,69.0,67.0
20160607150000,714.0,663.6,30.3846,67,60.3,100,65.8,69.0,67.0
20160607151500,714.0,722.4,33.0769,67,61.6,100,66.6,69.0,67.0
20160607153000,714.0,688.8,31.5385,67,61.6,100,66.6,69.0,67.0
20160607154500,714.0,722.4,33.0769,67,60.6,100,67.4,69.0,67.0
20160607160000,714.0,760.2,34.8077,67,53.9,100,65.3,69.0,67.0
20160607161500,714.0,688.8,31.5385,67,53.9,100,64.7,69.0,67.0
20160607163000,714.0,768.6,35.1923,67,60.3,100,65.4,69.0,67.0
20160607164500,714.0,714.0,32.6923,67,62.9,100,66.6,69.0,67.0
20160607170000,714.0,722.4,33.0769,67,62.0,100,66.6,69.0,67.0
20160607171500,714.0,739.2,33.8462,68,59.6,100,67.3,69.0,67.0
20160607173000,714.0,680.4,31.1538,68,53.5,100,65.4,69.0,67.0
20160607174500,714.0,777.0,35.5769,68,53.5,100,64.6,69.0,67.0
20160607180000,714.0,672.0,30.7692,68,62.4,100,65.3,69.0,67.0
20160607181500,714.0,730.8,33.4615,67,55.8,100,66.4,69.0,67.0
20160607183000,714.0,722.4,33.0769,68,60.0,100,66.9,69.0,67.0
20160607184500,714.0,646.8,29.6154,67,61.1,100,67.1,69.0,67.0
20160607190000,714.0,688.8,31.5385,67,61.1,100,66.9,69.0,67.0
20160607191500,714.0,714.0,32.6923,67,61.1,100,67.2,69.0,67.0
20160607193000,714.0,680.4,31.1538,67,53.9,100,66.0,69.0,67.0
20160607194500,714.0,646.8,29.6154,67,53.9,100,64.9,69.0,67.0
20160607200000,714.0,760.2,34.8077,67,53.9,100,64.6,69.0,67.0
20160607201500,714.0,760.2,34.8077,67,60.3,100,65.9,69.0,67.0
20160607203000,714.0,697.2,31.9231,67,60.3,100,66.6,69.0,67.0
20160607204500,714.0,714.0,32.6923,67,62.6,100,67.0,69.0,67.0
20160607210000,714.0,625.8,28.6538,67,62.6,100,67.1,69.0,67.0
20160607211500,714.0,680.4,31.1538,67,53.9,100,66.3,69.0,67.0
20160607213000,714.0,680.4,31.1538,67,53.9,100,64.9,69.0,67.0
20160607214500,714.0,688.8,31.5385,67,53.9,100,64.4,69.0,67.0
20160607220000,714.0,688.8,31.5385,67,62.6,100,65.3,69.0,67.0
20160607221500,714.0,672.0,30.7692,67,63.8,100,66.1,69.0,67.0
20160607223000,714.0,739.2,33.8462,67,62.0,100,66.6,69.0,67.0
20160607224500,714.0,722.4,33.0769,68,53.1,100,65.5,69.0,67.0
20160607230000,714.0,739.2,33.8462,68,53.1,100,65.0,69.0,67.0
20160607231500,714.0,760.2,34.8077,68,53.1,100,64.6,69.0,67.0
20160607233000,714.0,760.2,34.8077,68,61.9,100,65.4,69.0,67.0
20160607234500,714.0,714.0,32.6923,67,63.6,100,66.1,69.0,67.0
20160608000000,714.0,739.2,33.8462,68,59.2,100,66.8,69.0,67.0
20160608001500,714.0,688.8,31.5385,67,61.9,100,66.6,69.0,67.0
20160608003000,714.0,663.6,30.3846,68,61.9,100,67.1,69.0,67.0
20160608004500,714.0,722.4,33.0769,68,55.2,100,66.8,69.0,67.0
20160608010000,714.0,663.6,30.3846,67,53.1,100,64.9,69.0,67.0
20160608011500,714.0,688.8,31.5385,68,54.7,100,64.1,69.0,67.0
20160608013000,714.0,760.2,34.8077,69,63.2,100,65.3,69.0,67.0
20160608014500,714.0,722.4,33.0769,68,63.2,100,66.0,69.0,67.0
20160608020000,714.0,672.0,30.7692,68,63.2,100,66.5,69.0,67.0
20160608021500,714.0,730.8,33.4615,68,63.2,100,67.3,69.0,67.0
20160608023000,714.0,739.2,33.8462,68,53.1,100,65.0,69.0,67.0
20160608024500,714.0,680.4,31.1538,68,53.1,100,64.5,69.0,67.0
20160608030000,714.0,672.0,30.7692,68,58.4,100,65.8,69.0,67.0
20160608031500,714.0,739.2,33.8462,69,60.9,100,66.6,69.0,67.0
20160608033000,714.0,760.2,34.8077,68,62.1,100,66.9,69.0,67.0
20160608034500,714.0,688.8,31.5385,68,63.6,100,66.9,69.0,67.0
20160608040000,714.0,680.4,31.1538,68,52.7,100,65.3,69.0,67.0
20160608041500,714.0,672.0,30.7692,68,52.7,100,64.2,69.0,67.0
20160608054500,714.0,680.4,31.1538,63,54.0,100,65.5,69.0,67.0
20160608060000,714.0,697.2,31.9231,63,54.0,100,64.5,69.0,67.0
20160608061500,714.0,730.8,33.4615,63,62.0,100,65.4,69.0,67.0
20160608063000,714.0,747.6,34.2308,63,64.0,100,66.1,69.0,67.0
20160608064500,714.0,730.8,33.4615,63,64.0,100,66.6,69.0,67.0
20160608070000,714.0,760.2,34.8077,63,64.0,100,67.1,69.0,67.0
20160608071500,714.0,722.4,33.0769,64,54.3,100,65.3,69.0,67.0
20160608073000,714.0,730.8,33.4615,63,54.3,100,65.2,69.0,67.0
20160608074500,714.0,663.6,30.3846,63,60.5,100,65.2,69.0,67.0
20160608080000,714.0,722.4,33.0769,63,61.5,100,66.0,69.0,67.0
20160608081500,714.0,768.6,35.1923,63,64.0,100,66.5,69.0,67.0
20160608083000,714.0,688.8,31.5385,63,53.9,100,65.6,69.0,67.0
20160608084500,714.0,722.4,33.0769,63,53.9,100,65.2,69.0,67.0
20160608090000,714.0,722.4,33.0769,63,54.8,100,64.8,69.0,67.0
20160608091500,714.0,739.2,33.8462,63,61.5,100,65.6,69.0,67.0
20160608093000,714.0,680.4,31.1538,63,63.6,100,66.3,69.0,67.0
20160608094500,714.0,747.6,34.2308,64,63.6,100,66.4,69.0,67.0
20160608100000,714.0,730.8,33.4615,63,54.7,100,65.6,69.0,67.0
20160608101500,714.0,646.8,29.6154,63,54.7,100,65.6,69.0,67.0
20160608103000,714.0,722.4,33.0769,63,54.7,100,65.1,69.0,67.0
20160608104500,714.0,760.2,34.8077,63,60.3,100,64.9,69.0,67.0
20160608110000,714.0,697.2,31.9231,63,62.4,100,65.8,69.0,67.0
20160608111500,714.0,730.8,33.4615,64,62.4,100,66.9,69.0,67.0
20160608113000,714.0,768.6,35.1923,63,61.6,100,67.1,69.0,67.0
20160608114500,714.0,730.8,33.4615,63,54.3,100,65.8,69.0,67.0
20160608120000,714.0,680.4,31.1538,63,54.3,100,64.7,69.0,67.0
20160608121500,714.0,680.4,31.1538,63,55.1,100,64.5,69.0,67.0
20160608123000,714.0,760.2,34.8077,63,63.6,100,65.5,69.0,67.0
20160608124500,714.0,638.4,29.2308,62,63.6,100,66.1,69.0,67.0
20160608130000,714.0,793.8,36.3462,63,62.4,100,66.4,69.0,67.0
20160608131500,714.0,739.2,33.8462,62,63.9,100,67.3,69.0,67.0
20160608133000,714.0,697.2,31.9231,62,54.5,100,65.3,69.0,67.0
20160608134500,714.0,747.6,34.2308,63,54.5,100,65.2,69.0,67.0
20160608140000,714.0,747.6,34.2308,62,59.2,100,65.6,69.0,67.0
20160608141500,714.0,663.6,30.3846,62,59.2,100,66.5,69.0,67.0
20160608143000,714.0,625.8,28.6538,62,65.3,100,67.2,69.0,67.0
20160608144500,714.0,680.4,31.1538,62,54.3,100,65.1,69.0,67.0
20160608150000,714.0,680.4,31.1538,62,54.3,100,64.7,69.0,67.0
20160608151500,714.0,730.8,33.4615,63,58.3,100,66.0,69.0,67.0
20160608153000,714.0,697.2,31.9231,62,61.6,100,66.7,69.0,67.0
20160608154500,714.0,714.0,32.6923,62,61.6,100,67.0,69.0,67.0
20160608160000,714.0,760.2,34.8077,63,57.6,0,67.2,69.0,67.0
20160608161500,714.0,680.4,31.1538,62,54.3,100,64.9,69.0,67.0
20160608163000,714.0,714.0,32.6923,62,54.3,100,64.8,69.0,67.0
20160608164500,714.0,697.2,31.9231,62,57.6,100,65.9,69.0,67.0
20160608170000,714.0,714.0,32.6923,62,59.6,100,66.6,69.0,67.0
20160608171500,714.0,663.6,30.3846,62,62.0,100,66.9,69.0,67.0
20160608173000,714.0,722.4,33.0769,63,63.6,100,67.1,69.0,67.0
20160608174500,714.0,777.0,35.5769,62,54.7,100,65.6,69.0,67.0
20160608180000,714.0,760.2,34.8077,62,54.7,100,64.6,69.0,67.0
20160608181500,714.0,688.8,31.5385,62,55.9,100,64.3,69.0,67.0
20160608183000,714.0,747.6,34.2308,62,63.0,100,65.4,69.0,67.0
20160608184500,714.0,739.2,33.8462,62,64.0,100,66.0,69.0,67.0
20160608190000,714.0,739.2,33.8462,62,63.0,100,66.3,69.0,67.0
20160608191500,714.0,714.0,32.6923,62,54.3,100,65.3,69.0,67.0
20160608193000,714.0,714.0,32.6923,61,54.3,100,64.5,69.0,67.0
20160608194500,714.0,714.0,32.6923,62,60.3,100,64.6,69.0,67.0
20160608200000,714.0,646.8,29.6154,62,63.6,100,65.6,69.0,67.0
20160608201500,714.0,747.6,34.2308,62,63.6,100,66.1,69.0,67.0
20160608203000,714.0,697.2,31.9231,62,61.9,100,66.3,69.0,67.0
20160608204500,714.0,722.4,33.0769,62,54.3,100,65.0,69.0,67.0
20160608210000,714.0,680.4,31.1538,62,54.3,100,64.4,69.0,67.0
20160608211500,714.0,638.4,29.2308,62,63.6,100,65.1,69.0,67.0
20160608213000,714.0,714.0,32.6923,62,63.6,100,65.8,69.0,67.0
20160608214500,714.0,714.0,32.6923,62,63.6,100,66.2,69.0,67.0
20160608220000,714.0,688.8,31.5385,62,63.6,100,66.4,69.0,67.0
20160608221500,714.0,747.6,34.2308,63,53.9,100,65.1,69.0,67.0
20160608223000,714.0,697.2,31.9231,62,53.9,100,64.2,69.0,67.0
20160608224500,714.0,747.6,34.2308,62,62.4,100,65.2,69.0,67.0
20160608230000,714.0,697.2,31.9231,62,64.0,100,65.9,69.0,67.0
20160608231500,714.0,722.4,33.0769,63,64.0,100,66.2,69.0,67.0
20160608233000,714.0,714.0,32.6923,62,63.2,100,66.6,69.0,67.0
20160608234500,714.0,760.2,34.8077,63,53.9,100,65.0,69.0,67.0
20160609000000,714.0,747.6,34.2308,63,53.9,100,64.1,69.0,67.0
20160609001500,714.0,672.0,30.7692,62,63.2,100,65.3,69.0,67.0
20160609003000,714.0,730.8,33.4615,62,63.2,100,65.8,69.0,67.0
20160609004500,714.0,739.2,33.8462,62,64.0,100,66.2,69.0,67.0
20160609010000,714.0,760.2,34.8077,63,62.8,100,66.6,69.0,67.0
20160609011500,714.0,760.2,34.8077,63,62.8,100,66.9,69.0,67.0
20160609013000,714.0,722.4,33.0769,62,53.5,100,65.0,69.0,67.0
20160609014500,714.0,777.0,35.5769,63,53.5,100,64.1,69.0,67.0
20160609020000,714.0,714.0,32.6923,62,62.0,100,65.5,69.0,67.0
20160609021500,714.0,663.6,30.3846,62,63.6,100,66.0,69.0,67.0
20160609023000,714.0,722.4,33.0769,62,63.6,100,66.4,69.0,67.0
20160609024500,714.0,697.2,31.9231,63,63.6,100,66.9,69.0,67.0
20160609030000,714.0,747.6,34.2308,63,63.6,100,67.2,69.0,67.0
20160609031500,714.0,722.4,33.0769,62,53.2,100,65.0,69.0,67.0
20160609033000,714.0,714.0,32.6923,63,55.1,100,64.4,69.0,67.0
20160609034500,714.0,688.8,31.5385,63,62.8,100,65.9,69.0,67.0
20160609040000,714.0,747.6,34.2308,62,64.0,100,66.4,69.0,67.0
20160609041500,714.0,697.2,31.9231,62,64.0,100,66.9,69.0,67.0
20160609043000,714.0,785.4,35.9615,63,63.2,100,67.2,69.0,67.0
20160609044500,714.0,760.2,34.8077,62,54.8,0,66.8,69.0,67.0
20160609050000,714.0,680.4,31.1538,62,53.1,100,64.8,69.0,67.0
20160609051500,714.0,785.4,35.9615,62,56.3,100,64.8,69.0,67.0
20160609053000,714.0,680.4,31.1538,62,59.2,100,66.1,69.0,67.0
20160609054500,714.0,714.0,32.6923,62,60.4,100,66.7,69.0,67.0
20160609060000,714.0,638.4,29.2308,62,63.2,100,67.2,69.0,67.0
20160609061500,714.0,714.0,32.6923,62,54.3,0,66.7,69.0,67.0
20160609063000,714.0,697.2,31.9231,62,53.6,100,64.9,69.0,67.0
20160609064500,714.0,714.0,32.6923,62,53.6,100,66.2,69.0,67.0
20160609070000,714.0,722.4,33.0769,62,53.6,100,65.8,69.0,67.0
20160609071500,714.0,680.4,31.1538,62,55.0,100,65.1,69.0,67.0
20160609073000,714.0,785.4,35.9615,63,57.8,100,66.6,69.0,67.0
20160609074500,714.0,722.4,33.0769,63,57.2,100,66.7,69.0,67.0
20160609080000,714.0,697.2,31.9231,62,53.9,100,65.8,69.0,67.0
20160609081500,714.0,760.2,34.8077,62,53.9,100,65.0,69.0,67.0
20160609083000,714.0,730.8,33.4615,62,53.9,100,64.7,69.0,67.0
20160609084500,714.0,722.4,33.0769,62,56.8,100,66.0,69.0,67.0
20160609090000,714.0,739.2,33.8462,63,57.4,100,66.1,69.0,67.0
20160609091500,714.0,672.0,30.7692,62,61.5,100,66.3,69.0,67.0
20160609093000,714.0,680.4,31.1538,63,54.7,100,65.3,69.0,67.0
20160609094500,714.0,739.2,33.8462,62,54.7,100,64.5,69.0,67.0
20160609100000,714.0,638.4,29.2308,62,57.9,100,64.6,69.0,67.0
20160609101500,714.0,777.0,35.5769,63,57.2,100,66.3,69.0,67.0
20160609103000,714.0,722.4,33.0769,63,62.2,100,66.1,69.0,67.0
20160609104500,714.0,646.8,29.6154,63,66.2,100,66.9,69.0,67.0
20160609110000,714.0,688.8,31.5385,63,53.9,100,66.0,69.0,67.0
20160609111500,714.0,760.2,34.8077,63,53.9,100,65.3,69.0,67.0
20160609113000,714.0,663.6,30.3846,63,53.9,100,66.0,69.0,67.0
20160609114500,714.0,697.2,31.9231,64,54.7,100,65.2,69.0,67.0
20160609120000,714.0,663.6,30.3846,62,59.9,100,65.4,69.0,67.0
20160609121500,714.0,697.2,31.9231,63,62.4,100,66.7,69.0,67.0
20160609123000,714.0,697.2,31.9231,63,59.6,100,67.1,69.0,67.0
20160609124500,714.0,760.2,34.8077,63,60.3,100,66.4,69.0,67.0
20160609130000,714.0,646.8,29.6154,62,54.7,100,65.8,69.0,67.0
20160609131500,714.0,646.8,29.6154,63,54.7,100,65.2,69.0,67.0
20160609133000,714.0,760.2,34.8077,63,54.7,100,65.0,69.0,67.0
20160609134500,714.0,730.8,33.4615,63,60.7,100,65.4,69.0,67.0
20160609140000,714.0,663.6,30.3846,63,63.6,100,66.0,69.0,67.0
20160609141500,714.0,722.4,33.0769,63,63.6,100,66.5,69.0,67.0
20160609143000,714.0,714.0,32.6923,62,63.6,100,67.3,69.0,67.0
20160609144500,714.0,730.8,33.4615,63,54.3,100,65.5,69.0,67.0
20160609150000,714.0,722.4,33.0769,63,54.3,100,65.1,69.0,67.0
20160609151500,714.0,714.0,32.6923,63,57.6,100,65.5,69.0,67.0
20160609153000,714.0,646.8,29.6154,63,57.6,100,66.0,69.0,67.0
20160609154500,714.0,714.0,32.6923,63,60.4,100,66.7,69.0,67.0
20160609160000,714.0,663.6,30.3846,63,63.6,100,66.8,69.0,67.0
20160609161500,714.0,739.2,33.8462,63,54.1,100,66.4,69.0,67.0
20160609163000,714.0,730.8,33.4615,63,54.1,100,65.9,69.0,67.0
20160609164500,714.0,768.6,35.1923,63,54.1,100,65.0,69.0,67.0
20160609170000,714.0,714.0,32.6923,63,55.1,100,65.1,69.0,67.0
20160609171500,714.0,747.6,34.2308,62,62.8,100,65.6,69.0,67.0
20160609173000,714.0,672.0,30.7692,62,64.0,100,66.6,69.0,67.0
20160609174500,714.0,768.6,35.1923,62,62.4,100,67.2,69.0,67.0
20160609180000,714.0,747.6,34.2308,62,54.3,100,65.2,69.0,67.0
20160609181500,714.0,747.6,34.2308,62,54.3,100,65.2,69.0,67.0
20160609183000,714.0,714.0,32.6923,63,59.1,100,65.4,69.0,67.0
20160609184500,714.0,680.4,31.1538,62,61.2,100,66.2,69.0,67.0
20160609190000,714.0,680.4,31.1538,62,61.2,100,66.9,69.0,67.0
20160609191500,714.0,760.2,34.8077,62,61.2,100,67.2,69.0,67.0
20160609193000,714.0,714.0,32.6923,62,59.9,100,66.4,69.0,67.0
20160609194500,714.0,768.6,35.1923,62,53.9,100,65.5,69.0,67.0
20160609200000,714.0,714.0,32.6923,63,53.1,100,64.8,69.0,67.0
20160609201500,714.0,697.2,31.9231,61,55.2,100,65.2,69.0,67.0
20160609203000,714.0,714.0,32.6923,63,57.6,100,65.8,69.0,67.0
20160609204500,714.0,777.0,35.5769,62,60.3,100,66.2,69.0,67.0
20160609210000,714.0,747.6,34.2308,62,62.4,100,66.7,69.0,67.0
20160609211500,714.0,760.2,34.8077,63,62.4,100,66.8,69.0,67.0
20160609213000,714.0,663.6,30.3846,63,62.4,100,67.2,69.0,67.0
20160609214500,714.0,672.0,30.7692,62,53.1,100,65.1,69.0,67.0
20160609220000,714.0,688.8,31.5385,62,53.1,100,64.6,69.0,67.0
20160609221500,714.0,722.4,33.0769,62,58.0,100,65.7,69.0,67.0
20160609223000,714.0,722.4,33.0769,63,60.4,100,66.6,69.0,67.0
20160609224500,714.0,688.8,31.5385,62,62.4,100,66.7,69.0,67.0
20160609230000,714.0,777.0,35.5769,63,63.6,100,66.9,69.0,67.0
20160609231500,714.0,672.0,30.7692,63,53.1,100,65.7,69.0,67.0
20160609233000,714.0,768.6,35.1923,62,53.1,100,64.3,69.0,67.0
20160609234500,714.0,722.4,33.0769,63,62.8,100,64.6,69.0,67.0
20160610000000,714.0,747.6,34.2308,63,62.8,100,65.6,69.0,67.0
20160610001500,714.0,739.2,33.8462,63,62.8,100,66.1,69.0,67.0
20160610003000,714.0,768.6,35.1923,64,62.8,100,66.6,69.0,67.0
20160610004500,714.0,714.0,32.6923,63,62.8,100,66.7,69.0,67.0
20160610010000,714.0,714.0,32.6923,63,53.1,100,65.2,69.0,67.0
20160610011500,714.0,739.2,33.8462,63,53.1,100,64.3,69.0,67.0
20160610013000,714.0,714.0,32.6923,63,61.1,100,65.3,69.0,67.0
20160610014500,714.0,688.8,31.5385,63,56.3,100,66.1,69.0,67.0
20160610020000,714.0,688.8,31.5385,63,59.2,100,67.1,69.0,67.0
20160610021500,714.0,680.4,31.1538,63,61.2,100,66.6,69.0,67.0
20160610023000,714.0,722.4,33.0769,63,62.8,100,67.1,69.0,67.0
20160610024500,714.0,730.8,33.4615,63,54.3,100,66.6,69.0,67.0
20160610030000,714.0,680.4,31.1538,63,53.1,100,64.6,69.0,67.0
20160610031500,714.0,793.8,36.3462,64,56.3,100,64.2,69.0,67.0
20160610033000,714.0,672.0,30.7692,64,63.6,100,65.6,69.0,67.0
20160610034500,714.0,798.0,36.5385,64,63.6,100,66.1,69.0,67.0
20160610040000,714.0,688.8,31.5385,64,63.6,100,66.8,69.0,67.0
20160610041500,714.0,663.6,30.3846,64,63.6,100,67.3,69.0,67.0
20160610043000,714.0,646.8,29.6154,63,53.1,100,65.0,69.0,67.0
20160610044500,714.0,722.4,33.0769,63,53.7,100,64.6,69.0,67.0
20160610050000,714.0,810.6,37.1154,64,58.0,100,65.7,69.0,67.0
20160610051500,714.0,777.0,35.5769,64,60.0,100,66.4,69.0,67.0
20160610053000,714.0,722.4,33.0769,64,62.8,100,66.7,69.0,67.0
20160610054500,714.0,722.4,33.0769,64,63.5,100,66.8,69.0,67.0
20160610060000,714.0,680.4,31.1538,64,53.1,100,65.5,69.0,67.0
20160610061500,714.0,722.4,33.0769,63,53.1,100,64.2,69.0,67.0
20160610063000,714.0,714.0,32.6923,64,62.6,100,65.0,69.0,67.0
20160610064500,714.0,714.0,32.6923,63,63.6,100,65.7,69.0,67.0
20160610070000,714.0,714.0,32.6923,63,63.6,100,66.2,69.0,67.0
20160610071500,714.0,722.4,33.0769,63,63.6,100,66.6,69.0,67.0
20160610073000,714.0,739.2,33.8462,64,53.9,100,65.2,69.0,67.0
20160610074500,714.0,714.0,32.6923,64,53.9,100,64.6,69.0,67.0
20160610080000,714.0,739.2,33.8462,64,54.7,100,65.6,69.0,67.0
20160610081500,714.0,722.4,33.0769,64,62.0,100,65.6,69.0,67.0
20160610083000,714.0,688.8,31.5385,64,60.8,100,67.1,69.0,67.0
20160610084500,714.0,739.2,33.8462,65,54.7,0,66.8,69.0,67.0
20160610090000,714.0,760.2,34.8077,64,53.9,100,65.3,69.0,67.0
20160610091500,714.0,697.2,31.9231,64,53.9,100,64.7,69.0,67.0
20160610093000,714.0,760.2,34.8077,64,60.4,100,65.8,69.0,67.0
20160610094500,714.0,672.0,30.7692,64,58.0,100,66.2,69.0,67.0
20160610100000,714.0,672.0,30.7692,64,60.1,100,66.2,69.0,67.0
20160610101500,714.0,739.2,33.8462,64,54.3,100,65.6,69.0,67.0
20160610103000,714.0,646.8,29.6154,63,54.3,100,65.6,69.0,67.0
20160610104500,714.0,680.4,31.1538,64,54.3,100,65.1,69.0,67.0
20160610110000,714.0,697.2,31.9231,64,54.3,100,65.4,69.0,67.0
20160610111500,714.0,739.2,33.8462,64,58.2,100,66.6,69.0,67.0
20160610113000,714.0,697.2,31.9231,64,56.8,100,66.3,69.0,67.0
20160610114500,714.0,672.0,30.7692,63,61.6,100,67.2,69.0,67.0
20160610120000,714.0,739.2,33.8462,63,54.7,100,66.2,69.0,67.0
20160610121500,714.0,722.4,33.0769,63,54.7,100,65.7,69.0,67.0
20160610123000,714.0,714.0,32.6923,63,54.7,100,65.3,69.0,67.0
20160610124500,714.0,760.2,34.8077,63,56.4,100,65.6,69.0,67.0
20160610130000,714.0,747.6,34.2308,63,58.3,100,65.8,69.0,67.0
20160610131500,714.0,722.4,33.0769,63,63.2,100,66.1,69.0,67.0
20160610133000,714.0,722.4,33.0769,63,62.4,100,66.5,69.0,67.0
20160610134500,714.0,730.8,33.4615,63,62.4,100,67.1,69.0,67.0
20160610140000,714.0,777.0,35.5769,63,54.3,100,65.5,69.0,67.0
20160610141500,714.0,680.4,31.1538,62,54.3,100,65.1,69.0,67.0
20160610143000,714.0,777.0,35.5769,63,57.6,100,65.3,69.0,67.0
20160610144500,714.0,697.2,31.9231,63,57.6,100,65.8,69.0,67.0
20160610150000,714.0,680.4,31.1538,63,60.3,100,66.2,69.0,67.0
20160610151500,714.0,714.0,32.6923,62,54.3,100,65.8,69.0,67.0
20160610153000,714.0,697.2,31.9231,63,54.3,100,65.5,69.0,67.0
20160610154500,714.0,680.4,31.1538,63,54.3,100,65.4,69.0,67.0
20160610160000,714.0,747.6,34.2308,63,54.3,100,65.3,69.0,67.0
20160610161500,714.0,722.4,33.0769,63,57.1,100,65.3,69.0,67.0
20160610163000,714.0,768.6,35.1923,63,58.3,100,66.0,69.0,67.0
20160610164500,714.0,730.8,33.4615,63,59.2,100,66.7,69.0,67.0
20160610170000,714.0,722.4,33.0769,63,60.8,100,67.0,69.0,67.0
20160610171500,714.0,714.0,32.6923,63,54.3,100,65.8,69.0,67.0
20160610173000,714.0,646.8,29.6154,63,54.3,100,65.3,69.0,67.0
20160610174500,714.0,646.8,29.6154,62,54.3,100,65.3,69.0,67.0
20160610180000,714.0,722.4,33.0769,63,55.1,100,65.4,69.0,67.0
20160610181500,714.0,697.2,31.9231,62,58.0,100,66.0,69.0,67.0
20160610183000,714.0,714.0,32.6923,63,63.2,100,66.1,69.0,67.0
20160610184500,714.0,714.0,32.6923,62,62.4,100,66.6,69.0,67.0
20160610190000,714.0,730.8,33.4615,63,62.4,100,67.2,69.0,67.0
20160610191500,714.0,672.0,30.7692,63,56.9,100,67.1,69.0,67.0
20160610193000,714.0,672.0,30.7692,62,53.5,100,65.4,69.0,67.0
20160610194500,714.0,672.0,30.7692,63,54.3,100,65.0,69.0,67.0
20160610200000,714.0,680.4,31.1538,63,56.5,100,65.0,69.0,67.0
20160610201500,714.0,722.4,33.0769,63,58.8,100,65.8,69.0,67.0
20160610203000,714.0,768.6,35.1923,63,62.8,100,66.1,69.0,67.0
20160610204500,714.0,714.0,32.6923,62,62.8,100,66.7,69.0,67.0
20160610210000,714.0,697.2,31.9231,62,62.8,100,66.9,69.0,67.0
20160610211500,714.0,730.8,33.4615,63,54.7,100,65.6,69.0,67.0
20160610213000,714.0,646.8,29.6154,62,54.7,100,65.1,69.0,67.0
20160610214500,714.0,739.2,33.8462,63,54.7,100,64.8,69.0,67.0
20160610220000,714.0,688.8,31.5385,62,61.9,100,65.6,69.0,67.0
20160610221500,714.0,722.4,33.0769,62,63.5,100,66.2,69.0,67.0
20160610223000,714.0,760.2,34.8077,62,63.5,100,66.7,69.0,67.0
20160610224500,714.0,714.0,32.6923,63,61.9,100,66.9,69.0,67.0
20160610230000,714.0,672.0,30.7692,63,61.9,100,67.1,69.0,67.0
20160610231500,714.0,680.4,31.1538,62,61.9,100,67.2,69.0,67.0
20160610233000,714.0,680.4,31.1538,62,55.5,100,66.7,69.0,67.0
20160610234500,714.0,760.2,34.8077,63,54.7,100,65.3,69.0,67.0
20160611000000,714.0,688.8,31.5385,63,54.7,100,65.0,69.0,67.0
20160611001500,714.0,730.8,33.4615,62,56.3,100,65.1,69.0,67.0
20160611003000,714.0,646.8,29.6154,63,59.2,100,66.2,69.0,67.0
20160611004500,714.0,697.2,31.9231,63,60.0,100,66.6,69.0,67.0
20160611010000,714.0,722.4,33.0769,63,62.4,100,66.9,69.0,67.0
20160611011500,714.0,646.8,29.6154,63,62.4,100,66.8,69.0,67.0
20160611013000,714.0,663.6,30.3846,64,62.4,100,66.7,69.0,67.0
20160611014500,714.0,672.0,30.7692,64,62.4,100,66.6,69.0,67.0
20160611020000,714.0,688.8,31.5385,63,62.4,100,66.7,69.0,67.0
20160611021500,714.0,663.6,30.3846,64,62.4,100,67.1,69.0,67.0
20160611023000,714.0,730.8,33.4615,64,62.4,100,67.2,69.0,67.0
20160611024500,714.0,793.8,36.3462,64,54.3,100,65.3,69.0,67.0
20160611030000,714.0,714.0,32.6923,64,54.3,100,64.7,69.0,67.0
20160611031500,714.0,730.8,33.4615,64,58.8,100,65.8,69.0,67.0
20160611033000,714.0,747.6,34.2308,64,60.8,100,66.6,69.0,67.0
20160611034500,714.0,777.0,35.5769,65,62.4,100,66.9,69.0,67.0
20160611040000,714.0,697.2,31.9231,63,63.6,100,67.2,69.0,67.0
20160611041500,714.0,697.2,31.9231,64,53.9,100,66.1,69.0,67.0
20160611043000,714.0,739.2,33.8462,64,53.9,100,64.5,69.0,67.0
20160611044500,714.0,730.8,33.4615,64,57.9,100,64.4,69.0,67.0
20160611050000,714.0,714.0,32.6923,64,58.8,100,65.7,69.0,67.0
20160611051500,714.0,730.8,33.4615,64,60.0,100,66.3,69.0,67.0
20160611053000,714.0,697.2,31.9231,64,63.6,100,66.8,69.0,67.0
20160611054500,714.0,730.8,33.4615,65,63.6,100,66.9,69.0,67.0
20160611060000,714.0,730.8,33.4615,64,53.5,100,65.3,69.0,67.0
20160611061500,714.0,739.2,33.8462,64,53.5,100,64.2,69.0,67.0
20160611063000,714.0,688.8,31.5385,64,62.8,100,64.9,69.0,67.0
20160611064500,714.0,722.4,33.0769,64,62.8,100,65.6,69.0,67.0
20160611070000,714.0,768.6,35.1923,64,62.8,100,66.2,69.0,67.0
20160611071500,714.0,714.0,32.6923,64,63.6,100,66.7,69.0,67.0
20160611073000,714.0,730.8,33.4615,64,54.3,100,65.2,69.0,67.0
20160611074500,714.0,688.8,31.5385,64,54.3,100,64.3,69.0,67.0
20160611080000,714.0,672.0,30.7692,64,63.6,100,64.9,69.0,67.0
20160611081500,714.0,739.2,33.8462,64,63.6,100,65.6,69.0,67.0
20160611083000,714.0,722.4,33.0769,64,63.6,100,66.1,69.0,67.0
20160611084500,714.0,722.4,33.0769,65,63.6,100,66.8,69.0,67.0
20160611090000,714.0,739.2,33.8462,65,54.3,100,65.5,69.0,67.0
20160611091500,714.0,646.8,29.6154,64,54.3,100,64.8,69.0,67.0
20160611093000,714.0,730.8,33.4615,65,55.9,100,64.8,69.0,67.0
20160611094500,714.0,672.0,30.7692,64,63.2,100,65.8,69.0,67.0
20160611100000,714.0,777.0,35.5769,64,57.9,100,66.0,69.0,67.0
20160611101500,714.0,697.2,31.9231,64,61.2,100,67.0,69.0,67.0
20160611103000,714.0,646.8,29.6154,65,64.0,100,66.9,69.0,67.0
20160611104500,714.0,680.4,31.1538,65,55.0,100,65.2,69.0,67.0
20160611110000,714.0,768.6,35.1923,65,55.0,100,64.8,69.0,67.0
20160611111500,714.0,730.8,33.4615,64,59.7,100,65.0,69.0,67.0
20160611113000,714.0,646.8,29.6154,64,61.6,100,66.0,69.0,67.0
20160611114500,714.0,722.4,33.0769,64,60.0,100,66.8,69.0,67.0
20160611120000,714.0,722.4,33.0769,64,61.6,100,66.9,69.0,67.0
20160611121500,714.0,747.6,34.2308,65,56.1,0,66.8,69.0,67.0
20160611123000,714.0,739.2,33.8462,65,54.3,100,64.6,69.0,67.0
20160611124500,714.0,739.2,33.8462,65,55.5,100,64.2,69.0,67.0
20160611130000,714.0,663.6,30.3846,65,62.8,100,65.3,69.0,67.0
20160611131500,714.0,688.8,31.5385,64,60.7,100,66.0,69.0,67.0
20160611133000,714.0,730.8,33.4615,64,65.3,100,67.0,69.0,67.0
20160611134500,714.0,730.8,33.4615,64,61.6,100,66.5,69.0,67.0
20160611140000,714.0,680.4,31.1538,64,54.3,100,65.2,69.0,67.0
20160611141500,714.0,638.4,29.2308,64,54.3,100,64.4,69.0,67.0
20160611143000,714.0,739.2,33.8462,65,56.7,100,64.7,69.0,67.0
20160611144500,714.0,714.0,32.6923,64,59.9,100,66.3,69.0,67.0
20160611150000,714.0,663.6,30.3846,64,55.3,100,66.5,69.0,67.0
20160611151500,714.0,638.4,29.2308,64,57.6,100,66.6,69.0,67.0
20160611153000,714.0,739.2,33.8462,64,60.0,100,67.1,69.0,67.0
20160611154500,714.0,730.8,33.4615,64,54.7,100,66.5,69.0,67.0
20160611160000,714.0,768.6,35.1923,64,54.7,100,65.1,69.0,67.0
20160611161500,714.0,747.6,34.2308,64,54.7,100,64.9,69.0,67.0
20160611163000,714.0,697.2,31.9231,64,59.2,100,65.7,69.0,67.0
20160611164500,714.0,760.2,34.8077,64,58.0,100,66.4,69.0,67.0
20160611170000,714.0,646.8,29.6154,64,59.6,100,66.8,69.0,67.0
20160611171500,714.0,730.8,33.4615,65,55.2,100,66.6,69.0,67.0
20160611173000,714.0,747.6,34.2308,65,54.3,100,64.8,69.0,67.0
20160611174500,714.0,768.6,35.1923,64,54.3,100,64.4,69.0,67.0
20160611180000,714.0,604.8,27.6923,63,63.2,100,65.3,69.0,67.0
20160611181500,714.0,688.8,31.5385,65,64.0,100,66.0,69.0,67.0
20160611183000,714.0,730.8,33.4615,65,64.0,100,66.4,69.0,67.0
20160611184500,714.0,793.8,36.3462,64,53.9,100,65.1,69.0,67.0
20160611190000,714.0,672.0,30.7692,63,53.9,100,64.4,69.0,67.0
20160611191500,714.0,680.4,31.1538,64,61.2,100,65.4,69.0,67.0
20160611193000,714.0,798.0,36.5385,64,64.4,100,66.1,69.0,67.0
20160611194500,714.0,730.8,33.4615,64,64.4,100,66.6,69.0,67.0
20160611200000,714.0,714.0,32.6923,64,64.4,100,67.1,69.0,67.0
20160611201500,714.0,714.0,32.6923,64,54.7,100,65.3,69.0,67.0
20160611203000,714.0,697.2,31.9231,64,54.7,100,64.8,69.0,67.0
20160611204500,714.0,625.8,28.6538,63,60.4,100,65.8,69.0,67.0
20160611210000,714.0,688.8,31.5385,63,62.5,100,66.6,69.0,67.0
20160611211500,714.0,663.6,30.3846,64,62.5,100,66.9,69.0,67.0
20160611213000,714.0,760.2,34.8077,64,64.0,100,67.3,69.0,67.0
20160611214500,714.0,714.0,32.6923,63,54.3,100,65.3,69.0,67.0
20160611220000,714.0,714.0,32.6923,64,55.1,100,64.9,69.0,67.0
20160611221500,714.0,697.2,31.9231,64,60.5,100,65.8,69.0,67.0
20160611223000,714.0,697.2,31.9231,64,60.5,100,66.6,69.0,67.0
20160611224500,714.0,680.4,31.1538,63,62.0,100,67.0,69.0,67.0
20160611230000,714.0,739.2,33.8462,64,62.0,100,67.3,69.0,67.0
20160611231500,714.0,697.2,31.9231,64,54.7,100,65.0,69.0,67.0
20160611233000,714.0,697.2,31.9231,64,54.7,100,64.7,69.0,67.0
20160611234500,714.0,688.8,31.5385,64,58.8,100,65.9,69.0,67.0
20160612000000,714.0,760.2,34.8077,64,60.0,100,66.6,69.0,67.0
20160612001500,714.0,760.2,34.8077,64,61.6,100,66.9,69.0,67.0
20160612003000,714.0,747.6,34.2308,64,56.0,100,66.8,69.0,67.0
20160612004500,714.0,688.8,31.5385,64,54.7,100,65.1,69.0,67.0
20160612010000,714.0,730.8,33.4615,63,54.7,100,64.8,69.0,67.0
20160612011500,714.0,638.4,29.2308,64,58.8,100,65.9,69.0,67.0
20160612013000,714.0,688.8,31.5385,64,59.6,100,66.5,69.0,67.0
20160612014500,714.0,688.8,31.5385,63,61.5,100,66.9,69.0,67.0
20160612020000,714.0,730.8,33.4615,64,63.6,100,67.1,69.0,67.0
20160612021500,714.0,739.2,33.8462,64,54.7,100,65.9,69.0,67.0
20160612023000,714.0,672.0,30.7692,63,54.7,100,64.8,69.0,67.0
20160612024500,714.0,739.2,33.8462,64,54.7,100,64.6,69.0,67.0
20160612030000,714.0,785.4,35.9615,64,57.9,100,65.7,69.0,67.0
20160612031500,714.0,739.2,33.8462,64,59.6,100,66.3,69.0,67.0
20160612033000,714.0,798.0,36.5385,64,61.6,100,66.7,69.0,67.0
20160612034500,714.0,697.2,31.9231,64,55.2,100,66.6,69.0,67.0
20160612040000,714.0,739.2,33.8462,65,55.2,100,64.8,69.0,67.0
20160612041500,714.0,739.2,33.8462,65,55.2,100,64.5,69.0,67.0
20160612043000,714.0,739.2,33.8462,65,58.3,100,65.7,69.0,67.0
20160612044500,714.0,747.6,34.2308,64,60.3,100,66.4,69.0,67.0
20160612050000,714.0,714.0,32.6923,64,62.4,100,66.8,69.0,67.0
20160612051500,714.0,793.8,36.3462,65,64.0,100,66.9,69.0,67.0
20160612053000,714.0,722.4,33.0769,64,54.3,100,65.7,69.0,67.0
20160612054500,714.0,747.6,34.2308,64,54.3,100,64.6,69.0,67.0
20160612060000,714.0,722.4,33.0769,63,58.8,100,64.4,69.0,67.0
20160612061500,714.0,730.8,33.4615,64,60.0,100,66.0,69.0,67.0
20160612063000,714.0,730.8,33.4615,64,61.6,100,66.6,69.0,67.0
20160612064500,714.0,697.2,31.9231,64,54.3,0,67.1,69.0,67.0
20160612070000,714.0,571.2,26.1538,64,54.3,100,66.5,69.0,67.0
20160612071500,714.0,680.4,31.1538,64,54.3,100,65.6,69.0,67.0
20160612073000,714.0,747.6,34.2308,64,54.3,100,65.4,69.0,67.0
20160612074500,714.0,663.6,30.3846,64,54.3,100,65.2,69.0,67.0
20160612080000,714.0,730.8,33.4615,64,57.8,100,65.2,69.0,67.0
20160612081500,714.0,638.4,29.2308,64,64.0,100,65.9,69.0,67.0
20160612083000,714.0,730.8,33.4615,64,64.0,100,66.4,69.0,67.0
20160612084500,714.0,768.6,35.1923,64,63.1,100,67.1,69.0,67.0
20160612090000,714.0,680.4,31.1538,64,54.7,100,65.5,69.0,67.0
20160612091500,714.0,722.4,33.0769,64,54.7,100,65.1,69.0,67.0
20160612093000,714.0,722.4,33.0769,64,57.2,100,65.5,69.0,67.0
20160612094500,714.0,739.2,33.8462,64,58.8,100,66.1,69.0,67.0
20160612100000,714.0,688.8,31.5385,65,61.2,100,66.2,69.0,67.0
20160612101500,714.0,672.0,30.7692,65,63.1,100,66.8,69.0,67.0
20160612103000,714.0,714.0,32.6923,64,54.7,100,65.3,69.0,67.0
20160612104500,714.0,697.2,31.9231,65,54.7,100,64.3,69.0,67.0
20160612110000,714.0,688.8,31.5385,65,63.1,100,64.9,69.0,67.0
20160612111500,714.0,697.2,31.9231,65,63.1,100,65.8,69.0,67.0
20160612113000,714.0,747.6,34.2308,66,64.8,100,66.3,69.0,67.0
20160612114500,714.0,714.0,32.6923,65,63.2,100,66.9,69.0,67.0
20160612120000,714.0,747.6,34.2308,65,56.4,0,67.1,69.0,67.0
20160612121500,714.0,663.6,30.3846,65,54.3,100,65.2,69.0,67.0
20160612123000,714.0,835.8,38.2692,65,54.3,100,64.8,69.0,67.0
20160612124500,714.0,785.4,35.9615,65,60.8,100,65.9,69.0,67.0
20160612130000,714.0,739.2,33.8462,65,60.8,100,66.7,69.0,67.0
20160612131500,714.0,714.0,32.6923,65,64.0,100,66.7,69.0,67.0
20160612133000,714.0,730.8,33.4615,65,62.0,100,66.7,69.0,67.0
20160612134500,714.0,747.6,34.2308,65,54.3,100,65.6,69.0,67.0
20160612140000,714.0,722.4,33.0769,65,55.1,100,65.3,69.0,67.0
20160612141500,714.0,739.2,33.8462,65,55.1,100,65.6,69.0,67.0
20160612143000,714.0,680.4,31.1538,65,56.7,100,64.9,69.0,67.0
20160612144500,714.0,739.2,33.8462,64,57.5,100,65.7,69.0,67.0
20160612150000,714.0,768.6,35.1923,65,61.5,100,65.9,69.0,67.0
20160612151500,714.0,697.2,31.9231,64,54.7,100,66.0,69.0,67.0
20160612153000,714.0,768.6,35.1923,65,54.7,100,65.3,69.0,67.0
20160612154500,714.0,688.8,31.5385,65,54.7,100,65.1,69.0,67.0
20160612160000,714.0,730.8,33.4615,65,57.5,100,65.2,69.0,67.0
20160612161500,714.0,747.6,34.2308,65,64.0,100,65.8,69.0,67.0
20160612163000,714.0,760.2,34.8077,64,64.8,100,66.4,69.0,67.0
20160612164500,714.0,785.4,35.9615,65,64.0,100,67.1,69.0,67.0
20160612170000,714.0,638.4,29.2308,64,54.7,100,65.4,69.0,67.0
20160612171500,714.0,680.4,31.1538,65,54.7,100,64.8,69.0,67.0
20160612173000,714.0,722.4,33.0769,64,56.8,100,65.5,69.0,67.0
20160612174500,714.0,722.4,33.0769,65,59.0,100,66.0,69.0,67.0
20160612180000,714.0,785.4,35.9615,65,61.1,100,66.2,69.0,67.0
20160612181500,714.0,617.4,28.2692,65,54.7,100,65.9,69.0,67.0
20160612183000,714.0,747.6,34.2308,64,54.7,100,64.4,69.0,67.0
20160612184500,714.0,768.6,35.1923,66,59.1,100,64.6,69.0,67.0
20160612190000,714.0,714.0,32.6923,65,64.0,100,65.5,69.0,67.0
20160612191500,714.0,714.0,32.6923,66,64.0,100,66.1,69.0,67.0
20160612193000,714.0,730.8,33.4615,65,62.4,100,66.4,69.0,67.0
20160612194500,714.0,697.2,31.9231,65,54.7,100,65.2,69.0,67.0
20160612200000,714.0,663.6,30.3846,65,54.7,100,64.6,69.0,67.0
20160612201500,714.0,722.4,33.0769,65,60.3,100,64.8,69.0,67.0
20160612203000,714.0,760.2,34.8077,65,64.8,100,65.8,69.0,67.0
20160612204500,714.0,722.4,33.0769,65,64.8,100,66.2,69.0,67.0
20160612210000,714.0,688.8,31.5385,65,64.8,100,66.5,69.0,67.0
20160612211500,714.0,714.0,32.6923,64,54.7,100,65.1,69.0,67.0
20160612213000,714.0,722.4,33.0769,64,54.7,100,64.3,69.0,67.0
20160612214500,714.0,625.8,28.6538,65,63.6,100,65.3,69.0,67.0
20160612220000,714.0,730.8,33.4615,65,63.6,100,65.9,69.0,67.0
20160612221500,714.0,714.0,32.6923,64,63.6,100,66.3,69.0,67.0
20160612223000,714.0,760.2,34.8077,64,63.6,100,66.5,69.0,67.0
20160612224500,714.0,672.0,30.7692,64,53.9,100,64.9,69.0,67.0
20160612230000,714.0,739.2,33.8462,64,53.9,100,64.0,69.0,67.0
20160612231500,714.0,680.4,31.1538,64,64.0,100,65.4,69.0,67.0
20160612233000,714.0,739.2,33.8462,65,64.0,100,66.0,69.0,67.0
20160612234500,714.0,688.8,31.5385,65,64.0,100,66.3,69.0,67.0
20160613000000,714.0,747.6,34.2308,65,63.2,100,66.6,69.0,67.0
