PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160613001500,714.0,680.4,31.1538,65,63.2,100,66.9,69.0,67.0
20160613003000,714.0,697.2,31.9231,66,54.7,100,65.3,69.0,67.0
20160613004500,714.0,714.0,32.6923,65,54.7,100,64.5,69.0,67.0
20160613010000,714.0,663.6,30.3846,65,61.5,100,64.9,69.0,67.0
20160613011500,714.0,768.6,35.1923,65,64.4,100,66.0,69.0,67.0
20160613013000,714.0,697.2,31.9231,65,64.4,100,66.3,69.0,67.0
20160613014500,714.0,785.4,35.9615,65,64.4,100,66.5,69.0,67.0
20160613020000,714.0,697.2,31.9231,65,54.7,100,65.1,69.0,67.0
20160613021500,714.0,638.4,29.2308,64,54.7,100,64.4,69.0,67.0
20160613023000,714.0,798.0,36.5385,65,63.2,100,65.2,69.0,67.0
20160613024500,714.0,663.6,30.3846,65,64.4,100,65.9,69.0,67.0
20160613030000,714.0,730.8,33.4615,65,64.4,100,66.3,69.0,67.0
20160613031500,714.0,747.6,34.2308,66,62.8,100,66.5,69.0,67.0
20160613033000,714.0,714.0,32.6923,65,62.8,100,66.7,69.0,67.0
20160613034500,714.0,730.8,33.4615,66,54.7,100,65.3,69.0,67.0
20160613040000,714.0,722.4,33.0769,65,54.7,100,64.4,69.0,67.0
20160613041500,714.0,714.0,32.6923,65,61.1,100,64.9,69.0,67.0
20160613043000,714.0,688.8,31.5385,64,64.0,100,65.8,69.0,67.0
20160613044500,714.0,680.4,31.1538,65,64.0,100,66.3,69.0,67.0
20160613050000,714.0,785.4,35.9615,65,64.0,100,66.5,69.0,67.0
20160613051500,714.0,739.2,33.8462,65,54.7,100,65.1,69.0,67.0
20160613053000,714.0,747.6,34.2308,65,54.7,100,64.4,69.0,67.0
20160613054500,714.0,730.8,33.4615,64,63.2,100,65.3,69.0,67.0
20160613060000,714.0,680.4,31.1538,65,64.0,100,65.8,69.0,67.0
20160613061500,714.0,688.8,31.5385,65,64.0,100,66.3,69.0,67.0
20160613063000,714.0,697.2,31.9231,65,64.0,100,66.8,69.0,67.0
20160613064500,714.0,747.6,34.2308,66,54.3,100,66.5,69.0,67.0
20160613070000,714.0,768.6,35.1923,65,54.3,100,65.9,69.0,67.0
20160613071500,714.0,793.8,36.3462,65,54.3,100,65.7,69.0,67.0
20160613073000,714.0,793.8,36.3462,65,54.3,100,64.8,69.0,67.0
20160613074500,714.0,747.6,34.2308,65,61.1,100,65.5,69.0,67.0
20160613080000,714.0,714.0,32.6923,66,57.2,100,66.3,69.0,67.0
20160613081500,714.0,638.4,29.2308,64,59.8,100,66.3,69.0,67.0
20160613083000,714.0,688.8,31.5385,65,54.5,100,65.7,69.0,67.0
20160613084500,714.0,747.6,34.2308,65,54.5,100,64.6,69.0,67.0
20160613090000,714.0,688.8,31.5385,65,55.1,100,65.5,69.0,67.0
20160613091500,714.0,760.2,34.8077,65,61.5,100,65.8,69.0,67.0
20160613093000,714.0,760.2,34.8077,65,57.1,100,66.4,69.0,67.0
20160613094500,714.0,688.8,31.5385,65,60.7,100,66.2,69.0,67.0
20160613100000,714.0,688.8,31.5385,65,54.7,100,65.9,69.0,67.0
20160613101500,714.0,722.4,33.0769,66,54.7,100,65.1,69.0,67.0
20160613103000,714.0,688.8,31.5385,66,54.7,100,64.9,69.0,67.0
20160613104500,714.0,688.8,31.5385,66,61.1,100,65.3,69.0,67.0
20160613110000,714.0,697.2,31.9231,66,59.6,100,66.6,69.0,67.0
20160613111500,714.0,672.0,30.7692,65,59.6,100,67.1,69.0,67.0
20160613113000,714.0,760.2,34.8077,66,54.7,100,66.2,69.0,67.0
20160613114500,714.0,768.6,35.1923,66,54.7,100,65.1,69.0,67.0
20160613120000,714.0,714.0,32.6923,65,54.7,100,64.8,69.0,67.0
20160613121500,714.0,680.4,31.1538,65,57.0,100,65.3,69.0,67.0
20160613123000,714.0,798.0,36.5385,65,62.4,100,65.8,69.0,67.0
20160613124500,714.0,688.8,31.5385,66,63.6,100,66.4,69.0,67.0
20160613130000,714.0,760.2,34.8077,65,54.0,100,66.2,69.0,67.0
20160613131500,714.0,672.0,30.7692,65,54.0,100,65.0,69.0,67.0
20160613133000,714.0,663.6,30.3846,65,54.0,100,64.6,69.0,67.0
20160613134500,714.0,638.4,29.2308,65,61.9,100,65.0,69.0,67.0
20160613140000,714.0,663.6,30.3846,65,61.9,100,66.2,69.0,67.0
20160613141500,714.0,663.6,30.3846,65,59.3,100,66.2,69.0,67.0
20160613143000,714.0,760.2,34.8077,65,62.0,100,66.6,69.0,67.0
20160613144500,714.0,747.6,34.2308,65,64.9,100,67.4,69.0,67.0
20160613150000,714.0,739.2,33.8462,65,54.3,100,65.2,69.0,67.0
20160613151500,714.0,672.0,30.7692,65,54.3,100,65.0,69.0,67.0
20160613153000,714.0,722.4,33.0769,66,57.2,100,65.6,69.0,67.0
20160613154500,714.0,697.2,31.9231,65,57.2,100,66.2,69.0,67.0
20160613160000,714.0,747.6,34.2308,66,60.3,100,66.3,69.0,67.0
20160613161500,714.0,722.4,33.0769,65,66.7,100,66.9,69.0,67.0
20160613163000,714.0,688.8,31.5385,65,53.9,100,65.1,69.0,67.0
20160613164500,714.0,688.8,31.5385,65,54.7,100,64.4,69.0,67.0
20160613170000,714.0,697.2,31.9231,65,61.4,100,64.9,69.0,67.0
20160613171500,714.0,768.6,35.1923,65,61.4,100,65.6,69.0,67.0
20160613173000,714.0,747.6,34.2308,65,65.3,100,66.5,69.0,67.0
20160613174500,714.0,646.8,29.6154,65,62.0,100,66.3,69.0,67.0
20160613180000,714.0,810.6,37.1154,64,67.2,100,66.9,69.0,67.0
20160613181500,714.0,730.8,33.4615,65,54.7,100,65.1,69.0,67.0
20160613183000,714.0,793.8,36.3462,64,54.7,100,64.4,69.0,67.0
20160613184500,714.0,625.8,28.6538,64,61.3,100,65.0,69.0,67.0
20160613190000,714.0,747.6,34.2308,65,67.3,100,66.4,69.0,67.0
20160613191500,714.0,714.0,32.6923,65,64.4,100,66.3,69.0,67.0
20160613193000,714.0,663.6,30.3846,65,63.3,100,66.9,69.0,67.0
20160613194500,714.0,697.2,31.9231,65,62.0,100,67.0,69.0,67.0
20160613200000,714.0,827.4,37.8846,68,58.5,0,67.3,69.0,67.0
20160613201500,714.0,714.0,32.6923,64,54.3,100,65.1,69.0,67.0
20160613203000,714.0,760.2,34.8077,65,55.1,100,64.6,69.0,67.0
20160613204500,714.0,739.2,33.8462,65,58.8,100,65.9,69.0,67.0
20160613210000,714.0,680.4,31.1538,65,60.4,100,66.6,69.0,67.0
20160613211500,714.0,714.0,32.6923,64,62.0,100,66.9,69.0,67.0
20160613213000,714.0,688.8,31.5385,65,60.6,100,67.2,69.0,67.0
20160613214500,714.0,714.0,32.6923,65,54.3,100,65.2,69.0,67.0
20160613220000,714.0,697.2,31.9231,65,55.1,100,64.7,69.0,67.0
20160613221500,714.0,680.4,31.1538,65,60.4,100,66.0,69.0,67.0
20160613223000,714.0,663.6,30.3846,65,63.2,100,66.6,69.0,67.0
20160613224500,714.0,646.8,29.6154,65,64.0,100,66.9,69.0,67.0
20160613230000,714.0,697.2,31.9231,66,63.2,100,67.3,69.0,67.0
20160613231500,714.0,617.4,28.2692,66,54.7,100,65.1,69.0,67.0
20160613233000,714.0,688.8,31.5385,65,54.7,100,64.8,69.0,67.0
20160613234500,714.0,760.2,34.8077,65,60.4,100,65.9,69.0,67.0
20160614000000,714.0,714.0,32.6923,65,64.1,100,66.6,69.0,67.0
20160614001500,714.0,680.4,31.1538,66,64.1,100,66.9,69.0,67.0
20160614003000,714.0,760.2,34.8077,65,64.1,100,67.2,69.0,67.0
20160614004500,714.0,680.4,31.1538,65,54.7,100,65.2,69.0,67.0
20160614010000,714.0,739.2,33.8462,65,54.7,100,64.7,69.0,67.0
20160614011500,714.0,768.6,35.1923,66,62.4,100,65.6,69.0,67.0
20160614013000,714.0,730.8,33.4615,66,64.4,100,66.2,69.0,67.0
20160614014500,714.0,714.0,32.6923,65,64.4,100,66.6,69.0,67.0
20160614020000,714.0,680.4,31.1538,66,64.4,100,66.9,69.0,67.0
20160614021500,714.0,722.4,33.0769,65,63.6,100,67.2,69.0,67.0
20160614023000,714.0,722.4,33.0769,65,59.5,100,67.3,69.0,67.0
20160614024500,714.0,688.8,31.5385,65,54.7,100,65.1,69.0,67.0
20160614030000,714.0,663.6,30.3846,64,54.7,100,64.7,69.0,67.0
20160614031500,714.0,638.4,29.2308,65,62.0,100,65.9,69.0,67.0
20160614033000,714.0,697.2,31.9231,65,64.7,100,66.5,69.0,67.0
20160614034500,714.0,722.4,33.0769,65,64.7,100,66.9,69.0,67.0
20160614040000,714.0,697.2,31.9231,65,64.0,100,67.2,69.0,67.0
20160614041500,714.0,739.2,33.8462,65,54.7,100,65.2,69.0,67.0
20160614043000,714.0,688.8,31.5385,65,54.7,100,64.6,69.0,67.0
20160614044500,714.0,777.0,35.5769,65,62.2,100,65.6,69.0,67.0
20160614050000,714.0,663.6,30.3846,65,64.4,100,66.2,69.0,67.0
20160614051500,714.0,697.2,31.9231,65,65.3,100,66.6,69.0,67.0
20160614053000,714.0,672.0,30.7692,65,63.6,100,67.0,69.0,67.0
20160614054500,714.0,714.0,32.6923,66,63.6,100,67.2,69.0,67.0
20160614060000,714.0,739.2,33.8462,66,54.7,100,65.2,69.0,67.0
20160614061500,714.0,672.0,30.7692,65,54.7,100,64.6,69.0,67.0
20160614063000,714.0,777.0,35.5769,65,62.4,100,65.8,69.0,67.0
20160614064500,714.0,747.6,34.2308,65,64.0,100,66.1,69.0,67.0
20160614070000,714.0,688.8,31.5385,65,64.7,100,66.6,69.0,67.0
20160614071500,714.0,672.0,30.7692,65,64.0,100,66.9,69.0,67.0
20160614073000,714.0,747.6,34.2308,65,64.0,100,67.2,69.0,67.0
20160614074500,714.0,697.2,31.9231,65,54.3,100,64.8,69.0,67.0
20160614080000,714.0,714.0,32.6923,65,54.3,100,64.5,69.0,67.0
20160614081500,714.0,638.4,29.2308,65,61.1,100,65.5,69.0,67.0
20160614083000,714.0,730.8,33.4615,66,63.2,100,66.1,69.0,67.0
20160614084500,714.0,777.0,35.5769,66,63.2,100,66.7,69.0,67.0
20160614090000,714.0,768.6,35.1923,67,57.2,100,66.8,69.0,67.0
20160614091500,714.0,747.6,34.2308,66,54.7,100,65.0,69.0,67.0
20160614093000,714.0,747.6,34.2308,66,54.7,100,64.5,69.0,67.0
20160614094500,714.0,730.8,33.4615,66,67.7,100,67.0,70.8,68.8
20160614100000,714.0,714.0,32.6923,66,66.3,100,67.9,70.8,68.8
20160614101500,714.0,722.4,33.0769,66,64.8,100,68.2,70.8,68.8
20160614103000,714.0,663.6,30.3846,66,55.2,100,67.6,70.8,68.8
20160614104500,714.0,697.2,31.9231,66,55.2,100,66.6,70.8,68.8
20160614110000,714.0,747.6,34.2308,66,56.3,100,66.2,70.8,68.8
20160614111500,714.0,835.8,38.2692,66,56.3,100,67.7,70.8,68.8
20160614113000,714.0,663.6,30.3846,66,64.0,100,67.7,70.8,68.8
20160614114500,714.0,739.2,33.8462,66,68.1,100,68.9,70.8,68.8
20160614120000,714.0,835.8,38.2692,65,54.7,100,66.4,70.8,68.8
20160614121500,714.0,730.8,33.4615,66,57.9,100,66.1,70.8,68.8
20160614123000,714.0,730.8,33.4615,65,62.0,100,68.0,70.8,68.8
20160614124500,714.0,730.8,33.4615,65,60.8,100,68.7,70.8,68.8
20160614130000,714.0,722.4,33.0769,65,67.7,100,68.7,70.8,68.8
20160614131500,714.0,697.2,31.9231,66,54.7,100,66.9,70.8,68.8
20160614133000,714.0,680.4,31.1538,65,54.7,100,66.2,70.8,68.8
20160614134500,714.0,688.8,31.5385,66,59.9,100,66.9,70.8,68.8
20160614140000,714.0,688.8,31.5385,65,65.2,100,67.3,70.8,68.8
20160614141500,714.0,730.8,33.4615,65,64.0,100,68.4,70.8,68.8
20160614143000,714.0,768.6,35.1923,65,63.2,100,68.4,70.8,68.8
20160614144500,714.0,680.4,31.1538,65,63.2,100,68.2,70.8,68.8
20160614150000,714.0,768.6,35.1923,65,54.3,100,67.1,70.8,68.8
20160614151500,714.0,697.2,31.9231,65,54.3,100,66.9,70.8,68.8
20160614153000,714.0,785.4,35.9615,65,54.3,100,66.7,70.8,68.8
20160614154500,714.0,730.8,33.4615,65,63.6,100,67.0,70.8,68.8
20160614160000,714.0,714.0,32.6923,65,58.7,100,68.4,70.8,68.8
20160614161500,714.0,747.6,34.2308,66,55.2,100,68.3,70.8,68.8
20160614163000,714.0,663.6,30.3846,65,54.3,100,66.1,70.8,68.8
20160614164500,714.0,697.2,31.9231,66,59.6,100,66.9,70.8,68.8
20160614170000,714.0,672.0,30.7692,65,67.6,100,67.4,70.8,68.8
20160614171500,714.0,747.6,34.2308,65,68.6,100,68.4,70.8,68.8
20160614173000,714.0,697.2,31.9231,65,67.3,100,68.8,70.8,68.8
20160614174500,714.0,672.0,30.7692,64,54.3,100,66.8,70.8,68.8
20160614180000,714.0,739.2,33.8462,65,54.3,100,66.0,70.8,68.8
20160614181500,714.0,672.0,30.7692,64,59.6,100,67.2,70.8,68.8
20160614183000,714.0,739.2,33.8462,66,63.2,100,67.5,70.8,68.8
20160614184500,714.0,785.4,35.9615,65,64.9,100,68.4,70.8,68.8
20160614190000,714.0,714.0,32.6923,65,57.6,0,68.8,70.8,68.8
20160614191500,714.0,747.6,34.2308,65,55.1,100,66.5,70.8,68.8
20160614193000,714.0,747.6,34.2308,65,58.7,100,66.2,70.8,68.8
20160614194500,714.0,760.2,34.8077,65,64.4,100,67.5,70.8,68.8
20160614200000,714.0,730.8,33.4615,65,65.6,100,67.8,70.8,68.8
20160614201500,714.0,777.0,35.5769,65,66.8,100,68.8,70.8,68.8
20160614203000,714.0,739.2,33.8462,66,63.6,100,68.7,70.8,68.8
20160614204500,714.0,714.0,32.6923,65,56.7,100,68.7,70.8,68.8
20160614210000,714.0,785.4,35.9615,65,54.7,100,66.8,70.8,68.8
20160614211500,714.0,747.6,34.2308,66,55.5,100,66.6,70.8,68.8
20160614213000,714.0,688.8,31.5385,65,57.6,100,67.8,70.8,68.8
20160614214500,714.0,722.4,33.0769,66,58.6,100,67.8,70.8,68.8
20160614220000,714.0,663.6,30.3846,65,64.0,100,68.5,70.8,68.8
20160614221500,714.0,722.4,33.0769,66,55.6,100,67.9,70.8,68.8
20160614223000,714.0,672.0,30.7692,66,54.9,100,66.6,70.8,68.8
20160614224500,714.0,768.6,35.1923,65,54.9,100,66.7,70.8,68.8
20160614230000,714.0,722.4,33.0769,66,60.6,100,66.9,70.8,68.8
20160614231500,714.0,760.2,34.8077,66,64.4,100,67.7,70.8,68.8
20160614233000,714.0,739.2,33.8462,66,62.4,100,68.2,70.8,68.8
20160614234500,714.0,747.6,34.2308,66,65.0,100,68.9,70.8,68.8
20160615000000,714.0,760.2,34.8077,66,63.7,100,68.6,70.8,68.8
20160615001500,714.0,777.0,35.5769,66,54.7,100,66.9,70.8,68.8
20160615003000,714.0,680.4,31.1538,65,54.7,100,65.9,70.8,68.8
20160615004500,714.0,739.2,33.8462,66,67.3,100,67.0,70.8,68.8
20160615010000,714.0,730.8,33.4615,66,64.6,100,68.2,70.8,68.8
20160615011500,714.0,697.2,31.9231,66,63.3,100,68.3,70.8,68.8
20160615013000,714.0,680.4,31.1538,66,66.2,100,68.2,70.8,68.8
20160615014500,714.0,646.8,29.6154,66,54.3,100,66.6,70.8,68.8
20160615020000,714.0,785.4,35.9615,66,55.9,100,66.0,70.8,68.8
20160615021500,714.0,722.4,33.0769,67,64.0,100,67.1,70.8,68.8
20160615023000,714.0,739.2,33.8462,67,62.4,100,67.7,70.8,68.8
20160615024500,714.0,714.0,32.6923,66,63.6,100,68.8,70.8,68.8
20160615030000,714.0,760.2,34.8077,66,63.6,100,68.7,70.8,68.8
20160615031500,714.0,760.2,34.8077,66,54.3,100,67.3,70.8,68.8
20160615033000,714.0,688.8,31.5385,66,54.3,100,66.6,70.8,68.8
20160615034500,714.0,688.8,31.5385,67,65.6,100,66.8,70.8,68.8
20160615040000,714.0,663.6,30.3846,67,62.9,100,68.2,70.8,68.8
20160615041500,714.0,714.0,32.6923,67,62.9,100,67.9,70.8,68.8
20160615043000,714.0,646.8,29.6154,66,66.8,100,68.8,70.8,68.8
20160615044500,714.0,760.2,34.8077,67,55.6,0,68.4,70.8,68.8
20160615050000,714.0,663.6,30.3846,66,54.3,100,66.1,70.8,68.8
20160615051500,714.0,625.8,28.6538,66,65.3,100,66.8,70.8,68.8
20160615053000,714.0,722.4,33.0769,66,62.7,100,68.0,70.8,68.8
20160615054500,714.0,714.0,32.6923,66,62.7,100,68.1,70.8,68.8
20160615060000,714.0,697.2,31.9231,66,66.8,100,68.4,70.8,68.8
20160615061500,714.0,714.0,32.6923,66,54.7,100,66.8,70.8,68.8
20160615063000,714.0,747.6,34.2308,66,54.7,100,66.1,70.8,68.8
20160615064500,714.0,760.2,34.8077,66,64.0,100,66.9,70.8,68.8
20160615070000,714.0,730.8,33.4615,67,64.8,100,67.6,70.8,68.8
20160615071500,714.0,646.8,29.6154,67,65.8,100,68.9,70.8,68.8
20160615073000,714.0,680.4,31.1538,67,54.3,100,67.6,70.8,68.8
20160615074500,714.0,688.8,31.5385,67,54.3,100,67.1,70.8,68.8
20160615080000,714.0,688.8,31.5385,66,55.1,100,66.8,70.8,68.8
20160615081500,714.0,688.8,31.5385,66,64.0,100,67.6,70.8,68.8
20160615083000,714.0,617.4,28.2692,67,57.2,100,67.9,70.8,68.8
20160615084500,714.0,697.2,31.9231,66,64.4,100,68.0,70.8,68.8
20160615090000,714.0,785.4,35.9615,66,54.7,100,67.2,70.8,68.8
20160615091500,714.0,747.6,34.2308,66,54.7,100,66.0,70.8,68.8
20160615093000,714.0,663.6,30.3846,66,58.7,100,67.4,70.8,68.8
20160615094500,714.0,768.6,35.1923,67,60.5,100,67.6,70.8,68.8
20160615100000,714.0,722.4,33.0769,67,65.3,100,68.2,70.8,68.8
20160615101500,714.0,730.8,33.4615,67,54.7,100,66.7,70.8,68.8
20160615103000,714.0,663.6,30.3846,67,54.7,100,65.9,70.8,68.8
20160615104500,714.0,747.6,34.2308,68,64.4,100,66.8,70.8,68.8
20160615110000,714.0,722.4,33.0769,68,68.7,100,68.0,70.8,68.8
20160615111500,714.0,798.0,36.5385,67,67.7,100,68.7,70.8,68.8
20160615113000,714.0,730.8,33.4615,67,65.6,100,68.6,70.8,68.8
20160615114500,714.0,688.8,31.5385,66,54.7,100,67.2,70.8,68.8
20160615120000,714.0,730.8,33.4615,67,54.7,100,66.2,70.8,68.8
20160615121500,714.0,697.2,31.9231,67,61.5,100,66.6,70.8,68.8
20160615123000,714.0,739.2,33.8462,67,63.3,100,68.3,70.8,68.8
20160615124500,714.0,680.4,31.1538,67,58.0,100,68.3,70.8,68.8
20160615130000,714.0,1306.2,59.8077,70,54.3,0,66.6,68.0,64.7
20160615131500,714.0,730.8,33.4615,57,54.3,0,66.4,68.0,64.7
20160615133000,714.0,697.2,31.9231,57,54.3,0,66.2,68.0,60.9
20160615134500,714.0,688.8,31.5385,56,54.3,0,65.6,68.0,60.9
20160615140000,714.0,730.8,33.4615,57,54.3,0,65.0,68.0,60.9
20160615141500,714.0,688.8,31.5385,56,54.3,0,64.7,68.0,60.9
20160615143000,714.0,777.0,35.5769,57,66.1,100,65.3,70.1,68.1
20160615144500,714.0,680.4,31.1538,56,62.2,100,67.7,70.3,68.3
20160615150000,714.0,688.8,31.5385,56,59.6,100,68.1,70.3,68.3
20160615151500,714.0,638.4,29.2308,56,59.6,100,68.6,70.3,68.3
20160615153000,714.0,697.2,31.9231,56,54.3,100,66.3,70.4,68.4
20160615154500,714.0,777.0,35.5769,56,54.3,100,66.1,70.2,68.2
20160615160000,714.0,604.8,27.6923,56,55.6,100,66.9,70.3,68.3
20160615161500,714.0,697.2,31.9231,56,62.2,100,66.8,70.3,68.3
20160615163000,714.0,722.4,33.0769,55,59.6,100,68.0,70.3,68.3
20160615164500,714.0,747.6,34.2308,57,63.5,100,68.1,70.2,68.2
20160615170000,714.0,646.8,29.6154,56,66.2,100,68.6,70.2,68.2
20160615171500,714.0,730.8,33.4615,57,53.9,100,66.2,70.2,68.2
20160615173000,714.0,760.2,34.8077,57,53.9,100,65.8,70.3,68.3
20160615174500,714.0,739.2,33.8462,57,56.8,100,67.1,70.1,68.1
20160615180000,714.0,663.6,30.3846,57,56.8,100,67.1,70.2,68.2
20160615181500,714.0,730.8,33.4615,57,64.0,100,67.7,70.2,68.2
20160615183000,714.0,697.2,31.9231,57,65.3,100,68.1,70.3,68.3
20160615184500,714.0,688.8,31.5385,57,61.2,100,68.1,70.2,68.2
20160615190000,714.0,714.0,32.6923,57,55.2,100,67.7,70.2,68.2
20160615191500,714.0,739.2,33.8462,57,53.9,100,65.6,70.1,68.1
20160615193000,714.0,768.6,35.1923,57,56.3,100,65.6,70.1,68.1
20160615194500,714.0,730.8,33.4615,57,59.2,100,66.9,70.1,68.1
20160615200000,714.0,730.8,33.4615,57,60.7,100,67.0,70.0,68.0
20160615201500,714.0,672.0,30.7692,57,66.7,100,67.3,70.1,68.1
20160615203000,714.0,697.2,31.9231,57,64.9,100,68.2,70.1,68.1
20160615204500,714.0,747.6,34.2308,57,54.3,100,66.2,70.0,68.0
20160615210000,714.0,680.4,31.1538,56,54.3,100,65.6,70.0,68.0
20160615211500,714.0,688.8,31.5385,56,59.3,100,66.2,70.0,68.0
20160615213000,714.0,714.0,32.6923,57,68.1,100,67.1,70.0,68.0
20160615214500,714.0,768.6,35.1923,57,66.6,100,67.8,70.0,68.0
20160615220000,714.0,739.2,33.8462,57,59.4,100,68.2,70.0,68.0
20160615221500,714.0,760.2,34.8077,57,54.7,100,65.8,70.0,68.0
20160615223000,714.0,730.8,33.4615,57,55.5,100,65.3,70.0,68.0
20160615224500,714.0,638.4,29.2308,57,67.7,100,66.4,70.0,68.0
20160615230000,714.0,672.0,30.7692,56,65.3,100,67.2,70.0,68.0
20160615231500,714.0,722.4,33.0769,56,64.0,100,67.9,70.0,68.0
20160615233000,714.0,730.8,33.4615,57,64.8,100,68.2,70.0,68.0
20160615234500,714.0,739.2,33.8462,56,54.7,100,66.8,70.0,68.0
20160616000000,714.0,714.0,32.6923,57,54.7,100,65.5,70.0,68.0
20160616001500,714.0,730.8,33.4615,56,62.8,100,65.6,70.0,68.0
20160616003000,714.0,688.8,31.5385,57,64.4,100,66.8,70.0,68.0
20160616004500,714.0,680.4,31.1538,57,67.7,100,67.6,70.0,68.0
20160616010000,714.0,680.4,31.1538,56,65.0,100,68.3,70.0,68.0
20160616011500,714.0,785.4,35.9615,57,54.7,100,65.7,70.0,68.0
20160616013000,714.0,680.4,31.1538,56,55.5,100,65.3,70.0,68.0
20160616014500,714.0,722.4,33.0769,57,64.1,100,66.4,70.0,68.0
20160616020000,714.0,604.8,27.6923,56,63.2,100,66.9,70.0,68.0
20160616021500,714.0,617.4,28.2692,56,66.7,100,67.4,70.0,68.0
20160616023000,714.0,730.8,33.4615,57,64.4,100,68.3,70.0,68.0
20160616024500,714.0,697.2,31.9231,56,54.3,100,65.8,70.0,68.0
20160616030000,714.0,646.8,29.6154,56,54.3,100,65.7,70.0,68.0
20160616031500,714.0,672.0,30.7692,57,62.0,100,66.8,70.0,68.0
20160616033000,714.0,730.8,33.4615,57,66.0,100,67.7,70.0,68.0
20160616034500,714.0,714.0,32.6923,56,64.0,100,67.9,70.0,68.0
20160616040000,714.0,730.8,33.4615,57,54.1,100,65.9,70.0,68.0
20160616041500,714.0,747.6,34.2308,56,54.1,100,65.8,70.0,68.0
20160616043000,714.0,760.2,34.8077,56,60.3,100,66.0,70.0,68.0
20160616044500,714.0,680.4,31.1538,57,66.8,100,67.1,70.0,68.0
20160616050000,714.0,739.2,33.8462,56,62.8,100,67.9,70.0,68.0
20160616051500,714.0,730.8,33.4615,57,64.0,100,67.8,70.0,68.0
20160616053000,714.0,688.8,31.5385,57,54.2,100,66.3,70.0,68.0
20160616054500,714.0,722.4,33.0769,57,54.2,100,65.6,70.0,68.0
20160616060000,714.0,777.0,35.5769,57,62.8,100,66.3,70.0,68.0
20160616061500,714.0,777.0,35.5769,57,59.2,100,67.2,70.0,68.0
20160616063000,714.0,688.8,31.5385,57,63.2,100,67.4,70.0,68.0
20160616064500,714.0,793.8,36.3462,57,63.2,100,67.8,70.0,68.0
20160616070000,714.0,747.6,34.2308,57,65.6,100,68.0,70.0,68.0
20160616071500,714.0,714.0,32.6923,57,54.7,100,66.1,70.0,68.0
20160616073000,714.0,663.6,30.3846,56,54.7,100,65.7,70.0,68.0
20160616074500,714.0,739.2,33.8462,57,60.3,100,66.5,70.0,68.0
20160616080000,714.0,747.6,34.2308,58,59.2,100,66.8,70.0,68.0
20160616081500,714.0,722.4,33.0769,57,66.6,100,67.1,70.0,68.0
20160616083000,714.0,625.8,28.6538,57,63.2,100,67.6,70.0,68.0
20160616084500,714.0,646.8,29.6154,57,55.2,100,67.6,70.0,68.0
20160616090000,714.0,722.4,33.0769,57,55.2,100,67.3,70.0,68.0
20160616091500,714.0,697.2,31.9231,57,55.2,100,66.8,70.0,68.0
20160616093000,714.0,739.2,33.8462,58,55.2,100,66.0,70.0,68.0
20160616094500,714.0,646.8,29.6154,58,55.9,100,66.1,70.0,68.0
20160616100000,714.0,688.8,31.5385,58,59.8,100,66.6,70.0,68.0
20160616101500,714.0,688.8,31.5385,58,64.8,100,67.1,70.0,68.0
20160616103000,714.0,688.8,31.5385,58,66.7,100,68.0,70.0,68.0
20160616104500,714.0,760.2,34.8077,58,54.7,100,66.2,70.0,68.0
20160616110000,714.0,714.0,32.6923,58,54.7,100,65.5,70.0,68.0
20160616111500,714.0,680.4,31.1538,58,61.8,100,66.1,70.0,68.0
20160616113000,714.0,739.2,33.8462,58,63.2,100,66.7,70.0,68.0
20160616114500,714.0,697.2,31.9231,58,69.0,100,67.9,70.0,68.0
20160616120000,714.0,730.8,33.4615,58,54.7,100,66.0,70.0,68.0
20160616121500,714.0,777.0,35.5769,58,54.7,100,65.2,70.0,68.0
20160616123000,714.0,714.0,32.6923,57,56.4,100,66.5,70.0,68.0
20160616124500,714.0,714.0,32.6923,57,58.4,100,67.7,70.0,68.0
20160616130000,714.0,680.4,31.1538,57,60.7,100,67.3,70.0,68.0
20160616131500,714.0,747.6,34.2308,57,64.0,100,68.1,70.0,68.0
20160616133000,714.0,730.8,33.4615,57,54.3,100,66.5,70.0,68.0
20160616134500,714.0,697.2,31.9231,57,54.3,100,66.2,70.0,68.0
20160616140000,714.0,680.4,31.1538,57,54.3,100,65.8,70.0,68.0
20160616141500,714.0,798.0,36.5385,58,60.3,100,66.3,70.0,68.0
20160616143000,714.0,739.2,33.8462,57,62.4,100,66.9,70.0,68.0
20160616144500,714.0,688.8,31.5385,58,61.1,100,67.7,70.0,68.0
20160616150000,714.0,663.6,30.3846,58,62.0,100,67.6,70.0,68.0
20160616151500,714.0,680.4,31.1538,57,62.8,100,68.1,70.0,68.0
20160616153000,714.0,663.6,30.3846,57,66.5,100,67.8,70.0,68.0
20160616154500,714.0,760.2,34.8077,57,54.3,100,66.4,70.0,68.0
20160616160000,714.0,739.2,33.8462,57,54.3,100,65.9,70.0,68.0
20160616161500,714.0,768.6,35.1923,58,57.6,100,66.1,70.0,68.0
20160616163000,714.0,760.2,34.8077,58,61.9,100,66.6,70.0,68.0
20160616164500,714.0,777.0,35.5769,57,66.2,100,67.1,70.0,68.0
20160616170000,714.0,768.6,35.1923,57,67.3,100,68.1,70.0,68.0
20160616171500,714.0,646.8,29.6154,56,53.9,100,66.1,70.0,68.0
20160616173000,714.0,672.0,30.7692,57,53.9,100,65.6,70.0,68.0
20160616174500,714.0,688.8,31.5385,57,59.5,100,66.3,70.0,68.0
20160616180000,714.0,730.8,33.4615,57,62.4,100,67.0,70.0,68.0
20160616181500,714.0,688.8,31.5385,57,62.4,100,67.2,70.0,68.0
20160616183000,714.0,747.6,34.2308,57,54.3,100,67.4,70.0,68.0
20160616184500,714.0,722.4,33.0769,57,54.3,100,66.7,70.0,68.0
20160616190000,714.0,663.6,30.3846,57,54.3,100,66.2,70.0,68.0
20160616191500,714.0,697.2,31.9231,57,54.3,100,66.3,70.0,68.0
20160616193000,714.0,730.8,33.4615,58,56.4,100,66.8,70.0,68.0
20160616194500,714.0,714.0,32.6923,58,65.3,100,67.0,70.0,68.0
20160616200000,714.0,663.6,30.3846,57,61.2,100,67.8,70.0,68.0
20160616201500,714.0,688.8,31.5385,59,56.2,100,67.8,70.0,68.0
20160616203000,714.0,680.4,31.1538,58,54.7,100,65.9,70.0,68.0
20160616204500,714.0,688.8,31.5385,58,54.7,100,65.5,70.0,68.0
20160616210000,714.0,714.0,32.6923,58,61.6,100,66.9,70.0,68.0
20160616211500,714.0,714.0,32.6923,58,61.6,100,67.6,70.0,68.0
20160616213000,714.0,714.0,32.6923,58,60.7,100,67.4,70.0,68.0
20160616214500,714.0,688.8,31.5385,58,62.8,100,67.7,70.0,68.0
20160616220000,714.0,722.4,33.0769,58,54.8,100,66.6,70.0,68.0
20160616221500,714.0,760.2,34.8077,58,54.8,100,66.1,70.0,68.0
20160616223000,714.0,714.0,32.6923,58,55.9,100,65.9,70.0,68.0
20160616224500,714.0,625.8,28.6538,57,58.4,100,67.0,70.0,68.0
20160616230000,714.0,680.4,31.1538,58,61.9,100,67.2,70.0,68.0
20160616231500,714.0,697.2,31.9231,58,62.8,100,67.3,70.0,68.0
20160616233000,714.0,680.4,31.1538,58,64.0,100,68.2,70.0,68.0
20160616234500,714.0,739.2,33.8462,57,54.7,100,66.2,70.0,68.0
20160617000000,714.0,739.2,33.8462,58,54.7,100,65.8,70.0,68.0
20160617001500,714.0,747.6,34.2308,58,59.2,100,66.5,70.0,68.0
20160617003000,714.0,739.2,33.8462,57,59.2,100,67.2,70.0,68.0
20160617004500,714.0,768.6,35.1923,58,66.2,100,67.4,70.0,68.0
20160617010000,714.0,625.8,28.6538,57,54.7,100,66.7,70.0,68.0
20160617011500,714.0,785.4,35.9615,58,54.7,100,65.8,70.0,68.0
20160617013000,714.0,680.4,31.1538,58,57.1,100,65.5,70.0,68.0
20160617014500,714.0,638.4,29.2308,58,66.6,100,66.9,70.0,68.0
20160617020000,714.0,663.6,30.3846,57,61.9,100,67.7,70.0,68.0
20160617021500,714.0,739.2,33.8462,57,55.2,100,67.7,70.0,68.0
20160617023000,714.0,714.0,32.6923,58,55.2,100,66.1,70.0,68.0
20160617024500,714.0,760.2,34.8077,57,55.2,100,65.8,70.0,68.0
20160617030000,714.0,730.8,33.4615,58,59.1,100,66.1,70.0,68.0
20160617031500,714.0,672.0,30.7692,58,58.2,100,67.1,70.0,68.0
20160617033000,714.0,688.8,31.5385,57,62.4,100,67.2,70.0,68.0
20160617034500,714.0,617.4,28.2692,57,65.8,100,68.1,70.0,68.0
20160617040000,714.0,672.0,30.7692,57,54.7,100,67.3,70.0,68.0
20160617041500,714.0,768.6,35.1923,57,54.7,100,65.6,70.0,68.0
20160617043000,714.0,785.4,35.9615,57,57.9,100,65.4,70.0,68.0
20160617044500,714.0,714.0,32.6923,57,65.3,100,67.0,70.0,68.0
20160617050000,714.0,739.2,33.8462,58,66.3,100,67.6,70.0,68.0
20160617051500,714.0,747.6,34.2308,58,63.6,100,68.1,70.0,68.0
20160617053000,714.0,672.0,30.7692,58,54.7,100,67.0,70.0,68.0
20160617054500,714.0,680.4,31.1538,57,54.7,100,65.6,70.0,68.0
20160617060000,714.0,730.8,33.4615,58,59.5,100,65.4,70.0,68.0
20160617061500,714.0,680.4,31.1538,57,64.0,100,66.6,70.0,68.0
20160617063000,714.0,722.4,33.0769,57,64.0,100,67.6,70.0,68.0
20160617064500,714.0,722.4,33.0769,57,64.0,100,68.2,70.0,68.0
20160617070000,714.0,768.6,35.1923,57,55.2,100,67.3,70.0,68.0
20160617071500,714.0,688.8,31.5385,57,54.3,100,65.6,70.0,68.0
20160617073000,714.0,827.4,37.8846,58,58.3,100,65.5,70.0,68.0
20160617074500,714.0,730.8,33.4615,58,67.7,100,66.6,70.0,68.0
20160617080000,714.0,680.4,31.1538,58,64.0,100,67.1,70.0,68.0
20160617081500,714.0,760.2,34.8077,57,64.9,100,68.1,70.0,68.0
20160617083000,714.0,739.2,33.8462,58,64.9,100,68.2,70.0,68.0
20160617084500,714.0,697.2,31.9231,58,55.2,100,66.9,70.0,68.0
20160617090000,714.0,730.8,33.4615,58,55.2,100,65.9,70.0,68.0
20160617091500,714.0,714.0,32.6923,59,55.2,100,65.5,70.0,68.0
20160617093000,714.0,777.0,35.5769,59,62.8,100,66.5,70.0,68.0
20160617094500,714.0,777.0,35.5769,59,67.7,100,67.2,70.0,68.0
20160617100000,714.0,785.4,35.9615,58,64.4,100,68.1,70.0,68.0
20160617101500,714.0,680.4,31.1538,59,62.4,100,67.8,70.0,68.0
20160617103000,714.0,680.4,31.1538,58,66.0,100,68.3,70.0,68.0
20160617104500,714.0,739.2,33.8462,59,55.1,100,66.0,70.0,68.0
20160617110000,714.0,680.4,31.1538,59,55.1,100,65.5,70.0,68.0
20160617111500,714.0,730.8,33.4615,59,63.6,100,66.0,70.0,68.0
20160617113000,714.0,747.6,34.2308,59,63.6,100,67.0,70.0,68.0
20160617114500,714.0,688.8,31.5385,58,57.5,100,67.9,70.0,68.0
20160617120000,714.0,760.2,34.8077,59,54.7,100,66.6,70.0,68.0
20160617121500,714.0,680.4,31.1538,59,54.7,100,66.1,70.0,68.0
20160617123000,714.0,793.8,36.3462,59,62.6,100,66.0,70.0,68.0
20160617124500,714.0,730.8,33.4615,59,62.6,100,67.4,70.0,68.0
20160617130000,714.0,747.6,34.2308,59,68.5,100,67.5,70.0,68.0
20160617131500,714.0,722.4,33.0769,58,63.2,100,67.4,70.0,68.0
20160617133000,714.0,688.8,31.5385,58,54.7,100,66.2,70.0,68.0
20160617134500,714.0,768.6,35.1923,58,54.7,100,65.7,70.0,68.0
20160617140000,714.0,722.4,33.0769,58,57.1,100,66.0,70.0,68.0
20160617141500,714.0,638.4,29.2308,58,62.4,100,66.7,70.0,68.0
20160617143000,714.0,697.2,31.9231,58,59.2,100,67.6,70.0,68.0
20160617144500,714.0,672.0,30.7692,59,54.3,100,66.8,70.0,68.0
20160617150000,714.0,697.2,31.9231,59,54.3,100,65.8,70.0,68.0
20160617151500,714.0,680.4,31.1538,58,54.3,100,65.5,70.0,68.0
20160617153000,714.0,793.8,36.3462,58,61.6,100,67.0,70.0,68.0
20160617154500,714.0,672.0,30.7692,58,61.6,100,66.7,70.0,68.0
20160617160000,714.0,730.8,33.4615,59,63.6,100,67.5,70.0,68.0
20160617161500,714.0,730.8,33.4615,58,63.6,100,68.1,70.0,68.0
20160617163000,714.0,747.6,34.2308,58,53.9,100,66.4,70.0,68.0
20160617164500,714.0,722.4,33.0769,58,53.9,100,65.4,70.0,68.0
20160617170000,714.0,697.2,31.9231,58,60.5,100,66.4,70.0,68.0
20160617171500,714.0,714.0,32.6923,58,58.4,100,67.2,70.0,68.0
20160617173000,714.0,697.2,31.9231,58,62.8,100,67.4,70.0,68.0
20160617174500,714.0,739.2,33.8462,58,62.8,100,67.7,70.0,68.0
20160617180000,714.0,722.4,33.0769,58,54.3,100,66.2,70.0,68.0
20160617181500,714.0,747.6,34.2308,58,54.3,100,65.6,70.0,68.0
20160617183000,714.0,785.4,35.9615,59,56.0,100,66.4,70.0,68.0
20160617184500,714.0,714.0,32.6923,58,61.5,100,67.1,70.0,68.0
20160617190000,714.0,785.4,35.9615,58,63.8,100,67.0,70.0,68.0
20160617191500,714.0,739.2,33.8462,59,63.8,100,67.7,70.0,68.0
20160617193000,714.0,747.6,34.2308,58,54.3,100,66.3,70.0,68.0
20160617194500,714.0,722.4,33.0769,59,54.3,100,65.6,70.0,68.0
20160617200000,714.0,680.4,31.1538,59,56.8,100,66.4,70.0,68.0
20160617201500,714.0,646.8,29.6154,59,60.4,100,67.1,70.0,68.0
20160617203000,714.0,663.6,30.3846,59,66.9,100,67.2,70.0,68.0
20160617204500,714.0,739.2,33.8462,59,63.6,100,67.7,70.0,68.0
20160617210000,714.0,672.0,30.7692,58,63.6,100,68.2,70.0,68.0
20160617211500,714.0,777.0,35.5769,58,54.7,100,66.3,70.0,68.0
20160617213000,714.0,697.2,31.9231,58,54.7,100,65.6,70.0,68.0
20160617214500,714.0,714.0,32.6923,58,61.5,100,65.9,70.0,68.0
20160617220000,714.0,760.2,34.8077,59,67.2,100,66.9,70.0,68.0
20160617221500,714.0,739.2,33.8462,57,67.2,100,67.2,70.0,68.0
20160617223000,714.0,638.4,29.2308,58,63.3,100,67.9,70.0,68.0
20160617224500,714.0,810.6,37.1154,59,63.3,100,68.1,70.0,68.0
20160617230000,714.0,760.2,34.8077,59,55.2,100,67.3,70.0,68.0
20160617231500,714.0,672.0,30.7692,58,54.3,100,65.6,70.0,68.0
20160617233000,714.0,722.4,33.0769,59,61.1,100,65.3,70.0,68.0
20160617234500,714.0,785.4,35.9615,58,66.7,100,66.6,70.0,68.0
20160618000000,714.0,646.8,29.6154,58,66.7,100,67.4,70.0,68.0
20160618001500,714.0,714.0,32.6923,58,66.7,100,68.1,70.0,68.0
20160618003000,714.0,714.0,32.6923,58,54.7,100,65.9,70.0,68.0
20160618004500,714.0,739.2,33.8462,58,54.7,100,65.3,70.0,68.0
20160618010000,714.0,785.4,35.9615,58,60.9,100,66.1,70.0,68.0
20160618011500,714.0,688.8,31.5385,59,62.7,100,66.8,70.0,68.0
20160618013000,714.0,768.6,35.1923,59,66.8,100,67.7,70.0,68.0
20160618014500,714.0,672.0,30.7692,58,66.8,100,68.4,70.0,68.0
20160618020000,714.0,768.6,35.1923,58,54.7,100,65.8,70.0,68.0
20160618021500,714.0,730.8,33.4615,58,54.7,100,65.6,70.0,68.0
20160618023000,714.0,730.8,33.4615,58,61.9,100,66.0,70.0,68.0
20160618024500,714.0,768.6,35.1923,59,59.5,100,67.1,70.0,68.0
20160618030000,714.0,714.0,32.6923,59,64.4,100,67.2,70.0,68.0
20160618031500,714.0,793.8,36.3462,59,63.2,100,68.0,70.0,68.0
20160618033000,714.0,722.4,33.0769,58,64.9,100,68.0,70.0,68.0
20160618034500,714.0,730.8,33.4615,59,54.7,100,66.4,70.0,68.0
20160618040000,714.0,714.0,32.6923,58,54.7,100,65.7,70.0,68.0
20160618041500,714.0,714.0,32.6923,58,60.3,100,66.2,70.0,68.0
20160618043000,714.0,688.8,31.5385,58,60.3,100,66.9,70.0,68.0
20160618044500,714.0,747.6,34.2308,58,64.0,100,67.2,70.0,68.0
20160618050000,714.0,739.2,33.8462,59,63.2,100,67.6,70.0,68.0
20160618051500,714.0,663.6,30.3846,58,63.2,100,68.0,70.0,68.0
20160618053000,714.0,730.8,33.4615,59,64.4,100,68.1,70.0,68.0
20160618054500,714.0,688.8,31.5385,58,54.3,100,66.5,70.0,68.0
20160618060000,714.0,793.8,36.3462,59,54.3,100,65.3,70.0,68.0
20160618061500,714.0,697.2,31.9231,59,61.9,100,66.0,70.0,68.0
20160618063000,714.0,663.6,30.3846,58,65.8,100,67.4,70.0,68.0
20160618064500,714.0,722.4,33.0769,58,60.4,100,67.8,70.0,68.0
20160618070000,714.0,697.2,31.9231,59,64.8,100,67.9,70.0,68.0
20160618071500,714.0,680.4,31.1538,59,54.7,100,66.3,70.0,68.0
20160618073000,714.0,697.2,31.9231,59,55.5,100,65.5,70.0,68.0
20160618074500,714.0,672.0,30.7692,59,65.8,100,65.9,70.0,68.0
20160618080000,714.0,646.8,29.6154,59,67.1,100,67.0,70.0,68.0
20160618081500,714.0,638.4,29.2308,59,65.3,100,67.8,70.0,68.0
20160618083000,714.0,747.6,34.2308,59,66.6,100,68.2,70.0,68.0
20160618084500,714.0,747.6,34.2308,59,55.2,100,66.7,70.0,68.0
20160618090000,714.0,785.4,35.9615,59,54.3,100,65.3,70.0,68.0
20160618091500,714.0,688.8,31.5385,59,63.6,100,65.8,70.0,68.0
20160618093000,714.0,730.8,33.4615,60,65.9,100,67.0,70.0,68.0
20160618094500,714.0,646.8,29.6154,59,64.6,100,67.6,70.0,68.0
20160618100000,714.0,722.4,33.0769,60,66.3,100,68.2,70.0,68.0
20160618101500,714.0,714.0,32.6923,60,57.8,100,67.8,70.0,68.0
20160618103000,714.0,730.8,33.4615,60,54.7,100,65.5,70.0,68.0
20160618104500,714.0,768.6,35.1923,60,58.2,100,65.1,70.0,68.0
20160618110000,714.0,768.6,35.1923,60,67.7,100,66.5,70.0,68.0
20160618111500,714.0,760.2,34.8077,60,64.8,100,67.0,70.0,68.0
20160618113000,714.0,760.2,34.8077,60,67.3,100,68.0,70.0,68.0
20160618114500,714.0,714.0,32.6923,59,62.8,100,67.9,70.0,68.0
20160618120000,714.0,739.2,33.8462,59,55.2,100,66.9,70.0,68.0
20160618121500,714.0,768.6,35.1923,59,55.2,100,65.4,70.0,68.0
20160618123000,714.0,747.6,34.2308,59,64.0,100,65.7,70.0,68.0
20160618124500,714.0,672.0,30.7692,59,66.8,100,66.9,70.0,68.0
20160618130000,714.0,747.6,34.2308,60,66.8,100,67.4,70.0,68.0
20160618131500,714.0,714.0,32.6923,59,66.8,100,68.2,70.0,68.0
20160618133000,714.0,760.2,34.8077,59,54.3,100,65.9,70.0,68.0
20160618134500,714.0,730.8,33.4615,59,55.5,100,65.5,70.0,68.0
20160618140000,714.0,680.4,31.1538,59,60.3,100,66.7,70.0,68.0
20160618141500,714.0,739.2,33.8462,59,64.0,100,67.1,70.0,68.0
20160618143000,714.0,680.4,31.1538,59,63.2,100,67.5,70.0,68.0
20160618144500,714.0,785.4,35.9615,59,54.7,100,66.2,70.0,68.0
20160618150000,714.0,747.6,34.2308,60,54.7,100,65.1,70.0,68.0
20160618151500,714.0,646.8,29.6154,59,60.9,100,66.4,70.0,68.0
20160618153000,714.0,760.2,34.8077,59,66.9,100,67.3,70.0,68.0
20160618154500,714.0,663.6,30.3846,59,64.4,100,67.8,70.0,68.0
20160618160000,714.0,747.6,34.2308,59,64.4,100,68.1,70.0,68.0
20160618161500,714.0,747.6,34.2308,59,55.1,100,66.6,70.0,68.0
20160618163000,714.0,747.6,34.2308,59,55.1,100,65.3,70.0,68.0
20160618164500,714.0,663.6,30.3846,59,63.6,100,65.8,70.0,68.0
20160618170000,714.0,714.0,32.6923,59,64.9,100,67.0,70.0,68.0
20160618171500,714.0,730.8,33.4615,59,68.3,100,67.5,70.0,68.0
20160618173000,714.0,739.2,33.8462,60,64.0,100,68.0,70.0,68.0
20160618174500,714.0,697.2,31.9231,59,55.6,100,67.6,70.0,68.0
20160618180000,714.0,646.8,29.6154,59,54.7,100,65.6,70.0,68.0
20160618181500,714.0,760.2,34.8077,60,61.6,100,65.2,70.0,68.0
20160618183000,714.0,646.8,29.6154,59,64.0,100,66.4,70.0,68.0
20160618184500,714.0,747.6,34.2308,60,64.0,100,66.9,70.0,68.0
20160618190000,714.0,722.4,33.0769,59,64.0,100,67.7,70.0,68.0
20160618191500,714.0,688.8,31.5385,60,64.0,100,68.3,70.0,68.0
20160618193000,714.0,747.6,34.2308,59,54.3,100,65.9,70.0,68.0
20160618194500,714.0,730.8,33.4615,59,56.1,100,65.3,70.0,68.0
20160618200000,714.0,798.0,36.5385,60,61.1,100,66.3,70.0,68.0
20160618201500,714.0,697.2,31.9231,60,62.4,100,66.9,70.0,68.0
20160618203000,714.0,777.0,35.5769,59,64.4,100,67.6,70.0,68.0
20160618204500,714.0,777.0,35.5769,59,65.8,100,68.2,70.0,68.0
20160618210000,714.0,672.0,30.7692,59,54.3,100,66.0,70.0,68.0
20160618211500,714.0,697.2,31.9231,59,55.2,100,65.4,70.0,68.0
20160618213000,714.0,714.0,32.6923,59,60.4,100,66.7,70.0,68.0
20160618214500,714.0,714.0,32.6923,59,61.9,100,66.8,70.0,68.0
20160618220000,714.0,722.4,33.0769,59,60.8,100,67.4,70.0,68.0
20160618221500,714.0,739.2,33.8462,59,54.3,100,66.5,70.0,68.0
20160618223000,714.0,760.2,34.8077,59,54.3,100,65.6,70.0,68.0
20160618224500,714.0,747.6,34.2308,59,64.9,100,66.1,70.0,68.0
20160618230000,714.0,722.4,33.0769,59,62.1,100,67.3,70.0,68.0
20160618231500,714.0,730.8,33.4615,60,66.7,100,66.9,70.0,68.0
20160618233000,714.0,680.4,31.1538,59,64.8,100,67.8,70.0,68.0
20160618234500,714.0,777.0,35.5769,59,64.0,100,67.8,70.0,68.0
20160619000000,714.0,688.8,31.5385,59,53.9,100,66.7,70.0,68.0
20160619001500,714.0,722.4,33.0769,59,53.9,100,65.3,70.0,68.0
20160619003000,714.0,747.6,34.2308,59,58.4,100,66.3,70.0,68.0
20160619004500,714.0,697.2,31.9231,59,60.4,100,67.3,70.0,68.0
20160619010000,714.0,688.8,31.5385,59,64.1,100,67.6,70.0,68.0
20160619011500,714.0,688.8,31.5385,59,67.2,100,67.6,70.0,68.0
20160619013000,714.0,672.0,30.7692,59,65.8,100,68.0,70.0,68.0
20160619014500,714.0,777.0,35.5769,59,53.9,100,65.7,70.0,68.0
20160619020000,714.0,714.0,32.6923,59,53.9,100,65.6,70.0,68.0
20160619021500,714.0,722.4,33.0769,59,57.1,100,66.1,70.0,68.0
20160619023000,714.0,680.4,31.1538,59,63.6,100,66.8,70.0,68.0
20160619024500,714.0,739.2,33.8462,59,66.3,100,67.4,70.0,68.0
20160619030000,714.0,747.6,34.2308,60,64.4,100,68.1,70.0,68.0
20160619031500,714.0,714.0,32.6923,60,63.0,100,67.7,70.0,68.0
20160619033000,714.0,747.6,34.2308,59,63.0,100,67.9,70.0,68.0
20160619034500,714.0,747.6,34.2308,59,61.5,100,67.7,70.0,68.0
20160619040000,714.0,739.2,33.8462,59,62.2,100,67.9,70.0,68.0
20160619041500,714.0,768.6,35.1923,59,62.2,100,67.9,70.0,68.0
20160619043000,714.0,646.8,29.6154,59,62.9,100,67.7,70.0,68.0
20160619044500,714.0,739.2,33.8462,59,62.9,100,68.0,70.0,68.0
20160619050000,714.0,714.0,32.6923,59,62.9,100,67.9,70.0,68.0
20160619051500,714.0,747.6,34.2308,60,61.9,100,67.7,70.0,68.0
20160619053000,714.0,768.6,35.1923,59,61.9,100,68.0,70.0,68.0
20160619054500,714.0,722.4,33.0769,59,53.5,100,66.2,70.0,68.0
20160619060000,714.0,730.8,33.4615,59,53.5,100,65.5,70.0,68.0
20160619061500,714.0,688.8,31.5385,59,57.5,100,66.3,70.0,68.0
20160619063000,714.0,680.4,31.1538,59,59.8,100,66.9,70.0,68.0
20160619064500,714.0,680.4,31.1538,59,62.4,100,67.3,70.0,68.0
20160619070000,714.0,646.8,29.6154,59,63.6,100,67.9,70.0,68.0
20160619071500,714.0,680.4,31.1538,60,53.5,100,66.0,70.0,68.0
20160619073000,714.0,714.0,32.6923,60,53.5,100,65.3,70.0,68.0
20160619074500,714.0,730.8,33.4615,60,60.0,100,66.7,70.0,68.0
20160619080000,714.0,714.0,32.6923,60,62.0,100,67.6,70.0,68.0
20160619081500,714.0,768.6,35.1923,59,66.3,100,67.7,70.0,68.0
20160619083000,714.0,697.2,31.9231,60,65.2,100,67.8,70.0,68.0
20160619084500,714.0,768.6,35.1923,59,54.7,100,67.1,70.0,68.0
20160619090000,714.0,680.4,31.1538,59,54.7,100,65.7,70.0,68.0
20160619091500,714.0,680.4,31.1538,60,59.1,100,65.5,70.0,68.0
20160619093000,714.0,777.0,35.5769,60,63.5,100,66.8,70.0,68.0
20160619094500,714.0,672.0,30.7692,60,63.5,100,67.6,70.0,68.0
20160619100000,714.0,697.2,31.9231,60,63.5,100,68.1,70.0,68.0
20160619101500,714.0,714.0,32.6923,59,65.4,100,67.9,70.0,68.0
20160619103000,714.0,688.8,31.5385,59,54.3,100,66.6,70.0,68.0
20160619104500,714.0,739.2,33.8462,59,54.3,100,65.7,70.0,68.0
20160619110000,714.0,730.8,33.4615,60,59.1,100,65.6,70.0,68.0
20160619111500,714.0,688.8,31.5385,60,65.1,100,66.9,70.0,68.0
20160619113000,714.0,730.8,33.4615,60,63.6,100,66.9,70.0,68.0
20160619114500,714.0,747.6,34.2308,61,66.3,100,68.1,70.0,68.0
20160619120000,714.0,672.0,30.7692,60,66.3,100,68.2,70.0,68.0
20160619121500,714.0,768.6,35.1923,60,54.4,100,66.0,70.0,68.0
20160619123000,714.0,760.2,34.8077,61,54.4,100,65.5,70.0,68.0
20160619124500,714.0,785.4,35.9615,61,59.8,100,66.4,70.0,68.0
20160619130000,714.0,768.6,35.1923,61,60.8,100,67.3,70.0,68.0
20160619131500,714.0,739.2,33.8462,60,67.4,100,67.4,70.0,68.0
20160619133000,714.0,768.6,35.1923,60,64.8,100,67.7,70.0,68.0
20160619134500,714.0,714.0,32.6923,60,54.7,100,66.1,70.0,68.0
20160619140000,714.0,714.0,32.6923,60,54.7,100,65.3,70.0,68.0
20160619141500,714.0,697.2,31.9231,60,61.5,100,66.1,70.0,68.0
20160619143000,714.0,760.2,34.8077,61,64.0,100,67.1,70.0,68.0
20160619144500,714.0,760.2,34.8077,61,62.6,100,67.2,70.0,68.0
20160619150000,714.0,739.2,33.8462,61,60.9,100,68.2,70.0,68.0
20160619151500,714.0,714.0,32.6923,60,54.7,100,66.0,70.0,68.0
20160619153000,714.0,697.2,31.9231,60,54.7,100,65.6,70.0,68.0
20160619154500,714.0,688.8,31.5385,60,60.0,100,66.7,70.0,68.0
20160619160000,714.0,688.8,31.5385,61,60.0,100,67.4,70.0,68.0
20160619161500,714.0,722.4,33.0769,61,64.6,100,67.7,70.0,68.0
20160619163000,714.0,798.0,36.5385,61,66.2,100,67.7,70.0,68.0
20160619164500,714.0,730.8,33.4615,60,64.0,100,68.0,70.0,68.0
20160619170000,714.0,604.8,27.6923,60,57.1,0,68.1,70.0,68.0
20160619171500,714.0,697.2,31.9231,60,54.7,100,66.1,70.0,68.0
20160619173000,714.0,688.8,31.5385,60,54.7,100,65.8,70.0,68.0
20160619174500,714.0,714.0,32.6923,60,58.0,100,66.6,70.0,68.0
20160619180000,714.0,688.8,31.5385,60,60.0,100,67.3,70.0,68.0
20160619181500,714.0,697.2,31.9231,60,61.2,100,67.6,70.0,68.0
20160619183000,714.0,793.8,36.3462,61,64.9,100,68.2,70.0,68.0
20160619184500,714.0,739.2,33.8462,60,54.7,100,66.4,70.0,68.0
20160619190000,714.0,672.0,30.7692,60,54.7,100,65.7,70.0,68.0
20160619191500,714.0,798.0,36.5385,61,58.7,100,65.7,70.0,68.0
20160619193000,714.0,680.4,31.1538,60,63.6,100,66.7,70.0,68.0
20160619194500,714.0,768.6,35.1923,61,64.9,100,67.6,70.0,68.0
20160619200000,714.0,617.4,28.2692,60,64.0,100,67.7,70.0,68.0
20160619201500,714.0,768.6,35.1923,61,54.7,100,66.6,70.0,68.0
20160619203000,714.0,697.2,31.9231,61,54.7,100,66.0,70.0,68.0
20160619204500,714.0,697.2,31.9231,61,54.7,100,66.1,70.0,68.0
20160619210000,714.0,768.6,35.1923,61,61.4,100,66.9,70.0,68.0
20160619211500,714.0,777.0,35.5769,61,59.9,100,67.1,70.0,68.0
20160619213000,714.0,768.6,35.1923,60,64.5,100,67.4,70.0,68.0
20160619214500,714.0,722.4,33.0769,60,64.5,100,68.1,70.0,68.0
20160619220000,714.0,663.6,30.3846,60,54.3,100,65.7,70.0,68.0
20160619221500,714.0,672.0,30.7692,60,54.3,100,65.5,70.0,68.0
20160619223000,714.0,760.2,34.8077,61,66.7,100,66.3,70.0,68.0
20160619224500,714.0,747.6,34.2308,61,61.7,100,67.6,70.0,68.0
20160619230000,714.0,680.4,31.1538,60,61.7,100,67.8,70.0,68.0
20160619231500,714.0,722.4,33.0769,60,65.3,100,67.6,70.0,68.0
20160619233000,714.0,739.2,33.8462,61,62.4,100,68.1,70.0,68.0
20160619234500,714.0,785.4,35.9615,61,64.8,100,67.6,70.0,68.0
20160620000000,714.0,730.8,33.4615,61,63.6,100,68.1,70.0,68.0
20160620001500,714.0,714.0,32.6923,61,54.3,100,67.0,70.0,68.0
20160620003000,714.0,714.0,32.6923,60,54.3,100,65.1,70.0,68.0
20160620004500,714.0,688.8,31.5385,60,63.6,100,65.8,70.0,68.0
20160620010000,714.0,730.8,33.4615,60,63.6,100,66.9,70.0,68.0
20160620011500,714.0,680.4,31.1538,61,66.7,100,67.7,70.0,68.0
20160620013000,714.0,714.0,32.6923,61,64.6,100,68.1,70.0,68.0
20160620014500,714.0,688.8,31.5385,60,64.6,100,67.7,70.0,68.0
20160620020000,714.0,688.8,31.5385,60,53.9,100,66.3,70.0,68.0
20160620021500,714.0,739.2,33.8462,60,53.9,100,65.1,70.0,68.0
20160620023000,714.0,714.0,32.6923,60,63.3,100,66.7,70.0,68.0
20160620024500,714.0,638.4,29.2308,60,63.3,100,67.2,70.0,68.0
20160620030000,714.0,747.6,34.2308,61,65.5,100,67.9,70.0,68.0
20160620031500,714.0,680.4,31.1538,60,63.6,100,67.7,70.0,68.0
20160620033000,714.0,785.4,35.9615,60,66.7,100,67.7,70.0,68.0
20160620034500,714.0,714.0,32.6923,60,63.6,100,68.1,70.0,68.0
20160620040000,714.0,730.8,33.4615,60,53.9,100,65.9,70.0,68.0
20160620041500,714.0,785.4,35.9615,60,54.7,100,65.1,70.0,68.0
20160620043000,714.0,697.2,31.9231,60,60.7,100,66.4,70.0,68.0
20160620044500,714.0,730.8,33.4615,60,60.7,100,67.2,70.0,68.0
20160620050000,714.0,714.0,32.6923,60,66.7,100,67.4,70.0,68.0
20160620051500,714.0,768.6,35.1923,60,64.0,100,67.6,70.0,68.0
20160620053000,714.0,714.0,32.6923,60,66.2,100,68.2,70.0,68.0
20160620054500,714.0,663.6,30.3846,60,53.9,100,65.3,70.0,68.0
20160620060000,714.0,688.8,31.5385,60,57.5,100,65.9,70.0,68.0
20160620061500,714.0,739.2,33.8462,60,65.3,100,66.9,70.0,68.0
20160620063000,714.0,747.6,34.2308,61,63.6,100,67.5,70.0,68.0
20160620064500,714.0,777.0,35.5769,60,63.6,100,67.4,70.0,68.0
20160620070000,714.0,760.2,34.8077,60,63.6,100,68.2,70.0,68.0
20160620071500,714.0,697.2,31.9231,60,54.3,100,66.8,70.0,68.0
20160620073000,714.0,730.8,33.4615,60,54.3,100,65.0,70.0,68.0
20160620074500,714.0,672.0,30.7692,60,66.7,100,66.3,70.0,68.0
20160620080000,714.0,760.2,34.8077,60,66.7,100,67.4,70.0,68.0
20160620081500,714.0,730.8,33.4615,60,65.2,100,67.9,70.0,68.0
20160620083000,714.0,730.8,33.4615,61,66.8,100,68.0,70.0,68.0
20160620084500,714.0,688.8,31.5385,61,55.6,0,68.1,70.0,68.0
20160620090000,714.0,722.4,33.0769,60,54.7,100,66.6,70.0,68.0
20160620091500,714.0,688.8,31.5385,60,54.7,100,66.2,70.0,68.0
20160620093000,714.0,739.2,33.8462,61,57.1,100,67.1,70.0,68.0
20160620094500,714.0,730.8,33.4615,61,57.1,100,66.9,70.0,68.0
20160620100000,714.0,663.6,30.3846,61,63.0,100,67.0,70.0,68.0
20160620101500,714.0,760.2,34.8077,61,62.1,100,67.3,70.0,68.0
20160620103000,714.0,760.2,34.8077,61,54.6,100,66.6,70.0,68.0
20160620104500,714.0,688.8,31.5385,60,54.6,100,65.5,70.0,68.0
20160620110000,714.0,747.6,34.2308,61,60.7,100,66.2,70.0,68.0
20160620111500,714.0,688.8,31.5385,61,58.4,100,67.3,70.0,68.0
20160620113000,714.0,714.0,32.6923,60,61.5,100,67.2,70.0,68.0
20160620114500,714.0,697.2,31.9231,60,63.2,100,67.4,70.0,68.0
20160620120000,714.0,646.8,29.6154,60,66.2,100,67.9,70.0,68.0
20160620121500,714.0,638.4,29.2308,59,54.3,100,66.1,70.0,68.0
20160620123000,714.0,760.2,34.8077,60,54.3,100,65.5,70.0,68.0
20160620124500,714.0,819.0,37.5,60,60.8,100,66.3,70.0,68.0
20160620130000,714.0,680.4,31.1538,60,63.6,100,66.8,70.0,68.0
20160620131500,714.0,697.2,31.9231,60,63.6,100,67.2,70.0,68.0
20160620133000,714.0,625.8,28.6538,60,64.4,100,68.2,70.0,68.0
20160620134500,714.0,747.6,34.2308,60,55.5,100,67.7,70.0,68.0
20160620140000,714.0,760.2,34.8077,61,54.7,100,65.8,70.0,68.0
20160620141500,714.0,646.8,29.6154,60,54.7,100,65.5,70.0,68.0
20160620143000,714.0,730.8,33.4615,60,62.4,100,66.5,70.0,68.0
20160620144500,714.0,663.6,30.3846,60,62.4,100,66.9,70.0,68.0
20160620150000,714.0,722.4,33.0769,60,66.8,100,67.6,70.0,68.0
20160620151500,714.0,646.8,29.6154,59,66.8,100,68.2,70.0,68.0
20160620153000,714.0,672.0,30.7692,60,54.4,100,66.1,70.0,68.0
20160620154500,714.0,697.2,31.9231,60,54.4,100,65.6,70.0,68.0
20160620160000,714.0,714.0,32.6923,60,57.6,100,66.6,70.0,68.0
20160620161500,714.0,714.0,32.6923,60,60.4,100,67.2,70.0,68.0
20160620163000,714.0,714.0,32.6923,60,64.6,100,67.7,70.0,68.0
20160620164500,714.0,793.8,36.3462,60,62.8,100,67.6,70.0,68.0
20160620170000,714.0,697.2,31.9231,60,64.0,100,67.9,70.0,68.0
20160620171500,714.0,785.4,35.9615,60,66.3,100,68.4,70.0,68.0
20160620173000,714.0,714.0,32.6923,60,53.9,100,66.0,70.0,68.0
20160620174500,714.0,697.2,31.9231,60,54.7,100,65.6,70.0,68.0
20160620180000,714.0,697.2,31.9231,60,58.8,100,66.8,70.0,68.0
20160620181500,714.0,760.2,34.8077,60,60.7,100,67.2,70.0,68.0
20160620183000,714.0,793.8,36.3462,60,60.7,100,67.4,70.0,68.0
20160620184500,714.0,768.6,35.1923,60,64.8,100,67.9,70.0,68.0
20160620190000,714.0,697.2,31.9231,60,54.7,100,66.4,70.0,68.0
20160620191500,714.0,672.0,30.7692,60,54.7,100,65.8,70.0,68.0
20160620193000,714.0,672.0,30.7692,60,62.8,100,66.0,70.0,68.0
20160620194500,714.0,760.2,34.8077,61,65.8,100,67.3,70.0,68.0
20160620200000,714.0,768.6,35.1923,61,61.2,100,67.7,70.0,68.0
20160620201500,714.0,793.8,36.3462,61,64.3,100,68.1,70.0,68.0
20160620203000,714.0,714.0,32.6923,60,54.7,100,66.8,70.0,68.0
20160620204500,714.0,680.4,31.1538,61,54.7,100,65.3,70.0,68.0
20160620210000,714.0,672.0,30.7692,60,55.3,100,65.6,70.0,68.0
20160620211500,714.0,646.8,29.6154,60,66.3,100,67.4,70.0,68.0
20160620213000,714.0,747.6,34.2308,60,60.0,100,67.7,70.0,68.0
20160620214500,714.0,810.6,37.1154,62,56.4,0,68.1,70.0,68.0
20160620220000,714.0,697.2,31.9231,60,54.3,100,65.8,70.0,68.0
20160620221500,714.0,739.2,33.8462,61,58.7,100,65.3,70.0,68.0
20160620223000,714.0,697.2,31.9231,60,58.7,100,67.1,70.0,68.0
20160620224500,714.0,819.0,37.5,61,62.2,100,67.4,70.0,68.0
20160620230000,714.0,672.0,30.7692,60,65.1,100,67.2,70.0,68.0
20160620231500,714.0,739.2,33.8462,60,63.6,100,68.0,70.0,68.0
20160620233000,714.0,722.4,33.0769,60,53.9,100,66.0,70.0,68.0
20160620234500,714.0,730.8,33.4615,60,54.7,100,65.2,70.0,68.0
20160621000000,714.0,604.8,27.6923,60,64.4,100,66.2,70.0,68.0
20160621001500,714.0,793.8,36.3462,60,64.4,100,66.7,70.0,68.0
20160621003000,714.0,777.0,35.5769,60,63.2,100,67.2,70.0,68.0
20160621004500,714.0,722.4,33.0769,60,63.2,100,68.1,70.0,68.0
20160621010000,714.0,722.4,33.0769,60,58.4,0,68.2,70.0,68.0
20160621011500,714.0,663.6,30.3846,60,53.9,100,65.1,70.0,68.0
20160621013000,714.0,722.4,33.0769,60,62.8,100,65.5,70.0,68.0
