PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160621014500,714.0,646.8,29.6154,61,63.6,100,66.7,70.0,68.0
20160621020000,714.0,739.2,33.8462,61,64.9,100,67.3,70.0,68.0
20160621021500,714.0,688.8,31.5385,60,64.9,100,68.1,70.0,68.0
20160621023000,714.0,697.2,31.9231,59,66.8,100,68.2,70.0,68.0
20160621024500,714.0,798.0,36.5385,60,53.9,100,66.2,70.0,68.0
20160621030000,714.0,688.8,31.5385,60,53.9,100,65.0,70.0,68.0
20160621031500,714.0,680.4,31.1538,60,62.8,100,66.0,70.0,68.0
20160621033000,714.0,680.4,31.1538,60,64.4,100,67.0,70.0,68.0
20160621034500,714.0,760.2,34.8077,60,69.9,100,67.7,70.0,68.0
20160621040000,714.0,760.2,34.8077,61,63.6,100,68.1,70.0,68.0
20160621041500,714.0,777.0,35.5769,60,54.4,100,67.3,70.0,68.0
20160621043000,714.0,672.0,30.7692,61,54.4,100,65.1,70.0,68.0
20160621044500,714.0,760.2,34.8077,61,65.5,100,65.9,70.0,68.0
20160621050000,714.0,730.8,33.4615,60,66.9,100,66.5,70.0,68.0
20160621051500,714.0,768.6,35.1923,61,64.0,100,66.9,70.0,68.0
20160621053000,714.0,768.6,35.1923,60,63.2,100,67.6,70.0,68.0
20160621054500,714.0,663.6,30.3846,61,63.2,100,68.2,70.0,68.0
20160621060000,714.0,680.4,31.1538,61,54.3,100,67.4,70.0,68.0
20160621061500,714.0,730.8,33.4615,60,54.3,100,65.1,70.0,68.0
20160621063000,714.0,697.2,31.9231,61,66.2,100,65.9,70.0,68.0
20160621064500,714.0,722.4,33.0769,61,66.2,100,66.6,70.0,68.0
20160621070000,714.0,739.2,33.8462,60,58.4,100,67.7,70.0,68.0
20160621071500,714.0,827.4,37.8846,60,53.5,100,67.4,70.0,68.0
20160621073000,714.0,680.4,31.1538,60,53.5,100,66.6,70.0,68.0
20160621074500,714.0,777.0,35.5769,61,53.5,100,65.9,70.0,68.0
20160621080000,714.0,760.2,34.8077,60,63.2,100,66.5,70.0,68.0
20160621081500,714.0,730.8,33.4615,61,63.2,100,67.0,70.0,68.0
20160621083000,714.0,785.4,35.9615,60,60.0,100,68.1,70.0,68.0
20160621084500,714.0,747.6,34.2308,61,54.5,100,67.6,70.0,68.0
20160621090000,714.0,739.2,33.8462,61,54.5,100,66.5,70.0,68.0
20160621091500,714.0,680.4,31.1538,61,54.5,100,66.0,70.0,68.0
20160621093000,714.0,680.4,31.1538,61,59.5,100,65.7,70.0,68.0
20160621094500,714.0,777.0,35.5769,61,59.5,100,66.9,70.0,68.0
20160621100000,714.0,714.0,32.6923,61,59.5,100,66.5,70.0,68.0
20160621101500,714.0,697.2,31.9231,62,58.4,100,66.1,70.0,68.0
20160621103000,714.0,793.8,36.3462,61,57.6,100,66.2,70.0,68.0
20160621104500,714.0,768.6,35.1923,61,57.6,100,66.0,70.0,68.0
20160621110000,714.0,722.4,33.0769,62,56.8,100,65.6,70.0,68.0
20160621111500,714.0,714.0,32.6923,62,56.8,100,66.0,70.0,68.0
20160621113000,714.0,722.4,33.0769,61,56.8,100,65.8,70.0,68.0
20160621114500,714.0,739.2,33.8462,61,56.0,100,65.6,70.0,68.0
20160621120000,714.0,768.6,35.1923,61,56.0,100,65.5,70.0,68.0
20160621121500,714.0,730.8,33.4615,61,55.2,100,65.3,70.0,68.0
20160621123000,714.0,672.0,30.7692,61,63.6,100,67.2,70.0,68.0
20160621124500,714.0,663.6,30.3846,62,62.9,100,67.6,70.0,68.0
20160621130000,714.0,722.4,33.0769,61,62.9,100,67.4,70.0,68.0
20160621131500,714.0,722.4,33.0769,61,56.3,0,67.9,70.0,68.0
20160621133000,714.0,646.8,29.6154,61,54.7,100,65.9,70.0,68.0
20160621134500,714.0,722.4,33.0769,61,56.0,100,65.2,70.0,68.0
20160621140000,714.0,672.0,30.7692,61,63.2,100,66.9,70.0,68.0
20160621141500,714.0,638.4,29.2308,62,63.2,100,67.8,70.0,68.0
20160621143000,714.0,760.2,34.8077,62,57.2,100,67.9,70.0,68.0
20160621144500,714.0,760.2,34.8077,61,53.9,100,65.4,70.0,68.0
20160621150000,714.0,730.8,33.4615,62,61.9,100,65.5,70.0,68.0
20160621151500,714.0,730.8,33.4615,62,55.6,100,67.2,70.0,68.0
20160621153000,714.0,697.2,31.9231,62,59.5,100,67.0,70.0,68.0
20160621154500,714.0,785.4,35.9615,61,62.4,100,67.4,70.0,68.0
20160621160000,714.0,688.8,31.5385,60,54.3,100,66.6,70.0,68.0
20160621161500,714.0,722.4,33.0769,61,54.3,100,65.5,70.0,68.0
20160621163000,714.0,793.8,36.3462,61,63.6,100,66.3,70.0,68.0
20160621164500,714.0,760.2,34.8077,61,59.7,100,67.4,70.0,68.0
20160621170000,714.0,777.0,35.5769,61,59.7,100,67.4,70.0,68.0
20160621171500,714.0,672.0,30.7692,61,66.7,100,67.7,70.0,68.0
20160621173000,714.0,747.6,34.2308,61,64.0,100,68.2,70.0,68.0
20160621174500,714.0,798.0,36.5385,61,53.9,100,65.8,70.0,68.0
20160621180000,714.0,722.4,33.0769,60,56.7,100,65.2,70.0,68.0
20160621181500,714.0,722.4,33.0769,61,62.8,100,66.2,70.0,68.0
20160621183000,714.0,688.8,31.5385,61,63.6,100,66.9,70.0,68.0
20160621184500,714.0,663.6,30.3846,60,64.4,100,67.6,70.0,68.0
20160621190000,714.0,688.8,31.5385,60,65.8,100,68.2,70.0,68.0
20160621191500,714.0,697.2,31.9231,61,53.9,100,65.5,70.0,68.0
20160621193000,714.0,730.8,33.4615,60,57.5,100,65.1,70.0,68.0
20160621194500,714.0,768.6,35.1923,61,65.8,100,66.4,70.0,68.0
20160621200000,714.0,697.2,31.9231,61,64.8,100,66.9,70.0,68.0
20160621201500,714.0,747.6,34.2308,61,64.0,100,67.3,70.0,68.0
20160621203000,714.0,747.6,34.2308,61,54.7,100,65.9,70.0,68.0
20160621204500,714.0,739.2,33.8462,61,55.5,100,65.2,70.0,68.0
20160621210000,714.0,697.2,31.9231,61,60.8,100,66.8,70.0,68.0
20160621211500,714.0,730.8,33.4615,61,65.2,100,67.6,70.0,68.0
20160621213000,714.0,760.2,34.8077,61,65.2,100,67.5,70.0,68.0
20160621214500,714.0,722.4,33.0769,60,66.4,100,67.8,70.0,68.0
20160621220000,714.0,697.2,31.9231,61,54.3,100,66.0,70.0,68.0
20160621221500,714.0,722.4,33.0769,61,54.3,100,65.0,70.0,68.0
20160621223000,714.0,714.0,32.6923,61,61.5,100,66.3,70.0,68.0
20160621224500,714.0,760.2,34.8077,61,64.2,100,67.2,70.0,68.0
20160621230000,714.0,730.8,33.4615,61,64.2,100,67.7,70.0,68.0
20160621231500,714.0,747.6,34.2308,60,65.9,100,67.7,70.0,68.0
20160621233000,714.0,730.8,33.4615,60,67.1,100,67.7,70.0,68.0
20160621234500,714.0,722.4,33.0769,60,67.1,100,67.9,70.0,68.0
20160622000000,714.0,730.8,33.4615,61,53.9,100,65.7,70.0,68.0
20160622001500,714.0,714.0,32.6923,61,58.4,100,65.6,70.0,68.0
20160622003000,714.0,793.8,36.3462,61,60.4,100,67.1,70.0,68.0
20160622004500,714.0,793.8,36.3462,62,62.8,100,67.6,70.0,68.0
20160622010000,714.0,730.8,33.4615,62,63.6,100,67.6,70.0,68.0
20160622011500,714.0,617.4,28.2692,62,66.3,100,67.4,70.0,68.0
20160622013000,714.0,785.4,35.9615,62,66.3,100,67.7,70.0,68.0
20160622014500,714.0,680.4,31.1538,62,66.3,100,68.2,70.0,68.0
20160622020000,714.0,672.0,30.7692,62,53.1,100,65.5,70.0,68.0
20160622021500,714.0,760.2,34.8077,62,60.7,100,65.8,70.0,68.0
20160622023000,714.0,739.2,33.8462,62,60.7,100,67.0,70.0,68.0
20160622024500,714.0,760.2,34.8077,62,66.3,100,67.5,70.0,68.0
20160622030000,714.0,714.0,32.6923,62,64.0,100,68.2,70.0,68.0
20160622031500,714.0,760.2,34.8077,62,53.5,100,65.3,70.0,68.0
20160622033000,714.0,680.4,31.1538,62,54.7,100,65.2,70.0,68.0
20160622034500,714.0,768.6,35.1923,62,59.9,100,66.4,70.0,68.0
20160622040000,714.0,646.8,29.6154,61,65.8,100,67.0,70.0,68.0
20160622041500,714.0,793.8,36.3462,62,64.5,100,67.9,70.0,68.0
20160622043000,714.0,760.2,34.8077,62,63.2,100,67.9,70.0,68.0
20160622044500,714.0,663.6,30.3846,61,53.5,100,66.9,70.0,68.0
20160622050000,714.0,785.4,35.9615,62,53.5,100,65.2,70.0,68.0
20160622051500,714.0,730.8,33.4615,62,65.8,100,65.9,70.0,68.0
20160622053000,714.0,714.0,32.6923,62,65.8,100,67.1,70.0,68.0
20160622054500,714.0,680.4,31.1538,62,63.6,100,67.7,70.0,68.0
20160622060000,714.0,617.4,28.2692,62,63.6,100,67.8,70.0,68.0
20160622061500,714.0,688.8,31.5385,62,65.2,100,67.7,70.0,68.0
20160622063000,714.0,730.8,33.4615,62,67.2,100,68.0,70.0,68.0
20160622064500,714.0,688.8,31.5385,62,53.1,100,65.7,70.0,68.0
20160622070000,714.0,697.2,31.9231,62,56.7,100,65.3,70.0,68.0
20160622071500,714.0,777.0,35.5769,62,60.9,100,67.0,70.0,68.0
20160622073000,714.0,714.0,32.6923,62,62.8,100,67.5,70.0,68.0
20160622074500,714.0,672.0,30.7692,62,64.4,100,67.7,70.0,68.0
20160622080000,714.0,638.4,29.2308,62,64.4,100,67.9,70.0,68.0
20160622081500,714.0,722.4,33.0769,62,53.9,100,66.6,70.0,68.0
20160622083000,714.0,714.0,32.6923,62,53.9,100,65.1,70.0,68.0
20160622084500,714.0,722.4,33.0769,62,64.0,100,66.0,70.0,68.0
20160622090000,714.0,722.4,33.0769,62,64.0,100,67.4,70.0,68.0
20160622091500,714.0,785.4,35.9615,62,64.0,100,67.9,70.0,68.0
20160622093000,714.0,688.8,31.5385,62,61.6,100,68.2,70.0,68.0
20160622094500,714.0,680.4,31.1538,62,54.7,100,67.1,70.0,68.0
20160622100000,714.0,722.4,33.0769,62,54.7,100,66.6,70.0,68.0
20160622101500,714.0,688.8,31.5385,62,54.7,100,66.4,70.0,68.0
20160622103000,714.0,730.8,33.4615,62,56.3,100,66.2,70.0,68.0
20160622104500,714.0,680.4,31.1538,62,63.6,100,67.1,70.0,68.0
20160622110000,714.0,730.8,33.4615,62,63.6,100,67.5,70.0,68.0
20160622111500,714.0,785.4,35.9615,63,54.9,100,67.7,70.0,68.0
20160622113000,714.0,722.4,33.0769,62,54.3,100,66.3,70.0,68.0
20160622114500,714.0,722.4,33.0769,61,54.3,100,65.9,70.0,68.0
20160622120000,714.0,722.4,33.0769,61,61.7,100,65.9,70.0,68.0
20160622121500,714.0,768.6,35.1923,61,56.3,100,66.9,70.0,68.0
20160622123000,714.0,739.2,33.8462,61,64.9,100,67.3,70.0,68.0
20160622124500,714.0,810.6,37.1154,61,63.2,100,67.2,70.0,68.0
20160622130000,714.0,680.4,31.1538,60,54.3,100,66.2,70.0,68.0
20160622131500,714.0,722.4,33.0769,61,54.3,100,65.1,70.0,68.0
20160622133000,714.0,646.8,29.6154,61,55.5,100,66.4,70.0,68.0
20160622134500,714.0,680.4,31.1538,61,65.0,100,67.1,70.0,68.0
20160622140000,714.0,739.2,33.8462,60,58.8,100,67.4,70.0,68.0
20160622141500,714.0,747.6,34.2308,61,62.4,100,67.8,70.0,68.0
20160622143000,714.0,760.2,34.8077,61,54.7,100,66.7,70.0,68.0
20160622144500,714.0,760.2,34.8077,61,54.7,100,65.3,70.0,68.0
20160622150000,714.0,760.2,34.8077,62,58.8,100,66.6,70.0,68.0
20160622151500,714.0,722.4,33.0769,60,58.8,100,67.0,70.0,68.0
20160622153000,714.0,646.8,29.6154,60,65.3,100,67.1,70.0,68.0
20160622154500,714.0,722.4,33.0769,61,63.2,100,67.7,70.0,68.0
20160622160000,714.0,760.2,34.8077,61,54.3,100,66.0,70.0,68.0
20160622161500,714.0,697.2,31.9231,61,54.3,100,65.3,70.0,68.0
20160622163000,714.0,722.4,33.0769,60,62.8,100,66.1,70.0,68.0
20160622164500,714.0,638.4,29.2308,62,63.7,100,66.7,70.0,68.0
20160622170000,714.0,760.2,34.8077,61,65.2,100,67.6,70.0,68.0
20160622171500,714.0,571.2,26.1538,61,67.1,100,68.3,70.0,68.0
20160622173000,714.0,625.8,28.6538,61,55.1,100,65.9,70.0,68.0
20160622174500,714.0,747.6,34.2308,61,55.8,100,65.0,70.0,68.0
20160622180000,714.0,688.8,31.5385,61,64.0,100,66.1,70.0,68.0
20160622181500,714.0,747.6,34.2308,61,64.0,100,67.1,70.0,68.0
20160622183000,714.0,680.4,31.1538,61,67.7,100,67.9,70.0,68.0
20160622184500,714.0,739.2,33.8462,61,54.7,100,66.0,70.0,68.0
20160622190000,714.0,793.8,36.3462,62,54.7,100,65.4,70.0,68.0
20160622191500,714.0,714.0,32.6923,61,60.7,100,66.8,70.0,68.0
20160622193000,714.0,730.8,33.4615,61,60.7,100,66.8,70.0,68.0
20160622194500,714.0,604.8,27.6923,61,62.8,100,67.3,70.0,68.0
20160622200000,714.0,760.2,34.8077,61,54.3,100,65.8,70.0,68.0
20160622201500,714.0,697.2,31.9231,61,54.3,100,64.9,70.0,68.0
20160622203000,714.0,680.4,31.1538,61,65.5,100,66.6,70.0,68.0
20160622204500,714.0,747.6,34.2308,61,63.6,100,66.9,70.0,68.0
20160622210000,714.0,722.4,33.0769,61,63.6,100,67.7,70.0,68.0
20160622211500,714.0,793.8,36.3462,61,53.9,100,66.2,70.0,68.0
20160622213000,714.0,739.2,33.8462,62,53.9,100,65.6,70.0,68.0
20160622214500,714.0,638.4,29.2308,61,56.0,100,66.2,70.0,68.0
20160622220000,714.0,777.0,35.5769,61,65.8,100,67.1,70.0,68.0
20160622221500,714.0,680.4,31.1538,61,61.2,100,67.7,70.0,68.0
20160622223000,714.0,680.4,31.1538,61,63.2,100,67.7,70.0,68.0
20160622224500,714.0,688.8,31.5385,61,64.5,100,68.1,70.0,68.0
20160622230000,714.0,722.4,33.0769,61,65.8,100,68.2,70.0,68.0
20160622231500,714.0,646.8,29.6154,61,53.5,100,66.7,70.0,68.0
20160622233000,714.0,777.0,35.5769,61,53.5,100,65.1,70.0,68.0
20160622234500,714.0,747.6,34.2308,61,64.6,100,66.3,70.0,68.0
20160623000000,714.0,663.6,30.3846,61,65.8,100,67.1,70.0,68.0
20160623001500,714.0,722.4,33.0769,61,62.8,100,67.6,70.0,68.0
20160623003000,714.0,722.4,33.0769,61,63.6,100,67.9,70.0,68.0
20160623004500,714.0,688.8,31.5385,61,63.6,100,67.8,70.0,68.0
20160623010000,714.0,768.6,35.1923,62,53.5,100,66.1,70.0,68.0
20160623011500,714.0,714.0,32.6923,61,53.5,100,65.0,70.0,68.0
20160623013000,714.0,625.8,28.6538,61,61.7,100,66.7,70.0,68.0
20160623014500,714.0,747.6,34.2308,62,63.6,100,67.6,70.0,68.0
20160623020000,714.0,747.6,34.2308,62,66.9,100,67.9,70.0,68.0
20160623021500,714.0,768.6,35.1923,61,65.3,100,67.7,70.0,68.0
20160623023000,714.0,760.2,34.8077,62,63.3,100,67.7,70.0,68.0
20160623024500,714.0,730.8,33.4615,61,53.1,100,65.7,70.0,68.0
20160623030000,714.0,663.6,30.3846,61,60.3,100,65.1,70.0,68.0
20160623031500,714.0,760.2,34.8077,61,66.3,100,66.8,70.0,68.0
20160623033000,714.0,793.8,36.3462,61,65.3,100,67.4,70.0,68.0
20160623034500,714.0,730.8,33.4615,61,63.2,100,67.7,70.0,68.0
20160623040000,714.0,760.2,34.8077,62,63.2,100,67.6,70.0,68.0
20160623041500,714.0,646.8,29.6154,61,64.0,100,67.9,70.0,68.0
20160623043000,714.0,760.2,34.8077,62,53.1,100,65.7,70.0,68.0
20160623044500,714.0,688.8,31.5385,62,58.9,100,65.0,70.0,68.0
20160623050000,714.0,680.4,31.1538,61,65.2,100,66.6,70.0,68.0
20160623051500,714.0,739.2,33.8462,62,63.2,100,67.2,70.0,68.0
20160623053000,714.0,777.0,35.5769,62,63.2,100,67.7,70.0,68.0
20160623054500,714.0,730.8,33.4615,62,63.2,100,67.8,70.0,68.0
20160623060000,714.0,688.8,31.5385,62,64.6,100,67.8,70.0,68.0
20160623061500,714.0,697.2,31.9231,61,53.1,100,65.9,70.0,68.0
20160623063000,714.0,747.6,34.2308,61,53.1,100,65.2,70.0,68.0
20160623064500,714.0,768.6,35.1923,61,53.9,100,66.6,70.0,68.0
20160623070000,714.0,697.2,31.9231,62,58.0,100,67.3,70.0,68.0
20160623071500,714.0,672.0,30.7692,62,62.4,100,67.3,70.0,68.0
20160623073000,714.0,697.2,31.9231,62,57.7,0,68.2,70.0,68.0
20160623074500,714.0,714.0,32.6923,62,52.7,100,65.4,70.0,68.0
20160623080000,714.0,714.0,32.6923,62,56.8,100,66.0,70.0,68.0
20160623081500,714.0,730.8,33.4615,62,59.5,100,66.8,70.0,68.0
20160623083000,714.0,672.0,30.7692,62,61.1,100,67.0,70.0,68.0
20160623084500,714.0,680.4,31.1538,62,62.0,100,68.3,70.0,68.0
20160623090000,714.0,747.6,34.2308,62,53.9,100,66.3,70.0,68.0
20160623091500,714.0,739.2,33.8462,62,53.9,100,66.2,70.0,68.0
20160623093000,714.0,760.2,34.8077,63,54.7,100,65.8,70.0,68.0
20160623094500,714.0,739.2,33.8462,63,61.7,100,66.4,70.0,68.0
20160623100000,714.0,714.0,32.6923,63,63.8,100,67.7,70.0,68.0
20160623101500,714.0,730.8,33.4615,64,56.0,100,67.6,70.0,68.0
20160623103000,714.0,697.2,31.9231,63,55.2,100,65.7,70.0,68.0
20160623104500,714.0,697.2,31.9231,62,55.2,100,65.5,70.0,68.0
20160623110000,714.0,714.0,32.6923,63,58.4,100,67.3,70.0,68.0
20160623111500,714.0,604.8,27.6923,63,59.3,100,67.1,70.0,68.0
20160623113000,714.0,697.2,31.9231,63,61.1,100,67.3,70.0,68.0
20160623114500,714.0,672.0,30.7692,63,54.3,100,65.8,70.0,68.0
20160623120000,714.0,680.4,31.1538,62,54.3,100,66.0,70.0,68.0
20160623121500,714.0,760.2,34.8077,63,59.6,100,67.0,70.0,68.0
20160623123000,714.0,697.2,31.9231,63,62.5,100,67.6,70.0,68.0
20160623124500,714.0,730.8,33.4615,63,59.6,100,67.2,70.0,68.0
20160623130000,714.0,680.4,31.1538,63,62.8,100,68.3,70.0,68.0
20160623131500,714.0,730.8,33.4615,63,54.3,100,66.4,70.0,68.0
20160623133000,714.0,697.2,31.9231,63,54.3,100,66.1,70.0,68.0
20160623134500,714.0,777.0,35.5769,63,58.5,100,66.9,70.0,68.0
20160623140000,714.0,777.0,35.5769,63,58.5,100,67.9,70.0,68.0
20160623141500,714.0,777.0,35.5769,63,63.9,100,67.3,70.0,68.0
20160623143000,714.0,760.2,34.8077,62,54.3,100,66.1,70.0,68.0
20160623144500,714.0,722.4,33.0769,62,54.3,100,65.6,70.0,68.0
20160623150000,714.0,688.8,31.5385,62,62.0,100,66.2,70.0,68.0
20160623151500,714.0,722.4,33.0769,63,62.0,100,67.4,70.0,68.0
20160623153000,714.0,777.0,35.5769,62,54.3,100,65.8,70.0,68.0
20160623154500,714.0,793.8,36.3462,62,54.3,100,65.1,70.0,68.0
20160623160000,714.0,688.8,31.5385,62,58.4,100,66.6,70.0,68.0
20160623161500,714.0,785.4,35.9615,63,60.4,100,66.9,70.0,68.0
20160623163000,714.0,680.4,31.1538,62,63.3,100,67.0,70.0,68.0
20160623164500,714.0,835.8,38.2692,63,62.4,100,67.4,70.0,68.0
20160623170000,714.0,768.6,35.1923,62,60.9,100,68.3,70.0,68.0
20160623171500,714.0,730.8,33.4615,63,54.3,100,65.3,70.0,68.0
20160623173000,714.0,747.6,34.2308,63,62.1,100,65.2,70.0,68.0
20160623174500,714.0,768.6,35.1923,62,64.0,100,66.4,70.0,68.0
20160623180000,714.0,768.6,35.1923,63,64.0,100,67.3,70.0,68.0
20160623181500,714.0,663.6,30.3846,62,64.0,100,68.0,70.0,68.0
20160623183000,714.0,730.8,33.4615,62,60.2,100,68.1,70.0,68.0
20160623184500,714.0,638.4,29.2308,63,53.9,100,65.2,70.0,68.0
20160623190000,714.0,768.6,35.1923,63,65.8,100,65.6,70.0,68.0
20160623191500,714.0,730.8,33.4615,63,65.8,100,66.4,70.0,68.0
20160623193000,714.0,714.0,32.6923,62,64.8,100,67.0,70.0,68.0
20160623194500,714.0,785.4,35.9615,63,64.8,100,67.9,70.0,68.0
20160623200000,714.0,688.8,31.5385,63,55.6,0,67.7,70.0,68.0
20160623201500,714.0,760.2,34.8077,63,54.7,100,65.5,70.0,68.0
20160623203000,714.0,739.2,33.8462,63,63.5,100,65.4,70.0,68.0
20160623204500,714.0,747.6,34.2308,63,65.8,100,66.4,70.0,68.0
20160623210000,714.0,663.6,30.3846,63,65.8,100,66.9,70.0,68.0
20160623211500,714.0,680.4,31.1538,62,67.7,100,67.5,70.0,68.0
20160623213000,714.0,793.8,36.3462,63,67.7,100,68.2,70.0,68.0
20160623214500,714.0,760.2,34.8077,63,54.3,100,65.9,70.0,68.0
20160623220000,714.0,638.4,29.2308,63,55.9,100,65.3,70.0,68.0
20160623221500,714.0,777.0,35.5769,63,59.5,100,66.3,70.0,68.0
20160623223000,714.0,625.8,28.6538,63,64.5,100,66.8,70.0,68.0
20160623224500,714.0,747.6,34.2308,63,64.5,100,67.3,70.0,68.0
20160623230000,714.0,714.0,32.6923,63,66.3,100,67.9,70.0,68.0
20160623231500,714.0,680.4,31.1538,62,54.3,100,65.6,70.0,68.0
20160623233000,714.0,680.4,31.1538,62,54.3,100,66.2,70.0,68.0
20160623234500,714.0,739.2,33.8462,63,62.4,100,66.4,70.0,68.0
20160624000000,714.0,730.8,33.4615,63,56.3,100,67.1,70.0,68.0
20160624001500,714.0,663.6,30.3846,63,64.8,100,67.2,70.0,68.0
20160624003000,714.0,747.6,34.2308,63,54.0,100,66.6,70.0,68.0
20160624004500,714.0,722.4,33.0769,63,54.0,100,65.3,70.0,68.0
20160624010000,714.0,714.0,32.6923,63,65.8,100,65.9,70.0,68.0
20160624011500,714.0,638.4,29.2308,62,66.7,100,67.2,70.0,68.0
20160624013000,714.0,697.2,31.9231,62,65.3,100,68.0,70.0,68.0
20160624014500,714.0,768.6,35.1923,63,66.7,100,67.7,70.0,68.0
20160624020000,714.0,617.4,28.2692,62,54.3,100,66.2,70.0,68.0
20160624021500,714.0,688.8,31.5385,63,54.3,100,65.1,70.0,68.0
20160624023000,714.0,760.2,34.8077,63,58.8,100,66.7,70.0,68.0
20160624024500,714.0,785.4,35.9615,63,63.9,100,67.4,70.0,68.0
20160624030000,714.0,798.0,36.5385,63,63.9,100,67.6,70.0,68.0
20160624031500,714.0,680.4,31.1538,63,63.9,100,67.6,70.0,68.0
20160624033000,714.0,697.2,31.9231,63,63.9,100,68.0,70.0,68.0
20160624034500,714.0,730.8,33.4615,63,53.9,100,65.8,70.0,68.0
20160624040000,714.0,714.0,32.6923,63,57.1,100,65.2,70.0,68.0
20160624041500,714.0,722.4,33.0769,63,58.4,100,66.6,70.0,68.0
20160624043000,714.0,714.0,32.6923,63,63.6,100,66.9,70.0,68.0
20160624044500,714.0,722.4,33.0769,63,63.6,100,67.4,70.0,68.0
20160624050000,714.0,760.2,34.8077,64,64.4,100,67.9,70.0,68.0
20160624051500,714.0,739.2,33.8462,63,53.1,100,65.7,70.0,68.0
20160624053000,714.0,672.0,30.7692,63,57.2,100,66.1,70.0,68.0
20160624054500,714.0,760.2,34.8077,63,63.2,100,66.8,70.0,68.0
20160624060000,714.0,672.0,30.7692,63,65.8,100,67.9,70.0,68.0
20160624061500,714.0,760.2,34.8077,63,63.3,100,68.0,70.0,68.0
20160624063000,714.0,697.2,31.9231,63,53.5,100,66.3,70.0,68.0
20160624064500,714.0,747.6,34.2308,63,53.5,100,65.5,70.0,68.0
20160624070000,714.0,722.4,33.0769,63,61.4,100,65.9,70.0,68.0
20160624071500,714.0,760.2,34.8077,63,65.8,100,67.2,70.0,68.0
20160624073000,714.0,646.8,29.6154,63,64.0,100,68.1,70.0,68.0
20160624074500,714.0,672.0,30.7692,63,64.0,100,67.9,70.0,68.0
20160624080000,714.0,730.8,33.4615,63,53.6,100,66.1,70.0,68.0
20160624081500,714.0,680.4,31.1538,63,53.6,100,65.6,70.0,68.0
20160624083000,714.0,722.4,33.0769,64,60.4,100,66.3,70.0,68.0
20160624084500,714.0,697.2,31.9231,64,59.2,100,66.9,70.0,68.0
20160624090000,714.0,739.2,33.8462,64,67.1,100,67.6,70.0,68.0
20160624091500,714.0,768.6,35.1923,64,61.6,100,68.2,70.0,68.0
20160624093000,714.0,697.2,31.9231,64,54.7,100,66.5,70.0,68.0
20160624094500,714.0,680.4,31.1538,63,54.7,100,65.7,70.0,68.0
20160624100000,714.0,688.8,31.5385,63,57.6,100,66.4,70.0,68.0
20160624101500,714.0,646.8,29.6154,64,63.5,100,66.5,70.0,68.0
20160624103000,714.0,722.4,33.0769,63,64.9,100,67.4,70.0,68.0
20160624104500,714.0,739.2,33.8462,63,66.9,100,68.3,70.0,68.0
20160624110000,714.0,739.2,33.8462,64,54.7,100,65.7,70.0,68.0
20160624111500,714.0,747.6,34.2308,64,55.9,100,65.0,70.0,68.0
20160624113000,714.0,730.8,33.4615,63,64.0,100,66.4,70.0,68.0
20160624114500,714.0,672.0,30.7692,63,64.9,100,67.4,70.0,68.0
20160624120000,714.0,672.0,30.7692,64,66.1,100,68.3,70.0,68.0
20160624121500,714.0,688.8,31.5385,63,54.8,100,65.9,70.0,68.0
20160624123000,714.0,777.0,35.5769,63,55.9,100,65.2,70.0,68.0
20160624124500,714.0,680.4,31.1538,63,63.5,100,66.2,70.0,68.0
20160624130000,714.0,793.8,36.3462,64,67.7,100,67.4,70.0,68.0
20160624131500,714.0,672.0,30.7692,64,64.0,100,67.4,70.0,68.0
20160624133000,714.0,747.6,34.2308,64,67.3,100,68.3,70.0,68.0
20160624134500,714.0,777.0,35.5769,64,54.3,100,65.8,70.0,68.0
20160624140000,714.0,768.6,35.1923,63,55.5,100,65.3,70.0,68.0
20160624141500,714.0,697.2,31.9231,64,62.4,100,66.9,70.0,68.0
20160624143000,714.0,714.0,32.6923,64,64.0,100,67.0,70.0,68.0
20160624144500,714.0,697.2,31.9231,64,64.0,100,67.9,70.0,68.0
20160624150000,714.0,747.6,34.2308,63,54.3,100,66.6,70.0,68.0
20160624151500,714.0,793.8,36.3462,64,54.3,100,66.0,70.0,68.0
20160624153000,714.0,730.8,33.4615,64,56.4,100,66.0,70.0,68.0
20160624154500,714.0,768.6,35.1923,63,56.4,100,66.9,70.0,68.0
20160624160000,714.0,777.0,35.5769,63,62.8,100,67.9,70.0,68.0
20160624161500,714.0,739.2,33.8462,63,60.4,100,67.9,70.0,68.0
20160624163000,714.0,680.4,31.1538,63,61.6,100,68.1,70.0,68.0
20160624164500,714.0,730.8,33.4615,63,60.8,100,67.9,70.0,68.0
20160624170000,714.0,722.4,33.0769,63,66.5,100,68.5,70.0,68.0
20160624171500,714.0,730.8,33.4615,63,54.3,100,65.9,70.0,68.0
20160624173000,714.0,722.4,33.0769,63,55.1,100,65.1,70.0,68.0
20160624174500,714.0,739.2,33.8462,63,62.8,100,66.2,70.0,68.0
20160624180000,714.0,663.6,30.3846,63,67.7,100,67.4,70.0,68.0
20160624181500,714.0,760.2,34.8077,63,63.7,100,67.8,70.0,68.0
20160624183000,714.0,760.2,34.8077,63,54.3,100,67.0,70.0,68.0
20160624184500,714.0,714.0,32.6923,63,54.3,100,65.0,70.0,68.0
20160624190000,714.0,730.8,33.4615,63,64.4,100,66.0,70.0,68.0
20160624191500,714.0,646.8,29.6154,63,63.6,100,67.3,70.0,68.0
20160624193000,714.0,760.2,34.8077,63,63.6,100,67.9,70.0,68.0
20160624194500,714.0,777.0,35.5769,63,66.1,100,67.8,70.0,68.0
20160624200000,714.0,730.8,33.4615,63,54.3,100,66.4,70.0,68.0
20160624201500,714.0,739.2,33.8462,63,54.3,100,65.2,70.0,68.0
20160624203000,714.0,688.8,31.5385,63,63.0,100,66.6,70.0,68.0
20160624204500,714.0,777.0,35.5769,63,63.0,100,67.3,70.0,68.0
20160624210000,714.0,672.0,30.7692,63,61.2,100,67.7,70.0,68.0
20160624211500,714.0,638.4,29.2308,63,64.9,100,68.0,70.0,68.0
20160624213000,714.0,722.4,33.0769,64,54.3,100,66.1,70.0,68.0
20160624214500,714.0,604.8,27.6923,63,54.3,100,65.0,70.0,68.0
20160624220000,714.0,777.0,35.5769,64,61.1,100,66.3,70.0,68.0
20160624221500,714.0,663.6,30.3846,63,66.8,100,67.4,70.0,68.0
20160624223000,714.0,819.0,37.5,64,64.0,100,67.8,70.0,68.0
20160624224500,714.0,722.4,33.0769,64,64.0,100,68.1,70.0,68.0
20160624230000,714.0,688.8,31.5385,63,54.7,100,66.9,70.0,68.0
20160624231500,714.0,680.4,31.1538,64,54.7,100,65.1,70.0,68.0
20160624233000,714.0,697.2,31.9231,63,64.4,100,65.9,70.0,68.0
20160624234500,714.0,680.4,31.1538,63,64.4,100,66.9,70.0,68.0
20160625000000,714.0,739.2,33.8462,64,64.4,100,67.7,70.0,68.0
20160625001500,714.0,739.2,33.8462,63,66.8,100,68.2,70.0,68.0
20160625003000,714.0,747.6,34.2308,63,54.7,100,65.8,70.0,68.0
20160625004500,714.0,777.0,35.5769,63,55.5,100,65.3,70.0,68.0
20160625010000,714.0,680.4,31.1538,63,57.5,100,66.6,70.0,68.0
20160625011500,714.0,680.4,31.1538,64,64.4,100,67.4,70.0,68.0
20160625013000,714.0,760.2,34.8077,65,63.6,100,67.4,70.0,68.0
20160625014500,714.0,768.6,35.1923,65,64.4,100,67.9,70.0,68.0
20160625020000,714.0,760.2,34.8077,65,54.3,100,66.1,70.0,68.0
20160625021500,714.0,730.8,33.4615,65,54.3,100,65.2,70.0,68.0
20160625023000,714.0,747.6,34.2308,65,61.1,100,66.6,70.0,68.0
20160625024500,714.0,672.0,30.7692,65,62.4,100,67.4,70.0,68.0
20160625030000,714.0,785.4,35.9615,65,63.6,100,67.9,70.0,68.0
20160625031500,714.0,777.0,35.5769,65,65.5,100,67.9,70.0,68.0
20160625033000,714.0,785.4,35.9615,65,53.9,100,66.1,70.0,68.0
20160625034500,714.0,730.8,33.4615,65,53.9,100,64.7,70.0,68.0
20160625040000,714.0,730.8,33.4615,65,62.4,100,66.4,70.0,68.0
20160625041500,714.0,730.8,33.4615,65,64.4,100,67.3,70.0,68.0
20160625043000,714.0,739.2,33.8462,65,66.5,100,67.9,70.0,68.0
20160625044500,714.0,730.8,33.4615,65,67.2,100,68.0,70.0,68.0
20160625050000,714.0,722.4,33.0769,65,53.5,100,66.5,70.0,68.0
20160625051500,714.0,688.8,31.5385,65,53.5,100,64.9,70.0,68.0
20160625053000,714.0,663.6,30.3846,64,63.2,100,65.9,70.0,68.0
20160625054500,714.0,785.4,35.9615,65,64.5,100,67.1,70.0,68.0
20160625060000,714.0,646.8,29.6154,65,68.0,100,67.4,70.0,68.0
20160625061500,714.0,672.0,30.7692,65,67.2,100,68.0,70.0,68.0
20160625063000,714.0,663.6,30.3846,64,53.9,100,65.7,70.0,68.0
20160625064500,714.0,739.2,33.8462,65,58.4,100,65.9,70.0,68.0
20160625070000,714.0,714.0,32.6923,65,58.4,100,66.9,70.0,68.0
20160625071500,714.0,760.2,34.8077,65,63.3,100,67.4,70.0,68.0
20160625073000,714.0,688.8,31.5385,65,66.1,100,67.6,70.0,68.0
20160625074500,714.0,680.4,31.1538,65,63.6,100,67.5,70.0,68.0
20160625080000,714.0,680.4,31.1538,64,54.7,100,66.0,70.0,68.0
20160625081500,714.0,688.8,31.5385,64,55.5,100,65.4,70.0,68.0
20160625083000,714.0,697.2,31.9231,65,59.6,100,66.6,70.0,68.0
20160625084500,714.0,722.4,33.0769,65,61.3,100,67.7,70.0,68.0
20160625090000,714.0,688.8,31.5385,65,65.7,100,67.7,70.0,68.0
20160625091500,714.0,697.2,31.9231,65,55.2,100,67.2,70.0,68.0
20160625093000,714.0,714.0,32.6923,65,55.2,100,65.4,70.0,68.0
20160625094500,714.0,680.4,31.1538,65,62.8,100,65.4,70.0,68.0
20160625100000,714.0,672.0,30.7692,64,65.3,100,66.7,70.0,68.0
20160625101500,714.0,714.0,32.6923,65,64.0,100,67.0,70.0,68.0
20160625103000,714.0,714.0,32.6923,64,65.8,100,68.1,70.0,68.0
20160625104500,714.0,672.0,30.7692,65,63.2,100,68.0,70.0,68.0
20160625110000,714.0,760.2,34.8077,65,55.2,100,67.2,70.0,68.0
20160625111500,714.0,739.2,33.8462,64,55.2,100,65.5,70.0,68.0
20160625113000,714.0,760.2,34.8077,64,60.2,100,65.3,70.0,68.0
20160625114500,714.0,663.6,30.3846,65,61.9,100,66.1,70.0,68.0
20160625120000,714.0,739.2,33.8462,65,64.0,100,66.8,70.0,68.0
20160625121500,714.0,714.0,32.6923,64,62.8,100,67.1,70.0,68.0
20160625123000,714.0,680.4,31.1538,65,64.9,100,68.2,70.0,68.0
20160625124500,714.0,722.4,33.0769,65,54.7,100,65.8,70.0,68.0
20160625130000,714.0,697.2,31.9231,65,56.3,100,65.5,70.0,68.0
20160625131500,714.0,697.2,31.9231,65,59.2,100,66.8,70.0,68.0
20160625133000,714.0,646.8,29.6154,64,60.9,100,67.4,70.0,68.0
20160625134500,714.0,714.0,32.6923,64,64.4,100,67.8,70.0,68.0
20160625140000,714.0,730.8,33.4615,64,53.9,100,65.8,70.0,68.0
20160625141500,714.0,714.0,32.6923,64,54.7,100,64.9,70.0,68.0
20160625143000,714.0,672.0,30.7692,65,64.8,100,66.2,70.0,68.0
20160625144500,714.0,688.8,31.5385,64,64.8,100,67.2,70.0,68.0
20160625150000,714.0,714.0,32.6923,65,65.8,100,68.1,70.0,68.0
20160625151500,714.0,793.8,36.3462,65,62.3,100,68.2,70.0,68.0
20160625153000,714.0,739.2,33.8462,65,54.5,100,65.6,70.0,68.0
20160625154500,714.0,680.4,31.1538,65,58.3,100,65.2,70.0,68.0
20160625160000,714.0,760.2,34.8077,65,61.5,100,66.4,70.0,68.0
20160625161500,714.0,680.4,31.1538,64,64.4,100,67.0,70.0,68.0
20160625163000,714.0,688.8,31.5385,65,64.4,100,67.7,70.0,68.0
20160625164500,714.0,810.6,37.1154,65,63.6,100,68.0,70.0,68.0
20160625170000,714.0,663.6,30.3846,65,56.4,100,67.9,70.0,68.0
20160625171500,714.0,747.6,34.2308,64,53.9,100,65.5,70.0,68.0
20160625173000,714.0,730.8,33.4615,65,58.0,100,65.6,70.0,68.0
20160625174500,714.0,680.4,31.1538,64,61.1,100,66.6,70.0,68.0
20160625180000,714.0,672.0,30.7692,64,63.2,100,67.1,70.0,68.0
20160625181500,714.0,688.8,31.5385,64,66.8,100,67.9,70.0,68.0
20160625183000,714.0,688.8,31.5385,64,53.9,100,66.7,70.0,68.0
20160625184500,714.0,730.8,33.4615,65,54.6,100,66.4,70.0,68.0
20160625190000,714.0,739.2,33.8462,65,54.6,100,66.3,70.0,68.0
20160625191500,714.0,714.0,32.6923,65,57.3,100,67.3,70.0,68.0
20160625193000,714.0,730.8,33.4615,64,61.4,100,66.8,70.0,68.0
20160625194500,714.0,730.8,33.4615,65,65.6,100,67.9,70.0,68.0
20160625200000,714.0,680.4,31.1538,64,54.4,100,66.6,70.0,68.0
20160625201500,714.0,747.6,34.2308,64,54.4,100,66.4,70.0,68.0
20160625203000,714.0,697.2,31.9231,64,55.1,100,66.3,70.0,68.0
20160625204500,714.0,722.4,33.0769,65,59.5,100,66.3,70.0,68.0
20160625210000,714.0,730.8,33.4615,65,65.3,100,67.5,70.0,68.0
20160625211500,714.0,672.0,30.7692,65,62.2,100,68.4,70.0,68.0
20160625213000,714.0,768.6,35.1923,65,54.7,100,66.2,70.0,68.0
20160625214500,714.0,768.6,35.1923,64,54.7,100,65.6,70.0,68.0
20160625220000,714.0,672.0,30.7692,64,61.3,100,66.9,70.0,68.0
20160625221500,714.0,730.8,33.4615,64,59.9,100,67.1,70.0,68.0
20160625223000,714.0,617.4,28.2692,64,65.4,100,67.1,70.0,68.0
20160625224500,714.0,697.2,31.9231,64,66.2,100,67.9,70.0,68.0
20160625230000,714.0,680.4,31.1538,64,58.1,0,68.2,70.0,68.0
20160625231500,714.0,730.8,33.4615,64,54.7,100,65.9,70.0,68.0
20160625233000,714.0,768.6,35.1923,64,54.7,100,65.4,70.0,68.0
20160625234500,714.0,714.0,32.6923,64,63.6,100,66.2,70.0,68.0
20160626000000,714.0,638.4,29.2308,64,64.8,100,67.0,70.0,68.0
20160626001500,714.0,697.2,31.9231,64,66.7,100,67.8,70.0,68.0
20160626003000,714.0,739.2,33.8462,64,54.7,100,66.1,70.0,68.0
20160626004500,714.0,793.8,36.3462,64,54.7,100,65.6,70.0,68.0
20160626010000,714.0,680.4,31.1538,65,57.6,100,66.6,70.0,68.0
20160626011500,714.0,688.8,31.5385,64,60.5,100,66.8,70.0,68.0
20160626013000,714.0,760.2,34.8077,64,65.3,100,67.3,70.0,68.0
20160626014500,714.0,714.0,32.6923,64,54.7,100,66.2,70.0,68.0
20160626020000,714.0,785.4,35.9615,65,54.7,100,65.3,70.0,68.0
20160626021500,714.0,697.2,31.9231,64,63.2,100,66.2,70.0,68.0
20160626023000,714.0,722.4,33.0769,65,65.8,100,66.9,70.0,68.0
20160626024500,714.0,768.6,35.1923,65,67.7,100,67.8,70.0,68.0
20160626030000,714.0,760.2,34.8077,65,64.4,100,68.2,70.0,68.0
20160626031500,714.0,714.0,32.6923,65,54.7,100,67.2,70.0,68.0
20160626033000,714.0,730.8,33.4615,65,54.7,100,65.3,70.0,68.0
20160626034500,714.0,819.0,37.5,65,58.7,100,65.5,70.0,68.0
20160626040000,714.0,663.6,30.3846,64,63.6,100,66.4,70.0,68.0
20160626041500,714.0,688.8,31.5385,65,64.4,100,66.9,70.0,68.0
20160626043000,714.0,714.0,32.6923,64,67.2,100,67.6,70.0,68.0
20160626044500,714.0,697.2,31.9231,65,63.3,100,68.3,70.0,68.0
20160626050000,714.0,747.6,34.2308,64,54.3,100,65.8,70.0,68.0
20160626051500,714.0,714.0,32.6923,64,56.7,100,65.6,70.0,68.0
20160626053000,714.0,747.6,34.2308,65,59.3,100,66.9,70.0,68.0
20160626054500,714.0,697.2,31.9231,64,62.4,100,67.4,70.0,68.0
20160626060000,714.0,688.8,31.5385,65,64.4,100,68.1,70.0,68.0
20160626061500,714.0,739.2,33.8462,65,63.6,100,67.8,70.0,68.0
20160626063000,714.0,747.6,34.2308,65,54.3,100,66.2,70.0,68.0
20160626064500,714.0,760.2,34.8077,64,54.3,100,65.3,70.0,68.0
20160626070000,714.0,688.8,31.5385,64,62.8,100,66.0,70.0,68.0
20160626071500,714.0,714.0,32.6923,65,67.7,100,67.1,70.0,68.0
20160626073000,714.0,730.8,33.4615,65,64.1,100,67.8,70.0,68.0
20160626074500,714.0,739.2,33.8462,65,64.1,100,68.1,70.0,68.0
20160626080000,714.0,638.4,29.2308,64,55.0,100,66.9,70.0,68.0
20160626081500,714.0,768.6,35.1923,64,55.0,100,65.7,70.0,68.0
20160626083000,714.0,739.2,33.8462,65,60.5,100,65.3,70.0,68.0
20160626084500,714.0,730.8,33.4615,65,61.9,100,66.5,70.0,68.0
20160626090000,714.0,722.4,33.0769,65,64.0,100,66.9,70.0,68.0
20160626091500,714.0,747.6,34.2308,65,64.8,100,67.3,70.0,68.0
20160626093000,714.0,785.4,35.9615,65,54.7,100,66.0,70.0,68.0
20160626094500,714.0,680.4,31.1538,66,54.7,100,65.4,70.0,68.0
20160626100000,714.0,730.8,33.4615,65,62.0,100,66.4,70.0,68.0
20160626101500,714.0,747.6,34.2308,66,65.9,100,67.7,70.0,68.0
20160626103000,714.0,768.6,35.1923,66,64.4,100,67.9,70.0,68.0
20160626104500,714.0,739.2,33.8462,65,58.7,100,67.9,70.0,68.0
20160626110000,714.0,680.4,31.1538,66,54.3,100,65.1,70.0,68.0
20160626111500,714.0,722.4,33.0769,65,62.4,100,65.5,70.0,68.0
20160626113000,714.0,714.0,32.6923,66,62.4,100,66.3,70.0,68.0
20160626114500,714.0,760.2,34.8077,66,64.0,100,66.9,70.0,68.0
20160626120000,714.0,688.8,31.5385,66,63.2,100,67.1,70.0,68.0
20160626121500,714.0,768.6,35.1923,66,56.5,0,67.8,70.0,68.0
20160626123000,714.0,722.4,33.0769,66,54.7,100,65.7,70.0,68.0
20160626124500,714.0,672.0,30.7692,66,59.5,100,65.6,70.0,68.0
20160626130000,714.0,714.0,32.6923,66,65.1,100,67.3,70.0,68.0
20160626131500,714.0,747.6,34.2308,66,61.2,100,67.7,70.0,68.0
20160626133000,714.0,697.2,31.9231,66,68.1,100,67.7,70.0,68.0
20160626134500,714.0,663.6,30.3846,66,54.7,100,66.4,70.0,68.0
20160626140000,714.0,768.6,35.1923,66,54.7,100,65.1,70.0,68.0
20160626141500,714.0,722.4,33.0769,65,63.0,100,66.2,70.0,68.0
20160626143000,714.0,680.4,31.1538,66,63.0,100,66.8,70.0,68.0
20160626144500,714.0,777.0,35.5769,66,63.0,100,67.1,70.0,68.0
20160626150000,714.0,697.2,31.9231,66,66.9,100,68.1,70.0,68.0
20160626151500,714.0,722.4,33.0769,66,54.6,100,65.8,70.0,68.0
20160626153000,714.0,646.8,29.6154,65,57.9,100,65.6,70.0,68.0
20160626154500,714.0,739.2,33.8462,66,62.4,100,66.9,70.0,68.0
20160626160000,714.0,672.0,30.7692,66,62.4,100,67.8,70.0,68.0
20160626161500,714.0,747.6,34.2308,66,55.2,100,67.4,70.0,68.0
20160626163000,714.0,730.8,33.4615,65,55.2,100,65.3,70.0,68.0
20160626164500,714.0,697.2,31.9231,65,64.3,100,65.5,70.0,68.0
20160626170000,714.0,760.2,34.8077,65,63.6,100,66.6,70.0,68.0
20160626171500,714.0,680.4,31.1538,65,63.6,100,67.1,70.0,68.0
20160626173000,714.0,730.8,33.4615,65,63.6,100,67.5,70.0,68.0
20160626174500,714.0,680.4,31.1538,66,54.3,100,65.8,70.0,68.0
20160626180000,714.0,672.0,30.7692,65,57.5,100,65.3,70.0,68.0
20160626181500,714.0,760.2,34.8077,66,62.3,100,66.9,70.0,68.0
20160626183000,714.0,697.2,31.9231,66,67.2,100,67.7,70.0,68.0
20160626184500,714.0,722.4,33.0769,66,64.3,100,68.2,70.0,68.0
20160626190000,714.0,663.6,30.3846,65,65.3,100,68.1,70.0,68.0
20160626191500,714.0,722.4,33.0769,66,54.7,100,66.2,70.0,68.0
20160626193000,714.0,672.0,30.7692,65,54.7,100,65.1,70.0,68.0
20160626194500,714.0,739.2,33.8462,65,64.7,100,66.0,70.0,68.0
20160626200000,714.0,793.8,36.3462,66,64.7,100,67.1,70.0,68.0
20160626201500,714.0,730.8,33.4615,66,66.2,100,67.6,70.0,68.0
20160626203000,714.0,722.4,33.0769,65,64.0,100,68.1,70.0,68.0
20160626204500,714.0,697.2,31.9231,66,54.7,100,67.3,70.0,68.0
20160626210000,714.0,714.0,32.6923,65,54.7,100,65.3,70.0,68.0
20160626211500,714.0,777.0,35.5769,66,64.8,100,65.5,70.0,68.0
20160626213000,714.0,730.8,33.4615,65,61.6,100,66.9,70.0,68.0
20160626214500,714.0,768.6,35.1923,65,59.2,100,67.9,70.0,68.0
20160626220000,714.0,714.0,32.6923,65,56.0,0,67.9,70.0,68.0
20160626221500,714.0,777.0,35.5769,65,54.7,100,66.3,70.0,68.0
20160626223000,714.0,663.6,30.3846,66,54.7,100,65.9,70.0,68.0
20160626224500,714.0,714.0,32.6923,65,67.2,100,66.6,70.0,68.0
20160626230000,714.0,722.4,33.0769,66,58.0,100,67.3,70.0,68.0
20160626231500,714.0,768.6,35.1923,65,61.5,100,67.2,70.0,68.0
20160626233000,714.0,714.0,32.6923,65,54.7,100,66.0,70.0,68.0
20160626234500,714.0,730.8,33.4615,65,54.7,100,65.4,70.0,68.0
20160627000000,714.0,714.0,32.6923,65,58.5,100,66.5,70.0,68.0
20160627001500,714.0,798.0,36.5385,66,57.1,100,66.9,70.0,68.0
20160627003000,714.0,730.8,33.4615,66,61.2,100,67.4,70.0,68.0
20160627004500,714.0,730.8,33.4615,65,55.2,100,66.6,70.0,68.0
20160627010000,714.0,672.0,30.7692,65,55.2,100,65.4,70.0,68.0
20160627011500,714.0,672.0,30.7692,66,62.8,100,66.1,70.0,68.0
20160627013000,714.0,722.4,33.0769,65,64.6,100,67.4,70.0,68.0
20160627014500,714.0,714.0,32.6923,66,62.8,100,67.7,70.0,68.0
20160627020000,714.0,793.8,36.3462,66,57.2,100,67.8,70.0,68.0
20160627021500,714.0,768.6,35.1923,66,54.7,100,65.5,70.0,68.0
20160627023000,714.0,688.8,31.5385,66,60.7,100,65.3,70.0,68.0
20160627024500,714.0,768.6,35.1923,66,66.8,100,66.6,70.0,68.0
20160627030000,714.0,714.0,32.6923,66,66.8,100,67.3,70.0,68.0
20160627031500,714.0,722.4,33.0769,66,68.2,100,67.9,70.0,68.0
20160627033000,714.0,722.4,33.0769,66,64.8,100,68.3,70.0,68.0
20160627034500,714.0,760.2,34.8077,66,54.3,100,65.6,70.0,68.0
20160627040000,714.0,714.0,32.6923,65,55.6,100,65.2,70.0,68.0
20160627041500,714.0,722.4,33.0769,66,66.2,100,66.4,70.0,68.0
20160627043000,714.0,810.6,37.1154,66,63.6,100,66.8,70.0,68.0
20160627044500,714.0,747.6,34.2308,66,63.6,100,67.3,70.0,68.0
20160627050000,714.0,739.2,33.8462,66,67.2,100,68.0,70.0,68.0
20160627051500,714.0,760.2,34.8077,66,54.3,100,65.8,70.0,68.0
20160627053000,714.0,722.4,33.0769,65,55.9,100,65.3,70.0,68.0
20160627054500,714.0,760.2,34.8077,66,59.0,100,66.9,70.0,68.0
20160627060000,714.0,768.6,35.1923,65,65.4,100,67.4,70.0,68.0
20160627061500,714.0,730.8,33.4615,66,64.2,100,68.5,70.0,68.0
20160627063000,714.0,747.6,34.2308,66,54.3,100,66.2,70.0,68.0
20160627064500,714.0,777.0,35.5769,65,54.3,100,65.8,70.0,68.0
20160627070000,714.0,680.4,31.1538,65,54.3,100,66.8,70.0,68.0
20160627071500,714.0,739.2,33.8462,65,58.4,100,67.2,70.0,68.0
20160627073000,714.0,688.8,31.5385,65,61.1,100,67.9,70.0,68.0
20160627074500,714.0,714.0,32.6923,65,62.8,100,67.4,70.0,68.0
20160627080000,714.0,722.4,33.0769,65,62.0,100,68.2,70.0,68.0
20160627081500,714.0,739.2,33.8462,65,54.3,100,66.7,70.0,68.0
20160627083000,714.0,697.2,31.9231,66,54.3,100,66.2,70.0,68.0
20160627084500,714.0,680.4,31.1538,66,55.5,100,66.3,70.0,68.0
20160627090000,714.0,663.6,30.3846,66,56.4,100,66.9,70.0,68.0
20160627091500,714.0,663.6,30.3846,66,65.6,100,67.3,70.0,68.0
20160627093000,714.0,680.4,31.1538,66,60.8,100,67.7,70.0,68.0
20160627094500,714.0,722.4,33.0769,66,55.2,100,66.6,70.0,68.0
20160627100000,714.0,739.2,33.8462,66,55.2,100,66.0,70.0,68.0
20160627101500,714.0,680.4,31.1538,66,55.2,100,65.7,70.0,68.0
20160627103000,714.0,638.4,29.2308,66,62.5,100,66.2,70.0,68.0
20160627104500,714.0,730.8,33.4615,66,58.4,100,67.6,70.0,68.0
20160627110000,714.0,672.0,30.7692,66,57.7,100,67.3,70.0,68.0
20160627111500,714.0,739.2,33.8462,66,61.1,100,67.6,70.0,68.0
20160627113000,714.0,768.6,35.1923,66,62.4,100,68.1,70.0,68.0
20160627114500,714.0,739.2,33.8462,66,54.7,100,66.4,70.0,68.0
20160627120000,714.0,730.8,33.4615,66,54.7,100,65.9,70.0,68.0
20160627121500,714.0,747.6,34.2308,66,61.5,100,65.8,70.0,68.0
20160627123000,714.0,680.4,31.1538,66,57.9,100,66.8,70.0,68.0
20160627124500,714.0,730.8,33.4615,66,57.9,100,67.8,70.0,68.0
20160627130000,714.0,680.4,31.1538,66,59.7,100,67.8,70.0,68.0
20160627131500,714.0,722.4,33.0769,66,54.7,100,66.6,70.0,68.0
20160627133000,714.0,747.6,34.2308,67,54.7,100,66.4,70.0,68.0
20160627134500,714.0,730.8,33.4615,66,54.7,100,65.3,70.0,68.0
20160627140000,714.0,680.4,31.1538,66,66.8,100,66.9,70.0,68.0
20160627141500,714.0,697.2,31.9231,66,60.0,100,67.7,70.0,68.0
20160627143000,714.0,730.8,33.4615,66,63.0,100,67.8,70.0,68.0
20160627144500,714.0,760.2,34.8077,66,63.0,100,67.6,70.0,68.0
20160627150000,714.0,714.0,32.6923,66,61.6,100,68.5,70.0,68.0
20160627151500,714.0,680.4,31.1538,66,54.3,100,66.7,70.0,68.0
20160627153000,714.0,697.2,31.9231,66,54.3,100,66.6,70.0,68.0
20160627154500,714.0,714.0,32.6923,66,54.3,100,66.6,70.0,68.0
20160627160000,714.0,722.4,33.0769,66,56.3,100,66.6,70.0,68.0
20160627161500,714.0,730.8,33.4615,66,56.3,100,67.2,70.0,68.0
20160627163000,714.0,680.4,31.1538,66,61.5,100,67.4,70.0,68.0
20160627164500,714.0,663.6,30.3846,66,60.0,100,67.6,70.0,68.0
20160627170000,714.0,714.0,32.6923,66,64.0,100,68.0,70.0,68.0
20160627171500,714.0,672.0,30.7692,66,54.3,100,66.3,70.0,68.0
20160627173000,714.0,625.8,28.6538,65,54.3,100,66.1,70.0,68.0
20160627174500,714.0,768.6,35.1923,66,55.1,100,66.1,70.0,68.0
20160627180000,714.0,777.0,35.5769,66,61.1,100,67.3,70.0,68.0
20160627181500,714.0,768.6,35.1923,66,58.4,100,67.6,70.0,68.0
20160627183000,714.0,730.8,33.4615,66,62.4,100,67.4,70.0,68.0
20160627184500,714.0,688.8,31.5385,65,62.4,100,68.1,70.0,68.0
20160627190000,714.0,747.6,34.2308,66,63.2,100,67.8,70.0,68.0
20160627191500,714.0,730.8,33.4615,66,64.4,100,68.2,70.0,68.0
20160627193000,714.0,697.2,31.9231,65,54.7,100,66.0,70.0,68.0
20160627194500,714.0,714.0,32.6923,65,54.7,100,65.5,70.0,68.0
20160627200000,714.0,714.0,32.6923,66,66.1,100,66.5,70.0,68.0
20160627201500,714.0,739.2,33.8462,66,64.7,100,66.9,70.0,68.0
20160627203000,714.0,760.2,34.8077,66,63.2,100,67.8,70.0,68.0
20160627204500,714.0,730.8,33.4615,66,63.2,100,67.9,70.0,68.0
20160627210000,714.0,697.2,31.9231,66,54.7,100,67.1,70.0,68.0
20160627211500,714.0,777.0,35.5769,66,54.0,100,65.4,70.0,68.0
20160627213000,714.0,747.6,34.2308,66,59.1,100,65.6,70.0,68.0
20160627214500,714.0,663.6,30.3846,65,62.0,100,67.0,70.0,68.0
20160627220000,714.0,688.8,31.5385,66,63.2,100,67.1,70.0,68.0
20160627221500,714.0,672.0,30.7692,66,60.9,100,67.6,70.0,68.0
20160627223000,714.0,680.4,31.1538,67,54.0,100,66.5,70.0,68.0
20160627224500,714.0,714.0,32.6923,66,54.0,100,65.9,70.0,68.0
20160627230000,714.0,722.4,33.0769,67,55.5,100,65.5,70.0,68.0
20160627231500,714.0,747.6,34.2308,67,63.2,100,66.4,70.0,68.0
20160627233000,714.0,760.2,34.8077,67,64.6,100,67.0,70.0,68.0
20160627234500,714.0,688.8,31.5385,67,65.3,100,67.3,70.0,68.0
20160628000000,714.0,739.2,33.8462,66,53.9,100,66.2,70.0,68.0
20160628001500,714.0,739.2,33.8462,67,53.9,100,65.5,70.0,68.0
20160628003000,714.0,697.2,31.9231,67,55.9,100,65.9,70.0,68.0
20160628004500,714.0,672.0,30.7692,66,66.2,100,66.6,70.0,68.0
20160628010000,714.0,697.2,31.9231,66,64.7,100,67.7,70.0,68.0
20160628011500,714.0,697.2,31.9231,66,63.6,100,68.1,70.0,68.0
20160628013000,714.0,697.2,31.9231,67,54.7,100,67.2,70.0,68.0
20160628014500,714.0,722.4,33.0769,66,53.9,100,65.4,70.0,68.0
20160628020000,714.0,714.0,32.6923,67,60.7,100,65.8,70.0,68.0
20160628021500,714.0,625.8,28.6538,66,62.8,100,67.2,70.0,68.0
20160628023000,714.0,697.2,31.9231,66,64.4,100,67.7,70.0,68.0
20160628024500,714.0,739.2,33.8462,66,65.3,100,67.7,70.0,68.0
20160628030000,714.0,730.8,33.4615,66,64.0,100,67.8,70.0,68.0
20160628031500,714.0,722.4,33.0769,67,53.5,100,66.1,70.0,68.0
20160628033000,714.0,688.8,31.5385,67,53.5,100,65.3,70.0,68.0
20160628034500,714.0,680.4,31.1538,67,61.5,100,66.5,70.0,68.0
20160628040000,714.0,688.8,31.5385,67,61.5,100,67.6,70.0,68.0
20160628041500,714.0,747.6,34.2308,67,61.5,100,67.4,70.0,68.0
20160628043000,714.0,739.2,33.8462,67,66.7,100,67.7,70.0,68.0
20160628044500,714.0,714.0,32.6923,67,53.5,100,66.0,70.0,68.0
20160628050000,714.0,672.0,30.7692,67,53.5,100,65.1,70.0,68.0
20160628051500,714.0,730.8,33.4615,67,61.6,100,66.3,70.0,68.0
20160628053000,714.0,663.6,30.3846,67,65.4,100,67.2,70.0,68.0
20160628054500,714.0,722.4,33.0769,67,65.4,100,67.9,70.0,68.0
20160628060000,714.0,688.8,31.5385,67,63.6,100,68.1,70.0,68.0
20160628061500,714.0,739.2,33.8462,67,54.3,100,67.1,70.0,68.0
20160628063000,714.0,714.0,32.6923,67,53.6,100,65.3,70.0,68.0
20160628064500,714.0,722.4,33.0769,67,61.6,100,65.6,70.0,68.0
20160628070000,714.0,688.8,31.5385,66,64.1,100,66.7,70.0,68.0
20160628071500,714.0,646.8,29.6154,66,64.9,100,67.3,70.0,68.0
20160628073000,714.0,760.2,34.8077,66,63.2,100,67.6,70.0,68.0
20160628074500,714.0,747.6,34.2308,67,64.9,100,68.0,70.0,68.0
20160628080000,714.0,730.8,33.4615,67,53.9,100,65.7,70.0,68.0
20160628081500,714.0,722.4,33.0769,66,53.9,100,65.8,70.0,68.0
20160628083000,714.0,768.6,35.1923,67,55.1,100,67.1,70.0,68.0
20160628084500,714.0,730.8,33.4615,67,55.1,100,67.5,70.0,68.0
20160628090000,714.0,688.8,31.5385,67,57.1,100,67.2,70.0,68.0
20160628091500,714.0,739.2,33.8462,67,59.4,100,67.2,70.0,68.0
20160628093000,714.0,688.8,31.5385,67,62.0,100,68.1,70.0,68.0
20160628094500,714.0,739.2,33.8462,67,55.2,100,66.8,70.0,68.0
20160628100000,714.0,760.2,34.8077,67,55.2,100,65.6,70.0,68.0
20160628101500,714.0,680.4,31.1538,67,58.8,100,66.2,70.0,68.0
20160628103000,714.0,714.0,32.6923,67,56.1,100,66.9,70.0,68.0
20160628104500,714.0,747.6,34.2308,67,59.4,100,67.0,70.0,68.0
20160628110000,714.0,730.8,33.4615,67,63.8,100,67.5,70.0,68.0
20160628111500,714.0,730.8,33.4615,67,55.1,100,66.6,70.0,68.0
20160628113000,714.0,739.2,33.8462,67,55.1,100,66.2,70.0,68.0
20160628114500,714.0,663.6,30.3846,67,56.0,100,66.2,70.0,68.0
20160628120000,714.0,739.2,33.8462,68,62.7,100,66.4,70.0,68.0
20160628121500,714.0,730.8,33.4615,67,62.7,100,67.6,70.0,68.0
20160628123000,714.0,688.8,31.5385,67,61.5,100,67.1,70.0,68.0
20160628124500,714.0,739.2,33.8462,67,61.5,100,67.2,70.0,68.0
20160628130000,714.0,697.2,31.9231,67,69.1,100,67.7,70.0,68.0
20160628131500,714.0,680.4,31.1538,67,69.1,100,67.8,70.0,68.0
20160628133000,714.0,777.0,35.5769,67,54.3,100,66.0,70.0,68.0
20160628134500,714.0,747.6,34.2308,67,54.3,100,65.6,70.0,68.0
20160628140000,714.0,697.2,31.9231,67,59.6,100,66.6,70.0,68.0
20160628141500,714.0,768.6,35.1923,68,60.4,100,67.6,70.0,68.0
20160628143000,714.0,844.2,38.6538,67,63.6,100,68.3,70.0,68.0
20160628144500,714.0,730.8,33.4615,67,54.7,100,66.6,70.0,68.0
20160628150000,714.0,747.6,34.2308,67,54.7,100,66.1,70.0,68.0
20160628151500,714.0,697.2,31.9231,67,56.0,100,66.3,70.0,68.0
20160628153000,714.0,793.8,36.3462,67,64.6,100,67.1,70.0,68.0
20160628154500,714.0,768.6,35.1923,66,63.6,100,68.0,70.0,68.0
20160628160000,714.0,739.2,33.8462,66,63.6,100,68.1,70.0,68.0
20160628161500,714.0,739.2,33.8462,67,54.3,100,66.4,70.0,68.0
20160628163000,714.0,768.6,35.1923,67,54.3,100,65.8,70.0,68.0
20160628164500,714.0,747.6,34.2308,67,63.2,100,66.4,70.0,68.0
20160628170000,714.0,672.0,30.7692,67,60.3,100,66.7,70.0,68.0
20160628171500,714.0,768.6,35.1923,67,62.3,100,68.0,70.0,68.0
20160628173000,714.0,617.4,28.2692,66,60.8,100,67.6,70.0,68.0
20160628174500,714.0,722.4,33.0769,66,53.9,100,66.7,70.0,68.0
20160628180000,714.0,688.8,31.5385,66,53.9,100,66.0,70.0,68.0
20160628181500,714.0,768.6,35.1923,67,65.1,100,65.5,70.0,68.0
20160628183000,714.0,739.2,33.8462,66,63.6,100,66.8,70.0,68.0
20160628184500,714.0,798.0,36.5385,67,62.8,100,67.7,70.0,68.0
20160628190000,714.0,777.0,35.5769,67,63.8,100,67.6,70.0,68.0
20160628191500,714.0,730.8,33.4615,67,66.0,100,68.0,70.0,68.0
20160628193000,714.0,768.6,35.1923,67,67.2,100,68.4,70.0,68.0
20160628194500,714.0,663.6,30.3846,67,53.9,100,65.3,70.0,68.0
20160628200000,714.0,730.8,33.4615,67,59.9,100,65.4,70.0,68.0
20160628201500,714.0,714.0,32.6923,67,63.9,100,66.3,70.0,68.0
20160628203000,714.0,739.2,33.8462,67,61.5,100,66.8,70.0,68.0
20160628204500,714.0,739.2,33.8462,67,64.0,100,68.4,70.0,68.0
20160628210000,714.0,722.4,33.0769,67,53.5,100,66.2,70.0,68.0
20160628211500,714.0,638.4,29.2308,67,53.5,100,65.6,70.0,68.0
20160628213000,714.0,672.0,30.7692,67,58.4,100,66.2,70.0,68.0
20160628214500,714.0,714.0,32.6923,66,62.4,100,67.6,70.0,68.0
20160628220000,714.0,722.4,33.0769,67,65.3,100,67.7,70.0,68.0
20160628221500,714.0,697.2,31.9231,67,65.3,100,67.6,70.0,68.0
20160628223000,714.0,730.8,33.4615,67,65.3,100,68.0,70.0,68.0
20160628224500,714.0,688.8,31.5385,67,53.9,100,66.7,70.0,68.0
20160628230000,714.0,714.0,32.6923,66,53.9,100,64.8,70.0,68.0
20160628231500,714.0,714.0,32.6923,67,67.6,100,66.2,70.0,68.0
20160628233000,714.0,793.8,36.3462,67,63.6,100,67.1,70.0,68.0
20160628234500,714.0,646.8,29.6154,67,62.8,100,67.7,70.0,68.0
20160629000000,714.0,760.2,34.8077,67,62.8,100,67.7,70.0,68.0
20160629001500,714.0,688.8,31.5385,67,64.0,100,67.7,70.0,68.0
20160629003000,714.0,714.0,32.6923,67,53.5,100,66.0,70.0,68.0
20160629004500,714.0,714.0,32.6923,67,61.8,100,65.8,70.0,68.0
20160629010000,714.0,663.6,30.3846,67,61.8,100,67.0,70.0,68.0
20160629011500,714.0,697.2,31.9231,68,63.6,100,67.3,70.0,68.0
20160629013000,714.0,592.2,27.1154,68,63.6,100,67.3,70.0,68.0
20160629014500,714.0,730.8,33.4615,68,64.4,100,67.7,70.0,68.0
20160629020000,714.0,688.8,31.5385,68,53.1,100,65.8,70.0,68.0
20160629021500,714.0,760.2,34.8077,68,64.0,100,65.9,70.0,68.0
20160629023000,714.0,617.4,28.2692,67,62.0,100,67.0,70.0,68.0
20160629024500,714.0,747.6,34.2308,68,62.0,100,67.6,70.0,68.0
20160629030000,714.0,604.8,27.6923,67,63.6,100,67.7,70.0,68.0
