PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160629031500,714.0,714.0,32.6923,67,63.6,100,67.7,70.0,68.0
20160629033000,714.0,739.2,33.8462,68,63.6,100,68.0,70.0,68.0
20160629034500,714.0,697.2,31.9231,68,57.3,0,68.2,70.0,68.0
20160629040000,714.0,760.2,34.8077,68,53.1,100,65.1,70.0,68.0
20160629041500,714.0,680.4,31.1538,67,63.5,100,65.8,70.0,68.0
20160629043000,714.0,688.8,31.5385,68,64.7,100,66.6,70.0,68.0
20160629044500,714.0,714.0,32.6923,68,63.2,100,67.1,70.0,68.0
20160629050000,714.0,768.6,35.1923,68,63.2,100,67.4,70.0,68.0
20160629051500,714.0,625.8,28.6538,68,64.0,100,68.2,70.0,68.0
20160629053000,714.0,697.2,31.9231,68,59.4,100,68.1,70.0,68.0
20160629054500,714.0,680.4,31.1538,68,53.5,100,65.1,70.0,68.0
20160629060000,714.0,730.8,33.4615,68,61.2,100,65.7,70.0,68.0
20160629061500,714.0,730.8,33.4615,68,62.8,100,66.6,70.0,68.0
20160629063000,714.0,722.4,33.0769,68,62.8,100,66.8,70.0,68.0
20160629064500,714.0,810.6,37.1154,68,64.8,100,67.6,70.0,68.0
20160629070000,714.0,730.8,33.4615,68,53.1,100,67.0,70.0,68.0
20160629071500,714.0,714.0,32.6923,67,53.1,100,66.0,70.0,68.0
20160629073000,714.0,688.8,31.5385,67,53.1,100,65.8,70.0,68.0
20160629074500,714.0,646.8,29.6154,67,60.0,100,66.1,70.0,68.0
20160629080000,714.0,697.2,31.9231,68,63.2,100,67.4,70.0,68.0
20160629081500,714.0,697.2,31.9231,68,63.2,100,67.5,70.0,68.0
20160629083000,714.0,810.6,37.1154,69,63.2,100,67.3,70.0,68.0
20160629084500,714.0,739.2,33.8462,67,53.9,0,65.3,68.0,62.9
20160629090000,714.0,638.4,29.2308,67,53.9,0,65.1,68.0,62.9
20160629091500,714.0,785.4,35.9615,69,53.9,0,65.8,68.0,62.9
20160629093000,714.0,697.2,31.9231,67,53.9,0,65.8,68.0,62.9
20160629094500,714.0,688.8,31.5385,68,53.9,0,65.5,68.0,62.9
20160629100000,714.0,714.0,32.6923,69,54.7,0,65.6,68.0,62.9
20160629101500,714.0,798.0,36.5385,69,54.7,0,65.6,68.0,62.9
20160629103000,714.0,760.2,34.8077,68,54.7,0,65.6,68.0,62.9
20160629104500,714.0,697.2,31.9231,68,54.7,0,65.4,68.0,62.9
20160629110000,714.0,722.4,33.0769,69,54.7,0,65.4,68.0,62.9
20160629111500,714.0,819.0,37.5,70,55.5,0,65.3,68.0,62.9
20160629113000,714.0,714.0,32.6923,68,54.3,0,64.4,68.0,62.9
20160629114500,714.0,730.8,33.4615,68,55.1,0,64.9,68.0,62.9
20160629120000,714.0,680.4,31.1538,68,54.3,0,64.2,68.0,62.9
20160629121500,714.0,777.0,35.5769,68,54.3,0,64.0,68.0,62.9
20160629123000,714.0,730.8,33.4615,68,54.3,0,63.8,68.0,62.9
20160629124500,714.0,697.2,31.9231,67,54.3,0,63.8,68.0,62.9
20160629130000,714.0,760.2,34.8077,68,54.3,0,63.8,68.0,62.9
20160629131500,714.0,714.0,32.6923,67,54.3,0,63.8,68.0,62.9
20160629133000,714.0,722.4,33.0769,67,54.3,0,63.8,68.0,62.9
20160629134500,714.0,714.0,32.6923,67,54.3,0,64.1,68.0,62.9
20160629140000,714.0,680.4,31.1538,67,54.3,0,63.9,68.0,62.9
20160629141500,714.0,714.0,32.6923,67,54.3,0,63.1,68.0,62.9
20160629143000,714.0,697.2,31.9231,67,54.3,0,63.0,68.0,62.9
20160629144500,714.0,730.8,33.4615,68,54.3,0,63.0,68.0,62.9
20160629150000,714.0,663.6,30.3846,67,54.3,0,63.3,68.0,62.9
20160629151500,714.0,768.6,35.1923,68,54.3,0,63.3,68.0,62.9
20160629153000,714.0,722.4,33.0769,66,54.3,100,63.8,68.0,65.8
20160629154500,714.0,680.4,31.1538,67,54.3,100,63.3,68.0,65.8
20160629160000,714.0,747.6,34.2308,67,55.6,100,65.1,68.0,65.8
20160629161500,714.0,730.8,33.4615,67,61.5,100,65.2,68.0,65.8
20160629163000,714.0,747.6,34.2308,67,60.8,100,65.8,68.0,65.8
20160629164500,714.0,663.6,30.3846,66,60.8,100,65.7,68.0,65.8
20160629170000,714.0,730.8,33.4615,66,60.8,100,65.6,68.0,65.8
20160629171500,714.0,739.2,33.8462,68,54.7,100,64.5,68.0,65.8
20160629173000,714.0,747.6,34.2308,66,54.7,100,64.1,68.0,65.8
20160629174500,714.0,768.6,35.1923,67,54.7,100,63.7,68.0,65.8
20160629180000,714.0,777.0,35.5769,68,56.7,100,63.8,68.0,65.8
20160629181500,714.0,730.8,33.4615,68,62.4,100,64.6,68.0,65.8
20160629183000,714.0,714.0,32.6923,67,62.4,100,65.0,68.0,65.8
20160629184500,714.0,768.6,35.1923,68,60.3,100,65.2,68.0,65.8
20160629190000,714.0,697.2,31.9231,67,54.6,100,64.6,68.0,65.8
20160629191500,714.0,672.0,30.7692,68,54.6,100,63.9,68.0,65.8
20160629193000,714.0,739.2,33.8462,68,54.6,100,63.7,68.0,65.8
20160629194500,714.0,672.0,30.7692,67,56.4,100,64.5,68.0,65.8
20160629200000,714.0,714.0,32.6923,67,58.0,100,65.4,68.0,65.8
20160629201500,714.0,714.0,32.6923,67,60.0,100,65.8,68.0,65.8
20160629203000,714.0,714.0,32.6923,68,61.6,100,66.0,68.0,65.8
20160629204500,714.0,714.0,32.6923,67,54.7,100,64.4,68.0,65.8
20160629210000,714.0,714.0,32.6923,67,54.7,100,63.6,68.0,65.8
20160629211500,714.0,714.0,32.6923,66,57.4,100,63.5,68.0,65.8
20160629213000,714.0,646.8,29.6154,67,62.4,100,64.4,68.0,65.8
20160629214500,714.0,680.4,31.1538,67,59.8,100,64.8,68.0,65.8
20160629220000,714.0,625.8,28.6538,67,61.2,100,65.6,68.0,65.8
20160629221500,714.0,747.6,34.2308,67,61.2,100,65.9,68.0,65.8
20160629223000,714.0,714.0,32.6923,68,55.6,100,65.6,68.0,65.8
20160629224500,714.0,739.2,33.8462,67,54.3,100,64.2,68.0,65.8
20160629230000,714.0,714.0,32.6923,67,54.3,100,63.8,68.0,65.8
20160629231500,714.0,777.0,35.5769,67,59.1,100,63.8,68.0,65.8
20160629233000,714.0,680.4,31.1538,67,59.9,100,64.3,68.0,65.8
20160629234500,714.0,777.0,35.5769,67,59.9,100,64.7,68.0,65.8
20160630000000,714.0,730.8,33.4615,67,59.9,100,65.0,68.0,65.8
20160630001500,714.0,739.2,33.8462,67,59.9,100,65.1,68.0,65.8
20160630003000,714.0,730.8,33.4615,68,59.9,100,65.3,68.0,65.8
20160630004500,714.0,697.2,31.9231,68,59.9,100,65.5,68.0,65.8
20160630010000,714.0,680.4,31.1538,67,59.9,100,65.3,68.0,65.8
20160630011500,714.0,760.2,34.8077,67,59.9,100,65.1,68.0,65.8
20160630013000,714.0,810.6,37.1154,68,59.2,100,64.9,68.0,65.8
20160630014500,714.0,617.4,28.2692,67,59.2,100,64.7,68.0,65.8
20160630020000,714.0,672.0,30.7692,67,59.2,100,64.8,68.0,65.8
20160630021500,714.0,672.0,30.7692,67,59.2,100,64.8,68.0,65.8
20160630023000,714.0,768.6,35.1923,67,59.9,100,65.0,68.0,65.8
20160630024500,714.0,688.8,31.5385,67,59.9,100,65.0,68.0,65.8
20160630030000,714.0,672.0,30.7692,68,59.9,100,65.1,68.0,65.8
20160630031500,714.0,688.8,31.5385,68,58.8,100,65.2,68.0,65.8
20160630033000,714.0,747.6,34.2308,67,59.5,100,65.4,68.0,65.8
20160630034500,714.0,714.0,32.6923,67,59.5,100,65.2,68.0,65.8
20160630040000,714.0,714.0,32.6923,67,59.5,100,64.9,68.0,65.8
20160630041500,714.0,672.0,30.7692,67,59.5,100,64.8,68.0,65.8
20160630043000,714.0,714.0,32.6923,68,59.5,100,64.7,68.0,65.8
20160630044500,714.0,638.4,29.2308,67,59.5,100,64.8,68.0,65.8
20160630050000,714.0,714.0,32.6923,67,59.5,100,64.8,68.0,65.8
20160630051500,714.0,625.8,28.6538,67,59.5,100,64.9,68.0,65.8
20160630053000,714.0,688.8,31.5385,68,59.5,100,65.0,68.0,65.8
20160630054500,714.0,722.4,33.0769,68,59.5,100,65.1,68.0,65.8
20160630060000,714.0,722.4,33.0769,68,59.5,100,65.3,68.0,65.8
20160630061500,714.0,730.8,33.4615,68,62.9,100,66.4,68.0,65.8
20160630063000,714.0,768.6,35.1923,68,53.9,100,63.8,68.0,65.8
20160630064500,714.0,697.2,31.9231,67,53.9,100,63.1,68.0,65.8
20160630070000,714.0,760.2,34.8077,68,62.0,100,64.1,68.0,65.8
20160630071500,714.0,777.0,35.5769,68,56.8,100,64.7,68.0,65.8
20160630073000,714.0,730.8,33.4615,68,58.7,100,65.5,68.0,65.8
20160630074500,714.0,688.8,31.5385,68,58.7,0,66.2,68.0,65.8
20160630080000,714.0,646.8,29.6154,68,54.3,100,64.0,68.0,65.8
20160630081500,714.0,722.4,33.0769,68,54.3,100,63.3,68.0,65.8
20160630083000,714.0,714.0,32.6923,69,60.7,100,64.0,68.0,65.8
20160630084500,714.0,680.4,31.1538,69,60.7,100,65.1,68.0,65.8
20160630090000,714.0,722.4,33.0769,69,58.0,100,65.4,68.0,65.8
20160630091500,714.0,785.4,35.9615,69,55.6,0,66.0,68.0,65.8
20160630093000,714.0,697.2,31.9231,68,55.6,100,65.4,68.0,65.8
20160630094500,714.0,714.0,32.6923,68,59.2,100,66.0,70.4,68.4
20160630100000,714.0,714.0,32.6923,69,64.4,100,67.5,70.4,68.4
20160630101500,714.0,793.8,36.3462,69,62.0,100,67.7,70.4,68.4
20160630103000,714.0,722.4,33.0769,69,63.2,100,68.3,70.4,68.4
20160630104500,714.0,722.4,33.0769,69,55.6,100,67.7,70.4,68.4
20160630110000,714.0,680.4,31.1538,69,54.7,100,66.0,70.4,68.4
20160630111500,714.0,688.8,31.5385,69,54.7,100,66.3,70.4,68.4
20160630113000,714.0,768.6,35.1923,69,64.5,100,66.8,70.4,68.4
20160630114500,714.0,714.0,32.6923,69,58.9,100,68.3,70.4,68.4
20160630120000,714.0,722.4,33.0769,69,61.9,100,68.4,70.4,68.4
20160630121500,714.0,672.0,30.7692,69,61.9,100,68.4,70.4,68.4
20160630123000,714.0,680.4,31.1538,68,54.3,100,66.9,70.4,68.4
20160630124500,714.0,768.6,35.1923,69,54.3,100,66.6,70.4,68.4
20160630130000,714.0,730.8,33.4615,69,55.1,100,66.1,70.4,68.4
20160630131500,714.0,697.2,31.9231,69,67.7,100,67.4,70.4,68.4
20160630133000,714.0,697.2,31.9231,69,59.6,100,67.6,70.4,68.4
20160630134500,714.0,730.8,33.4615,68,64.0,100,67.9,70.4,68.4
20160630140000,714.0,760.2,34.8077,69,66.7,100,68.6,70.4,68.4
20160630141500,714.0,730.8,33.4615,68,54.3,100,65.8,70.4,68.4
20160630143000,714.0,714.0,32.6923,68,55.6,100,66.4,70.4,68.4
20160630144500,714.0,747.6,34.2308,68,58.0,100,67.4,70.4,68.4
20160630150000,714.0,739.2,33.8462,68,58.0,100,67.5,70.4,68.4
20160630151500,714.0,688.8,31.5385,68,56.8,100,68.3,70.4,68.4
20160630153000,714.0,768.6,35.1923,68,54.3,100,66.2,70.4,68.4
20160630154500,714.0,714.0,32.6923,68,55.6,100,66.0,70.4,68.4
20160630160000,714.0,777.0,35.5769,69,64.9,100,67.0,70.4,68.4
20160630161500,714.0,760.2,34.8077,68,64.0,100,67.9,70.4,68.4
20160630163000,714.0,714.0,32.6923,68,64.0,100,68.6,70.4,68.4
20160630164500,714.0,672.0,30.7692,68,64.0,100,68.3,70.4,68.4
20160630170000,714.0,768.6,35.1923,68,54.3,100,66.6,70.4,68.4
20160630171500,714.0,680.4,31.1538,68,54.3,100,65.7,70.4,68.4
20160630173000,714.0,646.8,29.6154,68,58.9,100,66.3,70.4,68.4
20160630174500,714.0,714.0,32.6923,68,63.6,100,67.1,70.4,68.4
20160630180000,714.0,730.8,33.4615,68,67.9,100,68.0,70.4,68.4
20160630181500,714.0,688.8,31.5385,68,63.6,100,68.4,70.4,68.4
20160630183000,714.0,739.2,33.8462,68,64.4,100,68.4,70.4,68.4
20160630184500,714.0,663.6,30.3846,68,54.4,100,66.7,70.4,68.4
20160630190000,714.0,768.6,35.1923,68,54.4,100,65.8,70.4,68.4
20160630191500,714.0,810.6,37.1154,68,56.8,100,66.7,70.4,68.4
20160630193000,714.0,722.4,33.0769,68,61.9,100,67.1,70.4,68.4
20160630194500,714.0,747.6,34.2308,68,63.0,100,67.6,70.4,68.4
20160630200000,714.0,617.4,28.2692,68,64.8,100,68.4,70.4,68.4
20160630201500,714.0,739.2,33.8462,68,59.4,0,68.6,70.4,68.4
20160630203000,714.0,722.4,33.0769,68,54.7,100,65.8,70.4,68.4
20160630204500,714.0,688.8,31.5385,68,62.4,100,65.6,70.4,68.4
20160630210000,714.0,697.2,31.9231,67,64.9,100,67.2,70.4,68.4
20160630211500,714.0,697.2,31.9231,68,67.9,100,68.0,70.4,68.4
20160630213000,714.0,730.8,33.4615,68,65.7,100,68.4,70.4,68.4
20160630214500,714.0,760.2,34.8077,67,67.4,100,68.2,70.4,68.4
20160630220000,714.0,777.0,35.5769,67,54.7,100,66.6,70.4,68.4
20160630221500,714.0,714.0,32.6923,67,54.7,100,65.7,70.4,68.4
20160630223000,714.0,739.2,33.8462,69,59.2,100,66.8,70.4,68.4
20160630224500,714.0,688.8,31.5385,68,64.0,100,67.5,70.4,68.4
20160630230000,714.0,722.4,33.0769,68,64.0,100,68.5,70.4,68.4
20160630231500,714.0,714.0,32.6923,68,54.3,100,67.4,70.4,68.4
20160630233000,714.0,747.6,34.2308,68,54.3,100,65.9,70.4,68.4
20160630234500,714.0,688.8,31.5385,68,57.6,100,65.7,70.4,68.4
20160701000000,714.0,714.0,32.6923,68,63.8,100,67.7,70.4,68.4
20160701001500,714.0,785.4,35.9615,68,62.3,100,67.7,70.4,68.4
20160701003000,714.0,777.0,35.5769,68,66.8,100,68.2,70.4,68.4
20160701004500,714.0,730.8,33.4615,68,66.8,100,68.4,70.4,68.4
20160701010000,714.0,663.6,30.3846,68,53.9,100,66.8,70.4,68.4
20160701011500,714.0,714.0,32.6923,68,53.9,100,65.5,70.4,68.4
20160701013000,714.0,714.0,32.6923,68,59.6,100,66.8,70.4,68.4
20160701014500,714.0,672.0,30.7692,68,64.1,100,67.6,70.4,68.4
20160701020000,714.0,760.2,34.8077,68,66.2,100,67.6,70.4,68.4
20160701021500,714.0,730.8,33.4615,68,66.2,100,68.0,70.4,68.4
20160701023000,714.0,714.0,32.6923,68,66.2,100,68.7,70.4,68.4
20160701024500,714.0,680.4,31.1538,67,53.9,100,65.8,70.4,68.4
20160701030000,714.0,760.2,34.8077,68,61.9,100,65.6,70.4,68.4
20160701031500,714.0,722.4,33.0769,68,63.2,100,66.9,70.4,68.4
20160701033000,714.0,625.8,28.6538,68,64.0,100,67.5,70.4,68.4
20160701034500,714.0,747.6,34.2308,68,66.7,100,68.2,70.4,68.4
20160701040000,714.0,722.4,33.0769,68,66.7,100,68.3,70.4,68.4
20160701041500,714.0,697.2,31.9231,69,64.9,100,68.2,70.4,68.4
20160701043000,714.0,747.6,34.2308,69,53.1,100,66.3,70.4,68.4
20160701044500,714.0,672.0,30.7692,68,56.3,100,65.6,70.4,68.4
20160701050000,714.0,760.2,34.8077,68,58.8,100,67.1,70.4,68.4
20160701051500,714.0,722.4,33.0769,68,60.8,100,67.6,70.4,68.4
20160701053000,714.0,638.4,29.2308,68,65.8,100,67.6,70.4,68.4
20160701054500,714.0,730.8,33.4615,68,65.8,100,68.2,70.4,68.4
20160701060000,714.0,688.8,31.5385,68,63.6,100,68.6,70.4,68.4
20160701061500,714.0,747.6,34.2308,69,67.2,100,68.2,70.4,68.4
20160701063000,714.0,760.2,34.8077,69,63.2,100,68.2,70.4,68.4
20160701064500,714.0,697.2,31.9231,68,63.2,100,68.2,70.4,68.4
20160701070000,714.0,714.0,32.6923,69,53.4,100,67.8,70.4,68.4
20160701071500,714.0,777.0,35.5769,68,53.4,100,67.2,70.4,68.4
20160701073000,714.0,747.6,34.2308,68,53.4,100,66.0,70.4,68.4
20160701074500,714.0,697.2,31.9231,68,56.7,100,66.5,70.4,68.4
20160701080000,714.0,646.8,29.6154,69,63.1,100,66.9,70.4,68.4
20160701081500,714.0,777.0,35.5769,70,64.4,100,67.9,70.4,68.4
20160701083000,714.0,680.4,31.1538,69,63.2,100,68.7,70.4,68.4
20160701084500,714.0,688.8,31.5385,69,54.7,100,66.4,70.4,68.4
20160701090000,714.0,739.2,33.8462,69,54.7,100,65.8,70.4,68.4
20160701091500,714.0,646.8,29.6154,69,63.6,100,66.9,70.4,68.4
20160701093000,714.0,680.4,31.1538,69,60.7,100,67.1,70.4,68.4
20160701094500,714.0,739.2,33.8462,69,67.7,100,68.2,70.4,68.4
20160701100000,714.0,680.4,31.1538,69,59.1,100,68.4,70.4,68.4
20160701101500,714.0,722.4,33.0769,70,54.7,100,65.9,70.4,68.4
20160701103000,714.0,768.6,35.1923,70,60.3,100,65.7,70.4,68.4
20160701104500,714.0,697.2,31.9231,69,66.2,100,67.5,70.4,68.4
20160701110000,714.0,646.8,29.6154,70,61.8,100,68.1,70.4,68.4
20160701111500,714.0,714.0,32.6923,69,64.0,100,67.9,70.4,68.4
20160701113000,714.0,760.2,34.8077,70,68.9,100,68.4,70.4,68.4
20160701114500,714.0,714.0,32.6923,70,54.3,100,66.1,70.4,68.4
20160701120000,714.0,760.2,34.8077,70,56.6,100,65.7,70.4,68.4
20160701121500,714.0,777.0,35.5769,69,61.5,100,66.7,70.4,68.4
20160701123000,714.0,714.0,32.6923,70,62.8,100,67.2,70.4,68.4
20160701124500,714.0,760.2,34.8077,69,68.6,100,68.0,70.4,68.4
20160701130000,714.0,625.8,28.6538,69,54.3,100,66.1,70.4,68.4
20160701131500,714.0,730.8,33.4615,69,56.7,100,65.8,70.4,68.4
20160701133000,714.0,722.4,33.0769,69,61.2,100,67.1,70.4,68.4
20160701134500,714.0,688.8,31.5385,68,66.7,100,67.7,70.4,68.4
20160701140000,714.0,722.4,33.0769,69,64.0,100,67.8,70.4,68.4
20160701141500,714.0,730.8,33.4615,69,67.7,100,68.7,70.4,68.4
20160701143000,714.0,714.0,32.6923,69,54.3,100,66.1,70.4,68.4
20160701144500,714.0,747.6,34.2308,69,58.8,100,66.3,70.4,68.4
20160701150000,714.0,730.8,33.4615,69,62.4,100,66.8,70.4,68.4
20160701151500,714.0,688.8,31.5385,69,67.1,100,67.4,70.4,68.4
20160701153000,714.0,730.8,33.4615,68,64.0,100,68.0,70.4,68.4
20160701154500,714.0,739.2,33.8462,68,64.0,100,68.4,70.4,68.4
20160701160000,714.0,680.4,31.1538,69,55.2,100,67.6,70.4,68.4
20160701161500,714.0,722.4,33.0769,68,53.9,100,65.3,70.4,68.4
20160701163000,714.0,777.0,35.5769,70,63.2,100,66.3,70.4,68.4
20160701164500,714.0,697.2,31.9231,69,63.2,100,66.9,70.4,68.4
20160701170000,714.0,785.4,35.9615,69,64.1,100,67.8,70.4,68.4
20160701171500,714.0,785.4,35.9615,68,68.1,100,68.6,70.4,68.4
20160701173000,714.0,730.8,33.4615,68,54.3,100,65.7,70.4,68.4
20160701174500,714.0,672.0,30.7692,68,62.4,100,65.7,70.4,68.4
20160701180000,714.0,680.4,31.1538,69,63.8,100,66.7,70.4,68.4
20160701181500,714.0,722.4,33.0769,68,69.1,100,67.6,70.4,68.4
20160701183000,714.0,646.8,29.6154,68,66.2,100,68.6,70.4,68.4
20160701184500,714.0,680.4,31.1538,68,54.7,100,66.1,70.4,68.4
20160701190000,714.0,777.0,35.5769,68,58.4,100,66.2,70.4,68.4
20160701191500,714.0,697.2,31.9231,68,62.2,100,66.7,70.4,68.4
20160701193000,714.0,793.8,36.3462,69,64.9,100,67.7,70.4,68.4
20160701194500,714.0,760.2,34.8077,69,63.6,100,67.9,70.4,68.4
20160701200000,714.0,688.8,31.5385,68,63.6,100,68.3,70.4,68.4
20160701201500,714.0,714.0,32.6923,68,64.6,100,68.2,70.4,68.4
20160701203000,714.0,663.6,30.3846,68,54.7,100,66.7,70.4,68.4
20160701204500,714.0,722.4,33.0769,69,54.7,100,65.6,70.4,68.4
20160701210000,714.0,739.2,33.8462,69,63.2,100,66.6,70.4,68.4
20160701211500,714.0,739.2,33.8462,70,65.6,100,67.6,70.4,68.4
20160701213000,714.0,714.0,32.6923,70,64.9,100,68.4,70.4,68.4
20160701214500,714.0,793.8,36.3462,69,55.2,100,67.5,70.4,68.4
20160701220000,714.0,785.4,35.9615,70,55.2,100,65.4,70.4,68.4
20160701221500,714.0,777.0,35.5769,69,64.8,100,66.2,70.4,68.4
20160701223000,714.0,730.8,33.4615,69,66.3,100,67.4,70.4,68.4
20160701224500,714.0,714.0,32.6923,69,64.0,100,68.1,70.4,68.4
20160701230000,714.0,646.8,29.6154,69,64.0,100,68.3,70.4,68.4
20160701231500,714.0,760.2,34.8077,70,67.0,100,68.1,70.4,68.4
20160701233000,714.0,747.6,34.2308,69,66.3,100,68.6,70.4,68.4
20160701234500,714.0,730.8,33.4615,69,54.9,100,66.4,70.4,68.4
20160702000000,714.0,680.4,31.1538,69,54.9,100,65.9,70.4,68.4
20160702001500,714.0,672.0,30.7692,69,59.5,100,66.8,70.4,68.4
20160702003000,714.0,697.2,31.9231,69,61.2,100,67.4,70.4,68.4
20160702004500,714.0,688.8,31.5385,69,63.8,100,67.7,70.4,68.4
20160702010000,714.0,638.4,29.2308,69,55.2,100,66.6,70.4,68.4
20160702011500,714.0,672.0,30.7692,69,55.2,100,65.5,70.4,68.4
20160702013000,714.0,714.0,32.6923,69,59.6,100,67.1,70.4,68.4
20160702014500,714.0,768.6,35.1923,70,63.5,100,67.7,70.4,68.4
20160702020000,714.0,680.4,31.1538,70,65.9,100,68.1,70.4,68.4
20160702021500,714.0,739.2,33.8462,69,63.6,100,67.9,70.4,68.4
20160702023000,714.0,697.2,31.9231,70,63.6,100,68.2,70.4,68.4
20160702024500,714.0,672.0,30.7692,70,67.6,100,68.4,70.4,68.4
20160702030000,714.0,646.8,29.6154,69,65.3,100,68.5,70.4,68.4
20160702031500,714.0,730.8,33.4615,70,63.6,100,68.6,70.4,68.4
20160702033000,714.0,680.4,31.1538,70,54.3,100,67.4,70.4,68.4
20160702034500,714.0,785.4,35.9615,69,54.3,100,65.6,70.4,68.4
20160702040000,714.0,722.4,33.0769,70,62.8,100,66.1,70.4,68.4
20160702041500,714.0,680.4,31.1538,69,62.8,100,66.8,70.4,68.4
20160702043000,714.0,722.4,33.0769,69,64.0,100,67.4,70.4,68.4
20160702044500,714.0,722.4,33.0769,70,68.1,100,68.4,70.4,68.4
20160702050000,714.0,680.4,31.1538,69,53.9,100,66.0,70.4,68.4
20160702051500,714.0,714.0,32.6923,70,58.7,100,65.5,70.4,68.4
20160702053000,714.0,672.0,30.7692,70,63.2,100,66.6,70.4,68.4
20160702054500,714.0,739.2,33.8462,69,67.7,100,67.4,70.4,68.4
20160702060000,714.0,680.4,31.1538,70,64.0,100,67.9,70.4,68.4
20160702061500,714.0,688.8,31.5385,70,67.2,100,68.5,70.4,68.4
20160702063000,714.0,730.8,33.4615,70,53.9,100,65.9,70.4,68.4
20160702064500,714.0,697.2,31.9231,70,59.7,100,65.5,70.4,68.4
20160702070000,714.0,697.2,31.9231,69,66.2,100,66.7,70.4,68.4
20160702071500,714.0,827.4,37.8846,71,66.2,100,67.5,70.4,68.4
20160702073000,714.0,739.2,33.8462,70,67.3,100,68.2,70.4,68.4
20160702074500,714.0,697.2,31.9231,70,60.2,100,68.6,70.4,68.4
20160702080000,714.0,625.8,28.6538,69,55.5,100,66.1,70.4,68.4
20160702081500,714.0,747.6,34.2308,71,59.8,100,65.5,70.4,68.4
20160702083000,714.0,688.8,31.5385,69,67.7,100,66.8,70.4,68.4
20160702084500,714.0,697.2,31.9231,70,68.7,100,67.6,70.4,68.4
20160702090000,714.0,730.8,33.4615,70,64.9,100,68.3,70.4,68.4
20160702091500,714.0,714.0,32.6923,70,64.0,100,68.6,70.4,68.4
20160702093000,714.0,680.4,31.1538,69,63.2,100,68.0,70.4,68.4
20160702094500,714.0,688.8,31.5385,69,54.7,100,66.4,70.4,68.4
20160702100000,714.0,714.0,32.6923,70,54.7,100,65.7,70.4,68.4
20160702101500,714.0,722.4,33.0769,69,62.0,100,67.0,70.4,68.4
20160702103000,714.0,680.4,31.1538,70,62.8,100,67.6,70.4,68.4
20160702104500,714.0,747.6,34.2308,70,68.2,100,68.4,70.4,68.4
20160702110000,714.0,793.8,36.3462,70,64.4,100,68.2,70.4,68.4
20160702111500,714.0,793.8,36.3462,70,55.2,100,66.6,70.4,68.4
20160702113000,714.0,777.0,35.5769,70,55.2,100,65.8,70.4,68.4
20160702114500,714.0,739.2,33.8462,70,60.8,100,66.9,70.4,68.4
20160702120000,714.0,714.0,32.6923,69,60.0,100,67.5,70.4,68.4
20160702121500,714.0,672.0,30.7692,70,60.0,100,68.4,70.4,68.4
20160702123000,714.0,672.0,30.7692,70,62.5,100,67.8,70.4,68.4
20160702124500,714.0,680.4,31.1538,70,54.7,100,67.8,70.4,68.4
20160702130000,714.0,697.2,31.9231,70,54.7,100,66.1,70.4,68.4
20160702131500,714.0,730.8,33.4615,70,54.7,100,66.1,70.4,68.4
20160702133000,714.0,760.2,34.8077,70,57.9,100,66.7,70.4,68.4
20160702134500,714.0,697.2,31.9231,70,62.4,100,67.1,70.4,68.4
20160702140000,714.0,722.4,33.0769,70,62.4,100,68.3,70.4,68.4
20160702141500,714.0,688.8,31.5385,70,62.4,100,67.9,70.4,68.4
20160702143000,714.0,722.4,33.0769,70,54.7,100,66.8,70.4,68.4
20160702144500,714.0,697.2,31.9231,70,54.7,100,66.3,70.4,68.4
20160702150000,714.0,785.4,35.9615,70,59.1,100,66.1,70.4,68.4
20160702151500,714.0,785.4,35.9615,70,60.8,100,67.2,70.4,68.4
20160702153000,714.0,730.8,33.4615,70,62.4,100,67.6,70.4,68.4
20160702154500,714.0,672.0,30.7692,70,63.2,100,68.5,70.4,68.4
20160702160000,714.0,730.8,33.4615,70,64.8,100,68.2,70.4,68.4
20160702161500,714.0,810.6,37.1154,70,54.3,100,67.1,70.4,68.4
20160702163000,714.0,672.0,30.7692,70,54.3,100,66.1,70.4,68.4
20160702164500,714.0,760.2,34.8077,70,54.3,100,65.9,70.4,68.4
20160702170000,714.0,730.8,33.4615,69,62.8,100,66.9,70.4,68.4
20160702171500,714.0,672.0,30.7692,70,60.9,100,67.7,70.4,68.4
20160702173000,714.0,730.8,33.4615,69,62.8,100,67.8,70.4,68.4
20160702174500,714.0,722.4,33.0769,69,56.0,100,68.3,70.4,68.4
20160702180000,714.0,680.4,31.1538,70,53.9,100,66.0,70.4,68.4
20160702181500,714.0,714.0,32.6923,70,57.8,100,65.6,70.4,68.4
20160702183000,714.0,739.2,33.8462,70,63.2,100,67.3,70.4,68.4
20160702184500,714.0,722.4,33.0769,70,62.0,100,67.9,70.4,68.4
20160702190000,714.0,680.4,31.1538,69,63.6,100,68.2,70.4,68.4
20160702191500,714.0,730.8,33.4615,70,66.3,100,68.3,70.4,68.4
20160702193000,714.0,768.6,35.1923,70,54.3,100,66.5,70.4,68.4
20160702194500,714.0,730.8,33.4615,70,54.3,100,66.1,70.4,68.4
20160702200000,714.0,680.4,31.1538,70,58.4,100,66.6,70.4,68.4
20160702201500,714.0,680.4,31.1538,69,67.1,100,67.4,70.4,68.4
20160702203000,714.0,747.6,34.2308,69,63.6,100,67.6,70.4,68.4
20160702204500,714.0,747.6,34.2308,69,54.7,100,66.6,70.4,68.4
20160702210000,714.0,672.0,30.7692,69,54.7,100,66.0,70.4,68.4
20160702211500,714.0,793.8,36.3462,69,59.1,100,67.2,70.4,68.4
20160702213000,714.0,714.0,32.6923,69,58.4,100,67.6,70.4,68.4
20160702214500,714.0,672.0,30.7692,69,65.2,100,68.1,70.4,68.4
20160702220000,714.0,785.4,35.9615,70,55.2,100,67.9,70.4,68.4
20160702221500,714.0,768.6,35.1923,70,54.3,100,66.3,70.4,68.4
20160702223000,714.0,672.0,30.7692,69,54.3,100,66.0,70.4,68.4
20160702224500,714.0,680.4,31.1538,69,65.0,100,66.5,70.4,68.4
20160702230000,714.0,714.0,32.6923,69,67.7,100,67.6,70.4,68.4
20160702231500,714.0,777.0,35.5769,70,66.3,100,68.4,70.4,68.4
20160702233000,714.0,638.4,29.2308,69,66.3,100,68.3,70.4,68.4
20160702234500,714.0,672.0,30.7692,69,54.7,100,66.7,70.4,68.4
20160703000000,714.0,672.0,30.7692,69,54.7,100,66.3,70.4,68.4
20160703001500,714.0,747.6,34.2308,69,62.9,100,66.3,70.4,68.4
20160703003000,714.0,672.0,30.7692,69,65.3,100,67.1,70.4,68.4
20160703004500,714.0,739.2,33.8462,69,65.3,100,67.6,70.4,68.4
20160703010000,714.0,672.0,30.7692,69,54.7,100,66.7,70.4,68.4
20160703011500,714.0,747.6,34.2308,69,54.7,100,66.2,70.4,68.4
20160703013000,714.0,688.8,31.5385,69,59.4,100,65.8,70.4,68.4
20160703014500,714.0,697.2,31.9231,69,67.0,100,67.0,70.4,68.4
20160703020000,714.0,722.4,33.0769,69,65.7,100,68.2,70.4,68.4
20160703021500,714.0,672.0,30.7692,69,64.0,100,68.4,70.4,68.4
20160703023000,714.0,672.0,30.7692,69,64.0,100,68.3,70.4,68.4
20160703024500,714.0,785.4,35.9615,69,54.3,100,66.5,70.4,68.4
20160703030000,714.0,680.4,31.1538,69,54.3,100,65.8,70.4,68.4
20160703031500,714.0,760.2,34.8077,70,60.3,100,66.4,70.4,68.4
20160703033000,714.0,768.6,35.1923,70,64.0,100,67.3,70.4,68.4
20160703034500,714.0,730.8,33.4615,69,64.0,100,67.9,70.4,68.4
20160703040000,714.0,697.2,31.9231,70,65.8,100,68.4,70.4,68.4
20160703041500,714.0,739.2,33.8462,70,64.4,100,68.4,70.4,68.4
20160703043000,714.0,810.6,37.1154,70,54.3,100,66.4,70.4,68.4
20160703044500,714.0,672.0,30.7692,69,54.3,100,65.6,70.4,68.4
20160703050000,714.0,760.2,34.8077,70,63.2,100,66.9,70.4,68.4
20160703051500,714.0,714.0,32.6923,69,63.2,100,67.9,70.4,68.4
20160703053000,714.0,688.8,31.5385,70,60.8,100,67.8,70.4,68.4
20160703054500,714.0,688.8,31.5385,69,65.3,100,68.0,70.4,68.4
20160703060000,714.0,714.0,32.6923,69,65.3,100,68.4,70.4,68.4
20160703061500,714.0,760.2,34.8077,70,56.4,0,68.4,70.4,68.4
20160703063000,714.0,747.6,34.2308,70,54.1,100,66.0,70.4,68.4
20160703064500,714.0,663.6,30.3846,69,60.6,100,65.6,70.4,68.4
20160703070000,714.0,697.2,31.9231,69,66.2,100,67.1,70.4,68.4
20160703071500,714.0,722.4,33.0769,70,63.2,100,67.7,70.4,68.4
20160703073000,714.0,722.4,33.0769,70,63.2,100,67.9,70.4,68.4
20160703074500,714.0,688.8,31.5385,69,64.8,100,68.3,70.4,68.4
20160703080000,714.0,680.4,31.1538,69,64.8,100,68.5,70.4,68.4
20160703081500,714.0,739.2,33.8462,70,62.8,100,68.3,70.4,68.4
20160703083000,714.0,730.8,33.4615,70,56.4,100,68.2,70.4,68.4
20160703084500,714.0,672.0,30.7692,71,54.7,100,66.3,70.4,68.4
20160703090000,714.0,798.0,36.5385,70,55.9,100,65.8,70.4,68.4
20160703091500,714.0,714.0,32.6923,70,61.9,100,66.7,70.4,68.4
20160703093000,714.0,714.0,32.6923,70,63.5,100,67.3,70.4,68.4
20160703094500,714.0,730.8,33.4615,70,63.5,100,67.8,70.4,68.4
20160703100000,714.0,625.8,28.6538,70,55.0,100,67.2,70.4,68.4
20160703101500,714.0,730.8,33.4615,70,55.0,100,66.7,70.4,68.4
20160703103000,714.0,739.2,33.8462,70,55.0,100,66.6,70.4,68.4
20160703104500,714.0,747.6,34.2308,71,57.2,100,67.2,70.4,68.4
20160703110000,714.0,747.6,34.2308,71,64.0,100,67.5,70.4,68.4
20160703111500,714.0,680.4,31.1538,71,60.4,100,68.1,70.4,68.4
20160703113000,714.0,663.6,30.3846,71,65.8,100,67.9,70.4,68.4
20160703114500,714.0,697.2,31.9231,70,54.9,100,66.7,70.4,68.4
20160703120000,714.0,663.6,30.3846,70,54.9,100,66.2,70.4,68.4
20160703121500,714.0,722.4,33.0769,70,57.2,100,66.6,70.4,68.4
20160703123000,714.0,646.8,29.6154,70,63.2,100,67.0,70.4,68.4
20160703124500,714.0,739.2,33.8462,71,63.2,100,67.7,70.4,68.4
20160703130000,714.0,793.8,36.3462,71,64.0,100,68.4,70.4,68.4
20160703131500,714.0,760.2,34.8077,71,66.8,100,68.6,70.4,68.4
20160703133000,714.0,730.8,33.4615,71,54.7,100,66.6,70.4,68.4
20160703134500,714.0,777.0,35.5769,71,54.7,100,66.1,70.4,68.4
20160703140000,714.0,722.4,33.0769,70,60.0,100,66.8,70.4,68.4
20160703141500,714.0,730.8,33.4615,71,67.2,100,67.5,70.4,68.4
20160703143000,714.0,672.0,30.7692,70,67.2,100,68.1,70.4,68.4
20160703144500,714.0,722.4,33.0769,70,61.6,100,68.4,70.4,68.4
20160703150000,714.0,697.2,31.9231,71,57.2,0,68.6,70.4,68.4
20160703151500,714.0,785.4,35.9615,71,54.7,100,66.8,70.4,68.4
20160703153000,714.0,760.2,34.8077,71,54.7,100,66.2,70.4,68.4
20160703154500,714.0,730.8,33.4615,71,59.9,100,66.8,70.4,68.4
20160703160000,714.0,810.6,37.1154,71,62.4,100,67.1,70.4,68.4
20160703161500,714.0,730.8,33.4615,71,63.2,100,67.8,70.4,68.4
20160703163000,714.0,722.4,33.0769,70,62.0,100,68.2,70.4,68.4
20160703164500,714.0,768.6,35.1923,70,63.6,100,68.2,70.4,68.4
20160703170000,714.0,827.4,37.8846,70,54.3,100,66.6,70.4,68.4
20160703171500,714.0,638.4,29.2308,70,54.3,100,66.1,70.4,68.4
20160703173000,714.0,663.6,30.3846,70,56.6,100,66.7,70.4,68.4
20160703174500,714.0,638.4,29.2308,70,60.3,100,67.1,70.4,68.4
20160703180000,714.0,739.2,33.8462,70,63.9,100,68.1,70.4,68.4
20160703181500,714.0,714.0,32.6923,71,62.8,100,68.1,70.4,68.4
20160703183000,714.0,722.4,33.0769,71,62.8,100,68.4,70.4,68.4
20160703184500,714.0,730.8,33.4615,71,62.8,100,68.1,70.4,68.4
20160703190000,714.0,760.2,34.8077,71,54.1,100,66.5,70.4,68.4
20160703191500,714.0,714.0,32.6923,70,54.1,100,65.9,70.4,68.4
20160703193000,714.0,730.8,33.4615,70,58.8,100,66.9,70.4,68.4
20160703194500,714.0,730.8,33.4615,70,60.4,100,67.7,70.4,68.4
20160703200000,714.0,714.0,32.6923,69,60.4,100,67.8,70.4,68.4
20160703201500,714.0,663.6,30.3846,70,63.6,100,68.2,70.4,68.4
20160703203000,714.0,646.8,29.6154,69,54.7,100,66.8,70.4,68.4
20160703204500,714.0,697.2,31.9231,70,54.7,100,66.2,70.4,68.4
20160703210000,714.0,730.8,33.4615,70,58.9,100,66.5,70.4,68.4
20160703211500,714.0,688.8,31.5385,70,60.7,100,66.9,70.4,68.4
20160703213000,714.0,722.4,33.0769,69,64.0,100,67.4,70.4,68.4
20160703214500,714.0,680.4,31.1538,70,66.2,100,68.1,70.4,68.4
20160703220000,714.0,777.0,35.5769,70,56.0,0,68.2,70.4,68.4
20160703221500,714.0,672.0,30.7692,69,54.7,100,66.2,70.4,68.4
20160703223000,714.0,625.8,28.6538,69,54.7,100,65.9,70.4,68.4
20160703224500,714.0,760.2,34.8077,70,63.2,100,66.9,70.4,68.4
20160703230000,714.0,730.8,33.4615,70,62.4,100,67.7,70.4,68.4
20160703231500,714.0,663.6,30.3846,70,60.8,100,67.9,70.4,68.4
20160703233000,714.0,680.4,31.1538,70,54.7,100,67.1,70.4,68.4
20160703234500,714.0,747.6,34.2308,70,54.7,100,66.2,70.4,68.4
20160704000000,714.0,747.6,34.2308,70,54.7,100,66.2,70.4,68.4
20160704001500,714.0,617.4,28.2692,70,62.8,100,66.6,70.4,68.4
20160704003000,714.0,739.2,33.8462,70,65.5,100,67.9,70.4,68.4
20160704004500,714.0,688.8,31.5385,69,65.5,100,68.7,70.4,68.4
20160704010000,714.0,688.8,31.5385,70,54.7,100,66.1,70.4,68.4
20160704011500,714.0,714.0,32.6923,70,55.5,100,65.5,70.4,68.4
20160704013000,714.0,768.6,35.1923,70,66.1,100,67.0,70.4,68.4
20160704014500,714.0,625.8,28.6538,70,64.1,100,68.2,70.4,68.4
20160704020000,714.0,722.4,33.0769,70,63.3,100,68.3,70.4,68.4
20160704021500,714.0,730.8,33.4615,70,54.7,100,67.0,70.4,68.4
20160704023000,714.0,697.2,31.9231,70,54.7,100,65.8,70.4,68.4
20160704024500,714.0,739.2,33.8462,70,64.0,100,66.6,70.4,68.4
20160704030000,714.0,739.2,33.8462,70,60.0,100,67.7,70.4,68.4
20160704031500,714.0,835.8,38.2692,71,60.8,100,67.8,70.4,68.4
20160704033000,714.0,697.2,31.9231,69,62.7,100,67.9,70.4,68.4
20160704034500,714.0,760.2,34.8077,70,67.2,100,68.4,70.4,68.4
20160704040000,714.0,646.8,29.6154,69,54.7,100,66.5,70.4,68.4
20160704041500,714.0,722.4,33.0769,69,54.7,100,66.0,70.4,68.4
20160704043000,714.0,663.6,30.3846,70,58.0,100,66.8,70.4,68.4
20160704044500,714.0,663.6,30.3846,70,63.3,100,67.3,70.4,68.4
20160704050000,714.0,672.0,30.7692,70,64.9,100,67.7,70.4,68.4
20160704051500,714.0,722.4,33.0769,71,63.2,100,68.3,70.4,68.4
20160704053000,714.0,739.2,33.8462,70,63.2,100,68.5,70.4,68.4
20160704054500,714.0,714.0,32.6923,69,65.3,100,68.3,70.4,68.4
20160704060000,714.0,646.8,29.6154,70,55.1,100,66.6,70.4,68.4
20160704061500,714.0,768.6,35.1923,71,55.1,100,66.0,70.4,68.4
20160704063000,714.0,680.4,31.1538,70,62.4,100,66.6,70.4,68.4
20160704064500,714.0,739.2,33.8462,71,61.7,100,67.6,70.4,68.4
20160704070000,714.0,646.8,29.6154,70,62.6,100,68.1,70.4,68.4
20160704071500,714.0,714.0,32.6923,70,62.6,100,67.8,70.4,68.4
20160704073000,714.0,697.2,31.9231,70,64.0,100,68.4,70.4,68.4
20160704074500,714.0,688.8,31.5385,70,55.2,100,67.1,70.4,68.4
20160704080000,714.0,739.2,33.8462,70,54.3,100,66.8,70.4,68.4
20160704081500,714.0,730.8,33.4615,71,60.6,100,66.6,70.4,68.4
20160704083000,714.0,697.2,31.9231,71,59.2,100,67.0,70.4,68.4
20160704084500,714.0,730.8,33.4615,71,61.6,100,68.2,70.4,68.4
20160704090000,714.0,730.8,33.4615,71,62.8,100,67.9,70.4,68.4
20160704091500,714.0,777.0,35.5769,71,54.7,100,66.9,70.4,68.4
20160704093000,714.0,722.4,33.0769,71,54.7,100,66.1,70.4,68.4
20160704094500,714.0,714.0,32.6923,71,57.8,100,66.2,70.4,68.4
20160704100000,714.0,739.2,33.8462,71,63.6,100,67.0,70.4,68.4
20160704101500,714.0,646.8,29.6154,71,63.6,100,67.6,70.4,68.4
20160704103000,714.0,688.8,31.5385,71,58.9,100,68.5,70.4,68.4
20160704104500,714.0,688.8,31.5385,71,54.7,100,66.2,70.4,68.4
20160704110000,714.0,747.6,34.2308,71,57.1,100,65.6,70.4,68.4
20160704111500,714.0,722.4,33.0769,71,62.8,100,67.0,70.4,68.4
20160704113000,714.0,714.0,32.6923,71,64.7,100,67.6,70.4,68.4
20160704114500,714.0,739.2,33.8462,72,63.4,100,68.1,70.4,68.4
20160704120000,714.0,819.0,37.5,72,57.2,0,68.1,70.4,68.4
20160704121500,714.0,697.2,31.9231,71,55.1,100,66.1,70.4,68.4
20160704123000,714.0,680.4,31.1538,70,56.3,100,65.8,70.4,68.4
20160704124500,714.0,672.0,30.7692,71,63.2,100,66.9,70.4,68.4
20160704130000,714.0,672.0,30.7692,70,63.2,100,68.0,70.4,68.4
20160704131500,714.0,730.8,33.4615,71,64.4,100,68.2,70.4,68.4
20160704133000,714.0,760.2,34.8077,71,55.2,100,67.2,70.4,68.4
20160704134500,714.0,722.4,33.0769,71,55.2,100,66.0,70.4,68.4
20160704140000,714.0,604.8,27.6923,71,59.9,100,65.8,70.4,68.4
20160704141500,714.0,672.0,30.7692,71,63.6,100,67.1,70.4,68.4
20160704143000,714.0,688.8,31.5385,71,63.6,100,67.9,70.4,68.4
20160704144500,714.0,739.2,33.8462,71,66.8,100,68.6,70.4,68.4
20160704150000,714.0,739.2,33.8462,71,65.4,100,68.6,70.4,68.4
20160704151500,714.0,730.8,33.4615,71,54.7,100,66.7,70.4,68.4
20160704153000,714.0,646.8,29.6154,70,54.7,100,66.2,70.4,68.4
20160704154500,714.0,688.8,31.5385,71,59.7,100,66.5,70.4,68.4
20160704160000,714.0,777.0,35.5769,71,59.7,100,67.3,70.4,68.4
20160704161500,714.0,730.8,33.4615,71,60.4,100,67.8,70.4,68.4
20160704163000,714.0,722.4,33.0769,71,66.0,100,68.3,70.4,68.4
20160704164500,714.0,798.0,36.5385,72,66.0,100,68.6,70.4,68.4
20160704170000,714.0,680.4,31.1538,71,54.3,100,66.4,70.4,68.4
20160704171500,714.0,793.8,36.3462,71,54.3,100,66.0,70.4,68.4
20160704173000,714.0,722.4,33.0769,71,60.1,100,66.7,70.4,68.4
20160704174500,714.0,688.8,31.5385,71,63.2,100,67.1,70.4,68.4
20160704180000,714.0,697.2,31.9231,71,63.2,100,67.7,70.4,68.4
20160704181500,714.0,768.6,35.1923,71,64.0,100,68.5,70.4,68.4
20160704183000,714.0,722.4,33.0769,71,66.2,100,68.6,70.4,68.4
20160704184500,714.0,714.0,32.6923,71,54.7,100,67.1,70.4,68.4
20160704190000,714.0,730.8,33.4615,71,54.7,100,66.0,70.4,68.4
20160704191500,714.0,739.2,33.8462,71,58.6,100,65.8,70.4,68.4
20160704193000,714.0,739.2,33.8462,70,63.6,100,67.3,70.4,68.4
20160704194500,714.0,722.4,33.0769,70,60.5,100,68.1,70.4,68.4
20160704200000,714.0,688.8,31.5385,70,65.8,100,68.5,70.4,68.4
20160704201500,714.0,680.4,31.1538,71,54.7,100,67.1,70.4,68.4
20160704203000,714.0,793.8,36.3462,71,54.7,100,66.0,70.4,68.4
20160704204500,714.0,672.0,30.7692,70,59.5,100,65.9,70.4,68.4
20160704210000,714.0,760.2,34.8077,71,65.3,100,67.5,70.4,68.4
20160704211500,714.0,672.0,30.7692,70,63.6,100,68.2,70.4,68.4
20160704213000,714.0,672.0,30.7692,70,61.3,100,68.9,70.4,68.4
20160704214500,714.0,785.4,35.9615,71,54.7,100,66.9,70.4,68.4
20160704220000,714.0,714.0,32.6923,71,54.7,100,66.1,70.4,68.4
20160704221500,714.0,730.8,33.4615,70,58.0,100,66.7,70.4,68.4
20160704223000,714.0,680.4,31.1538,70,58.0,100,67.2,70.4,68.4
20160704224500,714.0,697.2,31.9231,70,68.7,100,67.9,70.4,68.4
20160704230000,714.0,730.8,33.4615,70,67.0,100,68.5,70.4,68.4
20160704231500,714.0,714.0,32.6923,70,55.2,100,66.8,70.4,68.4
20160704233000,714.0,688.8,31.5385,70,55.2,100,65.5,70.4,68.4
20160704234500,714.0,714.0,32.6923,70,63.8,100,67.1,70.4,68.4
20160705000000,714.0,730.8,33.4615,70,62.2,100,67.7,70.4,68.4
20160705001500,714.0,672.0,30.7692,70,63.5,100,67.4,70.4,68.4
20160705003000,714.0,688.8,31.5385,71,64.2,100,67.8,70.4,68.4
20160705004500,714.0,722.4,33.0769,70,65.6,100,68.5,70.4,68.4
20160705010000,714.0,646.8,29.6154,70,54.7,100,66.1,70.4,68.4
20160705011500,714.0,730.8,33.4615,70,59.6,100,65.5,70.4,68.4
20160705013000,714.0,739.2,33.8462,71,65.1,100,66.6,70.4,68.4
20160705014500,714.0,722.4,33.0769,70,68.5,100,67.3,70.4,68.4
20160705020000,714.0,625.8,28.6538,70,66.2,100,68.0,70.4,68.4
20160705021500,714.0,768.6,35.1923,71,67.2,100,68.6,70.4,68.4
20160705023000,714.0,730.8,33.4615,71,55.2,100,66.6,70.4,68.4
20160705024500,714.0,739.2,33.8462,70,55.2,100,65.5,70.4,68.4
20160705030000,714.0,714.0,32.6923,71,63.6,100,66.6,70.4,68.4
20160705031500,714.0,747.6,34.2308,71,64.8,100,67.6,70.4,68.4
20160705033000,714.0,730.8,33.4615,71,64.8,100,68.2,70.4,68.4
20160705034500,714.0,747.6,34.2308,70,67.3,100,68.4,70.4,68.4
20160705040000,714.0,730.8,33.4615,71,55.2,100,66.4,70.4,68.4
20160705041500,714.0,747.6,34.2308,72,55.2,100,65.2,70.4,68.4
20160705043000,714.0,722.4,33.0769,71,66.4,100,66.9,70.4,68.4
20160705044500,714.0,777.0,35.5769,71,64.9,100,67.8,70.4,68.4
20160705050000,714.0,714.0,32.6923,71,63.6,100,68.2,70.4,68.4
20160705051500,714.0,722.4,33.0769,72,65.3,100,68.1,70.4,68.4
20160705053000,714.0,739.2,33.8462,71,54.7,100,66.4,70.4,68.4
20160705054500,714.0,760.2,34.8077,71,54.7,100,65.2,70.4,68.4
20160705060000,714.0,730.8,33.4615,71,66.7,100,66.8,70.4,68.4
20160705061500,714.0,777.0,35.5769,71,68.1,100,67.9,70.4,68.4
20160705063000,714.0,730.8,33.4615,71,64.4,100,68.1,70.4,68.4
20160705064500,714.0,697.2,31.9231,71,66.8,100,68.3,70.4,68.4
20160705070000,714.0,697.2,31.9231,71,64.4,100,68.2,70.4,68.4
20160705071500,714.0,680.4,31.1538,71,56.1,0,68.5,70.4,68.4
20160705073000,714.0,688.8,31.5385,71,55.1,100,67.6,70.4,68.4
20160705074500,714.0,739.2,33.8462,71,55.1,100,66.9,70.4,68.4
20160705080000,714.0,688.8,31.5385,71,55.1,100,66.2,70.4,68.4
20160705081500,714.0,688.8,31.5385,71,63.6,100,66.4,70.4,68.4
20160705083000,714.0,672.0,30.7692,71,63.6,100,67.9,70.4,68.4
20160705084500,714.0,697.2,31.9231,71,61.2,100,68.5,70.4,68.4
20160705090000,714.0,730.8,33.4615,71,54.7,100,67.2,70.4,68.4
20160705091500,714.0,747.6,34.2308,72,54.7,100,66.4,70.4,68.4
20160705093000,714.0,768.6,35.1923,71,54.7,100,66.5,70.4,68.4
20160705094500,714.0,697.2,31.9231,71,56.3,100,66.7,70.4,68.4
20160705100000,714.0,688.8,31.5385,72,63.6,100,67.6,70.4,68.4
20160705101500,714.0,697.2,31.9231,72,59.2,100,68.2,70.4,68.4
20160705103000,714.0,697.2,31.9231,72,63.2,100,68.0,70.4,68.4
20160705104500,714.0,747.6,34.2308,72,61.2,100,68.2,70.4,68.4
20160705110000,714.0,739.2,33.8462,71,61.2,100,68.9,70.4,68.4
20160705111500,714.0,730.8,33.4615,70,54.3,100,66.9,70.4,68.4
20160705113000,714.0,793.8,36.3462,70,54.3,100,65.9,70.4,68.4
20160705114500,714.0,697.2,31.9231,70,60.8,100,67.2,70.4,68.4
20160705120000,714.0,617.4,28.2692,70,60.8,100,67.2,70.4,68.4
20160705121500,714.0,760.2,34.8077,71,63.7,100,67.5,70.4,68.4
20160705123000,714.0,697.2,31.9231,70,54.7,100,66.5,70.4,68.4
20160705124500,714.0,714.0,32.6923,71,54.7,100,66.4,70.4,68.4
20160705130000,714.0,663.6,30.3846,71,57.6,100,66.8,70.4,68.4
20160705131500,714.0,663.6,30.3846,71,57.6,100,67.7,70.4,68.4
20160705133000,714.0,688.8,31.5385,71,60.8,100,67.6,70.4,68.4
20160705134500,714.0,768.6,35.1923,72,62.0,100,68.2,70.4,68.4
20160705140000,714.0,760.2,34.8077,73,64.0,100,67.8,70.4,68.4
20160705141500,714.0,672.0,30.7692,71,54.7,100,66.6,70.4,68.4
20160705143000,714.0,722.4,33.0769,71,54.7,100,66.1,70.4,68.4
20160705144500,714.0,747.6,34.2308,72,64.0,100,66.4,70.4,68.4
20160705150000,714.0,730.8,33.4615,72,64.0,100,67.0,70.4,68.4
20160705151500,714.0,730.8,33.4615,72,54.7,100,67.5,70.4,68.4
20160705153000,714.0,730.8,33.4615,72,54.7,100,66.2,70.4,68.4
20160705154500,714.0,722.4,33.0769,72,54.7,100,66.1,70.4,68.4
20160705160000,714.0,747.6,34.2308,72,57.6,100,67.4,70.4,68.4
20160705161500,714.0,793.8,36.3462,72,60.3,100,67.4,70.4,68.4
20160705163000,714.0,739.2,33.8462,72,63.6,100,68.1,70.4,68.4
20160705164500,714.0,697.2,31.9231,72,62.8,100,68.1,70.4,68.4
20160705170000,714.0,730.8,33.4615,72,54.3,100,66.7,70.4,68.4
20160705171500,714.0,760.2,34.8077,72,54.3,100,66.1,70.4,68.4
20160705173000,714.0,714.0,32.6923,72,58.0,100,66.6,70.4,68.4
20160705174500,714.0,777.0,35.5769,72,61.6,100,66.9,70.4,68.4
20160705180000,714.0,688.8,31.5385,71,65.8,100,67.5,70.4,68.4
20160705181500,714.0,688.8,31.5385,71,64.9,100,68.3,70.4,68.4
20160705183000,714.0,730.8,33.4615,71,57.6,100,68.3,70.4,68.4
20160705184500,714.0,672.0,30.7692,72,54.3,100,65.9,70.4,68.4
20160705190000,714.0,730.8,33.4615,71,61.3,100,65.9,70.4,68.4
20160705191500,714.0,672.0,30.7692,71,63.6,100,66.8,70.4,68.4
20160705193000,714.0,768.6,35.1923,71,64.4,100,67.4,70.4,68.4
20160705194500,714.0,768.6,35.1923,71,66.8,100,68.6,70.4,68.4
20160705200000,714.0,697.2,31.9231,71,56.0,100,67.9,70.4,68.4
20160705201500,714.0,722.4,33.0769,71,54.7,100,65.5,70.4,68.4
20160705203000,714.0,739.2,33.8462,71,67.2,100,66.3,70.4,68.4
20160705204500,714.0,697.2,31.9231,71,64.0,100,67.1,70.4,68.4
20160705210000,714.0,747.6,34.2308,71,64.0,100,67.7,70.4,68.4
20160705211500,714.0,697.2,31.9231,71,67.3,100,68.7,70.4,68.4
20160705213000,714.0,747.6,34.2308,72,54.7,100,66.0,70.4,68.4
20160705214500,714.0,697.2,31.9231,71,55.5,100,65.5,70.4,68.4
20160705220000,714.0,646.8,29.6154,71,61.0,100,66.5,70.4,68.4
20160705221500,714.0,730.8,33.4615,71,61.0,100,67.2,70.4,68.4
20160705223000,714.0,722.4,33.0769,71,62.4,100,67.8,70.4,68.4
20160705224500,714.0,714.0,32.6923,72,65.3,100,68.2,70.4,68.4
20160705230000,714.0,722.4,33.0769,71,62.8,100,68.4,70.4,68.4
20160705231500,714.0,747.6,34.2308,71,62.8,100,68.3,70.4,68.4
20160705233000,714.0,739.2,33.8462,71,54.7,100,66.3,70.4,68.4
20160705234500,714.0,714.0,32.6923,71,54.7,100,65.8,70.4,68.4
20160706000000,714.0,638.4,29.2308,70,57.2,100,66.7,70.4,68.4
20160706001500,714.0,747.6,34.2308,72,61.1,100,67.2,70.4,68.4
20160706003000,714.0,722.4,33.0769,71,67.2,100,67.6,70.4,68.4
20160706004500,714.0,714.0,32.6923,71,64.0,100,68.3,70.4,68.4
20160706010000,714.0,785.4,35.9615,71,63.2,100,68.5,70.4,68.4
20160706011500,714.0,747.6,34.2308,72,55.2,100,66.9,70.4,68.4
20160706013000,714.0,672.0,30.7692,72,55.2,100,65.4,70.4,68.4
20160706014500,714.0,730.8,33.4615,73,62.8,100,66.6,70.4,68.4
20160706020000,714.0,697.2,31.9231,73,65.7,100,67.6,70.4,68.4
20160706021500,714.0,739.2,33.8462,72,64.9,100,68.4,70.4,68.4
20160706023000,714.0,747.6,34.2308,73,55.6,100,67.6,70.4,68.4
20160706024500,714.0,777.0,35.5769,72,55.6,100,65.5,70.4,68.4
20160706030000,714.0,760.2,34.8077,72,64.8,100,66.2,70.4,68.4
20160706031500,714.0,663.6,30.3846,71,69.2,100,67.6,70.4,68.4
20160706033000,714.0,714.0,32.6923,72,63.6,100,68.2,70.4,68.4
20160706034500,714.0,663.6,30.3846,72,63.6,100,68.3,70.4,68.4
20160706040000,714.0,768.6,35.1923,72,55.2,100,66.4,70.4,68.4
20160706041500,714.0,697.2,31.9231,71,55.2,100,65.3,70.4,68.4
20160706043000,714.0,777.0,35.5769,72,67.6,100,66.6,70.4,68.4
20160706044500,714.0,739.2,33.8462,10,67.1,100,68.3,70.4,68.4
20160706050000,714.0,844.2,38.6538,11,62.8,100,67.4,70.4,68.4
20160706051500,2100.0,0.0,0.0,0,60.8,100,68.1,70.4,68.4
20160706053000,714.0,747.6,34.2308,62,55.1,100,65.5,70.4,68.4
20160706054500,714.0,739.2,33.8462,62,66.2,100,66.6,70.4,68.4
20160706060000,714.0,785.4,35.9615,63,64.4,100,67.2,70.4,68.4
20160706061500,714.0,688.8,31.5385,62,64.4,100,68.3,70.4,68.4
20160706063000,714.0,722.4,33.0769,63,54.7,100,67.2,70.4,68.4
20160706064500,714.0,680.4,31.1538,63,54.7,100,66.6,70.4,68.4
20160706070000,714.0,739.2,33.8462,62,55.5,100,65.9,70.4,68.4
20160706071500,714.0,714.0,32.6923,63,64.8,100,67.0,70.4,68.4
20160706073000,714.0,739.2,33.8462,63,61.2,100,68.2,70.4,68.4
20160706074500,714.0,793.8,36.3462,63,64.9,100,67.8,70.4,68.4
20160706080000,714.0,722.4,33.0769,63,65.8,100,68.5,70.4,68.4
20160706081500,714.0,722.4,33.0769,63,58.9,100,68.3,70.4,68.4
20160706083000,714.0,714.0,32.6923,63,54.7,100,66.1,70.4,68.4
20160706084500,714.0,760.2,34.8077,63,54.7,100,65.6,70.4,68.4
20160706090000,714.0,730.8,33.4615,63,67.2,100,67.0,70.4,68.4
20160706091500,714.0,785.4,35.9615,63,63.6,100,67.9,70.4,68.4
20160706093000,714.0,827.4,37.8846,63,65.6,100,68.4,70.4,68.4
20160706094500,714.0,672.0,30.7692,63,62.8,100,68.1,70.4,68.4
20160706100000,714.0,697.2,31.9231,63,62.8,100,68.1,70.4,68.4
20160706101500,714.0,646.8,29.6154,63,55.2,100,66.7,70.4,68.4
20160706103000,714.0,714.0,32.6923,63,55.2,100,66.0,70.4,68.4
20160706104500,714.0,638.4,29.2308,63,58.8,100,66.6,70.4,68.4
20160706110000,714.0,663.6,30.3846,62,68.1,100,67.6,70.4,68.4
20160706111500,714.0,730.8,33.4615,63,63.6,100,67.4,70.4,68.4
20160706113000,714.0,722.4,33.0769,63,62.4,100,67.8,70.4,68.4
20160706114500,714.0,739.2,33.8462,63,54.7,100,67.7,70.4,68.4
20160706120000,714.0,760.2,34.8077,63,54.7,100,65.5,70.4,68.4
20160706121500,714.0,739.2,33.8462,63,62.2,100,66.1,70.4,68.4
20160706123000,714.0,730.8,33.4615,64,62.2,100,66.8,70.4,68.4
20160706124500,714.0,739.2,33.8462,63,64.4,100,67.6,70.4,68.4
20160706130000,714.0,730.8,33.4615,62,63.2,100,68.1,70.4,68.4
20160706131500,714.0,697.2,31.9231,63,55.2,100,67.4,70.4,68.4
20160706133000,714.0,777.0,35.5769,62,54.3,100,65.6,70.4,68.4
20160706134500,714.0,747.6,34.2308,63,55.6,100,66.4,70.4,68.4
20160706140000,714.0,638.4,29.2308,62,59.2,100,67.6,70.4,68.4
20160706141500,714.0,688.8,31.5385,62,61.5,100,67.3,70.4,68.4
20160706143000,714.0,798.0,36.5385,62,61.5,100,67.9,70.4,68.4
20160706144500,714.0,638.4,29.2308,63,54.7,100,67.8,70.4,68.4
20160706150000,714.0,730.8,33.4615,63,54.7,100,65.8,70.4,68.4
20160706151500,714.0,747.6,34.2308,63,58.2,100,66.3,70.4,68.4
20160706153000,714.0,680.4,31.1538,62,65.8,100,67.1,70.4,68.4
20160706154500,714.0,739.2,33.8462,63,63.6,100,67.2,70.4,68.4
20160706160000,714.0,697.2,31.9231,63,62.8,100,67.9,70.4,68.4
20160706161500,714.0,747.6,34.2308,63,55.5,100,67.8,70.4,68.4
20160706163000,714.0,760.2,34.8077,63,54.0,100,65.1,70.4,68.4
20160706164500,714.0,714.0,32.6923,62,62.5,100,66.1,70.4,68.4
20160706170000,714.0,714.0,32.6923,62,65.1,100,67.6,70.4,68.4
20160706171500,714.0,714.0,32.6923,62,67.1,100,68.2,70.4,68.4
20160706173000,714.0,793.8,36.3462,62,55.6,100,67.7,70.4,68.4
20160706174500,714.0,730.8,33.4615,63,55.6,100,65.5,70.4,68.4
20160706180000,714.0,722.4,33.0769,63,63.6,100,66.1,70.4,68.4
20160706181500,714.0,722.4,33.0769,63,65.3,100,67.4,70.4,68.4
20160706183000,714.0,768.6,35.1923,62,65.3,100,68.0,70.4,68.4
20160706184500,714.0,663.6,30.3846,63,64.4,100,68.4,70.4,68.4
20160706190000,714.0,722.4,33.0769,62,67.3,100,68.2,70.4,68.4
20160706191500,714.0,722.4,33.0769,62,64.5,100,68.5,70.4,68.4
20160706193000,714.0,625.8,28.6538,62,54.7,100,66.3,70.4,68.4
20160706194500,714.0,625.8,28.6538,62,54.7,100,65.6,70.4,68.4
20160706200000,714.0,722.4,33.0769,62,64.7,100,66.6,70.4,68.4
20160706201500,714.0,747.6,34.2308,63,64.7,100,67.1,70.4,68.4
20160706203000,714.0,646.8,29.6154,62,64.0,100,67.7,70.4,68.4
20160706204500,714.0,722.4,33.0769,62,64.0,100,68.6,70.4,68.4
20160706210000,714.0,672.0,30.7692,63,56.4,100,67.9,70.4,68.4
20160706211500,714.0,680.4,31.1538,63,55.0,100,65.6,70.4,68.4
20160706213000,714.0,697.2,31.9231,63,65.4,100,66.0,70.4,68.4
20160706214500,714.0,714.0,32.6923,63,64.4,100,67.1,70.4,68.4
20160706220000,714.0,722.4,33.0769,63,64.4,100,67.9,70.4,68.4
20160706221500,714.0,730.8,33.4615,63,64.4,100,68.4,70.4,68.4
20160706223000,714.0,697.2,31.9231,63,64.4,100,68.2,70.4,68.4
20160706224500,714.0,680.4,31.1538,62,54.7,100,66.2,70.4,68.4
20160706230000,714.0,793.8,36.3462,62,55.9,100,65.3,70.4,68.4
20160706231500,714.0,722.4,33.0769,63,67.2,100,67.0,70.4,68.4
20160706233000,714.0,688.8,31.5385,63,67.9,100,67.9,70.4,68.4
20160706234500,714.0,730.8,33.4615,63,65.8,100,68.3,70.4,68.4
20160707000000,714.0,714.0,32.6923,63,64.9,100,68.2,70.4,68.4
20160707001500,714.0,747.6,34.2308,63,54.7,100,66.3,70.4,68.4
20160707003000,714.0,697.2,31.9231,63,55.5,100,65.2,70.4,68.4
20160707004500,714.0,739.2,33.8462,64,64.5,100,67.0,70.4,68.4
20160707010000,714.0,697.2,31.9231,63,65.3,100,67.9,70.4,68.4
20160707011500,714.0,714.0,32.6923,63,66.3,100,68.4,70.4,68.4
20160707013000,714.0,739.2,33.8462,64,64.9,100,68.2,70.4,68.4
20160707014500,714.0,760.2,34.8077,63,64.9,100,68.2,70.4,68.4
20160707020000,714.0,722.4,33.0769,63,54.7,100,66.2,70.4,68.4
20160707021500,714.0,697.2,31.9231,63,56.7,100,65.6,70.4,68.4
20160707023000,714.0,680.4,31.1538,63,61.4,100,67.4,70.4,68.4
20160707024500,714.0,722.4,33.0769,63,62.4,100,67.9,70.4,68.4
20160707030000,714.0,739.2,33.8462,63,64.4,100,67.9,70.4,68.4
20160707031500,714.0,680.4,31.1538,63,64.4,100,68.1,70.4,68.4
20160707033000,714.0,680.4,31.1538,63,54.7,100,66.1,70.4,68.4
20160707034500,714.0,714.0,32.6923,63,60.3,100,65.7,70.4,68.4
20160707040000,714.0,714.0,32.6923,63,64.0,100,67.4,70.4,68.4
20160707041500,714.0,714.0,32.6923,63,67.2,100,68.1,70.4,68.4
20160707043000,714.0,697.2,31.9231,62,64.4,100,68.1,70.4,68.4
20160707044500,714.0,680.4,31.1538,63,64.4,100,67.9,70.4,68.4
