PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160707050000,714.0,760.2,34.8077,64,64.4,100,68.1,70.4,68.4
20160707051500,714.0,714.0,32.6923,62,54.7,100,66.3,70.4,68.4
20160707053000,714.0,688.8,31.5385,63,55.5,100,65.6,70.4,68.4
20160707054500,714.0,739.2,33.8462,64,59.9,100,66.7,70.4,68.4
20160707060000,714.0,714.0,32.6923,63,63.6,100,67.4,70.4,68.4
20160707061500,714.0,730.8,33.4615,63,68.7,100,67.8,70.4,68.4
20160707063000,714.0,739.2,33.8462,64,64.9,100,68.7,70.4,68.4
20160707064500,714.0,739.2,33.8462,64,54.3,100,67.2,70.4,68.4
20160707070000,714.0,672.0,30.7692,63,54.3,100,66.4,70.4,68.4
20160707071500,714.0,768.6,35.1923,63,57.8,100,65.7,70.4,68.4
20160707073000,714.0,722.4,33.0769,64,64.0,100,67.5,70.4,68.4
20160707074500,714.0,697.2,31.9231,64,60.4,100,67.6,70.4,68.4
20160707080000,714.0,714.0,32.6923,63,64.9,100,67.9,70.4,68.4
20160707081500,714.0,722.4,33.0769,63,55.2,100,66.6,70.4,68.4
20160707083000,714.0,697.2,31.9231,64,55.2,100,66.2,70.4,68.4
20160707084500,714.0,722.4,33.0769,64,63.2,100,66.3,70.4,68.4
20160707090000,714.0,688.8,31.5385,64,62.1,100,68.1,70.4,68.4
20160707091500,714.0,739.2,33.8462,64,60.8,100,67.7,70.4,68.4
20160707093000,714.0,688.8,31.5385,64,55.2,100,66.8,70.4,68.4
20160707094500,714.0,672.0,30.7692,64,55.2,100,66.4,70.4,68.4
20160707100000,714.0,730.8,33.4615,64,55.2,100,66.5,70.4,68.4
20160707101500,714.0,714.0,32.6923,64,62.4,100,67.1,70.4,68.4
20160707103000,714.0,730.8,33.4615,64,59.2,100,67.8,70.4,68.4
20160707104500,714.0,739.2,33.8462,64,60.3,100,67.4,70.4,68.4
20160707110000,714.0,688.8,31.5385,64,55.2,100,67.5,70.4,68.4
20160707111500,714.0,760.2,34.8077,64,55.2,100,66.6,70.4,68.4
20160707113000,714.0,680.4,31.1538,63,55.2,100,65.6,70.4,68.4
20160707114500,714.0,819.0,37.5,64,60.0,100,66.8,70.4,68.4
20160707120000,714.0,760.2,34.8077,64,67.2,100,67.8,70.4,68.4
20160707121500,714.0,714.0,32.6923,64,64.0,100,68.0,70.4,68.4
20160707123000,714.0,688.8,31.5385,64,62.6,100,68.1,70.4,68.4
20160707124500,714.0,730.8,33.4615,64,62.6,100,67.5,70.4,68.4
20160707130000,714.0,760.2,34.8077,64,63.6,100,67.3,70.4,68.4
20160707131500,714.0,688.8,31.5385,63,54.0,100,66.2,70.4,68.4
20160707133000,714.0,722.4,33.0769,64,54.0,100,65.5,70.4,68.4
20160707134500,714.0,663.6,30.3846,63,59.2,100,67.2,70.4,68.4
20160707140000,714.0,625.8,28.6538,64,59.2,100,67.7,70.4,68.4
20160707141500,714.0,739.2,33.8462,63,60.8,100,67.7,70.4,68.4
20160707143000,714.0,697.2,31.9231,64,60.8,100,67.8,70.4,68.4
20160707144500,714.0,672.0,30.7692,64,60.8,100,68.1,70.4,68.4
20160707150000,714.0,785.4,35.9615,65,54.9,100,67.6,70.4,68.4
20160707151500,714.0,697.2,31.9231,64,54.3,100,65.9,70.4,68.4
20160707153000,714.0,722.4,33.0769,64,54.3,100,66.4,70.4,68.4
20160707154500,714.0,688.8,31.5385,64,57.6,100,67.2,70.4,68.4
20160707160000,714.0,697.2,31.9231,63,65.8,100,67.5,70.4,68.4
20160707161500,714.0,697.2,31.9231,63,64.0,100,68.0,70.4,68.4
20160707163000,714.0,680.4,31.1538,63,54.0,100,66.2,70.4,68.4
20160707164500,714.0,760.2,34.8077,64,54.7,100,65.8,70.4,68.4
20160707170000,714.0,688.8,31.5385,63,63.8,100,66.3,70.4,68.4
20160707171500,714.0,697.2,31.9231,64,63.8,100,67.6,70.4,68.4
20160707173000,714.0,739.2,33.8462,63,67.0,100,67.9,70.4,68.4
20160707174500,714.0,714.0,32.6923,63,65.2,100,68.1,70.4,68.4
20160707180000,714.0,730.8,33.4615,63,64.0,100,68.6,70.4,68.4
20160707181500,714.0,714.0,32.6923,63,54.7,100,67.2,70.4,68.4
20160707183000,714.0,672.0,30.7692,62,54.7,100,65.4,70.4,68.4
20160707184500,714.0,638.4,29.2308,63,64.4,100,66.6,70.4,68.4
20160707190000,714.0,760.2,34.8077,63,63.6,100,67.3,70.4,68.4
20160707191500,714.0,672.0,30.7692,63,65.3,100,67.9,70.4,68.4
20160707193000,714.0,739.2,33.8462,63,66.3,100,68.1,70.4,68.4
20160707194500,714.0,760.2,34.8077,63,64.6,100,68.2,70.4,68.4
20160707200000,714.0,697.2,31.9231,63,64.6,100,68.6,70.4,68.4
20160707201500,714.0,672.0,30.7692,63,54.7,100,66.9,70.4,68.4
20160707203000,714.0,768.6,35.1923,63,54.7,100,65.4,70.4,68.4
20160707204500,714.0,722.4,33.0769,62,63.6,100,66.4,70.4,68.4
20160707210000,714.0,747.6,34.2308,63,63.6,100,67.2,70.4,68.4
20160707211500,714.0,730.8,33.4615,64,65.7,100,68.0,70.4,68.4
20160707213000,714.0,819.0,37.5,64,65.7,100,68.5,70.4,68.4
20160707214500,714.0,747.6,34.2308,63,55.2,100,67.2,70.4,68.4
20160707220000,714.0,680.4,31.1538,63,55.2,100,65.3,70.4,68.4
20160707221500,714.0,739.2,33.8462,63,65.8,100,66.3,70.4,68.4
20160707223000,714.0,793.8,36.3462,63,64.9,100,67.5,70.4,68.4
20160707224500,714.0,760.2,34.8077,64,64.0,100,68.0,70.4,68.4
20160707230000,714.0,760.2,34.8077,64,66.9,100,68.3,70.4,68.4
20160707231500,714.0,714.0,32.6923,63,64.4,100,68.2,70.4,68.4
20160707233000,714.0,747.6,34.2308,64,64.4,100,68.2,70.4,68.4
20160707234500,714.0,722.4,33.0769,64,64.4,100,68.5,70.4,68.4
20160708000000,714.0,714.0,32.6923,63,66.8,100,68.5,70.4,68.4
20160708001500,714.0,760.2,34.8077,64,54.7,100,66.3,70.4,68.4
20160708003000,714.0,777.0,35.5769,63,54.7,100,65.5,70.4,68.4
20160708004500,714.0,768.6,35.1923,64,66.4,100,67.2,70.4,68.4
20160708010000,714.0,730.8,33.4615,64,62.8,100,67.8,70.4,68.4
20160708011500,714.0,688.8,31.5385,63,63.6,100,67.9,70.4,68.4
20160708013000,714.0,672.0,30.7692,63,64.8,100,67.9,70.4,68.4
20160708014500,714.0,688.8,31.5385,63,67.5,100,68.7,70.4,68.4
20160708020000,714.0,747.6,34.2308,63,55.2,100,66.2,70.4,68.4
20160708021500,714.0,730.8,33.4615,64,57.1,100,65.8,70.4,68.4
20160708023000,714.0,714.0,32.6923,64,60.2,100,67.4,70.4,68.4
20160708024500,714.0,768.6,35.1923,63,62.4,100,67.5,70.4,68.4
20160708030000,714.0,672.0,30.7692,63,65.1,100,67.6,70.4,68.4
20160708031500,714.0,747.6,34.2308,64,66.4,100,68.4,70.4,68.4
20160708033000,714.0,722.4,33.0769,63,57.2,100,68.3,70.4,68.4
20160708034500,714.0,697.2,31.9231,63,54.9,100,65.8,70.4,68.4
20160708040000,714.0,760.2,34.8077,64,65.1,100,65.8,70.4,68.4
20160708041500,714.0,793.8,36.3462,64,62.8,100,67.2,70.4,68.4
20160708043000,714.0,722.4,33.0769,64,63.6,100,67.6,70.4,68.4
20160708044500,714.0,672.0,30.7692,64,63.6,100,67.9,70.4,68.4
20160708050000,714.0,760.2,34.8077,64,67.7,100,68.5,70.4,68.4
20160708051500,714.0,739.2,33.8462,64,67.7,100,68.4,70.4,68.4
20160708053000,714.0,663.6,30.3846,64,54.7,100,66.5,70.4,68.4
20160708054500,714.0,768.6,35.1923,64,54.7,100,65.2,70.4,68.4
20160708060000,714.0,663.6,30.3846,64,66.7,100,66.6,70.4,68.4
20160708061500,714.0,688.8,31.5385,64,67.8,100,67.7,70.4,68.4
20160708063000,714.0,697.2,31.9231,64,64.9,100,68.2,70.4,68.4
20160708064500,714.0,793.8,36.3462,64,64.9,100,68.3,70.4,68.4
20160708070000,714.0,739.2,33.8462,64,66.3,100,68.2,70.4,68.4
20160708071500,714.0,663.6,30.3846,64,54.7,100,66.6,70.4,68.4
20160708073000,714.0,798.0,36.5385,64,54.7,100,65.6,70.4,68.4
20160708074500,714.0,798.0,36.5385,64,61.7,100,67.2,70.4,68.4
20160708080000,714.0,663.6,30.3846,64,62.8,100,67.7,70.4,68.4
20160708081500,714.0,722.4,33.0769,64,64.4,100,68.2,70.4,68.4
20160708083000,714.0,747.6,34.2308,64,65.8,100,68.1,70.4,68.4
20160708084500,714.0,714.0,32.6923,64,64.4,100,68.3,70.4,68.4
20160708090000,714.0,785.4,35.9615,64,54.7,100,66.2,70.4,68.4
20160708091500,714.0,739.2,33.8462,64,55.5,100,65.7,70.4,68.4
20160708093000,714.0,777.0,35.5769,65,66.8,100,67.1,70.4,68.4
20160708094500,714.0,777.0,35.5769,65,60.4,100,68.1,70.4,68.4
20160708100000,714.0,663.6,30.3846,65,60.4,100,67.9,70.4,68.4
20160708101500,714.0,688.8,31.5385,65,54.9,100,67.5,70.4,68.4
20160708103000,714.0,722.4,33.0769,65,54.9,100,66.2,70.4,68.4
20160708104500,714.0,663.6,30.3846,64,55.5,100,65.9,70.4,68.4
20160708110000,714.0,697.2,31.9231,64,58.0,100,67.1,70.4,68.4
20160708111500,714.0,646.8,29.6154,64,64.0,100,67.4,70.4,68.4
20160708113000,714.0,739.2,33.8462,64,60.4,100,68.4,70.4,68.4
20160708114500,714.0,672.0,30.7692,64,61.2,100,68.1,70.4,68.4
20160708120000,714.0,739.2,33.8462,64,59.8,100,68.8,70.4,68.4
20160708121500,714.0,688.8,31.5385,64,54.3,100,66.7,70.4,68.4
20160708123000,714.0,714.0,32.6923,65,54.3,100,66.5,70.4,68.4
20160708124500,714.0,760.2,34.8077,64,56.3,100,66.7,70.4,68.4
20160708130000,714.0,697.2,31.9231,64,58.8,100,67.2,70.4,68.4
20160708131500,714.0,730.8,33.4615,64,59.6,100,67.2,70.4,68.4
20160708133000,714.0,722.4,33.0769,64,55.6,0,68.1,70.4,68.4
20160708134500,714.0,793.8,36.3462,64,54.7,100,66.1,70.4,68.4
20160708140000,714.0,739.2,33.8462,64,55.9,100,65.9,70.4,68.4
20160708141500,714.0,714.0,32.6923,64,59.2,100,67.2,70.4,68.4
20160708143000,714.0,697.2,31.9231,64,62.0,100,67.4,70.4,68.4
20160708144500,714.0,672.0,30.7692,64,63.2,100,67.9,70.4,68.4
20160708150000,714.0,739.2,33.8462,64,62.4,100,68.2,70.4,68.4
20160708151500,714.0,730.8,33.4615,64,54.3,100,66.7,70.4,68.4
20160708153000,714.0,739.2,33.8462,65,54.3,100,65.5,70.4,68.4
20160708154500,714.0,730.8,33.4615,64,62.0,100,66.5,70.4,68.4
20160708160000,714.0,777.0,35.5769,64,64.8,100,67.7,70.4,68.4
20160708161500,714.0,785.4,35.9615,64,62.0,100,68.1,70.4,68.4
20160708163000,714.0,739.2,33.8462,64,66.3,100,68.3,70.4,68.4
20160708164500,714.0,663.6,30.3846,64,65.3,100,68.6,70.4,68.4
20160708170000,714.0,697.2,31.9231,64,54.4,100,66.3,70.4,68.4
20160708171500,714.0,747.6,34.2308,64,55.1,100,65.6,70.4,68.4
20160708173000,714.0,663.6,30.3846,64,63.1,100,66.6,70.4,68.4
20160708174500,714.0,760.2,34.8077,64,65.8,100,67.5,70.4,68.4
20160708180000,714.0,777.0,35.5769,64,64.3,100,68.0,70.4,68.4
20160708181500,714.0,714.0,32.6923,64,63.2,100,68.2,70.4,68.4
20160708183000,714.0,697.2,31.9231,64,54.3,100,66.8,70.4,68.4
20160708184500,714.0,688.8,31.5385,64,54.3,100,65.7,70.4,68.4
20160708190000,714.0,747.6,34.2308,64,62.8,100,66.6,70.4,68.4
20160708191500,714.0,638.4,29.2308,64,62.8,100,66.9,70.4,68.4
20160708193000,714.0,714.0,32.6923,63,62.8,100,67.5,70.4,68.4
20160708194500,714.0,785.4,35.9615,64,54.3,100,67.0,70.4,68.4
20160708200000,714.0,697.2,31.9231,64,54.3,100,66.1,70.4,68.4
20160708201500,714.0,730.8,33.4615,63,62.4,100,66.1,70.4,68.4
20160708203000,714.0,722.4,33.0769,64,63.2,100,67.7,70.4,68.4
20160708204500,714.0,722.4,33.0769,64,61.9,100,67.4,70.4,68.4
20160708210000,714.0,810.6,37.1154,65,55.2,0,68.2,70.4,68.4
20160708211500,714.0,672.0,30.7692,64,55.2,100,67.4,70.4,68.4
20160708213000,714.0,730.8,33.4615,64,55.2,100,66.7,70.4,68.4
20160708214500,714.0,739.2,33.8462,64,55.2,100,66.4,70.4,68.4
20160708220000,714.0,730.8,33.4615,63,62.4,100,66.7,70.4,68.4
20160708221500,714.0,646.8,29.6154,63,58.4,100,67.8,70.4,68.4
20160708223000,714.0,730.8,33.4615,63,63.6,100,67.5,70.4,68.4
20160708224500,714.0,722.4,33.0769,64,65.3,100,68.6,70.4,68.4
20160708230000,714.0,688.8,31.5385,64,65.3,100,68.4,70.4,68.4
20160708231500,714.0,722.4,33.0769,63,54.7,100,66.7,70.4,68.4
20160708233000,714.0,722.4,33.0769,64,54.7,100,66.0,70.4,68.4
20160708234500,714.0,730.8,33.4615,64,58.0,100,66.6,70.4,68.4
20160709000000,714.0,730.8,33.4615,64,61.9,100,67.0,70.4,68.4
20160709001500,714.0,697.2,31.9231,64,64.0,100,67.6,70.4,68.4
20160709003000,714.0,680.4,31.1538,64,64.0,100,68.4,70.4,68.4
20160709004500,714.0,697.2,31.9231,64,55.6,100,68.1,70.4,68.4
20160709010000,714.0,739.2,33.8462,64,54.3,100,65.6,70.4,68.4
20160709011500,714.0,680.4,31.1538,65,63.2,100,66.2,70.4,68.4
20160709013000,714.0,747.6,34.2308,65,67.7,100,67.3,70.4,68.4
20160709014500,714.0,672.0,30.7692,65,64.0,100,68.0,70.4,68.4
20160709020000,714.0,672.0,30.7692,65,64.0,100,68.2,70.4,68.4
20160709021500,714.0,730.8,33.4615,65,64.0,100,68.1,70.4,68.4
20160709023000,714.0,697.2,31.9231,65,53.5,100,66.1,70.4,68.4
20160709024500,714.0,697.2,31.9231,65,55.5,100,65.6,70.4,68.4
20160709030000,714.0,680.4,31.1538,65,59.6,100,67.2,70.4,68.4
20160709031500,714.0,768.6,35.1923,65,60.4,100,67.6,70.4,68.4
20160709033000,714.0,722.4,33.0769,65,63.3,100,67.8,70.4,68.4
20160709034500,714.0,617.4,28.2692,65,64.8,100,68.2,70.4,68.4
20160709040000,714.0,672.0,30.7692,65,53.5,100,66.1,70.4,68.4
20160709041500,714.0,680.4,31.1538,65,56.7,100,65.6,70.4,68.4
20160709043000,714.0,697.2,31.9231,65,60.7,100,67.0,70.4,68.4
20160709044500,714.0,739.2,33.8462,65,64.6,100,67.2,70.4,68.4
20160709050000,714.0,747.6,34.2308,65,63.2,100,67.8,70.4,68.4
20160709051500,714.0,714.0,32.6923,65,63.2,100,68.1,70.4,68.4
20160709053000,714.0,646.8,29.6154,65,63.2,100,68.2,70.4,68.4
20160709054500,714.0,680.4,31.1538,65,67.7,100,68.2,70.4,68.4
20160709060000,714.0,697.2,31.9231,65,63.6,100,68.4,70.4,68.4
20160709061500,714.0,646.8,29.6154,65,62.5,100,68.5,70.4,68.4
20160709063000,714.0,730.8,33.4615,66,66.2,100,68.2,70.4,68.4
20160709064500,714.0,680.4,31.1538,65,63.6,100,68.5,70.4,68.4
20160709070000,714.0,714.0,32.6923,66,53.5,100,66.2,70.4,68.4
20160709071500,714.0,739.2,33.8462,65,55.1,100,65.8,70.4,68.4
20160709073000,714.0,777.0,35.5769,65,61.6,100,67.5,70.4,68.4
20160709074500,714.0,697.2,31.9231,65,59.1,100,67.7,70.4,68.4
20160709080000,714.0,672.0,30.7692,65,63.2,100,67.9,70.4,68.4
20160709081500,714.0,747.6,34.2308,66,54.3,100,66.2,70.4,68.4
20160709083000,714.0,672.0,30.7692,66,54.3,100,65.5,70.4,68.4
20160709084500,714.0,810.6,37.1154,66,61.6,100,67.0,70.4,68.4
20160709090000,714.0,714.0,32.6923,66,62.4,100,67.8,70.4,68.4
20160709091500,714.0,714.0,32.6923,66,62.4,100,68.0,70.4,68.4
20160709093000,714.0,697.2,31.9231,66,63.2,100,68.0,70.4,68.4
20160709094500,714.0,768.6,35.1923,66,63.2,100,68.1,70.4,68.4
20160709100000,714.0,768.6,35.1923,65,63.2,100,68.6,70.4,68.4
20160709101500,714.0,747.6,34.2308,65,54.7,100,67.4,70.4,68.4
20160709103000,714.0,663.6,30.3846,65,54.7,100,65.6,70.4,68.4
20160709104500,714.0,777.0,35.5769,65,62.4,100,66.0,70.4,68.4
20160709110000,714.0,688.8,31.5385,65,63.6,100,66.9,70.4,68.4
20160709111500,714.0,604.8,27.6923,65,63.6,100,67.4,70.4,68.4
20160709113000,714.0,793.8,36.3462,65,62.0,100,67.6,70.4,68.4
20160709114500,714.0,697.2,31.9231,65,55.2,100,67.3,70.4,68.4
20160709120000,714.0,730.8,33.4615,65,54.3,100,65.5,70.4,68.4
20160709121500,714.0,663.6,30.3846,65,66.9,100,66.5,70.4,68.4
20160709123000,714.0,714.0,32.6923,65,63.2,100,66.8,70.4,68.4
20160709124500,714.0,730.8,33.4615,65,64.0,100,67.9,70.4,68.4
20160709130000,714.0,688.8,31.5385,65,64.0,100,68.3,70.4,68.4
20160709131500,714.0,697.2,31.9231,65,63.2,100,68.1,70.4,68.4
20160709133000,714.0,793.8,36.3462,65,62.0,100,67.5,70.4,68.4
20160709134500,714.0,680.4,31.1538,65,55.2,100,67.7,70.4,68.4
20160709140000,714.0,680.4,31.1538,66,55.2,100,66.0,70.4,68.4
20160709141500,714.0,722.4,33.0769,65,60.0,100,66.5,70.4,68.4
20160709143000,714.0,697.2,31.9231,65,58.8,100,67.4,70.4,68.4
20160709144500,714.0,714.0,32.6923,65,62.6,100,67.4,70.4,68.4
20160709150000,714.0,672.0,30.7692,65,63.6,100,67.8,70.4,68.4
20160709151500,714.0,785.4,35.9615,65,55.1,100,66.3,70.4,68.4
20160709153000,714.0,739.2,33.8462,66,55.1,100,65.5,70.4,68.4
20160709154500,714.0,625.8,28.6538,65,62.4,100,66.8,70.4,68.4
20160709160000,714.0,714.0,32.6923,66,67.2,100,67.8,70.4,68.4
20160709161500,714.0,714.0,32.6923,65,66.1,100,68.1,70.4,68.4
20160709163000,714.0,688.8,31.5385,66,64.8,100,68.2,70.4,68.4
20160709164500,714.0,714.0,32.6923,66,68.3,100,68.6,70.4,68.4
20160709170000,714.0,777.0,35.5769,66,54.3,100,66.2,70.4,68.4
20160709171500,714.0,714.0,32.6923,66,57.1,100,65.7,70.4,68.4
20160709173000,714.0,739.2,33.8462,65,61.1,100,66.8,70.4,68.4
20160709174500,714.0,768.6,35.1923,65,65.3,100,67.6,70.4,68.4
20160709180000,714.0,747.6,34.2308,65,64.0,100,67.8,70.4,68.4
20160709181500,714.0,760.2,34.8077,65,64.0,100,68.2,70.4,68.4
20160709183000,714.0,722.4,33.0769,66,67.6,100,68.6,70.4,68.4
20160709184500,714.0,793.8,36.3462,66,55.1,100,67.4,70.4,68.4
20160709190000,714.0,680.4,31.1538,65,55.1,100,65.6,70.4,68.4
20160709191500,714.0,697.2,31.9231,65,63.6,100,66.1,70.4,68.4
20160709193000,714.0,722.4,33.0769,65,66.3,100,67.7,70.4,68.4
20160709194500,714.0,739.2,33.8462,66,62.4,100,68.1,70.4,68.4
20160709200000,714.0,785.4,35.9615,66,64.0,100,68.1,70.4,68.4
20160709201500,714.0,688.8,31.5385,65,66.8,100,68.3,70.4,68.4
20160709203000,714.0,688.8,31.5385,65,61.3,100,68.7,70.4,68.4
20160709204500,714.0,722.4,33.0769,66,54.3,100,65.8,70.4,68.4
20160709210000,714.0,730.8,33.4615,66,54.3,100,66.0,70.4,68.4
20160709211500,714.0,760.2,34.8077,66,59.5,100,66.6,70.4,68.4
20160709213000,714.0,714.0,32.6923,65,63.6,100,67.1,70.4,68.4
20160709214500,714.0,680.4,31.1538,64,61.5,100,67.9,70.4,68.4
20160709220000,714.0,793.8,36.3462,66,67.3,100,68.2,70.4,68.4
20160709221500,714.0,722.4,33.0769,66,58.8,0,68.6,70.4,68.4
20160709223000,714.0,730.8,33.4615,65,54.7,100,65.8,70.4,68.4
20160709224500,714.0,688.8,31.5385,66,63.5,100,65.5,70.4,68.4
20160709230000,714.0,722.4,33.0769,66,66.4,100,67.4,70.4,68.4
20160709231500,714.0,730.8,33.4615,65,62.8,100,68.1,70.4,68.4
20160709233000,714.0,688.8,31.5385,65,62.8,100,67.8,70.4,68.4
20160709234500,714.0,730.8,33.4615,65,65.8,100,68.0,70.4,68.4
20160710000000,714.0,747.6,34.2308,65,54.7,100,66.2,70.4,68.4
20160710001500,714.0,722.4,33.0769,65,55.4,100,65.6,70.4,68.4
20160710003000,714.0,672.0,30.7692,65,60.7,100,66.6,70.4,68.4
20160710004500,714.0,688.8,31.5385,65,67.7,100,67.3,70.4,68.4
20160710010000,714.0,730.8,33.4615,66,66.3,100,67.9,70.4,68.4
20160710011500,714.0,680.4,31.1538,65,64.0,100,68.4,70.4,68.4
20160710013000,714.0,739.2,33.8462,66,64.0,100,68.2,70.4,68.4
20160710014500,714.0,714.0,32.6923,65,54.3,100,66.2,70.4,68.4
20160710020000,714.0,722.4,33.0769,65,55.2,100,65.2,70.4,68.4
20160710021500,714.0,730.8,33.4615,65,63.2,100,67.0,70.4,68.4
20160710023000,714.0,672.0,30.7692,65,63.2,100,67.6,70.4,68.4
20160710024500,714.0,730.8,33.4615,66,67.1,100,67.9,70.4,68.4
20160710030000,714.0,760.2,34.8077,65,64.4,100,68.1,70.4,68.4
20160710031500,714.0,646.8,29.6154,65,63.6,100,68.1,70.4,68.4
20160710033000,714.0,680.4,31.1538,65,65.7,100,68.4,70.4,68.4
20160710034500,714.0,739.2,33.8462,64,55.5,100,67.9,70.4,68.4
20160710040000,714.0,714.0,32.6923,65,54.3,100,65.4,70.4,68.4
20160710041500,714.0,697.2,31.9231,65,62.8,100,65.9,70.4,68.4
20160710043000,714.0,714.0,32.6923,65,68.8,100,67.2,70.4,68.4
20160710044500,714.0,680.4,31.1538,65,63.6,100,67.8,70.4,68.4
20160710050000,714.0,730.8,33.4615,66,66.8,100,68.4,70.4,68.4
20160710051500,714.0,722.4,33.0769,65,64.9,100,68.3,70.4,68.4
20160710053000,714.0,722.4,33.0769,65,54.3,100,66.2,70.4,68.4
20160710054500,714.0,697.2,31.9231,65,56.5,100,65.1,70.4,68.4
20160710060000,714.0,730.8,33.4615,65,63.6,100,67.0,70.4,68.4
20160710061500,714.0,672.0,30.7692,65,67.2,100,67.9,70.4,68.4
20160710063000,714.0,663.6,30.3846,65,64.4,100,68.3,70.4,68.4
20160710064500,714.0,714.0,32.6923,65,64.4,100,68.1,70.4,68.4
20160710070000,714.0,747.6,34.2308,65,65.5,100,68.3,70.4,68.4
20160710071500,714.0,777.0,35.5769,65,54.3,100,66.1,70.4,68.4
20160710073000,714.0,714.0,32.6923,65,57.1,100,65.7,70.4,68.4
20160710074500,714.0,688.8,31.5385,65,60.8,100,67.2,70.4,68.4
20160710080000,714.0,688.8,31.5385,65,60.0,100,67.6,70.4,68.4
20160710081500,714.0,722.4,33.0769,65,64.4,100,67.9,70.4,68.4
20160710083000,714.0,672.0,30.7692,65,67.2,100,68.2,70.4,68.4
20160710084500,714.0,730.8,33.4615,65,65.8,100,68.7,70.4,68.4
20160710090000,714.0,768.6,35.1923,66,54.3,100,65.9,70.4,68.4
20160710091500,714.0,680.4,31.1538,65,61.3,100,65.8,70.4,68.4
20160710093000,714.0,688.8,31.5385,65,65.7,100,66.9,70.4,68.4
20160710094500,714.0,688.8,31.5385,65,68.1,100,67.4,70.4,68.4
20160710100000,714.0,730.8,33.4615,66,65.9,100,68.0,70.4,68.4
20160710101500,714.0,730.8,33.4615,66,64.4,100,68.6,70.4,68.4
20160710103000,714.0,663.6,30.3846,66,55.2,100,67.6,70.4,68.4
20160710104500,714.0,714.0,32.6923,66,55.2,100,65.6,70.4,68.4
20160710110000,714.0,688.8,31.5385,66,66.3,100,66.3,70.4,68.4
20160710111500,714.0,722.4,33.0769,66,65.4,100,67.1,70.4,68.4
20160710113000,714.0,747.6,34.2308,66,64.5,100,67.7,70.4,68.4
20160710114500,714.0,672.0,30.7692,66,64.5,100,68.2,70.4,68.4
20160710120000,714.0,760.2,34.8077,66,67.1,100,68.4,70.4,68.4
20160710121500,714.0,697.2,31.9231,66,54.7,100,66.4,70.4,68.4
20160710123000,714.0,663.6,30.3846,66,54.7,100,65.8,70.4,68.4
20160710124500,714.0,646.8,29.6154,66,62.2,100,66.6,70.4,68.4
20160710130000,714.0,739.2,33.8462,66,64.9,100,67.4,70.4,68.4
20160710131500,714.0,1281.0,58.6538,71,54.7,0,66.7,68.0,53.0
20160710133000,714.0,747.6,34.2308,57,54.7,0,66.1,68.0,53.0
20160710134500,714.0,768.6,35.1923,57,54.7,0,66.4,68.0,53.0
20160710140000,714.0,760.2,34.8077,58,53.9,0,65.8,68.0,53.0
20160710141500,714.0,722.4,33.0769,58,54.7,0,65.8,68.0,53.0
20160710143000,714.0,672.0,30.7692,57,54.7,0,65.5,68.0,53.0
20160710144500,714.0,739.2,33.8462,57,54.7,0,65.4,68.0,53.0
20160710150000,714.0,714.0,32.6923,57,54.7,0,65.3,68.0,53.0
20160710151500,714.0,730.8,33.4615,56,54.7,0,64.9,68.0,53.0
20160710153000,714.0,798.0,36.5385,57,54.7,0,64.6,68.0,53.0
20160710154500,714.0,739.2,33.8462,57,54.7,0,64.5,68.0,53.0
20160710160000,714.0,777.0,35.5769,57,54.7,0,64.3,68.0,53.0
20160710161500,714.0,714.0,32.6923,57,54.7,0,64.3,68.0,53.0
20160710163000,714.0,663.6,30.3846,57,54.7,0,64.4,68.0,53.0
20160710164500,714.0,714.0,32.6923,57,54.7,0,64.4,68.0,53.0
20160710170000,714.0,697.2,31.9231,57,54.7,0,64.4,68.0,53.0
20160710171500,714.0,688.8,31.5385,57,54.7,0,64.2,68.0,53.0
20160710173000,714.0,739.2,33.8462,57,54.7,0,64.0,68.0,53.0
20160710174500,714.0,688.8,31.5385,57,54.7,0,64.0,68.0,53.0
20160710180000,714.0,739.2,33.8462,57,54.7,0,64.1,68.0,53.0
20160710181500,714.0,646.8,29.6154,56,54.7,0,64.1,68.0,53.0
20160710183000,714.0,739.2,33.8462,57,54.7,0,64.3,68.0,53.0
20160710184500,714.0,760.2,34.8077,57,54.7,0,64.0,68.0,53.0
20160710190000,714.0,730.8,33.4615,58,54.7,0,63.8,68.0,53.0
20160710191500,714.0,714.0,32.6923,57,54.7,0,63.8,68.0,53.0
20160710193000,714.0,739.2,33.8462,56,54.7,0,63.9,68.0,53.0
20160710194500,714.0,739.2,33.8462,57,54.7,0,64.0,68.0,53.0
20160710200000,714.0,697.2,31.9231,57,54.7,0,63.2,68.0,53.0
20160710201500,714.0,739.2,33.8462,57,54.7,0,63.0,68.0,53.0
20160710203000,714.0,798.0,36.5385,57,54.7,0,63.0,68.0,53.0
20160710204500,714.0,714.0,32.6923,57,54.7,0,63.5,68.0,53.0
20160710210000,714.0,722.4,33.0769,56,54.7,0,62.8,68.0,53.0
20160710211500,714.0,768.6,35.1923,57,53.9,0,62.6,68.0,53.0
20160710213000,714.0,722.4,33.0769,56,53.9,0,62.7,68.0,53.0
20160710214500,714.0,722.4,33.0769,57,53.9,0,63.1,68.0,53.0
20160710220000,714.0,697.2,31.9231,56,53.9,0,62.5,68.0,53.0
20160710221500,714.0,663.6,30.3846,56,53.9,0,62.5,68.0,53.0
20160710223000,714.0,697.2,31.9231,56,53.9,0,63.0,68.0,53.0
20160710224500,714.0,672.0,30.7692,56,53.9,0,62.4,68.0,53.0
20160710230000,714.0,747.6,34.2308,56,53.9,0,62.4,68.0,53.0
20160710231500,714.0,747.6,34.2308,56,53.9,0,62.9,68.0,53.0
20160710233000,714.0,747.6,34.2308,56,53.9,0,62.1,68.0,53.0
20160710234500,714.0,680.4,31.1538,56,53.9,0,62.2,68.0,53.0
20160711000000,714.0,760.2,34.8077,56,53.9,0,62.7,68.0,53.0
20160711001500,714.0,688.8,31.5385,57,53.9,0,62.0,68.0,53.0
20160711003000,714.0,739.2,33.8462,57,53.9,0,62.1,68.0,53.0
20160711004500,714.0,739.2,33.8462,57,53.9,0,62.3,68.0,53.0
20160711010000,714.0,722.4,33.0769,57,53.9,0,62.0,68.0,53.0
20160711011500,714.0,760.2,34.8077,57,53.1,0,62.1,68.0,53.0
20160711013000,714.0,747.6,34.2308,57,53.1,0,61.8,68.0,53.0
20160711014500,714.0,680.4,31.1538,56,53.1,0,61.7,68.0,53.0
20160711020000,714.0,722.4,33.0769,56,53.1,0,62.3,68.0,53.0
20160711021500,714.0,739.2,33.8462,57,53.1,0,61.6,68.0,53.0
20160711023000,714.0,697.2,31.9231,56,53.1,0,62.0,68.0,53.0
20160711024500,714.0,730.8,33.4615,57,53.1,0,61.6,68.0,53.0
20160711030000,714.0,697.2,31.9231,56,53.1,0,61.7,68.0,53.0
20160711031500,714.0,730.8,33.4615,56,53.1,0,61.9,68.0,53.0
20160711033000,714.0,638.4,29.2308,57,53.1,0,61.5,68.0,53.0
20160711034500,714.0,747.6,34.2308,57,53.1,0,62.2,68.0,53.0
20160711040000,714.0,672.0,30.7692,56,53.1,0,61.7,68.0,53.0
20160711041500,714.0,688.8,31.5385,56,53.1,0,61.9,68.0,53.0
20160711043000,714.0,672.0,30.7692,56,53.1,0,61.6,68.0,53.0
20160711044500,714.0,768.6,35.1923,57,53.1,0,61.5,68.0,53.0
20160711050000,714.0,739.2,33.8462,56,53.1,0,62.2,68.0,53.0
20160711051500,714.0,672.0,30.7692,56,53.1,0,61.6,68.0,53.0
20160711053000,714.0,714.0,32.6923,56,53.1,0,62.1,68.0,53.0
20160711054500,714.0,730.8,33.4615,56,53.1,0,61.5,68.0,53.0
20160711060000,714.0,777.0,35.5769,57,53.1,0,61.7,68.0,53.0
20160711061500,714.0,663.6,30.3846,57,53.1,0,61.5,68.0,53.0
20160711063000,714.0,777.0,35.5769,57,53.1,0,61.5,68.0,53.0
20160711064500,714.0,768.6,35.1923,57,53.1,0,61.8,68.0,53.0
20160711070000,714.0,697.2,31.9231,57,53.9,0,62.4,68.0,53.0
20160711071500,714.0,739.2,33.8462,57,53.9,0,64.1,68.0,53.0
20160711073000,714.0,680.4,31.1538,57,53.9,0,65.0,68.0,53.0
20160711074500,714.0,760.2,34.8077,57,53.9,0,64.1,68.0,53.0
20160711080000,714.0,730.8,33.4615,57,53.9,0,64.0,68.0,53.0
20160711081500,714.0,646.8,29.6154,58,53.9,0,63.8,68.0,53.0
20160711083000,714.0,722.4,33.0769,58,55.1,0,63.8,68.0,53.0
20160711084500,714.0,680.4,31.1538,58,55.1,0,63.4,68.0,53.0
20160711090000,714.0,672.0,30.7692,57,55.1,0,63.5,68.0,53.0
20160711091500,714.0,768.6,35.1923,58,55.1,0,64.1,68.0,53.0
20160711093000,714.0,760.2,34.8077,58,55.1,0,64.2,68.0,53.0
20160711094500,714.0,739.2,33.8462,58,55.1,0,64.1,68.0,53.0
20160711100000,714.0,722.4,33.0769,58,55.1,0,63.7,68.0,53.0
20160711101500,714.0,768.6,35.1923,58,55.1,0,63.6,68.0,53.0
20160711103000,714.0,688.8,31.5385,57,55.1,0,63.4,68.0,53.0
20160711104500,714.0,747.6,34.2308,58,55.1,0,63.3,68.0,53.0
20160711110000,714.0,714.0,32.6923,57,55.1,0,63.7,68.0,53.0
20160711111500,714.0,638.4,29.2308,57,54.3,0,63.6,68.0,53.0
20160711113000,714.0,672.0,30.7692,57,54.3,0,63.4,68.0,53.0
20160711114500,714.0,739.2,33.8462,58,54.3,0,63.6,68.0,53.0
20160711120000,714.0,697.2,31.9231,57,55.1,0,63.8,68.0,53.0
20160711121500,714.0,714.0,32.6923,57,54.3,0,63.6,68.0,53.0
20160711123000,714.0,777.0,35.5769,57,54.3,0,63.6,68.0,53.0
20160711124500,714.0,714.0,32.6923,57,54.3,0,63.5,68.0,53.0
20160711130000,714.0,714.0,32.6923,58,54.3,0,63.5,68.0,53.0
20160711131500,714.0,663.6,30.3846,57,54.3,0,63.4,68.0,53.0
20160711133000,714.0,688.8,31.5385,57,54.3,0,63.6,68.0,53.0
20160711134500,714.0,672.0,30.7692,57,54.3,0,63.8,68.0,53.0
20160711140000,714.0,688.8,31.5385,57,54.3,0,63.8,68.0,53.0
20160711141500,714.0,747.599976,34.230768,57,54.299999,0,63.900002,68.0,53.0
20160711143000,714.0,638.400024,29.23077,57,54.299999,0,63.700001,68.0,53.0
20160711144500,714.0,747.599976,34.230768,57,54.299999,0,63.299999,68.0,53.0
20160711150000,714.0,672.0,30.769231,57,54.299999,0,62.799999,68.0,53.0
20160711151500,714.0,663.599976,30.384614,57,54.299999,0,62.799999,68.0,53.0
20160711153000,714.0,722.400024,33.076924,58,54.299999,0,63.0,68.0,53.0
20160711154500,714.0,777.0,35.576923,57,54.299999,0,63.299999,68.0,53.0
20160711160000,714.0,730.799988,33.461538,57,65.800003,100,66.0,69.400002,67.400002
20160711161500,714.0,768.599976,35.192307,57,64.0,100,67.0,69.400002,67.400002
20160711163000,714.0,697.200012,31.923077,57,54.700001,100,66.099998,69.400002,67.400002
20160711164500,714.0,663.599976,30.384614,56,54.700001,100,65.699997,69.400002,67.400002
20160711170000,714.0,625.799988,28.653846,57,54.700001,100,65.199997,69.400002,67.400002
20160711171500,714.0,722.400024,33.076924,58,63.599998,100,65.800003,69.400002,67.400002
20160711173000,714.0,714.0,32.692308,57,65.400002,100,67.099998,69.099998,67.099998
20160711174500,714.0,777.0,35.576923,57,61.599998,100,67.099998,69.400002,67.400002
20160711180000,714.0,680.400024,31.153847,57,54.299999,100,65.800003,69.400002,67.400002
20160711181500,714.0,785.400024,35.96154,57,54.299999,100,64.800003,69.400002,67.400002
20160711183000,714.0,747.599976,34.230768,57,62.0,100,65.800003,69.400002,67.400002
20160711184500,714.0,747.599976,34.230768,57,62.0,100,66.400002,69.199997,67.199997
20160711190000,714.0,672.0,30.769231,57,60.799999,100,67.099998,69.400002,67.400002
20160711191500,714.0,747.599976,34.230768,57,53.900002,100,64.800003,69.400002,67.400002
20160711193000,714.0,714.0,32.692308,57,57.599998,100,65.300003,69.400002,67.400002
20160711194500,714.0,663.599976,30.384614,57,58.5,100,66.099998,69.400002,67.400002
20160711200000,714.0,798.0,36.538462,57,63.200001,100,66.400002,69.400002,67.400002
20160711201500,714.0,798.0,36.538462,58,53.900002,100,65.0,69.0,67.0
20160711203000,714.0,760.200012,34.807693,58,53.900002,100,64.300003,69.199997,67.199997
20160711204500,714.0,739.200012,33.846154,58,62.799999,100,64.900002,69.0,67.0
20160711210000,714.0,793.799988,36.346153,57,62.799999,100,65.800003,69.400002,67.400002
20160711211500,714.0,777.0,35.576923,57,65.800003,100,66.300003,69.0,67.0
20160711213000,714.0,722.400024,33.076924,57,64.400002,100,66.900002,69.0,67.0
20160711214500,714.0,785.400024,35.96154,58,63.299999,100,67.300003,69.400002,67.400002
20160711220000,714.0,680.400024,31.153847,57,54.700001,100,66.800003,69.0,67.0
20160711221500,714.0,760.200012,34.807693,57,53.900002,100,64.800003,69.199997,67.199997
20160711223000,714.0,722.400024,33.076924,57,56.799999,100,64.800003,69.0,67.0
20160711224500,714.0,739.200012,33.846154,57,56.799999,100,65.800003,68.900002,66.900002
20160711230000,714.0,747.599976,34.230768,57,59.599998,100,66.400002,68.900002,66.900002
20160711231500,714.0,793.799988,36.346153,58,65.300003,100,67.099998,69.400002,67.400002
20160711233000,714.0,739.200012,33.846154,57,65.300003,100,67.400002,69.300003,67.300003
20160711234500,714.0,739.200012,33.846154,58,53.900002,100,66.599998,69.400002,67.400002
20160712000000,714.0,722.400024,33.076924,57,53.900002,100,64.599998,69.400002,67.400002
20160712001500,714.0,785.400024,35.96154,57,62.400002,100,65.0,69.400002,67.400002
20160712003000,714.0,697.200012,31.923077,57,64.0,100,66.099998,69.400002,67.400002
20160712004500,714.0,680.400024,31.153847,57,62.400002,100,66.699997,69.400002,67.400002
20160712010000,714.0,604.799988,27.692307,57,62.400002,100,66.699997,69.400002,67.400002
20160712011500,714.0,747.599976,34.230768,57,53.5,100,65.199997,69.400002,67.400002
20160712013000,714.0,680.400024,31.153847,57,53.5,100,64.199997,69.199997,67.199997
20160712014500,714.0,617.400024,28.269232,57,61.599998,100,65.300003,69.0,67.0
20160712020000,714.0,663.599976,30.384614,57,62.799999,100,65.699997,69.0,67.0
20160712021500,714.0,722.400024,33.076924,58,67.199997,100,66.400002,69.0,67.0
20160712023000,714.0,760.200012,34.807693,57,63.200001,100,66.699997,69.0,67.0
20160712024500,714.0,697.200012,31.923077,57,62.400002,100,67.0,69.0,67.0
20160712030000,714.0,672.0,30.769231,58,64.400002,100,67.199997,69.400002,67.400002
20160712031500,714.0,714.0,32.692308,57,53.5,100,65.199997,69.400002,67.400002
20160712033000,714.0,714.0,32.692308,58,55.099998,100,64.699997,69.400002,67.400002
20160712034500,714.0,697.200012,31.923077,58,61.599998,100,66.199997,69.400002,67.400002
20160712040000,714.0,697.200012,31.923077,58,63.200001,100,66.599998,69.400002,67.400002
20160712041500,714.0,714.0,32.692308,58,67.0,100,67.5,69.400002,67.400002
20160712043000,714.0,625.799988,28.653846,57,63.200001,100,67.5,69.400002,67.400002
20160712044500,714.0,680.400024,31.153847,57,63.200001,100,67.300003,69.400002,67.400002
20160712050000,714.0,646.799988,29.615384,57,66.0,100,67.400002,69.300003,67.300003
20160712051500,714.0,739.200012,33.846154,58,53.5,100,65.300003,69.5,67.5
20160712053000,714.0,672.0,30.769231,57,54.299999,100,64.400002,69.5,67.5
20160712054500,714.0,760.200012,34.807693,58,65.800003,100,65.800003,69.5,67.5
20160712060000,714.0,663.599976,30.384614,58,64.0,100,66.400002,69.5,67.5
20160712061500,714.0,722.400024,33.076924,58,64.0,100,66.800003,69.900002,67.900002
20160712063000,714.0,747.599976,34.230768,58,67.199997,100,67.5,69.599998,67.599998
20160712064500,714.0,777.0,35.576923,57,57.900002,100,67.699997,69.599998,67.599998
20160712070000,714.0,722.400024,33.076924,59,53.5,100,65.599998,69.599998,67.599998
20160712071500,714.0,785.400024,35.96154,58,53.5,100,66.0,69.599998,67.599998
20160712073000,714.0,663.599976,30.384614,59,56.400002,100,66.400002,69.900002,67.900002
20160712074500,714.0,638.400024,29.23077,58,66.800003,100,66.699997,69.900002,67.900002
20160712080000,714.0,617.400024,28.269232,58,62.0,100,68.0,69.900002,67.900002
20160712081500,714.0,730.799988,33.461538,59,62.799999,100,67.599998,69.900002,67.900002
20160712083000,714.0,739.200012,33.846154,59,61.799999,100,68.300003,69.900002,67.900002
20160712084500,714.0,747.599976,34.230768,59,55.099998,100,66.800003,69.900002,67.900002
20160712090000,714.0,697.200012,31.923077,58,55.099998,100,66.5,69.900002,67.900002
20160712091500,714.0,672.0,30.769231,58,54.299999,100,66.0,69.900002,67.900002
20160712093000,714.0,785.400024,35.96154,59,62.400002,100,65.900002,69.900002,67.900002
20160712094500,714.0,672.0,30.769231,58,57.200001,100,67.300003,69.900002,67.900002
20160712100000,714.0,810.599976,37.115383,58,61.900002,100,66.900002,69.900002,67.900002
20160712101500,714.0,714.0,32.692308,58,62.799999,100,67.800003,69.900002,67.900002
20160712103000,714.0,722.400024,33.076924,59,54.700001,100,66.599998,69.900002,67.900002
20160712104500,714.0,697.200012,31.923077,58,54.700001,100,65.800003,69.900002,67.900002
20160712110000,714.0,747.599976,34.230768,59,56.299999,100,65.699997,69.900002,67.900002
20160712111500,714.0,680.400024,31.153847,59,57.099998,100,66.099998,69.400002,67.400002
20160712113000,714.0,663.599976,30.384614,59,61.5,100,66.400002,69.400002,67.400002
20160712114500,714.0,625.799988,28.653846,59,62.400002,100,66.900002,69.5,67.5
20160712120000,714.0,739.200012,33.846154,58,54.900002,100,66.400002,69.599998,67.599998
20160712121500,714.0,760.200012,34.807693,59,54.900002,100,66.099998,69.900002,67.900002
20160712123000,714.0,697.200012,31.923077,58,55.5,100,66.099998,69.900002,67.900002
20160712124500,714.0,730.799988,33.461538,58,62.700001,100,66.199997,69.900002,67.900002
20160712130000,714.0,777.0,35.576923,59,62.700001,100,67.300003,69.900002,67.900002
20160712131500,714.0,714.0,32.692308,59,64.0,100,67.800003,69.900002,67.900002
20160712133000,714.0,739.200012,33.846154,58,62.400002,100,67.5,69.900002,67.900002
20160712134500,714.0,697.200012,31.923077,59,54.599998,100,66.400002,69.900002,67.900002
20160712140000,714.0,688.799988,31.538461,59,54.599998,100,65.400002,69.900002,67.900002
20160712141500,714.0,793.799988,36.346153,58,60.299999,100,65.599998,69.900002,67.900002
20160712143000,714.0,697.200012,31.923077,58,61.5,100,66.300003,69.900002,67.900002
20160712144500,714.0,747.599976,34.230768,58,68.699997,100,68.0,69.900002,67.900002
20160712150000,714.0,739.200012,33.846154,58,54.299999,100,65.599998,69.900002,67.900002
20160712151500,714.0,739.200012,33.846154,58,55.900002,100,65.300003,69.900002,67.900002
20160712153000,714.0,730.799988,33.461538,59,60.400002,100,66.400002,69.900002,67.900002
20160712154500,714.0,730.799988,33.461538,59,60.400002,100,66.5,69.900002,67.900002
20160712160000,714.0,680.400024,31.153847,59,54.700001,100,66.300003,69.900002,67.900002
20160712161500,714.0,680.400024,31.153847,58,54.700001,100,64.699997,69.900002,67.900002
20160712163000,714.0,638.400024,29.23077,58,61.599998,100,65.900002,69.900002,67.900002
20160712164500,714.0,646.799988,29.615384,58,61.599998,100,66.400002,69.900002,67.900002
20160712170000,714.0,688.799988,31.538461,59,69.699997,100,68.099998,69.900002,67.900002
20160712171500,714.0,730.799988,33.461538,59,54.299999,100,65.599998,69.900002,67.900002
20160712173000,714.0,697.200012,31.923077,58,58.599998,100,65.699997,69.900002,67.900002
20160712174500,714.0,760.200012,34.807693,59,59.599998,100,66.900002,69.900002,67.900002
20160712180000,714.0,747.599976,34.230768,58,63.099998,100,66.900002,69.900002,67.900002
20160712181500,714.0,722.400024,33.076924,58,63.099998,100,67.300003,69.900002,67.900002
20160712183000,714.0,722.400024,33.076924,58,63.099998,100,67.800003,69.900002,67.900002
20160712184500,714.0,760.200012,34.807693,58,53.900002,100,65.699997,69.900002,67.900002
20160712190000,714.0,714.0,32.692308,58,55.5,100,65.300003,69.900002,67.900002
20160712191500,714.0,714.0,32.692308,58,58.799999,100,66.599998,69.900002,67.900002
20160712193000,714.0,688.799988,31.538461,58,59.799999,100,66.800003,69.900002,67.900002
20160712194500,714.0,730.799988,33.461538,58,64.099998,100,67.599998,69.900002,67.900002
20160712200000,714.0,697.200012,31.923077,57,54.299999,100,66.0,69.900002,67.900002
20160712201500,714.0,672.0,30.769231,59,54.299999,100,65.0,69.900002,67.900002
20160712203000,714.0,697.200012,31.923077,59,62.200001,100,66.5,69.900002,67.900002
20160712204500,714.0,663.599976,30.384614,59,64.400002,100,67.300003,69.900002,67.900002
20160712210000,714.0,672.0,30.769231,59,62.0,100,67.699997,69.900002,67.900002
20160712211500,714.0,714.0,32.692308,59,56.0,100,67.599998,69.900002,67.900002
20160712213000,714.0,680.400024,31.153847,58,55.099998,100,65.400002,69.900002,67.900002
20160712214500,714.0,793.799988,36.346153,58,60.299999,100,65.300003,69.900002,67.900002
20160712220000,714.0,793.799988,36.346153,58,65.300003,100,66.300003,69.900002,67.900002
20160712221500,714.0,747.599976,34.230768,58,66.599998,100,66.900002,69.900002,67.900002
20160712223000,714.0,760.200012,34.807693,59,64.400002,100,67.5,69.900002,67.900002
20160712224500,714.0,722.400024,33.076924,58,54.700001,100,65.800003,69.900002,67.900002
20160712230000,714.0,777.0,35.576923,59,55.5,100,65.300003,69.900002,67.900002
20160712231500,714.0,739.200012,33.846154,58,59.200001,100,66.599998,69.900002,67.900002
20160712233000,714.0,672.0,30.769231,58,59.200001,100,67.199997,69.900002,67.900002
20160712234500,714.0,697.200012,31.923077,59,63.599998,100,67.699997,69.900002,67.900002
20160713000000,714.0,714.0,32.692308,58,54.700001,100,66.400002,69.900002,67.900002
20160713001500,714.0,646.799988,29.615384,58,54.700001,100,64.900002,69.900002,67.900002
20160713003000,714.0,747.599976,34.230768,58,64.300003,100,66.0,69.900002,67.900002
20160713004500,714.0,680.400024,31.153847,58,65.099998,100,66.599998,69.900002,67.900002
20160713010000,714.0,722.400024,33.076924,58,65.099998,100,67.400002,69.900002,67.900002
20160713011500,714.0,760.200012,34.807693,60,65.099998,100,67.900002,69.900002,67.900002
20160713013000,714.0,680.400024,31.153847,60,64.0,100,67.900002,69.900002,67.900002
20160713014500,714.0,730.799988,33.461538,60,54.299999,100,66.199997,69.900002,67.900002
20160713020000,714.0,760.200012,34.807693,60,54.299999,100,65.0,69.900002,67.900002
20160713021500,714.0,714.0,32.692308,60,66.599998,100,66.099998,69.900002,67.900002
20160713023000,714.0,760.200012,34.807693,60,64.400002,100,66.800003,69.900002,67.900002
20160713024500,714.0,688.799988,31.538461,60,65.300003,100,67.5,69.900002,67.900002
20160713030000,714.0,739.200012,33.846154,60,66.699997,100,68.0,69.900002,67.900002
20160713031500,714.0,680.400024,31.153847,60,65.300003,100,68.099998,69.900002,67.900002
20160713033000,714.0,785.400024,35.96154,60,54.400002,100,66.099998,69.900002,67.900002
20160713034500,714.0,722.400024,33.076924,60,54.400002,100,64.900002,69.900002,67.900002
20160713040000,714.0,760.200012,34.807693,60,63.599998,100,66.199997,69.900002,67.900002
20160713041500,714.0,777.0,35.576923,60,64.800003,100,66.900002,69.900002,67.900002
20160713043000,714.0,793.799988,36.346153,60,64.099998,100,67.599998,69.900002,67.900002
20160713044500,714.0,747.599976,34.230768,60,64.099998,100,67.900002,69.900002,67.900002
20160713050000,714.0,697.200012,31.923077,59,55.200001,100,67.300003,69.900002,67.900002
20160713051500,714.0,777.0,35.576923,60,54.299999,100,65.199997,69.900002,67.900002
20160713053000,714.0,747.599976,34.230768,59,62.400002,100,65.400002,69.900002,67.900002
20160713054500,714.0,672.0,30.769231,60,67.5,100,66.5,69.900002,67.900002
20160713060000,714.0,768.599976,35.192307,61,63.599998,100,67.099998,69.900002,67.900002
20160713061500,714.0,672.0,30.769231,60,63.599998,100,67.400002,69.900002,67.900002
20160713063000,714.0,688.799988,31.538461,60,63.599998,100,67.800003,69.900002,67.900002
20160713064500,714.0,663.599976,30.384614,59,68.099998,100,68.099998,69.900002,67.900002
20160713070000,714.0,730.799988,33.461538,59,54.299999,100,66.699997,69.900002,67.900002
20160713071500,714.0,747.599976,34.230768,61,54.299999,100,67.0,69.900002,67.900002
20160713073000,714.0,768.599976,35.192307,61,54.299999,100,66.400002,69.900002,67.900002
20160713074500,714.0,688.799988,31.538461,60,54.299999,100,66.199997,69.900002,67.900002
20160713080000,714.0,688.799988,31.538461,60,55.900002,100,66.5,69.900002,67.900002
20160713081500,714.0,625.799988,28.653846,60,57.5,100,67.199997,69.900002,67.900002
20160713083000,714.0,722.400024,33.076924,60,64.400002,100,67.599998,69.900002,67.900002
20160713084500,714.0,714.0,32.692308,59,61.200001,100,67.699997,69.900002,67.900002
20160713090000,714.0,697.200012,31.923077,60,61.200001,100,68.0,69.900002,67.900002
20160713091500,714.0,697.200012,31.923077,60,54.900002,100,67.099998,69.900002,67.900002
20160713093000,714.0,672.0,30.769231,60,54.900002,100,66.900002,69.900002,67.900002
20160713094500,714.0,747.599976,34.230768,60,54.299999,100,66.699997,69.900002,67.900002
20160713100000,714.0,697.200012,31.923077,60,55.099998,100,66.699997,69.900002,67.900002
20160713101500,714.0,768.599976,35.192307,60,55.099998,100,66.099998,69.900002,67.900002
20160713103000,714.0,777.0,35.576923,60,56.799999,100,67.199997,69.900002,67.900002
20160713104500,714.0,697.200012,31.923077,60,60.700001,100,66.699997,69.900002,67.900002
20160713110000,714.0,697.200012,31.923077,60,60.700001,100,67.699997,69.900002,67.900002
20160713111500,714.0,688.799988,31.538461,57,53.900002,100,66.199997,69.900002,67.900002
20160713113000,714.0,714.0,32.692308,56,53.900002,100,65.400002,69.900002,67.900002
20160713114500,714.0,739.200012,33.846154,56,59.200001,100,66.300003,69.900002,67.900002
20160713120000,714.0,722.400024,33.076924,57,58.400002,100,66.800003,69.900002,67.900002
20160713121500,714.0,722.400024,33.076924,57,62.799999,100,66.900002,69.900002,67.900002
20160713123000,714.0,697.200012,31.923077,56,62.0,100,67.400002,69.900002,67.900002
20160713124500,714.0,688.799988,31.538461,56,62.0,100,68.099998,69.900002,67.900002
20160713130000,714.0,672.0,30.769231,56,61.200001,100,67.599998,69.900002,67.900002
20160713131500,714.0,697.200012,31.923077,56,54.700001,100,66.400002,69.900002,67.900002
20160713133000,714.0,697.200012,31.923077,56,54.700001,100,65.699997,69.900002,67.900002
20160713134500,714.0,714.0,32.692308,56,54.700001,100,65.800003,69.900002,67.900002
20160713140000,714.0,739.200012,33.846154,56,56.400002,100,66.800003,69.900002,67.900002
20160713141500,714.0,785.400024,35.96154,56,58.400002,100,66.699997,69.900002,67.900002
20160713143000,714.0,680.400024,31.153847,56,58.400002,100,66.599998,69.900002,67.900002
20160713144500,714.0,714.0,32.692308,56,66.699997,100,68.199997,69.900002,67.900002
20160713150000,714.0,777.0,35.576923,56,54.700001,100,65.599998,69.900002,67.900002
20160713151500,714.0,680.400024,31.153847,56,54.700001,100,65.0,69.900002,67.900002
20160713153000,714.0,760.200012,34.807693,57,61.099998,100,66.400002,69.900002,67.900002
20160713154500,714.0,714.0,32.692308,56,60.0,100,66.900002,69.900002,67.900002
20160713160000,714.0,739.200012,33.846154,56,55.200001,100,67.099998,69.900002,67.900002
20160713161500,714.0,747.599976,34.230768,56,54.299999,100,65.199997,69.900002,67.900002
20160713163000,714.0,672.0,30.769231,56,60.299999,100,65.400002,69.900002,67.900002
20160713164500,714.0,760.200012,34.807693,56,65.400002,100,67.199997,69.900002,67.900002
20160713170000,714.0,714.0,32.692308,56,62.900002,100,67.400002,69.900002,67.900002
20160713171500,714.0,877.799988,40.192307,61,59.200001,0,68.099998,69.900002,67.900002
20160713173000,714.0,760.200012,34.807693,56,55.099998,100,65.5,69.900002,67.900002
20160713174500,714.0,714.0,32.692308,56,57.900002,100,65.0,69.900002,67.900002
20160713180000,714.0,617.400024,28.269232,56,67.699997,100,66.5,69.900002,67.900002
20160713181500,714.0,730.799988,33.461538,56,64.900002,100,67.300003,69.900002,67.900002
20160713183000,714.0,714.0,32.692308,56,63.599998,100,67.900002,69.900002,67.900002
20160713184500,714.0,697.200012,31.923077,56,57.599998,100,67.800003,69.900002,67.900002
20160713190000,714.0,730.799988,33.461538,56,54.700001,100,65.599998,69.900002,67.900002
20160713191500,714.0,680.400024,31.153847,56,57.900002,100,65.099998,69.900002,67.900002
20160713193000,714.0,680.400024,31.153847,55,63.599998,100,66.199997,69.900002,67.900002
20160713194500,714.0,688.799988,31.538461,56,63.599998,100,67.0,69.900002,67.900002
20160713200000,714.0,680.400024,31.153847,56,63.599998,100,67.699997,69.900002,67.900002
20160713201500,714.0,785.400024,35.96154,56,66.900002,100,68.199997,69.900002,67.900002
20160713203000,714.0,768.599976,35.192307,57,54.599998,100,65.599998,69.900002,67.900002
20160713204500,714.0,730.799988,33.461538,56,56.0,100,65.0,69.900002,67.900002
20160713210000,714.0,722.400024,33.076924,56,63.599998,100,66.099998,69.900002,67.900002
20160713211500,714.0,625.799988,28.653846,55,63.599998,100,66.800003,69.900002,67.900002
20160713213000,714.0,688.799988,31.538461,56,64.800003,100,67.5,69.900002,67.900002
20160713214500,714.0,747.599976,34.230768,56,54.700001,100,65.900002,69.900002,67.900002
20160713220000,714.0,672.0,30.769231,56,54.700001,100,65.300003,69.900002,67.900002
20160713221500,714.0,739.200012,33.846154,56,59.900002,100,66.699997,69.900002,67.900002
20160713223000,714.0,730.799988,33.461538,57,59.200001,100,67.0,69.900002,67.900002
20160713224500,714.0,730.799988,33.461538,56,62.799999,100,67.400002,69.900002,67.900002
20160713230000,714.0,760.200012,34.807693,57,54.700001,100,66.0,69.900002,67.900002
20160713231500,714.0,747.599976,34.230768,57,54.700001,100,65.0,69.900002,67.900002
20160713233000,714.0,785.400024,35.96154,57,62.400002,100,66.199997,69.900002,67.900002
20160713234500,714.0,730.799988,33.461538,56,64.0,100,66.800003,69.900002,67.900002
20160714000000,714.0,785.400024,35.96154,57,67.300003,100,67.900002,69.900002,67.900002
20160714001500,714.0,714.0,32.692308,57,64.0,100,68.099998,69.900002,67.900002
20160714003000,714.0,714.0,32.692308,56,54.700001,100,66.400002,69.900002,67.900002
20160714004500,714.0,760.200012,34.807693,56,54.700001,100,65.0,69.900002,67.900002
20160714010000,714.0,760.200012,34.807693,56,66.699997,100,65.900002,69.900002,67.900002
20160714011500,714.0,722.400024,33.076924,56,64.400002,100,66.900002,69.900002,67.900002
20160714013000,714.0,714.0,32.692308,57,63.599998,100,66.900002,69.900002,67.900002
20160714014500,714.0,672.0,30.769231,56,63.599998,100,67.599998,69.900002,67.900002
20160714020000,714.0,688.799988,31.538461,57,66.199997,100,68.099998,69.900002,67.900002
20160714021500,714.0,646.799988,29.615384,56,54.700001,100,65.800003,69.900002,67.900002
20160714023000,714.0,697.200012,31.923077,56,54.700001,100,65.099998,69.900002,67.900002
20160714024500,714.0,646.799988,29.615384,56,61.900002,100,66.0,69.900002,67.900002
20160714030000,714.0,722.400024,33.076924,56,66.599998,100,66.800003,69.900002,67.900002
20160714031500,714.0,760.200012,34.807693,58,64.5,100,67.400002,69.900002,67.900002
20160714033000,714.0,714.0,32.692308,56,63.200001,100,67.699997,69.900002,67.900002
20160714034500,714.0,777.0,35.576923,57,63.200001,100,67.900002,69.900002,67.900002
20160714040000,714.0,688.799988,31.538461,56,67.199997,100,68.0,69.900002,67.900002
20160714041500,714.0,714.0,32.692308,57,56.400002,100,67.699997,69.900002,67.900002
20160714043000,714.0,714.0,32.692308,57,54.700001,100,65.400002,69.900002,67.900002
20160714044500,714.0,730.799988,33.461538,57,59.5,100,65.099998,69.900002,67.900002
20160714050000,714.0,810.599976,37.115383,57,68.099998,100,66.699997,69.900002,67.900002
20160714051500,714.0,714.0,32.692308,57,68.099998,100,67.599998,69.900002,67.900002
20160714053000,714.0,760.200012,34.807693,57,64.0,100,67.900002,69.900002,67.900002
20160714054500,714.0,722.400024,33.076924,57,56.400002,100,67.400002,69.900002,67.900002
20160714060000,714.0,714.0,32.692308,57,54.700001,100,65.199997,69.900002,67.900002
20160714061500,714.0,697.200012,31.923077,57,63.900002,100,65.300003,69.900002,67.900002
20160714063000,714.0,697.200012,31.923077,57,63.900002,100,66.400002,69.900002,67.900002
