PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160714064500,714.0,672.0,30.769231,57,63.900002,100,67.0,69.900002,67.900002
20160714070000,714.0,672.0,30.769231,57,63.900002,100,67.5,69.900002,67.900002
20160714071500,714.0,739.200012,33.846154,57,54.299999,100,65.800003,69.900002,67.900002
20160714073000,714.0,747.599976,34.230768,57,55.5,100,65.199997,69.900002,67.900002
20160714074500,714.0,672.0,30.769231,57,59.599998,100,66.800003,69.900002,67.900002
20160714080000,714.0,604.799988,27.692307,57,64.400002,100,67.199997,69.900002,67.900002
20160714081500,714.0,739.200012,33.846154,58,62.400002,100,67.599998,69.900002,67.900002
20160714083000,714.0,739.200012,33.846154,57,54.700001,100,66.900002,69.900002,67.900002
20160714084500,714.0,793.799988,36.346153,59,54.700001,100,66.0,69.900002,67.900002
20160714090000,714.0,777.0,35.576923,58,55.5,100,65.5,69.900002,67.900002
20160714091500,714.0,730.799988,33.461538,58,65.300003,100,66.199997,69.900002,67.900002
20160714093000,714.0,646.799988,29.615384,58,65.300003,100,67.400002,69.900002,67.900002
20160714094500,714.0,722.400024,33.076924,58,62.400002,100,66.900002,69.900002,67.900002
20160714100000,714.0,646.799988,29.615384,57,62.400002,100,67.800003,69.900002,67.900002
20160714101500,714.0,722.400024,33.076924,58,54.299999,100,66.599998,69.900002,67.900002
20160714103000,714.0,739.200012,33.846154,57,54.299999,100,66.300003,69.900002,67.900002
20160714104500,714.0,714.0,32.692308,57,54.299999,100,66.400002,69.900002,67.900002
20160714110000,714.0,768.599976,35.192307,58,56.799999,100,66.099998,69.900002,67.900002
20160714111500,714.0,760.200012,34.807693,58,59.200001,100,67.400002,69.900002,67.900002
20160714113000,714.0,714.0,32.692308,57,58.400002,100,67.400002,69.900002,67.900002
20160714114500,714.0,646.799988,29.615384,58,60.400002,100,67.5,69.900002,67.900002
20160714120000,714.0,861.0,39.423077,60,55.599998,0,67.699997,69.900002,67.900002
20160714121500,714.0,798.0,36.538462,58,54.700001,100,65.800003,69.900002,67.900002
20160714123000,714.0,722.400024,33.076924,57,54.700001,100,65.300003,69.900002,67.900002
20160714124500,714.0,646.799988,29.615384,57,60.400002,100,66.5,69.900002,67.900002
20160714130000,714.0,680.400024,31.153847,57,56.400002,100,67.199997,69.900002,67.900002
20160714131500,714.0,793.799988,36.346153,57,63.099998,100,66.900002,69.900002,67.900002
20160714133000,714.0,722.400024,33.076924,57,54.700001,100,66.400002,69.900002,67.900002
20160714134500,714.0,777.0,35.576923,57,54.700001,100,66.099998,69.900002,67.900002
20160714140000,714.0,739.200012,33.846154,57,54.700001,100,65.400002,69.900002,67.900002
20160714141500,714.0,827.400024,37.884617,57,63.299999,100,67.0,69.900002,67.900002
20160714143000,714.0,688.799988,31.538461,57,62.0,100,67.599998,69.900002,67.900002
20160714144500,714.0,777.0,35.576923,58,63.599998,100,67.199997,69.900002,67.900002
20160714150000,714.0,768.599976,35.192307,58,63.599998,100,68.0,69.900002,67.900002
20160714151500,714.0,747.599976,34.230768,57,54.900002,100,66.099998,69.900002,67.900002
20160714153000,714.0,714.0,32.692308,58,54.900002,100,65.400002,69.900002,67.900002
20160714154500,714.0,760.200012,34.807693,57,58.299999,100,66.199997,69.900002,67.900002
20160714160000,714.0,697.200012,31.923077,57,59.599998,100,67.599998,69.900002,67.900002
20160714161500,714.0,688.799988,31.538461,58,59.599998,100,67.400002,69.900002,67.900002
20160714163000,714.0,760.200012,34.807693,57,55.200001,100,66.900002,69.900002,67.900002
20160714164500,714.0,760.200012,34.807693,58,55.200001,100,65.900002,69.900002,67.900002
20160714170000,714.0,747.599976,34.230768,58,54.299999,100,65.599998,69.900002,67.900002
20160714171500,714.0,672.0,30.769231,58,56.799999,100,66.400002,69.900002,67.900002
20160714173000,714.0,777.0,35.576923,58,62.799999,100,66.599998,69.900002,67.900002
20160714174500,714.0,722.400024,33.076924,57,64.099998,100,67.699997,69.900002,67.900002
20160714180000,714.0,819.0,37.5,58,63.200001,100,68.099998,69.900002,67.900002
20160714181500,714.0,730.799988,33.461538,57,54.700001,100,67.0,69.900002,67.900002
20160714183000,714.0,697.200012,31.923077,58,54.700001,100,65.400002,69.900002,67.900002
20160714184500,714.0,663.599976,30.384614,58,58.700001,100,65.5,69.900002,67.900002
20160714190000,714.0,646.799988,29.615384,58,66.300003,100,66.800003,69.900002,67.900002
20160714191500,714.0,672.0,30.769231,57,59.200001,100,67.800003,69.900002,67.900002
20160714193000,714.0,722.400024,33.076924,57,59.200001,0,68.300003,69.900002,67.900002
20160714194500,714.0,747.599976,34.230768,57,54.299999,100,66.300003,69.900002,67.900002
20160714200000,714.0,722.400024,33.076924,57,54.299999,100,65.699997,69.900002,67.900002
20160714201500,714.0,688.799988,31.538461,57,63.599998,100,66.400002,69.900002,67.900002
20160714203000,714.0,680.400024,31.153847,57,59.0,100,67.400002,69.900002,67.900002
20160714204500,714.0,730.799988,33.461538,57,61.900002,100,67.099998,69.900002,67.900002
20160714210000,714.0,810.599976,37.115383,57,63.599998,100,67.900002,69.900002,67.900002
20160714211500,714.0,680.400024,31.153847,57,55.200001,100,66.199997,69.900002,67.900002
20160714213000,714.0,680.400024,31.153847,57,55.200001,100,65.199997,69.900002,67.900002
20160714214500,714.0,722.400024,33.076924,57,64.0,100,65.900002,69.900002,67.900002
20160714220000,714.0,646.799988,29.615384,57,64.0,100,66.900002,69.900002,67.900002
20160714221500,714.0,625.799988,28.653846,57,64.0,100,67.699997,69.900002,67.900002
20160714223000,714.0,663.599976,30.384614,57,64.0,100,68.099998,69.900002,67.900002
20160714224500,714.0,646.799988,29.615384,57,54.599998,100,66.400002,69.900002,67.900002
20160714230000,714.0,672.0,30.769231,57,54.599998,100,65.0,69.900002,67.900002
20160714231500,714.0,714.0,32.692308,57,64.0,100,66.0,69.900002,67.900002
20160714233000,714.0,722.400024,33.076924,57,64.0,100,66.800003,69.900002,67.900002
20160714234500,714.0,646.799988,29.615384,57,64.0,100,67.5,69.900002,67.900002
20160715000000,714.0,663.599976,30.384614,58,65.300003,100,67.900002,69.900002,67.900002
20160715001500,714.0,688.799988,31.538461,58,65.300003,100,67.900002,69.900002,67.900002
20160715003000,714.0,730.799988,33.461538,57,54.299999,100,65.800003,69.900002,67.900002
20160715004500,714.0,688.799988,31.538461,57,54.299999,100,64.900002,69.900002,67.900002
20160715010000,714.0,739.200012,33.846154,57,61.200001,100,66.199997,69.900002,67.900002
20160715011500,714.0,688.799988,31.538461,58,67.099998,100,67.199997,69.900002,67.900002
20160715013000,714.0,768.599976,35.192307,58,64.900002,100,67.900002,69.900002,67.900002
20160715014500,714.0,714.0,32.692308,58,58.799999,100,67.800003,69.900002,67.900002
20160715020000,714.0,730.799988,33.461538,58,54.299999,100,65.199997,69.900002,67.900002
20160715021500,714.0,697.200012,31.923077,58,62.799999,100,65.400002,69.900002,67.900002
20160715023000,714.0,722.400024,33.076924,58,63.599998,100,66.300003,69.900002,67.900002
20160715024500,714.0,688.799988,31.538461,58,67.199997,100,66.900002,69.900002,67.900002
20160715030000,714.0,697.200012,31.923077,58,64.400002,100,67.599998,69.900002,67.900002
20160715031500,714.0,663.599976,30.384614,58,64.400002,100,68.099998,69.900002,67.900002
20160715033000,714.0,730.799988,33.461538,58,54.299999,100,65.699997,69.900002,67.900002
20160715034500,714.0,672.0,30.769231,58,55.099998,100,65.099998,69.900002,67.900002
20160715040000,714.0,768.599976,35.192307,58,62.200001,100,66.099998,69.900002,67.900002
20160715041500,714.0,785.400024,35.96154,58,66.300003,100,66.900002,69.900002,67.900002
20160715043000,714.0,714.0,32.692308,58,63.599998,100,67.199997,69.900002,67.900002
20160715044500,714.0,672.0,30.769231,58,67.0,100,67.900002,69.900002,67.900002
20160715050000,714.0,747.599976,34.230768,58,54.400002,100,65.800003,69.900002,67.900002
20160715051500,714.0,730.799988,33.461538,58,55.900002,100,65.400002,69.900002,67.900002
20160715053000,714.0,714.0,32.692308,57,58.900002,100,66.900002,69.900002,67.900002
20160715054500,714.0,680.400024,31.153847,58,59.599998,100,67.300003,69.900002,67.900002
20160715060000,714.0,739.200012,33.846154,58,62.5,100,67.400002,69.900002,67.900002
20160715061500,714.0,663.599976,30.384614,58,67.300003,100,67.599998,69.900002,67.900002
20160715063000,714.0,747.599976,34.230768,58,63.599998,100,67.900002,69.900002,67.900002
20160715064500,714.0,680.400024,31.153847,57,54.700001,100,66.0,69.900002,67.900002
20160715070000,714.0,688.799988,31.538461,58,54.700001,100,65.300003,69.900002,67.900002
20160715071500,714.0,697.200012,31.923077,58,60.099998,100,66.800003,69.900002,67.900002
20160715073000,714.0,722.400024,33.076924,58,59.200001,100,67.300003,69.900002,67.900002
20160715074500,714.0,697.200012,31.923077,58,63.200001,100,67.400002,69.900002,67.900002
20160715080000,714.0,785.400024,35.96154,59,65.800003,100,67.800003,69.900002,67.900002
20160715081500,714.0,714.0,32.692308,58,63.599998,100,67.800003,69.900002,67.900002
20160715083000,714.0,714.0,32.692308,58,54.599998,100,66.0,69.900002,67.900002
20160715084500,714.0,697.200012,31.923077,59,55.5,100,65.300003,69.900002,67.900002
20160715090000,714.0,714.0,32.692308,59,56.299999,100,66.5,69.900002,67.900002
20160715091500,714.0,747.599976,34.230768,59,60.799999,100,67.400002,69.900002,67.900002
20160715093000,714.0,747.599976,34.230768,59,61.5,100,66.699997,69.900002,67.900002
20160715094500,714.0,747.599976,34.230768,59,60.5,100,68.199997,69.900002,67.900002
20160715100000,714.0,730.799988,33.461538,59,55.099998,100,65.699997,69.900002,67.900002
20160715101500,714.0,747.599976,34.230768,59,55.099998,100,65.599998,69.900002,67.900002
20160715103000,714.0,672.0,30.769231,59,56.0,100,66.400002,69.900002,67.900002
20160715104500,714.0,714.0,32.692308,59,60.599998,100,66.699997,69.900002,67.900002
20160715110000,714.0,827.400024,37.884617,59,62.799999,100,67.0,69.900002,67.900002
20160715111500,714.0,646.799988,29.615384,58,54.799999,100,66.0,69.900002,67.900002
20160715113000,714.0,697.200012,31.923077,58,54.799999,100,65.300003,69.900002,67.900002
20160715114500,714.0,714.0,32.692308,59,58.0,100,66.400002,69.900002,67.900002
20160715120000,714.0,730.799988,33.461538,58,62.799999,100,67.300003,69.900002,67.900002
20160715121500,714.0,739.200012,33.846154,59,63.599998,100,67.699997,69.900002,67.900002
20160715123000,714.0,777.0,35.576923,59,55.200001,100,66.599998,69.900002,67.900002
20160715124500,714.0,714.0,32.692308,58,55.200001,100,66.199997,69.900002,67.900002
20160715130000,714.0,722.400024,33.076924,58,57.200001,100,66.199997,69.900002,67.900002
20160715131500,714.0,625.799988,28.653846,57,58.400002,100,67.199997,69.900002,67.900002
20160715133000,714.0,714.0,32.692308,58,64.900002,100,67.099998,69.900002,67.900002
20160715134500,714.0,722.400024,33.076924,58,61.599998,100,67.900002,69.900002,67.900002
20160715140000,714.0,730.799988,33.461538,58,54.700001,100,66.599998,69.900002,67.900002
20160715141500,714.0,722.400024,33.076924,58,54.700001,100,65.400002,69.900002,67.900002
20160715143000,714.0,688.799988,31.538461,58,61.799999,100,66.199997,69.900002,67.900002
20160715144500,714.0,714.0,32.692308,58,58.0,100,66.900002,69.900002,67.900002
20160715150000,714.0,722.400024,33.076924,59,61.900002,100,66.900002,69.900002,67.900002
20160715151500,714.0,714.0,32.692308,59,64.699997,100,67.199997,69.900002,67.900002
20160715153000,714.0,697.200012,31.923077,58,64.699997,100,68.199997,69.900002,67.900002
20160715154500,714.0,688.799988,31.538461,58,54.299999,100,65.800003,69.900002,67.900002
20160715160000,714.0,827.400024,37.884617,58,55.299999,100,65.199997,69.900002,67.900002
20160715161500,714.0,739.200012,33.846154,58,61.200001,100,66.599998,69.900002,67.900002
20160715163000,714.0,730.799988,33.461538,58,61.900002,100,66.800003,69.900002,67.900002
20160715164500,714.0,760.200012,34.807693,59,63.200001,100,67.199997,69.900002,67.900002
20160715170000,714.0,768.599976,35.192307,59,64.400002,100,67.900002,69.900002,67.900002
20160715171500,714.0,730.799988,33.461538,59,55.200001,100,66.099998,69.900002,67.900002
20160715173000,714.0,747.599976,34.230768,58,55.200001,100,65.400002,69.900002,67.900002
20160715174500,714.0,646.799988,29.615384,58,58.299999,100,65.800003,69.900002,67.900002
20160715180000,714.0,714.0,32.692308,58,63.0,100,66.599998,69.900002,67.900002
20160715181500,714.0,739.200012,33.846154,58,67.300003,100,67.300003,69.900002,67.900002
20160715183000,714.0,785.400024,35.96154,58,63.200001,100,67.699997,69.900002,67.900002
20160715184500,714.0,714.0,32.692308,58,63.200001,100,67.900002,69.900002,67.900002
20160715190000,714.0,810.599976,37.115383,59,63.200001,100,67.800003,69.900002,67.900002
20160715191500,714.0,625.799988,28.653846,57,54.700001,100,66.300003,69.900002,67.900002
20160715193000,714.0,697.200012,31.923077,58,54.700001,100,65.199997,69.900002,67.900002
20160715194500,714.0,697.200012,31.923077,58,62.400002,100,65.800003,69.900002,67.900002
20160715200000,714.0,722.400024,33.076924,59,65.800003,100,66.699997,69.900002,67.900002
20160715201500,714.0,730.799988,33.461538,59,64.0,100,67.800003,69.900002,67.900002
20160715203000,714.0,722.400024,33.076924,58,64.0,100,67.900002,69.900002,67.900002
20160715204500,714.0,697.200012,31.923077,58,67.199997,100,67.599998,69.900002,67.900002
20160715210000,714.0,760.200012,34.807693,58,63.599998,100,67.800003,69.900002,67.900002
20160715211500,714.0,768.599976,35.192307,58,54.400002,100,66.099998,69.900002,67.900002
20160715213000,714.0,714.0,32.692308,58,54.400002,100,65.300003,69.900002,67.900002
20160715214500,714.0,739.200012,33.846154,58,58.799999,100,66.699997,69.900002,67.900002
20160715220000,714.0,722.400024,33.076924,58,62.400002,100,67.099998,69.900002,67.900002
20160715221500,714.0,672.0,30.769231,59,59.599998,100,67.599998,69.900002,67.900002
20160715223000,714.0,697.200012,31.923077,59,55.099998,100,67.099998,69.900002,67.900002
20160715224500,714.0,688.799988,31.538461,58,55.099998,100,65.800003,69.900002,67.900002
20160715230000,714.0,697.200012,31.923077,57,55.099998,100,65.300003,69.900002,67.900002
20160715231500,714.0,798.0,36.538462,59,58.799999,100,66.599998,69.900002,67.900002
20160715233000,714.0,714.0,32.692308,59,61.299999,100,66.800003,69.900002,67.900002
20160715234500,714.0,663.599976,30.384614,59,68.099998,100,67.199997,69.900002,67.900002
20160716000000,714.0,739.200012,33.846154,58,64.0,100,68.0,69.900002,67.900002
20160716001500,714.0,722.400024,33.076924,58,54.700001,100,67.0,69.900002,67.900002
20160716003000,714.0,672.0,30.769231,58,54.700001,100,65.099998,69.900002,67.900002
20160716004500,714.0,697.200012,31.923077,58,64.0,100,65.800003,69.900002,67.900002
20160716010000,714.0,798.0,36.538462,59,63.200001,100,66.400002,69.900002,67.900002
20160716011500,714.0,646.799988,29.615384,59,65.300003,100,66.900002,69.900002,67.900002
20160716013000,714.0,714.0,32.692308,59,68.699997,100,67.900002,69.900002,67.900002
20160716014500,714.0,730.799988,33.461538,60,64.400002,100,67.900002,69.900002,67.900002
20160716020000,714.0,697.200012,31.923077,59,53.5,100,66.099998,69.900002,67.900002
20160716021500,714.0,747.599976,34.230768,59,53.5,100,64.599998,69.900002,67.900002
20160716023000,714.0,768.599976,35.192307,59,63.700001,100,66.099998,69.900002,67.900002
20160716024500,714.0,760.200012,34.807693,59,62.799999,100,66.599998,69.900002,67.900002
20160716030000,714.0,646.799988,29.615384,59,68.400002,100,67.400002,69.900002,67.900002
20160716031500,714.0,768.599976,35.192307,59,64.400002,100,68.099998,69.900002,67.900002
20160716033000,714.0,747.599976,34.230768,59,53.5,100,66.699997,69.900002,67.900002
20160716034500,714.0,819.0,37.5,59,53.5,100,64.699997,69.900002,67.900002
20160716040000,714.0,747.599976,34.230768,59,62.799999,100,65.800003,69.900002,67.900002
20160716041500,714.0,688.799988,31.538461,59,62.799999,100,66.5,69.900002,67.900002
20160716043000,714.0,697.200012,31.923077,59,69.599998,100,67.099998,69.900002,67.900002
20160716044500,714.0,688.799988,31.538461,59,64.0,100,67.699997,69.900002,67.900002
20160716050000,714.0,747.599976,34.230768,59,66.199997,100,67.800003,69.900002,67.900002
20160716051500,714.0,793.799988,36.346153,60,55.200001,0,67.699997,69.900002,67.900002
20160716053000,714.0,714.0,32.692308,59,53.5,100,64.800003,69.900002,67.900002
20160716054500,714.0,617.400024,28.269232,59,61.900002,100,65.599998,69.900002,67.900002
20160716060000,714.0,777.0,35.576923,60,63.099998,100,66.599998,69.900002,67.900002
20160716061500,714.0,646.799988,29.615384,58,68.099998,100,67.0,69.900002,67.900002
20160716063000,714.0,714.0,32.692308,60,65.300003,100,67.5,69.900002,67.900002
20160716064500,714.0,760.200012,34.807693,60,64.0,100,67.900002,69.900002,67.900002
20160716070000,714.0,739.200012,33.846154,60,56.0,100,67.599998,69.900002,67.900002
20160716071500,714.0,730.799988,33.461538,60,53.5,100,65.0,69.900002,67.900002
20160716073000,714.0,714.0,32.692308,59,59.099998,100,65.5,69.900002,67.900002
20160716074500,714.0,714.0,32.692308,59,66.199997,100,66.5,69.900002,67.900002
20160716080000,714.0,638.400024,29.23077,59,63.599998,100,67.0,69.900002,67.900002
20160716081500,714.0,747.599976,34.230768,59,64.400002,100,67.300003,69.900002,67.900002
20160716083000,714.0,646.799988,29.615384,59,67.699997,100,68.0,69.900002,67.900002
20160716084500,714.0,697.200012,31.923077,59,54.299999,100,65.699997,69.900002,67.900002
20160716090000,714.0,688.799988,31.538461,59,56.299999,100,65.199997,69.900002,67.900002
20160716091500,714.0,722.400024,33.076924,60,60.400002,100,66.699997,69.900002,67.900002
20160716093000,714.0,714.0,32.692308,60,65.300003,100,67.400002,69.900002,67.900002
20160716094500,714.0,680.400024,31.153847,60,68.599998,100,67.699997,69.900002,67.900002
20160716100000,714.0,680.400024,31.153847,60,64.099998,100,67.699997,69.900002,67.900002
20160716101500,714.0,680.400024,31.153847,60,64.099998,100,67.699997,69.900002,67.900002
20160716103000,714.0,714.0,32.692308,60,62.400002,100,67.599998,69.900002,67.900002
20160716104500,714.0,730.799988,33.461538,60,63.599998,100,67.900002,69.900002,67.900002
20160716110000,714.0,714.0,32.692308,59,66.699997,100,67.5,69.900002,67.900002
20160716111500,714.0,625.799988,28.653846,60,54.299999,100,65.699997,69.900002,67.900002
20160716113000,714.0,760.200012,34.807693,60,55.099998,100,64.699997,69.900002,67.900002
20160716114500,714.0,680.400024,31.153847,59,63.599998,100,66.199997,69.900002,67.900002
20160716120000,714.0,688.799988,31.538461,59,64.800003,100,66.900002,69.900002,67.900002
20160716121500,714.0,722.400024,33.076924,60,66.199997,100,67.699997,69.900002,67.900002
20160716123000,714.0,747.599976,34.230768,60,54.700001,100,65.599998,69.900002,67.900002
20160716124500,714.0,697.200012,31.923077,60,57.099998,100,65.300003,69.900002,67.900002
20160716130000,714.0,739.200012,33.846154,60,60.799999,100,66.800003,69.900002,67.900002
20160716131500,714.0,760.200012,34.807693,60,62.0,100,67.5,69.900002,67.900002
20160716133000,714.0,739.200012,33.846154,60,64.400002,100,67.800003,69.900002,67.900002
20160716134500,714.0,688.799988,31.538461,59,54.700001,100,66.800003,69.900002,67.900002
20160716140000,714.0,760.200012,34.807693,59,54.700001,100,65.0,69.900002,67.900002
20160716141500,714.0,688.799988,31.538461,59,65.800003,100,66.0,69.900002,67.900002
20160716143000,714.0,638.400024,29.23077,59,64.300003,100,66.699997,69.900002,67.900002
20160716144500,714.0,747.599976,34.230768,60,64.300003,100,67.0,69.900002,67.900002
20160716150000,714.0,714.0,32.692308,59,64.300003,100,67.5,69.900002,67.900002
20160716151500,714.0,739.200012,33.846154,58,54.700001,100,65.800003,69.900002,67.900002
20160716153000,714.0,760.200012,34.807693,59,55.5,100,65.099998,69.900002,67.900002
20160716154500,714.0,688.799988,31.538461,59,64.099998,100,66.800003,69.900002,67.900002
20160716160000,714.0,722.400024,33.076924,59,65.800003,100,67.599998,69.900002,67.900002
20160716161500,714.0,722.400024,33.076924,59,64.400002,100,68.0,69.900002,67.900002
20160716163000,714.0,697.200012,31.923077,59,56.099998,100,67.400002,69.900002,67.900002
20160716164500,714.0,722.400024,33.076924,59,54.700001,100,65.400002,69.900002,67.900002
20160716170000,714.0,688.799988,31.538461,59,62.400002,100,65.400002,69.900002,67.900002
20160716171500,714.0,680.400024,31.153847,59,66.699997,100,66.400002,69.900002,67.900002
20160716173000,714.0,663.599976,30.384614,59,64.0,100,67.0,69.900002,67.900002
20160716174500,714.0,672.0,30.769231,59,64.0,100,67.300003,69.900002,67.900002
20160716180000,714.0,680.400024,31.153847,59,64.0,100,67.800003,69.900002,67.900002
20160716181500,714.0,722.400024,33.076924,59,59.299999,100,68.099998,69.900002,67.900002
20160716183000,714.0,747.599976,34.230768,59,53.900002,100,65.5,69.900002,67.900002
20160716184500,714.0,739.200012,33.846154,59,58.400002,100,65.699997,69.900002,67.900002
20160716190000,714.0,714.0,32.692308,59,60.299999,100,66.800003,69.900002,67.900002
20160716191500,714.0,739.200012,33.846154,60,63.200001,100,67.199997,69.900002,67.900002
20160716193000,714.0,722.400024,33.076924,59,66.800003,100,67.699997,69.900002,67.900002
20160716194500,714.0,714.0,32.692308,59,64.0,100,67.699997,69.900002,67.900002
20160716200000,714.0,760.200012,34.807693,59,54.700001,100,65.800003,69.900002,67.900002
20160716201500,714.0,777.0,35.576923,59,54.700001,100,64.800003,69.900002,67.900002
20160716203000,714.0,777.0,35.576923,59,63.5,100,66.300003,69.900002,67.900002
20160716204500,714.0,785.400024,35.96154,60,67.300003,100,67.400002,69.900002,67.900002
20160716210000,714.0,777.0,35.576923,60,64.599998,100,67.900002,69.900002,67.900002
20160716211500,714.0,747.599976,34.230768,59,63.799999,100,67.699997,69.900002,67.900002
20160716213000,714.0,785.400024,35.96154,59,63.799999,100,67.900002,69.900002,67.900002
20160716214500,714.0,625.799988,28.653846,58,54.299999,100,66.199997,69.900002,67.900002
20160716220000,714.0,722.400024,33.076924,59,54.299999,100,66.0,69.900002,67.900002
20160716221500,714.0,714.0,32.692308,59,55.900002,100,65.699997,69.900002,67.900002
20160716223000,714.0,747.599976,34.230768,58,63.599998,100,67.0,69.900002,67.900002
20160716224500,714.0,747.599976,34.230768,59,61.900002,100,67.400002,69.900002,67.900002
20160716230000,714.0,625.799988,28.653846,59,63.200001,100,67.599998,69.900002,67.900002
20160716231500,714.0,714.0,32.692308,59,63.200001,100,67.900002,69.900002,67.900002
20160716233000,714.0,722.400024,33.076924,59,64.699997,100,68.099998,69.900002,67.900002
20160716234500,714.0,714.0,32.692308,59,54.299999,100,66.400002,69.900002,67.900002
20160717000000,714.0,793.799988,36.346153,59,54.299999,100,65.400002,69.900002,67.900002
20160717001500,714.0,730.799988,33.461538,59,65.300003,100,65.599998,69.900002,67.900002
20160717003000,714.0,680.400024,31.153847,59,64.400002,100,66.800003,69.900002,67.900002
20160717004500,714.0,680.400024,31.153847,59,64.400002,100,67.300003,69.900002,67.900002
20160717010000,714.0,680.400024,31.153847,59,65.300003,100,67.900002,69.900002,67.900002
20160717011500,714.0,638.400024,29.23077,58,62.799999,100,67.800003,69.900002,67.900002
20160717013000,714.0,714.0,32.692308,59,53.900002,100,66.599998,69.900002,67.900002
20160717014500,714.0,768.599976,35.192307,60,53.900002,100,65.0,69.900002,67.900002
20160717020000,714.0,697.200012,31.923077,59,63.299999,100,65.800003,69.900002,67.900002
20160717021500,714.0,730.799988,33.461538,59,65.300003,100,66.699997,69.900002,67.900002
20160717023000,714.0,739.200012,33.846154,59,63.599998,100,67.099998,69.900002,67.900002
20160717024500,714.0,785.400024,35.96154,59,66.199997,100,67.699997,69.900002,67.900002
20160717030000,714.0,688.799988,31.538461,59,63.200001,100,68.099998,69.900002,67.900002
20160717031500,714.0,646.799988,29.615384,59,53.5,100,66.800003,69.900002,67.900002
20160717033000,714.0,810.599976,37.115383,59,53.5,100,65.0,69.900002,67.900002
20160717034500,714.0,688.799988,31.538461,59,62.400002,100,65.599998,69.900002,67.900002
20160717040000,714.0,739.200012,33.846154,59,60.799999,100,66.699997,69.900002,67.900002
20160717041500,714.0,777.0,35.576923,59,65.300003,100,67.199997,69.900002,67.900002
20160717043000,714.0,747.599976,34.230768,59,62.799999,100,67.400002,69.900002,67.900002
20160717044500,714.0,646.799988,29.615384,59,66.099998,100,67.900002,69.900002,67.900002
20160717050000,714.0,747.599976,34.230768,59,56.200001,100,67.800003,69.900002,67.900002
20160717051500,714.0,672.0,30.769231,59,53.099998,100,65.300003,69.900002,67.900002
20160717053000,714.0,714.0,32.692308,59,57.200001,100,65.800003,69.900002,67.900002
20160717054500,714.0,768.599976,35.192307,59,65.300003,100,67.0,69.900002,67.900002
20160717060000,714.0,785.400024,35.96154,60,61.200001,100,67.300003,69.900002,67.900002
20160717061500,714.0,714.0,32.692308,59,63.200001,100,67.300003,69.900002,67.900002
20160717063000,714.0,688.799988,31.538461,59,63.200001,100,67.699997,69.900002,67.900002
20160717064500,714.0,777.0,35.576923,59,62.400002,100,67.599998,69.900002,67.900002
20160717070000,714.0,730.799988,33.461538,60,53.200001,100,65.699997,69.900002,67.900002
20160717071500,714.0,688.799988,31.538461,59,56.799999,100,65.099998,69.900002,67.900002
20160717073000,714.0,722.400024,33.076924,59,63.599998,100,66.5,69.900002,67.900002
20160717074500,714.0,663.599976,30.384614,60,63.599998,100,67.5,69.900002,67.900002
20160717080000,714.0,688.799988,31.538461,59,62.799999,100,67.699997,69.900002,67.900002
20160717081500,714.0,810.599976,37.115383,59,67.699997,100,67.900002,69.900002,67.900002
20160717083000,714.0,680.400024,31.153847,60,54.799999,100,67.099998,69.900002,67.900002
20160717084500,714.0,730.799988,33.461538,60,54.799999,100,65.300003,69.900002,67.900002
20160717090000,714.0,714.0,32.692308,59,63.0,100,65.300003,69.900002,67.900002
20160717091500,714.0,672.0,30.769231,60,64.400002,100,66.699997,69.900002,67.900002
20160717093000,714.0,714.0,32.692308,60,64.400002,100,66.900002,69.900002,67.900002
20160717094500,714.0,722.400024,33.076924,61,63.200001,100,67.199997,69.900002,67.900002
20160717100000,714.0,760.200012,34.807693,61,67.699997,100,68.099998,69.900002,67.900002
20160717101500,714.0,663.599976,30.384614,60,54.700001,100,66.099998,69.900002,67.900002
20160717103000,714.0,714.0,32.692308,60,54.700001,100,65.5,69.900002,67.900002
20160717104500,714.0,768.599976,35.192307,60,59.200001,100,66.699997,69.900002,67.900002
20160717110000,714.0,697.200012,31.923077,60,61.200001,100,67.300003,69.900002,67.900002
20160717111500,714.0,730.799988,33.461538,60,62.799999,100,67.400002,69.900002,67.900002
20160717113000,714.0,688.799988,31.538461,60,65.800003,100,67.900002,69.900002,67.900002
20160717114500,714.0,760.200012,34.807693,59,55.700001,100,67.400002,69.900002,67.900002
20160717120000,714.0,810.599976,37.115383,59,54.700001,100,65.699997,69.900002,67.900002
20160717121500,714.0,714.0,32.692308,59,56.700001,100,65.199997,69.900002,67.900002
20160717123000,714.0,760.200012,34.807693,59,67.699997,100,66.599998,69.900002,67.900002
20160717124500,714.0,747.599976,34.230768,59,64.0,100,67.199997,69.900002,67.900002
20160717130000,714.0,747.599976,34.230768,60,63.200001,100,67.300003,69.900002,67.900002
20160717131500,714.0,697.200012,31.923077,60,66.0,100,67.699997,70.0,68.0
20160717133000,714.0,722.400024,33.076924,59,62.700001,100,68.300003,70.0,68.0
20160717134500,714.0,697.200012,31.923077,59,54.299999,100,65.5,70.0,68.0
20160717140000,714.0,688.799988,31.538461,59,58.099998,100,65.300003,70.0,68.0
20160717141500,714.0,747.599976,34.230768,60,61.5,100,66.699997,70.0,68.0
20160717143000,714.0,697.200012,31.923077,59,67.699997,100,67.5,70.0,68.0
20160717144500,714.0,768.599976,35.192307,60,63.299999,100,67.699997,70.0,68.0
20160717150000,714.0,688.799988,31.538461,59,54.700001,100,66.599998,70.0,68.0
20160717151500,714.0,714.0,32.692308,59,54.700001,100,65.099998,70.0,68.0
20160717153000,714.0,747.599976,34.230768,59,67.199997,100,66.0,70.0,68.0
20160717154500,714.0,714.0,32.692308,60,63.599998,100,66.699997,70.0,68.0
20160717160000,714.0,730.799988,33.461538,60,63.599998,100,67.099998,70.0,68.0
20160717161500,714.0,688.799988,31.538461,60,63.599998,100,67.599998,70.0,68.0
20160717163000,714.0,697.200012,31.923077,60,63.599998,100,67.900002,70.0,68.0
20160717164500,714.0,646.799988,29.615384,60,62.400002,100,67.800003,70.0,68.0
20160717170000,714.0,697.200012,31.923077,59,65.199997,100,67.599998,70.0,68.0
20160717171500,714.0,604.799988,27.692307,59,62.400002,100,67.400002,70.0,68.0
20160717173000,714.0,730.799988,33.461538,59,58.400002,100,68.099998,70.0,68.0
20160717174500,714.0,785.400024,35.96154,60,54.700001,100,65.800003,70.0,68.0
20160717180000,714.0,730.799988,33.461538,60,57.400002,100,65.300003,70.0,68.0
20160717181500,714.0,672.0,30.769231,59,65.199997,100,66.5,70.0,68.0
20160717183000,714.0,663.599976,30.384614,60,64.400002,100,67.599998,70.0,68.0
20160717184500,714.0,722.400024,33.076924,60,63.599998,100,67.900002,70.0,68.0
20160717190000,714.0,688.799988,31.538461,60,63.599998,100,68.099998,70.0,68.0
20160717191500,714.0,714.0,32.692308,60,55.200001,100,66.800003,70.0,68.0
20160717193000,714.0,739.200012,33.846154,60,55.200001,100,65.5,70.0,68.0
20160717194500,714.0,739.200012,33.846154,60,61.900002,100,65.5,70.0,68.0
20160717200000,714.0,714.0,32.692308,60,63.599998,100,66.400002,70.0,68.0
20160717201500,714.0,730.799988,33.461538,60,64.599998,100,66.900002,70.0,68.0
20160717203000,714.0,730.799988,33.461538,60,68.300003,100,67.5,70.0,68.0
20160717204500,714.0,688.799988,31.538461,60,64.900002,100,68.099998,70.0,68.0
20160717210000,714.0,714.0,32.692308,61,56.0,100,67.699997,70.0,68.0
20160717211500,714.0,768.599976,35.192307,61,54.700001,100,65.699997,70.0,68.0
20160717213000,714.0,646.799988,29.615384,61,57.599998,100,65.5,70.0,68.0
20160717214500,714.0,680.400024,31.153847,60,59.599998,100,66.900002,70.0,68.0
20160717220000,714.0,697.200012,31.923077,60,61.099998,100,67.199997,70.0,68.0
20160717221500,714.0,760.200012,34.807693,61,63.599998,100,67.5,70.0,68.0
20160717223000,714.0,714.0,32.692308,60,68.199997,100,67.800003,70.0,68.0
20160717224500,714.0,819.0,37.5,61,54.700001,100,66.800003,69.900002,67.900002
20160717230000,714.0,697.200012,31.923077,60,54.700001,100,65.5,69.900002,67.900002
20160717231500,714.0,739.200012,33.846154,60,64.0,100,65.5,69.900002,67.900002
20160717233000,714.0,672.0,30.769231,60,67.300003,100,67.0,69.900002,67.900002
20160717234500,714.0,768.599976,35.192307,61,64.0,100,67.400002,69.900002,67.900002
20160718000000,714.0,827.400024,37.884617,61,63.200001,100,67.699997,69.900002,67.900002
20160718001500,714.0,747.599976,34.230768,61,66.699997,100,67.800003,69.900002,67.900002
20160718003000,714.0,739.200012,33.846154,61,63.700001,100,67.900002,69.900002,67.900002
20160718004500,714.0,672.0,30.769231,60,54.400002,100,66.599998,69.699997,67.699997
20160718010000,714.0,722.400024,33.076924,60,54.400002,100,65.199997,69.400002,67.400002
20160718011500,714.0,739.200012,33.846154,60,55.0,100,64.900002,69.400002,67.400002
20160718013000,714.0,697.200012,31.923077,61,62.400002,100,65.599998,69.400002,67.400002
20160718014500,714.0,760.200012,34.807693,60,64.800003,100,66.400002,69.400002,67.400002
20160718020000,714.0,747.599976,34.230768,61,66.300003,100,67.099998,69.400002,67.400002
20160718021500,714.0,785.400024,35.96154,61,54.299999,100,65.300003,68.400002,66.400002
20160718023000,714.0,810.599976,37.115383,61,54.299999,100,64.599998,69.400002,67.400002
20160718024500,714.0,697.200012,31.923077,60,67.199997,100,65.400002,69.900002,67.900002
20160718030000,714.0,714.0,32.692308,60,62.700001,100,66.599998,69.900002,67.900002
20160718031500,714.0,697.200012,31.923077,60,63.599998,100,66.800003,69.900002,67.900002
20160718033000,714.0,680.400024,31.153847,60,68.199997,100,67.5,69.900002,67.900002
20160718034500,714.0,785.400024,35.96154,60,64.0,100,67.699997,69.900002,67.900002
20160718040000,714.0,722.400024,33.076924,60,54.299999,100,66.099998,69.5,67.5
20160718041500,714.0,697.200012,31.923077,60,54.299999,100,65.099998,69.900002,67.900002
20160718043000,714.0,747.599976,34.230768,60,62.5,100,66.5,69.900002,67.900002
20160718044500,714.0,688.799988,31.538461,60,63.599998,100,67.0,69.900002,67.900002
20160718050000,714.0,697.200012,31.923077,61,66.199997,100,67.400002,69.900002,67.900002
20160718051500,714.0,714.0,32.692308,60,54.299999,100,65.599998,69.900002,67.900002
20160718053000,714.0,739.200012,33.846154,60,55.099998,100,65.0,69.400002,67.400002
20160718054500,714.0,714.0,32.692308,60,64.900002,100,66.400002,69.400002,67.400002
20160718060000,714.0,768.599976,35.192307,60,63.900002,100,66.900002,69.400002,67.400002
20160718061500,714.0,722.400024,33.076924,60,66.199997,100,67.199997,69.400002,67.400002
20160718063000,714.0,760.200012,34.807693,60,64.0,100,67.599998,69.400002,67.400002
20160718064500,714.0,777.0,35.576923,60,57.299999,0,67.599998,69.400002,67.400002
20160718070000,714.0,768.599976,35.192307,60,54.700001,100,65.099998,69.900002,67.900002
20160718071500,714.0,697.200012,31.923077,61,62.400002,100,65.800003,69.900002,67.900002
20160718073000,714.0,663.599976,30.384614,60,66.300003,100,66.900002,69.900002,67.900002
20160718074500,714.0,697.200012,31.923077,60,64.900002,100,67.099998,69.900002,67.900002
20160718080000,714.0,739.200012,33.846154,60,62.799999,100,67.900002,69.900002,67.900002
20160718081500,714.0,680.400024,31.153847,60,65.800003,100,67.699997,69.900002,67.900002
20160718083000,714.0,688.799988,31.538461,60,59.200001,100,68.099998,69.900002,67.900002
20160718084500,714.0,714.0,32.692308,60,54.700001,100,65.599998,69.900002,67.900002
20160718090000,714.0,722.400024,33.076924,61,57.099998,100,65.0,69.900002,67.900002
20160718091500,714.0,730.799988,33.461538,60,64.0,100,66.199997,69.900002,67.900002
20160718093000,714.0,688.799988,31.538461,60,64.0,100,67.300003,69.900002,67.900002
20160718094500,714.0,798.0,36.538462,60,68.099998,100,68.199997,69.900002,67.900002
20160718100000,714.0,638.400024,29.23077,60,54.700001,100,66.900002,69.900002,67.900002
20160718101500,714.0,714.0,32.692308,61,54.700001,100,66.599998,69.900002,67.900002
20160718103000,714.0,688.799988,31.538461,60,54.700001,100,66.0,69.900002,67.900002
20160718104500,714.0,697.200012,31.923077,61,57.099998,100,66.099998,69.900002,67.900002
20160718110000,714.0,714.0,32.692308,61,63.599998,100,66.699997,69.900002,67.900002
20160718111500,714.0,730.799988,33.461538,59,65.800003,100,67.699997,69.900002,67.900002
20160718113000,714.0,739.200012,33.846154,58,62.400002,100,67.300003,69.900002,67.900002
20160718114500,714.0,672.0,30.769231,59,64.400002,100,67.900002,69.900002,67.900002
20160718120000,714.0,739.200012,33.846154,59,55.200001,100,66.599998,69.900002,67.900002
20160718121500,714.0,697.200012,31.923077,59,55.200001,100,66.0,69.900002,67.900002
20160718123000,714.0,739.200012,33.846154,59,57.0,100,65.599998,69.900002,67.900002
20160718124500,714.0,714.0,32.692308,59,61.5,100,66.300003,69.900002,67.900002
20160718130000,714.0,722.400024,33.076924,59,66.699997,100,67.199997,69.900002,67.900002
20160718131500,714.0,785.400024,35.96154,59,62.799999,100,67.699997,69.900002,67.900002
20160718133000,714.0,747.599976,34.230768,59,63.599998,100,68.0,69.900002,67.900002
20160718134500,714.0,760.200012,34.807693,59,54.799999,100,66.099998,69.900002,67.900002
20160718140000,714.0,714.0,32.692308,58,54.799999,100,65.5,69.900002,67.900002
20160718141500,714.0,714.0,32.692308,58,63.900002,100,65.800003,69.900002,67.900002
20160718143000,714.0,663.599976,30.384614,59,67.199997,100,66.699997,69.900002,67.900002
20160718144500,714.0,730.799988,33.461538,59,64.400002,100,67.5,69.900002,67.900002
20160718150000,714.0,714.0,32.692308,59,64.400002,100,68.099998,69.900002,67.900002
20160718151500,714.0,688.799988,31.538461,58,54.700001,100,65.699997,69.900002,67.900002
20160718153000,714.0,697.200012,31.923077,58,55.5,100,65.199997,69.900002,67.900002
20160718154500,714.0,714.0,32.692308,59,63.200001,100,66.199997,69.900002,67.900002
20160718160000,714.0,760.200012,34.807693,59,59.200001,100,67.699997,69.900002,67.900002
20160718161500,714.0,722.400024,33.076924,59,62.200001,100,67.5,69.900002,67.900002
20160718163000,714.0,768.599976,35.192307,59,55.0,100,66.599998,69.900002,67.900002
20160718164500,714.0,722.400024,33.076924,59,55.0,100,65.800003,69.900002,67.900002
20160718170000,714.0,722.400024,33.076924,59,55.0,100,65.699997,69.900002,67.900002
20160718171500,714.0,714.0,32.692308,60,57.200001,100,66.699997,69.900002,67.900002
20160718173000,714.0,697.200012,31.923077,61,62.400002,100,66.800003,69.900002,67.900002
20160718174500,714.0,768.599976,35.192307,60,64.0,100,67.699997,69.900002,67.900002
20160718180000,714.0,688.799988,31.538461,60,64.900002,100,68.099998,69.900002,67.900002
20160718181500,714.0,688.799988,31.538461,60,54.299999,100,66.300003,69.400002,67.400002
20160718183000,714.0,730.799988,33.461538,60,54.299999,100,65.400002,69.0,67.0
20160718184500,714.0,680.400024,31.153847,59,54.299999,100,65.099998,69.0,67.0
20160718190000,714.0,722.400024,33.076924,59,59.5,100,65.5,69.400002,67.400002
20160718191500,714.0,739.200012,33.846154,59,63.200001,100,66.800003,69.400002,67.400002
20160718193000,714.0,672.0,30.769231,60,62.400002,100,67.400002,69.400002,67.400002
20160718194500,714.0,625.799988,28.653846,59,56.0,0,67.199997,69.099998,67.099998
20160718200000,714.0,714.0,32.692308,59,54.799999,100,65.599998,69.0,67.0
20160718201500,714.0,688.799988,31.538461,59,54.799999,100,65.199997,69.0,67.0
20160718203000,714.0,739.200012,33.846154,60,55.900002,100,65.199997,69.400002,67.400002
20160718204500,714.0,722.400024,33.076924,59,57.099998,100,65.599998,69.0,67.0
20160718210000,714.0,747.599976,34.230768,60,58.700001,100,66.099998,69.400002,67.400002
20160718211500,714.0,714.0,32.692308,59,60.700001,100,66.300003,69.400002,67.400002
20160718213000,714.0,747.599976,34.230768,60,54.700001,100,66.099998,69.0,67.0
20160718214500,714.0,697.200012,31.923077,59,54.700001,100,65.099998,69.400002,67.400002
20160718220000,714.0,638.400024,29.23077,59,54.700001,100,64.800003,69.0,67.0
20160718221500,714.0,777.0,35.576923,60,64.800003,100,65.400002,69.0,67.0
20160718223000,714.0,777.0,35.576923,59,65.800003,100,65.900002,69.0,67.0
20160718224500,714.0,672.0,30.769231,59,64.900002,100,66.5,69.0,67.0
20160718230000,714.0,714.0,32.692308,60,61.599998,100,66.699997,69.0,67.0
20160718231500,714.0,768.599976,35.192307,60,62.799999,100,67.0,69.400002,67.400002
20160718233000,714.0,798.0,36.538462,60,54.700001,100,65.599998,69.400002,67.400002
20160718234500,714.0,680.400024,31.153847,59,54.700001,100,64.900002,69.400002,67.400002
20160719000000,714.0,672.0,30.769231,60,66.0,100,65.599998,69.400002,67.400002
20160719001500,714.0,819.0,37.5,60,64.199997,100,66.900002,69.400002,67.400002
20160719003000,714.0,747.599976,34.230768,60,62.099998,100,67.199997,69.400002,67.400002
20160719004500,714.0,672.0,30.769231,60,63.900002,100,67.5,69.400002,67.400002
20160719010000,714.0,730.799988,33.461538,60,54.299999,100,65.599998,69.400002,67.400002
20160719011500,714.0,680.400024,31.153847,60,54.299999,100,65.099998,69.400002,67.400002
20160719013000,714.0,697.200012,31.923077,60,59.200001,100,66.199997,69.400002,67.400002
20160719014500,714.0,722.400024,33.076924,59,59.200001,100,66.800003,69.400002,67.400002
20160719020000,714.0,680.400024,31.153847,60,60.400002,100,67.199997,69.400002,67.400002
20160719021500,714.0,714.0,32.692308,59,55.200001,100,66.800003,69.400002,67.400002
20160719023000,714.0,714.0,32.692308,59,54.299999,100,65.199997,69.400002,67.400002
20160719024500,714.0,688.799988,31.538461,60,55.5,100,65.099998,69.400002,67.400002
20160719030000,714.0,747.599976,34.230768,60,58.599998,100,66.0,69.400002,67.400002
20160719031500,714.0,722.400024,33.076924,59,60.400002,100,66.599998,69.400002,67.400002
20160719033000,714.0,714.0,32.692308,60,61.599998,100,67.099998,69.400002,67.400002
20160719034500,714.0,663.599976,30.384614,60,54.599998,100,66.400002,69.400002,67.400002
20160719040000,714.0,747.599976,34.230768,60,54.599998,100,64.800003,69.400002,67.400002
20160719041500,714.0,722.400024,33.076924,60,58.200001,100,64.800003,69.400002,67.400002
20160719043000,714.0,663.599976,30.384614,59,63.299999,100,66.0,69.400002,67.400002
20160719044500,714.0,747.599976,34.230768,60,64.699997,100,66.400002,69.400002,67.400002
20160719050000,714.0,672.0,30.769231,60,63.599998,100,66.900002,69.400002,67.400002
20160719051500,714.0,688.799988,31.538461,60,62.799999,100,67.199997,69.400002,67.400002
20160719053000,714.0,768.599976,35.192307,60,54.299999,100,65.400002,69.400002,67.400002
20160719054500,714.0,785.400024,35.96154,60,54.299999,100,64.599998,69.400002,67.400002
20160719060000,714.0,714.0,32.692308,60,62.299999,100,66.0,69.400002,67.400002
20160719061500,714.0,688.799988,31.538461,60,62.299999,100,66.599998,69.400002,67.400002
20160719063000,714.0,760.200012,34.807693,60,62.299999,100,66.599998,69.400002,67.400002
20160719064500,714.0,688.799988,31.538461,60,66.199997,100,67.199997,69.400002,67.400002
20160719070000,714.0,688.799988,31.538461,60,54.700001,100,65.0,68.900002,66.900002
20160719071500,714.0,730.799988,33.461538,59,54.700001,100,64.5,68.900002,66.900002
20160719073000,714.0,697.200012,31.923077,60,55.599998,100,65.800003,68.900002,66.900002
20160719074500,714.0,739.200012,33.846154,60,65.0,100,66.0,68.900002,66.900002
20160719080000,714.0,722.400024,33.076924,60,62.0,100,67.199997,69.400002,67.400002
20160719081500,714.0,688.799988,31.538461,61,55.200001,100,66.199997,68.900002,66.900002
20160719083000,714.0,680.400024,31.153847,60,55.200001,100,65.300003,69.400002,67.400002
20160719084500,714.0,768.599976,35.192307,60,55.200001,100,65.900002,69.400002,67.400002
20160719090000,714.0,722.400024,33.076924,61,55.200001,100,65.599998,69.300003,67.300003
20160719091500,714.0,722.400024,33.076924,60,56.0,100,66.199997,69.0,67.0
20160719093000,714.0,768.599976,35.192307,60,60.299999,100,66.5,69.0,67.0
20160719094500,714.0,714.0,32.692308,60,58.0,100,67.099998,69.0,67.0
20160719100000,714.0,722.400024,33.076924,61,54.700001,100,66.400002,69.099998,67.099998
20160719101500,714.0,714.0,32.692308,60,54.700001,100,65.800003,69.400002,67.400002
20160719103000,714.0,688.799988,31.538461,60,54.700001,100,66.0,69.400002,67.400002
20160719104500,714.0,663.599976,30.384614,60,55.5,100,65.599998,69.400002,67.400002
20160719110000,714.0,680.400024,31.153847,60,65.699997,100,66.099998,69.400002,67.400002
20160719111500,714.0,768.599976,35.192307,61,60.5,100,67.099998,69.400002,67.400002
20160719113000,714.0,722.400024,33.076924,60,63.5,100,66.800003,69.400002,67.400002
20160719114500,714.0,747.599976,34.230768,61,54.700001,100,65.300003,69.400002,67.400002
20160719120000,714.0,688.799988,31.538461,61,54.700001,100,64.599998,69.400002,67.400002
20160719121500,714.0,672.0,30.769231,61,62.400002,100,65.699997,69.400002,67.400002
20160719123000,714.0,646.799988,29.615384,61,59.299999,100,66.900002,69.400002,67.400002
20160719124500,714.0,777.0,35.576923,61,59.299999,100,67.099998,69.400002,67.400002
20160719130000,714.0,680.400024,31.153847,60,56.400002,0,67.199997,69.400002,67.400002
20160719131500,714.0,663.599976,30.384614,60,55.200001,100,65.099998,69.400002,67.400002
20160719133000,714.0,760.200012,34.807693,60,55.200001,100,64.699997,69.400002,67.400002
20160719134500,714.0,730.799988,33.461538,60,63.5,100,65.599998,69.400002,67.400002
20160719140000,714.0,739.200012,33.846154,60,66.699997,100,66.400002,69.400002,67.400002
20160719141500,714.0,663.599976,30.384614,59,65.0,100,67.099998,69.400002,67.400002
20160719143000,714.0,663.599976,30.384614,59,63.200001,100,67.400002,69.400002,67.400002
20160719144500,714.0,714.0,32.692308,60,63.200001,100,67.400002,69.400002,67.400002
20160719150000,714.0,680.400024,31.153847,60,55.099998,100,65.800003,69.400002,67.400002
20160719151500,714.0,697.200012,31.923077,60,55.099998,100,65.599998,69.400002,67.400002
20160719153000,714.0,760.200012,34.807693,60,55.099998,100,65.800003,69.400002,67.400002
20160719154500,714.0,760.200012,34.807693,60,64.0,100,66.199997,69.400002,67.400002
20160719160000,714.0,646.799988,29.615384,60,59.200001,100,66.800003,69.400002,67.400002
20160719161500,714.0,663.599976,30.384614,59,61.200001,100,66.800003,69.400002,67.400002
20160719163000,714.0,714.0,32.692308,60,63.599998,100,67.0,69.400002,67.400002
20160719164500,714.0,760.200012,34.807693,60,54.299999,100,65.599998,69.400002,67.400002
20160719170000,714.0,730.799988,33.461538,60,54.299999,100,65.0,69.400002,67.400002
20160719171500,714.0,638.400024,29.23077,60,56.799999,100,65.800003,69.400002,67.400002
20160719173000,714.0,768.599976,35.192307,61,61.700001,100,66.300003,69.400002,67.400002
20160719174500,714.0,777.0,35.576923,61,61.700001,100,66.699997,69.400002,67.400002
20160719180000,714.0,722.400024,33.076924,61,54.299999,100,67.0,69.400002,67.400002
20160719181500,714.0,688.799988,31.538461,61,54.299999,100,65.5,69.400002,67.400002
20160719183000,714.0,730.799988,33.461538,61,54.299999,100,65.099998,69.400002,67.400002
20160719184500,714.0,739.200012,33.846154,61,61.5,100,65.5,69.400002,67.400002
20160719190000,714.0,714.0,32.692308,61,54.700001,100,66.699997,69.400002,67.400002
20160719191500,714.0,722.400024,33.076924,61,60.700001,100,66.900002,69.400002,67.400002
20160719193000,714.0,747.599976,34.230768,61,58.799999,100,67.0,69.400002,67.400002
20160719194500,714.0,714.0,32.692308,60,60.700001,100,67.0,69.400002,67.400002
20160719200000,714.0,697.200012,31.923077,60,54.299999,100,66.099998,69.400002,67.400002
20160719201500,714.0,688.799988,31.538461,61,54.299999,100,66.0,69.400002,67.400002
20160719203000,714.0,714.0,32.692308,61,54.299999,100,66.0,69.400002,67.400002
20160719204500,714.0,760.200012,34.807693,60,59.099998,100,65.800003,69.400002,67.400002
20160719210000,714.0,747.599976,34.230768,61,64.300003,100,66.400002,69.400002,67.400002
20160719211500,714.0,722.400024,33.076924,60,60.700001,100,67.400002,69.400002,67.400002
20160719213000,714.0,768.599976,35.192307,61,60.700001,100,66.800003,69.400002,67.400002
20160719214500,714.0,722.400024,33.076924,60,60.700001,100,67.400002,69.400002,67.400002
20160719220000,714.0,680.400024,31.153847,60,61.599998,100,67.199997,69.400002,67.400002
20160719221500,714.0,697.200012,31.923077,60,54.700001,100,66.099998,69.400002,67.400002
20160719223000,714.0,747.599976,34.230768,61,54.700001,100,65.599998,69.400002,67.400002
20160719224500,714.0,722.400024,33.076924,60,54.700001,100,65.5,69.400002,67.400002
20160719230000,714.0,697.200012,31.923077,61,58.799999,100,66.199997,69.400002,67.400002
20160719231500,714.0,768.599976,35.192307,60,60.400002,100,66.800003,69.400002,67.400002
20160719233000,714.0,672.0,30.769231,60,60.400002,100,66.800003,69.400002,67.400002
20160719234500,714.0,730.799988,33.461538,60,54.700001,100,66.0,69.400002,67.400002
20160720000000,714.0,739.200012,33.846154,60,54.700001,100,65.099998,69.400002,67.400002
20160720001500,714.0,680.400024,31.153847,60,56.700001,100,64.900002,69.400002,67.400002
20160720003000,714.0,646.799988,29.615384,60,65.300003,100,66.400002,69.400002,67.400002
20160720004500,714.0,688.799988,31.538461,61,63.200001,100,66.800003,69.400002,67.400002
20160720010000,714.0,730.799988,33.461538,61,66.199997,100,67.300003,69.400002,67.400002
20160720011500,714.0,730.799988,33.461538,62,60.900002,100,67.699997,69.0,67.0
20160720013000,714.0,714.0,32.692308,61,53.5,100,65.199997,69.0,67.0
20160720014500,714.0,625.799988,28.653846,61,53.5,100,64.800003,69.400002,67.400002
20160720020000,714.0,777.0,35.576923,62,60.400002,100,66.199997,69.400002,67.400002
20160720021500,714.0,739.200012,33.846154,61,60.400002,100,66.699997,69.400002,67.400002
20160720023000,714.0,730.799988,33.461538,61,60.400002,100,66.800003,69.400002,67.400002
20160720024500,714.0,739.200012,33.846154,62,66.699997,100,67.199997,69.400002,67.400002
20160720030000,714.0,663.599976,30.384614,62,55.200001,100,67.0,69.400002,67.400002
