PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160720031500,714.0,722.400024,33.076924,62,53.5,100,65.099998,69.400002,67.400002
20160720033000,714.0,722.400024,33.076924,62,54.299999,100,64.699997,69.400002,67.400002
20160720034500,714.0,617.400024,28.269232,61,67.199997,100,65.900002,69.400002,67.400002
20160720040000,714.0,760.200012,34.807693,62,64.0,100,66.099998,69.400002,67.400002
20160720041500,714.0,722.400024,33.076924,62,53.099998,100,65.300003,68.5,66.5
20160720043000,714.0,722.400024,33.076924,62,53.099998,100,64.5,68.900002,66.900002
20160720044500,714.0,697.200012,31.923077,62,53.900002,100,64.199997,68.5,66.5
20160720050000,714.0,714.0,32.692308,62,61.900002,100,65.199997,68.900002,66.900002
20160720051500,714.0,722.400024,33.076924,61,59.099998,100,66.099998,68.900002,66.900002
20160720053000,714.0,760.200012,34.807693,62,64.800003,100,66.900002,69.400002,67.400002
20160720054500,714.0,714.0,32.692308,62,64.800003,100,67.300003,69.400002,67.400002
20160720060000,714.0,730.799988,33.461538,62,53.299999,100,65.800003,69.400002,67.400002
20160720061500,714.0,739.200012,33.846154,62,53.299999,100,64.800003,69.400002,67.400002
20160720063000,714.0,747.599976,34.230768,62,62.799999,100,65.300003,69.400002,67.400002
20160720064500,714.0,739.200012,33.846154,61,65.300003,100,66.199997,69.400002,67.400002
20160720070000,714.0,739.200012,33.846154,61,63.599998,100,66.699997,69.400002,67.400002
20160720071500,714.0,747.599976,34.230768,61,63.599998,100,67.199997,69.400002,67.400002
20160720073000,714.0,785.400024,35.96154,62,63.599998,100,67.300003,69.400002,67.400002
20160720074500,714.0,672.0,30.769231,61,53.599998,100,65.5,69.400002,67.400002
20160720080000,714.0,663.599976,30.384614,61,53.599998,100,64.699997,69.400002,67.400002
20160720081500,714.0,680.400024,31.153847,62,55.200001,100,66.099998,69.400002,67.400002
20160720083000,714.0,680.400024,31.153847,62,55.200001,100,66.800003,69.400002,67.400002
20160720084500,714.0,747.599976,34.230768,62,57.700001,100,66.5,69.400002,67.400002
20160720090000,714.0,672.0,30.769231,61,57.700001,100,66.900002,69.400002,67.400002
20160720091500,714.0,777.0,35.576923,61,59.200001,100,67.199997,69.400002,67.400002
20160720093000,714.0,739.200012,33.846154,62,59.200001,100,67.400002,69.400002,67.400002
20160720094500,714.0,697.200012,31.923077,62,62.0,100,67.199997,69.5,67.5
20160720100000,714.0,777.0,35.576923,61,55.200001,100,66.400002,69.5,67.5
20160720101500,714.0,714.0,32.692308,62,55.200001,100,66.0,69.599998,67.599998
20160720103000,714.0,697.200012,31.923077,61,54.400002,100,65.300003,69.599998,67.599998
20160720104500,714.0,625.799988,28.653846,61,62.0,100,65.900002,69.599998,67.599998
20160720110000,714.0,730.799988,33.461538,62,59.099998,100,67.199997,69.599998,67.599998
20160720111500,714.0,777.0,35.576923,62,60.400002,100,67.699997,69.699997,67.699997
20160720113000,714.0,793.799988,36.346153,63,55.5,100,67.099998,69.800003,67.800003
20160720114500,714.0,714.0,32.692308,61,54.700001,100,65.800003,69.599998,67.599998
20160720120000,714.0,646.799988,29.615384,61,54.700001,100,65.599998,69.699997,67.699997
20160720121500,714.0,688.799988,31.538461,61,59.5,100,65.599998,69.800003,67.800003
20160720123000,714.0,730.799988,33.461538,61,58.700001,100,66.900002,69.800003,67.800003
20160720124500,714.0,730.799988,33.461538,61,61.099998,100,66.900002,69.900002,67.900002
20160720130000,714.0,777.0,35.576923,61,67.300003,100,68.400002,69.900002,67.900002
20160720131500,714.0,760.200012,34.807693,61,54.799999,100,66.0,69.800003,67.800003
20160720133000,714.0,722.400024,33.076924,60,54.799999,100,65.199997,69.599998,67.599998
20160720134500,714.0,722.400024,33.076924,61,55.900002,100,66.199997,69.599998,67.599998
20160720140000,714.0,697.200012,31.923077,61,58.400002,100,67.099998,69.599998,67.599998
20160720141500,714.0,747.599976,34.230768,62,66.199997,100,67.0,69.599998,67.599998
20160720143000,714.0,697.200012,31.923077,61,57.5,100,67.800003,69.599998,67.599998
20160720144500,714.0,768.599976,35.192307,62,54.700001,100,66.199997,69.5,67.5
20160720150000,714.0,714.0,32.692308,61,54.700001,100,65.300003,69.5,67.5
20160720151500,714.0,739.200012,33.846154,62,57.0,100,65.599998,69.5,67.5
20160720153000,714.0,688.799988,31.538461,61,61.5,100,66.599998,69.5,67.5
20160720154500,714.0,777.0,35.576923,61,63.099998,100,66.599998,69.5,67.5
20160720160000,714.0,768.599976,35.192307,61,54.299999,100,65.699997,69.5,67.5
20160720161500,714.0,730.799988,33.461538,61,54.299999,100,65.199997,69.5,67.5
20160720163000,714.0,760.200012,34.807693,61,56.099998,100,66.099998,69.5,67.5
20160720164500,714.0,663.599976,30.384614,60,58.799999,100,66.599998,69.5,67.5
20160720170000,714.0,722.400024,33.076924,61,62.5,100,66.800003,69.599998,67.599998
20160720171500,714.0,714.0,32.692308,61,63.200001,100,67.300003,69.5,67.5
20160720173000,714.0,760.200012,34.807693,61,54.299999,100,65.699997,69.5,67.5
20160720174500,714.0,730.799988,33.461538,61,54.299999,100,65.099998,69.5,67.5
20160720180000,714.0,722.400024,33.076924,61,61.700001,100,66.0,69.5,67.5
20160720181500,714.0,680.400024,31.153847,61,60.799999,100,66.800003,69.5,67.5
20160720183000,714.0,697.200012,31.923077,61,60.799999,100,67.300003,69.5,67.5
20160720184500,714.0,680.400024,31.153847,61,63.200001,100,67.400002,69.5,67.5
20160720190000,714.0,663.599976,30.384614,61,66.800003,100,67.5,69.5,67.5
20160720191500,714.0,680.400024,31.153847,61,54.700001,100,65.699997,69.5,67.5
20160720193000,714.0,760.200012,34.807693,61,54.700001,100,64.900002,69.400002,67.400002
20160720194500,714.0,747.599976,34.230768,61,61.5,100,65.599998,69.599998,67.599998
20160720200000,714.0,760.200012,34.807693,62,63.299999,100,67.0,69.5,67.5
20160720201500,714.0,688.799988,31.538461,61,61.299999,100,67.599998,69.400002,67.400002
20160720203000,714.0,638.400024,29.23077,60,54.299999,100,65.300003,69.400002,67.400002
20160720204500,714.0,697.200012,31.923077,61,55.5,100,65.0,69.400002,67.400002
20160720210000,714.0,722.400024,33.076924,61,61.299999,100,66.199997,69.400002,67.400002
20160720211500,714.0,722.400024,33.076924,61,58.0,100,66.699997,69.400002,67.400002
20160720213000,714.0,714.0,32.692308,61,61.599998,100,67.199997,69.400002,67.400002
20160720214500,714.0,680.400024,31.153847,61,59.900002,100,67.400002,69.400002,67.400002
20160720220000,714.0,697.200012,31.923077,61,54.700001,100,65.099998,69.400002,67.400002
20160720221500,714.0,688.799988,31.538461,60,55.5,100,64.599998,69.400002,67.400002
20160720223000,714.0,722.400024,33.076924,61,63.599998,100,65.699997,69.400002,67.400002
20160720224500,714.0,672.0,30.769231,61,63.599998,100,66.599998,69.400002,67.400002
20160720230000,714.0,688.799988,31.538461,61,64.300003,100,67.099998,69.400002,67.400002
20160720231500,714.0,680.400024,31.153847,61,54.700001,100,65.599998,69.5,67.5
20160720233000,714.0,722.400024,33.076924,61,54.700001,100,65.0,69.599998,67.599998
20160720234500,714.0,768.599976,35.192307,61,61.200001,100,66.300003,69.699997,67.699997
20160721000000,714.0,663.599976,30.384614,61,62.400002,100,67.300003,69.800003,67.800003
20160721001500,714.0,777.0,35.576923,62,62.400002,100,67.599998,69.800003,67.800003
20160721003000,714.0,697.200012,31.923077,61,64.0,100,67.699997,69.900002,67.900002
20160721004500,714.0,714.0,32.692308,61,54.700001,100,66.199997,69.900002,67.900002
20160721010000,714.0,714.0,32.692308,61,54.700001,100,65.0,69.800003,67.800003
20160721011500,714.0,688.799988,31.538461,62,61.200001,100,66.0,69.800003,67.800003
20160721013000,714.0,739.200012,33.846154,61,64.400002,100,67.099998,69.900002,67.900002
20160721014500,714.0,697.200012,31.923077,61,66.800003,100,67.800003,69.900002,67.900002
20160721020000,714.0,777.0,35.576923,62,66.800003,100,68.0,69.900002,67.900002
20160721021500,714.0,714.0,32.692308,62,54.700001,100,66.800003,69.900002,67.900002
20160721023000,714.0,714.0,32.692308,61,54.700001,100,65.0,69.900002,67.900002
20160721024500,714.0,680.400024,31.153847,62,63.400002,100,65.599998,69.900002,67.900002
20160721030000,714.0,680.400024,31.153847,62,65.0,100,66.5,69.900002,67.900002
20160721031500,714.0,697.200012,31.923077,62,67.5,100,67.0,69.900002,67.900002
20160721033000,714.0,768.599976,35.192307,62,66.699997,100,67.900002,69.900002,67.900002
20160721034500,714.0,760.200012,34.807693,62,65.199997,100,68.300003,69.900002,67.900002
20160721040000,714.0,722.400024,33.076924,62,54.299999,100,65.5,69.900002,67.900002
20160721041500,714.0,730.799988,33.461538,62,59.400002,100,65.099998,69.900002,67.900002
20160721043000,714.0,688.799988,31.538461,61,65.800003,100,66.199997,69.900002,67.900002
20160721044500,714.0,730.799988,33.461538,62,67.099998,100,66.800003,69.900002,67.900002
20160721050000,714.0,625.799988,28.653846,62,65.599998,100,67.400002,69.900002,67.900002
20160721051500,714.0,722.400024,33.076924,62,64.099998,100,67.900002,69.900002,67.900002
20160721053000,714.0,760.200012,34.807693,62,57.400002,100,67.900002,69.900002,67.900002
20160721054500,714.0,625.799988,28.653846,61,53.900002,100,65.400002,69.900002,67.900002
20160721060000,714.0,730.799988,33.461538,61,61.299999,100,65.400002,69.900002,67.900002
20160721061500,714.0,730.799988,33.461538,63,61.299999,100,66.300003,69.900002,67.900002
20160721063000,714.0,747.599976,34.230768,62,61.299999,100,66.900002,69.900002,67.900002
20160721064500,714.0,730.799988,33.461538,62,66.699997,100,67.300003,69.900002,67.900002
20160721070000,714.0,722.400024,33.076924,62,63.599998,100,67.800003,69.900002,67.900002
20160721071500,714.0,747.599976,34.230768,63,54.700001,100,67.400002,69.900002,67.900002
20160721073000,714.0,714.0,32.692308,63,54.700001,100,66.800003,69.900002,67.900002
20160721074500,714.0,739.200012,33.846154,63,54.700001,100,67.300003,69.900002,67.900002
20160721080000,714.0,688.799988,31.538461,62,54.700001,100,66.800003,69.900002,67.900002
20160721081500,714.0,663.599976,30.384614,63,54.700001,100,66.599998,69.900002,67.900002
20160721083000,714.0,625.799988,28.653846,63,55.5,100,66.0,69.900002,67.900002
20160721084500,714.0,768.599976,35.192307,63,66.300003,100,67.099998,69.900002,67.900002
20160721090000,714.0,835.799988,38.26923,62,56.799999,100,67.599998,69.800003,67.800003
20160721091500,714.0,672.0,30.769231,63,58.400002,100,67.800003,69.900002,67.900002
20160721093000,714.0,722.400024,33.076924,63,59.200001,100,67.800003,69.900002,67.900002
20160721094500,714.0,760.200012,34.807693,63,54.700001,100,67.199997,69.900002,67.900002
20160721100000,714.0,722.400024,33.076924,63,54.700001,100,66.599998,69.800003,67.800003
20160721101500,714.0,722.400024,33.076924,62,54.700001,100,66.300003,69.699997,67.699997
20160721103000,714.0,714.0,32.692308,62,54.700001,100,65.900002,69.599998,67.599998
20160721104500,714.0,680.400024,31.153847,63,58.799999,100,66.699997,69.699997,67.699997
20160721110000,714.0,680.400024,31.153847,62,56.0,100,67.199997,69.699997,67.699997
20160721111500,714.0,697.200012,31.923077,62,58.400002,100,67.699997,69.699997,67.699997
20160721113000,714.0,793.799988,36.346153,63,66.699997,100,68.099998,69.699997,67.699997
20160721114500,714.0,663.599976,30.384614,62,55.099998,100,65.900002,69.699997,67.699997
20160721120000,714.0,722.400024,33.076924,63,55.099998,100,65.199997,69.699997,67.699997
20160721121500,714.0,777.0,35.576923,63,59.200001,100,66.099998,69.5,67.5
20160721123000,714.0,714.0,32.692308,62,59.200001,100,66.900002,69.599998,67.599998
20160721124500,714.0,663.599976,30.384614,62,61.200001,100,67.0,69.699997,67.699997
20160721130000,714.0,714.0,32.692308,62,62.0,100,66.800003,69.699997,67.699997
20160721131500,714.0,747.599976,34.230768,63,54.299999,100,65.699997,69.699997,67.699997
20160721133000,714.0,747.599976,34.230768,62,54.299999,100,65.5,69.599998,67.599998
20160721134500,714.0,625.799988,28.653846,62,54.299999,100,66.0,69.5,67.5
20160721140000,714.0,722.400024,33.076924,62,56.0,100,66.400002,69.5,67.5
20160721141500,714.0,739.200012,33.846154,63,57.5,100,66.800003,69.5,67.5
20160721143000,714.0,747.599976,34.230768,62,60.0,100,67.300003,69.5,67.5
20160721144500,714.0,680.400024,31.153847,62,60.0,100,67.699997,69.5,67.5
20160721150000,714.0,714.0,32.692308,62,54.299999,100,66.099998,69.5,67.5
20160721151500,714.0,646.799988,29.615384,61,54.299999,100,65.599998,69.5,67.5
20160721153000,714.0,646.799988,29.615384,62,54.299999,100,65.300003,69.5,67.5
20160721154500,714.0,625.799988,28.653846,62,59.700001,100,66.0,69.5,67.5
20160721160000,714.0,714.0,32.692308,61,57.599998,100,66.900002,69.5,67.5
20160721161500,714.0,697.200012,31.923077,62,54.299999,100,66.199997,69.5,67.5
20160721163000,714.0,722.400024,33.076924,62,54.299999,100,65.300003,69.400002,67.400002
20160721164500,714.0,777.0,35.576923,62,55.900002,100,65.0,69.400002,67.400002
20160721170000,714.0,688.799988,31.538461,62,58.0,100,66.400002,69.400002,67.400002
20160721171500,714.0,793.799988,36.346153,62,58.0,100,66.800003,69.400002,67.400002
20160721173000,714.0,722.400024,33.076924,62,62.799999,100,66.800003,69.400002,67.400002
20160721174500,714.0,663.599976,30.384614,61,54.700001,100,66.199997,69.400002,67.400002
20160721180000,714.0,697.200012,31.923077,62,54.700001,100,65.199997,69.400002,67.400002
20160721181500,714.0,722.400024,33.076924,61,55.5,100,64.900002,69.400002,67.400002
20160721183000,714.0,583.799988,26.730769,61,63.200001,100,65.900002,69.400002,67.400002
20160721184500,714.0,722.400024,33.076924,61,62.099998,100,67.099998,69.400002,67.400002
20160721190000,714.0,739.200012,33.846154,62,63.200001,100,67.300003,69.400002,67.400002
20160721191500,714.0,722.400024,33.076924,62,63.200001,100,67.400002,69.400002,67.400002
20160721193000,714.0,722.400024,33.076924,62,54.700001,100,66.400002,69.400002,67.400002
20160721194500,714.0,646.799988,29.615384,62,54.700001,100,65.599998,69.400002,67.400002
20160721200000,714.0,663.599976,30.384614,62,54.700001,100,65.199997,69.400002,67.400002
20160721201500,714.0,768.599976,35.192307,62,62.799999,100,65.800003,69.400002,67.400002
20160721203000,714.0,688.799988,31.538461,62,56.799999,100,66.900002,69.400002,67.400002
20160721204500,714.0,722.400024,33.076924,62,61.099998,100,67.199997,69.400002,67.400002
20160721210000,714.0,747.599976,34.230768,62,63.599998,100,66.900002,69.599998,67.599998
20160721211500,714.0,730.799988,33.461538,61,58.799999,100,68.099998,69.900002,67.900002
20160721213000,714.0,688.799988,31.538461,62,54.299999,100,65.599998,69.900002,67.900002
20160721214500,714.0,680.400024,31.153847,62,57.5,100,65.0,69.800003,67.800003
20160721220000,714.0,697.200012,31.923077,62,65.800003,100,66.599998,69.800003,67.800003
20160721221500,714.0,730.799988,33.461538,62,63.200001,100,67.599998,69.699997,67.699997
20160721223000,714.0,672.0,30.769231,62,63.200001,100,67.800003,69.800003,67.800003
20160721224500,714.0,663.599976,30.384614,62,63.200001,100,67.699997,69.800003,67.800003
20160721230000,714.0,722.400024,33.076924,62,63.200001,100,67.699997,69.699997,67.699997
20160721231500,714.0,722.400024,33.076924,63,54.299999,100,65.900002,69.599998,67.599998
20160721233000,714.0,688.799988,31.538461,62,54.299999,100,65.199997,69.5,67.5
20160721234500,714.0,835.799988,38.26923,62,61.900002,100,65.900002,69.5,67.5
20160722000000,714.0,722.400024,33.076924,62,61.200001,100,66.800003,69.5,67.5
20160722001500,714.0,768.599976,35.192307,62,61.200001,100,67.099998,68.900002,66.900002
20160722003000,714.0,663.599976,30.384614,62,65.800003,100,67.400002,69.400002,67.400002
20160722004500,714.0,688.799988,31.538461,62,53.900002,100,66.099998,69.400002,67.400002
20160722010000,714.0,688.799988,31.538461,61,53.900002,100,64.900002,69.400002,67.400002
20160722011500,714.0,688.799988,31.538461,62,61.5,100,65.0,69.400002,67.400002
20160722013000,714.0,739.200012,33.846154,61,58.400002,100,66.099998,69.400002,67.400002
20160722014500,714.0,730.799988,33.461538,62,55.200001,100,66.199997,69.400002,67.400002
20160722020000,714.0,688.799988,31.538461,62,53.799999,100,64.599998,69.400002,67.400002
20160722021500,714.0,730.799988,33.461538,62,58.400002,100,65.5,69.400002,67.400002
20160722023000,714.0,730.799988,33.461538,63,63.099998,100,66.0,69.400002,67.400002
20160722024500,714.0,672.0,30.769231,62,62.400002,100,66.599998,69.0,67.0
20160722030000,714.0,739.200012,33.846154,62,62.400002,100,67.099998,69.400002,67.400002
20160722031500,714.0,793.799988,36.346153,62,65.800003,100,67.199997,69.400002,67.400002
20160722033000,714.0,697.200012,31.923077,62,53.900002,100,65.800003,69.400002,67.400002
20160722034500,714.0,730.799988,33.461538,62,53.900002,100,64.699997,69.199997,67.199997
20160722040000,714.0,714.0,32.692308,62,61.900002,100,65.0,69.400002,67.400002
20160722041500,714.0,663.599976,30.384614,62,61.900002,100,65.800003,69.400002,67.400002
20160722043000,714.0,777.0,35.576923,62,61.900002,100,66.400002,69.400002,67.400002
20160722044500,714.0,714.0,32.692308,62,64.0,100,66.900002,69.400002,67.400002
20160722050000,714.0,798.0,36.538462,62,65.800003,100,67.099998,69.400002,67.400002
20160722051500,714.0,714.0,32.692308,62,65.800003,100,67.5,69.400002,67.400002
20160722053000,714.0,714.0,32.692308,61,53.5,100,65.099998,69.400002,67.400002
20160722054500,714.0,768.599976,35.192307,62,55.900002,100,64.5,69.400002,67.400002
20160722060000,714.0,739.200012,33.846154,62,65.0,100,66.0,69.400002,67.400002
20160722061500,714.0,739.200012,33.846154,63,63.599998,100,66.599998,69.400002,67.400002
20160722063000,714.0,722.400024,33.076924,62,64.400002,100,67.099998,69.400002,67.400002
20160722064500,714.0,680.400024,31.153847,62,66.699997,100,67.599998,69.400002,67.400002
20160722070000,714.0,747.599976,34.230768,63,53.900002,100,65.300003,69.400002,67.400002
20160722071500,714.0,714.0,32.692308,63,54.700001,100,64.800003,69.400002,67.400002
20160722073000,714.0,739.200012,33.846154,63,60.099998,100,66.199997,69.400002,67.400002
20160722074500,714.0,680.400024,31.153847,64,63.400002,100,66.900002,69.400002,67.400002
20160722080000,714.0,714.0,32.692308,63,54.0,100,65.0,68.0,65.900002
20160722081500,714.0,680.400024,31.153847,63,54.799999,100,64.199997,69.400002,67.400002
20160722083000,714.0,697.200012,31.923077,63,64.0,100,65.900002,69.5,67.5
20160722084500,714.0,714.0,32.692308,63,58.0,100,67.400002,69.5,67.5
20160722090000,714.0,730.799988,33.461538,64,61.700001,100,66.699997,69.5,67.5
20160722091500,714.0,739.200012,33.846154,63,64.400002,100,67.800003,69.599998,67.599998
20160722093000,714.0,714.0,32.692308,64,54.700001,100,66.300003,69.5,67.5
20160722094500,714.0,663.599976,30.384614,63,54.700001,100,65.599998,69.5,67.5
20160722100000,714.0,730.799988,33.461538,62,56.400002,100,65.5,69.599998,67.599998
20160722101500,714.0,663.599976,30.384614,64,64.0,100,66.5,69.599998,67.599998
20160722103000,714.0,777.0,35.576923,63,62.799999,100,67.300003,69.599998,67.599998
20160722104500,714.0,844.200012,38.653847,65,56.299999,100,67.199997,69.699997,67.699997
20160722110000,714.0,760.200012,34.807693,63,55.099998,100,65.300003,69.599998,67.599998
20160722111500,714.0,722.400024,33.076924,63,55.099998,100,65.0,69.599998,67.599998
20160722113000,714.0,672.0,30.769231,63,61.900002,100,65.800003,69.599998,67.599998
20160722114500,714.0,697.200012,31.923077,61,61.900002,100,67.0,69.599998,67.599998
20160722120000,714.0,722.400024,33.076924,62,61.900002,100,67.199997,69.599998,67.599998
20160722121500,714.0,697.200012,31.923077,61,55.599998,100,66.900002,69.599998,67.599998
20160722123000,714.0,739.200012,33.846154,61,55.599998,100,65.300003,69.5,67.5
20160722124500,714.0,793.799988,36.346153,62,55.599998,100,65.099998,69.5,67.5
20160722130000,714.0,688.799988,31.538461,61,60.900002,100,65.800003,69.5,67.5
20160722131500,714.0,798.0,36.538462,62,60.900002,100,66.599998,69.5,67.5
20160722133000,714.0,663.599976,30.384614,61,64.400002,100,66.900002,69.5,67.5
20160722134500,714.0,768.599976,35.192307,63,54.700001,100,65.599998,69.5,67.5
20160722140000,714.0,747.599976,34.230768,62,54.700001,100,64.800003,69.5,67.5
20160722141500,714.0,760.200012,34.807693,63,63.599998,100,65.599998,69.5,67.5
20160722143000,714.0,714.0,32.692308,62,63.599998,100,66.400002,69.5,67.5
20160722144500,714.0,739.200012,33.846154,62,63.599998,100,67.300003,69.5,67.5
20160722150000,714.0,730.799988,33.461538,62,62.799999,100,67.5,69.5,67.5
20160722151500,714.0,714.0,32.692308,62,62.799999,100,67.400002,69.5,67.5
20160722153000,714.0,730.799988,33.461538,62,62.799999,100,67.199997,69.5,67.5
20160722154500,714.0,760.200012,34.807693,63,54.799999,100,66.699997,69.5,67.5
20160722160000,714.0,625.799988,28.653846,63,54.799999,100,65.400002,69.5,67.5
20160722161500,714.0,747.599976,34.230768,63,54.799999,100,65.199997,69.5,67.5
20160722163000,714.0,730.799988,33.461538,63,62.400002,100,66.099998,69.5,67.5
20160722164500,714.0,760.200012,34.807693,63,63.200001,100,66.599998,69.5,67.5
20160722170000,714.0,777.0,35.576923,63,63.200001,100,66.800003,69.5,67.5
20160722171500,714.0,638.400024,29.23077,63,54.299999,100,66.5,69.5,67.5
20160722173000,714.0,688.799988,31.538461,63,54.299999,100,65.699997,69.5,67.5
20160722174500,714.0,722.400024,33.076924,63,54.299999,100,65.099998,69.5,67.5
20160722180000,714.0,714.0,32.692308,63,65.800003,100,65.900002,69.5,67.5
20160722181500,714.0,730.799988,33.461538,63,62.799999,100,67.0,69.5,67.5
20160722183000,714.0,768.599976,35.192307,63,62.799999,100,67.300003,69.5,67.5
20160722184500,714.0,730.799988,33.461538,63,54.799999,100,66.699997,69.5,67.5
20160722190000,714.0,663.599976,30.384614,62,54.799999,100,65.300003,69.5,67.5
20160722191500,714.0,663.599976,30.384614,62,55.5,100,64.800003,69.400002,67.400002
20160722193000,714.0,768.599976,35.192307,63,62.799999,100,65.800003,69.400002,67.400002
20160722194500,714.0,697.200012,31.923077,63,64.0,100,66.800003,69.400002,67.400002
20160722200000,714.0,760.200012,34.807693,63,65.400002,100,67.5,69.400002,67.400002
20160722201500,714.0,722.400024,33.076924,63,63.599998,100,67.400002,69.400002,67.400002
20160722203000,714.0,688.799988,31.538461,62,64.900002,100,67.599998,69.400002,67.400002
20160722204500,714.0,638.400024,29.23077,62,54.700001,100,65.900002,69.400002,67.400002
20160722210000,714.0,697.200012,31.923077,62,54.700001,100,65.0,69.400002,67.400002
20160722211500,714.0,730.799988,33.461538,64,61.5,100,65.099998,69.5,67.5
20160722213000,714.0,722.400024,33.076924,63,66.800003,100,66.5,69.5,67.5
20160722214500,714.0,768.599976,35.192307,64,63.200001,100,67.199997,69.5,67.5
20160722220000,714.0,638.400024,29.23077,62,63.200001,100,67.900002,69.5,67.5
20160722221500,714.0,730.799988,33.461538,62,54.299999,100,65.300003,69.400002,67.400002
20160722223000,714.0,680.400024,31.153847,64,55.099998,100,64.800003,69.400002,67.400002
20160722224500,714.0,777.0,35.576923,64,59.5,100,65.699997,69.400002,67.400002
20160722230000,714.0,747.599976,34.230768,64,64.300003,100,66.199997,69.400002,67.400002
20160722231500,714.0,697.200012,31.923077,64,62.799999,100,66.699997,69.5,67.5
20160722233000,714.0,680.400024,31.153847,64,63.599998,100,67.300003,69.5,67.5
20160722234500,714.0,739.200012,33.846154,64,54.299999,100,65.699997,69.5,67.5
20160723000000,714.0,638.400024,29.23077,63,54.299999,100,65.099998,69.5,67.5
20160723001500,714.0,722.400024,33.076924,64,61.599998,100,66.099998,69.5,67.5
20160723003000,714.0,747.599976,34.230768,64,64.0,100,67.300003,69.900002,67.900002
20160723004500,714.0,697.200012,31.923077,64,62.400002,100,67.699997,69.900002,67.900002
20160723010000,714.0,760.200012,34.807693,64,64.0,100,67.699997,69.900002,67.900002
20160723011500,714.0,697.200012,31.923077,64,64.0,100,67.699997,69.900002,67.900002
20160723013000,714.0,777.0,35.576923,64,66.5,100,68.099998,69.900002,67.900002
20160723014500,714.0,697.200012,31.923077,64,54.299999,100,65.800003,69.900002,67.900002
20160723020000,714.0,785.400024,35.96154,65,55.099998,100,65.300003,69.900002,67.900002
20160723021500,714.0,688.799988,31.538461,65,58.0,100,66.599998,69.900002,67.900002
20160723023000,714.0,697.200012,31.923077,65,63.599998,100,67.099998,69.900002,67.900002
20160723024500,714.0,722.400024,33.076924,65,63.599998,100,67.400002,69.900002,67.900002
20160723030000,714.0,739.200012,33.846154,64,63.599998,100,67.599998,69.900002,67.900002
20160723031500,714.0,714.0,32.692308,64,54.299999,100,66.0,69.900002,67.900002
20160723033000,714.0,747.599976,34.230768,64,54.299999,100,65.199997,69.900002,67.900002
20160723034500,714.0,722.400024,33.076924,64,59.200001,100,66.699997,69.900002,67.900002
20160723040000,714.0,714.0,32.692308,65,63.900002,100,67.5,69.900002,67.900002
20160723041500,714.0,697.200012,31.923077,64,63.900002,100,67.400002,69.900002,67.900002
20160723043000,714.0,722.400024,33.076924,64,65.699997,100,67.599998,69.900002,67.900002
20160723044500,714.0,739.200012,33.846154,65,64.400002,100,67.699997,69.900002,67.900002
20160723050000,714.0,777.0,35.576923,65,54.299999,100,65.800003,69.900002,67.900002
20160723051500,714.0,739.200012,33.846154,65,54.299999,100,65.099998,69.900002,67.900002
20160723053000,714.0,688.799988,31.538461,65,58.400002,100,66.699997,69.900002,67.900002
20160723054500,714.0,747.599976,34.230768,65,60.0,100,67.300003,69.900002,67.900002
20160723060000,714.0,697.200012,31.923077,64,66.199997,100,67.5,69.900002,67.900002
20160723061500,714.0,714.0,32.692308,64,53.5,100,66.199997,69.900002,67.900002
20160723063000,714.0,777.0,35.576923,64,54.299999,100,64.800003,69.900002,67.900002
20160723064500,714.0,730.799988,33.461538,64,63.200001,100,66.099998,69.900002,67.900002
20160723070000,714.0,672.0,30.769231,64,64.400002,100,66.800003,69.900002,67.900002
20160723071500,714.0,730.799988,33.461538,64,64.400002,100,67.599998,69.900002,67.900002
20160723073000,714.0,688.799988,31.538461,64,65.800003,100,68.099998,69.900002,67.900002
20160723074500,714.0,714.0,32.692308,64,56.200001,100,67.5,69.900002,67.900002
20160723080000,714.0,672.0,30.769231,64,54.700001,100,65.400002,69.900002,67.900002
20160723081500,714.0,714.0,32.692308,64,59.799999,100,65.099998,69.900002,67.900002
20160723083000,714.0,722.400024,33.076924,64,67.199997,100,66.400002,69.900002,67.900002
20160723084500,714.0,697.200012,31.923077,64,64.0,100,66.900002,69.900002,67.900002
20160723090000,714.0,760.200012,34.807693,64,64.0,100,67.5,69.900002,67.900002
20160723091500,714.0,810.599976,37.115383,65,55.200001,100,66.099998,69.900002,67.900002
20160723093000,714.0,697.200012,31.923077,64,55.200001,100,65.400002,69.900002,67.900002
20160723094500,714.0,760.200012,34.807693,65,59.599998,100,66.400002,69.900002,67.900002
20160723100000,714.0,793.799988,36.346153,65,61.900002,100,67.099998,69.900002,67.900002
20160723101500,714.0,739.200012,33.846154,65,63.200001,100,67.300003,69.900002,67.900002
20160723103000,714.0,697.200012,31.923077,65,55.200001,100,66.300003,69.900002,67.900002
20160723104500,714.0,739.200012,33.846154,64,54.299999,100,65.0,69.900002,67.900002
20160723110000,714.0,768.599976,35.192307,65,63.200001,100,66.0,69.900002,67.900002
20160723111500,714.0,768.599976,35.192307,64,65.0,100,67.0,69.900002,67.900002
20160723113000,714.0,730.799988,33.461538,64,68.199997,100,68.0,69.900002,67.900002
20160723114500,714.0,730.799988,33.461538,64,54.700001,100,65.699997,69.900002,67.900002
20160723120000,714.0,697.200012,31.923077,64,54.700001,100,65.300003,69.900002,67.900002
20160723121500,714.0,697.200012,31.923077,64,60.599998,100,65.900002,69.900002,67.900002
20160723123000,714.0,785.400024,35.96154,64,58.400002,100,67.599998,69.900002,67.900002
20160723124500,714.0,697.200012,31.923077,64,64.599998,100,67.199997,69.900002,67.900002
20160723130000,714.0,688.799988,31.538461,65,61.099998,100,68.199997,69.900002,67.900002
20160723131500,714.0,722.400024,33.076924,64,54.299999,100,65.5,69.900002,67.900002
20160723133000,714.0,747.599976,34.230768,65,54.299999,100,65.400002,69.900002,67.900002
20160723134500,714.0,646.799988,29.615384,64,56.200001,100,66.199997,69.900002,67.900002
20160723140000,714.0,663.599976,30.384614,64,56.200001,100,67.199997,69.800003,67.800003
20160723141500,714.0,730.799988,33.461538,64,60.400002,100,67.699997,69.699997,67.699997
20160723143000,714.0,688.799988,31.538461,64,63.599998,100,67.199997,69.5,67.5
20160723144500,714.0,785.400024,35.96154,65,61.200001,100,67.5,69.5,67.5
20160723150000,714.0,730.799988,33.461538,64,54.299999,100,65.300003,69.400002,67.400002
20160723151500,714.0,785.400024,35.96154,64,59.5,100,64.900002,69.400002,67.400002
20160723153000,714.0,672.0,30.769231,64,63.200001,100,66.300003,69.400002,67.400002
20160723154500,714.0,688.799988,31.538461,64,62.400002,100,67.099998,69.400002,67.400002
20160723160000,714.0,722.400024,33.076924,64,62.400002,100,67.300003,69.400002,67.400002
20160723161500,714.0,714.0,32.692308,64,54.299999,100,66.199997,69.400002,67.400002
20160723163000,714.0,714.0,32.692308,64,54.299999,100,64.800003,69.400002,67.400002
20160723164500,714.0,730.799988,33.461538,64,58.700001,100,64.699997,69.400002,67.400002
20160723170000,714.0,777.0,35.576923,64,65.400002,100,66.199997,69.0,67.0
20160723171500,714.0,714.0,32.692308,65,63.200001,100,66.599998,69.400002,67.400002
20160723173000,714.0,722.400024,33.076924,64,61.599998,100,67.0,69.400002,67.400002
20160723174500,714.0,777.0,35.576923,65,55.200001,0,67.099998,69.400002,67.400002
20160723180000,714.0,638.400024,29.23077,64,54.5,100,65.099998,69.400002,67.400002
20160723181500,714.0,722.400024,33.076924,64,55.099998,100,64.800003,69.400002,67.400002
20160723183000,714.0,646.799988,29.615384,64,59.099998,100,65.800003,69.400002,67.400002
20160723184500,714.0,697.200012,31.923077,64,64.0,100,66.400002,69.400002,67.400002
20160723190000,714.0,747.599976,34.230768,64,64.800003,100,66.900002,69.400002,67.400002
20160723191500,714.0,672.0,30.769231,64,63.599998,100,67.199997,69.400002,67.400002
20160723193000,714.0,785.400024,35.96154,64,54.700001,100,66.900002,69.400002,67.400002
20160723194500,714.0,714.0,32.692308,63,54.700001,100,66.300003,69.400002,67.400002
20160723200000,714.0,714.0,32.692308,64,54.700001,100,66.199997,68.900002,66.900002
20160723201500,714.0,722.400024,33.076924,64,54.700001,100,65.599998,68.900002,66.900002
20160723203000,714.0,730.799988,33.461538,64,54.700001,100,65.599998,68.900002,66.900002
20160723204500,714.0,768.599976,35.192307,64,55.5,100,65.199997,68.900002,66.900002
20160723210000,714.0,680.400024,31.153847,63,61.5,100,65.900002,68.900002,66.900002
20160723211500,714.0,680.400024,31.153847,64,60.0,100,67.199997,69.400002,67.400002
20160723213000,714.0,714.0,32.692308,64,54.700001,100,66.099998,69.400002,67.400002
20160723214500,714.0,768.599976,35.192307,64,54.700001,100,65.0,69.400002,67.400002
20160723220000,714.0,697.200012,31.923077,64,60.599998,100,65.199997,69.400002,67.400002
20160723221500,714.0,722.400024,33.076924,64,64.0,100,66.0,69.400002,67.400002
20160723223000,714.0,739.200012,33.846154,64,65.300003,100,66.599998,69.400002,67.400002
20160723224500,714.0,714.0,32.692308,64,66.099998,100,67.5,69.400002,67.400002
20160723230000,714.0,785.400024,35.96154,64,54.700001,100,65.599998,69.400002,67.400002
20160723231500,714.0,680.400024,31.153847,64,54.700001,100,65.0,69.0,67.0
20160723233000,714.0,714.0,32.692308,64,56.700001,100,65.699997,69.400002,67.400002
20160723234500,714.0,785.400024,35.96154,64,57.400002,100,66.0,69.0,67.0
20160724000000,714.0,688.799988,31.538461,64,59.900002,100,66.300003,69.0,67.0
20160724001500,714.0,768.599976,35.192307,64,54.700001,100,65.199997,69.400002,67.400002
20160724003000,714.0,672.0,30.769231,64,55.5,100,64.599998,69.0,67.0
20160724004500,714.0,697.200012,31.923077,64,64.0,100,65.900002,69.400002,67.400002
20160724010000,714.0,672.0,30.769231,64,64.0,100,66.599998,69.400002,67.400002
20160724011500,714.0,730.799988,33.461538,64,64.0,100,67.300003,69.400002,67.400002
20160724013000,714.0,739.200012,33.846154,64,54.700001,100,65.5,69.400002,67.400002
20160724014500,714.0,793.799988,36.346153,64,54.700001,100,64.900002,69.0,67.0
20160724020000,714.0,739.200012,33.846154,63,60.400002,100,66.0,69.400002,67.400002
20160724021500,714.0,768.599976,35.192307,64,61.200001,100,67.0,69.400002,67.400002
20160724023000,714.0,819.0,37.5,65,61.200001,100,67.300003,69.400002,67.400002
20160724024500,714.0,714.0,32.692308,64,55.599998,0,66.900002,69.0,67.0
20160724030000,714.0,777.0,35.576923,64,54.700001,100,64.900002,69.400002,67.400002
20160724031500,714.0,663.599976,30.384614,64,56.299999,100,64.599998,69.400002,67.400002
20160724033000,714.0,777.0,35.576923,64,62.799999,100,65.599998,69.400002,67.400002
20160724034500,714.0,680.400024,31.153847,64,65.800003,100,66.300003,69.400002,67.400002
20160724040000,714.0,672.0,30.769231,64,67.099998,100,66.900002,69.400002,67.400002
20160724041500,714.0,768.599976,35.192307,64,54.700001,100,65.599998,69.400002,67.400002
20160724043000,714.0,680.400024,31.153847,63,54.700001,100,64.599998,69.400002,67.400002
20160724044500,714.0,722.400024,33.076924,65,64.900002,100,65.699997,69.400002,67.400002
20160724050000,714.0,672.0,30.769231,64,65.800003,100,66.599998,69.400002,67.400002
20160724051500,714.0,663.599976,30.384614,64,63.799999,100,67.199997,69.400002,67.400002
20160724053000,714.0,730.799988,33.461538,64,63.799999,100,67.5,69.400002,67.400002
20160724054500,714.0,604.799988,27.692307,63,54.299999,100,65.300003,69.0,67.0
20160724060000,714.0,722.400024,33.076924,64,54.299999,100,64.699997,69.0,67.0
20160724061500,714.0,768.599976,35.192307,64,57.200001,100,65.599998,69.099998,67.099998
20160724063000,714.0,730.799988,33.461538,64,60.299999,100,66.800003,69.400002,67.400002
20160724064500,714.0,663.599976,30.384614,64,65.400002,100,67.199997,69.400002,67.400002
20160724070000,714.0,739.200012,33.846154,64,62.799999,100,67.099998,69.400002,67.400002
20160724071500,714.0,877.799988,40.192307,66,55.599998,0,67.699997,69.400002,67.400002
20160724073000,714.0,697.200012,31.923077,64,54.700001,100,65.599998,69.400002,67.400002
20160724074500,714.0,760.200012,34.807693,64,54.700001,100,65.5,69.400002,67.400002
20160724080000,714.0,714.0,32.692308,64,60.299999,100,65.099998,69.400002,67.400002
20160724081500,714.0,739.200012,33.846154,65,63.599998,100,66.599998,69.400002,67.400002
20160724083000,714.0,688.799988,31.538461,64,61.299999,100,67.099998,69.0,67.0
20160724084500,714.0,785.400024,35.96154,64,61.299999,100,66.800003,69.0,67.0
20160724090000,714.0,714.0,32.692308,64,54.700001,100,65.099998,69.099998,67.099998
20160724091500,714.0,722.400024,33.076924,65,59.0,100,64.699997,69.0,67.0
20160724093000,714.0,697.200012,31.923077,65,65.900002,100,66.400002,69.400002,67.400002
20160724094500,714.0,739.200012,33.846154,65,63.400002,100,66.599998,69.199997,67.199997
20160724100000,714.0,697.200012,31.923077,64,54.700001,100,65.599998,69.400002,67.400002
20160724101500,714.0,747.599976,34.230768,65,54.700001,100,65.300003,69.400002,67.400002
20160724103000,714.0,747.599976,34.230768,64,55.5,100,65.5,69.400002,67.400002
20160724104500,714.0,604.799988,27.692307,65,59.5,100,65.5,69.0,67.0
20160724110000,714.0,722.400024,33.076924,65,58.400002,100,66.099998,69.0,67.0
20160724111500,714.0,730.799988,33.461538,65,54.700001,100,65.699997,68.900002,66.900002
20160724113000,714.0,747.599976,34.230768,65,54.700001,100,65.0,68.900002,66.900002
20160724114500,714.0,625.799988,28.653846,65,54.700001,100,64.800003,68.900002,66.900002
20160724120000,714.0,646.799988,29.615384,65,54.700001,100,64.599998,68.900002,66.900002
20160724121500,714.0,663.599976,30.384614,65,60.799999,100,65.5,68.900002,66.900002
20160724123000,714.0,714.0,32.692308,65,55.200001,100,65.599998,68.0,65.300003
20160724124500,714.0,722.400024,33.076924,65,56.700001,100,65.0,69.400002,67.400002
20160724130000,714.0,739.200012,33.846154,65,60.400002,100,66.0,69.400002,67.400002
20160724131500,714.0,714.0,32.692308,65,61.700001,100,66.400002,69.400002,67.400002
20160724133000,714.0,760.200012,34.807693,65,55.200001,100,66.800003,69.400002,67.400002
20160724134500,714.0,747.599976,34.230768,65,54.400002,100,66.0,69.400002,67.400002
20160724140000,714.0,672.0,30.769231,65,54.400002,100,65.099998,69.400002,67.400002
20160724141500,714.0,722.400024,33.076924,65,59.099998,100,65.5,69.0,67.0
20160724143000,714.0,697.200012,31.923077,65,60.400002,100,66.599998,69.400002,67.400002
20160724144500,714.0,777.0,35.576923,66,60.400002,100,66.599998,69.400002,67.400002
20160724150000,714.0,777.0,35.576923,66,54.599998,100,66.300003,69.0,67.0
20160724151500,714.0,680.400024,31.153847,65,54.0,100,65.0,69.400002,67.400002
20160724153000,714.0,722.400024,33.076924,66,55.5,100,64.800003,69.400002,67.400002
20160724154500,714.0,697.200012,31.923077,65,67.199997,100,66.099998,69.400002,67.400002
20160724160000,714.0,697.200012,31.923077,65,64.0,100,66.900002,69.400002,67.400002
20160724161500,714.0,793.799988,36.346153,66,65.800003,100,67.400002,69.400002,67.400002
20160724163000,714.0,697.200012,31.923077,65,54.299999,100,65.599998,69.400002,67.400002
20160724164500,714.0,625.799988,28.653846,65,54.299999,100,65.199997,69.400002,67.400002
20160724170000,714.0,688.799988,31.538461,65,58.0,100,66.099998,69.400002,67.400002
20160724171500,714.0,730.799988,33.461538,65,60.099998,100,66.800003,69.400002,67.400002
20160724173000,714.0,688.799988,31.538461,64,62.200001,100,67.300003,69.400002,67.400002
20160724174500,714.0,625.799988,28.653846,64,54.700001,100,66.599998,69.400002,67.400002
20160724180000,714.0,672.0,30.769231,65,54.700001,100,65.099998,69.400002,67.400002
20160724181500,714.0,680.400024,31.153847,65,54.700001,100,65.400002,69.400002,67.400002
20160724183000,714.0,739.200012,33.846154,65,61.5,100,65.5,69.400002,67.400002
20160724184500,714.0,777.0,35.576923,66,62.799999,100,66.800003,69.400002,67.400002
20160724190000,714.0,680.400024,31.153847,64,60.799999,100,67.5,69.400002,67.400002
20160724191500,714.0,777.0,35.576923,65,62.0,100,67.300003,69.400002,67.400002
20160724193000,714.0,688.799988,31.538461,65,54.299999,100,66.0,69.400002,67.400002
20160724194500,714.0,697.200012,31.923077,65,54.299999,100,65.5,69.400002,67.400002
20160724200000,714.0,730.799988,33.461538,65,54.299999,100,65.5,68.900002,66.900002
20160724201500,714.0,730.799988,33.461538,65,55.599998,100,65.599998,68.900002,66.900002
20160724203000,714.0,747.599976,34.230768,65,61.099998,100,66.099998,69.0,67.0
20160724204500,714.0,697.200012,31.923077,65,62.799999,100,66.699997,69.400002,67.400002
20160724210000,714.0,697.200012,31.923077,65,64.599998,100,67.099998,69.400002,67.400002
20160724211500,714.0,760.200012,34.807693,66,56.799999,0,67.199997,69.0,67.0
20160724213000,714.0,697.200012,31.923077,65,54.700001,100,65.599998,68.900002,66.900002
20160724214500,714.0,714.0,32.692308,64,54.700001,100,65.300003,68.900002,66.900002
20160724220000,714.0,768.599976,35.192307,65,54.700001,100,64.900002,69.0,67.0
20160724221500,714.0,680.400024,31.153847,65,56.799999,100,66.300003,69.0,67.0
20160724223000,714.0,688.799988,31.538461,65,56.799999,100,66.699997,69.0,67.0
20160724224500,714.0,722.400024,33.076924,65,57.599998,100,66.900002,68.900002,66.900002
20160724230000,714.0,760.200012,34.807693,64,54.299999,100,66.0,68.599998,66.599998
20160724231500,714.0,739.200012,33.846154,64,54.299999,100,65.599998,68.400002,66.400002
20160724233000,714.0,688.799988,31.538461,65,54.299999,100,64.800003,68.0,65.900002
20160724234500,714.0,672.0,30.769231,64,54.299999,100,64.699997,68.0,63.5
20160725000000,714.0,714.0,32.692308,65,54.299999,100,64.599998,68.900002,66.900002
20160725001500,714.0,714.0,32.692308,65,58.400002,100,65.099998,68.900002,66.900002
20160725003000,714.0,714.0,32.692308,65,62.5,100,66.099998,68.900002,66.900002
20160725004500,714.0,663.599976,30.384614,65,60.299999,100,66.099998,68.900002,66.900002
20160725010000,714.0,747.599976,34.230768,65,54.299999,100,66.699997,68.5,66.5
20160725011500,714.0,688.799988,31.538461,64,54.299999,100,65.699997,69.400002,67.400002
20160725013000,714.0,697.200012,31.923077,64,54.299999,100,65.599998,69.400002,67.400002
20160725014500,714.0,714.0,32.692308,65,56.0,100,66.0,69.400002,67.400002
20160725020000,714.0,747.599976,34.230768,64,58.299999,100,66.199997,69.400002,67.400002
20160725021500,714.0,730.799988,33.461538,64,63.599998,100,66.800003,69.400002,67.400002
20160725023000,714.0,688.799988,31.538461,65,59.0,100,67.599998,69.400002,67.400002
20160725024500,714.0,747.599976,34.230768,64,53.5,100,65.0,69.400002,67.400002
20160725030000,714.0,760.200012,34.807693,65,55.799999,100,64.699997,69.400002,67.400002
20160725031500,714.0,697.200012,31.923077,65,63.200001,100,65.800003,69.400002,67.400002
20160725033000,714.0,730.799988,33.461538,65,63.200001,100,66.400002,69.400002,67.400002
20160725034500,714.0,663.599976,30.384614,65,63.200001,100,67.300003,69.400002,67.400002
20160725040000,714.0,722.400024,33.076924,65,53.5,100,65.300003,68.900002,66.900002
20160725041500,714.0,768.599976,35.192307,66,53.5,100,64.699997,68.900002,66.900002
20160725043000,714.0,739.200012,33.846154,64,58.0,100,65.5,69.0,67.0
20160725044500,714.0,739.200012,33.846154,64,57.200001,100,66.300003,69.0,67.0
20160725050000,714.0,730.799988,33.461538,65,59.200001,100,66.699997,69.0,67.0
20160725051500,714.0,777.0,35.576923,65,63.599998,100,67.099998,69.0,67.0
20160725053000,714.0,722.400024,33.076924,65,53.5,100,65.5,69.0,67.0
20160725054500,714.0,730.799988,33.461538,65,53.5,100,64.699997,69.0,67.0
20160725060000,714.0,739.200012,33.846154,64,60.299999,100,64.800003,69.400002,67.400002
20160725061500,714.0,638.400024,29.23077,64,65.300003,100,65.900002,69.400002,67.400002
20160725063000,714.0,714.0,32.692308,64,63.099998,100,66.300003,69.400002,67.400002
20160725064500,714.0,739.200012,33.846154,65,62.400002,100,66.900002,69.400002,67.400002
20160725070000,714.0,672.0,30.769231,64,53.900002,100,66.699997,69.400002,67.400002
20160725071500,714.0,722.400024,33.076924,65,53.900002,100,65.800003,69.400002,67.400002
20160725073000,714.0,672.0,30.769231,64,53.900002,100,65.800003,69.400002,67.400002
20160725074500,714.0,680.400024,31.153847,65,56.400002,100,65.900002,69.400002,67.400002
20160725080000,714.0,714.0,32.692308,64,57.200001,100,66.300003,69.400002,67.400002
20160725081500,714.0,697.200012,31.923077,65,66.800003,100,66.900002,69.400002,67.400002
20160725083000,714.0,663.599976,30.384614,65,63.200001,100,67.5,69.400002,67.400002
20160725084500,714.0,714.0,32.692308,65,55.099998,100,65.599998,69.400002,67.400002
20160725090000,714.0,680.400024,31.153847,66,55.099998,100,64.900002,69.400002,67.400002
20160725091500,714.0,714.0,32.692308,66,63.900002,100,65.5,69.400002,67.400002
20160725093000,714.0,680.400024,31.153847,65,65.300003,100,66.5,69.400002,67.400002
20160725094500,714.0,747.599976,34.230768,66,65.300003,100,67.400002,69.400002,67.400002
20160725100000,714.0,722.400024,33.076924,66,54.400002,100,66.199997,69.400002,67.400002
20160725101500,714.0,768.599976,35.192307,66,54.400002,100,65.800003,69.400002,67.400002
20160725103000,714.0,760.200012,34.807693,67,58.299999,100,65.199997,69.400002,67.400002
20160725104500,714.0,730.799988,33.461538,66,63.599998,100,66.199997,69.400002,67.400002
20160725110000,714.0,722.400024,33.076924,65,60.099998,100,67.0,69.400002,67.400002
20160725111500,714.0,777.0,35.576923,65,64.800003,100,66.800003,69.400002,67.400002
20160725113000,714.0,760.200012,34.807693,65,62.799999,100,67.5,69.400002,67.400002
20160725114500,714.0,768.599976,35.192307,65,61.599998,100,67.099998,69.400002,67.400002
20160725120000,714.0,680.400024,31.153847,65,66.199997,100,67.900002,69.400002,67.400002
20160725121500,714.0,827.400024,37.884617,66,54.299999,100,66.0,69.400002,67.400002
20160725123000,714.0,697.200012,31.923077,66,54.299999,100,65.400002,69.400002,67.400002
20160725124500,714.0,810.599976,37.115383,67,57.900002,100,65.199997,69.400002,67.400002
20160725130000,714.0,680.400024,31.153847,65,62.400002,100,65.900002,69.400002,67.400002
20160725131500,714.0,722.400024,33.076924,65,62.400002,100,66.400002,69.400002,67.400002
20160725133000,714.0,697.200012,31.923077,65,61.5,100,66.699997,69.400002,67.400002
20160725134500,714.0,760.200012,34.807693,65,60.700001,100,66.900002,69.400002,67.400002
20160725140000,714.0,722.400024,33.076924,66,54.700001,100,66.699997,69.400002,67.400002
20160725141500,714.0,739.200012,33.846154,65,54.700001,100,65.300003,69.400002,67.400002
20160725143000,714.0,785.400024,35.96154,66,54.700001,100,64.900002,69.400002,67.400002
20160725144500,714.0,835.799988,38.26923,66,60.299999,100,65.599998,69.400002,67.400002
20160725150000,714.0,680.400024,31.153847,66,61.5,100,66.199997,69.400002,67.400002
20160725151500,714.0,739.200012,33.846154,66,62.799999,100,67.199997,69.400002,67.400002
20160725153000,714.0,697.200012,31.923077,65,64.0,100,67.5,69.400002,67.400002
20160725154500,714.0,688.799988,31.538461,65,54.700001,100,65.800003,69.400002,67.400002
20160725160000,714.0,747.599976,34.230768,65,54.700001,100,65.400002,69.400002,67.400002
20160725161500,714.0,714.0,32.692308,65,56.400002,100,65.900002,69.400002,67.400002
20160725163000,714.0,663.599976,30.384614,65,56.400002,100,66.599998,69.400002,67.400002
20160725164500,714.0,722.400024,33.076924,66,60.400002,100,66.800003,69.400002,67.400002
20160725170000,714.0,747.599976,34.230768,65,55.200001,100,66.199997,69.400002,67.400002
20160725171500,714.0,722.400024,33.076924,65,55.200001,100,65.099998,69.400002,67.400002
20160725173000,714.0,747.599976,34.230768,65,55.900002,100,64.699997,69.400002,67.400002
20160725174500,714.0,730.799988,33.461538,65,64.0,100,66.099998,69.400002,67.400002
20160725180000,714.0,760.200012,34.807693,65,65.5,100,66.800003,69.400002,67.400002
20160725181500,714.0,714.0,32.692308,65,66.300003,100,67.400002,69.400002,67.400002
20160725183000,714.0,688.799988,31.538461,64,63.599998,100,67.5,69.400002,67.400002
20160725184500,714.0,688.799988,31.538461,64,54.700001,100,66.699997,69.400002,67.400002
20160725190000,714.0,760.200012,34.807693,65,54.700001,100,65.199997,69.400002,67.400002
20160725191500,714.0,714.0,32.692308,64,54.700001,100,64.800003,69.400002,67.400002
20160725193000,714.0,697.200012,31.923077,64,64.900002,100,65.900002,69.400002,67.400002
20160725194500,714.0,777.0,35.576923,65,65.800003,100,66.5,69.400002,67.400002
20160725200000,714.0,688.799988,31.538461,65,65.800003,100,66.900002,69.400002,67.400002
20160725201500,714.0,672.0,30.769231,65,64.900002,100,67.5,69.400002,67.400002
20160725203000,714.0,697.200012,31.923077,65,54.700001,100,65.800003,69.400002,67.400002
20160725204500,714.0,688.799988,31.538461,65,54.700001,100,65.199997,69.400002,67.400002
20160725210000,714.0,777.0,35.576923,66,58.799999,100,66.0,69.400002,67.400002
20160725211500,714.0,646.799988,29.615384,65,58.799999,100,66.800003,69.400002,67.400002
20160725213000,714.0,777.0,35.576923,66,61.200001,100,67.199997,69.400002,67.400002
20160725214500,714.0,768.599976,35.192307,66,63.599998,100,67.400002,69.400002,67.400002
20160725220000,714.0,680.400024,31.153847,65,54.700001,100,66.0,69.400002,67.400002
20160725221500,714.0,697.200012,31.923077,65,54.700001,100,64.900002,69.400002,67.400002
20160725223000,714.0,646.799988,29.615384,64,61.599998,100,65.0,69.400002,67.400002
20160725224500,714.0,798.0,36.538462,65,67.5,100,66.099998,69.400002,67.400002
20160725230000,714.0,730.799988,33.461538,65,65.900002,100,66.5,69.400002,67.400002
20160725231500,714.0,747.599976,34.230768,66,66.699997,100,67.099998,69.400002,67.400002
20160725233000,714.0,680.400024,31.153847,65,60.200001,100,67.800003,69.400002,67.400002
20160725234500,714.0,672.0,30.769231,65,54.700001,100,65.599998,69.400002,67.400002
20160726000000,714.0,722.400024,33.076924,65,54.700001,100,65.0,69.400002,67.400002
20160726001500,714.0,714.0,32.692308,65,58.700001,100,66.0,69.400002,67.400002
20160726003000,714.0,680.400024,31.153847,65,61.299999,100,66.900002,69.400002,67.400002
20160726004500,714.0,672.0,30.769231,66,61.299999,100,66.900002,69.400002,67.400002
20160726010000,714.0,697.200012,31.923077,65,54.700001,100,66.599998,69.400002,67.400002
20160726011500,714.0,760.200012,34.807693,65,54.700001,100,64.800003,69.400002,67.400002
