PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160726013000,714.0,747.599976,34.230768,65,63.200001,100,64.800003,69.400002,67.400002
20160726014500,714.0,777.0,35.576923,65,64.400002,100,66.0,69.400002,67.400002
20160726020000,714.0,730.799988,33.461538,66,62.0,100,66.699997,69.400002,67.400002
20160726021500,714.0,760.200012,34.807693,65,63.200001,100,67.099998,69.400002,67.400002
20160726023000,714.0,777.0,35.576923,66,54.400002,100,66.900002,69.400002,67.400002
20160726024500,714.0,730.799988,33.461538,65,54.400002,100,66.099998,69.400002,67.400002
20160726030000,714.0,697.200012,31.923077,64,54.400002,100,65.900002,69.400002,67.400002
20160726031500,714.0,688.799988,31.538461,65,55.099998,100,65.800003,69.400002,67.400002
20160726033000,714.0,722.400024,33.076924,65,56.400002,100,66.699997,69.400002,67.400002
20160726034500,714.0,697.200012,31.923077,65,57.799999,100,67.300003,69.400002,67.400002
20160726040000,714.0,722.400024,33.076924,65,63.099998,100,67.099998,69.400002,67.400002
20160726041500,714.0,680.400024,31.153847,64,62.0,100,67.199997,69.400002,67.400002
20160726043000,714.0,714.0,32.692308,65,64.800003,100,67.199997,69.400002,67.400002
20160726044500,714.0,722.400024,33.076924,65,56.0,0,67.5,69.400002,67.400002
20160726050000,714.0,680.400024,31.153847,65,54.299999,100,65.199997,69.400002,67.400002
20160726051500,714.0,604.799988,27.692307,64,54.299999,100,64.599998,69.400002,67.400002
20160726053000,714.0,680.400024,31.153847,65,62.400002,100,65.800003,69.400002,67.400002
20160726054500,714.0,768.599976,35.192307,66,66.300003,100,67.0,69.400002,67.400002
20160726060000,714.0,747.599976,34.230768,65,64.0,100,67.5,69.400002,67.400002
20160726061500,714.0,646.799988,29.615384,65,64.0,100,67.5,69.400002,67.400002
20160726063000,714.0,739.200012,33.846154,65,54.299999,100,65.699997,69.400002,67.400002
20160726064500,714.0,722.400024,33.076924,65,54.299999,100,64.800003,69.400002,67.400002
20160726070000,714.0,747.599976,34.230768,65,60.400002,100,65.400002,69.400002,67.400002
20160726071500,714.0,739.200012,33.846154,65,62.200001,100,66.699997,69.400002,67.400002
20160726073000,714.0,785.400024,35.96154,66,60.599998,100,67.0,69.400002,67.400002
20160726074500,714.0,739.200012,33.846154,66,63.599998,100,67.099998,69.400002,67.400002
20160726080000,714.0,785.400024,35.96154,66,54.299999,100,65.699997,69.400002,67.400002
20160726081500,714.0,739.200012,33.846154,66,54.299999,100,65.800003,69.400002,67.400002
20160726083000,714.0,760.200012,34.807693,66,54.299999,100,65.300003,69.400002,67.400002
20160726084500,714.0,680.400024,31.153847,65,60.400002,100,66.0,69.400002,67.400002
20160726090000,714.0,760.200012,34.807693,66,63.599998,100,66.400002,69.400002,67.400002
20160726091500,714.0,663.599976,30.384614,66,59.599998,100,66.900002,69.400002,67.400002
20160726093000,714.0,722.400024,33.076924,66,55.200001,100,66.300003,69.400002,67.400002
20160726094500,714.0,730.799988,33.461538,66,55.200001,100,65.800003,69.400002,67.400002
20160726100000,714.0,672.0,30.769231,65,54.299999,100,65.599998,69.400002,67.400002
20160726101500,714.0,697.200012,31.923077,66,55.5,100,65.300003,69.400002,67.400002
20160726103000,714.0,663.599976,30.384614,66,63.599998,100,66.099998,69.400002,67.400002
20160726104500,714.0,604.799988,27.692307,66,65.900002,100,67.0,69.400002,67.400002
20160726110000,714.0,777.0,35.576923,66,60.200001,100,67.300003,69.400002,67.400002
20160726111500,714.0,747.599976,34.230768,65,63.599998,100,67.300003,69.400002,67.400002
20160726113000,714.0,714.0,32.692308,65,60.799999,100,67.300003,69.400002,67.400002
20160726114500,714.0,625.799988,28.653846,65,60.799999,100,66.900002,69.400002,67.400002
20160726120000,714.0,680.400024,31.153847,65,63.599998,100,67.900002,69.400002,67.400002
20160726121500,714.0,714.0,32.692308,64,54.299999,100,65.5,69.400002,67.400002
20160726123000,714.0,680.400024,31.153847,64,55.099998,100,64.900002,69.400002,67.400002
20160726124500,714.0,747.599976,34.230768,65,65.800003,100,65.800003,69.400002,67.400002
20160726130000,714.0,739.200012,33.846154,64,63.599998,100,66.400002,69.400002,67.400002
20160726131500,714.0,793.799988,36.346153,65,62.799999,100,67.400002,69.400002,67.400002
20160726133000,714.0,697.200012,31.923077,64,62.799999,100,67.599998,69.400002,67.400002
20160726134500,714.0,663.599976,30.384614,64,54.299999,100,66.099998,69.400002,67.400002
20160726140000,714.0,714.0,32.692308,64,54.299999,100,64.900002,69.400002,67.400002
20160726141500,714.0,697.200012,31.923077,65,60.599998,100,64.800003,69.400002,67.400002
20160726143000,714.0,730.799988,33.461538,64,64.400002,100,66.300003,69.400002,67.400002
20160726144500,714.0,739.200012,33.846154,65,63.599998,100,66.5,69.400002,67.400002
20160726150000,714.0,697.200012,31.923077,65,62.799999,100,67.099998,69.400002,67.400002
20160726151500,714.0,730.799988,33.461538,64,57.200001,100,67.400002,69.400002,67.400002
20160726153000,714.0,688.799988,31.538461,64,54.700001,100,65.400002,69.400002,67.400002
20160726154500,714.0,680.400024,31.153847,65,54.700001,100,64.800003,69.400002,67.400002
20160726160000,714.0,697.200012,31.923077,65,59.900002,100,65.699997,69.400002,67.400002
20160726161500,714.0,672.0,30.769231,65,65.800003,100,66.5,69.400002,67.400002
20160726163000,714.0,680.400024,31.153847,65,63.099998,100,66.699997,69.400002,67.400002
20160726164500,714.0,730.799988,33.461538,65,54.700001,100,65.5,69.400002,67.400002
20160726170000,714.0,688.799988,31.538461,66,54.700001,100,64.699997,69.400002,67.400002
20160726171500,714.0,646.799988,29.615384,65,62.799999,100,65.5,69.400002,67.400002
20160726173000,714.0,663.599976,30.384614,65,65.300003,100,66.300003,69.400002,67.400002
20160726174500,714.0,730.799988,33.461538,66,63.599998,100,67.300003,69.400002,67.400002
20160726180000,714.0,793.799988,36.346153,65,65.300003,100,67.599998,69.400002,67.400002
20160726181500,714.0,722.400024,33.076924,65,54.299999,100,65.400002,69.400002,67.400002
20160726183000,714.0,747.599976,34.230768,65,54.299999,100,64.800003,69.0,67.0
20160726184500,714.0,739.200012,33.846154,65,57.400002,100,65.699997,69.400002,67.400002
20160726190000,714.0,739.200012,33.846154,66,58.299999,100,66.599998,69.400002,67.400002
20160726191500,714.0,672.0,30.769231,65,63.599998,100,66.800003,69.400002,67.400002
20160726193000,714.0,680.400024,31.153847,65,55.200001,100,66.599998,69.400002,67.400002
20160726194500,714.0,688.799988,31.538461,65,54.299999,100,64.699997,69.400002,67.400002
20160726200000,714.0,722.400024,33.076924,66,62.400002,100,65.0,69.400002,67.400002
20160726201500,714.0,722.400024,33.076924,65,64.900002,100,66.199997,69.400002,67.400002
20160726203000,714.0,646.799988,29.615384,65,63.599998,100,66.400002,69.400002,67.400002
20160726204500,714.0,672.0,30.769231,65,65.199997,100,67.0,69.400002,67.400002
20160726210000,714.0,697.200012,31.923077,66,54.299999,100,65.300003,69.400002,67.400002
20160726211500,714.0,638.400024,29.23077,65,55.099998,100,64.599998,69.400002,67.400002
20160726213000,714.0,777.0,35.576923,66,64.599998,100,66.0,69.400002,67.400002
20160726214500,714.0,739.200012,33.846154,66,64.599998,100,66.800003,69.400002,67.400002
20160726220000,714.0,785.400024,35.96154,66,63.200001,100,67.300003,69.400002,67.400002
20160726221500,714.0,730.799988,33.461538,66,57.0,0,67.400002,69.400002,67.400002
20160726223000,714.0,646.799988,29.615384,65,54.099998,100,65.0,69.400002,67.400002
20160726224500,714.0,688.799988,31.538461,66,57.099998,100,64.800003,69.400002,67.400002
20160726230000,714.0,722.400024,33.076924,66,58.299999,100,66.099998,69.400002,67.400002
20160726231500,714.0,697.200012,31.923077,66,59.5,100,66.599998,69.400002,67.400002
20160726233000,714.0,760.200012,34.807693,66,63.599998,100,67.300003,69.400002,67.400002
20160726234500,714.0,747.599976,34.230768,65,53.900002,100,65.699997,69.400002,67.400002
20160727000000,714.0,663.599976,30.384614,66,53.900002,100,64.400002,69.400002,67.400002
20160727001500,714.0,672.0,30.769231,65,67.199997,100,65.5,69.400002,67.400002
20160727003000,714.0,714.0,32.692308,65,63.200001,100,66.0,69.400002,67.400002
20160727004500,714.0,714.0,32.692308,65,63.200001,100,66.5,69.400002,67.400002
20160727010000,714.0,760.200012,34.807693,66,63.200001,100,67.099998,69.400002,67.400002
20160727011500,714.0,730.799988,33.461538,66,64.0,100,67.5,69.400002,67.400002
20160727013000,714.0,672.0,30.769231,67,66.199997,100,67.599998,69.400002,67.400002
20160727014500,714.0,730.799988,33.461538,66,54.0,100,65.300003,69.400002,67.400002
20160727020000,714.0,688.799988,31.538461,65,54.0,100,64.699997,69.400002,67.400002
20160727021500,714.0,638.400024,29.23077,65,60.799999,100,65.699997,69.400002,67.400002
20160727023000,714.0,714.0,32.692308,65,60.0,100,66.599998,69.400002,67.400002
20160727024500,714.0,722.400024,33.076924,66,64.400002,100,66.900002,69.400002,67.400002
20160727030000,714.0,672.0,30.769231,65,53.900002,100,65.800003,69.400002,67.400002
20160727031500,714.0,730.799988,33.461538,66,53.900002,100,64.5,69.400002,67.400002
20160727033000,714.0,697.200012,31.923077,66,64.400002,100,65.300003,69.400002,67.400002
20160727034500,714.0,697.200012,31.923077,65,63.200001,100,66.0,69.400002,67.400002
20160727040000,714.0,869.400024,39.807693,65,65.300003,100,66.800003,69.400002,67.400002
20160727041500,714.0,747.599976,34.230768,66,66.5,100,67.0,69.400002,67.400002
20160727043000,714.0,760.200012,34.807693,66,63.400002,100,67.599998,69.400002,67.400002
20160727044500,714.0,722.400024,33.076924,65,53.900002,100,65.300003,69.400002,67.400002
20160727050000,714.0,663.599976,30.384614,65,54.700001,100,64.800003,69.400002,67.400002
20160727051500,714.0,714.0,32.692308,65,59.900002,100,66.0,69.400002,67.400002
20160727053000,714.0,697.200012,31.923077,65,62.400002,100,66.900002,69.400002,67.400002
20160727054500,714.0,760.200012,34.807693,65,62.400002,100,67.199997,69.400002,67.400002
20160727060000,714.0,739.200012,33.846154,65,64.800003,100,67.199997,69.400002,67.400002
20160727061500,714.0,777.0,35.576923,66,53.599998,100,65.900002,69.400002,67.400002
20160727063000,714.0,760.200012,34.807693,65,53.599998,100,64.5,69.400002,67.400002
20160727064500,714.0,810.599976,37.115383,66,65.300003,100,65.599998,69.400002,67.400002
20160727070000,714.0,739.200012,33.846154,65,64.0,100,66.0,69.400002,67.400002
20160727071500,714.0,768.599976,35.192307,65,62.400002,100,66.599998,69.400002,67.400002
20160727073000,714.0,714.0,32.692308,65,53.099998,100,66.599998,69.400002,67.400002
20160727074500,714.0,730.799988,33.461538,66,53.099998,100,65.599998,69.400002,67.400002
20160727080000,714.0,625.799988,28.653846,66,53.099998,100,65.5,69.400002,67.400002
20160727081500,714.0,760.200012,34.807693,66,54.700001,100,66.199997,69.400002,67.400002
20160727083000,714.0,680.400024,31.153847,66,56.400002,100,66.699997,69.400002,67.400002
20160727084500,714.0,730.799988,33.461538,65,58.0,100,67.300003,69.400002,67.400002
20160727090000,714.0,924.0,42.307692,70,55.200001,0,67.599998,69.400002,67.400002
20160727091500,714.0,688.799988,31.538461,66,53.900002,100,65.199997,69.400002,67.400002
20160727093000,714.0,722.400024,33.076924,66,53.900002,100,65.099998,69.400002,67.400002
20160727094500,714.0,777.0,35.576923,67,55.400002,100,65.800003,69.400002,67.400002
20160727100000,714.0,688.799988,31.538461,66,62.099998,100,66.099998,69.400002,67.400002
20160727101500,714.0,697.200012,31.923077,67,64.0,100,66.599998,69.400002,67.400002
20160727103000,714.0,722.400024,33.076924,66,54.299999,100,65.300003,69.400002,67.400002
20160727104500,714.0,663.599976,30.384614,66,54.299999,100,65.300003,69.400002,67.400002
20160727110000,714.0,697.200012,31.923077,66,54.299999,100,65.199997,69.400002,67.400002
20160727111500,714.0,793.799988,36.346153,67,65.199997,100,66.300003,69.400002,67.400002
20160727113000,714.0,680.400024,31.153847,66,64.0,100,66.900002,69.400002,67.400002
20160727114500,714.0,739.200012,33.846154,66,63.200001,100,67.099998,69.400002,67.400002
20160727120000,714.0,697.200012,31.923077,66,54.299999,100,66.099998,69.400002,67.400002
20160727121500,714.0,739.200012,33.846154,66,54.299999,100,65.0,69.400002,67.400002
20160727123000,714.0,730.799988,33.461538,66,59.700001,100,65.900002,69.400002,67.400002
20160727124500,714.0,625.799988,28.653846,66,56.0,100,66.400002,69.0,67.0
20160727130000,714.0,663.599976,30.384614,66,57.599998,100,66.599998,69.400002,67.400002
20160727131500,714.0,680.400024,31.153847,66,54.5,100,66.300003,69.0,67.0
20160727133000,714.0,688.799988,31.538461,66,54.5,100,65.400002,69.0,67.0
20160727134500,714.0,777.0,35.576923,66,54.5,100,65.300003,69.0,67.0
20160727140000,714.0,697.200012,31.923077,66,54.5,100,65.699997,69.0,67.0
20160727141500,714.0,798.0,36.538462,66,64.900002,100,66.099998,69.0,67.0
20160727143000,714.0,697.200012,31.923077,66,58.0,100,66.699997,69.0,67.0
20160727144500,714.0,747.599976,34.230768,65,55.200001,100,66.0,68.900002,66.900002
20160727150000,714.0,663.599976,30.384614,65,55.200001,100,64.699997,68.900002,66.900002
20160727151500,714.0,722.400024,33.076924,66,55.200001,100,64.599998,68.900002,66.900002
20160727153000,714.0,663.599976,30.384614,65,64.400002,100,65.800003,68.900002,66.900002
20160727154500,714.0,747.599976,34.230768,66,62.0,100,66.599998,68.900002,66.900002
20160727160000,714.0,688.799988,31.538461,66,60.799999,100,66.800003,68.900002,66.900002
20160727161500,714.0,760.200012,34.807693,66,55.599998,0,66.599998,68.900002,66.900002
20160727163000,714.0,663.599976,30.384614,65,54.299999,100,64.800003,68.900002,66.900002
20160727164500,714.0,714.0,32.692308,65,55.099998,100,64.400002,68.900002,66.900002
20160727170000,714.0,697.200012,31.923077,65,62.299999,100,65.099998,68.900002,66.900002
20160727171500,714.0,730.799988,33.461538,65,64.400002,100,65.900002,68.900002,66.900002
20160727173000,714.0,688.799988,31.538461,65,64.400002,100,66.099998,68.900002,66.900002
20160727174500,714.0,714.0,32.692308,65,63.700001,100,66.599998,68.900002,66.900002
20160727180000,714.0,672.0,30.769231,65,54.299999,100,65.099998,68.900002,66.900002
20160727181500,714.0,739.200012,33.846154,65,54.299999,100,64.400002,68.900002,66.900002
20160727183000,714.0,739.200012,33.846154,65,63.200001,100,64.900002,68.900002,66.900002
20160727184500,714.0,688.799988,31.538461,66,62.0,100,65.900002,68.900002,66.900002
20160727190000,714.0,625.799988,28.653846,65,60.400002,100,66.300003,68.400002,66.400002
20160727191500,714.0,730.799988,33.461538,65,61.099998,100,66.099998,68.800003,66.800003
20160727193000,714.0,739.200012,33.846154,65,54.299999,100,65.300003,68.400002,66.400002
20160727194500,714.0,785.400024,35.96154,65,54.299999,100,64.5,68.0,65.900002
20160727200000,714.0,688.799988,31.538461,65,55.099998,100,64.199997,68.0,65.900002
20160727201500,714.0,730.799988,33.461538,65,62.599998,100,64.400002,68.0,65.900002
20160727203000,714.0,777.0,35.576923,65,62.599998,100,65.300003,68.0,65.900002
20160727204500,714.0,714.0,32.692308,65,65.0,100,66.199997,68.900002,66.900002
20160727210000,714.0,739.200012,33.846154,65,57.200001,100,66.199997,68.400002,66.400002
20160727211500,714.0,714.0,32.692308,65,54.299999,100,64.400002,68.900002,66.900002
20160727213000,714.0,688.799988,31.538461,65,55.099998,100,64.099998,68.900002,66.900002
20160727214500,714.0,680.400024,31.153847,65,63.299999,100,65.599998,68.900002,66.900002
20160727220000,714.0,688.799988,31.538461,65,63.299999,100,66.0,68.900002,66.900002
20160727221500,714.0,739.200012,33.846154,65,66.699997,100,66.400002,68.900002,66.900002
20160727223000,714.0,680.400024,31.153847,65,55.200001,100,65.300003,68.900002,66.900002
20160727224500,714.0,722.400024,33.076924,65,55.200001,100,64.400002,68.5,66.5
20160727230000,714.0,730.799988,33.461538,65,57.799999,100,64.099998,68.900002,66.900002
20160727231500,714.0,722.400024,33.076924,65,63.700001,100,65.699997,68.699997,66.699997
20160727233000,714.0,672.0,30.769231,65,63.700001,100,66.0,68.900002,66.900002
20160727234500,714.0,680.400024,31.153847,65,67.199997,100,66.300003,68.900002,66.900002
20160728000000,714.0,714.0,32.692308,65,54.299999,100,64.599998,68.5,66.5
20160728001500,714.0,680.400024,31.153847,65,54.299999,100,64.099998,68.900002,66.900002
20160728003000,714.0,793.799988,36.346153,65,64.800003,100,65.099998,68.900002,66.900002
20160728004500,714.0,625.799988,28.653846,65,64.800003,100,65.800003,68.900002,66.900002
20160728010000,714.0,739.200012,33.846154,65,63.599998,100,66.099998,68.900002,66.900002
20160728011500,714.0,663.599976,30.384614,65,64.800003,100,66.599998,68.900002,66.900002
20160728013000,714.0,760.200012,34.807693,66,54.299999,100,65.099998,68.900002,66.900002
20160728014500,714.0,777.0,35.576923,65,54.299999,100,64.199997,68.900002,66.900002
20160728020000,714.0,810.599976,37.115383,65,62.799999,100,64.900002,68.900002,66.900002
20160728021500,714.0,730.799988,33.461538,66,59.599998,100,65.5,68.800003,66.800003
20160728023000,714.0,819.0,37.5,66,66.099998,100,65.900002,68.5,66.5
20160728024500,714.0,680.400024,31.153847,65,62.0,100,66.300003,68.5,66.5
20160728030000,714.0,688.799988,31.538461,65,53.5,100,64.599998,68.699997,66.699997
20160728031500,714.0,760.200012,34.807693,65,53.5,100,63.900002,68.5,66.5
20160728033000,714.0,722.400024,33.076924,65,62.0,100,64.900002,68.5,66.5
20160728034500,714.0,638.400024,29.23077,65,65.300003,100,65.400002,68.5,66.5
20160728040000,714.0,722.400024,33.076924,65,53.900002,100,64.400002,68.400002,66.400002
20160728041500,714.0,777.0,35.576923,66,53.900002,100,64.0,68.400002,66.400002
20160728043000,714.0,747.599976,34.230768,65,56.0,100,64.800003,68.5,66.5
20160728044500,714.0,638.400024,29.23077,65,58.299999,100,65.800003,68.5,66.5
20160728050000,714.0,663.599976,30.384614,65,60.400002,100,66.199997,68.400002,66.400002
20160728051500,714.0,827.400024,37.884617,66,55.599998,0,66.300003,68.400002,66.400002
20160728053000,714.0,722.400024,33.076924,66,54.700001,100,64.699997,68.5,66.5
20160728054500,714.0,688.799988,31.538461,65,54.700001,100,64.300003,68.900002,66.900002
20160728060000,714.0,747.599976,34.230768,66,62.799999,100,65.900002,68.900002,66.900002
20160728061500,714.0,739.200012,33.846154,66,64.0,100,66.5,68.900002,66.900002
20160728063000,714.0,714.0,32.692308,66,62.099998,100,66.699997,68.5,66.5
20160728064500,714.0,688.799988,31.538461,65,54.299999,100,64.900002,68.900002,66.900002
20160728070000,714.0,760.200012,34.807693,65,59.5,100,64.5,68.900002,66.900002
20160728071500,714.0,714.0,32.692308,66,62.400002,100,65.900002,68.900002,66.900002
20160728073000,714.0,688.799988,31.538461,66,65.800003,100,66.5,68.900002,66.900002
20160728074500,714.0,739.200012,33.846154,66,63.200001,100,66.699997,68.5,66.5
20160728080000,714.0,722.400024,33.076924,66,54.700001,100,64.599998,68.400002,66.400002
20160728081500,714.0,714.0,32.692308,66,54.700001,100,64.400002,68.900002,66.900002
20160728083000,714.0,722.400024,33.076924,66,59.599998,100,65.0,68.5,66.5
20160728084500,714.0,646.799988,29.615384,66,58.0,100,66.199997,68.400002,66.400002
20160728090000,714.0,730.799988,33.461538,67,60.0,100,66.0,68.400002,66.400002
20160728091500,714.0,722.400024,33.076924,67,56.900002,100,66.400002,68.5,66.5
20160728093000,714.0,793.799988,36.346153,68,56.900002,0,67.0,68.5,66.5
20160728094500,714.0,714.0,32.692308,66,54.700001,100,65.800003,68.400002,66.400002
20160728100000,714.0,777.0,35.576923,66,54.700001,100,66.199997,68.900002,66.900002
20160728101500,714.0,722.400024,33.076924,67,54.700001,100,65.599998,68.900002,66.900002
20160728103000,714.0,760.200012,34.807693,67,54.700001,100,65.400002,68.900002,66.900002
20160728104500,714.0,747.599976,34.230768,67,54.700001,100,65.099998,68.900002,66.900002
20160728110000,714.0,730.799988,33.461538,67,56.299999,100,65.400002,68.900002,66.900002
20160728111500,714.0,798.0,36.538462,67,59.900002,100,65.900002,68.900002,66.900002
20160728113000,714.0,714.0,32.692308,66,59.900002,100,66.099998,68.900002,66.900002
20160728114500,714.0,663.599976,30.384614,66,61.099998,100,66.900002,68.900002,66.900002
20160728120000,714.0,760.200012,34.807693,66,54.299999,100,65.300003,68.400002,66.400002
20160728121500,714.0,688.799988,31.538461,66,55.0,100,65.099998,68.900002,66.900002
20160728123000,714.0,697.200012,31.923077,66,55.0,100,65.099998,68.900002,66.900002
20160728124500,714.0,798.0,36.538462,67,55.0,100,65.099998,68.900002,66.900002
20160728130000,714.0,688.799988,31.538461,66,59.599998,100,66.0,68.900002,66.900002
20160728131500,714.0,697.200012,31.923077,66,59.599998,100,66.199997,68.900002,66.900002
20160728133000,714.0,760.200012,34.807693,66,59.599998,100,66.400002,68.900002,66.900002
20160728134500,714.0,688.799988,31.538461,66,66.699997,100,67.099998,68.900002,66.900002
20160728140000,714.0,777.0,35.576923,66,54.400002,100,65.199997,68.900002,66.900002
20160728141500,714.0,844.200012,38.653847,65,54.400002,100,64.699997,68.900002,66.900002
20160728143000,714.0,722.400024,33.076924,65,55.0,100,64.599998,68.900002,66.900002
20160728144500,714.0,730.799988,33.461538,66,59.900002,100,65.099998,68.900002,66.900002
20160728150000,714.0,777.0,35.576923,66,59.900002,100,65.5,68.900002,66.900002
20160728151500,714.0,747.599976,34.230768,66,59.900002,100,66.0,68.5,66.5
20160728153000,714.0,768.599976,35.192307,66,62.799999,100,66.599998,68.900002,66.900002
20160728154500,714.0,714.0,32.692308,66,57.599998,100,66.0,68.900002,66.900002
20160728160000,714.0,739.200012,33.846154,66,57.599998,100,65.900002,68.900002,66.900002
20160728161500,714.0,768.599976,35.192307,66,57.599998,100,65.900002,68.900002,66.900002
20160728163000,714.0,680.400024,31.153847,67,57.599998,100,65.800003,68.599998,66.599998
20160728164500,714.0,730.799988,33.461538,66,56.700001,100,65.400002,68.900002,66.900002
20160728170000,714.0,768.599976,35.192307,66,56.700001,100,65.900002,68.900002,66.900002
20160728171500,714.0,697.200012,31.923077,66,56.700001,100,65.800003,68.900002,66.900002
20160728173000,714.0,777.0,35.576923,66,58.700001,100,65.800003,68.900002,66.900002
20160728174500,714.0,760.200012,34.807693,66,58.700001,100,66.0,68.900002,66.900002
20160728180000,714.0,714.0,32.692308,66,58.0,100,66.400002,68.900002,66.900002
20160728181500,714.0,722.400024,33.076924,66,62.400002,100,66.900002,68.900002,66.900002
20160728183000,714.0,739.200012,33.846154,66,60.400002,100,66.5,68.900002,66.900002
20160728184500,714.0,785.400024,35.96154,65,62.299999,100,66.800003,68.900002,66.900002
20160728190000,714.0,688.799988,31.538461,65,55.200001,100,66.800003,68.900002,66.900002
20160728191500,714.0,722.400024,33.076924,65,54.299999,100,65.300003,68.900002,66.900002
20160728193000,714.0,697.200012,31.923077,66,54.299999,100,65.199997,68.900002,66.900002
20160728194500,714.0,722.400024,33.076924,65,55.099998,100,65.300003,68.900002,66.900002
20160728200000,714.0,722.400024,33.076924,66,57.900002,100,65.099998,68.5,66.5
20160728201500,714.0,730.799988,33.461538,66,56.299999,100,65.900002,68.5,66.5
20160728203000,714.0,688.799988,31.538461,66,60.400002,100,66.699997,68.900002,66.900002
20160728204500,714.0,739.200012,33.846154,66,61.599998,100,66.900002,68.900002,66.900002
20160728210000,714.0,672.0,30.769231,65,54.299999,100,65.599998,68.900002,66.900002
20160728211500,714.0,793.799988,36.346153,66,54.299999,100,65.099998,68.900002,66.900002
20160728213000,714.0,785.400024,35.96154,66,54.299999,100,65.0,68.900002,66.900002
20160728214500,714.0,777.0,35.576923,66,59.599998,100,65.699997,68.900002,66.900002
20160728220000,714.0,730.799988,33.461538,65,57.200001,100,66.199997,68.900002,66.900002
20160728221500,714.0,697.200012,31.923077,66,61.599998,100,66.099998,68.900002,66.900002
20160728223000,714.0,663.599976,30.384614,65,61.599998,100,66.599998,68.900002,66.900002
20160728224500,714.0,638.400024,29.23077,66,61.599998,100,66.900002,68.900002,66.900002
20160728230000,714.0,827.400024,37.884617,67,63.099998,100,67.199997,68.900002,66.900002
20160728231500,714.0,663.599976,30.384614,65,54.700001,100,65.699997,68.900002,66.900002
20160728233000,714.0,785.400024,35.96154,66,54.700001,100,65.300003,68.900002,66.900002
20160728234500,714.0,777.0,35.576923,66,54.700001,100,65.099998,68.900002,66.900002
20160729000000,714.0,739.200012,33.846154,66,58.0,100,66.0,68.900002,66.900002
20160729001500,714.0,672.0,30.769231,65,58.0,100,66.199997,68.900002,66.900002
20160729003000,714.0,672.0,30.769231,65,61.900002,100,66.099998,68.699997,66.699997
20160729004500,714.0,739.200012,33.846154,66,54.299999,100,66.099998,68.699997,66.699997
20160729010000,714.0,722.400024,33.076924,65,54.299999,100,65.300003,68.900002,66.900002
20160729011500,714.0,714.0,32.692308,66,54.299999,100,64.599998,68.800003,66.800003
20160729013000,714.0,714.0,32.692308,66,58.099998,100,64.900002,68.900002,66.900002
20160729014500,714.0,672.0,30.769231,66,62.400002,100,66.0,68.900002,66.900002
20160729020000,714.0,739.200012,33.846154,66,56.400002,100,66.400002,68.900002,66.900002
20160729021500,714.0,747.599976,34.230768,67,54.299999,100,66.300003,68.900002,66.900002
20160729023000,714.0,730.799988,33.461538,66,54.299999,100,65.300003,68.5,66.5
20160729024500,714.0,730.799988,33.461538,66,54.299999,100,64.800003,68.900002,66.900002
20160729030000,714.0,688.799988,31.538461,66,54.299999,100,65.0,68.5,66.5
20160729031500,714.0,688.799988,31.538461,66,56.299999,100,65.0,68.5,66.5
20160729033000,714.0,747.599976,34.230768,67,65.0,100,66.0,68.900002,66.900002
20160729034500,714.0,730.799988,33.461538,66,66.300003,100,66.800003,68.900002,66.900002
20160729040000,714.0,663.599976,30.384614,66,64.099998,100,67.0,68.900002,66.900002
20160729041500,714.0,739.200012,33.846154,66,53.900002,100,65.699997,68.900002,66.900002
20160729043000,714.0,777.0,35.576923,66,53.900002,100,64.400002,68.5,66.5
20160729044500,714.0,768.599976,35.192307,66,53.900002,100,64.0,68.5,66.5
20160729050000,714.0,663.599976,30.384614,66,62.400002,100,65.099998,68.5,66.5
20160729051500,714.0,663.599976,30.384614,66,62.400002,100,65.900002,68.5,66.5
20160729053000,714.0,672.0,30.769231,66,62.400002,100,66.400002,68.5,66.5
20160729054500,714.0,688.799988,31.538461,67,61.200001,100,66.800003,68.5,66.5
20160729060000,714.0,747.599976,34.230768,66,53.5,100,64.800003,68.5,66.5
20160729061500,714.0,697.200012,31.923077,65,53.5,100,64.300003,68.400002,66.400002
20160729063000,714.0,730.799988,33.461538,66,59.700001,100,65.800003,68.900002,66.900002
20160729064500,714.0,768.599976,35.192307,66,63.599998,100,66.400002,68.900002,66.900002
20160729070000,714.0,739.200012,33.846154,66,61.5,100,66.400002,68.900002,66.900002
20160729071500,714.0,739.200012,33.846154,66,61.5,100,66.800003,68.900002,66.900002
20160729073000,714.0,714.0,32.692308,67,53.900002,100,65.900002,68.900002,66.900002
20160729074500,714.0,625.799988,28.653846,67,53.900002,100,66.199997,68.900002,66.900002
20160729080000,714.0,672.0,30.769231,66,53.900002,100,65.900002,68.400002,66.400002
20160729081500,714.0,768.599976,35.192307,67,54.700001,100,66.0,68.5,66.5
20160729083000,714.0,714.0,32.692308,67,54.700001,100,65.699997,68.5,66.5
20160729084500,714.0,722.400024,33.076924,67,54.700001,100,65.300003,68.5,66.5
20160729090000,714.0,604.799988,27.692307,67,56.299999,100,65.0,68.5,66.5
20160729091500,714.0,747.599976,34.230768,67,57.700001,100,65.900002,68.5,66.5
20160729093000,714.0,714.0,32.692308,67,57.700001,100,66.099998,68.5,66.5
20160729094500,714.0,714.0,32.692308,67,55.200001,100,65.599998,68.5,66.5
20160729100000,714.0,672.0,30.769231,67,55.200001,100,64.699997,68.5,66.5
20160729101500,714.0,747.599976,34.230768,68,55.200001,100,64.599998,68.5,66.5
20160729103000,714.0,663.599976,30.384614,67,57.099998,100,64.400002,68.5,66.5
20160729104500,714.0,672.0,30.769231,67,63.599998,100,65.400002,68.5,66.5
20160729110000,714.0,697.200012,31.923077,67,62.799999,100,66.199997,68.5,66.5
20160729111500,714.0,747.599976,34.230768,67,62.799999,100,66.699997,68.900002,66.900002
20160729113000,714.0,777.0,35.576923,67,60.799999,100,66.800003,68.900002,66.900002
20160729114500,714.0,798.0,36.538462,68,54.799999,100,66.0,68.900002,66.900002
20160729120000,714.0,722.400024,33.076924,67,54.799999,100,65.0,68.900002,66.900002
20160729121500,714.0,714.0,32.692308,67,54.799999,100,65.199997,68.900002,66.900002
20160729123000,714.0,604.799988,27.692307,67,57.900002,100,65.099998,68.900002,66.900002
20160729124500,714.0,722.400024,33.076924,67,61.099998,100,65.900002,68.900002,66.900002
20160729130000,714.0,760.200012,34.807693,67,59.900002,100,66.0,68.900002,66.900002
20160729131500,714.0,722.400024,33.076924,66,63.5,100,66.800003,68.900002,66.900002
20160729133000,714.0,777.0,35.576923,67,54.700001,100,65.5,68.900002,66.900002
20160729134500,714.0,739.200012,33.846154,67,54.700001,100,64.599998,68.900002,66.900002
20160729140000,714.0,722.400024,33.076924,67,58.0,100,64.400002,68.599998,66.599998
20160729141500,714.0,697.200012,31.923077,67,60.400002,100,65.400002,68.400002,66.400002
20160729143000,714.0,714.0,32.692308,67,60.400002,100,66.199997,68.900002,66.900002
20160729144500,714.0,722.400024,33.076924,66,60.400002,100,67.300003,68.800003,66.800003
20160729150000,714.0,722.400024,33.076924,67,53.900002,100,64.800003,68.900002,66.900002
20160729151500,714.0,688.799988,31.538461,66,55.099998,100,64.400002,68.900002,66.900002
20160729153000,714.0,760.200012,34.807693,67,61.099998,100,65.199997,68.900002,66.900002
20160729154500,714.0,697.200012,31.923077,66,56.0,100,66.0,68.900002,66.900002
20160729160000,714.0,739.200012,33.846154,66,58.0,100,66.900002,68.900002,66.900002
20160729161500,714.0,890.400024,40.769232,70,56.400002,0,67.300003,68.900002,66.900002
20160729163000,714.0,760.200012,34.807693,67,55.200001,100,65.5,68.900002,66.900002
20160729164500,714.0,730.799988,33.461538,67,55.200001,100,65.5,68.900002,66.900002
20160729170000,714.0,697.200012,31.923077,67,55.900002,100,65.199997,68.900002,66.900002
20160729171500,714.0,722.400024,33.076924,67,57.900002,100,65.099998,68.900002,66.900002
20160729173000,714.0,697.200012,31.923077,67,64.400002,100,65.900002,68.900002,66.900002
20160729174500,714.0,777.0,35.576923,67,62.799999,100,66.699997,68.900002,66.900002
20160729180000,714.0,688.799988,31.538461,67,62.799999,100,67.099998,68.900002,66.900002
20160729181500,714.0,672.0,30.769231,67,55.200001,100,65.400002,68.800003,66.800003
20160729183000,714.0,768.599976,35.192307,67,55.200001,100,64.800003,68.400002,66.400002
20160729184500,714.0,697.200012,31.923077,67,53.900002,100,64.300003,68.400002,66.400002
20160729190000,714.0,688.799988,31.538461,67,61.900002,100,64.5,68.400002,66.400002
20160729191500,714.0,730.799988,33.461538,66,59.200001,100,64.900002,68.0,65.900002
20160729193000,714.0,583.799988,26.730769,66,60.700001,100,65.599998,68.400002,66.400002
20160729194500,714.0,760.200012,34.807693,67,54.700001,100,65.0,68.0,65.199997
20160729200000,714.0,760.200012,34.807693,66,54.700001,100,64.199997,68.599998,66.599998
20160729201500,714.0,697.200012,31.923077,66,55.5,100,64.099998,68.900002,66.900002
20160729203000,714.0,722.400024,33.076924,66,65.300003,100,65.199997,68.900002,66.900002
20160729204500,714.0,730.799988,33.461538,67,60.299999,100,65.599998,68.5,66.5
20160729210000,714.0,785.400024,35.96154,67,63.599998,100,66.199997,68.900002,66.900002
20160729211500,714.0,714.0,32.692308,67,54.700001,100,64.900002,68.900002,66.900002
20160729213000,714.0,777.0,35.576923,67,54.700001,100,64.400002,68.599998,66.599998
20160729214500,714.0,697.200012,31.923077,66,60.299999,100,64.5,68.900002,66.900002
20160729220000,714.0,688.799988,31.538461,66,63.200001,100,65.900002,68.900002,66.900002
20160729221500,714.0,697.200012,31.923077,66,64.0,100,66.400002,68.900002,66.900002
20160729223000,714.0,768.599976,35.192307,67,64.0,100,66.599998,68.900002,66.900002
20160729224500,714.0,768.599976,35.192307,66,54.700001,100,65.300003,68.900002,66.900002
20160729230000,714.0,760.200012,34.807693,67,54.700001,100,64.599998,68.900002,66.900002
20160729231500,714.0,747.599976,34.230768,66,60.700001,100,64.800003,68.900002,66.900002
20160729233000,714.0,739.200012,33.846154,67,60.700001,100,66.0,68.900002,66.900002
20160729234500,714.0,760.200012,34.807693,66,64.0,100,66.599998,68.900002,66.900002
20160730000000,714.0,680.400024,31.153847,67,65.800003,100,67.099998,68.900002,66.900002
20160730001500,714.0,810.599976,37.115383,67,54.700001,100,65.199997,68.900002,66.900002
20160730003000,714.0,672.0,30.769231,67,54.700001,100,64.599998,68.900002,66.900002
20160730004500,714.0,739.200012,33.846154,67,58.400002,100,65.599998,68.900002,66.900002
20160730010000,714.0,688.799988,31.538461,67,60.400002,100,66.400002,69.0,67.0
20160730011500,714.0,646.799988,29.615384,67,62.400002,100,67.0,69.0,67.0
20160730013000,714.0,672.0,30.769231,68,66.300003,100,67.300003,69.0,67.0
20160730014500,714.0,810.599976,37.115383,67,54.299999,100,65.199997,69.0,67.0
20160730020000,714.0,739.200012,33.846154,67,54.299999,100,64.699997,69.0,67.0
20160730021500,714.0,739.200012,33.846154,67,57.5,100,65.800003,69.0,67.0
20160730023000,714.0,739.200012,33.846154,67,57.5,100,66.300003,69.0,67.0
20160730024500,714.0,663.599976,30.384614,67,61.200001,100,66.900002,69.0,67.0
20160730030000,714.0,739.200012,33.846154,68,55.200001,100,66.5,69.0,67.0
20160730031500,714.0,739.200012,33.846154,68,54.299999,100,64.699997,69.0,67.0
20160730033000,714.0,688.799988,31.538461,67,55.099998,100,64.400002,69.0,67.0
20160730034500,714.0,697.200012,31.923077,68,59.700001,100,65.300003,69.0,67.0
20160730040000,714.0,730.799988,33.461538,68,63.799999,100,65.800003,69.0,67.0
20160730041500,714.0,760.200012,34.807693,68,63.799999,100,66.300003,69.0,67.0
20160730043000,714.0,747.599976,34.230768,68,54.299999,100,65.400002,69.0,67.0
20160730044500,714.0,688.799988,31.538461,68,54.299999,100,64.300003,69.0,67.0
20160730050000,714.0,625.799988,28.653846,67,63.900002,100,64.699997,69.0,67.0
20160730051500,714.0,730.799988,33.461538,68,66.199997,100,65.800003,69.0,67.0
20160730053000,714.0,672.0,30.769231,68,64.400002,100,66.300003,69.0,67.0
20160730054500,714.0,722.400024,33.076924,67,62.0,100,66.699997,69.0,67.0
20160730060000,714.0,739.200012,33.846154,68,62.0,100,66.699997,69.0,67.0
20160730061500,714.0,722.400024,33.076924,68,53.900002,100,65.099998,69.0,67.0
20160730063000,714.0,785.400024,35.96154,68,53.900002,100,64.400002,69.0,67.0
20160730064500,714.0,688.799988,31.538461,68,63.700001,100,65.800003,69.0,67.0
20160730070000,714.0,680.400024,31.153847,68,63.700001,100,66.400002,69.0,67.0
20160730071500,714.0,760.200012,34.807693,68,62.799999,100,66.800003,69.0,67.0
20160730073000,714.0,638.400024,29.23077,68,64.0,100,67.199997,69.0,67.0
20160730074500,714.0,722.400024,33.076924,68,54.700001,100,65.300003,69.0,67.0
20160730080000,714.0,625.799988,28.653846,67,54.700001,100,64.900002,68.900002,66.900002
20160730081500,714.0,697.200012,31.923077,68,58.799999,100,65.800003,68.900002,66.900002
20160730083000,714.0,680.400024,31.153847,68,58.0,100,66.199997,68.5,66.5
20160730084500,714.0,722.400024,33.076924,68,59.599998,100,66.300003,68.5,66.5
20160730090000,714.0,697.200012,31.923077,68,61.200001,100,66.800003,68.5,66.5
20160730091500,714.0,688.799988,31.538461,68,55.200001,100,65.199997,68.900002,66.900002
20160730093000,714.0,768.599976,35.192307,69,55.200001,100,64.900002,68.800003,66.800003
20160730094500,714.0,714.0,32.692308,68,58.200001,100,65.699997,68.900002,66.900002
20160730100000,714.0,730.799988,33.461538,68,59.700001,100,66.199997,68.900002,66.900002
20160730101500,714.0,697.200012,31.923077,68,62.400002,100,66.300003,68.900002,66.900002
20160730103000,714.0,739.200012,33.846154,68,55.200001,100,66.199997,68.900002,66.900002
20160730104500,714.0,760.200012,34.807693,69,54.5,100,65.599998,68.900002,66.900002
20160730110000,714.0,760.200012,34.807693,68,54.5,100,65.599998,68.699997,66.699997
20160730111500,714.0,730.799988,33.461538,68,54.5,100,64.699997,68.5,66.5
20160730113000,714.0,697.200012,31.923077,68,55.200001,100,65.300003,68.400002,66.400002
20160730114500,714.0,785.400024,35.96154,68,60.299999,100,65.099998,68.400002,66.400002
20160730120000,714.0,714.0,32.692308,66,62.0,100,66.199997,68.400002,66.400002
20160730121500,714.0,1079.400024,49.423078,76,56.0,0,66.300003,68.0,65.800003
20160730123000,714.0,730.799988,33.461538,67,55.099998,100,65.0,68.0,65.800003
20160730124500,714.0,722.400024,33.076924,67,55.099998,100,64.400002,68.900002,66.900002
20160730130000,714.0,680.400024,31.153847,67,61.0,100,65.0,69.400002,67.400002
20160730131500,714.0,688.799988,31.538461,67,59.200001,100,66.5,69.0,67.0
20160730133000,714.0,625.799988,28.653846,67,60.799999,100,66.099998,69.0,67.0
20160730134500,714.0,730.799988,33.461538,67,57.299999,100,66.900002,69.0,67.0
20160730140000,714.0,739.200012,33.846154,68,54.700001,100,65.5,69.0,67.0
20160730141500,714.0,672.0,30.769231,67,54.700001,100,65.300003,69.0,67.0
20160730143000,714.0,722.400024,33.076924,68,57.700001,100,64.800003,69.400002,67.400002
20160730144500,714.0,730.799988,33.461538,67,59.5,100,65.900002,69.400002,67.400002
20160730150000,714.0,680.400024,31.153847,67,65.800003,100,67.300003,69.400002,67.400002
20160730151500,714.0,722.400024,33.076924,67,54.299999,100,66.0,69.400002,67.400002
20160730153000,714.0,785.400024,35.96154,68,54.299999,100,64.599998,69.400002,67.400002
20160730154500,714.0,722.400024,33.076924,68,63.400002,100,65.300003,69.400002,67.400002
20160730160000,714.0,714.0,32.692308,68,61.200001,100,66.800003,69.400002,67.400002
20160730161500,714.0,739.200012,33.846154,69,60.0,100,67.099998,69.400002,67.400002
20160730163000,714.0,747.599976,34.230768,68,62.5,100,67.300003,69.400002,67.400002
20160730164500,714.0,617.400024,28.269232,68,54.700001,100,66.300003,69.400002,67.400002
20160730170000,714.0,680.400024,31.153847,68,54.700001,100,65.0,69.400002,67.400002
20160730171500,714.0,739.200012,33.846154,68,59.099998,100,64.699997,69.400002,67.400002
20160730173000,714.0,777.0,35.576923,68,62.099998,100,66.5,69.400002,67.400002
20160730174500,714.0,680.400024,31.153847,68,62.099998,100,67.099998,69.400002,67.400002
20160730180000,714.0,793.799988,36.346153,67,62.099998,100,67.599998,69.400002,67.400002
20160730181500,714.0,714.0,32.692308,68,54.700001,100,65.5,69.400002,67.400002
20160730183000,714.0,680.400024,31.153847,68,54.700001,100,64.900002,69.400002,67.400002
20160730184500,714.0,646.799988,29.615384,68,59.5,100,65.599998,69.400002,67.400002
20160730190000,714.0,714.0,32.692308,68,62.599998,100,66.300003,69.400002,67.400002
20160730191500,714.0,768.599976,35.192307,68,62.599998,100,66.699997,69.400002,67.400002
20160730193000,714.0,714.0,32.692308,67,54.299999,100,65.400002,69.400002,67.400002
20160730194500,714.0,722.400024,33.076924,68,54.299999,100,64.5,69.400002,67.400002
20160730200000,714.0,680.400024,31.153847,68,65.800003,100,65.800003,69.400002,67.400002
20160730201500,714.0,680.400024,31.153847,68,65.800003,100,66.5,69.400002,67.400002
20160730203000,714.0,646.799988,29.615384,68,63.200001,100,67.300003,69.400002,67.400002
20160730204500,714.0,777.0,35.576923,68,63.200001,100,67.599998,69.400002,67.400002
20160730210000,714.0,747.599976,34.230768,68,55.200001,100,66.699997,69.400002,67.400002
20160730211500,714.0,680.400024,31.153847,68,55.200001,100,65.199997,69.400002,67.400002
20160730213000,714.0,747.599976,34.230768,68,55.200001,100,64.699997,69.400002,67.400002
20160730214500,714.0,714.0,32.692308,68,65.599998,100,65.900002,69.400002,67.400002
20160730220000,714.0,688.799988,31.538461,68,63.599998,100,66.199997,69.400002,67.400002
20160730221500,714.0,672.0,30.769231,68,63.599998,100,66.900002,69.400002,67.400002
20160730223000,714.0,810.599976,37.115383,67,54.700001,100,65.599998,69.400002,67.400002
20160730224500,714.0,714.0,32.692308,68,54.700001,100,64.800003,69.400002,67.400002
20160730230000,714.0,747.599976,34.230768,67,63.200001,100,65.800003,69.400002,67.400002
20160730231500,714.0,714.0,32.692308,67,64.800003,100,66.699997,69.400002,67.400002
20160730233000,714.0,760.200012,34.807693,67,62.400002,100,67.199997,69.400002,67.400002
20160730234500,714.0,697.200012,31.923077,68,63.200001,100,67.599998,69.400002,67.400002
20160731000000,714.0,722.400024,33.076924,67,55.599998,0,67.199997,69.400002,67.400002
20160731001500,714.0,714.0,32.692308,67,54.700001,100,65.199997,69.400002,67.400002
20160731003000,714.0,680.400024,31.153847,67,54.700001,100,64.800003,69.400002,67.400002
20160731004500,714.0,739.200012,33.846154,68,61.900002,100,65.699997,69.400002,67.400002
20160731010000,714.0,697.200012,31.923077,68,67.099998,100,66.400002,69.400002,67.400002
20160731011500,714.0,680.400024,31.153847,68,63.900002,100,66.699997,69.400002,67.400002
20160731013000,714.0,722.400024,33.076924,68,63.099998,100,67.199997,69.400002,67.400002
20160731014500,714.0,697.200012,31.923077,68,54.299999,100,65.5,69.400002,67.400002
20160731020000,714.0,785.400024,35.96154,67,54.299999,100,64.900002,69.400002,67.400002
20160731021500,714.0,646.799988,29.615384,67,60.799999,100,66.199997,69.400002,67.400002
20160731023000,714.0,722.400024,33.076924,68,62.400002,100,66.900002,69.400002,67.400002
20160731024500,714.0,722.400024,33.076924,68,60.799999,100,67.199997,69.400002,67.400002
20160731030000,714.0,688.799988,31.538461,67,57.200001,100,67.400002,69.400002,67.400002
20160731031500,714.0,722.400024,33.076924,67,54.299999,100,65.099998,69.400002,67.400002
20160731033000,714.0,768.599976,35.192307,69,56.299999,100,64.699997,69.400002,67.400002
20160731034500,714.0,697.200012,31.923077,67,60.0,100,66.0,69.400002,67.400002
20160731040000,714.0,663.599976,30.384614,68,63.200001,100,66.400002,69.400002,67.400002
20160731041500,714.0,747.599976,34.230768,68,63.200001,100,66.900002,69.400002,67.400002
20160731043000,714.0,688.799988,31.538461,68,54.299999,100,65.800003,69.400002,67.400002
20160731044500,714.0,747.599976,34.230768,67,54.299999,100,64.599998,69.400002,67.400002
20160731050000,714.0,697.200012,31.923077,68,64.099998,100,65.599998,69.400002,67.400002
20160731051500,714.0,672.0,30.769231,67,65.800003,100,66.199997,69.400002,67.400002
20160731053000,714.0,760.200012,34.807693,68,63.200001,100,66.599998,69.400002,67.400002
20160731054500,714.0,760.200012,34.807693,68,63.200001,100,67.5,69.400002,67.400002
20160731060000,714.0,680.400024,31.153847,68,59.400002,0,67.800003,69.400002,67.400002
20160731061500,714.0,722.400024,33.076924,68,54.0,100,65.300003,69.400002,67.400002
20160731063000,714.0,680.400024,31.153847,68,54.0,100,64.800003,69.400002,67.400002
20160731064500,714.0,672.0,30.769231,68,57.900002,100,65.800003,69.400002,67.400002
20160731070000,714.0,714.0,32.692308,68,59.900002,100,66.400002,69.400002,67.400002
20160731071500,714.0,730.799988,33.461538,68,61.200001,100,66.800003,69.400002,67.400002
20160731073000,714.0,714.0,32.692308,68,63.599998,100,67.400002,69.400002,67.400002
20160731074500,714.0,697.200012,31.923077,68,54.700001,100,65.5,69.400002,67.400002
20160731080000,714.0,714.0,32.692308,68,54.700001,100,64.800003,69.400002,67.400002
20160731081500,714.0,672.0,30.769231,68,60.799999,100,65.400002,69.400002,67.400002
20160731083000,714.0,739.200012,33.846154,68,67.699997,100,66.5,69.400002,67.400002
20160731084500,714.0,739.200012,33.846154,68,63.599998,100,67.099998,69.400002,67.400002
20160731090000,714.0,688.799988,31.538461,68,62.099998,100,67.800003,69.400002,67.400002
20160731091500,714.0,798.0,36.538462,69,54.700001,100,65.5,69.400002,67.400002
20160731093000,714.0,663.599976,30.384614,68,54.700001,100,65.099998,69.400002,67.400002
20160731094500,714.0,722.400024,33.076924,69,59.099998,100,66.099998,69.400002,67.400002
20160731100000,714.0,697.200012,31.923077,69,59.099998,100,66.800003,69.400002,67.400002
20160731101500,714.0,663.599976,30.384614,69,63.599998,100,67.099998,69.400002,67.400002
20160731103000,714.0,747.599976,34.230768,69,62.799999,100,67.099998,69.400002,67.400002
20160731104500,714.0,663.599976,30.384614,69,61.900002,100,66.900002,69.400002,67.400002
20160731110000,714.0,739.200012,33.846154,69,55.200001,100,66.0,69.400002,67.400002
20160731111500,714.0,739.200012,33.846154,69,55.200001,100,65.099998,69.400002,67.400002
20160731113000,714.0,714.0,32.692308,69,58.299999,100,65.0,69.400002,67.400002
20160731114500,714.0,747.599976,34.230768,69,60.799999,100,65.900002,69.400002,67.400002
20160731120000,714.0,722.400024,33.076924,69,62.0,100,67.0,69.400002,67.400002
20160731121500,714.0,688.799988,31.538461,68,60.200001,100,67.699997,69.400002,67.400002
20160731123000,714.0,714.0,32.692308,68,54.299999,100,65.300003,69.400002,67.400002
20160731124500,714.0,697.200012,31.923077,68,55.099998,100,65.0,69.400002,67.400002
20160731130000,714.0,646.799988,29.615384,68,59.599998,100,66.300003,69.400002,67.400002
20160731131500,714.0,688.799988,31.538461,68,59.599998,100,67.199997,69.400002,67.400002
20160731133000,714.0,739.200012,33.846154,69,62.400002,100,67.300003,69.400002,67.400002
20160731134500,714.0,739.200012,33.846154,68,67.199997,100,67.300003,69.400002,67.400002
20160731140000,714.0,739.200012,33.846154,68,54.299999,100,66.0,69.400002,67.400002
20160731141500,714.0,730.799988,33.461538,68,54.299999,100,65.099998,69.400002,67.400002
20160731143000,714.0,722.400024,33.076924,68,59.099998,100,64.800003,69.400002,67.400002
20160731144500,714.0,785.400024,35.96154,68,66.300003,100,66.099998,69.400002,67.400002
20160731150000,714.0,747.599976,34.230768,68,66.300003,100,66.800003,69.400002,67.400002
20160731151500,714.0,714.0,32.692308,68,64.0,100,67.5,69.400002,67.400002
20160731153000,714.0,714.0,32.692308,69,55.099998,100,65.699997,69.400002,67.400002
20160731154500,714.0,722.400024,33.076924,69,55.099998,100,65.199997,69.400002,67.400002
20160731160000,714.0,680.400024,31.153847,68,58.0,100,66.099998,69.400002,67.400002
20160731161500,714.0,672.0,30.769231,69,58.0,100,66.699997,69.400002,67.400002
20160731163000,714.0,747.599976,34.230768,68,61.599998,100,67.099998,69.400002,67.400002
20160731164500,714.0,714.0,32.692308,68,57.099998,0,67.300003,69.400002,67.400002
20160731170000,714.0,722.400024,33.076924,68,54.700001,100,65.099998,69.400002,67.400002
20160731171500,714.0,722.400024,33.076924,68,54.700001,100,64.800003,69.400002,67.400002
20160731173000,714.0,697.200012,31.923077,68,58.700001,100,65.699997,69.400002,67.400002
20160731174500,714.0,730.799988,33.461538,68,61.900002,100,66.300003,69.400002,67.400002
20160731180000,714.0,680.400024,31.153847,68,66.199997,100,66.599998,69.400002,67.400002
20160731181500,714.0,777.0,35.576923,68,54.700001,100,65.800003,69.400002,67.400002
20160731183000,714.0,646.799988,29.615384,68,54.700001,100,64.800003,69.400002,67.400002
20160731184500,714.0,730.799988,33.461538,69,62.900002,100,65.099998,69.400002,67.400002
20160731190000,714.0,798.0,36.538462,69,66.800003,100,66.400002,69.400002,67.400002
20160731191500,714.0,663.599976,30.384614,69,64.400002,100,66.900002,69.400002,67.400002
20160731193000,714.0,730.799988,33.461538,68,64.400002,100,67.300003,69.400002,67.400002
20160731194500,714.0,730.799988,33.461538,68,54.700001,100,66.0,69.400002,67.400002
20160731200000,714.0,697.200012,31.923077,69,54.700001,100,65.099998,69.400002,67.400002
20160731201500,714.0,697.200012,31.923077,69,57.200001,100,66.099998,69.400002,67.400002
20160731203000,714.0,722.400024,33.076924,69,60.0,100,66.699997,69.400002,67.400002
20160731204500,714.0,617.400024,28.269232,69,61.200001,100,67.099998,69.400002,67.400002
20160731210000,714.0,730.799988,33.461538,69,58.200001,0,67.5,69.400002,67.400002
20160731211500,714.0,730.799988,33.461538,68,54.700001,100,65.400002,69.400002,67.400002
20160731213000,714.0,739.200012,33.846154,67,54.700001,100,65.800003,69.400002,67.400002
20160731214500,714.0,714.0,32.692308,68,55.5,100,65.800003,69.400002,67.400002
20160731220000,714.0,688.799988,31.538461,68,57.5,100,67.0,69.400002,67.400002
20160731221500,714.0,714.0,32.692308,68,57.5,100,67.199997,69.400002,67.400002
20160731223000,714.0,688.799988,31.538461,69,60.0,100,67.5,69.400002,67.400002
20160731224500,714.0,793.799988,36.346153,68,62.0,100,67.199997,69.400002,67.400002
