PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160731230000,714.0,777.0,35.576923,69,55.200001,0,67.199997,69.400002,67.400002
20160731231500,714.0,785.400024,35.96154,69,55.200001,100,65.400002,69.400002,67.400002
20160731233000,714.0,697.200012,31.923077,68,55.200001,100,65.099998,69.400002,67.400002
20160731234500,714.0,714.0,32.692308,69,61.200001,100,65.800003,69.400002,67.400002
20160801000000,714.0,747.599976,34.230768,68,64.699997,100,66.300003,69.400002,67.400002
20160801001500,714.0,697.200012,31.923077,68,58.700001,100,66.699997,69.400002,67.400002
20160801003000,714.0,730.799988,33.461538,69,55.599998,0,67.300003,69.400002,67.400002
20160801004500,714.0,714.0,32.692308,68,54.299999,100,65.5,69.400002,67.400002
20160801010000,714.0,688.799988,31.538461,69,54.299999,100,65.0,69.400002,67.400002
20160801011500,714.0,739.200012,33.846154,69,62.0,100,65.5,69.400002,67.400002
20160801013000,714.0,714.0,32.692308,69,64.0,100,66.300003,69.400002,67.400002
20160801014500,714.0,672.0,30.769231,68,63.299999,100,67.099998,69.400002,67.400002
20160801020000,714.0,739.200012,33.846154,68,54.700001,100,66.800003,69.400002,67.400002
20160801021500,714.0,722.400024,33.076924,69,54.700001,100,65.800003,69.400002,67.400002
20160801023000,714.0,768.599976,35.192307,68,54.700001,100,64.800003,69.400002,67.400002
20160801024500,714.0,688.799988,31.538461,69,64.0,100,66.099998,69.400002,67.400002
20160801030000,714.0,714.0,32.692308,69,59.5,100,66.300003,69.400002,67.400002
20160801031500,714.0,739.200012,33.846154,68,63.299999,100,66.800003,69.400002,67.400002
20160801033000,714.0,680.400024,31.153847,68,63.299999,100,67.599998,69.400002,67.400002
20160801034500,714.0,722.400024,33.076924,69,54.299999,100,66.199997,69.400002,67.400002
20160801040000,714.0,739.200012,33.846154,68,54.299999,100,64.900002,69.400002,67.400002
20160801041500,714.0,722.400024,33.076924,69,61.5,100,64.900002,69.400002,67.400002
20160801043000,714.0,730.799988,33.461538,68,66.699997,100,66.400002,69.400002,67.400002
20160801044500,714.0,747.599976,34.230768,69,62.400002,100,67.199997,69.400002,67.400002
20160801050000,714.0,798.0,36.538462,68,65.300003,100,67.400002,69.400002,67.400002
20160801051500,714.0,785.400024,35.96154,69,56.599998,100,67.199997,69.400002,67.400002
20160801053000,714.0,714.0,32.692308,68,54.299999,100,65.0,69.400002,67.400002
20160801054500,714.0,747.599976,34.230768,68,57.900002,100,64.599998,69.400002,67.400002
20160801060000,714.0,739.200012,33.846154,68,66.699997,100,65.900002,69.400002,67.400002
20160801061500,714.0,663.599976,30.384614,68,65.800003,100,66.599998,69.400002,67.400002
20160801063000,714.0,777.0,35.576923,69,63.5,100,66.900002,69.400002,67.400002
20160801064500,714.0,646.799988,29.615384,69,66.699997,100,67.699997,69.400002,67.400002
20160801070000,714.0,697.200012,31.923077,69,54.299999,100,65.599998,69.400002,67.400002
20160801071500,714.0,672.0,30.769231,69,54.299999,100,64.800003,69.400002,67.400002
20160801073000,714.0,680.400024,31.153847,68,60.299999,100,66.300003,69.400002,67.400002
20160801074500,714.0,777.0,35.576923,70,60.299999,100,66.900002,69.400002,67.400002
20160801080000,714.0,730.799988,33.461538,69,64.400002,100,67.400002,69.400002,67.400002
20160801081500,714.0,688.799988,31.538461,69,56.400002,100,67.0,69.400002,67.400002
20160801083000,714.0,697.200012,31.923077,69,55.5,100,65.300003,69.400002,67.400002
20160801084500,714.0,672.0,30.769231,69,54.799999,100,65.900002,69.400002,67.400002
20160801090000,714.0,688.799988,31.538461,70,54.799999,100,67.0,69.400002,67.400002
20160801091500,714.0,739.200012,33.846154,70,54.799999,100,66.699997,69.400002,67.400002
20160801093000,714.0,714.0,32.692308,70,55.900002,100,65.900002,69.400002,67.400002
20160801094500,714.0,722.400024,33.076924,70,61.799999,100,67.099998,69.400002,67.400002
20160801100000,714.0,747.599976,34.230768,69,58.400002,100,67.5,69.400002,67.400002
20160801101500,714.0,739.200012,33.846154,70,54.299999,100,66.800003,69.400002,67.400002
20160801103000,714.0,810.599976,37.115383,70,54.299999,100,66.300003,69.400002,67.400002
20160801104500,714.0,672.0,30.769231,70,55.099998,100,65.400002,69.400002,67.400002
20160801110000,714.0,810.599976,37.115383,70,55.099998,100,65.5,69.400002,67.400002
20160801111500,714.0,672.0,30.769231,68,56.799999,100,66.199997,69.400002,67.400002
20160801113000,714.0,697.200012,31.923077,69,64.0,100,66.199997,69.400002,67.400002
20160801114500,714.0,697.200012,31.923077,69,64.0,100,67.400002,69.400002,67.400002
20160801120000,714.0,680.400024,31.153847,68,62.799999,100,67.699997,69.400002,67.400002
20160801121500,714.0,617.400024,28.269232,68,54.700001,100,65.199997,69.400002,67.400002
20160801123000,714.0,739.200012,33.846154,68,55.900002,100,64.300003,69.400002,67.400002
20160801124500,714.0,663.599976,30.384614,68,64.800003,100,66.0,69.400002,67.400002
20160801130000,714.0,739.200012,33.846154,69,64.0,100,66.400002,69.400002,67.400002
20160801131500,714.0,730.799988,33.461538,68,66.599998,100,67.199997,69.400002,67.400002
20160801133000,714.0,722.400024,33.076924,69,54.700001,100,65.5,69.400002,67.400002
20160801134500,714.0,768.599976,35.192307,69,54.700001,100,65.0,69.400002,67.400002
20160801140000,714.0,722.400024,33.076924,68,57.5,100,66.099998,69.400002,67.400002
20160801141500,714.0,739.200012,33.846154,68,59.200001,100,66.400002,69.400002,67.400002
20160801143000,714.0,714.0,32.692308,68,62.400002,100,66.900002,69.400002,67.400002
20160801144500,714.0,688.799988,31.538461,69,63.200001,100,66.800003,69.400002,67.400002
20160801150000,714.0,625.799988,28.653846,69,62.299999,100,66.699997,69.400002,67.400002
20160801151500,714.0,768.599976,35.192307,70,63.799999,100,67.900002,69.400002,67.400002
20160801153000,714.0,697.200012,31.923077,69,54.299999,100,65.599998,69.400002,67.400002
20160801154500,714.0,697.200012,31.923077,69,54.299999,100,65.0,69.400002,67.400002
20160801160000,714.0,604.799988,27.692307,70,58.0,100,66.099998,69.400002,67.400002
20160801161500,714.0,625.799988,28.653846,69,61.200001,100,67.0,69.400002,67.400002
20160801163000,714.0,663.599976,30.384614,70,61.200001,100,67.099998,69.400002,67.400002
20160801164500,714.0,760.200012,34.807693,69,63.599998,100,67.199997,69.400002,67.400002
20160801170000,714.0,730.799988,33.461538,69,54.700001,100,65.699997,69.400002,67.400002
20160801171500,714.0,697.200012,31.923077,68,54.700001,100,64.699997,69.400002,67.400002
20160801173000,714.0,747.599976,34.230768,68,62.400002,100,65.199997,69.400002,67.400002
20160801174500,714.0,688.799988,31.538461,68,62.400002,100,65.900002,69.400002,67.400002
20160801180000,714.0,730.799988,33.461538,69,64.900002,100,66.800003,69.400002,67.400002
20160801181500,714.0,697.200012,31.923077,69,62.799999,100,66.900002,69.400002,67.400002
20160801183000,714.0,777.0,35.576923,69,54.200001,100,65.5,69.400002,67.400002
20160801184500,714.0,722.400024,33.076924,69,55.099998,100,64.5,69.400002,67.400002
20160801190000,714.0,722.400024,33.076924,69,65.800003,100,66.0,69.400002,67.400002
20160801191500,714.0,722.400024,33.076924,69,63.200001,100,66.699997,69.400002,67.400002
20160801193000,714.0,688.799988,31.538461,68,63.200001,100,66.900002,69.400002,67.400002
20160801194500,714.0,688.799988,31.538461,69,64.900002,100,67.300003,69.400002,67.400002
20160801200000,714.0,688.799988,31.538461,68,54.700001,100,65.800003,69.400002,67.400002
20160801201500,714.0,785.400024,35.96154,69,54.700001,100,66.199997,69.400002,67.400002
20160801203000,714.0,730.799988,33.461538,68,54.700001,100,65.300003,69.400002,67.400002
20160801204500,714.0,638.400024,29.23077,69,62.5,100,65.599998,69.400002,67.400002
20160801210000,714.0,714.0,32.692308,68,66.199997,100,66.300003,69.400002,67.400002
20160801211500,714.0,680.400024,31.153847,68,60.299999,100,67.0,69.400002,67.400002
20160801213000,714.0,777.0,35.576923,69,60.299999,100,67.800003,69.400002,67.400002
20160801214500,714.0,680.400024,31.153847,70,54.700001,100,66.199997,69.400002,67.400002
20160801220000,714.0,730.799988,33.461538,69,54.700001,100,65.5,69.400002,67.400002
20160801221500,714.0,697.200012,31.923077,69,59.900002,100,65.300003,69.400002,67.400002
20160801223000,714.0,688.799988,31.538461,69,59.200001,100,66.300003,69.400002,67.400002
20160801224500,714.0,760.200012,34.807693,69,63.900002,100,66.699997,69.400002,67.400002
20160801230000,714.0,688.799988,31.538461,69,63.900002,100,67.099998,69.400002,67.400002
20160801231500,714.0,747.599976,34.230768,69,54.700001,100,66.199997,69.400002,67.400002
20160801233000,714.0,739.200012,33.846154,69,54.700001,100,65.800003,69.400002,67.400002
20160801234500,714.0,722.400024,33.076924,68,54.700001,100,65.400002,69.400002,67.400002
20160802000000,714.0,730.799988,33.461538,69,61.099998,100,65.5,69.400002,67.400002
20160802001500,714.0,785.400024,35.96154,70,62.700001,100,67.099998,69.400002,67.400002
20160802003000,714.0,688.799988,31.538461,69,62.700001,100,67.0,69.400002,67.400002
20160802004500,714.0,697.200012,31.923077,69,65.800003,100,67.099998,69.400002,67.400002
20160802010000,714.0,697.200012,31.923077,69,54.700001,100,65.800003,69.400002,67.400002
20160802011500,714.0,777.0,35.576923,69,54.700001,100,65.099998,69.400002,67.400002
20160802013000,714.0,697.200012,31.923077,69,56.400002,100,65.5,69.400002,67.400002
20160802014500,714.0,730.799988,33.461538,69,60.700001,100,66.099998,69.400002,67.400002
20160802020000,714.0,714.0,32.692308,69,63.400002,100,66.5,69.400002,67.400002
20160802021500,714.0,739.200012,33.846154,69,64.400002,100,67.099998,69.400002,67.400002
20160802023000,714.0,663.599976,30.384614,69,65.300003,100,67.5,69.400002,67.400002
20160802024500,714.0,688.799988,31.538461,69,54.299999,100,65.5,69.400002,67.400002
20160802030000,714.0,760.200012,34.807693,69,54.299999,100,64.800003,69.400002,67.400002
20160802031500,714.0,777.0,35.576923,70,57.5,100,65.599998,69.400002,67.400002
20160802033000,714.0,760.200012,34.807693,69,59.099998,100,66.300003,69.400002,67.400002
20160802034500,714.0,730.799988,33.461538,69,62.400002,100,66.900002,69.400002,67.400002
20160802040000,714.0,747.599976,34.230768,69,63.599998,100,67.199997,69.400002,67.400002
20160802041500,714.0,760.200012,34.807693,69,54.299999,100,65.5,69.400002,67.400002
20160802043000,714.0,638.400024,29.23077,69,54.299999,100,64.5,69.400002,67.400002
20160802044500,714.0,760.200012,34.807693,69,63.799999,100,65.599998,69.400002,67.400002
20160802050000,714.0,697.200012,31.923077,69,63.799999,100,66.300003,69.400002,67.400002
20160802051500,714.0,798.0,36.538462,69,63.799999,100,67.099998,69.400002,67.400002
20160802053000,714.0,672.0,30.769231,69,65.300003,100,67.5,69.400002,67.400002
20160802054500,714.0,739.200012,33.846154,69,63.200001,100,67.599998,69.400002,67.400002
20160802060000,714.0,672.0,30.769231,69,54.299999,100,66.400002,69.400002,67.400002
20160802061500,714.0,722.400024,33.076924,69,54.299999,100,64.800003,69.400002,67.400002
20160802063000,714.0,747.599976,34.230768,69,61.900002,100,64.800003,69.400002,67.400002
20160802064500,714.0,747.599976,34.230768,69,60.799999,100,66.0,69.400002,67.400002
20160802070000,714.0,722.400024,33.076924,69,66.699997,100,66.900002,69.400002,67.400002
20160802071500,714.0,697.200012,31.923077,70,54.299999,0,67.199997,69.400002,67.400002
20160802073000,714.0,697.200012,31.923077,70,54.299999,100,66.099998,69.400002,67.400002
20160802074500,714.0,747.599976,34.230768,70,54.299999,100,66.0,69.400002,67.400002
20160802080000,714.0,697.200012,31.923077,69,54.299999,100,65.400002,69.400002,67.400002
20160802081500,714.0,793.799988,36.346153,70,57.700001,100,65.599998,69.400002,67.400002
20160802083000,714.0,747.599976,34.230768,70,61.599998,100,67.0,69.400002,67.400002
20160802084500,714.0,747.599976,34.230768,70,57.400002,100,66.699997,69.400002,67.400002
20160802090000,714.0,768.599976,35.192307,71,55.200001,100,67.099998,69.400002,67.400002
20160802091500,714.0,722.400024,33.076924,71,55.200001,100,66.5,69.400002,67.400002
20160802093000,714.0,617.400024,28.269232,70,54.299999,100,65.900002,69.400002,67.400002
20160802094500,714.0,672.0,30.769231,71,55.099998,100,66.400002,69.400002,67.400002
20160802100000,714.0,697.200012,31.923077,71,55.099998,100,65.800003,69.400002,67.400002
20160802101500,714.0,722.400024,33.076924,70,55.099998,100,66.099998,69.400002,67.400002
20160802103000,714.0,722.400024,33.076924,71,62.400002,100,66.599998,69.400002,67.400002
20160802104500,714.0,680.400024,31.153847,70,58.400002,100,67.400002,69.400002,67.400002
20160802110000,714.0,697.200012,31.923077,70,58.400002,100,67.5,69.400002,67.400002
20160802111500,714.0,739.200012,33.846154,70,58.400002,100,67.300003,69.400002,67.400002
20160802113000,714.0,739.200012,33.846154,69,59.599998,100,67.300003,69.400002,67.400002
20160802114500,714.0,680.400024,31.153847,69,56.799999,100,66.599998,69.400002,67.400002
20160802120000,714.0,714.0,32.692308,69,56.799999,100,67.0,69.400002,67.400002
20160802121500,714.0,638.400024,29.23077,69,56.799999,100,67.400002,69.400002,67.400002
20160802123000,714.0,739.200012,33.846154,69,56.799999,100,67.099998,69.400002,67.400002
20160802124500,714.0,739.200012,33.846154,69,56.799999,100,66.800003,69.400002,67.400002
20160802130000,714.0,722.400024,33.076924,69,56.799999,100,66.300003,69.400002,67.400002
20160802131500,714.0,714.0,32.692308,69,56.799999,100,66.099998,69.400002,67.400002
20160802133000,714.0,663.599976,30.384614,69,56.799999,100,66.400002,69.400002,67.400002
20160802134500,714.0,785.400024,35.96154,69,56.0,100,65.699997,69.400002,67.400002
20160802140000,714.0,739.200012,33.846154,69,60.400002,100,66.300003,69.400002,67.400002
20160802141500,714.0,680.400024,31.153847,69,58.400002,100,67.0,69.400002,67.400002
20160802143000,714.0,680.400024,31.153847,69,61.599998,100,67.099998,69.400002,67.400002
20160802144500,714.0,747.599976,34.230768,69,61.599998,100,67.099998,69.400002,67.400002
20160802150000,714.0,688.799988,31.538461,70,57.200001,100,66.599998,69.400002,67.400002
20160802151500,714.0,688.799988,31.538461,70,57.200001,100,66.400002,69.400002,67.400002
20160802153000,714.0,672.0,30.769231,69,57.200001,100,66.0,69.400002,67.400002
20160802154500,714.0,730.799988,33.461538,69,57.200001,100,66.900002,69.400002,67.400002
20160802160000,714.0,768.599976,35.192307,70,57.200001,100,66.900002,69.400002,67.400002
20160802161500,714.0,793.799988,36.346153,70,57.200001,100,67.099998,69.400002,67.400002
20160802163000,714.0,730.799988,33.461538,70,57.200001,100,67.0,69.400002,67.400002
20160802164500,714.0,722.400024,33.076924,69,59.599998,100,67.099998,69.400002,67.400002
20160802170000,714.0,714.0,32.692308,70,58.900002,100,66.699997,69.400002,67.400002
20160802171500,714.0,747.599976,34.230768,69,60.400002,100,67.199997,69.400002,67.400002
20160802173000,714.0,722.400024,33.076924,69,61.099998,100,66.900002,69.400002,67.400002
20160802174500,714.0,810.599976,37.115383,69,61.099998,100,67.300003,69.400002,67.400002
20160802180000,714.0,768.599976,35.192307,69,61.099998,100,67.400002,69.400002,67.400002
20160802181500,714.0,714.0,32.692308,69,61.099998,100,67.099998,69.400002,67.400002
20160802183000,714.0,747.599976,34.230768,69,61.099998,100,67.5,69.400002,67.400002
20160802184500,714.0,688.799988,31.538461,69,61.099998,100,67.400002,69.400002,67.400002
20160802190000,714.0,747.599976,34.230768,69,61.099998,100,67.199997,69.400002,67.400002
20160802191500,714.0,697.200012,31.923077,69,64.800003,100,67.199997,69.400002,67.400002
20160802193000,714.0,777.0,35.576923,69,54.299999,100,65.800003,69.400002,67.400002
20160802194500,714.0,777.0,35.576923,69,53.5,100,65.0,69.400002,67.400002
20160802200000,714.0,583.799988,26.730769,69,58.0,100,65.900002,69.400002,67.400002
20160802201500,714.0,722.400024,33.076924,69,57.200001,100,66.5,69.400002,67.400002
20160802203000,714.0,722.400024,33.076924,69,61.200001,100,66.800003,69.400002,67.400002
20160802204500,714.0,747.599976,34.230768,69,62.799999,100,67.099998,69.400002,67.400002
20160802210000,714.0,714.0,32.692308,69,62.799999,100,67.199997,69.400002,67.400002
20160802211500,714.0,760.200012,34.807693,69,54.700001,100,65.800003,69.400002,67.400002
20160802213000,714.0,730.799988,33.461538,69,54.700001,100,65.199997,69.400002,67.400002
20160802214500,714.0,730.799988,33.461538,69,60.799999,100,65.699997,69.400002,67.400002
20160802220000,714.0,714.0,32.692308,70,58.400002,100,66.699997,69.400002,67.400002
20160802221500,714.0,680.400024,31.153847,69,59.599998,100,67.099998,69.400002,67.400002
20160802223000,714.0,688.799988,31.538461,69,57.700001,100,67.400002,69.400002,67.400002
20160802224500,714.0,768.599976,35.192307,69,54.700001,100,65.199997,69.400002,67.400002
20160802230000,714.0,672.0,30.769231,69,54.700001,100,64.800003,69.400002,67.400002
20160802231500,714.0,680.400024,31.153847,69,61.299999,100,65.599998,69.400002,67.400002
20160802233000,714.0,714.0,32.692308,69,65.800003,100,66.400002,69.400002,67.400002
20160802234500,714.0,697.200012,31.923077,69,65.800003,100,66.800003,69.400002,67.400002
20160803000000,714.0,768.599976,35.192307,69,54.700001,100,65.699997,69.400002,67.400002
20160803001500,714.0,793.799988,36.346153,69,54.700001,100,64.800003,69.400002,67.400002
20160803003000,714.0,722.400024,33.076924,70,61.799999,100,65.099998,69.400002,67.400002
20160803004500,714.0,680.400024,31.153847,69,63.599998,100,66.300003,69.400002,67.400002
20160803010000,714.0,747.599976,34.230768,69,63.599998,100,66.900002,69.400002,67.400002
20160803011500,714.0,688.799988,31.538461,70,63.599998,100,67.400002,69.400002,67.400002
20160803013000,714.0,739.200012,33.846154,71,65.400002,100,67.800003,69.400002,67.400002
20160803014500,714.0,672.0,30.769231,71,54.700001,100,65.599998,69.400002,67.400002
20160803020000,714.0,714.0,32.692308,70,54.700001,100,65.099998,69.400002,67.400002
20160803021500,714.0,697.200012,31.923077,71,59.200001,100,66.0,69.400002,67.400002
20160803023000,714.0,722.400024,33.076924,71,61.5,100,66.699997,69.400002,67.400002
20160803024500,714.0,768.599976,35.192307,71,61.5,100,66.800003,69.400002,67.400002
20160803030000,714.0,730.799988,33.461538,71,64.0,100,67.400002,69.400002,67.400002
20160803031500,714.0,722.400024,33.076924,71,54.700001,100,65.800003,69.400002,67.400002
20160803033000,714.0,714.0,32.692308,71,54.700001,100,64.900002,69.400002,67.400002
20160803034500,714.0,722.400024,33.076924,70,61.099998,100,65.099998,69.400002,67.400002
20160803040000,714.0,722.400024,33.076924,70,64.0,100,66.199997,69.400002,67.400002
20160803041500,714.0,777.0,35.576923,71,65.599998,100,66.599998,69.400002,67.400002
20160803043000,714.0,680.400024,31.153847,71,66.699997,100,67.199997,69.400002,67.400002
20160803044500,714.0,697.200012,31.923077,71,54.700001,100,65.599998,69.400002,67.400002
20160803050000,714.0,739.200012,33.846154,71,54.700001,100,64.699997,69.400002,67.400002
20160803051500,714.0,722.400024,33.076924,70,60.0,100,66.0,69.400002,67.400002
20160803053000,714.0,747.599976,34.230768,71,62.799999,100,66.599998,69.400002,67.400002
20160803054500,714.0,697.200012,31.923077,71,64.0,100,67.099998,69.400002,67.400002
20160803060000,714.0,798.0,36.538462,71,60.799999,100,67.199997,69.400002,67.400002
20160803061500,714.0,646.799988,29.615384,70,55.200001,0,67.199997,69.400002,67.400002
20160803063000,714.0,730.799988,33.461538,71,54.299999,100,66.0,69.400002,67.400002
20160803064500,714.0,672.0,30.769231,70,54.299999,100,65.599998,69.400002,67.400002
20160803070000,714.0,730.799988,33.461538,71,55.900002,100,65.300003,69.400002,67.400002
20160803071500,714.0,646.799988,29.615384,70,65.300003,100,66.300003,69.400002,67.400002
20160803073000,714.0,739.200012,33.846154,70,64.400002,100,67.099998,69.400002,67.400002
20160803074500,714.0,688.799988,31.538461,70,63.200001,100,67.599998,69.400002,67.400002
20160803080000,714.0,680.400024,31.153847,71,64.400002,100,67.199997,69.400002,67.400002
20160803081500,714.0,777.0,35.576923,71,54.900002,100,66.699997,69.400002,67.400002
20160803083000,714.0,646.799988,29.615384,70,54.900002,100,66.199997,69.400002,67.400002
20160803084500,714.0,697.200012,31.923077,71,54.900002,100,65.400002,69.400002,67.400002
20160803090000,714.0,714.0,32.692308,71,54.900002,100,65.400002,69.400002,67.400002
20160803091500,714.0,730.799988,33.461538,71,59.200001,100,66.699997,69.400002,67.400002
20160803093000,714.0,680.400024,31.153847,70,64.400002,100,66.400002,69.400002,67.400002
20160803094500,714.0,714.0,32.692308,70,63.400002,100,67.5,69.400002,67.400002
20160803100000,714.0,730.799988,33.461538,70,57.200001,100,67.099998,69.400002,67.400002
20160803101500,714.0,646.799988,29.615384,70,52.299999,100,64.900002,69.400002,67.400002
20160803103000,714.0,663.599976,30.384614,71,55.900002,100,65.0,69.400002,67.400002
20160803104500,714.0,680.400024,31.153847,71,57.599998,100,65.900002,69.400002,67.400002
20160803110000,714.0,714.0,32.692308,71,60.299999,100,66.900002,69.400002,67.400002
20160803111500,714.0,768.599976,35.192307,71,56.799999,100,66.800003,69.400002,67.400002
20160803113000,714.0,697.200012,31.923077,70,59.200001,100,67.699997,69.400002,67.400002
20160803114500,714.0,646.799988,29.615384,71,54.299999,100,66.699997,69.400002,67.400002
20160803120000,714.0,730.799988,33.461538,70,54.299999,100,65.800003,69.400002,67.400002
20160803121500,714.0,663.599976,30.384614,70,54.299999,100,65.300003,69.400002,67.400002
20160803123000,714.0,714.0,32.692308,70,55.900002,100,65.300003,69.400002,67.400002
20160803124500,714.0,688.799988,31.538461,70,59.400002,100,66.0,69.400002,67.400002
20160803130000,714.0,739.200012,33.846154,71,63.599998,100,66.699997,69.400002,67.400002
20160803131500,714.0,688.799988,31.538461,71,60.400002,100,67.099998,69.400002,67.400002
20160803133000,714.0,793.799988,36.346153,71,56.0,100,66.300003,69.400002,67.400002
20160803134500,714.0,722.400024,33.076924,71,53.099998,100,65.800003,69.400002,67.400002
20160803140000,714.0,714.0,32.692308,71,55.099998,100,65.0,69.400002,67.400002
20160803141500,714.0,777.0,35.576923,71,58.799999,100,65.5,69.400002,67.400002
20160803143000,714.0,697.200012,31.923077,70,61.099998,100,66.0,69.400002,67.400002
20160803144500,714.0,793.799988,36.346153,71,59.599998,100,66.800003,69.400002,67.400002
20160803150000,714.0,714.0,32.692308,71,61.5,100,67.0,69.400002,67.400002
20160803151500,714.0,663.599976,30.384614,70,57.099998,100,67.5,69.400002,67.400002
20160803153000,714.0,739.200012,33.846154,71,54.299999,100,65.5,69.400002,67.400002
20160803154500,714.0,739.200012,33.846154,70,54.299999,100,64.800003,69.400002,67.400002
20160803160000,714.0,714.0,32.692308,70,65.599998,100,66.0,69.400002,67.400002
20160803161500,714.0,747.599976,34.230768,70,63.700001,100,67.300003,69.400002,67.400002
20160803163000,714.0,688.799988,31.538461,70,62.400002,100,67.599998,69.400002,67.400002
20160803164500,714.0,722.400024,33.076924,69,54.700001,100,66.400002,69.400002,67.400002
20160803170000,714.0,714.0,32.692308,70,54.700001,100,64.900002,69.400002,67.400002
20160803171500,714.0,739.200012,33.846154,70,59.900002,100,64.800003,69.400002,67.400002
20160803173000,714.0,793.799988,36.346153,70,62.799999,100,66.0,69.400002,67.400002
20160803174500,714.0,722.400024,33.076924,69,62.799999,100,66.400002,69.400002,67.400002
20160803180000,714.0,722.400024,33.076924,70,62.799999,100,67.0,69.400002,67.400002
20160803181500,714.0,697.200012,31.923077,70,54.700001,100,65.699997,69.400002,67.400002
20160803183000,714.0,730.799988,33.461538,69,54.700001,100,65.099998,69.400002,67.400002
20160803184500,714.0,739.200012,33.846154,70,56.700001,100,66.0,69.400002,67.400002
20160803190000,714.0,722.400024,33.076924,70,59.099998,100,66.599998,69.400002,67.400002
20160803191500,714.0,785.400024,35.96154,70,60.599998,100,66.900002,69.400002,67.400002
20160803193000,714.0,714.0,32.692308,70,64.400002,100,67.0,69.400002,67.400002
20160803194500,714.0,760.200012,34.807693,71,65.800003,100,67.199997,69.400002,67.400002
20160803200000,714.0,697.200012,31.923077,70,54.299999,100,65.800003,69.400002,67.400002
20160803201500,714.0,697.200012,31.923077,70,54.299999,100,65.0,69.400002,67.400002
20160803203000,714.0,638.400024,29.23077,70,63.0,100,65.800003,69.400002,67.400002
20160803204500,714.0,714.0,32.692308,70,64.900002,100,66.900002,69.400002,67.400002
20160803210000,714.0,697.200012,31.923077,71,62.0,100,67.300003,69.400002,67.400002
20160803211500,714.0,697.200012,31.923077,71,62.0,100,67.300003,69.400002,67.400002
20160803213000,714.0,672.0,30.769231,71,65.199997,100,67.199997,69.400002,67.400002
20160803214500,714.0,680.400024,31.153847,70,54.700001,100,65.599998,69.400002,67.400002
20160803220000,714.0,768.599976,35.192307,71,54.700001,100,64.800003,69.400002,67.400002
20160803221500,714.0,739.200012,33.846154,70,61.599998,100,65.300003,69.400002,67.400002
20160803223000,714.0,697.200012,31.923077,71,62.799999,100,66.099998,69.400002,67.400002
20160803224500,714.0,688.799988,31.538461,71,67.199997,100,66.900002,69.400002,67.400002
20160803230000,714.0,777.0,35.576923,71,63.599998,100,67.699997,69.400002,67.400002
20160803231500,714.0,688.799988,31.538461,70,54.799999,100,65.599998,69.400002,67.400002
20160803233000,714.0,760.200012,34.807693,71,54.799999,100,65.099998,69.400002,67.400002
20160803234500,714.0,739.200012,33.846154,70,59.099998,100,66.099998,69.400002,67.400002
20160804000000,714.0,697.200012,31.923077,71,60.400002,100,66.900002,69.400002,67.400002
20160804001500,714.0,768.599976,35.192307,70,62.799999,100,67.099998,69.400002,67.400002
20160804003000,714.0,747.599976,34.230768,71,54.700001,100,65.900002,69.400002,67.400002
20160804004500,714.0,688.799988,31.538461,70,54.700001,100,64.699997,69.400002,67.400002
20160804010000,714.0,697.200012,31.923077,71,61.900002,100,65.099998,69.400002,67.400002
20160804011500,714.0,760.200012,34.807693,70,63.200001,100,65.800003,69.400002,67.400002
20160804013000,714.0,768.599976,35.192307,71,68.099998,100,66.699997,69.400002,67.400002
20160804014500,714.0,793.799988,36.346153,70,62.799999,100,67.099998,69.400002,67.400002
20160804020000,714.0,760.200012,34.807693,71,64.800003,100,67.5,69.400002,67.400002
20160804021500,714.0,672.0,30.769231,71,54.700001,100,65.599998,69.400002,67.400002
20160804023000,714.0,722.400024,33.076924,70,54.700001,100,65.099998,69.400002,67.400002
20160804024500,714.0,714.0,32.692308,70,58.599998,100,66.199997,69.400002,67.400002
20160804030000,714.0,697.200012,31.923077,71,59.200001,100,66.800003,69.400002,67.400002
20160804031500,714.0,697.200012,31.923077,71,62.0,100,67.099998,69.400002,67.400002
20160804033000,714.0,747.599976,34.230768,70,65.599998,100,67.400002,69.400002,67.400002
20160804034500,714.0,672.0,30.769231,71,54.400002,100,66.099998,69.400002,67.400002
20160804040000,714.0,688.799988,31.538461,71,54.400002,100,64.699997,69.400002,67.400002
20160804041500,714.0,722.400024,33.076924,70,61.5,100,65.099998,69.400002,67.400002
20160804043000,714.0,680.400024,31.153847,70,65.800003,100,66.0,69.400002,67.400002
20160804044500,714.0,739.200012,33.846154,71,63.599998,100,66.699997,69.400002,67.400002
20160804050000,714.0,730.799988,33.461538,71,63.599998,100,67.0,69.400002,67.400002
20160804051500,714.0,760.200012,34.807693,71,63.599998,100,67.699997,69.400002,67.400002
20160804053000,714.0,672.0,30.769231,71,54.299999,100,65.300003,69.400002,67.400002
20160804054500,714.0,697.200012,31.923077,71,55.099998,100,64.900002,69.400002,67.400002
20160804060000,714.0,672.0,30.769231,71,57.599998,100,66.199997,69.400002,67.400002
20160804061500,714.0,646.799988,29.615384,71,59.599998,100,66.599998,69.400002,67.400002
20160804063000,714.0,760.200012,34.807693,71,62.400002,100,66.900002,69.400002,67.400002
20160804064500,714.0,722.400024,33.076924,71,66.699997,100,67.099998,69.400002,67.400002
20160804070000,714.0,680.400024,31.153847,71,63.200001,100,67.400002,69.400002,67.400002
20160804071500,714.0,730.799988,33.461538,71,54.299999,100,65.5,69.400002,67.400002
20160804073000,714.0,680.400024,31.153847,70,54.299999,100,65.0,69.400002,67.400002
20160804074500,714.0,680.400024,31.153847,70,59.599998,100,65.599998,69.400002,67.400002
20160804080000,714.0,672.0,30.769231,71,64.300003,100,66.400002,69.400002,67.400002
20160804081500,714.0,730.799988,33.461538,71,60.799999,100,66.699997,69.400002,67.400002
20160804083000,714.0,1016.400024,46.538463,77,56.400002,0,67.599998,69.400002,67.400002
20160804084500,714.0,672.0,30.769231,71,54.700001,100,65.900002,69.400002,67.400002
20160804090000,714.0,617.400024,28.269232,71,54.700001,100,65.5,69.400002,67.400002
20160804091500,714.0,819.0,37.5,72,54.700001,100,65.300003,69.400002,67.400002
20160804093000,714.0,722.400024,33.076924,72,55.599998,100,65.800003,69.400002,67.400002
20160804094500,714.0,663.599976,30.384614,72,61.900002,100,66.599998,69.400002,67.400002
20160804100000,714.0,793.799988,36.346153,72,59.200001,100,66.900002,69.400002,67.400002
20160804101500,714.0,722.400024,33.076924,72,60.900002,100,67.800003,69.400002,67.400002
20160804103000,714.0,646.799988,29.615384,71,54.799999,100,66.199997,69.400002,67.400002
20160804104500,714.0,730.799988,33.461538,72,54.799999,100,65.699997,69.400002,67.400002
20160804110000,714.0,730.799988,33.461538,72,54.799999,100,65.699997,69.400002,67.400002
20160804111500,714.0,688.799988,31.538461,71,55.5,100,65.599998,69.400002,67.400002
20160804113000,714.0,672.0,30.769231,72,62.400002,100,66.400002,69.400002,67.400002
20160804114500,714.0,714.0,32.692308,71,61.599998,100,67.199997,69.400002,67.400002
20160804120000,714.0,722.400024,33.076924,72,60.799999,100,67.5,69.400002,67.400002
20160804121500,714.0,697.200012,31.923077,71,59.799999,100,67.400002,69.400002,67.400002
20160804123000,714.0,697.200012,31.923077,72,65.5,100,67.599998,69.400002,67.400002
20160804124500,714.0,638.400024,29.23077,71,54.700001,100,66.599998,69.400002,67.400002
20160804130000,714.0,739.200012,33.846154,71,54.700001,100,66.400002,69.400002,67.400002
20160804131500,714.0,739.200012,33.846154,71,54.700001,100,65.900002,69.400002,67.400002
20160804133000,714.0,768.599976,35.192307,71,54.700001,100,65.599998,69.400002,67.400002
20160804134500,714.0,638.400024,29.23077,71,56.200001,100,65.800003,69.400002,67.400002
20160804140000,714.0,688.799988,31.538461,71,60.299999,100,66.599998,69.400002,67.400002
20160804141500,714.0,714.0,32.692308,71,61.900002,100,66.400002,69.400002,67.400002
20160804143000,714.0,697.200012,31.923077,71,62.799999,100,67.199997,69.400002,67.400002
20160804144500,714.0,697.200012,31.923077,71,62.0,100,66.900002,69.400002,67.400002
20160804150000,714.0,714.0,32.692308,71,62.0,100,66.900002,69.400002,67.400002
20160804151500,714.0,638.400024,29.23077,70,61.200001,100,66.800003,69.400002,67.400002
20160804153000,714.0,672.0,30.769231,71,56.0,0,67.300003,69.400002,67.400002
20160804154500,714.0,730.799988,33.461538,70,54.299999,100,65.300003,69.400002,67.400002
20160804160000,714.0,793.799988,36.346153,71,55.099998,100,64.900002,69.400002,67.400002
20160804161500,714.0,747.599976,34.230768,71,60.400002,100,66.400002,69.400002,67.400002
20160804163000,714.0,722.400024,33.076924,70,60.400002,100,66.5,69.400002,67.400002
20160804164500,714.0,697.200012,31.923077,71,62.0,100,67.0,69.400002,67.400002
20160804170000,714.0,739.200012,33.846154,71,62.0,100,67.199997,69.400002,67.400002
20160804171500,714.0,722.400024,33.076924,71,62.0,100,67.699997,69.400002,67.400002
20160804173000,714.0,722.400024,33.076924,71,54.299999,100,65.300003,69.400002,67.400002
20160804174500,714.0,739.200012,33.846154,71,54.299999,100,64.800003,69.400002,67.400002
20160804180000,714.0,638.400024,29.23077,70,55.599998,100,66.0,69.400002,67.400002
20160804181500,714.0,739.200012,33.846154,71,61.599998,100,66.699997,69.400002,67.400002
20160804183000,714.0,827.400024,37.884617,73,56.700001,0,67.400002,69.400002,67.400002
20160804184500,714.0,646.799988,29.615384,71,54.299999,100,65.0,69.400002,67.400002
20160804190000,714.0,697.200012,31.923077,70,57.5,100,64.800003,69.400002,67.400002
20160804191500,714.0,697.200012,31.923077,70,62.400002,100,65.800003,69.400002,67.400002
20160804193000,714.0,672.0,30.769231,71,62.400002,100,66.5,69.400002,67.400002
20160804194500,714.0,730.799988,33.461538,71,62.400002,100,67.099998,69.400002,67.400002
20160804200000,714.0,760.200012,34.807693,71,62.400002,100,67.0,69.400002,67.400002
20160804201500,714.0,739.200012,33.846154,71,54.700001,100,65.699997,69.400002,67.400002
20160804203000,714.0,730.799988,33.461538,71,54.700001,100,65.0,69.400002,67.400002
20160804204500,714.0,730.799988,33.461538,71,62.799999,100,65.400002,69.400002,67.400002
20160804210000,714.0,730.799988,33.461538,70,67.199997,100,66.400002,69.400002,67.400002
20160804211500,714.0,760.200012,34.807693,71,64.0,100,67.099998,69.400002,67.400002
20160804213000,714.0,722.400024,33.076924,71,64.0,100,67.099998,69.400002,67.400002
20160804214500,714.0,680.400024,31.153847,70,64.0,100,67.300003,69.400002,67.400002
20160804220000,714.0,672.0,30.769231,70,54.700001,100,65.5,69.400002,67.400002
20160804221500,714.0,785.400024,35.96154,71,54.700001,100,64.800003,69.400002,67.400002
20160804223000,714.0,714.0,32.692308,71,60.5,100,65.599998,69.400002,67.400002
20160804224500,714.0,785.400024,35.96154,71,62.799999,100,66.199997,69.400002,67.400002
20160804230000,714.0,714.0,32.692308,71,62.799999,100,66.699997,69.400002,67.400002
20160804231500,714.0,697.200012,31.923077,71,54.700001,100,65.599998,69.400002,67.400002
20160804233000,714.0,739.200012,33.846154,71,54.700001,100,64.699997,69.400002,67.400002
20160804234500,714.0,680.400024,31.153847,72,63.900002,100,65.699997,69.400002,67.400002
20160805000000,714.0,714.0,32.692308,71,63.900002,100,66.599998,69.400002,67.400002
20160805001500,714.0,739.200012,33.846154,71,63.200001,100,66.900002,69.400002,67.400002
20160805003000,714.0,688.799988,31.538461,71,62.400002,100,67.099998,69.400002,67.400002
20160805004500,714.0,739.200012,33.846154,71,62.400002,100,67.099998,69.400002,67.400002
20160805010000,714.0,680.400024,31.153847,71,54.700001,100,65.699997,69.400002,67.400002
20160805011500,714.0,714.0,32.692308,71,54.700001,100,64.900002,69.400002,67.400002
20160805013000,714.0,747.599976,34.230768,71,60.299999,100,65.400002,69.400002,67.400002
20160805014500,714.0,680.400024,31.153847,72,62.0,100,66.0,69.400002,67.400002
20160805020000,714.0,617.400024,28.269232,71,64.800003,100,66.599998,69.400002,67.400002
20160805021500,714.0,638.400024,29.23077,71,65.800003,100,67.400002,69.400002,67.400002
20160805023000,714.0,739.200012,33.846154,71,63.200001,100,67.300003,69.400002,67.400002
20160805024500,714.0,722.400024,33.076924,71,54.700001,100,65.699997,69.400002,67.400002
20160805030000,714.0,638.400024,29.23077,71,54.700001,100,64.800003,69.400002,67.400002
20160805031500,714.0,663.599976,30.384614,71,64.0,100,65.699997,69.400002,67.400002
20160805033000,714.0,697.200012,31.923077,71,62.799999,100,66.199997,69.400002,67.400002
20160805034500,714.0,697.200012,31.923077,71,62.799999,100,66.699997,69.400002,67.400002
20160805040000,714.0,739.200012,33.846154,71,65.699997,100,67.400002,69.400002,67.400002
20160805041500,714.0,680.400024,31.153847,71,62.799999,100,67.199997,69.400002,67.400002
20160805043000,714.0,747.599976,34.230768,71,54.299999,100,65.800003,69.400002,67.400002
20160805044500,714.0,672.0,30.769231,71,54.299999,100,64.800003,69.400002,67.400002
20160805050000,714.0,714.0,32.692308,71,60.0,100,65.300003,69.400002,67.400002
20160805051500,714.0,777.0,35.576923,71,62.799999,100,65.900002,69.400002,67.400002
20160805053000,714.0,688.799988,31.538461,71,66.300003,100,66.800003,69.400002,67.400002
20160805054500,714.0,722.400024,33.076924,72,62.799999,100,67.199997,69.400002,67.400002
20160805060000,714.0,672.0,30.769231,71,62.799999,100,66.900002,69.400002,67.400002
20160805061500,714.0,680.400024,31.153847,71,54.299999,100,65.800003,69.400002,67.400002
20160805063000,714.0,747.599976,34.230768,71,54.299999,100,64.699997,69.400002,67.400002
20160805064500,714.0,722.400024,33.076924,71,60.0,100,65.699997,69.400002,67.400002
20160805070000,714.0,739.200012,33.846154,71,61.299999,100,65.900002,69.400002,67.400002
20160805071500,714.0,688.799988,31.538461,71,62.400002,100,66.599998,69.400002,67.400002
20160805073000,714.0,730.799988,33.461538,71,66.199997,100,67.5,69.400002,67.400002
20160805074500,714.0,722.400024,33.076924,71,64.5,100,67.400002,69.400002,67.400002
20160805080000,714.0,697.200012,31.923077,72,54.099998,100,66.099998,69.400002,67.400002
20160805081500,714.0,688.799988,31.538461,72,54.099998,100,64.699997,69.400002,67.400002
20160805083000,714.0,739.200012,33.846154,71,55.799999,100,65.199997,69.400002,67.400002
20160805084500,714.0,730.799988,33.461538,72,62.799999,100,66.5,69.400002,67.400002
20160805090000,714.0,680.400024,31.153847,71,60.0,100,67.599998,69.400002,67.400002
20160805091500,714.0,1050.0,48.076923,81,57.400002,0,67.900002,69.400002,67.400002
20160805093000,714.0,730.799988,33.461538,72,54.700001,100,66.300003,69.400002,67.400002
20160805094500,714.0,777.0,35.576923,72,54.700001,100,66.199997,69.400002,67.400002
20160805100000,714.0,688.799988,31.538461,72,54.700001,100,66.099998,69.400002,67.400002
20160805101500,714.0,697.200012,31.923077,72,54.700001,100,66.0,69.400002,67.400002
20160805103000,714.0,730.799988,33.461538,72,57.5,100,65.900002,69.400002,67.400002
20160805104500,714.0,730.799988,33.461538,73,59.200001,100,66.900002,69.400002,67.400002
20160805110000,714.0,747.599976,34.230768,72,60.799999,100,66.900002,69.400002,67.400002
20160805111500,714.0,680.400024,31.153847,72,62.400002,100,67.5,69.400002,67.400002
20160805113000,714.0,722.400024,33.076924,73,55.200001,100,66.800003,69.400002,67.400002
20160805114500,714.0,617.400024,28.269232,72,55.200001,100,65.300003,69.400002,67.400002
20160805120000,714.0,714.0,32.692308,72,55.200001,100,64.800003,69.400002,67.400002
20160805121500,714.0,730.799988,33.461538,72,60.0,100,65.699997,69.400002,67.400002
20160805123000,714.0,714.0,32.692308,72,67.300003,100,67.199997,69.400002,67.400002
20160805124500,714.0,722.400024,33.076924,72,61.599998,100,67.099998,69.400002,67.400002
20160805130000,714.0,730.799988,33.461538,72,61.599998,100,66.800003,69.400002,67.400002
20160805131500,714.0,714.0,32.692308,73,60.0,100,66.400002,69.400002,67.400002
20160805133000,714.0,760.200012,34.807693,72,63.599998,100,67.400002,69.400002,67.400002
20160805134500,714.0,672.0,30.769231,71,54.700001,100,65.800003,69.400002,67.400002
20160805140000,714.0,722.400024,33.076924,72,54.700001,100,66.199997,69.400002,67.400002
20160805141500,714.0,714.0,32.692308,72,54.700001,100,65.5,69.400002,67.400002
20160805143000,714.0,730.799988,33.461538,72,63.599998,100,66.099998,69.400002,67.400002
20160805144500,714.0,722.400024,33.076924,72,63.599998,100,66.5,69.400002,67.400002
20160805150000,714.0,739.200012,33.846154,72,60.099998,100,67.099998,69.400002,67.400002
20160805151500,714.0,739.200012,33.846154,72,62.700001,100,67.099998,69.400002,67.400002
20160805153000,714.0,697.200012,31.923077,72,61.599998,100,67.400002,69.400002,67.400002
20160805154500,714.0,680.400024,31.153847,71,60.799999,100,66.800003,69.400002,67.400002
20160805160000,714.0,625.799988,28.653846,72,54.299999,100,65.699997,69.400002,67.400002
20160805161500,714.0,680.400024,31.153847,72,54.299999,100,65.199997,69.400002,67.400002
20160805173000,714.0,730.799988,33.461538,72,67.199997,100,67.400002,69.400002,67.400002
20160805174500,714.0,688.799988,31.538461,71,56.0,0,67.199997,69.400002,67.400002
20160805180000,714.0,672.0,30.769231,71,54.700001,100,65.300003,69.400002,67.400002
20160805181500,714.0,714.0,32.692308,71,54.700001,100,65.199997,69.400002,67.400002
20160805183000,714.0,777.0,35.576923,71,61.599998,100,66.099998,69.400002,67.400002
20160805184500,714.0,688.799988,31.538461,71,59.099998,100,66.5,69.400002,67.400002
20160805190000,714.0,722.400024,33.076924,72,64.900002,100,67.199997,69.400002,67.400002
20160805191500,714.0,777.0,35.576923,72,55.200001,100,66.599998,69.400002,67.400002
20160805193000,714.0,672.0,30.769231,72,55.200001,100,65.599998,69.400002,67.400002
20160805194500,714.0,739.200012,33.846154,72,55.200001,100,65.300003,69.400002,67.400002
20160805200000,714.0,697.200012,31.923077,72,55.200001,100,65.400002,69.400002,67.400002
20160805201500,714.0,672.0,30.769231,72,56.700001,100,66.199997,69.400002,67.400002
20160805203000,714.0,714.0,32.692308,72,60.299999,100,67.199997,69.400002,67.400002
20160805204500,714.0,730.799988,33.461538,72,61.599998,100,67.099998,69.400002,67.400002
20160805210000,714.0,747.599976,34.230768,72,54.700001,100,65.900002,69.400002,67.400002
20160805211500,714.0,747.599976,34.230768,72,54.700001,100,65.300003,69.400002,67.400002
20160805213000,714.0,697.200012,31.923077,72,57.099998,100,65.300003,69.400002,67.400002
20160805214500,714.0,768.599976,35.192307,72,60.299999,100,65.900002,69.400002,67.400002
20160805220000,714.0,663.599976,30.384614,72,65.900002,100,66.699997,69.400002,67.400002
20160805221500,714.0,739.200012,33.846154,72,62.400002,100,66.900002,69.400002,67.400002
20160805223000,714.0,680.400024,31.153847,71,59.700001,100,67.699997,69.400002,67.400002
20160805224500,714.0,722.400024,33.076924,71,54.700001,100,65.300003,69.400002,67.400002
20160805230000,714.0,604.799988,27.692307,72,54.700001,100,64.800003,69.400002,67.400002
20160805231500,714.0,730.799988,33.461538,72,61.200001,100,65.5,69.400002,67.400002
20160805233000,714.0,739.200012,33.846154,72,62.400002,100,66.300003,69.400002,67.400002
20160805234500,714.0,810.599976,37.115383,73,65.699997,100,66.599998,69.400002,67.400002
20160806000000,714.0,688.799988,31.538461,72,62.799999,100,67.400002,69.400002,67.400002
20160806001500,714.0,798.0,36.538462,72,66.699997,100,67.800003,69.400002,67.400002
20160806003000,714.0,760.200012,34.807693,72,54.299999,100,65.400002,69.400002,67.400002
20160806004500,714.0,760.200012,34.807693,72,54.299999,100,64.800003,69.400002,67.400002
20160806010000,714.0,747.599976,34.230768,72,59.099998,100,65.5,69.400002,67.400002
20160806011500,714.0,777.0,35.576923,73,60.400002,100,66.400002,69.400002,67.400002
20160806013000,714.0,739.200012,33.846154,73,62.400002,100,66.599998,69.400002,67.400002
20160806014500,714.0,739.200012,33.846154,72,65.300003,100,67.199997,69.400002,67.400002
20160806020000,714.0,697.200012,31.923077,72,62.799999,100,67.400002,69.400002,67.400002
20160806021500,714.0,663.599976,30.384614,72,60.099998,100,67.800003,69.400002,67.400002
20160806023000,714.0,714.0,32.692308,72,53.900002,100,65.199997,69.400002,67.400002
20160806024500,714.0,768.599976,35.192307,73,54.700001,100,64.699997,69.400002,67.400002
20160806030000,714.0,810.599976,37.115383,73,61.900002,100,65.599998,69.400002,67.400002
20160806031500,714.0,680.400024,31.153847,72,60.099998,100,66.199997,69.400002,67.400002
20160806033000,714.0,663.599976,30.384614,72,64.900002,100,67.0,69.400002,67.400002
20160806034500,714.0,760.200012,34.807693,72,63.599998,100,66.900002,69.400002,67.400002
20160806040000,714.0,688.799988,31.538461,73,54.299999,100,65.400002,69.400002,67.400002
20160806041500,714.0,714.0,32.692308,73,54.299999,100,64.599998,69.400002,67.400002
20160806043000,714.0,697.200012,31.923077,73,61.200001,100,66.0,69.400002,67.400002
20160806044500,714.0,730.799988,33.461538,72,66.300003,100,66.900002,69.400002,67.400002
20160806050000,714.0,793.799988,36.346153,72,62.799999,100,67.099998,69.400002,67.400002
20160806051500,714.0,739.200012,33.846154,72,62.799999,100,67.599998,69.400002,67.400002
20160806053000,714.0,680.400024,31.153847,72,66.800003,100,67.5,69.400002,67.400002
20160806054500,714.0,747.599976,34.230768,72,53.900002,100,65.800003,69.400002,67.400002
20160806060000,714.0,722.400024,33.076924,73,53.900002,100,64.599998,69.400002,67.400002
20160806061500,714.0,680.400024,31.153847,72,64.800003,100,65.300003,69.400002,67.400002
20160806063000,714.0,730.799988,33.461538,72,62.400002,100,66.099998,69.400002,67.400002
20160806064500,714.0,760.200012,34.807693,72,67.699997,100,66.699997,69.400002,67.400002
20160806070000,714.0,680.400024,31.153847,72,63.200001,100,67.0,69.400002,67.400002
20160806071500,714.0,663.599976,30.384614,72,54.700001,100,65.599998,69.400002,67.400002
20160806073000,714.0,747.599976,34.230768,72,54.700001,100,65.0,69.400002,67.400002
20160806074500,714.0,663.599976,30.384614,72,58.200001,100,66.199997,69.400002,67.400002
20160806080000,714.0,722.400024,33.076924,73,62.0,100,66.800003,69.400002,67.400002
20160806081500,714.0,646.799988,29.615384,73,62.0,100,67.400002,69.400002,67.400002
20160806083000,714.0,672.0,30.769231,73,62.799999,100,67.300003,69.400002,67.400002
20160806084500,714.0,730.799988,33.461538,73,54.700001,100,66.099998,69.400002,67.400002
20160806090000,714.0,722.400024,33.076924,73,54.700001,100,64.900002,69.400002,67.400002
20160806091500,714.0,739.200012,33.846154,73,61.599998,100,64.800003,69.400002,67.400002
20160806093000,714.0,760.200012,34.807693,73,68.099998,100,66.099998,69.400002,67.400002
20160806094500,714.0,680.400024,31.153847,72,63.599998,100,66.699997,69.400002,67.400002
20160806100000,714.0,730.799988,33.461538,73,62.799999,100,66.699997,69.400002,67.400002
20160806101500,714.0,722.400024,33.076924,73,55.200001,100,65.699997,69.400002,67.400002
20160806103000,714.0,680.400024,31.153847,74,55.200001,100,64.900002,69.400002,67.400002
20160806104500,714.0,739.200012,33.846154,73,61.900002,100,65.5,69.400002,67.400002
20160806110000,714.0,663.599976,30.384614,73,61.900002,100,66.099998,69.400002,67.400002
20160806111500,714.0,680.400024,31.153847,73,67.300003,100,67.599998,69.400002,67.400002
20160806113000,714.0,777.0,35.576923,73,54.700001,100,65.400002,69.400002,67.400002
20160806114500,714.0,672.0,30.769231,73,55.5,100,64.900002,69.400002,67.400002
20160806120000,714.0,722.400024,33.076924,73,63.299999,100,66.5,69.400002,67.400002
20160806121500,714.0,697.200012,31.923077,72,63.299999,100,66.900002,69.400002,67.400002
20160806123000,714.0,810.599976,37.115383,73,63.299999,100,66.900002,69.400002,67.400002
20160806124500,714.0,747.599976,34.230768,73,61.599998,100,67.0,69.400002,67.400002
20160806130000,714.0,760.200012,34.807693,73,65.800003,100,67.0,69.400002,67.400002
20160806131500,714.0,730.799988,33.461538,73,54.700001,100,66.0,69.400002,67.400002
20160806133000,714.0,646.799988,29.615384,73,54.700001,100,64.900002,69.400002,67.400002
20160806134500,714.0,739.200012,33.846154,73,58.700001,100,64.800003,69.400002,67.400002
20160806140000,714.0,747.599976,34.230768,73,59.900002,100,65.699997,69.400002,67.400002
20160806141500,714.0,730.799988,33.461538,73,67.599998,100,67.199997,69.400002,67.400002
20160806143000,714.0,646.799988,29.615384,73,63.099998,100,66.900002,69.400002,67.400002
20160806144500,714.0,714.0,32.692308,73,62.400002,100,66.800003,69.400002,67.400002
20160806150000,714.0,688.799988,31.538461,73,64.400002,100,67.099998,69.400002,67.400002
20160806151500,714.0,697.200012,31.923077,73,54.700001,100,65.800003,69.400002,67.400002
20160806153000,714.0,722.400024,33.076924,73,54.700001,100,65.199997,69.400002,67.400002
20160806154500,714.0,714.0,32.692308,73,59.200001,100,65.800003,69.400002,67.400002
20160806160000,714.0,730.799988,33.461538,73,60.0,100,66.699997,69.400002,67.400002
20160806161500,714.0,697.200012,31.923077,73,61.5,100,66.699997,69.400002,67.400002
20160806163000,714.0,722.400024,33.076924,73,54.299999,100,66.300003,69.400002,67.400002
20160806164500,714.0,739.200012,33.846154,73,54.299999,100,64.800003,69.400002,67.400002
20160806170000,714.0,730.799988,33.461538,73,59.900002,100,65.099998,69.400002,67.400002
20160806171500,714.0,663.599976,30.384614,73,59.900002,100,66.400002,69.400002,67.400002
20160806173000,714.0,777.0,35.576923,73,62.799999,100,67.5,69.400002,67.400002
20160806174500,714.0,680.400024,31.153847,72,60.700001,100,66.800003,69.400002,67.400002
20160806180000,714.0,747.599976,34.230768,73,66.199997,100,67.400002,69.400002,67.400002
20160806181500,714.0,680.400024,31.153847,72,53.900002,100,65.599998,69.400002,67.400002
