PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160806183000,714.0,777.0,35.576923,73,53.900002,100,65.099998,69.400002,67.400002
20160806184500,714.0,646.799988,29.615384,72,53.900002,100,65.199997,69.400002,67.400002
20160806190000,714.0,722.400024,33.076924,73,57.599998,100,66.699997,69.400002,67.400002
20160806191500,714.0,747.599976,34.230768,72,61.900002,100,66.800003,69.400002,67.400002
20160806193000,714.0,768.599976,35.192307,73,61.200001,100,67.5,69.400002,67.400002
20160806194500,714.0,714.0,32.692308,73,54.299999,100,66.599998,69.400002,67.400002
20160806200000,714.0,688.799988,31.538461,72,54.299999,100,65.599998,69.400002,67.400002
20160806201500,714.0,722.400024,33.076924,72,54.299999,100,65.300003,69.400002,67.400002
20160806203000,714.0,697.200012,31.923077,72,58.299999,100,65.400002,69.400002,67.400002
20160806204500,714.0,785.400024,35.96154,73,58.299999,100,66.599998,69.400002,67.400002
20160806210000,714.0,646.799988,29.615384,72,61.900002,100,66.400002,69.400002,67.400002
20160806211500,714.0,747.599976,34.230768,73,61.900002,100,67.300003,69.400002,67.400002
20160806213000,714.0,663.599976,30.384614,72,61.900002,100,67.300003,69.400002,67.400002
20160806214500,714.0,688.799988,31.538461,72,54.299999,100,65.800003,69.400002,67.400002
20160806220000,714.0,730.799988,33.461538,72,54.299999,100,65.0,69.400002,67.400002
20160806221500,714.0,760.200012,34.807693,72,58.799999,100,65.5,69.400002,67.400002
20160806223000,714.0,697.200012,31.923077,72,60.400002,100,66.599998,69.400002,67.400002
20160806224500,714.0,730.799988,33.461538,72,61.200001,100,66.800003,69.400002,67.400002
20160806230000,714.0,730.799988,33.461538,72,66.199997,100,67.099998,69.400002,67.400002
20160806231500,714.0,672.0,30.769231,72,63.200001,100,67.300003,69.400002,67.400002
20160806233000,714.0,697.200012,31.923077,72,61.799999,100,67.699997,69.400002,67.400002
20160806234500,714.0,722.400024,33.076924,72,54.299999,100,65.599998,69.400002,67.400002
20160807000000,714.0,697.200012,31.923077,72,54.299999,100,65.0,69.400002,67.400002
20160807001500,714.0,760.200012,34.807693,72,60.299999,100,65.599998,69.400002,67.400002
20160807003000,714.0,722.400024,33.076924,72,61.799999,100,66.5,69.400002,67.400002
20160807004500,714.0,688.799988,31.538461,72,61.799999,100,66.699997,69.400002,67.400002
20160807010000,714.0,730.799988,33.461538,73,62.799999,100,67.099998,69.400002,67.400002
20160807011500,714.0,747.599976,34.230768,72,62.799999,100,67.5,69.400002,67.400002
20160807013000,714.0,672.0,30.769231,73,63.599998,100,67.599998,69.400002,67.400002
20160807014500,714.0,722.400024,33.076924,72,54.400002,100,65.300003,69.400002,67.400002
20160807020000,714.0,730.799988,33.461538,72,54.400002,100,64.699997,69.400002,67.400002
20160807021500,714.0,739.200012,33.846154,72,61.900002,100,65.400002,69.400002,67.400002
20160807023000,714.0,697.200012,31.923077,72,66.699997,100,66.400002,69.400002,67.400002
20160807024500,714.0,760.200012,34.807693,72,62.400002,100,66.599998,69.400002,67.400002
20160807030000,714.0,672.0,30.769231,72,62.400002,100,67.0,69.400002,67.400002
20160807031500,714.0,747.599976,34.230768,73,54.299999,100,65.599998,69.400002,67.400002
20160807033000,714.0,697.200012,31.923077,73,54.299999,100,64.900002,69.400002,67.400002
20160807034500,714.0,777.0,35.576923,72,59.599998,100,66.0,69.400002,67.400002
20160807040000,714.0,722.400024,33.076924,72,66.199997,100,66.900002,69.400002,67.400002
20160807041500,714.0,680.400024,31.153847,72,63.200001,100,67.5,69.400002,67.400002
20160807043000,714.0,680.400024,31.153847,72,62.400002,100,67.199997,69.400002,67.400002
20160807044500,714.0,625.799988,28.653846,72,66.400002,100,67.199997,69.400002,67.400002
20160807050000,714.0,688.799988,31.538461,73,54.299999,100,65.5,69.400002,67.400002
20160807051500,714.0,819.0,37.5,73,54.299999,100,64.599998,69.400002,67.400002
20160807053000,714.0,663.599976,30.384614,72,62.400002,100,65.5,69.400002,67.400002
20160807054500,714.0,747.599976,34.230768,73,65.400002,100,66.699997,69.400002,67.400002
20160807060000,714.0,680.400024,31.153847,72,62.400002,100,67.099998,69.400002,67.400002
20160807061500,714.0,688.799988,31.538461,72,65.599998,100,67.300003,69.400002,67.400002
20160807063000,714.0,810.599976,37.115383,73,57.799999,100,67.400002,69.400002,67.400002
20160807064500,714.0,768.599976,35.192307,73,54.299999,100,65.0,69.400002,67.400002
20160807070000,714.0,747.599976,34.230768,73,56.299999,100,64.599998,69.400002,67.400002
20160807071500,714.0,768.599976,35.192307,73,65.300003,100,65.800003,69.400002,67.400002
20160807073000,714.0,747.599976,34.230768,73,62.0,100,66.599998,69.400002,67.400002
20160807074500,714.0,722.400024,33.076924,73,66.300003,100,67.0,69.400002,67.400002
20160807080000,714.0,688.799988,31.538461,73,63.200001,100,67.199997,69.400002,67.400002
20160807081500,714.0,739.200012,33.846154,74,63.200001,100,67.599998,69.400002,67.400002
20160807083000,714.0,760.200012,34.807693,74,55.5,100,65.800003,69.400002,67.400002
20160807084500,714.0,739.200012,33.846154,73,54.700001,100,65.099998,69.400002,67.400002
20160807090000,714.0,722.400024,33.076924,73,58.400002,100,65.900002,69.400002,67.400002
20160807091500,714.0,697.200012,31.923077,73,60.400002,100,66.699997,69.400002,67.400002
20160807093000,714.0,760.200012,34.807693,73,60.400002,100,66.699997,69.400002,67.400002
20160807094500,714.0,714.0,32.692308,73,54.799999,100,66.599998,69.400002,67.400002
20160807100000,714.0,722.400024,33.076924,73,54.799999,100,64.900002,69.400002,67.400002
20160807101500,714.0,747.599976,34.230768,74,59.099998,100,64.800003,69.400002,67.400002
20160807103000,714.0,760.200012,34.807693,74,62.400002,100,65.800003,69.400002,67.400002
20160807104500,714.0,722.400024,33.076924,74,68.900002,100,66.800003,69.400002,67.400002
20160807110000,714.0,625.799988,28.653846,74,62.799999,100,67.099998,69.400002,67.400002
20160807111500,714.0,730.799988,33.461538,74,62.0,100,66.699997,69.400002,67.400002
20160807113000,714.0,722.400024,33.076924,74,62.0,100,66.800003,69.400002,67.400002
20160807114500,714.0,739.200012,33.846154,73,62.0,100,67.900002,69.400002,67.400002
20160807120000,714.0,730.799988,33.461538,74,55.099998,100,65.699997,69.400002,67.400002
20160807121500,714.0,747.599976,34.230768,74,55.099998,100,65.0,69.400002,67.400002
20160807123000,714.0,739.200012,33.846154,74,55.099998,100,65.5,69.400002,67.400002
20160807124500,714.0,688.799988,31.538461,74,61.900002,100,66.599998,69.400002,67.400002
20160807130000,714.0,747.599976,34.230768,74,61.900002,100,66.400002,69.400002,67.400002
20160807131500,714.0,680.400024,31.153847,73,61.900002,100,67.300003,69.400002,67.400002
20160807133000,714.0,722.400024,33.076924,74,54.400002,100,66.199997,69.400002,67.400002
20160807134500,714.0,714.0,32.692308,74,54.400002,100,64.800003,69.400002,67.400002
20160807140000,714.0,697.200012,31.923077,74,59.200001,100,65.099998,69.400002,67.400002
20160807141500,714.0,625.799988,28.653846,74,60.5,100,66.599998,69.400002,67.400002
20160807143000,714.0,714.0,32.692308,74,60.5,100,66.900002,69.400002,67.400002
20160807144500,714.0,714.0,32.692308,74,64.0,100,66.900002,69.400002,67.400002
20160807150000,714.0,722.400024,33.076924,74,65.300003,100,66.900002,69.400002,67.400002
20160807151500,714.0,760.200012,34.807693,74,55.099998,100,65.599998,69.400002,67.400002
20160807153000,714.0,777.0,35.576923,74,55.099998,100,65.199997,69.400002,67.400002
20160807154500,714.0,798.0,36.538462,74,59.900002,100,65.900002,69.400002,67.400002
20160807160000,714.0,646.799988,29.615384,74,61.200001,100,66.699997,69.400002,67.400002
20160807161500,714.0,760.200012,34.807693,74,61.200001,100,67.199997,69.400002,67.400002
20160807163000,714.0,714.0,32.692308,73,55.599998,100,66.800003,69.400002,67.400002
20160807164500,714.0,739.200012,33.846154,73,54.700001,100,64.800003,69.400002,67.400002
20160807170000,714.0,785.400024,35.96154,73,61.400002,100,64.599998,69.400002,67.400002
20160807171500,714.0,672.0,30.769231,73,62.400002,100,65.800003,69.400002,67.400002
20160807173000,714.0,768.599976,35.192307,74,63.799999,100,66.199997,69.400002,67.400002
20160807174500,714.0,646.799988,29.615384,73,65.300003,100,67.0,69.400002,67.400002
20160807180000,714.0,688.799988,31.538461,73,62.799999,100,67.400002,69.400002,67.400002
20160807181500,714.0,646.799988,29.615384,73,59.799999,100,67.699997,69.400002,67.400002
20160807183000,714.0,625.799988,28.653846,72,54.700001,100,65.300003,69.400002,67.400002
20160807184500,714.0,672.0,30.769231,73,54.700001,100,64.699997,69.400002,67.400002
20160807190000,714.0,730.799988,33.461538,73,61.5,100,65.699997,69.400002,67.400002
20160807191500,714.0,714.0,32.692308,72,61.5,100,66.099998,69.400002,67.400002
20160807193000,714.0,672.0,30.769231,73,67.099998,100,66.800003,69.400002,67.400002
20160807194500,714.0,697.200012,31.923077,73,63.200001,100,67.199997,69.400002,67.400002
20160807200000,714.0,730.799988,33.461538,73,63.200001,100,67.400002,69.400002,67.400002
20160807201500,714.0,697.200012,31.923077,73,54.299999,100,65.599998,69.400002,67.400002
20160807203000,714.0,793.799988,36.346153,73,54.299999,100,65.0,69.400002,67.400002
20160807204500,714.0,739.200012,33.846154,73,58.400002,100,65.800003,69.400002,67.400002
20160807210000,714.0,688.799988,31.538461,73,63.0,100,67.099998,69.400002,67.400002
20160807211500,714.0,810.599976,37.115383,74,62.0,100,67.099998,69.400002,67.400002
20160807213000,714.0,722.400024,33.076924,73,66.699997,100,67.099998,69.400002,67.400002
20160807214500,714.0,777.0,35.576923,73,62.799999,100,67.199997,69.400002,67.400002
20160807220000,714.0,680.400024,31.153847,73,54.299999,100,65.599998,69.400002,67.400002
20160807221500,714.0,730.799988,33.461538,73,54.299999,100,64.599998,69.400002,67.400002
20160807223000,714.0,722.400024,33.076924,73,61.099998,100,65.5,69.400002,67.400002
20160807224500,714.0,793.799988,36.346153,73,67.300003,100,66.699997,69.400002,67.400002
20160807230000,714.0,714.0,32.692308,73,62.799999,100,67.099998,69.400002,67.400002
20160807231500,714.0,730.799988,33.461538,73,64.300003,100,67.300003,69.400002,67.400002
20160807233000,714.0,810.599976,37.115383,73,56.0,0,67.199997,69.400002,67.400002
20160807234500,714.0,730.799988,33.461538,72,53.900002,100,65.0,69.400002,67.400002
20160808000000,714.0,672.0,30.769231,73,59.0,100,64.599998,69.400002,67.400002
20160808001500,714.0,730.799988,33.461538,73,64.199997,100,65.699997,69.400002,67.400002
20160808003000,714.0,680.400024,31.153847,72,61.099998,100,66.5,69.400002,67.400002
20160808004500,714.0,768.599976,35.192307,73,66.199997,100,66.699997,69.400002,67.400002
20160808010000,714.0,730.799988,33.461538,73,62.799999,100,67.099998,69.400002,67.400002
20160808011500,714.0,747.599976,34.230768,73,66.300003,100,67.699997,69.400002,67.400002
20160808013000,714.0,672.0,30.769231,73,53.900002,100,65.300003,69.400002,67.400002
20160808014500,714.0,785.400024,35.96154,73,55.400002,100,64.900002,69.400002,67.400002
20160808020000,714.0,646.799988,29.615384,73,59.200001,100,66.199997,69.400002,67.400002
20160808021500,714.0,688.799988,31.538461,73,65.300003,100,67.199997,69.400002,67.400002
20160808023000,714.0,714.0,32.692308,73,62.799999,100,67.199997,69.400002,67.400002
20160808024500,714.0,688.799988,31.538461,73,66.699997,100,67.199997,69.400002,67.400002
20160808030000,714.0,688.799988,31.538461,73,62.900002,100,67.300003,69.400002,67.400002
20160808031500,714.0,739.200012,33.846154,74,54.299999,100,65.599998,69.400002,67.400002
20160808033000,714.0,663.599976,30.384614,72,54.299999,100,64.599998,69.400002,67.400002
20160808034500,714.0,680.400024,31.153847,73,61.200001,100,66.0,69.400002,67.400002
20160808040000,714.0,672.0,30.769231,73,64.400002,100,66.400002,69.400002,67.400002
20160808041500,714.0,739.200012,33.846154,73,62.599998,100,67.199997,69.400002,67.400002
20160808043000,714.0,714.0,32.692308,73,66.599998,100,67.300003,69.400002,67.400002
20160808044500,714.0,697.200012,31.923077,73,54.299999,100,66.699997,69.400002,67.400002
20160808050000,714.0,672.0,30.769231,73,54.299999,100,64.699997,69.400002,67.400002
20160808051500,714.0,697.200012,31.923077,73,60.700001,100,64.800003,69.400002,67.400002
20160808053000,714.0,646.799988,29.615384,73,64.0,100,66.099998,69.400002,67.400002
20160808054500,714.0,739.200012,33.846154,73,62.400002,100,66.300003,69.400002,67.400002
20160808060000,714.0,730.799988,33.461538,74,63.5,100,66.900002,69.400002,67.400002
20160808061500,714.0,747.599976,34.230768,73,62.799999,100,67.199997,69.400002,67.400002
20160808063000,714.0,747.599976,34.230768,73,65.300003,100,67.5,69.400002,67.400002
20160808064500,714.0,747.599976,34.230768,73,53.900002,100,65.300003,69.400002,67.400002
20160808070000,714.0,768.599976,35.192307,73,53.900002,100,65.099998,69.400002,67.400002
20160808071500,714.0,730.799988,33.461538,73,56.400002,100,66.400002,69.400002,67.400002
20160808073000,714.0,697.200012,31.923077,73,54.700001,100,67.0,69.400002,67.400002
20160808074500,714.0,697.200012,31.923077,73,55.900002,100,66.699997,69.400002,67.400002
20160808080000,714.0,730.799988,33.461538,73,62.700001,100,66.699997,69.400002,67.400002
20160808081500,714.0,768.599976,35.192307,74,57.200001,0,67.599998,69.400002,67.400002
20160808083000,714.0,714.0,32.692308,74,54.299999,100,66.800003,69.400002,67.400002
20160808084500,714.0,730.799988,33.461538,74,54.299999,100,66.800003,69.400002,67.400002
20160808090000,714.0,793.799988,36.346153,75,55.099998,100,66.599998,69.400002,67.400002
20160808091500,714.0,638.400024,29.23077,74,55.099998,100,66.900002,69.400002,67.400002
20160808093000,714.0,747.599976,34.230768,74,55.099998,100,66.800003,69.400002,67.400002
20160808094500,714.0,714.0,32.692308,74,55.099998,100,66.5,69.400002,67.400002
20160808100000,714.0,739.200012,33.846154,74,55.099998,100,65.800003,69.400002,67.400002
20160808101500,714.0,760.200012,34.807693,74,57.5,100,65.900002,69.400002,67.400002
20160808103000,714.0,697.200012,31.923077,74,56.799999,100,66.800003,69.400002,67.400002
20160808104500,714.0,697.200012,31.923077,74,56.799999,100,66.800003,69.400002,67.400002
20160808110000,714.0,747.599976,34.230768,58,55.200001,0,65.900002,68.0,65.900002
20160808111500,714.0,722.400024,33.076924,56,55.200001,100,65.599998,68.0,65.900002
20160808113000,714.0,768.599976,35.192307,56,55.200001,100,65.5,68.0,65.900002
20160808114500,714.0,697.200012,31.923077,56,55.200001,100,65.099998,68.0,65.300003
20160808120000,714.0,768.599976,35.192307,56,64.400002,100,66.199997,71.300003,69.300003
20160808121500,714.0,760.200012,34.807693,57,69.099998,100,67.800003,70.900002,68.900002
20160808123000,714.0,688.799988,31.538461,56,69.099998,100,68.199997,70.900002,68.900002
20160808124500,714.0,768.599976,35.192307,56,66.900002,100,68.5,70.900002,68.900002
20160808130000,714.0,768.599976,35.192307,57,64.0,100,68.199997,70.900002,68.900002
20160808131500,714.0,722.400024,33.076924,56,62.400002,100,68.5,71.099998,69.099998
20160808133000,714.0,625.799988,28.653846,56,61.200001,100,68.599998,71.300003,69.300003
20160808134500,714.0,680.400024,31.153847,56,60.0,100,67.900002,70.900002,68.900002
20160808140000,714.0,739.200012,33.846154,57,54.700001,100,67.300003,70.900002,68.900002
20160808141500,714.0,697.200012,31.923077,57,54.700001,100,66.400002,70.900002,68.900002
20160808143000,714.0,680.400024,31.153847,56,61.200001,100,66.400002,70.900002,68.900002
20160808144500,714.0,747.599976,34.230768,57,61.900002,100,67.099998,70.900002,68.900002
20160808150000,714.0,739.200012,33.846154,57,60.799999,100,67.199997,70.900002,68.900002
20160808151500,714.0,697.200012,31.923077,56,66.199997,100,67.099998,70.900002,68.900002
20160808153000,714.0,688.799988,31.538461,56,64.699997,100,68.300003,70.800003,68.800003
20160808154500,714.0,760.200012,34.807693,57,63.200001,100,68.199997,71.300003,69.300003
20160808160000,714.0,730.799988,33.461538,57,66.300003,100,68.599998,71.300003,69.300003
20160808161500,714.0,680.400024,31.153847,57,66.300003,100,69.099998,71.300003,69.300003
20160808163000,714.0,730.799988,33.461538,57,63.599998,100,68.300003,71.300003,69.300003
20160808164500,714.0,714.0,32.692308,57,69.199997,100,69.0,70.800003,68.800003
20160808170000,714.0,688.799988,31.538461,57,54.700001,100,66.199997,71.300003,69.300003
20160808171500,714.0,810.599976,37.115383,56,66.300003,100,67.599998,71.300003,69.300003
20160808173000,714.0,697.200012,31.923077,56,64.0,100,68.199997,71.300003,69.300003
20160808174500,714.0,722.400024,33.076924,56,67.199997,100,68.699997,71.300003,69.300003
20160808180000,714.0,844.200012,38.653847,57,67.199997,100,68.699997,71.300003,69.300003
20160808181500,714.0,714.0,32.692308,56,68.599998,100,68.800003,70.800003,68.800003
20160808183000,714.0,663.599976,30.384614,56,54.299999,100,66.599998,70.800003,68.800003
20160808184500,714.0,697.200012,31.923077,56,54.299999,100,65.900002,70.800003,68.800003
20160808190000,714.0,730.799988,33.461538,57,68.400002,100,67.300003,71.099998,69.099998
20160808191500,714.0,760.200012,34.807693,56,66.699997,100,67.800003,70.900002,68.900002
20160808193000,714.0,730.799988,33.461538,56,65.800003,100,68.199997,70.800003,68.800003
20160808194500,714.0,722.400024,33.076924,56,67.0,100,68.099998,70.800003,68.800003
20160808200000,714.0,760.200012,34.807693,56,68.599998,100,68.800003,70.800003,68.800003
20160808201500,714.0,777.0,35.576923,56,54.299999,100,66.199997,70.800003,68.800003
20160808203000,714.0,777.0,35.576923,57,63.099998,100,65.900002,70.800003,68.800003
20160808204500,714.0,730.799988,33.461538,57,67.400002,100,67.300003,70.800003,68.800003
20160808210000,714.0,730.799988,33.461538,57,64.0,100,68.199997,70.800003,68.800003
20160808211500,714.0,617.400024,28.269232,56,64.0,100,68.599998,70.800003,68.800003
20160808213000,714.0,739.200012,33.846154,57,54.700001,100,67.300003,71.300003,69.300003
20160808214500,714.0,663.599976,30.384614,56,61.400002,100,65.900002,71.300003,69.300003
20160808220000,714.0,739.200012,33.846154,56,64.0,100,67.699997,71.300003,69.300003
20160808221500,714.0,680.400024,31.153847,56,64.0,100,68.400002,71.300003,69.300003
20160808223000,714.0,672.0,30.769231,56,66.199997,100,68.400002,71.300003,69.300003
20160808224500,714.0,714.0,32.692308,57,69.199997,100,68.800003,71.300003,69.300003
20160808230000,714.0,617.400024,28.269232,56,62.5,100,69.199997,71.0,69.0
20160808231500,714.0,638.400024,29.23077,56,54.700001,100,66.300003,71.300003,69.300003
20160808233000,714.0,697.200012,31.923077,57,61.900002,100,67.099998,71.300003,69.300003
20160808234500,714.0,604.799988,27.692307,57,64.0,100,67.800003,71.300003,69.300003
20160809000000,714.0,688.799988,31.538461,57,64.0,100,68.199997,70.900002,68.900002
20160809001500,714.0,663.599976,30.384614,57,67.199997,100,68.400002,70.900002,68.900002
20160809003000,714.0,722.400024,33.076924,57,67.199997,100,69.099998,71.199997,69.199997
20160809004500,714.0,672.0,30.769231,57,55.200001,100,67.300003,71.300003,69.300003
20160809010000,714.0,722.400024,33.076924,57,55.200001,100,66.400002,71.300003,69.300003
20160809011500,714.0,646.799988,29.615384,57,65.300003,100,67.699997,71.300003,69.300003
20160809013000,714.0,730.799988,33.461538,57,64.300003,100,68.300003,71.300003,69.300003
20160809014500,714.0,768.599976,35.192307,57,63.599998,100,68.699997,71.300003,69.300003
20160809020000,714.0,680.400024,31.153847,57,63.599998,100,68.5,71.300003,69.300003
20160809021500,714.0,730.799988,33.461538,57,69.699997,100,69.300003,71.300003,69.300003
20160809023000,714.0,672.0,30.769231,58,54.700001,100,66.599998,71.300003,69.300003
20160809024500,714.0,680.400024,31.153847,57,62.799999,100,66.400002,71.300003,69.300003
20160809030000,714.0,768.599976,35.192307,58,64.0,100,67.699997,71.300003,69.300003
20160809031500,714.0,760.200012,34.807693,57,68.900002,100,68.900002,71.300003,69.300003
20160809033000,714.0,680.400024,31.153847,57,64.400002,100,68.699997,71.300003,69.300003
20160809034500,714.0,722.400024,33.076924,57,64.400002,100,68.800003,71.300003,69.300003
20160809040000,714.0,739.200012,33.846154,57,64.400002,100,68.699997,71.300003,69.300003
20160809041500,714.0,672.0,30.769231,57,64.400002,100,68.699997,71.300003,69.300003
20160809043000,714.0,638.400024,29.23077,57,69.099998,100,69.199997,71.300003,69.300003
20160809044500,714.0,777.0,35.576923,57,66.400002,100,69.300003,71.300003,69.300003
20160809050000,714.0,747.599976,34.230768,57,64.400002,100,69.300003,71.300003,69.300003
20160809051500,714.0,663.599976,30.384614,57,66.699997,100,69.099998,71.300003,69.300003
20160809053000,714.0,672.0,30.769231,57,54.700001,100,66.900002,71.300003,69.300003
20160809054500,714.0,760.200012,34.807693,57,58.599998,100,66.5,71.300003,69.300003
20160809060000,714.0,680.400024,31.153847,57,61.200001,100,67.800003,71.300003,69.300003
20160809061500,714.0,739.200012,33.846154,57,63.200001,100,68.099998,71.300003,69.300003
20160809063000,714.0,777.0,35.576923,57,64.0,100,68.199997,71.300003,69.300003
20160809064500,714.0,688.799988,31.538461,57,69.099998,100,69.0,71.300003,69.300003
20160809070000,714.0,785.400024,35.96154,57,66.800003,100,69.099998,71.300003,69.300003
20160809071500,714.0,714.0,32.692308,57,64.900002,100,69.099998,71.300003,69.300003
20160809073000,714.0,697.200012,31.923077,58,64.900002,100,69.099998,71.300003,69.300003
20160809074500,714.0,714.0,32.692308,58,64.900002,100,68.800003,71.300003,69.300003
20160809080000,714.0,714.0,32.692308,58,64.900002,100,69.300003,71.300003,69.300003
20160809081500,714.0,777.0,35.576923,58,64.900002,100,69.0,71.300003,69.300003
20160809083000,714.0,747.599976,34.230768,58,64.900002,100,69.099998,71.300003,69.300003
20160809084500,714.0,747.599976,34.230768,58,55.400002,100,68.5,71.300003,69.300003
20160809090000,714.0,697.200012,31.923077,58,55.400002,100,67.400002,71.300003,69.300003
20160809091500,714.0,722.400024,33.076924,58,54.5,100,67.199997,71.300003,69.300003
20160809093000,714.0,768.599976,35.192307,58,57.400002,100,67.5,71.300003,69.300003
20160809094500,714.0,777.0,35.576923,58,58.0,100,68.599998,71.300003,69.300003
20160809100000,714.0,592.200012,27.115385,57,67.199997,100,68.699997,71.300003,69.300003
20160809101500,714.0,739.200012,33.846154,58,62.799999,100,69.199997,71.300003,69.300003
20160809103000,714.0,747.599976,34.230768,58,62.799999,100,69.300003,71.300003,69.300003
20160809104500,714.0,697.200012,31.923077,57,62.799999,100,68.699997,71.300003,69.300003
20160809110000,714.0,777.0,35.576923,58,62.799999,100,69.699997,71.300003,69.300003
20160809111500,714.0,760.200012,34.807693,57,55.099998,100,66.699997,71.300003,69.300003
20160809113000,714.0,680.400024,31.153847,56,60.299999,100,66.900002,71.300003,69.300003
20160809114500,714.0,798.0,36.538462,57,62.0,100,67.599998,71.300003,69.300003
20160809120000,714.0,680.400024,31.153847,57,69.199997,100,68.300003,71.300003,69.300003
20160809121500,714.0,730.799988,33.461538,57,66.800003,100,69.300003,71.300003,69.300003
20160809123000,714.0,680.400024,31.153847,57,64.0,100,68.900002,71.300003,69.300003
20160809124500,714.0,739.200012,33.846154,57,54.700001,100,68.099998,71.300003,69.300003
20160809130000,714.0,714.0,32.692308,58,54.700001,100,66.900002,70.900002,68.900002
20160809131500,714.0,714.0,32.692308,57,54.700001,100,66.800003,70.800003,68.800003
20160809133000,714.0,722.400024,33.076924,57,56.799999,100,67.599998,70.900002,68.900002
20160809134500,714.0,777.0,35.576923,57,61.799999,100,67.900002,71.300003,69.300003
20160809140000,714.0,688.799988,31.538461,57,61.799999,100,68.199997,71.300003,69.300003
20160809141500,714.0,739.200012,33.846154,57,66.099998,100,68.199997,71.300003,69.300003
20160809143000,714.0,680.400024,31.153847,57,64.400002,100,69.099998,71.300003,69.300003
20160809144500,714.0,768.599976,35.192307,57,55.200001,100,68.099998,71.199997,69.199997
20160809150000,714.0,760.200012,34.807693,57,53.900002,100,66.400002,71.300003,69.300003
20160809151500,714.0,739.200012,33.846154,57,62.400002,100,67.300003,71.300003,69.300003
20160809153000,714.0,777.0,35.576923,56,62.400002,100,67.900002,71.300003,69.300003
20160809154500,714.0,730.799988,33.461538,56,64.400002,100,68.599998,71.300003,69.300003
20160809160000,714.0,688.799988,31.538461,57,54.799999,100,67.599998,71.300003,69.300003
20160809161500,714.0,680.400024,31.153847,57,54.799999,100,66.900002,71.300003,69.300003
20160809163000,714.0,730.799988,33.461538,57,63.599998,100,67.699997,71.300003,69.300003
20160809164500,714.0,730.799988,33.461538,56,65.800003,100,68.300003,71.300003,69.300003
20160809170000,714.0,739.200012,33.846154,57,64.800003,100,68.400002,71.300003,69.300003
20160809171500,714.0,688.799988,31.538461,58,67.699997,100,68.800003,71.300003,69.300003
20160809173000,714.0,714.0,32.692308,57,67.699997,100,68.900002,71.300003,69.300003
20160809174500,714.0,680.400024,31.153847,57,65.300003,100,69.0,71.300003,69.300003
20160809180000,714.0,739.200012,33.846154,57,65.300003,100,69.099998,71.300003,69.300003
20160809181500,714.0,739.200012,33.846154,57,54.299999,100,66.699997,71.300003,69.300003
20160809183000,714.0,697.200012,31.923077,57,65.300003,100,66.400002,71.300003,69.300003
20160809184500,714.0,722.400024,33.076924,57,68.199997,100,68.0,71.300003,69.300003
20160809190000,714.0,714.0,32.692308,57,64.0,100,68.800003,71.300003,69.300003
20160809191500,714.0,730.799988,33.461538,57,64.0,100,68.699997,71.300003,69.300003
20160809193000,714.0,697.200012,31.923077,56,64.0,100,68.900002,71.300003,69.300003
20160809194500,714.0,777.0,35.576923,57,54.299999,100,67.199997,71.300003,69.300003
20160809200000,714.0,730.799988,33.461538,57,54.299999,100,66.300003,71.300003,69.300003
20160809201500,714.0,777.0,35.576923,58,63.0,100,67.099998,71.300003,69.300003
20160809203000,714.0,714.0,32.692308,57,67.199997,100,68.5,71.300003,69.300003
20160809204500,714.0,768.599976,35.192307,57,67.199997,100,68.599998,71.300003,69.300003
20160809210000,714.0,777.0,35.576923,57,64.800003,100,69.199997,71.300003,69.300003
20160809211500,714.0,688.799988,31.538461,57,64.800003,100,69.099998,71.300003,69.300003
20160809213000,714.0,697.200012,31.923077,57,64.0,100,69.199997,71.300003,69.300003
20160809214500,714.0,680.400024,31.153847,57,55.200001,100,67.400002,71.300003,69.300003
20160809220000,714.0,739.200012,33.846154,57,55.200001,100,66.400002,71.300003,69.300003
20160809221500,714.0,663.599976,30.384614,57,63.799999,100,67.300003,71.300003,69.300003
20160809223000,714.0,697.200012,31.923077,57,65.800003,100,68.300003,71.300003,69.300003
20160809224500,714.0,722.400024,33.076924,57,64.0,100,68.900002,71.300003,69.300003
20160809230000,714.0,680.400024,31.153847,57,64.0,100,68.699997,71.300003,69.300003
20160809231500,714.0,730.799988,33.461538,57,64.0,100,69.099998,71.300003,69.300003
20160809233000,714.0,680.400024,31.153847,57,67.199997,100,69.0,71.300003,69.300003
20160809234500,714.0,747.599976,34.230768,57,67.199997,100,69.400002,71.300003,69.300003
20160810000000,714.0,777.0,35.576923,57,54.700001,100,66.900002,71.300003,69.300003
20160810001500,714.0,760.200012,34.807693,57,60.700001,100,66.199997,71.300003,69.300003
20160810003000,714.0,747.599976,34.230768,57,63.599998,100,67.400002,71.300003,69.300003
20160810004500,714.0,714.0,32.692308,57,66.699997,100,68.5,71.300003,69.300003
20160810010000,714.0,663.599976,30.384614,57,66.699997,100,69.0,71.300003,69.300003
20160810011500,714.0,663.599976,30.384614,58,64.900002,100,68.800003,71.300003,69.300003
20160810013000,714.0,688.799988,31.538461,58,64.900002,100,69.199997,71.300003,69.300003
20160810014500,714.0,730.799988,33.461538,58,64.900002,100,69.099998,71.300003,69.300003
20160810020000,714.0,747.599976,34.230768,58,54.700001,100,67.199997,71.300003,69.300003
20160810021500,714.0,722.400024,33.076924,58,55.700001,100,66.400002,71.300003,69.300003
20160810023000,714.0,722.400024,33.076924,58,62.0,100,67.800003,71.300003,69.300003
20160810024500,714.0,714.0,32.692308,58,63.599998,100,68.099998,71.300003,69.300003
20160810030000,714.0,722.400024,33.076924,59,65.300003,100,68.599998,71.300003,69.300003
20160810031500,714.0,680.400024,31.153847,58,66.699997,100,68.900002,71.300003,69.300003
20160810033000,714.0,672.0,30.769231,58,57.700001,0,69.400002,71.300003,69.300003
20160810034500,714.0,747.599976,34.230768,58,54.400002,100,67.199997,71.300003,69.300003
20160810040000,714.0,722.400024,33.076924,59,61.200001,100,67.199997,71.300003,69.300003
20160810041500,714.0,819.0,37.5,58,63.599998,100,67.900002,71.300003,69.300003
20160810054500,714.0,730.799988,33.461538,60,55.599998,100,66.699997,71.300003,69.300003
20160810060000,714.0,688.799988,31.538461,60,63.200001,100,67.400002,71.300003,69.300003
20160810061500,714.0,722.400024,33.076924,60,63.200001,100,68.599998,71.300003,69.300003
20160810063000,714.0,714.0,32.692308,60,67.199997,100,68.800003,71.300003,69.300003
20160810064500,714.0,697.200012,31.923077,60,64.400002,100,69.099998,71.300003,69.300003
20160810070000,714.0,680.400024,31.153847,60,64.400002,100,69.300003,71.300003,69.300003
20160810071500,714.0,730.799988,33.461538,60,53.900002,100,67.800003,71.300003,69.300003
20160810073000,714.0,730.799988,33.461538,60,55.099998,100,66.900002,71.300003,69.300003
20160810074500,714.0,747.599976,34.230768,60,62.799999,100,67.199997,71.300003,69.300003
20160810080000,714.0,739.200012,33.846154,60,62.799999,100,68.199997,71.300003,69.300003
20160810081500,714.0,722.400024,33.076924,61,64.0,100,68.900002,71.300003,69.300003
20160810083000,714.0,768.599976,35.192307,61,65.800003,100,69.599998,71.300003,69.300003
20160810084500,714.0,777.0,35.576923,61,54.700001,100,67.5,71.300003,69.300003
20160810090000,714.0,793.799988,36.346153,61,54.700001,100,67.199997,71.300003,69.300003
20160810091500,714.0,739.200012,33.846154,61,57.599998,100,67.599998,71.300003,69.300003
20160810093000,714.0,697.200012,31.923077,61,62.400002,100,68.599998,71.300003,69.300003
20160810094500,714.0,730.799988,33.461538,61,64.400002,100,68.5,71.300003,69.300003
20160810100000,714.0,730.799988,33.461538,61,63.599998,100,69.099998,71.300003,69.300003
20160810101500,714.0,835.799988,38.26923,61,54.799999,100,67.699997,71.300003,69.300003
20160810103000,714.0,722.400024,33.076924,61,54.799999,100,67.699997,71.300003,69.300003
20160810104500,714.0,739.200012,33.846154,61,54.799999,100,67.099998,71.300003,69.300003
20160810110000,714.0,730.799988,33.461538,61,56.299999,100,68.0,71.300003,69.300003
20160810111500,714.0,697.200012,31.923077,61,61.900002,100,68.699997,71.300003,69.300003
20160810113000,714.0,1743.0,79.807692,100,55.200001,0,67.900002,68.0,53.599998
20160810114500,714.0,1003.799988,45.961538,63,55.200001,0,67.0,68.0,53.799999
20160810120000,714.0,768.599976,35.192307,54,55.200001,0,66.5,68.0,53.5
20160810121500,714.0,638.400024,29.23077,53,55.200001,0,66.199997,68.0,53.599998
20160810123000,714.0,768.599976,35.192307,54,55.200001,0,66.099998,68.0,53.400002
20160810124500,714.0,777.0,35.576923,54,55.200001,0,66.400002,68.0,53.5
20160810130000,714.0,760.200012,34.807693,54,55.200001,0,66.300003,68.0,53.5
20160810131500,714.0,722.400024,33.076924,55,54.299999,0,66.0,68.0,53.599998
20160810133000,714.0,777.0,35.576923,54,54.299999,0,66.300003,68.0,53.5
20160810134500,714.0,835.799988,38.26923,57,54.299999,0,66.400002,68.0,53.5
20160810140000,714.0,760.200012,34.807693,54,54.299999,0,66.199997,68.0,53.5
20160810141500,714.0,760.200012,34.807693,54,54.299999,0,65.800003,68.0,53.400002
20160810143000,714.0,697.200012,31.923077,55,54.299999,0,65.800003,68.0,53.5
20160810144500,714.0,747.599976,34.230768,55,54.900002,0,65.5,68.0,53.5
20160810150000,714.0,747.599976,34.230768,54,54.900002,0,65.199997,68.0,53.400002
20160810151500,714.0,714.0,32.692308,54,54.900002,0,65.0,68.0,53.400002
20160810153000,714.0,730.799988,33.461538,54,54.900002,0,64.699997,68.0,53.400002
20160810154500,714.0,680.400024,31.153847,54,54.900002,0,64.800003,68.0,53.5
20160810160000,714.0,680.400024,31.153847,54,54.900002,0,64.800003,68.0,53.400002
20160810161500,714.0,722.400024,33.076924,54,54.900002,0,64.699997,68.0,53.400002
20160810163000,714.0,680.400024,31.153847,53,54.299999,0,64.5,68.0,53.400002
20160810164500,714.0,760.200012,34.807693,54,54.299999,0,64.199997,68.0,53.5
20160810170000,714.0,697.200012,31.923077,54,55.099998,0,64.099998,68.0,53.400002
20160810171500,714.0,697.200012,31.923077,54,55.099998,0,64.0,68.0,53.400002
20160810173000,714.0,739.200012,33.846154,54,55.099998,0,64.099998,68.0,53.400002
20160810174500,714.0,722.400024,33.076924,54,55.099998,0,64.0,68.0,53.400002
20160810180000,714.0,722.400024,33.076924,54,55.099998,0,64.0,68.0,53.400002
20160810181500,714.0,722.400024,33.076924,54,55.099998,0,64.099998,68.0,53.400002
20160810183000,714.0,697.200012,31.923077,53,55.099998,0,64.199997,68.0,53.400002
20160810184500,714.0,688.799988,31.538461,54,55.099998,0,64.099998,68.0,53.400002
20160810190000,714.0,760.200012,34.807693,54,55.099998,0,63.799999,68.0,53.400002
20160810191500,714.0,785.400024,35.96154,54,55.099998,0,63.5,68.0,53.400002
20160810193000,714.0,760.200012,34.807693,54,54.400002,0,63.599998,68.0,53.400002
20160810194500,714.0,714.0,32.692308,54,54.400002,0,63.599998,68.0,53.400002
20160810200000,714.0,760.200012,34.807693,54,54.400002,0,63.799999,68.0,53.400002
20160810201500,714.0,747.599976,34.230768,53,54.400002,0,63.599998,68.0,53.5
20160810203000,714.0,722.400024,33.076924,54,54.400002,0,63.5,68.0,53.400002
20160810204500,714.0,688.799988,31.538461,54,54.400002,0,63.5,68.0,53.400002
20160810210000,714.0,688.799988,31.538461,54,54.400002,0,63.599998,68.0,53.400002
20160810211500,714.0,785.400024,35.96154,54,54.400002,0,63.599998,68.0,53.400002
20160810213000,714.0,663.599976,30.384614,54,54.400002,0,64.199997,68.0,53.400002
20160810214500,714.0,768.599976,35.192307,54,54.400002,0,64.300003,68.0,53.400002
20160810220000,714.0,722.400024,33.076924,54,54.400002,0,64.300003,68.0,53.400002
20160810221500,714.0,722.400024,33.076924,53,54.400002,0,64.199997,68.0,53.400002
20160810223000,714.0,760.200012,34.807693,54,54.400002,0,64.199997,68.0,53.400002
20160810224500,714.0,714.0,32.692308,54,54.400002,0,64.099998,68.0,53.400002
20160810230000,714.0,730.799988,33.461538,54,54.400002,0,64.0,68.0,53.400002
20160810231500,714.0,730.799988,33.461538,54,54.400002,0,63.799999,68.0,53.400002
20160810233000,714.0,722.400024,33.076924,54,54.400002,0,63.299999,68.0,53.400002
20160810234500,714.0,688.799988,31.538461,54,54.400002,0,63.299999,68.0,53.400002
20160811000000,714.0,739.200012,33.846154,55,54.400002,0,63.299999,68.0,53.400002
20160811001500,714.0,722.400024,33.076924,54,54.400002,0,63.5,68.0,53.400002
20160811003000,714.0,777.0,35.576923,54,54.400002,0,63.700001,68.0,53.400002
20160811004500,714.0,730.799988,33.461538,54,54.400002,0,63.5,68.0,53.400002
20160811010000,714.0,798.0,36.538462,54,54.400002,0,63.0,68.0,53.400002
20160811011500,714.0,722.400024,33.076924,54,54.400002,0,63.099998,68.0,53.400002
20160811013000,714.0,730.799988,33.461538,54,54.400002,0,63.200001,68.0,53.400002
20160811014500,714.0,697.200012,31.923077,54,54.400002,0,63.5,68.0,53.400002
20160811020000,714.0,798.0,36.538462,54,54.400002,0,62.900002,68.0,53.400002
20160811021500,714.0,680.400024,31.153847,54,54.400002,0,63.0,68.0,53.400002
20160811023000,714.0,638.400024,29.23077,54,54.400002,0,63.099998,68.0,53.400002
20160811024500,714.0,672.0,30.769231,54,54.400002,0,63.400002,68.0,53.400002
20160811030000,714.0,747.599976,34.230768,54,54.400002,0,62.799999,68.0,53.400002
20160811031500,714.0,730.799988,33.461538,54,54.400002,0,62.900002,68.0,53.400002
20160811033000,714.0,747.599976,34.230768,54,54.400002,0,63.0,68.0,53.400002
20160811034500,714.0,697.200012,31.923077,54,54.400002,0,63.200001,68.0,53.400002
20160811040000,714.0,697.200012,31.923077,54,54.400002,0,62.700001,68.0,53.400002
20160811041500,714.0,739.200012,33.846154,54,54.400002,0,62.799999,68.0,53.400002
20160811043000,714.0,625.799988,28.653846,53,54.400002,0,63.099998,68.0,53.400002
20160811044500,714.0,672.0,30.769231,54,54.400002,0,63.0,68.0,53.400002
20160811050000,714.0,722.400024,33.076924,54,54.400002,0,62.700001,68.0,53.400002
20160811051500,714.0,714.0,32.692308,54,54.400002,0,63.0,68.0,53.400002
20160811053000,714.0,697.200012,31.923077,54,54.400002,0,63.400002,68.0,53.400002
20160811054500,714.0,688.799988,31.538461,54,54.400002,0,62.799999,68.0,53.400002
20160811060000,714.0,688.799988,31.538461,54,54.400002,0,62.799999,68.0,53.400002
20160811061500,714.0,714.0,32.692308,54,54.400002,0,63.099998,68.0,53.400002
20160811063000,714.0,680.400024,31.153847,54,54.400002,0,63.099998,68.0,53.400002
20160811064500,714.0,722.400024,33.076924,54,54.400002,0,62.799999,68.0,53.400002
20160811070000,714.0,663.599976,30.384614,55,54.400002,0,62.799999,68.0,53.400002
20160811071500,714.0,722.400024,33.076924,55,54.400002,0,63.299999,68.0,53.400002
20160811073000,714.0,714.0,32.692308,53,54.400002,0,62.700001,68.0,53.400002
20160811074500,714.0,722.400024,33.076924,54,53.5,0,62.599998,68.0,53.400002
20160811080000,714.0,688.799988,31.538461,54,53.5,0,63.099998,68.0,53.400002
20160811081500,714.0,785.400024,35.96154,54,53.5,0,62.700001,68.0,53.400002
20160811083000,714.0,739.200012,33.846154,54,53.5,0,62.900002,68.0,53.400002
20160811084500,714.0,688.799988,31.538461,54,53.5,0,63.0,68.0,53.400002
20160811090000,714.0,697.200012,31.923077,54,53.5,0,63.099998,68.0,53.400002
20160811091500,714.0,672.0,30.769231,54,53.5,0,63.5,68.0,53.400002
20160811093000,714.0,688.799988,31.538461,54,53.5,0,64.099998,68.0,53.400002
20160811094500,714.0,680.400024,31.153847,54,53.5,0,63.599998,68.0,53.400002
20160811100000,714.0,827.400024,37.884617,54,54.299999,0,63.5,68.0,53.400002
20160811101500,714.0,688.799988,31.538461,54,54.299999,0,63.5,68.0,53.400002
20160811103000,714.0,697.200012,31.923077,54,54.299999,0,63.799999,68.0,53.400002
20160811104500,714.0,730.799988,33.461538,54,54.299999,0,64.0,68.0,53.400002
20160811110000,714.0,672.0,30.769231,54,54.299999,0,64.0,68.0,53.400002
20160811111500,714.0,697.200012,31.923077,54,54.299999,0,64.099998,68.0,53.400002
20160811113000,714.0,760.200012,34.807693,54,54.299999,0,64.199997,68.0,53.400002
20160811114500,714.0,739.200012,33.846154,55,54.299999,0,64.199997,68.0,53.400002
20160811120000,714.0,722.400024,33.076924,55,54.299999,0,64.699997,68.0,53.400002
20160811121500,714.0,672.0,30.769231,55,54.299999,0,64.0,68.0,53.400002
20160811123000,714.0,680.400024,31.153847,55,54.299999,0,64.300003,68.0,53.400002
20160811124500,714.0,768.599976,35.192307,55,54.299999,0,65.0,68.0,53.400002
20160811130000,714.0,714.0,32.692308,55,54.299999,0,64.900002,68.0,53.400002
20160811131500,714.0,739.200012,33.846154,55,54.299999,0,65.199997,68.0,53.400002
20160811133000,714.0,688.799988,31.538461,55,54.299999,0,64.900002,68.0,53.400002
20160811134500,714.0,722.400024,33.076924,56,54.299999,0,64.800003,68.0,53.400002
20160811140000,714.0,680.400024,31.153847,55,54.299999,0,64.800003,68.0,53.400002
20160811141500,714.0,714.0,32.692308,55,54.299999,0,65.0,68.0,53.400002
20160811143000,714.0,697.200012,31.923077,55,54.299999,0,64.800003,68.0,53.400002
20160811144500,714.0,777.0,35.576923,55,54.299999,0,64.5,68.0,53.400002
20160811150000,714.0,722.400024,33.076924,55,54.299999,0,64.300003,68.0,53.400002
20160811151500,714.0,722.400024,33.076924,55,54.299999,0,64.199997,68.0,53.400002
20160811153000,714.0,730.799988,33.461538,55,54.299999,0,64.300003,68.0,53.400002
20160811154500,714.0,697.200012,31.923077,55,54.299999,0,64.300003,68.0,53.400002
20160811160000,714.0,714.0,32.692308,55,55.200001,0,64.300003,68.0,53.400002
20160811161500,714.0,680.400024,31.153847,55,55.200001,0,64.300003,68.0,53.400002
20160811163000,714.0,680.400024,31.153847,55,54.5,0,63.5,68.0,53.400002
20160811164500,714.0,672.0,30.769231,55,54.5,0,64.099998,68.0,53.400002
20160811170000,714.0,722.400024,33.076924,55,54.5,0,65.0,68.0,53.400002
20160811171500,714.0,760.200012,34.807693,55,54.5,0,65.199997,68.0,53.400002
20160811173000,714.0,793.799988,36.346153,55,54.5,0,65.5,68.0,53.400002
20160811174500,714.0,722.400024,33.076924,55,54.5,0,65.0,68.0,53.400002
20160811180000,714.0,760.200012,34.807693,55,54.5,0,64.599998,68.0,53.400002
20160811181500,714.0,747.599976,34.230768,55,54.5,0,64.300003,68.0,53.400002
20160811183000,714.0,739.200012,33.846154,54,64.400002,100,66.099998,69.900002,67.900002
20160811184500,714.0,697.200012,31.923077,54,67.300003,100,67.5,69.900002,67.900002
20160811190000,714.0,688.799988,31.538461,54,63.599998,100,67.300003,69.900002,67.900002
20160811191500,714.0,730.799988,33.461538,54,55.0,100,66.300003,69.900002,67.900002
20160811193000,714.0,722.400024,33.076924,54,55.0,100,65.5,69.900002,67.900002
20160811194500,714.0,747.599976,34.230768,54,57.200001,100,66.099998,69.900002,67.900002
20160811200000,714.0,730.799988,33.461538,54,66.800003,100,66.599998,69.900002,67.900002
20160811201500,714.0,760.200012,34.807693,54,66.800003,100,67.0,69.900002,67.900002
20160811203000,714.0,730.799988,33.461538,54,67.699997,100,67.900002,69.900002,67.900002
20160811204500,714.0,638.400024,29.23077,54,55.099998,100,66.0,69.900002,67.900002
20160811210000,714.0,747.599976,34.230768,54,55.099998,100,65.199997,69.900002,67.900002
20160811211500,714.0,714.0,32.692308,54,62.700001,100,66.0,69.900002,67.900002
20160811213000,714.0,747.599976,34.230768,54,63.599998,100,66.599998,69.900002,67.900002
20160811214500,714.0,688.799988,31.538461,54,63.599998,100,67.400002,69.900002,67.900002
20160811220000,714.0,680.400024,31.153847,54,62.799999,100,67.900002,69.900002,67.900002
20160811221500,714.0,714.0,32.692308,54,55.200001,100,66.400002,69.900002,67.900002
20160811223000,714.0,680.400024,31.153847,54,55.200001,100,65.5,69.900002,67.900002
20160811224500,714.0,730.799988,33.461538,54,61.099998,100,65.300003,69.900002,67.900002
20160811230000,714.0,680.400024,31.153847,54,63.200001,100,66.900002,69.900002,67.900002
20160811231500,714.0,730.799988,33.461538,54,64.900002,100,67.599998,69.900002,67.900002
20160811233000,714.0,680.400024,31.153847,54,64.900002,100,67.699997,69.900002,67.900002
20160811234500,714.0,760.200012,34.807693,54,64.900002,100,67.599998,69.900002,67.900002
20160812000000,714.0,739.200012,33.846154,54,64.900002,100,67.900002,69.900002,67.900002
20160812001500,714.0,739.200012,33.846154,54,54.700001,100,66.599998,69.900002,67.900002
20160812003000,714.0,688.799988,31.538461,54,54.700001,100,66.699997,69.900002,67.900002
20160812004500,714.0,688.799988,31.538461,54,54.700001,100,66.0,69.900002,67.900002
20160812010000,714.0,730.799988,33.461538,54,59.200001,100,66.599998,69.900002,67.900002
20160812011500,714.0,688.799988,31.538461,54,61.099998,100,66.400002,69.900002,67.900002
20160812013000,714.0,663.599976,30.384614,54,60.400002,100,67.699997,69.900002,67.900002
20160812014500,714.0,730.799988,33.461538,54,61.599998,100,67.5,69.900002,67.900002
20160812020000,714.0,714.0,32.692308,55,54.799999,100,66.599998,69.900002,67.900002
20160812021500,714.0,722.400024,33.076924,54,54.799999,100,65.800003,69.900002,67.900002
20160812023000,714.0,688.799988,31.538461,54,58.700001,100,65.400002,69.900002,67.900002
20160812024500,714.0,760.200012,34.807693,54,63.599998,100,66.400002,69.900002,67.900002
20160812030000,714.0,722.400024,33.076924,54,64.699997,100,67.400002,69.900002,67.900002
20160812031500,714.0,672.0,30.769231,53,64.699997,100,68.0,69.900002,67.900002
20160812033000,714.0,722.400024,33.076924,54,55.200001,100,66.900002,69.900002,67.900002
20160812034500,714.0,714.0,32.692308,54,55.200001,100,65.699997,69.900002,67.900002
20160812040000,714.0,688.799988,31.538461,54,55.900002,100,65.5,69.900002,67.900002
20160812041500,714.0,714.0,32.692308,54,59.200001,100,66.900002,69.900002,67.900002
20160812043000,714.0,722.400024,33.076924,54,58.400002,100,67.199997,69.900002,67.900002
20160812044500,714.0,747.599976,34.230768,53,61.799999,100,67.400002,69.900002,67.900002
20160812050000,714.0,680.400024,31.153847,54,54.700001,100,66.400002,69.900002,67.900002
20160812051500,714.0,697.200012,31.923077,54,54.700001,100,65.599998,69.900002,67.900002
20160812053000,714.0,777.0,35.576923,54,58.400002,100,66.300003,69.900002,67.900002
20160812054500,714.0,672.0,30.769231,54,58.400002,100,66.900002,69.900002,67.900002
20160812060000,714.0,672.0,30.769231,54,60.799999,100,67.400002,69.900002,67.900002
20160812061500,714.0,785.400024,35.96154,55,54.299999,100,66.699997,69.900002,67.900002
20160812063000,714.0,714.0,32.692308,54,54.299999,100,65.199997,69.900002,67.900002
20160812064500,714.0,680.400024,31.153847,54,66.699997,100,65.800003,69.900002,67.900002
20160812070000,714.0,638.400024,29.23077,54,63.200001,100,67.099998,69.900002,67.900002
20160812071500,714.0,739.200012,33.846154,55,65.300003,100,67.599998,69.900002,67.900002
20160812073000,714.0,777.0,35.576923,55,56.400002,0,67.699997,69.900002,67.900002
20160812074500,714.0,688.799988,31.538461,54,53.900002,100,65.300003,69.900002,67.900002
20160812080000,714.0,739.200012,33.846154,54,54.599998,100,65.400002,69.900002,67.900002
20160812081500,714.0,714.0,32.692308,54,54.599998,100,67.099998,69.900002,67.900002
20160812083000,714.0,680.400024,31.153847,54,57.599998,100,66.800003,69.900002,67.900002
20160812084500,714.0,714.0,32.692308,54,60.0,100,67.800003,69.900002,67.900002
20160812090000,714.0,768.599976,35.192307,54,60.0,100,67.5,69.900002,67.900002
20160812091500,714.0,760.200012,34.807693,55,53.299999,100,66.599998,69.900002,67.900002
20160812093000,714.0,739.200012,33.846154,54,55.5,100,65.199997,69.900002,67.900002
20160812094500,714.0,747.599976,34.230768,54,56.700001,100,65.699997,69.900002,67.900002
20160812100000,714.0,747.599976,34.230768,54,65.300003,100,66.5,69.900002,67.900002
20160812101500,714.0,688.799988,31.538461,54,58.200001,100,66.900002,69.900002,67.900002
20160812103000,714.0,688.799988,31.538461,55,54.700001,100,67.099998,69.900002,67.900002
20160812104500,714.0,768.599976,35.192307,55,53.799999,100,66.099998,69.900002,67.900002
20160812110000,714.0,688.799988,31.538461,53,53.799999,100,65.599998,69.900002,67.900002
20160812111500,714.0,663.599976,30.384614,53,61.900002,100,66.0,69.900002,67.900002
20160812113000,714.0,697.200012,31.923077,54,64.0,100,67.099998,69.900002,67.900002
20160812114500,714.0,688.799988,31.538461,54,62.400002,100,67.900002,69.900002,67.900002
20160812120000,714.0,747.599976,34.230768,54,53.5,100,66.300003,69.900002,67.900002
20160812121500,714.0,697.200012,31.923077,54,53.5,100,65.400002,69.900002,67.900002
20160812123000,714.0,722.400024,33.076924,54,58.0,100,66.300003,69.900002,67.900002
20160812124500,714.0,747.599976,34.230768,54,56.799999,100,67.099998,69.900002,67.900002
20160812130000,714.0,793.799988,36.346153,54,63.099998,100,66.800003,69.900002,67.900002
20160812131500,714.0,747.599976,34.230768,55,63.099998,100,67.599998,69.900002,67.900002
20160812133000,714.0,768.599976,35.192307,54,64.400002,100,68.0,69.900002,67.900002
20160812134500,714.0,663.599976,30.384614,54,53.5,100,65.800003,69.900002,67.900002
20160812140000,714.0,730.799988,33.461538,55,53.5,100,65.099998,69.900002,67.900002
20160812141500,714.0,777.0,35.576923,55,61.900002,100,65.800003,69.900002,67.900002
20160812143000,714.0,760.200012,34.807693,54,64.900002,100,67.099998,69.900002,67.900002
20160812144500,714.0,760.200012,34.807693,54,64.900002,100,67.599998,69.900002,67.900002
20160812150000,714.0,714.0,32.692308,54,53.099998,100,66.0,69.900002,67.900002
20160812151500,714.0,697.200012,31.923077,54,53.099998,100,65.300003,69.900002,67.900002
20160812153000,714.0,747.599976,34.230768,54,58.700001,100,66.099998,69.900002,67.900002
20160812154500,714.0,739.200012,33.846154,54,60.799999,100,67.199997,69.900002,67.900002
20160812160000,714.0,730.799988,33.461538,54,62.400002,100,67.300003,69.900002,67.900002
20160812161500,714.0,714.0,32.692308,54,53.099998,100,66.0,69.900002,67.900002
20160812163000,714.0,722.400024,33.076924,54,53.099998,100,65.5,69.900002,67.900002
20160812164500,714.0,688.799988,31.538461,54,54.5,100,66.400002,69.900002,67.900002
