PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160812170000,714.0,768.599976,35.192307,54,64.400002,100,66.400002,69.900002,67.900002
20160812171500,714.0,680.400024,31.153847,54,59.0,100,67.400002,69.900002,67.900002
20160812173000,714.0,747.599976,34.230768,54,61.200001,100,67.400002,69.900002,67.900002
20160812174500,714.0,730.799988,33.461538,54,53.099998,100,66.300003,69.900002,67.900002
20160812180000,714.0,680.400024,31.153847,54,53.099998,100,65.599998,69.900002,67.900002
20160812181500,714.0,730.799988,33.461538,54,57.5,100,65.599998,69.900002,67.900002
20160812183000,714.0,760.200012,34.807693,54,67.199997,100,66.599998,69.900002,67.900002
20160812184500,714.0,777.0,35.576923,54,62.700001,100,67.199997,69.900002,67.900002
20160812190000,714.0,739.200012,33.846154,54,62.700001,100,68.099998,69.900002,67.900002
20160812191500,714.0,760.200012,34.807693,55,53.900002,100,66.599998,69.900002,67.900002
20160812193000,714.0,688.799988,31.538461,54,54.700001,100,65.599998,69.900002,67.900002
20160812194500,714.0,714.0,32.692308,55,57.900002,100,65.300003,69.900002,67.900002
20160812200000,714.0,722.400024,33.076924,54,65.800003,100,66.599998,69.900002,67.900002
20160812201500,714.0,688.799988,31.538461,55,59.700001,100,67.699997,69.900002,67.900002
20160812203000,714.0,680.400024,31.153847,54,67.199997,100,67.800003,69.900002,67.900002
20160812204500,714.0,697.200012,31.923077,54,54.599998,100,66.699997,69.900002,67.900002
20160812210000,714.0,714.0,32.692308,54,53.5,100,65.400002,69.900002,67.900002
20160812211500,714.0,747.599976,34.230768,55,64.800003,100,66.0,69.900002,67.900002
20160812213000,714.0,722.400024,33.076924,53,61.200001,100,67.099998,69.900002,67.900002
20160812214500,714.0,697.200012,31.923077,54,61.200001,100,67.599998,69.900002,67.900002
20160812220000,714.0,739.200012,33.846154,54,64.0,100,67.400002,69.900002,67.900002
20160812221500,714.0,785.400024,35.96154,55,62.799999,100,67.599998,69.900002,67.900002
20160812223000,714.0,714.0,32.692308,54,55.599998,100,66.800003,69.900002,67.900002
20160812224500,714.0,768.599976,35.192307,55,55.599998,100,65.800003,69.900002,67.900002
20160812230000,714.0,697.200012,31.923077,55,58.5,100,65.900002,69.900002,67.900002
20160812231500,714.0,714.0,32.692308,55,62.700001,100,66.5,69.900002,67.900002
20160812233000,714.0,793.799988,36.346153,56,60.700001,100,66.900002,69.900002,67.900002
20160812234500,714.0,663.599976,30.384614,55,65.800003,100,68.0,69.900002,67.900002
20160813000000,714.0,747.599976,34.230768,56,65.800003,100,68.199997,69.900002,67.900002
20160813001500,714.0,760.200012,34.807693,55,54.299999,100,66.099998,69.900002,67.900002
20160813003000,714.0,680.400024,31.153847,55,53.599998,100,65.300003,69.900002,67.900002
20160813004500,714.0,722.400024,33.076924,55,60.299999,100,65.699997,69.900002,67.900002
20160813010000,714.0,697.200012,31.923077,55,67.300003,100,66.900002,69.900002,67.900002
20160813011500,714.0,714.0,32.692308,55,64.0,100,67.199997,69.900002,67.900002
20160813013000,714.0,722.400024,33.076924,56,67.699997,100,68.199997,69.900002,67.900002
20160813014500,714.0,760.200012,34.807693,56,54.700001,100,66.0,69.900002,67.900002
20160813020000,714.0,739.200012,33.846154,55,54.700001,100,65.300003,69.900002,67.900002
20160813021500,714.0,722.400024,33.076924,54,58.700001,100,66.099998,69.900002,67.900002
20160813023000,714.0,680.400024,31.153847,54,66.300003,100,66.900002,69.900002,67.900002
20160813024500,714.0,777.0,35.576923,56,63.200001,100,66.900002,69.900002,67.900002
20160813030000,714.0,730.799988,33.461538,55,64.300003,100,68.0,69.900002,67.900002
20160813031500,714.0,777.0,35.576923,55,65.300003,100,68.099998,69.900002,67.900002
20160813033000,714.0,697.200012,31.923077,54,53.900002,100,67.099998,69.900002,67.900002
20160813034500,714.0,663.599976,30.384614,54,53.900002,100,65.300003,69.900002,67.900002
20160813040000,714.0,739.200012,33.846154,55,60.299999,100,65.099998,69.900002,67.900002
20160813041500,714.0,747.599976,34.230768,55,64.0,100,66.599998,69.900002,67.900002
20160813043000,714.0,747.599976,34.230768,55,67.699997,100,67.400002,69.900002,67.900002
20160813044500,714.0,688.799988,31.538461,54,62.400002,100,67.800003,69.900002,67.900002
20160813050000,714.0,697.200012,31.923077,54,64.400002,100,67.599998,69.900002,67.900002
20160813051500,714.0,722.400024,33.076924,55,53.5,100,66.099998,69.900002,67.900002
20160813053000,714.0,739.200012,33.846154,54,53.5,100,65.199997,69.900002,67.900002
20160813054500,714.0,663.599976,30.384614,54,60.799999,100,66.400002,69.900002,67.900002
20160813060000,714.0,714.0,32.692308,54,62.400002,100,67.199997,69.900002,67.900002
20160813061500,714.0,680.400024,31.153847,54,62.400002,100,67.599998,69.900002,67.900002
20160813063000,714.0,688.799988,31.538461,54,62.400002,100,67.699997,69.900002,67.900002
20160813064500,714.0,760.200012,34.807693,54,64.400002,100,67.599998,69.900002,67.900002
20160813070000,714.0,680.400024,31.153847,55,53.900002,100,66.099998,69.900002,67.900002
20160813071500,714.0,672.0,30.769231,55,53.900002,100,65.5,69.900002,67.900002
20160813073000,714.0,747.599976,34.230768,55,60.0,100,66.699997,69.900002,67.900002
20160813074500,714.0,722.400024,33.076924,55,60.799999,100,67.099998,69.900002,67.900002
20160813080000,714.0,663.599976,30.384614,55,60.799999,100,67.099998,69.900002,67.900002
20160813081500,714.0,739.200012,33.846154,55,65.300003,100,67.400002,69.900002,67.900002
20160813083000,714.0,680.400024,31.153847,54,53.900002,100,66.099998,69.900002,67.900002
20160813084500,714.0,747.599976,34.230768,55,53.900002,100,65.300003,69.900002,67.900002
20160813090000,714.0,688.799988,31.538461,54,60.799999,100,66.800003,69.900002,67.900002
20160813091500,714.0,697.200012,31.923077,54,65.900002,100,67.5,69.900002,67.900002
20160813093000,714.0,739.200012,33.846154,54,62.0,100,67.599998,69.900002,67.900002
20160813094500,714.0,747.599976,34.230768,55,54.400002,100,66.900002,69.900002,67.900002
20160813100000,714.0,747.599976,34.230768,55,54.400002,100,65.199997,69.900002,67.900002
20160813101500,714.0,760.200012,34.807693,55,61.5,100,65.300003,69.900002,67.900002
20160813103000,714.0,697.200012,31.923077,55,66.599998,100,66.599998,69.900002,67.900002
20160813104500,714.0,760.200012,34.807693,54,66.599998,100,67.599998,69.900002,67.900002
20160813110000,714.0,680.400024,31.153847,54,64.800003,100,67.900002,69.900002,67.900002
20160813111500,714.0,760.200012,34.807693,54,64.800003,100,67.800003,69.900002,67.900002
20160813113000,714.0,768.599976,35.192307,55,53.900002,100,66.099998,69.900002,67.900002
20160813114500,714.0,739.200012,33.846154,54,53.900002,100,65.199997,69.900002,67.900002
20160813120000,714.0,680.400024,31.153847,53,63.5,100,66.599998,69.900002,67.900002
20160813121500,714.0,730.799988,33.461538,53,62.0,100,67.400002,69.900002,67.900002
20160813123000,714.0,714.0,32.692308,55,62.0,100,67.699997,69.900002,67.900002
20160813124500,714.0,714.0,32.692308,54,62.900002,100,67.699997,69.900002,67.900002
20160813130000,714.0,730.799988,33.461538,54,65.800003,100,68.0,69.900002,67.900002
20160813131500,714.0,680.400024,31.153847,54,53.900002,100,66.5,69.900002,67.900002
20160813133000,714.0,688.799988,31.538461,54,53.900002,100,66.400002,69.900002,67.900002
20160813134500,714.0,730.799988,33.461538,54,53.900002,100,65.599998,69.900002,67.900002
20160813140000,714.0,747.599976,34.230768,54,59.5,100,66.300003,69.900002,67.900002
20160813141500,714.0,819.0,37.5,54,65.800003,100,67.199997,69.900002,67.900002
20160813143000,714.0,730.799988,33.461538,54,59.599998,100,67.599998,69.900002,67.900002
20160813144500,714.0,739.200012,33.846154,54,53.900002,100,66.800003,69.900002,67.900002
20160813150000,714.0,672.0,30.769231,54,53.900002,100,65.599998,69.900002,67.900002
20160813151500,714.0,638.400024,29.23077,54,57.099998,100,65.599998,69.900002,67.900002
20160813153000,714.0,777.0,35.576923,54,60.400002,100,67.199997,69.900002,67.900002
20160813154500,714.0,722.400024,33.076924,54,60.400002,100,67.5,69.900002,67.900002
20160813160000,714.0,688.799988,31.538461,54,62.400002,100,67.5,69.900002,67.900002
20160813161500,714.0,714.0,32.692308,54,62.400002,100,67.800003,69.900002,67.900002
20160813163000,714.0,688.799988,31.538461,54,62.400002,100,68.099998,69.900002,67.900002
20160813164500,714.0,697.200012,31.923077,54,53.900002,100,66.800003,69.900002,67.900002
20160813170000,714.0,714.0,32.692308,54,53.900002,100,65.5,69.900002,67.900002
20160813171500,714.0,760.200012,34.807693,54,61.099998,100,65.300003,69.900002,67.900002
20160813173000,714.0,747.599976,34.230768,54,66.400002,100,66.699997,69.900002,67.900002
20160813174500,714.0,672.0,30.769231,54,67.199997,100,67.0,69.900002,67.900002
20160813180000,714.0,688.799988,31.538461,54,62.400002,100,67.699997,69.900002,67.900002
20160813181500,714.0,747.599976,34.230768,55,62.400002,100,67.699997,69.900002,67.900002
20160813183000,714.0,688.799988,31.538461,54,62.400002,100,67.5,69.900002,67.900002
20160813184500,714.0,672.0,30.769231,55,53.099998,100,66.199997,69.900002,67.900002
20160813190000,714.0,672.0,30.769231,55,55.200001,100,65.5,69.900002,67.900002
20160813191500,714.0,730.799988,33.461538,55,67.199997,100,65.800003,69.900002,67.900002
20160813193000,714.0,768.599976,35.192307,55,65.0,100,67.300003,69.900002,67.900002
20160813194500,714.0,785.400024,35.96154,55,62.0,100,67.699997,69.900002,67.900002
20160813200000,714.0,722.400024,33.076924,55,63.200001,100,68.0,69.900002,67.900002
20160813201500,714.0,722.400024,33.076924,55,55.900002,100,66.699997,69.900002,67.900002
20160813203000,714.0,638.400024,29.23077,55,54.299999,100,65.5,69.900002,67.900002
20160813204500,714.0,663.599976,30.384614,55,57.099998,100,65.199997,69.900002,67.900002
20160813210000,714.0,672.0,30.769231,55,64.699997,100,66.199997,69.900002,67.900002
20160813211500,714.0,730.799988,33.461538,55,68.099998,100,66.900002,69.900002,67.900002
20160813213000,714.0,768.599976,35.192307,55,68.099998,100,68.099998,69.900002,67.900002
20160813214500,714.0,697.200012,31.923077,55,54.700001,100,66.0,69.900002,67.900002
20160813220000,714.0,714.0,32.692308,55,54.700001,100,65.5,69.900002,67.900002
20160813221500,714.0,672.0,30.769231,55,57.200001,100,66.300003,69.900002,67.900002
20160813223000,714.0,722.400024,33.076924,55,59.200001,100,66.900002,69.900002,67.900002
20160813224500,714.0,672.0,30.769231,55,62.299999,100,67.099998,69.900002,67.900002
20160813230000,714.0,730.799988,33.461538,55,66.199997,100,67.400002,69.900002,67.900002
20160813231500,714.0,688.799988,31.538461,55,68.699997,100,68.099998,69.900002,67.900002
20160813233000,714.0,747.599976,34.230768,55,53.200001,100,65.699997,69.900002,67.900002
20160813234500,714.0,722.400024,33.076924,55,56.299999,100,65.300003,69.900002,67.900002
20160814000000,714.0,730.799988,33.461538,55,60.0,100,66.699997,69.900002,67.900002
20160814001500,714.0,688.799988,31.538461,55,62.400002,100,67.300003,69.900002,67.900002
20160814003000,714.0,714.0,32.692308,55,63.099998,100,67.400002,69.900002,67.900002
20160814004500,714.0,722.400024,33.076924,54,66.699997,100,67.400002,69.900002,67.900002
20160814010000,714.0,688.799988,31.538461,54,67.699997,100,67.800003,69.900002,67.900002
20160814011500,714.0,697.200012,31.923077,54,64.0,100,68.099998,69.900002,67.900002
20160814013000,714.0,760.200012,34.807693,55,53.099998,100,65.800003,69.900002,67.900002
20160814014500,714.0,680.400024,31.153847,55,53.900002,100,65.199997,69.900002,67.900002
20160814020000,714.0,722.400024,33.076924,55,60.400002,100,66.599998,69.900002,67.900002
20160814021500,714.0,714.0,32.692308,55,64.0,100,67.199997,69.900002,67.900002
20160814023000,714.0,768.599976,35.192307,55,68.099998,100,67.5,69.900002,67.900002
20160814024500,714.0,747.599976,34.230768,55,64.0,100,67.800003,69.900002,67.900002
20160814030000,714.0,730.799988,33.461538,55,62.799999,100,67.599998,69.900002,67.900002
20160814031500,714.0,739.200012,33.846154,55,62.799999,100,67.900002,69.900002,67.900002
20160814033000,714.0,663.599976,30.384614,55,62.799999,100,68.0,69.900002,67.900002
20160814034500,714.0,714.0,32.692308,55,54.299999,0,67.699997,69.900002,67.900002
20160814040000,714.0,730.799988,33.461538,55,52.700001,100,65.199997,69.900002,67.900002
20160814041500,714.0,697.200012,31.923077,55,60.700001,100,65.099998,69.900002,67.900002
20160814043000,714.0,739.200012,33.846154,54,61.900002,100,66.099998,69.900002,67.900002
20160814044500,714.0,722.400024,33.076924,54,63.599998,100,66.699997,69.900002,67.900002
20160814050000,714.0,680.400024,31.153847,54,70.099998,100,67.400002,69.900002,67.900002
20160814051500,714.0,714.0,32.692308,54,64.900002,100,68.199997,69.900002,67.900002
20160814053000,714.0,672.0,30.769231,54,52.700001,100,65.5,69.900002,67.900002
20160814054500,714.0,810.599976,37.115383,54,59.900002,100,65.800003,69.900002,67.900002
20160814060000,714.0,760.200012,34.807693,55,64.400002,100,66.900002,69.900002,67.900002
20160814061500,714.0,722.400024,33.076924,55,60.0,100,67.400002,69.900002,67.900002
20160814063000,714.0,730.799988,33.461538,54,63.0,100,67.300003,69.900002,67.900002
20160814064500,714.0,739.200012,33.846154,54,63.0,100,67.699997,69.900002,67.900002
20160814070000,714.0,697.200012,31.923077,55,52.700001,100,65.699997,69.900002,67.900002
20160814071500,714.0,722.400024,33.076924,55,52.700001,100,64.699997,69.900002,67.900002
20160814073000,714.0,663.599976,30.384614,55,64.400002,100,66.400002,69.900002,67.900002
20160814074500,714.0,730.799988,33.461538,55,62.400002,100,66.800003,69.900002,67.900002
20160814080000,714.0,730.799988,33.461538,54,62.400002,100,67.300003,69.900002,67.900002
20160814081500,714.0,688.799988,31.538461,54,63.200001,100,67.199997,69.900002,67.900002
20160814083000,714.0,730.799988,33.461538,55,64.599998,100,68.099998,69.900002,67.900002
20160814084500,714.0,739.200012,33.846154,55,53.099998,100,67.0,69.900002,67.900002
20160814090000,714.0,730.799988,33.461538,54,53.099998,100,65.699997,69.900002,67.900002
20160814091500,714.0,785.400024,35.96154,54,55.200001,100,65.300003,69.900002,67.900002
20160814093000,714.0,714.0,32.692308,54,60.299999,100,66.599998,69.900002,67.900002
20160814094500,714.0,714.0,32.692308,54,61.599998,100,67.099998,69.900002,67.900002
20160814100000,714.0,680.400024,31.153847,55,66.5,100,67.599998,69.900002,67.900002
20160814101500,714.0,747.599976,34.230768,55,62.799999,100,67.699997,69.900002,67.900002
20160814103000,714.0,747.599976,34.230768,55,53.5,100,65.900002,69.900002,67.900002
20160814104500,714.0,722.400024,33.076924,54,53.5,100,65.300003,69.900002,67.900002
20160814110000,714.0,730.799988,33.461538,54,60.900002,100,66.599998,69.900002,67.900002
20160814111500,714.0,760.200012,34.807693,54,60.900002,100,67.099998,69.900002,67.900002
20160814113000,714.0,680.400024,31.153847,54,63.200001,100,67.5,69.900002,67.900002
20160814114500,714.0,739.200012,33.846154,54,66.900002,100,67.400002,69.900002,67.900002
20160814120000,714.0,672.0,30.769231,53,62.799999,100,67.800003,69.900002,67.900002
20160814121500,714.0,760.200012,34.807693,54,53.900002,100,66.199997,69.900002,67.900002
20160814123000,714.0,714.0,32.692308,54,53.900002,100,65.5,69.900002,67.900002
20160814124500,714.0,697.200012,31.923077,54,59.200001,100,66.099998,69.900002,67.900002
20160814130000,714.0,697.200012,31.923077,54,62.0,100,66.599998,69.900002,67.900002
20160814131500,714.0,739.200012,33.846154,54,62.799999,100,67.300003,69.900002,67.900002
20160814133000,714.0,768.599976,35.192307,54,67.699997,100,67.699997,69.900002,67.900002
20160814134500,714.0,722.400024,33.076924,54,63.5,100,68.099998,69.900002,67.900002
20160814140000,714.0,760.200012,34.807693,54,53.900002,100,66.300003,69.900002,67.900002
20160814141500,714.0,747.599976,34.230768,54,53.900002,100,65.5,69.900002,67.900002
20160814143000,714.0,663.599976,30.384614,54,60.799999,100,66.099998,69.900002,67.900002
20160814144500,714.0,672.0,30.769231,54,60.799999,100,66.5,69.900002,67.900002
20160814150000,714.0,625.799988,28.653846,54,65.0,100,67.0,69.900002,67.900002
20160814151500,714.0,672.0,30.769231,55,65.800003,100,67.599998,69.900002,67.900002
20160814153000,714.0,646.799988,29.615384,55,63.200001,100,68.099998,69.900002,67.900002
20160814154500,714.0,714.0,32.692308,55,54.700001,100,67.400002,69.900002,67.900002
20160814160000,714.0,747.599976,34.230768,54,54.700001,100,65.800003,69.900002,67.900002
20160814161500,714.0,697.200012,31.923077,55,54.700001,100,65.5,69.900002,67.900002
20160814163000,714.0,672.0,30.769231,55,61.900002,100,66.300003,70.0,68.0
20160814164500,714.0,714.0,32.692308,55,61.099998,100,66.900002,70.0,68.0
20160814170000,714.0,697.200012,31.923077,55,65.900002,100,67.099998,70.0,68.0
20160814171500,714.0,747.599976,34.230768,55,64.400002,100,68.099998,70.0,68.0
20160814173000,714.0,680.400024,31.153847,55,63.200001,100,68.199997,70.0,68.0
20160814174500,714.0,697.200012,31.923077,55,55.599998,100,67.699997,70.0,68.0
20160814180000,714.0,739.200012,33.846154,55,54.299999,100,65.800003,70.0,68.0
20160814181500,714.0,680.400024,31.153847,55,54.299999,100,65.400002,70.0,68.0
20160814183000,714.0,714.0,32.692308,55,61.5,100,66.199997,70.0,68.0
20160814184500,714.0,680.400024,31.153847,55,68.599998,100,66.900002,70.0,68.0
20160814190000,714.0,697.200012,31.923077,55,63.200001,100,67.599998,70.0,68.0
20160814191500,714.0,722.400024,33.076924,55,67.300003,100,68.199997,70.0,68.0
20160814193000,714.0,714.0,32.692308,55,53.900002,100,66.0,70.0,68.0
20160814194500,714.0,730.799988,33.461538,55,53.900002,100,65.5,70.0,68.0
20160814200000,714.0,747.599976,34.230768,55,56.700001,100,66.400002,70.0,68.0
20160814201500,714.0,714.0,32.692308,55,64.400002,100,67.199997,70.0,68.0
20160814203000,714.0,768.599976,35.192307,56,62.799999,100,67.300003,70.0,68.0
20160814204500,714.0,730.799988,33.461538,55,64.0,100,67.800003,70.0,68.0
20160814210000,714.0,697.200012,31.923077,55,67.599998,100,68.199997,70.0,68.0
20160814211500,714.0,730.799988,33.461538,55,53.900002,100,66.099998,70.0,68.0
20160814213000,714.0,730.799988,33.461538,55,53.900002,100,65.5,70.0,68.0
20160814214500,714.0,680.400024,31.153847,55,57.900002,100,66.5,70.0,68.0
20160814220000,714.0,714.0,32.692308,55,58.799999,100,67.199997,70.0,68.0
20160814221500,714.0,714.0,32.692308,55,66.199997,100,67.599998,70.0,68.0
20160814223000,714.0,688.799988,31.538461,55,62.799999,100,68.199997,70.0,68.0
20160814224500,714.0,739.200012,33.846154,55,53.400002,100,66.400002,70.0,68.0
20160814230000,714.0,722.400024,33.076924,55,53.400002,100,65.800003,70.0,68.0
20160814231500,714.0,777.0,35.576923,55,55.900002,100,65.699997,70.0,68.0
20160814233000,714.0,777.0,35.576923,56,63.200001,100,67.099998,70.0,68.0
20160814234500,714.0,680.400024,31.153847,55,60.599998,100,67.0,70.0,68.0
20160815000000,714.0,768.599976,35.192307,55,66.300003,100,68.099998,70.0,68.0
20160815001500,714.0,714.0,32.692308,56,53.5,100,67.300003,70.0,68.0
20160815003000,714.0,714.0,32.692308,55,53.5,100,65.5,70.0,68.0
20160815004500,714.0,714.0,32.692308,55,59.900002,100,65.400002,70.0,68.0
20160815010000,714.0,747.599976,34.230768,55,63.599998,100,66.800003,70.0,68.0
20160815011500,714.0,697.200012,31.923077,55,67.199997,100,67.699997,70.0,68.0
20160815013000,714.0,672.0,30.769231,55,68.599998,100,68.199997,70.0,68.0
20160815014500,714.0,722.400024,33.076924,55,54.700001,100,66.599998,70.0,68.0
20160815020000,714.0,663.599976,30.384614,55,54.700001,100,66.0,70.0,68.0
20160815021500,714.0,722.400024,33.076924,55,56.700001,100,65.900002,70.0,68.0
20160815023000,714.0,638.400024,29.23077,55,62.599998,100,67.0,70.0,68.0
20160815024500,714.0,722.400024,33.076924,55,63.5,100,67.099998,70.0,68.0
20160815030000,714.0,722.400024,33.076924,55,63.5,100,67.800003,70.0,68.0
20160815031500,714.0,714.0,32.692308,56,60.799999,100,67.699997,70.0,68.0
20160815033000,714.0,722.400024,33.076924,55,64.900002,100,68.099998,70.0,68.0
20160815034500,714.0,697.200012,31.923077,55,53.5,100,66.699997,70.0,68.0
20160815040000,714.0,739.200012,33.846154,55,53.5,100,65.699997,70.0,68.0
20160815041500,714.0,798.0,36.538462,55,55.900002,100,65.800003,70.0,68.0
20160815043000,714.0,722.400024,33.076924,55,57.099998,100,66.800003,70.0,68.0
20160815044500,714.0,617.400024,28.269232,55,66.699997,100,66.900002,70.0,68.0
20160815050000,714.0,739.200012,33.846154,55,62.0,100,67.400002,70.0,68.0
20160815051500,714.0,680.400024,31.153847,55,64.800003,100,68.099998,70.0,68.0
20160815053000,714.0,714.0,32.692308,55,54.700001,100,66.300003,70.0,68.0
20160815054500,714.0,722.400024,33.076924,55,54.700001,100,65.800003,70.0,68.0
20160815060000,714.0,747.599976,34.230768,55,60.700001,100,65.699997,70.0,68.0
20160815061500,714.0,697.200012,31.923077,55,61.900002,100,66.699997,70.0,68.0
20160815063000,714.0,798.0,36.538462,56,61.900002,100,67.300003,70.0,68.0
20160815064500,714.0,714.0,32.692308,55,63.200001,100,67.900002,70.0,68.0
20160815070000,714.0,747.599976,34.230768,54,63.200001,100,68.099998,70.0,68.0
20160815071500,714.0,714.0,32.692308,54,63.200001,100,67.900002,70.0,68.0
20160815073000,714.0,768.599976,35.192307,55,53.900002,100,66.400002,70.0,68.0
20160815074500,714.0,680.400024,31.153847,54,53.900002,100,65.5,70.0,68.0
20160815080000,714.0,747.599976,34.230768,54,61.5,100,65.599998,70.0,68.0
20160815081500,714.0,688.799988,31.538461,54,66.199997,100,66.599998,70.0,68.0
20160815083000,714.0,714.0,32.692308,54,68.400002,100,68.0,70.0,68.0
20160815084500,714.0,672.0,30.769231,54,66.199997,100,67.5,70.0,68.0
20160815090000,714.0,646.799988,29.615384,54,64.800003,100,67.800003,70.0,68.0
20160815091500,714.0,688.799988,31.538461,54,54.700001,100,66.800003,70.0,68.0
20160815093000,714.0,697.200012,31.923077,54,54.700001,100,66.599998,70.0,68.0
20160815094500,714.0,672.0,30.769231,54,54.700001,100,66.0,70.0,68.0
20160815100000,714.0,680.400024,31.153847,56,59.599998,100,66.699997,70.0,68.0
20160815101500,714.0,688.799988,31.538461,55,61.099998,100,66.699997,70.0,68.0
20160815103000,714.0,680.400024,31.153847,56,64.400002,100,67.400002,70.0,68.0
20160815104500,714.0,777.0,35.576923,56,63.200001,100,68.199997,70.0,68.0
20160815110000,714.0,680.400024,31.153847,55,55.599998,100,67.300003,70.0,68.0
20160815111500,714.0,688.799988,31.538461,55,55.599998,100,67.0,70.0,68.0
20160815113000,714.0,768.599976,35.192307,55,55.599998,100,67.0,70.0,68.0
20160815114500,714.0,777.0,35.576923,55,56.299999,100,66.900002,70.0,68.0
20160815120000,714.0,680.400024,31.153847,56,57.099998,100,66.599998,70.0,68.0
20160815121500,714.0,722.400024,33.076924,56,62.400002,100,67.300003,70.0,68.0
20160815123000,714.0,739.200012,33.846154,56,61.200001,100,67.800003,70.0,68.0
20160815124500,714.0,688.799988,31.538461,56,56.400002,100,67.300003,70.0,68.0
20160815130000,714.0,747.599976,34.230768,56,56.400002,100,66.699997,70.0,68.0
20160815131500,714.0,672.0,30.769231,54,56.400002,100,66.800003,70.0,68.0
20160815133000,714.0,747.599976,34.230768,55,56.400002,100,66.599998,70.0,68.0
20160815134500,714.0,768.599976,35.192307,55,56.400002,100,66.5,70.0,68.0
20160815140000,714.0,680.400024,31.153847,55,63.700001,100,67.400002,70.0,68.0
20160815141500,714.0,768.599976,35.192307,55,58.799999,100,67.199997,70.0,68.0
20160815143000,714.0,672.0,30.769231,54,64.0,100,67.400002,70.0,68.0
20160815144500,714.0,777.0,35.576923,54,62.400002,100,68.199997,70.0,68.0
20160815150000,714.0,747.599976,34.230768,54,57.200001,100,67.300003,70.0,68.0
20160815151500,714.0,722.400024,33.076924,54,57.200001,100,66.699997,70.0,68.0
20160815153000,714.0,730.799988,33.461538,53,57.200001,100,66.699997,70.0,68.0
20160815154500,714.0,680.400024,31.153847,53,57.200001,100,66.300003,70.0,68.0
20160815160000,714.0,730.799988,33.461538,54,60.299999,100,66.300003,70.0,68.0
20160815161500,714.0,680.400024,31.153847,54,66.800003,100,67.199997,70.0,68.0
20160815163000,714.0,680.400024,31.153847,53,62.799999,100,68.199997,70.0,68.0
20160815164500,714.0,768.599976,35.192307,55,57.599998,0,67.800003,70.0,68.0
20160815170000,714.0,785.400024,35.96154,54,57.599998,100,66.400002,70.0,68.0
20160815171500,714.0,714.0,32.692308,54,56.799999,100,66.400002,70.0,68.0
20160815173000,714.0,739.200012,33.846154,54,56.799999,100,66.800003,70.0,68.0
20160815174500,714.0,739.200012,33.846154,54,58.700001,100,66.699997,70.0,68.0
20160815180000,714.0,697.200012,31.923077,54,67.199997,100,67.300003,70.0,68.0
20160815181500,714.0,739.200012,33.846154,54,64.800003,100,67.800003,70.0,68.0
20160815183000,714.0,697.200012,31.923077,54,59.599998,100,67.400002,70.0,68.0
20160815184500,714.0,730.799988,33.461538,54,62.0,100,68.199997,70.0,68.0
20160815190000,714.0,722.400024,33.076924,54,55.5,100,67.199997,70.0,68.0
20160815191500,714.0,730.799988,33.461538,55,55.5,100,66.199997,70.0,68.0
20160815193000,714.0,760.200012,34.807693,54,55.5,100,65.900002,70.0,68.0
20160815194500,714.0,760.200012,34.807693,54,60.400002,100,66.099998,70.0,68.0
20160815200000,714.0,730.799988,33.461538,54,66.800003,100,66.900002,70.0,68.0
20160815201500,714.0,722.400024,33.076924,54,67.699997,100,68.199997,70.0,68.0
20160815203000,714.0,697.200012,31.923077,55,54.400002,100,66.0,70.0,68.0
20160815204500,714.0,722.400024,33.076924,55,54.400002,100,65.199997,70.0,68.0
20160815210000,714.0,810.599976,37.115383,55,61.900002,100,66.099998,70.0,68.0
20160815211500,714.0,722.400024,33.076924,54,63.200001,100,66.900002,70.0,68.0
20160815213000,714.0,722.400024,33.076924,54,63.200001,100,67.699997,70.0,68.0
20160815214500,714.0,646.799988,29.615384,55,63.200001,100,67.900002,70.0,68.0
20160815220000,714.0,739.200012,33.846154,54,66.800003,100,67.900002,70.0,68.0
20160815221500,714.0,747.599976,34.230768,54,54.400002,100,66.300003,70.0,68.0
20160815223000,714.0,672.0,30.769231,54,54.400002,100,65.699997,70.0,68.0
20160815224500,714.0,739.200012,33.846154,55,56.900002,100,66.5,70.0,68.0
20160815230000,714.0,760.200012,34.807693,55,58.799999,100,66.900002,70.0,68.0
20160815231500,714.0,747.599976,34.230768,54,63.5,100,67.199997,70.0,68.0
20160815233000,714.0,680.400024,31.153847,55,65.300003,100,67.5,70.0,68.0
20160815234500,714.0,722.400024,33.076924,54,54.299999,100,66.099998,70.0,68.0
20160816000000,714.0,798.0,36.538462,54,54.299999,100,65.599998,70.0,68.0
20160816001500,714.0,714.0,32.692308,55,55.900002,100,66.400002,70.0,68.0
20160816003000,714.0,730.799988,33.461538,55,58.799999,100,67.0,70.0,68.0
20160816004500,714.0,739.200012,33.846154,55,62.799999,100,67.099998,70.0,68.0
20160816010000,714.0,697.200012,31.923077,55,68.099998,100,67.699997,70.0,68.0
20160816011500,714.0,747.599976,34.230768,55,53.900002,100,66.099998,70.0,68.0
20160816013000,714.0,739.200012,33.846154,54,53.900002,100,65.5,70.0,68.0
20160816014500,714.0,714.0,32.692308,55,57.5,100,66.800003,70.0,68.0
20160816020000,714.0,672.0,30.769231,54,59.400002,100,67.400002,70.0,68.0
20160816021500,714.0,714.0,32.692308,54,62.0,100,67.599998,70.0,68.0
20160816023000,714.0,672.0,30.769231,54,53.5,100,66.699997,70.0,68.0
20160816024500,714.0,697.200012,31.923077,54,53.5,100,65.300003,70.0,68.0
20160816030000,714.0,747.599976,34.230768,54,62.400002,100,65.699997,70.0,68.0
20160816031500,714.0,739.200012,33.846154,54,65.300003,100,66.5,70.0,68.0
20160816033000,714.0,663.599976,30.384614,54,68.599998,100,67.5,70.0,68.0
20160816034500,714.0,760.200012,34.807693,54,66.0,100,68.400002,70.0,68.0
20160816040000,714.0,688.799988,31.538461,55,53.5,100,65.699997,70.0,68.0
20160816041500,714.0,722.400024,33.076924,54,55.099998,100,65.199997,70.0,68.0
20160816043000,714.0,768.599976,35.192307,54,61.0,100,66.199997,70.0,68.0
20160816044500,714.0,730.799988,33.461538,55,62.700001,100,66.800003,70.0,68.0
20160816050000,714.0,688.799988,31.538461,54,65.300003,100,67.199997,70.0,68.0
20160816051500,714.0,672.0,30.769231,54,63.599998,100,68.0,70.0,68.0
20160816053000,714.0,697.200012,31.923077,54,63.599998,100,68.099998,70.0,68.0
20160816054500,714.0,714.0,32.692308,54,65.800003,100,68.0,70.0,68.0
20160816060000,714.0,730.799988,33.461538,54,53.5,100,66.800003,70.0,68.0
20160816061500,714.0,697.200012,31.923077,54,53.5,100,65.400002,70.0,68.0
20160816063000,714.0,730.799988,33.461538,54,58.599998,100,65.5,70.0,68.0
20160816064500,714.0,680.400024,31.153847,54,66.800003,100,67.0,70.0,68.0
20160816070000,714.0,697.200012,31.923077,55,57.599998,100,67.800003,70.0,68.0
20160816071500,714.0,646.799988,29.615384,54,61.099998,100,68.099998,70.0,68.0
20160816073000,714.0,747.599976,34.230768,56,53.099998,0,66.199997,68.0,53.0
20160816074500,714.0,714.0,32.692308,55,53.099998,0,65.699997,68.0,53.0
20160816080000,714.0,714.0,32.692308,55,53.900002,0,65.699997,68.0,53.0
20160816081500,714.0,747.599976,34.230768,54,53.900002,0,65.5,68.0,53.0
20160816083000,714.0,739.200012,33.846154,55,53.900002,0,65.5,68.0,53.0
20160816084500,714.0,844.200012,38.653847,57,53.900002,0,66.900002,68.0,53.0
20160816090000,714.0,714.0,32.692308,56,53.900002,0,66.800003,68.0,53.0
20160816091500,714.0,747.599976,34.230768,55,54.700001,0,66.400002,68.0,53.0
20160816093000,714.0,835.799988,38.26923,57,54.700001,0,66.300003,68.0,53.0
20160816094500,714.0,638.400024,29.23077,56,54.700001,0,65.5,68.0,53.0
20160816100000,714.0,722.400024,33.076924,56,54.700001,0,65.099998,68.0,53.0
20160816101500,714.0,625.799988,28.653846,55,54.700001,0,65.300003,68.0,53.0
20160816103000,714.0,810.599976,37.115383,56,54.700001,0,65.400002,68.0,53.0
20160816104500,714.0,688.799988,31.538461,55,54.700001,0,65.099998,68.0,53.0
20160816110000,714.0,747.599976,34.230768,56,54.700001,0,65.099998,68.0,53.0
20160816111500,714.0,722.400024,33.076924,56,55.400002,0,65.199997,68.0,53.0
20160816113000,714.0,722.400024,33.076924,56,55.400002,0,65.400002,68.0,53.0
20160816114500,714.0,760.200012,34.807693,56,55.400002,0,66.099998,68.0,53.0
20160816120000,714.0,810.599976,37.115383,58,55.400002,0,66.199997,68.0,53.0
20160816121500,714.0,768.599976,35.192307,58,55.400002,0,66.599998,68.0,53.0
20160816123000,714.0,777.0,35.576923,56,55.400002,0,66.0,68.0,53.0
20160816124500,714.0,827.400024,37.884617,57,55.400002,0,66.199997,68.0,53.0
20160816130000,714.0,798.0,36.538462,57,55.400002,0,66.400002,68.0,53.0
20160816131500,714.0,777.0,35.576923,56,55.400002,0,66.0,68.0,53.0
20160816133000,714.0,777.0,35.576923,56,54.700001,0,65.599998,68.0,53.0
20160816134500,714.0,730.799988,33.461538,56,54.700001,0,65.599998,68.0,53.0
20160816140000,714.0,798.0,36.538462,57,54.700001,0,66.0,68.0,53.0
20160816141500,714.0,844.200012,38.653847,60,54.700001,0,66.0,68.0,53.0
20160816143000,714.0,730.799988,33.461538,57,54.700001,0,65.699997,68.0,53.0
20160816144500,714.0,739.200012,33.846154,56,54.700001,0,65.300003,68.0,53.0
20160816150000,714.0,688.799988,31.538461,55,54.700001,0,65.099998,68.0,53.0
20160816151500,714.0,747.599976,34.230768,56,54.700001,0,65.099998,68.0,53.0
20160816153000,714.0,739.200012,33.846154,55,54.700001,0,65.0,68.0,53.0
20160816154500,714.0,714.0,32.692308,55,54.700001,0,64.699997,68.0,53.0
20160816160000,714.0,617.400024,28.269232,55,54.700001,0,64.400002,68.0,53.0
20160816161500,714.0,722.400024,33.076924,55,54.700001,0,64.300003,68.0,53.0
20160816163000,714.0,697.200012,31.923077,55,54.700001,0,64.300003,68.0,53.0
20160816164500,714.0,714.0,32.692308,55,54.700001,0,64.199997,68.0,53.0
20160816170000,714.0,697.200012,31.923077,55,54.700001,0,64.099998,68.0,53.0
20160816171500,714.0,688.799988,31.538461,55,54.700001,0,64.199997,68.0,53.0
20160816173000,714.0,688.799988,31.538461,55,54.700001,0,64.0,68.0,53.0
20160816174500,714.0,697.200012,31.923077,55,54.700001,0,64.0,68.0,53.0
20160816180000,714.0,714.0,32.692308,55,54.700001,0,65.099998,68.0,53.0
20160816181500,714.0,747.599976,34.230768,55,54.700001,0,64.099998,68.0,53.0
20160816183000,714.0,739.200012,33.846154,56,54.700001,0,64.699997,68.0,53.0
20160816184500,714.0,688.799988,31.538461,55,54.700001,0,64.099998,68.0,53.0
20160816190000,714.0,697.200012,31.923077,55,54.700001,0,63.799999,68.0,53.0
20160816191500,714.0,722.400024,33.076924,55,53.900002,0,63.700001,68.0,53.0
20160816193000,714.0,768.599976,35.192307,56,53.900002,0,63.599998,68.0,53.0
20160816194500,714.0,739.200012,33.846154,55,53.900002,0,63.5,68.0,53.0
20160816200000,714.0,739.200012,33.846154,56,53.900002,0,63.5,68.0,53.0
20160816201500,714.0,760.200012,34.807693,56,53.900002,0,63.5,68.0,53.0
20160816203000,714.0,714.0,32.692308,56,53.900002,0,63.400002,68.0,53.0
20160816204500,714.0,722.400024,33.076924,56,53.900002,0,63.5,68.0,53.0
20160816210000,714.0,672.0,30.769231,56,53.900002,0,63.700001,68.0,53.0
20160816211500,714.0,722.400024,33.076924,56,53.900002,0,63.400002,68.0,53.0
20160816213000,714.0,638.400024,29.23077,56,53.900002,0,63.0,68.0,53.0
20160816214500,714.0,730.799988,33.461538,57,53.900002,0,63.0,68.0,53.0
20160816220000,714.0,722.400024,33.076924,57,53.900002,0,63.0,68.0,53.0
20160816221500,714.0,714.0,32.692308,56,53.099998,0,63.299999,68.0,53.0
20160816223000,714.0,663.599976,30.384614,56,53.099998,0,62.900002,68.0,53.0
20160816224500,714.0,697.200012,31.923077,56,53.099998,0,62.599998,68.0,53.0
20160816230000,714.0,697.200012,31.923077,56,53.099998,0,62.599998,68.0,53.0
20160816231500,714.0,638.400024,29.23077,56,53.099998,0,63.099998,68.0,53.0
20160816233000,714.0,768.599976,35.192307,57,53.099998,0,62.5,68.0,53.0
20160816234500,714.0,760.200012,34.807693,56,53.099998,0,62.5,68.0,53.0
20160817000000,714.0,714.0,32.692308,56,53.099998,0,62.700001,68.0,53.0
20160817001500,714.0,680.400024,31.153847,56,53.099998,0,62.900002,68.0,53.0
20160817003000,714.0,697.200012,31.923077,56,53.099998,0,62.400002,68.0,53.0
20160817004500,714.0,697.200012,31.923077,56,53.099998,0,62.5,68.0,53.0
20160817010000,714.0,739.200012,33.846154,56,53.099998,0,62.799999,68.0,53.0
20160817011500,714.0,722.400024,33.076924,56,52.200001,0,62.0,68.0,53.0
20160817013000,714.0,722.400024,33.076924,56,52.200001,0,62.0,68.0,53.0
20160817014500,714.0,722.400024,33.076924,56,52.200001,0,62.599998,68.0,53.0
20160817020000,714.0,646.799988,29.615384,56,53.900002,0,62.5,68.0,53.0
20160817021500,714.0,768.599976,35.192307,56,53.900002,0,62.700001,68.0,53.0
20160817023000,714.0,722.400024,33.076924,56,53.099998,0,62.700001,68.0,53.0
20160817024500,714.0,714.0,32.692308,56,53.099998,0,62.599998,68.0,53.0
20160817030000,714.0,714.0,32.692308,56,53.099998,0,62.200001,68.0,53.0
20160817031500,714.0,777.0,35.576923,56,53.099998,0,62.299999,68.0,53.0
20160817033000,714.0,747.599976,34.230768,56,53.099998,0,62.200001,68.0,53.0
20160817034500,714.0,768.599976,35.192307,56,53.099998,0,62.0,68.0,53.0
20160817040000,714.0,688.799988,31.538461,56,53.900002,0,62.700001,68.0,53.0
20160817041500,714.0,697.200012,31.923077,56,53.900002,0,62.799999,68.0,53.0
20160817043000,714.0,722.400024,33.076924,56,53.099998,0,62.200001,68.0,53.0
20160817044500,714.0,697.200012,31.923077,56,53.099998,0,62.400002,68.0,53.0
20160817050000,714.0,730.799988,33.461538,56,53.099998,0,62.400002,68.0,53.0
20160817051500,714.0,739.200012,33.846154,56,53.099998,0,62.099998,68.0,53.0
20160817053000,714.0,747.599976,34.230768,56,53.099998,0,62.400002,68.0,53.0
20160817054500,714.0,646.799988,29.615384,56,53.099998,0,62.400002,68.0,53.0
20160817060000,714.0,714.0,32.692308,56,53.099998,0,62.200001,68.0,53.0
20160817061500,714.0,739.200012,33.846154,56,53.099998,0,62.5,68.0,53.0
20160817063000,714.0,730.799988,33.461538,56,53.099998,0,62.400002,68.0,53.0
20160817064500,714.0,760.200012,34.807693,56,53.099998,0,62.200001,68.0,53.0
20160817070000,714.0,722.400024,33.076924,56,53.099998,0,62.599998,68.0,53.0
20160817071500,714.0,747.599976,34.230768,56,53.099998,0,62.299999,68.0,53.0
20160817073000,714.0,760.200012,34.807693,56,53.099998,0,62.299999,68.0,53.0
20160817074500,714.0,697.200012,31.923077,56,53.099998,0,62.700001,68.0,53.0
20160817080000,714.0,810.599976,37.115383,56,53.099998,0,62.200001,68.0,53.0
20160817081500,714.0,747.599976,34.230768,56,53.099998,0,62.200001,68.0,53.0
20160817083000,714.0,714.0,32.692308,56,53.900002,0,62.799999,68.0,53.0
20160817084500,714.0,646.799988,29.615384,56,53.900002,0,62.5,68.0,53.0
20160817090000,714.0,777.0,35.576923,57,53.900002,0,62.599998,68.0,53.0
20160817091500,714.0,730.799988,33.461538,57,53.900002,0,62.799999,68.0,53.0
20160817093000,714.0,714.0,32.692308,57,54.700001,0,63.0,68.0,53.0
20160817094500,714.0,697.200012,31.923077,57,54.700001,0,63.5,68.0,53.0
20160817100000,714.0,747.599976,34.230768,57,54.700001,0,63.5,68.0,53.0
20160817101500,714.0,672.0,30.769231,57,54.700001,0,63.799999,68.0,53.0
20160817103000,714.0,680.400024,31.153847,56,55.5,0,64.199997,68.0,53.0
20160817104500,714.0,672.0,30.769231,56,55.5,0,64.400002,68.0,53.0
20160817110000,714.0,714.0,32.692308,56,55.5,0,64.400002,68.0,53.0
20160817111500,714.0,646.799988,29.615384,56,55.5,0,64.0,68.0,53.0
20160817113000,714.0,777.0,35.576923,56,56.299999,0,65.0,68.0,53.0
20160817114500,714.0,747.599976,34.230768,57,56.299999,0,64.599998,68.0,53.0
20160817120000,714.0,747.599976,34.230768,56,56.299999,0,64.800003,68.0,53.0
20160817121500,714.0,760.200012,34.807693,57,56.299999,0,65.099998,68.0,53.0
20160817123000,714.0,924.0,42.307692,62,56.299999,0,65.599998,68.0,53.0
20160817124500,714.0,730.799988,33.461538,57,56.299999,0,65.0,68.0,53.0
20160817130000,714.0,697.200012,31.923077,57,56.299999,0,65.099998,68.0,53.0
20160817131500,714.0,739.200012,33.846154,56,56.299999,0,65.099998,68.0,53.0
20160817133000,714.0,730.799988,33.461538,56,56.299999,0,65.099998,68.0,53.0
20160817134500,714.0,747.599976,34.230768,57,56.299999,0,65.300003,68.0,53.0
20160817140000,714.0,785.400024,35.96154,57,56.299999,0,65.800003,68.0,53.0
20160817141500,714.0,697.200012,31.923077,57,56.299999,0,65.099998,68.0,53.0
20160817143000,714.0,747.599976,34.230768,57,56.299999,0,65.400002,68.0,53.0
20160817144500,714.0,722.400024,33.076924,57,57.099998,0,65.599998,68.0,53.0
20160817150000,714.0,739.200012,33.846154,57,57.099998,0,65.5,68.0,53.0
20160817151500,714.0,697.200012,31.923077,57,56.400002,0,65.300003,68.0,53.0
20160817153000,714.0,714.0,32.692308,57,56.400002,0,65.099998,68.0,53.0
20160817154500,714.0,730.799988,33.461538,57,56.400002,0,64.800003,68.0,53.0
20160817160000,714.0,680.400024,31.153847,56,56.400002,0,64.699997,68.0,53.0
20160817161500,714.0,672.0,30.769231,56,56.400002,0,64.699997,68.0,53.0
20160817163000,714.0,730.799988,33.461538,56,56.400002,0,64.699997,68.0,53.0
20160817164500,714.0,722.400024,33.076924,56,56.400002,0,64.599998,68.0,53.0
20160817170000,714.0,730.799988,33.461538,56,56.400002,0,64.599998,68.0,53.0
20160817171500,714.0,697.200012,31.923077,56,56.400002,0,64.800003,68.0,53.0
20160817173000,714.0,785.400024,35.96154,56,56.400002,0,64.900002,68.0,53.0
20160817174500,714.0,747.599976,34.230768,56,56.400002,0,64.800003,68.0,53.0
20160817180000,714.0,739.200012,33.846154,56,56.400002,0,64.800003,68.0,53.0
20160817181500,714.0,730.799988,33.461538,56,56.400002,0,64.800003,68.0,53.0
20160817183000,714.0,722.400024,33.076924,56,55.700001,0,64.800003,68.0,53.0
20160817184500,714.0,747.599976,34.230768,57,55.700001,0,64.800003,68.0,53.0
20160817190000,714.0,730.799988,33.461538,56,55.700001,0,64.599998,68.0,53.0
20160817191500,714.0,646.799988,29.615384,56,55.700001,0,64.400002,68.0,53.0
20160817193000,714.0,697.200012,31.923077,55,55.700001,0,64.099998,68.0,53.0
20160817194500,714.0,714.0,32.692308,55,55.700001,0,64.099998,68.0,53.0
20160817200000,714.0,722.400024,33.076924,56,54.700001,0,64.0,68.0,53.0
20160817201500,714.0,625.799988,28.653846,55,54.700001,0,64.099998,68.0,53.0
20160817203000,714.0,747.599976,34.230768,56,54.700001,0,64.099998,68.0,53.0
20160817204500,714.0,760.200012,34.807693,56,54.700001,0,64.0,68.0,53.0
20160817210000,714.0,730.799988,33.461538,56,54.700001,0,63.799999,68.0,53.0
20160817211500,714.0,768.599976,35.192307,57,54.700001,0,63.700001,68.0,53.0
20160817213000,714.0,747.599976,34.230768,56,54.700001,0,63.599998,68.0,53.0
20160817214500,714.0,730.799988,33.461538,55,54.700001,0,63.900002,68.0,53.0
20160817220000,714.0,722.400024,33.076924,56,54.700001,0,63.700001,68.0,53.0
20160817221500,714.0,714.0,32.692308,56,54.700001,0,63.5,68.0,53.0
20160817223000,714.0,714.0,32.692308,56,54.700001,0,63.5,68.0,53.0
20160817224500,714.0,760.200012,34.807693,56,54.700001,0,63.700001,68.0,53.0
20160817230000,714.0,722.400024,33.076924,56,53.900002,0,63.599998,68.0,53.0
20160817231500,714.0,697.200012,31.923077,56,53.900002,0,63.400002,68.0,53.0
20160817233000,714.0,672.0,30.769231,56,53.900002,0,63.299999,68.0,53.0
20160817234500,714.0,697.200012,31.923077,56,53.900002,0,63.599998,68.0,53.0
20160818000000,714.0,768.599976,35.192307,56,53.900002,0,63.5,68.0,53.0
20160818001500,714.0,714.0,32.692308,56,53.900002,0,63.200001,68.0,53.0
20160818003000,714.0,739.200012,33.846154,56,53.900002,0,63.299999,68.0,53.0
20160818004500,714.0,672.0,30.769231,56,53.900002,0,63.5,68.0,53.0
20160818010000,714.0,722.400024,33.076924,55,53.900002,0,63.099998,68.0,53.0
20160818011500,714.0,747.599976,34.230768,56,53.900002,0,63.0,68.0,53.0
20160818013000,714.0,760.200012,34.807693,56,53.900002,0,63.200001,68.0,53.0
20160818014500,714.0,730.799988,33.461538,56,53.900002,0,63.099998,68.0,53.0
20160818020000,714.0,798.0,36.538462,56,53.900002,0,63.099998,68.0,53.0
20160818021500,714.0,722.400024,33.076924,55,53.900002,0,63.099998,68.0,53.0
20160818023000,714.0,730.799988,33.461538,56,53.900002,0,63.099998,68.0,53.0
20160818024500,714.0,785.400024,35.96154,56,53.900002,0,62.599998,68.0,53.0
20160818030000,714.0,714.0,32.692308,55,53.900002,0,62.599998,68.0,53.0
20160818031500,714.0,688.799988,31.538461,56,53.900002,0,63.099998,68.0,53.0
20160818033000,714.0,688.799988,31.538461,56,53.900002,0,62.5,68.0,53.0
20160818034500,714.0,688.799988,31.538461,56,53.900002,0,62.599998,68.0,53.0
20160818040000,714.0,697.200012,31.923077,56,53.900002,0,63.0,68.0,53.0
20160818041500,714.0,680.400024,31.153847,55,53.900002,0,62.400002,68.0,53.0
20160818043000,714.0,722.400024,33.076924,56,53.900002,0,62.400002,68.0,53.0
20160818044500,714.0,777.0,35.576923,56,53.900002,0,62.900002,68.0,53.0
20160818050000,714.0,714.0,32.692308,56,53.900002,0,62.400002,68.0,53.0
20160818051500,714.0,697.200012,31.923077,56,53.900002,0,62.400002,68.0,53.0
20160818053000,714.0,688.799988,31.538461,55,53.900002,0,62.900002,68.0,53.0
20160818054500,714.0,730.799988,33.461538,56,53.200001,0,62.5,68.0,53.0
20160818060000,714.0,680.400024,31.153847,56,53.200001,0,62.299999,68.0,53.0
20160818061500,714.0,688.799988,31.538461,55,53.200001,0,62.900002,68.0,53.0
20160818063000,714.0,688.799988,31.538461,55,53.200001,0,62.299999,68.0,53.0
20160818064500,714.0,663.599976,30.384614,56,53.200001,0,62.400002,68.0,53.0
20160818070000,714.0,697.200012,31.923077,56,53.200001,0,62.900002,68.0,53.0
20160818071500,714.0,714.0,32.692308,56,53.900002,0,62.599998,68.0,53.0
20160818073000,714.0,730.799988,33.461538,56,53.900002,0,64.099998,68.0,53.0
20160818074500,714.0,722.400024,33.076924,56,53.900002,0,64.0,68.0,53.0
20160818080000,714.0,672.0,30.769231,56,53.900002,0,64.199997,68.0,53.0
20160818081500,714.0,739.200012,33.846154,56,53.900002,0,64.0,68.0,53.0
20160818083000,714.0,672.0,30.769231,57,64.0,100,65.900002,69.800003,67.800003
20160818084500,714.0,697.200012,31.923077,57,67.300003,100,66.699997,69.900002,67.900002
20160818090000,714.0,714.0,32.692308,57,67.300003,100,68.199997,69.900002,67.900002
20160818091500,714.0,714.0,32.692308,57,54.700001,100,66.400002,69.900002,67.900002
20160818093000,714.0,714.0,32.692308,57,54.700001,100,66.5,69.900002,67.900002
20160818094500,714.0,747.599976,34.230768,57,55.400002,100,65.800003,69.900002,67.900002
20160818100000,714.0,722.400024,33.076924,57,65.599998,100,66.300003,69.900002,67.900002
20160818101500,714.0,730.799988,33.461538,57,65.599998,100,67.5,69.900002,67.900002
20160818103000,714.0,697.200012,31.923077,57,61.200001,100,68.099998,69.900002,67.900002
20160818104500,714.0,722.400024,33.076924,57,56.299999,100,67.099998,69.900002,67.900002
20160818110000,714.0,714.0,32.692308,57,56.299999,100,66.300003,69.900002,67.900002
20160818111500,714.0,730.799988,33.461538,56,56.299999,100,65.599998,69.900002,67.900002
20160818113000,714.0,680.400024,31.153847,56,65.800003,100,66.5,69.900002,67.900002
20160818114500,714.0,697.200012,31.923077,56,60.0,100,67.300003,69.900002,67.900002
20160818120000,714.0,697.200012,31.923077,55,60.0,100,67.300003,69.800003,67.800003
20160818121500,714.0,714.0,32.692308,56,66.199997,100,67.699997,69.800003,67.800003
20160818123000,714.0,688.799988,31.538461,56,56.299999,100,66.599998,69.900002,67.900002
20160818124500,714.0,777.0,35.576923,56,56.299999,100,66.199997,69.900002,67.900002
20160818130000,714.0,760.200012,34.807693,57,56.299999,100,65.699997,69.800003,67.800003
20160818131500,714.0,747.599976,34.230768,56,61.599998,100,66.5,69.800003,67.800003
20160818133000,714.0,768.599976,35.192307,56,62.799999,100,66.699997,69.800003,67.800003
20160818134500,714.0,739.200012,33.846154,56,65.599998,100,67.199997,69.900002,67.900002
20160818140000,714.0,739.200012,33.846154,57,55.200001,100,66.099998,69.800003,67.800003
20160818141500,714.0,714.0,32.692308,56,55.200001,100,65.800003,69.800003,67.800003
20160818143000,714.0,680.400024,31.153847,56,55.200001,100,66.099998,69.900002,67.900002
20160818144500,714.0,697.200012,31.923077,57,56.400002,100,67.099998,69.900002,67.900002
20160818150000,714.0,722.400024,33.076924,56,58.799999,100,67.400002,69.800003,67.800003
20160818151500,714.0,730.799988,33.461538,56,61.099998,100,67.199997,69.900002,67.900002
20160818153000,714.0,697.200012,31.923077,56,55.200001,100,66.900002,69.900002,67.900002
20160818154500,714.0,739.200012,33.846154,56,55.200001,100,66.699997,69.800003,67.800003
20160818160000,714.0,739.200012,33.846154,56,55.200001,100,66.400002,69.900002,67.900002
20160818161500,714.0,722.400024,33.076924,56,56.0,100,66.699997,69.800003,67.800003
20160818163000,714.0,793.799988,36.346153,57,58.599998,100,66.400002,69.900002,67.900002
20160818164500,714.0,680.400024,31.153847,56,60.799999,100,67.599998,69.900002,67.900002
20160818170000,714.0,739.200012,33.846154,56,61.900002,100,67.300003,69.900002,67.900002
20160818171500,714.0,714.0,32.692308,56,61.900002,100,67.900002,69.900002,67.900002
20160818173000,714.0,688.799988,31.538461,56,64.699997,100,67.800003,69.900002,67.900002
20160818174500,714.0,730.799988,33.461538,56,62.400002,100,68.199997,69.800003,67.800003
20160818180000,714.0,663.599976,30.384614,56,54.700001,100,66.199997,69.900002,67.900002
20160818181500,714.0,714.0,32.692308,56,54.700001,100,65.5,69.800003,67.800003
20160818183000,714.0,760.200012,34.807693,56,62.799999,100,65.800003,69.800003,67.800003
20160818184500,714.0,747.599976,34.230768,56,68.699997,100,67.199997,69.900002,67.900002
20160818190000,714.0,722.400024,33.076924,56,62.799999,100,67.800003,69.900002,67.900002
20160818191500,714.0,680.400024,31.153847,56,62.799999,100,67.699997,69.900002,67.900002
20160818193000,714.0,739.200012,33.846154,56,64.900002,100,67.900002,69.900002,67.900002
20160818194500,714.0,722.400024,33.076924,56,53.900002,100,66.099998,69.900002,67.900002
20160818200000,714.0,688.799988,31.538461,56,53.900002,100,65.599998,69.900002,67.900002
20160818201500,714.0,730.799988,33.461538,56,56.0,100,66.199997,69.900002,67.900002
20160818203000,714.0,747.599976,34.230768,56,61.599998,100,66.900002,69.900002,67.900002
20160818204500,714.0,760.200012,34.807693,56,61.599998,100,67.099998,69.900002,67.900002
20160818210000,714.0,722.400024,33.076924,56,65.800003,100,67.699997,69.900002,67.900002
20160818211500,714.0,785.400024,35.96154,56,62.799999,100,68.099998,69.900002,67.900002
20160818213000,714.0,730.799988,33.461538,56,55.900002,0,67.800003,69.900002,67.900002
20160818214500,714.0,625.799988,28.653846,56,54.0,100,65.599998,69.900002,67.900002
20160818220000,714.0,688.799988,31.538461,56,54.700001,100,65.099998,69.900002,67.900002
20160818221500,714.0,688.799988,31.538461,56,65.699997,100,66.099998,69.900002,67.900002
20160818223000,714.0,730.799988,33.461538,56,63.599998,100,67.099998,69.900002,67.900002
20160818224500,714.0,730.799988,33.461538,56,65.400002,100,67.599998,69.900002,67.900002
